Time(s); gENROE.delta; gENROE.PELEC; iEEEX1_1.EFD; gENROE.PMECH; gENROE.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
2.19998; 46.2164; 0.640239; 2.6451; 0.4; 0.00428248; 0.272457; 0.877287; 0.913878; 0.947559
2.20098; 46.2932; 0.641528; 2.65114; 0.4; 0.00425414; 0.272457; 0.878738; 0.914729; 0.948124
2.20198; 46.3695; 0.642809; 2.65718; 0.4; 0.00422565; 0.272457; 0.880164; 0.915566; 0.948678
2.20298; 46.4453; 0.644081; 2.6632; 0.4; 0.00419701; 0.272457; 0.881566; 0.916388; 0.949223
2.20398; 46.5206; 0.645345; 2.66922; 0.4; 0.00416823; 0.272457; 0.882944; 0.917195; 0.949758
2.20498; 46.5954; 0.6466; 2.67523; 0.4; 0.0041393; 0.272457; 0.884298; 0.917989; 0.950284
2.20598; 46.6697; 0.647847; 2.68123; 0.4; 0.00411023; 0.272457; 0.885629; 0.918768; 0.9508
2.20698; 46.7434; 0.649085; 2.68722; 0.4; 0.00408101; 0.272457; 0.886938; 0.919534; 0.951307
2.20798; 46.8166; 0.650313; 2.6932; 0.4; 0.00405165; 0.272457; 0.888224; 0.920287; 0.951806
2.20898; 46.8892; 0.651533; 2.69917; 0.4; 0.00402215; 0.272457; 0.889489; 0.921026; 0.952295
2.20998; 46.9614; 0.652744; 2.70514; 0.4; 0.00399251; 0.272457; 0.890733; 0.921753; 0.952777
2.21098; 47.033; 0.653945; 2.71109; 0.4; 0.00396272; 0.272457; 0.891955; 0.922467; 0.953249
2.21198; 47.104; 0.655137; 2.71704; 0.4; 0.0039328; 0.272457; 0.893157; 0.923169; 0.953714
2.21298; 47.1745; 0.65632; 2.72297; 0.4; 0.00390275; 0.272457; 0.894339; 0.923859; 0.954171
2.21398; 47.2445; 0.657493; 2.7289; 0.4; 0.00387255; 0.272457; 0.895501; 0.924537; 0.954619
2.21498; 47.314; 0.658656; 2.73482; 0.4; 0.00384222; 0.272457; 0.896644; 0.925204; 0.95506
2.21598; 47.3828; 0.65981; 2.74072; 0.4; 0.00381176; 0.272457; 0.897768; 0.925859; 0.955494
2.21698; 47.4512; 0.660954; 2.74662; 0.4; 0.00378117; 0.272457; 0.898874; 0.926503; 0.95592
2.21798; 47.519; 0.662088; 2.75251; 0.4; 0.00375044; 0.272457; 0.899961; 0.927136; 0.956339
2.21898; 47.5862; 0.663212; 2.75839; 0.4; 0.00371958; 0.272457; 0.90103; 0.927759; 0.956751
2.21998; 47.6529; 0.664326; 2.76426; 0.4; 0.00368859; 0.272457; 0.902082; 0.928371; 0.957155
2.22098; 47.719; 0.66543; 2.77013; 0.4; 0.00365748; 0.272457; 0.903116; 0.928972; 0.957553
2.22198; 47.7845; 0.666524; 2.77598; 0.4; 0.00362624; 0.272457; 0.904134; 0.929564; 0.957945
2.22298; 47.8495; 0.667608; 2.78182; 0.4; 0.00359487; 0.272457; 0.905136; 0.930147; 0.95833
2.22398; 47.914; 0.668681; 2.78766; 0.4; 0.00356337; 0.272457; 0.906121; 0.930719; 0.958708
2.22498; 47.9778; 0.669744; 2.79348; 0.4; 0.00353176; 0.272457; 0.90709; 0.931282; 0.95908
2.22598; 48.0411; 0.670797; 2.79929; 0.4; 0.00350002; 0.272457; 0.908044; 0.931836; 0.959446
2.22698; 48.1038; 0.671839; 2.8051; 0.4; 0.00346816; 0.272457; 0.908982; 0.932381; 0.959806
2.22798; 48.166; 0.67287; 2.81089; 0.4; 0.00343618; 0.272457; 0.909906; 0.932917; 0.96016
2.22898; 48.2275; 0.673891; 2.81668; 0.4; 0.00340409; 0.272457; 0.910815; 0.933444; 0.960509
2.22998; 48.2885; 0.674902; 2.82245; 0.4; 0.00337187; 0.272457; 0.91171; 0.933963; 0.960852
2.23098; 48.3489; 0.675902; 2.82822; 0.4; 0.00333954; 0.272457; 0.912591; 0.934474; 0.961189
2.23198; 48.4087; 0.676891; 2.83398; 0.4; 0.0033071; 0.272457; 0.913458; 0.934976; 0.961521
2.23298; 48.468; 0.677869; 2.83972; 0.4; 0.00327454; 0.272457; 0.914311; 0.935471; 0.961848
2.23398; 48.5266; 0.678837; 2.84546; 0.4; 0.00324187; 0.272457; 0.915152; 0.935958; 0.962169
2.23498; 48.5847; 0.679793; 2.85119; 0.4; 0.00320909; 0.272457; 0.915979; 0.936437; 0.962485
2.23598; 48.6422; 0.680739; 2.85691; 0.4; 0.0031762; 0.272457; 0.916794; 0.936909; 0.962797
2.23698; 48.699; 0.681674; 2.86261; 0.4; 0.0031432; 0.272457; 0.917596; 0.937374; 0.963104
2.23798; 48.7553; 0.682598; 2.86831; 0.4; 0.00311009; 0.272457; 0.918386; 0.937831; 0.963406
2.23898; 48.811; 0.683511; 2.874; 0.4; 0.00307688; 0.272457; 0.919165; 0.938282; 0.963703
2.23998; 48.8661; 0.684413; 2.87968; 0.4; 0.00304356; 0.272457; 0.919932; 0.938725; 0.963996
2.24098; 48.9206; 0.685304; 2.88534; 0.4; 0.00301015; 0.272457; 0.920687; 0.939162; 0.964284
2.24198; 48.9744; 0.686184; 2.891; 0.4; 0.00297662; 0.272457; 0.921431; 0.939593; 0.964568
2.24298; 49.0277; 0.687053; 2.89665; 0.4; 0.002943; 0.272457; 0.922164; 0.940017; 0.964848
2.24398; 49.0804; 0.687911; 2.90229; 0.4; 0.00290928; 0.272457; 0.922887; 0.940435; 0.965124
2.24498; 49.1325; 0.688757; 2.90792; 0.4; 0.00287546; 0.272457; 0.923599; 0.940847; 0.965396
2.24598; 49.1839; 0.689593; 2.91353; 0.4; 0.00284155; 0.272457; 0.924301; 0.941252; 0.965663
2.24698; 49.2348; 0.690417; 2.91914; 0.4; 0.00280753; 0.272457; 0.924993; 0.941652; 0.965927
2.24798; 49.285; 0.69123; 2.92474; 0.4; 0.00277343; 0.272457; 0.925675; 0.942047; 0.966188
2.24898; 49.3346; 0.692032; 2.93033; 0.4; 0.00273923; 0.272457; 0.926347; 0.942435; 0.966444
2.24998; 49.3836; 0.692823; 2.9359; 0.4; 0.00270494; 0.272457; 0.92701; 0.942819; 0.966697
2.25098; 49.432; 0.693602; 2.94147; 0.4; 0.00267056; 0.272457; 0.927664; 0.943197; 0.966946
2.25198; 49.4797; 0.694371; 2.94703; 0.4; 0.00263609; 0.272457; 0.928308; 0.943569; 0.967192
2.25298; 49.5269; 0.695128; 2.95257; 0.4; 0.00260154; 0.272457; 0.928944; 0.943937; 0.967435
2.25398; 49.5734; 0.695873; 2.95808; 0.4; 0.00256689; 0.272457; 0.929572; 0.9443; 0.967674
2.25498; 49.6193; 0.696608; 2.96356; 0.4; 0.00253217; 0.272457; 0.93019; 0.944658; 0.96791
2.25598; 49.6646; 0.697331; 2.969; 0.4; 0.00249736; 0.272457; 0.930801; 0.945011; 0.968143
2.25698; 49.7092; 0.698042; 2.9744; 0.4; 0.00246246; 0.272457; 0.931404; 0.94536; 0.968373
2.25798; 49.7532; 0.698743; 2.97976; 0.4; 0.00242749; 0.272457; 0.931998; 0.945704; 0.9686
2.25898; 49.7966; 0.699432; 2.98506; 0.4; 0.00239244; 0.272457; 0.932585; 0.946043; 0.968825
2.25998; 49.8393; 0.700109; 2.99032; 0.4; 0.00235731; 0.272457; 0.933164; 0.946379; 0.969046
2.26098; 49.8815; 0.700776; 2.99551; 0.4; 0.0023221; 0.272457; 0.933736; 0.94671; 0.969264
2.26198; 49.9229; 0.701431; 3.00064; 0.4; 0.00228681; 0.272457; 0.934301; 0.947037; 0.96948
2.26298; 49.9638; 0.702074; 3.0057; 0.4; 0.00225146; 0.272457; 0.934859; 0.94736; 0.969693
2.26398; 50.004; 0.702706; 3.01069; 0.4; 0.00221603; 0.272457; 0.935409; 0.947679; 0.969904
2.26498; 50.0436; 0.703327; 3.01561; 0.4; 0.00218052; 0.272457; 0.935953; 0.947994; 0.970112
2.26598; 50.0825; 0.703936; 3.02044; 0.4; 0.00214495; 0.272457; 0.93649; 0.948306; 0.970318
2.26698; 50.1208; 0.704534; 3.0252; 0.4; 0.00210931; 0.272457; 0.937021; 0.948614; 0.970521
2.26798; 50.1584; 0.705121; 3.02988; 0.4; 0.0020736; 0.272457; 0.937546; 0.948919; 0.970722
2.26898; 50.1954; 0.705696; 3.03446; 0.4; 0.00203782; 0.272457; 0.938064; 0.94922; 0.970921
2.26998; 50.2318; 0.706259; 3.03896; 0.4; 0.00200199; 0.272457; 0.938577; 0.949517; 0.971118
2.27098; 50.2675; 0.706811; 3.04337; 0.4; 0.00196608; 0.272457; 0.939083; 0.949812; 0.971312
2.27198; 50.3026; 0.707352; 3.04768; 0.4; 0.00193012; 0.272457; 0.939584; 0.950103; 0.971505
2.27298; 50.337; 0.707881; 3.05189; 0.4; 0.00189409; 0.272457; 0.940079; 0.950391; 0.971695
2.27398; 50.3708; 0.708399; 3.05601; 0.4; 0.001858; 0.272457; 0.940568; 0.950676; 0.971883
2.27498; 50.4039; 0.708905; 3.06002; 0.4; 0.00182186; 0.272457; 0.941052; 0.950958; 0.97207
2.27598; 50.4363; 0.709399; 3.06393; 0.4; 0.00178566; 0.272457; 0.941531; 0.951237; 0.972255
2.27698; 50.4682; 0.709882; 3.06773; 0.4; 0.0017494; 0.272457; 0.942005; 0.951514; 0.972437
2.27798; 50.4993; 0.710354; 3.07143; 0.4; 0.00171309; 0.272457; 0.942474; 0.951787; 0.972618
2.27898; 50.5298; 0.710814; 3.07502; 0.4; 0.00167673; 0.272457; 0.942937; 0.952058; 0.972797
2.27998; 50.5597; 0.711263; 3.07849; 0.4; 0.00164032; 0.272457; 0.943396; 0.952327; 0.972975
2.28098; 50.5889; 0.7117; 3.08186; 0.4; 0.00160385; 0.272457; 0.943851; 0.952593; 0.973151
2.28198; 50.6174; 0.712125; 3.08511; 0.4; 0.00156734; 0.272457; 0.9443; 0.952856; 0.973325
2.28298; 50.6453; 0.712539; 3.08825; 0.4; 0.00153078; 0.272457; 0.944746; 0.953117; 0.973498
2.28398; 50.6725; 0.712942; 3.09128; 0.4; 0.00149417; 0.272457; 0.945187; 0.953376; 0.973669
2.28498; 50.6991; 0.713333; 3.09418; 0.4; 0.00145752; 0.272457; 0.945623; 0.953632; 0.973839
2.28598; 50.725; 0.713712; 3.09697; 0.4; 0.00142083; 0.272457; 0.946056; 0.953886; 0.974008
2.28698; 50.7502; 0.71408; 3.09964; 0.4; 0.00138409; 0.272457; 0.946484; 0.954138; 0.974175
2.28798; 50.7748; 0.714436; 3.1022; 0.4; 0.00134731; 0.272457; 0.946909; 0.954388; 0.97434
2.28898; 50.7988; 0.71478; 3.10463; 0.4; 0.0013105; 0.272457; 0.947329; 0.954636; 0.974505
2.28998; 50.822; 0.715113; 3.10694; 0.4; 0.00127364; 0.272457; 0.947746; 0.954882; 0.974668
2.29098; 50.8446; 0.715435; 3.10914; 0.4; 0.00123675; 0.272457; 0.948159; 0.955126; 0.97483
2.29198; 50.8665; 0.715744; 3.11121; 0.4; 0.00119983; 0.272457; 0.948569; 0.955368; 0.97499
2.29298; 50.8878; 0.716043; 3.11316; 0.4; 0.00116287; 0.272457; 0.948975; 0.955609; 0.97515
2.29398; 50.9084; 0.716329; 3.11499; 0.4; 0.00112588; 0.272457; 0.949377; 0.955847; 0.975308
2.29498; 50.9283; 0.716604; 3.1167; 0.4; 0.00108885; 0.272457; 0.949777; 0.956084; 0.975466
2.29598; 50.9476; 0.716868; 3.11829; 0.4; 0.0010518; 0.272457; 0.950173; 0.956319; 0.975622
2.29698; 50.9662; 0.71712; 3.11975; 0.4; 0.00101472; 0.272457; 0.950565; 0.956553; 0.975778
2.29798; 50.9841; 0.71736; 3.12109; 0.4; 0.000977613; 0.272457; 0.950955; 0.956785; 0.975932
2.29898; 51.0014; 0.717588; 3.12232; 0.4; 0.000940479; 0.272457; 0.951342; 0.957016; 0.976085
2.29998; 51.018; 0.717805; 3.12342; 0.4; 0.000903321; 0.272457; 0.951726; 0.957245; 0.976238
2.30098; 51.0339; 0.71801; 3.1244; 0.4; 0.000866141; 0.272457; 0.952106; 0.957473; 0.976389
2.30198; 51.0492; 0.718204; 3.12525; 0.4; 0.000828938; 0.272457; 0.952484; 0.957699; 0.97654
2.30298; 51.0637; 0.718386; 3.12599; 0.4; 0.000791716; 0.272457; 0.95286; 0.957924; 0.97669
2.30398; 51.0777; 0.718556; 3.12661; 0.4; 0.000754475; 0.272457; 0.953232; 0.958147; 0.976839
2.30498; 51.0909; 0.718714; 3.12711; 0.4; 0.000717216; 0.272457; 0.953602; 0.95837; 0.976987
2.30598; 51.1035; 0.718861; 3.12749; 0.4; 0.000679941; 0.272457; 0.953969; 0.958591; 0.977134
2.30698; 51.1154; 0.718997; 3.12775; 0.4; 0.000642651; 0.272457; 0.954334; 0.958811; 0.977281
2.30798; 51.1266; 0.71912; 3.12789; 0.4; 0.000605348; 0.272457; 0.954697; 0.95903; 0.977427
2.30898; 51.1372; 0.719232; 3.12791; 0.4; 0.000568033; 0.272457; 0.955057; 0.959247; 0.977573
2.30998; 51.1471; 0.719332; 3.12782; 0.4; 0.000530708; 0.272457; 0.955415; 0.959464; 0.977717
2.31098; 51.1563; 0.719421; 3.12762; 0.4; 0.000493373; 0.272457; 0.95577; 0.95968; 0.977861
2.31198; 51.1648; 0.719497; 3.12729; 0.4; 0.00045603; 0.272457; 0.956124; 0.959894; 0.978005
2.31298; 51.1727; 0.719563; 3.12686; 0.4; 0.000418681; 0.272457; 0.956475; 0.960108; 0.978148
2.31398; 51.1799; 0.719616; 3.1263; 0.4; 0.000381326; 0.272457; 0.956824; 0.960321; 0.97829
2.31498; 51.1864; 0.719658; 3.12564; 0.4; 0.000343968; 0.272457; 0.957172; 0.960532; 0.978432
2.31598; 51.1923; 0.719688; 3.12487; 0.4; 0.000306607; 0.272457; 0.957517; 0.960743; 0.978573
2.31698; 51.1975; 0.719706; 3.12398; 0.4; 0.000269245; 0.272457; 0.95786; 0.960954; 0.978714
2.31798; 51.202; 0.719713; 3.12298; 0.4; 0.000231883; 0.272457; 0.958202; 0.961163; 0.978854
2.31898; 51.2058; 0.719708; 3.12188; 0.4; 0.000194523; 0.272457; 0.958541; 0.961371; 0.978994
2.31998; 51.209; 0.719691; 3.12067; 0.4; 0.000157166; 0.272457; 0.958879; 0.961579; 0.979133
2.32098; 51.2115; 0.719662; 3.11935; 0.4; 0.000119814; 0.272457; 0.959215; 0.961786; 0.979272
2.32197; 51.2133; 0.719622; 3.11792; 0.4; 8.24669e-05; 0.272457; 0.95955; 0.961993; 0.979411
2.32297; 51.2144; 0.71957; 3.11639; 0.4; 4.51273e-05; 0.272457; 0.959882; 0.962198; 0.979549
2.32397; 51.2149; 0.719507; 3.11476; 0.4; 7.79611e-06; 0.272457; 0.960214; 0.962403; 0.979687
2.32497; 51.2147; 0.719431; 3.11302; 0.4; -2.95252e-05; 0.272457; 0.960543; 0.962608; 0.979824
2.32597; 51.2139; 0.719344; 3.11118; 0.4; -6.68352e-05; 0.272457; 0.960871; 0.962811; 0.979961
2.32697; 51.2123; 0.719245; 3.10925; 0.4; -0.000104133; 0.272457; 0.961198; 0.963015; 0.980098
2.32797; 51.2101; 0.719134; 3.10721; 0.4; -0.000141416; 0.272457; 0.961523; 0.963217; 0.980235
2.32897; 51.2072; 0.719012; 3.10508; 0.4; -0.000178684; 0.272457; 0.961847; 0.963419; 0.980371
2.32997; 51.2037; 0.718878; 3.10285; 0.4; -0.000215936; 0.272457; 0.962169; 0.963621; 0.980507
2.33097; 51.1995; 0.718732; 3.10052; 0.4; -0.000253169; 0.272457; 0.96249; 0.963822; 0.980642
2.33197; 51.1946; 0.718574; 3.0981; 0.4; -0.000290383; 0.272457; 0.96281; 0.964023; 0.980777
2.33297; 51.189; 0.718405; 3.09559; 0.4; -0.000327576; 0.272457; 0.963129; 0.964223; 0.980913
2.33397; 51.1828; 0.718224; 3.09298; 0.4; -0.000364746; 0.272457; 0.963446; 0.964423; 0.981048
2.33497; 51.1759; 0.718031; 3.09029; 0.4; -0.000401894; 0.272457; 0.963762; 0.964622; 0.981182
2.33597; 51.1683; 0.717827; 3.08751; 0.4; -0.000439016; 0.272457; 0.964077; 0.964822; 0.981317
2.33697; 51.1601; 0.717611; 3.08464; 0.4; -0.000476112; 0.272457; 0.964391; 0.96502; 0.981451
2.33797; 51.1512; 0.717382; 3.08168; 0.4; -0.00051318; 0.272457; 0.964704; 0.965218; 0.981585
2.33897; 51.1416; 0.717143; 3.07864; 0.4; -0.000550219; 0.272457; 0.965016; 0.965416; 0.981719
2.33997; 51.1314; 0.716891; 3.07552; 0.4; -0.000587228; 0.272457; 0.965326; 0.965614; 0.981853
2.34097; 51.1204; 0.716628; 3.07231; 0.4; -0.000624205; 0.272457; 0.965636; 0.965811; 0.981986
2.34197; 51.1089; 0.716353; 3.06902; 0.4; -0.000661149; 0.272457; 0.965945; 0.966008; 0.98212
2.34297; 51.0966; 0.716066; 3.06565; 0.4; -0.000698058; 0.272457; 0.966252; 0.966205; 0.982253
2.34397; 51.0838; 0.715768; 3.06221; 0.4; -0.000734932; 0.272457; 0.966559; 0.966402; 0.982386
2.34497; 51.0702; 0.715458; 3.05869; 0.4; -0.000771768; 0.272457; 0.966865; 0.966598; 0.982519
2.34597; 51.056; 0.715136; 3.05509; 0.4; -0.000808565; 0.272457; 0.96717; 0.966794; 0.982652
2.34697; 51.0411; 0.714803; 3.05142; 0.4; -0.000845323; 0.272457; 0.967474; 0.96699; 0.982785
2.34797; 51.0255; 0.714457; 3.04767; 0.4; -0.000882039; 0.272457; 0.967777; 0.967185; 0.982918
2.34897; 51.0093; 0.714101; 3.04386; 0.4; -0.000918712; 0.272457; 0.96808; 0.967381; 0.983051
2.34997; 50.9925; 0.713732; 3.03997; 0.4; -0.000955342; 0.272457; 0.968381; 0.967576; 0.983183
2.35097; 50.9749; 0.713351; 3.03601; 0.4; -0.000991925; 0.272457; 0.968682; 0.967771; 0.983316
2.35197; 50.9568; 0.712959; 3.03199; 0.4; -0.00102846; 0.272457; 0.968982; 0.967966; 0.983449
2.35297; 50.9379; 0.712556; 3.0279; 0.4; -0.00106495; 0.272457; 0.969282; 0.968161; 0.983581
2.35397; 50.9184; 0.71214; 3.02375; 0.4; -0.00110139; 0.272457; 0.96958; 0.968355; 0.983714
2.35497; 50.8983; 0.711713; 3.01953; 0.4; -0.00113778; 0.272457; 0.969878; 0.968549; 0.983846
2.35597; 50.8775; 0.711274; 3.01525; 0.4; -0.00117411; 0.272457; 0.970176; 0.968744; 0.983978
2.35697; 50.856; 0.710824; 3.01091; 0.4; -0.0012104; 0.272457; 0.970472; 0.968938; 0.984111
2.35797; 50.8339; 0.710362; 3.00651; 0.4; -0.00124662; 0.272457; 0.970768; 0.969132; 0.984243
2.35897; 50.8111; 0.709888; 3.00206; 0.4; -0.0012828; 0.272457; 0.971063; 0.969326; 0.984375
2.35997; 50.7877; 0.709403; 2.99754; 0.4; -0.00131891; 0.272457; 0.971358; 0.96952; 0.984508
2.36097; 50.7636; 0.708906; 2.99297; 0.4; -0.00135496; 0.272457; 0.971652; 0.969714; 0.98464
2.36197; 50.7389; 0.708397; 2.98835; 0.4; -0.00139096; 0.272457; 0.971946; 0.969907; 0.984772
2.36297; 50.7136; 0.707877; 2.98367; 0.4; -0.00142689; 0.272457; 0.972239; 0.970101; 0.984904
2.36397; 50.6875; 0.707345; 2.97894; 0.4; -0.00146276; 0.272457; 0.972531; 0.970294; 0.985037
2.36497; 50.6609; 0.706802; 2.97416; 0.4; -0.00149856; 0.272457; 0.972823; 0.970488; 0.985169
2.36597; 50.6336; 0.706247; 2.96933; 0.4; -0.0015343; 0.272457; 0.973114; 0.970681; 0.985301
2.36697; 50.6057; 0.70568; 2.96446; 0.4; -0.00156997; 0.272457; 0.973405; 0.970875; 0.985433
2.36797; 50.5771; 0.705102; 2.95953; 0.4; -0.00160558; 0.272457; 0.973695; 0.971068; 0.985566
2.36897; 50.5479; 0.704512; 2.95456; 0.4; -0.00164111; 0.272457; 0.973985; 0.971261; 0.985698
2.36997; 50.518; 0.703911; 2.94955; 0.4; -0.00167657; 0.272457; 0.974274; 0.971455; 0.98583
2.37097; 50.4875; 0.703298; 2.94449; 0.4; -0.00171196; 0.272457; 0.974563; 0.971648; 0.985963
2.37197; 50.4564; 0.702674; 2.9394; 0.4; -0.00174727; 0.272457; 0.974851; 0.971841; 0.986095
2.37297; 50.4246; 0.702038; 2.93426; 0.4; -0.00178251; 0.272457; 0.975139; 0.972034; 0.986227
2.37397; 50.3922; 0.70139; 2.92908; 0.4; -0.00181768; 0.272457; 0.975426; 0.972227; 0.98636
2.37497; 50.3592; 0.700732; 2.92386; 0.4; -0.00185276; 0.272457; 0.975713; 0.97242; 0.986492
2.37597; 50.3255; 0.700062; 2.91861; 0.4; -0.00188777; 0.272457; 0.976; 0.972613; 0.986624
2.37697; 50.2912; 0.69938; 2.91332; 0.4; -0.00192269; 0.272457; 0.976286; 0.972806; 0.986757
2.37797; 50.2563; 0.698687; 2.90799; 0.4; -0.00195754; 0.272457; 0.976572; 0.972999; 0.986889
2.37897; 50.2207; 0.697982; 2.90263; 0.4; -0.0019923; 0.272457; 0.976857; 0.973192; 0.987022
2.37997; 50.1846; 0.697266; 2.89724; 0.4; -0.00202697; 0.272457; 0.977141; 0.973385; 0.987154
2.38097; 50.1478; 0.696539; 2.89182; 0.4; -0.00206156; 0.272457; 0.977426; 0.973578; 0.987287
2.38197; 50.1103; 0.6958; 2.88636; 0.4; -0.00209607; 0.272457; 0.97771; 0.973771; 0.98742
2.38297; 50.0723; 0.695051; 2.88088; 0.4; -0.00213048; 0.272457; 0.977994; 0.973964; 0.987552
2.38397; 50.0336; 0.694289; 2.87537; 0.4; -0.00216481; 0.272457; 0.978277; 0.974157; 0.987685
2.38497; 49.9944; 0.693517; 2.86983; 0.4; -0.00219904; 0.272457; 0.97856; 0.97435; 0.987818
2.38597; 49.9545; 0.692733; 2.86426; 0.4; -0.00223318; 0.272457; 0.978842; 0.974543; 0.98795
2.38697; 49.914; 0.691938; 2.85867; 0.4; -0.00226723; 0.272457; 0.979124; 0.974736; 0.988083
2.38797; 49.8728; 0.691131; 2.85306; 0.4; -0.00230118; 0.272457; 0.979406; 0.974929; 0.988216
2.38897; 49.8311; 0.690314; 2.84742; 0.4; -0.00233503; 0.272457; 0.979687; 0.975122; 0.988349
2.38997; 49.7888; 0.689485; 2.84176; 0.4; -0.00236879; 0.272457; 0.979968; 0.975315; 0.988482
2.39097; 49.7458; 0.688645; 2.83608; 0.4; -0.00240245; 0.272457; 0.980249; 0.975508; 0.988614
2.39197; 49.7023; 0.687793; 2.83037; 0.4; -0.00243601; 0.272457; 0.980529; 0.975701; 0.988747
2.39297; 49.6581; 0.686931; 2.82465; 0.4; -0.00246946; 0.272457; 0.980809; 0.975894; 0.98888
2.39397; 49.6134; 0.686058; 2.81891; 0.4; -0.00250281; 0.272457; 0.981089; 0.976086; 0.989013
2.39497; 49.568; 0.685173; 2.81315; 0.4; -0.00253606; 0.272457; 0.981368; 0.976279; 0.989146
2.39597; 49.5221; 0.684278; 2.80738; 0.4; -0.00256921; 0.272457; 0.981647; 0.976472; 0.989279
2.39697; 49.4755; 0.683371; 2.80159; 0.4; -0.00260224; 0.272457; 0.981925; 0.976665; 0.989412
2.39797; 49.4284; 0.682453; 2.79578; 0.4; -0.00263517; 0.272457; 0.982203; 0.976858; 0.989544
2.39897; 49.3807; 0.681525; 2.78997; 0.4; -0.00266799; 0.272457; 0.982481; 0.97705; 0.989677
2.39997; 49.3324; 0.680585; 2.78413; 0.4; -0.0027007; 0.272457; 0.982759; 0.977243; 0.98981
2.40097; 49.2835; 0.679635; 2.77829; 0.4; -0.0027333; 0.272457; 0.983036; 0.977436; 0.989943
2.40197; 49.234; 0.678674; 2.77243; 0.4; -0.00276578; 0.272457; 0.983313; 0.977628; 0.990076
2.40297; 49.1839; 0.677701; 2.76657; 0.4; -0.00279815; 0.272457; 0.983589; 0.977821; 0.990209
2.40397; 49.1332; 0.676718; 2.76069; 0.4; -0.0028304; 0.272457; 0.983865; 0.978013; 0.990342
2.40497; 49.082; 0.675724; 2.7548; 0.4; -0.00286254; 0.272457; 0.984141; 0.978206; 0.990475
2.40597; 49.0302; 0.674719; 2.74891; 0.4; -0.00289455; 0.272457; 0.984416; 0.978398; 0.990608
2.40697; 48.9778; 0.673704; 2.74301; 0.4; -0.00292645; 0.272457; 0.984691; 0.978591; 0.99074
2.40797; 48.9248; 0.672678; 2.7371; 0.4; -0.00295823; 0.272457; 0.984966; 0.978783; 0.990873
2.40897; 48.8713; 0.671641; 2.73118; 0.4; -0.00298989; 0.272457; 0.98524; 0.978975; 0.991006
2.40997; 48.8172; 0.670594; 2.72526; 0.4; -0.00302142; 0.272457; 0.985514; 0.979167; 0.991139
2.41097; 48.7625; 0.669535; 2.71934; 0.4; -0.00305283; 0.272457; 0.985788; 0.979359; 0.991271
2.41197; 48.7073; 0.668467; 2.71341; 0.4; -0.00308411; 0.272457; 0.986061; 0.979551; 0.991404
2.41297; 48.6515; 0.667387; 2.70748; 0.4; -0.00311526; 0.272457; 0.986334; 0.979743; 0.991537
2.41397; 48.5951; 0.666298; 2.70154; 0.4; -0.00314629; 0.272457; 0.986606; 0.979935; 0.991669
2.41497; 48.5382; 0.665197; 2.69561; 0.4; -0.00317719; 0.272457; 0.986878; 0.980127; 0.991802
2.41597; 48.4808; 0.664087; 2.68967; 0.4; -0.00320796; 0.272457; 0.98715; 0.980318; 0.991934
2.41697; 48.4227; 0.662965; 2.68373; 0.4; -0.00323859; 0.272457; 0.987421; 0.98051; 0.992066
2.41797; 48.3642; 0.661834; 2.67779; 0.4; -0.00326909; 0.272457; 0.987692; 0.980701; 0.992199
2.41897; 48.305; 0.660692; 2.67186; 0.4; -0.00329946; 0.272457; 0.987963; 0.980893; 0.992331
2.41997; 48.2454; 0.65954; 2.66592; 0.4; -0.00332969; 0.272457; 0.988233; 0.981084; 0.992463
2.42097; 48.1852; 0.658377; 2.65998; 0.4; -0.00335979; 0.272457; 0.988503; 0.981275; 0.992595
2.42197; 48.1244; 0.657205; 2.65405; 0.4; -0.00338975; 0.272457; 0.988772; 0.981466; 0.992727
2.42297; 48.0631; 0.656022; 2.64812; 0.4; -0.00341957; 0.272457; 0.989041; 0.981656; 0.992859
2.42397; 48.0013; 0.654829; 2.6422; 0.4; -0.00344924; 0.272457; 0.98931; 0.981847; 0.992991
2.42497; 47.939; 0.653626; 2.63627; 0.4; -0.00347878; 0.272457; 0.989578; 0.982038; 0.993122
2.42597; 47.8761; 0.652413; 2.63036; 0.4; -0.00350818; 0.272457; 0.989846; 0.982228; 0.993254
2.42697; 47.8127; 0.651189; 2.62444; 0.4; -0.00353743; 0.272457; 0.990113; 0.982418; 0.993385
2.42797; 47.7487; 0.649956; 2.61854; 0.4; -0.00356654; 0.272457; 0.99038; 0.982608; 0.993517
2.42897; 47.6843; 0.648713; 2.61263; 0.4; -0.0035955; 0.272457; 0.990646; 0.982798; 0.993648
2.42997; 47.6193; 0.64746; 2.60674; 0.4; -0.00362431; 0.272457; 0.990912; 0.982987; 0.993779
2.43097; 47.5538; 0.646197; 2.60085; 0.4; -0.00365297; 0.272457; 0.991178; 0.983177; 0.99391
2.43197; 47.4878; 0.644925; 2.59497; 0.4; -0.00368149; 0.272457; 0.991443; 0.983366; 0.994041
2.43297; 47.4213; 0.643642; 2.5891; 0.4; -0.00370986; 0.272457; 0.991708; 0.983555; 0.994171
2.43397; 47.3542; 0.64235; 2.58324; 0.4; -0.00373807; 0.272457; 0.991972; 0.983744; 0.994302
2.43497; 47.2867; 0.641049; 2.57738; 0.4; -0.00376613; 0.272457; 0.992236; 0.983933; 0.994432
2.43597; 47.2186; 0.639737; 2.57153; 0.4; -0.00379404; 0.272457; 0.992499; 0.984121; 0.994562
2.43697; 47.1501; 0.638417; 2.5657; 0.4; -0.00382179; 0.272457; 0.992762; 0.984309; 0.994693
2.43797; 47.0811; 0.637086; 2.55987; 0.4; -0.00384938; 0.272457; 0.993025; 0.984497; 0.994822
2.43897; 47.0115; 0.635746; 2.55405; 0.4; -0.00387682; 0.272457; 0.993286; 0.984685; 0.994952
2.43997; 46.9415; 0.634397; 2.54825; 0.4; -0.0039041; 0.272457; 0.993548; 0.984872; 0.995082
2.44097; 46.871; 0.633039; 2.54245; 0.4; -0.00393122; 0.272457; 0.993809; 0.985059; 0.995211
2.44197; 46.8; 0.631671; 2.53667; 0.4; -0.00395818; 0.272457; 0.994069; 0.985246; 0.99534
2.44297; 46.7285; 0.630294; 2.5309; 0.4; -0.00398498; 0.272457; 0.994329; 0.985432; 0.995469
2.44397; 46.6565; 0.628907; 2.52514; 0.4; -0.00401161; 0.272457; 0.994588; 0.985619; 0.995597
2.44497; 46.5841; 0.627512; 2.51939; 0.4; -0.00403808; 0.272457; 0.994847; 0.985805; 0.995726
2.44597; 46.5111; 0.626107; 2.51366; 0.4; -0.00406439; 0.272457; 0.995106; 0.98599; 0.995854
2.44697; 46.4377; 0.624694; 2.50794; 0.4; -0.00409053; 0.272457; 0.995363; 0.986176; 0.995982
2.44797; 46.3639; 0.623271; 2.50223; 0.4; -0.00411651; 0.272457; 0.99562; 0.986361; 0.99611
2.44897; 46.2895; 0.621839; 2.49654; 0.4; -0.00414231; 0.272457; 0.995877; 0.986545; 0.996237
2.44997; 46.2147; 0.620399; 2.49086; 0.4; -0.00416795; 0.272457; 0.996133; 0.98673; 0.996365
2.45097; 46.1395; 0.61895; 2.48519; 0.4; -0.00419342; 0.272457; 0.996389; 0.986914; 0.996492
2.45197; 46.0638; 0.617492; 2.47954; 0.4; -0.00421871; 0.272457; 0.996644; 0.987098; 0.996619
2.45297; 45.9876; 0.616025; 2.4739; 0.4; -0.00424384; 0.272457; 0.996898; 0.987281; 0.996745
2.45397; 45.911; 0.61455; 2.46828; 0.4; -0.00426879; 0.272457; 0.997152; 0.987464; 0.996871
2.45497; 45.8339; 0.613066; 2.46267; 0.4; -0.00429357; 0.272457; 0.997405; 0.987647; 0.996997
2.45597; 45.7564; 0.611574; 2.45708; 0.4; -0.00431817; 0.272457; 0.997658; 0.987829; 0.997123
2.45697; 45.6785; 0.610073; 2.45151; 0.4; -0.00434259; 0.272457; 0.997909; 0.988011; 0.997248
2.45797; 45.6001; 0.608563; 2.44595; 0.4; -0.00436684; 0.272457; 0.998161; 0.988192; 0.997373
2.45897; 45.5213; 0.607046; 2.44041; 0.4; -0.00439091; 0.272457; 0.998412; 0.988373; 0.997498
2.45996; 45.442; 0.60552; 2.43488; 0.4; -0.00441481; 0.272457; 0.998662; 0.988554; 0.997623
2.46096; 45.3623; 0.603986; 2.42937; 0.4; -0.00443852; 0.272457; 0.998911; 0.988734; 0.997747
2.46196; 45.2822; 0.602444; 2.42387; 0.4; -0.00446205; 0.272457; 0.99916; 0.988914; 0.997871
2.46296; 45.2017; 0.600893; 2.4184; 0.4; -0.0044854; 0.272457; 0.999408; 0.989093; 0.997994
2.46396; 45.1208; 0.599335; 2.41294; 0.4; -0.00450857; 0.272457; 0.999655; 0.989272; 0.998117
2.46496; 45.0394; 0.597769; 2.40749; 0.4; -0.00453155; 0.272457; 0.999902; 0.989451; 0.99824
2.46596; 44.9576; 0.596194; 2.40207; 0.4; -0.00455435; 0.272457; 1.00015; 0.989629; 0.998363
2.46696; 44.8754; 0.594612; 2.39666; 0.4; -0.00457696; 0.272457; 1.00039; 0.989806; 0.998485
2.46796; 44.7928; 0.593023; 2.39127; 0.4; -0.00459939; 0.272457; 1.00064; 0.989983; 0.998607
2.46896; 44.7099; 0.591425; 2.3859; 0.4; -0.00462163; 0.272457; 1.00088; 0.99016; 0.998728
2.46996; 44.6265; 0.58982; 2.38054; 0.4; -0.00464368; 0.272457; 1.00113; 0.990336; 0.998849
2.47096; 44.5427; 0.588207; 2.37521; 0.4; -0.00466555; 0.272457; 1.00137; 0.990511; 0.99897
2.47196; 44.4585; 0.586587; 2.36989; 0.4; -0.00468722; 0.272457; 1.00161; 0.990686; 0.99909
2.47296; 44.3739; 0.58496; 2.36459; 0.4; -0.0047087; 0.272457; 1.00185; 0.990861; 0.99921
2.47396; 44.289; 0.583325; 2.3593; 0.4; -0.00472999; 0.272457; 1.00209; 0.991035; 0.99933
2.47496; 44.2037; 0.581683; 2.35404; 0.4; -0.00475109; 0.272457; 1.00233; 0.991208; 0.999449
2.47596; 44.118; 0.580033; 2.34879; 0.4; -0.004772; 0.272457; 1.00257; 0.991381; 0.999567
2.47696; 44.0319; 0.578377; 2.34357; 0.4; -0.00479271; 0.272457; 1.00281; 0.991554; 0.999686
2.47796; 43.9454; 0.576713; 2.33836; 0.4; -0.00481322; 0.272457; 1.00305; 0.991726; 0.999803
2.47896; 43.8586; 0.575042; 2.33317; 0.4; -0.00483354; 0.272457; 1.00328; 0.991897; 0.999921
2.47996; 43.7714; 0.573365; 2.328; 0.4; -0.00485367; 0.272457; 1.00352; 0.992068; 1.00004
2.48096; 43.6839; 0.571681; 2.32285; 0.4; -0.00487359; 0.272457; 1.00375; 0.992238; 1.00015
2.48196; 43.596; 0.56999; 2.31772; 0.4; -0.00489332; 0.272457; 1.00399; 0.992407; 1.00027
2.48296; 43.5077; 0.568292; 2.3126; 0.4; -0.00491285; 0.272457; 1.00422; 0.992576; 1.00039
2.48396; 43.4191; 0.566588; 2.30751; 0.4; -0.00493218; 0.272457; 1.00445; 0.992745; 1.0005
2.48496; 43.3301; 0.564877; 2.30243; 0.4; -0.00495131; 0.272457; 1.00468; 0.992912; 1.00062
2.48596; 43.2408; 0.563159; 2.29738; 0.4; -0.00497024; 0.272457; 1.00492; 0.99308; 1.00073
2.48696; 43.1512; 0.561436; 2.29234; 0.4; -0.00498897; 0.272457; 1.00515; 0.993246; 1.00084
2.48796; 43.0612; 0.559706; 2.28732; 0.4; -0.00500749; 0.272457; 1.00537; 0.993412; 1.00096
2.48896; 42.9709; 0.557969; 2.28233; 0.4; -0.00502581; 0.272457; 1.0056; 0.993577; 1.00107
2.48996; 42.8803; 0.556227; 2.27735; 0.4; -0.00504393; 0.272457; 1.00583; 0.993742; 1.00118
2.49096; 42.7893; 0.554478; 2.27239; 0.4; -0.00506184; 0.272457; 1.00606; 0.993906; 1.00129
2.49196; 42.6981; 0.552724; 2.26745; 0.4; -0.00507954; 0.272457; 1.00628; 0.994069; 1.00141
2.49296; 42.6065; 0.550963; 2.26253; 0.4; -0.00509704; 0.272457; 1.00651; 0.994231; 1.00152
2.49396; 42.5146; 0.549197; 2.25762; 0.4; -0.00511434; 0.272457; 1.00673; 0.994393; 1.00163
2.49496; 42.4224; 0.547425; 2.25274; 0.4; -0.00513142; 0.272457; 1.00695; 0.994554; 1.00174
2.49596; 42.3298; 0.545647; 2.24788; 0.4; -0.0051483; 0.272457; 1.00718; 0.994715; 1.00185
2.49696; 42.237; 0.543864; 2.24304; 0.4; -0.00516497; 0.272457; 1.0074; 0.994875; 1.00196
2.49796; 42.1439; 0.542075; 2.23821; 0.4; -0.00518143; 0.272457; 1.00762; 0.995034; 1.00206
2.49896; 42.0505; 0.540281; 2.23341; 0.4; -0.00519768; 0.272457; 1.00784; 0.995192; 1.00217
2.49996; 41.9568; 0.538481; 2.22862; 0.4; -0.00521372; 0.272457; 1.00805; 0.99535; 1.00228
2.50096; 41.8628; 0.536676; 2.22386; 0.4; -0.00522954; 0.272457; 1.00827; 0.995507; 1.00238
2.50196; 41.7685; 0.534866; 2.21911; 0.4; -0.00524516; 0.272457; 1.00849; 0.995663; 1.00249
2.50296; 41.674; 0.533051; 2.21438; 0.4; -0.00526056; 0.272457; 1.0087; 0.995819; 1.0026
2.50396; 41.5791; 0.531231; 2.20967; 0.4; -0.00527575; 0.272457; 1.00892; 0.995973; 1.0027
2.50496; 41.484; 0.529406; 2.20498; 0.4; -0.00529073; 0.272457; 1.00913; 0.996127; 1.00281
2.50596; 41.3887; 0.527576; 2.20031; 0.4; -0.00530549; 0.272457; 1.00934; 0.996281; 1.00291
2.50696; 41.293; 0.525741; 2.19566; 0.4; -0.00532004; 0.272457; 1.00956; 0.996433; 1.00301
2.50796; 41.1972; 0.523902; 2.19103; 0.4; -0.00533437; 0.272457; 1.00977; 0.996585; 1.00312
2.50896; 41.101; 0.522058; 2.18642; 0.4; -0.00534848; 0.272457; 1.00998; 0.996736; 1.00322
2.50996; 41.0046; 0.520209; 2.18183; 0.4; -0.00536238; 0.272457; 1.01018; 0.996886; 1.00332
2.51096; 40.908; 0.518356; 2.17725; 0.4; -0.00537607; 0.272457; 1.01039; 0.997035; 1.00342
2.51196; 40.8111; 0.516499; 2.1727; 0.4; -0.00538953; 0.272457; 1.0106; 0.997184; 1.00352
2.51296; 40.7139; 0.514638; 2.16816; 0.4; -0.00540278; 0.272457; 1.0108; 0.997331; 1.00362
2.51396; 40.6166; 0.512772; 2.16364; 0.4; -0.00541581; 0.272457; 1.01101; 0.997478; 1.00372
2.51496; 40.519; 0.510902; 2.15914; 0.4; -0.00542862; 0.272457; 1.01121; 0.997624; 1.00382
2.51596; 40.4211; 0.509029; 2.15466; 0.4; -0.00544121; 0.272457; 1.01141; 0.99777; 1.00391
2.51696; 40.3231; 0.507151; 2.1502; 0.4; -0.00545358; 0.272457; 1.01162; 0.997914; 1.00401
2.51796; 40.2248; 0.50527; 2.14576; 0.4; -0.00546573; 0.272457; 1.01182; 0.998058; 1.00411
2.51896; 40.1263; 0.503385; 2.14134; 0.4; -0.00547767; 0.272457; 1.01201; 0.9982; 1.0042
2.51996; 40.0276; 0.501496; 2.13693; 0.4; -0.00548938; 0.272457; 1.01221; 0.998342; 1.0043
2.52096; 39.9287; 0.499604; 2.13255; 0.4; -0.00550086; 0.272457; 1.01241; 0.998483; 1.00439
2.52196; 39.8296; 0.497708; 2.12818; 0.4; -0.00551213; 0.272457; 1.0126; 0.998624; 1.00449
2.52296; 39.7302; 0.495809; 2.12383; 0.4; -0.00552318; 0.272457; 1.0128; 0.998763; 1.00458
2.52396; 39.6307; 0.493907; 2.1195; 0.4; -0.005534; 0.272457; 1.01299; 0.998901; 1.00467
2.52496; 39.531; 0.492002; 2.11518; 0.4; -0.0055446; 0.272457; 1.01319; 0.999039; 1.00477
2.52596; 39.4311; 0.490093; 2.11089; 0.4; -0.00555497; 0.272457; 1.01338; 0.999176; 1.00486
2.52696; 39.331; 0.488182; 2.10661; 0.4; -0.00556512; 0.272457; 1.01357; 0.999312; 1.00495
2.52796; 39.2308; 0.486268; 2.10235; 0.4; -0.00557505; 0.272457; 1.01376; 0.999447; 1.00504
2.52896; 39.1303; 0.484351; 2.09811; 0.4; -0.00558476; 0.272457; 1.01394; 0.999581; 1.00513
2.52996; 39.0297; 0.48243; 2.09389; 0.4; -0.00559424; 0.272457; 1.01413; 0.999714; 1.00522
2.53096; 38.9289; 0.480508; 2.08968; 0.4; -0.00560349; 0.272457; 1.01432; 0.999846; 1.0053
2.53196; 38.828; 0.478583; 2.0855; 0.4; -0.00561252; 0.272457; 1.0145; 0.999978; 1.00539
2.53296; 38.7269; 0.476656; 2.08133; 0.4; -0.00562132; 0.272457; 1.01469; 1.00011; 1.00548
2.53396; 38.6256; 0.474726; 2.07717; 0.4; -0.0056299; 0.272457; 1.01487; 1.00024; 1.00556
2.53496; 38.5242; 0.472794; 2.07304; 0.4; -0.00563825; 0.272457; 1.01505; 1.00037; 1.00565
2.53596; 38.4226; 0.47086; 2.06892; 0.4; -0.00564638; 0.272457; 1.01523; 1.00049; 1.00573
2.53696; 38.3209; 0.468924; 2.06482; 0.4; -0.00565428; 0.272457; 1.01541; 1.00062; 1.00582
2.53796; 38.2191; 0.466986; 2.06074; 0.4; -0.00566195; 0.272457; 1.01559; 1.00075; 1.0059
2.53896; 38.1171; 0.465046; 2.05668; 0.4; -0.0056694; 0.272457; 1.01576; 1.00087; 1.00598
2.53996; 38.015; 0.463104; 2.05263; 0.4; -0.00567662; 0.272457; 1.01594; 1.001; 1.00606
2.54096; 37.9127; 0.461161; 2.0486; 0.4; -0.00568361; 0.272457; 1.01611; 1.00112; 1.00615
2.54196; 37.8104; 0.459216; 2.04458; 0.4; -0.00569037; 0.272457; 1.01628; 1.00124; 1.00623
2.54296; 37.7079; 0.457269; 2.04059; 0.4; -0.00569691; 0.272457; 1.01646; 1.00136; 1.00631
2.54396; 37.6053; 0.455322; 2.03661; 0.4; -0.00570322; 0.272457; 1.01663; 1.00148; 1.00638
2.54496; 37.5026; 0.453372; 2.03264; 0.4; -0.0057093; 0.272457; 1.0168; 1.0016; 1.00646
2.54596; 37.3997; 0.451422; 2.0287; 0.4; -0.00571515; 0.272457; 1.01696; 1.00172; 1.00654
2.54696; 37.2968; 0.44947; 2.02477; 0.4; -0.00572078; 0.272457; 1.01713; 1.00184; 1.00662
2.54796; 37.1938; 0.447518; 2.02086; 0.4; -0.00572617; 0.272457; 1.0173; 1.00195; 1.00669
2.54896; 37.0907; 0.445564; 2.01696; 0.4; -0.00573134; 0.272457; 1.01746; 1.00207; 1.00677
2.54996; 36.9875; 0.44361; 2.01308; 0.4; -0.00573628; 0.272457; 1.01763; 1.00218; 1.00684
2.55096; 36.8842; 0.441655; 2.00922; 0.4; -0.00574099; 0.272457; 1.01779; 1.0023; 1.00692
2.55196; 36.7808; 0.4397; 2.00537; 0.4; -0.00574547; 0.272457; 1.01795; 1.00241; 1.00699
2.55296; 36.6773; 0.437744; 2.00154; 0.4; -0.00574973; 0.272457; 1.01811; 1.00252; 1.00706
2.55396; 36.5738; 0.435787; 1.99772; 0.4; -0.00575375; 0.272457; 1.01827; 1.00263; 1.00713
2.55496; 36.4702; 0.43383; 1.99392; 0.4; -0.00575755; 0.272457; 1.01842; 1.00274; 1.00721
2.55596; 36.3665; 0.431873; 1.99014; 0.4; -0.00576111; 0.272457; 1.01858; 1.00285; 1.00728
2.55696; 36.2628; 0.429916; 1.98637; 0.4; -0.00576445; 0.272457; 1.01873; 1.00296; 1.00734
2.55796; 36.159; 0.427959; 1.98262; 0.4; -0.00576756; 0.272457; 1.01889; 1.00306; 1.00741
2.55896; 36.0552; 0.426001; 1.97888; 0.4; -0.00577044; 0.272457; 1.01904; 1.00317; 1.00748
2.55996; 35.9513; 0.424044; 1.97516; 0.4; -0.00577309; 0.272457; 1.01919; 1.00328; 1.00755
2.56096; 35.8473; 0.422087; 1.97146; 0.4; -0.00577552; 0.272457; 1.01934; 1.00338; 1.00762
2.56196; 35.7433; 0.42013; 1.96777; 0.4; -0.00577771; 0.272457; 1.01949; 1.00348; 1.00768
2.56296; 35.6393; 0.418174; 1.96409; 0.4; -0.00577968; 0.272457; 1.01964; 1.00358; 1.00775
2.56396; 35.5353; 0.416219; 1.96043; 0.4; -0.00578142; 0.272457; 1.01978; 1.00368; 1.00781
2.56496; 35.4312; 0.414264; 1.95679; 0.4; -0.00578292; 0.272457; 1.01993; 1.00378; 1.00787
2.56596; 35.3271; 0.412309; 1.95316; 0.4; -0.0057842; 0.272457; 1.02007; 1.00388; 1.00794
2.56696; 35.223; 0.410356; 1.94955; 0.4; -0.00578526; 0.272457; 1.02021; 1.00398; 1.008
2.56796; 35.1188; 0.408403; 1.94595; 0.4; -0.00578608; 0.272457; 1.02036; 1.00408; 1.00806
2.56896; 35.0147; 0.406451; 1.94237; 0.4; -0.00578668; 0.272457; 1.02049; 1.00417; 1.00812
2.56996; 34.9105; 0.404501; 1.9388; 0.4; -0.00578704; 0.272457; 1.02063; 1.00427; 1.00818
2.57096; 34.8063; 0.402551; 1.93525; 0.4; -0.00578718; 0.272457; 1.02077; 1.00436; 1.00824
2.57196; 34.7022; 0.400603; 1.93171; 0.4; -0.0057871; 0.272457; 1.02091; 1.00445; 1.0083
2.57296; 34.598; 0.398656; 1.92818; 0.4; -0.00578678; 0.272457; 1.02104; 1.00455; 1.00836
2.57396; 34.4938; 0.396711; 1.92468; 0.4; -0.00578624; 0.272457; 1.02118; 1.00464; 1.00841
2.57496; 34.3897; 0.394767; 1.92118; 0.4; -0.00578547; 0.272457; 1.02131; 1.00473; 1.00847
2.57596; 34.2855; 0.392825; 1.9177; 0.4; -0.00578447; 0.272457; 1.02144; 1.00482; 1.00853
2.57696; 34.1814; 0.390884; 1.91424; 0.4; -0.00578325; 0.272457; 1.02157; 1.0049; 1.00858
2.57796; 34.0773; 0.388946; 1.91079; 0.4; -0.0057818; 0.272457; 1.0217; 1.00499; 1.00864
2.57896; 33.9733; 0.387009; 1.90735; 0.4; -0.00578012; 0.272457; 1.02182; 1.00508; 1.00869
2.57996; 33.8693; 0.385075; 1.90393; 0.4; -0.00577822; 0.272457; 1.02195; 1.00516; 1.00874
2.58096; 33.7653; 0.383142; 1.90052; 0.4; -0.00577609; 0.272457; 1.02207; 1.00525; 1.00879
2.58196; 33.6613; 0.381212; 1.89713; 0.4; -0.00577374; 0.272457; 1.0222; 1.00533; 1.00884
2.58296; 33.5574; 0.379284; 1.89375; 0.4; -0.00577116; 0.272457; 1.02232; 1.00541; 1.00889
2.58396; 33.4536; 0.377359; 1.89039; 0.4; -0.00576835; 0.272457; 1.02244; 1.00549; 1.00894
2.58496; 33.3498; 0.375436; 1.88704; 0.4; -0.00576532; 0.272457; 1.02256; 1.00557; 1.00899
2.58596; 33.246; 0.373515; 1.8837; 0.4; -0.00576207; 0.272457; 1.02268; 1.00565; 1.00904
2.58696; 33.1423; 0.371598; 1.88038; 0.4; -0.0057586; 0.272457; 1.0228; 1.00573; 1.00909
2.58796; 33.0387; 0.369683; 1.87707; 0.4; -0.00575489; 0.272457; 1.02291; 1.00581; 1.00914
2.58896; 32.9351; 0.367771; 1.87378; 0.4; -0.00575097; 0.272457; 1.02303; 1.00588; 1.00918
2.58996; 32.8317; 0.365861; 1.8705; 0.4; -0.00574682; 0.272457; 1.02314; 1.00596; 1.00923
2.59096; 32.7283; 0.363955; 1.86723; 0.4; -0.00574245; 0.272457; 1.02325; 1.00603; 1.00927
2.59196; 32.6249; 0.362052; 1.86398; 0.4; -0.00573786; 0.272457; 1.02336; 1.0061; 1.00932
2.59296; 32.5217; 0.360152; 1.86074; 0.4; -0.00573305; 0.272457; 1.02347; 1.00618; 1.00936
2.59396; 32.4185; 0.358256; 1.85751; 0.4; -0.00572801; 0.272457; 1.02358; 1.00625; 1.0094
2.59496; 32.3155; 0.356363; 1.8543; 0.4; -0.00572276; 0.272457; 1.02369; 1.00632; 1.00944
2.59596; 32.2125; 0.354473; 1.85111; 0.4; -0.00571728; 0.272457; 1.02379; 1.00639; 1.00948
2.59696; 32.1097; 0.352587; 1.84792; 0.4; -0.00571158; 0.272457; 1.0239; 1.00645; 1.00953
2.59795; 32.0069; 0.350705; 1.84475; 0.4; -0.00570566; 0.272457; 1.024; 1.00652; 1.00956
2.59895; 31.9043; 0.348826; 1.8416; 0.4; -0.00569953; 0.272457; 1.0241; 1.00659; 1.0096
2.59995; 31.8017; 0.346952; 1.83845; 0.4; -0.00569317; 0.272457; 1.02421; 1.00665; 1.00964
2.60095; 31.6993; 0.345081; 1.83532; 0.4; -0.0056866; 0.272457; 1.0243; 1.00672; 1.00968
2.60195; 31.597; 0.343214; 1.83221; 0.4; -0.0056798; 0.272457; 1.0244; 1.00678; 1.00972
2.60295; 31.4948; 0.341352; 1.82911; 0.4; -0.0056728; 0.272457; 1.0245; 1.00684; 1.00975
2.60395; 31.3928; 0.339493; 1.82602; 0.4; -0.00566557; 0.272457; 1.0246; 1.0069; 1.00979
2.60495; 31.2909; 0.337639; 1.82294; 0.4; -0.00565813; 0.272457; 1.02469; 1.00697; 1.00982
2.60595; 31.1891; 0.33579; 1.81988; 0.4; -0.00565047; 0.272457; 1.02478; 1.00703; 1.00986
2.60695; 31.0874; 0.333944; 1.81683; 0.4; -0.00564259; 0.272457; 1.02488; 1.00708; 1.00989
2.60795; 30.9859; 0.332104; 1.8138; 0.4; -0.0056345; 0.272457; 1.02497; 1.00714; 1.00992
2.60895; 30.8846; 0.330267; 1.81077; 0.4; -0.0056262; 0.272457; 1.02506; 1.0072; 1.00996
2.60995; 30.7834; 0.328436; 1.80776; 0.4; -0.00561768; 0.272457; 1.02515; 1.00725; 1.00999
2.61095; 30.6824; 0.32661; 1.80477; 0.4; -0.00560895; 0.272457; 1.02523; 1.00731; 1.01002
2.61195; 30.5815; 0.324788; 1.80179; 0.4; -0.00560001; 0.272457; 1.02532; 1.00736; 1.01005
2.61295; 30.4808; 0.322971; 1.79882; 0.4; -0.00559085; 0.272457; 1.02541; 1.00742; 1.01008
2.61395; 30.3802; 0.32116; 1.79586; 0.4; -0.00558148; 0.272457; 1.02549; 1.00747; 1.01011
2.61495; 30.2798; 0.319353; 1.79292; 0.4; -0.0055719; 0.272457; 1.02557; 1.00752; 1.01014
2.61595; 30.1796; 0.317552; 1.78999; 0.4; -0.00556212; 0.272457; 1.02565; 1.00757; 1.01016
2.61695; 30.0796; 0.315756; 1.78707; 0.4; -0.00555212; 0.272457; 1.02573; 1.00762; 1.01019
2.61795; 29.9797; 0.313965; 1.78416; 0.4; -0.00554191; 0.272457; 1.02581; 1.00767; 1.01022
2.61895; 29.8801; 0.31218; 1.78127; 0.4; -0.0055315; 0.272457; 1.02589; 1.00772; 1.01024
2.61995; 29.7806; 0.310401; 1.77839; 0.4; -0.00552087; 0.272457; 1.02597; 1.00776; 1.01027
2.62095; 29.6813; 0.308627; 1.77553; 0.4; -0.00551004; 0.272457; 1.02604; 1.00781; 1.01029
2.62195; 29.5822; 0.306859; 1.77268; 0.4; -0.00549901; 0.272457; 1.02612; 1.00785; 1.01031
2.62295; 29.4833; 0.305096; 1.76984; 0.4; -0.00548776; 0.272457; 1.02619; 1.0079; 1.01034
2.62395; 29.3847; 0.30334; 1.76701; 0.4; -0.00547632; 0.272457; 1.02626; 1.00794; 1.01036
2.62495; 29.2862; 0.301589; 1.76419; 0.4; -0.00546466; 0.272457; 1.02634; 1.00798; 1.01038
2.62595; 29.1879; 0.299845; 1.76139; 0.4; -0.00545281; 0.272457; 1.02641; 1.00803; 1.0104
2.62695; 29.0899; 0.298106; 1.7586; 0.4; -0.00544075; 0.272457; 1.02647; 1.00807; 1.01042
2.62795; 28.9921; 0.296374; 1.75583; 0.4; -0.00542849; 0.272457; 1.02654; 1.00811; 1.01044
2.62895; 28.8945; 0.294648; 1.75306; 0.4; -0.00541603; 0.272457; 1.02661; 1.00815; 1.01046
2.62995; 28.7971; 0.292928; 1.75031; 0.4; -0.00540337; 0.272457; 1.02667; 1.00818; 1.01048
2.63095; 28.6999; 0.291215; 1.74758; 0.4; -0.0053905; 0.272457; 1.02674; 1.00822; 1.0105
2.63195; 28.603; 0.289508; 1.74485; 0.4; -0.00537744; 0.272457; 1.0268; 1.00826; 1.01052
2.63295; 28.5064; 0.287808; 1.74214; 0.4; -0.00536418; 0.272457; 1.02686; 1.00829; 1.01054
2.63395; 28.4099; 0.286115; 1.73944; 0.4; -0.00535072; 0.272457; 1.02692; 1.00833; 1.01055
2.63495; 28.3137; 0.284428; 1.73675; 0.4; -0.00533707; 0.272457; 1.02698; 1.00836; 1.01057
2.63595; 28.2178; 0.282748; 1.73408; 0.4; -0.00532322; 0.272457; 1.02704; 1.0084; 1.01058
2.63695; 28.1221; 0.281075; 1.73142; 0.4; -0.00530917; 0.272457; 1.0271; 1.00843; 1.0106
2.63795; 28.0267; 0.279408; 1.72877; 0.4; -0.00529493; 0.272457; 1.02716; 1.00846; 1.01061
2.63895; 27.9315; 0.277749; 1.72613; 0.4; -0.0052805; 0.272457; 1.02721; 1.00849; 1.01063
2.63995; 27.8366; 0.276097; 1.72351; 0.4; -0.00526587; 0.272457; 1.02727; 1.00852; 1.01064
2.64095; 27.7419; 0.274452; 1.72089; 0.4; -0.00525106; 0.272457; 1.02732; 1.00855; 1.01065
2.64195; 27.6475; 0.272814; 1.7183; 0.4; -0.00523605; 0.272457; 1.02737; 1.00858; 1.01066
2.64295; 27.5534; 0.271183; 1.71571; 0.4; -0.00522085; 0.272457; 1.02742; 1.00861; 1.01068
2.64395; 27.4596; 0.26956; 1.71314; 0.4; -0.00520546; 0.272457; 1.02747; 1.00864; 1.01069
2.64495; 27.366; 0.267944; 1.71057; 0.4; -0.00518988; 0.272457; 1.02752; 1.00866; 1.0107
2.64595; 27.2727; 0.266336; 1.70803; 0.4; -0.00517412; 0.272457; 1.02757; 1.00869; 1.01071
2.64695; 27.1797; 0.264735; 1.70549; 0.4; -0.00515816; 0.272457; 1.02762; 1.00871; 1.01072
2.64795; 27.087; 0.263142; 1.70297; 0.4; -0.00514203; 0.272457; 1.02767; 1.00874; 1.01073
2.64895; 26.9946; 0.261557; 1.70045; 0.4; -0.0051257; 0.272457; 1.02771; 1.00876; 1.01074
2.64995; 26.9025; 0.259979; 1.69795; 0.4; -0.0051092; 0.272457; 1.02775; 1.00878; 1.01074
2.65095; 26.8107; 0.258409; 1.69547; 0.4; -0.00509251; 0.272457; 1.0278; 1.0088; 1.01075
2.65195; 26.7192; 0.256847; 1.69299; 0.4; -0.00507564; 0.272457; 1.02784; 1.00883; 1.01076
2.65295; 26.628; 0.255293; 1.69053; 0.4; -0.00505858; 0.272457; 1.02788; 1.00885; 1.01076
2.65395; 26.5371; 0.253747; 1.68808; 0.4; -0.00504135; 0.272457; 1.02792; 1.00887; 1.01077
2.65495; 26.4465; 0.252209; 1.68565; 0.4; -0.00502394; 0.272457; 1.02796; 1.00888; 1.01078
2.65595; 26.3562; 0.250679; 1.68322; 0.4; -0.00500635; 0.272457; 1.028; 1.0089; 1.01078
2.65695; 26.2662; 0.249157; 1.68081; 0.4; -0.00498858; 0.272457; 1.02804; 1.00892; 1.01079
2.65795; 26.1766; 0.247644; 1.67841; 0.4; -0.00497064; 0.272457; 1.02807; 1.00894; 1.01079
2.65895; 26.0873; 0.246139; 1.67602; 0.4; -0.00495252; 0.272457; 1.02811; 1.00895; 1.01079
2.65995; 25.9983; 0.244642; 1.67365; 0.4; -0.00493422; 0.272457; 1.02814; 1.00897; 1.0108
2.66095; 25.9097; 0.243154; 1.67129; 0.4; -0.00491575; 0.272457; 1.02818; 1.00899; 1.0108
2.66195; 25.8213; 0.241674; 1.66894; 0.4; -0.00489711; 0.272457; 1.02821; 1.009; 1.0108
2.66295; 25.7334; 0.240203; 1.6666; 0.4; -0.0048783; 0.272457; 1.02824; 1.00901; 1.01081
2.66395; 25.6457; 0.238741; 1.66427; 0.4; -0.00485932; 0.272457; 1.02827; 1.00903; 1.01081
2.66495; 25.5584; 0.237287; 1.66196; 0.4; -0.00484017; 0.272457; 1.0283; 1.00904; 1.01081
2.66595; 25.4715; 0.235842; 1.65966; 0.4; -0.00482085; 0.272457; 1.02833; 1.00905; 1.01081
2.66695; 25.3849; 0.234405; 1.65737; 0.4; -0.00480136; 0.272457; 1.02836; 1.00906; 1.01081
2.66795; 25.2986; 0.232977; 1.6551; 0.4; -0.0047817; 0.272457; 1.02839; 1.00907; 1.01081
2.66895; 25.2127; 0.231559; 1.65283; 0.4; -0.00476188; 0.272457; 1.02841; 1.00908; 1.01081
2.66995; 25.1272; 0.230149; 1.65058; 0.4; -0.0047419; 0.272457; 1.02844; 1.00909; 1.01081
2.67095; 25.042; 0.228748; 1.64834; 0.4; -0.00472175; 0.272457; 1.02846; 1.0091; 1.01081
2.67195; 24.9572; 0.227357; 1.64612; 0.4; -0.00470144; 0.272457; 1.02849; 1.00911; 1.01081
2.67295; 24.8728; 0.225974; 1.6439; 0.4; -0.00468097; 0.272457; 1.02851; 1.00912; 1.0108
2.67395; 24.7887; 0.224601; 1.6417; 0.4; -0.00466034; 0.272457; 1.02853; 1.00913; 1.0108
2.67495; 24.705; 0.223237; 1.63951; 0.4; -0.00463955; 0.272457; 1.02855; 1.00913; 1.0108
2.67595; 24.6217; 0.221882; 1.63733; 0.4; -0.00461861; 0.272457; 1.02857; 1.00914; 1.0108
2.67695; 24.5387; 0.220536; 1.63517; 0.4; -0.0045975; 0.272457; 1.02859; 1.00914; 1.01079
2.67795; 24.4562; 0.2192; 1.63302; 0.4; -0.00457625; 0.272457; 1.02861; 1.00915; 1.01079
2.67895; 24.374; 0.217873; 1.63088; 0.4; -0.00455483; 0.272457; 1.02863; 1.00915; 1.01078
2.67995; 24.2922; 0.216555; 1.62875; 0.4; -0.00453326; 0.272457; 1.02865; 1.00916; 1.01078
2.68095; 24.2108; 0.215247; 1.62663; 0.4; -0.00451154; 0.272457; 1.02866; 1.00916; 1.01078
2.68195; 24.1298; 0.213949; 1.62453; 0.4; -0.00448967; 0.272457; 1.02868; 1.00916; 1.01077
2.68295; 24.0491; 0.21266; 1.62244; 0.4; -0.00446765; 0.272457; 1.02869; 1.00917; 1.01077
2.68395; 23.9689; 0.211381; 1.62036; 0.4; -0.00444548; 0.272457; 1.02871; 1.00917; 1.01076
2.68495; 23.8891; 0.210112; 1.61829; 0.4; -0.00442316; 0.272457; 1.02872; 1.00917; 1.01075
2.68595; 23.8097; 0.208852; 1.61624; 0.4; -0.0044007; 0.272457; 1.02873; 1.00917; 1.01075
2.68695; 23.7307; 0.207602; 1.6142; 0.4; -0.00437809; 0.272457; 1.02875; 1.00917; 1.01074
2.68795; 23.6521; 0.206362; 1.61217; 0.4; -0.00435534; 0.272457; 1.02876; 1.00917; 1.01073
2.68895; 23.5739; 0.205131; 1.61015; 0.4; -0.00433244; 0.272457; 1.02877; 1.00917; 1.01073
2.68995; 23.4961; 0.203911; 1.60814; 0.4; -0.0043094; 0.272457; 1.02878; 1.00917; 1.01072
2.69095; 23.4187; 0.2027; 1.60615; 0.4; -0.00428622; 0.272457; 1.02879; 1.00917; 1.01071
2.69195; 23.3418; 0.2015; 1.60417; 0.4; -0.0042629; 0.272457; 1.0288; 1.00917; 1.0107
2.69295; 23.2653; 0.200309; 1.6022; 0.4; -0.00423944; 0.272457; 1.0288; 1.00917; 1.0107
2.69395; 23.1892; 0.199129; 1.60024; 0.4; -0.00421584; 0.272457; 1.02881; 1.00916; 1.01069
2.69495; 23.1135; 0.197958; 1.5983; 0.4; -0.00419211; 0.272457; 1.02882; 1.00916; 1.01068
2.69595; 23.0383; 0.196798; 1.59637; 0.4; -0.00416824; 0.272457; 1.02882; 1.00916; 1.01067
2.69695; 22.9635; 0.195648; 1.59445; 0.4; -0.00414424; 0.272457; 1.02883; 1.00915; 1.01066
2.69795; 22.8891; 0.194508; 1.59254; 0.4; -0.00412011; 0.272457; 1.02883; 1.00915; 1.01065
2.69895; 22.8151; 0.193378; 1.59065; 0.4; -0.00409584; 0.272457; 1.02884; 1.00914; 1.01064
2.69995; 22.7416; 0.192259; 1.58876; 0.4; -0.00407145; 0.272457; 1.02884; 1.00914; 1.01063
2.70095; 22.6686; 0.19115; 1.58689; 0.4; -0.00404692; 0.272457; 1.02884; 1.00913; 1.01062
2.70195; 22.5959; 0.190051; 1.58503; 0.4; -0.00402227; 0.272457; 1.02884; 1.00913; 1.01061
2.70295; 22.5238; 0.188963; 1.58319; 0.4; -0.00399749; 0.272457; 1.02884; 1.00912; 1.0106
2.70395; 22.452; 0.187885; 1.58135; 0.4; -0.00397258; 0.272457; 1.02885; 1.00911; 1.01059
2.70495; 22.3807; 0.186817; 1.57953; 0.4; -0.00394756; 0.272457; 1.02885; 1.00911; 1.01058
2.70595; 22.3099; 0.18576; 1.57772; 0.4; -0.0039224; 0.272457; 1.02885; 1.0091; 1.01057
2.70695; 22.2395; 0.184714; 1.57592; 0.4; -0.00389713; 0.272457; 1.02884; 1.00909; 1.01056
2.70795; 22.1696; 0.183678; 1.57414; 0.4; -0.00387174; 0.272457; 1.02884; 1.00909; 1.01055
2.70895; 22.1001; 0.182652; 1.57236; 0.4; -0.00384623; 0.272457; 1.02884; 1.00908; 1.01054
2.70995; 22.0311; 0.181637; 1.5706; 0.4; -0.00382059; 0.272457; 1.02884; 1.00907; 1.01052
2.71095; 21.9626; 0.180633; 1.56885; 0.4; -0.00379485; 0.272457; 1.02883; 1.00906; 1.01051
2.71195; 21.8945; 0.17964; 1.56711; 0.4; -0.00376898; 0.272457; 1.02883; 1.00905; 1.0105
2.71295; 21.8269; 0.178657; 1.56539; 0.4; -0.00374301; 0.272457; 1.02883; 1.00904; 1.01049
2.71395; 21.7598; 0.177685; 1.56368; 0.4; -0.00371692; 0.272457; 1.02882; 1.00903; 1.01047
2.71495; 21.6931; 0.176723; 1.56197; 0.4; -0.00369071; 0.272457; 1.02882; 1.00902; 1.01046
2.71595; 21.6269; 0.175772; 1.56028; 0.4; -0.0036644; 0.272457; 1.02881; 1.00901; 1.01045
2.71695; 21.5612; 0.174832; 1.55861; 0.4; -0.00363798; 0.272457; 1.0288; 1.009; 1.01044
2.71795; 21.4959; 0.173903; 1.55694; 0.4; -0.00361145; 0.272457; 1.0288; 1.00899; 1.01042
2.71895; 21.4312; 0.172985; 1.55529; 0.4; -0.00358481; 0.272457; 1.02879; 1.00898; 1.01041
2.71995; 21.3669; 0.172077; 1.55365; 0.4; -0.00355807; 0.272457; 1.02878; 1.00897; 1.0104
2.72095; 21.3031; 0.171181; 1.55202; 0.4; -0.00353123; 0.272457; 1.02877; 1.00896; 1.01038
2.72195; 21.2398; 0.170295; 1.5504; 0.4; -0.00350428; 0.272457; 1.02876; 1.00894; 1.01037
