Time(s); gENROE.delta; gENROE.PELEC; iEEEX1_1.EFD; gENROE.PMECH; gENROE.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
2.72295; 21.1769; 0.16942; 1.5488; 0.4; -0.00347723; 0.272457; 1.02876; 1.00893; 1.01036
2.72395; 21.1146; 0.168556; 1.5472; 0.4; -0.00345008; 0.272457; 1.02875; 1.00892; 1.01034
2.72495; 21.0527; 0.167703; 1.54562; 0.4; -0.00342283; 0.272457; 1.02874; 1.00891; 1.01033
2.72595; 20.9914; 0.166861; 1.54405; 0.4; -0.00339548; 0.272457; 1.02873; 1.0089; 1.01032
2.72695; 20.9305; 0.16603; 1.5425; 0.4; -0.00336804; 0.272457; 1.02871; 1.00888; 1.0103
2.72795; 20.8701; 0.16521; 1.54095; 0.4; -0.0033405; 0.272457; 1.0287; 1.00887; 1.01029
2.72895; 20.8102; 0.164401; 1.53942; 0.4; -0.00331287; 0.272457; 1.02869; 1.00886; 1.01028
2.72995; 20.7508; 0.163604; 1.53789; 0.4; -0.00328514; 0.272457; 1.02868; 1.00884; 1.01026
2.73095; 20.692; 0.162817; 1.53638; 0.4; -0.00325733; 0.272457; 1.02867; 1.00883; 1.01025
2.73195; 20.6336; 0.162041; 1.53489; 0.4; -0.00322942; 0.272457; 1.02865; 1.00882; 1.01023
2.73295; 20.5757; 0.161276; 1.5334; 0.4; -0.00320142; 0.272457; 1.02864; 1.0088; 1.01022
2.73395; 20.5183; 0.160522; 1.53192; 0.4; -0.00317334; 0.272457; 1.02863; 1.00879; 1.0102
2.73495; 20.4615; 0.15978; 1.53046; 0.4; -0.00314517; 0.272457; 1.02861; 1.00877; 1.01019
2.73594; 20.4051; 0.159049; 1.52901; 0.4; -0.00311692; 0.272457; 1.0286; 1.00876; 1.01018
2.73694; 20.3492; 0.158328; 1.52757; 0.4; -0.00308858; 0.272457; 1.02858; 1.00874; 1.01016
2.73794; 20.2939; 0.157619; 1.52614; 0.4; -0.00306016; 0.272457; 1.02857; 1.00873; 1.01015
2.73894; 20.2391; 0.156922; 1.52473; 0.4; -0.00303167; 0.272457; 1.02855; 1.00871; 1.01013
2.73994; 20.1848; 0.156235; 1.52332; 0.4; -0.00300309; 0.272457; 1.02854; 1.0087; 1.01012
2.74094; 20.131; 0.155559; 1.52193; 0.4; -0.00297443; 0.272457; 1.02852; 1.00868; 1.0101
2.74194; 20.0777; 0.154895; 1.52055; 0.4; -0.00294569; 0.272457; 1.0285; 1.00867; 1.01009
2.74294; 20.0249; 0.154242; 1.51918; 0.4; -0.00291688; 0.272457; 1.02849; 1.00865; 1.01007
2.74394; 19.9727; 0.1536; 1.51782; 0.4; -0.002888; 0.272457; 1.02847; 1.00864; 1.01006
2.74494; 19.921; 0.152969; 1.51647; 0.4; -0.00285904; 0.272457; 1.02845; 1.00862; 1.01005
2.74594; 19.8698; 0.15235; 1.51514; 0.4; -0.00283001; 0.272457; 1.02843; 1.00861; 1.01003
2.74694; 19.8191; 0.151742; 1.51381; 0.4; -0.00280091; 0.272457; 1.02842; 1.00859; 1.01002
2.74794; 19.7689; 0.151145; 1.5125; 0.4; -0.00277175; 0.272457; 1.0284; 1.00857; 1.01
2.74894; 19.7193; 0.150559; 1.5112; 0.4; -0.00274251; 0.272457; 1.02838; 1.00856; 1.00999
2.74994; 19.6702; 0.149985; 1.50991; 0.4; -0.00271321; 0.272457; 1.02836; 1.00854; 1.00997
2.75094; 19.6216; 0.149422; 1.50863; 0.4; -0.00268384; 0.272457; 1.02834; 1.00853; 1.00996
2.75194; 19.5736; 0.14887; 1.50737; 0.4; -0.00265441; 0.272457; 1.02832; 1.00851; 1.00994
2.75294; 19.5261; 0.148329; 1.50611; 0.4; -0.00262492; 0.272457; 1.0283; 1.00849; 1.00993
2.75394; 19.4791; 0.1478; 1.50487; 0.4; -0.00259536; 0.272457; 1.02828; 1.00848; 1.00992
2.75494; 19.4326; 0.147282; 1.50363; 0.4; -0.00256575; 0.272457; 1.02826; 1.00846; 1.0099
2.75594; 19.3867; 0.146775; 1.50241; 0.4; -0.00253607; 0.272457; 1.02824; 1.00844; 1.00989
2.75694; 19.3413; 0.14628; 1.5012; 0.4; -0.00250634; 0.272457; 1.02822; 1.00843; 1.00987
2.75794; 19.2965; 0.145796; 1.5; 0.4; -0.00247656; 0.272457; 1.0282; 1.00841; 1.00986
2.75894; 19.2522; 0.145323; 1.49881; 0.4; -0.00244672; 0.272457; 1.02818; 1.0084; 1.00984
2.75994; 19.2084; 0.144861; 1.49764; 0.4; -0.00241682; 0.272457; 1.02816; 1.00838; 1.00983
2.76094; 19.1652; 0.144411; 1.49647; 0.4; -0.00238688; 0.272457; 1.02814; 1.00836; 1.00982
2.76194; 19.1225; 0.143972; 1.49532; 0.4; -0.00235688; 0.272457; 1.02812; 1.00835; 1.0098
2.76294; 19.0803; 0.143544; 1.49417; 0.4; -0.00232684; 0.272457; 1.0281; 1.00833; 1.00979
2.76394; 19.0387; 0.143128; 1.49304; 0.4; -0.00229674; 0.272457; 1.02807; 1.00831; 1.00977
2.76494; 18.9976; 0.142722; 1.49192; 0.4; -0.0022666; 0.272457; 1.02805; 1.0083; 1.00976
2.76594; 18.9571; 0.142328; 1.49081; 0.4; -0.00223642; 0.272457; 1.02803; 1.00828; 1.00975
2.76694; 18.9171; 0.141946; 1.4897; 0.4; -0.00220619; 0.272457; 1.02801; 1.00826; 1.00973
2.76794; 18.8777; 0.141574; 1.48862; 0.4; -0.00217592; 0.272457; 1.02798; 1.00824; 1.00972
2.76894; 18.8388; 0.141214; 1.48754; 0.4; -0.00214561; 0.272457; 1.02796; 1.00823; 1.00971
2.76994; 18.8004; 0.140865; 1.48647; 0.4; -0.00211525; 0.272457; 1.02794; 1.00821; 1.00969
2.77094; 18.7626; 0.140528; 1.48541; 0.4; -0.00208486; 0.272457; 1.02792; 1.00819; 1.00968
2.77194; 18.7254; 0.140201; 1.48436; 0.4; -0.00205443; 0.272457; 1.02789; 1.00818; 1.00966
2.77294; 18.6887; 0.139886; 1.48333; 0.4; -0.00202397; 0.272457; 1.02787; 1.00816; 1.00965
2.77394; 18.6525; 0.139582; 1.4823; 0.4; -0.00199347; 0.272457; 1.02785; 1.00814; 1.00964
2.77494; 18.6169; 0.13929; 1.48129; 0.4; -0.00196294; 0.272457; 1.02782; 1.00813; 1.00963
2.77594; 18.5819; 0.139008; 1.48028; 0.4; -0.00193237; 0.272457; 1.0278; 1.00811; 1.00961
2.77694; 18.5473; 0.138738; 1.47929; 0.4; -0.00190178; 0.272457; 1.02777; 1.00809; 1.0096
2.77794; 18.5134; 0.138479; 1.4783; 0.4; -0.00187115; 0.272457; 1.02775; 1.00808; 1.00959
2.77894; 18.48; 0.138231; 1.47733; 0.4; -0.0018405; 0.272457; 1.02773; 1.00806; 1.00957
2.77994; 18.4471; 0.137995; 1.47637; 0.4; -0.00180982; 0.272457; 1.0277; 1.00805; 1.00956
2.78094; 18.4148; 0.137769; 1.47542; 0.4; -0.00177911; 0.272457; 1.02768; 1.00803; 1.00955
2.78194; 18.3831; 0.137555; 1.47447; 0.4; -0.00174838; 0.272457; 1.02765; 1.00801; 1.00954
2.78294; 18.3519; 0.137352; 1.47354; 0.4; -0.00171763; 0.272457; 1.02763; 1.008; 1.00952
2.78394; 18.3212; 0.13716; 1.47262; 0.4; -0.00168685; 0.272457; 1.02761; 1.00798; 1.00952
2.78494; 18.2912; 0.13698; 1.47171; 0.4; -0.00165606; 0.272457; 1.02758; 1.00797; 1.0095
2.78594; 18.2616; 0.13681; 1.4708; 0.4; -0.00162524; 0.272457; 1.02756; 1.00795; 1.00949
2.78694; 18.2327; 0.136651; 1.46991; 0.4; -0.00159441; 0.272457; 1.02753; 1.00794; 1.00948
2.78794; 18.2042; 0.136504; 1.46903; 0.4; -0.00156356; 0.272457; 1.02751; 1.00792; 1.00947
2.78894; 18.1764; 0.136367; 1.46816; 0.4; -0.0015327; 0.272457; 1.02748; 1.0079; 1.00946
2.78994; 18.1491; 0.136242; 1.4673; 0.4; -0.00150182; 0.272457; 1.02746; 1.00789; 1.00944
2.79094; 18.1223; 0.136127; 1.46644; 0.4; -0.00147093; 0.272457; 1.02743; 1.00787; 1.00943
2.79194; 18.0961; 0.136024; 1.4656; 0.4; -0.00144003; 0.272457; 1.02741; 1.00785; 1.00942
2.79294; 18.0705; 0.135932; 1.46477; 0.4; -0.00140912; 0.272457; 1.02738; 1.00784; 1.00941
2.79394; 18.0454; 0.13585; 1.46395; 0.4; -0.0013782; 0.272457; 1.02736; 1.00782; 1.0094
2.79494; 18.0208; 0.13578; 1.46313; 0.4; -0.00134727; 0.272457; 1.02733; 1.00781; 1.00939
2.79594; 17.9969; 0.13572; 1.46233; 0.4; -0.00131634; 0.272457; 1.02731; 1.00779; 1.00938
2.79694; 17.9735; 0.135672; 1.46153; 0.4; -0.0012854; 0.272457; 1.02728; 1.00778; 1.00937
2.79794; 17.9506; 0.135634; 1.46075; 0.4; -0.00125446; 0.272457; 1.02726; 1.00776; 1.00936
2.79894; 17.9283; 0.135608; 1.45997; 0.4; -0.00122352; 0.272457; 1.02723; 1.00774; 1.00934
2.79994; 17.9065; 0.135592; 1.45921; 0.4; -0.00119257; 0.272457; 1.02721; 1.00773; 1.00933
2.80094; 17.8854; 0.135587; 1.45845; 0.4; -0.00116163; 0.272457; 1.02718; 1.00771; 1.00932
2.80194; 17.8647; 0.135593; 1.4577; 0.4; -0.00113068; 0.272457; 1.02715; 1.0077; 1.00931
2.80294; 17.8447; 0.13561; 1.45697; 0.4; -0.00109974; 0.272457; 1.02713; 1.00768; 1.0093
2.80394; 17.8251; 0.135638; 1.45624; 0.4; -0.00106881; 0.272457; 1.0271; 1.00767; 1.00929
2.80494; 17.8062; 0.135676; 1.45552; 0.4; -0.00103788; 0.272457; 1.02708; 1.00765; 1.00928
2.80594; 17.7878; 0.135725; 1.45481; 0.4; -0.00100695; 0.272457; 1.02705; 1.00764; 1.00928
2.80694; 17.7699; 0.135785; 1.4541; 0.4; -0.000976035; 0.272457; 1.02703; 1.00762; 1.00927
2.80794; 17.7526; 0.135856; 1.45341; 0.4; -0.000945127; 0.272457; 1.027; 1.00761; 1.00926
2.80894; 17.7359; 0.135937; 1.45273; 0.4; -0.00091423; 0.272457; 1.02698; 1.00759; 1.00925
2.80994; 17.7197; 0.136029; 1.45205; 0.4; -0.000883344; 0.272457; 1.02695; 1.00758; 1.00924
2.81094; 17.7041; 0.136132; 1.45138; 0.4; -0.000852471; 0.272457; 1.02693; 1.00757; 1.00923
2.81194; 17.689; 0.136245; 1.45073; 0.4; -0.000821612; 0.272457; 1.0269; 1.00755; 1.00922
2.81294; 17.6745; 0.136369; 1.45008; 0.4; -0.000790769; 0.272457; 1.02687; 1.00754; 1.00921
2.81394; 17.6606; 0.136504; 1.44944; 0.4; -0.000759942; 0.272457; 1.02685; 1.00752; 1.0092
2.81494; 17.6472; 0.136649; 1.44881; 0.4; -0.000729132; 0.272457; 1.02682; 1.00751; 1.0092
2.81594; 17.6343; 0.136805; 1.44818; 0.4; -0.000698342; 0.272457; 1.0268; 1.0075; 1.00919
2.81694; 17.622; 0.136971; 1.44757; 0.4; -0.000667572; 0.272457; 1.02677; 1.00748; 1.00918
2.81794; 17.6103; 0.137148; 1.44696; 0.4; -0.000636824; 0.272457; 1.02675; 1.00747; 1.00917
2.81894; 17.5991; 0.137335; 1.44636; 0.4; -0.000606098; 0.272457; 1.02672; 1.00746; 1.00916
2.81994; 17.5885; 0.137533; 1.44577; 0.4; -0.000575396; 0.272457; 1.0267; 1.00745; 1.00916
2.82094; 17.5784; 0.137741; 1.44519; 0.4; -0.00054472; 0.272457; 1.02667; 1.00743; 1.00915
2.82194; 17.5689; 0.137959; 1.44462; 0.4; -0.000514069; 0.272457; 1.02665; 1.00742; 1.00915
2.82294; 17.5599; 0.138188; 1.44405; 0.4; -0.000483446; 0.272457; 1.02662; 1.00741; 1.00914
2.82394; 17.5515; 0.138427; 1.44349; 0.4; -0.000452852; 0.272457; 1.0266; 1.0074; 1.00913
2.82494; 17.5436; 0.138677; 1.44294; 0.4; -0.000422288; 0.272457; 1.02657; 1.00738; 1.00913
2.82594; 17.5363; 0.138936; 1.4424; 0.4; -0.000391755; 0.272457; 1.02655; 1.00737; 1.00912
2.82694; 17.5295; 0.139206; 1.44187; 0.4; -0.000361255; 0.272457; 1.02652; 1.00736; 1.00911
2.82794; 17.5232; 0.139486; 1.44134; 0.4; -0.000330788; 0.272457; 1.0265; 1.00735; 1.00911
2.82894; 17.5176; 0.139776; 1.44083; 0.4; -0.000300356; 0.272457; 1.02648; 1.00734; 1.0091
2.82994; 17.5124; 0.140077; 1.44031; 0.4; -0.000269959; 0.272457; 1.02645; 1.00732; 1.0091
2.83094; 17.5078; 0.140387; 1.43981; 0.4; -0.0002396; 0.272457; 1.02643; 1.00731; 1.00909
2.83194; 17.5038; 0.140708; 1.43932; 0.4; -0.000209279; 0.272457; 1.0264; 1.0073; 1.00908
2.83294; 17.5003; 0.141038; 1.43883; 0.4; -0.000178997; 0.272457; 1.02638; 1.00729; 1.00908
2.83394; 17.4974; 0.141379; 1.43835; 0.4; -0.000148757; 0.272457; 1.02635; 1.00728; 1.00907
2.83494; 17.495; 0.141729; 1.43787; 0.4; -0.000118557; 0.272457; 1.02633; 1.00727; 1.00907
2.83594; 17.4931; 0.14209; 1.43741; 0.4; -8.84013e-05; 0.272457; 1.0263; 1.00725; 1.00906
2.83694; 17.4918; 0.14246; 1.43695; 0.4; -5.82892e-05; 0.272457; 1.02628; 1.00724; 1.00906
2.83794; 17.491; 0.142841; 1.4365; 0.4; -2.82224e-05; 0.272457; 1.02625; 1.00723; 1.00905
2.83894; 17.4908; 0.143231; 1.43606; 0.4; 1.79795e-06; 0.272457; 1.02623; 1.00722; 1.00905
2.83994; 17.4911; 0.143631; 1.43562; 0.4; 3.17708e-05; 0.272457; 1.02621; 1.00721; 1.00904
2.84094; 17.4919; 0.144041; 1.43519; 0.4; 6.16949e-05; 0.272457; 1.02618; 1.0072; 1.00904
2.84194; 17.4933; 0.14446; 1.43476; 0.4; 9.15691e-05; 0.272457; 1.02616; 1.00719; 1.00904
2.84294; 17.4952; 0.14489; 1.43435; 0.4; 0.000121392; 0.272457; 1.02613; 1.00718; 1.00903
2.84394; 17.4977; 0.145329; 1.43394; 0.4; 0.000151164; 0.272457; 1.02611; 1.00717; 1.00903
2.84494; 17.5006; 0.145777; 1.43354; 0.4; 0.000180882; 0.272457; 1.02609; 1.00716; 1.00902
2.84594; 17.5042; 0.146235; 1.43314; 0.4; 0.000210545; 0.272457; 1.02606; 1.00715; 1.00902
2.84694; 17.5082; 0.146703; 1.43275; 0.4; 0.000240153; 0.272457; 1.02604; 1.00714; 1.00902
2.84794; 17.5128; 0.14718; 1.43237; 0.4; 0.000269705; 0.272457; 1.02601; 1.00713; 1.00901
2.84894; 17.5179; 0.147667; 1.43199; 0.4; 0.000299199; 0.272457; 1.02599; 1.00712; 1.00901
2.84994; 17.5236; 0.148164; 1.43162; 0.4; 0.000328634; 0.272457; 1.02597; 1.00711; 1.00901
2.85094; 17.5298; 0.148669; 1.43126; 0.4; 0.000358009; 0.272457; 1.02594; 1.0071; 1.009
2.85194; 17.5365; 0.149184; 1.4309; 0.4; 0.000387323; 0.272457; 1.02592; 1.00709; 1.009
2.85294; 17.5437; 0.149709; 1.43055; 0.4; 0.000416575; 0.272457; 1.0259; 1.00708; 1.009
2.85394; 17.5515; 0.150243; 1.4302; 0.4; 0.000445764; 0.272457; 1.02587; 1.00707; 1.009
2.85494; 17.5598; 0.150786; 1.42987; 0.4; 0.000474888; 0.272457; 1.02585; 1.00706; 1.00899
2.85594; 17.5686; 0.151338; 1.42953; 0.4; 0.000503948; 0.272457; 1.02583; 1.00705; 1.00899
2.85694; 17.5779; 0.151899; 1.42921; 0.4; 0.00053294; 0.272457; 1.0258; 1.00704; 1.00899
2.85794; 17.5878; 0.15247; 1.42888; 0.4; 0.000561866; 0.272457; 1.02578; 1.00704; 1.00899
2.85894; 17.5981; 0.15305; 1.42857; 0.4; 0.000590723; 0.272457; 1.02576; 1.00703; 1.00898
2.85994; 17.609; 0.153638; 1.42826; 0.4; 0.00061951; 0.272457; 1.02573; 1.00702; 1.00898
2.86094; 17.6204; 0.154236; 1.42796; 0.4; 0.000648226; 0.272457; 1.02571; 1.00701; 1.00898
2.86194; 17.6324; 0.154843; 1.42766; 0.4; 0.000676871; 0.272457; 1.02569; 1.007; 1.00898
2.86294; 17.6448; 0.155459; 1.42737; 0.4; 0.000705443; 0.272457; 1.02567; 1.00699; 1.00898
2.86394; 17.6578; 0.156083; 1.42708; 0.4; 0.000733942; 0.272457; 1.02564; 1.00698; 1.00898
2.86494; 17.6712; 0.156717; 1.4268; 0.4; 0.000762365; 0.272457; 1.02562; 1.00698; 1.00898
2.86594; 17.6852; 0.157359; 1.42652; 0.4; 0.000790713; 0.272457; 1.0256; 1.00697; 1.00897
2.86694; 17.6997; 0.15801; 1.42625; 0.4; 0.000818984; 0.272457; 1.02557; 1.00696; 1.00897
2.86794; 17.7147; 0.15867; 1.42599; 0.4; 0.000847177; 0.272457; 1.02555; 1.00695; 1.00897
2.86894; 17.7302; 0.159339; 1.42573; 0.4; 0.000875291; 0.272457; 1.02553; 1.00694; 1.00897
2.86994; 17.7462; 0.160016; 1.42547; 0.4; 0.000903325; 0.272457; 1.02551; 1.00694; 1.00897
2.87094; 17.7627; 0.160702; 1.42523; 0.4; 0.000931278; 0.272457; 1.02548; 1.00693; 1.00897
2.87194; 17.7797; 0.161396; 1.42498; 0.4; 0.000959149; 0.272457; 1.02546; 1.00692; 1.00897
2.87294; 17.7972; 0.162099; 1.42474; 0.4; 0.000986937; 0.272457; 1.02544; 1.00691; 1.00897
2.87393; 17.8153; 0.162811; 1.42451; 0.4; 0.00101464; 0.272457; 1.02542; 1.0069; 1.00897
2.87493; 17.8338; 0.163531; 1.42428; 0.4; 0.00104226; 0.272457; 1.02539; 1.0069; 1.00897
2.87593; 17.8528; 0.164259; 1.42405; 0.4; 0.00106979; 0.272457; 1.02537; 1.00689; 1.00897
2.87693; 17.8723; 0.164996; 1.42383; 0.4; 0.00109724; 0.272457; 1.02535; 1.00688; 1.00897
2.87793; 17.8923; 0.16574; 1.42362; 0.4; 0.0011246; 0.272457; 1.02533; 1.00687; 1.00897
2.87893; 17.9128; 0.166494; 1.42341; 0.4; 0.00115187; 0.272457; 1.02531; 1.00687; 1.00897
2.87993; 17.9337; 0.167255; 1.4232; 0.4; 0.00117905; 0.272457; 1.02528; 1.00686; 1.00897
2.88093; 17.9552; 0.168025; 1.423; 0.4; 0.00120614; 0.272457; 1.02526; 1.00685; 1.00897
2.88193; 17.9772; 0.168802; 1.4228; 0.4; 0.00123314; 0.272457; 1.02524; 1.00685; 1.00897
2.88293; 17.9996; 0.169588; 1.42261; 0.4; 0.00126004; 0.272457; 1.02522; 1.00684; 1.00897
2.88393; 18.0225; 0.170382; 1.42242; 0.4; 0.00128686; 0.272457; 1.0252; 1.00683; 1.00897
2.88493; 18.0459; 0.171183; 1.42224; 0.4; 0.00131357; 0.272457; 1.02517; 1.00682; 1.00897
2.88593; 18.0698; 0.171993; 1.42206; 0.4; 0.0013402; 0.272457; 1.02515; 1.00682; 1.00897
2.88693; 18.0942; 0.172811; 1.42188; 0.4; 0.00136672; 0.272457; 1.02513; 1.00681; 1.00897
2.88793; 18.119; 0.173636; 1.42171; 0.4; 0.00139315; 0.272457; 1.02511; 1.0068; 1.00897
2.88893; 18.1443; 0.174469; 1.42154; 0.4; 0.00141948; 0.272457; 1.02509; 1.0068; 1.00897
2.88993; 18.1701; 0.17531; 1.42138; 0.4; 0.00144571; 0.272457; 1.02507; 1.00679; 1.00897
2.89093; 18.1964; 0.176159; 1.42122; 0.4; 0.00147184; 0.272457; 1.02504; 1.00678; 1.00897
2.89193; 18.2231; 0.177015; 1.42107; 0.4; 0.00149787; 0.272457; 1.02502; 1.00678; 1.00897
2.89293; 18.2503; 0.177879; 1.42091; 0.4; 0.0015238; 0.272457; 1.025; 1.00677; 1.00897
2.89393; 18.278; 0.17875; 1.42077; 0.4; 0.00154963; 0.272457; 1.02498; 1.00676; 1.00897
2.89493; 18.3061; 0.179629; 1.42062; 0.4; 0.00157535; 0.272457; 1.02496; 1.00676; 1.00897
2.89593; 18.3347; 0.180515; 1.42048; 0.4; 0.00160097; 0.272457; 1.02494; 1.00675; 1.00897
2.89693; 18.3637; 0.181409; 1.42034; 0.4; 0.00162649; 0.272457; 1.02491; 1.00674; 1.00898
2.89793; 18.3932; 0.18231; 1.42021; 0.4; 0.00165189; 0.272457; 1.02489; 1.00674; 1.00898
2.89893; 18.4232; 0.183218; 1.42008; 0.4; 0.00167719; 0.272457; 1.02487; 1.00673; 1.00898
2.89993; 18.4536; 0.184134; 1.41995; 0.4; 0.00170239; 0.272457; 1.02485; 1.00672; 1.00898
2.90093; 18.4845; 0.185057; 1.41983; 0.4; 0.00172747; 0.272457; 1.02483; 1.00672; 1.00898
2.90193; 18.5158; 0.185987; 1.41971; 0.4; 0.00175245; 0.272457; 1.02481; 1.00671; 1.00898
2.90293; 18.5476; 0.186924; 1.41959; 0.4; 0.00177731; 0.272457; 1.02479; 1.0067; 1.00898
2.90393; 18.5798; 0.187868; 1.41948; 0.4; 0.00180207; 0.272457; 1.02476; 1.0067; 1.00898
2.90493; 18.6124; 0.188819; 1.41937; 0.4; 0.00182671; 0.272457; 1.02474; 1.00669; 1.00898
2.90593; 18.6455; 0.189777; 1.41926; 0.4; 0.00185124; 0.272457; 1.02472; 1.00668; 1.00898
2.90693; 18.6791; 0.190742; 1.41916; 0.4; 0.00187565; 0.272457; 1.0247; 1.00668; 1.00899
2.90793; 18.7131; 0.191713; 1.41906; 0.4; 0.00189996; 0.272457; 1.02468; 1.00667; 1.00899
2.90893; 18.7475; 0.192692; 1.41896; 0.4; 0.00192414; 0.272457; 1.02466; 1.00666; 1.00899
2.90993; 18.7823; 0.193677; 1.41887; 0.4; 0.00194821; 0.272457; 1.02464; 1.00666; 1.00899
2.91093; 18.8176; 0.194669; 1.41877; 0.4; 0.00197217; 0.272457; 1.02461; 1.00665; 1.00899
2.91193; 18.8533; 0.195668; 1.41868; 0.4; 0.001996; 0.272457; 1.02459; 1.00664; 1.00899
2.91293; 18.8895; 0.196673; 1.4186; 0.4; 0.00201972; 0.272457; 1.02457; 1.00664; 1.00899
2.91393; 18.9261; 0.197685; 1.41851; 0.4; 0.00204332; 0.272457; 1.02455; 1.00663; 1.00899
2.91493; 18.963; 0.198703; 1.41843; 0.4; 0.0020668; 0.272457; 1.02453; 1.00662; 1.009
2.91593; 19.0005; 0.199727; 1.41835; 0.4; 0.00209016; 0.272457; 1.02451; 1.00662; 1.009
2.91693; 19.0383; 0.200758; 1.41828; 0.4; 0.0021134; 0.272457; 1.02448; 1.00661; 1.009
2.91793; 19.0765; 0.201796; 1.41821; 0.4; 0.00213652; 0.272457; 1.02446; 1.0066; 1.009
2.91893; 19.1152; 0.202839; 1.41813; 0.4; 0.00215951; 0.272457; 1.02444; 1.00659; 1.009
2.91993; 19.1543; 0.203889; 1.41807; 0.4; 0.00218238; 0.272457; 1.02442; 1.00659; 1.009
2.92093; 19.1938; 0.204945; 1.418; 0.4; 0.00220513; 0.272457; 1.0244; 1.00658; 1.009
2.92193; 19.2337; 0.206007; 1.41794; 0.4; 0.00222775; 0.272457; 1.02438; 1.00657; 1.009
2.92293; 19.274; 0.207075; 1.41787; 0.4; 0.00225025; 0.272457; 1.02435; 1.00657; 1.009
2.92393; 19.3147; 0.208149; 1.41781; 0.4; 0.00227262; 0.272457; 1.02433; 1.00656; 1.00901
2.92493; 19.3558; 0.209229; 1.41776; 0.4; 0.00229486; 0.272457; 1.02431; 1.00655; 1.00901
2.92593; 19.3973; 0.210314; 1.4177; 0.4; 0.00231698; 0.272457; 1.02429; 1.00654; 1.00901
2.92693; 19.4392; 0.211406; 1.41765; 0.4; 0.00233896; 0.272457; 1.02427; 1.00654; 1.00901
2.92793; 19.4815; 0.212503; 1.4176; 0.4; 0.00236082; 0.272457; 1.02424; 1.00653; 1.00901
2.92893; 19.5242; 0.213606; 1.41755; 0.4; 0.00238255; 0.272457; 1.02422; 1.00652; 1.00901
2.92993; 19.5673; 0.214715; 1.4175; 0.4; 0.00240415; 0.272457; 1.0242; 1.00651; 1.00901
2.93093; 19.6107; 0.21583; 1.41746; 0.4; 0.00242562; 0.272457; 1.02418; 1.00651; 1.00901
2.93193; 19.6546; 0.216949; 1.41742; 0.4; 0.00244695; 0.272457; 1.02416; 1.0065; 1.00901
2.93293; 19.6988; 0.218075; 1.41738; 0.4; 0.00246816; 0.272457; 1.02413; 1.00649; 1.00901
2.93393; 19.7435; 0.219206; 1.41734; 0.4; 0.00248923; 0.272457; 1.02411; 1.00648; 1.00901
2.93493; 19.7884; 0.220342; 1.4173; 0.4; 0.00251017; 0.272457; 1.02409; 1.00647; 1.00901
2.93593; 19.8338; 0.221483; 1.41727; 0.4; 0.00253097; 0.272457; 1.02407; 1.00646; 1.00901
2.93693; 19.8796; 0.22263; 1.41723; 0.4; 0.00255164; 0.272457; 1.02404; 1.00646; 1.00902
2.93793; 19.9257; 0.223782; 1.4172; 0.4; 0.00257218; 0.272457; 1.02402; 1.00645; 1.00902
2.93893; 19.9722; 0.224939; 1.41717; 0.4; 0.00259258; 0.272457; 1.024; 1.00644; 1.00902
2.93993; 20.019; 0.226102; 1.41714; 0.4; 0.00261284; 0.272457; 1.02397; 1.00643; 1.00902
2.94093; 20.0662; 0.227269; 1.41711; 0.4; 0.00263296; 0.272457; 1.02395; 1.00642; 1.00902
2.94193; 20.1138; 0.228441; 1.41709; 0.4; 0.00265295; 0.272457; 1.02393; 1.00641; 1.00902
2.94293; 20.1617; 0.229618; 1.41706; 0.4; 0.0026728; 0.272457; 1.02391; 1.0064; 1.00902
2.94393; 20.21; 0.2308; 1.41704; 0.4; 0.00269251; 0.272457; 1.02388; 1.0064; 1.00902
2.94493; 20.2587; 0.231987; 1.41702; 0.4; 0.00271208; 0.272457; 1.02386; 1.00639; 1.00902
2.94593; 20.3077; 0.233179; 1.417; 0.4; 0.00273151; 0.272457; 1.02384; 1.00638; 1.00902
2.94693; 20.357; 0.234375; 1.41698; 0.4; 0.0027508; 0.272457; 1.02381; 1.00637; 1.00902
2.94793; 20.4067; 0.235576; 1.41697; 0.4; 0.00276995; 0.272457; 1.02379; 1.00636; 1.00902
2.94893; 20.4567; 0.236782; 1.41695; 0.4; 0.00278896; 0.272457; 1.02376; 1.00635; 1.00902
2.94993; 20.5071; 0.237992; 1.41694; 0.4; 0.00280783; 0.272457; 1.02374; 1.00634; 1.00901
2.95093; 20.5578; 0.239206; 1.41692; 0.4; 0.00282655; 0.272457; 1.02372; 1.00633; 1.00901
2.95193; 20.6088; 0.240425; 1.41691; 0.4; 0.00284514; 0.272457; 1.02369; 1.00632; 1.00901
2.95293; 20.6602; 0.241648; 1.4169; 0.4; 0.00286357; 0.272457; 1.02367; 1.00631; 1.00901
2.95393; 20.7119; 0.242876; 1.41689; 0.4; 0.00288187; 0.272457; 1.02365; 1.0063; 1.00901
2.95493; 20.764; 0.244108; 1.41688; 0.4; 0.00290002; 0.272457; 1.02362; 1.00629; 1.00901
2.95593; 20.8163; 0.245344; 1.41688; 0.4; 0.00291802; 0.272457; 1.0236; 1.00628; 1.00901
2.95693; 20.869; 0.246584; 1.41687; 0.4; 0.00293588; 0.272457; 1.02357; 1.00627; 1.00901
2.95793; 20.922; 0.247828; 1.41686; 0.4; 0.00295359; 0.272457; 1.02355; 1.00626; 1.00901
2.95893; 20.9754; 0.249076; 1.41686; 0.4; 0.00297116; 0.272457; 1.02352; 1.00624; 1.009
2.95993; 21.029; 0.250328; 1.41686; 0.4; 0.00298858; 0.272457; 1.0235; 1.00623; 1.009
2.96093; 21.0829; 0.251585; 1.41685; 0.4; 0.00300585; 0.272457; 1.02347; 1.00622; 1.009
2.96193; 21.1372; 0.252844; 1.41685; 0.4; 0.00302297; 0.272457; 1.02345; 1.00621; 1.009
2.96293; 21.1918; 0.254108; 1.41685; 0.4; 0.00303995; 0.272457; 1.02342; 1.0062; 1.009
2.96393; 21.2466; 0.255375; 1.41685; 0.4; 0.00305678; 0.272457; 1.0234; 1.00619; 1.009
2.96493; 21.3018; 0.256646; 1.41686; 0.4; 0.00307346; 0.272457; 1.02337; 1.00617; 1.00899
2.96593; 21.3573; 0.257921; 1.41686; 0.4; 0.00308999; 0.272457; 1.02335; 1.00616; 1.00899
2.96693; 21.4131; 0.259199; 1.41686; 0.4; 0.00310637; 0.272457; 1.02332; 1.00615; 1.00899
2.96793; 21.4691; 0.260481; 1.41686; 0.4; 0.00312259; 0.272457; 1.02329; 1.00614; 1.00899
2.96893; 21.5255; 0.261766; 1.41687; 0.4; 0.00313867; 0.272457; 1.02327; 1.00612; 1.00898
2.96993; 21.5821; 0.263054; 1.41688; 0.4; 0.0031546; 0.272457; 1.02324; 1.00611; 1.00898
2.97093; 21.639; 0.264346; 1.41688; 0.4; 0.00317038; 0.272457; 1.02322; 1.0061; 1.00898
2.97193; 21.6963; 0.265641; 1.41689; 0.4; 0.003186; 0.272457; 1.02319; 1.00609; 1.00897
2.97293; 21.7537; 0.266939; 1.4169; 0.4; 0.00320147; 0.272457; 1.02316; 1.00607; 1.00897
2.97393; 21.8115; 0.26824; 1.4169; 0.4; 0.00321679; 0.272457; 1.02314; 1.00606; 1.00897
2.97493; 21.8695; 0.269544; 1.41691; 0.4; 0.00323196; 0.272457; 1.02311; 1.00605; 1.00896
2.97593; 21.9279; 0.270851; 1.41692; 0.4; 0.00324697; 0.272457; 1.02308; 1.00603; 1.00896
2.97693; 21.9864; 0.272162; 1.41693; 0.4; 0.00326183; 0.272457; 1.02306; 1.00602; 1.00896
2.97793; 22.0453; 0.273475; 1.41695; 0.4; 0.00327654; 0.272457; 1.02303; 1.006; 1.00895
2.97893; 22.1044; 0.274791; 1.41696; 0.4; 0.00329109; 0.272457; 1.023; 1.00599; 1.00895
2.97993; 22.1638; 0.276109; 1.41697; 0.4; 0.00330548; 0.272457; 1.02297; 1.00597; 1.00894
2.98093; 22.2234; 0.277431; 1.41698; 0.4; 0.00331973; 0.272457; 1.02294; 1.00596; 1.00894
2.98193; 22.2833; 0.278755; 1.417; 0.4; 0.00333381; 0.272457; 1.02292; 1.00594; 1.00894
2.98293; 22.3434; 0.280082; 1.41701; 0.4; 0.00334774; 0.272457; 1.02289; 1.00593; 1.00893
2.98393; 22.4038; 0.281411; 1.41702; 0.4; 0.00336152; 0.272457; 1.02286; 1.00591; 1.00893
2.98493; 22.4644; 0.282742; 1.41704; 0.4; 0.00337514; 0.272457; 1.02283; 1.0059; 1.00892
2.98593; 22.5253; 0.284077; 1.41706; 0.4; 0.0033886; 0.272457; 1.0228; 1.00588; 1.00892
2.98693; 22.5864; 0.285413; 1.41707; 0.4; 0.00340191; 0.272457; 1.02277; 1.00587; 1.00891
2.98793; 22.6478; 0.286752; 1.41709; 0.4; 0.00341506; 0.272457; 1.02275; 1.00585; 1.0089
2.98893; 22.7094; 0.288093; 1.4171; 0.4; 0.00342805; 0.272457; 1.02272; 1.00583; 1.0089
2.98993; 22.7712; 0.289436; 1.41712; 0.4; 0.00344088; 0.272457; 1.02269; 1.00582; 1.00889
2.99093; 22.8332; 0.290781; 1.41714; 0.4; 0.00345356; 0.272457; 1.02266; 1.0058; 1.00889
2.99193; 22.8955; 0.292129; 1.41716; 0.4; 0.00346608; 0.272457; 1.02263; 1.00578; 1.00888
2.99293; 22.958; 0.293478; 1.41718; 0.4; 0.00347844; 0.272457; 1.0226; 1.00576; 1.00887
2.99393; 23.0207; 0.29483; 1.4172; 0.4; 0.00349065; 0.272457; 1.02257; 1.00575; 1.00887
2.99493; 23.0837; 0.296183; 1.41722; 0.4; 0.00350269; 0.272457; 1.02254; 1.00573; 1.00886
2.99593; 23.1468; 0.297538; 1.41724; 0.4; 0.00351458; 0.272457; 1.02251; 1.00571; 1.00885
2.99693; 23.2102; 0.298894; 1.41726; 0.4; 0.0035263; 0.272457; 1.02248; 1.00569; 1.00885
2.99793; 23.2738; 0.300253; 1.41728; 0.4; 0.00353787; 0.272457; 1.02245; 1.00567; 1.00884
2.99893; 23.3376; 0.301613; 1.4173; 0.4; 0.00354928; 0.272457; 1.02241; 1.00566; 1.00883
2.99993; 23.4016; 0.302975; 1.41732; 0.4; 0.00356053; 0.272457; 1.02238; 1.00564; 1.00883
3.00093; 23.4658; 0.304338; 1.41734; 0.4; 0.00357162; 0.272457; 1.02235; 1.00562; 1.00882
3.00193; 23.5301; 0.305703; 1.41737; 0.4; 0.00358255; 0.272457; 1.02232; 1.0056; 1.00881
3.00293; 23.5947; 0.307069; 1.41739; 0.4; 0.00359332; 0.272457; 1.02229; 1.00558; 1.0088
3.00393; 23.6595; 0.308437; 1.41741; 0.4; 0.00360392; 0.272457; 1.02226; 1.00556; 1.00879
3.00493; 23.7245; 0.309806; 1.41744; 0.4; 0.00361437; 0.272457; 1.02222; 1.00554; 1.00878
3.00593; 23.7896; 0.311176; 1.41746; 0.4; 0.00362466; 0.272457; 1.02219; 1.00552; 1.00878
3.00693; 23.855; 0.312547; 1.41748; 0.4; 0.00363479; 0.272457; 1.02216; 1.0055; 1.00877
3.00793; 23.9205; 0.313919; 1.41751; 0.4; 0.00364476; 0.272457; 1.02213; 1.00548; 1.00876
3.00893; 23.9862; 0.315293; 1.41753; 0.4; 0.00365456; 0.272457; 1.02209; 1.00546; 1.00875
3.00993; 24.052; 0.316667; 1.41756; 0.4; 0.00366421; 0.272457; 1.02206; 1.00544; 1.00874
3.01093; 24.1181; 0.318043; 1.41759; 0.4; 0.00367369; 0.272457; 1.02203; 1.00542; 1.00873
3.01192; 24.1843; 0.319419; 1.41761; 0.4; 0.00368301; 0.272457; 1.02199; 1.00539; 1.00872
3.01292; 24.2507; 0.320797; 1.41764; 0.4; 0.00369218; 0.272457; 1.02196; 1.00537; 1.00871
3.01392; 24.3172; 0.322174; 1.41766; 0.4; 0.00370118; 0.272457; 1.02193; 1.00535; 1.0087
3.01492; 24.3839; 0.323553; 1.41769; 0.4; 0.00371001; 0.272457; 1.02189; 1.00533; 1.00869
3.01592; 24.4508; 0.324932; 1.41772; 0.4; 0.00371869; 0.272457; 1.02186; 1.00531; 1.00868
3.01692; 24.5178; 0.326313; 1.41775; 0.4; 0.00372721; 0.272457; 1.02182; 1.00528; 1.00867
3.01792; 24.585; 0.327693; 1.41778; 0.4; 0.00373556; 0.272457; 1.02179; 1.00526; 1.00866
3.01892; 24.6523; 0.329074; 1.4178; 0.4; 0.00374375; 0.272457; 1.02175; 1.00524; 1.00865
3.01992; 24.7197; 0.330455; 1.41783; 0.4; 0.00375178; 0.272457; 1.02172; 1.00521; 1.00864
3.02092; 24.7873; 0.331837; 1.41786; 0.4; 0.00375965; 0.272457; 1.02168; 1.00519; 1.00862
3.02192; 24.8551; 0.333219; 1.41789; 0.4; 0.00376736; 0.272457; 1.02165; 1.00517; 1.00861
3.02292; 24.923; 0.334602; 1.41792; 0.4; 0.0037749; 0.272457; 1.02161; 1.00514; 1.0086
3.02392; 24.991; 0.335984; 1.41795; 0.4; 0.00378229; 0.272457; 1.02158; 1.00512; 1.00859
3.02492; 25.0591; 0.337367; 1.41798; 0.4; 0.00378951; 0.272457; 1.02154; 1.00509; 1.00858
3.02592; 25.1274; 0.33875; 1.41802; 0.4; 0.00379657; 0.272457; 1.0215; 1.00507; 1.00856
3.02692; 25.1958; 0.340133; 1.41805; 0.4; 0.00380347; 0.272457; 1.02147; 1.00504; 1.00855
3.02792; 25.2643; 0.341516; 1.41808; 0.4; 0.0038102; 0.272457; 1.02143; 1.00502; 1.00854
3.02892; 25.333; 0.342899; 1.41811; 0.4; 0.00381678; 0.272457; 1.02139; 1.00499; 1.00853
3.02992; 25.4017; 0.344282; 1.41815; 0.4; 0.00382319; 0.272457; 1.02136; 1.00497; 1.00851
3.03092; 25.4706; 0.345664; 1.41818; 0.4; 0.00382944; 0.272457; 1.02132; 1.00494; 1.0085
3.03192; 25.5396; 0.347046; 1.41821; 0.4; 0.00383553; 0.272457; 1.02128; 1.00491; 1.00848
3.03292; 25.6087; 0.348428; 1.41825; 0.4; 0.00384145; 0.272457; 1.02124; 1.00489; 1.00847
3.03392; 25.6779; 0.34981; 1.41828; 0.4; 0.00384722; 0.272457; 1.02121; 1.00486; 1.00846
3.03492; 25.7472; 0.351191; 1.41832; 0.4; 0.00385282; 0.272457; 1.02117; 1.00483; 1.00844
3.03592; 25.8166; 0.352572; 1.41835; 0.4; 0.00385826; 0.272457; 1.02113; 1.00481; 1.00843
3.03692; 25.8861; 0.353952; 1.41839; 0.4; 0.00386354; 0.272457; 1.02109; 1.00478; 1.00841
3.03792; 25.9557; 0.355332; 1.41843; 0.4; 0.00386866; 0.272457; 1.02105; 1.00475; 1.0084
3.03892; 26.0254; 0.356711; 1.41846; 0.4; 0.00387362; 0.272457; 1.02101; 1.00472; 1.00838
3.03992; 26.0951; 0.358089; 1.4185; 0.4; 0.00387842; 0.272457; 1.02097; 1.0047; 1.00837
3.04092; 26.165; 0.359467; 1.41854; 0.4; 0.00388305; 0.272457; 1.02093; 1.00467; 1.00835
3.04192; 26.2349; 0.360844; 1.41858; 0.4; 0.00388753; 0.272457; 1.02089; 1.00464; 1.00834
3.04292; 26.3049; 0.36222; 1.41862; 0.4; 0.00389184; 0.272457; 1.02085; 1.00461; 1.00832
3.04392; 26.375; 0.363595; 1.41866; 0.4; 0.00389599; 0.272457; 1.02081; 1.00458; 1.00831
3.04492; 26.4452; 0.364969; 1.4187; 0.4; 0.00389998; 0.272457; 1.02077; 1.00455; 1.00829
3.04592; 26.5154; 0.366342; 1.41874; 0.4; 0.00390381; 0.272457; 1.02073; 1.00452; 1.00827
3.04692; 26.5857; 0.367714; 1.41878; 0.4; 0.00390748; 0.272457; 1.02069; 1.00449; 1.00826
3.04792; 26.6561; 0.369085; 1.41882; 0.4; 0.00391099; 0.272457; 1.02065; 1.00446; 1.00824
3.04892; 26.7265; 0.370455; 1.41887; 0.4; 0.00391434; 0.272457; 1.02061; 1.00443; 1.00822
3.04992; 26.797; 0.371824; 1.41891; 0.4; 0.00391753; 0.272457; 1.02057; 1.0044; 1.00821
3.05092; 26.8676; 0.373191; 1.41895; 0.4; 0.00392056; 0.272457; 1.02053; 1.00437; 1.00819
3.05192; 26.9382; 0.374557; 1.419; 0.4; 0.00392343; 0.272457; 1.02049; 1.00434; 1.00817
3.05292; 27.0088; 0.375922; 1.41904; 0.4; 0.00392614; 0.272457; 1.02045; 1.00431; 1.00815
3.05392; 27.0795; 0.377285; 1.41909; 0.4; 0.00392869; 0.272457; 1.0204; 1.00428; 1.00814
3.05492; 27.1502; 0.378647; 1.41914; 0.4; 0.00393108; 0.272457; 1.02036; 1.00425; 1.00812
3.05592; 27.221; 0.380007; 1.41919; 0.4; 0.00393331; 0.272457; 1.02032; 1.00422; 1.0081
3.05692; 27.2918; 0.381366; 1.41923; 0.4; 0.00393539; 0.272457; 1.02028; 1.00418; 1.00808
3.05792; 27.3627; 0.382723; 1.41928; 0.4; 0.0039373; 0.272457; 1.02023; 1.00415; 1.00806
3.05892; 27.4336; 0.384078; 1.41933; 0.4; 0.00393906; 0.272457; 1.02019; 1.00412; 1.00804
3.05992; 27.5045; 0.385431; 1.41938; 0.4; 0.00394065; 0.272457; 1.02015; 1.00409; 1.00803
3.06092; 27.5755; 0.386783; 1.41943; 0.4; 0.00394209; 0.272457; 1.0201; 1.00405; 1.00801
3.06192; 27.6464; 0.388133; 1.41949; 0.4; 0.00394338; 0.272457; 1.02006; 1.00402; 1.00799
3.06292; 27.7174; 0.389481; 1.41954; 0.4; 0.0039445; 0.272457; 1.02002; 1.00399; 1.00797
3.06392; 27.7884; 0.390827; 1.41959; 0.4; 0.00394547; 0.272457; 1.01997; 1.00395; 1.00795
3.06492; 27.8595; 0.392171; 1.41965; 0.4; 0.00394627; 0.272457; 1.01993; 1.00392; 1.00793
3.06592; 27.9305; 0.393513; 1.4197; 0.4; 0.00394693; 0.272457; 1.01988; 1.00389; 1.00791
3.06692; 28.0015; 0.394853; 1.41976; 0.4; 0.00394742; 0.272457; 1.01984; 1.00385; 1.00789
3.06792; 28.0726; 0.396191; 1.41981; 0.4; 0.00394776; 0.272457; 1.0198; 1.00382; 1.00787
3.06892; 28.1437; 0.397527; 1.41987; 0.4; 0.00394795; 0.272457; 1.01975; 1.00378; 1.00785
3.06992; 28.2147; 0.39886; 1.41993; 0.4; 0.00394797; 0.272457; 1.01971; 1.00375; 1.00783
3.07092; 28.2858; 0.400191; 1.41999; 0.4; 0.00394784; 0.272457; 1.01966; 1.00371; 1.00781
3.07192; 28.3569; 0.40152; 1.42005; 0.4; 0.00394756; 0.272457; 1.01962; 1.00368; 1.00778
3.07292; 28.4279; 0.402847; 1.42011; 0.4; 0.00394712; 0.272457; 1.01957; 1.00364; 1.00776
3.07392; 28.499; 0.40417; 1.42018; 0.4; 0.00394653; 0.272457; 1.01952; 1.00361; 1.00774
3.07492; 28.57; 0.405492; 1.42024; 0.4; 0.00394578; 0.272457; 1.01948; 1.00357; 1.00772
3.07592; 28.641; 0.406811; 1.4203; 0.4; 0.00394488; 0.272457; 1.01943; 1.00354; 1.0077
3.07692; 28.712; 0.408127; 1.42037; 0.4; 0.00394382; 0.272457; 1.01939; 1.0035; 1.00768
3.07792; 28.783; 0.409441; 1.42044; 0.4; 0.00394261; 0.272457; 1.01934; 1.00347; 1.00766
3.07892; 28.8539; 0.410752; 1.4205; 0.4; 0.00394125; 0.272457; 1.01929; 1.00343; 1.00763
3.07992; 28.9249; 0.41206; 1.42057; 0.4; 0.00393973; 0.272457; 1.01925; 1.00339; 1.00761
3.08092; 28.9958; 0.413366; 1.42064; 0.4; 0.00393806; 0.272457; 1.0192; 1.00336; 1.00759
3.08192; 29.0666; 0.414669; 1.42071; 0.4; 0.00393624; 0.272457; 1.01915; 1.00332; 1.00757
3.08292; 29.1375; 0.415969; 1.42078; 0.4; 0.00393427; 0.272457; 1.01911; 1.00328; 1.00754
3.08392; 29.2083; 0.417266; 1.42086; 0.4; 0.00393214; 0.272457; 1.01906; 1.00324; 1.00752
3.08492; 29.279; 0.41856; 1.42093; 0.4; 0.00392987; 0.272457; 1.01901; 1.00321; 1.0075
3.08592; 29.3497; 0.419851; 1.42101; 0.4; 0.00392744; 0.272457; 1.01896; 1.00317; 1.00747
3.08692; 29.4204; 0.421138; 1.42108; 0.4; 0.00392487; 0.272457; 1.01892; 1.00313; 1.00745
3.08792; 29.491; 0.422423; 1.42116; 0.4; 0.00392214; 0.272457; 1.01887; 1.00309; 1.00743
3.08892; 29.5616; 0.423705; 1.42124; 0.4; 0.00391926; 0.272457; 1.01882; 1.00306; 1.0074
3.08992; 29.6321; 0.424984; 1.42132; 0.4; 0.00391623; 0.272457; 1.01877; 1.00302; 1.00738
3.09092; 29.7026; 0.426259; 1.4214; 0.4; 0.00391306; 0.272457; 1.01872; 1.00298; 1.00735
3.09192; 29.773; 0.427531; 1.42149; 0.4; 0.00390973; 0.272457; 1.01868; 1.00294; 1.00733
3.09292; 29.8434; 0.4288; 1.42157; 0.4; 0.00390626; 0.272457; 1.01863; 1.0029; 1.00731
3.09392; 29.9136; 0.430065; 1.42165; 0.4; 0.00390264; 0.272457; 1.01858; 1.00286; 1.00728
3.09492; 29.9838; 0.431328; 1.42174; 0.4; 0.00389887; 0.272457; 1.01853; 1.00282; 1.00726
3.09592; 30.054; 0.432586; 1.42183; 0.4; 0.00389496; 0.272457; 1.01848; 1.00279; 1.00723
3.09692; 30.1241; 0.433841; 1.42192; 0.4; 0.0038909; 0.272457; 1.01843; 1.00275; 1.00721
3.09792; 30.1941; 0.435093; 1.42201; 0.4; 0.00388669; 0.272457; 1.01838; 1.00271; 1.00718
3.09892; 30.264; 0.436341; 1.4221; 0.4; 0.00388234; 0.272457; 1.01833; 1.00267; 1.00716
3.09992; 30.3338; 0.437585; 1.42219; 0.4; 0.00387784; 0.272457; 1.01828; 1.00263; 1.00713
3.10092; 30.4036; 0.438826; 1.42229; 0.4; 0.00387319; 0.272457; 1.01824; 1.00259; 1.00711
3.10192; 30.4733; 0.440063; 1.42239; 0.4; 0.0038684; 0.272457; 1.01819; 1.00255; 1.00708
3.10292; 30.5429; 0.441297; 1.42248; 0.4; 0.00386347; 0.272457; 1.01814; 1.00251; 1.00706
3.10392; 30.6124; 0.442526; 1.42258; 0.4; 0.0038584; 0.272457; 1.01809; 1.00247; 1.00703
3.10492; 30.6818; 0.443752; 1.42268; 0.4; 0.00385318; 0.272457; 1.01804; 1.00243; 1.00701
3.10592; 30.7511; 0.444974; 1.42278; 0.4; 0.00384781; 0.272457; 1.01799; 1.00239; 1.00698
3.10692; 30.8203; 0.446191; 1.42289; 0.4; 0.00384231; 0.272457; 1.01794; 1.00235; 1.00695
3.10792; 30.8894; 0.447406; 1.42299; 0.4; 0.00383666; 0.272457; 1.01789; 1.00231; 1.00693
3.10892; 30.9584; 0.448615; 1.4231; 0.4; 0.00383088; 0.272457; 1.01784; 1.00227; 1.0069
3.10992; 31.0273; 0.449821; 1.42321; 0.4; 0.00382495; 0.272457; 1.01779; 1.00222; 1.00688
3.11092; 31.0961; 0.451023; 1.42332; 0.4; 0.00381888; 0.272457; 1.01774; 1.00218; 1.00685
3.11192; 31.1648; 0.452221; 1.42343; 0.4; 0.00381267; 0.272457; 1.01768; 1.00214; 1.00682
3.11292; 31.2334; 0.453415; 1.42354; 0.4; 0.00380632; 0.272457; 1.01763; 1.0021; 1.0068
3.11392; 31.3018; 0.454604; 1.42366; 0.4; 0.00379984; 0.272457; 1.01758; 1.00206; 1.00677
3.11492; 31.3702; 0.45579; 1.42377; 0.4; 0.00379321; 0.272457; 1.01753; 1.00202; 1.00674
3.11592; 31.4384; 0.45697; 1.42389; 0.4; 0.00378645; 0.272457; 1.01748; 1.00198; 1.00672
3.11692; 31.5065; 0.458147; 1.42401; 0.4; 0.00377955; 0.272457; 1.01743; 1.00194; 1.00669
3.11792; 31.5744; 0.45932; 1.42413; 0.4; 0.00377251; 0.272457; 1.01738; 1.00189; 1.00666
3.11892; 31.6423; 0.460488; 1.42425; 0.4; 0.00376534; 0.272457; 1.01733; 1.00185; 1.00663
3.11992; 31.71; 0.461651; 1.42438; 0.4; 0.00375803; 0.272457; 1.01728; 1.00181; 1.00661
3.12092; 31.7776; 0.462811; 1.4245; 0.4; 0.00375058; 0.272457; 1.01723; 1.00177; 1.00658
3.12192; 31.845; 0.463965; 1.42463; 0.4; 0.003743; 0.272457; 1.01718; 1.00173; 1.00655
3.12292; 31.9123; 0.465115; 1.42476; 0.4; 0.00373529; 0.272457; 1.01713; 1.00169; 1.00653
3.12392; 31.9795; 0.466261; 1.42489; 0.4; 0.00372744; 0.272457; 1.01707; 1.00164; 1.0065
3.12492; 32.0465; 0.467402; 1.42503; 0.4; 0.00371946; 0.272457; 1.01702; 1.0016; 1.00647
3.12592; 32.1134; 0.468538; 1.42516; 0.4; 0.00371134; 0.272457; 1.01697; 1.00156; 1.00644
3.12692; 32.1801; 0.46967; 1.4253; 0.4; 0.0037031; 0.272457; 1.01692; 1.00152; 1.00641
3.12792; 32.2467; 0.470797; 1.42544; 0.4; 0.00369472; 0.272457; 1.01687; 1.00148; 1.00639
3.12892; 32.3131; 0.471919; 1.42558; 0.4; 0.00368621; 0.272457; 1.01682; 1.00143; 1.00636
3.12992; 32.3794; 0.473037; 1.42572; 0.4; 0.00367757; 0.272457; 1.01677; 1.00139; 1.00633
3.13092; 32.4455; 0.47415; 1.42586; 0.4; 0.00366881; 0.272457; 1.01671; 1.00135; 1.0063
3.13192; 32.5115; 0.475258; 1.42601; 0.4; 0.00365991; 0.272457; 1.01666; 1.00131; 1.00628
3.13292; 32.5773; 0.47636; 1.42616; 0.4; 0.00365088; 0.272457; 1.01661; 1.00126; 1.00625
3.13392; 32.6429; 0.477459; 1.42631; 0.4; 0.00364173; 0.272457; 1.01656; 1.00122; 1.00622
3.13492; 32.7084; 0.478552; 1.42646; 0.4; 0.00363244; 0.272457; 1.01651; 1.00118; 1.00619
3.13592; 32.7737; 0.47964; 1.42661; 0.4; 0.00362303; 0.272457; 1.01646; 1.00114; 1.00616
3.13692; 32.8388; 0.480724; 1.42677; 0.4; 0.0036135; 0.272457; 1.01641; 1.00109; 1.00614
3.13792; 32.9038; 0.481802; 1.42692; 0.4; 0.00360384; 0.272457; 1.01635; 1.00105; 1.00611
3.13892; 32.9686; 0.482875; 1.42708; 0.4; 0.00359405; 0.272457; 1.0163; 1.00101; 1.00608
3.13992; 33.0332; 0.483943; 1.42724; 0.4; 0.00358414; 0.272457; 1.01625; 1.00097; 1.00605
3.14092; 33.0976; 0.485006; 1.42741; 0.4; 0.0035741; 0.272457; 1.0162; 1.00092; 1.00602
3.14192; 33.1618; 0.486064; 1.42757; 0.4; 0.00356394; 0.272457; 1.01615; 1.00088; 1.00599
3.14292; 33.2259; 0.487117; 1.42774; 0.4; 0.00355366; 0.272457; 1.0161; 1.00084; 1.00597
3.14392; 33.2898; 0.488164; 1.42791; 0.4; 0.00354326; 0.272457; 1.01605; 1.0008; 1.00594
3.14492; 33.3535; 0.489206; 1.42808; 0.4; 0.00353273; 0.272457; 1.01599; 1.00075; 1.00591
3.14592; 33.4169; 0.490243; 1.42825; 0.4; 0.00352209; 0.272457; 1.01594; 1.00071; 1.00588
3.14692; 33.4802; 0.491275; 1.42842; 0.4; 0.00351132; 0.272457; 1.01589; 1.00067; 1.00585
3.14792; 33.5434; 0.492301; 1.4286; 0.4; 0.00350043; 0.272457; 1.01584; 1.00063; 1.00582
3.14892; 33.6063; 0.493322; 1.42878; 0.4; 0.00348943; 0.272457; 1.01579; 1.00058; 1.00579
3.14991; 33.669; 0.494337; 1.42896; 0.4; 0.0034783; 0.272457; 1.01574; 1.00054; 1.00577
3.15091; 33.7315; 0.495347; 1.42914; 0.4; 0.00346706; 0.272457; 1.01569; 1.0005; 1.00574
3.15191; 33.7938; 0.496352; 1.42933; 0.4; 0.0034557; 0.272457; 1.01564; 1.00046; 1.00571
3.15291; 33.8559; 0.497351; 1.42951; 0.4; 0.00344423; 0.272457; 1.01558; 1.00041; 1.00568
3.15391; 33.9178; 0.498345; 1.4297; 0.4; 0.00343264; 0.272457; 1.01553; 1.00037; 1.00565
3.15491; 33.9795; 0.499333; 1.42989; 0.4; 0.00342093; 0.272457; 1.01548; 1.00033; 1.00562
3.15591; 34.0409; 0.500315; 1.43009; 0.4; 0.00340911; 0.272457; 1.01543; 1.00029; 1.0056
3.15691; 34.1022; 0.501292; 1.43028; 0.4; 0.00339717; 0.272457; 1.01538; 1.00024; 1.00557
3.15791; 34.1632; 0.502263; 1.43048; 0.4; 0.00338513; 0.272457; 1.01533; 1.0002; 1.00554
3.15891; 34.2241; 0.503229; 1.43068; 0.4; 0.00337296; 0.272457; 1.01528; 1.00016; 1.00551
3.15991; 34.2847; 0.504189; 1.43088; 0.4; 0.00336069; 0.272457; 1.01523; 1.00012; 1.00548
3.16091; 34.345; 0.505143; 1.43108; 0.4; 0.00334831; 0.272457; 1.01518; 1.00008; 1.00545
3.16191; 34.4052; 0.506092; 1.43129; 0.4; 0.00333581; 0.272457; 1.01513; 1.00003; 1.00543
3.16291; 34.4651; 0.507035; 1.43149; 0.4; 0.00332321; 0.272457; 1.01508; 0.999992; 1.0054
3.16391; 34.5248; 0.507972; 1.4317; 0.4; 0.0033105; 0.272457; 1.01503; 0.999951; 1.00537
3.16491; 34.5843; 0.508903; 1.43191; 0.4; 0.00329767; 0.272457; 1.01498; 0.999909; 1.00534
3.16591; 34.6436; 0.509829; 1.43213; 0.4; 0.00328474; 0.272457; 1.01493; 0.999867; 1.00531
3.16691; 34.7026; 0.510748; 1.43234; 0.4; 0.00327171; 0.272457; 1.01488; 0.999826; 1.00528
3.16791; 34.7613; 0.511662; 1.43256; 0.4; 0.00325856; 0.272457; 1.01483; 0.999784; 1.00526
3.16891; 34.8199; 0.51257; 1.43278; 0.4; 0.00324531; 0.272457; 1.01478; 0.999743; 1.00523
3.16991; 34.8782; 0.513472; 1.433; 0.4; 0.00323196; 0.272457; 1.01473; 0.999702; 1.0052
3.17091; 34.9362; 0.514367; 1.43322; 0.4; 0.0032185; 0.272457; 1.01468; 0.999661; 1.00517
3.17191; 34.994; 0.515258; 1.43345; 0.4; 0.00320494; 0.272457; 1.01463; 0.999619; 1.00514
3.17291; 35.0516; 0.516142; 1.43368; 0.4; 0.00319127; 0.272457; 1.01458; 0.999579; 1.00512
3.17391; 35.1089; 0.51702; 1.43391; 0.4; 0.0031775; 0.272457; 1.01453; 0.999538; 1.00509
3.17491; 35.166; 0.517892; 1.43414; 0.4; 0.00316363; 0.272457; 1.01448; 0.999497; 1.00506
3.17591; 35.2228; 0.518758; 1.43437; 0.4; 0.00314966; 0.272457; 1.01444; 0.999456; 1.00503
3.17691; 35.2794; 0.519618; 1.43461; 0.4; 0.00313559; 0.272457; 1.01439; 0.999416; 1.00501
3.17791; 35.3357; 0.520471; 1.43485; 0.4; 0.00312142; 0.272457; 1.01434; 0.999375; 1.00498
3.17891; 35.3918; 0.521319; 1.43509; 0.4; 0.00310715; 0.272457; 1.01429; 0.999335; 1.00495
3.17991; 35.4476; 0.522161; 1.43533; 0.4; 0.00309279; 0.272457; 1.01424; 0.999295; 1.00492
3.18091; 35.5031; 0.522996; 1.43557; 0.4; 0.00307832; 0.272457; 1.01419; 0.999255; 1.0049
3.18191; 35.5584; 0.523825; 1.43582; 0.4; 0.00306376; 0.272457; 1.01415; 0.999215; 1.00487
3.18291; 35.6134; 0.524648; 1.43607; 0.4; 0.00304911; 0.272457; 1.0141; 0.999175; 1.00484
3.18391; 35.6681; 0.525465; 1.43632; 0.4; 0.00303436; 0.272457; 1.01405; 0.999136; 1.00482
3.18491; 35.7226; 0.526276; 1.43657; 0.4; 0.00301951; 0.272457; 1.014; 0.999097; 1.00479
3.18591; 35.7769; 0.52708; 1.43682; 0.4; 0.00300457; 0.272457; 1.01396; 0.999057; 1.00476
3.18691; 35.8308; 0.527878; 1.43708; 0.4; 0.00298954; 0.272457; 1.01391; 0.999018; 1.00474
3.18791; 35.8845; 0.52867; 1.43734; 0.4; 0.00297441; 0.272457; 1.01386; 0.998979; 1.00471
3.18891; 35.9379; 0.529456; 1.4376; 0.4; 0.0029592; 0.272457; 1.01382; 0.99894; 1.00468
3.18991; 35.991; 0.530235; 1.43786; 0.4; 0.00294389; 0.272457; 1.01377; 0.998902; 1.00466
3.19091; 36.0439; 0.531008; 1.43813; 0.4; 0.00292849; 0.272457; 1.01372; 0.998863; 1.00463
3.19191; 36.0964; 0.531774; 1.43839; 0.4; 0.00291301; 0.272457; 1.01368; 0.998825; 1.0046
3.19291; 36.1487; 0.532534; 1.43866; 0.4; 0.00289743; 0.272457; 1.01363; 0.998787; 1.00458
3.19391; 36.2007; 0.533288; 1.43893; 0.4; 0.00288177; 0.272457; 1.01359; 0.998749; 1.00455
3.19491; 36.2525; 0.534035; 1.4392; 0.4; 0.00286602; 0.272457; 1.01354; 0.998711; 1.00452
3.19591; 36.3039; 0.534776; 1.43948; 0.4; 0.00285019; 0.272457; 1.0135; 0.998673; 1.0045
3.19691; 36.3551; 0.535511; 1.43975; 0.4; 0.00283427; 0.272457; 1.01345; 0.998636; 1.00447
3.19791; 36.406; 0.536239; 1.44003; 0.4; 0.00281826; 0.272457; 1.01341; 0.998599; 1.00445
3.19891; 36.4565; 0.53696; 1.44031; 0.4; 0.00280217; 0.272457; 1.01336; 0.998562; 1.00442
3.19991; 36.5068; 0.537675; 1.44059; 0.4; 0.002786; 0.272457; 1.01332; 0.998525; 1.0044
3.20091; 36.5568; 0.538384; 1.44088; 0.4; 0.00276974; 0.272457; 1.01327; 0.998488; 1.00437
3.20191; 36.6065; 0.539086; 1.44116; 0.4; 0.00275341; 0.272457; 1.01323; 0.998452; 1.00435
3.20291; 36.656; 0.539781; 1.44145; 0.4; 0.00273699; 0.272457; 1.01319; 0.998415; 1.00432
3.20391; 36.7051; 0.54047; 1.44174; 0.4; 0.00272049; 0.272457; 1.01314; 0.998379; 1.0043
3.20491; 36.7539; 0.541153; 1.44203; 0.4; 0.00270392; 0.272457; 1.0131; 0.998344; 1.00427
3.20591; 36.8024; 0.541828; 1.44233; 0.4; 0.00268726; 0.272457; 1.01306; 0.998308; 1.00425
3.20691; 36.8506; 0.542498; 1.44262; 0.4; 0.00267053; 0.272457; 1.01301; 0.998273; 1.00422
3.20791; 36.8986; 0.54316; 1.44292; 0.4; 0.00265372; 0.272457; 1.01297; 0.998237; 1.0042
3.20891; 36.9462; 0.543816; 1.44322; 0.4; 0.00263683; 0.272457; 1.01293; 0.998202; 1.00418
3.20991; 36.9935; 0.544466; 1.44352; 0.4; 0.00261987; 0.272457; 1.01289; 0.998168; 1.00415
3.21091; 37.0405; 0.545109; 1.44382; 0.4; 0.00260283; 0.272457; 1.01285; 0.998133; 1.00413
3.21191; 37.0872; 0.545745; 1.44412; 0.4; 0.00258572; 0.272457; 1.01281; 0.998099; 1.0041
3.21291; 37.1336; 0.546374; 1.44443; 0.4; 0.00256854; 0.272457; 1.01277; 0.998065; 1.00408
3.21391; 37.1797; 0.546997; 1.44474; 0.4; 0.00255128; 0.272457; 1.01272; 0.998031; 1.00406
3.21491; 37.2254; 0.547613; 1.44504; 0.4; 0.00253396; 0.272457; 1.01268; 0.997998; 1.00403
3.21591; 37.2709; 0.548223; 1.44535; 0.4; 0.00251656; 0.272457; 1.01264; 0.997964; 1.00401
3.21691; 37.316; 0.548825; 1.44567; 0.4; 0.00249909; 0.272457; 1.0126; 0.997931; 1.00399
3.21791; 37.3609; 0.549421; 1.44598; 0.4; 0.00248155; 0.272457; 1.01256; 0.997899; 1.00397
3.21891; 37.4054; 0.550011; 1.4463; 0.4; 0.00246395; 0.272457; 1.01253; 0.997866; 1.00394
3.21991; 37.4496; 0.550593; 1.44661; 0.4; 0.00244627; 0.272457; 1.01249; 0.997834; 1.00392
3.22091; 37.4934; 0.551169; 1.44693; 0.4; 0.00242853; 0.272457; 1.01245; 0.997802; 1.0039
3.22191; 37.537; 0.551738; 1.44725; 0.4; 0.00241073; 0.272457; 1.01241; 0.99777; 1.00388
3.22291; 37.5802; 0.5523; 1.44758; 0.4; 0.00239286; 0.272457; 1.01237; 0.997738; 1.00386
3.22391; 37.6231; 0.552856; 1.4479; 0.4; 0.00237492; 0.272457; 1.01233; 0.997707; 1.00383
3.22491; 37.6657; 0.553405; 1.44823; 0.4; 0.00235692; 0.272457; 1.0123; 0.997676; 1.00381
3.22591; 37.708; 0.553946; 1.44855; 0.4; 0.00233886; 0.272457; 1.01226; 0.997645; 1.00379
3.22691; 37.7499; 0.554482; 1.44888; 0.4; 0.00232073; 0.272457; 1.01222; 0.997615; 1.00377
3.22791; 37.7915; 0.55501; 1.44921; 0.4; 0.00230255; 0.272457; 1.01219; 0.997585; 1.00375
3.22891; 37.8328; 0.555532; 1.44954; 0.4; 0.0022843; 0.272457; 1.01215; 0.997555; 1.00373
3.22991; 37.8738; 0.556046; 1.44987; 0.4; 0.00226599; 0.272457; 1.01211; 0.997526; 1.00371
3.23091; 37.9144; 0.556554; 1.45021; 0.4; 0.00224763; 0.272457; 1.01208; 0.997496; 1.00369
3.23191; 37.9547; 0.557055; 1.45054; 0.4; 0.00222921; 0.272457; 1.01204; 0.997467; 1.00367
3.23291; 37.9946; 0.55755; 1.45088; 0.4; 0.00221073; 0.272457; 1.01201; 0.997439; 1.00365
3.23391; 38.0343; 0.558037; 1.45122; 0.4; 0.00219219; 0.272457; 1.01197; 0.99741; 1.00363
3.23491; 38.0736; 0.558517; 1.45156; 0.4; 0.0021736; 0.272457; 1.01194; 0.997382; 1.00361
3.23591; 38.1125; 0.558991; 1.4519; 0.4; 0.00215495; 0.272457; 1.0119; 0.997354; 1.00359
3.23691; 38.1511; 0.559458; 1.45224; 0.4; 0.00213625; 0.272457; 1.01187; 0.997327; 1.00357
3.23791; 38.1894; 0.559918; 1.45258; 0.4; 0.00211749; 0.272457; 1.01184; 0.997299; 1.00355
3.23891; 38.2274; 0.560371; 1.45293; 0.4; 0.00209869; 0.272457; 1.01181; 0.997272; 1.00353
3.23991; 38.265; 0.560817; 1.45327; 0.4; 0.00207983; 0.272457; 1.01177; 0.997246; 1.00352
3.24091; 38.3022; 0.561256; 1.45362; 0.4; 0.00206092; 0.272457; 1.01174; 0.99722; 1.0035
3.24191; 38.3392; 0.561689; 1.45397; 0.4; 0.00204196; 0.272457; 1.01171; 0.997193; 1.00348
3.24291; 38.3758; 0.562114; 1.45432; 0.4; 0.00202295; 0.272457; 1.01168; 0.997168; 1.00346
3.24391; 38.412; 0.562533; 1.45467; 0.4; 0.00200389; 0.272457; 1.01165; 0.997142; 1.00344
3.24491; 38.4479; 0.562945; 1.45502; 0.4; 0.00198479; 0.272457; 1.01162; 0.997117; 1.00343
3.24591; 38.4835; 0.563349; 1.45537; 0.4; 0.00196563; 0.272457; 1.01159; 0.997093; 1.00341
3.24691; 38.5187; 0.563747; 1.45572; 0.4; 0.00194644; 0.272457; 1.01156; 0.997068; 1.00339
3.24791; 38.5535; 0.564138; 1.45608; 0.4; 0.00192719; 0.272457; 1.01153; 0.997044; 1.00338
3.24891; 38.588; 0.564522; 1.45643; 0.4; 0.00190791; 0.272457; 1.0115; 0.99702; 1.00336
3.24991; 38.6222; 0.564899; 1.45679; 0.4; 0.00188858; 0.272457; 1.01147; 0.996997; 1.00334
3.25091; 38.656; 0.56527; 1.45715; 0.4; 0.0018692; 0.272457; 1.01144; 0.996974; 1.00333
3.25191; 38.6895; 0.565633; 1.4575; 0.4; 0.00184979; 0.272457; 1.01141; 0.996951; 1.00331
3.25291; 38.7226; 0.565989; 1.45786; 0.4; 0.00183033; 0.272457; 1.01138; 0.996929; 1.0033
3.25391; 38.7554; 0.566339; 1.45822; 0.4; 0.00181083; 0.272457; 1.01136; 0.996907; 1.00328
3.25491; 38.7878; 0.566681; 1.45858; 0.4; 0.0017913; 0.272457; 1.01133; 0.996885; 1.00327
3.25591; 38.8199; 0.567017; 1.45894; 0.4; 0.00177172; 0.272457; 1.0113; 0.996863; 1.00325
3.25691; 38.8516; 0.567346; 1.45931; 0.4; 0.00175211; 0.272457; 1.01128; 0.996842; 1.00324
