Time(s); gENROE.delta; gENROE.PELEC; iEEEX1_1.EFD; gENROE.PMECH; gENROE.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
3.25791; 38.8829; 0.567667; 1.45967; 0.4; 0.00173246; 0.272457; 1.01125; 0.996822; 1.00322
3.25891; 38.914; 0.567982; 1.46003; 0.4; 0.00171277; 0.272457; 1.01123; 0.996801; 1.00321
3.25991; 38.9446; 0.56829; 1.4604; 0.4; 0.00169305; 0.272457; 1.0112; 0.996781; 1.00319
3.26091; 38.9749; 0.568591; 1.46076; 0.4; 0.00167329; 0.272457; 1.01118; 0.996762; 1.00318
3.26191; 39.0048; 0.568885; 1.46113; 0.4; 0.0016535; 0.272457; 1.01115; 0.996742; 1.00317
3.26291; 39.0344; 0.569172; 1.46149; 0.4; 0.00163368; 0.272457; 1.01113; 0.996723; 1.00315
3.26391; 39.0637; 0.569452; 1.46186; 0.4; 0.00161382; 0.272457; 1.01111; 0.996705; 1.00314
3.26491; 39.0925; 0.569726; 1.46222; 0.4; 0.00159394; 0.272457; 1.01108; 0.996686; 1.00313
3.26591; 39.121; 0.569992; 1.46259; 0.4; 0.00157402; 0.272457; 1.01106; 0.996668; 1.00312
3.26691; 39.1492; 0.570251; 1.46296; 0.4; 0.00155407; 0.272457; 1.01104; 0.996651; 1.0031
3.26791; 39.177; 0.570504; 1.46333; 0.4; 0.00153409; 0.272457; 1.01102; 0.996633; 1.00309
3.26891; 39.2044; 0.570749; 1.46369; 0.4; 0.00151409; 0.272457; 1.01099; 0.996617; 1.00308
3.26991; 39.2315; 0.570988; 1.46406; 0.4; 0.00149406; 0.272457; 1.01097; 0.9966; 1.00307
3.27091; 39.2582; 0.57122; 1.46443; 0.4; 0.001474; 0.272457; 1.01095; 0.996584; 1.00306
3.27191; 39.2846; 0.571444; 1.4648; 0.4; 0.00145392; 0.272457; 1.01093; 0.996568; 1.00305
3.27291; 39.3106; 0.571662; 1.46517; 0.4; 0.00143381; 0.272457; 1.01091; 0.996553; 1.00304
3.27391; 39.3362; 0.571873; 1.46554; 0.4; 0.00141367; 0.272457; 1.01089; 0.996538; 1.00303
3.27491; 39.3614; 0.572077; 1.46591; 0.4; 0.00139352; 0.272457; 1.01088; 0.996523; 1.00301
3.27591; 39.3863; 0.572275; 1.46628; 0.4; 0.00137334; 0.272457; 1.01086; 0.996509; 1.003
3.27691; 39.4109; 0.572465; 1.46665; 0.4; 0.00135314; 0.272457; 1.01084; 0.996495; 1.003
3.27791; 39.4351; 0.572648; 1.46702; 0.4; 0.00133292; 0.272457; 1.01082; 0.996481; 1.00299
3.27891; 39.4589; 0.572822; 1.46739; 0.4; 0.00131267; 0.272457; 1.0108; 0.996463; 1.00297
3.27991; 39.4823; 0.572991; 1.46776; 0.4; 0.00129241; 0.272457; 1.01079; 0.996451; 1.00296
3.28091; 39.5054; 0.573154; 1.46813; 0.4; 0.00127213; 0.272457; 1.01077; 0.996438; 1.00296
3.28191; 39.5281; 0.57331; 1.4685; 0.4; 0.00125184; 0.272457; 1.01075; 0.996426; 1.00295
3.28291; 39.5505; 0.573459; 1.46887; 0.4; 0.00123152; 0.272457; 1.01074; 0.996415; 1.00294
3.28391; 39.5724; 0.573601; 1.46924; 0.4; 0.0012112; 0.272457; 1.01072; 0.996404; 1.00293
3.28491; 39.5941; 0.573736; 1.46961; 0.4; 0.00119085; 0.272457; 1.01071; 0.996393; 1.00293
3.28591; 39.6153; 0.573865; 1.46998; 0.4; 0.00117049; 0.272457; 1.0107; 0.996383; 1.00292
3.28691; 39.6362; 0.573987; 1.47035; 0.4; 0.00115012; 0.272457; 1.01068; 0.996372; 1.00291
3.2879; 39.6567; 0.574101; 1.47072; 0.4; 0.00112973; 0.272457; 1.01067; 0.996363; 1.0029
3.2889; 39.6769; 0.574209; 1.47108; 0.4; 0.00110933; 0.272457; 1.01066; 0.996353; 1.0029
3.2899; 39.6967; 0.57431; 1.47145; 0.4; 0.00108893; 0.272457; 1.01064; 0.996345; 1.00289
3.2909; 39.7161; 0.574404; 1.47182; 0.4; 0.00106851; 0.272457; 1.01063; 0.996336; 1.00289
3.2919; 39.7351; 0.574492; 1.47219; 0.4; 0.00104808; 0.272457; 1.01062; 0.996328; 1.00288
3.2929; 39.7538; 0.574572; 1.47255; 0.4; 0.00102764; 0.272457; 1.01061; 0.99632; 1.00287
3.2939; 39.7721; 0.574646; 1.47292; 0.4; 0.00100719; 0.272457; 1.0106; 0.996313; 1.00287
3.2949; 39.7901; 0.574713; 1.47329; 0.4; 0.000986739; 0.272457; 1.01059; 0.996306; 1.00287
3.2959; 39.8076; 0.574773; 1.47365; 0.4; 0.000966279; 0.272457; 1.01058; 0.996299; 1.00286
3.2969; 39.8248; 0.574826; 1.47402; 0.4; 0.000945813; 0.272457; 1.01057; 0.996293; 1.00286
3.2979; 39.8417; 0.574873; 1.47438; 0.4; 0.000925343; 0.272457; 1.01056; 0.996287; 1.00285
3.2989; 39.8582; 0.574913; 1.47474; 0.4; 0.000904868; 0.272457; 1.01055; 0.996282; 1.00285
3.2999; 39.8743; 0.574946; 1.47511; 0.4; 0.00088439; 0.272457; 1.01055; 0.996276; 1.00285
3.3009; 39.89; 0.574972; 1.47547; 0.4; 0.00086391; 0.272457; 1.01054; 0.996272; 1.00284
3.3019; 39.9054; 0.574991; 1.47583; 0.4; 0.000843428; 0.272457; 1.01053; 0.996267; 1.00284
3.3029; 39.9204; 0.575004; 1.47619; 0.4; 0.000822945; 0.272457; 1.01053; 0.996263; 1.00284
3.3039; 39.935; 0.57501; 1.47655; 0.4; 0.000802462; 0.272457; 1.01052; 0.99626; 1.00283
3.3049; 39.9492; 0.57501; 1.4769; 0.4; 0.000781979; 0.272457; 1.01051; 0.996257; 1.00283
3.3059; 39.9631; 0.575002; 1.47726; 0.4; 0.000761498; 0.272457; 1.01051; 0.996254; 1.00283
3.3069; 39.9767; 0.574988; 1.47762; 0.4; 0.000741019; 0.272457; 1.01051; 0.996251; 1.00283
3.3079; 39.9898; 0.574968; 1.47797; 0.4; 0.000720544; 0.272457; 1.0105; 0.996249; 1.00283
3.3089; 40.0026; 0.57494; 1.47833; 0.4; 0.000700071; 0.272457; 1.0105; 0.996248; 1.00283
3.3099; 40.015; 0.574906; 1.47868; 0.4; 0.000679604; 0.272457; 1.01049; 0.996247; 1.00283
3.3109; 40.0271; 0.574865; 1.47903; 0.4; 0.000659142; 0.272457; 1.01049; 0.996246; 1.00282
3.3119; 40.0388; 0.574818; 1.47938; 0.4; 0.000638686; 0.272457; 1.01049; 0.996245; 1.00282
3.3129; 40.0501; 0.574764; 1.47973; 0.4; 0.000618236; 0.272457; 1.01049; 0.996245; 1.00282
3.3139; 40.061; 0.574703; 1.48008; 0.4; 0.000597795; 0.272457; 1.01049; 0.996245; 1.00282
3.3149; 40.0716; 0.574636; 1.48043; 0.4; 0.000577362; 0.272457; 1.01048; 0.996246; 1.00283
3.3159; 40.0818; 0.574562; 1.48077; 0.4; 0.000556938; 0.272457; 1.01048; 0.996247; 1.00283
3.3169; 40.0916; 0.574481; 1.48112; 0.4; 0.000536524; 0.272457; 1.01048; 0.996248; 1.00283
3.3179; 40.1011; 0.574394; 1.48146; 0.4; 0.000516121; 0.272457; 1.01048; 0.99625; 1.00283
3.3189; 40.1102; 0.5743; 1.4818; 0.4; 0.000495729; 0.272457; 1.01048; 0.996252; 1.00283
3.3199; 40.119; 0.5742; 1.48214; 0.4; 0.00047535; 0.272457; 1.01049; 0.996255; 1.00283
3.3209; 40.1273; 0.574093; 1.48248; 0.4; 0.000454983; 0.272457; 1.01049; 0.996258; 1.00283
3.3219; 40.1353; 0.57398; 1.48282; 0.4; 0.000434631; 0.272457; 1.01049; 0.996261; 1.00284
3.3229; 40.143; 0.57386; 1.48315; 0.4; 0.000414293; 0.272457; 1.01049; 0.996265; 1.00284
3.3239; 40.1502; 0.573734; 1.48348; 0.4; 0.00039397; 0.272457; 1.0105; 0.996269; 1.00284
3.3249; 40.1572; 0.573601; 1.48382; 0.4; 0.000373663; 0.272457; 1.0105; 0.996273; 1.00285
3.3259; 40.1637; 0.573462; 1.48415; 0.4; 0.000353374; 0.272457; 1.0105; 0.996278; 1.00285
3.3269; 40.1699; 0.573316; 1.48448; 0.4; 0.000333102; 0.272457; 1.01051; 0.996283; 1.00285
3.3279; 40.1757; 0.573164; 1.4848; 0.4; 0.000312848; 0.272457; 1.01051; 0.996288; 1.00286
3.3289; 40.1811; 0.573005; 1.48513; 0.4; 0.000292613; 0.272457; 1.01052; 0.996294; 1.00286
3.3299; 40.1862; 0.57284; 1.48545; 0.4; 0.000272398; 0.272457; 1.01052; 0.9963; 1.00286
3.3309; 40.191; 0.572668; 1.48577; 0.4; 0.000252204; 0.272457; 1.01053; 0.996307; 1.00287
3.3319; 40.1953; 0.57249; 1.48609; 0.4; 0.000232031; 0.272457; 1.01053; 0.996314; 1.00287
3.3329; 40.1993; 0.572306; 1.48641; 0.4; 0.000211881; 0.272457; 1.01054; 0.996321; 1.00288
3.3339; 40.2029; 0.572115; 1.48672; 0.4; 0.000191753; 0.272457; 1.01055; 0.996329; 1.00289
3.3349; 40.2062; 0.571916; 1.48703; 0.4; 0.000171649; 0.272457; 1.01055; 0.996332; 1.00289
3.3359; 40.2091; 0.571712; 1.48735; 0.4; 0.000151569; 0.272457; 1.01056; 0.99634; 1.00289
3.3369; 40.2117; 0.571502; 1.48765; 0.4; 0.000131515; 0.272457; 1.01057; 0.996349; 1.0029
3.3379; 40.2139; 0.571286; 1.48796; 0.4; 0.000111486; 0.272457; 1.01058; 0.996358; 1.00291
3.3389; 40.2157; 0.571064; 1.48827; 0.4; 9.14837e-05; 0.272457; 1.01059; 0.996367; 1.00291
3.3399; 40.2171; 0.570835; 1.48857; 0.4; 7.15088e-05; 0.272457; 1.0106; 0.996377; 1.00292
3.3409; 40.2183; 0.5706; 1.48887; 0.4; 5.15619e-05; 0.272457; 1.01061; 0.996387; 1.00293
3.3419; 40.219; 0.570359; 1.48916; 0.4; 3.16438e-05; 0.272457; 1.01062; 0.996397; 1.00293
3.3429; 40.2194; 0.570112; 1.48946; 0.4; 1.17551e-05; 0.272457; 1.01063; 0.996408; 1.00294
3.3439; 40.2194; 0.569858; 1.48975; 0.4; -8.10343e-06; 0.272457; 1.01064; 0.996419; 1.00295
3.3449; 40.2191; 0.569598; 1.49004; 0.4; -2.7931e-05; 0.272457; 1.01065; 0.996431; 1.00296
3.3459; 40.2184; 0.569332; 1.49033; 0.4; -4.77269e-05; 0.272457; 1.01067; 0.996443; 1.00297
3.3469; 40.2174; 0.56906; 1.49062; 0.4; -6.74905e-05; 0.272457; 1.01068; 0.996455; 1.00297
3.3479; 40.216; 0.568782; 1.4909; 0.4; -8.7221e-05; 0.272457; 1.01069; 0.996467; 1.00298
3.3489; 40.2142; 0.568497; 1.49118; 0.4; -0.000106918; 0.272457; 1.01071; 0.99648; 1.00299
3.3499; 40.2121; 0.568207; 1.49146; 0.4; -0.00012658; 0.272457; 1.01072; 0.996493; 1.003
3.3509; 40.2097; 0.56791; 1.49173; 0.4; -0.000146207; 0.272457; 1.01074; 0.996507; 1.00301
3.3519; 40.2069; 0.567608; 1.492; 0.4; -0.000165798; 0.272457; 1.01075; 0.996521; 1.00302
3.3529; 40.2037; 0.567299; 1.49227; 0.4; -0.000185352; 0.272457; 1.01077; 0.996535; 1.00303
3.3539; 40.2002; 0.566984; 1.49254; 0.4; -0.00020487; 0.272457; 1.01078; 0.99655; 1.00304
3.3549; 40.1963; 0.566663; 1.4928; 0.4; -0.000224349; 0.272457; 1.0108; 0.996565; 1.00305
3.3559; 40.1921; 0.566337; 1.49307; 0.4; -0.000243789; 0.272457; 1.01081; 0.99658; 1.00306
3.3569; 40.1876; 0.566004; 1.49332; 0.4; -0.00026319; 0.272457; 1.01083; 0.996595; 1.00307
3.3579; 40.1826; 0.565665; 1.49358; 0.4; -0.000282551; 0.272457; 1.01085; 0.996611; 1.00308
3.3589; 40.1774; 0.565321; 1.49383; 0.4; -0.000301871; 0.272457; 1.01087; 0.996627; 1.0031
3.3599; 40.1718; 0.56497; 1.49408; 0.4; -0.000321149; 0.272457; 1.01088; 0.996644; 1.00311
3.3609; 40.1658; 0.564614; 1.49433; 0.4; -0.000340385; 0.272457; 1.0109; 0.996661; 1.00312
3.3619; 40.1595; 0.564251; 1.49457; 0.4; -0.000359579; 0.272457; 1.01092; 0.996678; 1.00313
3.3629; 40.1529; 0.563883; 1.49481; 0.4; -0.000378729; 0.272457; 1.01094; 0.996695; 1.00314
3.3639; 40.1459; 0.563509; 1.49505; 0.4; -0.000397834; 0.272457; 1.01096; 0.996713; 1.00316
3.3649; 40.1386; 0.563129; 1.49529; 0.4; -0.000416895; 0.272457; 1.01098; 0.996731; 1.00317
3.3659; 40.1309; 0.562744; 1.49552; 0.4; -0.00043591; 0.272457; 1.011; 0.99675; 1.00318
3.3669; 40.1229; 0.562353; 1.49574; 0.4; -0.000454879; 0.272457; 1.01102; 0.996769; 1.00319
3.3679; 40.1145; 0.561955; 1.49597; 0.4; -0.000473801; 0.272457; 1.01104; 0.996788; 1.00321
3.3689; 40.1058; 0.561552; 1.49619; 0.4; -0.000492675; 0.272457; 1.01106; 0.996807; 1.00322
3.3699; 40.0968; 0.561144; 1.49641; 0.4; -0.000511501; 0.272457; 1.01109; 0.996827; 1.00323
3.3709; 40.0874; 0.56073; 1.49662; 0.4; -0.000530278; 0.272457; 1.01111; 0.996847; 1.00325
3.3719; 40.0777; 0.56031; 1.49684; 0.4; -0.000549005; 0.272457; 1.01113; 0.996867; 1.00326
3.3729; 40.0676; 0.559884; 1.49704; 0.4; -0.000567682; 0.272457; 1.01115; 0.996887; 1.00328
3.3739; 40.0572; 0.559453; 1.49725; 0.4; -0.000586308; 0.272457; 1.01118; 0.996908; 1.00329
3.3749; 40.0465; 0.559016; 1.49745; 0.4; -0.000604883; 0.272457; 1.0112; 0.996929; 1.00331
3.3759; 40.0355; 0.558574; 1.49765; 0.4; -0.000623405; 0.272457; 1.01122; 0.996951; 1.00332
3.3769; 40.0241; 0.558126; 1.49784; 0.4; -0.000641875; 0.272457; 1.01125; 0.996973; 1.00334
3.3779; 40.0124; 0.557672; 1.49803; 0.4; -0.000660291; 0.272457; 1.01127; 0.996995; 1.00335
3.3789; 40.0003; 0.557213; 1.49822; 0.4; -0.000678653; 0.272457; 1.0113; 0.997017; 1.00337
3.3799; 39.9879; 0.556749; 1.4984; 0.4; -0.00069696; 0.272457; 1.01132; 0.99704; 1.00338
3.3809; 39.9752; 0.556279; 1.49858; 0.4; -0.000715211; 0.272457; 1.01135; 0.997062; 1.0034
3.3819; 39.9622; 0.555804; 1.49876; 0.4; -0.000733407; 0.272457; 1.01138; 0.997086; 1.00342
3.3829; 39.9488; 0.555322; 1.49893; 0.4; -0.000751546; 0.272457; 1.0114; 0.997109; 1.00343
3.3839; 39.9351; 0.554836; 1.4991; 0.4; -0.000769627; 0.272457; 1.01143; 0.997133; 1.00345
3.3849; 39.9211; 0.554345; 1.49927; 0.4; -0.000787651; 0.272457; 1.01146; 0.997157; 1.00346
3.3859; 39.9068; 0.553848; 1.49943; 0.4; -0.000805616; 0.272457; 1.01148; 0.997181; 1.00348
3.3869; 39.8921; 0.553346; 1.49959; 0.4; -0.000823522; 0.272457; 1.01151; 0.997205; 1.0035
3.3879; 39.8771; 0.552838; 1.49974; 0.4; -0.000841368; 0.272457; 1.01154; 0.99723; 1.00352
3.3889; 39.8618; 0.552325; 1.49989; 0.4; -0.000859153; 0.272457; 1.01157; 0.997255; 1.00353
3.3899; 39.8462; 0.551807; 1.50004; 0.4; -0.000876878; 0.272457; 1.0116; 0.99728; 1.00355
3.3909; 39.8302; 0.551284; 1.50018; 0.4; -0.000894541; 0.272457; 1.01163; 0.997306; 1.00357
3.3919; 39.814; 0.550756; 1.50032; 0.4; -0.000912141; 0.272457; 1.01166; 0.997331; 1.00359
3.3929; 39.7974; 0.550222; 1.50045; 0.4; -0.000929679; 0.272457; 1.01168; 0.997357; 1.0036
3.3939; 39.7805; 0.549683; 1.50058; 0.4; -0.000947153; 0.272457; 1.01172; 0.997384; 1.00362
3.3949; 39.7633; 0.549139; 1.50071; 0.4; -0.000964563; 0.272457; 1.01175; 0.99741; 1.00364
3.3959; 39.7458; 0.54859; 1.50083; 0.4; -0.000981909; 0.272457; 1.01178; 0.997437; 1.00366
3.3969; 39.728; 0.548036; 1.50095; 0.4; -0.000999189; 0.272457; 1.01181; 0.997464; 1.00368
3.3979; 39.7098; 0.547477; 1.50107; 0.4; -0.0010164; 0.272457; 1.01184; 0.997491; 1.0037
3.3989; 39.6914; 0.546913; 1.50118; 0.4; -0.00103355; 0.272457; 1.01187; 0.997518; 1.00372
3.3999; 39.6726; 0.546344; 1.50128; 0.4; -0.00105063; 0.272457; 1.0119; 0.997546; 1.00373
3.4009; 39.6535; 0.54577; 1.50138; 0.4; -0.00106765; 0.272457; 1.01193; 0.997574; 1.00375
3.4019; 39.6342; 0.545191; 1.50148; 0.4; -0.00108459; 0.272457; 1.01197; 0.997602; 1.00377
3.4029; 39.6145; 0.544607; 1.50158; 0.4; -0.00110147; 0.272457; 1.012; 0.99763; 1.00379
3.4039; 39.5945; 0.544018; 1.50167; 0.4; -0.00111827; 0.272457; 1.01203; 0.997659; 1.00381
3.4049; 39.5742; 0.543424; 1.50175; 0.4; -0.00113501; 0.272457; 1.01206; 0.997687; 1.00383
3.4059; 39.5537; 0.542826; 1.50183; 0.4; -0.00115168; 0.272457; 1.0121; 0.997716; 1.00385
3.4069; 39.5328; 0.542222; 1.50191; 0.4; -0.00116828; 0.272457; 1.01213; 0.997745; 1.00387
3.4079; 39.5116; 0.541614; 1.50198; 0.4; -0.0011848; 0.272457; 1.01217; 0.997775; 1.00389
3.4089; 39.4901; 0.541001; 1.50205; 0.4; -0.00120125; 0.272457; 1.0122; 0.997804; 1.00391
3.4099; 39.4684; 0.540384; 1.50211; 0.4; -0.00121763; 0.272457; 1.01223; 0.997834; 1.00393
3.4109; 39.4463; 0.539762; 1.50217; 0.4; -0.00123394; 0.272457; 1.01227; 0.997864; 1.00395
3.4119; 39.4239; 0.539135; 1.50223; 0.4; -0.00125017; 0.272457; 1.0123; 0.997894; 1.00397
3.4129; 39.4013; 0.538503; 1.50228; 0.4; -0.00126633; 0.272457; 1.01234; 0.997924; 1.004
3.4139; 39.3783; 0.537867; 1.50233; 0.4; -0.00128241; 0.272457; 1.01237; 0.997955; 1.00402
3.4149; 39.3551; 0.537226; 1.50237; 0.4; -0.00129842; 0.272457; 1.01241; 0.997985; 1.00404
3.4159; 39.3316; 0.536581; 1.50241; 0.4; -0.00131435; 0.272457; 1.01245; 0.998016; 1.00406
3.4169; 39.3078; 0.535931; 1.50244; 0.4; -0.00133021; 0.272457; 1.01248; 0.998047; 1.00408
3.4179; 39.2837; 0.535277; 1.50247; 0.4; -0.00134599; 0.272457; 1.01252; 0.998079; 1.0041
3.4189; 39.2593; 0.534618; 1.50249; 0.4; -0.00136169; 0.272457; 1.01255; 0.99811; 1.00412
3.4199; 39.2347; 0.533955; 1.50251; 0.4; -0.00137732; 0.272457; 1.01259; 0.998141; 1.00415
3.4209; 39.2098; 0.533288; 1.50253; 0.4; -0.00139286; 0.272457; 1.01263; 0.998173; 1.00417
3.4219; 39.1845; 0.532616; 1.50254; 0.4; -0.00140833; 0.272457; 1.01267; 0.998205; 1.00419
3.4229; 39.1591; 0.53194; 1.50254; 0.4; -0.00142371; 0.272457; 1.0127; 0.998237; 1.00421
3.4239; 39.1333; 0.531259; 1.50254; 0.4; -0.00143902; 0.272457; 1.01274; 0.998269; 1.00423
3.4249; 39.1073; 0.530574; 1.50254; 0.4; -0.00145425; 0.272457; 1.01278; 0.998301; 1.00425
3.42589; 39.0809; 0.529885; 1.50253; 0.4; -0.00146939; 0.272457; 1.01282; 0.998334; 1.00428
3.42689; 39.0544; 0.529192; 1.50252; 0.4; -0.00148446; 0.272457; 1.01286; 0.998366; 1.0043
3.42789; 39.0275; 0.528495; 1.5025; 0.4; -0.00149944; 0.272457; 1.01289; 0.998399; 1.00432
3.42889; 39.0004; 0.527793; 1.50248; 0.4; -0.00151434; 0.272457; 1.01293; 0.998432; 1.00434
3.42989; 38.973; 0.527087; 1.50246; 0.4; -0.00152916; 0.272457; 1.01297; 0.998465; 1.00437
3.43089; 38.9453; 0.526377; 1.50243; 0.4; -0.00154389; 0.272457; 1.01301; 0.998498; 1.00439
3.43189; 38.9174; 0.525663; 1.50239; 0.4; -0.00155854; 0.272457; 1.01305; 0.998532; 1.00441
3.43289; 38.8892; 0.524945; 1.50235; 0.4; -0.0015731; 0.272457; 1.01309; 0.998565; 1.00444
3.43389; 38.8608; 0.524224; 1.50231; 0.4; -0.00158759; 0.272457; 1.01313; 0.998598; 1.00446
3.43489; 38.8321; 0.523498; 1.50226; 0.4; -0.00160198; 0.272457; 1.01317; 0.998632; 1.00448
3.43589; 38.8031; 0.522768; 1.5022; 0.4; -0.00161629; 0.272457; 1.01321; 0.998666; 1.0045
3.43689; 38.7739; 0.522034; 1.50214; 0.4; -0.00163051; 0.272457; 1.01325; 0.9987; 1.00453
3.43789; 38.7444; 0.521296; 1.50208; 0.4; -0.00164465; 0.272457; 1.01329; 0.998734; 1.00455
3.43889; 38.7147; 0.520555; 1.50201; 0.4; -0.0016587; 0.272457; 1.01333; 0.998768; 1.00457
3.43989; 38.6847; 0.51981; 1.50194; 0.4; -0.00167266; 0.272457; 1.01337; 0.998802; 1.0046
3.44089; 38.6544; 0.51906; 1.50186; 0.4; -0.00168654; 0.272457; 1.01341; 0.998836; 1.00462
3.44189; 38.624; 0.518308; 1.50178; 0.4; -0.00170032; 0.272457; 1.01345; 0.99887; 1.00464
3.44289; 38.5932; 0.517551; 1.50169; 0.4; -0.00171402; 0.272457; 1.01349; 0.998905; 1.00467
3.44389; 38.5623; 0.516791; 1.5016; 0.4; -0.00172763; 0.272457; 1.01353; 0.998939; 1.00469
3.44489; 38.531; 0.516027; 1.5015; 0.4; -0.00174115; 0.272457; 1.01357; 0.998974; 1.00471
3.44589; 38.4996; 0.51526; 1.5014; 0.4; -0.00175457; 0.272457; 1.01361; 0.999009; 1.00474
3.44689; 38.4679; 0.514489; 1.50129; 0.4; -0.00176791; 0.272457; 1.01365; 0.999044; 1.00476
3.44789; 38.4359; 0.513714; 1.50118; 0.4; -0.00178116; 0.272457; 1.0137; 0.999078; 1.00478
3.44889; 38.4038; 0.512936; 1.50107; 0.4; -0.00179431; 0.272457; 1.01374; 0.999113; 1.00481
3.44989; 38.3713; 0.512155; 1.50095; 0.4; -0.00180738; 0.272457; 1.01378; 0.999148; 1.00483
3.45089; 38.3387; 0.51137; 1.50082; 0.4; -0.00182035; 0.272457; 1.01382; 0.999183; 1.00486
3.45189; 38.3058; 0.510581; 1.50069; 0.4; -0.00183323; 0.272457; 1.01386; 0.999219; 1.00488
3.45289; 38.2727; 0.50979; 1.50056; 0.4; -0.00184601; 0.272457; 1.0139; 0.999254; 1.0049
3.45389; 38.2393; 0.508994; 1.50042; 0.4; -0.00185871; 0.272457; 1.01395; 0.999289; 1.00493
3.45489; 38.2058; 0.508196; 1.50027; 0.4; -0.00187131; 0.272457; 1.01399; 0.999324; 1.00495
3.45589; 38.172; 0.507394; 1.50012; 0.4; -0.00188381; 0.272457; 1.01403; 0.99936; 1.00498
3.45689; 38.138; 0.50659; 1.49997; 0.4; -0.00189622; 0.272457; 1.01407; 0.999395; 1.005
3.45789; 38.1037; 0.505781; 1.49981; 0.4; -0.00190854; 0.272457; 1.01412; 0.99943; 1.00502
3.45889; 38.0693; 0.50497; 1.49964; 0.4; -0.00192076; 0.272457; 1.01416; 0.999466; 1.00505
3.45989; 38.0346; 0.504156; 1.49948; 0.4; -0.00193288; 0.272457; 1.0142; 0.999501; 1.00507
3.46089; 37.9997; 0.503338; 1.4993; 0.4; -0.00194491; 0.272457; 1.01424; 0.999537; 1.0051
3.46189; 37.9645; 0.502518; 1.49912; 0.4; -0.00195685; 0.272457; 1.01429; 0.999573; 1.00512
3.46289; 37.9292; 0.501694; 1.49894; 0.4; -0.00196868; 0.272457; 1.01433; 0.999608; 1.00514
3.46389; 37.8937; 0.500868; 1.49875; 0.4; -0.00198042; 0.272457; 1.01437; 0.999644; 1.00517
3.46489; 37.8579; 0.500038; 1.49856; 0.4; -0.00199207; 0.272457; 1.01441; 0.99968; 1.00519
3.46589; 37.822; 0.499206; 1.49836; 0.4; -0.00200361; 0.272457; 1.01446; 0.999715; 1.00522
3.46689; 37.7858; 0.49837; 1.49816; 0.4; -0.00201506; 0.272457; 1.0145; 0.999751; 1.00524
3.46789; 37.7494; 0.497532; 1.49795; 0.4; -0.00202641; 0.272457; 1.01454; 0.999787; 1.00526
3.46889; 37.7128; 0.496691; 1.49774; 0.4; -0.00203766; 0.272457; 1.01459; 0.999822; 1.00529
3.46989; 37.6761; 0.495847; 1.49753; 0.4; -0.00204881; 0.272457; 1.01463; 0.999858; 1.00531
3.47089; 37.6391; 0.495001; 1.4973; 0.4; -0.00205986; 0.272457; 1.01467; 0.999894; 1.00533
3.47189; 37.6019; 0.494152; 1.49708; 0.4; -0.00207081; 0.272457; 1.01471; 0.999929; 1.00536
3.47289; 37.5645; 0.4933; 1.49685; 0.4; -0.00208166; 0.272457; 1.01476; 0.999965; 1.00538
3.47389; 37.527; 0.492445; 1.49661; 0.4; -0.00209241; 0.272457; 1.0148; 1; 1.00541
3.47489; 37.4892; 0.491588; 1.49637; 0.4; -0.00210307; 0.272457; 1.01484; 1.00004; 1.00543
3.47589; 37.4512; 0.490728; 1.49613; 0.4; -0.00211362; 0.272457; 1.01489; 1.00007; 1.00545
3.47689; 37.4131; 0.489866; 1.49588; 0.4; -0.00212407; 0.272457; 1.01493; 1.00011; 1.00548
3.47789; 37.3748; 0.489001; 1.49562; 0.4; -0.00213441; 0.272457; 1.01497; 1.00014; 1.0055
3.47889; 37.3363; 0.488134; 1.49536; 0.4; -0.00214466; 0.272457; 1.01502; 1.00018; 1.00553
3.47989; 37.2976; 0.487264; 1.4951; 0.4; -0.00215481; 0.272457; 1.01506; 1.00021; 1.00555
3.48089; 37.2587; 0.486392; 1.49483; 0.4; -0.00216485; 0.272457; 1.0151; 1.00025; 1.00557
3.48189; 37.2196; 0.485518; 1.49456; 0.4; -0.00217479; 0.272457; 1.01514; 1.00029; 1.0056
3.48289; 37.1804; 0.484642; 1.49428; 0.4; -0.00218463; 0.272457; 1.01519; 1.00032; 1.00562
3.48389; 37.141; 0.483763; 1.494; 0.4; -0.00219436; 0.272457; 1.01523; 1.00036; 1.00564
3.48489; 37.1014; 0.482882; 1.49371; 0.4; -0.00220399; 0.272457; 1.01527; 1.00039; 1.00567
3.48589; 37.0616; 0.481998; 1.49342; 0.4; -0.00221352; 0.272457; 1.01532; 1.00043; 1.00569
3.48689; 37.0217; 0.481113; 1.49312; 0.4; -0.00222294; 0.272457; 1.01536; 1.00046; 1.00571
3.48789; 36.9816; 0.480225; 1.49282; 0.4; -0.00223226; 0.272457; 1.0154; 1.0005; 1.00574
3.48889; 36.9413; 0.479336; 1.49252; 0.4; -0.00224148; 0.272457; 1.01544; 1.00053; 1.00576
3.48989; 36.9009; 0.478444; 1.49221; 0.4; -0.00225059; 0.272457; 1.01549; 1.00057; 1.00578
3.49089; 36.8603; 0.47755; 1.49189; 0.4; -0.00225959; 0.272457; 1.01553; 1.0006; 1.00581
3.49189; 36.8196; 0.476655; 1.49157; 0.4; -0.0022685; 0.272457; 1.01557; 1.00064; 1.00583
3.49289; 36.7787; 0.475757; 1.49125; 0.4; -0.00227729; 0.272457; 1.01562; 1.00067; 1.00585
3.49389; 36.7376; 0.474858; 1.49092; 0.4; -0.00228598; 0.272457; 1.01566; 1.00071; 1.00588
3.49489; 36.6964; 0.473956; 1.49059; 0.4; -0.00229457; 0.272457; 1.0157; 1.00074; 1.0059
3.49589; 36.655; 0.473053; 1.49025; 0.4; -0.00230305; 0.272457; 1.01574; 1.00078; 1.00592
3.49689; 36.6134; 0.472148; 1.48991; 0.4; -0.00231142; 0.272457; 1.01579; 1.00081; 1.00595
3.49789; 36.5718; 0.471241; 1.48956; 0.4; -0.00231969; 0.272457; 1.01583; 1.00085; 1.00597
3.49889; 36.5299; 0.470333; 1.48921; 0.4; -0.00232785; 0.272457; 1.01587; 1.00088; 1.00599
3.49989; 36.488; 0.469423; 1.48886; 0.4; -0.0023359; 0.272457; 1.01591; 1.00092; 1.00601
3.50089; 36.4458; 0.468511; 1.4885; 0.4; -0.00234385; 0.272457; 1.01595; 1.00095; 1.00604
3.50189; 36.4036; 0.467598; 1.48814; 0.4; -0.00235169; 0.272457; 1.016; 1.00099; 1.00606
3.50289; 36.3612; 0.466683; 1.48777; 0.4; -0.00235942; 0.272457; 1.01604; 1.00102; 1.00608
3.50389; 36.3186; 0.465767; 1.4874; 0.4; -0.00236705; 0.272457; 1.01608; 1.00105; 1.0061
3.50489; 36.276; 0.464849; 1.48702; 0.4; -0.00237457; 0.272457; 1.01612; 1.00109; 1.00613
3.50589; 36.2332; 0.46393; 1.48664; 0.4; -0.00238198; 0.272457; 1.01616; 1.00112; 1.00615
3.50689; 36.1902; 0.463009; 1.48625; 0.4; -0.00238928; 0.272457; 1.0162; 1.00116; 1.00617
3.50789; 36.1471; 0.462087; 1.48586; 0.4; -0.00239648; 0.272457; 1.01625; 1.00119; 1.00619
3.50889; 36.1039; 0.461164; 1.48547; 0.4; -0.00240356; 0.272457; 1.01629; 1.00122; 1.00621
3.50989; 36.0606; 0.46024; 1.48507; 0.4; -0.00241054; 0.272457; 1.01633; 1.00126; 1.00624
3.51089; 36.0172; 0.459314; 1.48467; 0.4; -0.00241741; 0.272457; 1.01637; 1.00129; 1.00626
3.51189; 35.9736; 0.458387; 1.48426; 0.4; -0.00242417; 0.272457; 1.01641; 1.00132; 1.00628
3.51289; 35.9299; 0.457459; 1.48385; 0.4; -0.00243083; 0.272457; 1.01645; 1.00136; 1.0063
3.51389; 35.8861; 0.456529; 1.48344; 0.4; -0.00243737; 0.272457; 1.01649; 1.00139; 1.00632
3.51489; 35.8421; 0.455599; 1.48302; 0.4; -0.00244381; 0.272457; 1.01653; 1.00142; 1.00634
3.51589; 35.7981; 0.454668; 1.4826; 0.4; -0.00245013; 0.272457; 1.01657; 1.00146; 1.00637
3.51689; 35.7539; 0.453735; 1.48217; 0.4; -0.00245635; 0.272457; 1.01661; 1.00149; 1.00639
3.51789; 35.7097; 0.452802; 1.48174; 0.4; -0.00246246; 0.272457; 1.01665; 1.00152; 1.00641
3.51889; 35.6653; 0.451868; 1.4813; 0.4; -0.00246846; 0.272457; 1.01669; 1.00155; 1.00643
3.51989; 35.6208; 0.450933; 1.48086; 0.4; -0.00247435; 0.272457; 1.01673; 1.00159; 1.00645
3.52089; 35.5762; 0.449996; 1.48042; 0.4; -0.00248013; 0.272457; 1.01677; 1.00162; 1.00647
3.52189; 35.5315; 0.44906; 1.47997; 0.4; -0.00248579; 0.272457; 1.01681; 1.00165; 1.00649
3.52289; 35.4867; 0.448122; 1.47952; 0.4; -0.00249135; 0.272457; 1.01685; 1.00168; 1.00651
3.52389; 35.4418; 0.447184; 1.47907; 0.4; -0.00249681; 0.272457; 1.01689; 1.00171; 1.00653
3.52489; 35.3968; 0.446245; 1.47861; 0.4; -0.00250215; 0.272457; 1.01693; 1.00175; 1.00655
3.52589; 35.3517; 0.445305; 1.47815; 0.4; -0.00250738; 0.272457; 1.01697; 1.00178; 1.00657
3.52689; 35.3066; 0.444365; 1.47768; 0.4; -0.0025125; 0.272457; 1.01701; 1.00181; 1.00659
3.52789; 35.2613; 0.443424; 1.47721; 0.4; -0.00251751; 0.272457; 1.01705; 1.00184; 1.00661
3.52889; 35.2159; 0.442482; 1.47674; 0.4; -0.00252241; 0.272457; 1.01709; 1.00187; 1.00663
3.52989; 35.1705; 0.441541; 1.47626; 0.4; -0.0025272; 0.272457; 1.01712; 1.0019; 1.00665
3.53089; 35.125; 0.440598; 1.47578; 0.4; -0.00253187; 0.272457; 1.01716; 1.00193; 1.00667
3.53189; 35.0793; 0.439656; 1.4753; 0.4; -0.00253644; 0.272457; 1.0172; 1.00196; 1.00669
3.53289; 35.0336; 0.438712; 1.47481; 0.4; -0.0025409; 0.272457; 1.01724; 1.00199; 1.00671
3.53389; 34.9879; 0.437769; 1.47432; 0.4; -0.00254525; 0.272457; 1.01728; 1.00202; 1.00673
3.53489; 34.942; 0.436825; 1.47382; 0.4; -0.00254949; 0.272457; 1.01731; 1.00205; 1.00675
3.53589; 34.8961; 0.435881; 1.47332; 0.4; -0.00255362; 0.272457; 1.01735; 1.00208; 1.00677
3.53689; 34.8501; 0.434936; 1.47282; 0.4; -0.00255763; 0.272457; 1.01739; 1.00211; 1.00679
3.53789; 34.804; 0.433992; 1.47231; 0.4; -0.00256154; 0.272457; 1.01742; 1.00214; 1.00681
3.53889; 34.7579; 0.433047; 1.4718; 0.4; -0.00256533; 0.272457; 1.01746; 1.00217; 1.00683
3.53989; 34.7116; 0.432103; 1.47129; 0.4; -0.00256902; 0.272457; 1.0175; 1.0022; 1.00684
3.54089; 34.6654; 0.431158; 1.47077; 0.4; -0.00257259; 0.272457; 1.01753; 1.00223; 1.00686
3.54189; 34.619; 0.430213; 1.47025; 0.4; -0.00257606; 0.272457; 1.01757; 1.00226; 1.00688
3.54289; 34.5726; 0.429268; 1.46973; 0.4; -0.00257941; 0.272457; 1.01761; 1.00229; 1.0069
3.54389; 34.5262; 0.428323; 1.4692; 0.4; -0.00258265; 0.272457; 1.01764; 1.00232; 1.00692
3.54489; 34.4797; 0.427378; 1.46867; 0.4; -0.00258579; 0.272457; 1.01768; 1.00235; 1.00693
3.54589; 34.4331; 0.426434; 1.46814; 0.4; -0.00258881; 0.272457; 1.01771; 1.00237; 1.00695
3.54689; 34.3865; 0.425489; 1.46761; 0.4; -0.00259172; 0.272457; 1.01775; 1.0024; 1.00697
3.54789; 34.3398; 0.424545; 1.46707; 0.4; -0.00259452; 0.272457; 1.01778; 1.00243; 1.00699
3.54889; 34.2931; 0.423601; 1.46652; 0.4; -0.00259721; 0.272457; 1.01782; 1.00246; 1.007
3.54989; 34.2463; 0.422657; 1.46598; 0.4; -0.00259979; 0.272457; 1.01785; 1.00249; 1.00702
3.55089; 34.1995; 0.421714; 1.46543; 0.4; -0.00260226; 0.272457; 1.01788; 1.00251; 1.00704
3.55189; 34.1526; 0.420771; 1.46488; 0.4; -0.00260462; 0.272457; 1.01792; 1.00254; 1.00705
3.55289; 34.1057; 0.419828; 1.46432; 0.4; -0.00260687; 0.272457; 1.01795; 1.00257; 1.00707
3.55389; 34.0588; 0.418886; 1.46377; 0.4; -0.00260901; 0.272457; 1.01799; 1.00259; 1.00709
3.55489; 34.0118; 0.417944; 1.46321; 0.4; -0.00261104; 0.272457; 1.01802; 1.00262; 1.0071
3.55589; 33.9648; 0.417003; 1.46264; 0.4; -0.00261296; 0.272457; 1.01805; 1.00265; 1.00712
3.55689; 33.9177; 0.416062; 1.46208; 0.4; -0.00261477; 0.272457; 1.01808; 1.00267; 1.00714
3.55789; 33.8706; 0.415122; 1.46151; 0.4; -0.00261647; 0.272457; 1.01812; 1.0027; 1.00715
3.55889; 33.8235; 0.414183; 1.46093; 0.4; -0.00261806; 0.272457; 1.01815; 1.00272; 1.00717
3.55989; 33.7764; 0.413244; 1.46036; 0.4; -0.00261953; 0.272457; 1.01818; 1.00275; 1.00718
3.56089; 33.7292; 0.412306; 1.45978; 0.4; -0.0026209; 0.272457; 1.01821; 1.00277; 1.0072
3.56189; 33.682; 0.411369; 1.4592; 0.4; -0.00262216; 0.272457; 1.01825; 1.0028; 1.00721
3.56289; 33.6348; 0.410432; 1.45862; 0.4; -0.00262331; 0.272457; 1.01828; 1.00282; 1.00723
3.56388; 33.5876; 0.409496; 1.45803; 0.4; -0.00262436; 0.272457; 1.01831; 1.00285; 1.00725
3.56488; 33.5403; 0.408561; 1.45745; 0.4; -0.00262529; 0.272457; 1.01834; 1.00287; 1.00726
3.56588; 33.4931; 0.407627; 1.45686; 0.4; -0.00262611; 0.272457; 1.01837; 1.0029; 1.00727
3.56688; 33.4458; 0.406694; 1.45626; 0.4; -0.00262682; 0.272457; 1.0184; 1.00292; 1.00729
3.56788; 33.3985; 0.405762; 1.45567; 0.4; -0.00262743; 0.272457; 1.01843; 1.00295; 1.0073
3.56888; 33.3512; 0.404831; 1.45507; 0.4; -0.00262792; 0.272457; 1.01846; 1.00297; 1.00732
3.56988; 33.3039; 0.403901; 1.45447; 0.4; -0.00262831; 0.272457; 1.01849; 1.00299; 1.00733
3.57088; 33.2566; 0.402972; 1.45387; 0.4; -0.00262859; 0.272457; 1.01852; 1.00302; 1.00735
3.57188; 33.2093; 0.402044; 1.45326; 0.4; -0.00262876; 0.272457; 1.01855; 1.00304; 1.00736
3.57288; 33.1619; 0.401117; 1.45265; 0.4; -0.00262882; 0.272457; 1.01858; 1.00306; 1.00737
3.57388; 33.1146; 0.400192; 1.45204; 0.4; -0.00262877; 0.272457; 1.01861; 1.00309; 1.00739
3.57488; 33.0673; 0.399267; 1.45143; 0.4; -0.00262862; 0.272457; 1.01863; 1.00311; 1.0074
3.57588; 33.02; 0.398344; 1.45082; 0.4; -0.00262835; 0.272457; 1.01866; 1.00313; 1.00741
3.57688; 32.9727; 0.397422; 1.4502; 0.4; -0.00262798; 0.272457; 1.01869; 1.00315; 1.00743
3.57788; 32.9254; 0.396502; 1.44959; 0.4; -0.00262751; 0.272457; 1.01872; 1.00317; 1.00744
3.57888; 32.8781; 0.395583; 1.44896; 0.4; -0.00262692; 0.272457; 1.01874; 1.0032; 1.00745
3.57988; 32.8308; 0.394665; 1.44834; 0.4; -0.00262623; 0.272457; 1.01877; 1.00322; 1.00746
3.58088; 32.7836; 0.393749; 1.44772; 0.4; -0.00262543; 0.272457; 1.0188; 1.00324; 1.00748
3.58188; 32.7363; 0.392834; 1.44709; 0.4; -0.00262452; 0.272457; 1.01882; 1.00326; 1.00749
3.58288; 32.6891; 0.391921; 1.44646; 0.4; -0.00262351; 0.272457; 1.01885; 1.00328; 1.0075
3.58388; 32.6418; 0.391009; 1.44583; 0.4; -0.00262239; 0.272457; 1.01888; 1.0033; 1.00751
3.58488; 32.5947; 0.390099; 1.4452; 0.4; -0.00262116; 0.272457; 1.0189; 1.00332; 1.00752
3.58588; 32.5475; 0.389191; 1.44457; 0.4; -0.00261983; 0.272457; 1.01893; 1.00334; 1.00754
3.58688; 32.5003; 0.388284; 1.44393; 0.4; -0.00261839; 0.272457; 1.01895; 1.00336; 1.00755
3.58788; 32.4532; 0.387379; 1.4433; 0.4; -0.00261685; 0.272457; 1.01898; 1.00338; 1.00756
3.58888; 32.4061; 0.386476; 1.44266; 0.4; -0.0026152; 0.272457; 1.019; 1.0034; 1.00757
3.58988; 32.3591; 0.385574; 1.44202; 0.4; -0.00261344; 0.272457; 1.01903; 1.00342; 1.00758
3.59088; 32.312; 0.384675; 1.44138; 0.4; -0.00261158; 0.272457; 1.01905; 1.00344; 1.00759
3.59188; 32.2651; 0.383777; 1.44073; 0.4; -0.00260962; 0.272457; 1.01907; 1.00346; 1.0076
3.59288; 32.2181; 0.382881; 1.44009; 0.4; -0.00260755; 0.272457; 1.0191; 1.00347; 1.00761
3.59388; 32.1712; 0.381987; 1.43944; 0.4; -0.00260537; 0.272457; 1.01912; 1.00349; 1.00762
3.59488; 32.1243; 0.381095; 1.43879; 0.4; -0.00260309; 0.272457; 1.01914; 1.00351; 1.00763
3.59588; 32.0775; 0.380204; 1.43814; 0.4; -0.00260071; 0.272457; 1.01917; 1.00353; 1.00764
3.59688; 32.0307; 0.379316; 1.43749; 0.4; -0.00259822; 0.272457; 1.01919; 1.00355; 1.00765
3.59788; 31.9839; 0.37843; 1.43684; 0.4; -0.00259563; 0.272457; 1.01921; 1.00356; 1.00766
3.59888; 31.9372; 0.377546; 1.43619; 0.4; -0.00259294; 0.272457; 1.01923; 1.00358; 1.00767
3.59988; 31.8906; 0.376664; 1.43553; 0.4; -0.00259014; 0.272457; 1.01925; 1.0036; 1.00768
3.60088; 31.844; 0.375784; 1.43488; 0.4; -0.00258725; 0.272457; 1.01928; 1.00361; 1.00769
3.60188; 31.7974; 0.374907; 1.43422; 0.4; -0.00258424; 0.272457; 1.0193; 1.00363; 1.0077
3.60288; 31.751; 0.374032; 1.43356; 0.4; -0.00258114; 0.272457; 1.01932; 1.00365; 1.00771
3.60388; 31.7045; 0.373159; 1.4329; 0.4; -0.00257793; 0.272457; 1.01934; 1.00366; 1.00772
3.60488; 31.6581; 0.372288; 1.43224; 0.4; -0.00257463; 0.272457; 1.01936; 1.00368; 1.00773
3.60588; 31.6118; 0.371419; 1.43158; 0.4; -0.00257122; 0.272457; 1.01938; 1.00369; 1.00773
3.60688; 31.5656; 0.370553; 1.43092; 0.4; -0.00256771; 0.272457; 1.0194; 1.00371; 1.00774
3.60788; 31.5194; 0.36969; 1.43026; 0.4; -0.0025641; 0.272457; 1.01941; 1.00372; 1.00775
3.60888; 31.4733; 0.368828; 1.42959; 0.4; -0.00256039; 0.272457; 1.01943; 1.00374; 1.00776
3.60988; 31.4272; 0.367969; 1.42893; 0.4; -0.00255657; 0.272457; 1.01945; 1.00375; 1.00777
3.61088; 31.3812; 0.367113; 1.42826; 0.4; -0.00255266; 0.272457; 1.01947; 1.00377; 1.00777
3.61188; 31.3353; 0.366259; 1.4276; 0.4; -0.00254865; 0.272457; 1.01949; 1.00378; 1.00778
3.61288; 31.2895; 0.365408; 1.42693; 0.4; -0.00254454; 0.272457; 1.01951; 1.0038; 1.00779
3.61388; 31.2437; 0.36456; 1.42626; 0.4; -0.00254033; 0.272457; 1.01952; 1.00381; 1.00779
3.61488; 31.198; 0.363714; 1.42559; 0.4; -0.00253602; 0.272457; 1.01954; 1.00382; 1.0078
3.61588; 31.1524; 0.36287; 1.42492; 0.4; -0.00253161; 0.272457; 1.01956; 1.00384; 1.00781
3.61688; 31.1069; 0.36203; 1.42425; 0.4; -0.00252711; 0.272457; 1.01957; 1.00385; 1.00782
3.61788; 31.0614; 0.361192; 1.42358; 0.4; -0.00252251; 0.272457; 1.01959; 1.00386; 1.00782
3.61888; 31.0161; 0.360356; 1.42291; 0.4; -0.0025178; 0.272457; 1.01961; 1.00387; 1.00783
3.61988; 30.9708; 0.359524; 1.42224; 0.4; -0.00251301; 0.272457; 1.01962; 1.00389; 1.00783
3.62088; 30.9256; 0.358694; 1.42157; 0.4; -0.00250811; 0.272457; 1.01964; 1.0039; 1.00784
3.62188; 30.8805; 0.357868; 1.4209; 0.4; -0.00250312; 0.272457; 1.01965; 1.00391; 1.00785
3.62288; 30.8355; 0.357044; 1.42023; 0.4; -0.00249803; 0.272457; 1.01967; 1.00392; 1.00785
3.62388; 30.7906; 0.356223; 1.41956; 0.4; -0.00249285; 0.272457; 1.01968; 1.00393; 1.00786
3.62488; 30.7458; 0.355405; 1.41888; 0.4; -0.00248757; 0.272457; 1.0197; 1.00394; 1.00786
3.62588; 30.701; 0.35459; 1.41821; 0.4; -0.0024822; 0.272457; 1.01971; 1.00396; 1.00787
3.62688; 30.6564; 0.353778; 1.41754; 0.4; -0.00247673; 0.272457; 1.01972; 1.00397; 1.00787
3.62788; 30.6119; 0.352968; 1.41686; 0.4; -0.00247117; 0.272457; 1.01974; 1.00398; 1.00788
3.62888; 30.5674; 0.352162; 1.41619; 0.4; -0.00246551; 0.272457; 1.01975; 1.00399; 1.00788
3.62988; 30.5231; 0.351359; 1.41552; 0.4; -0.00245976; 0.272457; 1.01976; 1.004; 1.00789
3.63088; 30.4789; 0.35056; 1.41484; 0.4; -0.00245391; 0.272457; 1.01977; 1.00401; 1.00789
3.63188; 30.4348; 0.349763; 1.41417; 0.4; -0.00244798; 0.272457; 1.01979; 1.00402; 1.0079
3.63288; 30.3907; 0.34897; 1.4135; 0.4; -0.00244195; 0.272457; 1.0198; 1.00403; 1.0079
3.63388; 30.3468; 0.348179; 1.41282; 0.4; -0.00243582; 0.272457; 1.01981; 1.00404; 1.0079
3.63488; 30.3031; 0.347392; 1.41215; 0.4; -0.00242961; 0.272457; 1.01982; 1.00404; 1.00791
3.63588; 30.2594; 0.346608; 1.41148; 0.4; -0.0024233; 0.272457; 1.01983; 1.00405; 1.00791
3.63688; 30.2158; 0.345828; 1.4108; 0.4; -0.00241691; 0.272457; 1.01984; 1.00406; 1.00791
3.63788; 30.1724; 0.34505; 1.41013; 0.4; -0.00241042; 0.272457; 1.01985; 1.00407; 1.00792
3.63888; 30.129; 0.344277; 1.40946; 0.4; -0.00240384; 0.272457; 1.01986; 1.00408; 1.00792
3.63988; 30.0858; 0.343506; 1.40879; 0.4; -0.00239718; 0.272457; 1.01987; 1.00409; 1.00792
3.64088; 30.0427; 0.342739; 1.40812; 0.4; -0.00239042; 0.272457; 1.01988; 1.00409; 1.00793
3.64188; 29.9998; 0.341975; 1.40744; 0.4; -0.00238357; 0.272457; 1.01989; 1.0041; 1.00793
3.64288; 29.9569; 0.341215; 1.40677; 0.4; -0.00237664; 0.272457; 1.0199; 1.00411; 1.00793
3.64388; 29.9142; 0.340458; 1.4061; 0.4; -0.00236962; 0.272457; 1.01991; 1.00412; 1.00794
3.64488; 29.8716; 0.339705; 1.40543; 0.4; -0.0023625; 0.272457; 1.01992; 1.00412; 1.00794
3.64588; 29.8292; 0.338955; 1.40476; 0.4; -0.00235531; 0.272457; 1.01993; 1.00413; 1.00794
3.64688; 29.7868; 0.338209; 1.4041; 0.4; -0.00234802; 0.272457; 1.01993; 1.00414; 1.00794
3.64788; 29.7446; 0.337467; 1.40343; 0.4; -0.00234065; 0.272457; 1.01994; 1.00414; 1.00794
3.64888; 29.7026; 0.336728; 1.40276; 0.4; -0.00233319; 0.272457; 1.01995; 1.00415; 1.00795
3.64988; 29.6606; 0.335993; 1.40209; 0.4; -0.00232565; 0.272457; 1.01996; 1.00415; 1.00795
3.65088; 29.6188; 0.335261; 1.40143; 0.4; -0.00231802; 0.272457; 1.01996; 1.00416; 1.00795
3.65188; 29.5772; 0.334533; 1.40076; 0.4; -0.0023103; 0.272457; 1.01997; 1.00416; 1.00795
3.65288; 29.5357; 0.333809; 1.4001; 0.4; -0.0023025; 0.272457; 1.01997; 1.00417; 1.00795
3.65388; 29.4943; 0.333088; 1.39943; 0.4; -0.00229462; 0.272457; 1.01998; 1.00417; 1.00795
3.65488; 29.4531; 0.332371; 1.39877; 0.4; -0.00228666; 0.272457; 1.01999; 1.00418; 1.00795
3.65588; 29.412; 0.331659; 1.39811; 0.4; -0.00227861; 0.272457; 1.01999; 1.00418; 1.00795
3.65688; 29.371; 0.33095; 1.39745; 0.4; -0.00227047; 0.272457; 1.02; 1.00419; 1.00795
3.65788; 29.3302; 0.330244; 1.39679; 0.4; -0.00226226; 0.272457; 1.02; 1.00419; 1.00796
3.65888; 29.2896; 0.329543; 1.39613; 0.4; -0.00225396; 0.272457; 1.02001; 1.0042; 1.00796
3.65988; 29.2491; 0.328846; 1.39547; 0.4; -0.00224559; 0.272457; 1.02001; 1.0042; 1.00796
3.66088; 29.2087; 0.328152; 1.39481; 0.4; -0.00223713; 0.272457; 1.02001; 1.0042; 1.00796
3.66188; 29.1685; 0.327462; 1.39416; 0.4; -0.00222859; 0.272457; 1.02002; 1.00421; 1.00796
3.66288; 29.1285; 0.326777; 1.3935; 0.4; -0.00221997; 0.272457; 1.02002; 1.00421; 1.00796
3.66388; 29.0886; 0.326095; 1.39285; 0.4; -0.00221127; 0.272457; 1.02002; 1.00421; 1.00796
3.66488; 29.0489; 0.325417; 1.3922; 0.4; -0.0022025; 0.272457; 1.02003; 1.00422; 1.00796
3.66588; 29.0093; 0.324744; 1.39155; 0.4; -0.00219364; 0.272457; 1.02003; 1.00422; 1.00796
3.66688; 28.9699; 0.324074; 1.3909; 0.4; -0.00218471; 0.272457; 1.02003; 1.00422; 1.00796
3.66788; 28.9307; 0.323408; 1.39025; 0.4; -0.0021757; 0.272457; 1.02003; 1.00422; 1.00795
3.66888; 28.8916; 0.322747; 1.3896; 0.4; -0.00216661; 0.272457; 1.02003; 1.00423; 1.00795
3.66988; 28.8527; 0.32209; 1.38895; 0.4; -0.00215744; 0.272457; 1.02004; 1.00423; 1.00795
3.67088; 28.8139; 0.321437; 1.38831; 0.4; -0.0021482; 0.272457; 1.02004; 1.00423; 1.00795
3.67188; 28.7754; 0.320788; 1.38767; 0.4; -0.00213889; 0.272457; 1.02004; 1.00423; 1.00795
3.67288; 28.7369; 0.320143; 1.38702; 0.4; -0.0021295; 0.272457; 1.02004; 1.00423; 1.00795
3.67388; 28.6987; 0.319502; 1.38638; 0.4; -0.00212003; 0.272457; 1.02004; 1.00423; 1.00795
3.67488; 28.6606; 0.318866; 1.38574; 0.4; -0.00211049; 0.272457; 1.02004; 1.00423; 1.00795
3.67588; 28.6227; 0.318233; 1.38511; 0.4; -0.00210087; 0.272457; 1.02004; 1.00423; 1.00794
3.67688; 28.585; 0.317605; 1.38447; 0.4; -0.00209119; 0.272457; 1.02004; 1.00423; 1.00794
3.67788; 28.5474; 0.316982; 1.38384; 0.4; -0.00208143; 0.272457; 1.02004; 1.00423; 1.00794
3.67888; 28.5101; 0.316363; 1.3832; 0.4; -0.00207159; 0.272457; 1.02004; 1.00424; 1.00794
3.67988; 28.4729; 0.315748; 1.38257; 0.4; -0.00206169; 0.272457; 1.02004; 1.00424; 1.00794
3.68088; 28.4358; 0.315137; 1.38194; 0.4; -0.00205172; 0.272457; 1.02004; 1.00423; 1.00793
3.68188; 28.399; 0.314531; 1.38132; 0.4; -0.00204167; 0.272457; 1.02003; 1.00423; 1.00793
3.68288; 28.3623; 0.313929; 1.38069; 0.4; -0.00203156; 0.272457; 1.02003; 1.00423; 1.00793
3.68388; 28.3259; 0.313331; 1.38007; 0.4; -0.00202137; 0.272457; 1.02003; 1.00423; 1.00793
3.68488; 28.2896; 0.312738; 1.37945; 0.4; -0.00201112; 0.272457; 1.02003; 1.00423; 1.00792
3.68588; 28.2535; 0.312149; 1.37883; 0.4; -0.00200079; 0.272457; 1.02002; 1.00423; 1.00792
3.68688; 28.2175; 0.311565; 1.37821; 0.4; -0.0019904; 0.272457; 1.02002; 1.00423; 1.00792
3.68788; 28.1818; 0.310985; 1.37759; 0.4; -0.00197994; 0.272457; 1.02002; 1.00423; 1.00792
3.68888; 28.1463; 0.31041; 1.37698; 0.4; -0.00196942; 0.272457; 1.02002; 1.00423; 1.00791
3.68988; 28.1109; 0.309839; 1.37636; 0.4; -0.00195883; 0.272457; 1.02001; 1.00423; 1.00791
3.69088; 28.0757; 0.309273; 1.37575; 0.4; -0.00194817; 0.272457; 1.02001; 1.00422; 1.00791
3.69188; 28.0408; 0.308711; 1.37514; 0.4; -0.00193745; 0.272457; 1.02; 1.00422; 1.0079
3.69288; 28.006; 0.308154; 1.37454; 0.4; -0.00192666; 0.272457; 1.02; 1.00422; 1.0079
3.69388; 27.9714; 0.307602; 1.37393; 0.4; -0.00191581; 0.272457; 1.01999; 1.00422; 1.0079
3.69488; 27.937; 0.307054; 1.37333; 0.4; -0.00190489; 0.272457; 1.01999; 1.00421; 1.00789
3.69588; 27.9028; 0.30651; 1.37273; 0.4; -0.00189391; 0.272457; 1.01999; 1.00421; 1.00789
3.69688; 27.8688; 0.305972; 1.37213; 0.4; -0.00188287; 0.272457; 1.01998; 1.00421; 1.00789
3.69788; 27.835; 0.305438; 1.37153; 0.4; -0.00187177; 0.272457; 1.01997; 1.00421; 1.00788
3.69888; 27.8014; 0.304908; 1.37094; 0.4; -0.0018606; 0.272457; 1.01997; 1.0042; 1.00788
3.69988; 27.7681; 0.304383; 1.37035; 0.4; -0.00184937; 0.272457; 1.01996; 1.0042; 1.00787
3.70088; 27.7349; 0.303863; 1.36976; 0.4; -0.00183809; 0.272457; 1.01996; 1.0042; 1.00787
3.70187; 27.7019; 0.303348; 1.36917; 0.4; -0.00182674; 0.272457; 1.01995; 1.00419; 1.00787
3.70287; 27.6691; 0.302837; 1.36858; 0.4; -0.00181533; 0.272457; 1.01994; 1.00419; 1.00786
3.70387; 27.6365; 0.302331; 1.368; 0.4; -0.00180387; 0.272457; 1.01994; 1.00418; 1.00786
3.70487; 27.6042; 0.30183; 1.36742; 0.4; -0.00179234; 0.272457; 1.01993; 1.00418; 1.00785
3.70587; 27.572; 0.301333; 1.36684; 0.4; -0.00178076; 0.272457; 1.01992; 1.00418; 1.00785
3.70687; 27.5401; 0.300842; 1.36627; 0.4; -0.00176912; 0.272457; 1.01991; 1.00417; 1.00784
3.70787; 27.5083; 0.300355; 1.36569; 0.4; -0.00175743; 0.272457; 1.01991; 1.00417; 1.00784
3.70887; 27.4768; 0.299873; 1.36512; 0.4; -0.00174568; 0.272457; 1.0199; 1.00416; 1.00783
3.70987; 27.4455; 0.299395; 1.36455; 0.4; -0.00173387; 0.272457; 1.01989; 1.00416; 1.00783
3.71087; 27.4144; 0.298923; 1.36399; 0.4; -0.00172201; 0.272457; 1.01988; 1.00415; 1.00782
3.71187; 27.3835; 0.298455; 1.36342; 0.4; -0.00171009; 0.272457; 1.01987; 1.00415; 1.00782
3.71287; 27.3528; 0.297992; 1.36286; 0.4; -0.00169812; 0.272457; 1.01986; 1.00414; 1.00781
3.71387; 27.3224; 0.297534; 1.3623; 0.4; -0.0016861; 0.272457; 1.01986; 1.00414; 1.00781
3.71487; 27.2921; 0.297081; 1.36175; 0.4; -0.00167402; 0.272457; 1.01985; 1.00413; 1.0078
3.71587; 27.2621; 0.296633; 1.36119; 0.4; -0.0016619; 0.272457; 1.01984; 1.00413; 1.0078
3.71687; 27.2323; 0.296189; 1.36064; 0.4; -0.00164972; 0.272457; 1.01983; 1.00412; 1.00779
3.71787; 27.2027; 0.295751; 1.36009; 0.4; -0.00163749; 0.272457; 1.01982; 1.00411; 1.00779
3.71887; 27.1733; 0.295317; 1.35955; 0.4; -0.00162521; 0.272457; 1.01981; 1.00411; 1.00778
3.71987; 27.1442; 0.294889; 1.359; 0.4; -0.00161288; 0.272457; 1.0198; 1.0041; 1.00777
3.72087; 27.1153; 0.294465; 1.35846; 0.4; -0.0016005; 0.272457; 1.01979; 1.0041; 1.00777
3.72187; 27.0866; 0.294046; 1.35792; 0.4; -0.00158807; 0.272457; 1.01978; 1.00409; 1.00776
3.72287; 27.0581; 0.293632; 1.35739; 0.4; -0.00157559; 0.272457; 1.01977; 1.00408; 1.00776
3.72387; 27.0298; 0.293223; 1.35685; 0.4; -0.00156307; 0.272457; 1.01975; 1.00408; 1.00775
3.72487; 27.0018; 0.292819; 1.35632; 0.4; -0.0015505; 0.272457; 1.01974; 1.00407; 1.00774
3.72587; 26.974; 0.29242; 1.3558; 0.4; -0.00153788; 0.272457; 1.01973; 1.00406; 1.00774
3.72687; 26.9465; 0.292026; 1.35527; 0.4; -0.00152522; 0.272457; 1.01972; 1.00406; 1.00773
3.72787; 26.9191; 0.291637; 1.35475; 0.4; -0.00151251; 0.272457; 1.01971; 1.00405; 1.00773
3.72887; 26.892; 0.291253; 1.35423; 0.4; -0.00149976; 0.272457; 1.0197; 1.00404; 1.00772
3.72987; 26.8651; 0.290874; 1.35371; 0.4; -0.00148696; 0.272457; 1.01968; 1.00403; 1.00771
3.73087; 26.8385; 0.2905; 1.3532; 0.4; -0.00147412; 0.272457; 1.01967; 1.00403; 1.00771
3.73187; 26.8121; 0.290131; 1.35269; 0.4; -0.00146124; 0.272457; 1.01966; 1.00402; 1.0077
3.73287; 26.7859; 0.289767; 1.35218; 0.4; -0.00144831; 0.272457; 1.01965; 1.00401; 1.00769
3.73387; 26.7599; 0.289408; 1.35167; 0.4; -0.00143535; 0.272457; 1.01963; 1.004; 1.00769
3.73487; 26.7342; 0.289054; 1.35117; 0.4; -0.00142234; 0.272457; 1.01962; 1.004; 1.00768
3.73587; 26.7087; 0.288706; 1.35067; 0.4; -0.00140929; 0.272457; 1.01961; 1.00399; 1.00767
3.73687; 26.6835; 0.288362; 1.35018; 0.4; -0.0013962; 0.272457; 1.01959; 1.00398; 1.00767
3.73787; 26.6585; 0.288023; 1.34968; 0.4; -0.00138308; 0.272457; 1.01958; 1.00397; 1.00766
3.73887; 26.6337; 0.28769; 1.34919; 0.4; -0.00136991; 0.272457; 1.01957; 1.00396; 1.00765
3.73987; 26.6091; 0.287361; 1.3487; 0.4; -0.00135671; 0.272457; 1.01955; 1.00395; 1.00765
3.74087; 26.5848; 0.287038; 1.34822; 0.4; -0.00134347; 0.272457; 1.01954; 1.00395; 1.00764
3.74187; 26.5608; 0.286719; 1.34774; 0.4; -0.00133019; 0.272457; 1.01952; 1.00394; 1.00763
3.74287; 26.5369; 0.286406; 1.34726; 0.4; -0.00131688; 0.272457; 1.01951; 1.00393; 1.00763
3.74387; 26.5134; 0.286098; 1.34678; 0.4; -0.00130353; 0.272457; 1.0195; 1.00392; 1.00762
3.74487; 26.49; 0.285794; 1.34631; 0.4; -0.00129014; 0.272457; 1.01948; 1.00391; 1.00761
3.74587; 26.4669; 0.285497; 1.34584; 0.4; -0.00127672; 0.272457; 1.01947; 1.0039; 1.0076
3.74687; 26.4441; 0.285204; 1.34537; 0.4; -0.00126327; 0.272457; 1.01945; 1.00389; 1.0076
3.74787; 26.4214; 0.284916; 1.3449; 0.4; -0.00124978; 0.272457; 1.01943; 1.00388; 1.00759
3.74887; 26.3991; 0.284633; 1.34444; 0.4; -0.00123626; 0.272457; 1.01942; 1.00387; 1.00758
3.74987; 26.3769; 0.284356; 1.34398; 0.4; -0.00122271; 0.272457; 1.0194; 1.00386; 1.00757
3.75087; 26.355; 0.284083; 1.34353; 0.4; -0.00120913; 0.272457; 1.01939; 1.00385; 1.00757
3.75187; 26.3334; 0.283816; 1.34308; 0.4; -0.00119551; 0.272457; 1.01937; 1.00384; 1.00756
3.75287; 26.312; 0.283554; 1.34263; 0.4; -0.00118187; 0.272457; 1.01936; 1.00384; 1.00755
3.75387; 26.2909; 0.283297; 1.34218; 0.4; -0.0011682; 0.272457; 1.01934; 1.00383; 1.00754
3.75487; 26.27; 0.283045; 1.34174; 0.4; -0.00115449; 0.272457; 1.01932; 1.00382; 1.00754
3.75587; 26.2493; 0.282798; 1.3413; 0.4; -0.00114076; 0.272457; 1.01931; 1.00381; 1.00753
3.75687; 26.2289; 0.282556; 1.34086; 0.4; -0.001127; 0.272457; 1.01929; 1.0038; 1.00752
3.75787; 26.2087; 0.28232; 1.34043; 0.4; -0.00111322; 0.272457; 1.01927; 1.00379; 1.00751
3.75887; 26.1888; 0.282089; 1.34; 0.4; -0.0010994; 0.272457; 1.01926; 1.00377; 1.00751
3.75987; 26.1691; 0.281862; 1.33957; 0.4; -0.00108556; 0.272457; 1.01924; 1.00376; 1.0075
3.76087; 26.1497; 0.281641; 1.33915; 0.4; -0.0010717; 0.272457; 1.01922; 1.00375; 1.00749
3.76187; 26.1306; 0.281425; 1.33872; 0.4; -0.00105781; 0.272457; 1.01921; 1.00374; 1.00748
3.76287; 26.1117; 0.281215; 1.33831; 0.4; -0.00104389; 0.272457; 1.01919; 1.00373; 1.00747
3.76387; 26.093; 0.281009; 1.33789; 0.4; -0.00102996; 0.272457; 1.01917; 1.00372; 1.00747
3.76487; 26.0746; 0.28081; 1.33748; 0.4; -0.001016; 0.272457; 1.01915; 1.00372; 1.00746
3.76587; 26.0564; 0.280614; 1.33707; 0.4; -0.00100201; 0.272457; 1.01914; 1.00371; 1.00745
3.76687; 26.0385; 0.280424; 1.33666; 0.4; -0.000988008; 0.272457; 1.01912; 1.00369; 1.00745
3.76787; 26.0208; 0.280239; 1.33626; 0.4; -0.000973982; 0.272457; 1.0191; 1.00368; 1.00744
3.76887; 26.0034; 0.280059; 1.33586; 0.4; -0.000959935; 0.272457; 1.01908; 1.00367; 1.00743
3.76987; 25.9863; 0.279884; 1.33547; 0.4; -0.000945868; 0.272457; 1.01906; 1.00366; 1.00742
3.77087; 25.9694; 0.279714; 1.33507; 0.4; -0.000931782; 0.272457; 1.01905; 1.00365; 1.00741
3.77187; 25.9527; 0.27955; 1.33468; 0.4; -0.000917676; 0.272457; 1.01903; 1.00364; 1.0074
3.77287; 25.9363; 0.27939; 1.3343; 0.4; -0.000903553; 0.272457; 1.01901; 1.00363; 1.0074
3.77387; 25.9202; 0.279236; 1.33391; 0.4; -0.000889412; 0.272457; 1.01899; 1.00362; 1.00739
3.77487; 25.9043; 0.279087; 1.33353; 0.4; -0.000875254; 0.272457; 1.01897; 1.0036; 1.00738
3.77587; 25.8887; 0.278942; 1.33316; 0.4; -0.000861079; 0.272457; 1.01895; 1.00359; 1.00737
3.77687; 25.8733; 0.278803; 1.33278; 0.4; -0.000846888; 0.272457; 1.01893; 1.00358; 1.00736
3.77787; 25.8582; 0.27867; 1.33241; 0.4; -0.000832682; 0.272457; 1.01891; 1.00357; 1.00735
3.77887; 25.8434; 0.278541; 1.33204; 0.4; -0.000818462; 0.272457; 1.01889; 1.00356; 1.00735
3.77987; 25.8287; 0.278417; 1.33168; 0.4; -0.000804227; 0.272457; 1.01887; 1.00354; 1.00734
3.78087; 25.8144; 0.278299; 1.33132; 0.4; -0.000789979; 0.272457; 1.01885; 1.00353; 1.00733
3.78187; 25.8003; 0.278185; 1.33096; 0.4; -0.000775718; 0.272457; 1.01883; 1.00352; 1.00732
3.78287; 25.7865; 0.278077; 1.3306; 0.4; -0.000761445; 0.272457; 1.01881; 1.00351; 1.00731
3.78387; 25.7729; 0.277974; 1.33025; 0.4; -0.00074716; 0.272457; 1.01879; 1.0035; 1.0073
3.78487; 25.7596; 0.277876; 1.3299; 0.4; -0.000732864; 0.272457; 1.01877; 1.00348; 1.0073
3.78587; 25.7465; 0.277783; 1.32956; 0.4; -0.000718557; 0.272457; 1.01875; 1.00347; 1.00729
3.78687; 25.7337; 0.277695; 1.32922; 0.4; -0.000704241; 0.272457; 1.01873; 1.00346; 1.00728
