Time(s); gENROE.delta; gENROE.PELEC; iEEEX1_1.EFD; gENROE.PMECH; gENROE.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
3.78787; 25.7212; 0.277612; 1.32888; 0.4; -0.000689915; 0.272457; 1.01871; 1.00345; 1.00727
3.78887; 25.7089; 0.277534; 1.32854; 0.4; -0.000675581; 0.272457; 1.01869; 1.00343; 1.00726
3.78987; 25.6968; 0.277461; 1.32821; 0.4; -0.000661238; 0.272457; 1.01867; 1.00342; 1.00725
3.79087; 25.6851; 0.277394; 1.32788; 0.4; -0.000646888; 0.272457; 1.01865; 1.00341; 1.00724
3.79187; 25.6735; 0.277331; 1.32755; 0.4; -0.000632531; 0.272457; 1.01863; 1.0034; 1.00724
3.79287; 25.6623; 0.277274; 1.32723; 0.4; -0.000618168; 0.272457; 1.0186; 1.00338; 1.00723
3.79387; 25.6513; 0.277221; 1.32691; 0.4; -0.000603799; 0.272457; 1.01858; 1.00337; 1.00722
3.79487; 25.6406; 0.277174; 1.32659; 0.4; -0.000589424; 0.272457; 1.01856; 1.00336; 1.00721
3.79587; 25.6301; 0.277131; 1.32628; 0.4; -0.000575045; 0.272457; 1.01854; 1.00335; 1.0072
3.79687; 25.6199; 0.277094; 1.32597; 0.4; -0.000560663; 0.272457; 1.01852; 1.00333; 1.00719
3.79787; 25.6099; 0.277062; 1.32566; 0.4; -0.000546276; 0.272457; 1.0185; 1.00332; 1.00718
3.79887; 25.6002; 0.277034; 1.32536; 0.4; -0.000531887; 0.272457; 1.01848; 1.00331; 1.00717
3.79987; 25.5907; 0.277012; 1.32506; 0.4; -0.000517496; 0.272457; 1.01845; 1.00329; 1.00717
3.80087; 25.5816; 0.276995; 1.32476; 0.4; -0.000503103; 0.272457; 1.01843; 1.00328; 1.00716
3.80187; 25.5726; 0.276982; 1.32446; 0.4; -0.000488709; 0.272457; 1.01841; 1.00327; 1.00715
3.80287; 25.564; 0.276975; 1.32417; 0.4; -0.000474315; 0.272457; 1.01839; 1.00325; 1.00714
3.80387; 25.5556; 0.276972; 1.32388; 0.4; -0.00045992; 0.272457; 1.01837; 1.00324; 1.00713
3.80487; 25.5474; 0.276975; 1.3236; 0.4; -0.000445527; 0.272457; 1.01834; 1.00323; 1.00712
3.80587; 25.5395; 0.276983; 1.32332; 0.4; -0.000431134; 0.272457; 1.01832; 1.00321; 1.00711
3.80687; 25.5319; 0.276995; 1.32304; 0.4; -0.000416744; 0.272457; 1.0183; 1.0032; 1.0071
3.80787; 25.5245; 0.277012; 1.32276; 0.4; -0.000402356; 0.272457; 1.01828; 1.00319; 1.00709
3.80887; 25.5174; 0.277035; 1.32249; 0.4; -0.00038797; 0.272457; 1.01825; 1.00317; 1.00709
3.80987; 25.5105; 0.277062; 1.32222; 0.4; -0.000373589; 0.272457; 1.01823; 1.00316; 1.00708
3.81087; 25.504; 0.277094; 1.32195; 0.4; -0.000359211; 0.272457; 1.01821; 1.00315; 1.00707
3.81187; 25.4976; 0.277131; 1.32169; 0.4; -0.000344839; 0.272457; 1.01818; 1.00313; 1.00706
3.81287; 25.4915; 0.277173; 1.32143; 0.4; -0.000330471; 0.272457; 1.01816; 1.00312; 1.00705
3.81387; 25.4857; 0.27722; 1.32117; 0.4; -0.00031611; 0.272457; 1.01814; 1.00311; 1.00704
3.81487; 25.4802; 0.277272; 1.32092; 0.4; -0.000301754; 0.272457; 1.01812; 1.00309; 1.00703
3.81587; 25.4749; 0.277328; 1.32067; 0.4; -0.000287406; 0.272457; 1.01809; 1.00308; 1.00702
3.81687; 25.4698; 0.27739; 1.32042; 0.4; -0.000273066; 0.272457; 1.01807; 1.00306; 1.00701
3.81787; 25.465; 0.277456; 1.32017; 0.4; -0.000258733; 0.272457; 1.01805; 1.00305; 1.007
3.81887; 25.4605; 0.277527; 1.31993; 0.4; -0.000244409; 0.272457; 1.01802; 1.00304; 1.007
3.81987; 25.4562; 0.277603; 1.31969; 0.4; -0.000230095; 0.272457; 1.018; 1.00302; 1.00699
3.82087; 25.4522; 0.277684; 1.31946; 0.4; -0.00021579; 0.272457; 1.01797; 1.00301; 1.00698
3.82187; 25.4485; 0.277769; 1.31923; 0.4; -0.000201496; 0.272457; 1.01795; 1.00299; 1.00697
3.82287; 25.445; 0.277859; 1.319; 0.4; -0.000187212; 0.272457; 1.01793; 1.00298; 1.00696
3.82387; 25.4417; 0.277954; 1.31877; 0.4; -0.00017294; 0.272457; 1.0179; 1.00297; 1.00695
3.82487; 25.4387; 0.278054; 1.31855; 0.4; -0.000158681; 0.272457; 1.01788; 1.00295; 1.00694
3.82587; 25.436; 0.278159; 1.31833; 0.4; -0.000144433; 0.272457; 1.01786; 1.00294; 1.00693
3.82687; 25.4335; 0.278268; 1.31811; 0.4; -0.000130199; 0.272457; 1.01783; 1.00292; 1.00692
3.82787; 25.4313; 0.278382; 1.31789; 0.4; -0.000115979; 0.272457; 1.01781; 1.00291; 1.00691
3.82887; 25.4294; 0.278501; 1.31768; 0.4; -0.000101773; 0.272457; 1.01778; 1.00289; 1.00691
3.82987; 25.4277; 0.278624; 1.31747; 0.4; -8.75814e-05; 0.272457; 1.01776; 1.00288; 1.0069
3.83087; 25.4262; 0.278752; 1.31727; 0.4; -7.34054e-05; 0.272457; 1.01773; 1.00287; 1.00689
3.83187; 25.425; 0.278885; 1.31707; 0.4; -5.92453e-05; 0.272457; 1.01771; 1.00285; 1.00688
3.83287; 25.4241; 0.279022; 1.31687; 0.4; -4.51016e-05; 0.272457; 1.01769; 1.00284; 1.00687
3.83387; 25.4234; 0.279164; 1.31667; 0.4; -3.09749e-05; 0.272457; 1.01766; 1.00282; 1.00686
3.83487; 25.423; 0.279311; 1.31648; 0.4; -1.68658e-05; 0.272457; 1.01764; 1.00281; 1.00685
3.83587; 25.4228; 0.279462; 1.31628; 0.4; -2.77471e-06; 0.272457; 1.01761; 1.00279; 1.00684
3.83687; 25.4229; 0.279618; 1.3161; 0.4; 1.12978e-05; 0.272457; 1.01759; 1.00278; 1.00683
3.83787; 25.4232; 0.279779; 1.31591; 0.4; 2.53511e-05; 0.272457; 1.01756; 1.00276; 1.00682
3.83887; 25.4238; 0.279944; 1.31573; 0.4; 3.93848e-05; 0.272457; 1.01754; 1.00275; 1.00681
3.83986; 25.4246; 0.280113; 1.31555; 0.4; 5.33983e-05; 0.272457; 1.01751; 1.00273; 1.00681
3.84086; 25.4257; 0.280287; 1.31537; 0.4; 6.7391e-05; 0.272457; 1.01749; 1.00272; 1.0068
3.84186; 25.427; 0.280466; 1.3152; 0.4; 8.13625e-05; 0.272457; 1.01746; 1.0027; 1.00679
3.84286; 25.4286; 0.280649; 1.31503; 0.4; 9.53122e-05; 0.272457; 1.01744; 1.00269; 1.00678
3.84386; 25.4305; 0.280838; 1.31486; 0.4; 0.00010924; 0.272457; 1.01741; 1.00268; 1.00677
3.84486; 25.4326; 0.281031; 1.3147; 0.4; 0.000123144; 0.272457; 1.01739; 1.00267; 1.00676
3.84586; 25.4349; 0.281227; 1.31453; 0.4; 0.000137025; 0.272457; 1.01736; 1.00265; 1.00675
3.84686; 25.4375; 0.281428; 1.31438; 0.4; 0.000150882; 0.272457; 1.01734; 1.00264; 1.00675
3.84786; 25.4403; 0.281634; 1.31422; 0.4; 0.000164715; 0.272457; 1.01731; 1.00262; 1.00674
3.84886; 25.4434; 0.281844; 1.31407; 0.4; 0.000178523; 0.272457; 1.01729; 1.00261; 1.00673
3.84986; 25.4468; 0.282058; 1.31391; 0.4; 0.000192305; 0.272457; 1.01726; 1.00259; 1.00672
3.85086; 25.4503; 0.282277; 1.31377; 0.4; 0.000206061; 0.272457; 1.01724; 1.00258; 1.00671
3.85186; 25.4542; 0.2825; 1.31362; 0.4; 0.000219791; 0.272457; 1.01721; 1.00256; 1.0067
3.85286; 25.4583; 0.282727; 1.31348; 0.4; 0.000233494; 0.272457; 1.01719; 1.00255; 1.00669
3.85386; 25.4626; 0.282959; 1.31334; 0.4; 0.00024717; 0.272457; 1.01716; 1.00253; 1.00668
3.85486; 25.4672; 0.283195; 1.3132; 0.4; 0.000260818; 0.272457; 1.01713; 1.00252; 1.00667
3.85586; 25.472; 0.283435; 1.31307; 0.4; 0.000274437; 0.272457; 1.01711; 1.0025; 1.00666
3.85686; 25.477; 0.28368; 1.31293; 0.4; 0.000288027; 0.272457; 1.01708; 1.00249; 1.00665
3.85786; 25.4823; 0.283929; 1.31281; 0.4; 0.000301588; 0.272457; 1.01706; 1.00247; 1.00665
3.85886; 25.4879; 0.284182; 1.31268; 0.4; 0.000315118; 0.272457; 1.01703; 1.00246; 1.00664
3.85986; 25.4937; 0.28444; 1.31256; 0.4; 0.000328619; 0.272457; 1.01701; 1.00244; 1.00663
3.86086; 25.4997; 0.284701; 1.31243; 0.4; 0.000342088; 0.272457; 1.01698; 1.00242; 1.00662
3.86186; 25.506; 0.284967; 1.31232; 0.4; 0.000355526; 0.272457; 1.01695; 1.00241; 1.00661
3.86286; 25.5125; 0.285237; 1.3122; 0.4; 0.000368932; 0.272457; 1.01693; 1.00239; 1.0066
3.86386; 25.5193; 0.285511; 1.31209; 0.4; 0.000382306; 0.272457; 1.0169; 1.00238; 1.00659
3.86486; 25.5263; 0.285789; 1.31198; 0.4; 0.000395646; 0.272457; 1.01687; 1.00236; 1.00658
3.86586; 25.5335; 0.286072; 1.31187; 0.4; 0.000408954; 0.272457; 1.01685; 1.00235; 1.00657
3.86686; 25.541; 0.286358; 1.31176; 0.4; 0.000422227; 0.272457; 1.01682; 1.00233; 1.00656
3.86786; 25.5487; 0.286649; 1.31166; 0.4; 0.000435466; 0.272457; 1.0168; 1.00232; 1.00655
3.86886; 25.5567; 0.286944; 1.31156; 0.4; 0.00044867; 0.272457; 1.01677; 1.0023; 1.00655
3.86986; 25.5649; 0.287242; 1.31146; 0.4; 0.000461839; 0.272457; 1.01674; 1.00229; 1.00654
3.87086; 25.5733; 0.287545; 1.31137; 0.4; 0.000474973; 0.272457; 1.01672; 1.00227; 1.00653
3.87186; 25.582; 0.287852; 1.31127; 0.4; 0.00048807; 0.272457; 1.01669; 1.00225; 1.00652
3.87286; 25.5909; 0.288162; 1.31118; 0.4; 0.00050113; 0.272457; 1.01666; 1.00224; 1.00651
3.87386; 25.6; 0.288477; 1.3111; 0.4; 0.000514154; 0.272457; 1.01664; 1.00222; 1.0065
3.87486; 25.6094; 0.288796; 1.31101; 0.4; 0.000527139; 0.272457; 1.01661; 1.00221; 1.00649
3.87586; 25.619; 0.289118; 1.31093; 0.4; 0.000540087; 0.272457; 1.01658; 1.00219; 1.00648
3.87686; 25.6288; 0.289445; 1.31085; 0.4; 0.000552996; 0.272457; 1.01656; 1.00218; 1.00647
3.87786; 25.6389; 0.289775; 1.31077; 0.4; 0.000565866; 0.272457; 1.01653; 1.00216; 1.00646
3.87886; 25.6492; 0.29011; 1.3107; 0.4; 0.000578697; 0.272457; 1.0165; 1.00214; 1.00645
3.87986; 25.6597; 0.290448; 1.31062; 0.4; 0.000591488; 0.272457; 1.01648; 1.00213; 1.00644
3.88086; 25.6705; 0.29079; 1.31055; 0.4; 0.000604238; 0.272457; 1.01645; 1.00211; 1.00643
3.88186; 25.6815; 0.291135; 1.31048; 0.4; 0.000616948; 0.272457; 1.01642; 1.0021; 1.00643
3.88286; 25.6927; 0.291485; 1.31042; 0.4; 0.000629616; 0.272457; 1.01639; 1.00208; 1.00642
3.88386; 25.7042; 0.291838; 1.31035; 0.4; 0.000642243; 0.272457; 1.01637; 1.00207; 1.00641
3.88486; 25.7158; 0.292195; 1.31029; 0.4; 0.000654828; 0.272457; 1.01634; 1.00205; 1.0064
3.88586; 25.7277; 0.292556; 1.31023; 0.4; 0.00066737; 0.272457; 1.01631; 1.00203; 1.00639
3.88686; 25.7399; 0.292921; 1.31018; 0.4; 0.00067987; 0.272457; 1.01629; 1.00202; 1.00638
3.88786; 25.7522; 0.293289; 1.31012; 0.4; 0.000692326; 0.272457; 1.01626; 1.002; 1.00637
3.88886; 25.7648; 0.29366; 1.31007; 0.4; 0.000704738; 0.272457; 1.01623; 1.00198; 1.00636
3.88986; 25.7776; 0.294036; 1.31002; 0.4; 0.000717106; 0.272457; 1.0162; 1.00197; 1.00635
3.89086; 25.7906; 0.294415; 1.30998; 0.4; 0.000729429; 0.272457; 1.01618; 1.00195; 1.00634
3.89186; 25.8038; 0.294798; 1.30993; 0.4; 0.000741707; 0.272457; 1.01615; 1.00194; 1.00633
3.89286; 25.8173; 0.295184; 1.30989; 0.4; 0.00075394; 0.272457; 1.01612; 1.00192; 1.00632
3.89386; 25.831; 0.295574; 1.30985; 0.4; 0.000766127; 0.272457; 1.01609; 1.0019; 1.00631
3.89486; 25.8449; 0.295967; 1.30981; 0.4; 0.000778267; 0.272457; 1.01607; 1.00189; 1.0063
3.89586; 25.859; 0.296364; 1.30977; 0.4; 0.000790361; 0.272457; 1.01604; 1.00187; 1.00629
3.89686; 25.8733; 0.296764; 1.30974; 0.4; 0.000802408; 0.272457; 1.01601; 1.00185; 1.00629
3.89786; 25.8879; 0.297168; 1.30971; 0.4; 0.000814407; 0.272457; 1.01598; 1.00184; 1.00628
3.89886; 25.9027; 0.297575; 1.30968; 0.4; 0.000826358; 0.272457; 1.01596; 1.00182; 1.00627
3.89986; 25.9176; 0.297986; 1.30965; 0.4; 0.000838261; 0.272457; 1.01593; 1.0018; 1.00626
3.90086; 25.9328; 0.2984; 1.30963; 0.4; 0.000850115; 0.272457; 1.0159; 1.00179; 1.00625
3.90186; 25.9482; 0.298817; 1.3096; 0.4; 0.00086192; 0.272457; 1.01587; 1.00177; 1.00624
3.90286; 25.9639; 0.299238; 1.30958; 0.4; 0.000873676; 0.272457; 1.01584; 1.00176; 1.00623
3.90386; 25.9797; 0.299662; 1.30956; 0.4; 0.000885381; 0.272457; 1.01582; 1.00174; 1.00622
3.90486; 25.9957; 0.300089; 1.30955; 0.4; 0.000897037; 0.272457; 1.01579; 1.00172; 1.00621
3.90586; 26.012; 0.30052; 1.30953; 0.4; 0.000908641; 0.272457; 1.01576; 1.00171; 1.0062
3.90686; 26.0284; 0.300954; 1.30952; 0.4; 0.000920195; 0.272457; 1.01573; 1.00169; 1.00619
3.90786; 26.0451; 0.301391; 1.30951; 0.4; 0.000931697; 0.272457; 1.0157; 1.00167; 1.00618
3.90886; 26.062; 0.301831; 1.3095; 0.4; 0.000943148; 0.272457; 1.01568; 1.00165; 1.00617
3.90986; 26.0791; 0.302275; 1.30949; 0.4; 0.000954546; 0.272457; 1.01565; 1.00164; 1.00616
3.91086; 26.0963; 0.302722; 1.30949; 0.4; 0.000965892; 0.272457; 1.01562; 1.00162; 1.00615
3.91186; 26.1138; 0.303172; 1.30949; 0.4; 0.000977184; 0.272457; 1.01559; 1.0016; 1.00614
3.91286; 26.1315; 0.303625; 1.30949; 0.4; 0.000988424; 0.272457; 1.01556; 1.00159; 1.00613
3.91386; 26.1494; 0.304081; 1.30949; 0.4; 0.00099961; 0.272457; 1.01554; 1.00157; 1.00612
3.91486; 26.1675; 0.30454; 1.30949; 0.4; 0.00101074; 0.272457; 1.01551; 1.00155; 1.00611
3.91586; 26.1858; 0.305002; 1.3095; 0.4; 0.00102182; 0.272457; 1.01548; 1.00154; 1.0061
3.91686; 26.2043; 0.305467; 1.30951; 0.4; 0.00103284; 0.272457; 1.01545; 1.00152; 1.00609
3.91786; 26.223; 0.305936; 1.30952; 0.4; 0.00104381; 0.272457; 1.01542; 1.0015; 1.00608
3.91886; 26.2419; 0.306407; 1.30953; 0.4; 0.00105472; 0.272457; 1.01539; 1.00148; 1.00607
3.91986; 26.261; 0.306881; 1.30954; 0.4; 0.00106558; 0.272457; 1.01536; 1.00147; 1.00606
3.92086; 26.2802; 0.307358; 1.30956; 0.4; 0.00107638; 0.272457; 1.01534; 1.00145; 1.00605
3.92186; 26.2997; 0.307838; 1.30957; 0.4; 0.00108712; 0.272457; 1.01531; 1.00143; 1.00604
3.92286; 26.3194; 0.308321; 1.30959; 0.4; 0.00109781; 0.272457; 1.01528; 1.00142; 1.00603
3.92386; 26.3392; 0.308807; 1.30961; 0.4; 0.00110844; 0.272457; 1.01525; 1.0014; 1.00602
3.92486; 26.3593; 0.309295; 1.30963; 0.4; 0.00111902; 0.272457; 1.01522; 1.00138; 1.00601
3.92586; 26.3795; 0.309787; 1.30966; 0.4; 0.00112953; 0.272457; 1.01519; 1.00136; 1.00601
3.92686; 26.3999; 0.310281; 1.30968; 0.4; 0.00113999; 0.272457; 1.01516; 1.00135; 1.006
3.92786; 26.4206; 0.310778; 1.30971; 0.4; 0.00115039; 0.272457; 1.01514; 1.00133; 1.00599
3.92886; 26.4414; 0.311278; 1.30974; 0.4; 0.00116073; 0.272457; 1.01511; 1.00131; 1.00598
3.92986; 26.4623; 0.31178; 1.30977; 0.4; 0.00117101; 0.272457; 1.01508; 1.00129; 1.00597
3.93086; 26.4835; 0.312285; 1.30981; 0.4; 0.00118123; 0.272457; 1.01505; 1.00127; 1.00596
3.93186; 26.5049; 0.312793; 1.30984; 0.4; 0.00119139; 0.272457; 1.01502; 1.00126; 1.00595
3.93286; 26.5264; 0.313303; 1.30988; 0.4; 0.00120149; 0.272457; 1.01499; 1.00124; 1.00594
3.93386; 26.5481; 0.313816; 1.30992; 0.4; 0.00121154; 0.272457; 1.01496; 1.00122; 1.00592
3.93486; 26.57; 0.314331; 1.30996; 0.4; 0.00122152; 0.272457; 1.01493; 1.0012; 1.00591
3.93586; 26.5921; 0.314849; 1.31; 0.4; 0.00123144; 0.272457; 1.0149; 1.00119; 1.0059
3.93686; 26.6144; 0.31537; 1.31004; 0.4; 0.0012413; 0.272457; 1.01487; 1.00117; 1.00589
3.93786; 26.6368; 0.315893; 1.31009; 0.4; 0.0012511; 0.272457; 1.01484; 1.00115; 1.00588
3.93886; 26.6594; 0.316419; 1.31014; 0.4; 0.00126083; 0.272457; 1.01482; 1.00113; 1.00587
3.93986; 26.6822; 0.316947; 1.31019; 0.4; 0.00127051; 0.272457; 1.01479; 1.00111; 1.00586
3.94086; 26.7051; 0.317477; 1.31024; 0.4; 0.00128012; 0.272457; 1.01476; 1.0011; 1.00585
3.94186; 26.7283; 0.31801; 1.31029; 0.4; 0.00128967; 0.272457; 1.01473; 1.00108; 1.00584
3.94286; 26.7516; 0.318545; 1.31034; 0.4; 0.00129916; 0.272457; 1.0147; 1.00106; 1.00583
3.94386; 26.775; 0.319083; 1.3104; 0.4; 0.00130858; 0.272457; 1.01467; 1.00104; 1.00582
3.94486; 26.7987; 0.319623; 1.31045; 0.4; 0.00131794; 0.272457; 1.01464; 1.00102; 1.00581
3.94586; 26.8225; 0.320165; 1.31051; 0.4; 0.00132724; 0.272457; 1.01461; 1.001; 1.0058
3.94686; 26.8465; 0.32071; 1.31057; 0.4; 0.00133647; 0.272457; 1.01458; 1.00099; 1.00579
3.94786; 26.8706; 0.321256; 1.31063; 0.4; 0.00134564; 0.272457; 1.01455; 1.00097; 1.00578
3.94886; 26.8949; 0.321805; 1.3107; 0.4; 0.00135474; 0.272457; 1.01452; 1.00095; 1.00577
3.94986; 26.9194; 0.322356; 1.31076; 0.4; 0.00136378; 0.272457; 1.01449; 1.00093; 1.00576
3.95086; 26.944; 0.32291; 1.31083; 0.4; 0.00137276; 0.272457; 1.01446; 1.00091; 1.00575
3.95186; 26.9688; 0.323465; 1.3109; 0.4; 0.00138166; 0.272457; 1.01443; 1.00089; 1.00574
3.95286; 26.9937; 0.324023; 1.31096; 0.4; 0.00139051; 0.272457; 1.0144; 1.00088; 1.00573
3.95386; 27.0188; 0.324583; 1.31104; 0.4; 0.00139929; 0.272457; 1.01437; 1.00086; 1.00572
3.95486; 27.0441; 0.325144; 1.31111; 0.4; 0.001408; 0.272457; 1.01434; 1.00084; 1.00571
3.95586; 27.0695; 0.325708; 1.31118; 0.4; 0.00141664; 0.272457; 1.01431; 1.00082; 1.0057
3.95686; 27.0951; 0.326274; 1.31126; 0.4; 0.00142522; 0.272457; 1.01428; 1.0008; 1.00569
3.95786; 27.1208; 0.326842; 1.31133; 0.4; 0.00143374; 0.272457; 1.01425; 1.00078; 1.00568
3.95886; 27.1467; 0.327412; 1.31141; 0.4; 0.00144218; 0.272457; 1.01422; 1.00076; 1.00566
3.95986; 27.1728; 0.327984; 1.31149; 0.4; 0.00145056; 0.272457; 1.01419; 1.00074; 1.00565
3.96086; 27.1989; 0.328557; 1.31157; 0.4; 0.00145887; 0.272457; 1.01416; 1.00073; 1.00564
3.96186; 27.2253; 0.329133; 1.31165; 0.4; 0.00146712; 0.272457; 1.01413; 1.00071; 1.00563
3.96286; 27.2518; 0.32971; 1.31174; 0.4; 0.0014753; 0.272457; 1.0141; 1.00069; 1.00562
3.96386; 27.2784; 0.330289; 1.31182; 0.4; 0.0014834; 0.272457; 1.01407; 1.00067; 1.00561
3.96486; 27.3052; 0.33087; 1.31191; 0.4; 0.00149145; 0.272457; 1.01404; 1.00065; 1.0056
3.96586; 27.3321; 0.331453; 1.312; 0.4; 0.00149942; 0.272457; 1.01401; 1.00063; 1.00559
3.96686; 27.3591; 0.332038; 1.31209; 0.4; 0.00150732; 0.272457; 1.01398; 1.00061; 1.00558
3.96786; 27.3863; 0.332624; 1.31218; 0.4; 0.00151516; 0.272457; 1.01395; 1.00059; 1.00557
3.96886; 27.4137; 0.333212; 1.31227; 0.4; 0.00152292; 0.272457; 1.01392; 1.00057; 1.00556
3.96986; 27.4412; 0.333802; 1.31237; 0.4; 0.00153062; 0.272457; 1.01389; 1.00055; 1.00554
3.97086; 27.4688; 0.334393; 1.31246; 0.4; 0.00153825; 0.272457; 1.01386; 1.00053; 1.00553
3.97186; 27.4966; 0.334986; 1.31256; 0.4; 0.0015458; 0.272457; 1.01383; 1.00051; 1.00552
3.97286; 27.5244; 0.335581; 1.31265; 0.4; 0.00155329; 0.272457; 1.0138; 1.00049; 1.00551
3.97386; 27.5525; 0.336177; 1.31275; 0.4; 0.00156071; 0.272457; 1.01377; 1.00047; 1.0055
3.97486; 27.5806; 0.336774; 1.31285; 0.4; 0.00156806; 0.272457; 1.01374; 1.00046; 1.00549
3.97586; 27.6089; 0.337373; 1.31295; 0.4; 0.00157534; 0.272457; 1.01371; 1.00044; 1.00548
3.97686; 27.6373; 0.337974; 1.31306; 0.4; 0.00158254; 0.272457; 1.01368; 1.00042; 1.00547
3.97785; 27.6659; 0.338576; 1.31316; 0.4; 0.00158968; 0.272457; 1.01365; 1.0004; 1.00545
3.97885; 27.6946; 0.33918; 1.31327; 0.4; 0.00159675; 0.272457; 1.01362; 1.00038; 1.00544
3.97985; 27.7234; 0.339785; 1.31337; 0.4; 0.00160374; 0.272457; 1.01359; 1.00036; 1.00543
3.98085; 27.7523; 0.340391; 1.31348; 0.4; 0.00161067; 0.272457; 1.01355; 1.00034; 1.00542
3.98185; 27.7814; 0.340999; 1.31359; 0.4; 0.00161752; 0.272457; 1.01352; 1.00032; 1.00541
3.98285; 27.8105; 0.341608; 1.3137; 0.4; 0.0016243; 0.272457; 1.01349; 1.0003; 1.0054
3.98385; 27.8398; 0.342218; 1.31381; 0.4; 0.00163101; 0.272457; 1.01346; 1.00028; 1.00539
3.98485; 27.8693; 0.34283; 1.31393; 0.4; 0.00163765; 0.272457; 1.01343; 1.00026; 1.00537
3.98585; 27.8988; 0.343443; 1.31404; 0.4; 0.00164422; 0.272457; 1.0134; 1.00024; 1.00536
3.98685; 27.9284; 0.344057; 1.31415; 0.4; 0.00165071; 0.272457; 1.01337; 1.00022; 1.00535
3.98785; 27.9582; 0.344672; 1.31427; 0.4; 0.00165713; 0.272457; 1.01334; 1.0002; 1.00534
3.98885; 27.9881; 0.345288; 1.31439; 0.4; 0.00166348; 0.272457; 1.01331; 1.00018; 1.00533
3.98985; 28.0181; 0.345906; 1.31451; 0.4; 0.00166976; 0.272457; 1.01328; 1.00016; 1.00531
3.99085; 28.0482; 0.346525; 1.31463; 0.4; 0.00167597; 0.272457; 1.01325; 1.00014; 1.0053
3.99185; 28.0784; 0.347145; 1.31475; 0.4; 0.0016821; 0.272457; 1.01321; 1.00012; 1.00529
3.99285; 28.1088; 0.347765; 1.31487; 0.4; 0.00168816; 0.272457; 1.01318; 1.0001; 1.00528
3.99385; 28.1392; 0.348387; 1.31499; 0.4; 0.00169415; 0.272457; 1.01315; 1.00007; 1.00527
3.99485; 28.1698; 0.34901; 1.31512; 0.4; 0.00170006; 0.272457; 1.01312; 1.00005; 1.00526
3.99585; 28.2004; 0.349634; 1.31524; 0.4; 0.0017059; 0.272457; 1.01309; 1.00003; 1.00524
3.99685; 28.2312; 0.350259; 1.31537; 0.4; 0.00171167; 0.272457; 1.01306; 1.00001; 1.00523
3.99785; 28.262; 0.350885; 1.3155; 0.4; 0.00171736; 0.272457; 1.01303; 0.999993; 1.00522
3.99885; 28.293; 0.351512; 1.31563; 0.4; 0.00172298; 0.272457; 1.013; 0.999972; 1.00521
3.99985; 28.3241; 0.352139; 1.31576; 0.4; 0.00172853; 0.272457; 1.01297; 0.999951; 1.0052
4.00085; 28.3552; 0.352768; 1.31589; 0.4; 0.001734; 0.272457; 1.01293; 0.999931; 1.00518
4.00185; 28.3865; 0.353397; 1.31602; 0.4; 0.0017394; 0.272457; 1.0129; 0.99991; 1.00517
4.00285; 28.4179; 0.354027; 1.31616; 0.4; 0.00174473; 0.272457; 1.01287; 0.999889; 1.00516
4.00385; 28.4493; 0.354658; 1.31629; 0.4; 0.00174998; 0.272457; 1.01284; 0.999868; 1.00515
4.00485; 28.4809; 0.355289; 1.31643; 0.4; 0.00175516; 0.272457; 1.01281; 0.999847; 1.00513
4.00585; 28.5125; 0.355922; 1.31656; 0.4; 0.00176027; 0.272457; 1.01278; 0.999826; 1.00512
4.00685; 28.5442; 0.356555; 1.3167; 0.4; 0.0017653; 0.272457; 1.01275; 0.999805; 1.00511
4.00785; 28.576; 0.357189; 1.31684; 0.4; 0.00177025; 0.272457; 1.01271; 0.999784; 1.0051
4.00885; 28.608; 0.357823; 1.31698; 0.4; 0.00177513; 0.272457; 1.01268; 0.999763; 1.00508
4.00985; 28.6399; 0.358458; 1.31712; 0.4; 0.00177994; 0.272457; 1.01265; 0.999742; 1.00507
4.01085; 28.672; 0.359093; 1.31726; 0.4; 0.00178467; 0.272457; 1.01262; 0.999721; 1.00506
4.01185; 28.7042; 0.359729; 1.31741; 0.4; 0.00178933; 0.272457; 1.01259; 0.9997; 1.00505
4.01285; 28.7365; 0.360366; 1.31755; 0.4; 0.00179392; 0.272457; 1.01256; 0.999678; 1.00503
4.01385; 28.7688; 0.361003; 1.31769; 0.4; 0.00179843; 0.272457; 1.01252; 0.999657; 1.00502
4.01485; 28.8012; 0.361641; 1.31784; 0.4; 0.00180286; 0.272457; 1.01249; 0.999636; 1.00501
4.01585; 28.8337; 0.362279; 1.31799; 0.4; 0.00180722; 0.272457; 1.01246; 0.999614; 1.005
4.01685; 28.8663; 0.362918; 1.31814; 0.4; 0.0018115; 0.272457; 1.01243; 0.999593; 1.00498
4.01785; 28.8989; 0.363557; 1.31828; 0.4; 0.00181571; 0.272457; 1.0124; 0.999571; 1.00497
4.01885; 28.9316; 0.364196; 1.31843; 0.4; 0.00181985; 0.272457; 1.01237; 0.99955; 1.00496
4.01985; 28.9644; 0.364836; 1.31859; 0.4; 0.00182391; 0.272457; 1.01233; 0.999528; 1.00495
4.02085; 28.9973; 0.365476; 1.31874; 0.4; 0.0018279; 0.272457; 1.0123; 0.999507; 1.00493
4.02185; 29.0302; 0.366116; 1.31889; 0.4; 0.00183181; 0.272457; 1.01227; 0.999485; 1.00492
4.02285; 29.0632; 0.366756; 1.31904; 0.4; 0.00183564; 0.272457; 1.01224; 0.999464; 1.00491
4.02385; 29.0963; 0.367397; 1.3192; 0.4; 0.0018394; 0.272457; 1.01221; 0.999442; 1.00489
4.02485; 29.1294; 0.368038; 1.31936; 0.4; 0.00184309; 0.272457; 1.01217; 0.99942; 1.00488
4.02585; 29.1626; 0.36868; 1.31951; 0.4; 0.0018467; 0.272457; 1.01214; 0.999398; 1.00487
4.02685; 29.1959; 0.369321; 1.31967; 0.4; 0.00185023; 0.272457; 1.01211; 0.999377; 1.00486
4.02785; 29.2293; 0.369963; 1.31983; 0.4; 0.00185369; 0.272457; 1.01208; 0.999355; 1.00484
4.02885; 29.2627; 0.370605; 1.31999; 0.4; 0.00185708; 0.272457; 1.01205; 0.999333; 1.00483
4.02985; 29.2961; 0.371246; 1.32015; 0.4; 0.00186039; 0.272457; 1.01202; 0.999311; 1.00482
4.03085; 29.3296; 0.371888; 1.32031; 0.4; 0.00186362; 0.272457; 1.01198; 0.999289; 1.0048
4.03185; 29.3632; 0.37253; 1.32047; 0.4; 0.00186678; 0.272457; 1.01195; 0.999267; 1.00479
4.03285; 29.3968; 0.373172; 1.32064; 0.4; 0.00186987; 0.272457; 1.01192; 0.999245; 1.00478
4.03385; 29.4305; 0.373814; 1.3208; 0.4; 0.00187288; 0.272457; 1.01189; 0.999223; 1.00476
4.03485; 29.4643; 0.374456; 1.32097; 0.4; 0.00187581; 0.272457; 1.01185; 0.999201; 1.00475
4.03585; 29.498; 0.375098; 1.32113; 0.4; 0.00187867; 0.272457; 1.01182; 0.999179; 1.00474
4.03685; 29.5319; 0.37574; 1.3213; 0.4; 0.00188145; 0.272457; 1.01179; 0.999157; 1.00472
4.03785; 29.5658; 0.376382; 1.32147; 0.4; 0.00188416; 0.272457; 1.01176; 0.999134; 1.00471
4.03885; 29.5997; 0.377024; 1.32163; 0.4; 0.0018868; 0.272457; 1.01173; 0.999112; 1.0047
4.03985; 29.6337; 0.377665; 1.3218; 0.4; 0.00188935; 0.272457; 1.01169; 0.99909; 1.00468
4.04085; 29.6677; 0.378306; 1.32197; 0.4; 0.00189184; 0.272457; 1.01166; 0.999068; 1.00467
4.04185; 29.7018; 0.378947; 1.32215; 0.4; 0.00189425; 0.272457; 1.01163; 0.999045; 1.00466
4.04285; 29.7359; 0.379588; 1.32232; 0.4; 0.00189658; 0.272457; 1.0116; 0.999023; 1.00464
4.04385; 29.7701; 0.380229; 1.32249; 0.4; 0.00189884; 0.272457; 1.01157; 0.999001; 1.00463
4.04485; 29.8043; 0.380869; 1.32267; 0.4; 0.00190102; 0.272457; 1.01153; 0.998978; 1.00462
4.04585; 29.8385; 0.381509; 1.32284; 0.4; 0.00190313; 0.272457; 1.0115; 0.998956; 1.0046
4.04685; 29.8728; 0.382149; 1.32302; 0.4; 0.00190517; 0.272457; 1.01147; 0.998933; 1.00459
4.04785; 29.9071; 0.382788; 1.32319; 0.4; 0.00190712; 0.272457; 1.01144; 0.998911; 1.00457
4.04885; 29.9415; 0.383427; 1.32337; 0.4; 0.00190901; 0.272457; 1.0114; 0.998888; 1.00456
4.04985; 29.9758; 0.384066; 1.32355; 0.4; 0.00191082; 0.272457; 1.01137; 0.998866; 1.00455
4.05085; 30.0103; 0.384704; 1.32373; 0.4; 0.00191255; 0.272457; 1.01134; 0.998843; 1.00453
4.05185; 30.0447; 0.385342; 1.32391; 0.4; 0.00191421; 0.272457; 1.01131; 0.99882; 1.00452
4.05285; 30.0792; 0.385979; 1.32409; 0.4; 0.0019158; 0.272457; 1.01128; 0.998798; 1.00451
4.05385; 30.1137; 0.386616; 1.32427; 0.4; 0.00191731; 0.272457; 1.01124; 0.998775; 1.00449
4.05485; 30.1482; 0.387252; 1.32445; 0.4; 0.00191875; 0.272457; 1.01121; 0.998753; 1.00448
4.05585; 30.1827; 0.387888; 1.32464; 0.4; 0.00192011; 0.272457; 1.01118; 0.99873; 1.00446
4.05685; 30.2173; 0.388523; 1.32482; 0.4; 0.0019214; 0.272457; 1.01115; 0.998707; 1.00445
4.05785; 30.2519; 0.389157; 1.32501; 0.4; 0.00192261; 0.272457; 1.01111; 0.998684; 1.00444
4.05885; 30.2865; 0.389791; 1.32519; 0.4; 0.00192375; 0.272457; 1.01108; 0.998662; 1.00442
4.05985; 30.3212; 0.390425; 1.32538; 0.4; 0.00192482; 0.272457; 1.01105; 0.998639; 1.00441
4.06085; 30.3558; 0.391057; 1.32556; 0.4; 0.00192581; 0.272457; 1.01102; 0.998616; 1.00439
4.06185; 30.3905; 0.391689; 1.32575; 0.4; 0.00192673; 0.272457; 1.01098; 0.998593; 1.00438
4.06285; 30.4252; 0.392321; 1.32594; 0.4; 0.00192757; 0.272457; 1.01095; 0.99857; 1.00437
4.06385; 30.4599; 0.392951; 1.32613; 0.4; 0.00192834; 0.272457; 1.01092; 0.998547; 1.00435
4.06485; 30.4946; 0.393581; 1.32632; 0.4; 0.00192904; 0.272457; 1.01089; 0.998524; 1.00434
4.06585; 30.5293; 0.39421; 1.32651; 0.4; 0.00192966; 0.272457; 1.01086; 0.998502; 1.00432
4.06685; 30.5641; 0.394838; 1.32671; 0.4; 0.00193021; 0.272457; 1.01082; 0.998479; 1.00431
4.06785; 30.5988; 0.395465; 1.3269; 0.4; 0.00193069; 0.272457; 1.01079; 0.998456; 1.0043
4.06885; 30.6336; 0.396092; 1.32709; 0.4; 0.00193109; 0.272457; 1.01076; 0.998433; 1.00428
4.06985; 30.6683; 0.396717; 1.32729; 0.4; 0.00193142; 0.272457; 1.01073; 0.99841; 1.00427
4.07085; 30.7031; 0.397342; 1.32748; 0.4; 0.00193168; 0.272457; 1.01069; 0.998387; 1.00425
4.07185; 30.7379; 0.397966; 1.32768; 0.4; 0.00193186; 0.272457; 1.01066; 0.998364; 1.00424
4.07285; 30.7727; 0.398589; 1.32787; 0.4; 0.00193197; 0.272457; 1.01063; 0.998341; 1.00422
4.07385; 30.8074; 0.399211; 1.32807; 0.4; 0.00193201; 0.272457; 1.0106; 0.998318; 1.00421
4.07485; 30.8422; 0.399832; 1.32827; 0.4; 0.00193198; 0.272457; 1.01057; 0.998295; 1.0042
4.07585; 30.877; 0.400452; 1.32847; 0.4; 0.00193187; 0.272457; 1.01053; 0.998272; 1.00418
4.07685; 30.9118; 0.40107; 1.32867; 0.4; 0.00193169; 0.272457; 1.0105; 0.998248; 1.00417
4.07785; 30.9465; 0.401688; 1.32887; 0.4; 0.00193144; 0.272457; 1.01047; 0.998225; 1.00415
4.07885; 30.9813; 0.402305; 1.32907; 0.4; 0.00193112; 0.272457; 1.01044; 0.998202; 1.00414
4.07985; 31.016; 0.402921; 1.32927; 0.4; 0.00193072; 0.272457; 1.0104; 0.998179; 1.00412
4.08085; 31.0508; 0.403535; 1.32948; 0.4; 0.00193025; 0.272457; 1.01037; 0.998156; 1.00411
4.08185; 31.0855; 0.404149; 1.32968; 0.4; 0.00192972; 0.272457; 1.01034; 0.998133; 1.0041
4.08285; 31.1203; 0.404761; 1.32988; 0.4; 0.0019291; 0.272457; 1.01031; 0.99811; 1.00408
4.08385; 31.155; 0.405372; 1.33009; 0.4; 0.00192842; 0.272457; 1.01028; 0.998087; 1.00407
4.08485; 31.1897; 0.405982; 1.33029; 0.4; 0.00192767; 0.272457; 1.01024; 0.998064; 1.00405
4.08585; 31.2244; 0.406591; 1.3305; 0.4; 0.00192685; 0.272457; 1.01021; 0.99804; 1.00404
4.08685; 31.2591; 0.407198; 1.33071; 0.4; 0.00192595; 0.272457; 1.01018; 0.998017; 1.00402
4.08785; 31.2937; 0.407804; 1.33091; 0.4; 0.00192498; 0.272457; 1.01015; 0.997994; 1.00401
4.08885; 31.3284; 0.408409; 1.33112; 0.4; 0.00192395; 0.272457; 1.01012; 0.997971; 1.00399
4.08985; 31.363; 0.409013; 1.33133; 0.4; 0.00192284; 0.272457; 1.01008; 0.997948; 1.00398
4.09085; 31.3976; 0.409615; 1.33154; 0.4; 0.00192166; 0.272457; 1.01005; 0.997925; 1.00397
4.09185; 31.4322; 0.410216; 1.33175; 0.4; 0.00192041; 0.272457; 1.01002; 0.997901; 1.00395
4.09285; 31.4667; 0.410815; 1.33196; 0.4; 0.0019191; 0.272457; 1.00999; 0.997878; 1.00394
4.09385; 31.5013; 0.411413; 1.33218; 0.4; 0.00191771; 0.272457; 1.00996; 0.997855; 1.00392
4.09485; 31.5358; 0.41201; 1.33239; 0.4; 0.00191625; 0.272457; 1.00992; 0.997832; 1.00391
4.09585; 31.5702; 0.412605; 1.3326; 0.4; 0.00191472; 0.272457; 1.00989; 0.997809; 1.00389
4.09685; 31.6047; 0.413199; 1.33282; 0.4; 0.00191313; 0.272457; 1.00986; 0.997786; 1.00388
4.09785; 31.6391; 0.413791; 1.33303; 0.4; 0.00191146; 0.272457; 1.00983; 0.997763; 1.00386
4.09885; 31.6735; 0.414382; 1.33325; 0.4; 0.00190973; 0.272457; 1.0098; 0.997739; 1.00385
4.09985; 31.7079; 0.414971; 1.33346; 0.4; 0.00190792; 0.272457; 1.00977; 0.997716; 1.00383
4.10085; 31.7422; 0.415559; 1.33368; 0.4; 0.00190605; 0.272457; 1.00973; 0.997693; 1.00382
4.10185; 31.7765; 0.416145; 1.3339; 0.4; 0.00190411; 0.272457; 1.0097; 0.99767; 1.00381
4.10285; 31.8107; 0.41673; 1.33412; 0.4; 0.0019021; 0.272457; 1.00967; 0.997647; 1.00379
4.10385; 31.845; 0.417313; 1.33433; 0.4; 0.00190002; 0.272457; 1.00964; 0.997624; 1.00378
4.10485; 31.8791; 0.417894; 1.33455; 0.4; 0.00189788; 0.272457; 1.00961; 0.997601; 1.00376
4.10585; 31.9133; 0.418474; 1.33477; 0.4; 0.00189566; 0.272457; 1.00958; 0.997578; 1.00375
4.10685; 31.9474; 0.419052; 1.33499; 0.4; 0.00189338; 0.272457; 1.00954; 0.997555; 1.00373
4.10785; 31.9814; 0.419628; 1.33522; 0.4; 0.00189104; 0.272457; 1.00951; 0.997532; 1.00372
4.10885; 32.0155; 0.420203; 1.33544; 0.4; 0.00188862; 0.272457; 1.00948; 0.997509; 1.0037
4.10985; 32.0494; 0.420776; 1.33566; 0.4; 0.00188614; 0.272457; 1.00945; 0.997486; 1.00369
4.11085; 32.0834; 0.421347; 1.33588; 0.4; 0.00188359; 0.272457; 1.00942; 0.997463; 1.00367
4.11185; 32.1172; 0.421917; 1.33611; 0.4; 0.00188098; 0.272457; 1.00939; 0.99744; 1.00366
4.11285; 32.1511; 0.422485; 1.33633; 0.4; 0.00187829; 0.272457; 1.00936; 0.997417; 1.00364
4.11385; 32.1849; 0.423051; 1.33656; 0.4; 0.00187555; 0.272457; 1.00933; 0.997394; 1.00363
4.11485; 32.2186; 0.423615; 1.33678; 0.4; 0.00187273; 0.272457; 1.00929; 0.997371; 1.00362
4.11585; 32.2523; 0.424177; 1.33701; 0.4; 0.00186986; 0.272457; 1.00926; 0.997348; 1.0036
4.11685; 32.2859; 0.424737; 1.33724; 0.4; 0.00186691; 0.272457; 1.00923; 0.997325; 1.00359
4.11785; 32.3195; 0.425296; 1.33747; 0.4; 0.0018639; 0.272457; 1.0092; 0.997303; 1.00357
4.11884; 32.353; 0.425853; 1.33769; 0.4; 0.00186083; 0.272457; 1.00917; 0.99728; 1.00356
4.11984; 32.3865; 0.426407; 1.33792; 0.4; 0.00185769; 0.272457; 1.00914; 0.997257; 1.00354
4.12084; 32.4199; 0.42696; 1.33815; 0.4; 0.00185448; 0.272457; 1.00911; 0.997234; 1.00353
4.12184; 32.4532; 0.427511; 1.33838; 0.4; 0.00185121; 0.272457; 1.00908; 0.997212; 1.00351
4.12284; 32.4865; 0.42806; 1.33861; 0.4; 0.00184788; 0.272457; 1.00905; 0.997189; 1.0035
4.12384; 32.5198; 0.428607; 1.33884; 0.4; 0.00184449; 0.272457; 1.00902; 0.997166; 1.00348
4.12484; 32.5529; 0.429152; 1.33908; 0.4; 0.00184103; 0.272457; 1.00899; 0.997143; 1.00347
4.12584; 32.586; 0.429696; 1.33931; 0.4; 0.0018375; 0.272457; 1.00895; 0.997121; 1.00346
4.12684; 32.6191; 0.430237; 1.33954; 0.4; 0.00183392; 0.272457; 1.00892; 0.997098; 1.00344
4.12784; 32.6521; 0.430775; 1.33978; 0.4; 0.00183027; 0.272457; 1.00889; 0.997076; 1.00343
4.12884; 32.685; 0.431312; 1.34001; 0.4; 0.00182656; 0.272457; 1.00886; 0.997053; 1.00341
4.12984; 32.7178; 0.431847; 1.34024; 0.4; 0.00182278; 0.272457; 1.00883; 0.997031; 1.0034
4.13084; 32.7506; 0.43238; 1.34048; 0.4; 0.00181894; 0.272457; 1.0088; 0.997008; 1.00338
4.13184; 32.7833; 0.43291; 1.34072; 0.4; 0.00181505; 0.272457; 1.00877; 0.996986; 1.00337
4.13284; 32.8159; 0.433439; 1.34095; 0.4; 0.00181109; 0.272457; 1.00874; 0.996963; 1.00336
4.13384; 32.8485; 0.433965; 1.34119; 0.4; 0.00180706; 0.272457; 1.00871; 0.996941; 1.00334
4.13484; 32.881; 0.434489; 1.34143; 0.4; 0.00180298; 0.272457; 1.00868; 0.996919; 1.00333
4.13584; 32.9134; 0.435012; 1.34167; 0.4; 0.00179884; 0.272457; 1.00865; 0.996897; 1.00331
4.13684; 32.9458; 0.435531; 1.3419; 0.4; 0.00179463; 0.272457; 1.00862; 0.996874; 1.0033
4.13784; 32.978; 0.436049; 1.34214; 0.4; 0.00179037; 0.272457; 1.00859; 0.996852; 1.00328
4.13884; 33.0102; 0.436564; 1.34238; 0.4; 0.00178604; 0.272457; 1.00856; 0.99683; 1.00327
4.13984; 33.0423; 0.437078; 1.34262; 0.4; 0.00178166; 0.272457; 1.00853; 0.996808; 1.00326
4.14084; 33.0743; 0.437589; 1.34286; 0.4; 0.00177721; 0.272457; 1.0085; 0.996786; 1.00324
4.14184; 33.1063; 0.438097; 1.34311; 0.4; 0.00177271; 0.272457; 1.00847; 0.996764; 1.00323
4.14284; 33.1382; 0.438603; 1.34335; 0.4; 0.00176815; 0.272457; 1.00844; 0.996742; 1.00321
4.14384; 33.17; 0.439107; 1.34359; 0.4; 0.00176352; 0.272457; 1.00841; 0.99672; 1.0032
4.14484; 33.2017; 0.439609; 1.34383; 0.4; 0.00175884; 0.272457; 1.00839; 0.996698; 1.00318
4.14584; 33.2333; 0.440108; 1.34408; 0.4; 0.00175411; 0.272457; 1.00836; 0.996676; 1.00317
4.14684; 33.2648; 0.440605; 1.34432; 0.4; 0.00174931; 0.272457; 1.00833; 0.996655; 1.00316
4.14784; 33.2962; 0.4411; 1.34457; 0.4; 0.00174446; 0.272457; 1.0083; 0.996633; 1.00314
4.14884; 33.3276; 0.441592; 1.34481; 0.4; 0.00173954; 0.272457; 1.00827; 0.996611; 1.00313
4.14984; 33.3589; 0.442082; 1.34506; 0.4; 0.00173458; 0.272457; 1.00824; 0.99659; 1.00311
4.15084; 33.39; 0.44257; 1.3453; 0.4; 0.00172955; 0.272457; 1.00821; 0.996568; 1.0031
4.15184; 33.4211; 0.443055; 1.34555; 0.4; 0.00172447; 0.272457; 1.00818; 0.996547; 1.00309
4.15284; 33.4521; 0.443537; 1.34579; 0.4; 0.00171933; 0.272457; 1.00815; 0.996525; 1.00307
4.15384; 33.483; 0.444017; 1.34604; 0.4; 0.00171414; 0.272457; 1.00812; 0.996504; 1.00306
4.15484; 33.5138; 0.444495; 1.34629; 0.4; 0.00170889; 0.272457; 1.0081; 0.996482; 1.00304
4.15584; 33.5445; 0.44497; 1.34654; 0.4; 0.00170358; 0.272457; 1.00807; 0.996461; 1.00303
4.15684; 33.5752; 0.445443; 1.34679; 0.4; 0.00169822; 0.272457; 1.00804; 0.99644; 1.00302
4.15784; 33.6057; 0.445913; 1.34703; 0.4; 0.0016928; 0.272457; 1.00801; 0.996419; 1.003
4.15884; 33.6361; 0.446381; 1.34728; 0.4; 0.00168733; 0.272457; 1.00798; 0.996398; 1.00299
4.15984; 33.6664; 0.446846; 1.34753; 0.4; 0.00168181; 0.272457; 1.00795; 0.996377; 1.00298
4.16084; 33.6966; 0.447308; 1.34778; 0.4; 0.00167623; 0.272457; 1.00793; 0.996356; 1.00296
4.16184; 33.7268; 0.447768; 1.34804; 0.4; 0.0016706; 0.272457; 1.0079; 0.996335; 1.00295
4.16284; 33.7568; 0.448226; 1.34829; 0.4; 0.00166491; 0.272457; 1.00787; 0.996314; 1.00294
4.16384; 33.7867; 0.448681; 1.34854; 0.4; 0.00165918; 0.272457; 1.00784; 0.996293; 1.00292
4.16484; 33.8165; 0.449133; 1.34879; 0.4; 0.00165339; 0.272457; 1.00782; 0.996273; 1.00291
4.16584; 33.8462; 0.449582; 1.34904; 0.4; 0.00164754; 0.272457; 1.00779; 0.996252; 1.00289
4.16684; 33.8758; 0.45003; 1.3493; 0.4; 0.00164165; 0.272457; 1.00776; 0.996232; 1.00288
4.16784; 33.9053; 0.450474; 1.34955; 0.4; 0.0016357; 0.272457; 1.00773; 0.996211; 1.00287
4.16884; 33.9347; 0.450916; 1.3498; 0.4; 0.0016297; 0.272457; 1.00771; 0.996191; 1.00286
4.16984; 33.964; 0.451355; 1.35006; 0.4; 0.00162365; 0.272457; 1.00768; 0.99617; 1.00284
4.17084; 33.9932; 0.451791; 1.35031; 0.4; 0.00161755; 0.272457; 1.00765; 0.99615; 1.00283
4.17184; 34.0222; 0.452225; 1.35057; 0.4; 0.0016114; 0.272457; 1.00763; 0.99613; 1.00282
4.17284; 34.0512; 0.452656; 1.35082; 0.4; 0.0016052; 0.272457; 1.0076; 0.99611; 1.0028
4.17384; 34.08; 0.453084; 1.35108; 0.4; 0.00159895; 0.272457; 1.00757; 0.99609; 1.00279
4.17484; 34.1087; 0.45351; 1.35133; 0.4; 0.00159265; 0.272457; 1.00754; 0.99607; 1.00278
4.17584; 34.1374; 0.453932; 1.35159; 0.4; 0.0015863; 0.272457; 1.00752; 0.99605; 1.00276
4.17684; 34.1659; 0.454352; 1.35184; 0.4; 0.0015799; 0.272457; 1.00749; 0.99603; 1.00275
4.17784; 34.1942; 0.45477; 1.3521; 0.4; 0.00157345; 0.272457; 1.00747; 0.99601; 1.00274
4.17884; 34.2225; 0.455184; 1.35236; 0.4; 0.00156695; 0.272457; 1.00744; 0.995991; 1.00272
4.17984; 34.2506; 0.455596; 1.35261; 0.4; 0.00156041; 0.272457; 1.00741; 0.995971; 1.00271
4.18084; 34.2787; 0.456005; 1.35287; 0.4; 0.00155382; 0.272457; 1.00739; 0.995952; 1.0027
4.18184; 34.3066; 0.456411; 1.35313; 0.4; 0.00154718; 0.272457; 1.00736; 0.995932; 1.00269
4.18284; 34.3344; 0.456814; 1.35339; 0.4; 0.00154049; 0.272457; 1.00734; 0.995913; 1.00267
4.18384; 34.362; 0.457215; 1.35365; 0.4; 0.00153376; 0.272457; 1.00731; 0.995894; 1.00266
4.18484; 34.3896; 0.457612; 1.35391; 0.4; 0.00152698; 0.272457; 1.00728; 0.995875; 1.00265
4.18584; 34.417; 0.458007; 1.35416; 0.4; 0.00152016; 0.272457; 1.00726; 0.995856; 1.00264
4.18684; 34.4443; 0.458399; 1.35442; 0.4; 0.00151329; 0.272457; 1.00723; 0.995837; 1.00262
4.18784; 34.4715; 0.458788; 1.35468; 0.4; 0.00150637; 0.272457; 1.00721; 0.995818; 1.00261
4.18884; 34.4985; 0.459174; 1.35494; 0.4; 0.00149941; 0.272457; 1.00718; 0.995799; 1.0026
4.18984; 34.5255; 0.459558; 1.3552; 0.4; 0.00149241; 0.272457; 1.00716; 0.99578; 1.00259
4.19084; 34.5523; 0.459938; 1.35546; 0.4; 0.00148536; 0.272457; 1.00713; 0.995762; 1.00257
4.19184; 34.5789; 0.460316; 1.35572; 0.4; 0.00147826; 0.272457; 1.00711; 0.995743; 1.00256
4.19284; 34.6055; 0.46069; 1.35598; 0.4; 0.00147113; 0.272457; 1.00708; 0.995725; 1.00255
4.19384; 34.6319; 0.461062; 1.35625; 0.4; 0.00146395; 0.272457; 1.00706; 0.995706; 1.00254
4.19484; 34.6582; 0.461431; 1.35651; 0.4; 0.00145672; 0.272457; 1.00704; 0.995688; 1.00253
4.19584; 34.6844; 0.461797; 1.35677; 0.4; 0.00144946; 0.272457; 1.00701; 0.99567; 1.00251
4.19684; 34.7104; 0.462159; 1.35703; 0.4; 0.00144215; 0.272457; 1.00699; 0.995652; 1.0025
4.19784; 34.7363; 0.462519; 1.35729; 0.4; 0.0014348; 0.272457; 1.00696; 0.995634; 1.00249
4.19884; 34.762; 0.462876; 1.35755; 0.4; 0.00142741; 0.272457; 1.00694; 0.995616; 1.00248
4.19984; 34.7877; 0.46323; 1.35782; 0.4; 0.00141997; 0.272457; 1.00692; 0.995598; 1.00247
4.20084; 34.8131; 0.463581; 1.35808; 0.4; 0.0014125; 0.272457; 1.00689; 0.995581; 1.00246
4.20184; 34.8385; 0.463929; 1.35834; 0.4; 0.00140499; 0.272457; 1.00687; 0.995563; 1.00244
4.20284; 34.8637; 0.464274; 1.3586; 0.4; 0.00139743; 0.272457; 1.00685; 0.995546; 1.00243
4.20384; 34.8888; 0.464616; 1.35886; 0.4; 0.00138984; 0.272457; 1.00682; 0.995529; 1.00242
4.20484; 34.9138; 0.464955; 1.35913; 0.4; 0.00138221; 0.272457; 1.0068; 0.995511; 1.00241
4.20584; 34.9386; 0.46529; 1.35939; 0.4; 0.00137453; 0.272457; 1.00678; 0.995494; 1.0024
4.20684; 34.9632; 0.465623; 1.35965; 0.4; 0.00136682; 0.272457; 1.00675; 0.995477; 1.00239
4.20784; 34.9878; 0.465953; 1.35992; 0.4; 0.00135907; 0.272457; 1.00673; 0.99546; 1.00238
4.20884; 35.0122; 0.46628; 1.36018; 0.4; 0.00135129; 0.272457; 1.00671; 0.995443; 1.00237
4.20984; 35.0364; 0.466603; 1.36044; 0.4; 0.00134346; 0.272457; 1.00669; 0.995427; 1.00235
4.21084; 35.0605; 0.466924; 1.36071; 0.4; 0.0013356; 0.272457; 1.00666; 0.99541; 1.00234
4.21184; 35.0845; 0.467242; 1.36097; 0.4; 0.0013277; 0.272457; 1.00664; 0.995394; 1.00233
4.21284; 35.1083; 0.467556; 1.36123; 0.4; 0.00131976; 0.272457; 1.00662; 0.995377; 1.00232
4.21384; 35.132; 0.467867; 1.3615; 0.4; 0.00131179; 0.272457; 1.0066; 0.995361; 1.00231
4.21484; 35.1556; 0.468176; 1.36176; 0.4; 0.00130378; 0.272457; 1.00658; 0.995345; 1.0023
4.21584; 35.1789; 0.468481; 1.36202; 0.4; 0.00129574; 0.272457; 1.00656; 0.995329; 1.00229
4.21684; 35.2022; 0.468783; 1.36229; 0.4; 0.00128766; 0.272457; 1.00653; 0.995313; 1.00228
4.21784; 35.2253; 0.469082; 1.36255; 0.4; 0.00127955; 0.272457; 1.00651; 0.995297; 1.00227
4.21884; 35.2483; 0.469378; 1.36281; 0.4; 0.0012714; 0.272457; 1.00649; 0.995281; 1.00226
4.21984; 35.2711; 0.469671; 1.36308; 0.4; 0.00126322; 0.272457; 1.00647; 0.995266; 1.00225
4.22084; 35.2937; 0.46996; 1.36334; 0.4; 0.00125501; 0.272457; 1.00645; 0.99525; 1.00224
4.22184; 35.3163; 0.470246; 1.36361; 0.4; 0.00124676; 0.272457; 1.00643; 0.995235; 1.00223
4.22284; 35.3386; 0.47053; 1.36387; 0.4; 0.00123848; 0.272457; 1.00641; 0.995219; 1.00222
4.22384; 35.3608; 0.47081; 1.36413; 0.4; 0.00123016; 0.272457; 1.00639; 0.995204; 1.00221
4.22484; 35.3829; 0.471087; 1.3644; 0.4; 0.00122182; 0.272457; 1.00637; 0.995189; 1.0022
4.22584; 35.4048; 0.471361; 1.36466; 0.4; 0.00121344; 0.272457; 1.00635; 0.995174; 1.00219
4.22684; 35.4266; 0.471632; 1.36492; 0.4; 0.00120503; 0.272457; 1.00633; 0.99516; 1.00218
4.22784; 35.4482; 0.471899; 1.36519; 0.4; 0.00119659; 0.272457; 1.00631; 0.995145; 1.00217
4.22884; 35.4697; 0.472163; 1.36545; 0.4; 0.00118812; 0.272457; 1.00629; 0.99513; 1.00216
4.22984; 35.491; 0.472425; 1.36571; 0.4; 0.00117962; 0.272457; 1.00627; 0.995116; 1.00215
4.23084; 35.5121; 0.472683; 1.36597; 0.4; 0.00117109; 0.272457; 1.00625; 0.995102; 1.00214
4.23184; 35.5331; 0.472937; 1.36624; 0.4; 0.00116253; 0.272457; 1.00623; 0.995088; 1.00213
4.23284; 35.554; 0.473189; 1.3665; 0.4; 0.00115394; 0.272457; 1.00621; 0.995073; 1.00212
4.23384; 35.5747; 0.473437; 1.36676; 0.4; 0.00114532; 0.272457; 1.00619; 0.99506; 1.00211
4.23484; 35.5952; 0.473682; 1.36702; 0.4; 0.00113667; 0.272457; 1.00618; 0.995046; 1.0021
4.23584; 35.6156; 0.473924; 1.36729; 0.4; 0.001128; 0.272457; 1.00616; 0.995032; 1.00209
4.23684; 35.6358; 0.474163; 1.36755; 0.4; 0.0011193; 0.272457; 1.00614; 0.995018; 1.00208
4.23784; 35.6559; 0.474398; 1.36781; 0.4; 0.00111057; 0.272457; 1.00612; 0.995005; 1.00208
4.23884; 35.6758; 0.474631; 1.36807; 0.4; 0.00110181; 0.272457; 1.0061; 0.994992; 1.00207
4.23984; 35.6956; 0.47486; 1.36833; 0.4; 0.00109303; 0.272457; 1.00608; 0.994979; 1.00206
4.24084; 35.7151; 0.475086; 1.36859; 0.4; 0.00108422; 0.272457; 1.00607; 0.994965; 1.00205
4.24184; 35.7346; 0.475308; 1.36886; 0.4; 0.00107538; 0.272457; 1.00605; 0.994953; 1.00204
4.24284; 35.7539; 0.475528; 1.36912; 0.4; 0.00106652; 0.272457; 1.00603; 0.99494; 1.00203
4.24384; 35.773; 0.475744; 1.36938; 0.4; 0.00105763; 0.272457; 1.00601; 0.994927; 1.00202
4.24484; 35.7919; 0.475957; 1.36964; 0.4; 0.00104872; 0.272457; 1.006; 0.994915; 1.00202
4.24584; 35.8107; 0.476166; 1.3699; 0.4; 0.00103979; 0.272457; 1.00598; 0.994902; 1.00201
4.24684; 35.8294; 0.476373; 1.37016; 0.4; 0.00103083; 0.272457; 1.00596; 0.99489; 1.002
4.24784; 35.8478; 0.476576; 1.37042; 0.4; 0.00102185; 0.272457; 1.00595; 0.994878; 1.00199
4.24884; 35.8662; 0.476776; 1.37068; 0.4; 0.00101284; 0.272457; 1.00593; 0.994866; 1.00198
4.24984; 35.8843; 0.476973; 1.37093; 0.4; 0.00100382; 0.272457; 1.00591; 0.994854; 1.00197
4.25084; 35.9023; 0.477166; 1.37119; 0.4; 0.000994766; 0.272457; 1.0059; 0.994842; 1.00197
4.25184; 35.9201; 0.477356; 1.37145; 0.4; 0.000985694; 0.272457; 1.00588; 0.99483; 1.00196
4.25284; 35.9378; 0.477541; 1.37171; 0.4; 0.0009766; 0.272457; 1.00586; 0.994814; 1.00195
4.25384; 35.9553; 0.477724; 1.37197; 0.4; 0.000967485; 0.272457; 1.00585; 0.994803; 1.00194
4.25484; 35.9726; 0.477905; 1.37222; 0.4; 0.000958349; 0.272457; 1.00583; 0.994792; 1.00193
4.25584; 35.9898; 0.478082; 1.37248; 0.4; 0.000949193; 0.272457; 1.00582; 0.994781; 1.00193
4.25683; 36.0068; 0.478256; 1.37274; 0.4; 0.000940017; 0.272457; 1.0058; 0.99477; 1.00192
4.25783; 36.0236; 0.478427; 1.37299; 0.4; 0.000930821; 0.272457; 1.00579; 0.994759; 1.00191
4.25883; 36.0403; 0.478594; 1.37325; 0.4; 0.000921606; 0.272457; 1.00577; 0.994748; 1.0019
4.25983; 36.0568; 0.478758; 1.3735; 0.4; 0.000912372; 0.272457; 1.00576; 0.994738; 1.0019
4.26083; 36.0731; 0.478919; 1.37376; 0.4; 0.000903119; 0.272457; 1.00574; 0.994727; 1.00189
4.26183; 36.0893; 0.479076; 1.37401; 0.4; 0.000893848; 0.272457; 1.00573; 0.994717; 1.00188
4.26283; 36.1053; 0.479231; 1.37427; 0.4; 0.00088456; 0.272457; 1.00572; 0.994707; 1.00188
4.26383; 36.1211; 0.479382; 1.37452; 0.4; 0.000875254; 0.272457; 1.0057; 0.994697; 1.00187
4.26483; 36.1368; 0.479529; 1.37477; 0.4; 0.000865931; 0.272457; 1.00569; 0.994687; 1.00186
4.26583; 36.1523; 0.479674; 1.37503; 0.4; 0.000856591; 0.272457; 1.00567; 0.994678; 1.00186
4.26683; 36.1677; 0.479815; 1.37528; 0.4; 0.000847235; 0.272457; 1.00566; 0.994668; 1.00185
4.26783; 36.1828; 0.479953; 1.37553; 0.4; 0.000837863; 0.272457; 1.00565; 0.994659; 1.00185
4.26883; 36.1978; 0.480088; 1.37578; 0.4; 0.000828476; 0.272457; 1.00564; 0.99465; 1.00184
4.26983; 36.2126; 0.480219; 1.37603; 0.4; 0.000819074; 0.272457; 1.00562; 0.994641; 1.00183
4.27083; 36.2273; 0.480347; 1.37628; 0.4; 0.000809657; 0.272457; 1.00561; 0.994632; 1.00183
4.27183; 36.2418; 0.480472; 1.37653; 0.4; 0.000800225; 0.272457; 1.0056; 0.994623; 1.00182
4.27283; 36.2561; 0.480593; 1.37678; 0.4; 0.00079078; 0.272457; 1.00558; 0.994614; 1.00182
4.27383; 36.2703; 0.480711; 1.37703; 0.4; 0.000781321; 0.272457; 1.00557; 0.994605; 1.00181
4.27483; 36.2842; 0.480826; 1.37728; 0.4; 0.000771849; 0.272457; 1.00556; 0.994597; 1.0018
4.27583; 36.298; 0.480938; 1.37752; 0.4; 0.000762364; 0.272457; 1.00555; 0.994589; 1.0018
4.27683; 36.3117; 0.481046; 1.37777; 0.4; 0.000752867; 0.272457; 1.00554; 0.994581; 1.00179
4.27783; 36.3251; 0.481152; 1.37802; 0.4; 0.000743358; 0.272457; 1.00553; 0.994573; 1.00179
4.27883; 36.3384; 0.481253; 1.37826; 0.4; 0.000733837; 0.272457; 1.00551; 0.994565; 1.00178
4.27983; 36.3516; 0.481352; 1.37851; 0.4; 0.000724304; 0.272457; 1.0055; 0.994557; 1.00178
4.28083; 36.3645; 0.481447; 1.37875; 0.4; 0.000714761; 0.272457; 1.00549; 0.99455; 1.00177
4.28183; 36.3773; 0.48154; 1.37899; 0.4; 0.000705208; 0.272457; 1.00548; 0.994542; 1.00177
4.28283; 36.3899; 0.481628; 1.37924; 0.4; 0.000695644; 0.272457; 1.00547; 0.994535; 1.00176
4.28383; 36.4023; 0.481714; 1.37948; 0.4; 0.000686071; 0.272457; 1.00546; 0.994528; 1.00176
4.28483; 36.4146; 0.481796; 1.37972; 0.4; 0.000676488; 0.272457; 1.00545; 0.994521; 1.00175
4.28583; 36.4267; 0.481875; 1.37996; 0.4; 0.000666896; 0.272457; 1.00544; 0.994514; 1.00175
4.28683; 36.4386; 0.481951; 1.3802; 0.4; 0.000657296; 0.272457; 1.00543; 0.994507; 1.00174
4.28783; 36.4504; 0.482023; 1.38044; 0.4; 0.000647687; 0.272457; 1.00542; 0.994501; 1.00174
4.28883; 36.4619; 0.482092; 1.38068; 0.4; 0.000638071; 0.272457; 1.00541; 0.994494; 1.00174
4.28983; 36.4733; 0.482158; 1.38092; 0.4; 0.000628447; 0.272457; 1.0054; 0.994488; 1.00173
4.29083; 36.4846; 0.482221; 1.38115; 0.4; 0.000618816; 0.272457; 1.00539; 0.994482; 1.00173
4.29183; 36.4956; 0.482281; 1.38139; 0.4; 0.000609178; 0.272457; 1.00538; 0.994476; 1.00172
4.29283; 36.5065; 0.482337; 1.38162; 0.4; 0.000599534; 0.272457; 1.00537; 0.99447; 1.00172
4.29383; 36.5172; 0.48239; 1.38186; 0.4; 0.000589885; 0.272457; 1.00537; 0.994464; 1.00172
4.29483; 36.5277; 0.482439; 1.38209; 0.4; 0.000580229; 0.272457; 1.00536; 0.994458; 1.00171
4.29583; 36.5381; 0.482486; 1.38233; 0.4; 0.000570569; 0.272457; 1.00535; 0.994453; 1.00171
4.29683; 36.5483; 0.482529; 1.38256; 0.4; 0.000560903; 0.272457; 1.00534; 0.994448; 1.0017
4.29783; 36.5583; 0.482569; 1.38279; 0.4; 0.000551234; 0.272457; 1.00533; 0.994443; 1.0017
4.29883; 36.5681; 0.482606; 1.38302; 0.4; 0.00054156; 0.272457; 1.00533; 0.994438; 1.0017
4.29983; 36.5778; 0.482639; 1.38325; 0.4; 0.000531882; 0.272457; 1.00532; 0.994433; 1.00169
4.30083; 36.5873; 0.48267; 1.38348; 0.4; 0.000522202; 0.272457; 1.00531; 0.994428; 1.00169
4.30183; 36.5966; 0.482697; 1.38371; 0.4; 0.000512518; 0.272457; 1.0053; 0.994423; 1.00169
4.30283; 36.6057; 0.482721; 1.38393; 0.4; 0.000502832; 0.272457; 1.0053; 0.994419; 1.00169
4.30383; 36.6147; 0.482741; 1.38416; 0.4; 0.000493144; 0.272457; 1.00529; 0.994415; 1.00168
4.30483; 36.6235; 0.482759; 1.38438; 0.4; 0.000483454; 0.272457; 1.00528; 0.99441; 1.00168
4.30583; 36.6321; 0.482773; 1.38461; 0.4; 0.000473762; 0.272457; 1.00528; 0.994406; 1.00168
4.30683; 36.6405; 0.482784; 1.38483; 0.4; 0.00046407; 0.272457; 1.00527; 0.994402; 1.00167
4.30783; 36.6488; 0.482792; 1.38505; 0.4; 0.000454377; 0.272457; 1.00526; 0.994399; 1.00167
4.30883; 36.6569; 0.482797; 1.38527; 0.4; 0.000444683; 0.272457; 1.00526; 0.994395; 1.00167
4.30983; 36.6648; 0.482798; 1.3855; 0.4; 0.00043499; 0.272457; 1.00525; 0.994392; 1.00167
4.31083; 36.6725; 0.482796; 1.38571; 0.4; 0.000425297; 0.272457; 1.00525; 0.994388; 1.00167
4.31183; 36.6801; 0.482792; 1.38593; 0.4; 0.000415605; 0.272457; 1.00524; 0.994385; 1.00166
4.31283; 36.6875; 0.482784; 1.38615; 0.4; 0.000405914; 0.272457; 1.00523; 0.994382; 1.00166
4.31383; 36.6947; 0.482772; 1.38637; 0.4; 0.000396225; 0.272457; 1.00523; 0.994379; 1.00166
4.31483; 36.7018; 0.482758; 1.38658; 0.4; 0.000386538; 0.272457; 1.00522; 0.994376; 1.00166
4.31583; 36.7086; 0.482741; 1.3868; 0.4; 0.000376853; 0.272457; 1.00522; 0.994374; 1.00166
4.31683; 36.7153; 0.48272; 1.38701; 0.4; 0.00036717; 0.272457; 1.00522; 0.994371; 1.00165
4.31783; 36.7218; 0.482696; 1.38722; 0.4; 0.000357491; 0.272457; 1.00521; 0.994369; 1.00165
