Time(s); gENROE.delta; gENROE.PELEC; iEEEX1_1.EFD; gENROE.PMECH; gENROE.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
4.31883; 36.7282; 0.482669; 1.38743; 0.4; 0.000347815; 0.272457; 1.00521; 0.994367; 1.00165
4.31983; 36.7344; 0.482639; 1.38764; 0.4; 0.000338143; 0.272457; 1.0052; 0.994365; 1.00165
4.32083; 36.7404; 0.482606; 1.38785; 0.4; 0.000328475; 0.272457; 1.0052; 0.994363; 1.00165
4.32183; 36.7462; 0.482569; 1.38806; 0.4; 0.000318812; 0.272457; 1.00519; 0.994361; 1.00165
4.32283; 36.7518; 0.48253; 1.38827; 0.4; 0.000309153; 0.272457; 1.00519; 0.994359; 1.00165
4.32383; 36.7573; 0.482487; 1.38847; 0.4; 0.0002995; 0.272457; 1.00519; 0.994358; 1.00164
4.32483; 36.7626; 0.482442; 1.38868; 0.4; 0.000289853; 0.272457; 1.00518; 0.994356; 1.00164
4.32583; 36.7677; 0.482393; 1.38888; 0.4; 0.000280211; 0.272457; 1.00518; 0.994355; 1.00164
4.32683; 36.7727; 0.482341; 1.38908; 0.4; 0.000270576; 0.272457; 1.00518; 0.994354; 1.00164
4.32783; 36.7775; 0.482286; 1.38928; 0.4; 0.000260947; 0.272457; 1.00518; 0.994353; 1.00164
4.32883; 36.7821; 0.482228; 1.38948; 0.4; 0.000251325; 0.272457; 1.00517; 0.994352; 1.00164
4.32983; 36.7865; 0.482167; 1.38968; 0.4; 0.000241711; 0.272457; 1.00517; 0.994351; 1.00164
4.33083; 36.7908; 0.482103; 1.38988; 0.4; 0.000232105; 0.272457; 1.00517; 0.994351; 1.00164
4.33183; 36.7949; 0.482035; 1.39007; 0.4; 0.000222507; 0.272457; 1.00517; 0.99435; 1.00164
4.33283; 36.7988; 0.481965; 1.39027; 0.4; 0.000212917; 0.272457; 1.00516; 0.99435; 1.00164
4.33383; 36.8026; 0.481892; 1.39046; 0.4; 0.000203336; 0.272457; 1.00516; 0.99435; 1.00164
4.33483; 36.8061; 0.481815; 1.39065; 0.4; 0.000193764; 0.272457; 1.00516; 0.99435; 1.00164
4.33583; 36.8095; 0.481736; 1.39085; 0.4; 0.000184202; 0.272457; 1.00516; 0.99435; 1.00164
4.33683; 36.8128; 0.481653; 1.39103; 0.4; 0.00017465; 0.272457; 1.00516; 0.99435; 1.00164
4.33783; 36.8158; 0.481568; 1.39122; 0.4; 0.000165107; 0.272457; 1.00516; 0.994351; 1.00164
4.33883; 36.8187; 0.481479; 1.39141; 0.4; 0.000155576; 0.272457; 1.00516; 0.994351; 1.00164
4.33983; 36.8214; 0.481388; 1.3916; 0.4; 0.000146056; 0.272457; 1.00516; 0.994352; 1.00164
4.34083; 36.824; 0.481293; 1.39178; 0.4; 0.000136546; 0.272457; 1.00515; 0.994352; 1.00164
4.34183; 36.8263; 0.481196; 1.39196; 0.4; 0.000127049; 0.272457; 1.00515; 0.994353; 1.00164
4.34283; 36.8285; 0.481096; 1.39215; 0.4; 0.000117563; 0.272457; 1.00515; 0.994354; 1.00164
4.34383; 36.8306; 0.480992; 1.39233; 0.4; 0.00010809; 0.272457; 1.00515; 0.994355; 1.00164
4.34483; 36.8324; 0.480886; 1.39251; 0.4; 9.86297e-05; 0.272457; 1.00515; 0.994357; 1.00164
4.34583; 36.8341; 0.480777; 1.39268; 0.4; 8.91823e-05; 0.272457; 1.00515; 0.994358; 1.00164
4.34683; 36.8356; 0.480664; 1.39286; 0.4; 7.97482e-05; 0.272457; 1.00515; 0.99436; 1.00165
4.34783; 36.837; 0.480549; 1.39304; 0.4; 7.03279e-05; 0.272457; 1.00515; 0.994361; 1.00165
4.34883; 36.8382; 0.480431; 1.39321; 0.4; 6.09216e-05; 0.272457; 1.00516; 0.994363; 1.00165
4.34983; 36.8392; 0.480309; 1.39338; 0.4; 5.15298e-05; 0.272457; 1.00516; 0.994365; 1.00165
4.35083; 36.84; 0.480186; 1.39355; 0.4; 4.21527e-05; 0.272457; 1.00516; 0.994367; 1.00165
4.35183; 36.8407; 0.480059; 1.39372; 0.4; 3.27907e-05; 0.272457; 1.00516; 0.994369; 1.00165
4.35283; 36.8412; 0.479929; 1.39389; 0.4; 2.34442e-05; 0.272457; 1.00516; 0.994371; 1.00165
4.35383; 36.8415; 0.479796; 1.39406; 0.4; 1.41134e-05; 0.272457; 1.00516; 0.994374; 1.00166
4.35483; 36.8417; 0.479661; 1.39422; 0.4; 4.79876e-06; 0.272457; 1.00516; 0.994376; 1.00166
4.35583; 36.8417; 0.479522; 1.39439; 0.4; -4.49946e-06; 0.272457; 1.00516; 0.994379; 1.00166
4.35683; 36.8416; 0.479381; 1.39455; 0.4; -1.37809e-05; 0.272457; 1.00517; 0.994382; 1.00166
4.35783; 36.8412; 0.479237; 1.39471; 0.4; -2.30452e-05; 0.272457; 1.00517; 0.994385; 1.00166
4.35883; 36.8407; 0.47909; 1.39487; 0.4; -3.22921e-05; 0.272457; 1.00517; 0.994388; 1.00166
4.35983; 36.8401; 0.47894; 1.39503; 0.4; -4.15212e-05; 0.272457; 1.00517; 0.994391; 1.00167
4.36083; 36.8392; 0.478787; 1.39518; 0.4; -5.07323e-05; 0.272457; 1.00518; 0.994394; 1.00167
4.36183; 36.8382; 0.478632; 1.39534; 0.4; -5.99249e-05; 0.272457; 1.00518; 0.994397; 1.00167
4.36283; 36.8371; 0.478473; 1.39549; 0.4; -6.90987e-05; 0.272457; 1.00518; 0.994401; 1.00167
4.36383; 36.8357; 0.478312; 1.39564; 0.4; -7.82535e-05; 0.272457; 1.00518; 0.994404; 1.00168
4.36483; 36.8343; 0.478149; 1.39579; 0.4; -8.73888e-05; 0.272457; 1.00519; 0.994408; 1.00168
4.36583; 36.8326; 0.477982; 1.39594; 0.4; -9.65045e-05; 0.272457; 1.00519; 0.994412; 1.00168
4.36683; 36.8308; 0.477812; 1.39609; 0.4; -0.0001056; 0.272457; 1.00519; 0.994416; 1.00168
4.36783; 36.8288; 0.47764; 1.39623; 0.4; -0.000114675; 0.272457; 1.0052; 0.99442; 1.00169
4.36883; 36.8267; 0.477465; 1.39638; 0.4; -0.00012373; 0.272457; 1.0052; 0.994424; 1.00169
4.36983; 36.8243; 0.477288; 1.39652; 0.4; -0.000132763; 0.272457; 1.0052; 0.994429; 1.00169
4.37083; 36.8219; 0.477107; 1.39666; 0.4; -0.000141775; 0.272457; 1.00521; 0.994433; 1.00169
4.37183; 36.8192; 0.476924; 1.3968; 0.4; -0.000150766; 0.272457; 1.00521; 0.994438; 1.0017
4.37283; 36.8164; 0.476739; 1.39694; 0.4; -0.000159734; 0.272457; 1.00522; 0.994442; 1.0017
4.37383; 36.8135; 0.47655; 1.39707; 0.4; -0.000168681; 0.272457; 1.00522; 0.994447; 1.0017
4.37483; 36.8104; 0.476359; 1.39721; 0.4; -0.000177604; 0.272457; 1.00523; 0.994452; 1.00171
4.37583; 36.8071; 0.476165; 1.39734; 0.4; -0.000186505; 0.272457; 1.00523; 0.994457; 1.00171
4.37683; 36.8037; 0.475966; 1.39747; 0.4; -0.000195383; 0.272457; 1.00523; 0.994457; 1.00171
4.37783; 36.8001; 0.475767; 1.3976; 0.4; -0.000204236; 0.272457; 1.00524; 0.994462; 1.00171
4.37883; 36.7963; 0.475566; 1.39773; 0.4; -0.000213066; 0.272457; 1.00524; 0.994467; 1.00172
4.37983; 36.7924; 0.475361; 1.39785; 0.4; -0.000221872; 0.272457; 1.00525; 0.994472; 1.00172
4.38083; 36.7883; 0.475154; 1.39798; 0.4; -0.000230653; 0.272457; 1.00525; 0.994478; 1.00172
4.38183; 36.7841; 0.474945; 1.3981; 0.4; -0.00023941; 0.272457; 1.00526; 0.994483; 1.00173
4.38283; 36.7797; 0.474732; 1.39822; 0.4; -0.000248142; 0.272457; 1.00526; 0.994489; 1.00173
4.38383; 36.7752; 0.474518; 1.39834; 0.4; -0.000256848; 0.272457; 1.00527; 0.994495; 1.00174
4.38483; 36.7705; 0.4743; 1.39846; 0.4; -0.000265528; 0.272457; 1.00528; 0.994501; 1.00174
4.38583; 36.7656; 0.47408; 1.39858; 0.4; -0.000274183; 0.272457; 1.00528; 0.994506; 1.00174
4.38683; 36.7606; 0.473858; 1.39869; 0.4; -0.000282811; 0.272457; 1.00529; 0.994512; 1.00175
4.38783; 36.7554; 0.473633; 1.3988; 0.4; -0.000291413; 0.272457; 1.00529; 0.994519; 1.00175
4.38883; 36.7501; 0.473405; 1.39891; 0.4; -0.000299988; 0.272457; 1.0053; 0.994525; 1.00176
4.38983; 36.7446; 0.473175; 1.39902; 0.4; -0.000308536; 0.272457; 1.00531; 0.994531; 1.00176
4.39083; 36.739; 0.472943; 1.39913; 0.4; -0.000317056; 0.272457; 1.00531; 0.994538; 1.00176
4.39183; 36.7332; 0.472708; 1.39924; 0.4; -0.000325549; 0.272457; 1.00532; 0.994544; 1.00177
4.39283; 36.7273; 0.472471; 1.39934; 0.4; -0.000334014; 0.272457; 1.00533; 0.994551; 1.00177
4.39383; 36.7212; 0.472231; 1.39944; 0.4; -0.000342451; 0.272457; 1.00533; 0.994557; 1.00178
4.39482; 36.7149; 0.471988; 1.39954; 0.4; -0.000350858; 0.272457; 1.00534; 0.994564; 1.00178
4.39582; 36.7085; 0.471743; 1.39964; 0.4; -0.000359238; 0.272457; 1.00535; 0.994571; 1.00179
4.39682; 36.702; 0.471496; 1.39974; 0.4; -0.000367587; 0.272457; 1.00535; 0.994578; 1.00179
4.39782; 36.6953; 0.471247; 1.39983; 0.4; -0.000375908; 0.272457; 1.00536; 0.994585; 1.00179
4.39882; 36.6885; 0.470995; 1.39993; 0.4; -0.000384199; 0.272457; 1.00537; 0.994592; 1.0018
4.39982; 36.6815; 0.47074; 1.40002; 0.4; -0.00039246; 0.272457; 1.00538; 0.9946; 1.0018
4.40082; 36.6743; 0.470484; 1.40011; 0.4; -0.00040069; 0.272457; 1.00539; 0.994607; 1.00181
4.40182; 36.6671; 0.470224; 1.4002; 0.4; -0.000408891; 0.272457; 1.00539; 0.994615; 1.00181
4.40282; 36.6596; 0.469963; 1.40028; 0.4; -0.00041706; 0.272457; 1.0054; 0.994622; 1.00182
4.40382; 36.652; 0.469699; 1.40037; 0.4; -0.000425198; 0.272457; 1.00541; 0.99463; 1.00182
4.40482; 36.6443; 0.469433; 1.40045; 0.4; -0.000433305; 0.272457; 1.00542; 0.994637; 1.00183
4.40582; 36.6364; 0.469165; 1.40053; 0.4; -0.000441381; 0.272457; 1.00543; 0.994645; 1.00183
4.40682; 36.6284; 0.468894; 1.40061; 0.4; -0.000449424; 0.272457; 1.00543; 0.994653; 1.00184
4.40782; 36.6203; 0.468621; 1.40069; 0.4; -0.000457435; 0.272457; 1.00544; 0.994661; 1.00184
4.40882; 36.612; 0.468346; 1.40076; 0.4; -0.000465414; 0.272457; 1.00545; 0.994669; 1.00185
4.40982; 36.6035; 0.468068; 1.40084; 0.4; -0.000473361; 0.272457; 1.00546; 0.994677; 1.00186
4.41082; 36.5949; 0.467788; 1.40091; 0.4; -0.000481274; 0.272457; 1.00547; 0.994685; 1.00186
4.41182; 36.5862; 0.467506; 1.40098; 0.4; -0.000489154; 0.272457; 1.00548; 0.994694; 1.00187
4.41282; 36.5773; 0.467222; 1.40105; 0.4; -0.000497001; 0.272457; 1.00549; 0.994702; 1.00187
4.41382; 36.5683; 0.466936; 1.40111; 0.4; -0.000504814; 0.272457; 1.0055; 0.99471; 1.00188
4.41482; 36.5591; 0.466647; 1.40118; 0.4; -0.000512593; 0.272457; 1.0055; 0.994719; 1.00188
4.41582; 36.5498; 0.466357; 1.40124; 0.4; -0.000520338; 0.272457; 1.00551; 0.994728; 1.00189
4.41682; 36.5404; 0.466064; 1.4013; 0.4; -0.000528048; 0.272457; 1.00552; 0.994736; 1.00189
4.41782; 36.5308; 0.465768; 1.40136; 0.4; -0.000535724; 0.272457; 1.00553; 0.994745; 1.0019
4.41882; 36.5211; 0.465471; 1.40141; 0.4; -0.000543365; 0.272457; 1.00554; 0.994754; 1.00191
4.41982; 36.5113; 0.465172; 1.40147; 0.4; -0.00055097; 0.272457; 1.00555; 0.994763; 1.00191
4.42082; 36.5013; 0.464871; 1.40152; 0.4; -0.000558541; 0.272457; 1.00556; 0.994772; 1.00192
4.42182; 36.4911; 0.464567; 1.40157; 0.4; -0.000566075; 0.272457; 1.00557; 0.994781; 1.00192
4.42282; 36.4809; 0.464262; 1.40162; 0.4; -0.000573574; 0.272457; 1.00558; 0.99479; 1.00193
4.42382; 36.4705; 0.463954; 1.40167; 0.4; -0.000581036; 0.272457; 1.00559; 0.994799; 1.00193
4.42482; 36.46; 0.463645; 1.40172; 0.4; -0.000588462; 0.272457; 1.0056; 0.994808; 1.00194
4.42582; 36.4493; 0.463333; 1.40176; 0.4; -0.000595851; 0.272457; 1.00561; 0.994817; 1.00195
4.42682; 36.4385; 0.463019; 1.4018; 0.4; -0.000603204; 0.272457; 1.00562; 0.994827; 1.00195
4.42782; 36.4276; 0.462704; 1.40184; 0.4; -0.000610519; 0.272457; 1.00563; 0.994836; 1.00196
4.42882; 36.4165; 0.462386; 1.40188; 0.4; -0.000617797; 0.272457; 1.00564; 0.994846; 1.00197
4.42982; 36.4054; 0.462067; 1.40192; 0.4; -0.000625038; 0.272457; 1.00565; 0.994855; 1.00197
4.43082; 36.394; 0.461745; 1.40195; 0.4; -0.00063224; 0.272457; 1.00566; 0.994865; 1.00198
4.43182; 36.3826; 0.461421; 1.40198; 0.4; -0.000639405; 0.272457; 1.00568; 0.994874; 1.00198
4.43282; 36.371; 0.461096; 1.40201; 0.4; -0.000646531; 0.272457; 1.00569; 0.994884; 1.00199
4.43382; 36.3593; 0.460769; 1.40204; 0.4; -0.000653619; 0.272457; 1.0057; 0.994894; 1.002
4.43482; 36.3475; 0.46044; 1.40207; 0.4; -0.000660669; 0.272457; 1.00571; 0.994904; 1.002
4.43582; 36.3355; 0.460108; 1.4021; 0.4; -0.000667679; 0.272457; 1.00572; 0.994914; 1.00201
4.43682; 36.3235; 0.459775; 1.40212; 0.4; -0.00067465; 0.272457; 1.00573; 0.994923; 1.00202
4.43782; 36.3113; 0.459441; 1.40214; 0.4; -0.000681582; 0.272457; 1.00574; 0.994933; 1.00202
4.43882; 36.2989; 0.459104; 1.40216; 0.4; -0.000688475; 0.272457; 1.00575; 0.994944; 1.00203
4.43982; 36.2865; 0.458766; 1.40218; 0.4; -0.000695327; 0.272457; 1.00576; 0.994954; 1.00204
4.44082; 36.2739; 0.458425; 1.40219; 0.4; -0.00070214; 0.272457; 1.00578; 0.994964; 1.00204
4.44182; 36.2612; 0.458083; 1.40221; 0.4; -0.000708913; 0.272457; 1.00579; 0.994974; 1.00205
4.44282; 36.2484; 0.45774; 1.40222; 0.4; -0.000715645; 0.272457; 1.0058; 0.994984; 1.00206
4.44382; 36.2354; 0.457394; 1.40223; 0.4; -0.000722336; 0.272457; 1.00581; 0.994994; 1.00206
4.44482; 36.2224; 0.457047; 1.40224; 0.4; -0.000728987; 0.272457; 1.00582; 0.995005; 1.00207
4.44582; 36.2092; 0.456698; 1.40224; 0.4; -0.000735597; 0.272457; 1.00583; 0.995015; 1.00208
4.44682; 36.1959; 0.456347; 1.40225; 0.4; -0.000742165; 0.272457; 1.00584; 0.995026; 1.00208
4.44782; 36.1825; 0.455995; 1.40225; 0.4; -0.000748693; 0.272457; 1.00586; 0.995036; 1.00209
4.44882; 36.1689; 0.455641; 1.40225; 0.4; -0.000755178; 0.272457; 1.00587; 0.995047; 1.0021
4.44982; 36.1553; 0.455285; 1.40225; 0.4; -0.000761622; 0.272457; 1.00588; 0.995057; 1.0021
4.45082; 36.1415; 0.454927; 1.40224; 0.4; -0.000768024; 0.272457; 1.00589; 0.995068; 1.00211
4.45182; 36.1276; 0.454568; 1.40224; 0.4; -0.000774384; 0.272457; 1.0059; 0.995078; 1.00212
4.45282; 36.1136; 0.454208; 1.40223; 0.4; -0.000780701; 0.272457; 1.00592; 0.995089; 1.00212
4.45382; 36.0995; 0.453845; 1.40222; 0.4; -0.000786976; 0.272457; 1.00593; 0.9951; 1.00213
4.45482; 36.0853; 0.453482; 1.40221; 0.4; -0.000793209; 0.272457; 1.00594; 0.995111; 1.00214
4.45582; 36.071; 0.453116; 1.4022; 0.4; -0.000799398; 0.272457; 1.00595; 0.995121; 1.00214
4.45682; 36.0565; 0.452749; 1.40218; 0.4; -0.000805544; 0.272457; 1.00596; 0.995132; 1.00215
4.45782; 36.042; 0.452381; 1.40217; 0.4; -0.000811647; 0.272457; 1.00598; 0.995143; 1.00216
4.45882; 36.0273; 0.452011; 1.40215; 0.4; -0.000817707; 0.272457; 1.00599; 0.995154; 1.00217
4.45982; 36.0125; 0.451639; 1.40213; 0.4; -0.000823723; 0.272457; 1.006; 0.995165; 1.00217
4.46082; 35.9976; 0.451266; 1.4021; 0.4; -0.000829695; 0.272457; 1.00601; 0.995176; 1.00218
4.46182; 35.9827; 0.450892; 1.40208; 0.4; -0.000835624; 0.272457; 1.00603; 0.995187; 1.00219
4.46282; 35.9676; 0.450516; 1.40205; 0.4; -0.000841508; 0.272457; 1.00604; 0.995198; 1.00219
4.46382; 35.9524; 0.450139; 1.40203; 0.4; -0.000847348; 0.272457; 1.00605; 0.995209; 1.0022
4.46482; 35.9371; 0.44976; 1.402; 0.4; -0.000853143; 0.272457; 1.00606; 0.99522; 1.00221
4.46582; 35.9217; 0.44938; 1.40197; 0.4; -0.000858894; 0.272457; 1.00608; 0.995231; 1.00221
4.46682; 35.9061; 0.448998; 1.40193; 0.4; -0.0008646; 0.272457; 1.00609; 0.995242; 1.00222
4.46782; 35.8905; 0.448615; 1.4019; 0.4; -0.000870262; 0.272457; 1.0061; 0.995253; 1.00223
4.46882; 35.8748; 0.448231; 1.40186; 0.4; -0.000875878; 0.272457; 1.00612; 0.995265; 1.00224
4.46982; 35.859; 0.447846; 1.40182; 0.4; -0.000881449; 0.272457; 1.00613; 0.995276; 1.00224
4.47082; 35.8431; 0.447459; 1.40178; 0.4; -0.000886974; 0.272457; 1.00614; 0.995287; 1.00225
4.47182; 35.8271; 0.447071; 1.40174; 0.4; -0.000892454; 0.272457; 1.00615; 0.995298; 1.00226
4.47282; 35.8109; 0.446681; 1.40169; 0.4; -0.000897889; 0.272457; 1.00617; 0.995309; 1.00226
4.47382; 35.7947; 0.44629; 1.40165; 0.4; -0.000903277; 0.272457; 1.00618; 0.995321; 1.00227
4.47482; 35.7784; 0.445898; 1.4016; 0.4; -0.00090862; 0.272457; 1.00619; 0.995332; 1.00228
4.47582; 35.762; 0.445505; 1.40155; 0.4; -0.000913916; 0.272457; 1.00621; 0.995343; 1.00229
4.47682; 35.7455; 0.445111; 1.40149; 0.4; -0.000919166; 0.272457; 1.00622; 0.995355; 1.00229
4.47782; 35.7289; 0.444715; 1.40144; 0.4; -0.00092437; 0.272457; 1.00623; 0.995366; 1.0023
4.47882; 35.7122; 0.444318; 1.40139; 0.4; -0.000929527; 0.272457; 1.00624; 0.995377; 1.00231
4.47982; 35.6955; 0.44392; 1.40133; 0.4; -0.000934638; 0.272457; 1.00626; 0.995389; 1.00232
4.48082; 35.6786; 0.443521; 1.40127; 0.4; -0.000939702; 0.272457; 1.00627; 0.9954; 1.00232
4.48182; 35.6616; 0.443121; 1.40121; 0.4; -0.000944718; 0.272457; 1.00628; 0.995411; 1.00233
4.48282; 35.6446; 0.442719; 1.40115; 0.4; -0.000949688; 0.272457; 1.0063; 0.995423; 1.00234
4.48382; 35.6274; 0.442317; 1.40108; 0.4; -0.000954611; 0.272457; 1.00631; 0.995434; 1.00234
4.48482; 35.6102; 0.441913; 1.40101; 0.4; -0.000959486; 0.272457; 1.00632; 0.995445; 1.00235
4.48582; 35.5929; 0.441509; 1.40095; 0.4; -0.000964314; 0.272457; 1.00634; 0.995457; 1.00236
4.48682; 35.5755; 0.441103; 1.40088; 0.4; -0.000969094; 0.272457; 1.00635; 0.995468; 1.00237
4.48782; 35.558; 0.440696; 1.4008; 0.4; -0.000973827; 0.272457; 1.00636; 0.99548; 1.00237
4.48882; 35.5405; 0.440289; 1.40073; 0.4; -0.000978512; 0.272457; 1.00637; 0.995491; 1.00238
4.48982; 35.5228; 0.43988; 1.40066; 0.4; -0.000983148; 0.272457; 1.00639; 0.995502; 1.00239
4.49082; 35.5051; 0.43947; 1.40058; 0.4; -0.000987737; 0.272457; 1.0064; 0.995514; 1.0024
4.49182; 35.4872; 0.439059; 1.4005; 0.4; -0.000992278; 0.272457; 1.00641; 0.995525; 1.0024
4.49282; 35.4693; 0.438648; 1.40042; 0.4; -0.000996771; 0.272457; 1.00643; 0.995537; 1.00241
4.49382; 35.4514; 0.438235; 1.40034; 0.4; -0.00100121; 0.272457; 1.00644; 0.995548; 1.00242
4.49482; 35.4333; 0.437822; 1.40025; 0.4; -0.00100561; 0.272457; 1.00645; 0.99556; 1.00242
4.49582; 35.4151; 0.437407; 1.40017; 0.4; -0.00100996; 0.272457; 1.00647; 0.995571; 1.00243
4.49682; 35.3969; 0.436992; 1.40008; 0.4; -0.00101426; 0.272457; 1.00648; 0.995582; 1.00244
4.49782; 35.3786; 0.436576; 1.39999; 0.4; -0.00101851; 0.272457; 1.00649; 0.995594; 1.00245
4.49882; 35.3603; 0.436159; 1.3999; 0.4; -0.00102271; 0.272457; 1.00651; 0.995605; 1.00245
4.49982; 35.3418; 0.435742; 1.39981; 0.4; -0.00102686; 0.272457; 1.00652; 0.995616; 1.00246
4.50082; 35.3233; 0.435323; 1.39971; 0.4; -0.00103096; 0.272457; 1.00653; 0.995628; 1.00247
4.50182; 35.3047; 0.434904; 1.39962; 0.4; -0.00103502; 0.272457; 1.00655; 0.995639; 1.00247
4.50282; 35.286; 0.434484; 1.39952; 0.4; -0.00103902; 0.272457; 1.00656; 0.995651; 1.00248
4.50382; 35.2673; 0.434063; 1.39942; 0.4; -0.00104297; 0.272457; 1.00657; 0.995662; 1.00249
4.50482; 35.2485; 0.433642; 1.39932; 0.4; -0.00104688; 0.272457; 1.00659; 0.995673; 1.0025
4.50582; 35.2296; 0.433219; 1.39922; 0.4; -0.00105074; 0.272457; 1.0066; 0.995685; 1.0025
4.50682; 35.2107; 0.432796; 1.39911; 0.4; -0.00105454; 0.272457; 1.00661; 0.995696; 1.00251
4.50782; 35.1917; 0.432372; 1.399; 0.4; -0.0010583; 0.272457; 1.00662; 0.995707; 1.00252
4.50882; 35.1726; 0.431948; 1.3989; 0.4; -0.00106201; 0.272457; 1.00664; 0.995719; 1.00252
4.50982; 35.1534; 0.431523; 1.39879; 0.4; -0.00106567; 0.272457; 1.00665; 0.99573; 1.00253
4.51082; 35.1342; 0.431098; 1.39868; 0.4; -0.00106927; 0.272457; 1.00666; 0.995741; 1.00254
4.51182; 35.1149; 0.430671; 1.39856; 0.4; -0.00107283; 0.272457; 1.00668; 0.995752; 1.00255
4.51282; 35.0956; 0.430244; 1.39845; 0.4; -0.00107634; 0.272457; 1.00669; 0.995764; 1.00255
4.51382; 35.0762; 0.429817; 1.39833; 0.4; -0.0010798; 0.272457; 1.0067; 0.995775; 1.00256
4.51482; 35.0567; 0.429389; 1.39822; 0.4; -0.00108321; 0.272457; 1.00671; 0.995786; 1.00257
4.51582; 35.0372; 0.428961; 1.3981; 0.4; -0.00108656; 0.272457; 1.00673; 0.995797; 1.00257
4.51682; 35.0176; 0.428532; 1.39798; 0.4; -0.00108987; 0.272457; 1.00674; 0.995808; 1.00258
4.51782; 34.9979; 0.428102; 1.39786; 0.4; -0.00109313; 0.272457; 1.00675; 0.995819; 1.00259
4.51882; 34.9782; 0.427672; 1.39773; 0.4; -0.00109633; 0.272457; 1.00677; 0.99583; 1.00259
4.51982; 34.9585; 0.427242; 1.39761; 0.4; -0.00109949; 0.272457; 1.00678; 0.995842; 1.0026
4.52082; 34.9387; 0.42681; 1.39748; 0.4; -0.0011026; 0.272457; 1.00679; 0.995853; 1.00261
4.52182; 34.9188; 0.426379; 1.39735; 0.4; -0.00110565; 0.272457; 1.0068; 0.995864; 1.00261
4.52282; 34.8989; 0.425947; 1.39722; 0.4; -0.00110866; 0.272457; 1.00682; 0.995875; 1.00262
4.52382; 34.8789; 0.425515; 1.39709; 0.4; -0.00111161; 0.272457; 1.00683; 0.995886; 1.00263
4.52482; 34.8588; 0.425083; 1.39696; 0.4; -0.00111451; 0.272457; 1.00684; 0.995896; 1.00264
4.52582; 34.8388; 0.42465; 1.39682; 0.4; -0.00111737; 0.272457; 1.00686; 0.995907; 1.00264
4.52682; 34.8186; 0.424216; 1.39669; 0.4; -0.00112017; 0.272457; 1.00687; 0.995918; 1.00265
4.52782; 34.7984; 0.423783; 1.39655; 0.4; -0.00112292; 0.272457; 1.00688; 0.995929; 1.00266
4.52882; 34.7782; 0.423349; 1.39641; 0.4; -0.00112562; 0.272457; 1.00689; 0.99594; 1.00266
4.52982; 34.7579; 0.422914; 1.39627; 0.4; -0.00112827; 0.272457; 1.00691; 0.995951; 1.00267
4.53082; 34.7376; 0.42248; 1.39613; 0.4; -0.00113087; 0.272457; 1.00692; 0.995961; 1.00268
4.53182; 34.7172; 0.422045; 1.39599; 0.4; -0.00113342; 0.272457; 1.00693; 0.995972; 1.00268
4.53281; 34.6968; 0.42161; 1.39584; 0.4; -0.00113591; 0.272457; 1.00694; 0.995983; 1.00269
4.53381; 34.6763; 0.421175; 1.3957; 0.4; -0.00113836; 0.272457; 1.00696; 0.995994; 1.00269
4.53481; 34.6558; 0.420739; 1.39555; 0.4; -0.00114075; 0.272457; 1.00697; 0.996004; 1.0027
4.53581; 34.6352; 0.420304; 1.3954; 0.4; -0.0011431; 0.272457; 1.00698; 0.996015; 1.00271
4.53681; 34.6146; 0.419868; 1.39525; 0.4; -0.00114539; 0.272457; 1.00699; 0.996025; 1.00271
4.53781; 34.594; 0.419432; 1.3951; 0.4; -0.00114763; 0.272457; 1.007; 0.996036; 1.00272
4.53881; 34.5733; 0.418996; 1.39495; 0.4; -0.00114982; 0.272457; 1.00702; 0.996046; 1.00273
4.53981; 34.5526; 0.418559; 1.39479; 0.4; -0.00115196; 0.272457; 1.00703; 0.996057; 1.00273
4.54081; 34.5318; 0.418123; 1.39464; 0.4; -0.00115405; 0.272457; 1.00704; 0.996067; 1.00274
4.54181; 34.5111; 0.417686; 1.39448; 0.4; -0.00115609; 0.272457; 1.00705; 0.996078; 1.00275
4.54281; 34.4902; 0.41725; 1.39432; 0.4; -0.00115808; 0.272457; 1.00706; 0.996088; 1.00275
4.54381; 34.4694; 0.416813; 1.39416; 0.4; -0.00116001; 0.272457; 1.00708; 0.996098; 1.00276
4.54481; 34.4485; 0.416377; 1.394; 0.4; -0.0011619; 0.272457; 1.00709; 0.996108; 1.00277
4.54581; 34.4275; 0.41594; 1.39384; 0.4; -0.00116373; 0.272457; 1.0071; 0.996118; 1.00277
4.54681; 34.4066; 0.415503; 1.39367; 0.4; -0.00116551; 0.272457; 1.00711; 0.996129; 1.00278
4.54781; 34.3856; 0.415066; 1.39351; 0.4; -0.00116724; 0.272457; 1.00712; 0.996139; 1.00278
4.54881; 34.3645; 0.41463; 1.39334; 0.4; -0.00116892; 0.272457; 1.00713; 0.996149; 1.00279
4.54981; 34.3435; 0.414194; 1.39318; 0.4; -0.00117055; 0.272457; 1.00715; 0.996159; 1.0028
4.55081; 34.3224; 0.413757; 1.39301; 0.4; -0.00117213; 0.272457; 1.00716; 0.996169; 1.0028
4.55181; 34.3013; 0.41332; 1.39284; 0.4; -0.00117366; 0.272457; 1.00717; 0.996179; 1.00281
4.55281; 34.2802; 0.412884; 1.39267; 0.4; -0.00117513; 0.272457; 1.00718; 0.996188; 1.00281
4.55381; 34.259; 0.412448; 1.3925; 0.4; -0.00117656; 0.272457; 1.00719; 0.996198; 1.00282
4.55481; 34.2378; 0.412012; 1.39232; 0.4; -0.00117793; 0.272457; 1.0072; 0.996208; 1.00283
4.55581; 34.2166; 0.411576; 1.39215; 0.4; -0.00117925; 0.272457; 1.00721; 0.996218; 1.00283
4.55681; 34.1953; 0.41114; 1.39197; 0.4; -0.00118052; 0.272457; 1.00722; 0.996228; 1.00284
4.55781; 34.1741; 0.410705; 1.3918; 0.4; -0.00118174; 0.272457; 1.00724; 0.996237; 1.00284
4.55881; 34.1528; 0.41027; 1.39162; 0.4; -0.00118291; 0.272457; 1.00725; 0.996247; 1.00285
4.55981; 34.1315; 0.409834; 1.39144; 0.4; -0.00118403; 0.272457; 1.00726; 0.996256; 1.00285
4.56081; 34.1102; 0.409399; 1.39126; 0.4; -0.0011851; 0.272457; 1.00727; 0.996266; 1.00286
4.56181; 34.0888; 0.408965; 1.39108; 0.4; -0.00118612; 0.272457; 1.00728; 0.996275; 1.00287
4.56281; 34.0675; 0.40853; 1.3909; 0.4; -0.00118708; 0.272457; 1.00729; 0.996284; 1.00287
4.56381; 34.0461; 0.408096; 1.39071; 0.4; -0.001188; 0.272457; 1.0073; 0.996294; 1.00288
4.56481; 34.0247; 0.407662; 1.39053; 0.4; -0.00118887; 0.272457; 1.00731; 0.996303; 1.00288
4.56581; 34.0033; 0.407229; 1.39034; 0.4; -0.00118968; 0.272457; 1.00732; 0.996312; 1.00289
4.56681; 33.9819; 0.406796; 1.39016; 0.4; -0.00119044; 0.272457; 1.00733; 0.996321; 1.00289
4.56781; 33.9604; 0.406363; 1.38997; 0.4; -0.00119116; 0.272457; 1.00734; 0.99633; 1.0029
4.56881; 33.939; 0.405931; 1.38978; 0.4; -0.00119182; 0.272457; 1.00735; 0.996339; 1.0029
4.56981; 33.9175; 0.405499; 1.38959; 0.4; -0.00119243; 0.272457; 1.00736; 0.996348; 1.00291
4.57081; 33.8961; 0.405067; 1.3894; 0.4; -0.00119299; 0.272457; 1.00737; 0.996357; 1.00291
4.57181; 33.8746; 0.404636; 1.38921; 0.4; -0.0011935; 0.272457; 1.00738; 0.996366; 1.00292
4.57281; 33.8531; 0.404205; 1.38901; 0.4; -0.00119396; 0.272457; 1.00739; 0.996375; 1.00292
4.57381; 33.8316; 0.403775; 1.38882; 0.4; -0.00119437; 0.272457; 1.0074; 0.996384; 1.00293
4.57481; 33.8101; 0.403345; 1.38863; 0.4; -0.00119473; 0.272457; 1.00741; 0.996392; 1.00293
4.57581; 33.7886; 0.402916; 1.38843; 0.4; -0.00119504; 0.272457; 1.00742; 0.996401; 1.00294
4.57681; 33.7671; 0.402487; 1.38823; 0.4; -0.0011953; 0.272457; 1.00743; 0.99641; 1.00295
4.57781; 33.7456; 0.402059; 1.38804; 0.4; -0.00119551; 0.272457; 1.00744; 0.996418; 1.00295
4.57881; 33.724; 0.401631; 1.38784; 0.4; -0.00119567; 0.272457; 1.00745; 0.996427; 1.00295
4.57981; 33.7025; 0.401204; 1.38764; 0.4; -0.00119578; 0.272457; 1.00746; 0.996435; 1.00296
4.58081; 33.681; 0.400777; 1.38744; 0.4; -0.00119584; 0.272457; 1.00747; 0.996443; 1.00296
4.58181; 33.6595; 0.400351; 1.38724; 0.4; -0.00119585; 0.272457; 1.00748; 0.996451; 1.00297
4.58281; 33.6379; 0.399926; 1.38704; 0.4; -0.00119581; 0.272457; 1.00749; 0.99646; 1.00297
4.58381; 33.6164; 0.399501; 1.38683; 0.4; -0.00119572; 0.272457; 1.0075; 0.996468; 1.00298
4.58481; 33.5949; 0.399077; 1.38663; 0.4; -0.00119558; 0.272457; 1.00751; 0.996476; 1.00298
4.58581; 33.5734; 0.398653; 1.38643; 0.4; -0.00119539; 0.272457; 1.00752; 0.996484; 1.00299
4.58681; 33.5519; 0.398231; 1.38622; 0.4; -0.00119516; 0.272457; 1.00753; 0.996492; 1.00299
4.58781; 33.5303; 0.397808; 1.38602; 0.4; -0.00119487; 0.272457; 1.00753; 0.9965; 1.003
4.58881; 33.5088; 0.397387; 1.38581; 0.4; -0.00119453; 0.272457; 1.00754; 0.996507; 1.003
4.58981; 33.4873; 0.396966; 1.3856; 0.4; -0.00119415; 0.272457; 1.00755; 0.996515; 1.00301
4.59081; 33.4658; 0.396546; 1.38539; 0.4; -0.00119371; 0.272457; 1.00756; 0.996523; 1.00301
4.59181; 33.4444; 0.396127; 1.38519; 0.4; -0.00119323; 0.272457; 1.00757; 0.996531; 1.00301
4.59281; 33.4229; 0.395708; 1.38498; 0.4; -0.0011927; 0.272457; 1.00758; 0.996538; 1.00302
4.59381; 33.4014; 0.39529; 1.38477; 0.4; -0.00119211; 0.272457; 1.00759; 0.996546; 1.00302
4.59481; 33.38; 0.394873; 1.38455; 0.4; -0.00119148; 0.272457; 1.00759; 0.996553; 1.00303
4.59581; 33.3585; 0.394457; 1.38434; 0.4; -0.0011908; 0.272457; 1.0076; 0.99656; 1.00303
4.59681; 33.3371; 0.394042; 1.38413; 0.4; -0.00119008; 0.272457; 1.00761; 0.996568; 1.00304
4.59781; 33.3157; 0.393627; 1.38392; 0.4; -0.0011893; 0.272457; 1.00762; 0.996575; 1.00304
4.59881; 33.2943; 0.393214; 1.3837; 0.4; -0.00118848; 0.272457; 1.00763; 0.996582; 1.00304
4.59981; 33.2729; 0.392801; 1.38349; 0.4; -0.0011876; 0.272457; 1.00763; 0.996589; 1.00305
4.60081; 33.2515; 0.392389; 1.38328; 0.4; -0.00118668; 0.272457; 1.00764; 0.996596; 1.00305
4.60181; 33.2302; 0.391978; 1.38306; 0.4; -0.00118571; 0.272457; 1.00765; 0.996603; 1.00306
4.60281; 33.2088; 0.391568; 1.38284; 0.4; -0.0011847; 0.272457; 1.00766; 0.99661; 1.00306
4.60381; 33.1875; 0.391159; 1.38263; 0.4; -0.00118363; 0.272457; 1.00766; 0.996617; 1.00306
4.60481; 33.1662; 0.390751; 1.38241; 0.4; -0.00118252; 0.272457; 1.00767; 0.996623; 1.00307
4.60581; 33.145; 0.390343; 1.38219; 0.4; -0.00118136; 0.272457; 1.00768; 0.99663; 1.00307
4.60681; 33.1237; 0.389937; 1.38197; 0.4; -0.00118015; 0.272457; 1.00768; 0.996636; 1.00307
4.60781; 33.1025; 0.389532; 1.38176; 0.4; -0.0011789; 0.272457; 1.00769; 0.996643; 1.00308
4.60881; 33.0813; 0.389127; 1.38154; 0.4; -0.0011776; 0.272457; 1.0077; 0.99665; 1.00308
4.60981; 33.0601; 0.388724; 1.38132; 0.4; -0.00117625; 0.272457; 1.00771; 0.996656; 1.00308
4.61081; 33.0389; 0.388322; 1.3811; 0.4; -0.00117485; 0.272457; 1.00771; 0.996662; 1.00309
4.61181; 33.0178; 0.387921; 1.38088; 0.4; -0.00117341; 0.272457; 1.00772; 0.996668; 1.00309
4.61281; 32.9967; 0.387521; 1.38066; 0.4; -0.00117192; 0.272457; 1.00773; 0.996674; 1.00309
4.61381; 32.9756; 0.387121; 1.38043; 0.4; -0.00117039; 0.272457; 1.00773; 0.996681; 1.0031
4.61481; 32.9545; 0.386724; 1.38021; 0.4; -0.0011688; 0.272457; 1.00774; 0.996687; 1.0031
4.61581; 32.9335; 0.386327; 1.37999; 0.4; -0.00116717; 0.272457; 1.00775; 0.996692; 1.0031
4.61681; 32.9125; 0.385931; 1.37977; 0.4; -0.0011655; 0.272457; 1.00775; 0.996698; 1.00311
4.61781; 32.8916; 0.385536; 1.37954; 0.4; -0.00116378; 0.272457; 1.00776; 0.996704; 1.00311
4.61881; 32.8706; 0.385143; 1.37932; 0.4; -0.00116201; 0.272457; 1.00776; 0.99671; 1.00311
4.61981; 32.8497; 0.384751; 1.3791; 0.4; -0.0011602; 0.272457; 1.00777; 0.996716; 1.00312
4.62081; 32.8289; 0.384359; 1.37887; 0.4; -0.00115834; 0.272457; 1.00778; 0.996721; 1.00312
4.62181; 32.808; 0.383969; 1.37865; 0.4; -0.00115643; 0.272457; 1.00778; 0.996727; 1.00312
4.62281; 32.7872; 0.383581; 1.37842; 0.4; -0.00115449; 0.272457; 1.00779; 0.996732; 1.00313
4.62381; 32.7665; 0.383193; 1.3782; 0.4; -0.00115249; 0.272457; 1.00779; 0.996737; 1.00313
4.62481; 32.7457; 0.382807; 1.37797; 0.4; -0.00115045; 0.272457; 1.0078; 0.996743; 1.00313
4.62581; 32.725; 0.382422; 1.37775; 0.4; -0.00114837; 0.272457; 1.0078; 0.996748; 1.00313
4.62681; 32.7044; 0.382038; 1.37752; 0.4; -0.00114624; 0.272457; 1.00781; 0.996753; 1.00314
4.62781; 32.6838; 0.381656; 1.3773; 0.4; -0.00114406; 0.272457; 1.00781; 0.996758; 1.00314
4.62881; 32.6632; 0.381275; 1.37707; 0.4; -0.00114184; 0.272457; 1.00782; 0.996763; 1.00314
4.62981; 32.6427; 0.380895; 1.37684; 0.4; -0.00113958; 0.272457; 1.00782; 0.996768; 1.00314
4.63081; 32.6222; 0.380516; 1.37662; 0.4; -0.00113727; 0.272457; 1.00783; 0.996773; 1.00315
4.63181; 32.6017; 0.380139; 1.37639; 0.4; -0.00113492; 0.272457; 1.00783; 0.996777; 1.00315
4.63281; 32.5813; 0.379763; 1.37616; 0.4; -0.00113253; 0.272457; 1.00784; 0.996782; 1.00315
4.63381; 32.561; 0.379388; 1.37593; 0.4; -0.00113009; 0.272457; 1.00784; 0.996787; 1.00315
4.63481; 32.5406; 0.379015; 1.37571; 0.4; -0.0011276; 0.272457; 1.00785; 0.996791; 1.00316
4.63581; 32.5204; 0.378644; 1.37548; 0.4; -0.00112508; 0.272457; 1.00785; 0.996796; 1.00316
4.63681; 32.5001; 0.378273; 1.37525; 0.4; -0.00112251; 0.272457; 1.00785; 0.9968; 1.00316
4.63781; 32.48; 0.377904; 1.37502; 0.4; -0.0011199; 0.272457; 1.00786; 0.996804; 1.00316
4.63881; 32.4598; 0.377537; 1.37479; 0.4; -0.00111724; 0.272457; 1.00786; 0.996808; 1.00316
4.63981; 32.4397; 0.37717; 1.37457; 0.4; -0.00111454; 0.272457; 1.00787; 0.996813; 1.00317
4.64081; 32.4197; 0.376805; 1.37434; 0.4; -0.0011118; 0.272457; 1.00787; 0.996817; 1.00317
4.64181; 32.3997; 0.376442; 1.37411; 0.4; -0.00110902; 0.272457; 1.00787; 0.996821; 1.00317
4.64281; 32.3798; 0.37608; 1.37388; 0.4; -0.0011062; 0.272457; 1.00788; 0.996825; 1.00317
4.64381; 32.3599; 0.37572; 1.37365; 0.4; -0.00110333; 0.272457; 1.00788; 0.996828; 1.00317
4.64481; 32.3401; 0.375361; 1.37343; 0.4; -0.00110042; 0.272457; 1.00788; 0.996832; 1.00317
4.64581; 32.3203; 0.375004; 1.3732; 0.4; -0.00109747; 0.272457; 1.00789; 0.996836; 1.00318
4.64681; 32.3006; 0.374648; 1.37297; 0.4; -0.00109448; 0.272457; 1.00789; 0.99684; 1.00318
4.64781; 32.2809; 0.374294; 1.37274; 0.4; -0.00109144; 0.272457; 1.00789; 0.996843; 1.00318
4.64881; 32.2613; 0.373941; 1.37251; 0.4; -0.00108837; 0.272457; 1.0079; 0.996846; 1.00318
4.64981; 32.2417; 0.37359; 1.37228; 0.4; -0.00108525; 0.272457; 1.0079; 0.99685; 1.00318
4.65081; 32.2222; 0.37324; 1.37205; 0.4; -0.0010821; 0.272457; 1.0079; 0.996853; 1.00318
4.65181; 32.2027; 0.372892; 1.37183; 0.4; -0.0010789; 0.272457; 1.00791; 0.996856; 1.00319
4.65281; 32.1834; 0.372546; 1.3716; 0.4; -0.00107566; 0.272457; 1.00791; 0.99686; 1.00319
4.65381; 32.164; 0.372201; 1.37137; 0.4; -0.00107238; 0.272457; 1.00791; 0.996863; 1.00319
4.65481; 32.1447; 0.371857; 1.37114; 0.4; -0.00106906; 0.272457; 1.00791; 0.996866; 1.00319
4.65581; 32.1255; 0.371516; 1.37091; 0.4; -0.00106571; 0.272457; 1.00792; 0.996869; 1.00319
4.65681; 32.1064; 0.371176; 1.37069; 0.4; -0.00106231; 0.272457; 1.00792; 0.996871; 1.00319
4.65781; 32.0873; 0.370837; 1.37046; 0.4; -0.00105887; 0.272457; 1.00792; 0.996874; 1.00319
4.65881; 32.0683; 0.370501; 1.37023; 0.4; -0.0010554; 0.272457; 1.00792; 0.996877; 1.00319
4.65981; 32.0493; 0.370166; 1.37; 0.4; -0.00105188; 0.272457; 1.00792; 0.996879; 1.00319
4.66081; 32.0304; 0.369832; 1.36978; 0.4; -0.00104833; 0.272457; 1.00793; 0.996882; 1.0032
4.66181; 32.0116; 0.3695; 1.36955; 0.4; -0.00104474; 0.272457; 1.00793; 0.996885; 1.0032
4.66281; 31.9928; 0.369171; 1.36932; 0.4; -0.0010411; 0.272457; 1.00793; 0.996887; 1.0032
4.66381; 31.9741; 0.368842; 1.3691; 0.4; -0.00103743; 0.272457; 1.00793; 0.996889; 1.0032
4.66481; 31.9554; 0.368516; 1.36887; 0.4; -0.00103373; 0.272457; 1.00793; 0.996891; 1.0032
4.66581; 31.9369; 0.368191; 1.36864; 0.4; -0.00102998; 0.272457; 1.00793; 0.996894; 1.0032
4.66681; 31.9184; 0.367868; 1.36842; 0.4; -0.0010262; 0.272457; 1.00793; 0.996896; 1.0032
4.66781; 31.8999; 0.367546; 1.36819; 0.4; -0.00102238; 0.272457; 1.00793; 0.996898; 1.0032
4.66881; 31.8815; 0.367227; 1.36797; 0.4; -0.00101852; 0.272457; 1.00794; 0.9969; 1.0032
4.66981; 31.8633; 0.366909; 1.36774; 0.4; -0.00101463; 0.272457; 1.00794; 0.996902; 1.0032
4.6708; 31.845; 0.366593; 1.36752; 0.4; -0.00101069; 0.272457; 1.00794; 0.996903; 1.0032
4.6718; 31.8269; 0.366279; 1.36729; 0.4; -0.00100673; 0.272457; 1.00794; 0.996905; 1.0032
4.6728; 31.8088; 0.365966; 1.36707; 0.4; -0.00100272; 0.272457; 1.00794; 0.996907; 1.0032
4.6738; 31.7908; 0.365656; 1.36685; 0.4; -0.000998679; 0.272457; 1.00794; 0.996908; 1.0032
4.6748; 31.7728; 0.365347; 1.36662; 0.4; -0.000994602; 0.272457; 1.00794; 0.99691; 1.0032
4.6758; 31.755; 0.36504; 1.3664; 0.4; -0.000990489; 0.272457; 1.00794; 0.996911; 1.0032
4.6768; 31.7372; 0.364735; 1.36618; 0.4; -0.000986341; 0.272457; 1.00794; 0.996913; 1.0032
4.6778; 31.7194; 0.364432; 1.36595; 0.4; -0.000982158; 0.272457; 1.00794; 0.996914; 1.0032
4.6788; 31.7018; 0.36413; 1.36573; 0.4; -0.000977939; 0.272457; 1.00794; 0.996915; 1.0032
4.6798; 31.6842; 0.363831; 1.36551; 0.4; -0.000973685; 0.272457; 1.00794; 0.996916; 1.0032
4.6808; 31.6668; 0.363533; 1.36529; 0.4; -0.000969397; 0.272457; 1.00794; 0.996917; 1.0032
4.6818; 31.6493; 0.363237; 1.36507; 0.4; -0.000965074; 0.272457; 1.00794; 0.996918; 1.0032
4.6828; 31.632; 0.362944; 1.36485; 0.4; -0.000960717; 0.272457; 1.00794; 0.996919; 1.0032
4.6838; 31.6148; 0.362652; 1.36463; 0.4; -0.000956326; 0.272457; 1.00794; 0.99692; 1.0032
4.6848; 31.5976; 0.362362; 1.36441; 0.4; -0.000951901; 0.272457; 1.00794; 0.996921; 1.0032
4.6858; 31.5805; 0.362073; 1.36419; 0.4; -0.000947443; 0.272457; 1.00794; 0.996921; 1.0032
4.6868; 31.5635; 0.361787; 1.36397; 0.4; -0.000942951; 0.272457; 1.00793; 0.996922; 1.0032
4.6878; 31.5465; 0.361503; 1.36375; 0.4; -0.000938427; 0.272457; 1.00793; 0.996922; 1.0032
4.6888; 31.5297; 0.361221; 1.36354; 0.4; -0.000933869; 0.272457; 1.00793; 0.996923; 1.0032
4.6898; 31.5129; 0.36094; 1.36332; 0.4; -0.000929278; 0.272457; 1.00793; 0.996923; 1.0032
4.6908; 31.4962; 0.360662; 1.3631; 0.4; -0.000924656; 0.272457; 1.00793; 0.996924; 1.0032
4.6918; 31.4796; 0.360386; 1.36289; 0.4; -0.000920001; 0.272457; 1.00793; 0.996924; 1.0032
4.6928; 31.4631; 0.360111; 1.36267; 0.4; -0.000915314; 0.272457; 1.00793; 0.996924; 1.0032
4.6938; 31.4467; 0.359839; 1.36246; 0.4; -0.000910595; 0.272457; 1.00793; 0.996924; 1.0032
4.6948; 31.4303; 0.359568; 1.36224; 0.4; -0.000905845; 0.272457; 1.00792; 0.996924; 1.0032
4.6958; 31.4141; 0.3593; 1.36203; 0.4; -0.000901064; 0.272457; 1.00792; 0.996924; 1.0032
4.6968; 31.3979; 0.359034; 1.36182; 0.4; -0.000896251; 0.272457; 1.00792; 0.996924; 1.0032
4.6978; 31.3818; 0.358769; 1.3616; 0.4; -0.000891408; 0.272457; 1.00792; 0.996924; 1.0032
4.6988; 31.3658; 0.358507; 1.36139; 0.4; -0.000886535; 0.272457; 1.00792; 0.996924; 1.0032
4.6998; 31.3499; 0.358247; 1.36118; 0.4; -0.000881631; 0.272457; 1.00791; 0.996923; 1.0032
4.7008; 31.3341; 0.357988; 1.36097; 0.4; -0.000876697; 0.272457; 1.00791; 0.996923; 1.00319
4.7018; 31.3183; 0.357732; 1.36076; 0.4; -0.000871733; 0.272457; 1.00791; 0.996922; 1.00319
4.7028; 31.3027; 0.357478; 1.36055; 0.4; -0.000866739; 0.272457; 1.00791; 0.996922; 1.00319
4.7038; 31.2871; 0.357226; 1.36034; 0.4; -0.000861717; 0.272457; 1.0079; 0.996921; 1.00319
4.7048; 31.2717; 0.356976; 1.36013; 0.4; -0.000856665; 0.272457; 1.0079; 0.996921; 1.00319
4.7058; 31.2563; 0.356728; 1.35993; 0.4; -0.000851584; 0.272457; 1.0079; 0.99692; 1.00319
4.7068; 31.241; 0.356482; 1.35972; 0.4; -0.000846475; 0.272457; 1.0079; 0.996919; 1.00319
4.7078; 31.2258; 0.356238; 1.35951; 0.4; -0.000841337; 0.272457; 1.00789; 0.996918; 1.00319
4.7088; 31.2107; 0.355997; 1.35931; 0.4; -0.000836171; 0.272457; 1.00789; 0.996917; 1.00319
4.7098; 31.1957; 0.355757; 1.3591; 0.4; -0.000830978; 0.272457; 1.00789; 0.996916; 1.00318
4.7108; 31.1808; 0.35552; 1.3589; 0.4; -0.000825756; 0.272457; 1.00788; 0.996915; 1.00318
4.7118; 31.166; 0.355285; 1.3587; 0.4; -0.000820508; 0.272457; 1.00788; 0.996914; 1.00318
4.7128; 31.1513; 0.355052; 1.35849; 0.4; -0.000815232; 0.272457; 1.00788; 0.996913; 1.00318
4.7138; 31.1366; 0.354821; 1.35829; 0.4; -0.000809929; 0.272457; 1.00787; 0.996911; 1.00318
4.7148; 31.1221; 0.354592; 1.35809; 0.4; -0.0008046; 0.272457; 1.00787; 0.99691; 1.00318
4.7158; 31.1077; 0.354365; 1.35789; 0.4; -0.000799244; 0.272457; 1.00786; 0.996909; 1.00318
4.7168; 31.0933; 0.35414; 1.35769; 0.4; -0.000793863; 0.272457; 1.00786; 0.996907; 1.00317
4.7178; 31.0791; 0.353918; 1.35749; 0.4; -0.000788455; 0.272457; 1.00786; 0.996905; 1.00317
4.7188; 31.0649; 0.353698; 1.35729; 0.4; -0.000783022; 0.272457; 1.00785; 0.996904; 1.00317
4.7198; 31.0509; 0.353479; 1.3571; 0.4; -0.000777563; 0.272457; 1.00785; 0.996902; 1.00317
4.7208; 31.037; 0.353264; 1.3569; 0.4; -0.00077208; 0.272457; 1.00784; 0.9969; 1.00317
4.7218; 31.0231; 0.35305; 1.35671; 0.4; -0.000766571; 0.272457; 1.00784; 0.996898; 1.00317
4.7228; 31.0094; 0.352838; 1.35651; 0.4; -0.000761038; 0.272457; 1.00784; 0.996897; 1.00316
4.7238; 30.9957; 0.352629; 1.35632; 0.4; -0.000755481; 0.272457; 1.00783; 0.996895; 1.00316
4.7248; 30.9822; 0.352422; 1.35612; 0.4; -0.0007499; 0.272457; 1.00783; 0.996893; 1.00316
4.7258; 30.9687; 0.352217; 1.35593; 0.4; -0.000744294; 0.272457; 1.00782; 0.99689; 1.00316
4.7268; 30.9554; 0.352014; 1.35574; 0.4; -0.000738665; 0.272457; 1.00782; 0.996888; 1.00316
4.7278; 30.9421; 0.351815; 1.35555; 0.4; -0.000733013; 0.272457; 1.00781; 0.996891; 1.00316
4.7288; 30.929; 0.351617; 1.35536; 0.4; -0.000727338; 0.272457; 1.00781; 0.996889; 1.00316
4.7298; 30.9159; 0.35142; 1.35517; 0.4; -0.000721641; 0.272457; 1.0078; 0.996886; 1.00315
4.7308; 30.903; 0.351226; 1.35498; 0.4; -0.00071592; 0.272457; 1.0078; 0.996884; 1.00315
4.7318; 30.8902; 0.351035; 1.3548; 0.4; -0.000710178; 0.272457; 1.00779; 0.996881; 1.00315
4.7328; 30.8774; 0.350845; 1.35461; 0.4; -0.000704413; 0.272457; 1.00779; 0.996879; 1.00315
4.7338; 30.8648; 0.350658; 1.35443; 0.4; -0.000698627; 0.272457; 1.00778; 0.996876; 1.00314
4.7348; 30.8523; 0.350473; 1.35424; 0.4; -0.000692819; 0.272457; 1.00778; 0.996873; 1.00314
4.7358; 30.8399; 0.35029; 1.35406; 0.4; -0.00068699; 0.272457; 1.00777; 0.996871; 1.00314
4.7368; 30.8276; 0.35011; 1.35388; 0.4; -0.00068114; 0.272457; 1.00777; 0.996868; 1.00314
4.7378; 30.8153; 0.349931; 1.3537; 0.4; -0.00067527; 0.272457; 1.00776; 0.996865; 1.00314
4.7388; 30.8032; 0.349755; 1.35351; 0.4; -0.000669379; 0.272457; 1.00775; 0.996862; 1.00313
4.7398; 30.7912; 0.349581; 1.35334; 0.4; -0.000663468; 0.272457; 1.00775; 0.996859; 1.00313
4.7408; 30.7794; 0.34941; 1.35316; 0.4; -0.000657537; 0.272457; 1.00774; 0.996856; 1.00313
4.7418; 30.7676; 0.349241; 1.35298; 0.4; -0.000651586; 0.272457; 1.00774; 0.996853; 1.00313
4.7428; 30.7559; 0.349074; 1.3528; 0.4; -0.000645616; 0.272457; 1.00773; 0.996849; 1.00312
4.7438; 30.7443; 0.348909; 1.35263; 0.4; -0.000639627; 0.272457; 1.00772; 0.996846; 1.00312
4.7448; 30.7329; 0.348747; 1.35245; 0.4; -0.000633619; 0.272457; 1.00772; 0.996843; 1.00312
4.7458; 30.7215; 0.348586; 1.35228; 0.4; -0.000627592; 0.272457; 1.00771; 0.99684; 1.00311
4.7468; 30.7103; 0.348428; 1.35211; 0.4; -0.000621547; 0.272457; 1.0077; 0.996836; 1.00311
4.7478; 30.6991; 0.348273; 1.35193; 0.4; -0.000615485; 0.272457; 1.0077; 0.996833; 1.00311
4.7488; 30.6881; 0.34812; 1.35176; 0.4; -0.000609404; 0.272457; 1.00769; 0.996829; 1.00311
4.7498; 30.6772; 0.347969; 1.35159; 0.4; -0.000603306; 0.272457; 1.00768; 0.996825; 1.0031
4.7508; 30.6664; 0.34782; 1.35142; 0.4; -0.00059719; 0.272457; 1.00768; 0.996822; 1.0031
4.7518; 30.6557; 0.347673; 1.35126; 0.4; -0.000591058; 0.272457; 1.00767; 0.996818; 1.0031
4.7528; 30.6451; 0.347529; 1.35109; 0.4; -0.000584909; 0.272457; 1.00766; 0.996814; 1.00309
4.7538; 30.6346; 0.347387; 1.35092; 0.4; -0.000578744; 0.272457; 1.00766; 0.99681; 1.00309
4.7548; 30.6243; 0.347248; 1.35076; 0.4; -0.000572562; 0.272457; 1.00765; 0.996806; 1.00309
4.7558; 30.614; 0.34711; 1.3506; 0.4; -0.000566365; 0.272457; 1.00764; 0.996802; 1.00309
4.7568; 30.6039; 0.346975; 1.35043; 0.4; -0.000560152; 0.272457; 1.00763; 0.996798; 1.00308
4.7578; 30.5939; 0.346843; 1.35027; 0.4; -0.000553923; 0.272457; 1.00763; 0.996794; 1.00308
4.7588; 30.584; 0.346712; 1.35011; 0.4; -0.00054768; 0.272457; 1.00762; 0.99679; 1.00308
4.7598; 30.5742; 0.346584; 1.34995; 0.4; -0.000541422; 0.272457; 1.00761; 0.996786; 1.00307
4.7608; 30.5645; 0.346459; 1.34979; 0.4; -0.000535149; 0.272457; 1.0076; 0.996781; 1.00307
4.7618; 30.5549; 0.346335; 1.34964; 0.4; -0.000528862; 0.272457; 1.0076; 0.996777; 1.00307
4.7628; 30.5454; 0.346214; 1.34948; 0.4; -0.000522561; 0.272457; 1.00759; 0.996773; 1.00306
4.7638; 30.5361; 0.346095; 1.34933; 0.4; -0.000516246; 0.272457; 1.00758; 0.996768; 1.00306
4.7648; 30.5268; 0.345979; 1.34917; 0.4; -0.000509918; 0.272457; 1.00757; 0.996764; 1.00306
4.7658; 30.5177; 0.345865; 1.34902; 0.4; -0.000503576; 0.272457; 1.00756; 0.996759; 1.00305
4.7668; 30.5087; 0.345753; 1.34887; 0.4; -0.000497222; 0.272457; 1.00755; 0.996755; 1.00305
4.7678; 30.4998; 0.345643; 1.34872; 0.4; -0.000490855; 0.272457; 1.00755; 0.99675; 1.00305
4.7688; 30.491; 0.345536; 1.34857; 0.4; -0.000484476; 0.272457; 1.00754; 0.996745; 1.00304
4.7698; 30.4824; 0.345431; 1.34842; 0.4; -0.000478085; 0.272457; 1.00753; 0.99674; 1.00304
4.7708; 30.4738; 0.345329; 1.34827; 0.4; -0.000471681; 0.272457; 1.00752; 0.996736; 1.00304
4.7718; 30.4654; 0.345229; 1.34812; 0.4; -0.000465267; 0.272457; 1.00751; 0.996731; 1.00303
4.7728; 30.4571; 0.345131; 1.34798; 0.4; -0.000458841; 0.272457; 1.0075; 0.996726; 1.00303
4.7738; 30.4489; 0.345035; 1.34784; 0.4; -0.000452404; 0.272457; 1.00749; 0.996721; 1.00303
4.7748; 30.4408; 0.344942; 1.34769; 0.4; -0.000445956; 0.272457; 1.00749; 0.996716; 1.00302
4.7758; 30.4328; 0.344851; 1.34755; 0.4; -0.000439498; 0.272457; 1.00748; 0.996711; 1.00302
4.7768; 30.425; 0.344762; 1.34741; 0.4; -0.000433029; 0.272457; 1.00747; 0.996705; 1.00301
4.7778; 30.4172; 0.344676; 1.34727; 0.4; -0.000426551; 0.272457; 1.00746; 0.9967; 1.00301
4.7788; 30.4096; 0.344592; 1.34713; 0.4; -0.000420063; 0.272457; 1.00745; 0.996695; 1.00301
4.7798; 30.4021; 0.34451; 1.347; 0.4; -0.000413566; 0.272457; 1.00744; 0.99669; 1.003
4.7808; 30.3947; 0.344431; 1.34686; 0.4; -0.00040706; 0.272457; 1.00743; 0.996684; 1.003
4.7818; 30.3875; 0.344354; 1.34673; 0.4; -0.000400544; 0.272457; 1.00742; 0.996679; 1.003
4.7828; 30.3803; 0.344279; 1.34659; 0.4; -0.000394021; 0.272457; 1.00741; 0.996673; 1.00299
4.7838; 30.3733; 0.344207; 1.34646; 0.4; -0.000387489; 0.272457; 1.0074; 0.996668; 1.00299
4.7848; 30.3664; 0.344137; 1.34633; 0.4; -0.000380949; 0.272457; 1.00739; 0.996662; 1.00298
4.7858; 30.3596; 0.344069; 1.3462; 0.4; -0.000374401; 0.272457; 1.00738; 0.996657; 1.00298
4.7868; 30.3529; 0.344004; 1.34607; 0.4; -0.000367845; 0.272457; 1.00737; 0.996651; 1.00298
4.7878; 30.3463; 0.343941; 1.34594; 0.4; -0.000361283; 0.272457; 1.00736; 0.996646; 1.00297
4.7888; 30.3399; 0.34388; 1.34581; 0.4; -0.000354714; 0.272457; 1.00735; 0.99664; 1.00297
4.7898; 30.3335; 0.343821; 1.34569; 0.4; -0.000348138; 0.272457; 1.00734; 0.996634; 1.00296
4.7908; 30.3273; 0.343765; 1.34557; 0.4; -0.000341555; 0.272457; 1.00733; 0.996628; 1.00296
4.7918; 30.3213; 0.343711; 1.34544; 0.4; -0.000334966; 0.272457; 1.00732; 0.996622; 1.00296
4.7928; 30.3153; 0.34366; 1.34532; 0.4; -0.000328372; 0.272457; 1.00731; 0.996616; 1.00295
4.7938; 30.3094; 0.343611; 1.3452; 0.4; -0.000321772; 0.272457; 1.0073; 0.99661; 1.00295
4.7948; 30.3037; 0.343563; 1.34508; 0.4; -0.000315167; 0.272457; 1.00729; 0.996604; 1.00294
4.7958; 30.2981; 0.343519; 1.34496; 0.4; -0.000308556; 0.272457; 1.00728; 0.996598; 1.00294
4.7968; 30.2926; 0.343477; 1.34484; 0.4; -0.000301941; 0.272457; 1.00727; 0.996592; 1.00294
4.7978; 30.2872; 0.343437; 1.34473; 0.4; -0.000295322; 0.272457; 1.00726; 0.996586; 1.00293
4.7988; 30.282; 0.343399; 1.34461; 0.4; -0.000288698; 0.272457; 1.00725; 0.996579; 1.00293
4.7998; 30.2768; 0.343363; 1.3445; 0.4; -0.00028207; 0.272457; 1.00724; 0.996573; 1.00292
4.8008; 30.2718; 0.34333; 1.34439; 0.4; -0.000275438; 0.272457; 1.00723; 0.996567; 1.00292
4.8018; 30.2669; 0.343299; 1.34428; 0.4; -0.000268803; 0.272457; 1.00722; 0.996561; 1.00291
4.8028; 30.2621; 0.343271; 1.34417; 0.4; -0.000262165; 0.272457; 1.00721; 0.996554; 1.00291
4.8038; 30.2575; 0.343245; 1.34406; 0.4; -0.000255524; 0.272457; 1.0072; 0.996548; 1.00291
4.8048; 30.2529; 0.343221; 1.34395; 0.4; -0.000248881; 0.272457; 1.00719; 0.996541; 1.0029
4.8058; 30.2485; 0.343199; 1.34385; 0.4; -0.000242235; 0.272457; 1.00717; 0.996535; 1.0029
4.8068; 30.2442; 0.343179; 1.34374; 0.4; -0.000235587; 0.272457; 1.00716; 0.996528; 1.00289
4.8078; 30.24; 0.343162; 1.34364; 0.4; -0.000228937; 0.272457; 1.00715; 0.996521; 1.00289
4.80879; 30.236; 0.343147; 1.34353; 0.4; -0.000222285; 0.272457; 1.00714; 0.996515; 1.00288
4.80979; 30.232; 0.343135; 1.34343; 0.4; -0.000215632; 0.272457; 1.00713; 0.996508; 1.00288
4.81079; 30.2282; 0.343124; 1.34333; 0.4; -0.000208979; 0.272457; 1.00712; 0.996501; 1.00287
4.81179; 30.2245; 0.343116; 1.34323; 0.4; -0.000202324; 0.272457; 1.00711; 0.996494; 1.00287
4.81279; 30.2209; 0.343111; 1.34314; 0.4; -0.000195669; 0.272457; 1.0071; 0.996487; 1.00287
4.81379; 30.2175; 0.343107; 1.34304; 0.4; -0.000189014; 0.272457; 1.00708; 0.996481; 1.00286
4.81479; 30.2141; 0.343106; 1.34295; 0.4; -0.000182358; 0.272457; 1.00707; 0.996474; 1.00286
4.81579; 30.2109; 0.343107; 1.34285; 0.4; -0.000175704; 0.272457; 1.00706; 0.996467; 1.00285
4.81679; 30.2078; 0.34311; 1.34276; 0.4; -0.000169049; 0.272457; 1.00705; 0.99646; 1.00285
4.81779; 30.2048; 0.343115; 1.34267; 0.4; -0.000162396; 0.272457; 1.00704; 0.996453; 1.00284
4.81879; 30.2019; 0.343123; 1.34258; 0.4; -0.000155743; 0.272457; 1.00703; 0.996445; 1.00284
4.81979; 30.1992; 0.343133; 1.34249; 0.4; -0.000149092; 0.272457; 1.00701; 0.996438; 1.00283
4.82079; 30.1966; 0.343145; 1.3424; 0.4; -0.000142442; 0.272457; 1.007; 0.996431; 1.00283
4.82179; 30.1941; 0.343159; 1.34232; 0.4; -0.000135794; 0.272457; 1.00699; 0.996424; 1.00282
4.82279; 30.1917; 0.343176; 1.34223; 0.4; -0.000129149; 0.272457; 1.00698; 0.996417; 1.00282
4.82379; 30.1894; 0.343195; 1.34215; 0.4; -0.000122506; 0.272457; 1.00696; 0.996409; 1.00281
4.82479; 30.1873; 0.343216; 1.34206; 0.4; -0.000115865; 0.272457; 1.00695; 0.996402; 1.00281
4.82579; 30.1852; 0.343239; 1.34198; 0.4; -0.000109227; 0.272457; 1.00694; 0.996394; 1.0028
4.82679; 30.1833; 0.343264; 1.3419; 0.4; -0.000102593; 0.272457; 1.00693; 0.996387; 1.0028
4.82779; 30.1815; 0.343292; 1.34182; 0.4; -9.59616e-05; 0.272457; 1.00692; 0.996379; 1.00279
4.82879; 30.1799; 0.343322; 1.34174; 0.4; -8.93341e-05; 0.272457; 1.0069; 0.996372; 1.00279
4.82979; 30.1783; 0.343354; 1.34167; 0.4; -8.27106e-05; 0.272457; 1.00689; 0.996364; 1.00278
4.83079; 30.1769; 0.343388; 1.34159; 0.4; -7.60912e-05; 0.272457; 1.00688; 0.996357; 1.00278
4.83179; 30.1756; 0.343425; 1.34152; 0.4; -6.94763e-05; 0.272457; 1.00687; 0.996349; 1.00277
4.83279; 30.1744; 0.343463; 1.34145; 0.4; -6.2866e-05; 0.272457; 1.00685; 0.996341; 1.00277
4.83379; 30.1733; 0.343504; 1.34137; 0.4; -5.62607e-05; 0.272457; 1.00684; 0.996334; 1.00276
4.83479; 30.1724; 0.343547; 1.3413; 0.4; -4.96606e-05; 0.272457; 1.00683; 0.996326; 1.00276
4.83579; 30.1715; 0.343592; 1.34124; 0.4; -4.30659e-05; 0.272457; 1.00681; 0.996318; 1.00275
4.83679; 30.1708; 0.343639; 1.34117; 0.4; -3.6477e-05; 0.272457; 1.0068; 0.99631; 1.00275
4.83779; 30.1702; 0.343689; 1.3411; 0.4; -2.9894e-05; 0.272457; 1.00679; 0.996302; 1.00274
4.83879; 30.1697; 0.34374; 1.34104; 0.4; -2.33172e-05; 0.272457; 1.00678; 0.996295; 1.00274
4.83979; 30.1694; 0.343794; 1.34097; 0.4; -1.67469e-05; 0.272457; 1.00676; 0.996287; 1.00273
4.84079; 30.1691; 0.34385; 1.34091; 0.4; -1.01832e-05; 0.272457; 1.00675; 0.996279; 1.00273
4.84179; 30.169; 0.343908; 1.34085; 0.4; -3.62653e-06; 0.272457; 1.00674; 0.996271; 1.00272
