Time(s); gENROE.delta; gENROE.PELEC; iEEEX1_1.EFD; gENROE.PMECH; gENROE.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
4.84279; 30.169; 0.343967; 1.34079; 0.4; 2.92296e-06; 0.272457; 1.00672; 0.996262; 1.00272
4.84379; 30.1691; 0.34403; 1.34073; 0.4; 9.46503e-06; 0.272457; 1.00671; 0.996254; 1.00271
4.84479; 30.1694; 0.344094; 1.34067; 0.4; 1.59994e-05; 0.272457; 1.0067; 0.996246; 1.00271
4.84579; 30.1697; 0.34416; 1.34061; 0.4; 2.25258e-05; 0.272457; 1.00668; 0.996238; 1.0027
4.84679; 30.1702; 0.344229; 1.34056; 0.4; 2.9044e-05; 0.272457; 1.00667; 0.99623; 1.0027
4.84779; 30.1707; 0.3443; 1.3405; 0.4; 3.55538e-05; 0.272457; 1.00666; 0.996222; 1.00269
4.84879; 30.1714; 0.344372; 1.34045; 0.4; 4.20549e-05; 0.272457; 1.00664; 0.996213; 1.00269
4.84979; 30.1723; 0.344447; 1.3404; 0.4; 4.85471e-05; 0.272457; 1.00663; 0.996205; 1.00268
4.85079; 30.1732; 0.344524; 1.34035; 0.4; 5.50302e-05; 0.272457; 1.00662; 0.996197; 1.00268
4.85179; 30.1742; 0.344603; 1.3403; 0.4; 6.15038e-05; 0.272457; 1.0066; 0.996188; 1.00267
4.85279; 30.1754; 0.344684; 1.34025; 0.4; 6.79678e-05; 0.272457; 1.00659; 0.99618; 1.00266
4.85379; 30.1767; 0.344767; 1.3402; 0.4; 7.44219e-05; 0.272457; 1.00658; 0.996171; 1.00266
4.85479; 30.1781; 0.344852; 1.34016; 0.4; 8.08659e-05; 0.272457; 1.00656; 0.996163; 1.00265
4.85579; 30.1796; 0.344939; 1.34011; 0.4; 8.72996e-05; 0.272457; 1.00655; 0.996155; 1.00265
4.85679; 30.1812; 0.345028; 1.34007; 0.4; 9.37226e-05; 0.272457; 1.00653; 0.996146; 1.00264
4.85779; 30.183; 0.345119; 1.34003; 0.4; 0.000100135; 0.272457; 1.00652; 0.996137; 1.00264
4.85879; 30.1848; 0.345213; 1.33999; 0.4; 0.000106536; 0.272457; 1.00651; 0.996129; 1.00263
4.85979; 30.1868; 0.345308; 1.33995; 0.4; 0.000112926; 0.272457; 1.00649; 0.99612; 1.00263
4.86079; 30.1889; 0.345405; 1.33991; 0.4; 0.000119304; 0.272457; 1.00648; 0.996111; 1.00262
4.86179; 30.1911; 0.345504; 1.33987; 0.4; 0.000125671; 0.272457; 1.00646; 0.996103; 1.00262
4.86279; 30.1934; 0.345606; 1.33984; 0.4; 0.000132025; 0.272457; 1.00645; 0.996094; 1.00261
4.86379; 30.1959; 0.345709; 1.3398; 0.4; 0.000138367; 0.272457; 1.00644; 0.996085; 1.0026
4.86479; 30.1984; 0.345814; 1.33977; 0.4; 0.000144697; 0.272457; 1.00642; 0.996076; 1.0026
4.86579; 30.2011; 0.345921; 1.33974; 0.4; 0.000151014; 0.272457; 1.00641; 0.996067; 1.00259
4.86679; 30.2038; 0.346031; 1.3397; 0.4; 0.000157318; 0.272457; 1.00639; 0.996059; 1.00259
4.86779; 30.2067; 0.346142; 1.33967; 0.4; 0.000163609; 0.272457; 1.00638; 0.99605; 1.00258
4.86879; 30.2097; 0.346255; 1.33965; 0.4; 0.000169887; 0.272457; 1.00636; 0.996041; 1.00258
4.86979; 30.2128; 0.34637; 1.33962; 0.4; 0.000176151; 0.272457; 1.00635; 0.996032; 1.00257
4.87079; 30.2161; 0.346486; 1.33959; 0.4; 0.000182401; 0.272457; 1.00634; 0.996023; 1.00257
4.87179; 30.2194; 0.346605; 1.33957; 0.4; 0.000188637; 0.272457; 1.00632; 0.996014; 1.00256
4.87279; 30.2229; 0.346726; 1.33954; 0.4; 0.000194859; 0.272457; 1.00631; 0.996005; 1.00255
4.87379; 30.2264; 0.346849; 1.33952; 0.4; 0.000201066; 0.272457; 1.00629; 0.995996; 1.00255
4.87479; 30.2301; 0.346973; 1.3395; 0.4; 0.000207259; 0.272457; 1.00628; 0.995986; 1.00254
4.87579; 30.2339; 0.3471; 1.33948; 0.4; 0.000213436; 0.272457; 1.00626; 0.995977; 1.00254
4.87679; 30.2378; 0.347228; 1.33946; 0.4; 0.000219599; 0.272457; 1.00625; 0.995968; 1.00253
4.87779; 30.2418; 0.347358; 1.33944; 0.4; 0.000225746; 0.272457; 1.00623; 0.995959; 1.00253
4.87879; 30.2459; 0.347491; 1.33942; 0.4; 0.000231877; 0.272457; 1.00622; 0.99595; 1.00252
4.87979; 30.2501; 0.347625; 1.33941; 0.4; 0.000237993; 0.272457; 1.0062; 0.99594; 1.00251
4.88079; 30.2545; 0.34776; 1.33939; 0.4; 0.000244092; 0.272457; 1.00619; 0.995931; 1.00251
4.88179; 30.2589; 0.347898; 1.33938; 0.4; 0.000250176; 0.272457; 1.00617; 0.995922; 1.0025
4.88279; 30.2635; 0.348038; 1.33937; 0.4; 0.000256243; 0.272457; 1.00616; 0.995912; 1.0025
4.88379; 30.2681; 0.348179; 1.33936; 0.4; 0.000262293; 0.272457; 1.00614; 0.995903; 1.00249
4.88479; 30.2729; 0.348322; 1.33935; 0.4; 0.000268326; 0.272457; 1.00613; 0.995893; 1.00248
4.88579; 30.2778; 0.348467; 1.33934; 0.4; 0.000274342; 0.272457; 1.00611; 0.995884; 1.00248
4.88679; 30.2828; 0.348614; 1.33933; 0.4; 0.000280341; 0.272457; 1.0061; 0.995874; 1.00247
4.88779; 30.2879; 0.348763; 1.33932; 0.4; 0.000286322; 0.272457; 1.00608; 0.995865; 1.00247
4.88879; 30.2931; 0.348913; 1.33932; 0.4; 0.000292285; 0.272457; 1.00607; 0.995855; 1.00246
4.88979; 30.2984; 0.349065; 1.33932; 0.4; 0.000298231; 0.272457; 1.00605; 0.995846; 1.00245
4.89079; 30.3038; 0.349219; 1.33931; 0.4; 0.000304158; 0.272457; 1.00604; 0.995836; 1.00245
4.89179; 30.3094; 0.349375; 1.33931; 0.4; 0.000310067; 0.272457; 1.00602; 0.995827; 1.00244
4.89279; 30.315; 0.349532; 1.33931; 0.4; 0.000315958; 0.272457; 1.00601; 0.995817; 1.00244
4.89379; 30.3207; 0.349691; 1.33931; 0.4; 0.000321829; 0.272457; 1.00599; 0.995807; 1.00243
4.89479; 30.3266; 0.349852; 1.33931; 0.4; 0.000327682; 0.272457; 1.00598; 0.995798; 1.00242
4.89579; 30.3325; 0.350015; 1.33932; 0.4; 0.000333516; 0.272457; 1.00596; 0.995788; 1.00242
4.89679; 30.3386; 0.350179; 1.33932; 0.4; 0.00033933; 0.272457; 1.00595; 0.995778; 1.00241
4.89779; 30.3448; 0.350345; 1.33932; 0.4; 0.000345124; 0.272457; 1.00593; 0.995768; 1.00241
4.89879; 30.351; 0.350513; 1.33933; 0.4; 0.000350899; 0.272457; 1.00591; 0.995758; 1.0024
4.89979; 30.3574; 0.350683; 1.33934; 0.4; 0.000356654; 0.272457; 1.0059; 0.995749; 1.00239
4.90079; 30.3639; 0.350854; 1.33935; 0.4; 0.000362389; 0.272457; 1.00588; 0.995739; 1.00239
4.90179; 30.3704; 0.351026; 1.33936; 0.4; 0.000368103; 0.272457; 1.00587; 0.995729; 1.00238
4.90279; 30.3771; 0.351201; 1.33937; 0.4; 0.000373797; 0.272457; 1.00585; 0.995719; 1.00238
4.90379; 30.3839; 0.351377; 1.33938; 0.4; 0.00037947; 0.272457; 1.00584; 0.995709; 1.00237
4.90479; 30.3908; 0.351555; 1.33939; 0.4; 0.000385122; 0.272457; 1.00582; 0.995699; 1.00236
4.90579; 30.3978; 0.351734; 1.3394; 0.4; 0.000390753; 0.272457; 1.00581; 0.995689; 1.00236
4.90679; 30.4048; 0.351915; 1.33942; 0.4; 0.000396363; 0.272457; 1.00579; 0.995679; 1.00235
4.90779; 30.412; 0.352098; 1.33944; 0.4; 0.000401951; 0.272457; 1.00577; 0.995669; 1.00234
4.90879; 30.4193; 0.352282; 1.33945; 0.4; 0.000407518; 0.272457; 1.00576; 0.995659; 1.00234
4.90979; 30.4267; 0.352468; 1.33947; 0.4; 0.000413062; 0.272457; 1.00574; 0.995649; 1.00233
4.91079; 30.4342; 0.352655; 1.33949; 0.4; 0.000418585; 0.272457; 1.00573; 0.995639; 1.00233
4.91179; 30.4418; 0.352844; 1.33951; 0.4; 0.000424085; 0.272457; 1.00571; 0.995628; 1.00232
4.91279; 30.4494; 0.353034; 1.33953; 0.4; 0.000429563; 0.272457; 1.00569; 0.995618; 1.00231
4.91379; 30.4572; 0.353228; 1.33956; 0.4; 0.000435018; 0.272457; 1.00568; 0.995613; 1.00231
4.91479; 30.4651; 0.353422; 1.33958; 0.4; 0.000440451; 0.272457; 1.00567; 0.995603; 1.0023
4.91579; 30.4731; 0.353617; 1.3396; 0.4; 0.00044586; 0.272457; 1.00565; 0.995593; 1.0023
4.91679; 30.4812; 0.353813; 1.33963; 0.4; 0.000451246; 0.272457; 1.00563; 0.995583; 1.00229
4.91779; 30.4893; 0.354012; 1.33966; 0.4; 0.000456609; 0.272457; 1.00562; 0.995572; 1.00229
4.91879; 30.4976; 0.354211; 1.33968; 0.4; 0.000461949; 0.272457; 1.0056; 0.995562; 1.00228
4.91979; 30.506; 0.354412; 1.33971; 0.4; 0.000467265; 0.272457; 1.00558; 0.995552; 1.00227
4.92079; 30.5144; 0.354615; 1.33974; 0.4; 0.000472557; 0.272457; 1.00557; 0.995541; 1.00227
4.92179; 30.523; 0.354819; 1.33977; 0.4; 0.000477824; 0.272457; 1.00555; 0.995531; 1.00226
4.92279; 30.5316; 0.355024; 1.33981; 0.4; 0.000483068; 0.272457; 1.00554; 0.995521; 1.00225
4.92379; 30.5404; 0.355231; 1.33984; 0.4; 0.000488288; 0.272457; 1.00552; 0.99551; 1.00225
4.92479; 30.5492; 0.35544; 1.33987; 0.4; 0.000493483; 0.272457; 1.0055; 0.9955; 1.00224
4.92579; 30.5581; 0.35565; 1.33991; 0.4; 0.000498653; 0.272457; 1.00549; 0.995489; 1.00223
4.92679; 30.5672; 0.355861; 1.33995; 0.4; 0.000503798; 0.272457; 1.00547; 0.995479; 1.00223
4.92779; 30.5763; 0.356074; 1.33998; 0.4; 0.000508919; 0.272457; 1.00546; 0.995468; 1.00222
4.92879; 30.5855; 0.356288; 1.34002; 0.4; 0.000514014; 0.272457; 1.00544; 0.995458; 1.00222
4.92979; 30.5948; 0.356503; 1.34006; 0.4; 0.000519084; 0.272457; 1.00542; 0.995447; 1.00221
4.93079; 30.6042; 0.35672; 1.3401; 0.4; 0.000524129; 0.272457; 1.00541; 0.995437; 1.0022
4.93179; 30.6136; 0.356938; 1.34014; 0.4; 0.000529147; 0.272457; 1.00539; 0.995426; 1.0022
4.93279; 30.6232; 0.357158; 1.34018; 0.4; 0.000534141; 0.272457; 1.00537; 0.995416; 1.00219
4.93379; 30.6329; 0.357379; 1.34023; 0.4; 0.000539108; 0.272457; 1.00536; 0.995405; 1.00218
4.93479; 30.6426; 0.357601; 1.34027; 0.4; 0.000544049; 0.272457; 1.00534; 0.995394; 1.00218
4.93579; 30.6525; 0.357824; 1.34032; 0.4; 0.000548963; 0.272457; 1.00532; 0.995384; 1.00217
4.93679; 30.6624; 0.358049; 1.34036; 0.4; 0.000553852; 0.272457; 1.00531; 0.995373; 1.00216
4.93779; 30.6724; 0.358275; 1.34041; 0.4; 0.000558713; 0.272457; 1.00529; 0.995363; 1.00216
4.93879; 30.6825; 0.358502; 1.34046; 0.4; 0.000563548; 0.272457; 1.00527; 0.995352; 1.00215
4.93979; 30.6927; 0.358731; 1.34051; 0.4; 0.000568356; 0.272457; 1.00526; 0.995341; 1.00214
4.94079; 30.703; 0.358961; 1.34056; 0.4; 0.000573137; 0.272457; 1.00524; 0.99533; 1.00214
4.94179; 30.7133; 0.359192; 1.34061; 0.4; 0.000577891; 0.272457; 1.00523; 0.995319; 1.00213
4.94279; 30.7238; 0.359425; 1.34066; 0.4; 0.000582618; 0.272457; 1.00521; 0.995309; 1.00212
4.94379; 30.7343; 0.359659; 1.34072; 0.4; 0.000587317; 0.272457; 1.00519; 0.995298; 1.00212
4.94479; 30.7449; 0.359894; 1.34077; 0.4; 0.000591989; 0.272457; 1.00518; 0.995287; 1.00211
4.94579; 30.7556; 0.36013; 1.34083; 0.4; 0.000596633; 0.272457; 1.00516; 0.995276; 1.0021
4.94678; 30.7664; 0.360367; 1.34088; 0.4; 0.000601249; 0.272457; 1.00514; 0.995265; 1.0021
4.94778; 30.7772; 0.360605; 1.34094; 0.4; 0.000605837; 0.272457; 1.00513; 0.995254; 1.00209
4.94878; 30.7882; 0.360845; 1.341; 0.4; 0.000610396; 0.272457; 1.00511; 0.995244; 1.00208
4.94978; 30.7992; 0.361086; 1.34106; 0.4; 0.000614928; 0.272457; 1.00509; 0.995233; 1.00208
4.95078; 30.8103; 0.361328; 1.34111; 0.4; 0.000619431; 0.272457; 1.00508; 0.995222; 1.00207
4.95178; 30.8215; 0.361571; 1.34118; 0.4; 0.000623906; 0.272457; 1.00506; 0.995211; 1.00206
4.95278; 30.8328; 0.361815; 1.34124; 0.4; 0.000628352; 0.272457; 1.00504; 0.9952; 1.00206
4.95378; 30.8441; 0.362061; 1.3413; 0.4; 0.000632769; 0.272457; 1.00502; 0.995189; 1.00205
4.95478; 30.8556; 0.362307; 1.34136; 0.4; 0.000637157; 0.272457; 1.00501; 0.995178; 1.00204
4.95578; 30.8671; 0.362555; 1.34143; 0.4; 0.000641516; 0.272457; 1.00499; 0.995167; 1.00204
4.95678; 30.8787; 0.362803; 1.34149; 0.4; 0.000645846; 0.272457; 1.00497; 0.995155; 1.00203
4.95778; 30.8903; 0.363053; 1.34156; 0.4; 0.000650147; 0.272457; 1.00496; 0.995144; 1.00202
4.95878; 30.9021; 0.363304; 1.34163; 0.4; 0.000654418; 0.272457; 1.00494; 0.995133; 1.00202
4.95978; 30.9139; 0.363556; 1.34169; 0.4; 0.00065866; 0.272457; 1.00492; 0.995122; 1.00201
4.96078; 30.9258; 0.363809; 1.34176; 0.4; 0.000662872; 0.272457; 1.00491; 0.995111; 1.002
4.96178; 30.9377; 0.364063; 1.34183; 0.4; 0.000667054; 0.272457; 1.00489; 0.9951; 1.002
4.96278; 30.9498; 0.364318; 1.3419; 0.4; 0.000671206; 0.272457; 1.00487; 0.995089; 1.00199
4.96378; 30.9619; 0.364574; 1.34198; 0.4; 0.000675328; 0.272457; 1.00486; 0.995077; 1.00198
4.96478; 30.9741; 0.36483; 1.34205; 0.4; 0.00067942; 0.272457; 1.00484; 0.995066; 1.00198
4.96578; 30.9864; 0.365088; 1.34212; 0.4; 0.000683482; 0.272457; 1.00482; 0.995055; 1.00197
4.96678; 30.9987; 0.365347; 1.3422; 0.4; 0.000687513; 0.272457; 1.0048; 0.995044; 1.00196
4.96778; 31.0111; 0.365607; 1.34227; 0.4; 0.000691514; 0.272457; 1.00479; 0.995033; 1.00195
4.96878; 31.0236; 0.365868; 1.34235; 0.4; 0.000695484; 0.272457; 1.00477; 0.995021; 1.00195
4.96978; 31.0362; 0.366129; 1.34242; 0.4; 0.000699424; 0.272457; 1.00475; 0.99501; 1.00194
4.97078; 31.0488; 0.366392; 1.3425; 0.4; 0.000703333; 0.272457; 1.00474; 0.994999; 1.00193
4.97178; 31.0615; 0.366656; 1.34258; 0.4; 0.000707211; 0.272457; 1.00472; 0.994987; 1.00193
4.97278; 31.0742; 0.36692; 1.34266; 0.4; 0.000711058; 0.272457; 1.0047; 0.994976; 1.00192
4.97378; 31.0871; 0.367186; 1.34274; 0.4; 0.000714873; 0.272457; 1.00469; 0.994965; 1.00191
4.97478; 31.1; 0.367452; 1.34282; 0.4; 0.000718658; 0.272457; 1.00467; 0.994953; 1.00191
4.97578; 31.113; 0.367719; 1.3429; 0.4; 0.000722411; 0.272457; 1.00465; 0.994942; 1.0019
4.97678; 31.126; 0.367987; 1.34298; 0.4; 0.000726133; 0.272457; 1.00463; 0.994931; 1.00189
4.97778; 31.1391; 0.368255; 1.34307; 0.4; 0.000729823; 0.272457; 1.00462; 0.994919; 1.00189
4.97878; 31.1523; 0.368525; 1.34315; 0.4; 0.000733482; 0.272457; 1.0046; 0.994908; 1.00188
4.97978; 31.1655; 0.368795; 1.34324; 0.4; 0.000737108; 0.272457; 1.00458; 0.994896; 1.00187
4.98078; 31.1788; 0.369067; 1.34332; 0.4; 0.000740704; 0.272457; 1.00457; 0.994885; 1.00186
4.98178; 31.1922; 0.369339; 1.34341; 0.4; 0.000744267; 0.272457; 1.00455; 0.994874; 1.00186
4.98278; 31.2056; 0.369611; 1.3435; 0.4; 0.000747798; 0.272457; 1.00453; 0.994862; 1.00185
4.98378; 31.2191; 0.369885; 1.34359; 0.4; 0.000751297; 0.272457; 1.00451; 0.994851; 1.00184
4.98478; 31.2326; 0.370159; 1.34368; 0.4; 0.000754764; 0.272457; 1.0045; 0.994839; 1.00184
4.98578; 31.2463; 0.370434; 1.34377; 0.4; 0.000758199; 0.272457; 1.00448; 0.994828; 1.00183
4.98678; 31.2599; 0.37071; 1.34386; 0.4; 0.000761601; 0.272457; 1.00446; 0.994816; 1.00182
4.98778; 31.2737; 0.370987; 1.34395; 0.4; 0.000764971; 0.272457; 1.00445; 0.994805; 1.00182
4.98878; 31.2875; 0.371264; 1.34404; 0.4; 0.000768309; 0.272457; 1.00443; 0.994793; 1.00181
4.98978; 31.3013; 0.371542; 1.34413; 0.4; 0.000771614; 0.272457; 1.00441; 0.994781; 1.0018
4.99078; 31.3153; 0.37182; 1.34423; 0.4; 0.000774886; 0.272457; 1.00439; 0.99477; 1.00179
4.99178; 31.3292; 0.3721; 1.34432; 0.4; 0.000778125; 0.272457; 1.00438; 0.994758; 1.00179
4.99278; 31.3433; 0.372379; 1.34442; 0.4; 0.000781332; 0.272457; 1.00436; 0.994747; 1.00178
4.99378; 31.3574; 0.37266; 1.34451; 0.4; 0.000784506; 0.272457; 1.00434; 0.994735; 1.00177
4.99478; 31.3715; 0.372941; 1.34461; 0.4; 0.000787647; 0.272457; 1.00432; 0.994723; 1.00177
4.99578; 31.3857; 0.373223; 1.34471; 0.4; 0.000790754; 0.272457; 1.00431; 0.994712; 1.00176
4.99678; 31.4; 0.373505; 1.34481; 0.4; 0.000793829; 0.272457; 1.00429; 0.9947; 1.00175
4.99778; 31.4143; 0.373788; 1.34491; 0.4; 0.000796871; 0.272457; 1.00427; 0.994688; 1.00174
4.99878; 31.4287; 0.374072; 1.34501; 0.4; 0.000799879; 0.272457; 1.00426; 0.994677; 1.00174
4.99978; 31.4431; 0.374356; 1.34511; 0.4; 0.000802854; 0.272457; 1.00424; 0.994665; 1.00173
5.00078; 31.4576; 0.374641; 1.34521; 0.4; 0.000805796; 0.272457; 1.00422; 0.994653; 1.00172
5.00078; 31.4576; 0.374641; 1.34521; 0.4; 0.000805796; 0.272457; 1.00422; 0.994653; 1.00172
5.00578; 31.5591; 0.376636; 1.34592; 0.4; 0.000826253; 0.272457; 1.0041; 0.994571; 1.00167
5.01078; 31.6344; 0.37809; 1.34647; 0.4; 0.000839122; 0.272457; 1.00401; 0.994513; 1.00164
5.01578; 31.7105; 0.379551; 1.34703; 0.4; 0.000851298; 0.272457; 1.00393; 0.994453; 1.0016
5.02078; 31.7877; 0.38102; 1.3476; 0.4; 0.000862616; 0.272457; 1.00384; 0.994394; 1.00156
5.02578; 31.8658; 0.382497; 1.3482; 0.4; 0.00087307; 0.272457; 1.00375; 0.994335; 1.00153
5.03078; 31.9449; 0.383979; 1.34881; 0.4; 0.000882658; 0.272457; 1.00367; 0.994276; 1.00149
5.03578; 32.0247; 0.385466; 1.34943; 0.4; 0.000891376; 0.272457; 1.00358; 0.994216; 1.00145
5.04078; 32.1054; 0.386955; 1.35007; 0.4; 0.000899222; 0.272457; 1.0035; 0.994157; 1.00142
5.04578; 32.1866; 0.388446; 1.35072; 0.4; 0.000906196; 0.272457; 1.00341; 0.994097; 1.00138
5.05078; 32.2685; 0.389936; 1.35139; 0.4; 0.000912298; 0.272457; 1.00332; 0.994038; 1.00134
5.05578; 32.3509; 0.391425; 1.35207; 0.4; 0.000917527; 0.272457; 1.00324; 0.993979; 1.00131
5.06078; 32.4337; 0.392911; 1.35276; 0.4; 0.000921886; 0.272457; 1.00316; 0.993919; 1.00127
5.06578; 32.5169; 0.394393; 1.35346; 0.4; 0.000925377; 0.272457; 1.00307; 0.99386; 1.00123
5.07078; 32.6003; 0.395869; 1.35418; 0.4; 0.000928004; 0.272457; 1.00299; 0.993801; 1.0012
5.07578; 32.6839; 0.397337; 1.35491; 0.4; 0.000929769; 0.272457; 1.0029; 0.993743; 1.00116
5.08078; 32.7677; 0.398797; 1.35565; 0.4; 0.000930678; 0.272457; 1.00282; 0.993684; 1.00112
5.08578; 32.8515; 0.400248; 1.35639; 0.4; 0.000930737; 0.272457; 1.00274; 0.993626; 1.00109
5.09078; 32.9353; 0.401687; 1.35715; 0.4; 0.000929951; 0.272457; 1.00266; 0.993568; 1.00105
5.09578; 33.0189; 0.403114; 1.35792; 0.4; 0.000928329; 0.272457; 1.00258; 0.993511; 1.00102
5.10078; 33.1024; 0.404527; 1.3587; 0.4; 0.000925877; 0.272457; 1.0025; 0.993454; 1.00098
5.10578; 33.1856; 0.405925; 1.35948; 0.4; 0.000922604; 0.272457; 1.00242; 0.993397; 1.00094
5.11078; 33.2685; 0.407307; 1.36028; 0.4; 0.00091852; 0.272457; 1.00234; 0.993341; 1.00091
5.11578; 33.351; 0.408671; 1.36108; 0.4; 0.000913635; 0.272457; 1.00226; 0.993286; 1.00087
5.12078; 33.433; 0.410017; 1.36188; 0.4; 0.000907959; 0.272457; 1.00219; 0.993231; 1.00084
5.12578; 33.5145; 0.411343; 1.3627; 0.4; 0.000901503; 0.272457; 1.00211; 0.993176; 1.00081
5.13078; 33.5953; 0.412649; 1.36352; 0.4; 0.00089428; 0.272457; 1.00204; 0.993123; 1.00077
5.13578; 33.6755; 0.413933; 1.36434; 0.4; 0.000886303; 0.272457; 1.00197; 0.99307; 1.00074
5.14078; 33.7549; 0.415193; 1.36517; 0.4; 0.000877584; 0.272457; 1.00189; 0.993017; 1.0007
5.14578; 33.8335; 0.41643; 1.36601; 0.4; 0.000868137; 0.272457; 1.00182; 0.992966; 1.00067
5.15078; 33.9112; 0.417642; 1.36685; 0.4; 0.000857977; 0.272457; 1.00175; 0.992915; 1.00064
5.15578; 33.9879; 0.418828; 1.36769; 0.4; 0.00084712; 0.272457; 1.00168; 0.992865; 1.00061
5.16078; 34.0637; 0.419987; 1.36853; 0.4; 0.000835579; 0.272457; 1.00162; 0.992816; 1.00058
5.16578; 34.1384; 0.421118; 1.36938; 0.4; 0.000823372; 0.272457; 1.00155; 0.992768; 1.00055
5.17078; 34.2119; 0.422221; 1.37023; 0.4; 0.000810516; 0.272457; 1.00149; 0.992721; 1.00052
5.17579; 34.2843; 0.423295; 1.37108; 0.4; 0.000797026; 0.272457; 1.00142; 0.992675; 1.00049
5.18079; 34.3554; 0.424338; 1.37193; 0.4; 0.000782922; 0.272457; 1.00136; 0.99263; 1.00046
5.18579; 34.4253; 0.42535; 1.37278; 0.4; 0.00076822; 0.272457; 1.0013; 0.992586; 1.00043
5.19079; 34.4937; 0.42633; 1.37363; 0.4; 0.000752939; 0.272457; 1.00124; 0.992543; 1.0004
5.19579; 34.5608; 0.427279; 1.37448; 0.4; 0.000737099; 0.272457; 1.00119; 0.992502; 1.00038
5.20079; 34.6264; 0.428194; 1.37533; 0.4; 0.000720718; 0.272457; 1.00113; 0.992461; 1.00035
5.20579; 34.6906; 0.429075; 1.37618; 0.4; 0.000703816; 0.272457; 1.00108; 0.992422; 1.00032
5.21079; 34.7532; 0.429923; 1.37702; 0.4; 0.000686413; 0.272457; 1.00102; 0.992384; 1.0003
5.21579; 34.8141; 0.430735; 1.37787; 0.4; 0.000668529; 0.272457; 1.00097; 0.992347; 1.00028
5.22079; 34.8735; 0.431512; 1.3787; 0.4; 0.000650185; 0.272457; 1.00093; 0.992311; 1.00025
5.22579; 34.9312; 0.432254; 1.37954; 0.4; 0.000631402; 0.272457; 1.00088; 0.992277; 1.00023
5.23079; 34.9872; 0.432959; 1.38036; 0.4; 0.0006122; 0.272457; 1.00083; 0.992244; 1.00021
5.23579; 35.0414; 0.433628; 1.38119; 0.4; 0.000592601; 0.272457; 1.00079; 0.992212; 1.00019
5.24079; 35.0939; 0.43426; 1.382; 0.4; 0.000572627; 0.272457; 1.00075; 0.992182; 1.00017
5.24579; 35.1445; 0.434855; 1.38282; 0.4; 0.000552299; 0.272457; 1.00071; 0.992153; 1.00015
5.25079; 35.1933; 0.435412; 1.38362; 0.4; 0.00053164; 0.272457; 1.00067; 0.992126; 1.00013
5.25579; 35.2402; 0.435931; 1.38441; 0.4; 0.000510671; 0.272457; 1.00064; 0.9921; 1.00012
5.26079; 35.2852; 0.436413; 1.3852; 0.4; 0.000489415; 0.272457; 1.0006; 0.992075; 1.0001
5.26579; 35.3283; 0.436856; 1.38598; 0.4; 0.000467893; 0.272457; 1.00057; 0.992052; 1.00009
5.27079; 35.3695; 0.437261; 1.38675; 0.4; 0.000446129; 0.272457; 1.00054; 0.992031; 1.00007
5.27579; 35.4086; 0.437627; 1.38751; 0.4; 0.000424145; 0.272457; 1.00051; 0.99201; 1.00006
5.28079; 35.4458; 0.437955; 1.38826; 0.4; 0.000401963; 0.272457; 1.00048; 0.991992; 1.00005
5.28579; 35.481; 0.438245; 1.38899; 0.4; 0.000379606; 0.272457; 1.00046; 0.991974; 1.00004
5.29079; 35.5142; 0.438496; 1.38972; 0.4; 0.000357096; 0.272457; 1.00044; 0.991958; 1.00003
5.29579; 35.5453; 0.438708; 1.39043; 0.4; 0.000334457; 0.272457; 1.00042; 0.991944; 1.00002
5.30079; 35.5744; 0.438881; 1.39114; 0.4; 0.000311709; 0.272457; 1.00039; 0.991927; 1
5.30579; 35.6014; 0.439017; 1.39182; 0.4; 0.000288878; 0.272457; 1.00038; 0.991916; 0.999998
5.31079; 35.6264; 0.439115; 1.3925; 0.4; 0.000265983; 0.272457; 1.00036; 0.991907; 0.999992
5.31579; 35.6493; 0.439176; 1.39316; 0.4; 0.000243047; 0.272457; 1.00035; 0.9919; 0.999987
5.32079; 35.6701; 0.439199; 1.3938; 0.4; 0.000220092; 0.272457; 1.00034; 0.991894; 0.999983
5.32579; 35.6889; 0.439184; 1.39443; 0.4; 0.00019714; 0.272457; 1.00033; 0.991889; 0.99998
5.33079; 35.7056; 0.439132; 1.39505; 0.4; 0.000174213; 0.272457; 1.00032; 0.991886; 0.999977
5.33579; 35.7203; 0.439043; 1.39565; 0.4; 0.000151333; 0.272457; 1.00032; 0.991884; 0.999976
5.34079; 35.7328; 0.438918; 1.39623; 0.4; 0.00012852; 0.272457; 1.00031; 0.991883; 0.999976
5.34579; 35.7434; 0.438757; 1.39679; 0.4; 0.000105797; 0.272457; 1.00031; 0.991884; 0.999976
5.35079; 35.7519; 0.43856; 1.39734; 0.4; 8.31836e-05; 0.272457; 1.00031; 0.991886; 0.999978
5.35579; 35.7584; 0.438325; 1.39787; 0.4; 6.0701e-05; 0.272457; 1.00031; 0.991884; 0.999976
5.36079; 35.7628; 0.438058; 1.39838; 0.4; 3.83721e-05; 0.272457; 1.00031; 0.991888; 0.999978
5.36579; 35.7653; 0.437756; 1.39888; 0.4; 1.6214e-05; 0.272457; 1.00032; 0.991893; 0.999981
5.37079; 35.7657; 0.43742; 1.39935; 0.4; -5.75275e-06; 0.272457; 1.00032; 0.991899; 0.999985
5.37579; 35.7642; 0.437052; 1.39981; 0.4; -2.75084e-05; 0.272457; 1.00033; 0.991907; 0.99999
5.38079; 35.7608; 0.43665; 1.40024; 0.4; -4.9034e-05; 0.272457; 1.00034; 0.991916; 0.999995
5.38579; 35.7554; 0.436217; 1.40066; 0.4; -7.03106e-05; 0.272457; 1.00035; 0.991925; 1
5.39079; 35.7481; 0.435752; 1.40105; 0.4; -9.13199e-05; 0.272457; 1.00036; 0.991936; 1.00001
5.39579; 35.7389; 0.435257; 1.40143; 0.4; -0.000112044; 0.272457; 1.00037; 0.991948; 1.00002
5.40079; 35.7279; 0.434731; 1.40179; 0.4; -0.000132464; 0.272457; 1.00039; 0.991961; 1.00002
5.40579; 35.7151; 0.434177; 1.40212; 0.4; -0.000152564; 0.272457; 1.0004; 0.991975; 1.00003
5.41079; 35.7004; 0.433593; 1.40244; 0.4; -0.000172327; 0.272457; 1.00042; 0.99199; 1.00004
5.41579; 35.684; 0.432982; 1.40273; 0.4; -0.000191736; 0.272457; 1.00044; 0.992006; 1.00005
5.42079; 35.6659; 0.432344; 1.403; 0.4; -0.000210776; 0.272457; 1.00046; 0.992023; 1.00006
5.42579; 35.6461; 0.431679; 1.40325; 0.4; -0.000229431; 0.272457; 1.00048; 0.992041; 1.00007
5.43079; 35.6246; 0.430989; 1.40348; 0.4; -0.000247685; 0.272457; 1.0005; 0.992059; 1.00009
5.43579; 35.6015; 0.430275; 1.40369; 0.4; -0.000265525; 0.272457; 1.00052; 0.992078; 1.0001
5.44079; 35.5768; 0.429537; 1.40388; 0.4; -0.000282936; 0.272457; 1.00054; 0.992098; 1.00011
5.44579; 35.5505; 0.428776; 1.40405; 0.4; -0.000299905; 0.272457; 1.00057; 0.992118; 1.00012
5.45079; 35.5228; 0.427993; 1.4042; 0.4; -0.000316419; 0.272457; 1.00059; 0.99214; 1.00014
5.45579; 35.4935; 0.427189; 1.40432; 0.4; -0.000332465; 0.272457; 1.00062; 0.992161; 1.00015
5.46079; 35.4629; 0.426364; 1.40443; 0.4; -0.000348032; 0.272457; 1.00064; 0.992184; 1.00016
5.46579; 35.4309; 0.425521; 1.40451; 0.4; -0.000363107; 0.272457; 1.00067; 0.992206; 1.00018
5.47079; 35.3975; 0.424659; 1.40458; 0.4; -0.000377681; 0.272457; 1.00069; 0.992229; 1.00019
5.47579; 35.3629; 0.42378; 1.40462; 0.4; -0.000391743; 0.272457; 1.00072; 0.992253; 1.00021
5.48079; 35.327; 0.422884; 1.40464; 0.4; -0.000405283; 0.272457; 1.00075; 0.992277; 1.00022
5.48579; 35.2899; 0.421973; 1.40465; 0.4; -0.000418292; 0.272457; 1.00078; 0.992301; 1.00024
5.49079; 35.2517; 0.421048; 1.40463; 0.4; -0.000430761; 0.272457; 1.00081; 0.992325; 1.00025
5.49579; 35.2123; 0.420109; 1.4046; 0.4; -0.000442683; 0.272457; 1.00084; 0.99235; 1.00027
5.50079; 35.172; 0.419158; 1.40454; 0.4; -0.000454049; 0.272457; 1.00087; 0.992375; 1.00028
5.50579; 35.1306; 0.418195; 1.40447; 0.4; -0.000464854; 0.272457; 1.0009; 0.9924; 1.0003
5.51079; 35.0883; 0.417222; 1.40438; 0.4; -0.000475091; 0.272457; 1.00093; 0.992424; 1.00031
5.51579; 35.045; 0.416239; 1.40427; 0.4; -0.000484754; 0.272457; 1.00095; 0.992449; 1.00033
5.52079; 35.001; 0.415248; 1.40414; 0.4; -0.000493838; 0.272457; 1.00098; 0.992474; 1.00034
5.52579; 34.9561; 0.41425; 1.404; 0.4; -0.000502339; 0.272457; 1.00101; 0.992499; 1.00036
5.53079; 34.9105; 0.413245; 1.40384; 0.4; -0.000510252; 0.272457; 1.00104; 0.992524; 1.00037
5.53579; 34.8643; 0.412235; 1.40366; 0.4; -0.000517575; 0.272457; 1.00107; 0.992549; 1.00039
5.54079; 34.8173; 0.411221; 1.40347; 0.4; -0.000524305; 0.272457; 1.0011; 0.992574; 1.0004
5.54579; 34.7699; 0.410203; 1.40326; 0.4; -0.000530439; 0.272457; 1.00113; 0.992598; 1.00042
5.55079; 34.7218; 0.409183; 1.40304; 0.4; -0.000535977; 0.272457; 1.00116; 0.992622; 1.00043
5.55579; 34.6734; 0.408161; 1.4028; 0.4; -0.000540917; 0.272457; 1.00119; 0.992646; 1.00045
5.56079; 34.6244; 0.40714; 1.40255; 0.4; -0.000545259; 0.272457; 1.00121; 0.99267; 1.00046
5.56579; 34.5752; 0.406118; 1.40228; 0.4; -0.000549003; 0.272457; 1.00124; 0.992693; 1.00048
5.57079; 34.5256; 0.405099; 1.40201; 0.4; -0.000552149; 0.272457; 1.00127; 0.992716; 1.00049
5.57579; 34.4758; 0.404082; 1.40172; 0.4; -0.000554701; 0.272457; 1.00129; 0.992738; 1.0005
5.58079; 34.4257; 0.403069; 1.40142; 0.4; -0.000556658; 0.272457; 1.00132; 0.99276; 1.00052
5.58579; 34.3755; 0.40206; 1.40111; 0.4; -0.000558025; 0.272457; 1.00134; 0.992781; 1.00053
5.59079; 34.3253; 0.401057; 1.40078; 0.4; -0.000558803; 0.272457; 1.00137; 0.992803; 1.00054
5.59579; 34.2749; 0.400061; 1.40045; 0.4; -0.000558997; 0.272457; 1.00139; 0.992823; 1.00055
5.60079; 34.2246; 0.399071; 1.40011; 0.4; -0.00055861; 0.272457; 1.00141; 0.992843; 1.00056
5.60579; 34.1744; 0.39809; 1.39976; 0.4; -0.000557648; 0.272457; 1.00144; 0.992862; 1.00058
5.6108; 34.1242; 0.397118; 1.39941; 0.4; -0.000556116; 0.272457; 1.00146; 0.992881; 1.00059
5.6158; 34.0742; 0.396156; 1.39904; 0.4; -0.000554018; 0.272457; 1.00148; 0.992899; 1.0006
5.6208; 34.0245; 0.395205; 1.39868; 0.4; -0.000551363; 0.272457; 1.0015; 0.992917; 1.00061
5.6258; 33.975; 0.394266; 1.3983; 0.4; -0.000548156; 0.272457; 1.00152; 0.992934; 1.00062
5.6308; 33.9258; 0.393339; 1.39792; 0.4; -0.000544404; 0.272457; 1.00153; 0.99295; 1.00063
5.6358; 33.8769; 0.392426; 1.39753; 0.4; -0.000540116; 0.272457; 1.00155; 0.992965; 1.00063
5.6408; 33.8285; 0.391527; 1.39714; 0.4; -0.000535299; 0.272457; 1.00157; 0.99298; 1.00064
5.6458; 33.7806; 0.390642; 1.39675; 0.4; -0.000529963; 0.272457; 1.00158; 0.992994; 1.00065
5.6508; 33.7331; 0.389774; 1.39636; 0.4; -0.000524115; 0.272457; 1.00159; 0.993008; 1.00066
5.6558; 33.6862; 0.388922; 1.39596; 0.4; -0.000517767; 0.272457; 1.00161; 0.99302; 1.00066
5.6608; 33.6399; 0.388087; 1.39556; 0.4; -0.000510927; 0.272457; 1.00162; 0.993032; 1.00067
5.6658; 33.5942; 0.387271; 1.39516; 0.4; -0.000503606; 0.272457; 1.00163; 0.993043; 1.00068
5.6708; 33.5492; 0.386472; 1.39476; 0.4; -0.000495815; 0.272457; 1.00164; 0.993054; 1.00068
5.6758; 33.5049; 0.385693; 1.39437; 0.4; -0.000487565; 0.272457; 1.00165; 0.993063; 1.00069
5.6808; 33.4614; 0.384933; 1.39397; 0.4; -0.000478868; 0.272457; 1.00166; 0.993072; 1.00069
5.6858; 33.4187; 0.384194; 1.39357; 0.4; -0.000469734; 0.272457; 1.00166; 0.99308; 1.00069
5.6908; 33.3769; 0.383476; 1.39318; 0.4; -0.000460177; 0.272457; 1.00167; 0.993087; 1.0007
5.6958; 33.3359; 0.382779; 1.39279; 0.4; -0.000450209; 0.272457; 1.00167; 0.993094; 1.0007
5.7008; 33.2958; 0.382105; 1.3924; 0.4; -0.000439843; 0.272457; 1.00168; 0.993099; 1.0007
5.7058; 33.2567; 0.381453; 1.39202; 0.4; -0.000429091; 0.272457; 1.00168; 0.993104; 1.00071
5.7108; 33.2186; 0.380824; 1.39164; 0.4; -0.000417968; 0.272457; 1.00168; 0.993108; 1.00071
5.7158; 33.1814; 0.380218; 1.39127; 0.4; -0.000406487; 0.272457; 1.00168; 0.993111; 1.00071
5.7208; 33.1454; 0.379636; 1.3909; 0.4; -0.000394661; 0.272457; 1.00168; 0.993114; 1.00071
5.7258; 33.1104; 0.379079; 1.39054; 0.4; -0.000382506; 0.272457; 1.00168; 0.993115; 1.00071
5.7308; 33.0765; 0.378546; 1.39019; 0.4; -0.000370035; 0.272457; 1.00167; 0.993116; 1.00071
5.7358; 33.0438; 0.378038; 1.38984; 0.4; -0.000357263; 0.272457; 1.00167; 0.993116; 1.00071
5.7408; 33.0122; 0.377555; 1.3895; 0.4; -0.000344204; 0.272457; 1.00166; 0.993115; 1.0007
5.7458; 32.9818; 0.377098; 1.38917; 0.4; -0.000330874; 0.272457; 1.00166; 0.993113; 1.0007
5.7508; 32.9526; 0.376667; 1.38885; 0.4; -0.000317288; 0.272457; 1.00165; 0.993111; 1.0007
5.7558; 32.9247; 0.376262; 1.38853; 0.4; -0.00030346; 0.272457; 1.00164; 0.993108; 1.0007
5.7608; 32.898; 0.375883; 1.38823; 0.4; -0.000289406; 0.272457; 1.00163; 0.993104; 1.00069
5.7658; 32.8726; 0.37553; 1.38793; 0.4; -0.000275143; 0.272457; 1.00162; 0.9931; 1.00069
5.7708; 32.8484; 0.375204; 1.38764; 0.4; -0.000260684; 0.272457; 1.00161; 0.993094; 1.00069
5.7758; 32.8256; 0.374905; 1.38737; 0.4; -0.000246046; 0.272457; 1.00159; 0.993088; 1.00068
5.7808; 32.8041; 0.374633; 1.3871; 0.4; -0.000231245; 0.272457; 1.00158; 0.993081; 1.00068
5.7858; 32.784; 0.374387; 1.38685; 0.4; -0.000216296; 0.272457; 1.00157; 0.993074; 1.00067
5.7908; 32.7652; 0.374168; 1.38661; 0.4; -0.000201214; 0.272457; 1.00155; 0.993065; 1.00066
5.7958; 32.7478; 0.373978; 1.38637; 0.4; -0.000186016; 0.272457; 1.00154; 0.993061; 1.00066
5.8008; 32.7317; 0.373813; 1.38615; 0.4; -0.000170719; 0.272457; 1.00152; 0.993051; 1.00065
5.8058; 32.717; 0.373674; 1.38595; 0.4; -0.000155337; 0.272457; 1.0015; 0.99304; 1.00065
5.8108; 32.7038; 0.373563; 1.38575; 0.4; -0.000139885; 0.272457; 1.00148; 0.993028; 1.00064
5.8158; 32.6919; 0.373478; 1.38557; 0.4; -0.000124379; 0.272457; 1.00146; 0.993016; 1.00063
5.8208; 32.6814; 0.373419; 1.38539; 0.4; -0.000108835; 0.272457; 1.00144; 0.993003; 1.00062
5.8258; 32.6723; 0.373387; 1.38524; 0.4; -9.3268e-05; 0.272457; 1.00142; 0.992989; 1.00061
5.8308; 32.6646; 0.373382; 1.38509; 0.4; -7.76939e-05; 0.272457; 1.00139; 0.992975; 1.0006
5.8358; 32.6583; 0.373402; 1.38496; 0.4; -6.21279e-05; 0.272457; 1.00137; 0.99296; 1.00059
5.8408; 32.6534; 0.373448; 1.38484; 0.4; -4.65849e-05; 0.272457; 1.00134; 0.992945; 1.00058
5.8458; 32.6499; 0.37352; 1.38473; 0.4; -3.10801e-05; 0.272457; 1.00132; 0.992929; 1.00057
5.8508; 32.6478; 0.373617; 1.38464; 0.4; -1.56282e-05; 0.272457; 1.00129; 0.992912; 1.00056
5.8558; 32.6471; 0.373739; 1.38456; 0.4; -2.44087e-07; 0.272457; 1.00126; 0.992895; 1.00055
5.8608; 32.6478; 0.373886; 1.38449; 0.4; 1.50577e-05; 0.272457; 1.00124; 0.992877; 1.00054
5.8658; 32.6498; 0.374058; 1.38444; 0.4; 3.02628e-05; 0.272457; 1.00121; 0.992859; 1.00053
5.8708; 32.6532; 0.374255; 1.3844; 0.4; 4.53573e-05; 0.272457; 1.00118; 0.992845; 1.00052
5.8758; 32.658; 0.374474; 1.38437; 0.4; 6.03251e-05; 0.272457; 1.00115; 0.992826; 1.00051
5.8808; 32.6641; 0.374717; 1.38436; 0.4; 7.51552e-05; 0.272457; 1.00112; 0.992807; 1.00049
5.8858; 32.6715; 0.374982; 1.38436; 0.4; 8.98332e-05; 0.272457; 1.00109; 0.992788; 1.00048
5.8908; 32.6803; 0.37527; 1.38438; 0.4; 0.000104346; 0.272457; 1.00106; 0.992768; 1.00047
5.8958; 32.6903; 0.37558; 1.3844; 0.4; 0.000118681; 0.272457; 1.00103; 0.992747; 1.00046
5.9008; 32.7016; 0.375912; 1.38445; 0.4; 0.000132825; 0.272457; 1.001; 0.992726; 1.00044
5.9058; 32.7142; 0.376264; 1.3845; 0.4; 0.000146766; 0.272457; 1.00096; 0.992705; 1.00043
5.9108; 32.7281; 0.376637; 1.38457; 0.4; 0.000160492; 0.272457; 1.00093; 0.992683; 1.00042
5.9158; 32.7431; 0.37703; 1.38465; 0.4; 0.00017399; 0.272457; 1.0009; 0.992661; 1.0004
5.9208; 32.7594; 0.377442; 1.38474; 0.4; 0.00018725; 0.272457; 1.00086; 0.992639; 1.00039
5.9258; 32.7768; 0.377874; 1.38485; 0.4; 0.000200261; 0.272457; 1.00083; 0.992616; 1.00037
5.9308; 32.7954; 0.378324; 1.38497; 0.4; 0.000213011; 0.272457; 1.00079; 0.992592; 1.00036
5.9358; 32.8152; 0.378791; 1.3851; 0.4; 0.000225489; 0.272457; 1.00076; 0.992569; 1.00034
5.9408; 32.836; 0.379276; 1.38525; 0.4; 0.000237687; 0.272457; 1.00072; 0.992545; 1.00033
5.9458; 32.858; 0.379777; 1.38541; 0.4; 0.000249594; 0.272457; 1.00068; 0.992521; 1.00031
5.9508; 32.881; 0.380295; 1.38557; 0.4; 0.0002612; 0.272457; 1.00065; 0.992496; 1.0003
5.9558; 32.905; 0.380827; 1.38576; 0.4; 0.000272497; 0.272457; 1.00061; 0.992472; 1.00028
5.9608; 32.93; 0.381375; 1.38595; 0.4; 0.000283475; 0.272457; 1.00057; 0.992447; 1.00027
5.9658; 32.9561; 0.381936; 1.38615; 0.4; 0.000294127; 0.272457; 1.00054; 0.992422; 1.00025
5.9708; 32.983; 0.382511; 1.38637; 0.4; 0.000304444; 0.272457; 1.0005; 0.992396; 1.00024
5.9758; 33.0109; 0.383099; 1.3866; 0.4; 0.000314419; 0.272457; 1.00046; 0.99237; 1.00022
5.9808; 33.0396; 0.383699; 1.38684; 0.4; 0.000324045; 0.272457; 1.00042; 0.992345; 1.0002
5.9858; 33.0692; 0.38431; 1.38709; 0.4; 0.000333315; 0.272457; 1.00039; 0.992319; 1.00019
5.9908; 33.0996; 0.384932; 1.38735; 0.4; 0.000342222; 0.272457; 1.00035; 0.992292; 1.00017
5.9958; 33.1308; 0.385564; 1.38762; 0.4; 0.000350761; 0.272457; 1.00031; 0.992266; 1.00016
6.0008; 33.1628; 0.386206; 1.3879; 0.4; 0.000358925; 0.272457; 1.00027; 0.99224; 1.00014
6.0058; 33.1955; 0.386856; 1.38819; 0.4; 0.000366711; 0.272457; 1.00023; 0.992213; 1.00012
6.0108; 33.2288; 0.387514; 1.38849; 0.4; 0.000374112; 0.272457; 1.0002; 0.992187; 1.00011
6.0158; 33.2628; 0.38818; 1.3888; 0.4; 0.000381124; 0.272457; 1.00016; 0.99216; 1.00009
6.0208; 33.2974; 0.388852; 1.38912; 0.4; 0.000387744; 0.272457; 1.00012; 0.992133; 1.00007
6.0258; 33.3326; 0.38953; 1.38945; 0.4; 0.000393969; 0.272457; 1.00008; 0.992106; 1.00006
6.0308; 33.3684; 0.390213; 1.38979; 0.4; 0.000399793; 0.272457; 1.00004; 0.992079; 1.00004
6.0358; 33.4046; 0.390901; 1.39014; 0.4; 0.000405217; 0.272457; 1; 0.992053; 1.00002
6.0408; 33.4413; 0.391593; 1.39049; 0.4; 0.000410235; 0.272457; 0.999966; 0.992026; 1.00001
6.0458; 33.4785; 0.392287; 1.39085; 0.4; 0.000414848; 0.272457; 0.999928; 0.991999; 0.99999
6.05081; 33.516; 0.392984; 1.39122; 0.4; 0.000419053; 0.272457; 0.999891; 0.991973; 0.999974
6.05581; 33.5539; 0.393683; 1.3916; 0.4; 0.000422849; 0.272457; 0.999853; 0.991946; 0.999957
6.06081; 33.5921; 0.394383; 1.39199; 0.4; 0.000426235; 0.272457; 0.999816; 0.991919; 0.999941
6.06581; 33.6307; 0.395084; 1.39238; 0.4; 0.000429211; 0.272457; 0.999779; 0.991893; 0.999925
6.07081; 33.6694; 0.395784; 1.39278; 0.4; 0.000431778; 0.272457; 0.999742; 0.991867; 0.999908
6.07581; 33.7084; 0.396483; 1.39318; 0.4; 0.000433935; 0.272457; 0.999705; 0.99184; 0.999892
6.08081; 33.7475; 0.39718; 1.3936; 0.4; 0.000435683; 0.272457; 0.999669; 0.991814; 0.999876
6.08581; 33.7868; 0.397876; 1.39401; 0.4; 0.000437025; 0.272457; 0.999633; 0.991789; 0.99986
6.09081; 33.8262; 0.398568; 1.39444; 0.4; 0.00043796; 0.272457; 0.999598; 0.991763; 0.999844
6.09581; 33.8657; 0.399256; 1.39486; 0.4; 0.000438492; 0.272457; 0.999563; 0.991738; 0.999828
6.10081; 33.9052; 0.399941; 1.3953; 0.4; 0.000438623; 0.272457; 0.999528; 0.991712; 0.999813
6.10581; 33.9447; 0.40062; 1.39574; 0.4; 0.000438355; 0.272457; 0.999493; 0.991687; 0.999797
6.11081; 33.9841; 0.401295; 1.39618; 0.4; 0.000437692; 0.272457; 0.99946; 0.991663; 0.999782
6.11581; 34.0235; 0.401963; 1.39662; 0.4; 0.000436637; 0.272457; 0.999426; 0.991638; 0.999767
6.12081; 34.0627; 0.402624; 1.39707; 0.4; 0.000435194; 0.272457; 0.999393; 0.991614; 0.999752
6.12581; 34.1018; 0.403278; 1.39753; 0.4; 0.000433366; 0.272457; 0.999361; 0.99159; 0.999737
6.13081; 34.1407; 0.403925; 1.39799; 0.4; 0.000431159; 0.272457; 0.999329; 0.991567; 0.999722
6.13581; 34.1794; 0.404563; 1.39845; 0.4; 0.000428578; 0.272457; 0.999297; 0.991544; 0.999708
6.14081; 34.2179; 0.405192; 1.39891; 0.4; 0.000425626; 0.272457; 0.999266; 0.991521; 0.999694
6.14581; 34.2561; 0.405811; 1.39937; 0.4; 0.000422311; 0.272457; 0.999236; 0.991499; 0.99968
6.15081; 34.2939; 0.406421; 1.39984; 0.4; 0.000418637; 0.272457; 0.999206; 0.991477; 0.999666
6.15581; 34.3314; 0.40702; 1.40031; 0.4; 0.000414611; 0.272457; 0.999177; 0.991455; 0.999653
6.16081; 34.3686; 0.407609; 1.40078; 0.4; 0.000410239; 0.272457; 0.999149; 0.991434; 0.99964
6.16581; 34.4053; 0.408186; 1.40125; 0.4; 0.000405528; 0.272457; 0.999121; 0.991414; 0.999627
6.17081; 34.4416; 0.40875; 1.40172; 0.4; 0.000400484; 0.272457; 0.999094; 0.991394; 0.999614
6.17581; 34.4774; 0.409303; 1.4022; 0.4; 0.000395115; 0.272457; 0.999067; 0.991374; 0.999602
6.18081; 34.5127; 0.409842; 1.40267; 0.4; 0.000389428; 0.272457; 0.999041; 0.991355; 0.99959
6.18581; 34.5475; 0.410369; 1.40314; 0.4; 0.000383431; 0.272457; 0.999016; 0.991336; 0.999578
6.19081; 34.5818; 0.410882; 1.40362; 0.4; 0.000377132; 0.272457; 0.998992; 0.991318; 0.999567
6.19581; 34.6154; 0.41138; 1.40409; 0.4; 0.000370539; 0.272457; 0.998968; 0.9913; 0.999556
6.20081; 34.6485; 0.411865; 1.40456; 0.4; 0.00036366; 0.272457; 0.998946; 0.991283; 0.999545
6.20581; 34.6809; 0.412335; 1.40503; 0.4; 0.000356504; 0.272457; 0.998924; 0.991266; 0.999534
6.21081; 34.7127; 0.412789; 1.4055; 0.4; 0.000349079; 0.272457; 0.998902; 0.99125; 0.999524
6.21581; 34.7437; 0.413228; 1.40597; 0.4; 0.000341396; 0.272457; 0.998882; 0.991235; 0.999515
6.22081; 34.7741; 0.413652; 1.40643; 0.4; 0.000333462; 0.272457; 0.998862; 0.99122; 0.999505
6.22581; 34.8038; 0.414059; 1.40689; 0.4; 0.000325287; 0.272457; 0.998843; 0.991206; 0.999496
6.23081; 34.8327; 0.41445; 1.40735; 0.4; 0.000316881; 0.272457; 0.998825; 0.991192; 0.999488
6.23581; 34.8608; 0.414825; 1.40781; 0.4; 0.000308253; 0.272457; 0.998808; 0.991179; 0.99948
6.24081; 34.8882; 0.415183; 1.40826; 0.4; 0.000299414; 0.272457; 0.998792; 0.991167; 0.999472
6.24581; 34.9147; 0.415524; 1.40871; 0.4; 0.000290372; 0.272457; 0.998776; 0.991155; 0.999465
6.25081; 34.9404; 0.415847; 1.40916; 0.4; 0.000281138; 0.272457; 0.998762; 0.991144; 0.999457
6.25581; 34.9653; 0.416154; 1.4096; 0.4; 0.000271722; 0.272457; 0.998748; 0.991133; 0.999451
6.26081; 34.9894; 0.416442; 1.41004; 0.4; 0.000262135; 0.272457; 0.998735; 0.991123; 0.999445
6.26581; 35.0125; 0.416714; 1.41047; 0.4; 0.000252386; 0.272457; 0.998723; 0.991114; 0.999439
6.27081; 35.0348; 0.416967; 1.4109; 0.4; 0.000242487; 0.272457; 0.998712; 0.991105; 0.999433
6.27581; 35.0562; 0.417202; 1.41132; 0.4; 0.000232447; 0.272457; 0.998701; 0.991097; 0.999428
6.28081; 35.0766; 0.41742; 1.41174; 0.4; 0.000222277; 0.272457; 0.998692; 0.99109; 0.999424
6.28581; 35.0962; 0.417619; 1.41215; 0.4; 0.000211988; 0.272457; 0.998683; 0.991083; 0.99942
6.29081; 35.1148; 0.417798; 1.41256; 0.4; 0.00020159; 0.272457; 0.998673; 0.991073; 0.999413
6.29581; 35.1325; 0.417961; 1.41296; 0.4; 0.000191096; 0.272457; 0.998666; 0.991068; 0.99941
6.30081; 35.1492; 0.418106; 1.41335; 0.4; 0.000180513; 0.272457; 0.99866; 0.991063; 0.999407
6.30581; 35.165; 0.418233; 1.41374; 0.4; 0.000169854; 0.272457; 0.998655; 0.99106; 0.999405
6.31081; 35.1798; 0.418341; 1.41412; 0.4; 0.000159128; 0.272457; 0.998651; 0.991057; 0.999403
6.31581; 35.1936; 0.418432; 1.41449; 0.4; 0.000148347; 0.272457; 0.998648; 0.991054; 0.999401
6.32081; 35.2065; 0.418504; 1.41486; 0.4; 0.000137521; 0.272457; 0.998645; 0.991053; 0.9994
6.32581; 35.2184; 0.418558; 1.41522; 0.4; 0.000126661; 0.272457; 0.998644; 0.991052; 0.9994
6.33081; 35.2293; 0.418594; 1.41557; 0.4; 0.000115777; 0.272457; 0.998643; 0.991051; 0.9994
6.33581; 35.2392; 0.418613; 1.41591; 0.4; 0.000104879; 0.272457; 0.998643; 0.991051; 0.9994
6.34081; 35.2482; 0.418613; 1.41624; 0.4; 9.39787e-05; 0.272457; 0.998644; 0.991052; 0.9994
6.34581; 35.2561; 0.418596; 1.41657; 0.4; 8.30858e-05; 0.272457; 0.998646; 0.991054; 0.999401
6.35081; 35.2631; 0.418561; 1.41689; 0.4; 7.22106e-05; 0.272457; 0.998648; 0.991056; 0.999403
6.35581; 35.2691; 0.418509; 1.4172; 0.4; 6.13633e-05; 0.272457; 0.998651; 0.991059; 0.999404
6.36081; 35.2742; 0.41844; 1.4175; 0.4; 5.05541e-05; 0.272457; 0.998656; 0.991062; 0.999406
6.36581; 35.2782; 0.418353; 1.41779; 0.4; 3.9793e-05; 0.272457; 0.99866; 0.991066; 0.999409
6.37081; 35.2813; 0.41825; 1.41807; 0.4; 2.90897e-05; 0.272457; 0.998666; 0.99107; 0.999412
6.37581; 35.2835; 0.418131; 1.41835; 0.4; 1.84541e-05; 0.272457; 0.998672; 0.991075; 0.999415
6.38081; 35.2846; 0.417995; 1.41861; 0.4; 7.8956e-06; 0.272457; 0.998679; 0.991081; 0.999418
6.38581; 35.2849; 0.417843; 1.41887; 0.4; -2.57612e-06; 0.272457; 0.998687; 0.991087; 0.999422
6.39081; 35.2842; 0.417674; 1.41911; 0.4; -1.29519e-05; 0.272457; 0.998695; 0.991093; 0.999426
6.39581; 35.2826; 0.417491; 1.41935; 0.4; -2.32224e-05; 0.272457; 0.998704; 0.9911; 0.999431
6.40081; 35.28; 0.41729; 1.41957; 0.4; -3.33788e-05; 0.272457; 0.998711; 0.991103; 0.999432
6.40581; 35.2765; 0.417076; 1.41979; 0.4; -4.34102e-05; 0.272457; 0.998721; 0.99111; 0.999437
6.41081; 35.2722; 0.416847; 1.42; 0.4; -5.33107e-05; 0.272457; 0.998731; 0.991118; 0.999442
6.41581; 35.2669; 0.416604; 1.42019; 0.4; -6.30709e-05; 0.272457; 0.998742; 0.991126; 0.999447
6.42081; 35.2608; 0.416347; 1.42038; 0.4; -7.26829e-05; 0.272457; 0.998754; 0.991135; 0.999453
6.42581; 35.2538; 0.416077; 1.42056; 0.4; -8.21384e-05; 0.272457; 0.998766; 0.991144; 0.999458
6.43081; 35.246; 0.415793; 1.42072; 0.4; -9.14296e-05; 0.272457; 0.998779; 0.991154; 0.999464
6.43581; 35.2374; 0.415496; 1.42088; 0.4; -0.000100549; 0.272457; 0.998792; 0.991164; 0.999471
6.44081; 35.2279; 0.415186; 1.42103; 0.4; -0.000109489; 0.272457; 0.998805; 0.991175; 0.999477
6.44581; 35.2177; 0.414865; 1.42116; 0.4; -0.000118242; 0.272457; 0.998819; 0.991185; 0.999484
6.45081; 35.2066; 0.414531; 1.42129; 0.4; -0.000126802; 0.272457; 0.998834; 0.991197; 0.999491
6.45581; 35.1948; 0.414186; 1.42141; 0.4; -0.000135162; 0.272457; 0.998849; 0.991208; 0.999498
6.46081; 35.1823; 0.41383; 1.42152; 0.4; -0.000143315; 0.272457; 0.998864; 0.99122; 0.999505
6.46581; 35.169; 0.413464; 1.42161; 0.4; -0.000151255; 0.272457; 0.998879; 0.991232; 0.999513
6.47081; 35.1551; 0.413087; 1.4217; 0.4; -0.000158976; 0.272457; 0.998895; 0.991244; 0.999521
6.47581; 35.1404; 0.412701; 1.42178; 0.4; -0.000166473; 0.272457; 0.998912; 0.991256; 0.999528
6.48081; 35.1251; 0.412306; 1.42185; 0.4; -0.000173739; 0.272457; 0.998928; 0.991269; 0.999536
6.48582; 35.1091; 0.411901; 1.42191; 0.4; -0.00018077; 0.272457; 0.998945; 0.991282; 0.999544
6.49082; 35.0925; 0.411489; 1.42196; 0.4; -0.00018756; 0.272457; 0.998962; 0.991295; 0.999553
6.49582; 35.0753; 0.411068; 1.422; 0.4; -0.000194106; 0.272457; 0.998979; 0.991309; 0.999561
6.50082; 35.0576; 0.41064; 1.42203; 0.4; -0.000200402; 0.272457; 0.998996; 0.991322; 0.999569
6.50582; 35.0393; 0.410205; 1.42205; 0.4; -0.000206444; 0.272457; 0.999014; 0.991336; 0.999578
6.51082; 35.0204; 0.409763; 1.42207; 0.4; -0.000212228; 0.272457; 0.999032; 0.991349; 0.999586
6.51582; 35.001; 0.409315; 1.42207; 0.4; -0.000217752; 0.272457; 0.999049; 0.991363; 0.999595
6.52082; 34.9812; 0.408862; 1.42207; 0.4; -0.000223011; 0.272457; 0.999067; 0.991377; 0.999603
6.52582; 34.9609; 0.408404; 1.42206; 0.4; -0.000228002; 0.272457; 0.999085; 0.991391; 0.999612
6.53082; 34.9401; 0.407941; 1.42204; 0.4; -0.000232723; 0.272457; 0.999103; 0.991405; 0.99962
6.53582; 34.919; 0.407474; 1.42201; 0.4; -0.000237171; 0.272457; 0.999121; 0.991419; 0.999629
6.54082; 34.8974; 0.407003; 1.42197; 0.4; -0.000241344; 0.272457; 0.999139; 0.991433; 0.999638
6.54582; 34.8755; 0.406529; 1.42193; 0.4; -0.00024524; 0.272457; 0.999157; 0.991447; 0.999646
6.55082; 34.8533; 0.406052; 1.42188; 0.4; -0.000248857; 0.272457; 0.999175; 0.991461; 0.999655
6.55582; 34.8307; 0.405573; 1.42182; 0.4; -0.000252194; 0.272457; 0.999193; 0.991475; 0.999663
6.56082; 34.8079; 0.405092; 1.42175; 0.4; -0.00025525; 0.272457; 0.999211; 0.991489; 0.999672
6.56582; 34.7848; 0.40461; 1.42168; 0.4; -0.000258024; 0.272457; 0.999228; 0.991502; 0.99968
6.57082; 34.7614; 0.404127; 1.4216; 0.4; -0.000260516; 0.272457; 0.999246; 0.991516; 0.999689
6.57582; 34.7379; 0.403644; 1.42152; 0.4; -0.000262724; 0.272457; 0.999263; 0.99153; 0.999697
6.58082; 34.7141; 0.403161; 1.42143; 0.4; -0.00026465; 0.272457; 0.99928; 0.991543; 0.999705
6.58582; 34.6902; 0.402678; 1.42133; 0.4; -0.000266292; 0.272457; 0.999297; 0.991557; 0.999713
6.59082; 34.6662; 0.402197; 1.42123; 0.4; -0.000267653; 0.272457; 0.999314; 0.99157; 0.999721
6.59582; 34.642; 0.401717; 1.42112; 0.4; -0.000268733; 0.272457; 0.99933; 0.991583; 0.999729
6.60082; 34.6178; 0.401239; 1.42101; 0.4; -0.000269533; 0.272457; 0.999346; 0.991596; 0.999737
6.60582; 34.5935; 0.400763; 1.42089; 0.4; -0.000270053; 0.272457; 0.999362; 0.991608; 0.999745
6.61082; 34.5692; 0.40029; 1.42076; 0.4; -0.000270297; 0.272457; 0.999378; 0.991621; 0.999752
6.61582; 34.5448; 0.399821; 1.42064; 0.4; -0.000270265; 0.272457; 0.999393; 0.991633; 0.99976
6.62082; 34.5205; 0.399355; 1.42051; 0.4; -0.00026996; 0.272457; 0.999409; 0.991645; 0.999767
6.62582; 34.4962; 0.398893; 1.42037; 0.4; -0.000269384; 0.272457; 0.999423; 0.991657; 0.999774
6.63082; 34.472; 0.398436; 1.42023; 0.4; -0.00026854; 0.272457; 0.999438; 0.991668; 0.999781
6.63582; 34.4479; 0.397984; 1.42009; 0.4; -0.00026743; 0.272457; 0.999452; 0.99168; 0.999788
6.64082; 34.4239; 0.397537; 1.41995; 0.4; -0.000266058; 0.272457; 0.999465; 0.991691; 0.999794
6.64582; 34.4; 0.397096; 1.4198; 0.4; -0.000264426; 0.272457; 0.999479; 0.991701; 0.999801
6.65082; 34.3763; 0.396661; 1.41965; 0.4; -0.000262539; 0.272457; 0.999492; 0.991712; 0.999807
6.65582; 34.3527; 0.396232; 1.4195; 0.4; -0.0002604; 0.272457; 0.999504; 0.991722; 0.999813
6.66082; 34.3294; 0.395811; 1.41934; 0.4; -0.000258014; 0.272457; 0.999516; 0.991732; 0.999818
6.66582; 34.3063; 0.395396; 1.41919; 0.4; -0.000255384; 0.272457; 0.999528; 0.991741; 0.999824
6.67082; 34.2834; 0.394989; 1.41903; 0.4; -0.000252514; 0.272457; 0.999539; 0.99175; 0.99983
6.67582; 34.2608; 0.39459; 1.41887; 0.4; -0.00024941; 0.272457; 0.999549; 0.991759; 0.999835
6.68082; 34.2385; 0.3942; 1.41871; 0.4; -0.000246075; 0.272457; 0.99956; 0.991768; 0.99984
6.68582; 34.2165; 0.393818; 1.41855; 0.4; -0.000242516; 0.272457; 0.999569; 0.991776; 0.999844
6.69082; 34.1948; 0.393444; 1.41839; 0.4; -0.000238737; 0.272457; 0.999579; 0.991784; 0.999849
6.69582; 34.1735; 0.39308; 1.41824; 0.4; -0.000234744; 0.272457; 0.999588; 0.991791; 0.999853
6.70082; 34.1526; 0.392726; 1.41808; 0.4; -0.000230541; 0.272457; 0.999596; 0.991798; 0.999858
6.70582; 34.132; 0.392381; 1.41792; 0.4; -0.000226135; 0.272457; 0.999604; 0.991805; 0.999861
6.71082; 34.1118; 0.392046; 1.41776; 0.4; -0.000221532; 0.272457; 0.999611; 0.991812; 0.999865
6.71582; 34.0921; 0.391721; 1.4176; 0.4; -0.000216737; 0.272457; 0.999618; 0.991818; 0.999869
6.72082; 34.0728; 0.391407; 1.41745; 0.4; -0.000211756; 0.272457; 0.999624; 0.991823; 0.999872
6.72582; 34.054; 0.391104; 1.41729; 0.4; -0.000206596; 0.272457; 0.99963; 0.991829; 0.999875
6.73082; 34.0356; 0.390811; 1.41714; 0.4; -0.000201264; 0.272457; 0.999635; 0.991833; 0.999877
6.73582; 34.0177; 0.39053; 1.41699; 0.4; -0.000195764; 0.272457; 0.99964; 0.991838; 0.99988
6.74082; 34.0004; 0.39026; 1.41684; 0.4; -0.000190105; 0.272457; 0.999644; 0.991842; 0.999882
6.74582; 33.9835; 0.390001; 1.41669; 0.4; -0.000184293; 0.272457; 0.999648; 0.991846; 0.999884
6.75082; 33.9672; 0.389754; 1.41655; 0.4; -0.000178335; 0.272457; 0.999651; 0.991849; 0.999886
6.75582; 33.9514; 0.389519; 1.41641; 0.4; -0.000172237; 0.272457; 0.999654; 0.991852; 0.999888
6.76082; 33.9362; 0.389296; 1.41627; 0.4; -0.000166007; 0.272457; 0.999656; 0.991855; 0.999889
6.76582; 33.9215; 0.389085; 1.41614; 0.4; -0.000159651; 0.272457; 0.999658; 0.991857; 0.99989
6.77082; 33.9074; 0.388886; 1.41601; 0.4; -0.000153177; 0.272457; 0.999659; 0.991859; 0.999891
6.77582; 33.894; 0.388701; 1.41588; 0.4; -0.000146592; 0.272457; 0.999662; 0.991865; 0.999895
6.78082; 33.8811; 0.388527; 1.41576; 0.4; -0.000139905; 0.272457; 0.999663; 0.991866; 0.999895
6.78582; 33.8688; 0.388365; 1.41564; 0.4; -0.000133121; 0.272457; 0.999662; 0.991867; 0.999895
6.79082; 33.8571; 0.388216; 1.41552; 0.4; -0.000126247; 0.272457; 0.999661; 0.991867; 0.999895
6.79582; 33.846; 0.388079; 1.41541; 0.4; -0.000119292; 0.272457; 0.99966; 0.991867; 0.999894
6.80082; 33.8356; 0.387955; 1.41531; 0.4; -0.000112262; 0.272457; 0.999658; 0.991866; 0.999894
6.80582; 33.8258; 0.387844; 1.4152; 0.4; -0.000105164; 0.272457; 0.999655; 0.991865; 0.999893
