Time(s); gENROE.delta; gENROE.PELEC; iEEEX1_1.EFD; gENROE.PMECH; gENROE.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
6.81082; 33.8167; 0.387745; 1.41511; 0.4; -9.80074e-05; 0.272457; 0.999653; 0.991864; 0.999892
6.81582; 33.8082; 0.387659; 1.41501; 0.4; -9.0798e-05; 0.272457; 0.999649; 0.991862; 0.99989
6.82082; 33.8003; 0.387585; 1.41493; 0.4; -8.35438e-05; 0.272457; 0.999645; 0.99186; 0.999889
6.82582; 33.7931; 0.387524; 1.41484; 0.4; -7.62522e-05; 0.272457; 0.999641; 0.991857; 0.999887
6.83082; 33.7866; 0.387476; 1.41477; 0.4; -6.89303e-05; 0.272457; 0.999636; 0.991854; 0.999885
6.83582; 33.7807; 0.387441; 1.4147; 0.4; -6.15857e-05; 0.272457; 0.999631; 0.991851; 0.999883
6.84082; 33.7755; 0.387418; 1.41463; 0.4; -5.42257e-05; 0.272457; 0.999625; 0.991848; 0.999881
6.84582; 33.771; 0.387407; 1.41457; 0.4; -4.68574e-05; 0.272457; 0.999619; 0.991844; 0.999878
6.85082; 33.7671; 0.387409; 1.41451; 0.4; -3.94884e-05; 0.272457; 0.999613; 0.99184; 0.999875
6.85582; 33.7639; 0.387422; 1.41446; 0.4; -3.21257e-05; 0.272457; 0.999605; 0.991835; 0.999872
6.86082; 33.7613; 0.387448; 1.41442; 0.4; -2.47763e-05; 0.272457; 0.999598; 0.991831; 0.999869
6.86582; 33.7594; 0.387486; 1.41438; 0.4; -1.74474e-05; 0.272457; 0.99959; 0.991825; 0.999866
6.87082; 33.7582; 0.387536; 1.41435; 0.4; -1.01459e-05; 0.272457; 0.999582; 0.99182; 0.999862
6.87582; 33.7576; 0.387598; 1.41432; 0.4; -2.87892e-06; 0.272457; 0.999574; 0.991814; 0.999859
6.88082; 33.7576; 0.387672; 1.4143; 0.4; 4.34678e-06; 0.272457; 0.999565; 0.991808; 0.999855
6.88582; 33.7584; 0.387757; 1.41429; 0.4; 1.15246e-05; 0.272457; 0.999555; 0.991802; 0.999851
6.89082; 33.7597; 0.387853; 1.41428; 0.4; 1.86479e-05; 0.272457; 0.999546; 0.991796; 0.999847
6.89582; 33.7617; 0.38796; 1.41428; 0.4; 2.57099e-05; 0.272457; 0.999536; 0.991789; 0.999842
6.90082; 33.7644; 0.388078; 1.41429; 0.4; 3.27043e-05; 0.272457; 0.999525; 0.991782; 0.999838
6.90582; 33.7676; 0.388207; 1.4143; 0.4; 3.96249e-05; 0.272457; 0.999515; 0.991775; 0.999833
6.91082; 33.7715; 0.388347; 1.41431; 0.4; 4.64653e-05; 0.272457; 0.999504; 0.991767; 0.999829
6.91582; 33.776; 0.388497; 1.41434; 0.4; 5.32197e-05; 0.272457; 0.999493; 0.991759; 0.999824
6.92083; 33.7811; 0.388657; 1.41437; 0.4; 5.98819e-05; 0.272457; 0.999481; 0.991751; 0.999819
6.92583; 33.7868; 0.388827; 1.4144; 0.4; 6.64462e-05; 0.272457; 0.999469; 0.991743; 0.999814
6.93083; 33.793; 0.389006; 1.41444; 0.4; 7.29069e-05; 0.272457; 0.999457; 0.991735; 0.999808
6.93583; 33.7999; 0.389195; 1.41449; 0.4; 7.92583e-05; 0.272457; 0.999445; 0.991726; 0.999803
6.94083; 33.8073; 0.389395; 1.41455; 0.4; 8.54953e-05; 0.272457; 0.999435; 0.991723; 0.999801
6.94583; 33.8153; 0.389602; 1.41461; 0.4; 9.16108e-05; 0.272457; 0.999423; 0.991714; 0.999796
6.95083; 33.8238; 0.389817; 1.41467; 0.4; 9.76019e-05; 0.272457; 0.99941; 0.991705; 0.99979
6.95583; 33.8329; 0.390041; 1.41475; 0.4; 0.000103463; 0.272457; 0.999397; 0.991696; 0.999785
6.96083; 33.8424; 0.390273; 1.41482; 0.4; 0.00010919; 0.272457; 0.999384; 0.991687; 0.999779
6.96583; 33.8525; 0.390513; 1.41491; 0.4; 0.000114778; 0.272457; 0.999371; 0.991678; 0.999773
6.97083; 33.8631; 0.39076; 1.415; 0.4; 0.000120222; 0.272457; 0.999358; 0.991668; 0.999767
6.97583; 33.8742; 0.391015; 1.41509; 0.4; 0.000125518; 0.272457; 0.999344; 0.991659; 0.999761
6.98083; 33.8857; 0.391276; 1.41519; 0.4; 0.000130662; 0.272457; 0.99933; 0.991649; 0.999755
6.98583; 33.8977; 0.391544; 1.4153; 0.4; 0.000135651; 0.272457; 0.999316; 0.991639; 0.999749
6.99083; 33.9101; 0.391818; 1.41541; 0.4; 0.00014048; 0.272457; 0.999302; 0.991629; 0.999743
6.99583; 33.923; 0.392098; 1.41553; 0.4; 0.000145145; 0.272457; 0.999288; 0.991619; 0.999737
7.00083; 33.9363; 0.392384; 1.41565; 0.4; 0.000149645; 0.272457; 0.999274; 0.991609; 0.999731
7.00583; 33.9499; 0.392675; 1.41578; 0.4; 0.000153974; 0.272457; 0.99926; 0.991598; 0.999724
7.01083; 33.964; 0.392971; 1.41591; 0.4; 0.000158132; 0.272457; 0.999246; 0.991588; 0.999718
7.01583; 33.9784; 0.393272; 1.41605; 0.4; 0.000162113; 0.272457; 0.999231; 0.991578; 0.999712
7.02083; 33.9932; 0.393577; 1.41619; 0.4; 0.000165917; 0.272457; 0.999217; 0.991567; 0.999705
7.02583; 34.0083; 0.393886; 1.41634; 0.4; 0.000169541; 0.272457; 0.999203; 0.991557; 0.999699
7.03083; 34.0237; 0.394199; 1.41649; 0.4; 0.000172982; 0.272457; 0.999188; 0.991546; 0.999692
7.03583; 34.0394; 0.394516; 1.41665; 0.4; 0.000176238; 0.272457; 0.999174; 0.991536; 0.999686
7.04083; 34.0554; 0.394835; 1.41681; 0.4; 0.000179307; 0.272457; 0.99916; 0.991525; 0.999679
7.04583; 34.0717; 0.395157; 1.41698; 0.4; 0.000182189; 0.272457; 0.999145; 0.991515; 0.999673
7.05083; 34.0882; 0.395482; 1.41715; 0.4; 0.000184881; 0.272457; 0.999131; 0.991504; 0.999666
7.05583; 34.105; 0.395808; 1.41732; 0.4; 0.000187382; 0.272457; 0.999117; 0.991494; 0.99966
7.06083; 34.122; 0.396136; 1.4175; 0.4; 0.000189691; 0.272457; 0.999102; 0.991483; 0.999653
7.06583; 34.1391; 0.396466; 1.41768; 0.4; 0.000191807; 0.272457; 0.999088; 0.991472; 0.999647
7.07083; 34.1565; 0.396797; 1.41786; 0.4; 0.00019373; 0.272457; 0.999074; 0.991462; 0.999641
7.07583; 34.174; 0.397128; 1.41805; 0.4; 0.000195459; 0.272457; 0.99906; 0.991452; 0.999634
7.08083; 34.1917; 0.39746; 1.41824; 0.4; 0.000196993; 0.272457; 0.999046; 0.991441; 0.999628
7.08583; 34.2095; 0.397793; 1.41844; 0.4; 0.000198334; 0.272457; 0.999033; 0.991431; 0.999622
7.09083; 34.2274; 0.398124; 1.41864; 0.4; 0.00019948; 0.272457; 0.999019; 0.991421; 0.999615
7.09583; 34.2454; 0.398456; 1.41884; 0.4; 0.000200432; 0.272457; 0.999006; 0.991411; 0.999609
7.10083; 34.2635; 0.398786; 1.41904; 0.4; 0.00020119; 0.272457; 0.998992; 0.991401; 0.999603
7.10583; 34.2816; 0.399116; 1.41925; 0.4; 0.000201755; 0.272457; 0.998979; 0.991391; 0.999597
7.11083; 34.2998; 0.399443; 1.41946; 0.4; 0.000202129; 0.272457; 0.998967; 0.991381; 0.999591
7.11583; 34.318; 0.39977; 1.41967; 0.4; 0.000202311; 0.272457; 0.998954; 0.991371; 0.999585
7.12083; 34.3362; 0.400094; 1.41988; 0.4; 0.000202303; 0.272457; 0.998941; 0.991362; 0.999579
7.12583; 34.3544; 0.400415; 1.4201; 0.4; 0.000202106; 0.272457; 0.998929; 0.991352; 0.999573
7.13083; 34.3726; 0.400734; 1.42032; 0.4; 0.000201723; 0.272457; 0.998917; 0.991343; 0.999568
7.13583; 34.3908; 0.40105; 1.42054; 0.4; 0.000201154; 0.272457; 0.998905; 0.991334; 0.999562
7.14083; 34.4088; 0.401363; 1.42076; 0.4; 0.000200401; 0.272457; 0.998893; 0.991325; 0.999557
7.14583; 34.4268; 0.401672; 1.42098; 0.4; 0.000199467; 0.272457; 0.998882; 0.991316; 0.999551
7.15083; 34.4447; 0.401978; 1.4212; 0.4; 0.000198353; 0.272457; 0.998871; 0.991307; 0.999546
7.15583; 34.4625; 0.402279; 1.42143; 0.4; 0.000197063; 0.272457; 0.99886; 0.991299; 0.999541
7.16083; 34.4802; 0.402576; 1.42166; 0.4; 0.000195598; 0.272457; 0.99885; 0.99129; 0.999536
7.16583; 34.4978; 0.402869; 1.42188; 0.4; 0.00019396; 0.272457; 0.998839; 0.991282; 0.999531
7.17083; 34.5151; 0.403157; 1.42211; 0.4; 0.000192154; 0.272457; 0.998829; 0.991274; 0.999526
7.17583; 34.5324; 0.40344; 1.42234; 0.4; 0.000190181; 0.272457; 0.99882; 0.991267; 0.999522
7.18083; 34.5494; 0.403717; 1.42257; 0.4; 0.000188045; 0.272457; 0.998811; 0.991259; 0.999517
7.18583; 34.5662; 0.403989; 1.4228; 0.4; 0.00018575; 0.272457; 0.998801; 0.991252; 0.999513
7.19083; 34.5828; 0.404256; 1.42303; 0.4; 0.000183297; 0.272457; 0.998793; 0.991245; 0.999508
7.19583; 34.5992; 0.404516; 1.42326; 0.4; 0.000180691; 0.272457; 0.998784; 0.991238; 0.999504
7.20083; 34.6154; 0.40477; 1.42349; 0.4; 0.000177935; 0.272457; 0.998776; 0.991232; 0.9995
7.20583; 34.6312; 0.405018; 1.42372; 0.4; 0.000175034; 0.272457; 0.998769; 0.991226; 0.999497
7.21083; 34.6469; 0.405259; 1.42395; 0.4; 0.00017199; 0.272457; 0.998761; 0.99122; 0.999493
7.21583; 34.6622; 0.405493; 1.42417; 0.4; 0.000168808; 0.272457; 0.998754; 0.991214; 0.999489
7.22083; 34.6773; 0.405721; 1.4244; 0.4; 0.000165491; 0.272457; 0.998748; 0.991208; 0.999486
7.22583; 34.692; 0.405942; 1.42463; 0.4; 0.000162045; 0.272457; 0.998742; 0.991203; 0.999483
7.23083; 34.7064; 0.406155; 1.42485; 0.4; 0.000158472; 0.272457; 0.998736; 0.991198; 0.99948
7.23583; 34.7205; 0.406361; 1.42508; 0.4; 0.000154778; 0.272457; 0.99873; 0.991193; 0.999477
7.24083; 34.7343; 0.40656; 1.4253; 0.4; 0.000150967; 0.272457; 0.998725; 0.991189; 0.999475
7.24583; 34.7477; 0.406748; 1.42552; 0.4; 0.000147042; 0.272457; 0.998718; 0.99118; 0.999469
7.25083; 34.7608; 0.406932; 1.42574; 0.4; 0.000143012; 0.272457; 0.998714; 0.991176; 0.999467
7.25583; 34.7735; 0.407107; 1.42596; 0.4; 0.000138876; 0.272457; 0.99871; 0.991173; 0.999465
7.26083; 34.7858; 0.407274; 1.42617; 0.4; 0.000134642; 0.272457; 0.998706; 0.99117; 0.999463
7.26583; 34.7977; 0.407433; 1.42639; 0.4; 0.000130313; 0.272457; 0.998703; 0.991167; 0.999461
7.27083; 34.8092; 0.407584; 1.4266; 0.4; 0.000125895; 0.272457; 0.9987; 0.991164; 0.99946
7.27583; 34.8204; 0.407727; 1.42681; 0.4; 0.000121392; 0.272457; 0.998698; 0.991162; 0.999458
7.28083; 34.8311; 0.407861; 1.42701; 0.4; 0.00011681; 0.272457; 0.998696; 0.99116; 0.999457
7.28583; 34.8414; 0.407986; 1.42722; 0.4; 0.000112152; 0.272457; 0.998694; 0.991158; 0.999456
7.29083; 34.8513; 0.408104; 1.42742; 0.4; 0.000107425; 0.272457; 0.998693; 0.991157; 0.999456
7.29583; 34.8607; 0.408213; 1.42762; 0.4; 0.000102632; 0.272457; 0.998692; 0.991156; 0.999455
7.30083; 34.8698; 0.408313; 1.42782; 0.4; 9.778e-05; 0.272457; 0.998692; 0.991155; 0.999455
7.30583; 34.8783; 0.408404; 1.42801; 0.4; 9.28729e-05; 0.272457; 0.998692; 0.991155; 0.999455
7.31083; 34.8865; 0.408487; 1.4282; 0.4; 8.79161e-05; 0.272457; 0.998693; 0.991155; 0.999455
7.31583; 34.8942; 0.408561; 1.42839; 0.4; 8.29145e-05; 0.272457; 0.998694; 0.991155; 0.999455
7.32083; 34.9014; 0.408627; 1.42857; 0.4; 7.78733e-05; 0.272457; 0.998695; 0.991155; 0.999455
7.32583; 34.9082; 0.408684; 1.42875; 0.4; 7.27974e-05; 0.272457; 0.998697; 0.991156; 0.999456
7.33083; 34.9145; 0.408732; 1.42892; 0.4; 6.76922e-05; 0.272457; 0.998699; 0.991157; 0.999457
7.33583; 34.9204; 0.408771; 1.4291; 0.4; 6.25625e-05; 0.272457; 0.998701; 0.991158; 0.999458
7.34083; 34.9258; 0.408802; 1.42927; 0.4; 5.74134e-05; 0.272457; 0.998704; 0.99116; 0.999459
7.34583; 34.9307; 0.408825; 1.42943; 0.4; 5.225e-05; 0.272457; 0.998707; 0.991162; 0.99946
7.35083; 34.9352; 0.408838; 1.42959; 0.4; 4.70773e-05; 0.272457; 0.998711; 0.991164; 0.999461
7.35583; 34.9392; 0.408844; 1.42975; 0.4; 4.19004e-05; 0.272457; 0.998715; 0.991167; 0.999463
7.36084; 34.9427; 0.40884; 1.4299; 0.4; 3.67241e-05; 0.272457; 0.998719; 0.991169; 0.999465
7.36584; 34.9458; 0.408829; 1.43005; 0.4; 3.15533e-05; 0.272457; 0.998724; 0.991172; 0.999467
7.37084; 34.9484; 0.408809; 1.4302; 0.4; 2.63929e-05; 0.272457; 0.998729; 0.991176; 0.999469
7.37584; 34.9506; 0.408781; 1.43034; 0.4; 2.12479e-05; 0.272457; 0.998734; 0.991179; 0.999471
7.38084; 34.9522; 0.408744; 1.43047; 0.4; 1.61228e-05; 0.272457; 0.99874; 0.991183; 0.999474
7.38584; 34.9534; 0.4087; 1.4306; 0.4; 1.10225e-05; 0.272457; 0.998746; 0.991187; 0.999476
7.39084; 34.9542; 0.408647; 1.43073; 0.4; 5.95183e-06; 0.272457; 0.998752; 0.991191; 0.999479
7.39584; 34.9545; 0.408587; 1.43085; 0.4; 9.15266e-07; 0.272457; 0.998759; 0.991196; 0.999482
7.40084; 34.9544; 0.408519; 1.43097; 0.4; -4.08273e-06; 0.272457; 0.998766; 0.991201; 0.999485
7.40584; 34.9538; 0.408444; 1.43108; 0.4; -9.03753e-06; 0.272457; 0.998773; 0.991206; 0.999488
7.41084; 34.9527; 0.408361; 1.43119; 0.4; -1.39449e-05; 0.272457; 0.99878; 0.991211; 0.999492
7.41584; 34.9513; 0.40827; 1.43129; 0.4; -1.88004e-05; 0.272457; 0.998788; 0.991216; 0.999495
7.42084; 34.9494; 0.408173; 1.43139; 0.4; -2.35998e-05; 0.272457; 0.998796; 0.991222; 0.999499
7.42584; 34.947; 0.408068; 1.43148; 0.4; -2.83388e-05; 0.272457; 0.998805; 0.991228; 0.999503
7.43084; 34.9443; 0.407956; 1.43157; 0.4; -3.30137e-05; 0.272457; 0.998813; 0.991234; 0.999506
7.43584; 34.9411; 0.407838; 1.43166; 0.4; -3.76202e-05; 0.272457; 0.998822; 0.99124; 0.99951
7.44084; 34.9375; 0.407713; 1.43174; 0.4; -4.21544e-05; 0.272457; 0.998831; 0.991246; 0.999514
7.44584; 34.9335; 0.407581; 1.43181; 0.4; -4.66126e-05; 0.272457; 0.99884; 0.991253; 0.999519
7.45084; 34.9291; 0.407444; 1.43188; 0.4; -5.09911e-05; 0.272457; 0.99885; 0.99126; 0.999523
7.45584; 34.9243; 0.4073; 1.43195; 0.4; -5.52863e-05; 0.272457; 0.998859; 0.991267; 0.999527
7.46084; 34.9191; 0.40715; 1.43201; 0.4; -5.94945e-05; 0.272457; 0.998869; 0.991274; 0.999532
7.46584; 34.9136; 0.406994; 1.43206; 0.4; -6.36129e-05; 0.272457; 0.998879; 0.991281; 0.999536
7.47084; 34.9077; 0.406833; 1.43211; 0.4; -6.76374e-05; 0.272457; 0.99889; 0.991288; 0.999541
7.47584; 34.9014; 0.406667; 1.43216; 0.4; -7.15656e-05; 0.272457; 0.9989; 0.991296; 0.999546
7.48084; 34.8948; 0.406496; 1.4322; 0.4; -7.53942e-05; 0.272457; 0.998911; 0.991303; 0.999551
7.48584; 34.8878; 0.406319; 1.43223; 0.4; -7.91201e-05; 0.272457; 0.998921; 0.991311; 0.999555
7.49084; 34.8806; 0.406138; 1.43226; 0.4; -8.27405e-05; 0.272457; 0.998932; 0.991319; 0.99956
7.49584; 34.8729; 0.405952; 1.43229; 0.4; -8.6253e-05; 0.272457; 0.998943; 0.991327; 0.999565
7.50084; 34.865; 0.405762; 1.43231; 0.4; -8.96548e-05; 0.272457; 0.998954; 0.991335; 0.99957
7.50584; 34.8568; 0.405566; 1.43233; 0.4; -9.29437e-05; 0.272457; 0.998963; 0.991338; 0.999572
7.51084; 34.8483; 0.405368; 1.43235; 0.4; -9.61154e-05; 0.272457; 0.998974; 0.991346; 0.999577
7.51584; 34.8395; 0.405166; 1.43235; 0.4; -9.917e-05; 0.272457; 0.998985; 0.991354; 0.999582
7.52084; 34.8304; 0.404961; 1.43236; 0.4; -0.000102105; 0.272457; 0.998996; 0.991362; 0.999587
7.52584; 34.8211; 0.404752; 1.43236; 0.4; -0.000104919; 0.272457; 0.999007; 0.99137; 0.999592
7.53084; 34.8115; 0.404541; 1.43236; 0.4; -0.000107609; 0.272457; 0.999019; 0.991378; 0.999597
7.53584; 34.8017; 0.404327; 1.43235; 0.4; -0.000110174; 0.272457; 0.99903; 0.991386; 0.999602
7.54084; 34.7917; 0.40411; 1.43234; 0.4; -0.000112613; 0.272457; 0.999042; 0.991395; 0.999608
7.54584; 34.7815; 0.403891; 1.43232; 0.4; -0.000114923; 0.272457; 0.999053; 0.991403; 0.999613
7.55084; 34.771; 0.40367; 1.4323; 0.4; -0.000117105; 0.272457; 0.999064; 0.991411; 0.999618
7.55584; 34.7604; 0.403447; 1.43228; 0.4; -0.000119156; 0.272457; 0.999076; 0.991419; 0.999623
7.56084; 34.7496; 0.403222; 1.43226; 0.4; -0.000121076; 0.272457; 0.999087; 0.991428; 0.999628
7.56584; 34.7386; 0.402996; 1.43223; 0.4; -0.000122864; 0.272457; 0.999099; 0.991436; 0.999634
7.57084; 34.7274; 0.402768; 1.43219; 0.4; -0.000124519; 0.272457; 0.99911; 0.991444; 0.999639
7.57584; 34.7162; 0.40254; 1.43216; 0.4; -0.00012604; 0.272457; 0.999121; 0.991453; 0.999644
7.58084; 34.7047; 0.402311; 1.43212; 0.4; -0.000127427; 0.272457; 0.999133; 0.991461; 0.999649
7.58584; 34.6932; 0.402081; 1.43208; 0.4; -0.00012868; 0.272457; 0.999144; 0.991469; 0.999654
7.59084; 34.6816; 0.401851; 1.43203; 0.4; -0.000129799; 0.272457; 0.999155; 0.991477; 0.999659
7.59584; 34.6698; 0.401622; 1.43198; 0.4; -0.000130783; 0.272457; 0.999166; 0.991486; 0.999664
7.60084; 34.658; 0.401392; 1.43193; 0.4; -0.000131632; 0.272457; 0.999177; 0.991494; 0.999669
7.60584; 34.6461; 0.401162; 1.43188; 0.4; -0.000132347; 0.272457; 0.999188; 0.991502; 0.999674
7.61084; 34.6342; 0.400934; 1.43182; 0.4; -0.000132928; 0.272457; 0.999199; 0.99151; 0.999679
7.61584; 34.6222; 0.400705; 1.43176; 0.4; -0.000133375; 0.272457; 0.999209; 0.991517; 0.999684
7.62084; 34.6102; 0.400479; 1.4317; 0.4; -0.000133689; 0.272457; 0.99922; 0.991525; 0.999689
7.62584; 34.5981; 0.400253; 1.43164; 0.4; -0.000133871; 0.272457; 0.99923; 0.991533; 0.999694
7.63084; 34.5861; 0.400029; 1.43157; 0.4; -0.000133922; 0.272457; 0.999241; 0.99154; 0.999698
7.63584; 34.574; 0.399806; 1.43151; 0.4; -0.000133842; 0.272457; 0.999251; 0.991548; 0.999703
7.64084; 34.562; 0.399585; 1.43144; 0.4; -0.000133632; 0.272457; 0.999261; 0.991555; 0.999707
7.64584; 34.55; 0.399367; 1.43137; 0.4; -0.000133294; 0.272457; 0.99927; 0.991563; 0.999712
7.65084; 34.538; 0.39915; 1.4313; 0.4; -0.000132829; 0.272457; 0.99928; 0.99157; 0.999716
7.65584; 34.526; 0.398936; 1.43122; 0.4; -0.000132238; 0.272457; 0.99929; 0.991577; 0.999721
7.66084; 34.5142; 0.398725; 1.43115; 0.4; -0.000131524; 0.272457; 0.999299; 0.991584; 0.999725
7.66584; 34.5024; 0.398516; 1.43107; 0.4; -0.000130686; 0.272457; 0.999308; 0.99159; 0.999729
7.67084; 34.4906; 0.39831; 1.43099; 0.4; -0.000129728; 0.272457; 0.999317; 0.991597; 0.999733
7.67584; 34.479; 0.398108; 1.43092; 0.4; -0.000128651; 0.272457; 0.999326; 0.991604; 0.999737
7.68084; 34.4675; 0.397909; 1.43084; 0.4; -0.000127456; 0.272457; 0.999334; 0.99161; 0.999741
7.68584; 34.4561; 0.397713; 1.43076; 0.4; -0.000126147; 0.272457; 0.999342; 0.991616; 0.999745
7.69084; 34.4448; 0.397523; 1.43068; 0.4; -0.000124725; 0.272457; 0.999353; 0.991627; 0.999752
7.69584; 34.4336; 0.397335; 1.43059; 0.4; -0.000123193; 0.272457; 0.999361; 0.991633; 0.999755
7.70084; 34.4226; 0.397151; 1.43051; 0.4; -0.000121553; 0.272457; 0.999369; 0.991639; 0.999759
7.70584; 34.4117; 0.396971; 1.43043; 0.4; -0.000119807; 0.272457; 0.999376; 0.991644; 0.999762
7.71084; 34.401; 0.396795; 1.43035; 0.4; -0.000117957; 0.272457; 0.999383; 0.99165; 0.999766
7.71584; 34.3905; 0.396624; 1.43027; 0.4; -0.000116006; 0.272457; 0.99939; 0.991655; 0.999769
7.72084; 34.3801; 0.396457; 1.43018; 0.4; -0.000113957; 0.272457; 0.999397; 0.99166; 0.999772
7.72584; 34.37; 0.396295; 1.4301; 0.4; -0.000111812; 0.272457; 0.999404; 0.991665; 0.999775
7.73084; 34.36; 0.396137; 1.43002; 0.4; -0.000109575; 0.272457; 0.99941; 0.991669; 0.999777
7.73584; 34.3502; 0.395985; 1.42994; 0.4; -0.000107247; 0.272457; 0.999416; 0.991674; 0.99978
7.74084; 34.3407; 0.395837; 1.42986; 0.4; -0.000104832; 0.272457; 0.999421; 0.991678; 0.999783
7.74584; 34.3314; 0.395695; 1.42978; 0.4; -0.000102333; 0.272457; 0.999427; 0.991682; 0.999785
7.75084; 34.3223; 0.395558; 1.4297; 0.4; -9.97536e-05; 0.272457; 0.999432; 0.991686; 0.999788
7.75584; 34.3134; 0.395426; 1.42962; 0.4; -9.70957e-05; 0.272457; 0.999437; 0.991689; 0.99979
7.76084; 34.3048; 0.3953; 1.42954; 0.4; -9.43632e-05; 0.272457; 0.999442; 0.991693; 0.999792
7.76584; 34.2964; 0.395179; 1.42946; 0.4; -9.15591e-05; 0.272457; 0.999446; 0.991696; 0.999794
7.77084; 34.2883; 0.395064; 1.42938; 0.4; -8.86866e-05; 0.272457; 0.99945; 0.991699; 0.999796
7.77584; 34.2805; 0.394954; 1.42931; 0.4; -8.57492e-05; 0.272457; 0.999454; 0.991702; 0.999797
7.78084; 34.2729; 0.39485; 1.42924; 0.4; -8.275e-05; 0.272457; 0.999458; 0.991705; 0.999799
7.78584; 34.2656; 0.394752; 1.42916; 0.4; -7.96925e-05; 0.272457; 0.999461; 0.991707; 0.999801
7.79084; 34.2585; 0.39466; 1.42909; 0.4; -7.65799e-05; 0.272457; 0.999465; 0.99171; 0.999802
7.79585; 34.2518; 0.394573; 1.42902; 0.4; -7.3416e-05; 0.272457; 0.999467; 0.991712; 0.999803
7.80085; 34.2453; 0.394492; 1.42896; 0.4; -7.0204e-05; 0.272457; 0.99947; 0.991714; 0.999804
7.80585; 34.2391; 0.394418; 1.42889; 0.4; -6.69474e-05; 0.272457; 0.999472; 0.991716; 0.999805
7.81085; 34.2332; 0.394349; 1.42883; 0.4; -6.36496e-05; 0.272457; 0.999474; 0.991717; 0.999806
7.81585; 34.2277; 0.394287; 1.42876; 0.4; -6.03143e-05; 0.272457; 0.999476; 0.991719; 0.999807
7.82085; 34.2224; 0.39423; 1.4287; 0.4; -5.6945e-05; 0.272457; 0.999478; 0.99172; 0.999808
7.82585; 34.2174; 0.394179; 1.42865; 0.4; -5.35452e-05; 0.272457; 0.999479; 0.991721; 0.999808
7.83085; 34.2128; 0.394135; 1.42859; 0.4; -5.01181e-05; 0.272457; 0.99948; 0.991722; 0.999809
7.83585; 34.2084; 0.394096; 1.42854; 0.4; -4.66677e-05; 0.272457; 0.999481; 0.991722; 0.999809
7.84085; 34.2044; 0.394063; 1.42849; 0.4; -4.31972e-05; 0.272457; 0.999482; 0.991723; 0.99981
7.84585; 34.2006; 0.394037; 1.42844; 0.4; -3.97103e-05; 0.272457; 0.999482; 0.991723; 0.99981
7.85085; 34.1972; 0.394016; 1.42839; 0.4; -3.62103e-05; 0.272457; 0.999483; 0.991723; 0.99981
7.85585; 34.1941; 0.394001; 1.42835; 0.4; -3.27009e-05; 0.272457; 0.999483; 0.991723; 0.99981
7.86085; 34.1913; 0.393992; 1.42831; 0.4; -2.91854e-05; 0.272457; 0.999482; 0.991723; 0.99981
7.86585; 34.1888; 0.39399; 1.42827; 0.4; -2.56673e-05; 0.272457; 0.999482; 0.991723; 0.999809
7.87085; 34.1867; 0.393993; 1.42823; 0.4; -2.21501e-05; 0.272457; 0.999481; 0.991722; 0.999809
7.87585; 34.1849; 0.394002; 1.4282; 0.4; -1.86373e-05; 0.272457; 0.99948; 0.991721; 0.999809
7.88085; 34.1833; 0.394016; 1.42817; 0.4; -1.51322e-05; 0.272457; 0.999479; 0.991721; 0.999808
7.88585; 34.1821; 0.394036; 1.42814; 0.4; -1.16381e-05; 0.272457; 0.999478; 0.99172; 0.999807
7.89085; 34.1812; 0.394062; 1.42812; 0.4; -8.15833e-06; 0.272457; 0.999476; 0.991718; 0.999807
7.89585; 34.1807; 0.394094; 1.42809; 0.4; -4.69607e-06; 0.272457; 0.999475; 0.991717; 0.999806
7.90085; 34.1804; 0.394131; 1.42807; 0.4; -1.25458e-06; 0.272457; 0.999472; 0.991716; 0.999805
7.90585; 34.1804; 0.394173; 1.42806; 0.4; 2.16285e-06; 0.272457; 0.999471; 0.991714; 0.999804
7.91085; 34.1808; 0.394221; 1.42804; 0.4; 5.55314e-06; 0.272457; 0.999468; 0.991712; 0.999803
7.91585; 34.1814; 0.394274; 1.42803; 0.4; 8.9132e-06; 0.272457; 0.999466; 0.99171; 0.999802
7.92085; 34.1824; 0.394332; 1.42803; 0.4; 1.224e-05; 0.272457; 0.999463; 0.991708; 0.9998
7.92585; 34.1837; 0.394395; 1.42802; 0.4; 1.55305e-05; 0.272457; 0.99946; 0.991706; 0.999799
7.93085; 34.1852; 0.394464; 1.42802; 0.4; 1.87818e-05; 0.272457; 0.999458; 0.991704; 0.999798
7.93585; 34.187; 0.394536; 1.42802; 0.4; 2.1991e-05; 0.272457; 0.999454; 0.991702; 0.999796
7.94085; 34.1892; 0.394615; 1.42802; 0.4; 2.51556e-05; 0.272457; 0.999451; 0.991699; 0.999795
7.94585; 34.1916; 0.394697; 1.42803; 0.4; 2.82723e-05; 0.272457; 0.999448; 0.991697; 0.999793
7.95085; 34.1943; 0.394784; 1.42804; 0.4; 3.13388e-05; 0.272457; 0.999444; 0.991694; 0.999791
7.95585; 34.1972; 0.394876; 1.42805; 0.4; 3.43524e-05; 0.272457; 0.999441; 0.991691; 0.99979
7.96085; 34.2004; 0.394971; 1.42807; 0.4; 3.73105e-05; 0.272457; 0.999437; 0.991688; 0.999788
7.96585; 34.2039; 0.395071; 1.42809; 0.4; 4.02107e-05; 0.272457; 0.999433; 0.991685; 0.999786
7.97085; 34.2077; 0.395175; 1.42811; 0.4; 4.30506e-05; 0.272457; 0.999429; 0.991682; 0.999784
7.97585; 34.2117; 0.395283; 1.42813; 0.4; 4.58279e-05; 0.272457; 0.999425; 0.991679; 0.999782
7.98085; 34.2159; 0.395395; 1.42816; 0.4; 4.85405e-05; 0.272457; 0.999421; 0.991676; 0.99978
7.98585; 34.2204; 0.395511; 1.42819; 0.4; 5.11858e-05; 0.272457; 0.999417; 0.991672; 0.999778
7.99085; 34.2251; 0.39563; 1.42822; 0.4; 5.37621e-05; 0.272457; 0.999412; 0.991669; 0.999776
7.99585; 34.2301; 0.395752; 1.42826; 0.4; 5.62673e-05; 0.272457; 0.999408; 0.991665; 0.999774
8.00085; 34.2353; 0.395877; 1.4283; 0.4; 5.86995e-05; 0.272457; 0.999403; 0.991662; 0.999772
8.00585; 34.2407; 0.396006; 1.42834; 0.4; 6.1057e-05; 0.272457; 0.999399; 0.991658; 0.99977
8.01085; 34.2463; 0.396138; 1.42838; 0.4; 6.33378e-05; 0.272457; 0.999394; 0.991655; 0.999768
8.01585; 34.2521; 0.396272; 1.42843; 0.4; 6.55403e-05; 0.272457; 0.999389; 0.991651; 0.999766
8.02085; 34.2581; 0.396409; 1.42848; 0.4; 6.7663e-05; 0.272457; 0.999385; 0.991647; 0.999763
8.02585; 34.2643; 0.396549; 1.42853; 0.4; 6.97044e-05; 0.272457; 0.99938; 0.991643; 0.999761
8.03085; 34.2706; 0.39669; 1.42858; 0.4; 7.16632e-05; 0.272457; 0.999375; 0.99164; 0.999759
8.03585; 34.2772; 0.396834; 1.42864; 0.4; 7.35381e-05; 0.272457; 0.99937; 0.991636; 0.999756
8.04085; 34.2839; 0.396981; 1.4287; 0.4; 7.53278e-05; 0.272457; 0.999365; 0.991632; 0.999754
8.04585; 34.2907; 0.397128; 1.42876; 0.4; 7.7031e-05; 0.272457; 0.999361; 0.991628; 0.999752
8.05085; 34.2977; 0.397278; 1.42882; 0.4; 7.86468e-05; 0.272457; 0.999356; 0.991624; 0.999749
8.05585; 34.3049; 0.397429; 1.42889; 0.4; 8.01745e-05; 0.272457; 0.999351; 0.99162; 0.999747
8.06085; 34.3122; 0.397582; 1.42895; 0.4; 8.16131e-05; 0.272457; 0.999346; 0.991616; 0.999745
8.06585; 34.3196; 0.397736; 1.42902; 0.4; 8.29617e-05; 0.272457; 0.999341; 0.991613; 0.999742
8.07085; 34.3271; 0.397891; 1.42909; 0.4; 8.42197e-05; 0.272457; 0.999336; 0.991609; 0.99974
8.07585; 34.3347; 0.398047; 1.42917; 0.4; 8.53867e-05; 0.272457; 0.999332; 0.991605; 0.999738
8.08085; 34.3425; 0.398203; 1.42924; 0.4; 8.64621e-05; 0.272457; 0.999327; 0.991601; 0.999736
8.08585; 34.3503; 0.398361; 1.42932; 0.4; 8.74456e-05; 0.272457; 0.999322; 0.991597; 0.999733
8.09085; 34.3582; 0.398518; 1.4294; 0.4; 8.83367e-05; 0.272457; 0.999317; 0.991593; 0.999731
8.09585; 34.3662; 0.398676; 1.42948; 0.4; 8.91355e-05; 0.272457; 0.999313; 0.991589; 0.999729
8.10085; 34.3743; 0.398835; 1.42956; 0.4; 8.98415e-05; 0.272457; 0.999308; 0.991586; 0.999726
8.10585; 34.3824; 0.398993; 1.42965; 0.4; 9.04549e-05; 0.272457; 0.999304; 0.991582; 0.999724
8.11085; 34.3906; 0.399151; 1.42973; 0.4; 9.09759e-05; 0.272457; 0.999299; 0.991578; 0.999722
8.11585; 34.3988; 0.399309; 1.42982; 0.4; 9.14044e-05; 0.272457; 0.999295; 0.991575; 0.99972
8.12085; 34.407; 0.399466; 1.4299; 0.4; 9.17407e-05; 0.272457; 0.99929; 0.991571; 0.999718
8.12585; 34.4153; 0.399623; 1.42999; 0.4; 9.19852e-05; 0.272457; 0.999286; 0.991568; 0.999716
8.13085; 34.4236; 0.399779; 1.43008; 0.4; 9.21383e-05; 0.272457; 0.999282; 0.991564; 0.999714
8.13585; 34.4319; 0.399934; 1.43018; 0.4; 9.22006e-05; 0.272457; 0.999278; 0.991561; 0.999712
8.14085; 34.4402; 0.400088; 1.43027; 0.4; 9.21726e-05; 0.272457; 0.999274; 0.991557; 0.99971
8.14585; 34.4485; 0.400241; 1.43036; 0.4; 9.20549e-05; 0.272457; 0.99927; 0.991554; 0.999708
8.15085; 34.4568; 0.400392; 1.43046; 0.4; 9.18483e-05; 0.272457; 0.999267; 0.991551; 0.999706
8.15585; 34.465; 0.400542; 1.43055; 0.4; 9.15537e-05; 0.272457; 0.999263; 0.991548; 0.999704
8.16085; 34.4732; 0.40069; 1.43065; 0.4; 9.1172e-05; 0.272457; 0.999259; 0.991545; 0.999702
8.16585; 34.4814; 0.400837; 1.43074; 0.4; 9.07041e-05; 0.272457; 0.999256; 0.991542; 0.9997
8.17085; 34.4896; 0.400982; 1.43084; 0.4; 9.0151e-05; 0.272457; 0.999253; 0.991539; 0.999699
8.17585; 34.4977; 0.401125; 1.43094; 0.4; 8.95141e-05; 0.272457; 0.99925; 0.991536; 0.999697
8.18085; 34.5057; 0.401266; 1.43104; 0.4; 8.87943e-05; 0.272457; 0.999247; 0.991533; 0.999696
8.18585; 34.5136; 0.401405; 1.43113; 0.4; 8.7993e-05; 0.272457; 0.999244; 0.991531; 0.999694
8.19085; 34.5215; 0.401541; 1.43123; 0.4; 8.71116e-05; 0.272457; 0.999241; 0.991528; 0.999693
8.19585; 34.5293; 0.401675; 1.43133; 0.4; 8.61515e-05; 0.272457; 0.999238; 0.991526; 0.999691
8.20085; 34.537; 0.401806; 1.43143; 0.4; 8.51142e-05; 0.272457; 0.999236; 0.991524; 0.99969
8.20585; 34.5447; 0.401935; 1.43153; 0.4; 8.40014e-05; 0.272457; 0.999234; 0.991522; 0.999689
8.21085; 34.5522; 0.402061; 1.43163; 0.4; 8.28142e-05; 0.272457; 0.999232; 0.99152; 0.999688
8.21585; 34.5596; 0.402183; 1.43173; 0.4; 8.15547e-05; 0.272457; 0.99923; 0.991518; 0.999687
8.22085; 34.5668; 0.402303; 1.43183; 0.4; 8.02246e-05; 0.272457; 0.999228; 0.991516; 0.999686
8.22585; 34.574; 0.40242; 1.43192; 0.4; 7.88255e-05; 0.272457; 0.999226; 0.991514; 0.999685
8.23085; 34.581; 0.402534; 1.43202; 0.4; 7.73595e-05; 0.272457; 0.999225; 0.991512; 0.999684
8.23586; 34.5879; 0.402645; 1.43212; 0.4; 7.58283e-05; 0.272457; 0.999224; 0.991511; 0.999683
8.24086; 34.5947; 0.402752; 1.43222; 0.4; 7.42337e-05; 0.272457; 0.999222; 0.99151; 0.999682
8.24586; 34.6013; 0.402855; 1.43231; 0.4; 7.2578e-05; 0.272457; 0.999221; 0.991508; 0.999682
8.25086; 34.6078; 0.402956; 1.43241; 0.4; 7.0863e-05; 0.272457; 0.999221; 0.991507; 0.999681
8.25586; 34.6141; 0.403053; 1.4325; 0.4; 6.90909e-05; 0.272457; 0.99922; 0.991506; 0.99968
8.26086; 34.6202; 0.403146; 1.4326; 0.4; 6.72636e-05; 0.272457; 0.999219; 0.991506; 0.99968
8.26586; 34.6262; 0.403235; 1.43269; 0.4; 6.53835e-05; 0.272457; 0.999219; 0.991505; 0.99968
8.27086; 34.632; 0.403321; 1.43278; 0.4; 6.34526e-05; 0.272457; 0.999219; 0.991504; 0.99968
8.27586; 34.6376; 0.403403; 1.43287; 0.4; 6.1473e-05; 0.272457; 0.999219; 0.991504; 0.999679
8.28086; 34.643; 0.403481; 1.43297; 0.4; 5.94474e-05; 0.272457; 0.999219; 0.991504; 0.999679
8.28586; 34.6483; 0.403555; 1.43305; 0.4; 5.73777e-05; 0.272457; 0.99922; 0.991503; 0.999679
8.29086; 34.6534; 0.403626; 1.43314; 0.4; 5.52662e-05; 0.272457; 0.999221; 0.991503; 0.999679
8.29586; 34.6582; 0.403692; 1.43323; 0.4; 5.31152e-05; 0.272457; 0.999221; 0.991503; 0.99968
8.30086; 34.6629; 0.403754; 1.43332; 0.4; 5.09273e-05; 0.272457; 0.999222; 0.991504; 0.99968
8.30586; 34.6674; 0.403812; 1.4334; 0.4; 4.87047e-05; 0.272457; 0.999224; 0.991504; 0.99968
8.31086; 34.6717; 0.403867; 1.43348; 0.4; 4.64498e-05; 0.272457; 0.999225; 0.991505; 0.999681
8.31586; 34.6758; 0.403917; 1.43356; 0.4; 4.41649e-05; 0.272457; 0.999227; 0.991505; 0.999681
8.32086; 34.6796; 0.403963; 1.43364; 0.4; 4.18526e-05; 0.272457; 0.999228; 0.991506; 0.999682
8.32586; 34.6833; 0.404004; 1.43372; 0.4; 3.95149e-05; 0.272457; 0.99923; 0.991507; 0.999682
8.33086; 34.6868; 0.404042; 1.4338; 0.4; 3.71547e-05; 0.272457; 0.999232; 0.991508; 0.999683
8.33586; 34.69; 0.404076; 1.43387; 0.4; 3.47742e-05; 0.272457; 0.999234; 0.991509; 0.999684
8.34086; 34.693; 0.404105; 1.43395; 0.4; 3.23759e-05; 0.272457; 0.999237; 0.991511; 0.999685
8.34586; 34.6958; 0.40413; 1.43402; 0.4; 2.99621e-05; 0.272457; 0.999239; 0.991512; 0.999686
8.35086; 34.6984; 0.404151; 1.43409; 0.4; 2.75355e-05; 0.272457; 0.999242; 0.991514; 0.999687
8.35586; 34.7008; 0.404169; 1.43416; 0.4; 2.50983e-05; 0.272457; 0.999245; 0.991515; 0.999688
8.36086; 34.7029; 0.404181; 1.43422; 0.4; 2.26527e-05; 0.272457; 0.999248; 0.991517; 0.999689
8.36586; 34.7049; 0.40419; 1.43429; 0.4; 2.02017e-05; 0.272457; 0.999251; 0.991519; 0.999691
8.37086; 34.7066; 0.404195; 1.43435; 0.4; 1.77472e-05; 0.272457; 0.999255; 0.991521; 0.999692
8.37586; 34.7081; 0.404195; 1.43441; 0.4; 1.52918e-05; 0.272457; 0.999258; 0.991523; 0.999694
8.38086; 34.7093; 0.404192; 1.43447; 0.4; 1.28377e-05; 0.272457; 0.999262; 0.991526; 0.999695
8.38586; 34.7104; 0.404185; 1.43452; 0.4; 1.03874e-05; 0.272457; 0.999266; 0.991528; 0.999697
8.39086; 34.7112; 0.404174; 1.43458; 0.4; 7.94305e-06; 0.272457; 0.99927; 0.991531; 0.999698
8.39586; 34.7118; 0.404158; 1.43463; 0.4; 5.5069e-06; 0.272457; 0.999274; 0.991533; 0.9997
8.40086; 34.7122; 0.404139; 1.43468; 0.4; 3.08155e-06; 0.272457; 0.999279; 0.991536; 0.999702
8.40586; 34.7123; 0.404116; 1.43473; 0.4; 6.68844e-07; 0.272457; 0.999283; 0.991539; 0.999704
8.41086; 34.7123; 0.40409; 1.43477; 0.4; -1.72857e-06; 0.272457; 0.999288; 0.991542; 0.999706
8.41586; 34.712; 0.404059; 1.43482; 0.4; -4.10881e-06; 0.272457; 0.999293; 0.991545; 0.999708
8.42086; 34.7116; 0.404025; 1.43486; 0.4; -6.4695e-06; 0.272457; 0.999297; 0.991548; 0.99971
8.42586; 34.7109; 0.403987; 1.4349; 0.4; -8.80866e-06; 0.272457; 0.999302; 0.991552; 0.999712
8.43086; 34.71; 0.403946; 1.43493; 0.4; -1.11243e-05; 0.272457; 0.999308; 0.991555; 0.999714
8.43586; 34.7089; 0.403901; 1.43497; 0.4; -1.34142e-05; 0.272457; 0.999313; 0.991559; 0.999717
8.44086; 34.7076; 0.403853; 1.435; 0.4; -1.56765e-05; 0.272457; 0.999318; 0.991562; 0.999719
8.44586; 34.706; 0.403801; 1.43503; 0.4; -1.79091e-05; 0.272457; 0.999324; 0.991566; 0.999721
8.45086; 34.7043; 0.403747; 1.43506; 0.4; -2.01101e-05; 0.272457; 0.999329; 0.99157; 0.999724
8.45586; 34.7024; 0.403689; 1.43508; 0.4; -2.22776e-05; 0.272457; 0.999335; 0.991573; 0.999726
8.46086; 34.7003; 0.403628; 1.4351; 0.4; -2.44099e-05; 0.272457; 0.999341; 0.991577; 0.999729
8.46586; 34.698; 0.403563; 1.43512; 0.4; -2.6505e-05; 0.272457; 0.999347; 0.991581; 0.999731
8.47086; 34.6955; 0.403496; 1.43514; 0.4; -2.85613e-05; 0.272457; 0.999353; 0.991585; 0.999734
8.47586; 34.6929; 0.403426; 1.43516; 0.4; -3.0577e-05; 0.272457; 0.999359; 0.99159; 0.999736
8.48086; 34.69; 0.403354; 1.43517; 0.4; -3.25506e-05; 0.272457; 0.999365; 0.991594; 0.999739
8.48586; 34.687; 0.403278; 1.43519; 0.4; -3.44805e-05; 0.272457; 0.999371; 0.991598; 0.999742
8.49086; 34.6838; 0.4032; 1.4352; 0.4; -3.63649e-05; 0.272457; 0.999377; 0.991602; 0.999745
8.49586; 34.6805; 0.40312; 1.4352; 0.4; -3.82027e-05; 0.272457; 0.999384; 0.991607; 0.999747
8.50086; 34.677; 0.403037; 1.43521; 0.4; -3.99922e-05; 0.272457; 0.99939; 0.991611; 0.99975
8.50586; 34.6733; 0.402951; 1.43521; 0.4; -4.17322e-05; 0.272457; 0.999396; 0.991616; 0.999753
8.51086; 34.6694; 0.402864; 1.43521; 0.4; -4.34212e-05; 0.272457; 0.999403; 0.99162; 0.999756
8.51586; 34.6655; 0.402774; 1.43521; 0.4; -4.50581e-05; 0.272457; 0.999409; 0.991625; 0.999759
8.52086; 34.6613; 0.402683; 1.43521; 0.4; -4.66418e-05; 0.272457; 0.999416; 0.991629; 0.999762
8.52586; 34.6571; 0.402589; 1.4352; 0.4; -4.81709e-05; 0.272457; 0.999423; 0.991634; 0.999765
8.53086; 34.6527; 0.402494; 1.43519; 0.4; -4.96445e-05; 0.272457; 0.999429; 0.991638; 0.999767
8.53586; 34.6481; 0.402397; 1.43519; 0.4; -5.10617e-05; 0.272457; 0.999436; 0.991643; 0.99977
8.54086; 34.6435; 0.402298; 1.43517; 0.4; -5.24213e-05; 0.272457; 0.999443; 0.991648; 0.999773
8.54586; 34.6387; 0.402198; 1.43516; 0.4; -5.37225e-05; 0.272457; 0.999449; 0.991652; 0.999776
8.55086; 34.6338; 0.402097; 1.43515; 0.4; -5.49646e-05; 0.272457; 0.999456; 0.991657; 0.999779
8.55586; 34.6288; 0.401994; 1.43513; 0.4; -5.61466e-05; 0.272457; 0.999463; 0.991662; 0.999782
8.56086; 34.6237; 0.40189; 1.43511; 0.4; -5.7268e-05; 0.272457; 0.999469; 0.991667; 0.999785
8.56586; 34.6185; 0.401785; 1.43509; 0.4; -5.83281e-05; 0.272457; 0.999476; 0.991671; 0.999788
8.57086; 34.6132; 0.401679; 1.43507; 0.4; -5.93263e-05; 0.272457; 0.999483; 0.991676; 0.999791
8.57586; 34.6078; 0.401572; 1.43504; 0.4; -6.0262e-05; 0.272457; 0.99949; 0.991681; 0.999794
8.58086; 34.6023; 0.401465; 1.43502; 0.4; -6.11349e-05; 0.272457; 0.999496; 0.991685; 0.999797
8.58586; 34.5968; 0.401357; 1.43499; 0.4; -6.19448e-05; 0.272457; 0.999503; 0.99169; 0.9998
8.59086; 34.5912; 0.401248; 1.43496; 0.4; -6.26911e-05; 0.272457; 0.99951; 0.991695; 0.999803
8.59586; 34.5855; 0.401139; 1.43493; 0.4; -6.33737e-05; 0.272457; 0.999516; 0.9917; 0.999806
8.60086; 34.5798; 0.40103; 1.4349; 0.4; -6.39923e-05; 0.272457; 0.999523; 0.991704; 0.999809
8.60586; 34.574; 0.40092; 1.43487; 0.4; -6.45467e-05; 0.272457; 0.999529; 0.991709; 0.999812
8.61086; 34.5681; 0.40081; 1.43483; 0.4; -6.5037e-05; 0.272457; 0.999536; 0.991713; 0.999815
8.61586; 34.5623; 0.400701; 1.4348; 0.4; -6.54631e-05; 0.272457; 0.999542; 0.991718; 0.999818
8.62086; 34.5564; 0.400591; 1.43476; 0.4; -6.58252e-05; 0.272457; 0.999549; 0.991722; 0.99982
8.62586; 34.5504; 0.400482; 1.43472; 0.4; -6.61231e-05; 0.272457; 0.999555; 0.991727; 0.999823
8.63086; 34.5445; 0.400373; 1.43468; 0.4; -6.63575e-05; 0.272457; 0.999561; 0.991731; 0.999826
8.63586; 34.5385; 0.400265; 1.43464; 0.4; -6.65281e-05; 0.272457; 0.999567; 0.991736; 0.999829
8.64086; 34.5325; 0.400157; 1.4346; 0.4; -6.66355e-05; 0.272457; 0.999574; 0.99174; 0.999831
8.64586; 34.5265; 0.400049; 1.43455; 0.4; -6.66799e-05; 0.272457; 0.99958; 0.991745; 0.999834
8.65086; 34.5205; 0.399943; 1.43451; 0.4; -6.66618e-05; 0.272457; 0.999586; 0.991749; 0.999837
8.65586; 34.5145; 0.399837; 1.43447; 0.4; -6.65817e-05; 0.272457; 0.999592; 0.991753; 0.999839
8.66086; 34.5085; 0.399732; 1.43442; 0.4; -6.64401e-05; 0.272457; 0.999597; 0.991757; 0.999842
8.66586; 34.5025; 0.399628; 1.43438; 0.4; -6.62376e-05; 0.272457; 0.999603; 0.991761; 0.999845
8.67087; 34.4966; 0.399526; 1.43433; 0.4; -6.59747e-05; 0.272457; 0.999609; 0.991765; 0.999847
8.67587; 34.4906; 0.399424; 1.43428; 0.4; -6.56522e-05; 0.272457; 0.999614; 0.991769; 0.99985
8.68087; 34.4847; 0.399324; 1.43423; 0.4; -6.5271e-05; 0.272457; 0.99962; 0.991773; 0.999852
8.68587; 34.4789; 0.399225; 1.43418; 0.4; -6.48318e-05; 0.272457; 0.999625; 0.991777; 0.999854
8.69087; 34.4731; 0.399128; 1.43413; 0.4; -6.43352e-05; 0.272457; 0.99963; 0.991781; 0.999857
8.69587; 34.4673; 0.399032; 1.43409; 0.4; -6.37824e-05; 0.272457; 0.999636; 0.991784; 0.999859
8.70087; 34.4616; 0.398938; 1.43404; 0.4; -6.31742e-05; 0.272457; 0.999641; 0.991788; 0.999861
8.70587; 34.4559; 0.398846; 1.43398; 0.4; -6.25117e-05; 0.272457; 0.999646; 0.991791; 0.999863
8.71087; 34.4503; 0.398755; 1.43393; 0.4; -6.17958e-05; 0.272457; 0.99965; 0.991795; 0.999866
8.71587; 34.4448; 0.398666; 1.43388; 0.4; -6.10276e-05; 0.272457; 0.999655; 0.991798; 0.999868
8.72087; 34.4393; 0.398579; 1.43383; 0.4; -6.02083e-05; 0.272457; 0.99966; 0.991802; 0.99987
8.72587; 34.434; 0.398494; 1.43378; 0.4; -5.93392e-05; 0.272457; 0.999664; 0.991805; 0.999872
8.73087; 34.4287; 0.398411; 1.43373; 0.4; -5.84212e-05; 0.272457; 0.999669; 0.991808; 0.999874
8.73587; 34.4234; 0.398331; 1.43368; 0.4; -5.74554e-05; 0.272457; 0.999673; 0.991811; 0.999876
8.74087; 34.4183; 0.398253; 1.43363; 0.4; -5.64437e-05; 0.272457; 0.999677; 0.991814; 0.999877
8.74587; 34.4133; 0.398176; 1.43358; 0.4; -5.5387e-05; 0.272457; 0.999681; 0.991817; 0.999879
8.75087; 34.4083; 0.398102; 1.43353; 0.4; -5.42867e-05; 0.272457; 0.999685; 0.991819; 0.999881
8.75587; 34.4035; 0.398031; 1.43348; 0.4; -5.31442e-05; 0.272457; 0.999689; 0.991822; 0.999882
8.76087; 34.3988; 0.397962; 1.43343; 0.4; -5.19608e-05; 0.272457; 0.999692; 0.991825; 0.999884
8.76587; 34.3941; 0.397895; 1.43338; 0.4; -5.07382e-05; 0.272457; 0.999696; 0.991827; 0.999886
8.77087; 34.3896; 0.397831; 1.43333; 0.4; -4.94776e-05; 0.272457; 0.999699; 0.99183; 0.999887
8.77587; 34.3852; 0.39777; 1.43328; 0.4; -4.81806e-05; 0.272457; 0.999703; 0.991832; 0.999889
8.78087; 34.381; 0.397711; 1.43323; 0.4; -4.68488e-05; 0.272457; 0.999706; 0.991834; 0.99989
8.78587; 34.3768; 0.397655; 1.43319; 0.4; -4.54836e-05; 0.272457; 0.999709; 0.991836; 0.999891
8.79087; 34.3728; 0.397601; 1.43314; 0.4; -4.40867e-05; 0.272457; 0.999712; 0.991838; 0.999892
8.79587; 34.3689; 0.39755; 1.43309; 0.4; -4.26595e-05; 0.272457; 0.999715; 0.99184; 0.999894
8.80087; 34.3651; 0.397502; 1.43305; 0.4; -4.12038e-05; 0.272457; 0.999717; 0.991842; 0.999895
8.80587; 34.3614; 0.397456; 1.433; 0.4; -3.97211e-05; 0.272457; 0.99972; 0.991844; 0.999896
8.81087; 34.3579; 0.397414; 1.43296; 0.4; -3.82129e-05; 0.272457; 0.999722; 0.991845; 0.999897
8.81587; 34.3546; 0.397374; 1.43292; 0.4; -3.6681e-05; 0.272457; 0.999724; 0.991847; 0.999898
8.82087; 34.3513; 0.397337; 1.43287; 0.4; -3.51271e-05; 0.272457; 0.999726; 0.991848; 0.999899
8.82587; 34.3482; 0.397303; 1.43283; 0.4; -3.35527e-05; 0.272457; 0.999729; 0.99185; 0.9999
8.83087; 34.3453; 0.397271; 1.43279; 0.4; -3.19595e-05; 0.272457; 0.99973; 0.991851; 0.9999
8.83587; 34.3425; 0.397243; 1.43275; 0.4; -3.03492e-05; 0.272457; 0.999732; 0.991852; 0.999901
8.84087; 34.3398; 0.397218; 1.43271; 0.4; -2.87237e-05; 0.272457; 0.999734; 0.991853; 0.999902
8.84587; 34.3373; 0.397195; 1.43268; 0.4; -2.70844e-05; 0.272457; 0.999735; 0.991854; 0.999902
8.85087; 34.3349; 0.397175; 1.43264; 0.4; -2.54332e-05; 0.272457; 0.999737; 0.991855; 0.999903
8.85587; 34.3327; 0.397158; 1.4326; 0.4; -2.37714e-05; 0.272457; 0.999738; 0.991856; 0.999904
8.86087; 34.3307; 0.397144; 1.43257; 0.4; -2.21011e-05; 0.272457; 0.999739; 0.991857; 0.999904
8.86587; 34.3288; 0.397133; 1.43254; 0.4; -2.04238e-05; 0.272457; 0.99974; 0.991857; 0.999904
8.87087; 34.327; 0.397124; 1.4325; 0.4; -1.87412e-05; 0.272457; 0.999741; 0.991858; 0.999905
8.87587; 34.3254; 0.397119; 1.43247; 0.4; -1.70548e-05; 0.272457; 0.999742; 0.991858; 0.999905
8.88087; 34.3239; 0.397116; 1.43244; 0.4; -1.53665e-05; 0.272457; 0.999742; 0.991858; 0.999905
8.88587; 34.3226; 0.397116; 1.43242; 0.4; -1.36778e-05; 0.272457; 0.999743; 0.991859; 0.999905
8.89087; 34.3215; 0.397119; 1.43239; 0.4; -1.19904e-05; 0.272457; 0.999743; 0.991859; 0.999906
8.89587; 34.3205; 0.397125; 1.43236; 0.4; -1.03059e-05; 0.272457; 0.999744; 0.991859; 0.999906
8.90087; 34.3196; 0.397133; 1.43234; 0.4; -8.62583e-06; 0.272457; 0.999744; 0.991859; 0.999906
8.90587; 34.3189; 0.397144; 1.43231; 0.4; -6.95185e-06; 0.272457; 0.999744; 0.991859; 0.999906
8.91087; 34.3184; 0.397158; 1.43229; 0.4; -5.28541e-06; 0.272457; 0.999744; 0.991859; 0.999906
8.91587; 34.318; 0.397174; 1.43227; 0.4; -3.62829e-06; 0.272457; 0.999744; 0.991859; 0.999906
8.92087; 34.3177; 0.397193; 1.43225; 0.4; -1.98179e-06; 0.272457; 0.999744; 0.991859; 0.999905
8.92587; 34.3176; 0.397215; 1.43224; 0.4; -3.47621e-07; 0.272457; 0.999744; 0.991858; 0.999905
8.93087; 34.3176; 0.397239; 1.43222; 0.4; 1.27288e-06; 0.272457; 0.999744; 0.991858; 0.999905
8.93587; 34.3178; 0.397266; 1.4322; 0.4; 2.87813e-06; 0.272457; 0.999743; 0.991857; 0.999905
8.94087; 34.3182; 0.397295; 1.43219; 0.4; 4.46673e-06; 0.272457; 0.999742; 0.991857; 0.999904
8.94587; 34.3186; 0.397326; 1.43218; 0.4; 6.03732e-06; 0.272457; 0.999742; 0.991856; 0.999904
8.95087; 34.3193; 0.39736; 1.43217; 0.4; 7.58841e-06; 0.272457; 0.999741; 0.991856; 0.999904
8.95587; 34.32; 0.397396; 1.43216; 0.4; 9.11876e-06; 0.272457; 0.999741; 0.991855; 0.999903
8.96087; 34.3209; 0.397434; 1.43215; 0.4; 1.06269e-05; 0.272457; 0.99974; 0.991854; 0.999903
8.96587; 34.3219; 0.397475; 1.43214; 0.4; 1.21119e-05; 0.272457; 0.999739; 0.991853; 0.999902
8.97087; 34.3231; 0.397517; 1.43214; 0.4; 1.35722e-05; 0.272457; 0.999738; 0.991853; 0.999902
8.97587; 34.3244; 0.397562; 1.43214; 0.4; 1.50065e-05; 0.272457; 0.999737; 0.991852; 0.999901
8.98087; 34.3258; 0.397609; 1.43213; 0.4; 1.64139e-05; 0.272457; 0.999736; 0.991851; 0.999901
8.98587; 34.3273; 0.397658; 1.43213; 0.4; 1.7793e-05; 0.272457; 0.999735; 0.991849; 0.9999
8.99087; 34.329; 0.397708; 1.43213; 0.4; 1.91427e-05; 0.272457; 0.999733; 0.991848; 0.9999
8.99587; 34.3308; 0.397761; 1.43214; 0.4; 2.0462e-05; 0.272457; 0.999732; 0.991847; 0.999899
9.00087; 34.3327; 0.397815; 1.43214; 0.4; 2.17498e-05; 0.272457; 0.999731; 0.991846; 0.999898
9.00587; 34.3347; 0.397871; 1.43214; 0.4; 2.30052e-05; 0.272457; 0.999729; 0.991845; 0.999897
9.01087; 34.3368; 0.397928; 1.43215; 0.4; 2.42272e-05; 0.272457; 0.999728; 0.991844; 0.999897
9.01587; 34.339; 0.397987; 1.43216; 0.4; 2.54146e-05; 0.272457; 0.999727; 0.991842; 0.999896
9.02087; 34.3414; 0.398048; 1.43216; 0.4; 2.65669e-05; 0.272457; 0.999725; 0.991841; 0.999895
9.02587; 34.3438; 0.39811; 1.43217; 0.4; 2.76829e-05; 0.272457; 0.999724; 0.99184; 0.999894
9.03087; 34.3464; 0.398174; 1.43219; 0.4; 2.87619e-05; 0.272457; 0.999722; 0.991839; 0.999894
9.03587; 34.349; 0.398239; 1.4322; 0.4; 2.98032e-05; 0.272457; 0.99972; 0.991837; 0.999893
9.04087; 34.3517; 0.398305; 1.43221; 0.4; 3.0806e-05; 0.272457; 0.999719; 0.991836; 0.999892
9.04587; 34.3546; 0.398372; 1.43223; 0.4; 3.17695e-05; 0.272457; 0.999717; 0.991834; 0.999891
9.05087; 34.3575; 0.39844; 1.43224; 0.4; 3.26933e-05; 0.272457; 0.999716; 0.991833; 0.99989
9.05587; 34.3604; 0.398509; 1.43226; 0.4; 3.35768e-05; 0.272457; 0.999714; 0.991831; 0.999889
9.06087; 34.3635; 0.39858; 1.43228; 0.4; 3.44193e-05; 0.272457; 0.999712; 0.99183; 0.999889
9.06587; 34.3666; 0.398651; 1.4323; 0.4; 3.52202e-05; 0.272457; 0.999711; 0.991829; 0.999888
9.07087; 34.3698; 0.398723; 1.43232; 0.4; 3.59793e-05; 0.272457; 0.999709; 0.991827; 0.999887
9.07587; 34.3731; 0.398795; 1.43234; 0.4; 3.6696e-05; 0.272457; 0.999707; 0.991825; 0.999886
9.08087; 34.3765; 0.398868; 1.43236; 0.4; 3.73699e-05; 0.272457; 0.999706; 0.991824; 0.999885
9.08587; 34.3798; 0.398942; 1.43238; 0.4; 3.80008e-05; 0.272457; 0.999704; 0.991823; 0.999884
9.09087; 34.3833; 0.399016; 1.43241; 0.4; 3.85884e-05; 0.272457; 0.999702; 0.991821; 0.999883
9.09587; 34.3868; 0.399091; 1.43243; 0.4; 3.91322e-05; 0.272457; 0.999701; 0.99182; 0.999883
9.10087; 34.3903; 0.399166; 1.43246; 0.4; 3.96323e-05; 0.272457; 0.999699; 0.991818; 0.999882
9.10588; 34.3939; 0.399241; 1.43249; 0.4; 4.00884e-05; 0.272457; 0.999697; 0.991817; 0.999881
9.11088; 34.3976; 0.399316; 1.43252; 0.4; 4.05003e-05; 0.272457; 0.999696; 0.991815; 0.99988
9.11588; 34.4012; 0.399392; 1.43255; 0.4; 4.08681e-05; 0.272457; 0.999694; 0.991814; 0.999879
9.12088; 34.4049; 0.399467; 1.43257; 0.4; 4.11917e-05; 0.272457; 0.999692; 0.991812; 0.999878
9.12588; 34.4086; 0.399543; 1.43261; 0.4; 4.14711e-05; 0.272457; 0.999691; 0.991811; 0.999878
9.13088; 34.4124; 0.399618; 1.43264; 0.4; 4.17063e-05; 0.272457; 0.999689; 0.991809; 0.999877
9.13588; 34.4161; 0.399694; 1.43267; 0.4; 4.18974e-05; 0.272457; 0.999688; 0.991808; 0.999876
9.14088; 34.4199; 0.399769; 1.4327; 0.4; 4.20446e-05; 0.272457; 0.999686; 0.991807; 0.999875
9.14588; 34.4237; 0.399843; 1.43273; 0.4; 4.21481e-05; 0.272457; 0.999685; 0.991805; 0.999874
9.15088; 34.4275; 0.399918; 1.43277; 0.4; 4.2208e-05; 0.272457; 0.999684; 0.991804; 0.999874
9.15588; 34.4313; 0.399991; 1.4328; 0.4; 4.22246e-05; 0.272457; 0.999682; 0.991803; 0.999873
9.16088; 34.4351; 0.400065; 1.43284; 0.4; 4.21984e-05; 0.272457; 0.999681; 0.991802; 0.999872
9.16588; 34.4389; 0.400137; 1.43287; 0.4; 4.21294e-05; 0.272457; 0.99968; 0.9918; 0.999872
9.17088; 34.4427; 0.400209; 1.43291; 0.4; 4.20182e-05; 0.272457; 0.999678; 0.991799; 0.999871
9.17588; 34.4465; 0.400281; 1.43294; 0.4; 4.18652e-05; 0.272457; 0.999677; 0.991798; 0.99987
9.18088; 34.4502; 0.400351; 1.43298; 0.4; 4.16707e-05; 0.272457; 0.999676; 0.991797; 0.99987
9.18588; 34.454; 0.400421; 1.43302; 0.4; 4.14355e-05; 0.272457; 0.999675; 0.991796; 0.999869
9.19088; 34.4577; 0.400489; 1.43305; 0.4; 4.116e-05; 0.272457; 0.999674; 0.991795; 0.999868
9.19588; 34.4614; 0.400557; 1.43309; 0.4; 4.08446e-05; 0.272457; 0.999673; 0.991794; 0.999868
9.20088; 34.465; 0.400624; 1.43313; 0.4; 4.04899e-05; 0.272457; 0.999672; 0.991793; 0.999867
9.20588; 34.4687; 0.400689; 1.43317; 0.4; 4.00965e-05; 0.272457; 0.999672; 0.991792; 0.999867
9.21088; 34.4723; 0.400754; 1.4332; 0.4; 3.96653e-05; 0.272457; 0.999671; 0.991791; 0.999866
9.21588; 34.4758; 0.400817; 1.43324; 0.4; 3.9197e-05; 0.272457; 0.99967; 0.99179; 0.999866
9.22088; 34.4793; 0.400879; 1.43328; 0.4; 3.8692e-05; 0.272457; 0.99967; 0.99179; 0.999866
9.22588; 34.4828; 0.40094; 1.43332; 0.4; 3.81514e-05; 0.272457; 0.999669; 0.991789; 0.999865
9.23088; 34.4862; 0.400999; 1.43335; 0.4; 3.75758e-05; 0.272457; 0.999669; 0.991788; 0.999865
9.23588; 34.4895; 0.401057; 1.43339; 0.4; 3.69659e-05; 0.272457; 0.999668; 0.991788; 0.999865
9.24088; 34.4928; 0.401114; 1.43343; 0.4; 3.6323e-05; 0.272457; 0.999668; 0.991787; 0.999864
9.24588; 34.4961; 0.401169; 1.43347; 0.4; 3.56474e-05; 0.272457; 0.999668; 0.991787; 0.999864
9.25088; 34.4993; 0.401223; 1.4335; 0.4; 3.49402e-05; 0.272457; 0.999668; 0.991786; 0.999864
9.25588; 34.5024; 0.401274; 1.43354; 0.4; 3.42024e-05; 0.272457; 0.999667; 0.991786; 0.999864
9.26088; 34.5054; 0.401325; 1.43358; 0.4; 3.3435e-05; 0.272457; 0.999667; 0.991786; 0.999864
9.26588; 34.5084; 0.401373; 1.43361; 0.4; 3.26387e-05; 0.272457; 0.999667; 0.991785; 0.999864
9.27088; 34.5113; 0.40142; 1.43365; 0.4; 3.18147e-05; 0.272457; 0.999668; 0.991785; 0.999864
9.27588; 34.5141; 0.401466; 1.43369; 0.4; 3.0964e-05; 0.272457; 0.999668; 0.991785; 0.999864
9.28088; 34.5169; 0.401509; 1.43372; 0.4; 3.00874e-05; 0.272457; 0.999668; 0.991785; 0.999864
9.28588; 34.5195; 0.401551; 1.43376; 0.4; 2.91861e-05; 0.272457; 0.999669; 0.991785; 0.999864
9.29088; 34.5221; 0.401591; 1.43379; 0.4; 2.8261e-05; 0.272457; 0.999669; 0.991785; 0.999864
9.29588; 34.5246; 0.401629; 1.43383; 0.4; 2.73134e-05; 0.272457; 0.999669; 0.991785; 0.999864
9.30088; 34.527; 0.401666; 1.43386; 0.4; 2.63443e-05; 0.272457; 0.99967; 0.991785; 0.999864
9.30588; 34.5294; 0.4017; 1.43389; 0.4; 2.53546e-05; 0.272457; 0.999671; 0.991785; 0.999864
9.31088; 34.5316; 0.401733; 1.43393; 0.4; 2.43456e-05; 0.272457; 0.999672; 0.991786; 0.999864
9.31588; 34.5337; 0.401763; 1.43396; 0.4; 2.33185e-05; 0.272457; 0.999672; 0.991786; 0.999865
9.32088; 34.5358; 0.401792; 1.43399; 0.4; 2.22742e-05; 0.272457; 0.999673; 0.991786; 0.999865
9.32588; 34.5378; 0.401819; 1.43402; 0.4; 2.12138e-05; 0.272457; 0.999674; 0.991787; 0.999865
9.33088; 34.5396; 0.401844; 1.43405; 0.4; 2.01386e-05; 0.272457; 0.999676; 0.991787; 0.999866
9.33588; 34.5414; 0.401867; 1.43408; 0.4; 1.90497e-05; 0.272457; 0.999677; 0.991788; 0.999866
9.34088; 34.5431; 0.401888; 1.43411; 0.4; 1.79483e-05; 0.272457; 0.999678; 0.991789; 0.999867
9.34588; 34.5446; 0.401907; 1.43414; 0.4; 1.68354e-05; 0.272457; 0.999679; 0.991789; 0.999867
9.35088; 34.5461; 0.401924; 1.43417; 0.4; 1.57123e-05; 0.272457; 0.999681; 0.99179; 0.999868
9.35588; 34.5474; 0.401939; 1.43419; 0.4; 1.45801e-05; 0.272457; 0.999682; 0.991791; 0.999868
9.36088; 34.5487; 0.401952; 1.43422; 0.4; 1.34401e-05; 0.272457; 0.999684; 0.991792; 0.999869
9.36588; 34.5499; 0.401963; 1.43424; 0.4; 1.22933e-05; 0.272457; 0.999686; 0.991793; 0.99987
9.37088; 34.5509; 0.401972; 1.43427; 0.4; 1.11409e-05; 0.272457; 0.999687; 0.991794; 0.99987
9.37588; 34.5519; 0.401979; 1.43429; 0.4; 9.98402e-06; 0.272457; 0.999689; 0.991795; 0.999871
9.38088; 34.5527; 0.401984; 1.43431; 0.4; 8.82381e-06; 0.272457; 0.999691; 0.991796; 0.999872
9.38588; 34.5535; 0.401987; 1.43433; 0.4; 7.66149e-06; 0.272457; 0.999693; 0.991797; 0.999873
9.39088; 34.5541; 0.401988; 1.43435; 0.4; 6.49812e-06; 0.272457; 0.999695; 0.991799; 0.999873
9.39588; 34.5546; 0.401988; 1.43437; 0.4; 5.33492e-06; 0.272457; 0.999697; 0.9918; 0.999874
9.40088; 34.5551; 0.401985; 1.43439; 0.4; 4.17306e-06; 0.272457; 0.999699; 0.991801; 0.999875
9.40588; 34.5554; 0.401981; 1.43441; 0.4; 3.01341e-06; 0.272457; 0.999702; 0.991803; 0.999876
9.41088; 34.5556; 0.401974; 1.43443; 0.4; 1.85717e-06; 0.272457; 0.999704; 0.991804; 0.999877
9.41588; 34.5557; 0.401966; 1.43444; 0.4; 7.05572e-07; 0.272457; 0.999706; 0.991806; 0.999878
9.42088; 34.5557; 0.401956; 1.43446; 0.4; -4.4032e-07; 0.272457; 0.999709; 0.991807; 0.999879
9.42588; 34.5556; 0.401944; 1.43447; 0.4; -1.57962e-06; 0.272457; 0.999711; 0.991809; 0.99988
9.43088; 34.5554; 0.40193; 1.43448; 0.4; -2.71107e-06; 0.272457; 0.999714; 0.991811; 0.999881
9.43588; 34.5551; 0.401915; 1.43449; 0.4; -3.83382e-06; 0.272457; 0.999717; 0.991812; 0.999882
9.44088; 34.5548; 0.401898; 1.4345; 0.4; -4.94672e-06; 0.272457; 0.999719; 0.991814; 0.999883
9.44588; 34.5543; 0.401879; 1.43451; 0.4; -6.04884e-06; 0.272457; 0.999722; 0.991816; 0.999885
9.45088; 34.5537; 0.401858; 1.43452; 0.4; -7.13918e-06; 0.272457; 0.999725; 0.991818; 0.999886
9.45588; 34.553; 0.401836; 1.43453; 0.4; -8.21678e-06; 0.272457; 0.999727; 0.991819; 0.999887
9.46088; 34.5522; 0.401812; 1.43454; 0.4; -9.28064e-06; 0.272457; 0.999731; 0.991821; 0.999888
9.46588; 34.5513; 0.401787; 1.43454; 0.4; -1.03298e-05; 0.272457; 0.999733; 0.991823; 0.999889
9.47088; 34.5503; 0.40176; 1.43455; 0.4; -1.13634e-05; 0.272457; 0.999736; 0.991825; 0.999891
9.47588; 34.5493; 0.401731; 1.43455; 0.4; -1.23808e-05; 0.272457; 0.99974; 0.991827; 0.999892
9.48088; 34.5481; 0.401701; 1.43455; 0.4; -1.33807e-05; 0.272457; 0.999743; 0.991829; 0.999893
9.48588; 34.5468; 0.40167; 1.43455; 0.4; -1.43624e-05; 0.272457; 0.999746; 0.991831; 0.999895
9.49088; 34.5455; 0.401637; 1.43455; 0.4; -1.53252e-05; 0.272457; 0.999749; 0.991834; 0.999896
9.49588; 34.5441; 0.401603; 1.43455; 0.4; -1.62682e-05; 0.272457; 0.999752; 0.991836; 0.999897
9.50088; 34.5426; 0.401568; 1.43455; 0.4; -1.71907e-05; 0.272457; 0.999755; 0.991838; 0.999899
9.50588; 34.541; 0.401531; 1.43455; 0.4; -1.80919e-05; 0.272457; 0.999758; 0.99184; 0.9999
9.51088; 34.5393; 0.401493; 1.43454; 0.4; -1.89711e-05; 0.272457; 0.999762; 0.991842; 0.999902
9.51588; 34.5376; 0.401454; 1.43454; 0.4; -1.98276e-05; 0.272457; 0.999765; 0.991845; 0.999903
9.52088; 34.5358; 0.401414; 1.43453; 0.4; -2.06608e-05; 0.272457; 0.999768; 0.991847; 0.999905
9.52588; 34.5339; 0.401373; 1.43452; 0.4; -2.14699e-05; 0.272457; 0.999772; 0.991849; 0.999906
9.53088; 34.5319; 0.40133; 1.43452; 0.4; -2.22545e-05; 0.272457; 0.999775; 0.991851; 0.999908
9.53588; 34.5299; 0.401287; 1.43451; 0.4; -2.3014e-05; 0.272457; 0.999779; 0.991854; 0.999909
9.54088; 34.5277; 0.401243; 1.4345; 0.4; -2.37477e-05; 0.272457; 0.999782; 0.991856; 0.999911
9.54589; 34.5256; 0.401198; 1.43449; 0.4; -2.44551e-05; 0.272457; 0.999785; 0.991858; 0.999912
9.55089; 34.5233; 0.401152; 1.43447; 0.4; -2.51357e-05; 0.272457; 0.999789; 0.991861; 0.999913
9.55589; 34.521; 0.401105; 1.43446; 0.4; -2.57892e-05; 0.272457; 0.999792; 0.991863; 0.999915
9.56089; 34.5187; 0.401058; 1.43445; 0.4; -2.64151e-05; 0.272457; 0.999796; 0.991866; 0.999916
9.56589; 34.5163; 0.40101; 1.43443; 0.4; -2.70129e-05; 0.272457; 0.999799; 0.991868; 0.999918
9.57089; 34.5138; 0.400961; 1.43442; 0.4; -2.75823e-05; 0.272457; 0.999802; 0.99187; 0.999919
9.57589; 34.5113; 0.400912; 1.4344; 0.4; -2.81228e-05; 0.272457; 0.999806; 0.991873; 0.999921
9.58089; 34.5088; 0.400862; 1.43438; 0.4; -2.86344e-05; 0.272457; 0.999809; 0.991875; 0.999922
9.58589; 34.5062; 0.400811; 1.43437; 0.4; -2.91165e-05; 0.272457; 0.999813; 0.991877; 0.999924
9.59089; 34.5035; 0.400761; 1.43435; 0.4; -2.95689e-05; 0.272457; 0.999816; 0.99188; 0.999925
9.59589; 34.5008; 0.40071; 1.43433; 0.4; -2.99915e-05; 0.272457; 0.999819; 0.991882; 0.999927
9.60089; 34.4981; 0.400658; 1.43431; 0.4; -3.0384e-05; 0.272457; 0.999823; 0.991885; 0.999928
9.60589; 34.4954; 0.400607; 1.43429; 0.4; -3.07463e-05; 0.272457; 0.999826; 0.991887; 0.99993
9.61089; 34.4926; 0.400555; 1.43427; 0.4; -3.10782e-05; 0.272457; 0.99983; 0.991889; 0.999931
9.61589; 34.4898; 0.400503; 1.43424; 0.4; -3.13798e-05; 0.272457; 0.999833; 0.991892; 0.999933
9.62089; 34.4869; 0.40045; 1.43422; 0.4; -3.16507e-05; 0.272457; 0.999836; 0.991894; 0.999934
9.62589; 34.4841; 0.400398; 1.4342; 0.4; -3.18911e-05; 0.272457; 0.99984; 0.991896; 0.999936
9.63089; 34.4812; 0.400346; 1.43417; 0.4; -3.21009e-05; 0.272457; 0.999843; 0.991899; 0.999937
9.63589; 34.4783; 0.400294; 1.43415; 0.4; -3.22802e-05; 0.272457; 0.999846; 0.991901; 0.999939
9.64089; 34.4754; 0.400242; 1.43412; 0.4; -3.24288e-05; 0.272457; 0.999849; 0.991903; 0.99994
9.64589; 34.4725; 0.400189; 1.4341; 0.4; -3.25471e-05; 0.272457; 0.999853; 0.991905; 0.999942
9.65089; 34.4695; 0.400138; 1.43407; 0.4; -3.26349e-05; 0.272457; 0.999856; 0.991908; 0.999943
9.65589; 34.4666; 0.400086; 1.43404; 0.4; -3.26925e-05; 0.272457; 0.999859; 0.99191; 0.999944
9.66089; 34.4636; 0.400035; 1.43402; 0.4; -3.272e-05; 0.272457; 0.999862; 0.991912; 0.999946
9.66589; 34.4607; 0.399984; 1.43399; 0.4; -3.27176e-05; 0.272457; 0.999865; 0.991914; 0.999947
9.67089; 34.4578; 0.399933; 1.43396; 0.4; -3.26856e-05; 0.272457; 0.999868; 0.991916; 0.999948
9.67589; 34.4548; 0.399883; 1.43393; 0.4; -3.26241e-05; 0.272457; 0.999871; 0.991918; 0.99995
9.68089; 34.4519; 0.399833; 1.4339; 0.4; -3.25335e-05; 0.272457; 0.999874; 0.99192; 0.999951
9.68589; 34.449; 0.399784; 1.43387; 0.4; -3.2414e-05; 0.272457; 0.999877; 0.991922; 0.999952
9.69089; 34.446; 0.399736; 1.43385; 0.4; -3.22659e-05; 0.272457; 0.99988; 0.991924; 0.999953
9.69589; 34.4431; 0.399687; 1.43382; 0.4; -3.20898e-05; 0.272457; 0.999882; 0.991926; 0.999955
9.70089; 34.4403; 0.39964; 1.43379; 0.4; -3.18857e-05; 0.272457; 0.999885; 0.991928; 0.999956
9.70589; 34.4374; 0.399594; 1.43376; 0.4; -3.16543e-05; 0.272457; 0.999888; 0.99193; 0.999957
9.71089; 34.4346; 0.399548; 1.43373; 0.4; -3.13958e-05; 0.272457; 0.999891; 0.991932; 0.999958
9.71589; 34.4318; 0.399502; 1.43369; 0.4; -3.11108e-05; 0.272457; 0.999893; 0.991934; 0.999959
9.72089; 34.429; 0.399458; 1.43366; 0.4; -3.07997e-05; 0.272457; 0.999896; 0.991936; 0.99996
9.72589; 34.4262; 0.399414; 1.43363; 0.4; -3.04629e-05; 0.272457; 0.999898; 0.991937; 0.999962
9.73089; 34.4235; 0.399372; 1.4336; 0.4; -3.0101e-05; 0.272457; 0.999901; 0.991939; 0.999963
9.73589; 34.4208; 0.39933; 1.43357; 0.4; -2.97145e-05; 0.272457; 0.999903; 0.991941; 0.999964
9.74089; 34.4181; 0.399289; 1.43354; 0.4; -2.93038e-05; 0.272457; 0.999905; 0.991942; 0.999965
9.74589; 34.4155; 0.399249; 1.43351; 0.4; -2.88698e-05; 0.272457; 0.999908; 0.991944; 0.999966
9.75089; 34.4129; 0.39921; 1.43348; 0.4; -2.8413e-05; 0.272457; 0.99991; 0.991946; 0.999967
9.75589; 34.4104; 0.399172; 1.43345; 0.4; -2.79337e-05; 0.272457; 0.999912; 0.991947; 0.999968
9.76089; 34.4079; 0.399136; 1.43342; 0.4; -2.74329e-05; 0.272457; 0.999914; 0.991948; 0.999969
9.76589; 34.4055; 0.3991; 1.43339; 0.4; -2.69108e-05; 0.272457; 0.999916; 0.99195; 0.999969
9.77089; 34.4031; 0.399065; 1.43336; 0.4; -2.63684e-05; 0.272457; 0.999918; 0.991951; 0.99997
9.77589; 34.4007; 0.399032; 1.43333; 0.4; -2.58062e-05; 0.272457; 0.99992; 0.991953; 0.999971
9.78089; 34.3984; 0.399; 1.4333; 0.4; -2.52252e-05; 0.272457; 0.999922; 0.991954; 0.999972
9.78589; 34.3962; 0.398969; 1.43327; 0.4; -2.46258e-05; 0.272457; 0.999923; 0.991955; 0.999973
9.79089; 34.394; 0.398939; 1.43324; 0.4; -2.40085e-05; 0.272457; 0.999925; 0.991956; 0.999973
9.79589; 34.3919; 0.39891; 1.43321; 0.4; -2.33746e-05; 0.272457; 0.999927; 0.991957; 0.999974
9.80089; 34.3898; 0.398883; 1.43318; 0.4; -2.27244e-05; 0.272457; 0.999928; 0.991959; 0.999975
9.80589; 34.3878; 0.398857; 1.43315; 0.4; -2.20586e-05; 0.272457; 0.99993; 0.99196; 0.999975
9.81089; 34.3858; 0.398832; 1.43312; 0.4; -2.13782e-05; 0.272457; 0.999931; 0.991961; 0.999976
9.81589; 34.3839; 0.398809; 1.43309; 0.4; -2.06838e-05; 0.272457; 0.999933; 0.991962; 0.999977
9.82089; 34.3821; 0.398786; 1.43306; 0.4; -1.99762e-05; 0.272457; 0.999934; 0.991963; 0.999977
9.82589; 34.3803; 0.398766; 1.43304; 0.4; -1.92563e-05; 0.272457; 0.999935; 0.991963; 0.999978
9.83089; 34.3786; 0.398746; 1.43301; 0.4; -1.85248e-05; 0.272457; 0.999937; 0.991964; 0.999978
9.83589; 34.377; 0.398728; 1.43298; 0.4; -1.77824e-05; 0.272457; 0.999938; 0.991965; 0.999979
9.84089; 34.3754; 0.398711; 1.43296; 0.4; -1.703e-05; 0.272457; 0.999939; 0.991966; 0.999979
9.84589; 34.3739; 0.398696; 1.43293; 0.4; -1.62683e-05; 0.272457; 0.99994; 0.991966; 0.99998
9.85089; 34.3725; 0.398681; 1.43291; 0.4; -1.54981e-05; 0.272457; 0.999941; 0.991967; 0.99998
9.85589; 34.3711; 0.398669; 1.43288; 0.4; -1.47202e-05; 0.272457; 0.999942; 0.991968; 0.999981
9.86089; 34.3698; 0.398657; 1.43286; 0.4; -1.39355e-05; 0.272457; 0.999942; 0.991968; 0.999981
9.86589; 34.3686; 0.398647; 1.43283; 0.4; -1.31447e-05; 0.272457; 0.999943; 0.991969; 0.999981
9.87089; 34.3675; 0.398639; 1.43281; 0.4; -1.23486e-05; 0.272457; 0.999944; 0.991969; 0.999981
9.87589; 34.3664; 0.398632; 1.43279; 0.4; -1.15481e-05; 0.272457; 0.999945; 0.99197; 0.999982
9.88089; 34.3654; 0.398626; 1.43277; 0.4; -1.07441e-05; 0.272457; 0.999945; 0.99197; 0.999982
9.88589; 34.3645; 0.398621; 1.43274; 0.4; -9.93716e-06; 0.272457; 0.999946; 0.99197; 0.999982
9.89089; 34.3636; 0.398618; 1.43272; 0.4; -9.12806e-06; 0.272457; 0.999946; 0.991971; 0.999982
9.89589; 34.3628; 0.398616; 1.4327; 0.4; -8.31772e-06; 0.272457; 0.999947; 0.991971; 0.999983
9.90089; 34.3621; 0.398615; 1.43268; 0.4; -7.50684e-06; 0.272457; 0.999947; 0.991971; 0.999983
9.90589; 34.3615; 0.398616; 1.43266; 0.4; -6.69634e-06; 0.272457; 0.999947; 0.991971; 0.999983
9.91089; 34.3609; 0.398618; 1.43264; 0.4; -5.88688e-06; 0.272457; 0.999948; 0.991971; 0.999983
9.91589; 34.3604; 0.398622; 1.43263; 0.4; -5.07925e-06; 0.272457; 0.999948; 0.991971; 0.999983
9.92089; 34.36; 0.398627; 1.43261; 0.4; -4.27423e-06; 0.272457; 0.999948; 0.991971; 0.999983
9.92589; 34.3596; 0.398633; 1.43259; 0.4; -3.4725e-06; 0.272457; 0.999948; 0.991971; 0.999983
9.93089; 34.3594; 0.39864; 1.43258; 0.4; -2.67491e-06; 0.272457; 0.999948; 0.991971; 0.999983
9.93589; 34.3592; 0.398649; 1.43256; 0.4; -1.88203e-06; 0.272457; 0.999948; 0.991971; 0.999983
9.94089; 34.359; 0.398658; 1.43255; 0.4; -1.0948e-06; 0.272457; 0.999948; 0.991971; 0.999983
9.94589; 34.359; 0.398669; 1.43253; 0.4; -3.13747e-07; 0.272457; 0.999948; 0.991971; 0.999983
9.95089; 34.359; 0.398682; 1.43252; 0.4; 4.60156e-07; 0.272457; 0.999948; 0.991971; 0.999983
9.95589; 34.359; 0.398695; 1.43251; 0.4; 1.22656e-06; 0.272457; 0.999948; 0.991971; 0.999983
9.96089; 34.3592; 0.398709; 1.4325; 0.4; 1.9847e-06; 0.272457; 0.999947; 0.99197; 0.999982
9.96589; 34.3594; 0.398725; 1.43249; 0.4; 2.73384e-06; 0.272457; 0.999947; 0.99197; 0.999982
9.97089; 34.3597; 0.398742; 1.43247; 0.4; 3.47326e-06; 0.272457; 0.999947; 0.99197; 0.999982
9.97589; 34.36; 0.39876; 1.43247; 0.4; 4.20238e-06; 0.272457; 0.999947; 0.991969; 0.999982
9.9809; 34.3604; 0.398779; 1.43246; 0.4; 4.92053e-06; 0.272457; 0.999946; 0.991969; 0.999982
9.9859; 34.3609; 0.398799; 1.43245; 0.4; 5.62732e-06; 0.272457; 0.999946; 0.991969; 0.999981
9.9909; 34.3615; 0.39882; 1.43244; 0.4; 6.32183e-06; 0.272457; 0.999945; 0.991968; 0.999981
9.9959; 34.3621; 0.398841; 1.43243; 0.4; 7.0037e-06; 0.272457; 0.999945; 0.991968; 0.999981
10.0009; 34.3627; 0.398864; 1.43243; 0.4; 7.67233e-06; 0.272457; 0.999944; 0.991967; 0.999981
