Time(s), generator.delta, generator.PELEC, uRST5T.EFD, generator.PMECH, generator.SPEED, GEN1.V, LOAD.V, GEN2.V, FAULT.V
2.23898, 48.9089, 0.655934, 1.47061, 0.4, 0.00329203, 0.90465, 0.930188, 0.958411, 0.944247
2.23998, 48.9679, 0.656664, 1.47114, 0.4, 0.00326194, 0.905314, 0.930574, 0.958667, 0.944568
2.24098, 49.0264, 0.657383, 1.47166, 0.4, 0.00323176, 0.905966, 0.930953, 0.958917, 0.944882
2.24198, 49.0843, 0.658091, 1.47216, 0.4, 0.0032015, 0.906607, 0.931326, 0.959163, 0.945191
2.24298, 49.1416, 0.658789, 1.47264, 0.4, 0.00317116, 0.907237, 0.931691, 0.959405, 0.945495
2.24398, 49.1984, 0.659476, 1.47311, 0.4, 0.00314074, 0.907856, 0.93205, 0.959642, 0.945793
2.24498, 49.2547, 0.660152, 1.47357, 0.4, 0.00311024, 0.908463, 0.932403, 0.959876, 0.946086
2.24598, 49.3104, 0.660817, 1.47401, 0.4, 0.00307967, 0.90906, 0.93275, 0.960105, 0.946373
2.24698, 49.3656, 0.661471, 1.47443, 0.4, 0.00304902, 0.909647, 0.93309, 0.96033, 0.946656
2.24798, 49.4202, 0.662115, 1.47485, 0.4, 0.00301829, 0.910223, 0.933425, 0.960551, 0.946933
2.24898, 49.4742, 0.662747, 1.47525, 0.4, 0.00298749, 0.91079, 0.933754, 0.960768, 0.947206
2.24998, 49.5277, 0.663369, 1.47563, 0.4, 0.00295662, 0.911346, 0.934077, 0.960982, 0.947474
2.25098, 49.5807, 0.66398, 1.47601, 0.4, 0.00292568, 0.911893, 0.934394, 0.961192, 0.947738
2.25198, 49.633, 0.66458, 1.47637, 0.4, 0.00289467, 0.912431, 0.934706, 0.961398, 0.947997
2.25298, 49.6849, 0.665169, 1.47672, 0.4, 0.00286359, 0.912959, 0.935013, 0.961601, 0.948251
2.25398, 49.7361, 0.665747, 1.47705, 0.4, 0.00283245, 0.913479, 0.935314, 0.9618, 0.948501
2.25498, 49.7868, 0.666314, 1.47738, 0.4, 0.00280124, 0.913989, 0.935611, 0.961996, 0.948747
2.25598, 49.837, 0.666871, 1.47769, 0.4, 0.00276996, 0.914491, 0.935902, 0.962188, 0.948989
2.25698, 49.8866, 0.667416, 1.478, 0.4, 0.00273863, 0.914984, 0.936189, 0.962378, 0.949227
2.25798, 49.9356, 0.667951, 1.47829, 0.4, 0.00270723, 0.915469, 0.93647, 0.962564, 0.949461
2.25898, 49.984, 0.668474, 1.47857, 0.4, 0.00267577, 0.915946, 0.936747, 0.962747, 0.949691
2.25998, 50.0319, 0.668987, 1.47885, 0.4, 0.00264425, 0.916414, 0.93702, 0.962927, 0.949917
2.26098, 50.0792, 0.669489, 1.47911, 0.4, 0.00261267, 0.916875, 0.937288, 0.963104, 0.950139
2.26198, 50.1259, 0.66998, 1.47936, 0.4, 0.00258104, 0.917329, 0.937551, 0.963279, 0.950358
2.26298, 50.1721, 0.670459, 1.47961, 0.4, 0.00254935, 0.917774, 0.937811, 0.96345, 0.950573
2.26398, 50.2177, 0.670928, 1.47985, 0.4, 0.00251761, 0.918213, 0.938066, 0.963619, 0.950785
2.26498, 50.2628, 0.671386, 1.48007, 0.4, 0.00248582, 0.918644, 0.938317, 0.963785, 0.950993
2.26598, 50.3072, 0.671834, 1.48029, 0.4, 0.00245397, 0.919068, 0.938564, 0.963948, 0.951198
2.26698, 50.3511, 0.67227, 1.4805, 0.4, 0.00242208, 0.919486, 0.938807, 0.964109, 0.9514
2.26798, 50.3944, 0.672695, 1.48071, 0.4, 0.00239013, 0.919896, 0.939046, 0.964267, 0.951599
2.26898, 50.4371, 0.67311, 1.4809, 0.4, 0.00235814, 0.920301, 0.939282, 0.964423, 0.951794
2.26998, 50.4793, 0.673514, 1.48109, 0.4, 0.0023261, 0.920698, 0.939514, 0.964577, 0.951987
2.27098, 50.5209, 0.673906, 1.48127, 0.4, 0.00229402, 0.921089, 0.939742, 0.964728, 0.952177
2.27198, 50.5619, 0.674288, 1.48145, 0.4, 0.00226189, 0.921474, 0.939967, 0.964877, 0.952363
2.27298, 50.6023, 0.674659, 1.48161, 0.4, 0.00222972, 0.921853, 0.940189, 0.965023, 0.952547
2.27398, 50.6422, 0.67502, 1.48178, 0.4, 0.00219751, 0.922226, 0.940407, 0.965168, 0.952729
2.27498, 50.6814, 0.675369, 1.48193, 0.4, 0.00216526, 0.922594, 0.940622, 0.96531, 0.952907
2.27598, 50.7201, 0.675708, 1.48208, 0.4, 0.00213297, 0.922955, 0.940834, 0.96545, 0.953083
2.27698, 50.7582, 0.676035, 1.48222, 0.4, 0.00210064, 0.923311, 0.941042, 0.965589, 0.953257
2.27798, 50.7957, 0.676352, 1.48236, 0.4, 0.00206827, 0.923662, 0.941248, 0.965725, 0.953427
2.27898, 50.8327, 0.676658, 1.48249, 0.4, 0.00203588, 0.924007, 0.941451, 0.965859, 0.953596
2.27998, 50.869, 0.676954, 1.48261, 0.4, 0.00200344, 0.924348, 0.941651, 0.965992, 0.953762
2.28098, 50.9048, 0.677239, 1.48273, 0.4, 0.00197098, 0.924683, 0.941848, 0.966123, 0.953926
2.28198, 50.94, 0.677513, 1.48285, 0.4, 0.00193848, 0.925013, 0.942042, 0.966252, 0.954087
2.28298, 50.9746, 0.677776, 1.48296, 0.4, 0.00190596, 0.925338, 0.942234, 0.966379, 0.954247
2.28398, 51.0086, 0.678028, 1.48306, 0.4, 0.0018734, 0.925658, 0.942423, 0.966504, 0.954404
2.28498, 51.042, 0.67827, 1.48316, 0.4, 0.00184082, 0.925974, 0.94261, 0.966628, 0.954559
2.28598, 51.0749, 0.678501, 1.48326, 0.4, 0.00180822, 0.926286, 0.942794, 0.96675, 0.954712
2.28698, 51.1071, 0.678722, 1.48335, 0.4, 0.00177558, 0.926593, 0.942975, 0.966871, 0.954863
2.28798, 51.1388, 0.678931, 1.48344, 0.4, 0.00174293, 0.926895, 0.943155, 0.96699, 0.955013
2.28898, 51.1699, 0.679131, 1.48352, 0.4, 0.00171025, 0.927193, 0.943332, 0.967108, 0.95516
2.28998, 51.2004, 0.679319, 1.4836, 0.4, 0.00167755, 0.927488, 0.943507, 0.967224, 0.955305
2.29098, 51.2303, 0.679497, 1.48368, 0.4, 0.00164483, 0.927778, 0.943679, 0.967339, 0.955449
2.29198, 51.2596, 0.679665, 1.48375, 0.4, 0.00161209, 0.928064, 0.94385, 0.967452, 0.955591
2.29298, 51.2883, 0.679822, 1.48382, 0.4, 0.00157934, 0.928346, 0.944018, 0.967564, 0.955731
2.29398, 51.3164, 0.679968, 1.48389, 0.4, 0.00154657, 0.928625, 0.944185, 0.967675, 0.95587
2.29498, 51.344, 0.680103, 1.48395, 0.4, 0.00151378, 0.9289, 0.944349, 0.967785, 0.956007
2.29598, 51.3709, 0.680229, 1.48401, 0.4, 0.00148098, 0.929171, 0.944512, 0.967893, 0.956142
2.29698, 51.3973, 0.680344, 1.48407, 0.4, 0.00144817, 0.929439, 0.944673, 0.968, 0.956276
2.29798, 51.4231, 0.680448, 1.48413, 0.4, 0.00141534, 0.929703, 0.944831, 0.968106, 0.956409
2.29898, 51.4482, 0.680542, 1.48418, 0.4, 0.00138251, 0.929964, 0.944989, 0.968211, 0.95654
2.29998, 51.4728, 0.680625, 1.48423, 0.4, 0.00134967, 0.930222, 0.945144, 0.968315, 0.95667
2.30098, 51.4968, 0.680698, 1.48428, 0.4, 0.00131682, 0.930476, 0.945298, 0.968417, 0.956798
2.30198, 51.5202, 0.680761, 1.48432, 0.4, 0.00128396, 0.930728, 0.94545, 0.968519, 0.956925
2.30298, 51.543, 0.680813, 1.48436, 0.4, 0.0012511, 0.930976, 0.945601, 0.96862, 0.95705
2.30398, 51.5653, 0.680856, 1.48441, 0.4, 0.00121823, 0.931221, 0.94575, 0.968719, 0.957175
2.30498, 51.5869, 0.680887, 1.48444, 0.4, 0.00118536, 0.931464, 0.945898, 0.968818, 0.957298
2.30598, 51.6079, 0.680909, 1.48448, 0.4, 0.00115249, 0.931704, 0.946044, 0.968916, 0.95742
2.30698, 51.6284, 0.68092, 1.48452, 0.4, 0.00111962, 0.93194, 0.946189, 0.969013, 0.957541
2.30798, 51.6483, 0.68092, 1.48455, 0.4, 0.00108675, 0.932175, 0.946332, 0.969109, 0.957661
2.30898, 51.6675, 0.680911, 1.48458, 0.4, 0.00105388, 0.932406, 0.946474, 0.969204, 0.95778
2.30998, 51.6862, 0.680891, 1.48461, 0.4, 0.00102102, 0.932635, 0.946615, 0.969299, 0.957897
2.31098, 51.7043, 0.680862, 1.48464, 0.4, 0.000988159, 0.932862, 0.946755, 0.969392, 0.958014
2.31198, 51.7218, 0.680821, 1.48467, 0.4, 0.000955304, 0.933086, 0.946893, 0.969485, 0.95813
2.31298, 51.7387, 0.680771, 1.4847, 0.4, 0.000922456, 0.933308, 0.94703, 0.969577, 0.958245
2.31398, 51.755, 0.680711, 1.48473, 0.4, 0.000889617, 0.933527, 0.947166, 0.969669, 0.958359
2.31498, 51.7707, 0.68064, 1.48475, 0.4, 0.000856786, 0.933744, 0.947301, 0.96976, 0.958472
2.31598, 51.7858, 0.68056, 1.48477, 0.4, 0.000823966, 0.933959, 0.947435, 0.96985, 0.958584
2.31698, 51.8004, 0.68047, 1.4848, 0.4, 0.000791157, 0.934172, 0.947568, 0.969939, 0.958695
2.31798, 51.8143, 0.680369, 1.48482, 0.4, 0.000758361, 0.934383, 0.9477, 0.970028, 0.958806
2.31898, 51.8277, 0.680258, 1.48484, 0.4, 0.000725579, 0.934592, 0.947831, 0.970116, 0.958915
2.31998, 51.8404, 0.680138, 1.48486, 0.4, 0.000692812, 0.934799, 0.947961, 0.970204, 0.959024
2.32098, 51.8526, 0.680007, 1.48488, 0.4, 0.000660061, 0.935004, 0.94809, 0.970291, 0.959132
2.32197, 51.8642, 0.679867, 1.48491, 0.4, 0.000627327, 0.935207, 0.948219, 0.970378, 0.95924
2.32297, 51.8752, 0.679717, 1.48493, 0.4, 0.000594612, 0.935408, 0.948346, 0.970464, 0.959347
2.32397, 51.8856, 0.679556, 1.48494, 0.4, 0.000561917, 0.935608, 0.948473, 0.970549, 0.959453
2.32497, 51.8954, 0.679386, 1.48496, 0.4, 0.000529242, 0.935805, 0.948599, 0.970635, 0.959559
2.32597, 51.9046, 0.679206, 1.48498, 0.4, 0.000496589, 0.936002, 0.948724, 0.970719, 0.959664
2.32697, 51.9133, 0.679016, 1.485, 0.4, 0.00046396, 0.936196, 0.948848, 0.970803, 0.959768
2.32797, 51.9213, 0.678817, 1.48502, 0.4, 0.000431355, 0.936389, 0.948972, 0.970887, 0.959872
2.32897, 51.9288, 0.678608, 1.48504, 0.4, 0.000398775, 0.93658, 0.949095, 0.97097, 0.959976
2.32997, 51.9357, 0.678388, 1.48506, 0.4, 0.000366222, 0.93677, 0.949217, 0.971053, 0.960078
2.33097, 51.942, 0.67816, 1.48508, 0.4, 0.000333696, 0.936959, 0.949339, 0.971136, 0.960181
2.33197, 51.9477, 0.677921, 1.4851, 0.4, 0.000301199, 0.937146, 0.94946, 0.971218, 0.960283
2.33297, 51.9528, 0.677673, 1.48512, 0.4, 0.000268733, 0.937331, 0.94958, 0.9713, 0.960384
2.33397, 51.9574, 0.677415, 1.48514, 0.4, 0.000236297, 0.937516, 0.9497, 0.971382, 0.960485
2.33497, 51.9613, 0.677148, 1.48516, 0.4, 0.000203893, 0.937699, 0.94982, 0.971463, 0.960586
2.33597, 51.9647, 0.676871, 1.48518, 0.4, 0.000171523, 0.937881, 0.949939, 0.971544, 0.960686
2.33697, 51.9675, 0.676584, 1.48521, 0.4, 0.000139187, 0.938062, 0.950057, 0.971625, 0.960786
2.33797, 51.9697, 0.676288, 1.48523, 0.4, 0.000106887, 0.938241, 0.950175, 0.971705, 0.960885
2.33897, 51.9714, 0.675982, 1.48525, 0.4, 7.46236e-05, 0.938419, 0.950293, 0.971785, 0.960984
2.33997, 51.9724, 0.675667, 1.48528, 0.4, 4.23978e-05, 0.938597, 0.95041, 0.971865, 0.961083
2.34097, 51.9729, 0.675343, 1.4853, 0.4, 1.02108e-05, 0.938773, 0.950527, 0.971945, 0.961181
2.34197, 51.9728, 0.675009, 1.48533, 0.4, -2.19362e-05, 0.938948, 0.950643, 0.972024, 0.961279
2.34297, 51.9721, 0.674665, 1.48535, 0.4, -5.4042e-05, 0.939122, 0.950759, 0.972103, 0.961377
2.34397, 51.9708, 0.674312, 1.48538, 0.4, -8.61058e-05, 0.939295, 0.950875, 0.972182, 0.961475
2.34497, 51.969, 0.67395, 1.48541, 0.4, -0.000118126, 0.939468, 0.95099, 0.972261, 0.961572
2.34597, 51.9666, 0.673579, 1.48544, 0.4, -0.000150102, 0.939639, 0.951105, 0.97234, 0.961669
2.34697, 51.9636, 0.673198, 1.48547, 0.4, -0.000182033, 0.93981, 0.95122, 0.972418, 0.961766
2.34797, 51.96, 0.672808, 1.4855, 0.4, -0.000213917, 0.939979, 0.951334, 0.972497, 0.961863
2.34897, 51.9559, 0.672408, 1.48553, 0.4, -0.000245754, 0.940148, 0.951448, 0.972575, 0.961959
2.34997, 51.9512, 0.672, 1.48556, 0.4, -0.000277541, 0.940316, 0.951562, 0.972653, 0.962055
2.35097, 51.9459, 0.671582, 1.4856, 0.4, -0.00030928, 0.940483, 0.951676, 0.972731, 0.962151
2.35197, 51.9401, 0.671155, 1.48563, 0.4, -0.000340967, 0.94065, 0.951789, 0.972809, 0.962247
2.35297, 51.9336, 0.670719, 1.48567, 0.4, -0.000372602, 0.940816, 0.951902, 0.972886, 0.962343
2.35397, 51.9266, 0.670274, 1.4857, 0.4, -0.000404185, 0.940981, 0.952015, 0.972964, 0.962439
2.35497, 51.9191, 0.669819, 1.48574, 0.4, -0.000435713, 0.941145, 0.952128, 0.973042, 0.962534
2.35597, 51.9109, 0.669356, 1.48578, 0.4, -0.000467186, 0.941309, 0.952241, 0.973119, 0.962629
2.35697, 51.9023, 0.668884, 1.48583, 0.4, -0.000498603, 0.941472, 0.952353, 0.973196, 0.962725
2.35797, 51.893, 0.668402, 1.48587, 0.4, -0.000529963, 0.941635, 0.952466, 0.973274, 0.96282
2.35897, 51.8832, 0.667912, 1.48591, 0.4, -0.000561265, 0.941797, 0.952578, 0.973351, 0.962915
2.35997, 51.8728, 0.667412, 1.48596, 0.4, -0.000592508, 0.941959, 0.95269, 0.973428, 0.96301
2.36097, 51.8619, 0.666904, 1.48601, 0.4, -0.00062369, 0.94212, 0.952802, 0.973505, 0.963105
2.36197, 51.8503, 0.666387, 1.48606, 0.4, -0.000654811, 0.94228, 0.952914, 0.973582, 0.963199
2.36297, 51.8383, 0.665861, 1.48611, 0.4, -0.000685869, 0.94244, 0.953026, 0.97366, 0.963294
2.36397, 51.8257, 0.665326, 1.48616, 0.4, -0.000716864, 0.9426, 0.953137, 0.973737, 0.963389
2.36497, 51.8125, 0.664782, 1.48621, 0.4, -0.000747794, 0.942759, 0.953249, 0.973814, 0.963484
2.36597, 51.7987, 0.66423, 1.48627, 0.4, -0.00077866, 0.942918, 0.953361, 0.973891, 0.963578
2.36697, 51.7844, 0.663668, 1.48632, 0.4, -0.000809458, 0.943076, 0.953472, 0.973968, 0.963673
2.36797, 51.7696, 0.663099, 1.48638, 0.4, -0.000840189, 0.943234, 0.953584, 0.974045, 0.963768
2.36897, 51.7542, 0.66252, 1.48644, 0.4, -0.000870852, 0.943392, 0.953695, 0.974122, 0.963862
2.36997, 51.7382, 0.661932, 1.4865, 0.4, -0.000901445, 0.943549, 0.953807, 0.974199, 0.963957
2.37097, 51.7217, 0.661336, 1.48657, 0.4, -0.000931967, 0.943705, 0.953918, 0.974276, 0.964051
2.37197, 51.7047, 0.660732, 1.48663, 0.4, -0.000962418, 0.943862, 0.954029, 0.974353, 0.964146
2.37297, 51.6871, 0.660119, 1.4867, 0.4, -0.000992796, 0.944018, 0.954141, 0.97443, 0.96424
2.37397, 51.669, 0.659497, 1.48677, 0.4, -0.0010231, 0.944174, 0.954252, 0.974507, 0.964335
2.37497, 51.6503, 0.658867, 1.48684, 0.4, -0.00105333, 0.94433, 0.954364, 0.974585, 0.96443
2.37597, 51.631, 0.658228, 1.48691, 0.4, -0.00108349, 0.944485, 0.954475, 0.974662, 0.964524
2.37697, 51.6113, 0.657581, 1.48698, 0.4, -0.00111356, 0.944641, 0.954587, 0.974739, 0.964619
2.37797, 51.5909, 0.656925, 1.48706, 0.4, -0.00114356, 0.944795, 0.954698, 0.974816, 0.964714
2.37897, 51.5701, 0.656261, 1.48714, 0.4, -0.00117349, 0.94495, 0.95481, 0.974894, 0.964809
2.37997, 51.5487, 0.655589, 1.48722, 0.4, -0.00120333, 0.945105, 0.954921, 0.974971, 0.964904
2.38097, 51.5268, 0.654908, 1.4873, 0.4, -0.00123309, 0.945259, 0.955033, 0.975048, 0.964998
2.38197, 51.5043, 0.654219, 1.48738, 0.4, -0.00126277, 0.945413, 0.955144, 0.975126, 0.965093
2.38297, 51.4813, 0.653522, 1.48747, 0.4, -0.00129237, 0.945567, 0.955256, 0.975203, 0.965188
2.38397, 51.4578, 0.652816, 1.48756, 0.4, -0.00132189, 0.945721, 0.955368, 0.975281, 0.965283
2.38497, 51.4337, 0.652102, 1.48764, 0.4, -0.00135132, 0.945874, 0.95548, 0.975359, 0.965379
2.38597, 51.4091, 0.65138, 1.48774, 0.4, -0.00138066, 0.946028, 0.955592, 0.975436, 0.965474
2.38697, 51.384, 0.65065, 1.48783, 0.4, -0.00140992, 0.946181, 0.955704, 0.975514, 0.965569
2.38797, 51.3584, 0.649912, 1.48792, 0.4, -0.00143909, 0.946334, 0.955816, 0.975592, 0.965664
2.38897, 51.3322, 0.649165, 1.48802, 0.4, -0.00146818, 0.946487, 0.955928, 0.97567, 0.96576
2.38997, 51.3055, 0.648411, 1.48812, 0.4, -0.00149717, 0.94664, 0.95604, 0.975748, 0.965855
2.39097, 51.2783, 0.647648, 1.48822, 0.4, -0.00152608, 0.946793, 0.956152, 0.975826, 0.965951
2.39197, 51.2506, 0.646878, 1.48833, 0.4, -0.00155489, 0.946946, 0.956264, 0.975904, 0.966046
2.39297, 51.2223, 0.646099, 1.48843, 0.4, -0.00158361, 0.947098, 0.956377, 0.975982, 0.966142
2.39397, 51.1936, 0.645313, 1.48854, 0.4, -0.00161224, 0.947251, 0.95649, 0.976061, 0.966238
2.39497, 51.1643, 0.644519, 1.48865, 0.4, -0.00164078, 0.947404, 0.956602, 0.976139, 0.966334
2.39597, 51.1345, 0.643716, 1.48876, 0.4, -0.00166922, 0.947556, 0.956715, 0.976217, 0.96643
2.39697, 51.1042, 0.642907, 1.48887, 0.4, -0.00169757, 0.947708, 0.956828, 0.976296, 0.966526
2.39797, 51.0734, 0.642089, 1.48899, 0.4, -0.00172582, 0.947861, 0.956941, 0.976374, 0.966622
2.39897, 51.0421, 0.641263, 1.4891, 0.4, -0.00175397, 0.948013, 0.957054, 0.976453, 0.966718
2.39997, 51.0103, 0.64043, 1.48922, 0.4, -0.00178202, 0.948165, 0.957167, 0.976532, 0.966815
2.40097, 50.9779, 0.639589, 1.48935, 0.4, -0.00180998, 0.948318, 0.95728, 0.976611, 0.966911
2.40197, 50.9451, 0.63874, 1.48947, 0.4, -0.00183783, 0.94847, 0.957393, 0.97669, 0.967007
2.40297, 50.9118, 0.637884, 1.4896, 0.4, -0.00186559, 0.948622, 0.957507, 0.976769, 0.967104
2.40397, 50.8779, 0.63702, 1.48972, 0.4, -0.00189324, 0.948774, 0.95762, 0.976848, 0.967201
2.40497, 50.8436, 0.636149, 1.48985, 0.4, -0.00192079, 0.948926, 0.957734, 0.976927, 0.967298
2.40597, 50.8088, 0.635269, 1.48999, 0.4, -0.00194823, 0.949078, 0.957847, 0.977006, 0.967394
2.40697, 50.7735, 0.634383, 1.49012, 0.4, -0.00197558, 0.94923, 0.957961, 0.977085, 0.967491
2.40797, 50.7377, 0.633489, 1.49026, 0.4, -0.00200281, 0.949383, 0.958075, 0.977165, 0.967588
2.40897, 50.7014, 0.632587, 1.4904, 0.4, -0.00202994, 0.949535, 0.958189, 0.977244, 0.967686
2.40997, 50.6646, 0.631679, 1.49054, 0.4, -0.00205697, 0.949687, 0.958303, 0.977323, 0.967783
2.41097, 50.6273, 0.630763, 1.49068, 0.4, -0.00208388, 0.949839, 0.958418, 0.977403, 0.96788
2.41197, 50.5896, 0.629839, 1.49082, 0.4, -0.00211069, 0.949991, 0.958532, 0.977483, 0.967977
2.41297, 50.5513, 0.628908, 1.49097, 0.4, -0.00213738, 0.950143, 0.958646, 0.977562, 0.968075
2.41397, 50.5126, 0.62797, 1.49112, 0.4, -0.00216397, 0.950295, 0.958761, 0.977642, 0.968172
2.41497, 50.4734, 0.627025, 1.49127, 0.4, -0.00219045, 0.950447, 0.958876, 0.977722, 0.96827
2.41597, 50.4337, 0.626072, 1.49142, 0.4, -0.00221681, 0.950599, 0.95899, 0.977802, 0.968368
2.41697, 50.3936, 0.625113, 1.49158, 0.4, -0.00224306, 0.950752, 0.959105, 0.977882, 0.968466
2.41797, 50.353, 0.624146, 1.49174, 0.4, -0.0022692, 0.950904, 0.95922, 0.977962, 0.968563
2.41897, 50.3119, 0.623173, 1.4919, 0.4, -0.00229522, 0.951056, 0.959335, 0.978042, 0.968661
2.41997, 50.2704, 0.622192, 1.49206, 0.4, -0.00232112, 0.951208, 0.95945, 0.978122, 0.968759
2.42097, 50.2284, 0.621204, 1.49222, 0.4, -0.00234691, 0.95136, 0.959565, 0.978202, 0.968857
2.42197, 50.1859, 0.620209, 1.49239, 0.4, -0.00237259, 0.951513, 0.95968, 0.978282, 0.968956
2.42297, 50.1429, 0.619208, 1.49256, 0.4, -0.00239814, 0.951665, 0.959796, 0.978363, 0.969054
2.42397, 50.0995, 0.618199, 1.49273, 0.4, -0.00242358, 0.951817, 0.959911, 0.978443, 0.969152
2.42497, 50.0557, 0.617184, 1.4929, 0.4, -0.0024489, 0.95197, 0.960026, 0.978523, 0.96925
2.42597, 50.0114, 0.616162, 1.49307, 0.4, -0.0024741, 0.952122, 0.960142, 0.978604, 0.969349
2.42697, 49.9666, 0.615133, 1.49325, 0.4, -0.00249917, 0.952274, 0.960258, 0.978684, 0.969447
2.42797, 49.9214, 0.614097, 1.49343, 0.4, -0.00252413, 0.952427, 0.960373, 0.978765, 0.969546
2.42897, 49.8758, 0.613055, 1.49361, 0.4, -0.00254896, 0.952579, 0.960489, 0.978845, 0.969644
2.42997, 49.8296, 0.612006, 1.49379, 0.4, -0.00257367, 0.952731, 0.960605, 0.978926, 0.969743
2.43097, 49.7831, 0.61095, 1.49397, 0.4, -0.00259825, 0.952884, 0.960721, 0.979007, 0.969841
2.43197, 49.7361, 0.609888, 1.49416, 0.4, -0.00262271, 0.953036, 0.960837, 0.979087, 0.96994
2.43297, 49.6887, 0.608819, 1.49435, 0.4, -0.00264705, 0.953189, 0.960953, 0.979168, 0.970039
2.43397, 49.6408, 0.607744, 1.49454, 0.4, -0.00267125, 0.953341, 0.961069, 0.979249, 0.970138
2.43497, 49.5925, 0.606663, 1.49473, 0.4, -0.00269533, 0.953493, 0.961185, 0.979329, 0.970236
2.43597, 49.5438, 0.605575, 1.49492, 0.4, -0.00271929, 0.953646, 0.961301, 0.97941, 0.970335
2.43697, 49.4946, 0.60448, 1.49512, 0.4, -0.00274311, 0.953798, 0.961417, 0.979491, 0.970434
2.43797, 49.445, 0.60338, 1.49532, 0.4, -0.00276681, 0.953951, 0.961533, 0.979572, 0.970533
2.43897, 49.395, 0.602273, 1.49552, 0.4, -0.00279037, 0.954103, 0.961649, 0.979652, 0.970632
2.43997, 49.3446, 0.601159, 1.49572, 0.4, -0.00281381, 0.954256, 0.961765, 0.979733, 0.970731
2.44097, 49.2937, 0.60004, 1.49593, 0.4, -0.00283711, 0.954408, 0.961882, 0.979814, 0.970829
2.44197, 49.2424, 0.598914, 1.49613, 0.4, -0.00286028, 0.954561, 0.961998, 0.979895, 0.970928
2.44297, 49.1907, 0.597783, 1.49634, 0.4, -0.00288332, 0.954713, 0.962114, 0.979975, 0.971027
2.44397, 49.1386, 0.596645, 1.49655, 0.4, -0.00290622, 0.954865, 0.962231, 0.980056, 0.971126
2.44497, 49.0861, 0.595501, 1.49676, 0.4, -0.00292899, 0.955018, 0.962347, 0.980137, 0.971225
2.44597, 49.0332, 0.594351, 1.49698, 0.4, -0.00295162, 0.95517, 0.962463, 0.980218, 0.971324
2.44697, 48.9799, 0.593195, 1.49719, 0.4, -0.00297412, 0.955323, 0.962579, 0.980298, 0.971423
2.44797, 48.9261, 0.592034, 1.49741, 0.4, -0.00299648, 0.955475, 0.962696, 0.980379, 0.971522
2.44897, 48.872, 0.590866, 1.49763, 0.4, -0.00301871, 0.955627, 0.962812, 0.98046, 0.971621
2.44997, 48.8174, 0.589693, 1.49785, 0.4, -0.0030408, 0.955779, 0.962928, 0.98054, 0.971719
2.45097, 48.7625, 0.588514, 1.49808, 0.4, -0.00306274, 0.955932, 0.963045, 0.980621, 0.971818
2.45197, 48.7072, 0.587329, 1.4983, 0.4, -0.00308455, 0.956084, 0.963161, 0.980702, 0.971917
2.45297, 48.6515, 0.586138, 1.49853, 0.4, -0.00310622, 0.956236, 0.963277, 0.980782, 0.972016
2.45397, 48.5954, 0.584942, 1.49876, 0.4, -0.00312775, 0.956388, 0.963393, 0.980863, 0.972114
2.45497, 48.5389, 0.58374, 1.49899, 0.4, -0.00314914, 0.95654, 0.963509, 0.980943, 0.972213
2.45597, 48.482, 0.582533, 1.49922, 0.4, -0.00317039, 0.956692, 0.963625, 0.981023, 0.972311
2.45697, 48.4247, 0.58132, 1.49946, 0.4, -0.00319149, 0.956844, 0.963741, 0.981104, 0.97241
2.45797, 48.3671, 0.580102, 1.49969, 0.4, -0.00321245, 0.956996, 0.963857, 0.981184, 0.972509
2.45897, 48.3091, 0.578878, 1.49993, 0.4, -0.00323327, 0.957148, 0.963973, 0.981264, 0.972607
2.45996, 48.2507, 0.577649, 1.50017, 0.4, -0.00325394, 0.957299, 0.964089, 0.981345, 0.972705
2.46096, 48.1919, 0.576415, 1.50041, 0.4, -0.00327447, 0.957451, 0.964205, 0.981425, 0.972804
2.46196, 48.1328, 0.575175, 1.50066, 0.4, -0.00329486, 0.957603, 0.964321, 0.981505, 0.972902
2.46296, 48.0733, 0.57393, 1.5009, 0.4, -0.00331509, 0.957754, 0.964436, 0.981585, 0.973
2.46396, 48.0135, 0.57268, 1.50115, 0.4, -0.00333518, 0.957905, 0.964552, 0.981664, 0.973098
2.46496, 47.9532, 0.571425, 1.5014, 0.4, -0.00335513, 0.958057, 0.964667, 0.981744, 0.973196
2.46596, 47.8927, 0.570165, 1.50165, 0.4, -0.00337492, 0.958208, 0.964783, 0.981824, 0.973294
2.46696, 47.8317, 0.568899, 1.5019, 0.4, -0.00339457, 0.958359, 0.964898, 0.981904, 0.973391
2.46796, 47.7705, 0.567629, 1.50215, 0.4, -0.00341407, 0.95851, 0.965013, 0.981983, 0.973489
2.46896, 47.7088, 0.566354, 1.50241, 0.4, -0.00343341, 0.958661, 0.965128, 0.982063, 0.973587
2.46996, 47.6469, 0.565074, 1.50267, 0.4, -0.00345261, 0.958812, 0.965243, 0.982142, 0.973684
2.47096, 47.5845, 0.563789, 1.50292, 0.4, -0.00347166, 0.958962, 0.965358, 0.982221, 0.973781
2.47196, 47.5219, 0.562499, 1.50318, 0.4, -0.00349056, 0.959113, 0.965473, 0.9823, 0.973879
2.47296, 47.4589, 0.561205, 1.50345, 0.4, -0.0035093, 0.959263, 0.965587, 0.982379, 0.973976
2.47396, 47.3955, 0.559905, 1.50371, 0.4, -0.00352789, 0.959413, 0.965702, 0.982458, 0.974073
2.47496, 47.3319, 0.558602, 1.50397, 0.4, -0.00354633, 0.959563, 0.965816, 0.982537, 0.974169
2.47596, 47.2679, 0.557293, 1.50424, 0.4, -0.00356462, 0.959713, 0.96593, 0.982615, 0.974266
2.47696, 47.2035, 0.55598, 1.50451, 0.4, -0.00358275, 0.959863, 0.966044, 0.982694, 0.974363
2.47796, 47.1389, 0.554663, 1.50478, 0.4, -0.00360072, 0.960012, 0.966158, 0.982772, 0.974459
2.47896, 47.0739, 0.553341, 1.50505, 0.4, -0.00361855, 0.960162, 0.966272, 0.98285, 0.974555
2.47996, 47.0086, 0.552014, 1.50532, 0.4, -0.00363621, 0.960311, 0.966386, 0.982929, 0.974651
2.48096, 46.943, 0.550684, 1.50559, 0.4, -0.00365372, 0.96046, 0.966499, 0.983006, 0.974747
2.48196, 46.8771, 0.549349, 1.50587, 0.4, -0.00367108, 0.960609, 0.966612, 0.983084, 0.974843
2.48296, 46.8109, 0.54801, 1.50615, 0.4, -0.00368827, 0.960758, 0.966725, 0.983162, 0.974938
2.48396, 46.7443, 0.546666, 1.50642, 0.4, -0.00370531, 0.960906, 0.966838, 0.983239, 0.975034
2.48496, 46.6775, 0.545319, 1.5067, 0.4, -0.00372219, 0.961055, 0.966951, 0.983316, 0.975129
2.48596, 46.6103, 0.543967, 1.50698, 0.4, -0.00373892, 0.961203, 0.967063, 0.983394, 0.975224
2.48696, 46.5429, 0.542612, 1.50727, 0.4, -0.00375548, 0.961351, 0.967176, 0.983471, 0.975319
2.48796, 46.4751, 0.541252, 1.50755, 0.4, -0.00377188, 0.961498, 0.967288, 0.983547, 0.975414
2.48896, 46.4071, 0.539888, 1.50783, 0.4, -0.00378813, 0.961646, 0.9674, 0.983624, 0.975508
2.48996, 46.3387, 0.538521, 1.50812, 0.4, -0.00380421, 0.961793, 0.967511, 0.9837, 0.975602
2.49096, 46.2701, 0.53715, 1.50841, 0.4, -0.00382014, 0.96194, 0.967623, 0.983777, 0.975696
2.49196, 46.2012, 0.535775, 1.5087, 0.4, -0.0038359, 0.962087, 0.967734, 0.983853, 0.97579
2.49296, 46.132, 0.534396, 1.50899, 0.4, -0.0038515, 0.962233, 0.967845, 0.983929, 0.975884
2.49396, 46.0625, 0.533014, 1.50928, 0.4, -0.00386694, 0.962379, 0.967955, 0.984004, 0.975977
2.49496, 45.9928, 0.531627, 1.50957, 0.4, -0.00388222, 0.962525, 0.968066, 0.98408, 0.97607
2.49596, 45.9228, 0.530238, 1.50986, 0.4, -0.00389733, 0.962671, 0.968176, 0.984155, 0.976163
2.49696, 45.8525, 0.528845, 1.51016, 0.4, -0.00391228, 0.962817, 0.968286, 0.98423, 0.976256
2.49796, 45.7819, 0.527448, 1.51046, 0.4, -0.00392707, 0.962962, 0.968396, 0.984305, 0.976348
2.49896, 45.7111, 0.526048, 1.51075, 0.4, -0.00394169, 0.963107, 0.968505, 0.98438, 0.976441
2.49996, 45.64, 0.524645, 1.51105, 0.4, -0.00395615, 0.963252, 0.968615, 0.984454, 0.976533
2.50096, 45.5687, 0.523239, 1.51135, 0.4, -0.00397044, 0.963396, 0.968724, 0.984528, 0.976624
2.50196, 45.4971, 0.521829, 1.51165, 0.4, -0.00398457, 0.96354, 0.968832, 0.984602, 0.976716
2.50296, 45.4252, 0.520416, 1.51195, 0.4, -0.00399853, 0.963684, 0.968941, 0.984676, 0.976807
2.50396, 45.3531, 0.519, 1.51226, 0.4, -0.00401233, 0.963827, 0.969049, 0.984749, 0.976898
2.50496, 45.2808, 0.517581, 1.51256, 0.4, -0.00402596, 0.96397, 0.969156, 0.984823, 0.976988
2.50596, 45.2082, 0.516159, 1.51287, 0.4, -0.00403942, 0.964113, 0.969264, 0.984896, 0.977079
2.50696, 45.1354, 0.514734, 1.51317, 0.4, -0.00405272, 0.964256, 0.969371, 0.984969, 0.977169
2.50796, 45.0623, 0.513306, 1.51348, 0.4, -0.00406585, 0.964398, 0.969478, 0.985041, 0.977259
2.50896, 44.989, 0.511875, 1.51379, 0.4, -0.00407881, 0.96454, 0.969585, 0.985113, 0.977348
2.50996, 44.9155, 0.510441, 1.5141, 0.4, -0.00409161, 0.964681, 0.969691, 0.985185, 0.977438
2.51096, 44.8417, 0.509005, 1.51441, 0.4, -0.00410423, 0.964822, 0.969797, 0.985257, 0.977526
2.51196, 44.7677, 0.507566, 1.51472, 0.4, -0.00411669, 0.964963, 0.969903, 0.985329, 0.977615
2.51296, 44.6935, 0.506125, 1.51503, 0.4, -0.00412898, 0.965104, 0.970008, 0.9854, 0.977704
2.51396, 44.6191, 0.504681, 1.51534, 0.4, -0.0041411, 0.965244, 0.970113, 0.985471, 0.977791
2.51496, 44.5444, 0.503234, 1.51565, 0.4, -0.00415305, 0.965384, 0.970217, 0.985542, 0.977879
2.51596, 44.4696, 0.501785, 1.51597, 0.4, -0.00416483, 0.965523, 0.970322, 0.985612, 0.977967
2.51696, 44.3945, 0.500333, 1.51628, 0.4, -0.00417644, 0.965662, 0.970426, 0.985682, 0.978054
2.51796, 44.3192, 0.49888, 1.5166, 0.4, -0.00418788, 0.965801, 0.970529, 0.985752, 0.978141
2.51896, 44.2437, 0.497424, 1.51692, 0.4, -0.00419915, 0.965939, 0.970632, 0.985822, 0.978227
2.51996, 44.168, 0.495966, 1.51723, 0.4, -0.00421025, 0.966077, 0.970735, 0.985891, 0.978313
2.52096, 44.0921, 0.494505, 1.51755, 0.4, -0.00422118, 0.966214, 0.970838, 0.98596, 0.978399
2.52196, 44.0161, 0.493043, 1.51787, 0.4, -0.00423193, 0.966351, 0.97094, 0.986029, 0.978484
2.52296, 43.9398, 0.491578, 1.51819, 0.4, -0.00424252, 0.966488, 0.971042, 0.986097, 0.978569
2.52396, 43.8633, 0.490112, 1.51851, 0.4, -0.00425293, 0.966624, 0.971143, 0.986165, 0.978654
2.52496, 43.7867, 0.488644, 1.51883, 0.4, -0.00426317, 0.96676, 0.971244, 0.986233, 0.978739
2.52596, 43.7099, 0.487173, 1.51915, 0.4, -0.00427324, 0.966895, 0.971345, 0.986301, 0.978823
2.52696, 43.6328, 0.485701, 1.51948, 0.4, -0.00428314, 0.96703, 0.971445, 0.986368, 0.978907
2.52796, 43.5557, 0.484228, 1.5198, 0.4, -0.00429286, 0.967165, 0.971545, 0.986435, 0.97899
2.52896, 43.4783, 0.482752, 1.52012, 0.4, -0.00430242, 0.967299, 0.971644, 0.986502, 0.979073
2.52996, 43.4008, 0.481275, 1.52045, 0.4, -0.00431179, 0.967433, 0.971743, 0.986568, 0.979155
2.53096, 43.3231, 0.479797, 1.52077, 0.4, -0.004321, 0.967566, 0.971842, 0.986634, 0.979238
2.53196, 43.2452, 0.478317, 1.5211, 0.4, -0.00433003, 0.967699, 0.97194, 0.986699, 0.97932
2.53296, 43.1672, 0.476835, 1.52143, 0.4, -0.00433889, 0.967831, 0.972038, 0.986765, 0.979401
2.53396, 43.089, 0.475352, 1.52175, 0.4, -0.00434758, 0.967963, 0.972135, 0.98683, 0.979482
2.53496, 43.0107, 0.473868, 1.52208, 0.4, -0.00435609, 0.968094, 0.972232, 0.986895, 0.979563
2.53596, 42.9322, 0.472383, 1.52241, 0.4, -0.00436443, 0.968225, 0.972329, 0.986959, 0.979643
2.53696, 42.8536, 0.470896, 1.52273, 0.4, -0.00437259, 0.968355, 0.972425, 0.987023, 0.979723
2.53796, 42.7748, 0.469408, 1.52306, 0.4, -0.00438058, 0.968485, 0.972521, 0.987087, 0.979803
2.53896, 42.6959, 0.467919, 1.52339, 0.4, -0.0043884, 0.968615, 0.972616, 0.98715, 0.979882
2.53996, 42.6168, 0.466429, 1.52372, 0.4, -0.00439604, 0.968744, 0.972711, 0.987213, 0.979961
2.54096, 42.5376, 0.464939, 1.52405, 0.4, -0.00440351, 0.968872, 0.972805, 0.987276, 0.980039
2.54196, 42.4583, 0.463446, 1.52438, 0.4, -0.0044108, 0.969, 0.972899, 0.987338, 0.980117
2.54296, 42.3788, 0.461954, 1.52471, 0.4, -0.00441792, 0.969128, 0.972992, 0.9874, 0.980195
2.54396, 42.2992, 0.460461, 1.52504, 0.4, -0.00442486, 0.969255, 0.973085, 0.987461, 0.980272
2.54496, 42.2195, 0.458966, 1.52537, 0.4, -0.00443163, 0.969381, 0.973178, 0.987523, 0.980349
2.54596, 42.1397, 0.457472, 1.5257, 0.4, -0.00443822, 0.969508, 0.97327, 0.987584, 0.980425
2.54696, 42.0597, 0.455976, 1.52604, 0.4, -0.00444464, 0.969633, 0.973362, 0.987644, 0.980501
2.54796, 41.9797, 0.45448, 1.52637, 0.4, -0.00445088, 0.969758, 0.973453, 0.987704, 0.980577
2.54896, 41.8995, 0.452984, 1.5267, 0.4, -0.00445695, 0.969882, 0.973544, 0.987764, 0.980652
2.54996, 41.8192, 0.451487, 1.52703, 0.4, -0.00446284, 0.970006, 0.973634, 0.987824, 0.980727
2.55096, 41.7388, 0.44999, 1.52737, 0.4, -0.00446856, 0.97013, 0.973724, 0.987883, 0.980801
2.55196, 41.6584, 0.448493, 1.5277, 0.4, -0.0044741, 0.970252, 0.973813, 0.987942, 0.980875
2.55296, 41.5778, 0.446995, 1.52803, 0.4, -0.00447947, 0.970375, 0.973902, 0.988, 0.980948
2.55396, 41.4971, 0.445497, 1.52836, 0.4, -0.00448466, 0.970497, 0.97399, 0.988058, 0.981021
2.55496, 41.4163, 0.443999, 1.5287, 0.4, -0.00448968, 0.970618, 0.974078, 0.988116, 0.981094
2.55596, 41.3355, 0.442501, 1.52903, 0.4, -0.00449452, 0.970738, 0.974165, 0.988173, 0.981166
2.55696, 41.2545, 0.441003, 1.52936, 0.4, -0.00449919, 0.970859, 0.974252, 0.98823, 0.981238
2.55796, 41.1735, 0.439506, 1.5297, 0.4, -0.00450368, 0.970978, 0.974339, 0.988286, 0.981309
2.55896, 41.0924, 0.438008, 1.53003, 0.4, -0.004508, 0.971097, 0.974425, 0.988342, 0.98138
2.55996, 41.0112, 0.43651, 1.53036, 0.4, -0.00451214, 0.971216, 0.97451, 0.988398, 0.98145
2.56096, 40.9299, 0.435013, 1.5307, 0.4, -0.0045161, 0.971333, 0.974595, 0.988454, 0.98152
2.56196, 40.8486, 0.433516, 1.53103, 0.4, -0.00451989, 0.971451, 0.974679, 0.988509, 0.98159
2.56296, 40.7672, 0.432019, 1.53137, 0.4, -0.00452351, 0.971567, 0.974763, 0.988563, 0.981659
2.56396, 40.6858, 0.430523, 1.5317, 0.4, -0.00452695, 0.971684, 0.974847, 0.988617, 0.981727
2.56496, 40.6043, 0.429027, 1.53203, 0.4, -0.00453022, 0.971799, 0.97493, 0.988671, 0.981795
2.56596, 40.5227, 0.427532, 1.53237, 0.4, -0.00453331, 0.971914, 0.975012, 0.988725, 0.981863
2.56696, 40.4411, 0.426038, 1.5327, 0.4, -0.00453622, 0.972029, 0.975094, 0.988778, 0.98193
2.56796, 40.3594, 0.424544, 1.53303, 0.4, -0.00453896, 0.972142, 0.975175, 0.988831, 0.981997
2.56896, 40.2776, 0.423051, 1.53337, 0.4, -0.00454153, 0.972256, 0.975256, 0.988883, 0.982064
2.56996, 40.1959, 0.421558, 1.5337, 0.4, -0.00454392, 0.972368, 0.975337, 0.988935, 0.982129
2.57096, 40.1141, 0.420067, 1.53403, 0.4, -0.00454614, 0.972481, 0.975417, 0.988987, 0.982195
2.57196, 40.0322, 0.418576, 1.53436, 0.4, -0.00454819, 0.972592, 0.975496, 0.989038, 0.98226
2.57296, 39.9503, 0.417087, 1.5347, 0.4, -0.00455006, 0.972703, 0.975575, 0.989088, 0.982324
2.57396, 39.8684, 0.415598, 1.53503, 0.4, -0.00455175, 0.972813, 0.975653, 0.989139, 0.982388
2.57496, 39.7865, 0.414111, 1.53536, 0.4, -0.00455327, 0.972923, 0.975731, 0.989189, 0.982452
2.57596, 39.7045, 0.412625, 1.53569, 0.4, -0.00455462, 0.973032, 0.975808, 0.989238, 0.982515
2.57696, 39.6225, 0.41114, 1.53602, 0.4, -0.00455579, 0.97314, 0.975885, 0.989288, 0.982578
2.57796, 39.5405, 0.409656, 1.53636, 0.4, -0.0045568, 0.973248, 0.975961, 0.989336, 0.98264
2.57896, 39.4585, 0.408174, 1.53669, 0.4, -0.00455762, 0.973355, 0.976037, 0.989385, 0.982702
2.57996, 39.3764, 0.406693, 1.53702, 0.4, -0.00455828, 0.973462, 0.976112, 0.989433, 0.982763
2.58096, 39.2944, 0.405213, 1.53735, 0.4, -0.00455876, 0.973568, 0.976187, 0.98948, 0.982824
2.58196, 39.2123, 0.403735, 1.53768, 0.4, -0.00455907, 0.973673, 0.976261, 0.989528, 0.982884
2.58296, 39.1302, 0.402259, 1.53801, 0.4, -0.0045592, 0.973778, 0.976334, 0.989575, 0.982944
2.58396, 39.0482, 0.400784, 1.53834, 0.4, -0.00455917, 0.973882, 0.976407, 0.989621, 0.983003
2.58496, 38.9661, 0.399311, 1.53866, 0.4, -0.00455896, 0.973986, 0.97648, 0.989667, 0.983062
2.58596, 38.884, 0.39784, 1.53899, 0.4, -0.00455858, 0.974089, 0.976552, 0.989713, 0.983121
2.58696, 38.802, 0.39637, 1.53932, 0.4, -0.00455802, 0.974191, 0.976623, 0.989758, 0.983179
2.58796, 38.7199, 0.394903, 1.53965, 0.4, -0.0045573, 0.974293, 0.976694, 0.989803, 0.983236
2.58896, 38.6379, 0.393437, 1.53997, 0.4, -0.00455641, 0.974394, 0.976765, 0.989847, 0.983293
2.58996, 38.5559, 0.391973, 1.5403, 0.4, -0.00455534, 0.974494, 0.976835, 0.989891, 0.98335
2.59096, 38.4739, 0.390512, 1.54063, 0.4, -0.0045541, 0.974594, 0.976904, 0.989935, 0.983406
2.59196, 38.392, 0.389052, 1.54095, 0.4, -0.0045527, 0.974693, 0.976973, 0.989978, 0.983462
2.59296, 38.31, 0.387595, 1.54128, 0.4, -0.00455112, 0.974792, 0.977041, 0.990021, 0.983517
2.59396, 38.2281, 0.38614, 1.5416, 0.4, -0.00454937, 0.97489, 0.977109, 0.990064, 0.983572
2.59496, 38.1463, 0.384688, 1.54193, 0.4, -0.00454745, 0.974987, 0.977176, 0.990106, 0.983626
2.59596, 38.0644, 0.383237, 1.54225, 0.4, -0.00454536, 0.975084, 0.977243, 0.990147, 0.983679
2.59696, 37.9826, 0.381789, 1.54257, 0.4, -0.00454311, 0.97518, 0.977309, 0.990189, 0.983733
2.59795, 37.9009, 0.380344, 1.54289, 0.4, -0.00454068, 0.975275, 0.977374, 0.99023, 0.983786
2.59895, 37.8192, 0.378901, 1.54322, 0.4, -0.00453809, 0.97537, 0.97744, 0.99027, 0.983838
2.59995, 37.7375, 0.377461, 1.54354, 0.4, -0.00453533, 0.975464, 0.977504, 0.99031, 0.98389
2.60095, 37.6559, 0.376023, 1.54386, 0.4, -0.0045324, 0.975557, 0.977568, 0.99035, 0.983941
2.60195, 37.5743, 0.374588, 1.54418, 0.4, -0.0045293, 0.97565, 0.977632, 0.990389, 0.983992
2.60295, 37.4928, 0.373155, 1.54449, 0.4, -0.00452603, 0.975742, 0.977695, 0.990428, 0.984043
2.60395, 37.4114, 0.371726, 1.54481, 0.4, -0.0045226, 0.975834, 0.977757, 0.990467, 0.984093
2.60495, 37.33, 0.370299, 1.54513, 0.4, -0.004519, 0.975925, 0.977819, 0.990505, 0.984142
2.60595, 37.2487, 0.368876, 1.54545, 0.4, -0.00451524, 0.976015, 0.97788, 0.990543, 0.984191
2.60695, 37.1675, 0.367455, 1.54576, 0.4, -0.00451131, 0.976105, 0.977941, 0.99058, 0.98424
2.60795, 37.0863, 0.366037, 1.54608, 0.4, -0.00450721, 0.976194, 0.978001, 0.990617, 0.984288
2.60895, 37.0052, 0.364623, 1.54639, 0.4, -0.00450295, 0.976282, 0.978061, 0.990654, 0.984336
2.60995, 36.9242, 0.363211, 1.54671, 0.4, -0.00449852, 0.97637, 0.97812, 0.99069, 0.984383
2.61095, 36.8433, 0.361803, 1.54702, 0.4, -0.00449393, 0.976457, 0.978179, 0.990726, 0.98443
2.61195, 36.7624, 0.360398, 1.54733, 0.4, -0.00448918, 0.976543, 0.978237, 0.990761, 0.984476
2.61295, 36.6816, 0.358996, 1.54764, 0.4, -0.00448426, 0.976629, 0.978295, 0.990796, 0.984522
2.61395, 36.601, 0.357598, 1.54795, 0.4, -0.00447917, 0.976714, 0.978352, 0.990831, 0.984568
2.61495, 36.5204, 0.356203, 1.54826, 0.4, -0.00447393, 0.976799, 0.978409, 0.990865, 0.984613
2.61595, 36.4399, 0.354812, 1.54857, 0.4, -0.00446852, 0.976883, 0.978465, 0.990899, 0.984657
2.61695, 36.3595, 0.353424, 1.54888, 0.4, -0.00446295, 0.976966, 0.978521, 0.990933, 0.984701
2.61795, 36.2792, 0.35204, 1.54918, 0.4, -0.00445722, 0.977049, 0.978576, 0.990966, 0.984745
2.61895, 36.1991, 0.350659, 1.54949, 0.4, -0.00445133, 0.977131, 0.97863, 0.990999, 0.984788
2.61995, 36.119, 0.349283, 1.54979, 0.4, -0.00444527, 0.977212, 0.978684, 0.991031, 0.984831
2.62095, 36.039, 0.347909, 1.5501, 0.4, -0.00443906, 0.977293, 0.978738, 0.991063, 0.984873
2.62195, 35.9592, 0.34654, 1.5504, 0.4, -0.00443268, 0.977373, 0.978791, 0.991095, 0.984915
2.62295, 35.8795, 0.345175, 1.5507, 0.4, -0.00442615, 0.977453, 0.978843, 0.991126, 0.984956
2.62395, 35.7998, 0.343813, 1.551, 0.4, -0.00441946, 0.977531, 0.978895, 0.991157, 0.984997
2.62495, 35.7203, 0.342455, 1.5513, 0.4, -0.00441261, 0.97761, 0.978947, 0.991188, 0.985038
2.62595, 35.641, 0.341102, 1.5516, 0.4, -0.0044056, 0.977687, 0.978998, 0.991218, 0.985078
2.62695, 35.5617, 0.339752, 1.5519, 0.4, -0.00439843, 0.977764, 0.979048, 0.991248, 0.985117
2.62795, 35.4826, 0.338407, 1.5522, 0.4, -0.00439111, 0.977841, 0.979098, 0.991277, 0.985156
2.62895, 35.4037, 0.337066, 1.55249, 0.4, -0.00438363, 0.977916, 0.979147, 0.991306, 0.985195
2.62995, 35.3248, 0.335728, 1.55279, 0.4, -0.00437599, 0.977991, 0.979196, 0.991335, 0.985234
2.63095, 35.2461, 0.334396, 1.55308, 0.4, -0.0043682, 0.978066, 0.979245, 0.991364, 0.985271
2.63195, 35.1676, 0.333067, 1.55337, 0.4, -0.00436026, 0.97814, 0.979293, 0.991392, 0.985309
2.63295, 35.0891, 0.331743, 1.55366, 0.4, -0.00435215, 0.978213, 0.97934, 0.991419, 0.985346
2.63395, 35.0109, 0.330424, 1.55396, 0.4, -0.0043439, 0.978286, 0.979387, 0.991447, 0.985383
2.63495, 34.9328, 0.329108, 1.55424, 0.4, -0.00433549, 0.978358, 0.979434, 0.991474, 0.985419
2.63595, 34.8548, 0.327798, 1.55453, 0.4, -0.00432693, 0.978429, 0.97948, 0.9915, 0.985454
2.63695, 34.777, 0.326492, 1.55482, 0.4, -0.00431821, 0.9785, 0.979525, 0.991527, 0.98549
2.63795, 34.6993, 0.32519, 1.55511, 0.4, -0.00430935, 0.97857, 0.97957, 0.991553, 0.985525
2.63895, 34.6219, 0.323894, 1.55539, 0.4, -0.00430033, 0.97864, 0.979615, 0.991578, 0.985559
2.63995, 34.5445, 0.322602, 1.55567, 0.4, -0.00429116, 0.978709, 0.979659, 0.991604, 0.985593
2.64095, 34.4674, 0.321314, 1.55596, 0.4, -0.00428184, 0.978777, 0.979703, 0.991629, 0.985627
2.64195, 34.3904, 0.320032, 1.55624, 0.4, -0.00427237, 0.978845, 0.979746, 0.991653, 0.98566
2.64295, 34.3136, 0.318754, 1.55652, 0.4, -0.00426276, 0.978912, 0.979788, 0.991678, 0.985693
2.64395, 34.2369, 0.317482, 1.55679, 0.4, -0.00425299, 0.978979, 0.979831, 0.991702, 0.985726
2.64495, 34.1605, 0.316214, 1.55707, 0.4, -0.00424308, 0.979045, 0.979872, 0.991725, 0.985758
2.64595, 34.0842, 0.314951, 1.55735, 0.4, -0.00423302, 0.97911, 0.979914, 0.991749, 0.98579
2.64695, 34.0081, 0.313693, 1.55762, 0.4, -0.00422281, 0.979175, 0.979954, 0.991772, 0.985821
2.64795, 33.9322, 0.312441, 1.5579, 0.4, -0.00421246, 0.979239, 0.979995, 0.991794, 0.985852
2.64895, 33.8564, 0.311193, 1.55817, 0.4, -0.00420196, 0.979303, 0.980035, 0.991817, 0.985882
2.64995, 33.7809, 0.309951, 1.55844, 0.4, -0.00419131, 0.979366, 0.980074, 0.991839, 0.985912
2.65095, 33.7055, 0.308714, 1.55871, 0.4, -0.00418052, 0.979429, 0.980113, 0.99186, 0.985942
2.65195, 33.6304, 0.307483, 1.55898, 0.4, -0.00416959, 0.97949, 0.980152, 0.991882, 0.985972
2.65295, 33.5554, 0.306256, 1.55924, 0.4, -0.00415852, 0.979552, 0.98019, 0.991903, 0.986
2.65395, 33.4807, 0.305035, 1.55951, 0.4, -0.0041473, 0.979612, 0.980227, 0.991924, 0.986029
2.65495, 33.4061, 0.30382, 1.55977, 0.4, -0.00413594, 0.979673, 0.980264, 0.991944, 0.986057
2.65595, 33.3318, 0.302609, 1.56004, 0.4, -0.00412444, 0.979732, 0.980301, 0.991964, 0.986085
2.65695, 33.2577, 0.301405, 1.5603, 0.4, -0.0041128, 0.979791, 0.980338, 0.991984, 0.986113
2.65795, 33.1837, 0.300206, 1.56056, 0.4, -0.00410101, 0.97985, 0.980373, 0.992004, 0.98614
2.65895, 33.11, 0.299012, 1.56082, 0.4, -0.00408909, 0.979908, 0.980409, 0.992023, 0.986167
2.65995, 33.0365, 0.297824, 1.56107, 0.4, -0.00407704, 0.979965, 0.980444, 0.992042, 0.986193
2.66095, 32.9632, 0.296642, 1.56133, 0.4, -0.00406484, 0.980022, 0.980478, 0.992061, 0.986219
2.66195, 32.8902, 0.295465, 1.56159, 0.4, -0.0040525, 0.980078, 0.980513, 0.992079, 0.986245
2.66295, 32.8173, 0.294295, 1.56184, 0.4, -0.00404003, 0.980134, 0.980546, 0.992097, 0.98627
2.66395, 32.7447, 0.293129, 1.56209, 0.4, -0.00402743, 0.980189, 0.98058, 0.992115, 0.986295
2.66495, 32.6724, 0.29197, 1.56234, 0.4, -0.00401469, 0.980244, 0.980613, 0.992133, 0.98632
2.66595, 32.6002, 0.290817, 1.56259, 0.4, -0.00400181, 0.980298, 0.980645, 0.99215, 0.986344
2.66695, 32.5283, 0.28967, 1.56284, 0.4, -0.0039888, 0.980351, 0.980677, 0.992167, 0.986368
2.66795, 32.4566, 0.288528, 1.56308, 0.4, -0.00397566, 0.980405, 0.980709, 0.992184, 0.986392
2.66895, 32.3852, 0.287393, 1.56333, 0.4, -0.00396238, 0.980457, 0.98074, 0.9922, 0.986415
2.66995, 32.314, 0.286263, 1.56357, 0.4, -0.00394898, 0.980509, 0.980772, 0.992217, 0.986438
2.67095, 32.243, 0.28514, 1.56381, 0.4, -0.00393544, 0.98056, 0.980802, 0.992233, 0.986461
2.67195, 32.1723, 0.284023, 1.56405, 0.4, -0.00392177, 0.980612, 0.980832, 0.992248, 0.986483
2.67295, 32.1018, 0.282912, 1.56429, 0.4, -0.00390797, 0.980662, 0.980862, 0.992264, 0.986505
2.67395, 32.0316, 0.281807, 1.56453, 0.4, -0.00389405, 0.980712, 0.980891, 0.992279, 0.986527
2.67495, 31.9616, 0.280708, 1.56476, 0.4, -0.00387999, 0.980761, 0.98092, 0.992294, 0.986548
2.67595, 31.8919, 0.279616, 1.565, 0.4, -0.00386581, 0.98081, 0.980949, 0.992309, 0.986569
2.67695, 31.8225, 0.27853, 1.56523, 0.4, -0.0038515, 0.980858, 0.980977, 0.992323, 0.98659
2.67795, 31.7533, 0.27745, 1.56546, 0.4, -0.00383707, 0.980906, 0.981005, 0.992337, 0.98661
2.67895, 31.6843, 0.276377, 1.56569, 0.4, -0.00382251, 0.980954, 0.981033, 0.992351, 0.98663
2.67995, 31.6156, 0.275309, 1.56592, 0.4, -0.00380782, 0.981001, 0.98106, 0.992365, 0.98665
2.68095, 31.5472, 0.274249, 1.56614, 0.4, -0.00379302, 0.981047, 0.981087, 0.992378, 0.98667
2.68195, 31.4791, 0.273195, 1.56637, 0.4, -0.00377809, 0.981093, 0.981113, 0.992392, 0.986689
2.68295, 31.4112, 0.272147, 1.56659, 0.4, -0.00376303, 0.981138, 0.981139, 0.992405, 0.986708
2.68395, 31.3436, 0.271106, 1.56681, 0.4, -0.00374786, 0.981183, 0.981165, 0.992417, 0.986727
2.68495, 31.2763, 0.270071, 1.56703, 0.4, -0.00373257, 0.981228, 0.981191, 0.99243, 0.986745
2.68595, 31.2093, 0.269044, 1.56725, 0.4, -0.00371715, 0.981272, 0.981216, 0.992442, 0.986763
2.68695, 31.1425, 0.268022, 1.56747, 0.4, -0.00370162, 0.981315, 0.98124, 0.992455, 0.986781
2.68795, 31.076, 0.267008, 1.56768, 0.4, -0.00368597, 0.981359, 0.981265, 0.992466, 0.986799
2.68895, 31.0098, 0.266, 1.5679, 0.4, -0.0036702, 0.981401, 0.981289, 0.992478, 0.986816
2.68995, 30.9439, 0.264999, 1.56811, 0.4, -0.00365432, 0.981443, 0.981313, 0.99249, 0.986833
2.69095, 30.8782, 0.264004, 1.56832, 0.4, -0.00363832, 0.981485, 0.981336, 0.992501, 0.98685
2.69195, 30.8129, 0.263017, 1.56853, 0.4, -0.0036222, 0.981526, 0.981359, 0.992512, 0.986866
2.69295, 30.7478, 0.262036, 1.56873, 0.4, -0.00360597, 0.981567, 0.981382, 0.992523, 0.986882
2.69395, 30.6831, 0.261062, 1.56894, 0.4, -0.00358963, 0.981607, 0.981404, 0.992534, 0.986898
2.69495, 30.6186, 0.260095, 1.56914, 0.4, -0.00357317, 0.981647, 0.981427, 0.992544, 0.986914
2.69595, 30.5544, 0.259135, 1.56935, 0.4, -0.0035566, 0.981687, 0.981449, 0.992554, 0.98693
2.69695, 30.4906, 0.258182, 1.56955, 0.4, -0.00353992, 0.981726, 0.98147, 0.992565, 0.986945
2.69795, 30.427, 0.257235, 1.56974, 0.4, -0.00352314, 0.981765, 0.981491, 0.992574, 0.98696
2.69895, 30.3637, 0.256296, 1.56994, 0.4, -0.00350624, 0.981803, 0.981512, 0.992584, 0.986975
2.69995, 30.3008, 0.255364, 1.57014, 0.4, -0.00348923, 0.981841, 0.981533, 0.992594, 0.986989
2.70095, 30.2381, 0.254439, 1.57033, 0.4, -0.00347212, 0.981878, 0.981553, 0.992603, 0.987004
2.70195, 30.1758, 0.253521, 1.57052, 0.4, -0.00345489, 0.981915, 0.981574, 0.992612, 0.987018
2.70295, 30.1137, 0.25261, 1.57071, 0.4, -0.00343757, 0.981952, 0.981593, 0.992621, 0.987032
2.70395, 30.052, 0.251706, 1.5709, 0.4, -0.00342014, 0.981988, 0.981613, 0.99263, 0.987045
2.70495, 29.9906, 0.25081, 1.57109, 0.4, -0.0034026, 0.982024, 0.981632, 0.992639, 0.987059
2.70595, 29.9295, 0.24992, 1.57127, 0.4, -0.00338496, 0.982059, 0.981651, 0.992648, 0.987072
2.70695, 29.8688, 0.249038, 1.57146, 0.4, -0.00336722, 0.982094, 0.98167, 0.992656, 0.987085
2.70795, 29.8083, 0.248163, 1.57164, 0.4, -0.00334937, 0.982129, 0.981689, 0.992664, 0.987098
2.70895, 29.7482, 0.247296, 1.57182, 0.4, -0.00333142, 0.982163, 0.981707, 0.992672, 0.98711
2.70995, 29.6884, 0.246435, 1.572, 0.4, -0.00331338, 0.982197, 0.981725, 0.99268, 0.987123
2.71095, 29.6289, 0.245582, 1.57218, 0.4, -0.00329523, 0.98223, 0.981743, 0.992688, 0.987135
2.71195, 29.5697, 0.244737, 1.57235, 0.4, -0.00327699, 0.982263, 0.98176, 0.992696, 0.987147
2.71295, 29.5109, 0.243898, 1.57252, 0.4, -0.00325865, 0.982296, 0.981777, 0.992703, 0.987159
2.71395, 29.4524, 0.243067, 1.5727, 0.4, -0.00324021, 0.982328, 0.981794, 0.992711, 0.98717
2.71495, 29.3943, 0.242244, 1.57287, 0.4, -0.00322168, 0.98236, 0.981811, 0.992718, 0.987182
2.71595, 29.3364, 0.241427, 1.57303, 0.4, -0.00320305, 0.982392, 0.981828, 0.992725, 0.987193
2.71695, 29.279, 0.240619, 1.5732, 0.4, -0.00318433, 0.982423, 0.981844, 0.992732, 0.987204
2.71795, 29.2218, 0.239817, 1.57336, 0.4, -0.00316551, 0.982454, 0.98186, 0.992739, 0.987215
2.71895, 29.165, 0.239024, 1.57353, 0.4, -0.00314661, 0.982485, 0.981876, 0.992745, 0.987226
2.71995, 29.1085, 0.238238, 1.57369, 0.4, -0.00312761, 0.982515, 0.981891, 0.992752, 0.987236
2.72095, 29.0524, 0.237459, 1.57385, 0.4, -0.00310852, 0.982545, 0.981907, 0.992759, 0.987247
2.72195, 28.9966, 0.236688, 1.57401, 0.4, -0.00308934, 0.982575, 0.981922, 0.992765, 0.987257
2.72295, 28.9412, 0.235924, 1.57416, 0.4, -0.00307007, 0.982604, 0.981937, 0.992771, 0.987267
2.72395, 28.8861, 0.235168, 1.57432, 0.4, -0.00305071, 0.982633, 0.981952, 0.992777, 0.987277
2.72495, 28.8314, 0.23442, 1.57447, 0.4, -0.00303127, 0.982661, 0.981966, 0.992783, 0.987287
2.72595, 28.777, 0.233679, 1.57462, 0.4, -0.00301174, 0.98269, 0.981981, 0.992789, 0.987297
2.72695, 28.7229, 0.232946, 1.57477, 0.4, -0.00299213, 0.982718, 0.981995, 0.992795, 0.987306
2.72795, 28.6693, 0.232221, 1.57491, 0.4, -0.00297243, 0.982745, 0.982009, 0.992801, 0.987316
2.72895, 28.6159, 0.231503, 1.57506, 0.4, -0.00295265, 0.982773, 0.982023, 0.992806, 0.987325
2.72995, 28.563, 0.230793, 1.5752, 0.4, -0.00293278, 0.9828, 0.982036, 0.992812, 0.987334
2.73095, 28.5103, 0.23009, 1.57534, 0.4, -0.00291284, 0.982827, 0.98205, 0.992817, 0.987343
2.73195, 28.4581, 0.229396, 1.57548, 0.4, -0.00289281, 0.982853, 0.982063, 0.992823, 0.987352
2.73295, 28.4062, 0.228709, 1.57562, 0.4, -0.00287271, 0.982879, 0.982076, 0.992828, 0.98736
2.73395, 28.3547, 0.22803, 1.57576, 0.4, -0.00285252, 0.982905, 0.982089, 0.992833, 0.987369
2.73495, 28.3035, 0.227358, 1.57589, 0.4, -0.00283226, 0.982931, 0.982102, 0.992838, 0.987377
2.73594, 28.2527, 0.226695, 1.57603, 0.4, -0.00281192, 0.982956, 0.982115, 0.992843, 0.987386
2.73694, 28.2023, 0.226039, 1.57616, 0.4, -0.0027915, 0.982981, 0.982127, 0.992848, 0.987394
2.73794, 28.1522, 0.225391, 1.57629, 0.4, -0.00277101, 0.983006, 0.982139, 0.992853, 0.987402
2.73894, 28.1025, 0.224751, 1.57641, 0.4, -0.00275045, 0.98303, 0.982151, 0.992858, 0.98741
2.73994, 28.0532, 0.224118, 1.57654, 0.4, -0.00272981, 0.983055, 0.982163, 0.992862, 0.987418
2.74094, 28.0043, 0.223494, 1.57666, 0.4, -0.0027091, 0.983079, 0.982175, 0.992867, 0.987426
2.74194, 27.9557, 0.222877, 1.57679, 0.4, -0.00268831, 0.983102, 0.982187, 0.992872, 0.987433
2.74294, 27.9075, 0.222269, 1.57691, 0.4, -0.00266746, 0.983126, 0.982198, 0.992876, 0.987441
2.74394, 27.8596, 0.221668, 1.57702, 0.4, -0.00264654, 0.983149, 0.98221, 0.992881, 0.987448
2.74494, 27.8122, 0.221075, 1.57714, 0.4, -0.00262554, 0.983172, 0.982221, 0.992885, 0.987456
2.74594, 27.7651, 0.22049, 1.57726, 0.4, -0.00260449, 0.983195, 0.982232, 0.992889, 0.987463
2.74694, 27.7184, 0.219913, 1.57737, 0.4, -0.00258336, 0.983217, 0.982243, 0.992894, 0.98747
2.74794, 27.6721, 0.219344, 1.57748, 0.4, -0.00256217, 0.98324, 0.982254, 0.992898, 0.987478
2.74894, 27.6262, 0.218783, 1.57759, 0.4, -0.00254091, 0.983262, 0.982265, 0.992902, 0.987485
2.74994, 27.5807, 0.218229, 1.5777, 0.4, -0.00251959, 0.983284, 0.982275, 0.992906, 0.987492
2.75094, 27.5355, 0.217684, 1.5778, 0.4, -0.0024982, 0.983305, 0.982286, 0.99291, 0.987499
2.75194, 27.4907, 0.217147, 1.57791, 0.4, -0.00247676, 0.983327, 0.982296, 0.992914, 0.987505
2.75294, 27.4463, 0.216617, 1.57801, 0.4, -0.00245525, 0.983348, 0.982307, 0.992918, 0.987512
2.75394, 27.4023, 0.216096, 1.57811, 0.4, -0.00243368, 0.983369, 0.982317, 0.992922, 0.987519
