Time(s), generator.delta, generator.PELEC, uRST5T.EFD, generator.PMECH, generator.SPEED, GEN1.V, LOAD.V, GEN2.V, FAULT.V
2.75494, 27.3587, 0.215583, 1.57821, 0.4, -0.00241205, 0.98339, 0.982327, 0.992926, 0.987526
2.75594, 27.3155, 0.215077, 1.57831, 0.4, -0.00239036, 0.98341, 0.982337, 0.99293, 0.987532
2.75694, 27.2727, 0.21458, 1.5784, 0.4, -0.00236862, 0.98343, 0.982347, 0.992934, 0.987539
2.75794, 27.2302, 0.214091, 1.57849, 0.4, -0.00234682, 0.983451, 0.982356, 0.992938, 0.987545
2.75894, 27.1882, 0.213609, 1.57858, 0.4, -0.00232496, 0.983471, 0.982366, 0.992942, 0.987552
2.75994, 27.1465, 0.213136, 1.57867, 0.4, -0.00230305, 0.98349, 0.982376, 0.992946, 0.987558
2.76094, 27.1053, 0.212671, 1.57876, 0.4, -0.00228109, 0.98351, 0.982385, 0.99295, 0.987564
2.76194, 27.0644, 0.212213, 1.57885, 0.4, -0.00225907, 0.983529, 0.982395, 0.992953, 0.98757
2.76294, 27.0239, 0.211764, 1.57893, 0.4, -0.002237, 0.983549, 0.982404, 0.992957, 0.987577
2.76394, 26.9839, 0.211323, 1.57901, 0.4, -0.00221488, 0.983568, 0.982413, 0.992961, 0.987583
2.76494, 26.9442, 0.21089, 1.5791, 0.4, -0.00219271, 0.983586, 0.982422, 0.992965, 0.987589
2.76594, 26.9049, 0.210465, 1.57917, 0.4, -0.00217049, 0.983605, 0.982432, 0.992968, 0.987595
2.76694, 26.8661, 0.210048, 1.57925, 0.4, -0.00214822, 0.983624, 0.98244, 0.992972, 0.987601
2.76794, 26.8276, 0.209639, 1.57933, 0.4, -0.0021259, 0.983642, 0.982449, 0.992976, 0.987607
2.76894, 26.7895, 0.209238, 1.5794, 0.4, -0.00210354, 0.98366, 0.982458, 0.99298, 0.987613
2.76994, 26.7519, 0.208845, 1.57947, 0.4, -0.00208114, 0.983678, 0.982467, 0.992983, 0.987619
2.77094, 26.7146, 0.20846, 1.57954, 0.4, -0.00205869, 0.983696, 0.982476, 0.992987, 0.987625
2.77194, 26.6778, 0.208083, 1.57961, 0.4, -0.00203619, 0.983714, 0.982485, 0.992991, 0.987631
2.77294, 26.6413, 0.207715, 1.57968, 0.4, -0.00201365, 0.983731, 0.982493, 0.992995, 0.987637
2.77394, 26.6053, 0.207354, 1.57974, 0.4, -0.00199108, 0.983749, 0.982502, 0.992998, 0.987643
2.77494, 26.5696, 0.207002, 1.5798, 0.4, -0.00196846, 0.983766, 0.98251, 0.993002, 0.987649
2.77594, 26.5344, 0.206657, 1.57986, 0.4, -0.0019458, 0.983783, 0.982519, 0.993006, 0.987655
2.77694, 26.4996, 0.206321, 1.57992, 0.4, -0.0019231, 0.9838, 0.982527, 0.993009, 0.98766
2.77794, 26.4652, 0.205993, 1.57998, 0.4, -0.00190037, 0.983817, 0.982536, 0.993013, 0.987666
2.77894, 26.4312, 0.205672, 1.58003, 0.4, -0.00187759, 0.983834, 0.982544, 0.993017, 0.987672
2.77994, 26.3976, 0.20536, 1.58009, 0.4, -0.00185479, 0.98385, 0.982552, 0.993021, 0.987678
2.78094, 26.3644, 0.205056, 1.58014, 0.4, -0.00183194, 0.983867, 0.98256, 0.993025, 0.987684
2.78194, 26.3316, 0.20476, 1.58019, 0.4, -0.00180907, 0.983883, 0.982569, 0.993028, 0.987689
2.78294, 26.2993, 0.204472, 1.58024, 0.4, -0.00178616, 0.9839, 0.982577, 0.993032, 0.987695
2.78394, 26.2673, 0.204192, 1.58028, 0.4, -0.00176321, 0.983916, 0.982585, 0.993036, 0.987701
2.78494, 26.2358, 0.20392, 1.58033, 0.4, -0.00174024, 0.983932, 0.982593, 0.99304, 0.987707
2.78594, 26.2047, 0.203656, 1.58037, 0.4, -0.00171724, 0.983948, 0.982601, 0.993044, 0.987713
2.78694, 26.174, 0.2034, 1.58041, 0.4, -0.0016942, 0.983963, 0.982609, 0.993048, 0.987718
2.78794, 26.1437, 0.203152, 1.58045, 0.4, -0.00167114, 0.983979, 0.982617, 0.993052, 0.987724
2.78894, 26.1138, 0.202913, 1.58049, 0.4, -0.00164806, 0.983995, 0.982625, 0.993056, 0.98773
2.78994, 26.0844, 0.202681, 1.58053, 0.4, -0.00162494, 0.98401, 0.982633, 0.99306, 0.987736
2.79094, 26.0553, 0.202457, 1.58056, 0.4, -0.0016018, 0.984026, 0.982641, 0.993064, 0.987742
2.79194, 26.0267, 0.202242, 1.58059, 0.4, -0.00157864, 0.984041, 0.982649, 0.993068, 0.987747
2.79294, 25.9985, 0.202034, 1.58062, 0.4, -0.00155545, 0.984056, 0.982657, 0.993072, 0.987753
2.79394, 25.9707, 0.201835, 1.58065, 0.4, -0.00153224, 0.984071, 0.982665, 0.993076, 0.987759
2.79494, 25.9433, 0.201644, 1.58068, 0.4, -0.001509, 0.984089, 0.982678, 0.993084, 0.987769
2.79594, 25.9164, 0.20146, 1.58071, 0.4, -0.00148575, 0.984104, 0.982686, 0.993088, 0.987775
2.79694, 25.8898, 0.201285, 1.58073, 0.4, -0.00146248, 0.984118, 0.982693, 0.993092, 0.987781
2.79794, 25.8637, 0.201117, 1.58075, 0.4, -0.00143918, 0.984133, 0.982701, 0.993096, 0.987787
2.79894, 25.838, 0.200957, 1.58077, 0.4, -0.00141587, 0.984148, 0.982709, 0.9931, 0.987792
2.79994, 25.8127, 0.200806, 1.58079, 0.4, -0.00139254, 0.984162, 0.982716, 0.993105, 0.987798
2.80094, 25.7879, 0.200662, 1.5808, 0.4, -0.0013692, 0.984177, 0.982724, 0.993109, 0.987804
2.80194, 25.7635, 0.200526, 1.58082, 0.4, -0.00134584, 0.984191, 0.982731, 0.993113, 0.98781
2.80294, 25.7394, 0.200399, 1.58083, 0.4, -0.00132247, 0.984205, 0.982739, 0.993118, 0.987816
2.80394, 25.7158, 0.200279, 1.58084, 0.4, -0.00129908, 0.984219, 0.982747, 0.993122, 0.987822
2.80494, 25.6927, 0.200167, 1.58085, 0.4, -0.00127568, 0.984234, 0.982754, 0.993126, 0.987828
2.80594, 25.6699, 0.200063, 1.58086, 0.4, -0.00125227, 0.984248, 0.982762, 0.993131, 0.987834
2.80694, 25.6476, 0.199967, 1.58087, 0.4, -0.00122885, 0.984262, 0.98277, 0.993135, 0.98784
2.80794, 25.6257, 0.199878, 1.58087, 0.4, -0.00120542, 0.984276, 0.982777, 0.99314, 0.987846
2.80894, 25.6042, 0.199798, 1.58087, 0.4, -0.00118198, 0.98429, 0.982785, 0.993145, 0.987852
2.80994, 25.5831, 0.199726, 1.58087, 0.4, -0.00115853, 0.984303, 0.982793, 0.993149, 0.987858
2.81094, 25.5625, 0.199661, 1.58087, 0.4, -0.00113508, 0.984317, 0.9828, 0.993154, 0.987864
2.81194, 25.5423, 0.199604, 1.58087, 0.4, -0.00111162, 0.984331, 0.982808, 0.993159, 0.98787
2.81294, 25.5225, 0.199556, 1.58086, 0.4, -0.00108815, 0.984345, 0.982816, 0.993164, 0.987877
2.81394, 25.5031, 0.199515, 1.58086, 0.4, -0.00106468, 0.984358, 0.982824, 0.993169, 0.987883
2.81494, 25.4841, 0.199482, 1.58085, 0.4, -0.00104121, 0.984372, 0.982831, 0.993174, 0.987889
2.81594, 25.4656, 0.199456, 1.58084, 0.4, -0.00101773, 0.984385, 0.982839, 0.993179, 0.987896
2.81694, 25.4475, 0.199439, 1.58083, 0.4, -0.000994258, 0.984399, 0.982847, 0.993184, 0.987902
2.81794, 25.4298, 0.199429, 1.58081, 0.4, -0.000970781, 0.984412, 0.982855, 0.993189, 0.987908
2.81894, 25.4126, 0.199427, 1.5808, 0.4, -0.000947304, 0.984426, 0.982862, 0.993194, 0.987915
2.81994, 25.3957, 0.199433, 1.58078, 0.4, -0.000923829, 0.984439, 0.98287, 0.993199, 0.987921
2.82094, 25.3793, 0.199446, 1.58076, 0.4, -0.000900356, 0.984452, 0.982878, 0.993204, 0.987928
2.82194, 25.3633, 0.199467, 1.58074, 0.4, -0.000876886, 0.984466, 0.982886, 0.99321, 0.987935
2.82294, 25.3477, 0.199496, 1.58072, 0.4, -0.00085342, 0.984479, 0.982894, 0.993215, 0.987941
2.82394, 25.3326, 0.199533, 1.5807, 0.4, -0.000829959, 0.984492, 0.982902, 0.993221, 0.987948
2.82494, 25.3179, 0.199577, 1.58067, 0.4, -0.000806504, 0.984505, 0.982909, 0.993226, 0.987955
2.82594, 25.3035, 0.199629, 1.58065, 0.4, -0.000783055, 0.984518, 0.982917, 0.993232, 0.987961
2.82694, 25.2897, 0.199689, 1.58062, 0.4, -0.000759615, 0.984531, 0.982925, 0.993237, 0.987968
2.82794, 25.2762, 0.199756, 1.58059, 0.4, -0.000736182, 0.984544, 0.982933, 0.993243, 0.987975
2.82894, 25.2632, 0.199831, 1.58055, 0.4, -0.000712759, 0.984558, 0.982941, 0.993249, 0.987982
2.82994, 25.2505, 0.199914, 1.58052, 0.4, -0.000689347, 0.984571, 0.982949, 0.993255, 0.987989
2.83094, 25.2383, 0.200004, 1.58048, 0.4, -0.000665945, 0.984583, 0.982957, 0.99326, 0.987996
2.83194, 25.2266, 0.200102, 1.58045, 0.4, -0.000642556, 0.984596, 0.982965, 0.993266, 0.988003
2.83294, 25.2152, 0.200207, 1.58041, 0.4, -0.00061918, 0.984609, 0.982974, 0.993272, 0.98801
2.83394, 25.2043, 0.20032, 1.58037, 0.4, -0.000595817, 0.984622, 0.982982, 0.993278, 0.988017
2.83494, 25.1938, 0.200441, 1.58033, 0.4, -0.000572469, 0.984635, 0.98299, 0.993284, 0.988025
2.83594, 25.1837, 0.200569, 1.58028, 0.4, -0.000549137, 0.984648, 0.982998, 0.993291, 0.988032
2.83694, 25.174, 0.200704, 1.58024, 0.4, -0.000525821, 0.984661, 0.983006, 0.993297, 0.988039
2.83794, 25.1647, 0.200847, 1.58019, 0.4, -0.000502523, 0.984674, 0.983014, 0.993303, 0.988047
2.83894, 25.1559, 0.200997, 1.58014, 0.4, -0.000479243, 0.984687, 0.983023, 0.993309, 0.988054
2.83994, 25.1475, 0.201155, 1.58009, 0.4, -0.000455982, 0.984699, 0.983031, 0.993316, 0.988061
2.84094, 25.1395, 0.20132, 1.58004, 0.4, -0.000432741, 0.984712, 0.983039, 0.993322, 0.988069
2.84194, 25.1319, 0.201493, 1.57998, 0.4, -0.00040952, 0.984725, 0.983048, 0.993329, 0.988077
2.84294, 25.1247, 0.201673, 1.57993, 0.4, -0.000386322, 0.984738, 0.983056, 0.993335, 0.988084
2.84394, 25.118, 0.20186, 1.57987, 0.4, -0.000363146, 0.98475, 0.983064, 0.993342, 0.988092
2.84494, 25.1117, 0.202055, 1.57981, 0.4, -0.000339993, 0.984763, 0.983073, 0.993349, 0.988099
2.84594, 25.1058, 0.202258, 1.57975, 0.4, -0.000316864, 0.984778, 0.983086, 0.993359, 0.988112
2.84694, 25.1003, 0.202467, 1.57969, 0.4, -0.000293761, 0.984791, 0.983095, 0.993366, 0.988119
2.84794, 25.0952, 0.202684, 1.57963, 0.4, -0.000270684, 0.984804, 0.983104, 0.993373, 0.988128
2.84894, 25.0905, 0.202908, 1.57956, 0.4, -0.000247634, 0.984817, 0.983112, 0.99338, 0.988136
2.84994, 25.0863, 0.203139, 1.57949, 0.4, -0.000224611, 0.98483, 0.983121, 0.993387, 0.988144
2.85094, 25.0824, 0.203377, 1.57943, 0.4, -0.000201617, 0.984843, 0.98313, 0.993394, 0.988152
2.85194, 25.079, 0.203623, 1.57936, 0.4, -0.000178652, 0.984855, 0.983139, 0.993401, 0.98816
2.85294, 25.076, 0.203875, 1.57928, 0.4, -0.000155717, 0.984868, 0.983148, 0.993409, 0.988168
2.85394, 25.0734, 0.204135, 1.57921, 0.4, -0.000132813, 0.984881, 0.983157, 0.993416, 0.988177
2.85494, 25.0712, 0.204402, 1.57913, 0.4, -0.000109941, 0.984894, 0.983166, 0.993424, 0.988185
2.85594, 25.0694, 0.204676, 1.57906, 0.4, -8.71019e-05, 0.984906, 0.983175, 0.993431, 0.988193
2.85694, 25.0681, 0.204957, 1.57898, 0.4, -6.42962e-05, 0.984919, 0.983183, 0.993439, 0.988202
2.85794, 25.0671, 0.205245, 1.5789, 0.4, -4.15248e-05, 0.984932, 0.983192, 0.993446, 0.98821
2.85894, 25.0666, 0.205541, 1.57882, 0.4, -1.87885e-05, 0.984944, 0.983201, 0.993454, 0.988219
2.85994, 25.0665, 0.205843, 1.57873, 0.4, 3.91181e-06, 0.984957, 0.983211, 0.993461, 0.988228
2.86094, 25.0667, 0.206152, 1.57865, 0.4, 2.65753e-05, 0.98497, 0.98322, 0.993469, 0.988236
2.86194, 25.0674, 0.206469, 1.57856, 0.4, 4.92012e-05, 0.984982, 0.983229, 0.993477, 0.988245
2.86294, 25.0685, 0.206792, 1.57847, 0.4, 7.17888e-05, 0.984995, 0.983238, 0.993485, 0.988254
2.86394, 25.07, 0.207122, 1.57838, 0.4, 9.43371e-05, 0.985008, 0.983247, 0.993493, 0.988262
2.86494, 25.0719, 0.207459, 1.57829, 0.4, 0.000116845, 0.985021, 0.983256, 0.993501, 0.988271
2.86594, 25.0742, 0.207803, 1.5782, 0.4, 0.000139313, 0.985033, 0.983265, 0.993509, 0.98828
2.86694, 25.0769, 0.208153, 1.57811, 0.4, 0.000161739, 0.985046, 0.983274, 0.993517, 0.988289
2.86794, 25.08, 0.208511, 1.57801, 0.4, 0.000184122, 0.985058, 0.983284, 0.993525, 0.988298
2.86894, 25.0835, 0.208875, 1.57791, 0.4, 0.000206462, 0.985071, 0.983293, 0.993533, 0.988307
2.86994, 25.0875, 0.209246, 1.57781, 0.4, 0.000228759, 0.985084, 0.983302, 0.993541, 0.988316
2.87094, 25.0918, 0.209624, 1.57771, 0.4, 0.00025101, 0.985096, 0.983311, 0.993549, 0.988325
2.87194, 25.0965, 0.210008, 1.57761, 0.4, 0.000273216, 0.985109, 0.983321, 0.993558, 0.988334
2.87294, 25.1016, 0.2104, 1.57751, 0.4, 0.000295376, 0.985122, 0.98333, 0.993566, 0.988343
2.87393, 25.1071, 0.210797, 1.5774, 0.4, 0.000317488, 0.985134, 0.983339, 0.993574, 0.988352
2.87493, 25.113, 0.211202, 1.57729, 0.4, 0.000339552, 0.985147, 0.983349, 0.993583, 0.988361
2.87593, 25.1194, 0.211613, 1.57718, 0.4, 0.000361568, 0.985159, 0.983358, 0.993591, 0.988371
2.87693, 25.1261, 0.212031, 1.57707, 0.4, 0.000383535, 0.985172, 0.983368, 0.9936, 0.98838
2.87793, 25.1332, 0.212455, 1.57696, 0.4, 0.000405451, 0.985185, 0.983377, 0.993608, 0.988389
2.87893, 25.1407, 0.212886, 1.57685, 0.4, 0.000427316, 0.985197, 0.983386, 0.993617, 0.988398
2.87993, 25.1485, 0.213323, 1.57673, 0.4, 0.00044913, 0.98521, 0.983396, 0.993625, 0.988408
2.88093, 25.1568, 0.213767, 1.57662, 0.4, 0.000470891, 0.985222, 0.983405, 0.993634, 0.988417
2.88193, 25.1655, 0.214217, 1.5765, 0.4, 0.000492599, 0.985235, 0.983415, 0.993643, 0.988427
2.88293, 25.1746, 0.214673, 1.57638, 0.4, 0.000514252, 0.985247, 0.983424, 0.993652, 0.988436
2.88393, 25.184, 0.215136, 1.57626, 0.4, 0.000535852, 0.98526, 0.983434, 0.99366, 0.988445
2.88493, 25.1939, 0.215606, 1.57614, 0.4, 0.000557395, 0.985272, 0.983443, 0.993669, 0.988455
2.88593, 25.2041, 0.216081, 1.57601, 0.4, 0.000578883, 0.985285, 0.983453, 0.993678, 0.988464
2.88693, 25.2147, 0.216563, 1.57589, 0.4, 0.000600313, 0.985297, 0.983462, 0.993687, 0.988474
2.88793, 25.2257, 0.217051, 1.57576, 0.4, 0.000621686, 0.98531, 0.983472, 0.993696, 0.988483
2.88893, 25.2371, 0.217546, 1.57563, 0.4, 0.000643, 0.985322, 0.983481, 0.993705, 0.988493
2.88993, 25.2488, 0.218047, 1.5755, 0.4, 0.000664256, 0.985335, 0.983491, 0.993714, 0.988503
2.89093, 25.261, 0.218553, 1.57537, 0.4, 0.000685451, 0.985347, 0.9835, 0.993723, 0.988512
2.89193, 25.2735, 0.219066, 1.57524, 0.4, 0.000706586, 0.98536, 0.98351, 0.993732, 0.988522
2.89293, 25.2864, 0.219585, 1.5751, 0.4, 0.00072766, 0.985372, 0.983519, 0.993741, 0.988532
2.89393, 25.2997, 0.220111, 1.57497, 0.4, 0.000748672, 0.985384, 0.983529, 0.99375, 0.988541
2.89493, 25.3134, 0.220642, 1.57483, 0.4, 0.000769621, 0.985397, 0.983538, 0.993759, 0.988551
2.89593, 25.3274, 0.221179, 1.57469, 0.4, 0.000790506, 0.985409, 0.983548, 0.993768, 0.988561
2.89693, 25.3418, 0.221722, 1.57455, 0.4, 0.000811328, 0.985421, 0.983557, 0.993777, 0.98857
2.89793, 25.3566, 0.222272, 1.57441, 0.4, 0.000832084, 0.985434, 0.983567, 0.993786, 0.98858
2.89893, 25.3718, 0.222827, 1.57426, 0.4, 0.000852776, 0.985446, 0.983576, 0.993796, 0.98859
2.89993, 25.3873, 0.223388, 1.57412, 0.4, 0.000873401, 0.985458, 0.983586, 0.993805, 0.9886
2.90093, 25.4032, 0.223955, 1.57397, 0.4, 0.000893959, 0.98547, 0.983595, 0.993814, 0.988609
2.90193, 25.4195, 0.224528, 1.57382, 0.4, 0.00091445, 0.985483, 0.983605, 0.993823, 0.988619
2.90293, 25.4362, 0.225106, 1.57367, 0.4, 0.000934872, 0.985495, 0.983614, 0.993832, 0.988629
2.90393, 25.4532, 0.225691, 1.57352, 0.4, 0.000955226, 0.985507, 0.983623, 0.993842, 0.988639
2.90493, 25.4705, 0.226281, 1.57337, 0.4, 0.00097551, 0.985519, 0.983633, 0.993851, 0.988648
2.90593, 25.4883, 0.226877, 1.57322, 0.4, 0.000995723, 0.985531, 0.983642, 0.99386, 0.988658
2.90693, 25.5064, 0.227478, 1.57306, 0.4, 0.00101587, 0.985543, 0.983652, 0.99387, 0.988668
2.90793, 25.5249, 0.228086, 1.5729, 0.4, 0.00103594, 0.985556, 0.983661, 0.993879, 0.988678
2.90893, 25.5437, 0.228698, 1.57275, 0.4, 0.00105594, 0.985568, 0.98367, 0.993888, 0.988687
2.90993, 25.5629, 0.229317, 1.57259, 0.4, 0.00107586, 0.98558, 0.98368, 0.993898, 0.988697
2.91093, 25.5824, 0.229941, 1.57243, 0.4, 0.00109572, 0.985592, 0.983689, 0.993907, 0.988707
2.91193, 25.6023, 0.23057, 1.57226, 0.4, 0.00111549, 0.985604, 0.983698, 0.993916, 0.988717
2.91293, 25.6226, 0.231205, 1.5721, 0.4, 0.0011352, 0.985615, 0.983708, 0.993926, 0.988726
2.91393, 25.6432, 0.231845, 1.57193, 0.4, 0.00115483, 0.985627, 0.983717, 0.993935, 0.988736
2.91493, 25.6642, 0.232491, 1.57177, 0.4, 0.00117438, 0.985639, 0.983726, 0.993944, 0.988746
2.91593, 25.6855, 0.233143, 1.5716, 0.4, 0.00119386, 0.985651, 0.983735, 0.993954, 0.988756
2.91693, 25.7071, 0.233799, 1.57143, 0.4, 0.00121325, 0.985663, 0.983744, 0.993963, 0.988765
2.91793, 25.7291, 0.234461, 1.57126, 0.4, 0.00123257, 0.985675, 0.983754, 0.993972, 0.988775
2.91893, 25.7515, 0.235128, 1.57108, 0.4, 0.00125182, 0.985686, 0.983763, 0.993982, 0.988785
2.91993, 25.7742, 0.2358, 1.57091, 0.4, 0.00127098, 0.985698, 0.983772, 0.993991, 0.988794
2.92093, 25.7973, 0.236478, 1.57074, 0.4, 0.00129006, 0.98571, 0.983781, 0.994, 0.988804
2.92193, 25.8207, 0.237161, 1.57056, 0.4, 0.00130907, 0.985721, 0.98379, 0.99401, 0.988813
2.92293, 25.8444, 0.237849, 1.57038, 0.4, 0.00132799, 0.985733, 0.983799, 0.994019, 0.988823
2.92393, 25.8685, 0.238541, 1.5702, 0.4, 0.00134683, 0.985744, 0.983808, 0.994028, 0.988833
2.92493, 25.8929, 0.23924, 1.57002, 0.4, 0.00136559, 0.985756, 0.983816, 0.994038, 0.988842
2.92593, 25.9176, 0.239943, 1.56984, 0.4, 0.00138426, 0.985767, 0.983825, 0.994047, 0.988852
2.92693, 25.9427, 0.240651, 1.56965, 0.4, 0.00140285, 0.985778, 0.983834, 0.994056, 0.988861
2.92793, 25.9681, 0.241364, 1.56947, 0.4, 0.00142136, 0.98579, 0.983843, 0.994065, 0.988871
2.92893, 25.9939, 0.242082, 1.56928, 0.4, 0.00143979, 0.985801, 0.983851, 0.994074, 0.98888
2.92993, 26.02, 0.242805, 1.56909, 0.4, 0.00145812, 0.985812, 0.98386, 0.994084, 0.988889
2.93093, 26.0464, 0.243532, 1.5689, 0.4, 0.00147638, 0.985823, 0.983869, 0.994093, 0.988899
2.93193, 26.0731, 0.244265, 1.56871, 0.4, 0.00149454, 0.985834, 0.983877, 0.994102, 0.988908
2.93293, 26.1002, 0.245002, 1.56852, 0.4, 0.00151263, 0.985845, 0.983886, 0.994111, 0.988917
2.93393, 26.1276, 0.245744, 1.56833, 0.4, 0.00153062, 0.985856, 0.983894, 0.99412, 0.988926
2.93493, 26.1553, 0.246491, 1.56813, 0.4, 0.00154852, 0.985867, 0.983902, 0.994129, 0.988936
2.93593, 26.1833, 0.247243, 1.56794, 0.4, 0.00156634, 0.985878, 0.983911, 0.994138, 0.988945
2.93693, 26.2117, 0.247999, 1.56774, 0.4, 0.00158407, 0.985889, 0.983919, 0.994147, 0.988954
2.93793, 26.2403, 0.248759, 1.56754, 0.4, 0.00160171, 0.9859, 0.983927, 0.994156, 0.988963
2.93893, 26.2693, 0.249525, 1.56734, 0.4, 0.00161926, 0.98591, 0.983935, 0.994165, 0.988972
2.93993, 26.2986, 0.250294, 1.56714, 0.4, 0.00163671, 0.985921, 0.983943, 0.994174, 0.988981
2.94093, 26.3282, 0.251069, 1.56694, 0.4, 0.00165408, 0.985932, 0.983951, 0.994183, 0.98899
2.94193, 26.3582, 0.251847, 1.56673, 0.4, 0.00167136, 0.985942, 0.983959, 0.994192, 0.988999
2.94293, 26.3884, 0.252631, 1.56653, 0.4, 0.00168854, 0.985952, 0.983967, 0.994201, 0.989008
2.94393, 26.419, 0.253418, 1.56632, 0.4, 0.00170563, 0.985963, 0.983975, 0.99421, 0.989016
2.94493, 26.4498, 0.25421, 1.56611, 0.4, 0.00172263, 0.985973, 0.983983, 0.994218, 0.989025
2.94593, 26.481, 0.255006, 1.5659, 0.4, 0.00173954, 0.985983, 0.98399, 0.994227, 0.989034
2.94693, 26.5124, 0.255807, 1.56569, 0.4, 0.00175635, 0.985993, 0.983998, 0.994236, 0.989042
2.94793, 26.5442, 0.256611, 1.56548, 0.4, 0.00177306, 0.986004, 0.984005, 0.994244, 0.989051
2.94893, 26.5763, 0.25742, 1.56527, 0.4, 0.00178968, 0.986013, 0.984013, 0.994253, 0.98906
2.94993, 26.6086, 0.258233, 1.56505, 0.4, 0.00180621, 0.986023, 0.98402, 0.994261, 0.989068
2.95093, 26.6413, 0.25905, 1.56484, 0.4, 0.00182264, 0.986033, 0.984027, 0.99427, 0.989076
2.95193, 26.6743, 0.259872, 1.56462, 0.4, 0.00183897, 0.986043, 0.984035, 0.994278, 0.989085
2.95293, 26.7075, 0.260697, 1.5644, 0.4, 0.00185521, 0.986053, 0.984042, 0.994287, 0.989093
2.95393, 26.741, 0.261526, 1.56418, 0.4, 0.00187134, 0.986062, 0.984049, 0.994295, 0.989101
2.95493, 26.7749, 0.262359, 1.56396, 0.4, 0.00188739, 0.986072, 0.984056, 0.994303, 0.989109
2.95593, 26.809, 0.263196, 1.56374, 0.4, 0.00190333, 0.986081, 0.984063, 0.994311, 0.989117
2.95693, 26.8434, 0.264037, 1.56352, 0.4, 0.00191917, 0.986091, 0.984069, 0.99432, 0.989125
2.95793, 26.8781, 0.264882, 1.56329, 0.4, 0.00193492, 0.9861, 0.984076, 0.994328, 0.989133
2.95893, 26.9131, 0.265731, 1.56307, 0.4, 0.00195056, 0.986109, 0.984083, 0.994336, 0.989141
2.95993, 26.9483, 0.266583, 1.56284, 0.4, 0.00196611, 0.986118, 0.984089, 0.994344, 0.989149
2.96093, 26.9838, 0.26744, 1.56261, 0.4, 0.00198155, 0.986127, 0.984095, 0.994352, 0.989156
2.96193, 27.0196, 0.268299, 1.56238, 0.4, 0.00199689, 0.986136, 0.984102, 0.994359, 0.989164
2.96293, 27.0557, 0.269163, 1.56215, 0.4, 0.00201214, 0.986145, 0.984108, 0.994367, 0.989171
2.96393, 27.0921, 0.27003, 1.56192, 0.4, 0.00202728, 0.986153, 0.984114, 0.994375, 0.989179
2.96493, 27.1287, 0.270901, 1.56168, 0.4, 0.00204231, 0.986162, 0.98412, 0.994383, 0.989186
2.96593, 27.1656, 0.271775, 1.56145, 0.4, 0.00205725, 0.98617, 0.984126, 0.99439, 0.989193
2.96693, 27.2028, 0.272652, 1.56121, 0.4, 0.00207208, 0.986179, 0.984132, 0.994398, 0.989201
2.96793, 27.2402, 0.273534, 1.56098, 0.4, 0.00208681, 0.986187, 0.984138, 0.994405, 0.989208
2.96893, 27.2779, 0.274418, 1.56074, 0.4, 0.00210143, 0.986195, 0.984143, 0.994413, 0.989215
2.96993, 27.3159, 0.275306, 1.5605, 0.4, 0.00211596, 0.986203, 0.984149, 0.99442, 0.989222
2.97093, 27.3541, 0.276197, 1.56026, 0.4, 0.00213037, 0.986211, 0.984154, 0.994427, 0.989228
2.97193, 27.3925, 0.277092, 1.56002, 0.4, 0.00214468, 0.986219, 0.984159, 0.994434, 0.989235
2.97293, 27.4313, 0.27799, 1.55977, 0.4, 0.00215889, 0.986227, 0.984165, 0.994441, 0.989242
2.97393, 27.4703, 0.278891, 1.55953, 0.4, 0.00217299, 0.986235, 0.98417, 0.994448, 0.989248
2.97493, 27.5095, 0.279795, 1.55928, 0.4, 0.00218698, 0.986242, 0.984175, 0.994455, 0.989255
2.97593, 27.549, 0.280702, 1.55904, 0.4, 0.00220087, 0.98625, 0.984179, 0.994462, 0.989261
2.97693, 27.5887, 0.281613, 1.55879, 0.4, 0.00221465, 0.986257, 0.984184, 0.994469, 0.989267
2.97793, 27.6287, 0.282526, 1.55854, 0.4, 0.00222832, 0.986265, 0.984189, 0.994476, 0.989274
2.97893, 27.669, 0.283443, 1.55829, 0.4, 0.00224189, 0.986272, 0.984193, 0.994482, 0.98928
2.97993, 27.7094, 0.284362, 1.55804, 0.4, 0.00225535, 0.986279, 0.984198, 0.994489, 0.989286
2.98093, 27.7502, 0.285285, 1.55779, 0.4, 0.0022687, 0.986286, 0.984202, 0.994495, 0.989291
2.98193, 27.7911, 0.28621, 1.55753, 0.4, 0.00228194, 0.986292, 0.984206, 0.994502, 0.989297
2.98293, 27.8323, 0.287138, 1.55728, 0.4, 0.00229507, 0.986299, 0.98421, 0.994508, 0.989303
2.98393, 27.8737, 0.288069, 1.55702, 0.4, 0.0023081, 0.986306, 0.984214, 0.994514, 0.989308
2.98493, 27.9154, 0.289003, 1.55676, 0.4, 0.00232101, 0.986312, 0.984218, 0.99452, 0.989314
2.98593, 27.9573, 0.289939, 1.55651, 0.4, 0.00233381, 0.986318, 0.984221, 0.994526, 0.989319
2.98693, 27.9994, 0.290879, 1.55625, 0.4, 0.00234651, 0.986325, 0.984225, 0.994532, 0.989324
2.98793, 28.0418, 0.29182, 1.55599, 0.4, 0.00235909, 0.986331, 0.984228, 0.994538, 0.989329
2.98893, 28.0843, 0.292765, 1.55573, 0.4, 0.00237156, 0.986337, 0.984231, 0.994544, 0.989334
2.98993, 28.1271, 0.293712, 1.55546, 0.4, 0.00238392, 0.986342, 0.984235, 0.994549, 0.989339
2.99093, 28.1702, 0.294661, 1.5552, 0.4, 0.00239617, 0.986348, 0.984238, 0.994555, 0.989344
2.99193, 28.2134, 0.295614, 1.55493, 0.4, 0.00240831, 0.986354, 0.98424, 0.99456, 0.989349
2.99293, 28.2569, 0.296568, 1.55467, 0.4, 0.00242034, 0.986359, 0.984243, 0.994566, 0.989353
2.99393, 28.3005, 0.297525, 1.5544, 0.4, 0.00243225, 0.986364, 0.984246, 0.994571, 0.989358
2.99493, 28.3444, 0.298484, 1.55413, 0.4, 0.00244406, 0.98637, 0.984248, 0.994576, 0.989362
2.99593, 28.3885, 0.299446, 1.55386, 0.4, 0.00245574, 0.986375, 0.98425, 0.994581, 0.989366
2.99693, 28.4328, 0.30041, 1.55359, 0.4, 0.00246732, 0.98638, 0.984253, 0.994586, 0.98937
2.99793, 28.4774, 0.301376, 1.55332, 0.4, 0.00247878, 0.986384, 0.984255, 0.994591, 0.989374
2.99893, 28.5221, 0.302344, 1.55305, 0.4, 0.00249013, 0.986389, 0.984257, 0.994596, 0.989378
2.99993, 28.567, 0.303315, 1.55278, 0.4, 0.00250137, 0.986394, 0.984258, 0.9946, 0.989382
3.00093, 28.6121, 0.304287, 1.5525, 0.4, 0.00251249, 0.986398, 0.98426, 0.994605, 0.989385
3.00193, 28.6575, 0.305262, 1.55223, 0.4, 0.0025235, 0.986402, 0.984262, 0.994609, 0.989389
3.00293, 28.703, 0.306239, 1.55195, 0.4, 0.00253439, 0.986406, 0.984263, 0.994613, 0.989392
3.00393, 28.7487, 0.307218, 1.55167, 0.4, 0.00254517, 0.98641, 0.984264, 0.994618, 0.989395
3.00493, 28.7946, 0.308198, 1.5514, 0.4, 0.00255583, 0.986414, 0.984265, 0.994622, 0.989398
3.00593, 28.8407, 0.309181, 1.55112, 0.4, 0.00256638, 0.986418, 0.984266, 0.994626, 0.989401
3.00693, 28.887, 0.310165, 1.55084, 0.4, 0.00257681, 0.986421, 0.984267, 0.99463, 0.989404
3.00793, 28.9335, 0.311152, 1.55056, 0.4, 0.00258713, 0.986425, 0.984268, 0.994633, 0.989407
3.00893, 28.9801, 0.31214, 1.55027, 0.4, 0.00259733, 0.986428, 0.984268, 0.994637, 0.989409
3.00993, 29.027, 0.31313, 1.54999, 0.4, 0.00260741, 0.986431, 0.984268, 0.994641, 0.989411
3.01093, 29.074, 0.314121, 1.54971, 0.4, 0.00261738, 0.986434, 0.984268, 0.994644, 0.989414
3.01192, 29.1212, 0.315115, 1.54942, 0.4, 0.00262724, 0.986437, 0.984269, 0.994647, 0.989416
3.01292, 29.1686, 0.31611, 1.54913, 0.4, 0.00263697, 0.98644, 0.984268, 0.994651, 0.989418
3.01392, 29.2161, 0.317106, 1.54885, 0.4, 0.00264659, 0.986442, 0.984268, 0.994654, 0.98942
3.01492, 29.2639, 0.318104, 1.54856, 0.4, 0.00265609, 0.986445, 0.984268, 0.994657, 0.989421
3.01592, 29.3118, 0.319104, 1.54827, 0.4, 0.00266548, 0.986447, 0.984267, 0.994659, 0.989423
3.01692, 29.3598, 0.320105, 1.54798, 0.4, 0.00267474, 0.986449, 0.984267, 0.994662, 0.989425
3.01792, 29.408, 0.321108, 1.54769, 0.4, 0.00268389, 0.986451, 0.984266, 0.994665, 0.989426
3.01892, 29.4564, 0.322112, 1.5474, 0.4, 0.00269293, 0.986453, 0.984265, 0.994667, 0.989427
3.01992, 29.505, 0.323117, 1.5471, 0.4, 0.00270184, 0.986454, 0.984263, 0.99467, 0.989428
3.02092, 29.5537, 0.324123, 1.54681, 0.4, 0.00271064, 0.986456, 0.984262, 0.994672, 0.989429
3.02192, 29.6026, 0.325131, 1.54651, 0.4, 0.00271932, 0.986457, 0.984261, 0.994674, 0.98943
3.02292, 29.6516, 0.32614, 1.54622, 0.4, 0.00272788, 0.986458, 0.984259, 0.994676, 0.98943
3.02392, 29.7008, 0.327151, 1.54592, 0.4, 0.00273632, 0.98646, 0.984257, 0.994678, 0.989431
3.02492, 29.7501, 0.328162, 1.54563, 0.4, 0.00274464, 0.98646, 0.984255, 0.99468, 0.989431
3.02592, 29.7996, 0.329174, 1.54533, 0.4, 0.00275285, 0.986461, 0.984253, 0.994682, 0.989432
3.02692, 29.8492, 0.330188, 1.54503, 0.4, 0.00276094, 0.986462, 0.984251, 0.994683, 0.989432
3.02792, 29.899, 0.331203, 1.54473, 0.4, 0.0027689, 0.986462, 0.984248, 0.994685, 0.989432
3.02892, 29.9489, 0.332218, 1.54443, 0.4, 0.00277675, 0.986463, 0.984246, 0.994686, 0.989431
3.02992, 29.9989, 0.333235, 1.54413, 0.4, 0.00278448, 0.986463, 0.984243, 0.994687, 0.989431
3.03092, 30.0491, 0.334252, 1.54382, 0.4, 0.00279209, 0.986463, 0.98424, 0.994688, 0.989431
3.03192, 30.0995, 0.33527, 1.54352, 0.4, 0.00279958, 0.986462, 0.984237, 0.994689, 0.98943
3.03292, 30.1499, 0.33629, 1.54321, 0.4, 0.00280695, 0.986462, 0.984234, 0.99469, 0.989429
3.03392, 30.2005, 0.337309, 1.54291, 0.4, 0.00281421, 0.986462, 0.984231, 0.99469, 0.989428
3.03492, 30.2512, 0.33833, 1.5426, 0.4, 0.00282134, 0.986461, 0.984227, 0.994691, 0.989427
3.03592, 30.3021, 0.339351, 1.5423, 0.4, 0.00282835, 0.98646, 0.984223, 0.994691, 0.989426
3.03692, 30.3531, 0.340373, 1.54199, 0.4, 0.00283525, 0.986459, 0.98422, 0.994692, 0.989425
3.03792, 30.4042, 0.341396, 1.54168, 0.4, 0.00284202, 0.986458, 0.984215, 0.994692, 0.989423
3.03892, 30.4554, 0.342419, 1.54137, 0.4, 0.00284867, 0.986457, 0.984211, 0.994692, 0.989421
3.03992, 30.5067, 0.343443, 1.54106, 0.4, 0.00285521, 0.986455, 0.984207, 0.994692, 0.98942
3.04092, 30.5582, 0.344467, 1.54075, 0.4, 0.00286162, 0.986454, 0.984203, 0.994692, 0.989418
3.04192, 30.6097, 0.345492, 1.54044, 0.4, 0.00286792, 0.986452, 0.984198, 0.994691, 0.989416
3.04292, 30.6614, 0.346517, 1.54013, 0.4, 0.00287409, 0.98645, 0.984193, 0.994691, 0.989413
3.04392, 30.7132, 0.347543, 1.53982, 0.4, 0.00288014, 0.986448, 0.984188, 0.99469, 0.989411
3.04492, 30.7651, 0.348569, 1.5395, 0.4, 0.00288608, 0.986446, 0.984183, 0.99469, 0.989408
3.04592, 30.8171, 0.349595, 1.53919, 0.4, 0.00289189, 0.986443, 0.984178, 0.994689, 0.989406
3.04692, 30.8692, 0.350621, 1.53887, 0.4, 0.00289759, 0.986441, 0.984172, 0.994688, 0.989403
3.04792, 30.9214, 0.351648, 1.53856, 0.4, 0.00290316, 0.986438, 0.984167, 0.994687, 0.9894
3.04892, 30.9737, 0.352675, 1.53824, 0.4, 0.00290861, 0.986435, 0.984161, 0.994686, 0.989397
3.04992, 31.0261, 0.353702, 1.53792, 0.4, 0.00291395, 0.986432, 0.984155, 0.994684, 0.989394
3.05092, 31.0786, 0.354729, 1.5376, 0.4, 0.00291916, 0.986429, 0.984149, 0.994683, 0.98939
3.05192, 31.1312, 0.355756, 1.53729, 0.4, 0.00292425, 0.986426, 0.984142, 0.994681, 0.989386
3.05292, 31.1839, 0.356783, 1.53697, 0.4, 0.00292922, 0.986422, 0.984136, 0.994679, 0.989383
3.05392, 31.2367, 0.35781, 1.53665, 0.4, 0.00293408, 0.986419, 0.98413, 0.994678, 0.989379
3.05492, 31.2895, 0.358837, 1.53633, 0.4, 0.00293881, 0.986415, 0.984123, 0.994676, 0.989375
3.05592, 31.3425, 0.359864, 1.536, 0.4, 0.00294342, 0.986411, 0.984116, 0.994673, 0.989371
3.05692, 31.3955, 0.360891, 1.53568, 0.4, 0.00294791, 0.986407, 0.984109, 0.994671, 0.989367
3.05792, 31.4486, 0.361918, 1.53536, 0.4, 0.00295228, 0.986402, 0.984102, 0.994669, 0.989362
3.05892, 31.5018, 0.362945, 1.53504, 0.4, 0.00295653, 0.986398, 0.984094, 0.994666, 0.989358
3.05992, 31.555, 0.363971, 1.53471, 0.4, 0.00296066, 0.986393, 0.984087, 0.994664, 0.989353
3.06092, 31.6084, 0.364997, 1.53439, 0.4, 0.00296468, 0.986389, 0.984079, 0.994661, 0.989348
3.06192, 31.6618, 0.366023, 1.53406, 0.4, 0.00296857, 0.986384, 0.984071, 0.994658, 0.989343
3.06292, 31.7152, 0.367048, 1.53374, 0.4, 0.00297234, 0.986379, 0.984063, 0.994655, 0.989338
3.06392, 31.7688, 0.368073, 1.53341, 0.4, 0.00297599, 0.986373, 0.984055, 0.994652, 0.989333
3.06492, 31.8224, 0.369098, 1.53308, 0.4, 0.00297952, 0.986368, 0.984047, 0.994649, 0.989327
3.06592, 31.876, 0.370121, 1.53276, 0.4, 0.00298293, 0.986362, 0.984038, 0.994645, 0.989322
3.06692, 31.9297, 0.371145, 1.53243, 0.4, 0.00298622, 0.986357, 0.98403, 0.994642, 0.989316
3.06792, 31.9835, 0.372168, 1.5321, 0.4, 0.00298939, 0.986351, 0.984021, 0.994638, 0.98931
3.06892, 32.0374, 0.37319, 1.53177, 0.4, 0.00299245, 0.986345, 0.984012, 0.994635, 0.989304
3.06992, 32.0913, 0.374212, 1.53144, 0.4, 0.00299538, 0.986339, 0.984003, 0.994631, 0.989298
3.07092, 32.1452, 0.375233, 1.53111, 0.4, 0.00299819, 0.986332, 0.983994, 0.994627, 0.989292
3.07192, 32.1992, 0.376254, 1.53078, 0.4, 0.00300089, 0.986326, 0.983984, 0.994623, 0.989285
3.07292, 32.2532, 0.377273, 1.53045, 0.4, 0.00300346, 0.986319, 0.983975, 0.994618, 0.989278
3.07392, 32.3073, 0.378292, 1.53012, 0.4, 0.00300592, 0.986313, 0.983965, 0.994614, 0.989272
3.07492, 32.3614, 0.37931, 1.52978, 0.4, 0.00300825, 0.986306, 0.983955, 0.994609, 0.989265
3.07592, 32.4156, 0.380327, 1.52945, 0.4, 0.00301047, 0.986299, 0.983945, 0.994605, 0.989258
3.07692, 32.4698, 0.381344, 1.52912, 0.4, 0.00301257, 0.986291, 0.983935, 0.9946, 0.989251
3.07792, 32.5241, 0.382359, 1.52878, 0.4, 0.00301455, 0.986284, 0.983925, 0.994595, 0.989244
3.07892, 32.5783, 0.383373, 1.52845, 0.4, 0.00301641, 0.986276, 0.983914, 0.99459, 0.989236
3.07992, 32.6327, 0.384387, 1.52811, 0.4, 0.00301815, 0.986269, 0.983904, 0.994585, 0.989229
3.08092, 32.687, 0.385399, 1.52778, 0.4, 0.00301978, 0.986261, 0.983893, 0.99458, 0.989221
3.08192, 32.7414, 0.38641, 1.52744, 0.4, 0.00302128, 0.986253, 0.983882, 0.994575, 0.989213
3.08292, 32.7958, 0.38742, 1.52711, 0.4, 0.00302267, 0.986245, 0.983871, 0.994569, 0.989205
3.08392, 32.8502, 0.38843, 1.52677, 0.4, 0.00302394, 0.986237, 0.98386, 0.994564, 0.989197
3.08492, 32.9046, 0.389437, 1.52643, 0.4, 0.00302509, 0.986228, 0.983849, 0.994558, 0.989189
3.08592, 32.9591, 0.390444, 1.5261, 0.4, 0.00302613, 0.98622, 0.983838, 0.994552, 0.989181
3.08692, 33.0136, 0.391449, 1.52576, 0.4, 0.00302704, 0.986211, 0.983826, 0.994546, 0.989172
3.08792, 33.0681, 0.392453, 1.52542, 0.4, 0.00302784, 0.986202, 0.983814, 0.99454, 0.989164
3.08892, 33.1226, 0.393456, 1.52508, 0.4, 0.00302852, 0.986193, 0.983802, 0.994534, 0.989155
3.08992, 33.1771, 0.394458, 1.52474, 0.4, 0.00302909, 0.986184, 0.98379, 0.994528, 0.989146
3.09092, 33.2316, 0.395458, 1.52441, 0.4, 0.00302954, 0.986175, 0.983778, 0.994521, 0.989137
3.09192, 33.2862, 0.396456, 1.52407, 0.4, 0.00302987, 0.986166, 0.983766, 0.994515, 0.989128
3.09292, 33.3407, 0.397453, 1.52373, 0.4, 0.00303008, 0.986156, 0.983754, 0.994508, 0.989119
3.09392, 33.3952, 0.398449, 1.52339, 0.4, 0.00303018, 0.986147, 0.983741, 0.994502, 0.989109
3.09492, 33.4498, 0.399443, 1.52305, 0.4, 0.00303016, 0.986137, 0.983729, 0.994495, 0.9891
3.09592, 33.5043, 0.400436, 1.5227, 0.4, 0.00303003, 0.986127, 0.983716, 0.994488, 0.98909
3.09692, 33.5589, 0.401426, 1.52236, 0.4, 0.00302978, 0.986117, 0.983703, 0.994481, 0.98908
3.09792, 33.6134, 0.402416, 1.52202, 0.4, 0.00302941, 0.986107, 0.98369, 0.994474, 0.989071
3.09892, 33.6679, 0.403403, 1.52168, 0.4, 0.00302893, 0.986096, 0.983677, 0.994466, 0.989061
3.09992, 33.7224, 0.404389, 1.52134, 0.4, 0.00302833, 0.986086, 0.983663, 0.994459, 0.989051
3.10092, 33.777, 0.405373, 1.521, 0.4, 0.00302762, 0.986075, 0.98365, 0.994452, 0.98904
3.10192, 33.8314, 0.406355, 1.52065, 0.4, 0.0030268, 0.986065, 0.983636, 0.994444, 0.98903
3.10292, 33.8859, 0.407336, 1.52031, 0.4, 0.00302586, 0.986054, 0.983623, 0.994436, 0.98902
3.10392, 33.9404, 0.408315, 1.51997, 0.4, 0.0030248, 0.986043, 0.983609, 0.994429, 0.989009
3.10492, 33.9948, 0.409291, 1.51963, 0.4, 0.00302363, 0.986032, 0.983595, 0.994421, 0.988998
3.10592, 34.0492, 0.410266, 1.51928, 0.4, 0.00302235, 0.986021, 0.983581, 0.994413, 0.988988
3.10692, 34.1036, 0.411239, 1.51894, 0.4, 0.00302095, 0.986009, 0.983567, 0.994405, 0.988977
3.10792, 34.158, 0.41221, 1.5186, 0.4, 0.00301944, 0.985998, 0.983553, 0.994397, 0.988966
3.10892, 34.2123, 0.413179, 1.51825, 0.4, 0.00301782, 0.985986, 0.983538, 0.994388, 0.988955
3.10992, 34.2666, 0.414146, 1.51791, 0.4, 0.00301608, 0.985975, 0.983524, 0.99438, 0.988943
3.11092, 34.3209, 0.415111, 1.51756, 0.4, 0.00301423, 0.985963, 0.983509, 0.994371, 0.988932
3.11192, 34.3751, 0.416074, 1.51722, 0.4, 0.00301227, 0.985951, 0.983495, 0.994363, 0.988921
3.11292, 34.4293, 0.417034, 1.51687, 0.4, 0.00301019, 0.985939, 0.98348, 0.994354, 0.988909
3.11392, 34.4835, 0.417992, 1.51653, 0.4, 0.00300801, 0.985927, 0.983465, 0.994345, 0.988897
3.11492, 34.5376, 0.418948, 1.51619, 0.4, 0.00300571, 0.985915, 0.98345, 0.994337, 0.988886
3.11592, 34.5917, 0.419902, 1.51584, 0.4, 0.0030033, 0.985902, 0.983435, 0.994328, 0.988874
3.11692, 34.6458, 0.420854, 1.5155, 0.4, 0.00300078, 0.98589, 0.98342, 0.994319, 0.988862
3.11792, 34.6997, 0.421803, 1.51515, 0.4, 0.00299815, 0.985877, 0.983404, 0.99431, 0.98885
3.11892, 34.7537, 0.42275, 1.51481, 0.4, 0.00299541, 0.985865, 0.983389, 0.9943, 0.988838
3.11992, 34.8076, 0.423695, 1.51446, 0.4, 0.00299255, 0.985852, 0.983373, 0.994291, 0.988826
3.12092, 34.8614, 0.424637, 1.51411, 0.4, 0.00298959, 0.985839, 0.983358, 0.994282, 0.988813
3.12192, 34.9152, 0.425577, 1.51377, 0.4, 0.00298652, 0.985826, 0.983342, 0.994272, 0.988801
3.12292, 34.9689, 0.426514, 1.51342, 0.4, 0.00298334, 0.985813, 0.983326, 0.994263, 0.988788
3.12392, 35.0226, 0.427449, 1.51308, 0.4, 0.00298005, 0.9858, 0.98331, 0.994253, 0.988776
3.12492, 35.0762, 0.428381, 1.51273, 0.4, 0.00297665, 0.985787, 0.983294, 0.994243, 0.988763
3.12592, 35.1298, 0.429311, 1.51239, 0.4, 0.00297314, 0.985773, 0.983278, 0.994234, 0.98875
3.12692, 35.1833, 0.430238, 1.51204, 0.4, 0.00296952, 0.98576, 0.983262, 0.994224, 0.988738
3.12792, 35.2367, 0.431162, 1.5117, 0.4, 0.0029658, 0.985747, 0.983246, 0.994214, 0.988725
3.12892, 35.29, 0.432084, 1.51135, 0.4, 0.00296196, 0.985733, 0.98323, 0.994204, 0.988712
3.12992, 35.3433, 0.433003, 1.51101, 0.4, 0.00295802, 0.985719, 0.983213, 0.994194, 0.988698
3.13092, 35.3965, 0.43392, 1.51066, 0.4, 0.00295398, 0.985705, 0.983197, 0.994184, 0.988685
3.13192, 35.4496, 0.434834, 1.51032, 0.4, 0.00294982, 0.985692, 0.98318, 0.994174, 0.988672
3.13292, 35.5027, 0.435745, 1.50997, 0.4, 0.00294556, 0.985678, 0.983163, 0.994163, 0.988659
3.13392, 35.5557, 0.436653, 1.50963, 0.4, 0.0029412, 0.985664, 0.983147, 0.994153, 0.988645
3.13492, 35.6086, 0.437558, 1.50928, 0.4, 0.00293672, 0.98565, 0.98313, 0.994142, 0.988632
3.13592, 35.6614, 0.43846, 1.50894, 0.4, 0.00293215, 0.985635, 0.983113, 0.994132, 0.988618
3.13692, 35.7142, 0.43936, 1.50859, 0.4, 0.00292746, 0.985621, 0.983096, 0.994121, 0.988605
3.13792, 35.7668, 0.440257, 1.50825, 0.4, 0.00292268, 0.985607, 0.983079, 0.994111, 0.988591
3.13892, 35.8194, 0.441151, 1.5079, 0.4, 0.00291779, 0.985592, 0.983062, 0.9941, 0.988577
3.13992, 35.8718, 0.442041, 1.50756, 0.4, 0.00291279, 0.985578, 0.983045, 0.994089, 0.988564
3.14092, 35.9242, 0.442929, 1.50721, 0.4, 0.00290769, 0.985564, 0.983028, 0.994079, 0.98855
3.14192, 35.9765, 0.443814, 1.50687, 0.4, 0.00290249, 0.985549, 0.983011, 0.994068, 0.988536
3.14292, 36.0287, 0.444696, 1.50652, 0.4, 0.00289718, 0.985534, 0.982993, 0.994057, 0.988522
3.14392, 36.0808, 0.445574, 1.50618, 0.4, 0.00289178, 0.98552, 0.982976, 0.994046, 0.988508
3.14492, 36.1328, 0.44645, 1.50584, 0.4, 0.00288627, 0.985505, 0.982959, 0.994035, 0.988494
3.14592, 36.1847, 0.447322, 1.50549, 0.4, 0.00288065, 0.98549, 0.982941, 0.994024, 0.988479
3.14692, 36.2365, 0.448191, 1.50515, 0.4, 0.00287494, 0.985475, 0.982923, 0.994013, 0.988465
3.14792, 36.2882, 0.449057, 1.50481, 0.4, 0.00286913, 0.98546, 0.982906, 0.994001, 0.988451
3.14892, 36.3398, 0.44992, 1.50446, 0.4, 0.00286321, 0.985445, 0.982888, 0.99399, 0.988437
3.14991, 36.3913, 0.45078, 1.50412, 0.4, 0.0028572, 0.98543, 0.982871, 0.993979, 0.988422
3.15091, 36.4427, 0.451636, 1.50378, 0.4, 0.00285108, 0.985415, 0.982853, 0.993968, 0.988408
3.15191, 36.4939, 0.452489, 1.50344, 0.4, 0.00284487, 0.9854, 0.982835, 0.993956, 0.988393
3.15291, 36.5451, 0.453338, 1.5031, 0.4, 0.00283855, 0.985385, 0.982817, 0.993945, 0.988379
3.15391, 36.5961, 0.454185, 1.50275, 0.4, 0.00283214, 0.985369, 0.9828, 0.993933, 0.988364
3.15491, 36.6471, 0.455027, 1.50241, 0.4, 0.00282563, 0.985354, 0.982782, 0.993922, 0.98835
3.15591, 36.6979, 0.455867, 1.50207, 0.4, 0.00281902, 0.985339, 0.982764, 0.99391, 0.988335
3.15691, 36.7485, 0.456703, 1.50173, 0.4, 0.00281231, 0.985324, 0.982746, 0.993899, 0.988321
3.15791, 36.7991, 0.457535, 1.50139, 0.4, 0.00280551, 0.985308, 0.982728, 0.993887, 0.988306
3.15891, 36.8495, 0.458365, 1.50105, 0.4, 0.00279861, 0.985293, 0.98271, 0.993876, 0.988291
3.15991, 36.8998, 0.459191, 1.50071, 0.4, 0.00279161, 0.985278, 0.982692, 0.993864, 0.988276
3.16091, 36.95, 0.460013, 1.50037, 0.4, 0.00278452, 0.985262, 0.982674, 0.993852, 0.988262
3.16191, 37.0001, 0.460831, 1.50003, 0.4, 0.00277733, 0.985247, 0.982656, 0.993841, 0.988247
3.16291, 37.05, 0.461646, 1.49969, 0.4, 0.00277005, 0.985231, 0.982638, 0.993829, 0.988232
3.16391, 37.0998, 0.462458, 1.49936, 0.4, 0.00276267, 0.985216, 0.98262, 0.993817, 0.988217
3.16491, 37.1495, 0.463265, 1.49902, 0.4, 0.0027552, 0.9852, 0.982602, 0.993805, 0.988202
3.16591, 37.199, 0.464069, 1.49868, 0.4, 0.00274763, 0.985185, 0.982584, 0.993794, 0.988188
3.16691, 37.2484, 0.46487, 1.49834, 0.4, 0.00273997, 0.985169, 0.982566, 0.993782, 0.988173
3.16791, 37.2976, 0.465667, 1.49801, 0.4, 0.00273222, 0.985153, 0.982548, 0.99377, 0.988158
3.16891, 37.3468, 0.46646, 1.49767, 0.4, 0.00272437, 0.985138, 0.98253, 0.993758, 0.988143
3.16991, 37.3957, 0.467249, 1.49734, 0.4, 0.00271643, 0.985122, 0.982512, 0.993746, 0.988128
3.17091, 37.4445, 0.468035, 1.497, 0.4, 0.00270841, 0.985107, 0.982494, 0.993734, 0.988113
3.17191, 37.4932, 0.468816, 1.49667, 0.4, 0.00270029, 0.985091, 0.982475, 0.993722, 0.988098
3.17291, 37.5418, 0.469594, 1.49633, 0.4, 0.00269208, 0.985076, 0.982457, 0.99371, 0.988083
3.17391, 37.5901, 0.470368, 1.496, 0.4, 0.00268377, 0.98506, 0.982439, 0.993699, 0.988068
3.17491, 37.6384, 0.471138, 1.49567, 0.4, 0.00267538, 0.985044, 0.982421, 0.993687, 0.988053
3.17591, 37.6865, 0.471905, 1.49533, 0.4, 0.0026669, 0.985029, 0.982403, 0.993675, 0.988038
3.17691, 37.7344, 0.472667, 1.495, 0.4, 0.00265834, 0.985013, 0.982385, 0.993663, 0.988023
3.17791, 37.7822, 0.473426, 1.49467, 0.4, 0.00264968, 0.984998, 0.982367, 0.993651, 0.988008
3.17891, 37.8298, 0.47418, 1.49434, 0.4, 0.00264093, 0.984982, 0.982349, 0.993639, 0.987993
3.17991, 37.8772, 0.474931, 1.49401, 0.4, 0.0026321, 0.984967, 0.982331, 0.993627, 0.987978
3.18091, 37.9245, 0.475678, 1.49368, 0.4, 0.00262318, 0.984951, 0.982313, 0.993615, 0.987963
3.18191, 37.9717, 0.47642, 1.49335, 0.4, 0.00261417, 0.984936, 0.982295, 0.993603, 0.987949
3.18291, 38.0186, 0.477159, 1.49302, 0.4, 0.00260508, 0.98492, 0.982277, 0.993591, 0.987934
3.18391, 38.0654, 0.477893, 1.49269, 0.4, 0.0025959, 0.984905, 0.982259, 0.993579, 0.987919
3.18491, 38.1121, 0.478624, 1.49236, 0.4, 0.00258664, 0.984889, 0.982241, 0.993567, 0.987904
3.18591, 38.1586, 0.47935, 1.49204, 0.4, 0.00257729, 0.984874, 0.982223, 0.993555, 0.987889
3.18691, 38.2049, 0.480072, 1.49171, 0.4, 0.00256786, 0.984859, 0.982206, 0.993543, 0.987874
3.18791, 38.251, 0.48079, 1.49138, 0.4, 0.00255834, 0.984843, 0.982188, 0.993532, 0.987859
3.18891, 38.297, 0.481505, 1.49106, 0.4, 0.00254874, 0.984828, 0.98217, 0.99352, 0.987845
3.18991, 38.3428, 0.482214, 1.49073, 0.4, 0.00253906, 0.984813, 0.982152, 0.993508, 0.98783
3.19091, 38.3884, 0.48292, 1.49041, 0.4, 0.0025293, 0.984797, 0.982135, 0.993496, 0.987815
3.19191, 38.4338, 0.483621, 1.49009, 0.4, 0.00251945, 0.984782, 0.982117, 0.993484, 0.9878
3.19291, 38.4791, 0.484319, 1.48976, 0.4, 0.00250953, 0.984767, 0.982099, 0.993472, 0.987786
3.19391, 38.5242, 0.485012, 1.48944, 0.4, 0.00249952, 0.984752, 0.982082, 0.993461, 0.987771
3.19491, 38.5691, 0.4857, 1.48912, 0.4, 0.00248943, 0.984737, 0.982064, 0.993449, 0.987757
3.19591, 38.6138, 0.486385, 1.4888, 0.4, 0.00247926, 0.984722, 0.982047, 0.993437, 0.987742
3.19691, 38.6583, 0.487065, 1.48848, 0.4, 0.00246901, 0.984707, 0.98203, 0.993425, 0.987727
3.19791, 38.7027, 0.487741, 1.48816, 0.4, 0.00245869, 0.984692, 0.982012, 0.993414, 0.987713
3.19891, 38.7468, 0.488412, 1.48784, 0.4, 0.00244828, 0.984677, 0.981995, 0.993402, 0.987699
3.19991, 38.7908, 0.489079, 1.48753, 0.4, 0.0024378, 0.984663, 0.981978, 0.993391, 0.987684
3.20091, 38.8346, 0.489742, 1.48721, 0.4, 0.00242724, 0.984648, 0.981961, 0.993379, 0.98767
3.20191, 38.8782, 0.490401, 1.48689, 0.4, 0.00241661, 0.984633, 0.981944, 0.993367, 0.987656
3.20291, 38.9216, 0.491054, 1.48658, 0.4, 0.0024059, 0.984619, 0.981927, 0.993356, 0.987641
3.20391, 38.9648, 0.491704, 1.48626, 0.4, 0.00239511, 0.984604, 0.98191, 0.993344, 0.987627
3.20491, 39.0078, 0.492349, 1.48595, 0.4, 0.00238425, 0.98459, 0.981893, 0.993333, 0.987613
3.20591, 39.0506, 0.49299, 1.48564, 0.4, 0.00237331, 0.984576, 0.981876, 0.993322, 0.987599
3.20691, 39.0933, 0.493626, 1.48533, 0.4, 0.0023623, 0.984561, 0.98186, 0.99331, 0.987585
3.20791, 39.1357, 0.494258, 1.48501, 0.4, 0.00235121, 0.984547, 0.981843, 0.993299, 0.987571
3.20891, 39.1779, 0.494885, 1.4847, 0.4, 0.00234006, 0.984533, 0.981826, 0.993288, 0.987557
3.20991, 39.2199, 0.495508, 1.48439, 0.4, 0.00232883, 0.984519, 0.98181, 0.993277, 0.987543
3.21091, 39.2617, 0.496126, 1.48409, 0.4, 0.00231752, 0.984505, 0.981794, 0.993266, 0.98753
3.21191, 39.3034, 0.496739, 1.48378, 0.4, 0.00230615, 0.984491, 0.981777, 0.993254, 0.987516
3.21291, 39.3448, 0.497349, 1.48347, 0.4, 0.00229471, 0.984477, 0.981761, 0.993243, 0.987502
3.21391, 39.386, 0.497953, 1.48316, 0.4, 0.00228319, 0.984464, 0.981745, 0.993232, 0.987489
3.21491, 39.427, 0.498553, 1.48286, 0.4, 0.00227161, 0.98445, 0.981729, 0.993222, 0.987475
3.21591, 39.4677, 0.499148, 1.48256, 0.4, 0.00225995, 0.984437, 0.981713, 0.993211, 0.987462
3.21691, 39.5083, 0.499739, 1.48225, 0.4, 0.00224823, 0.984423, 0.981697, 0.9932, 0.987448
3.21791, 39.5487, 0.500325, 1.48195, 0.4, 0.00223644, 0.98441, 0.981681, 0.993189, 0.987435
3.21891, 39.5888, 0.500906, 1.48165, 0.4, 0.00222458, 0.984397, 0.981666, 0.993178, 0.987422
3.21991, 39.6288, 0.501483, 1.48135, 0.4, 0.00221266, 0.984384, 0.98165, 0.993168, 0.987409
3.22091, 39.6685, 0.502055, 1.48105, 0.4, 0.00220066, 0.984371, 0.981635, 0.993157, 0.987396
3.22191, 39.708, 0.502623, 1.48075, 0.4, 0.00218861, 0.984358, 0.98162, 0.993147, 0.987383
3.22291, 39.7473, 0.503185, 1.48045, 0.4, 0.00217648, 0.984345, 0.981604, 0.993136, 0.98737
3.22391, 39.7863, 0.503743, 1.48015, 0.4, 0.00216429, 0.984333, 0.981589, 0.993126, 0.987358
3.22491, 39.8252, 0.504296, 1.47986, 0.4, 0.00215204, 0.98432, 0.981574, 0.993116, 0.987345
3.22591, 39.8638, 0.504845, 1.47956, 0.4, 0.00213973, 0.984308, 0.98156, 0.993106, 0.987332
3.22691, 39.9022, 0.505388, 1.47927, 0.4, 0.00212735, 0.984296, 0.981545, 0.993095, 0.98732
3.22791, 39.9404, 0.505927, 1.47898, 0.4, 0.0021149, 0.984284, 0.98153, 0.993085, 0.987308
3.22891, 39.9784, 0.506461, 1.47869, 0.4, 0.0021024, 0.984271, 0.981516, 0.993075, 0.987295
3.22991, 40.0161, 0.506991, 1.4784, 0.4, 0.00208983, 0.98426, 0.981501, 0.993066, 0.987283
3.23091, 40.0536, 0.507516, 1.47811, 0.4, 0.00207721, 0.984248, 0.981487, 0.993056, 0.987271
3.23191, 40.0909, 0.508035, 1.47782, 0.4, 0.00206452, 0.984236, 0.981473, 0.993046, 0.987259
3.23291, 40.1279, 0.50855, 1.47753, 0.4, 0.00205177, 0.984225, 0.981459, 0.993036, 0.987248
3.23391, 40.1647, 0.50906, 1.47724, 0.4, 0.00203896, 0.984213, 0.981445, 0.993027, 0.987236
3.23491, 40.2013, 0.509566, 1.47696, 0.4, 0.0020261, 0.984202, 0.981432, 0.993017, 0.987224
3.23591, 40.2377, 0.510066, 1.47667, 0.4, 0.00201318, 0.984191, 0.981418, 0.993008, 0.987213
3.23691, 40.2738, 0.510562, 1.47639, 0.4, 0.00200019, 0.98418, 0.981405, 0.992999, 0.987201
3.23791, 40.3097, 0.511052, 1.47611, 0.4, 0.00198716, 0.984169, 0.981391, 0.99299, 0.98719
3.23891, 40.3453, 0.511538, 1.47583, 0.4, 0.00197406, 0.984159, 0.981378, 0.99298, 0.987179
3.23991, 40.3807, 0.512019, 1.47555, 0.4, 0.00196091, 0.984148, 0.981365, 0.992971, 0.987168
3.24091, 40.4159, 0.512495, 1.47527, 0.4, 0.00194771, 0.984138, 0.981352, 0.992963, 0.987157
3.24191, 40.4509, 0.512966, 1.47499, 0.4, 0.00193445, 0.984128, 0.981339, 0.992954, 0.987146
3.24291, 40.4856, 0.513432, 1.47471, 0.4, 0.00192113, 0.984118, 0.981327, 0.992945, 0.987136
3.24391, 40.52, 0.513893, 1.47444, 0.4, 0.00190776, 0.984108, 0.981314, 0.992936, 0.987125
3.24491, 40.5542, 0.514349, 1.47416, 0.4, 0.00189434, 0.984098, 0.981302, 0.992928, 0.987114
3.24591, 40.5882, 0.514801, 1.47389, 0.4, 0.00188087, 0.984089, 0.98129, 0.992919, 0.987104
3.24691, 40.622, 0.515247, 1.47362, 0.4, 0.00186734, 0.984079, 0.981278, 0.992911, 0.987094
3.24791, 40.6555, 0.515688, 1.47335, 0.4, 0.00185377, 0.98407, 0.981266, 0.992903, 0.987084
3.24891, 40.6887, 0.516125, 1.47308, 0.4, 0.00184014, 0.984061, 0.981255, 0.992895, 0.987074
3.24991, 40.7217, 0.516556, 1.47281, 0.4, 0.00182646, 0.984052, 0.981243, 0.992887, 0.987064
3.25091, 40.7545, 0.516982, 1.47254, 0.4, 0.00181274, 0.984044, 0.981232, 0.992879, 0.987055
3.25191, 40.787, 0.517404, 1.47228, 0.4, 0.00179896, 0.984035, 0.981221, 0.992871, 0.987045
3.25291, 40.8192, 0.51782, 1.47201, 0.4, 0.00178514, 0.984027, 0.98121, 0.992863, 0.987036
3.25391, 40.8512, 0.518232, 1.47175, 0.4, 0.00177127, 0.984018, 0.981199, 0.992856, 0.987027
3.25491, 40.883, 0.518638, 1.47149, 0.4, 0.00175735, 0.98401, 0.981188, 0.992848, 0.987018
3.25591, 40.9145, 0.519039, 1.47123, 0.4, 0.00174338, 0.984003, 0.981178, 0.992841, 0.987009
3.25691, 40.9457, 0.519435, 1.47097, 0.4, 0.00172937, 0.983995, 0.981167, 0.992834, 0.987
3.25791, 40.9767, 0.519827, 1.47071, 0.4, 0.00171532, 0.983988, 0.981157, 0.992827, 0.986991
3.25891, 41.0075, 0.520213, 1.47045, 0.4, 0.00170122, 0.98398, 0.981147, 0.99282, 0.986983
3.25991, 41.038, 0.520594, 1.47019, 0.4, 0.00168707, 0.983973, 0.981137, 0.992813, 0.986974
3.26091, 41.0682, 0.52097, 1.46994, 0.4, 0.00167288, 0.983966, 0.981128, 0.992806, 0.986966
3.26191, 41.0982, 0.521341, 1.46969, 0.4, 0.00165865, 0.983959, 0.981118, 0.9928, 0.986958
3.26291, 41.1279, 0.521707, 1.46943, 0.4, 0.00164438, 0.983953, 0.981109, 0.992793, 0.98695
3.26391, 41.1574, 0.522067, 1.46918, 0.4, 0.00163006, 0.983947, 0.9811, 0.992787, 0.986942
3.26491, 41.1866, 0.522423, 1.46893, 0.4, 0.0016157, 0.983941, 0.981091, 0.99278, 0.986935
3.26591, 41.2156, 0.522774, 1.46868, 0.4, 0.00160131, 0.983935, 0.981082, 0.992774, 0.986927
3.26691, 41.2443, 0.52312, 1.46844, 0.4, 0.00158687, 0.983929, 0.981074, 0.992768, 0.98692
3.26791, 41.2727, 0.52346, 1.46819, 0.4, 0.00157239, 0.983923, 0.981066, 0.992762, 0.986913
3.26891, 41.3009, 0.523795, 1.46795, 0.4, 0.00155788, 0.983918, 0.981057, 0.992757, 0.986906
3.26991, 41.3288, 0.524126, 1.4677, 0.4, 0.00154332, 0.983913, 0.981049, 0.992751, 0.986899
3.27091, 41.3564, 0.52445, 1.46746, 0.4, 0.00152873, 0.983908, 0.981042, 0.992746, 0.986892
3.27191, 41.3838, 0.52477, 1.46722, 0.4, 0.0015141, 0.983903, 0.981034, 0.99274, 0.986886
