Time(s), generator.delta, generator.PELEC, uRST5T.EFD, generator.PMECH, generator.SPEED, GEN1.V, LOAD.V, GEN2.V, FAULT.V
3.27291, 41.4109, 0.525085, 1.46698, 0.4, 0.00149944, 0.983899, 0.981027, 0.992735, 0.98688
3.27391, 41.4378, 0.525395, 1.46675, 0.4, 0.00148474, 0.983895, 0.98102, 0.99273, 0.986874
3.27491, 41.4644, 0.5257, 1.46651, 0.4, 0.00147, 0.98389, 0.981013, 0.992725, 0.986867
3.27591, 41.4907, 0.525999, 1.46627, 0.4, 0.00145523, 0.983886, 0.981006, 0.99272, 0.986862
3.27691, 41.5168, 0.526293, 1.46604, 0.4, 0.00144042, 0.983883, 0.980999, 0.992716, 0.986856
3.27791, 41.5426, 0.526583, 1.46581, 0.4, 0.00142559, 0.98388, 0.980993, 0.992711, 0.986851
3.27891, 41.5681, 0.526866, 1.46558, 0.4, 0.00141072, 0.983876, 0.980987, 0.992707, 0.986845
3.27991, 41.5934, 0.527145, 1.46535, 0.4, 0.00139581, 0.983873, 0.980981, 0.992702, 0.98684
3.28091, 41.6184, 0.527419, 1.46512, 0.4, 0.00138088, 0.983871, 0.980975, 0.992698, 0.986835
3.28191, 41.6431, 0.527688, 1.46489, 0.4, 0.00136591, 0.983868, 0.980969, 0.992694, 0.98683
3.28291, 41.6675, 0.527951, 1.46467, 0.4, 0.00135092, 0.983866, 0.980964, 0.99269, 0.986826
3.28391, 41.6917, 0.528209, 1.46445, 0.4, 0.00133589, 0.983864, 0.980959, 0.992687, 0.986821
3.28491, 41.7156, 0.528462, 1.46422, 0.4, 0.00132084, 0.983862, 0.980954, 0.992683, 0.986817
3.28591, 41.7393, 0.52871, 1.464, 0.4, 0.00130575, 0.98386, 0.980949, 0.99268, 0.986813
3.28691, 41.7626, 0.528953, 1.46378, 0.4, 0.00129064, 0.983859, 0.980945, 0.992676, 0.986809
3.2879, 41.7857, 0.529191, 1.46356, 0.4, 0.0012755, 0.983857, 0.98094, 0.992673, 0.986805
3.2889, 41.8085, 0.529423, 1.46335, 0.4, 0.00126034, 0.983856, 0.980936, 0.99267, 0.986802
3.2899, 41.8311, 0.52965, 1.46313, 0.4, 0.00124515, 0.983856, 0.980932, 0.992668, 0.986798
3.2909, 41.8534, 0.529872, 1.46292, 0.4, 0.00122993, 0.983855, 0.980929, 0.992665, 0.986795
3.2919, 41.8754, 0.53009, 1.46271, 0.4, 0.00121469, 0.983855, 0.980925, 0.992662, 0.986792
3.2929, 41.8971, 0.530301, 1.4625, 0.4, 0.00119942, 0.983855, 0.980922, 0.99266, 0.986789
3.2939, 41.9186, 0.530508, 1.46229, 0.4, 0.00118413, 0.983855, 0.980919, 0.992658, 0.986787
3.2949, 41.9397, 0.530709, 1.46208, 0.4, 0.00116882, 0.983856, 0.980916, 0.992656, 0.986784
3.2959, 41.9606, 0.530903, 1.46187, 0.4, 0.00115348, 0.983854, 0.980909, 0.99265, 0.986778
3.2969, 41.9813, 0.531094, 1.46167, 0.4, 0.00113812, 0.983855, 0.980906, 0.992649, 0.986776
3.2979, 42.0016, 0.53128, 1.46146, 0.4, 0.00112275, 0.983856, 0.980904, 0.992647, 0.986774
3.2989, 42.0217, 0.531461, 1.46126, 0.4, 0.00110735, 0.983857, 0.980903, 0.992646, 0.986772
3.2999, 42.0415, 0.531637, 1.46106, 0.4, 0.00109193, 0.983859, 0.980901, 0.992645, 0.986771
3.3009, 42.061, 0.531808, 1.46086, 0.4, 0.00107649, 0.983861, 0.9809, 0.992643, 0.98677
3.3019, 42.0802, 0.531973, 1.46066, 0.4, 0.00106103, 0.983863, 0.980899, 0.992643, 0.986769
3.3029, 42.0992, 0.532133, 1.46047, 0.4, 0.00104555, 0.983866, 0.980898, 0.992642, 0.986768
3.3039, 42.1179, 0.532288, 1.46027, 0.4, 0.00103006, 0.983868, 0.980897, 0.992641, 0.986767
3.3049, 42.1363, 0.532438, 1.46008, 0.4, 0.00101455, 0.983871, 0.980897, 0.992641, 0.986767
3.3059, 42.1544, 0.532583, 1.45989, 0.4, 0.000999022, 0.983875, 0.980896, 0.99264, 0.986767
3.3069, 42.1722, 0.532723, 1.4597, 0.4, 0.000983478, 0.983878, 0.980896, 0.99264, 0.986766
3.3079, 42.1898, 0.532857, 1.45951, 0.4, 0.00096792, 0.983882, 0.980897, 0.99264, 0.986767
3.3089, 42.2071, 0.532986, 1.45932, 0.4, 0.000952346, 0.983886, 0.980897, 0.992641, 0.986767
3.3099, 42.2241, 0.53311, 1.45914, 0.4, 0.000936759, 0.98389, 0.980898, 0.992641, 0.986767
3.3109, 42.2408, 0.53323, 1.45896, 0.4, 0.000921158, 0.983894, 0.980899, 0.992641, 0.986768
3.3119, 42.2572, 0.533343, 1.45877, 0.4, 0.000905544, 0.983899, 0.9809, 0.992642, 0.986769
3.3129, 42.2734, 0.533452, 1.45859, 0.4, 0.000889918, 0.983904, 0.980902, 0.992643, 0.98677
3.3139, 42.2893, 0.533556, 1.45841, 0.4, 0.00087428, 0.983909, 0.980903, 0.992644, 0.986772
3.3149, 42.3049, 0.533654, 1.45824, 0.4, 0.000858631, 0.983915, 0.980905, 0.992645, 0.986773
3.3159, 42.3202, 0.533748, 1.45806, 0.4, 0.000842972, 0.983921, 0.980907, 0.992646, 0.986775
3.3169, 42.3352, 0.533836, 1.45789, 0.4, 0.000827303, 0.983927, 0.98091, 0.992648, 0.986777
3.3179, 42.35, 0.533919, 1.45771, 0.4, 0.000811624, 0.983933, 0.980912, 0.992649, 0.986779
3.3189, 42.3644, 0.533997, 1.45754, 0.4, 0.000795937, 0.983939, 0.980915, 0.992651, 0.986781
3.3199, 42.3786, 0.53407, 1.45737, 0.4, 0.000780242, 0.983946, 0.980918, 0.992653, 0.986784
3.3209, 42.3925, 0.534138, 1.4572, 0.4, 0.000764539, 0.983953, 0.980921, 0.992655, 0.986786
3.3219, 42.4062, 0.534201, 1.45704, 0.4, 0.00074883, 0.983961, 0.980925, 0.992658, 0.986789
3.3229, 42.4195, 0.534258, 1.45687, 0.4, 0.000733114, 0.983968, 0.980929, 0.99266, 0.986792
3.3239, 42.4325, 0.534311, 1.45671, 0.4, 0.000717392, 0.983976, 0.980933, 0.992663, 0.986795
3.3249, 42.4453, 0.534358, 1.45655, 0.4, 0.000701666, 0.983984, 0.980937, 0.992665, 0.986799
3.3259, 42.4578, 0.5344, 1.45639, 0.4, 0.000685935, 0.983992, 0.980941, 0.992668, 0.986803
3.3269, 42.47, 0.534437, 1.45623, 0.4, 0.000670199, 0.984001, 0.980946, 0.992671, 0.986807
3.3279, 42.4819, 0.534469, 1.45607, 0.4, 0.000654461, 0.98401, 0.980951, 0.992675, 0.986811
3.3289, 42.4936, 0.534497, 1.45591, 0.4, 0.00063872, 0.984019, 0.980956, 0.992678, 0.986815
3.3299, 42.5049, 0.534519, 1.45576, 0.4, 0.000622977, 0.984028, 0.980962, 0.992682, 0.98682
3.3309, 42.516, 0.534536, 1.45561, 0.4, 0.000607232, 0.984038, 0.980967, 0.992685, 0.986824
3.3319, 42.5268, 0.534548, 1.45546, 0.4, 0.000591486, 0.984048, 0.980973, 0.992689, 0.986829
3.3329, 42.5373, 0.534555, 1.45531, 0.4, 0.00057574, 0.984058, 0.980979, 0.992693, 0.986834
3.3339, 42.5475, 0.534556, 1.45516, 0.4, 0.000559994, 0.984069, 0.980986, 0.992698, 0.986839
3.3349, 42.5575, 0.534553, 1.45502, 0.4, 0.000544249, 0.984079, 0.980992, 0.992702, 0.986845
3.3359, 42.5671, 0.534545, 1.45487, 0.4, 0.000528505, 0.98409, 0.980999, 0.992707, 0.986851
3.3369, 42.5765, 0.534532, 1.45473, 0.4, 0.000512764, 0.984102, 0.981006, 0.992711, 0.986857
3.3379, 42.5856, 0.534514, 1.45459, 0.4, 0.000497025, 0.984113, 0.981013, 0.992716, 0.986863
3.3389, 42.5944, 0.534491, 1.45445, 0.4, 0.000481289, 0.984125, 0.981021, 0.992721, 0.986869
3.3399, 42.6029, 0.534462, 1.45431, 0.4, 0.000465556, 0.984137, 0.981029, 0.992727, 0.986875
3.3409, 42.6111, 0.534429, 1.45417, 0.4, 0.000449828, 0.984149, 0.981037, 0.992732, 0.986882
3.3419, 42.6191, 0.534391, 1.45404, 0.4, 0.000434105, 0.984162, 0.981045, 0.992737, 0.986889
3.3429, 42.6268, 0.534348, 1.45391, 0.4, 0.000418388, 0.984175, 0.981053, 0.992743, 0.986896
3.3439, 42.6342, 0.5343, 1.45377, 0.4, 0.000402676, 0.984188, 0.981062, 0.992749, 0.986903
3.3449, 42.6413, 0.534247, 1.45364, 0.4, 0.000386971, 0.984201, 0.981071, 0.992755, 0.986911
3.3459, 42.6481, 0.534189, 1.45352, 0.4, 0.000371274, 0.984215, 0.98108, 0.992761, 0.986919
3.3469, 42.6546, 0.534126, 1.45339, 0.4, 0.000355584, 0.984229, 0.98109, 0.992768, 0.986927
3.3479, 42.6609, 0.534058, 1.45326, 0.4, 0.000339903, 0.984243, 0.981099, 0.992774, 0.986935
3.3489, 42.6669, 0.533985, 1.45314, 0.4, 0.00032423, 0.984257, 0.981109, 0.992781, 0.986943
3.3499, 42.6726, 0.533907, 1.45302, 0.4, 0.000308567, 0.984272, 0.981119, 0.992788, 0.986952
3.3509, 42.678, 0.533825, 1.4529, 0.4, 0.000292914, 0.984287, 0.98113, 0.992795, 0.98696
3.3519, 42.6831, 0.533737, 1.45278, 0.4, 0.000277272, 0.984302, 0.98114, 0.992802, 0.986969
3.3529, 42.688, 0.533645, 1.45266, 0.4, 0.000261641, 0.984318, 0.981151, 0.992809, 0.986978
3.3539, 42.6925, 0.533548, 1.45255, 0.4, 0.000246022, 0.984333, 0.981162, 0.992817, 0.986987
3.3549, 42.6968, 0.533445, 1.45243, 0.4, 0.000230415, 0.984349, 0.981174, 0.992824, 0.986997
3.3559, 42.7008, 0.533338, 1.45232, 0.4, 0.000214821, 0.984366, 0.981185, 0.992832, 0.987007
3.3569, 42.7045, 0.533226, 1.45221, 0.4, 0.000199241, 0.984382, 0.981197, 0.99284, 0.987016
3.3579, 42.708, 0.53311, 1.4521, 0.4, 0.000183675, 0.984399, 0.981209, 0.992848, 0.987027
3.3589, 42.7112, 0.532988, 1.452, 0.4, 0.000168123, 0.984416, 0.981221, 0.992857, 0.987037
3.3599, 42.714, 0.532862, 1.45189, 0.4, 0.000152587, 0.984433, 0.981233, 0.992865, 0.987047
3.3609, 42.7166, 0.532731, 1.45179, 0.4, 0.000137066, 0.984451, 0.981246, 0.992874, 0.987058
3.3619, 42.719, 0.532595, 1.45168, 0.4, 0.000121562, 0.984469, 0.981259, 0.992882, 0.987069
3.3629, 42.721, 0.532454, 1.45158, 0.4, 0.000106074, 0.984487, 0.981272, 0.992891, 0.98708
3.3639, 42.7228, 0.532309, 1.45148, 0.4, 9.06041e-05, 0.984505, 0.981285, 0.9929, 0.987091
3.3649, 42.7243, 0.532159, 1.45139, 0.4, 7.51521e-05, 0.984524, 0.981299, 0.992909, 0.987102
3.3659, 42.7255, 0.532004, 1.45129, 0.4, 5.97186e-05, 0.984543, 0.981313, 0.992919, 0.987114
3.3669, 42.7264, 0.531844, 1.4512, 0.4, 4.43042e-05, 0.984562, 0.981327, 0.992928, 0.987126
3.3679, 42.7271, 0.53168, 1.4511, 0.4, 2.89095e-05, 0.984581, 0.981341, 0.992938, 0.987138
3.3689, 42.7275, 0.531511, 1.45101, 0.4, 1.3535e-05, 0.984601, 0.981356, 0.992948, 0.98715
3.3699, 42.7276, 0.531337, 1.45092, 0.4, -1.8188e-06, 0.984621, 0.98137, 0.992958, 0.987162
3.3709, 42.7274, 0.531158, 1.45084, 0.4, -1.71513e-05, 0.984641, 0.981385, 0.992968, 0.987175
3.3719, 42.727, 0.530972, 1.45075, 0.4, -3.24619e-05, 0.984659, 0.981395, 0.992975, 0.987184
3.3729, 42.7262, 0.530784, 1.45066, 0.4, -4.77497e-05, 0.98468, 0.981411, 0.992985, 0.987196
3.3739, 42.7252, 0.530592, 1.45058, 0.4, -6.30147e-05, 0.9847, 0.981426, 0.992996, 0.987209
3.3749, 42.724, 0.530395, 1.4505, 0.4, -7.82562e-05, 0.984721, 0.981442, 0.993007, 0.987222
3.3759, 42.7224, 0.530193, 1.45042, 0.4, -9.34737e-05, 0.984743, 0.981458, 0.993017, 0.987236
3.3769, 42.7206, 0.529987, 1.45034, 0.4, -0.000108667, 0.984764, 0.981474, 0.993028, 0.987249
3.3779, 42.7185, 0.529776, 1.45027, 0.4, -0.000123834, 0.984786, 0.98149, 0.99304, 0.987263
3.3789, 42.7162, 0.52956, 1.45019, 0.4, -0.000138977, 0.984808, 0.981507, 0.993051, 0.987277
3.3799, 42.7135, 0.52934, 1.45012, 0.4, -0.000154093, 0.984831, 0.981523, 0.993062, 0.987291
3.3809, 42.7106, 0.529115, 1.45005, 0.4, -0.000169182, 0.984853, 0.98154, 0.993074, 0.987305
3.3819, 42.7074, 0.528885, 1.44998, 0.4, -0.000184244, 0.984876, 0.981557, 0.993085, 0.98732
3.3829, 42.704, 0.528652, 1.44991, 0.4, -0.000199279, 0.984899, 0.981575, 0.993097, 0.987334
3.3839, 42.7002, 0.528413, 1.44984, 0.4, -0.000214285, 0.984922, 0.981592, 0.993109, 0.987349
3.3849, 42.6963, 0.528171, 1.44977, 0.4, -0.000229262, 0.984946, 0.98161, 0.993121, 0.987364
3.3859, 42.692, 0.527924, 1.44971, 0.4, -0.00024421, 0.98497, 0.981628, 0.993134, 0.987379
3.3869, 42.6875, 0.527672, 1.44965, 0.4, -0.000259128, 0.984994, 0.981646, 0.993146, 0.987395
3.3879, 42.6827, 0.527415, 1.44959, 0.4, -0.000274016, 0.985018, 0.981665, 0.993159, 0.98741
3.3889, 42.6776, 0.527155, 1.44953, 0.4, -0.000288873, 0.985042, 0.981683, 0.993171, 0.987426
3.3899, 42.6723, 0.52689, 1.44947, 0.4, -0.000303698, 0.985067, 0.981702, 0.993184, 0.987442
3.3909, 42.6667, 0.52662, 1.44942, 0.4, -0.000318492, 0.985092, 0.981721, 0.993197, 0.987458
3.3919, 42.6608, 0.526346, 1.44936, 0.4, -0.000333253, 0.985117, 0.981741, 0.99321, 0.987474
3.3929, 42.6547, 0.526068, 1.44931, 0.4, -0.000347981, 0.985143, 0.98176, 0.993223, 0.98749
3.3939, 42.6483, 0.525785, 1.44926, 0.4, -0.000362675, 0.985168, 0.98178, 0.993237, 0.987507
3.3949, 42.6416, 0.525498, 1.44921, 0.4, -0.000377336, 0.985194, 0.981799, 0.99325, 0.987523
3.3959, 42.6347, 0.525207, 1.44916, 0.4, -0.000391962, 0.98522, 0.981819, 0.993264, 0.98754
3.3969, 42.6275, 0.524911, 1.44911, 0.4, -0.000406554, 0.985247, 0.98184, 0.993278, 0.987557
3.3979, 42.62, 0.524611, 1.44907, 0.4, -0.000421109, 0.985273, 0.98186, 0.993291, 0.987575
3.3989, 42.6123, 0.524307, 1.44903, 0.4, -0.000435629, 0.9853, 0.981881, 0.993306, 0.987592
3.3999, 42.6044, 0.523998, 1.44898, 0.4, -0.000450113, 0.985327, 0.981901, 0.99332, 0.987609
3.4009, 42.5961, 0.523685, 1.44894, 0.4, -0.000464559, 0.985354, 0.981922, 0.993334, 0.987627
3.4019, 42.5876, 0.523368, 1.4489, 0.4, -0.000478968, 0.985382, 0.981944, 0.993348, 0.987645
3.4029, 42.5789, 0.523047, 1.44887, 0.4, -0.000493339, 0.98541, 0.981965, 0.993363, 0.987663
3.4039, 42.5699, 0.522721, 1.44883, 0.4, -0.000507671, 0.985438, 0.981986, 0.993378, 0.987681
3.4049, 42.5606, 0.522392, 1.4488, 0.4, -0.000521965, 0.985466, 0.982008, 0.993392, 0.987699
3.4059, 42.5511, 0.522058, 1.44877, 0.4, -0.000536219, 0.985494, 0.98203, 0.993407, 0.987718
3.4069, 42.5413, 0.52172, 1.44873, 0.4, -0.000550433, 0.985523, 0.982052, 0.993422, 0.987736
3.4079, 42.5313, 0.521378, 1.4487, 0.4, -0.000564607, 0.985551, 0.982074, 0.993437, 0.987755
3.4089, 42.521, 0.521032, 1.44868, 0.4, -0.00057874, 0.98558, 0.982097, 0.993453, 0.987774
3.4099, 42.5104, 0.520681, 1.44865, 0.4, -0.000592831, 0.985609, 0.98212, 0.993468, 0.987793
3.4109, 42.4996, 0.520327, 1.44863, 0.4, -0.000606881, 0.985639, 0.982142, 0.993484, 0.987812
3.4119, 42.4886, 0.519968, 1.4486, 0.4, -0.000620889, 0.985668, 0.982165, 0.993499, 0.987831
3.4129, 42.4773, 0.519606, 1.44858, 0.4, -0.000634853, 0.985698, 0.982188, 0.993515, 0.987851
3.4139, 42.4657, 0.519239, 1.44856, 0.4, -0.000648775, 0.985728, 0.982212, 0.993531, 0.987871
3.4149, 42.4539, 0.518868, 1.44854, 0.4, -0.000662652, 0.985759, 0.982235, 0.993547, 0.98789
3.4159, 42.4419, 0.518494, 1.44852, 0.4, -0.000676486, 0.985789, 0.982259, 0.993563, 0.98791
3.4169, 42.4296, 0.518115, 1.44851, 0.4, -0.000690275, 0.98582, 0.982283, 0.993579, 0.98793
3.4179, 42.417, 0.517733, 1.44849, 0.4, -0.000704019, 0.98585, 0.982307, 0.993595, 0.98795
3.4189, 42.4042, 0.517346, 1.44848, 0.4, -0.000717717, 0.985881, 0.982331, 0.993612, 0.987971
3.4199, 42.3912, 0.516956, 1.44847, 0.4, -0.000731369, 0.985913, 0.982355, 0.993628, 0.987991
3.4209, 42.3779, 0.516562, 1.44846, 0.4, -0.000744975, 0.985944, 0.98238, 0.993645, 0.988012
3.4219, 42.3644, 0.516163, 1.44845, 0.4, -0.000758534, 0.985976, 0.982404, 0.993662, 0.988032
3.4229, 42.3506, 0.515761, 1.44844, 0.4, -0.000772045, 0.986007, 0.982429, 0.993678, 0.988053
3.4239, 42.3366, 0.515355, 1.44844, 0.4, -0.000785509, 0.986039, 0.982454, 0.993695, 0.988074
3.4249, 42.3223, 0.514946, 1.44843, 0.4, -0.000798924, 0.986071, 0.982479, 0.993712, 0.988095
3.42589, 42.3078, 0.514532, 1.44843, 0.4, -0.000812291, 0.986104, 0.982504, 0.99373, 0.988116
3.42689, 42.2931, 0.514115, 1.44843, 0.4, -0.000825608, 0.986136, 0.98253, 0.993747, 0.988138
3.42789, 42.2781, 0.513694, 1.44843, 0.4, -0.000838876, 0.986169, 0.982555, 0.993764, 0.988159
3.42889, 42.2629, 0.513269, 1.44843, 0.4, -0.000852094, 0.986202, 0.982581, 0.993782, 0.988181
3.42989, 42.2474, 0.512841, 1.44843, 0.4, -0.000865261, 0.986235, 0.982607, 0.993799, 0.988202
3.43089, 42.2317, 0.512408, 1.44844, 0.4, -0.000878378, 0.986268, 0.982633, 0.993817, 0.988224
3.43189, 42.2158, 0.511972, 1.44844, 0.4, -0.000891443, 0.986301, 0.982659, 0.993834, 0.988246
3.43289, 42.1996, 0.511533, 1.44845, 0.4, -0.000904456, 0.986335, 0.982685, 0.993852, 0.988268
3.43389, 42.1832, 0.511089, 1.44846, 0.4, -0.000917417, 0.986369, 0.982711, 0.99387, 0.98829
3.43489, 42.1666, 0.510643, 1.44847, 0.4, -0.000930326, 0.986403, 0.982738, 0.993888, 0.988313
3.43589, 42.1497, 0.510192, 1.44848, 0.4, -0.000943182, 0.986437, 0.982765, 0.993906, 0.988335
3.43689, 42.1326, 0.509738, 1.44849, 0.4, -0.000955984, 0.986471, 0.982791, 0.993924, 0.988358
3.43789, 42.1153, 0.509281, 1.44851, 0.4, -0.000968732, 0.986505, 0.982818, 0.993943, 0.98838
3.43889, 42.0978, 0.50882, 1.44852, 0.4, -0.000981426, 0.98654, 0.982845, 0.993961, 0.988403
3.43989, 42.08, 0.508355, 1.44854, 0.4, -0.000994066, 0.986574, 0.982873, 0.993979, 0.988426
3.44089, 42.062, 0.507887, 1.44856, 0.4, -0.00100665, 0.986609, 0.9829, 0.993998, 0.988449
3.44189, 42.0437, 0.507415, 1.44858, 0.4, -0.00101918, 0.986644, 0.982927, 0.994016, 0.988472
3.44289, 42.0253, 0.50694, 1.4486, 0.4, -0.00103165, 0.98668, 0.982955, 0.994035, 0.988495
3.44389, 42.0066, 0.506462, 1.44862, 0.4, -0.00104407, 0.986715, 0.982983, 0.994054, 0.988518
3.44489, 41.9877, 0.50598, 1.44865, 0.4, -0.00105643, 0.98675, 0.98301, 0.994073, 0.988541
3.44589, 41.9686, 0.505494, 1.44867, 0.4, -0.00106873, 0.986786, 0.983038, 0.994091, 0.988565
3.44689, 41.9492, 0.505006, 1.4487, 0.4, -0.00108098, 0.986822, 0.983066, 0.99411, 0.988588
3.44789, 41.9297, 0.504514, 1.44873, 0.4, -0.00109316, 0.986857, 0.983095, 0.994129, 0.988612
3.44889, 41.9099, 0.504018, 1.44876, 0.4, -0.00110529, 0.986893, 0.983123, 0.994149, 0.988636
3.44989, 41.8899, 0.50352, 1.44879, 0.4, -0.00111736, 0.98693, 0.983151, 0.994168, 0.988659
3.45089, 41.8696, 0.503018, 1.44882, 0.4, -0.00112938, 0.986966, 0.98318, 0.994187, 0.988683
3.45189, 41.8492, 0.502513, 1.44885, 0.4, -0.00114133, 0.987002, 0.983208, 0.994206, 0.988707
3.45289, 41.8286, 0.502004, 1.44889, 0.4, -0.00115322, 0.987039, 0.983237, 0.994226, 0.988731
3.45389, 41.8077, 0.501493, 1.44892, 0.4, -0.00116505, 0.987076, 0.983266, 0.994245, 0.988755
3.45489, 41.7866, 0.500978, 1.44896, 0.4, -0.00117683, 0.987112, 0.983295, 0.994265, 0.988779
3.45589, 41.7653, 0.50046, 1.449, 0.4, -0.00118854, 0.987149, 0.983324, 0.994284, 0.988804
3.45689, 41.7438, 0.499939, 1.44904, 0.4, -0.00120019, 0.987186, 0.983353, 0.994304, 0.988828
3.45789, 41.7221, 0.499414, 1.44908, 0.4, -0.00121178, 0.987224, 0.983382, 0.994323, 0.988853
3.45889, 41.7002, 0.498887, 1.44912, 0.4, -0.0012233, 0.987261, 0.983411, 0.994343, 0.988877
3.45989, 41.6781, 0.498357, 1.44916, 0.4, -0.00123477, 0.987298, 0.98344, 0.994363, 0.988902
3.46089, 41.6557, 0.497823, 1.44921, 0.4, -0.00124617, 0.987336, 0.98347, 0.994383, 0.988926
3.46189, 41.6332, 0.497287, 1.44925, 0.4, -0.0012575, 0.987374, 0.983499, 0.994403, 0.988951
3.46289, 41.6105, 0.496747, 1.4493, 0.4, -0.00126878, 0.987411, 0.983529, 0.994423, 0.988976
3.46389, 41.5875, 0.496205, 1.44935, 0.4, -0.00127999, 0.987449, 0.983559, 0.994443, 0.989001
3.46489, 41.5644, 0.49566, 1.4494, 0.4, -0.00129114, 0.987487, 0.983588, 0.994463, 0.989025
3.46589, 41.5411, 0.495111, 1.44945, 0.4, -0.00130222, 0.987525, 0.983618, 0.994483, 0.989051
3.46689, 41.5175, 0.49456, 1.4495, 0.4, -0.00131324, 0.987563, 0.983648, 0.994503, 0.989076
3.46789, 41.4938, 0.494006, 1.44956, 0.4, -0.00132419, 0.987601, 0.983678, 0.994523, 0.989101
3.46889, 41.4698, 0.493449, 1.44961, 0.4, -0.00133508, 0.98764, 0.983708, 0.994543, 0.989126
3.46989, 41.4457, 0.492889, 1.44967, 0.4, -0.0013459, 0.987678, 0.983738, 0.994563, 0.989151
3.47089, 41.4214, 0.492327, 1.44972, 0.4, -0.00135666, 0.987717, 0.983769, 0.994584, 0.989176
3.47189, 41.3969, 0.491761, 1.44978, 0.4, -0.00136735, 0.987755, 0.983799, 0.994604, 0.989201
3.47289, 41.3722, 0.491193, 1.44984, 0.4, -0.00137797, 0.987794, 0.983829, 0.994624, 0.989227
3.47389, 41.3473, 0.490623, 1.4499, 0.4, -0.00138852, 0.987833, 0.98386, 0.994645, 0.989252
3.47489, 41.3222, 0.490049, 1.44996, 0.4, -0.00139901, 0.987872, 0.98389, 0.994665, 0.989278
3.47589, 41.2969, 0.489473, 1.45002, 0.4, -0.00140943, 0.987911, 0.983921, 0.994686, 0.989303
3.47689, 41.2714, 0.488894, 1.45009, 0.4, -0.00141978, 0.98795, 0.983951, 0.994706, 0.989329
3.47789, 41.2458, 0.488312, 1.45015, 0.4, -0.00143007, 0.987989, 0.983982, 0.994727, 0.989354
3.47889, 41.2199, 0.487728, 1.45022, 0.4, -0.00144028, 0.988028, 0.984013, 0.994748, 0.98938
3.47989, 41.1939, 0.487141, 1.45029, 0.4, -0.00145043, 0.988068, 0.984044, 0.994768, 0.989406
3.48089, 41.1677, 0.486552, 1.45035, 0.4, -0.00146051, 0.988107, 0.984074, 0.994789, 0.989431
3.48189, 41.1414, 0.48596, 1.45042, 0.4, -0.00147052, 0.988146, 0.984105, 0.994809, 0.989457
3.48289, 41.1148, 0.485366, 1.45049, 0.4, -0.00148046, 0.988186, 0.984136, 0.99483, 0.989483
3.48389, 41.0881, 0.484769, 1.45057, 0.4, -0.00149032, 0.988225, 0.984167, 0.994851, 0.989509
3.48489, 41.0611, 0.48417, 1.45064, 0.4, -0.00150012, 0.988265, 0.984198, 0.994871, 0.989535
3.48589, 41.0341, 0.483568, 1.45071, 0.4, -0.00150985, 0.988305, 0.984229, 0.994892, 0.98956
3.48689, 41.0068, 0.482964, 1.45079, 0.4, -0.00151951, 0.988344, 0.98426, 0.994913, 0.989586
3.48789, 40.9794, 0.482357, 1.45086, 0.4, -0.00152909, 0.988384, 0.984291, 0.994934, 0.989612
3.48889, 40.9517, 0.481748, 1.45094, 0.4, -0.00153861, 0.988424, 0.984322, 0.994955, 0.989638
3.48989, 40.924, 0.481137, 1.45102, 0.4, -0.00154805, 0.988464, 0.984354, 0.994975, 0.989664
3.49089, 40.896, 0.480524, 1.4511, 0.4, -0.00155742, 0.988504, 0.984385, 0.994996, 0.98969
3.49189, 40.8679, 0.479908, 1.45118, 0.4, -0.00156672, 0.988544, 0.984416, 0.995017, 0.989716
3.49289, 40.8396, 0.47929, 1.45126, 0.4, -0.00157594, 0.988584, 0.984447, 0.995038, 0.989742
3.49389, 40.8112, 0.47867, 1.45134, 0.4, -0.00158509, 0.988624, 0.984479, 0.995059, 0.989768
3.49489, 40.7825, 0.478047, 1.45142, 0.4, -0.00159417, 0.988664, 0.98451, 0.99508, 0.989794
3.49589, 40.7538, 0.477422, 1.45151, 0.4, -0.00160318, 0.988704, 0.984541, 0.9951, 0.98982
3.49689, 40.7248, 0.476796, 1.45159, 0.4, -0.00161211, 0.988744, 0.984573, 0.995121, 0.989847
3.49789, 40.6957, 0.476167, 1.45168, 0.4, -0.00162097, 0.988785, 0.984604, 0.995142, 0.989873
3.49889, 40.6665, 0.475536, 1.45176, 0.4, -0.00162976, 0.988825, 0.984635, 0.995163, 0.989899
3.49989, 40.6371, 0.474903, 1.45185, 0.4, -0.00163847, 0.988865, 0.984667, 0.995184, 0.989925
3.50089, 40.6075, 0.474268, 1.45194, 0.4, -0.00164711, 0.988906, 0.984698, 0.995205, 0.989951
3.50189, 40.5778, 0.473631, 1.45203, 0.4, -0.00165567, 0.988946, 0.98473, 0.995226, 0.989977
3.50289, 40.5479, 0.472992, 1.45212, 0.4, -0.00166415, 0.988986, 0.984761, 0.995247, 0.990003
3.50389, 40.5178, 0.47235, 1.45221, 0.4, -0.00167257, 0.989027, 0.984792, 0.995267, 0.990029
3.50489, 40.4877, 0.471708, 1.4523, 0.4, -0.0016809, 0.989067, 0.984824, 0.995288, 0.990055
3.50589, 40.4573, 0.471063, 1.4524, 0.4, -0.00168916, 0.989107, 0.984855, 0.995309, 0.990082
3.50689, 40.4269, 0.470416, 1.45249, 0.4, -0.00169735, 0.989148, 0.984887, 0.99533, 0.990108
3.50789, 40.3962, 0.469767, 1.45259, 0.4, -0.00170546, 0.989188, 0.984918, 0.995351, 0.990134
3.50889, 40.3655, 0.469117, 1.45268, 0.4, -0.00171349, 0.989229, 0.98495, 0.995372, 0.99016
3.50989, 40.3345, 0.468465, 1.45278, 0.4, -0.00172144, 0.989269, 0.984981, 0.995393, 0.990186
3.51089, 40.3035, 0.467811, 1.45288, 0.4, -0.00172932, 0.98931, 0.985013, 0.995413, 0.990212
3.51189, 40.2723, 0.467155, 1.45298, 0.4, -0.00173713, 0.98935, 0.985044, 0.995434, 0.990238
3.51289, 40.2409, 0.466497, 1.45308, 0.4, -0.00174485, 0.989391, 0.985076, 0.995455, 0.990264
3.51389, 40.2095, 0.465838, 1.45318, 0.4, -0.0017525, 0.989431, 0.985107, 0.995476, 0.99029
3.51489, 40.1779, 0.465178, 1.45328, 0.4, -0.00176007, 0.989472, 0.985138, 0.995496, 0.990316
3.51589, 40.1461, 0.464515, 1.45338, 0.4, -0.00176756, 0.989512, 0.98517, 0.995517, 0.990342
3.51689, 40.1142, 0.463851, 1.45348, 0.4, -0.00177498, 0.989552, 0.985201, 0.995538, 0.990368
3.51789, 40.0822, 0.463186, 1.45359, 0.4, -0.00178232, 0.989593, 0.985232, 0.995559, 0.990394
3.51889, 40.0501, 0.462518, 1.45369, 0.4, -0.00178957, 0.989633, 0.985264, 0.995579, 0.99042
3.51989, 40.0178, 0.46185, 1.4538, 0.4, -0.00179676, 0.989674, 0.985295, 0.9956, 0.990446
3.52089, 39.9854, 0.461179, 1.4539, 0.4, -0.00180386, 0.989714, 0.985327, 0.99562, 0.990472
3.52189, 39.9528, 0.460508, 1.45401, 0.4, -0.00181088, 0.989755, 0.985358, 0.995641, 0.990498
3.52289, 39.9202, 0.459835, 1.45412, 0.4, -0.00181783, 0.989795, 0.985389, 0.995662, 0.990524
3.52389, 39.8874, 0.45916, 1.45423, 0.4, -0.00182469, 0.989835, 0.98542, 0.995682, 0.990549
3.52489, 39.8545, 0.458484, 1.45434, 0.4, -0.00183148, 0.989876, 0.985451, 0.995703, 0.990575
3.52589, 39.8215, 0.457807, 1.45445, 0.4, -0.00183818, 0.989916, 0.985483, 0.995723, 0.990601
3.52689, 39.7883, 0.457129, 1.45456, 0.4, -0.00184481, 0.989956, 0.985514, 0.995744, 0.990627
3.52789, 39.7551, 0.456449, 1.45467, 0.4, -0.00185136, 0.989996, 0.985545, 0.995764, 0.990652
3.52889, 39.7217, 0.455768, 1.45478, 0.4, -0.00185783, 0.990037, 0.985576, 0.995784, 0.990678
3.52989, 39.6882, 0.455085, 1.4549, 0.4, -0.00186421, 0.990077, 0.985607, 0.995805, 0.990704
3.53089, 39.6546, 0.454402, 1.45501, 0.4, -0.00187052, 0.990117, 0.985638, 0.995825, 0.990729
3.53189, 39.6208, 0.453717, 1.45512, 0.4, -0.00187675, 0.990157, 0.985669, 0.995845, 0.990755
3.53289, 39.587, 0.453031, 1.45524, 0.4, -0.0018829, 0.990197, 0.9857, 0.995865, 0.99078
3.53389, 39.553, 0.452344, 1.45535, 0.4, -0.00188896, 0.990237, 0.985731, 0.995886, 0.990806
3.53489, 39.519, 0.451656, 1.45547, 0.4, -0.00189495, 0.990277, 0.985761, 0.995906, 0.990831
3.53589, 39.4848, 0.450966, 1.45559, 0.4, -0.00190086, 0.990317, 0.985792, 0.995926, 0.990856
3.53689, 39.4506, 0.450276, 1.45571, 0.4, -0.00190668, 0.990357, 0.985823, 0.995946, 0.990882
3.53789, 39.4162, 0.449585, 1.45582, 0.4, -0.00191242, 0.990397, 0.985853, 0.995966, 0.990907
3.53889, 39.3817, 0.448892, 1.45594, 0.4, -0.00191809, 0.990437, 0.985884, 0.995986, 0.990932
3.53989, 39.3471, 0.448199, 1.45606, 0.4, -0.00192367, 0.990476, 0.985915, 0.996006, 0.990957
3.54089, 39.3125, 0.447505, 1.45618, 0.4, -0.00192917, 0.990516, 0.985945, 0.996026, 0.990982
3.54189, 39.2777, 0.44681, 1.4563, 0.4, -0.00193459, 0.990556, 0.985976, 0.996045, 0.991007
3.54289, 39.2428, 0.446114, 1.45643, 0.4, -0.00193992, 0.990595, 0.986006, 0.996065, 0.991032
3.54389, 39.2078, 0.445417, 1.45655, 0.4, -0.00194518, 0.990635, 0.986036, 0.996085, 0.991057
3.54489, 39.1728, 0.444719, 1.45667, 0.4, -0.00195035, 0.990674, 0.986066, 0.996105, 0.991082
3.54589, 39.1376, 0.444021, 1.45679, 0.4, -0.00195545, 0.990714, 0.986097, 0.996124, 0.991107
3.54689, 39.1024, 0.443321, 1.45692, 0.4, -0.00196046, 0.990753, 0.986127, 0.996144, 0.991132
3.54789, 39.0671, 0.442622, 1.45704, 0.4, -0.00196538, 0.990792, 0.986157, 0.996163, 0.991156
3.54889, 39.0316, 0.441921, 1.45717, 0.4, -0.00197023, 0.990831, 0.986187, 0.996183, 0.991181
3.54989, 38.9961, 0.44122, 1.45729, 0.4, -0.00197499, 0.99087, 0.986217, 0.996202, 0.991206
3.55089, 38.9605, 0.440518, 1.45742, 0.4, -0.00197968, 0.990909, 0.986247, 0.996221, 0.99123
3.55189, 38.9249, 0.439815, 1.45755, 0.4, -0.00198428, 0.990948, 0.986276, 0.996241, 0.991254
3.55289, 38.8891, 0.439112, 1.45767, 0.4, -0.00198879, 0.990987, 0.986306, 0.99626, 0.991279
3.55389, 38.8533, 0.438408, 1.4578, 0.4, -0.00199323, 0.991026, 0.986336, 0.996279, 0.991303
3.55489, 38.8173, 0.437704, 1.45793, 0.4, -0.00199758, 0.991065, 0.986365, 0.996298, 0.991327
3.55589, 38.7813, 0.436999, 1.45806, 0.4, -0.00200185, 0.991104, 0.986395, 0.996317, 0.991351
3.55689, 38.7453, 0.436294, 1.45819, 0.4, -0.00200604, 0.991142, 0.986424, 0.996336, 0.991376
3.55789, 38.7091, 0.435588, 1.45832, 0.4, -0.00201014, 0.991181, 0.986454, 0.996355, 0.9914
3.55889, 38.6729, 0.434882, 1.45845, 0.4, -0.00201416, 0.991219, 0.986483, 0.996374, 0.991424
3.55989, 38.6366, 0.434175, 1.45858, 0.4, -0.0020181, 0.991257, 0.986512, 0.996393, 0.991447
3.56089, 38.6003, 0.433468, 1.45871, 0.4, -0.00202196, 0.991296, 0.986541, 0.996412, 0.991471
3.56189, 38.5638, 0.432761, 1.45884, 0.4, -0.00202573, 0.991334, 0.98657, 0.99643, 0.991495
3.56289, 38.5273, 0.432053, 1.45897, 0.4, -0.00202942, 0.991372, 0.986599, 0.996449, 0.991519
3.56388, 38.4908, 0.431345, 1.4591, 0.4, -0.00203303, 0.99141, 0.986628, 0.996467, 0.991542
3.56488, 38.4541, 0.430637, 1.45924, 0.4, -0.00203656, 0.991448, 0.986657, 0.996486, 0.991566
3.56588, 38.4174, 0.429929, 1.45937, 0.4, -0.00204, 0.991485, 0.986685, 0.996504, 0.991589
3.56688, 38.3807, 0.42922, 1.4595, 0.4, -0.00204336, 0.991523, 0.986714, 0.996523, 0.991612
3.56788, 38.3439, 0.428512, 1.45964, 0.4, -0.00204664, 0.991561, 0.986743, 0.996541, 0.991636
3.56888, 38.307, 0.427803, 1.45977, 0.4, -0.00204983, 0.991598, 0.986771, 0.996559, 0.991659
3.56988, 38.2701, 0.427094, 1.4599, 0.4, -0.00205294, 0.991636, 0.986799, 0.996577, 0.991682
3.57088, 38.2331, 0.426385, 1.46004, 0.4, -0.00205597, 0.991673, 0.986827, 0.996595, 0.991705
3.57188, 38.1961, 0.425676, 1.46018, 0.4, -0.00205891, 0.99171, 0.986856, 0.996613, 0.991728
3.57288, 38.159, 0.424967, 1.46031, 0.4, -0.00206177, 0.991747, 0.986884, 0.996631, 0.991751
3.57388, 38.1218, 0.424257, 1.46045, 0.4, -0.00206455, 0.991784, 0.986911, 0.996649, 0.991773
3.57488, 38.0847, 0.423548, 1.46058, 0.4, -0.00206725, 0.991821, 0.986939, 0.996666, 0.991796
3.57588, 38.0474, 0.422839, 1.46072, 0.4, -0.00206986, 0.991858, 0.986967, 0.996684, 0.991819
3.57688, 38.0101, 0.42213, 1.46086, 0.4, -0.00207239, 0.991894, 0.986995, 0.996702, 0.991841
3.57788, 37.9728, 0.421421, 1.46099, 0.4, -0.00207484, 0.991931, 0.987022, 0.996719, 0.991863
3.57888, 37.9354, 0.420713, 1.46113, 0.4, -0.0020772, 0.991967, 0.98705, 0.996737, 0.991886
3.57988, 37.898, 0.420004, 1.46127, 0.4, -0.00207948, 0.992003, 0.987077, 0.996754, 0.991908
3.58088, 37.8606, 0.419296, 1.46141, 0.4, -0.00208168, 0.992039, 0.987104, 0.996771, 0.99193
3.58188, 37.8231, 0.418587, 1.46155, 0.4, -0.00208379, 0.992075, 0.987131, 0.996788, 0.991952
3.58288, 37.7856, 0.41788, 1.46169, 0.4, -0.00208583, 0.992111, 0.987158, 0.996806, 0.991974
3.58388, 37.748, 0.417172, 1.46182, 0.4, -0.00208778, 0.992147, 0.987185, 0.996823, 0.991996
3.58488, 37.7104, 0.416465, 1.46196, 0.4, -0.00208964, 0.992183, 0.987212, 0.99684, 0.992017
3.58588, 37.6728, 0.415758, 1.4621, 0.4, -0.00209143, 0.992218, 0.987239, 0.996856, 0.992039
3.58688, 37.6351, 0.415051, 1.46224, 0.4, -0.00209313, 0.992254, 0.987265, 0.996873, 0.99206
3.58788, 37.5974, 0.414345, 1.46238, 0.4, -0.00209475, 0.992289, 0.987292, 0.99689, 0.992082
3.58888, 37.5597, 0.413639, 1.46252, 0.4, -0.00209629, 0.992324, 0.987318, 0.996906, 0.992103
3.58988, 37.522, 0.412934, 1.46266, 0.4, -0.00209774, 0.992359, 0.987344, 0.996923, 0.992124
3.59088, 37.4842, 0.412229, 1.4628, 0.4, -0.00209911, 0.992394, 0.98737, 0.996939, 0.992146
3.59188, 37.4464, 0.411524, 1.46294, 0.4, -0.0021004, 0.992429, 0.987396, 0.996956, 0.992167
3.59288, 37.4086, 0.41082, 1.46309, 0.4, -0.00210161, 0.992464, 0.987422, 0.996972, 0.992188
3.59388, 37.3707, 0.410117, 1.46323, 0.4, -0.00210273, 0.992498, 0.987448, 0.996988, 0.992208
3.59488, 37.3329, 0.409414, 1.46337, 0.4, -0.00210377, 0.992533, 0.987474, 0.997004, 0.992229
3.59588, 37.295, 0.408712, 1.46351, 0.4, -0.00210473, 0.992567, 0.987499, 0.99702, 0.99225
3.59688, 37.2571, 0.408011, 1.46365, 0.4, -0.00210561, 0.992601, 0.987525, 0.997036, 0.99227
3.59788, 37.2192, 0.40731, 1.46379, 0.4, -0.00210641, 0.992635, 0.98755, 0.997052, 0.992291
3.59888, 37.1813, 0.40661, 1.46393, 0.4, -0.00210712, 0.992669, 0.987575, 0.997068, 0.992311
3.59988, 37.1433, 0.405911, 1.46408, 0.4, -0.00210775, 0.992703, 0.9876, 0.997084, 0.992331
3.60088, 37.1054, 0.405212, 1.46422, 0.4, -0.00210831, 0.992736, 0.987625, 0.997099, 0.992351
3.60188, 37.0674, 0.404514, 1.46436, 0.4, -0.00210878, 0.99277, 0.98765, 0.997115, 0.992371
3.60288, 37.0295, 0.403817, 1.4645, 0.4, -0.00210916, 0.992803, 0.987675, 0.99713, 0.992391
3.60388, 36.9915, 0.403121, 1.46465, 0.4, -0.00210947, 0.992836, 0.9877, 0.997145, 0.992411
3.60488, 36.9535, 0.402425, 1.46479, 0.4, -0.00210969, 0.992869, 0.987724, 0.99716, 0.992431
3.60588, 36.9156, 0.401731, 1.46493, 0.4, -0.00210984, 0.992902, 0.987748, 0.997176, 0.99245
3.60688, 36.8776, 0.401037, 1.46507, 0.4, -0.0021099, 0.992935, 0.987773, 0.997191, 0.99247
3.60788, 36.8396, 0.400344, 1.46522, 0.4, -0.00210988, 0.992967, 0.987797, 0.997206, 0.992489
3.60888, 36.8016, 0.399653, 1.46536, 0.4, -0.00210978, 0.993, 0.987821, 0.997221, 0.992508
3.60988, 36.7636, 0.398962, 1.4655, 0.4, -0.0021096, 0.993032, 0.987845, 0.997235, 0.992527
3.61088, 36.7257, 0.398272, 1.46564, 0.4, -0.00210934, 0.993064, 0.987868, 0.99725, 0.992546
3.61188, 36.6877, 0.397583, 1.46579, 0.4, -0.002109, 0.993096, 0.987892, 0.997264, 0.992565
3.61288, 36.6497, 0.396896, 1.46593, 0.4, -0.00210858, 0.993128, 0.987915, 0.997279, 0.992584
3.61388, 36.6118, 0.396209, 1.46607, 0.4, -0.00210808, 0.993159, 0.987939, 0.997293, 0.992603
3.61488, 36.5739, 0.395524, 1.46621, 0.4, -0.0021075, 0.993191, 0.987962, 0.997308, 0.992621
3.61588, 36.5359, 0.394839, 1.46636, 0.4, -0.00210684, 0.993222, 0.987985, 0.997322, 0.99264
3.61688, 36.498, 0.394156, 1.4665, 0.4, -0.0021061, 0.993254, 0.988008, 0.997336, 0.992658
3.61788, 36.4601, 0.393474, 1.46664, 0.4, -0.00210527, 0.993285, 0.988031, 0.99735, 0.992677
3.61888, 36.4222, 0.392794, 1.46679, 0.4, -0.00210437, 0.993316, 0.988054, 0.997364, 0.992695
3.61988, 36.3843, 0.392114, 1.46693, 0.4, -0.00210339, 0.993346, 0.988076, 0.997378, 0.992713
3.62088, 36.3465, 0.391436, 1.46707, 0.4, -0.00210233, 0.993377, 0.988099, 0.997392, 0.992731
3.62188, 36.3087, 0.390759, 1.46721, 0.4, -0.0021012, 0.993407, 0.988121, 0.997405, 0.992748
3.62288, 36.2709, 0.390084, 1.46736, 0.4, -0.00209998, 0.993438, 0.988143, 0.997419, 0.992766
3.62388, 36.2331, 0.389409, 1.4675, 0.4, -0.00209868, 0.993468, 0.988165, 0.997432, 0.992784
3.62488, 36.1953, 0.388736, 1.46764, 0.4, -0.00209731, 0.993498, 0.988187, 0.997446, 0.992801
3.62588, 36.1576, 0.388065, 1.46778, 0.4, -0.00209585, 0.993528, 0.988209, 0.997459, 0.992819
3.62688, 36.1198, 0.387395, 1.46793, 0.4, -0.00209432, 0.993557, 0.988231, 0.997472, 0.992836
3.62788, 36.0822, 0.386726, 1.46807, 0.4, -0.00209271, 0.993587, 0.988252, 0.997485, 0.992853
3.62888, 36.0445, 0.386059, 1.46821, 0.4, -0.00209102, 0.993616, 0.988274, 0.997498, 0.99287
3.62988, 36.0069, 0.385394, 1.46835, 0.4, -0.00208926, 0.993645, 0.988295, 0.997511, 0.992887
3.63088, 35.9693, 0.38473, 1.4685, 0.4, -0.00208742, 0.993674, 0.988316, 0.997524, 0.992904
3.63188, 35.9317, 0.384067, 1.46864, 0.4, -0.0020855, 0.993703, 0.988337, 0.997537, 0.99292
3.63288, 35.8942, 0.383406, 1.46878, 0.4, -0.0020835, 0.993732, 0.988358, 0.997549, 0.992937
3.63388, 35.8567, 0.382747, 1.46892, 0.4, -0.00208142, 0.993761, 0.988379, 0.997562, 0.992953
3.63488, 35.8193, 0.382089, 1.46906, 0.4, -0.00207927, 0.993789, 0.988399, 0.997574, 0.99297
3.63588, 35.7819, 0.381433, 1.4692, 0.4, -0.00207704, 0.993817, 0.98842, 0.997586, 0.992986
3.63688, 35.7445, 0.380778, 1.46934, 0.4, -0.00207474, 0.993845, 0.98844, 0.997599, 0.993002
3.63788, 35.7072, 0.380125, 1.46949, 0.4, -0.00207236, 0.993873, 0.988461, 0.997611, 0.993018
3.63888, 35.6699, 0.379474, 1.46963, 0.4, -0.0020699, 0.993901, 0.988481, 0.997623, 0.993034
3.63988, 35.6327, 0.378825, 1.46977, 0.4, -0.00206737, 0.993929, 0.988501, 0.997635, 0.99305
3.64088, 35.5955, 0.378178, 1.46991, 0.4, -0.00206476, 0.993956, 0.98852, 0.997647, 0.993065
3.64188, 35.5583, 0.377532, 1.47005, 0.4, -0.00206208, 0.993983, 0.98854, 0.997658, 0.993081
3.64288, 35.5212, 0.376888, 1.47019, 0.4, -0.00205932, 0.99401, 0.98856, 0.99767, 0.993096
3.64388, 35.4842, 0.376246, 1.47033, 0.4, -0.00205648, 0.994037, 0.988579, 0.997682, 0.993111
3.64488, 35.4472, 0.375606, 1.47047, 0.4, -0.00205357, 0.994064, 0.988598, 0.997693, 0.993127
3.64588, 35.4103, 0.374967, 1.47061, 0.4, -0.00205059, 0.99409, 0.988617, 0.997705, 0.993142
3.64688, 35.3734, 0.374331, 1.47074, 0.4, -0.00204753, 0.994117, 0.988636, 0.997716, 0.993157
3.64788, 35.3365, 0.373696, 1.47088, 0.4, -0.0020444, 0.994143, 0.988655, 0.997727, 0.993172
3.64888, 35.2998, 0.373064, 1.47102, 0.4, -0.0020412, 0.994169, 0.988674, 0.997738, 0.993186
3.64988, 35.2631, 0.372433, 1.47116, 0.4, -0.00203792, 0.994195, 0.988693, 0.997749, 0.993201
3.65088, 35.2264, 0.371804, 1.4713, 0.4, -0.00203456, 0.994221, 0.988711, 0.99776, 0.993215
3.65188, 35.1898, 0.371178, 1.47144, 0.4, -0.00203114, 0.994247, 0.98873, 0.997771, 0.99323
3.65288, 35.1533, 0.370553, 1.47157, 0.4, -0.00202764, 0.994272, 0.988748, 0.997782, 0.993244
3.65388, 35.1168, 0.369931, 1.47171, 0.4, -0.00202407, 0.994297, 0.988766, 0.997792, 0.993258
3.65488, 35.0804, 0.369311, 1.47185, 0.4, -0.00202042, 0.994322, 0.988784, 0.997803, 0.993272
3.65588, 35.0441, 0.368692, 1.47199, 0.4, -0.00201671, 0.994347, 0.988802, 0.997813, 0.993286
3.65688, 35.0078, 0.368076, 1.47212, 0.4, -0.00201292, 0.994372, 0.988819, 0.997824, 0.9933
3.65788, 34.9716, 0.367462, 1.47226, 0.4, -0.00200906, 0.994397, 0.988837, 0.997834, 0.993314
3.65888, 34.9355, 0.36685, 1.47239, 0.4, -0.00200513, 0.994421, 0.988854, 0.997844, 0.993327
3.65988, 34.8994, 0.366241, 1.47253, 0.4, -0.00200113, 0.994446, 0.988872, 0.997854, 0.993341
3.66088, 34.8635, 0.365633, 1.47267, 0.4, -0.00199705, 0.99447, 0.988889, 0.997864, 0.993354
3.66188, 34.8275, 0.365028, 1.4728, 0.4, -0.00199291, 0.994494, 0.988906, 0.997874, 0.993367
3.66288, 34.7917, 0.364425, 1.47293, 0.4, -0.0019887, 0.994517, 0.988923, 0.997884, 0.993381
3.66388, 34.7559, 0.363825, 1.47307, 0.4, -0.00198441, 0.994541, 0.988939, 0.997894, 0.993394
3.66488, 34.7203, 0.363226, 1.4732, 0.4, -0.00198006, 0.994564, 0.988956, 0.997904, 0.993407
3.66588, 34.6847, 0.36263, 1.47334, 0.4, -0.00197563, 0.994588, 0.988973, 0.997913, 0.993419
3.66688, 34.6491, 0.362036, 1.47347, 0.4, -0.00197114, 0.994611, 0.988989, 0.997923, 0.993432
3.66788, 34.6137, 0.361445, 1.4736, 0.4, -0.00196658, 0.994634, 0.989005, 0.997932, 0.993445
3.66888, 34.5784, 0.360856, 1.47374, 0.4, -0.00196195, 0.994657, 0.989021, 0.997941, 0.993457
3.66988, 34.5431, 0.36027, 1.47387, 0.4, -0.00195725, 0.994679, 0.989037, 0.997951, 0.99347
3.67088, 34.5079, 0.359686, 1.474, 0.4, -0.00195248, 0.994702, 0.989053, 0.99796, 0.993482
3.67188, 34.4728, 0.359104, 1.47413, 0.4, -0.00194765, 0.994724, 0.989069, 0.997969, 0.993494
3.67288, 34.4378, 0.358525, 1.47426, 0.4, -0.00194275, 0.994746, 0.989084, 0.997978, 0.993506
3.67388, 34.4028, 0.357948, 1.47439, 0.4, -0.00193778, 0.994768, 0.9891, 0.997987, 0.993518
3.67488, 34.368, 0.357374, 1.47452, 0.4, -0.00193274, 0.99479, 0.989115, 0.997995, 0.99353
3.67588, 34.3333, 0.356802, 1.47465, 0.4, -0.00192763, 0.994811, 0.98913, 0.998004, 0.993542
3.67688, 34.2986, 0.356233, 1.47478, 0.4, -0.00192246, 0.994833, 0.989145, 0.998013, 0.993553
3.67788, 34.2641, 0.355667, 1.47491, 0.4, -0.00191723, 0.994854, 0.98916, 0.998021, 0.993565
3.67888, 34.2296, 0.355102, 1.47504, 0.4, -0.00191193, 0.994875, 0.989175, 0.99803, 0.993576
3.67988, 34.1952, 0.354541, 1.47517, 0.4, -0.00190656, 0.994896, 0.98919, 0.998038, 0.993588
3.68088, 34.161, 0.353982, 1.4753, 0.4, -0.00190113, 0.994917, 0.989204, 0.998046, 0.993599
3.68188, 34.1268, 0.353426, 1.47542, 0.4, -0.00189563, 0.994938, 0.989219, 0.998055, 0.99361
3.68288, 34.0927, 0.352873, 1.47555, 0.4, -0.00189007, 0.994958, 0.989233, 0.998063, 0.993621
3.68388, 34.0587, 0.352322, 1.47568, 0.4, -0.00188444, 0.994979, 0.989247, 0.998071, 0.993632
3.68488, 34.0249, 0.351774, 1.4758, 0.4, -0.00187875, 0.994999, 0.989261, 0.998079, 0.993643
3.68588, 33.9911, 0.351229, 1.47593, 0.4, -0.001873, 0.995019, 0.989275, 0.998086, 0.993653
3.68688, 33.9575, 0.350686, 1.47605, 0.4, -0.00186718, 0.995039, 0.989289, 0.998094, 0.993664
3.68788, 33.9239, 0.350146, 1.47618, 0.4, -0.0018613, 0.995058, 0.989303, 0.998102, 0.993674
3.68888, 33.8904, 0.349609, 1.4763, 0.4, -0.00185536, 0.995078, 0.989316, 0.998109, 0.993685
3.68988, 33.8571, 0.349074, 1.47642, 0.4, -0.00184935, 0.995097, 0.98933, 0.998117, 0.993695
3.69088, 33.8239, 0.348543, 1.47655, 0.4, -0.00184329, 0.995116, 0.989343, 0.998124, 0.993705
3.69188, 33.7907, 0.348014, 1.47667, 0.4, -0.00183716, 0.995135, 0.989356, 0.998132, 0.993715
3.69288, 33.7577, 0.347488, 1.47679, 0.4, -0.00183097, 0.995154, 0.989369, 0.998139, 0.993725
3.69388, 33.7248, 0.346965, 1.47691, 0.4, -0.00182472, 0.995173, 0.989382, 0.998146, 0.993735
3.69488, 33.692, 0.346445, 1.47703, 0.4, -0.00181841, 0.995192, 0.989395, 0.998153, 0.993745
3.69588, 33.6594, 0.345928, 1.47715, 0.4, -0.00181203, 0.99521, 0.989408, 0.998161, 0.993755
3.69688, 33.6268, 0.345413, 1.47727, 0.4, -0.0018056, 0.995228, 0.98942, 0.998168, 0.993764
3.69788, 33.5944, 0.344902, 1.47739, 0.4, -0.00179911, 0.995246, 0.989433, 0.998174, 0.993774
3.69888, 33.562, 0.344393, 1.47751, 0.4, -0.00179256, 0.995264, 0.989445, 0.998181, 0.993783
3.69988, 33.5298, 0.343888, 1.47763, 0.4, -0.00178595, 0.995282, 0.989457, 0.998188, 0.993792
3.70088, 33.4977, 0.343385, 1.47775, 0.4, -0.00177928, 0.9953, 0.989469, 0.998195, 0.993801
3.70187, 33.4658, 0.342885, 1.47787, 0.4, -0.00177256, 0.995317, 0.989482, 0.998201, 0.993811
3.70287, 33.4339, 0.342389, 1.47798, 0.4, -0.00176577, 0.995334, 0.989493, 0.998208, 0.99382
3.70387, 33.4022, 0.341895, 1.4781, 0.4, -0.00175893, 0.995352, 0.989505, 0.998214, 0.993828
3.70487, 33.3706, 0.341404, 1.47821, 0.4, -0.00175203, 0.995369, 0.989517, 0.998221, 0.993837
3.70587, 33.3391, 0.340917, 1.47833, 0.4, -0.00174507, 0.995386, 0.989528, 0.998227, 0.993846
3.70687, 33.3078, 0.340432, 1.47844, 0.4, -0.00173806, 0.995402, 0.98954, 0.998233, 0.993855
3.70787, 33.2766, 0.339951, 1.47856, 0.4, -0.00173099, 0.995419, 0.989551, 0.998239, 0.993863
3.70887, 33.2455, 0.339473, 1.47867, 0.4, -0.00172387, 0.995435, 0.989562, 0.998245, 0.993872
3.70987, 33.2145, 0.338997, 1.47878, 0.4, -0.00171669, 0.995451, 0.989573, 0.998251, 0.99388
3.71087, 33.1837, 0.338525, 1.4789, 0.4, -0.00170946, 0.995467, 0.989584, 0.998257, 0.993888
3.71187, 33.153, 0.338056, 1.47901, 0.4, -0.00170217, 0.995483, 0.989595, 0.998263, 0.993896
3.71287, 33.1224, 0.33759, 1.47912, 0.4, -0.00169482, 0.995499, 0.989606, 0.998269, 0.993904
3.71387, 33.0919, 0.337128, 1.47923, 0.4, -0.00168743, 0.995515, 0.989616, 0.998275, 0.993912
3.71487, 33.0616, 0.336668, 1.47934, 0.4, -0.00167998, 0.99553, 0.989627, 0.99828, 0.99392
3.71587, 33.0315, 0.336212, 1.47945, 0.4, -0.00167247, 0.995546, 0.989637, 0.998286, 0.993928
3.71687, 33.0014, 0.335759, 1.47956, 0.4, -0.00166492, 0.995561, 0.989648, 0.998292, 0.993936
3.71787, 32.9715, 0.335309, 1.47967, 0.4, -0.00165731, 0.995576, 0.989658, 0.998297, 0.993944
3.71887, 32.9418, 0.334862, 1.47977, 0.4, -0.00164965, 0.995591, 0.989668, 0.998302, 0.993951
3.71987, 32.9121, 0.334419, 1.47988, 0.4, -0.00164193, 0.995606, 0.989678, 0.998308, 0.993959
3.72087, 32.8827, 0.333979, 1.47999, 0.4, -0.00163417, 0.99562, 0.989688, 0.998313, 0.993966
3.72187, 32.8533, 0.333542, 1.48009, 0.4, -0.00162635, 0.995635, 0.989698, 0.998318, 0.993973
3.72287, 32.8241, 0.333108, 1.4802, 0.4, -0.00161849, 0.995649, 0.989707, 0.998323, 0.99398
3.72387, 32.795, 0.332678, 1.4803, 0.4, -0.00161057, 0.995663, 0.989717, 0.998328, 0.993988
3.72487, 32.7661, 0.332251, 1.4804, 0.4, -0.00160261, 0.995677, 0.989726, 0.998333, 0.993995
3.72587, 32.7374, 0.331827, 1.48051, 0.4, -0.00159459, 0.995691, 0.989735, 0.998338, 0.994002
3.72687, 32.7087, 0.331407, 1.48061, 0.4, -0.00158653, 0.995705, 0.989745, 0.998343, 0.994008
3.72787, 32.6802, 0.33099, 1.48071, 0.4, -0.00157842, 0.995719, 0.989754, 0.998348, 0.994015
3.72887, 32.6519, 0.330576, 1.48081, 0.4, -0.00157026, 0.995732, 0.989763, 0.998353, 0.994022
3.72987, 32.6237, 0.330166, 1.48091, 0.4, -0.00156205, 0.995745, 0.989772, 0.998358, 0.994029
3.73087, 32.5957, 0.329759, 1.48101, 0.4, -0.0015538, 0.995759, 0.989781, 0.998362, 0.994035
3.73187, 32.5678, 0.329356, 1.48111, 0.4, -0.00154549, 0.995772, 0.989789, 0.998367, 0.994042
3.73287, 32.54, 0.328955, 1.48121, 0.4, -0.00153715, 0.995785, 0.989798, 0.998371, 0.994048
3.73387, 32.5124, 0.328559, 1.48131, 0.4, -0.00152875, 0.995797, 0.989807, 0.998376, 0.994054
3.73487, 32.485, 0.328165, 1.4814, 0.4, -0.00152031, 0.99581, 0.989815, 0.99838, 0.994061
3.73587, 32.4577, 0.327775, 1.4815, 0.4, -0.00151182, 0.995823, 0.989823, 0.998384, 0.994067
3.73687, 32.4306, 0.327389, 1.4816, 0.4, -0.00150329, 0.995835, 0.989832, 0.998389, 0.994073
3.73787, 32.4036, 0.327006, 1.48169, 0.4, -0.00149472, 0.995847, 0.98984, 0.998393, 0.994079
3.73887, 32.3768, 0.326627, 1.48179, 0.4, -0.0014861, 0.995859, 0.989848, 0.998397, 0.994085
3.73987, 32.3501, 0.326251, 1.48188, 0.4, -0.00147744, 0.995871, 0.989856, 0.998401, 0.994091
3.74087, 32.3236, 0.325878, 1.48197, 0.4, -0.00146873, 0.995883, 0.989864, 0.998405, 0.994097
3.74187, 32.2972, 0.325509, 1.48206, 0.4, -0.00145998, 0.995895, 0.989871, 0.998409, 0.994102
3.74287, 32.271, 0.325144, 1.48216, 0.4, -0.00145119, 0.995907, 0.989879, 0.998413, 0.994108
3.74387, 32.245, 0.324782, 1.48225, 0.4, -0.00144235, 0.995918, 0.989887, 0.998417, 0.994114
3.74487, 32.2191, 0.324423, 1.48234, 0.4, -0.00143348, 0.995929, 0.989894, 0.998421, 0.994119
3.74587, 32.1934, 0.324068, 1.48243, 0.4, -0.00142456, 0.995941, 0.989901, 0.998425, 0.994124
3.74687, 32.1678, 0.323717, 1.48251, 0.4, -0.0014156, 0.995952, 0.989909, 0.998429, 0.99413
3.74787, 32.1424, 0.323369, 1.4826, 0.4, -0.00140661, 0.995963, 0.989916, 0.998432, 0.994135
3.74887, 32.1172, 0.323024, 1.48269, 0.4, -0.00139757, 0.995974, 0.989923, 0.998436, 0.99414
3.74987, 32.0921, 0.322684, 1.48278, 0.4, -0.00138849, 0.995984, 0.98993, 0.99844, 0.994145
3.75087, 32.0672, 0.322346, 1.48286, 0.4, -0.00137937, 0.995995, 0.989937, 0.998443, 0.994151
3.75187, 32.0424, 0.322013, 1.48295, 0.4, -0.00137022, 0.996005, 0.989944, 0.998447, 0.994156
3.75287, 32.0179, 0.321683, 1.48303, 0.4, -0.00136102, 0.996016, 0.989951, 0.99845, 0.994161
3.75387, 31.9934, 0.321356, 1.48311, 0.4, -0.00135179, 0.996026, 0.989957, 0.998454, 0.994165
3.75487, 31.9692, 0.321033, 1.4832, 0.4, -0.00134252, 0.996036, 0.989964, 0.998457, 0.99417
3.75587, 31.9451, 0.320714, 1.48328, 0.4, -0.00133321, 0.996046, 0.98997, 0.99846, 0.994175
3.75687, 31.9212, 0.320398, 1.48336, 0.4, -0.00132387, 0.996056, 0.989977, 0.998464, 0.99418
3.75787, 31.8974, 0.320086, 1.48344, 0.4, -0.00131449, 0.996065, 0.989983, 0.998467, 0.994184
3.75887, 31.8739, 0.319778, 1.48352, 0.4, -0.00130508, 0.996075, 0.989989, 0.99847, 0.994189
3.75987, 31.8505, 0.319473, 1.4836, 0.4, -0.00129563, 0.996084, 0.989996, 0.998473, 0.994193
3.76087, 31.8272, 0.319172, 1.48368, 0.4, -0.00128614, 0.996094, 0.990002, 0.998476, 0.994198
3.76187, 31.8042, 0.318875, 1.48376, 0.4, -0.00127662, 0.996103, 0.990008, 0.998479, 0.994202
3.76287, 31.7813, 0.318581, 1.48383, 0.4, -0.00126707, 0.996112, 0.990014, 0.998482, 0.994207
3.76387, 31.7585, 0.318291, 1.48391, 0.4, -0.00125748, 0.996121, 0.99002, 0.998485, 0.994211
3.76487, 31.736, 0.318004, 1.48398, 0.4, -0.00124786, 0.99613, 0.990025, 0.998488, 0.994215
3.76587, 31.7136, 0.317721, 1.48406, 0.4, -0.0012382, 0.996139, 0.990031, 0.998491, 0.994219
3.76687, 31.6914, 0.317442, 1.48413, 0.4, -0.00122852, 0.996148, 0.990037, 0.998494, 0.994223
3.76787, 31.6694, 0.317167, 1.4842, 0.4, -0.0012188, 0.996156, 0.990042, 0.998496, 0.994227
3.76887, 31.6475, 0.316895, 1.48428, 0.4, -0.00120905, 0.996165, 0.990048, 0.998499, 0.994231
3.76987, 31.6259, 0.316627, 1.48435, 0.4, -0.00119927, 0.996173, 0.990053, 0.998502, 0.994235
3.77087, 31.6044, 0.316363, 1.48442, 0.4, -0.00118946, 0.996181, 0.990058, 0.998505, 0.994239
3.77187, 31.583, 0.316102, 1.48449, 0.4, -0.00117962, 0.996189, 0.990063, 0.998507, 0.994243
3.77287, 31.5619, 0.315845, 1.48456, 0.4, -0.00116975, 0.996197, 0.990069, 0.99851, 0.994247
3.77387, 31.5409, 0.315592, 1.48463, 0.4, -0.00115984, 0.996205, 0.990074, 0.998512, 0.99425
3.77487, 31.5201, 0.315343, 1.48469, 0.4, -0.00114991, 0.996213, 0.990079, 0.998515, 0.994254
3.77587, 31.4995, 0.315097, 1.48476, 0.4, -0.00113996, 0.996221, 0.990084, 0.998517, 0.994258
3.77687, 31.4791, 0.314855, 1.48483, 0.4, -0.00112997, 0.996228, 0.990089, 0.99852, 0.994261
3.77787, 31.4589, 0.314616, 1.48489, 0.4, -0.00111996, 0.996236, 0.990093, 0.998522, 0.994265
3.77887, 31.4388, 0.314382, 1.48496, 0.4, -0.00110992, 0.996243, 0.990098, 0.998524, 0.994268
3.77987, 31.4189, 0.314151, 1.48502, 0.4, -0.00109985, 0.996251, 0.990103, 0.998527, 0.994271
3.78087, 31.3992, 0.313924, 1.48508, 0.4, -0.00108976, 0.996258, 0.990107, 0.998529, 0.994275
3.78187, 31.3797, 0.313701, 1.48514, 0.4, -0.00107964, 0.996265, 0.990112, 0.998531, 0.994278
3.78287, 31.3603, 0.313481, 1.48521, 0.4, -0.00106949, 0.996272, 0.990116, 0.998534, 0.994281
3.78387, 31.3412, 0.313265, 1.48527, 0.4, -0.00105932, 0.996279, 0.990121, 0.998536, 0.994284
3.78487, 31.3222, 0.313053, 1.48533, 0.4, -0.00104913, 0.996285, 0.990125, 0.998538, 0.994288
3.78587, 31.3034, 0.312845, 1.48538, 0.4, -0.00103891, 0.996292, 0.990129, 0.99854, 0.994291
3.78687, 31.2848, 0.31264, 1.48544, 0.4, -0.00102867, 0.996299, 0.990133, 0.998542, 0.994294
3.78787, 31.2664, 0.312439, 1.4855, 0.4, -0.0010184, 0.996305, 0.990138, 0.998544, 0.994297
