Time(s), generator.delta, generator.PELEC, uRST5T.EFD, generator.PMECH, generator.SPEED, GEN1.V, LOAD.V, GEN2.V, FAULT.V
3.78887, 31.2481, 0.312242, 1.48556, 0.4, -0.00100811, 0.996311, 0.990142, 0.998546, 0.9943
3.78987, 31.2301, 0.31205, 1.48561, 0.4, -0.000997801, 0.99632, 0.990151, 0.998551, 0.994307
3.79087, 31.2122, 0.311861, 1.48567, 0.4, -0.000987469, 0.996326, 0.990154, 0.998553, 0.994309
3.79187, 31.1945, 0.311675, 1.48572, 0.4, -0.000977115, 0.996332, 0.990158, 0.998555, 0.994312
3.79287, 31.177, 0.311493, 1.48577, 0.4, -0.000966741, 0.996338, 0.990162, 0.998557, 0.994315
3.79387, 31.1597, 0.311315, 1.48583, 0.4, -0.000956345, 0.996344, 0.990165, 0.998559, 0.994318
3.79487, 31.1426, 0.31114, 1.48588, 0.4, -0.00094593, 0.99635, 0.990169, 0.998561, 0.99432
3.79587, 31.1257, 0.310969, 1.48593, 0.4, -0.000935495, 0.996356, 0.990173, 0.998562, 0.994323
3.79687, 31.1089, 0.310802, 1.48598, 0.4, -0.000925041, 0.996361, 0.990176, 0.998564, 0.994325
3.79787, 31.0924, 0.310639, 1.48603, 0.4, -0.000914568, 0.996367, 0.990179, 0.998566, 0.994328
3.79887, 31.076, 0.31048, 1.48608, 0.4, -0.000904076, 0.996372, 0.990183, 0.998568, 0.99433
3.79987, 31.0598, 0.310324, 1.48612, 0.4, -0.000893567, 0.996377, 0.990186, 0.998569, 0.994332
3.80087, 31.0438, 0.310172, 1.48617, 0.4, -0.00088304, 0.996383, 0.990189, 0.998571, 0.994335
3.80187, 31.028, 0.310024, 1.48622, 0.4, -0.000872496, 0.996388, 0.990192, 0.998572, 0.994337
3.80287, 31.0124, 0.30988, 1.48626, 0.4, -0.000861936, 0.996393, 0.990196, 0.998574, 0.994339
3.80387, 30.997, 0.309739, 1.4863, 0.4, -0.000851359, 0.996398, 0.990199, 0.998576, 0.994342
3.80487, 30.9818, 0.309602, 1.48635, 0.4, -0.000840767, 0.996403, 0.990202, 0.998577, 0.994344
3.80587, 30.9667, 0.309469, 1.48639, 0.4, -0.000830159, 0.996408, 0.990204, 0.998578, 0.994346
3.80687, 30.9519, 0.30934, 1.48643, 0.4, -0.000819537, 0.996412, 0.990207, 0.99858, 0.994348
3.80787, 30.9372, 0.309214, 1.48647, 0.4, -0.0008089, 0.996417, 0.99021, 0.998581, 0.99435
3.80887, 30.9228, 0.309093, 1.48651, 0.4, -0.000798249, 0.996421, 0.990213, 0.998583, 0.994352
3.80987, 30.9085, 0.308975, 1.48655, 0.4, -0.000787585, 0.996426, 0.990216, 0.998584, 0.994354
3.81087, 30.8944, 0.308861, 1.48659, 0.4, -0.000776908, 0.99643, 0.990218, 0.998586, 0.994356
3.81187, 30.8805, 0.30875, 1.48663, 0.4, -0.000766218, 0.996434, 0.990221, 0.998587, 0.994358
3.81287, 30.8668, 0.308644, 1.48666, 0.4, -0.000755516, 0.996439, 0.990223, 0.998588, 0.99436
3.81387, 30.8533, 0.308541, 1.4867, 0.4, -0.000744802, 0.996443, 0.990226, 0.99859, 0.994362
3.81487, 30.84, 0.308441, 1.48673, 0.4, -0.000734077, 0.996447, 0.990228, 0.998591, 0.994363
3.81587, 30.8269, 0.308346, 1.48677, 0.4, -0.000723341, 0.996451, 0.990231, 0.998592, 0.994365
3.81687, 30.814, 0.308254, 1.4868, 0.4, -0.000712595, 0.996455, 0.990233, 0.998593, 0.994367
3.81787, 30.8012, 0.308166, 1.48683, 0.4, -0.000701838, 0.996458, 0.990235, 0.998595, 0.994369
3.81887, 30.7887, 0.308082, 1.48687, 0.4, -0.000691072, 0.996462, 0.990237, 0.998596, 0.99437
3.81987, 30.7764, 0.308002, 1.4869, 0.4, -0.000680297, 0.996466, 0.99024, 0.998597, 0.994372
3.82087, 30.7642, 0.307925, 1.48693, 0.4, -0.000669514, 0.996469, 0.990242, 0.998598, 0.994374
3.82187, 30.7523, 0.307852, 1.48695, 0.4, -0.000658722, 0.996473, 0.990244, 0.998599, 0.994375
3.82287, 30.7405, 0.307783, 1.48698, 0.4, -0.000647922, 0.996476, 0.990246, 0.9986, 0.994377
3.82387, 30.7289, 0.307718, 1.48701, 0.4, -0.000637115, 0.996479, 0.990248, 0.998601, 0.994378
3.82487, 30.7176, 0.307656, 1.48704, 0.4, -0.000626301, 0.996483, 0.99025, 0.998602, 0.99438
3.82587, 30.7064, 0.307598, 1.48706, 0.4, -0.000615481, 0.996486, 0.990252, 0.998603, 0.994381
3.82687, 30.6954, 0.307544, 1.48709, 0.4, -0.000604654, 0.996489, 0.990253, 0.998604, 0.994382
3.82787, 30.6846, 0.307494, 1.48711, 0.4, -0.000593822, 0.996492, 0.990255, 0.998605, 0.994384
3.82887, 30.674, 0.307447, 1.48713, 0.4, -0.000582985, 0.996495, 0.990257, 0.998607, 0.994385
3.82987, 30.6636, 0.307403, 1.48716, 0.4, -0.000572143, 0.996498, 0.990259, 0.998607, 0.994386
3.83087, 30.6534, 0.307364, 1.48718, 0.4, -0.000561296, 0.9965, 0.99026, 0.998608, 0.994388
3.83187, 30.6434, 0.307328, 1.4872, 0.4, -0.000550446, 0.996503, 0.990262, 0.998609, 0.994389
3.83287, 30.6336, 0.307296, 1.48722, 0.4, -0.000539592, 0.996506, 0.990263, 0.99861, 0.99439
3.83387, 30.624, 0.307268, 1.48724, 0.4, -0.000528736, 0.996508, 0.990265, 0.998611, 0.994391
3.83487, 30.6146, 0.307243, 1.48725, 0.4, -0.000517876, 0.996511, 0.990266, 0.998612, 0.994393
3.83587, 30.6054, 0.307222, 1.48727, 0.4, -0.000507015, 0.996513, 0.990268, 0.998613, 0.994394
3.83687, 30.5963, 0.307205, 1.48729, 0.4, -0.000496152, 0.996516, 0.990269, 0.998614, 0.994395
3.83787, 30.5875, 0.307192, 1.4873, 0.4, -0.000485287, 0.996518, 0.99027, 0.998615, 0.994396
3.83887, 30.5789, 0.307182, 1.48732, 0.4, -0.000474422, 0.99652, 0.990272, 0.998615, 0.994397
3.83986, 30.5704, 0.307175, 1.48733, 0.4, -0.000463556, 0.996522, 0.990273, 0.998616, 0.994398
3.84086, 30.5622, 0.307173, 1.48735, 0.4, -0.00045269, 0.996525, 0.990274, 0.998617, 0.994399
3.84186, 30.5541, 0.307174, 1.48736, 0.4, -0.000441825, 0.996527, 0.990275, 0.998618, 0.9944
3.84286, 30.5463, 0.307179, 1.48737, 0.4, -0.00043096, 0.996529, 0.990276, 0.998618, 0.994401
3.84386, 30.5386, 0.307187, 1.48738, 0.4, -0.000420097, 0.99653, 0.990277, 0.998619, 0.994402
3.84486, 30.5311, 0.307199, 1.48739, 0.4, -0.000409236, 0.996532, 0.990278, 0.99862, 0.994402
3.84586, 30.5239, 0.307214, 1.4874, 0.4, -0.000398376, 0.996534, 0.990279, 0.998621, 0.994403
3.84686, 30.5168, 0.307234, 1.48741, 0.4, -0.000387519, 0.996536, 0.99028, 0.998621, 0.994404
3.84786, 30.5099, 0.307256, 1.48741, 0.4, -0.000376665, 0.996537, 0.990281, 0.998622, 0.994405
3.84886, 30.5032, 0.307283, 1.48742, 0.4, -0.000365815, 0.996539, 0.990282, 0.998623, 0.994406
3.84986, 30.4968, 0.307313, 1.48742, 0.4, -0.000354968, 0.99654, 0.990283, 0.998623, 0.994406
3.85086, 30.4905, 0.307347, 1.48743, 0.4, -0.000344126, 0.996542, 0.990284, 0.998624, 0.994407
3.85186, 30.4844, 0.307384, 1.48743, 0.4, -0.000333288, 0.996543, 0.990284, 0.998625, 0.994408
3.85286, 30.4785, 0.307425, 1.48743, 0.4, -0.000322455, 0.996545, 0.990285, 0.998625, 0.994408
3.85386, 30.4728, 0.307469, 1.48744, 0.4, -0.000311628, 0.996546, 0.990286, 0.998626, 0.994409
3.85486, 30.4672, 0.307517, 1.48744, 0.4, -0.000300806, 0.996547, 0.990286, 0.998626, 0.99441
3.85586, 30.4619, 0.307568, 1.48744, 0.4, -0.000289991, 0.996548, 0.990287, 0.998627, 0.99441
3.85686, 30.4568, 0.307623, 1.48744, 0.4, -0.000279183, 0.996549, 0.990287, 0.998627, 0.994411
3.85786, 30.4519, 0.307682, 1.48744, 0.4, -0.000268381, 0.996551, 0.990288, 0.998628, 0.994411
3.85886, 30.4471, 0.307744, 1.48743, 0.4, -0.000257588, 0.996551, 0.990288, 0.998628, 0.994412
3.85986, 30.4426, 0.307809, 1.48743, 0.4, -0.000246802, 0.996552, 0.990289, 0.998629, 0.994412
3.86086, 30.4383, 0.307878, 1.48743, 0.4, -0.000236024, 0.996553, 0.990289, 0.998629, 0.994413
3.86186, 30.4341, 0.307951, 1.48742, 0.4, -0.000225256, 0.996554, 0.990289, 0.99863, 0.994413
3.86286, 30.4301, 0.308027, 1.48742, 0.4, -0.000214496, 0.996555, 0.99029, 0.99863, 0.994414
3.86386, 30.4264, 0.308107, 1.48741, 0.4, -0.000203747, 0.996555, 0.99029, 0.998631, 0.994414
3.86486, 30.4228, 0.30819, 1.4874, 0.4, -0.000193007, 0.996556, 0.99029, 0.998631, 0.994415
3.86586, 30.4194, 0.308276, 1.48739, 0.4, -0.000182277, 0.996556, 0.99029, 0.998632, 0.994415
3.86686, 30.4163, 0.308366, 1.48739, 0.4, -0.000171559, 0.996557, 0.990291, 0.998632, 0.994415
3.86786, 30.4133, 0.30846, 1.48738, 0.4, -0.000160851, 0.996557, 0.990291, 0.998632, 0.994415
3.86886, 30.4105, 0.308557, 1.48737, 0.4, -0.000150156, 0.996558, 0.990291, 0.998633, 0.994416
3.86986, 30.4079, 0.308657, 1.48735, 0.4, -0.000139472, 0.996558, 0.990291, 0.998633, 0.994416
3.87086, 30.4054, 0.308761, 1.48734, 0.4, -0.0001288, 0.996558, 0.990291, 0.998633, 0.994416
3.87186, 30.4032, 0.308868, 1.48733, 0.4, -0.000118142, 0.996559, 0.990291, 0.998634, 0.994416
3.87286, 30.4012, 0.308978, 1.48731, 0.4, -0.000107497, 0.996559, 0.990291, 0.998634, 0.994417
3.87386, 30.3993, 0.309092, 1.4873, 0.4, -9.6865e-05, 0.996559, 0.99029, 0.998634, 0.994417
3.87486, 30.3977, 0.30921, 1.48728, 0.4, -8.62473e-05, 0.996559, 0.99029, 0.998635, 0.994417
3.87586, 30.3962, 0.30933, 1.48727, 0.4, -7.5644e-05, 0.996559, 0.99029, 0.998635, 0.994417
3.87686, 30.395, 0.309454, 1.48725, 0.4, -6.50555e-05, 0.996559, 0.99029, 0.998635, 0.994417
3.87786, 30.3939, 0.309582, 1.48723, 0.4, -5.44822e-05, 0.996559, 0.99029, 0.998636, 0.994417
3.87886, 30.393, 0.309712, 1.48721, 0.4, -4.39244e-05, 0.996559, 0.990289, 0.998636, 0.994417
3.87986, 30.3923, 0.309846, 1.48719, 0.4, -3.33826e-05, 0.996558, 0.990289, 0.998636, 0.994417
3.88086, 30.3918, 0.309984, 1.48717, 0.4, -2.28572e-05, 0.996558, 0.990289, 0.998636, 0.994417
3.88186, 30.3915, 0.310125, 1.48715, 0.4, -1.23485e-05, 0.996558, 0.990288, 0.998636, 0.994417
3.88286, 30.3914, 0.310269, 1.48713, 0.4, -1.8569e-06, 0.996558, 0.990288, 0.998637, 0.994417
3.88386, 30.3914, 0.310416, 1.48711, 0.4, 8.61719e-06, 0.996557, 0.990287, 0.998637, 0.994417
3.88486, 30.3917, 0.310566, 1.48708, 0.4, 1.90734e-05, 0.996557, 0.990287, 0.998637, 0.994417
3.88586, 30.3921, 0.31072, 1.48706, 0.4, 2.95113e-05, 0.996556, 0.990286, 0.998637, 0.994417
3.88686, 30.3927, 0.310877, 1.48703, 0.4, 3.99306e-05, 0.996556, 0.990286, 0.998637, 0.994417
3.88786, 30.3935, 0.311038, 1.48701, 0.4, 5.03308e-05, 0.996555, 0.990285, 0.998637, 0.994416
3.88886, 30.3945, 0.311201, 1.48698, 0.4, 6.07117e-05, 0.996554, 0.990284, 0.998638, 0.994416
3.88986, 30.3957, 0.311368, 1.48695, 0.4, 7.10727e-05, 0.996554, 0.990284, 0.998638, 0.994416
3.89086, 30.3971, 0.311538, 1.48692, 0.4, 8.14136e-05, 0.996553, 0.990283, 0.998638, 0.994416
3.89186, 30.3987, 0.311711, 1.48689, 0.4, 9.1734e-05, 0.996552, 0.990282, 0.998638, 0.994415
3.89286, 30.4004, 0.311887, 1.48686, 0.4, 0.000102033, 0.996551, 0.990281, 0.998638, 0.994415
3.89386, 30.4023, 0.312067, 1.48683, 0.4, 0.000112312, 0.99655, 0.99028, 0.998638, 0.994415
3.89486, 30.4045, 0.31225, 1.4868, 0.4, 0.000122568, 0.996549, 0.99028, 0.998638, 0.994415
3.89586, 30.4068, 0.312435, 1.48677, 0.4, 0.000132803, 0.996548, 0.990279, 0.998638, 0.994414
3.89686, 30.4092, 0.312624, 1.48673, 0.4, 0.000143015, 0.996547, 0.990278, 0.998638, 0.994414
3.89786, 30.4119, 0.312817, 1.4867, 0.4, 0.000153205, 0.996546, 0.990277, 0.998638, 0.994413
3.89886, 30.4148, 0.313012, 1.48666, 0.4, 0.000163371, 0.996545, 0.990276, 0.998638, 0.994413
3.89986, 30.4178, 0.31321, 1.48663, 0.4, 0.000173514, 0.996544, 0.990275, 0.998638, 0.994413
3.90086, 30.421, 0.313413, 1.48659, 0.4, 0.000183633, 0.996545, 0.990279, 0.998641, 0.994416
3.90186, 30.4244, 0.313617, 1.48655, 0.4, 0.000193728, 0.996544, 0.990278, 0.998641, 0.994416
3.90286, 30.428, 0.313825, 1.48652, 0.4, 0.000203798, 0.996542, 0.990277, 0.998641, 0.994416
3.90386, 30.4317, 0.314035, 1.48648, 0.4, 0.000213843, 0.996541, 0.990276, 0.998641, 0.994415
3.90486, 30.4357, 0.314249, 1.48644, 0.4, 0.000223863, 0.99654, 0.990274, 0.998641, 0.994415
3.90586, 30.4398, 0.314465, 1.4864, 0.4, 0.000233858, 0.996538, 0.990273, 0.998641, 0.994414
3.90686, 30.4441, 0.314685, 1.48636, 0.4, 0.000243826, 0.996537, 0.990272, 0.998641, 0.994413
3.90786, 30.4486, 0.314907, 1.48631, 0.4, 0.000253769, 0.996535, 0.990271, 0.998641, 0.994413
3.90886, 30.4532, 0.315133, 1.48627, 0.4, 0.000263684, 0.996534, 0.99027, 0.998641, 0.994412
3.90986, 30.4581, 0.315361, 1.48623, 0.4, 0.000273573, 0.996532, 0.990268, 0.998641, 0.994412
3.91086, 30.4631, 0.315593, 1.48618, 0.4, 0.000283434, 0.99653, 0.990267, 0.998641, 0.994411
3.91186, 30.4683, 0.315827, 1.48614, 0.4, 0.000293268, 0.996529, 0.990266, 0.998641, 0.994411
3.91286, 30.4736, 0.316065, 1.48609, 0.4, 0.000303074, 0.996527, 0.990264, 0.99864, 0.99441
3.91386, 30.4792, 0.316305, 1.48604, 0.4, 0.000312851, 0.996525, 0.990263, 0.99864, 0.994409
3.91486, 30.4849, 0.316548, 1.486, 0.4, 0.000322599, 0.996523, 0.990261, 0.99864, 0.994408
3.91586, 30.4908, 0.316794, 1.48595, 0.4, 0.000332319, 0.996521, 0.99026, 0.99864, 0.994408
3.91686, 30.4969, 0.317043, 1.4859, 0.4, 0.000342009, 0.996519, 0.990258, 0.99864, 0.994407
3.91786, 30.5031, 0.317294, 1.48585, 0.4, 0.00035167, 0.996517, 0.990256, 0.998639, 0.994406
3.91886, 30.5095, 0.317549, 1.4858, 0.4, 0.0003613, 0.996515, 0.990255, 0.998639, 0.994405
3.91986, 30.5161, 0.317806, 1.48574, 0.4, 0.000370901, 0.996513, 0.990253, 0.998639, 0.994404
3.92086, 30.5229, 0.318066, 1.48569, 0.4, 0.00038047, 0.996511, 0.990252, 0.998639, 0.994404
3.92186, 30.5298, 0.318329, 1.48564, 0.4, 0.000390009, 0.996509, 0.99025, 0.998638, 0.994403
3.92286, 30.5369, 0.318594, 1.48559, 0.4, 0.000399516, 0.996507, 0.990248, 0.998638, 0.994402
3.92386, 30.5442, 0.318863, 1.48553, 0.4, 0.000408992, 0.996504, 0.990246, 0.998638, 0.994401
3.92486, 30.5516, 0.319134, 1.48548, 0.4, 0.000418435, 0.996502, 0.990244, 0.998637, 0.9944
3.92586, 30.5593, 0.319408, 1.48542, 0.4, 0.000427847, 0.9965, 0.990242, 0.998637, 0.994399
3.92686, 30.567, 0.319684, 1.48536, 0.4, 0.000437225, 0.996497, 0.990241, 0.998637, 0.994398
3.92786, 30.575, 0.319964, 1.4853, 0.4, 0.000446571, 0.996495, 0.990239, 0.998636, 0.994397
3.92886, 30.5831, 0.320246, 1.48525, 0.4, 0.000455884, 0.996492, 0.990237, 0.998636, 0.994396
3.92986, 30.5914, 0.32053, 1.48519, 0.4, 0.000465163, 0.99649, 0.990235, 0.998635, 0.994395
3.93086, 30.5999, 0.320817, 1.48513, 0.4, 0.000474408, 0.996487, 0.990233, 0.998635, 0.994394
3.93186, 30.6085, 0.321107, 1.48507, 0.4, 0.000483619, 0.996484, 0.99023, 0.998635, 0.994392
3.93286, 30.6173, 0.3214, 1.485, 0.4, 0.000492796, 0.996482, 0.990228, 0.998634, 0.994391
3.93386, 30.6262, 0.321695, 1.48494, 0.4, 0.000501938, 0.996479, 0.990226, 0.998634, 0.99439
3.93486, 30.6353, 0.321993, 1.48488, 0.4, 0.000511045, 0.996476, 0.990224, 0.998633, 0.994389
3.93586, 30.6446, 0.322293, 1.48482, 0.4, 0.000520117, 0.996474, 0.990222, 0.998633, 0.994388
3.93686, 30.6541, 0.322596, 1.48475, 0.4, 0.000529152, 0.996471, 0.990219, 0.998632, 0.994386
3.93786, 30.6637, 0.322901, 1.48469, 0.4, 0.000538152, 0.996468, 0.990217, 0.998631, 0.994385
3.93886, 30.6734, 0.323209, 1.48462, 0.4, 0.000547116, 0.996465, 0.990215, 0.998631, 0.994384
3.93986, 30.6834, 0.323519, 1.48455, 0.4, 0.000556043, 0.996462, 0.990212, 0.99863, 0.994382
3.94086, 30.6935, 0.323832, 1.48449, 0.4, 0.000564934, 0.996459, 0.99021, 0.99863, 0.994381
3.94186, 30.7037, 0.324147, 1.48442, 0.4, 0.000573787, 0.996456, 0.990207, 0.998629, 0.994379
3.94286, 30.7141, 0.324465, 1.48435, 0.4, 0.000582603, 0.996452, 0.990205, 0.998628, 0.994378
3.94386, 30.7247, 0.324785, 1.48428, 0.4, 0.000591381, 0.996449, 0.990202, 0.998628, 0.994376
3.94486, 30.7354, 0.325108, 1.48421, 0.4, 0.000600122, 0.996446, 0.9902, 0.998627, 0.994375
3.94586, 30.7463, 0.325433, 1.48414, 0.4, 0.000608823, 0.996443, 0.990197, 0.998626, 0.994373
3.94686, 30.7573, 0.32576, 1.48407, 0.4, 0.000617487, 0.99644, 0.990194, 0.998625, 0.994372
3.94786, 30.7685, 0.32609, 1.484, 0.4, 0.000626112, 0.996436, 0.990192, 0.998625, 0.99437
3.94886, 30.7799, 0.326422, 1.48392, 0.4, 0.000634697, 0.996433, 0.990189, 0.998624, 0.994369
3.94986, 30.7914, 0.326757, 1.48385, 0.4, 0.000643244, 0.996429, 0.990186, 0.998623, 0.994367
3.95086, 30.803, 0.327094, 1.48377, 0.4, 0.00065175, 0.996426, 0.990183, 0.998622, 0.994365
3.95186, 30.8148, 0.327433, 1.4837, 0.4, 0.000660217, 0.996422, 0.990181, 0.998621, 0.994364
3.95286, 30.8268, 0.327774, 1.48362, 0.4, 0.000668644, 0.996419, 0.990178, 0.99862, 0.994362
3.95386, 30.8389, 0.328118, 1.48355, 0.4, 0.00067703, 0.996415, 0.990175, 0.998619, 0.99436
3.95486, 30.8512, 0.328464, 1.48347, 0.4, 0.000685375, 0.996411, 0.990172, 0.998619, 0.994358
3.95586, 30.8636, 0.328812, 1.48339, 0.4, 0.00069368, 0.996408, 0.990169, 0.998618, 0.994357
3.95686, 30.8761, 0.329162, 1.48331, 0.4, 0.000701944, 0.996404, 0.990166, 0.998617, 0.994355
3.95786, 30.8888, 0.329515, 1.48323, 0.4, 0.000710166, 0.9964, 0.990163, 0.998616, 0.994353
3.95886, 30.9017, 0.32987, 1.48315, 0.4, 0.000718346, 0.996396, 0.99016, 0.998615, 0.994351
3.95986, 30.9147, 0.330226, 1.48307, 0.4, 0.000726484, 0.996392, 0.990156, 0.998614, 0.994349
3.96086, 30.9279, 0.330586, 1.48299, 0.4, 0.00073458, 0.996388, 0.990153, 0.998613, 0.994347
3.96186, 30.9412, 0.330947, 1.48291, 0.4, 0.000742634, 0.996385, 0.99015, 0.998612, 0.994345
3.96286, 30.9546, 0.33131, 1.48283, 0.4, 0.000750645, 0.996381, 0.990147, 0.99861, 0.994343
3.96386, 30.9682, 0.331675, 1.48274, 0.4, 0.000758613, 0.996377, 0.990143, 0.998609, 0.994341
3.96486, 30.9819, 0.332043, 1.48266, 0.4, 0.000766538, 0.996372, 0.99014, 0.998608, 0.994339
3.96586, 30.9958, 0.332412, 1.48258, 0.4, 0.00077442, 0.996368, 0.990137, 0.998607, 0.994337
3.96686, 31.0098, 0.332784, 1.48249, 0.4, 0.000782257, 0.996364, 0.990133, 0.998606, 0.994335
3.96786, 31.0239, 0.333158, 1.48241, 0.4, 0.000790051, 0.99636, 0.99013, 0.998605, 0.994332
3.96886, 31.0382, 0.333533, 1.48232, 0.4, 0.000797801, 0.996356, 0.990126, 0.998604, 0.99433
3.96986, 31.0527, 0.333911, 1.48223, 0.4, 0.000805507, 0.996351, 0.990123, 0.998602, 0.994328
3.97086, 31.0672, 0.33429, 1.48214, 0.4, 0.000813167, 0.996347, 0.990119, 0.998601, 0.994326
3.97186, 31.0819, 0.334672, 1.48205, 0.4, 0.000820783, 0.996342, 0.990115, 0.9986, 0.994323
3.97286, 31.0968, 0.335055, 1.48197, 0.4, 0.000828355, 0.996338, 0.990112, 0.998598, 0.994321
3.97386, 31.1117, 0.335441, 1.48188, 0.4, 0.00083588, 0.996334, 0.990108, 0.998597, 0.994319
3.97486, 31.1269, 0.335828, 1.48179, 0.4, 0.00084336, 0.996329, 0.990104, 0.998596, 0.994316
3.97586, 31.1421, 0.336217, 1.48169, 0.4, 0.000850795, 0.996324, 0.9901, 0.998594, 0.994314
3.97686, 31.1575, 0.336608, 1.4816, 0.4, 0.000858184, 0.99632, 0.990097, 0.998593, 0.994311
3.97785, 31.173, 0.337001, 1.48151, 0.4, 0.000865526, 0.996315, 0.990093, 0.998591, 0.994309
3.97885, 31.1886, 0.337396, 1.48142, 0.4, 0.000872822, 0.99631, 0.990089, 0.99859, 0.994306
3.97985, 31.2044, 0.337792, 1.48132, 0.4, 0.000880072, 0.996306, 0.990085, 0.998588, 0.994304
3.98085, 31.2203, 0.33819, 1.48123, 0.4, 0.000887275, 0.996301, 0.990081, 0.998587, 0.994301
3.98185, 31.2364, 0.33859, 1.48113, 0.4, 0.000894431, 0.996296, 0.990077, 0.998585, 0.994299
3.98285, 31.2525, 0.338992, 1.48104, 0.4, 0.00090154, 0.996291, 0.990073, 0.998584, 0.994296
3.98385, 31.2688, 0.339396, 1.48094, 0.4, 0.000908601, 0.996286, 0.990069, 0.998582, 0.994293
3.98485, 31.2852, 0.339801, 1.48085, 0.4, 0.000915615, 0.996281, 0.990064, 0.998581, 0.99429
3.98585, 31.3018, 0.340208, 1.48075, 0.4, 0.000922581, 0.996276, 0.99006, 0.998579, 0.994288
3.98685, 31.3185, 0.340616, 1.48065, 0.4, 0.000929499, 0.996271, 0.990056, 0.998577, 0.994285
3.98785, 31.3353, 0.341026, 1.48055, 0.4, 0.000936369, 0.996266, 0.990052, 0.998576, 0.994282
3.98885, 31.3522, 0.341438, 1.48045, 0.4, 0.000943191, 0.996261, 0.990047, 0.998574, 0.994279
3.98985, 31.3692, 0.341852, 1.48035, 0.4, 0.000949964, 0.996256, 0.990043, 0.998572, 0.994276
3.99085, 31.3864, 0.342267, 1.48025, 0.4, 0.000956688, 0.99625, 0.990039, 0.99857, 0.994273
3.99185, 31.4036, 0.342683, 1.48015, 0.4, 0.000963363, 0.996245, 0.990034, 0.998569, 0.99427
3.99285, 31.421, 0.343102, 1.48005, 0.4, 0.00096999, 0.99624, 0.99003, 0.998567, 0.994267
3.99385, 31.4386, 0.343521, 1.47995, 0.4, 0.000976567, 0.996234, 0.990025, 0.998565, 0.994264
3.99485, 31.4562, 0.343943, 1.47985, 0.4, 0.000983095, 0.996229, 0.990021, 0.998563, 0.994261
3.99585, 31.474, 0.344366, 1.47974, 0.4, 0.000989573, 0.996224, 0.990016, 0.998561, 0.994258
3.99685, 31.4918, 0.34479, 1.47964, 0.4, 0.000996001, 0.996218, 0.990011, 0.998559, 0.994255
3.99785, 31.5098, 0.345216, 1.47954, 0.4, 0.00100238, 0.996212, 0.990007, 0.998557, 0.994252
3.99885, 31.5279, 0.345643, 1.47943, 0.4, 0.00100871, 0.996207, 0.990002, 0.998555, 0.994249
3.99985, 31.5461, 0.346071, 1.47933, 0.4, 0.00101499, 0.996201, 0.989997, 0.998553, 0.994246
4.00085, 31.5645, 0.346501, 1.47922, 0.4, 0.00102121, 0.996196, 0.989992, 0.998551, 0.994242
4.00185, 31.5829, 0.346933, 1.47911, 0.4, 0.00102739, 0.99619, 0.989987, 0.998549, 0.994239
4.00285, 31.6014, 0.347366, 1.47901, 0.4, 0.00103352, 0.996184, 0.989982, 0.998547, 0.994236
4.00385, 31.6201, 0.3478, 1.4789, 0.4, 0.00103959, 0.996178, 0.989978, 0.998545, 0.994232
4.00485, 31.6389, 0.348235, 1.47879, 0.4, 0.00104562, 0.996173, 0.989973, 0.998543, 0.994229
4.00585, 31.6577, 0.348672, 1.47868, 0.4, 0.00105159, 0.996167, 0.989968, 0.998541, 0.994225
4.00685, 31.6767, 0.34911, 1.47857, 0.4, 0.00105751, 0.996161, 0.989962, 0.998538, 0.994222
4.00785, 31.6958, 0.349549, 1.47846, 0.4, 0.00106338, 0.996155, 0.989957, 0.998536, 0.994218
4.00885, 31.715, 0.34999, 1.47835, 0.4, 0.0010692, 0.996149, 0.989952, 0.998534, 0.994215
4.00985, 31.7343, 0.350432, 1.47824, 0.4, 0.00107496, 0.996143, 0.989947, 0.998532, 0.994211
4.01085, 31.7537, 0.350875, 1.47813, 0.4, 0.00108068, 0.996137, 0.989942, 0.998529, 0.994208
4.01185, 31.7732, 0.351319, 1.47802, 0.4, 0.00108634, 0.996131, 0.989937, 0.998527, 0.994204
4.01285, 31.7928, 0.351764, 1.47791, 0.4, 0.00109195, 0.996124, 0.989931, 0.998524, 0.9942
4.01385, 31.8125, 0.352211, 1.47779, 0.4, 0.00109751, 0.996118, 0.989926, 0.998522, 0.994197
4.01485, 31.8323, 0.352659, 1.47768, 0.4, 0.00110302, 0.996112, 0.98992, 0.99852, 0.994193
4.01585, 31.8522, 0.353108, 1.47757, 0.4, 0.00110847, 0.996106, 0.989915, 0.998517, 0.994189
4.01685, 31.8722, 0.353557, 1.47745, 0.4, 0.00111387, 0.996099, 0.98991, 0.998515, 0.994185
4.01785, 31.8923, 0.354008, 1.47734, 0.4, 0.00111922, 0.996093, 0.989904, 0.998512, 0.994181
4.01885, 31.9125, 0.354461, 1.47722, 0.4, 0.00112451, 0.996086, 0.989898, 0.99851, 0.994178
4.01985, 31.9328, 0.354914, 1.47711, 0.4, 0.00112975, 0.99608, 0.989893, 0.998507, 0.994174
4.02085, 31.9532, 0.355368, 1.47699, 0.4, 0.00113494, 0.996073, 0.989887, 0.998504, 0.99417
4.02185, 31.9737, 0.355823, 1.47687, 0.4, 0.00114007, 0.996067, 0.989882, 0.998502, 0.994166
4.02285, 31.9942, 0.356279, 1.47675, 0.4, 0.00114515, 0.99606, 0.989876, 0.998499, 0.994162
4.02385, 32.0149, 0.356736, 1.47664, 0.4, 0.00115018, 0.996054, 0.98987, 0.998496, 0.994158
4.02485, 32.0357, 0.357194, 1.47652, 0.4, 0.00115516, 0.996047, 0.989864, 0.998494, 0.994153
4.02585, 32.0565, 0.357653, 1.4764, 0.4, 0.00116007, 0.99604, 0.989858, 0.998491, 0.994149
4.02685, 32.0774, 0.358113, 1.47628, 0.4, 0.00116494, 0.996034, 0.989853, 0.998488, 0.994145
4.02785, 32.0984, 0.358574, 1.47616, 0.4, 0.00116975, 0.996027, 0.989847, 0.998485, 0.994141
4.02885, 32.1195, 0.359035, 1.47604, 0.4, 0.00117451, 0.99602, 0.989841, 0.998482, 0.994137
4.02985, 32.1407, 0.359498, 1.47592, 0.4, 0.00117921, 0.996013, 0.989835, 0.99848, 0.994133
4.03085, 32.162, 0.359961, 1.4758, 0.4, 0.00118386, 0.996006, 0.989829, 0.998477, 0.994128
4.03185, 32.1833, 0.360425, 1.47568, 0.4, 0.00118846, 0.995999, 0.989822, 0.998474, 0.994124
4.03285, 32.2048, 0.36089, 1.47556, 0.4, 0.001193, 0.995992, 0.989816, 0.998471, 0.994119
4.03385, 32.2263, 0.361356, 1.47543, 0.4, 0.00119749, 0.995985, 0.98981, 0.998468, 0.994115
4.03485, 32.2479, 0.361822, 1.47531, 0.4, 0.00120192, 0.995978, 0.989804, 0.998465, 0.994111
4.03585, 32.2695, 0.362289, 1.47519, 0.4, 0.00120629, 0.995971, 0.989798, 0.998462, 0.994106
4.03685, 32.2913, 0.362757, 1.47506, 0.4, 0.00121061, 0.995964, 0.989791, 0.998459, 0.994102
4.03785, 32.3131, 0.363226, 1.47494, 0.4, 0.00121488, 0.995957, 0.989785, 0.998456, 0.994097
4.03885, 32.335, 0.363695, 1.47481, 0.4, 0.00121909, 0.99595, 0.989779, 0.998452, 0.994092
4.03985, 32.357, 0.364165, 1.47469, 0.4, 0.00122325, 0.995942, 0.989772, 0.998449, 0.994088
4.04085, 32.3791, 0.364635, 1.47456, 0.4, 0.00122735, 0.995935, 0.989766, 0.998446, 0.994083
4.04185, 32.4012, 0.365107, 1.47444, 0.4, 0.0012314, 0.995928, 0.989759, 0.998443, 0.994078
4.04285, 32.4234, 0.365578, 1.47431, 0.4, 0.00123539, 0.99592, 0.989753, 0.99844, 0.994074
4.04385, 32.4457, 0.366051, 1.47419, 0.4, 0.00123933, 0.995913, 0.989746, 0.998436, 0.994069
4.04485, 32.468, 0.366523, 1.47406, 0.4, 0.00124321, 0.995906, 0.98974, 0.998433, 0.994064
4.04585, 32.4904, 0.366997, 1.47393, 0.4, 0.00124703, 0.995898, 0.989733, 0.99843, 0.994059
4.04685, 32.5129, 0.367471, 1.4738, 0.4, 0.0012508, 0.995891, 0.989726, 0.998426, 0.994055
4.04785, 32.5355, 0.367945, 1.47368, 0.4, 0.00125452, 0.995883, 0.98972, 0.998423, 0.99405
4.04885, 32.5581, 0.36842, 1.47355, 0.4, 0.00125817, 0.995875, 0.989713, 0.99842, 0.994045
4.04985, 32.5807, 0.368895, 1.47342, 0.4, 0.00126178, 0.995868, 0.989706, 0.998416, 0.99404
4.05085, 32.6035, 0.369371, 1.47329, 0.4, 0.00126532, 0.99586, 0.989699, 0.998413, 0.994035
4.05185, 32.6263, 0.369847, 1.47316, 0.4, 0.00126881, 0.995852, 0.989692, 0.998409, 0.99403
4.05285, 32.6492, 0.370324, 1.47303, 0.4, 0.00127225, 0.995845, 0.989686, 0.998406, 0.994025
4.05385, 32.6721, 0.370801, 1.4729, 0.4, 0.00127563, 0.995837, 0.989679, 0.998402, 0.99402
4.05485, 32.6951, 0.371278, 1.47277, 0.4, 0.00127895, 0.995829, 0.989672, 0.998398, 0.994014
4.05585, 32.7181, 0.371756, 1.47264, 0.4, 0.00128222, 0.995821, 0.989665, 0.998395, 0.994009
4.05685, 32.7413, 0.372234, 1.47251, 0.4, 0.00128543, 0.995813, 0.989658, 0.998391, 0.994004
4.05785, 32.7644, 0.372713, 1.47237, 0.4, 0.00128859, 0.995806, 0.98965, 0.998388, 0.993999
4.05885, 32.7876, 0.373191, 1.47224, 0.4, 0.00129169, 0.995798, 0.989643, 0.998384, 0.993994
4.05985, 32.8109, 0.37367, 1.47211, 0.4, 0.00129473, 0.99579, 0.989636, 0.99838, 0.993988
4.06085, 32.8343, 0.374149, 1.47198, 0.4, 0.00129772, 0.995782, 0.989629, 0.998376, 0.993983
4.06185, 32.8576, 0.374629, 1.47184, 0.4, 0.00130065, 0.995773, 0.989622, 0.998373, 0.993978
4.06285, 32.8811, 0.375108, 1.47171, 0.4, 0.00130353, 0.995765, 0.989615, 0.998369, 0.993972
4.06385, 32.9046, 0.375588, 1.47158, 0.4, 0.00130634, 0.995757, 0.989607, 0.998365, 0.993967
4.06485, 32.9281, 0.376068, 1.47144, 0.4, 0.00130911, 0.995749, 0.9896, 0.998361, 0.993961
4.06585, 32.9517, 0.376548, 1.47131, 0.4, 0.00131181, 0.995741, 0.989593, 0.998357, 0.993956
4.06685, 32.9753, 0.377029, 1.47117, 0.4, 0.00131446, 0.995733, 0.989585, 0.998353, 0.99395
4.06785, 32.999, 0.377509, 1.47104, 0.4, 0.00131706, 0.995725, 0.989578, 0.998349, 0.993945
4.06885, 33.0227, 0.37799, 1.4709, 0.4, 0.0013196, 0.995716, 0.98957, 0.998345, 0.993939
4.06985, 33.0465, 0.37847, 1.47077, 0.4, 0.00132208, 0.995708, 0.989563, 0.998341, 0.993934
4.07085, 33.0703, 0.378951, 1.47063, 0.4, 0.0013245, 0.9957, 0.989555, 0.998337, 0.993928
4.07185, 33.0942, 0.379432, 1.4705, 0.4, 0.00132687, 0.995691, 0.989548, 0.998333, 0.993922
4.07285, 33.1181, 0.379912, 1.47036, 0.4, 0.00132918, 0.995683, 0.98954, 0.998329, 0.993917
4.07385, 33.1421, 0.380393, 1.47022, 0.4, 0.00133144, 0.995675, 0.989533, 0.998325, 0.993911
4.07485, 33.166, 0.380874, 1.47009, 0.4, 0.00133364, 0.995666, 0.989525, 0.998321, 0.993905
4.07585, 33.1901, 0.381354, 1.46995, 0.4, 0.00133579, 0.995658, 0.989517, 0.998317, 0.993899
4.07685, 33.2141, 0.381835, 1.46981, 0.4, 0.00133787, 0.995649, 0.989509, 0.998313, 0.993894
4.07785, 33.2382, 0.382316, 1.46967, 0.4, 0.0013399, 0.995641, 0.989502, 0.998308, 0.993888
4.07885, 33.2624, 0.382796, 1.46954, 0.4, 0.00134188, 0.995632, 0.989494, 0.998304, 0.993882
4.07985, 33.2865, 0.383277, 1.4694, 0.4, 0.0013438, 0.995624, 0.989486, 0.9983, 0.993876
4.08085, 33.3107, 0.383757, 1.46926, 0.4, 0.00134566, 0.995615, 0.989478, 0.998296, 0.99387
4.08185, 33.335, 0.384237, 1.46912, 0.4, 0.00134747, 0.995606, 0.98947, 0.998291, 0.993864
4.08285, 33.3593, 0.384717, 1.46898, 0.4, 0.00134922, 0.995598, 0.989462, 0.998287, 0.993858
4.08385, 33.3836, 0.385197, 1.46884, 0.4, 0.00135091, 0.995589, 0.989455, 0.998283, 0.993852
4.08485, 33.4079, 0.385676, 1.4687, 0.4, 0.00135255, 0.99558, 0.989447, 0.998278, 0.993846
4.08585, 33.4323, 0.386156, 1.46856, 0.4, 0.00135413, 0.995571, 0.989439, 0.998274, 0.99384
4.08685, 33.4566, 0.386635, 1.46842, 0.4, 0.00135566, 0.995563, 0.989431, 0.99827, 0.993834
4.08785, 33.4811, 0.387114, 1.46828, 0.4, 0.00135713, 0.995554, 0.989422, 0.998265, 0.993828
4.08885, 33.5055, 0.387592, 1.46814, 0.4, 0.00135854, 0.995545, 0.989414, 0.998261, 0.993822
4.08985, 33.53, 0.388071, 1.468, 0.4, 0.0013599, 0.995536, 0.989406, 0.998256, 0.993816
4.09085, 33.5545, 0.388549, 1.46786, 0.4, 0.0013612, 0.995527, 0.989398, 0.998252, 0.99381
4.09185, 33.579, 0.389026, 1.46772, 0.4, 0.00136245, 0.995519, 0.98939, 0.998247, 0.993803
4.09285, 33.6035, 0.389504, 1.46758, 0.4, 0.00136364, 0.99551, 0.989382, 0.998242, 0.993797
4.09385, 33.6281, 0.389981, 1.46744, 0.4, 0.00136478, 0.995501, 0.989374, 0.998238, 0.993791
4.09485, 33.6526, 0.390457, 1.4673, 0.4, 0.00136585, 0.995492, 0.989366, 0.998233, 0.993785
4.09585, 33.6772, 0.390934, 1.46716, 0.4, 0.00136688, 0.995483, 0.989357, 0.998229, 0.993778
4.09685, 33.7018, 0.391409, 1.46702, 0.4, 0.00136785, 0.995474, 0.989349, 0.998224, 0.993772
4.09785, 33.7265, 0.391885, 1.46687, 0.4, 0.00136876, 0.995465, 0.989341, 0.998219, 0.993766
4.09885, 33.7511, 0.39236, 1.46673, 0.4, 0.00136961, 0.995456, 0.989332, 0.998215, 0.993759
4.09985, 33.7758, 0.392834, 1.46659, 0.4, 0.00137041, 0.995447, 0.989324, 0.99821, 0.993753
4.10085, 33.8005, 0.393308, 1.46645, 0.4, 0.00137116, 0.995438, 0.989316, 0.998205, 0.993746
4.10185, 33.8251, 0.393782, 1.4663, 0.4, 0.00137185, 0.995429, 0.989307, 0.998201, 0.99374
4.10285, 33.8498, 0.394255, 1.46616, 0.4, 0.00137248, 0.995419, 0.989299, 0.998196, 0.993734
4.10385, 33.8746, 0.394727, 1.46602, 0.4, 0.00137306, 0.99541, 0.989291, 0.998191, 0.993727
4.10485, 33.8993, 0.395199, 1.46588, 0.4, 0.00137359, 0.995401, 0.989282, 0.998186, 0.993721
4.10585, 33.924, 0.39567, 1.46573, 0.4, 0.00137406, 0.995392, 0.989274, 0.998181, 0.993714
4.10685, 33.9487, 0.396141, 1.46559, 0.4, 0.00137447, 0.995383, 0.989265, 0.998176, 0.993707
4.10785, 33.9735, 0.396611, 1.46545, 0.4, 0.00137483, 0.995374, 0.989257, 0.998172, 0.993701
4.10885, 33.9982, 0.397081, 1.4653, 0.4, 0.00137514, 0.995364, 0.989248, 0.998167, 0.993694
4.10985, 34.023, 0.397549, 1.46516, 0.4, 0.00137538, 0.995355, 0.98924, 0.998162, 0.993688
4.11085, 34.0477, 0.398018, 1.46502, 0.4, 0.00137558, 0.995346, 0.989231, 0.998157, 0.993681
4.11185, 34.0725, 0.398485, 1.46487, 0.4, 0.00137572, 0.995337, 0.989222, 0.998152, 0.993674
4.11285, 34.0973, 0.398952, 1.46473, 0.4, 0.00137581, 0.995327, 0.989214, 0.998147, 0.993668
4.11385, 34.122, 0.399418, 1.46458, 0.4, 0.00137584, 0.995318, 0.989205, 0.998142, 0.993661
4.11485, 34.1468, 0.399883, 1.46444, 0.4, 0.00137581, 0.995309, 0.989197, 0.998137, 0.993654
4.11585, 34.1716, 0.400348, 1.4643, 0.4, 0.00137573, 0.9953, 0.989188, 0.998132, 0.993648
4.11685, 34.1963, 0.400812, 1.46415, 0.4, 0.0013756, 0.99529, 0.989179, 0.998127, 0.993641
4.11785, 34.2211, 0.401275, 1.46401, 0.4, 0.00137542, 0.995281, 0.989171, 0.998122, 0.993634
4.11884, 34.2458, 0.401738, 1.46386, 0.4, 0.00137518, 0.995272, 0.989162, 0.998117, 0.993628
4.11984, 34.2706, 0.402199, 1.46372, 0.4, 0.00137488, 0.995262, 0.989153, 0.998112, 0.993621
4.12084, 34.2953, 0.40266, 1.46357, 0.4, 0.00137453, 0.995253, 0.989145, 0.998107, 0.993614
4.12184, 34.3201, 0.40312, 1.46343, 0.4, 0.00137413, 0.995244, 0.989136, 0.998102, 0.993607
4.12284, 34.3448, 0.403579, 1.46328, 0.4, 0.00137368, 0.995234, 0.989127, 0.998097, 0.9936
4.12384, 34.3695, 0.404037, 1.46314, 0.4, 0.00137317, 0.995225, 0.989118, 0.998092, 0.993594
4.12484, 34.3942, 0.404494, 1.46299, 0.4, 0.00137261, 0.995215, 0.98911, 0.998086, 0.993587
4.12584, 34.4189, 0.404951, 1.46285, 0.4, 0.00137199, 0.995206, 0.989101, 0.998081, 0.99358
4.12684, 34.4436, 0.405406, 1.4627, 0.4, 0.00137132, 0.995196, 0.989092, 0.998076, 0.993573
4.12784, 34.4683, 0.405861, 1.46256, 0.4, 0.0013706, 0.995187, 0.989083, 0.998071, 0.993566
4.12884, 34.493, 0.406314, 1.46242, 0.4, 0.00136982, 0.995178, 0.989074, 0.998066, 0.993559
4.12984, 34.5176, 0.406767, 1.46227, 0.4, 0.001369, 0.995168, 0.989066, 0.998061, 0.993552
4.13084, 34.5423, 0.407219, 1.46213, 0.4, 0.00136811, 0.995159, 0.989057, 0.998055, 0.993546
4.13184, 34.5669, 0.407669, 1.46198, 0.4, 0.00136718, 0.99515, 0.989048, 0.99805, 0.993539
4.13284, 34.5915, 0.408119, 1.46184, 0.4, 0.0013662, 0.99514, 0.989039, 0.998045, 0.993532
4.13384, 34.6161, 0.408567, 1.46169, 0.4, 0.00136516, 0.995131, 0.98903, 0.99804, 0.993525
4.13484, 34.6406, 0.409015, 1.46155, 0.4, 0.00136407, 0.995121, 0.989021, 0.998035, 0.993518
4.13584, 34.6652, 0.409461, 1.4614, 0.4, 0.00136292, 0.995112, 0.989013, 0.998029, 0.993511
4.13684, 34.6897, 0.409907, 1.46126, 0.4, 0.00136173, 0.995102, 0.989004, 0.998024, 0.993504
4.13784, 34.7142, 0.410351, 1.46111, 0.4, 0.00136048, 0.995093, 0.988995, 0.998019, 0.993497
4.13884, 34.7387, 0.410794, 1.46097, 0.4, 0.00135918, 0.995083, 0.988986, 0.998013, 0.99349
4.13984, 34.7631, 0.411236, 1.46082, 0.4, 0.00135783, 0.995074, 0.988977, 0.998008, 0.993483
4.14084, 34.7876, 0.411677, 1.46068, 0.4, 0.00135643, 0.995065, 0.988968, 0.998003, 0.993476
4.14184, 34.812, 0.412117, 1.46053, 0.4, 0.00135498, 0.995055, 0.988959, 0.997998, 0.993469
4.14284, 34.8363, 0.412556, 1.46039, 0.4, 0.00135347, 0.995046, 0.98895, 0.997992, 0.993462
4.14384, 34.8607, 0.412993, 1.46024, 0.4, 0.00135192, 0.995036, 0.988942, 0.997987, 0.993455
4.14484, 34.885, 0.413429, 1.4601, 0.4, 0.00135031, 0.995027, 0.988933, 0.997982, 0.993448
4.14584, 34.9093, 0.413864, 1.45995, 0.4, 0.00134865, 0.995018, 0.988924, 0.997976, 0.993441
4.14684, 34.9336, 0.414298, 1.45981, 0.4, 0.00134695, 0.995008, 0.988915, 0.997971, 0.993434
4.14784, 34.9578, 0.41473, 1.45966, 0.4, 0.00134519, 0.994999, 0.988906, 0.997966, 0.993427
4.14884, 34.982, 0.415162, 1.45952, 0.4, 0.00134338, 0.994989, 0.988897, 0.99796, 0.99342
4.14984, 35.0062, 0.415592, 1.45937, 0.4, 0.00134152, 0.99498, 0.988888, 0.997955, 0.993413
4.15084, 35.0303, 0.41602, 1.45923, 0.4, 0.00133961, 0.994971, 0.98888, 0.99795, 0.993406
4.15184, 35.0544, 0.416448, 1.45909, 0.4, 0.00133765, 0.994961, 0.988871, 0.997944, 0.993399
4.15284, 35.0784, 0.416874, 1.45894, 0.4, 0.00133564, 0.994952, 0.988862, 0.997939, 0.993392
4.15384, 35.1025, 0.417299, 1.4588, 0.4, 0.00133358, 0.994942, 0.988853, 0.997934, 0.993385
4.15484, 35.1264, 0.417722, 1.45865, 0.4, 0.00133148, 0.994933, 0.988844, 0.997928, 0.993378
4.15584, 35.1504, 0.418144, 1.45851, 0.4, 0.00132932, 0.994924, 0.988835, 0.997923, 0.993371
4.15684, 35.1743, 0.418565, 1.45837, 0.4, 0.00132711, 0.994914, 0.988826, 0.997917, 0.993364
4.15784, 35.1982, 0.418984, 1.45822, 0.4, 0.00132486, 0.994905, 0.988818, 0.997912, 0.993357
4.15884, 35.222, 0.419402, 1.45808, 0.4, 0.00132255, 0.994896, 0.988809, 0.997907, 0.99335
4.15984, 35.2458, 0.419819, 1.45794, 0.4, 0.0013202, 0.994887, 0.9888, 0.997901, 0.993343
4.16084, 35.2695, 0.420234, 1.45779, 0.4, 0.0013178, 0.994877, 0.988791, 0.997896, 0.993336
4.16184, 35.2932, 0.420648, 1.45765, 0.4, 0.00131535, 0.994868, 0.988782, 0.997891, 0.993329
4.16284, 35.3169, 0.42106, 1.45751, 0.4, 0.00131285, 0.994859, 0.988773, 0.997885, 0.993322
4.16384, 35.3405, 0.421471, 1.45736, 0.4, 0.00131031, 0.99485, 0.988765, 0.99788, 0.993315
4.16484, 35.3641, 0.42188, 1.45722, 0.4, 0.00130771, 0.99484, 0.988756, 0.997875, 0.993308
4.16584, 35.3876, 0.422288, 1.45708, 0.4, 0.00130507, 0.994831, 0.988747, 0.997869, 0.993301
4.16684, 35.411, 0.422694, 1.45693, 0.4, 0.00130238, 0.994822, 0.988738, 0.997864, 0.993294
4.16784, 35.4345, 0.423099, 1.45679, 0.4, 0.00129965, 0.994813, 0.98873, 0.997859, 0.993287
4.16884, 35.4578, 0.423502, 1.45665, 0.4, 0.00129687, 0.994804, 0.988721, 0.997853, 0.99328
4.16984, 35.4811, 0.423903, 1.45651, 0.4, 0.00129404, 0.994795, 0.988712, 0.997848, 0.993273
4.17084, 35.5044, 0.424304, 1.45637, 0.4, 0.00129116, 0.994785, 0.988704, 0.997843, 0.993266
4.17184, 35.5276, 0.424702, 1.45622, 0.4, 0.00128824, 0.994776, 0.988695, 0.997837, 0.993259
4.17284, 35.5508, 0.425099, 1.45608, 0.4, 0.00128527, 0.994767, 0.988686, 0.997832, 0.993252
4.17384, 35.5739, 0.425494, 1.45594, 0.4, 0.00128225, 0.994758, 0.988678, 0.997827, 0.993246
4.17484, 35.597, 0.425888, 1.4558, 0.4, 0.00127919, 0.994749, 0.988669, 0.997821, 0.993239
4.17584, 35.6199, 0.42628, 1.45566, 0.4, 0.00127609, 0.99474, 0.98866, 0.997816, 0.993232
4.17684, 35.6429, 0.426671, 1.45552, 0.4, 0.00127293, 0.994731, 0.988652, 0.997811, 0.993225
4.17784, 35.6658, 0.42706, 1.45538, 0.4, 0.00126973, 0.994722, 0.988643, 0.997806, 0.993218
4.17884, 35.6886, 0.427447, 1.45524, 0.4, 0.00126649, 0.994714, 0.988635, 0.9978, 0.993211
4.17984, 35.7114, 0.427832, 1.4551, 0.4, 0.0012632, 0.994705, 0.988626, 0.997795, 0.993204
4.18084, 35.7341, 0.428216, 1.45496, 0.4, 0.00125987, 0.994696, 0.988618, 0.99779, 0.993198
4.18184, 35.7567, 0.428598, 1.45482, 0.4, 0.00125649, 0.994687, 0.988609, 0.997784, 0.993191
4.18284, 35.7793, 0.428979, 1.45468, 0.4, 0.00125307, 0.994678, 0.988601, 0.997779, 0.993184
4.18384, 35.8018, 0.429357, 1.45454, 0.4, 0.00124961, 0.994669, 0.988592, 0.997774, 0.993177
4.18484, 35.8243, 0.429734, 1.4544, 0.4, 0.0012461, 0.994661, 0.988584, 0.997769, 0.99317
4.18584, 35.8467, 0.43011, 1.45426, 0.4, 0.00124254, 0.994652, 0.988576, 0.997764, 0.993164
4.18684, 35.869, 0.430483, 1.45412, 0.4, 0.00123894, 0.994643, 0.988567, 0.997758, 0.993157
4.18784, 35.8913, 0.430855, 1.45398, 0.4, 0.0012353, 0.994635, 0.988559, 0.997753, 0.99315
4.18884, 35.9135, 0.431225, 1.45385, 0.4, 0.00123162, 0.994626, 0.98855, 0.997748, 0.993144
4.18984, 35.9356, 0.431593, 1.45371, 0.4, 0.00122789, 0.994617, 0.988542, 0.997743, 0.993137
4.19084, 35.9577, 0.431959, 1.45357, 0.4, 0.00122412, 0.994609, 0.988534, 0.997738, 0.99313
4.19184, 35.9797, 0.432324, 1.45343, 0.4, 0.00122031, 0.9946, 0.988526, 0.997733, 0.993124
4.19284, 36.0016, 0.432687, 1.4533, 0.4, 0.00121646, 0.994592, 0.988517, 0.997728, 0.993117
4.19384, 36.0235, 0.433048, 1.45316, 0.4, 0.00121256, 0.994583, 0.988509, 0.997722, 0.99311
4.19484, 36.0453, 0.433407, 1.45302, 0.4, 0.00120862, 0.994575, 0.988501, 0.997717, 0.993104
4.19584, 36.067, 0.433764, 1.45289, 0.4, 0.00120464, 0.994567, 0.988493, 0.997712, 0.993097
4.19684, 36.0887, 0.434119, 1.45275, 0.4, 0.00120062, 0.994558, 0.988485, 0.997707, 0.993091
4.19784, 36.1102, 0.434473, 1.45262, 0.4, 0.00119656, 0.99455, 0.988477, 0.997702, 0.993084
4.19884, 36.1317, 0.434824, 1.45248, 0.4, 0.00119246, 0.994542, 0.988469, 0.997697, 0.993078
4.19984, 36.1532, 0.435174, 1.45234, 0.4, 0.00118831, 0.994533, 0.988461, 0.997692, 0.993071
4.20084, 36.1745, 0.435522, 1.45221, 0.4, 0.00118413, 0.994525, 0.988453, 0.997687, 0.993065
4.20184, 36.1958, 0.435867, 1.45208, 0.4, 0.0011799, 0.994517, 0.988445, 0.997682, 0.993059
4.20284, 36.217, 0.436211, 1.45194, 0.4, 0.00117564, 0.994509, 0.988437, 0.997677, 0.993052
4.20384, 36.2381, 0.436553, 1.45181, 0.4, 0.00117133, 0.994501, 0.988429, 0.997672, 0.993046
4.20484, 36.2592, 0.436893, 1.45167, 0.4, 0.00116699, 0.994493, 0.988421, 0.997667, 0.99304
4.20584, 36.2801, 0.437232, 1.45154, 0.4, 0.0011626, 0.994485, 0.988414, 0.997663, 0.993033
4.20684, 36.301, 0.437568, 1.45141, 0.4, 0.00115818, 0.994477, 0.988406, 0.997658, 0.993027
4.20784, 36.3218, 0.437902, 1.45127, 0.4, 0.00115372, 0.994469, 0.988398, 0.997653, 0.993021
4.20884, 36.3425, 0.438234, 1.45114, 0.4, 0.00114921, 0.994461, 0.98839, 0.997648, 0.993015
4.20984, 36.3632, 0.438564, 1.45101, 0.4, 0.00114468, 0.994453, 0.988383, 0.997643, 0.993008
4.21084, 36.3838, 0.438892, 1.45088, 0.4, 0.0011401, 0.994446, 0.988375, 0.997638, 0.993002
4.21184, 36.4042, 0.439219, 1.45075, 0.4, 0.00113548, 0.994438, 0.988368, 0.997634, 0.992996
4.21284, 36.4246, 0.439543, 1.45062, 0.4, 0.00113083, 0.99443, 0.98836, 0.997629, 0.99299
4.21384, 36.4449, 0.439865, 1.45049, 0.4, 0.00112614, 0.994423, 0.988353, 0.997624, 0.992984
4.21484, 36.4652, 0.440185, 1.45036, 0.4, 0.00112141, 0.994415, 0.988345, 0.99762, 0.992978
4.21584, 36.4853, 0.440503, 1.45023, 0.4, 0.00111664, 0.994408, 0.988338, 0.997615, 0.992972
4.21684, 36.5054, 0.440819, 1.4501, 0.4, 0.00111184, 0.9944, 0.98833, 0.99761, 0.992966
4.21784, 36.5253, 0.441133, 1.44997, 0.4, 0.001107, 0.994393, 0.988323, 0.997606, 0.99296
4.21884, 36.5452, 0.441444, 1.44984, 0.4, 0.00110213, 0.994385, 0.988316, 0.997601, 0.992954
4.21984, 36.565, 0.441754, 1.44971, 0.4, 0.00109722, 0.994378, 0.988309, 0.997596, 0.992948
4.22084, 36.5847, 0.442062, 1.44958, 0.4, 0.00109227, 0.994371, 0.988301, 0.997592, 0.992943
4.22184, 36.6043, 0.442367, 1.44945, 0.4, 0.00108729, 0.994364, 0.988294, 0.997587, 0.992937
4.22284, 36.6239, 0.442671, 1.44933, 0.4, 0.00108227, 0.994357, 0.988287, 0.997583, 0.992931
4.22384, 36.6433, 0.442972, 1.4492, 0.4, 0.00107722, 0.994349, 0.98828, 0.997578, 0.992925
4.22484, 36.6626, 0.443271, 1.44907, 0.4, 0.00107213, 0.994343, 0.988273, 0.997574, 0.99292
4.22584, 36.6819, 0.443569, 1.44895, 0.4, 0.00106701, 0.994335, 0.988266, 0.99757, 0.992914
4.22684, 36.7011, 0.443863, 1.44882, 0.4, 0.00106185, 0.994329, 0.988259, 0.997565, 0.992909
4.22784, 36.7201, 0.444156, 1.4487, 0.4, 0.00105666, 0.994322, 0.988252, 0.997561, 0.992903
4.22884, 36.7391, 0.444447, 1.44857, 0.4, 0.00105143, 0.994315, 0.988246, 0.997557, 0.992897
4.22984, 36.758, 0.444735, 1.44845, 0.4, 0.00104617, 0.994308, 0.988239, 0.997552, 0.992892
4.23084, 36.7768, 0.445021, 1.44832, 0.4, 0.00104088, 0.994301, 0.988232, 0.997548, 0.992887
4.23184, 36.7955, 0.445306, 1.4482, 0.4, 0.00103556, 0.994295, 0.988226, 0.997544, 0.992881
4.23284, 36.814, 0.445587, 1.44808, 0.4, 0.0010302, 0.994288, 0.988219, 0.99754, 0.992876
4.23384, 36.8325, 0.445867, 1.44795, 0.4, 0.00102481, 0.994282, 0.988212, 0.997535, 0.992871
4.23484, 36.8509, 0.446145, 1.44783, 0.4, 0.00101939, 0.994275, 0.988206, 0.997531, 0.992865
4.23584, 36.8692, 0.44642, 1.44771, 0.4, 0.00101393, 0.994269, 0.9882, 0.997527, 0.99286
4.23684, 36.8874, 0.446693, 1.44759, 0.4, 0.00100845, 0.994263, 0.988193, 0.997523, 0.992855
4.23784, 36.9055, 0.446964, 1.44747, 0.4, 0.00100293, 0.994256, 0.988187, 0.997519, 0.99285
4.23884, 36.9235, 0.447232, 1.44735, 0.4, 0.000997381, 0.99425, 0.988181, 0.997515, 0.992845
4.23984, 36.9414, 0.447499, 1.44723, 0.4, 0.000991801, 0.994244, 0.988174, 0.997511, 0.992839
4.24084, 36.9592, 0.447763, 1.44711, 0.4, 0.000986191, 0.994238, 0.988168, 0.997507, 0.992834
4.24184, 36.9769, 0.448025, 1.44699, 0.4, 0.000980549, 0.994232, 0.988162, 0.997503, 0.99283
4.24284, 36.9945, 0.448284, 1.44687, 0.4, 0.000974878, 0.994226, 0.988156, 0.997499, 0.992825
4.24384, 37.012, 0.448542, 1.44675, 0.4, 0.000969177, 0.99422, 0.98815, 0.997496, 0.99282
4.24484, 37.0294, 0.448797, 1.44663, 0.4, 0.000963446, 0.994214, 0.988144, 0.997492, 0.992815
4.24584, 37.0467, 0.44905, 1.44652, 0.4, 0.000957686, 0.994209, 0.988138, 0.997488, 0.99281
4.24684, 37.0639, 0.4493, 1.4464, 0.4, 0.000951896, 0.994203, 0.988132, 0.997484, 0.992805
4.24784, 37.081, 0.449549, 1.44628, 0.4, 0.000946078, 0.994197, 0.988127, 0.997481, 0.992801
4.24884, 37.098, 0.449795, 1.44617, 0.4, 0.000940231, 0.994192, 0.988121, 0.997477, 0.992796
4.24984, 37.1148, 0.450038, 1.44605, 0.4, 0.000934356, 0.994186, 0.988115, 0.997473, 0.992791
4.25084, 37.1316, 0.45028, 1.44594, 0.4, 0.000928452, 0.994181, 0.98811, 0.99747, 0.992787
4.25184, 37.1483, 0.450519, 1.44582, 0.4, 0.000922521, 0.994176, 0.988104, 0.997466, 0.992782
4.25284, 37.1648, 0.450755, 1.44571, 0.4, 0.000916563, 0.99417, 0.988099, 0.997463, 0.992778
4.25384, 37.1813, 0.45099, 1.44559, 0.4, 0.000910577, 0.994165, 0.988093, 0.997459, 0.992774
4.25484, 37.1976, 0.451222, 1.44548, 0.4, 0.000904564, 0.99416, 0.988088, 0.997456, 0.992769
4.25584, 37.2138, 0.451452, 1.44537, 0.4, 0.000898524, 0.994155, 0.988083, 0.997453, 0.992765
4.25683, 37.23, 0.451679, 1.44526, 0.4, 0.000892459, 0.99415, 0.988078, 0.997449, 0.992761
4.25783, 37.246, 0.451904, 1.44515, 0.4, 0.000886366, 0.994145, 0.988072, 0.997446, 0.992757
4.25883, 37.2619, 0.452127, 1.44503, 0.4, 0.000880249, 0.99414, 0.988067, 0.997443, 0.992752
4.25983, 37.2777, 0.452347, 1.44492, 0.4, 0.000874105, 0.994136, 0.988062, 0.99744, 0.992748
4.26083, 37.2933, 0.452565, 1.44481, 0.4, 0.000867936, 0.994131, 0.988057, 0.997436, 0.992744
4.26183, 37.3089, 0.452781, 1.4447, 0.4, 0.000861742, 0.994126, 0.988052, 0.997433, 0.99274
4.26283, 37.3244, 0.452994, 1.4446, 0.4, 0.000855524, 0.994122, 0.988048, 0.99743, 0.992736
4.26383, 37.3397, 0.453205, 1.44449, 0.4, 0.00084928, 0.994117, 0.988043, 0.997427, 0.992732
4.26483, 37.3549, 0.453414, 1.44438, 0.4, 0.000843013, 0.994113, 0.988038, 0.997424, 0.992729
4.26583, 37.37, 0.45362, 1.44427, 0.4, 0.000836722, 0.994109, 0.988034, 0.997421, 0.992725
4.26683, 37.3851, 0.453824, 1.44417, 0.4, 0.000830407, 0.994105, 0.988029, 0.997418, 0.992721
4.26783, 37.3999, 0.454025, 1.44406, 0.4, 0.000824068, 0.994101, 0.988025, 0.997415, 0.992718
4.26883, 37.4147, 0.454224, 1.44395, 0.4, 0.000817707, 0.994097, 0.98802, 0.997413, 0.992714
4.26983, 37.4294, 0.454421, 1.44385, 0.4, 0.000811323, 0.994093, 0.988016, 0.99741, 0.99271
4.27083, 37.4439, 0.454613, 1.44374, 0.4, 0.000804916, 0.994086, 0.988007, 0.997404, 0.992703
4.27183, 37.4584, 0.454804, 1.44364, 0.4, 0.000798487, 0.994082, 0.988003, 0.997401, 0.992699
4.27283, 37.4727, 0.454994, 1.44354, 0.4, 0.000792036, 0.994079, 0.987998, 0.997398, 0.992696
4.27383, 37.4869, 0.455181, 1.44343, 0.4, 0.000785564, 0.994075, 0.987994, 0.997396, 0.992693
4.27483, 37.5009, 0.455365, 1.44333, 0.4, 0.00077907, 0.994072, 0.98799, 0.997393, 0.99269
4.27583, 37.5149, 0.455548, 1.44323, 0.4, 0.000772555, 0.994068, 0.987987, 0.997391, 0.992686
4.27683, 37.5288, 0.455727, 1.44313, 0.4, 0.000766019, 0.994065, 0.987983, 0.997388, 0.992683
4.27783, 37.5425, 0.455905, 1.44303, 0.4, 0.000759463, 0.994061, 0.987979, 0.997386, 0.99268
4.27883, 37.5561, 0.45608, 1.44293, 0.4, 0.000752887, 0.994058, 0.987975, 0.997384, 0.992677
4.27983, 37.5696, 0.456252, 1.44283, 0.4, 0.00074629, 0.994055, 0.987972, 0.997381, 0.992674
4.28083, 37.583, 0.456422, 1.44273, 0.4, 0.000739674, 0.994052, 0.987968, 0.997379, 0.992672
4.28183, 37.5962, 0.45659, 1.44263, 0.4, 0.000733038, 0.994049, 0.987965, 0.997377, 0.992669
4.28283, 37.6094, 0.456755, 1.44253, 0.4, 0.000726383, 0.994046, 0.987962, 0.997375, 0.992666
4.28383, 37.6224, 0.456918, 1.44244, 0.4, 0.00071971, 0.994043, 0.987958, 0.997373, 0.992663
4.28483, 37.6353, 0.457078, 1.44234, 0.4, 0.000713017, 0.994041, 0.987955, 0.997371, 0.992661
4.28583, 37.648, 0.457236, 1.44224, 0.4, 0.000706307, 0.994038, 0.987952, 0.997369, 0.992658
4.28683, 37.6607, 0.457392, 1.44215, 0.4, 0.000699578, 0.994035, 0.987949, 0.997367, 0.992656
4.28783, 37.6732, 0.457545, 1.44205, 0.4, 0.000692832, 0.994033, 0.987946, 0.997365, 0.992653
4.28883, 37.6856, 0.457695, 1.44196, 0.4, 0.000686068, 0.994031, 0.987943, 0.997363, 0.992651
4.28983, 37.6979, 0.457843, 1.44186, 0.4, 0.000679288, 0.994028, 0.98794, 0.997361, 0.992649
4.29083, 37.7101, 0.457989, 1.44177, 0.4, 0.00067249, 0.994026, 0.987937, 0.997359, 0.992646
4.29183, 37.7221, 0.458132, 1.44168, 0.4, 0.000665676, 0.994024, 0.987935, 0.997358, 0.992644
4.29283, 37.7341, 0.458272, 1.44159, 0.4, 0.000658846, 0.994022, 0.987932, 0.997356, 0.992642
4.29383, 37.7459, 0.458411, 1.4415, 0.4, 0.000651999, 0.99402, 0.98793, 0.997354, 0.99264
4.29483, 37.7575, 0.458547, 1.44141, 0.4, 0.000645137, 0.994018, 0.987927, 0.997353, 0.992638
4.29583, 37.7691, 0.45868, 1.44132, 0.4, 0.00063826, 0.994017, 0.987925, 0.997351, 0.992636
4.29683, 37.7805, 0.458811, 1.44123, 0.4, 0.000631367, 0.994015, 0.987923, 0.99735, 0.992634
4.29783, 37.7918, 0.458939, 1.44114, 0.4, 0.00062446, 0.994013, 0.98792, 0.997348, 0.992632
4.29883, 37.803, 0.459065, 1.44105, 0.4, 0.000617538, 0.994012, 0.987918, 0.997347, 0.992631
4.29983, 37.814, 0.459188, 1.44096, 0.4, 0.000610602, 0.994011, 0.987916, 0.997346, 0.992629
4.30083, 37.825, 0.459309, 1.44087, 0.4, 0.000603652, 0.994009, 0.987914, 0.997344, 0.992627
4.30183, 37.8358, 0.459428, 1.44079, 0.4, 0.000596688, 0.994008, 0.987912, 0.997343, 0.992626
4.30283, 37.8465, 0.459544, 1.4407, 0.4, 0.000589711, 0.994007, 0.987911, 0.997342, 0.992624
4.30383, 37.857, 0.459658, 1.44062, 0.4, 0.000582721, 0.994006, 0.987909, 0.997341, 0.992623
4.30483, 37.8674, 0.459769, 1.44053, 0.4, 0.000575718, 0.994005, 0.987907, 0.99734, 0.992622
