Time(s), generator.delta, generator.PELEC, uRST5T.EFD, generator.PMECH, generator.SPEED, GEN1.V, LOAD.V, GEN2.V, FAULT.V
4.30583, 37.8777, 0.459877, 1.44045, 0.4, 0.000568702, 0.994004, 0.987906, 0.997339, 0.99262
4.30683, 37.8879, 0.459983, 1.44037, 0.4, 0.000561674, 0.994004, 0.987904, 0.997338, 0.992619
4.30783, 37.8979, 0.460087, 1.44028, 0.4, 0.000554635, 0.994003, 0.987903, 0.997337, 0.992618
4.30883, 37.9079, 0.460188, 1.4402, 0.4, 0.000547583, 0.994002, 0.987901, 0.997336, 0.992617
4.30983, 37.9177, 0.460287, 1.44012, 0.4, 0.000540521, 0.994002, 0.9879, 0.997335, 0.992616
4.31083, 37.9273, 0.460383, 1.44004, 0.4, 0.000533447, 0.994002, 0.987899, 0.997335, 0.992615
4.31183, 37.9369, 0.460477, 1.43996, 0.4, 0.000526362, 0.994001, 0.987898, 0.997334, 0.992614
4.31283, 37.9463, 0.460569, 1.43988, 0.4, 0.000519267, 0.994001, 0.987897, 0.997333, 0.992613
4.31383, 37.9556, 0.460657, 1.4398, 0.4, 0.000512162, 0.994001, 0.987896, 0.997333, 0.992613
4.31483, 37.9647, 0.460744, 1.43972, 0.4, 0.000505047, 0.994001, 0.987895, 0.997332, 0.992612
4.31583, 37.9737, 0.460827, 1.43965, 0.4, 0.000497922, 0.994001, 0.987894, 0.997332, 0.992611
4.31683, 37.9826, 0.460909, 1.43957, 0.4, 0.000490788, 0.994002, 0.987894, 0.997331, 0.992611
4.31783, 37.9914, 0.460988, 1.43949, 0.4, 0.000483645, 0.994002, 0.987893, 0.997331, 0.99261
4.31883, 38, 0.461064, 1.43942, 0.4, 0.000476494, 0.994002, 0.987893, 0.997331, 0.99261
4.31983, 38.0086, 0.461138, 1.43934, 0.4, 0.000469333, 0.994003, 0.987892, 0.99733, 0.99261
4.32083, 38.0169, 0.46121, 1.43927, 0.4, 0.000462165, 0.994003, 0.987892, 0.99733, 0.992609
4.32183, 38.0252, 0.461279, 1.4392, 0.4, 0.000454989, 0.994004, 0.987892, 0.99733, 0.992609
4.32283, 38.0333, 0.461345, 1.43912, 0.4, 0.000447805, 0.994005, 0.987891, 0.99733, 0.992609
4.32383, 38.0413, 0.46141, 1.43905, 0.4, 0.000440614, 0.994006, 0.987891, 0.99733, 0.992609
4.32483, 38.0492, 0.461471, 1.43898, 0.4, 0.000433416, 0.994007, 0.987891, 0.99733, 0.992609
4.32583, 38.0569, 0.46153, 1.43891, 0.4, 0.000426211, 0.994008, 0.987891, 0.99733, 0.992609
4.32683, 38.0645, 0.461587, 1.43884, 0.4, 0.000418999, 0.994009, 0.987892, 0.99733, 0.992609
4.32783, 38.072, 0.461641, 1.43877, 0.4, 0.000411782, 0.99401, 0.987892, 0.99733, 0.992609
4.32883, 38.0793, 0.461693, 1.4387, 0.4, 0.000404559, 0.994012, 0.987892, 0.997331, 0.99261
4.32983, 38.0866, 0.461743, 1.43863, 0.4, 0.00039733, 0.994013, 0.987893, 0.997331, 0.99261
4.33083, 38.0936, 0.461789, 1.43857, 0.4, 0.000390095, 0.994015, 0.987893, 0.997331, 0.99261
4.33183, 38.1006, 0.461834, 1.4385, 0.4, 0.000382856, 0.994016, 0.987894, 0.997332, 0.992611
4.33283, 38.1074, 0.461876, 1.43843, 0.4, 0.000375612, 0.994018, 0.987894, 0.997332, 0.992612
4.33383, 38.1141, 0.461916, 1.43837, 0.4, 0.000368364, 0.99402, 0.987895, 0.997333, 0.992612
4.33483, 38.1207, 0.461953, 1.4383, 0.4, 0.000361112, 0.994022, 0.987896, 0.997333, 0.992613
4.33583, 38.1271, 0.461987, 1.43824, 0.4, 0.000353855, 0.994024, 0.987897, 0.997334, 0.992614
4.33683, 38.1334, 0.46202, 1.43818, 0.4, 0.000346595, 0.994026, 0.987898, 0.997334, 0.992614
4.33783, 38.1396, 0.462049, 1.43811, 0.4, 0.000339332, 0.994028, 0.987899, 0.997335, 0.992615
4.33883, 38.1456, 0.462077, 1.43805, 0.4, 0.000332066, 0.994031, 0.9879, 0.997336, 0.992616
4.33983, 38.1516, 0.462102, 1.43799, 0.4, 0.000324797, 0.994033, 0.987901, 0.997337, 0.992617
4.34083, 38.1573, 0.462124, 1.43793, 0.4, 0.000317526, 0.994036, 0.987902, 0.997338, 0.992618
4.34183, 38.163, 0.462144, 1.43787, 0.4, 0.000310252, 0.994038, 0.987904, 0.997339, 0.99262
4.34283, 38.1685, 0.462162, 1.43781, 0.4, 0.000302977, 0.994041, 0.987905, 0.99734, 0.992621
4.34383, 38.1739, 0.462177, 1.43775, 0.4, 0.0002957, 0.994044, 0.987907, 0.997341, 0.992622
4.34483, 38.1792, 0.46219, 1.43769, 0.4, 0.000288422, 0.994047, 0.987908, 0.997342, 0.992623
4.34583, 38.1843, 0.4622, 1.43764, 0.4, 0.000281143, 0.99405, 0.98791, 0.997343, 0.992625
4.34683, 38.1893, 0.462208, 1.43758, 0.4, 0.000273863, 0.994053, 0.987912, 0.997344, 0.992626
4.34783, 38.1941, 0.462214, 1.43752, 0.4, 0.000266582, 0.994056, 0.987914, 0.997345, 0.992628
4.34883, 38.1989, 0.462217, 1.43747, 0.4, 0.000259302, 0.994059, 0.987916, 0.997347, 0.99263
4.34983, 38.2035, 0.462217, 1.43741, 0.4, 0.000252021, 0.994063, 0.987918, 0.997348, 0.992631
4.35083, 38.2079, 0.462216, 1.43736, 0.4, 0.000244741, 0.994066, 0.98792, 0.99735, 0.992633
4.35183, 38.2123, 0.462212, 1.43731, 0.4, 0.000237462, 0.99407, 0.987922, 0.997351, 0.992635
4.35283, 38.2165, 0.462205, 1.43725, 0.4, 0.000230184, 0.994074, 0.987925, 0.997353, 0.992637
4.35383, 38.2206, 0.462196, 1.4372, 0.4, 0.000222906, 0.994077, 0.987927, 0.997354, 0.992639
4.35483, 38.2245, 0.462185, 1.43715, 0.4, 0.000215631, 0.994081, 0.98793, 0.997356, 0.992641
4.35583, 38.2283, 0.462171, 1.4371, 0.4, 0.000208357, 0.994085, 0.987932, 0.997358, 0.992643
4.35683, 38.232, 0.462156, 1.43705, 0.4, 0.000201085, 0.994089, 0.987935, 0.997359, 0.992645
4.35783, 38.2356, 0.462137, 1.437, 0.4, 0.000193816, 0.994093, 0.987938, 0.997361, 0.992648
4.35883, 38.239, 0.462116, 1.43695, 0.4, 0.000186549, 0.994098, 0.98794, 0.997363, 0.99265
4.35983, 38.2423, 0.462093, 1.43691, 0.4, 0.000179285, 0.994102, 0.987943, 0.997365, 0.992652
4.36083, 38.2454, 0.462068, 1.43686, 0.4, 0.000172024, 0.994106, 0.987946, 0.997367, 0.992655
4.36183, 38.2485, 0.46204, 1.43681, 0.4, 0.000164767, 0.994111, 0.987949, 0.997369, 0.992657
4.36283, 38.2514, 0.46201, 1.43677, 0.4, 0.000157513, 0.994116, 0.987952, 0.997371, 0.99266
4.36383, 38.2542, 0.461977, 1.43672, 0.4, 0.000150264, 0.99412, 0.987956, 0.997373, 0.992663
4.36483, 38.2568, 0.461942, 1.43668, 0.4, 0.000143019, 0.994125, 0.987959, 0.997375, 0.992665
4.36583, 38.2593, 0.461905, 1.43663, 0.4, 0.000135778, 0.99413, 0.987962, 0.997378, 0.992668
4.36683, 38.2617, 0.461865, 1.43659, 0.4, 0.000128542, 0.994135, 0.987966, 0.99738, 0.992671
4.36783, 38.2639, 0.461824, 1.43655, 0.4, 0.000121311, 0.99414, 0.987969, 0.997382, 0.992674
4.36883, 38.266, 0.461779, 1.43651, 0.4, 0.000114086, 0.994146, 0.987973, 0.997385, 0.992677
4.36983, 38.268, 0.461733, 1.43647, 0.4, 0.000106866, 0.994151, 0.987977, 0.997387, 0.99268
4.37083, 38.2699, 0.461684, 1.43643, 0.4, 9.96521e-05, 0.994156, 0.98798, 0.997389, 0.992683
4.37183, 38.2716, 0.461633, 1.43639, 0.4, 9.24444e-05, 0.994162, 0.987984, 0.997392, 0.992687
4.37283, 38.2732, 0.461579, 1.43635, 0.4, 8.52432e-05, 0.994167, 0.987988, 0.997395, 0.99269
4.37383, 38.2747, 0.461523, 1.43631, 0.4, 7.80487e-05, 0.994173, 0.987992, 0.997397, 0.992693
4.37483, 38.276, 0.461465, 1.43627, 0.4, 7.08612e-05, 0.994179, 0.987997, 0.9974, 0.992697
4.37583, 38.2772, 0.461405, 1.43624, 0.4, 6.36809e-05, 0.994185, 0.988001, 0.997403, 0.9927
4.37683, 38.2783, 0.461342, 1.4362, 0.4, 5.65082e-05, 0.994191, 0.988005, 0.997406, 0.992704
4.37783, 38.2793, 0.461277, 1.43617, 0.4, 4.93433e-05, 0.994197, 0.988009, 0.997409, 0.992707
4.37883, 38.2801, 0.46121, 1.43613, 0.4, 4.21864e-05, 0.994203, 0.988014, 0.997411, 0.992711
4.37983, 38.2808, 0.461141, 1.4361, 0.4, 3.50378e-05, 0.994209, 0.988018, 0.997414, 0.992715
4.38083, 38.2814, 0.461069, 1.43606, 0.4, 2.78978e-05, 0.994215, 0.988023, 0.997417, 0.992718
4.38183, 38.2818, 0.460995, 1.43603, 0.4, 2.07667e-05, 0.994222, 0.988027, 0.99742, 0.992722
4.38283, 38.2821, 0.460919, 1.436, 0.4, 1.36446e-05, 0.994228, 0.988032, 0.997424, 0.992726
4.38383, 38.2823, 0.46084, 1.43597, 0.4, 6.53189e-06, 0.994235, 0.988037, 0.997427, 0.99273
4.38483, 38.2823, 0.460759, 1.43594, 0.4, -5.71117e-07, 0.994242, 0.988042, 0.99743, 0.992734
4.38583, 38.2823, 0.460676, 1.43591, 0.4, -7.66427e-06, 0.994248, 0.988047, 0.997433, 0.992738
4.38683, 38.2821, 0.460591, 1.43588, 0.4, -1.47473e-05, 0.994255, 0.988052, 0.997437, 0.992742
4.38783, 38.2817, 0.460504, 1.43585, 0.4, -2.18199e-05, 0.994262, 0.988057, 0.99744, 0.992747
4.38883, 38.2813, 0.460414, 1.43582, 0.4, -2.88818e-05, 0.994269, 0.988062, 0.997443, 0.992751
4.38983, 38.2807, 0.460323, 1.4358, 0.4, -3.59328e-05, 0.994276, 0.988067, 0.997447, 0.992755
4.39083, 38.28, 0.460229, 1.43577, 0.4, -4.29726e-05, 0.994284, 0.988073, 0.99745, 0.99276
4.39183, 38.2791, 0.460133, 1.43575, 0.4, -5.0001e-05, 0.994291, 0.988078, 0.997454, 0.992764
4.39283, 38.2782, 0.460034, 1.43572, 0.4, -5.70177e-05, 0.994298, 0.988084, 0.997458, 0.992769
4.39383, 38.2771, 0.459934, 1.4357, 0.4, -6.40224e-05, 0.994306, 0.988089, 0.997461, 0.992773
4.39482, 38.2759, 0.459831, 1.43567, 0.4, -7.1015e-05, 0.994313, 0.988095, 0.997465, 0.992778
4.39582, 38.2745, 0.459726, 1.43565, 0.4, -7.7995e-05, 0.994321, 0.988101, 0.997469, 0.992783
4.39682, 38.2731, 0.459619, 1.43563, 0.4, -8.49624e-05, 0.994329, 0.988106, 0.997473, 0.992788
4.39782, 38.2715, 0.45951, 1.43561, 0.4, -9.19169e-05, 0.994337, 0.988112, 0.997476, 0.992792
4.39882, 38.2698, 0.459399, 1.43559, 0.4, -9.88581e-05, 0.994345, 0.988118, 0.99748, 0.992797
4.39982, 38.2679, 0.459285, 1.43557, 0.4, -0.000105786, 0.994353, 0.988124, 0.997484, 0.992802
4.40082, 38.266, 0.459169, 1.43555, 0.4, -0.0001127, 0.994361, 0.98813, 0.997488, 0.992807
4.40182, 38.2639, 0.459052, 1.43553, 0.4, -0.0001196, 0.994369, 0.988136, 0.997492, 0.992812
4.40282, 38.2617, 0.458932, 1.43551, 0.4, -0.000126486, 0.994377, 0.988143, 0.997496, 0.992818
4.40382, 38.2593, 0.45881, 1.43549, 0.4, -0.000133358, 0.994386, 0.988149, 0.997501, 0.992823
4.40482, 38.2568, 0.458686, 1.43548, 0.4, -0.000140214, 0.994394, 0.988155, 0.997505, 0.992828
4.40582, 38.2543, 0.45856, 1.43546, 0.4, -0.000147056, 0.994403, 0.988162, 0.997509, 0.992833
4.40682, 38.2516, 0.458432, 1.43544, 0.4, -0.000153883, 0.994411, 0.988168, 0.997513, 0.992839
4.40782, 38.2487, 0.458301, 1.43543, 0.4, -0.000160694, 0.99442, 0.988175, 0.997518, 0.992844
4.40882, 38.2458, 0.458169, 1.43542, 0.4, -0.00016749, 0.994429, 0.988181, 0.997522, 0.99285
4.40982, 38.2427, 0.458035, 1.4354, 0.4, -0.00017427, 0.994437, 0.988188, 0.997526, 0.992855
4.41082, 38.2395, 0.457898, 1.43539, 0.4, -0.000181033, 0.994446, 0.988195, 0.997531, 0.992861
4.41182, 38.2362, 0.45776, 1.43538, 0.4, -0.00018778, 0.994455, 0.988202, 0.997535, 0.992866
4.41282, 38.2327, 0.457619, 1.43537, 0.4, -0.000194511, 0.994464, 0.988209, 0.99754, 0.992872
4.41382, 38.2292, 0.457477, 1.43535, 0.4, -0.000201225, 0.994474, 0.988216, 0.997544, 0.992878
4.41482, 38.2255, 0.457332, 1.43534, 0.4, -0.000207921, 0.994483, 0.988223, 0.997549, 0.992884
4.41582, 38.2217, 0.457186, 1.43533, 0.4, -0.000214601, 0.994492, 0.98823, 0.997554, 0.99289
4.41682, 38.2178, 0.457037, 1.43533, 0.4, -0.000221263, 0.994502, 0.988237, 0.997558, 0.992896
4.41782, 38.2137, 0.456887, 1.43532, 0.4, -0.000227907, 0.994511, 0.988244, 0.997563, 0.992902
4.41882, 38.2096, 0.456734, 1.43531, 0.4, -0.000234533, 0.994521, 0.988252, 0.997568, 0.992908
4.41982, 38.2053, 0.45658, 1.4353, 0.4, -0.000241141, 0.99453, 0.988259, 0.997573, 0.992914
4.42082, 38.2009, 0.456423, 1.4353, 0.4, -0.00024773, 0.99454, 0.988266, 0.997578, 0.99292
4.42182, 38.1964, 0.456265, 1.43529, 0.4, -0.000254301, 0.99455, 0.988274, 0.997583, 0.992926
4.42282, 38.1917, 0.456105, 1.43529, 0.4, -0.000260852, 0.99456, 0.988281, 0.997588, 0.992932
4.42382, 38.187, 0.455942, 1.43528, 0.4, -0.000267385, 0.99457, 0.988289, 0.997593, 0.992939
4.42482, 38.1821, 0.455778, 1.43528, 0.4, -0.000273898, 0.99458, 0.988297, 0.997598, 0.992945
4.42582, 38.1771, 0.455612, 1.43528, 0.4, -0.000280391, 0.99459, 0.988304, 0.997603, 0.992951
4.42682, 38.172, 0.455444, 1.43527, 0.4, -0.000286865, 0.9946, 0.988312, 0.997608, 0.992958
4.42782, 38.1668, 0.455274, 1.43527, 0.4, -0.000293319, 0.99461, 0.98832, 0.997613, 0.992964
4.42882, 38.1614, 0.455102, 1.43527, 0.4, -0.000299752, 0.994621, 0.988328, 0.997618, 0.992971
4.42982, 38.156, 0.454928, 1.43527, 0.4, -0.000306165, 0.994631, 0.988336, 0.997623, 0.992977
4.43082, 38.1504, 0.454752, 1.43527, 0.4, -0.000312558, 0.994641, 0.988344, 0.997629, 0.992984
4.43182, 38.1447, 0.454575, 1.43527, 0.4, -0.000318929, 0.994652, 0.988352, 0.997634, 0.992991
4.43282, 38.1389, 0.454396, 1.43527, 0.4, -0.000325279, 0.994662, 0.98836, 0.997639, 0.992997
4.43382, 38.133, 0.454215, 1.43528, 0.4, -0.000331608, 0.994673, 0.988369, 0.997645, 0.993004
4.43482, 38.127, 0.454031, 1.43528, 0.4, -0.000337915, 0.994684, 0.988377, 0.99765, 0.993011
4.43582, 38.1209, 0.453847, 1.43528, 0.4, -0.0003442, 0.994695, 0.988385, 0.997656, 0.993018
4.43682, 38.1146, 0.45366, 1.43529, 0.4, -0.000350464, 0.994706, 0.988394, 0.997661, 0.993025
4.43782, 38.1082, 0.453471, 1.43529, 0.4, -0.000356705, 0.994717, 0.988402, 0.997667, 0.993032
4.43882, 38.1018, 0.453281, 1.4353, 0.4, -0.000362924, 0.994728, 0.988411, 0.997672, 0.993039
4.43982, 38.0952, 0.453089, 1.4353, 0.4, -0.00036912, 0.994739, 0.988419, 0.997678, 0.993046
4.44082, 38.0885, 0.452893, 1.43531, 0.4, -0.000375294, 0.994747, 0.988423, 0.99768, 0.993049
4.44182, 38.0817, 0.452697, 1.43532, 0.4, -0.000381444, 0.994758, 0.988431, 0.997686, 0.993056
4.44282, 38.0747, 0.4525, 1.43532, 0.4, -0.00038757, 0.99477, 0.98844, 0.997691, 0.993063
4.44382, 38.0677, 0.452301, 1.43533, 0.4, -0.000393674, 0.994781, 0.988449, 0.997697, 0.99307
4.44482, 38.0606, 0.4521, 1.43534, 0.4, -0.000399753, 0.994792, 0.988457, 0.997703, 0.993077
4.44582, 38.0533, 0.451898, 1.43535, 0.4, -0.000405809, 0.994804, 0.988466, 0.997708, 0.993085
4.44682, 38.046, 0.451693, 1.43536, 0.4, -0.000411841, 0.994815, 0.988475, 0.997714, 0.993092
4.44782, 38.0385, 0.451487, 1.43537, 0.4, -0.000417849, 0.994827, 0.988484, 0.99772, 0.993099
4.44882, 38.0309, 0.451279, 1.43538, 0.4, -0.000423832, 0.994838, 0.988493, 0.997726, 0.993107
4.44982, 38.0232, 0.45107, 1.4354, 0.4, -0.00042979, 0.99485, 0.988502, 0.997732, 0.993114
4.45082, 38.0154, 0.450859, 1.43541, 0.4, -0.000435724, 0.994862, 0.988511, 0.997738, 0.993122
4.45182, 38.0076, 0.450646, 1.43542, 0.4, -0.000441633, 0.994873, 0.98852, 0.997744, 0.993129
4.45282, 37.9995, 0.450432, 1.43544, 0.4, -0.000447516, 0.994885, 0.988529, 0.99775, 0.993137
4.45382, 37.9914, 0.450216, 1.43545, 0.4, -0.000453374, 0.994897, 0.988539, 0.997756, 0.993144
4.45482, 37.9832, 0.449998, 1.43546, 0.4, -0.000459206, 0.994909, 0.988548, 0.997762, 0.993152
4.45582, 37.9749, 0.449779, 1.43548, 0.4, -0.000465013, 0.994921, 0.988557, 0.997768, 0.99316
4.45682, 37.9665, 0.449558, 1.4355, 0.4, -0.000470794, 0.994933, 0.988567, 0.997774, 0.993167
4.45782, 37.958, 0.449335, 1.43551, 0.4, -0.000476548, 0.994945, 0.988576, 0.99778, 0.993175
4.45882, 37.9493, 0.449111, 1.43553, 0.4, -0.000482276, 0.994958, 0.988586, 0.997786, 0.993183
4.45982, 37.9406, 0.448885, 1.43555, 0.4, -0.000487978, 0.99497, 0.988595, 0.997792, 0.993191
4.46082, 37.9318, 0.448658, 1.43557, 0.4, -0.000493652, 0.994982, 0.988604, 0.997799, 0.993198
4.46182, 37.9228, 0.448429, 1.43559, 0.4, -0.0004993, 0.994995, 0.988614, 0.997805, 0.993206
4.46282, 37.9138, 0.448199, 1.43561, 0.4, -0.000504921, 0.995007, 0.988624, 0.997811, 0.993214
4.46382, 37.9046, 0.447967, 1.43563, 0.4, -0.000510515, 0.995019, 0.988633, 0.997817, 0.993222
4.46482, 37.8954, 0.447734, 1.43565, 0.4, -0.000516081, 0.995032, 0.988643, 0.997824, 0.99323
4.46582, 37.8861, 0.447499, 1.43567, 0.4, -0.000521619, 0.995044, 0.988653, 0.99783, 0.993238
4.46682, 37.8766, 0.447262, 1.43569, 0.4, -0.00052713, 0.995057, 0.988663, 0.997836, 0.993246
4.46782, 37.8671, 0.447024, 1.43571, 0.4, -0.000532612, 0.99507, 0.988672, 0.997843, 0.993254
4.46882, 37.8575, 0.446785, 1.43574, 0.4, -0.000538067, 0.995082, 0.988682, 0.997849, 0.993262
4.46982, 37.8477, 0.446544, 1.43576, 0.4, -0.000543493, 0.995095, 0.988692, 0.997856, 0.993271
4.47082, 37.8379, 0.446302, 1.43578, 0.4, -0.000548891, 0.995108, 0.988702, 0.997862, 0.993279
4.47182, 37.828, 0.446058, 1.43581, 0.4, -0.00055426, 0.995121, 0.988712, 0.997869, 0.993287
4.47282, 37.8179, 0.445813, 1.43583, 0.4, -0.0005596, 0.995134, 0.988722, 0.997875, 0.993295
4.47382, 37.8078, 0.445566, 1.43586, 0.4, -0.000564912, 0.995147, 0.988732, 0.997882, 0.993303
4.47482, 37.7976, 0.445318, 1.43589, 0.4, -0.000570194, 0.995159, 0.988742, 0.997888, 0.993312
4.47582, 37.7873, 0.445069, 1.43591, 0.4, -0.000575447, 0.995173, 0.988753, 0.997895, 0.99332
4.47682, 37.7769, 0.444818, 1.43594, 0.4, -0.00058067, 0.995186, 0.988763, 0.997901, 0.993328
4.47782, 37.7664, 0.444565, 1.43597, 0.4, -0.000585864, 0.995199, 0.988773, 0.997908, 0.993337
4.47882, 37.7558, 0.444312, 1.436, 0.4, -0.000591028, 0.995212, 0.988783, 0.997915, 0.993345
4.47982, 37.7451, 0.444057, 1.43603, 0.4, -0.000596162, 0.995225, 0.988793, 0.997921, 0.993354
4.48082, 37.7343, 0.443801, 1.43605, 0.4, -0.000601266, 0.995238, 0.988804, 0.997928, 0.993362
4.48182, 37.7235, 0.443543, 1.43609, 0.4, -0.00060634, 0.995251, 0.988814, 0.997935, 0.99337
4.48282, 37.7125, 0.443284, 1.43612, 0.4, -0.000611383, 0.995265, 0.988824, 0.997941, 0.993379
4.48382, 37.7015, 0.443024, 1.43615, 0.4, -0.000616396, 0.995278, 0.988835, 0.997948, 0.993388
4.48482, 37.6903, 0.442762, 1.43618, 0.4, -0.000621378, 0.995292, 0.988845, 0.997955, 0.993396
4.48582, 37.6791, 0.442499, 1.43621, 0.4, -0.000626329, 0.995305, 0.988856, 0.997962, 0.993405
4.48682, 37.6678, 0.442235, 1.43624, 0.4, -0.000631249, 0.995319, 0.988866, 0.997968, 0.993413
4.48782, 37.6564, 0.44197, 1.43628, 0.4, -0.000636138, 0.995332, 0.988877, 0.997975, 0.993422
4.48882, 37.6449, 0.441703, 1.43631, 0.4, -0.000640995, 0.995346, 0.988887, 0.997982, 0.993431
4.48982, 37.6333, 0.441435, 1.43634, 0.4, -0.000645822, 0.995359, 0.988898, 0.997989, 0.993439
4.49082, 37.6216, 0.441166, 1.43638, 0.4, -0.000650616, 0.995373, 0.988909, 0.997996, 0.993448
4.49182, 37.6099, 0.440896, 1.43641, 0.4, -0.000655379, 0.995386, 0.988919, 0.998002, 0.993457
4.49282, 37.598, 0.440625, 1.43645, 0.4, -0.00066011, 0.9954, 0.98893, 0.998009, 0.993465
4.49382, 37.5861, 0.440352, 1.43649, 0.4, -0.000664809, 0.995414, 0.98894, 0.998016, 0.993474
4.49482, 37.5741, 0.440078, 1.43652, 0.4, -0.000669476, 0.995428, 0.988951, 0.998023, 0.993483
4.49582, 37.562, 0.439803, 1.43656, 0.4, -0.000674111, 0.995441, 0.988962, 0.99803, 0.993492
4.49682, 37.5498, 0.439527, 1.4366, 0.4, -0.000678713, 0.995455, 0.988973, 0.998037, 0.993501
4.49782, 37.5376, 0.43925, 1.43663, 0.4, -0.000683283, 0.995469, 0.988983, 0.998044, 0.993509
4.49882, 37.5252, 0.438971, 1.43667, 0.4, -0.00068782, 0.995483, 0.988994, 0.998051, 0.993518
4.49982, 37.5128, 0.438692, 1.43671, 0.4, -0.000692324, 0.995497, 0.989005, 0.998058, 0.993527
4.50082, 37.5003, 0.438411, 1.43675, 0.4, -0.000696795, 0.995511, 0.989016, 0.998065, 0.993536
4.50182, 37.4877, 0.438129, 1.43679, 0.4, -0.000701233, 0.995525, 0.989027, 0.998072, 0.993545
4.50282, 37.4751, 0.437846, 1.43683, 0.4, -0.000705638, 0.995539, 0.989038, 0.998079, 0.993554
4.50382, 37.4623, 0.437563, 1.43687, 0.4, -0.00071001, 0.995553, 0.989049, 0.998086, 0.993563
4.50482, 37.4495, 0.437278, 1.43691, 0.4, -0.000714348, 0.995567, 0.98906, 0.998093, 0.993572
4.50582, 37.4366, 0.436992, 1.43696, 0.4, -0.000718653, 0.995581, 0.989071, 0.9981, 0.99358
4.50682, 37.4236, 0.436705, 1.437, 0.4, -0.000722924, 0.995595, 0.989081, 0.998107, 0.993589
4.50782, 37.4106, 0.436417, 1.43704, 0.4, -0.000727161, 0.995609, 0.989092, 0.998114, 0.993598
4.50882, 37.3974, 0.436128, 1.43708, 0.4, -0.000731365, 0.995623, 0.989103, 0.998121, 0.993607
4.50982, 37.3842, 0.435838, 1.43713, 0.4, -0.000735534, 0.995637, 0.989114, 0.998128, 0.993616
4.51082, 37.371, 0.435547, 1.43717, 0.4, -0.000739669, 0.995651, 0.989125, 0.998135, 0.993625
4.51182, 37.3576, 0.435255, 1.43721, 0.4, -0.00074377, 0.995665, 0.989136, 0.998142, 0.993634
4.51282, 37.3442, 0.434962, 1.43726, 0.4, -0.000747837, 0.99568, 0.989148, 0.998149, 0.993643
4.51382, 37.3307, 0.434668, 1.4373, 0.4, -0.000751869, 0.995694, 0.989159, 0.998157, 0.993652
4.51482, 37.3171, 0.434373, 1.43735, 0.4, -0.000755867, 0.995708, 0.98917, 0.998164, 0.993662
4.51582, 37.3035, 0.434078, 1.4374, 0.4, -0.00075983, 0.995722, 0.989181, 0.998171, 0.993671
4.51682, 37.2898, 0.433781, 1.43744, 0.4, -0.000763758, 0.995737, 0.989192, 0.998178, 0.99368
4.51782, 37.276, 0.433484, 1.43749, 0.4, -0.000767651, 0.995751, 0.989203, 0.998185, 0.993689
4.51882, 37.2621, 0.433186, 1.43754, 0.4, -0.000771509, 0.995765, 0.989214, 0.998192, 0.993698
4.51982, 37.2482, 0.432887, 1.43758, 0.4, -0.000775333, 0.99578, 0.989225, 0.998199, 0.993707
4.52082, 37.2342, 0.432587, 1.43763, 0.4, -0.000779121, 0.995794, 0.989236, 0.998206, 0.993716
4.52182, 37.2202, 0.432286, 1.43768, 0.4, -0.000782873, 0.995808, 0.989248, 0.998214, 0.993725
4.52282, 37.206, 0.431984, 1.43773, 0.4, -0.000786591, 0.995823, 0.989259, 0.998221, 0.993734
4.52382, 37.1918, 0.431681, 1.43778, 0.4, -0.000790273, 0.995837, 0.98927, 0.998228, 0.993743
4.52482, 37.1776, 0.431378, 1.43783, 0.4, -0.000793919, 0.995851, 0.989281, 0.998235, 0.993752
4.52582, 37.1633, 0.431074, 1.43788, 0.4, -0.00079753, 0.995866, 0.989292, 0.998242, 0.993761
4.52682, 37.1489, 0.430769, 1.43793, 0.4, -0.000801105, 0.99588, 0.989304, 0.998249, 0.993771
4.52782, 37.1344, 0.430464, 1.43798, 0.4, -0.000804644, 0.995895, 0.989315, 0.998256, 0.99378
4.52882, 37.1199, 0.430157, 1.43803, 0.4, -0.000808147, 0.995909, 0.989326, 0.998264, 0.993789
4.52982, 37.1053, 0.42985, 1.43808, 0.4, -0.000811615, 0.995923, 0.989337, 0.998271, 0.993798
4.53082, 37.0907, 0.429543, 1.43813, 0.4, -0.000815046, 0.995938, 0.989348, 0.998278, 0.993807
4.53182, 37.076, 0.429234, 1.43819, 0.4, -0.000818441, 0.995952, 0.98936, 0.998285, 0.993816
4.53281, 37.0612, 0.428925, 1.43824, 0.4, -0.0008218, 0.995967, 0.989371, 0.998292, 0.993825
4.53381, 37.0464, 0.428615, 1.43829, 0.4, -0.000825122, 0.995981, 0.989382, 0.998299, 0.993835
4.53481, 37.0315, 0.428305, 1.43835, 0.4, -0.000828408, 0.995996, 0.989393, 0.998307, 0.993844
4.53581, 37.0166, 0.427993, 1.4384, 0.4, -0.000831658, 0.99601, 0.989404, 0.998314, 0.993853
4.53681, 37.0016, 0.427682, 1.43845, 0.4, -0.000834871, 0.996025, 0.989416, 0.998321, 0.993862
4.53781, 36.9865, 0.427369, 1.43851, 0.4, -0.000838048, 0.996039, 0.989427, 0.998328, 0.993871
4.53881, 36.9714, 0.427056, 1.43856, 0.4, -0.000841188, 0.996054, 0.989438, 0.998335, 0.99388
4.53981, 36.9562, 0.426743, 1.43862, 0.4, -0.000844291, 0.996068, 0.98945, 0.998342, 0.993889
4.54081, 36.941, 0.426428, 1.43867, 0.4, -0.000847357, 0.996083, 0.989461, 0.998349, 0.993899
4.54181, 36.9257, 0.426114, 1.43873, 0.4, -0.000850386, 0.996097, 0.989472, 0.998357, 0.993908
4.54281, 36.9104, 0.425798, 1.43878, 0.4, -0.000853379, 0.996111, 0.989483, 0.998364, 0.993917
4.54381, 36.895, 0.425483, 1.43884, 0.4, -0.000856334, 0.996126, 0.989495, 0.998371, 0.993926
4.54481, 36.8796, 0.425166, 1.4389, 0.4, -0.000859253, 0.99614, 0.989506, 0.998378, 0.993935
4.54581, 36.8641, 0.424849, 1.43896, 0.4, -0.000862134, 0.996155, 0.989517, 0.998385, 0.993944
4.54681, 36.8485, 0.424532, 1.43901, 0.4, -0.000864978, 0.996169, 0.989528, 0.998392, 0.993953
4.54781, 36.8329, 0.424214, 1.43907, 0.4, -0.000867785, 0.996184, 0.989539, 0.998399, 0.993962
4.54881, 36.8173, 0.423895, 1.43913, 0.4, -0.000870554, 0.996198, 0.989551, 0.998406, 0.993971
4.54981, 36.8016, 0.423576, 1.43919, 0.4, -0.000873286, 0.996213, 0.989562, 0.998413, 0.99398
4.55081, 36.7859, 0.423257, 1.43924, 0.4, -0.000875981, 0.996227, 0.989573, 0.998421, 0.99399
4.55181, 36.7701, 0.422937, 1.4393, 0.4, -0.000878638, 0.996242, 0.989584, 0.998428, 0.993999
4.55281, 36.7542, 0.422617, 1.43936, 0.4, -0.000881258, 0.996256, 0.989595, 0.998435, 0.994008
4.55381, 36.7383, 0.422296, 1.43942, 0.4, -0.00088384, 0.996271, 0.989607, 0.998442, 0.994017
4.55481, 36.7224, 0.421975, 1.43948, 0.4, -0.000886385, 0.996285, 0.989618, 0.998449, 0.994026
4.55581, 36.7064, 0.421654, 1.43954, 0.4, -0.000888892, 0.996299, 0.989629, 0.998456, 0.994035
4.55681, 36.6904, 0.421332, 1.4396, 0.4, -0.000891361, 0.996314, 0.98964, 0.998463, 0.994044
4.55781, 36.6743, 0.42101, 1.43966, 0.4, -0.000893792, 0.996328, 0.989651, 0.99847, 0.994053
4.55881, 36.6582, 0.420687, 1.43972, 0.4, -0.000896186, 0.996343, 0.989662, 0.998477, 0.994062
4.55981, 36.6421, 0.420364, 1.43978, 0.4, -0.000898542, 0.996357, 0.989673, 0.998484, 0.994071
4.56081, 36.6259, 0.420041, 1.43985, 0.4, -0.00090086, 0.996371, 0.989685, 0.998491, 0.99408
4.56181, 36.6096, 0.419718, 1.43991, 0.4, -0.00090314, 0.996386, 0.989696, 0.998498, 0.994089
4.56281, 36.5934, 0.419394, 1.43997, 0.4, -0.000905383, 0.9964, 0.989707, 0.998505, 0.994098
4.56381, 36.5771, 0.41907, 1.44003, 0.4, -0.000907587, 0.996414, 0.989718, 0.998512, 0.994107
4.56481, 36.5607, 0.418745, 1.44009, 0.4, -0.000909753, 0.996429, 0.989729, 0.998519, 0.994116
4.56581, 36.5443, 0.418421, 1.44016, 0.4, -0.000911881, 0.996443, 0.98974, 0.998526, 0.994125
4.56681, 36.5279, 0.418096, 1.44022, 0.4, -0.000913972, 0.996457, 0.989751, 0.998533, 0.994134
4.56781, 36.5114, 0.417771, 1.44028, 0.4, -0.000916024, 0.996472, 0.989762, 0.99854, 0.994143
4.56881, 36.4949, 0.417445, 1.44035, 0.4, -0.000918038, 0.996486, 0.989773, 0.998547, 0.994152
4.56981, 36.4783, 0.41712, 1.44041, 0.4, -0.000920014, 0.9965, 0.989784, 0.998554, 0.99416
4.57081, 36.4618, 0.416794, 1.44047, 0.4, -0.000921952, 0.996514, 0.989795, 0.99856, 0.994169
4.57181, 36.4452, 0.416468, 1.44054, 0.4, -0.000923852, 0.996529, 0.989806, 0.998567, 0.994178
4.57281, 36.4285, 0.416142, 1.4406, 0.4, -0.000925713, 0.996543, 0.989817, 0.998574, 0.994187
4.57381, 36.4118, 0.415816, 1.44067, 0.4, -0.000927537, 0.996557, 0.989828, 0.998581, 0.994196
4.57481, 36.3951, 0.41549, 1.44073, 0.4, -0.000929322, 0.996571, 0.989839, 0.998588, 0.994205
4.57581, 36.3784, 0.415163, 1.4408, 0.4, -0.000931069, 0.996585, 0.98985, 0.998595, 0.994213
4.57681, 36.3616, 0.414836, 1.44086, 0.4, -0.000932778, 0.996599, 0.989861, 0.998602, 0.994222
4.57781, 36.3448, 0.41451, 1.44093, 0.4, -0.000934448, 0.996613, 0.989871, 0.998608, 0.994231
4.57881, 36.328, 0.414183, 1.44099, 0.4, -0.00093608, 0.996628, 0.989882, 0.998615, 0.99424
4.57981, 36.3111, 0.413856, 1.44106, 0.4, -0.000937674, 0.996641, 0.989893, 0.998622, 0.994248
4.58081, 36.2942, 0.413529, 1.44112, 0.4, -0.00093923, 0.996655, 0.989904, 0.998629, 0.994257
4.58181, 36.2773, 0.413202, 1.44119, 0.4, -0.000940747, 0.996669, 0.989915, 0.998635, 0.994266
4.58281, 36.2603, 0.412875, 1.44126, 0.4, -0.000942227, 0.996683, 0.989925, 0.998642, 0.994274
4.58381, 36.2434, 0.412548, 1.44132, 0.4, -0.000943667, 0.996697, 0.989936, 0.998649, 0.994283
4.58481, 36.2264, 0.412221, 1.44139, 0.4, -0.00094507, 0.996711, 0.989947, 0.998655, 0.994292
4.58581, 36.2093, 0.411894, 1.44146, 0.4, -0.000946434, 0.996725, 0.989958, 0.998662, 0.9943
4.58681, 36.1923, 0.411567, 1.44152, 0.4, -0.00094776, 0.996739, 0.989968, 0.998669, 0.994309
4.58781, 36.1752, 0.41124, 1.44159, 0.4, -0.000949048, 0.996753, 0.989979, 0.998675, 0.994317
4.58881, 36.1581, 0.410913, 1.44166, 0.4, -0.000950298, 0.996767, 0.98999, 0.998682, 0.994326
4.58981, 36.141, 0.410586, 1.44172, 0.4, -0.000951509, 0.99678, 0.99, 0.998689, 0.994335
4.59081, 36.1239, 0.410259, 1.44179, 0.4, -0.000952682, 0.996794, 0.990011, 0.998695, 0.994343
4.59181, 36.1067, 0.409932, 1.44186, 0.4, -0.000953817, 0.996808, 0.990021, 0.998702, 0.994352
4.59281, 36.0895, 0.409606, 1.44193, 0.4, -0.000954913, 0.996822, 0.990032, 0.998708, 0.99436
4.59381, 36.0723, 0.409279, 1.442, 0.4, -0.000955972, 0.996835, 0.990042, 0.998715, 0.994368
4.59481, 36.0551, 0.408952, 1.44206, 0.4, -0.000956992, 0.996849, 0.990053, 0.998721, 0.994377
4.59581, 36.0379, 0.408626, 1.44213, 0.4, -0.000957974, 0.996863, 0.990063, 0.998728, 0.994385
4.59681, 36.0206, 0.4083, 1.4422, 0.4, -0.000958918, 0.996876, 0.990074, 0.998734, 0.994394
4.59781, 36.0034, 0.407974, 1.44227, 0.4, -0.000959823, 0.99689, 0.990084, 0.998741, 0.994402
4.59881, 35.9861, 0.407648, 1.44234, 0.4, -0.000960691, 0.996903, 0.990094, 0.998747, 0.99441
4.59981, 35.9688, 0.407322, 1.44241, 0.4, -0.00096152, 0.996917, 0.990105, 0.998754, 0.994419
4.60081, 35.9515, 0.406997, 1.44248, 0.4, -0.000962312, 0.99693, 0.990115, 0.99876, 0.994427
4.60181, 35.9341, 0.406671, 1.44255, 0.4, -0.000963065, 0.996944, 0.990125, 0.998766, 0.994435
4.60281, 35.9168, 0.406346, 1.44261, 0.4, -0.00096378, 0.996957, 0.990136, 0.998773, 0.994443
4.60381, 35.8994, 0.406021, 1.44268, 0.4, -0.000964458, 0.996971, 0.990146, 0.998779, 0.994452
4.60481, 35.8821, 0.405697, 1.44275, 0.4, -0.000965097, 0.996984, 0.990156, 0.998785, 0.99446
4.60581, 35.8647, 0.405372, 1.44282, 0.4, -0.000965698, 0.996997, 0.990166, 0.998792, 0.994468
4.60681, 35.8473, 0.405048, 1.44289, 0.4, -0.000966262, 0.99701, 0.990176, 0.998798, 0.994476
4.60781, 35.8299, 0.404724, 1.44296, 0.4, -0.000966787, 0.997024, 0.990187, 0.998804, 0.994484
4.60881, 35.8125, 0.404401, 1.44303, 0.4, -0.000967275, 0.997037, 0.990197, 0.99881, 0.994492
4.60981, 35.7951, 0.404077, 1.4431, 0.4, -0.000967725, 0.99705, 0.990207, 0.998817, 0.9945
4.61081, 35.7777, 0.403755, 1.44317, 0.4, -0.000968137, 0.997063, 0.990217, 0.998823, 0.994508
4.61181, 35.7602, 0.403432, 1.44324, 0.4, -0.000968512, 0.997076, 0.990227, 0.998829, 0.994516
4.61281, 35.7428, 0.40311, 1.44331, 0.4, -0.000968849, 0.997089, 0.990237, 0.998835, 0.994524
4.61381, 35.7254, 0.402788, 1.44338, 0.4, -0.000969148, 0.997102, 0.990247, 0.998841, 0.994532
4.61481, 35.7079, 0.402466, 1.44345, 0.4, -0.000969409, 0.997115, 0.990257, 0.998847, 0.99454
4.61581, 35.6905, 0.402145, 1.44352, 0.4, -0.000969633, 0.997128, 0.990266, 0.998853, 0.994548
4.61681, 35.673, 0.401824, 1.44359, 0.4, -0.00096982, 0.997141, 0.990276, 0.998859, 0.994556
4.61781, 35.6555, 0.401504, 1.44366, 0.4, -0.000969969, 0.997154, 0.990286, 0.998865, 0.994564
4.61881, 35.6381, 0.401184, 1.44373, 0.4, -0.00097008, 0.997167, 0.990296, 0.998871, 0.994572
4.61981, 35.6206, 0.400864, 1.4438, 0.4, -0.000970155, 0.997179, 0.990306, 0.998877, 0.994579
4.62081, 35.6032, 0.400545, 1.44387, 0.4, -0.000970191, 0.997192, 0.990315, 0.998883, 0.994587
4.62181, 35.5857, 0.400227, 1.44394, 0.4, -0.000970191, 0.997205, 0.990325, 0.998889, 0.994595
4.62281, 35.5682, 0.399908, 1.44401, 0.4, -0.000970154, 0.997217, 0.990335, 0.998895, 0.994602
4.62381, 35.5508, 0.399591, 1.44409, 0.4, -0.000970079, 0.99723, 0.990344, 0.998901, 0.99461
4.62481, 35.5333, 0.399273, 1.44416, 0.4, -0.000969967, 0.997243, 0.990354, 0.998907, 0.994618
4.62581, 35.5159, 0.398957, 1.44423, 0.4, -0.000969818, 0.997255, 0.990363, 0.998913, 0.994625
4.62681, 35.4984, 0.398641, 1.4443, 0.4, -0.000969633, 0.997268, 0.990373, 0.998918, 0.994633
4.62781, 35.4809, 0.398325, 1.44437, 0.4, -0.00096941, 0.99728, 0.990382, 0.998924, 0.99464
4.62881, 35.4635, 0.39801, 1.44444, 0.4, -0.000969151, 0.997292, 0.990392, 0.99893, 0.994648
4.62981, 35.4461, 0.397695, 1.44451, 0.4, -0.000968854, 0.997305, 0.990401, 0.998936, 0.994655
4.63081, 35.4286, 0.397381, 1.44458, 0.4, -0.000968522, 0.997317, 0.990411, 0.998941, 0.994663
4.63181, 35.4112, 0.397068, 1.44465, 0.4, -0.000968152, 0.997329, 0.99042, 0.998947, 0.99467
4.63281, 35.3938, 0.396755, 1.44472, 0.4, -0.000967746, 0.997341, 0.990429, 0.998953, 0.994678
4.63381, 35.3764, 0.396442, 1.44479, 0.4, -0.000967303, 0.997354, 0.990438, 0.998958, 0.994685
4.63481, 35.3589, 0.396131, 1.44486, 0.4, -0.000966824, 0.997366, 0.990448, 0.998964, 0.994692
4.63581, 35.3415, 0.39582, 1.44494, 0.4, -0.000966309, 0.997378, 0.990457, 0.998969, 0.9947
4.63681, 35.3242, 0.395509, 1.44501, 0.4, -0.000965757, 0.99739, 0.990466, 0.998975, 0.994707
4.63781, 35.3068, 0.395199, 1.44508, 0.4, -0.000965169, 0.997402, 0.990475, 0.998981, 0.994714
4.63881, 35.2894, 0.39489, 1.44515, 0.4, -0.000964545, 0.997414, 0.990484, 0.998986, 0.994721
4.63981, 35.2721, 0.394581, 1.44522, 0.4, -0.000963885, 0.997426, 0.990493, 0.998991, 0.994728
4.64081, 35.2547, 0.394274, 1.44529, 0.4, -0.000963189, 0.997438, 0.990502, 0.998997, 0.994736
4.64181, 35.2374, 0.393966, 1.44536, 0.4, -0.000962457, 0.997449, 0.990511, 0.999002, 0.994743
4.64281, 35.2201, 0.39366, 1.44543, 0.4, -0.000961689, 0.997461, 0.99052, 0.999008, 0.99475
4.64381, 35.2028, 0.393354, 1.4455, 0.4, -0.000960885, 0.997473, 0.990529, 0.999013, 0.994757
4.64481, 35.1855, 0.393049, 1.44557, 0.4, -0.000960046, 0.997484, 0.990538, 0.999018, 0.994764
4.64581, 35.1682, 0.392745, 1.44564, 0.4, -0.000959171, 0.997496, 0.990546, 0.999024, 0.994771
4.64681, 35.1509, 0.392441, 1.44571, 0.4, -0.000958261, 0.997508, 0.990555, 0.999029, 0.994778
4.64781, 35.1337, 0.392138, 1.44578, 0.4, -0.000957316, 0.997519, 0.990564, 0.999034, 0.994785
4.64881, 35.1165, 0.391836, 1.44586, 0.4, -0.000956335, 0.99753, 0.990573, 0.99904, 0.994791
4.64981, 35.0993, 0.391535, 1.44593, 0.4, -0.000955319, 0.997542, 0.990581, 0.999045, 0.994798
4.65081, 35.0821, 0.391234, 1.446, 0.4, -0.000954267, 0.997553, 0.99059, 0.99905, 0.994805
4.65181, 35.0649, 0.390934, 1.44607, 0.4, -0.000953181, 0.997565, 0.990598, 0.999055, 0.994812
4.65281, 35.0478, 0.390635, 1.44614, 0.4, -0.00095206, 0.997576, 0.990607, 0.99906, 0.994819
4.65381, 35.0306, 0.390337, 1.44621, 0.4, -0.000950904, 0.997587, 0.990615, 0.999065, 0.994825
4.65481, 35.0135, 0.39004, 1.44628, 0.4, -0.000949713, 0.997598, 0.990624, 0.99907, 0.994832
4.65581, 34.9964, 0.389743, 1.44635, 0.4, -0.000948488, 0.997609, 0.990632, 0.999075, 0.994839
4.65681, 34.9794, 0.389448, 1.44642, 0.4, -0.000947228, 0.99762, 0.99064, 0.99908, 0.994845
4.65781, 34.9623, 0.389153, 1.44649, 0.4, -0.000945934, 0.997631, 0.990649, 0.999085, 0.994852
4.65881, 34.9453, 0.388859, 1.44656, 0.4, -0.000944605, 0.997642, 0.990657, 0.99909, 0.994858
4.65981, 34.9283, 0.388566, 1.44663, 0.4, -0.000943242, 0.997653, 0.990665, 0.999095, 0.994865
4.66081, 34.9114, 0.388274, 1.4467, 0.4, -0.000941845, 0.997664, 0.990673, 0.9991, 0.994871
4.66181, 34.8944, 0.387983, 1.44677, 0.4, -0.000940414, 0.997675, 0.990681, 0.999105, 0.994878
4.66281, 34.8775, 0.387692, 1.44684, 0.4, -0.00093895, 0.997685, 0.99069, 0.99911, 0.994884
4.66381, 34.8606, 0.387403, 1.44691, 0.4, -0.000937451, 0.997696, 0.990698, 0.999115, 0.99489
4.66481, 34.8438, 0.387114, 1.44698, 0.4, -0.000935918, 0.997707, 0.990706, 0.99912, 0.994897
4.66581, 34.8269, 0.386827, 1.44705, 0.4, -0.000934353, 0.997717, 0.990714, 0.999124, 0.994903
4.66681, 34.8101, 0.38654, 1.44711, 0.4, -0.000932753, 0.997728, 0.990722, 0.999129, 0.994909
4.66781, 34.7933, 0.386254, 1.44718, 0.4, -0.00093112, 0.997738, 0.99073, 0.999134, 0.994915
4.66881, 34.7766, 0.38597, 1.44725, 0.4, -0.000929454, 0.997749, 0.990737, 0.999138, 0.994922
4.66981, 34.7599, 0.385686, 1.44732, 0.4, -0.000927755, 0.997759, 0.990745, 0.999143, 0.994928
4.6708, 34.7432, 0.385403, 1.44739, 0.4, -0.000926023, 0.997769, 0.990753, 0.999148, 0.994934
4.6718, 34.7265, 0.385121, 1.44746, 0.4, -0.000924258, 0.99778, 0.990761, 0.999152, 0.99494
4.6728, 34.7099, 0.384841, 1.44753, 0.4, -0.00092246, 0.99779, 0.990768, 0.999157, 0.994946
4.6738, 34.6933, 0.384561, 1.4476, 0.4, -0.00092063, 0.9978, 0.990776, 0.999161, 0.994952
4.6748, 34.6768, 0.384282, 1.44766, 0.4, -0.000918767, 0.99781, 0.990783, 0.999166, 0.994958
4.6758, 34.6603, 0.384004, 1.44773, 0.4, -0.000916871, 0.99782, 0.990791, 0.99917, 0.994964
4.6768, 34.6438, 0.383728, 1.4478, 0.4, -0.000914944, 0.99783, 0.990799, 0.999175, 0.99497
4.6778, 34.6273, 0.383452, 1.44787, 0.4, -0.000912984, 0.99784, 0.990806, 0.999179, 0.994976
4.6788, 34.6109, 0.383178, 1.44794, 0.4, -0.000910992, 0.99785, 0.990813, 0.999184, 0.994981
4.6798, 34.5945, 0.382904, 1.448, 0.4, -0.000908968, 0.99786, 0.990821, 0.999188, 0.994987
4.6808, 34.5782, 0.382632, 1.44807, 0.4, -0.000906912, 0.99787, 0.990828, 0.999192, 0.994993
4.6818, 34.5619, 0.382361, 1.44814, 0.4, -0.000904825, 0.997879, 0.990835, 0.999197, 0.994999
4.6828, 34.5456, 0.38209, 1.44821, 0.4, -0.000902706, 0.997889, 0.990843, 0.999201, 0.995004
4.6838, 34.5294, 0.381821, 1.44827, 0.4, -0.000900556, 0.997899, 0.99085, 0.999205, 0.99501
4.6848, 34.5132, 0.381554, 1.44834, 0.4, -0.000898375, 0.997908, 0.990857, 0.999209, 0.995016
4.6858, 34.497, 0.381287, 1.44841, 0.4, -0.000896162, 0.997917, 0.990864, 0.999214, 0.995021
4.6868, 34.4809, 0.381021, 1.44847, 0.4, -0.000893919, 0.997927, 0.990871, 0.999218, 0.995027
4.6878, 34.4649, 0.380757, 1.44854, 0.4, -0.000891644, 0.997936, 0.990878, 0.999222, 0.995032
4.6888, 34.4488, 0.380493, 1.44861, 0.4, -0.000889339, 0.997946, 0.990885, 0.999226, 0.995038
4.6898, 34.4328, 0.380231, 1.44867, 0.4, -0.000887003, 0.997955, 0.990892, 0.99923, 0.995043
4.6908, 34.4169, 0.37997, 1.44874, 0.4, -0.000884637, 0.997964, 0.990899, 0.999234, 0.995048
4.6918, 34.401, 0.37971, 1.4488, 0.4, -0.00088224, 0.997973, 0.990906, 0.999238, 0.995054
4.6928, 34.3851, 0.379451, 1.44887, 0.4, -0.000879814, 0.997982, 0.990913, 0.999242, 0.995059
4.6938, 34.3693, 0.379194, 1.44894, 0.4, -0.000877357, 0.997991, 0.990919, 0.999246, 0.995064
4.6948, 34.3535, 0.378938, 1.449, 0.4, -0.00087487, 0.998, 0.990926, 0.99925, 0.99507
4.6958, 34.3378, 0.378683, 1.44907, 0.4, -0.000872354, 0.998009, 0.990933, 0.999254, 0.995075
4.6968, 34.3221, 0.378429, 1.44913, 0.4, -0.000869808, 0.998018, 0.990939, 0.999258, 0.99508
4.6978, 34.3065, 0.378176, 1.4492, 0.4, -0.000867233, 0.998027, 0.990946, 0.999262, 0.995085
4.6988, 34.2909, 0.377925, 1.44926, 0.4, -0.000864628, 0.998036, 0.990952, 0.999265, 0.99509
4.6998, 34.2754, 0.377675, 1.44932, 0.4, -0.000861994, 0.998044, 0.990959, 0.999269, 0.995095
4.7008, 34.2599, 0.377426, 1.44939, 0.4, -0.000859331, 0.998053, 0.990965, 0.999273, 0.9951
4.7018, 34.2444, 0.377178, 1.44945, 0.4, -0.000856639, 0.998062, 0.990972, 0.999277, 0.995105
4.7028, 34.229, 0.376932, 1.44952, 0.4, -0.000853918, 0.99807, 0.990978, 0.99928, 0.99511
4.7038, 34.2137, 0.376687, 1.44958, 0.4, -0.000851169, 0.998079, 0.990984, 0.999284, 0.995115
4.7048, 34.1984, 0.376443, 1.44964, 0.4, -0.000848392, 0.998087, 0.990991, 0.999288, 0.99512
4.7058, 34.1832, 0.376201, 1.44971, 0.4, -0.000845586, 0.998095, 0.990997, 0.999291, 0.995125
4.7068, 34.168, 0.375959, 1.44977, 0.4, -0.000842752, 0.998104, 0.991003, 0.999295, 0.99513
4.7078, 34.1528, 0.375719, 1.44983, 0.4, -0.00083989, 0.998112, 0.991009, 0.999299, 0.995135
4.7088, 34.1377, 0.375481, 1.44989, 0.4, -0.000837, 0.99812, 0.991015, 0.999302, 0.995139
4.7098, 34.1227, 0.375244, 1.44996, 0.4, -0.000834083, 0.998128, 0.991021, 0.999306, 0.995144
4.7108, 34.1077, 0.375008, 1.45002, 0.4, -0.000831138, 0.998136, 0.991027, 0.999309, 0.995149
4.7118, 34.0928, 0.374773, 1.45008, 0.4, -0.000828166, 0.998144, 0.991033, 0.999313, 0.995153
4.7128, 34.0779, 0.37454, 1.45014, 0.4, -0.000825166, 0.998152, 0.991039, 0.999316, 0.995158
4.7138, 34.0631, 0.374308, 1.4502, 0.4, -0.00082214, 0.99816, 0.991045, 0.999319, 0.995162
4.7148, 34.0483, 0.374078, 1.45026, 0.4, -0.000819087, 0.998168, 0.991051, 0.999323, 0.995167
4.7158, 34.0336, 0.373848, 1.45033, 0.4, -0.000816007, 0.998176, 0.991057, 0.999326, 0.995171
4.7168, 34.0189, 0.373621, 1.45039, 0.4, -0.0008129, 0.998183, 0.991062, 0.99933, 0.995176
4.7178, 34.0043, 0.373394, 1.45045, 0.4, -0.000809767, 0.998191, 0.991068, 0.999333, 0.99518
4.7188, 33.9898, 0.373169, 1.45051, 0.4, -0.000806608, 0.998199, 0.991074, 0.999336, 0.995185
4.7198, 33.9753, 0.372946, 1.45057, 0.4, -0.000803423, 0.998206, 0.991079, 0.999339, 0.995189
4.7208, 33.9608, 0.372724, 1.45063, 0.4, -0.000800212, 0.998214, 0.991085, 0.999343, 0.995193
4.7218, 33.9465, 0.372503, 1.45069, 0.4, -0.000796975, 0.998221, 0.99109, 0.999346, 0.995198
4.7228, 33.9321, 0.372283, 1.45075, 0.4, -0.000793712, 0.998228, 0.991096, 0.999349, 0.995202
4.7238, 33.9179, 0.372065, 1.4508, 0.4, -0.000790425, 0.998236, 0.991101, 0.999352, 0.995206
4.7248, 33.9037, 0.371849, 1.45086, 0.4, -0.000787111, 0.998243, 0.991107, 0.999355, 0.99521
4.7258, 33.8896, 0.371634, 1.45092, 0.4, -0.000783773, 0.99825, 0.991112, 0.999358, 0.995214
4.7268, 33.8755, 0.37142, 1.45098, 0.4, -0.000780411, 0.998258, 0.991117, 0.999361, 0.995219
4.7278, 33.8615, 0.371208, 1.45104, 0.4, -0.000777023, 0.998265, 0.991123, 0.999364, 0.995223
4.7288, 33.8475, 0.370997, 1.4511, 0.4, -0.000773611, 0.998272, 0.991128, 0.999367, 0.995227
4.7298, 33.8336, 0.370788, 1.45115, 0.4, -0.000770174, 0.998279, 0.991133, 0.99937, 0.995231
4.7308, 33.8198, 0.37058, 1.45121, 0.4, -0.000766713, 0.998285, 0.991138, 0.999373, 0.995235
4.7318, 33.806, 0.370374, 1.45127, 0.4, -0.000763228, 0.998292, 0.991143, 0.999376, 0.995239
4.7328, 33.7923, 0.370169, 1.45132, 0.4, -0.00075972, 0.998299, 0.991148, 0.999379, 0.995242
4.7338, 33.7787, 0.369966, 1.45138, 0.4, -0.000756188, 0.998306, 0.991153, 0.999382, 0.995246
4.7348, 33.7651, 0.369764, 1.45144, 0.4, -0.000752632, 0.998313, 0.991158, 0.999385, 0.99525
4.7358, 33.7516, 0.369563, 1.45149, 0.4, -0.000749053, 0.998319, 0.991163, 0.999388, 0.995254
4.7368, 33.7381, 0.369365, 1.45155, 0.4, -0.00074545, 0.998326, 0.991168, 0.99939, 0.995258
4.7378, 33.7247, 0.369167, 1.4516, 0.4, -0.000741825, 0.998332, 0.991173, 0.999393, 0.995261
4.7388, 33.7114, 0.368973, 1.45166, 0.4, -0.000738177, 0.998341, 0.991182, 0.999399, 0.995269
4.7398, 33.6982, 0.368779, 1.45171, 0.4, -0.000734506, 0.998348, 0.991187, 0.999402, 0.995273
4.7408, 33.685, 0.368586, 1.45177, 0.4, -0.000730813, 0.998354, 0.991192, 0.999404, 0.995276
4.7418, 33.6718, 0.368395, 1.45182, 0.4, -0.000727098, 0.99836, 0.991196, 0.999407, 0.99528
4.7428, 33.6588, 0.368205, 1.45188, 0.4, -0.000723361, 0.998367, 0.991201, 0.99941, 0.995283
4.7438, 33.6458, 0.368017, 1.45193, 0.4, -0.000719602, 0.998373, 0.991205, 0.999412, 0.995287
4.7448, 33.6329, 0.36783, 1.45198, 0.4, -0.000715821, 0.998379, 0.99121, 0.999415, 0.99529
4.7458, 33.62, 0.367645, 1.45204, 0.4, -0.000712018, 0.998385, 0.991214, 0.999417, 0.995294
4.7468, 33.6073, 0.367461, 1.45209, 0.4, -0.000708194, 0.998391, 0.991219, 0.99942, 0.995297
4.7478, 33.5945, 0.367279, 1.45214, 0.4, -0.000704349, 0.998397, 0.991223, 0.999422, 0.995301
4.7488, 33.5819, 0.367099, 1.45219, 0.4, -0.000700483, 0.998403, 0.991227, 0.999425, 0.995304
4.7498, 33.5693, 0.36692, 1.45224, 0.4, -0.000696597, 0.998409, 0.991232, 0.999427, 0.995307
4.7508, 33.5568, 0.366742, 1.4523, 0.4, -0.000692689, 0.998414, 0.991236, 0.99943, 0.99531
4.7518, 33.5444, 0.366567, 1.45235, 0.4, -0.000688761, 0.99842, 0.99124, 0.999432, 0.995314
4.7528, 33.532, 0.366392, 1.4524, 0.4, -0.000684813, 0.998426, 0.991244, 0.999434, 0.995317
4.7538, 33.5197, 0.36622, 1.45245, 0.4, -0.000680845, 0.998431, 0.991248, 0.999437, 0.99532
4.7548, 33.5075, 0.366049, 1.4525, 0.4, -0.000676857, 0.998437, 0.991252, 0.999439, 0.995323
4.7558, 33.4954, 0.365879, 1.45255, 0.4, -0.000672849, 0.998443, 0.991256, 0.999441, 0.995326
4.7568, 33.4833, 0.365712, 1.4526, 0.4, -0.000668822, 0.998448, 0.99126, 0.999444, 0.995329
4.7578, 33.4713, 0.365545, 1.45265, 0.4, -0.000664775, 0.998453, 0.991264, 0.999446, 0.995332
4.7588, 33.4594, 0.365381, 1.4527, 0.4, -0.000660709, 0.998459, 0.991268, 0.999448, 0.995335
4.7598, 33.4475, 0.365218, 1.45274, 0.4, -0.000656624, 0.998464, 0.991272, 0.99945, 0.995338
4.7608, 33.4357, 0.365057, 1.45279, 0.4, -0.000652521, 0.998469, 0.991276, 0.999452, 0.995341
4.7618, 33.424, 0.364897, 1.45284, 0.4, -0.000648399, 0.998474, 0.99128, 0.999454, 0.995344
4.7628, 33.4124, 0.364739, 1.45289, 0.4, -0.000644259, 0.998479, 0.991283, 0.999457, 0.995347
4.7638, 33.4008, 0.364582, 1.45293, 0.4, -0.0006401, 0.998484, 0.991287, 0.999459, 0.99535
4.7648, 33.3893, 0.364427, 1.45298, 0.4, -0.000635923, 0.99849, 0.991291, 0.999461, 0.995353
4.7658, 33.3779, 0.364274, 1.45303, 0.4, -0.000631729, 0.998494, 0.991294, 0.999463, 0.995355
4.7668, 33.3666, 0.364122, 1.45307, 0.4, -0.000627517, 0.998499, 0.991298, 0.999465, 0.995358
4.7678, 33.3553, 0.363973, 1.45312, 0.4, -0.000623288, 0.998504, 0.991301, 0.999467, 0.995361
4.7688, 33.3441, 0.363824, 1.45317, 0.4, -0.000619041, 0.998509, 0.991305, 0.999469, 0.995363
4.7698, 33.333, 0.363678, 1.45321, 0.4, -0.000614777, 0.998514, 0.991308, 0.999471, 0.995366
4.7708, 33.322, 0.363533, 1.45326, 0.4, -0.000610497, 0.998518, 0.991311, 0.999472, 0.995369
4.7718, 33.3111, 0.363389, 1.4533, 0.4, -0.0006062, 0.998523, 0.991315, 0.999474, 0.995371
4.7728, 33.3002, 0.363248, 1.45335, 0.4, -0.000601886, 0.998527, 0.991318, 0.999476, 0.995374
4.7738, 33.2894, 0.363108, 1.45339, 0.4, -0.000597556, 0.998532, 0.991321, 0.999478, 0.995376
4.7748, 33.2787, 0.362969, 1.45343, 0.4, -0.00059321, 0.998536, 0.991325, 0.99948, 0.995379
4.7758, 33.268, 0.362833, 1.45348, 0.4, -0.000588849, 0.998541, 0.991328, 0.999482, 0.995381
4.7768, 33.2575, 0.362697, 1.45352, 0.4, -0.000584471, 0.998545, 0.991331, 0.999483, 0.995384
4.7778, 33.247, 0.362564, 1.45356, 0.4, -0.000580078, 0.998549, 0.991334, 0.999485, 0.995386
4.7788, 33.2366, 0.362433, 1.4536, 0.4, -0.00057567, 0.998554, 0.991337, 0.999487, 0.995388
4.7798, 33.2263, 0.362303, 1.45365, 0.4, -0.000571247, 0.998558, 0.99134, 0.999489, 0.995391
4.7808, 33.216, 0.362174, 1.45369, 0.4, -0.000566809, 0.998562, 0.991343, 0.99949, 0.995393
4.7818, 33.2059, 0.362048, 1.45373, 0.4, -0.000562356, 0.998566, 0.991346, 0.999492, 0.995395
4.7828, 33.1958, 0.361923, 1.45377, 0.4, -0.000557889, 0.99857, 0.991349, 0.999494, 0.995397
4.7838, 33.1858, 0.3618, 1.45381, 0.4, -0.000553407, 0.998574, 0.991352, 0.999495, 0.995399
4.7848, 33.1759, 0.361678, 1.45385, 0.4, -0.000548912, 0.998578, 0.991355, 0.999497, 0.995402
4.7858, 33.166, 0.361558, 1.45389, 0.4, -0.000544402, 0.998582, 0.991357, 0.999498, 0.995404
4.7868, 33.1563, 0.36144, 1.45393, 0.4, -0.000539879, 0.998586, 0.99136, 0.9995, 0.995406
4.7878, 33.1466, 0.361324, 1.45397, 0.4, -0.000535342, 0.99859, 0.991363, 0.999501, 0.995408
4.7888, 33.137, 0.361209, 1.45401, 0.4, -0.000530792, 0.998593, 0.991365, 0.999503, 0.99541
4.7898, 33.1275, 0.361096, 1.45404, 0.4, -0.000526229, 0.998597, 0.991368, 0.999504, 0.995412
4.7908, 33.118, 0.360984, 1.45408, 0.4, -0.000521653, 0.9986, 0.991371, 0.999506, 0.995414
4.7918, 33.1087, 0.360875, 1.45412, 0.4, -0.000517064, 0.998604, 0.991373, 0.999507, 0.995416
4.7928, 33.0994, 0.360767, 1.45416, 0.4, -0.000512463, 0.998608, 0.991376, 0.999509, 0.995418
4.7938, 33.0902, 0.36066, 1.45419, 0.4, -0.000507849, 0.998611, 0.991378, 0.99951, 0.99542
4.7948, 33.0812, 0.360556, 1.45423, 0.4, -0.000503224, 0.998614, 0.991381, 0.999511, 0.995422
4.7958, 33.0721, 0.360453, 1.45427, 0.4, -0.000498586, 0.998618, 0.991383, 0.999513, 0.995423
4.7968, 33.0632, 0.360352, 1.4543, 0.4, -0.000493937, 0.998621, 0.991385, 0.999514, 0.995425
4.7978, 33.0544, 0.360253, 1.45434, 0.4, -0.000489276, 0.998624, 0.991388, 0.999515, 0.995427
4.7988, 33.0456, 0.360155, 1.45437, 0.4, -0.000484605, 0.998628, 0.99139, 0.999517, 0.995429
4.7998, 33.0369, 0.360059, 1.45441, 0.4, -0.000479921, 0.998631, 0.991392, 0.999518, 0.99543
4.8008, 33.0283, 0.359964, 1.45444, 0.4, -0.000475227, 0.998634, 0.991394, 0.999519, 0.995432
4.8018, 33.0198, 0.359872, 1.45447, 0.4, -0.000470523, 0.998637, 0.991397, 0.99952, 0.995434
4.8028, 33.0114, 0.359781, 1.45451, 0.4, -0.000465808, 0.99864, 0.991399, 0.999522, 0.995435
4.8038, 33.003, 0.359692, 1.45454, 0.4, -0.000461082, 0.998643, 0.991401, 0.999523, 0.995437
4.8048, 32.9948, 0.359605, 1.45457, 0.4, -0.000456347, 0.998646, 0.991403, 0.999524, 0.995439
4.8058, 32.9866, 0.359519, 1.45461, 0.4, -0.000451601, 0.998649, 0.991405, 0.999525, 0.99544
4.8068, 32.9785, 0.359435, 1.45464, 0.4, -0.000446846, 0.998651, 0.991407, 0.999526, 0.995442
4.8078, 32.9705, 0.359353, 1.45467, 0.4, -0.000442082, 0.998654, 0.991409, 0.999527, 0.995443
4.80879, 32.9626, 0.359272, 1.4547, 0.4, -0.000437308, 0.998657, 0.991411, 0.999528, 0.995445
4.80979, 32.9548, 0.359194, 1.45473, 0.4, -0.000432525, 0.998659, 0.991413, 0.999529, 0.995446
4.81079, 32.947, 0.359117, 1.45476, 0.4, -0.000427733, 0.998662, 0.991414, 0.99953, 0.995447
4.81179, 32.9394, 0.359041, 1.45479, 0.4, -0.000422932, 0.998664, 0.991416, 0.999531, 0.995449
4.81279, 32.9318, 0.358968, 1.45482, 0.4, -0.000418123, 0.998667, 0.991418, 0.999532, 0.99545
4.81379, 32.9243, 0.358896, 1.45485, 0.4, -0.000413306, 0.998669, 0.99142, 0.999533, 0.995451
4.81479, 32.9169, 0.358826, 1.45488, 0.4, -0.000408481, 0.998672, 0.991421, 0.999534, 0.995453
4.81579, 32.9096, 0.358757, 1.45491, 0.4, -0.000403648, 0.998674, 0.991423, 0.999535, 0.995454
4.81679, 32.9024, 0.358691, 1.45493, 0.4, -0.000398807, 0.998677, 0.991425, 0.999536, 0.995455
