Time(s), generator.delta, generator.PELEC, uRST5T.EFD, generator.PMECH, generator.SPEED, GEN1.V, LOAD.V, GEN2.V, FAULT.V
4.81779, 32.8953, 0.358626, 1.45496, 0.4, -0.000393959, 0.998679, 0.991426, 0.999537, 0.995456
4.81879, 32.8882, 0.358563, 1.45499, 0.4, -0.000389103, 0.998681, 0.991428, 0.999538, 0.995458
4.81979, 32.8813, 0.358501, 1.45502, 0.4, -0.000384241, 0.998683, 0.991429, 0.999539, 0.995459
4.82079, 32.8744, 0.358441, 1.45504, 0.4, -0.000379371, 0.998685, 0.991431, 0.99954, 0.99546
4.82179, 32.8676, 0.358383, 1.45507, 0.4, -0.000374495, 0.998687, 0.991432, 0.99954, 0.995461
4.82279, 32.8609, 0.358327, 1.45509, 0.4, -0.000369612, 0.998689, 0.991434, 0.999541, 0.995462
4.82379, 32.8543, 0.358272, 1.45512, 0.4, -0.000364724, 0.998691, 0.991435, 0.999542, 0.995463
4.82479, 32.8478, 0.358219, 1.45514, 0.4, -0.000359829, 0.998693, 0.991436, 0.999543, 0.995464
4.82579, 32.8413, 0.358168, 1.45517, 0.4, -0.000354928, 0.998695, 0.991438, 0.999543, 0.995465
4.82679, 32.835, 0.358119, 1.45519, 0.4, -0.000350022, 0.998697, 0.991439, 0.999544, 0.995466
4.82779, 32.8287, 0.358071, 1.45522, 0.4, -0.00034511, 0.998699, 0.99144, 0.999545, 0.995467
4.82879, 32.8226, 0.358025, 1.45524, 0.4, -0.000340193, 0.9987, 0.991441, 0.999546, 0.995468
4.82979, 32.8165, 0.357981, 1.45526, 0.4, -0.000335271, 0.998702, 0.991442, 0.999546, 0.995469
4.83079, 32.8105, 0.357938, 1.45529, 0.4, -0.000330344, 0.998704, 0.991443, 0.999547, 0.99547
4.83179, 32.8046, 0.357897, 1.45531, 0.4, -0.000325412, 0.998705, 0.991445, 0.999547, 0.995471
4.83279, 32.7988, 0.357858, 1.45533, 0.4, -0.000320476, 0.998707, 0.991446, 0.999548, 0.995471
4.83379, 32.7931, 0.357821, 1.45535, 0.4, -0.000315536, 0.998708, 0.991447, 0.999549, 0.995472
4.83479, 32.7874, 0.357785, 1.45537, 0.4, -0.000310591, 0.99871, 0.991448, 0.999549, 0.995473
4.83579, 32.7819, 0.357751, 1.45539, 0.4, -0.000305643, 0.998711, 0.991449, 0.99955, 0.995474
4.83679, 32.7764, 0.357719, 1.45541, 0.4, -0.000300691, 0.998713, 0.991449, 0.99955, 0.995474
4.83779, 32.7711, 0.357688, 1.45543, 0.4, -0.000295736, 0.998714, 0.99145, 0.999551, 0.995475
4.83879, 32.7658, 0.357659, 1.45545, 0.4, -0.000290778, 0.998715, 0.991451, 0.999551, 0.995476
4.83979, 32.7606, 0.357632, 1.45547, 0.4, -0.000285816, 0.998717, 0.991452, 0.999552, 0.995476
4.84079, 32.7555, 0.357606, 1.45549, 0.4, -0.000280852, 0.998718, 0.991453, 0.999552, 0.995477
4.84179, 32.7505, 0.357583, 1.45551, 0.4, -0.000275885, 0.998719, 0.991454, 0.999553, 0.995478
4.84279, 32.7456, 0.357561, 1.45552, 0.4, -0.000270915, 0.99872, 0.991454, 0.999553, 0.995478
4.84379, 32.7407, 0.35754, 1.45554, 0.4, -0.000265944, 0.998721, 0.991455, 0.999553, 0.995479
4.84479, 32.736, 0.357521, 1.45556, 0.4, -0.00026097, 0.998722, 0.991456, 0.999554, 0.995479
4.84579, 32.7313, 0.357505, 1.45557, 0.4, -0.000255994, 0.998723, 0.991456, 0.999554, 0.99548
4.84679, 32.7268, 0.357489, 1.45559, 0.4, -0.000251017, 0.998724, 0.991457, 0.999555, 0.99548
4.84779, 32.7223, 0.357476, 1.45561, 0.4, -0.000246038, 0.998725, 0.991457, 0.999555, 0.995481
4.84879, 32.7179, 0.357464, 1.45562, 0.4, -0.000241058, 0.998726, 0.991458, 0.999555, 0.995481
4.84979, 32.7136, 0.357454, 1.45564, 0.4, -0.000236077, 0.998727, 0.991458, 0.999556, 0.995481
4.85079, 32.7094, 0.357445, 1.45565, 0.4, -0.000231095, 0.998727, 0.991459, 0.999556, 0.995482
4.85179, 32.7053, 0.357438, 1.45567, 0.4, -0.000226113, 0.998728, 0.991459, 0.999556, 0.995482
4.85279, 32.7013, 0.357433, 1.45568, 0.4, -0.00022113, 0.998729, 0.99146, 0.999556, 0.995482
4.85379, 32.6973, 0.35743, 1.45569, 0.4, -0.000216147, 0.998729, 0.99146, 0.999557, 0.995483
4.85479, 32.6935, 0.357428, 1.4557, 0.4, -0.000211163, 0.99873, 0.99146, 0.999557, 0.995483
4.85579, 32.6897, 0.357428, 1.45572, 0.4, -0.00020618, 0.998731, 0.991461, 0.999557, 0.995483
4.85679, 32.6861, 0.35743, 1.45573, 0.4, -0.000201197, 0.998731, 0.991461, 0.999557, 0.995484
4.85779, 32.6825, 0.357433, 1.45574, 0.4, -0.000196215, 0.998732, 0.991461, 0.999557, 0.995484
4.85879, 32.679, 0.357438, 1.45575, 0.4, -0.000191233, 0.998732, 0.991461, 0.999557, 0.995484
4.85979, 32.6756, 0.357444, 1.45576, 0.4, -0.000186252, 0.998732, 0.991462, 0.999558, 0.995484
4.86079, 32.6723, 0.357452, 1.45577, 0.4, -0.000181273, 0.998733, 0.991462, 0.999558, 0.995484
4.86179, 32.6691, 0.357462, 1.45578, 0.4, -0.000176294, 0.998733, 0.991462, 0.999558, 0.995484
4.86279, 32.6659, 0.357474, 1.45579, 0.4, -0.000171317, 0.998733, 0.991462, 0.999558, 0.995484
4.86379, 32.6629, 0.357487, 1.4558, 0.4, -0.000166342, 0.998734, 0.991462, 0.999558, 0.995484
4.86479, 32.66, 0.357502, 1.45581, 0.4, -0.000161369, 0.998734, 0.991462, 0.999558, 0.995484
4.86579, 32.6571, 0.357518, 1.45582, 0.4, -0.000156397, 0.998734, 0.991462, 0.999558, 0.995485
4.86679, 32.6543, 0.357536, 1.45583, 0.4, -0.000151428, 0.998734, 0.991462, 0.999558, 0.995484
4.86779, 32.6516, 0.357556, 1.45583, 0.4, -0.000146462, 0.998734, 0.991462, 0.999558, 0.995484
4.86879, 32.6491, 0.357577, 1.45584, 0.4, -0.000141498, 0.998734, 0.991462, 0.999558, 0.995484
4.86979, 32.6466, 0.3576, 1.45585, 0.4, -0.000136537, 0.998734, 0.991462, 0.999558, 0.995484
4.87079, 32.6441, 0.357625, 1.45585, 0.4, -0.000131578, 0.998734, 0.991462, 0.999558, 0.995484
4.87179, 32.6418, 0.357651, 1.45586, 0.4, -0.000126623, 0.998734, 0.991461, 0.999558, 0.995484
4.87279, 32.6396, 0.357679, 1.45587, 0.4, -0.000121672, 0.998734, 0.991461, 0.999558, 0.995484
4.87379, 32.6374, 0.357708, 1.45587, 0.4, -0.000116724, 0.998734, 0.991461, 0.999558, 0.995484
4.87479, 32.6354, 0.35774, 1.45588, 0.4, -0.00011178, 0.998734, 0.991461, 0.999558, 0.995484
4.87579, 32.6334, 0.357772, 1.45588, 0.4, -0.000106839, 0.998733, 0.99146, 0.999558, 0.995484
4.87679, 32.6315, 0.357807, 1.45588, 0.4, -0.000101903, 0.998733, 0.99146, 0.999557, 0.995483
4.87779, 32.6297, 0.357842, 1.45589, 0.4, -9.69714e-05, 0.998733, 0.99146, 0.999557, 0.995483
4.87879, 32.628, 0.35788, 1.45589, 0.4, -9.20441e-05, 0.998732, 0.991459, 0.999557, 0.995483
4.87979, 32.6264, 0.357919, 1.45589, 0.4, -8.71216e-05, 0.998732, 0.991459, 0.999557, 0.995482
4.88079, 32.6249, 0.35796, 1.4559, 0.4, -8.22039e-05, 0.998731, 0.991458, 0.999557, 0.995482
4.88179, 32.6235, 0.358002, 1.4559, 0.4, -7.72913e-05, 0.998731, 0.991458, 0.999557, 0.995482
4.88279, 32.6221, 0.358046, 1.4559, 0.4, -7.23839e-05, 0.99873, 0.991457, 0.999556, 0.995481
4.88379, 32.6209, 0.358091, 1.4559, 0.4, -6.74821e-05, 0.99873, 0.991457, 0.999556, 0.995481
4.88479, 32.6197, 0.358138, 1.4559, 0.4, -6.25858e-05, 0.998729, 0.991456, 0.999556, 0.995481
4.88579, 32.6186, 0.358187, 1.4559, 0.4, -5.76953e-05, 0.998729, 0.991456, 0.999556, 0.99548
4.88679, 32.6176, 0.358237, 1.4559, 0.4, -5.28109e-05, 0.998728, 0.991455, 0.999555, 0.99548
4.88779, 32.6167, 0.358289, 1.4559, 0.4, -4.79326e-05, 0.998727, 0.991454, 0.999555, 0.995479
4.88879, 32.6159, 0.358342, 1.4559, 0.4, -4.30607e-05, 0.998727, 0.991454, 0.999555, 0.995479
4.88979, 32.6152, 0.358397, 1.4559, 0.4, -3.81953e-05, 0.998726, 0.991453, 0.999554, 0.995478
4.89079, 32.6145, 0.358453, 1.4559, 0.4, -3.33366e-05, 0.998725, 0.991452, 0.999554, 0.995478
4.89179, 32.614, 0.358511, 1.45589, 0.4, -2.84849e-05, 0.998724, 0.991451, 0.999554, 0.995477
4.89279, 32.6135, 0.35857, 1.45589, 0.4, -2.36402e-05, 0.998723, 0.991451, 0.999553, 0.995477
4.89379, 32.6131, 0.358631, 1.45589, 0.4, -1.88027e-05, 0.998722, 0.99145, 0.999553, 0.995476
4.89479, 32.6128, 0.358694, 1.45588, 0.4, -1.39727e-05, 0.998721, 0.991449, 0.999552, 0.995476
4.89579, 32.6126, 0.358758, 1.45588, 0.4, -9.15031e-06, 0.99872, 0.991448, 0.999552, 0.995475
4.89679, 32.6125, 0.358823, 1.45588, 0.4, -4.3357e-06, 0.998719, 0.991447, 0.999552, 0.995474
4.89779, 32.6125, 0.35889, 1.45587, 0.4, 4.7094e-07, 0.998718, 0.991446, 0.999551, 0.995474
4.89879, 32.6125, 0.358959, 1.45587, 0.4, 5.26945e-06, 0.998717, 0.991445, 0.999551, 0.995473
4.89979, 32.6126, 0.359029, 1.45586, 0.4, 1.00596e-05, 0.998716, 0.991444, 0.99955, 0.995472
4.90079, 32.6129, 0.3591, 1.45586, 0.4, 1.48414e-05, 0.998715, 0.991443, 0.99955, 0.995471
4.90179, 32.6132, 0.359173, 1.45585, 0.4, 1.96144e-05, 0.998714, 0.991442, 0.999549, 0.995471
4.90279, 32.6136, 0.359248, 1.45584, 0.4, 2.43786e-05, 0.998712, 0.991441, 0.999548, 0.99547
4.90379, 32.614, 0.359323, 1.45584, 0.4, 2.91338e-05, 0.998711, 0.99144, 0.999548, 0.995469
4.90479, 32.6146, 0.359401, 1.45583, 0.4, 3.38798e-05, 0.99871, 0.991439, 0.999547, 0.995468
4.90579, 32.6153, 0.35948, 1.45582, 0.4, 3.86165e-05, 0.998709, 0.991438, 0.999547, 0.995468
4.90679, 32.616, 0.35956, 1.45581, 0.4, 4.33436e-05, 0.998707, 0.991437, 0.999546, 0.995467
4.90779, 32.6168, 0.359642, 1.4558, 0.4, 4.8061e-05, 0.998706, 0.991435, 0.999546, 0.995466
4.90879, 32.6177, 0.359725, 1.4558, 0.4, 5.27686e-05, 0.998704, 0.991434, 0.999545, 0.995465
4.90979, 32.6187, 0.35981, 1.45579, 0.4, 5.74662e-05, 0.998703, 0.991433, 0.999544, 0.995464
4.91079, 32.6198, 0.359896, 1.45578, 0.4, 6.21535e-05, 0.998701, 0.991432, 0.999544, 0.995463
4.91179, 32.621, 0.359984, 1.45577, 0.4, 6.68305e-05, 0.9987, 0.99143, 0.999543, 0.995462
4.91279, 32.6222, 0.360073, 1.45576, 0.4, 7.14969e-05, 0.998698, 0.991429, 0.999543, 0.995461
4.91379, 32.6235, 0.360163, 1.45574, 0.4, 7.61526e-05, 0.998697, 0.991428, 0.999542, 0.99546
4.91479, 32.625, 0.360255, 1.45573, 0.4, 8.07975e-05, 0.998695, 0.991426, 0.999541, 0.995459
4.91579, 32.6265, 0.360348, 1.45572, 0.4, 8.54313e-05, 0.998693, 0.991425, 0.99954, 0.995458
4.91679, 32.628, 0.360443, 1.45571, 0.4, 9.0054e-05, 0.998692, 0.991424, 0.99954, 0.995457
4.91779, 32.6297, 0.360539, 1.4557, 0.4, 9.46652e-05, 0.99869, 0.991422, 0.999539, 0.995456
4.91879, 32.6314, 0.360637, 1.45568, 0.4, 9.9265e-05, 0.998688, 0.991421, 0.999538, 0.995455
4.91979, 32.6333, 0.360736, 1.45567, 0.4, 0.000103853, 0.998686, 0.991419, 0.999537, 0.995454
4.92079, 32.6352, 0.360836, 1.45566, 0.4, 0.000108429, 0.998684, 0.991418, 0.999537, 0.995453
4.92179, 32.6372, 0.360938, 1.45564, 0.4, 0.000112993, 0.998683, 0.991416, 0.999536, 0.995452
4.92279, 32.6392, 0.361041, 1.45563, 0.4, 0.000117546, 0.998681, 0.991414, 0.999535, 0.99545
4.92379, 32.6414, 0.361145, 1.45561, 0.4, 0.000122085, 0.998679, 0.991413, 0.999534, 0.995449
4.92479, 32.6436, 0.361251, 1.4556, 0.4, 0.000126612, 0.998677, 0.991411, 0.999533, 0.995448
4.92579, 32.646, 0.361358, 1.45558, 0.4, 0.000131127, 0.998675, 0.991409, 0.999533, 0.995447
4.92679, 32.6484, 0.361466, 1.45557, 0.4, 0.000135629, 0.998673, 0.991408, 0.999532, 0.995446
4.92779, 32.6508, 0.361576, 1.45555, 0.4, 0.000140118, 0.998671, 0.991406, 0.999531, 0.995444
4.92879, 32.6534, 0.361687, 1.45553, 0.4, 0.000144593, 0.998669, 0.991404, 0.99953, 0.995443
4.92979, 32.6561, 0.361799, 1.45552, 0.4, 0.000149056, 0.998667, 0.991403, 0.999529, 0.995442
4.93079, 32.6588, 0.361913, 1.4555, 0.4, 0.000153505, 0.998664, 0.991401, 0.999528, 0.99544
4.93179, 32.6616, 0.362028, 1.45548, 0.4, 0.00015794, 0.998662, 0.991399, 0.999527, 0.995439
4.93279, 32.6645, 0.362144, 1.45546, 0.4, 0.000162362, 0.99866, 0.991397, 0.999526, 0.995438
4.93379, 32.6674, 0.362262, 1.45545, 0.4, 0.00016677, 0.998658, 0.991395, 0.999525, 0.995437
4.93479, 32.6705, 0.362381, 1.45543, 0.4, 0.000171164, 0.998656, 0.991394, 0.999524, 0.995435
4.93579, 32.6736, 0.362501, 1.45541, 0.4, 0.000175544, 0.998653, 0.991392, 0.999523, 0.995434
4.93679, 32.6768, 0.362623, 1.45539, 0.4, 0.000179909, 0.998651, 0.99139, 0.999522, 0.995432
4.93779, 32.6801, 0.362746, 1.45537, 0.4, 0.00018426, 0.998649, 0.991388, 0.999521, 0.995431
4.93879, 32.6834, 0.36287, 1.45535, 0.4, 0.000188596, 0.998646, 0.991386, 0.99952, 0.995429
4.93979, 32.6868, 0.362995, 1.45533, 0.4, 0.000192918, 0.998644, 0.991384, 0.999519, 0.995428
4.94079, 32.6904, 0.363121, 1.45531, 0.4, 0.000197224, 0.998641, 0.991382, 0.999518, 0.995426
4.94179, 32.694, 0.363249, 1.45528, 0.4, 0.000201516, 0.998639, 0.99138, 0.999517, 0.995425
4.94279, 32.6976, 0.363378, 1.45526, 0.4, 0.000205792, 0.998636, 0.991378, 0.999516, 0.995423
4.94379, 32.7014, 0.363509, 1.45524, 0.4, 0.000210053, 0.998634, 0.991375, 0.999515, 0.995422
4.94479, 32.7052, 0.36364, 1.45522, 0.4, 0.000214299, 0.998631, 0.991373, 0.999514, 0.99542
4.94579, 32.7091, 0.363773, 1.45519, 0.4, 0.000218529, 0.998629, 0.991371, 0.999513, 0.995419
4.94678, 32.713, 0.363907, 1.45517, 0.4, 0.000222743, 0.998626, 0.991369, 0.999512, 0.995417
4.94778, 32.7171, 0.364042, 1.45515, 0.4, 0.000226941, 0.998623, 0.991367, 0.999511, 0.995416
4.94878, 32.7212, 0.364178, 1.45512, 0.4, 0.000231123, 0.998621, 0.991365, 0.999509, 0.995414
4.94978, 32.7254, 0.364315, 1.4551, 0.4, 0.000235289, 0.998618, 0.991362, 0.999508, 0.995412
4.95078, 32.7297, 0.364454, 1.45507, 0.4, 0.000239439, 0.998615, 0.99136, 0.999507, 0.995411
4.95178, 32.734, 0.364594, 1.45505, 0.4, 0.000243572, 0.998613, 0.991358, 0.999506, 0.995409
4.95278, 32.7385, 0.364735, 1.45502, 0.4, 0.000247689, 0.99861, 0.991356, 0.999505, 0.995407
4.95378, 32.743, 0.364877, 1.455, 0.4, 0.000251788, 0.998607, 0.991353, 0.999504, 0.995405
4.95478, 32.7475, 0.36502, 1.45497, 0.4, 0.000255871, 0.998604, 0.991351, 0.999502, 0.995404
4.95578, 32.7522, 0.365165, 1.45494, 0.4, 0.000259937, 0.998601, 0.991349, 0.999501, 0.995402
4.95678, 32.7569, 0.36531, 1.45492, 0.4, 0.000263986, 0.998598, 0.991346, 0.9995, 0.9954
4.95778, 32.7617, 0.365457, 1.45489, 0.4, 0.000268018, 0.998596, 0.991344, 0.999499, 0.995398
4.95878, 32.7665, 0.365605, 1.45486, 0.4, 0.000272032, 0.998593, 0.991341, 0.999497, 0.995397
4.95978, 32.7715, 0.365754, 1.45483, 0.4, 0.000276029, 0.99859, 0.991339, 0.999496, 0.995395
4.96078, 32.7765, 0.365904, 1.45481, 0.4, 0.000280008, 0.998587, 0.991336, 0.999495, 0.995393
4.96178, 32.7815, 0.366055, 1.45478, 0.4, 0.000283969, 0.998584, 0.991334, 0.999493, 0.995391
4.96278, 32.7867, 0.366207, 1.45475, 0.4, 0.000287913, 0.998581, 0.991331, 0.999492, 0.995389
4.96378, 32.7919, 0.36636, 1.45472, 0.4, 0.000291838, 0.998578, 0.991329, 0.999491, 0.995387
4.96478, 32.7972, 0.366515, 1.45469, 0.4, 0.000295745, 0.998574, 0.991326, 0.999489, 0.995385
4.96578, 32.8026, 0.36667, 1.45466, 0.4, 0.000299634, 0.998571, 0.991324, 0.999488, 0.995384
4.96678, 32.808, 0.366827, 1.45463, 0.4, 0.000303504, 0.998568, 0.991321, 0.999487, 0.995382
4.96778, 32.8135, 0.366984, 1.4546, 0.4, 0.000307356, 0.998565, 0.991318, 0.999485, 0.99538
4.96878, 32.819, 0.367143, 1.45457, 0.4, 0.00031119, 0.998562, 0.991316, 0.999484, 0.995378
4.96978, 32.8247, 0.367302, 1.45454, 0.4, 0.000315004, 0.998559, 0.991313, 0.999482, 0.995376
4.97078, 32.8304, 0.367463, 1.45451, 0.4, 0.0003188, 0.998555, 0.99131, 0.999481, 0.995374
4.97178, 32.8362, 0.367625, 1.45447, 0.4, 0.000322577, 0.998552, 0.991308, 0.99948, 0.995372
4.97278, 32.842, 0.367787, 1.45444, 0.4, 0.000326334, 0.998549, 0.991305, 0.999478, 0.99537
4.97378, 32.8479, 0.367951, 1.45441, 0.4, 0.000330073, 0.998545, 0.991302, 0.999477, 0.995368
4.97478, 32.8539, 0.368116, 1.45438, 0.4, 0.000333792, 0.998542, 0.991299, 0.999475, 0.995366
4.97578, 32.8599, 0.368281, 1.45434, 0.4, 0.000337491, 0.998539, 0.991297, 0.999474, 0.995363
4.97678, 32.866, 0.368448, 1.45431, 0.4, 0.000341171, 0.998535, 0.991294, 0.999472, 0.995361
4.97778, 32.8722, 0.368615, 1.45427, 0.4, 0.000344831, 0.998532, 0.991291, 0.999471, 0.995359
4.97878, 32.8784, 0.368784, 1.45424, 0.4, 0.000348472, 0.998528, 0.991288, 0.999469, 0.995357
4.97978, 32.8848, 0.368953, 1.45421, 0.4, 0.000352092, 0.998525, 0.991285, 0.999468, 0.995355
4.98078, 32.8911, 0.369124, 1.45417, 0.4, 0.000355693, 0.998521, 0.991282, 0.999466, 0.995353
4.98178, 32.8976, 0.369295, 1.45414, 0.4, 0.000359273, 0.998518, 0.991279, 0.999465, 0.995351
4.98278, 32.9041, 0.369468, 1.4541, 0.4, 0.000362833, 0.998514, 0.991277, 0.999463, 0.995348
4.98378, 32.9106, 0.369641, 1.45406, 0.4, 0.000366373, 0.998511, 0.991274, 0.999461, 0.995346
4.98478, 32.9173, 0.369815, 1.45403, 0.4, 0.000369892, 0.998507, 0.991271, 0.99946, 0.995344
4.98578, 32.9239, 0.36999, 1.45399, 0.4, 0.000373391, 0.998504, 0.991268, 0.999458, 0.995342
4.98678, 32.9307, 0.370166, 1.45395, 0.4, 0.000376869, 0.9985, 0.991265, 0.999457, 0.99534
4.98778, 32.9375, 0.370343, 1.45392, 0.4, 0.000380326, 0.998496, 0.991262, 0.999455, 0.995337
4.98878, 32.9444, 0.370521, 1.45388, 0.4, 0.000383763, 0.998493, 0.991259, 0.999453, 0.995335
4.98978, 32.9513, 0.370699, 1.45384, 0.4, 0.000387178, 0.998489, 0.991256, 0.999452, 0.995333
4.99078, 32.9583, 0.370879, 1.4538, 0.4, 0.000390573, 0.998485, 0.991252, 0.99945, 0.99533
4.99178, 32.9654, 0.371059, 1.45377, 0.4, 0.000393946, 0.998482, 0.991249, 0.999448, 0.995328
4.99278, 32.9725, 0.37124, 1.45373, 0.4, 0.000397298, 0.998478, 0.991246, 0.999447, 0.995326
4.99378, 32.9797, 0.371422, 1.45369, 0.4, 0.000400629, 0.998474, 0.991243, 0.999445, 0.995323
4.99478, 32.9869, 0.371605, 1.45365, 0.4, 0.000403938, 0.99847, 0.99124, 0.999443, 0.995321
4.99578, 32.9942, 0.371789, 1.45361, 0.4, 0.000407225, 0.998467, 0.991237, 0.999442, 0.995319
4.99678, 33.0016, 0.371973, 1.45357, 0.4, 0.000410491, 0.998463, 0.991233, 0.99944, 0.995316
4.99778, 33.009, 0.372158, 1.45353, 0.4, 0.000413735, 0.998459, 0.99123, 0.999438, 0.995314
4.99878, 33.0165, 0.372344, 1.45349, 0.4, 0.000416958, 0.998455, 0.991227, 0.999436, 0.995311
4.99978, 33.024, 0.372531, 1.45345, 0.4, 0.000420158, 0.998451, 0.991224, 0.999435, 0.995309
5.00078, 33.0316, 0.372719, 1.45341, 0.4, 0.000423336, 0.998447, 0.99122, 0.999433, 0.995306
5.00078, 33.0316, 0.372721, 1.45337, 0.4, 0.000423336, 0.998449, 0.991225, 0.999436, 0.99531
5.00578, 33.085, 0.374037, 1.45332, 0.4, 0.000445495, 0.998422, 0.991202, 0.999424, 0.995293
5.01078, 33.1261, 0.375017, 1.45305, 0.4, 0.00046017, 0.998401, 0.991185, 0.999414, 0.99528
5.01578, 33.1682, 0.376009, 1.45283, 0.4, 0.000474367, 0.998381, 0.991168, 0.999405, 0.995267
5.02078, 33.2115, 0.377017, 1.4526, 0.4, 0.000487978, 0.998359, 0.99115, 0.999395, 0.995254
5.02578, 33.256, 0.378039, 1.45237, 0.4, 0.000500993, 0.998338, 0.991132, 0.999385, 0.99524
5.03078, 33.3017, 0.379075, 1.45213, 0.4, 0.000513403, 0.998315, 0.991113, 0.999375, 0.995226
5.03578, 33.3484, 0.380123, 1.45188, 0.4, 0.000525202, 0.998293, 0.991094, 0.999364, 0.995211
5.04078, 33.3962, 0.381182, 1.45163, 0.4, 0.000536382, 0.99827, 0.991075, 0.999354, 0.995196
5.04578, 33.445, 0.38225, 1.45137, 0.4, 0.000546939, 0.998247, 0.991055, 0.999343, 0.995182
5.05078, 33.4947, 0.383328, 1.45111, 0.4, 0.000556865, 0.998223, 0.991035, 0.999332, 0.995166
5.05578, 33.5453, 0.384413, 1.45084, 0.4, 0.000566158, 0.9982, 0.991015, 0.99932, 0.995151
5.06078, 33.5967, 0.385505, 1.45057, 0.4, 0.000574812, 0.998175, 0.990994, 0.999309, 0.995135
5.06578, 33.6488, 0.386602, 1.45029, 0.4, 0.000582825, 0.998151, 0.990974, 0.999297, 0.995119
5.07078, 33.7016, 0.387704, 1.45001, 0.4, 0.000590193, 0.998127, 0.990953, 0.999285, 0.995103
5.07578, 33.7551, 0.388809, 1.44973, 0.4, 0.000596915, 0.998102, 0.990931, 0.999273, 0.995087
5.08078, 33.8091, 0.389916, 1.44944, 0.4, 0.00060299, 0.998077, 0.99091, 0.999261, 0.99507
5.08578, 33.8636, 0.391024, 1.44915, 0.4, 0.000608415, 0.998052, 0.990889, 0.999249, 0.995054
5.09078, 33.9186, 0.392132, 1.44885, 0.4, 0.000613192, 0.998027, 0.990867, 0.999236, 0.995037
5.09578, 33.974, 0.393239, 1.44856, 0.4, 0.00061732, 0.998002, 0.990845, 0.999224, 0.99502
5.10078, 34.0298, 0.394344, 1.44825, 0.4, 0.000620802, 0.997977, 0.990823, 0.999211, 0.995003
5.10578, 34.0858, 0.395445, 1.44795, 0.4, 0.000623637, 0.997952, 0.990801, 0.999198, 0.994986
5.11078, 34.1421, 0.396542, 1.44765, 0.4, 0.00062583, 0.997927, 0.990779, 0.999186, 0.994969
5.11578, 34.1985, 0.397634, 1.44734, 0.4, 0.000627383, 0.997901, 0.990757, 0.999173, 0.994952
5.12078, 34.255, 0.39872, 1.44703, 0.4, 0.000628299, 0.997876, 0.990735, 0.99916, 0.994935
5.12578, 34.3116, 0.399798, 1.44672, 0.4, 0.000628583, 0.997851, 0.990713, 0.999147, 0.994918
5.13078, 34.3682, 0.400868, 1.44641, 0.4, 0.000628239, 0.997826, 0.990691, 0.999134, 0.994901
5.13578, 34.4247, 0.401929, 1.44609, 0.4, 0.000627273, 0.997802, 0.99067, 0.999121, 0.994884
5.14078, 34.4811, 0.402979, 1.44578, 0.4, 0.00062569, 0.997777, 0.990648, 0.999109, 0.994867
5.14578, 34.5374, 0.404019, 1.44547, 0.4, 0.000623497, 0.997753, 0.990626, 0.999096, 0.99485
5.15078, 34.5934, 0.405046, 1.44516, 0.4, 0.000620701, 0.997728, 0.990605, 0.999083, 0.994833
5.15578, 34.6491, 0.40606, 1.44484, 0.4, 0.000617309, 0.997705, 0.990584, 0.999071, 0.994816
5.16078, 34.7045, 0.40706, 1.44453, 0.4, 0.000613329, 0.997681, 0.990563, 0.999058, 0.9948
5.16578, 34.7595, 0.408046, 1.44422, 0.4, 0.00060877, 0.997658, 0.990542, 0.999046, 0.994783
5.17078, 34.8141, 0.409016, 1.44391, 0.4, 0.000603641, 0.997635, 0.990521, 0.999033, 0.994767
5.17579, 34.8682, 0.40997, 1.4436, 0.4, 0.000597951, 0.997612, 0.990501, 0.999021, 0.994751
5.18079, 34.9218, 0.410906, 1.44329, 0.4, 0.00059171, 0.99759, 0.990481, 0.999009, 0.994735
5.18579, 34.9748, 0.411825, 1.44299, 0.4, 0.000584928, 0.997569, 0.990461, 0.998998, 0.99472
5.19079, 35.0271, 0.412725, 1.44268, 0.4, 0.000577617, 0.997548, 0.990442, 0.998986, 0.994705
5.19579, 35.0787, 0.413605, 1.44238, 0.4, 0.000569787, 0.997527, 0.990423, 0.998975, 0.99469
5.20079, 35.1297, 0.414466, 1.44208, 0.4, 0.000561451, 0.997507, 0.990405, 0.998964, 0.994675
5.20579, 35.1798, 0.415305, 1.44179, 0.4, 0.00055262, 0.997487, 0.990387, 0.998953, 0.994661
5.21079, 35.2292, 0.416124, 1.44149, 0.4, 0.000543307, 0.997468, 0.990369, 0.998942, 0.994647
5.21579, 35.2776, 0.41692, 1.4412, 0.4, 0.000533524, 0.99745, 0.990353, 0.998932, 0.994634
5.22079, 35.3252, 0.417693, 1.44092, 0.4, 0.000523285, 0.997432, 0.990336, 0.998922, 0.994621
5.22579, 35.3719, 0.418444, 1.44063, 0.4, 0.000512603, 0.997415, 0.99032, 0.998912, 0.994608
5.23079, 35.4175, 0.41917, 1.44036, 0.4, 0.000501492, 0.997399, 0.990305, 0.998903, 0.994596
5.23579, 35.4621, 0.419873, 1.44008, 0.4, 0.000489967, 0.997383, 0.99029, 0.998894, 0.994584
5.24079, 35.5057, 0.42055, 1.43981, 0.4, 0.000478041, 0.997368, 0.990276, 0.998885, 0.994573
5.24579, 35.5482, 0.421202, 1.43955, 0.4, 0.000465729, 0.997354, 0.990262, 0.998877, 0.994562
5.25079, 35.5896, 0.421829, 1.43929, 0.4, 0.000453047, 0.997341, 0.990249, 0.998869, 0.994552
5.25579, 35.6298, 0.422429, 1.43903, 0.4, 0.00044001, 0.997328, 0.990237, 0.998862, 0.994542
5.26079, 35.6688, 0.423003, 1.43878, 0.4, 0.000426632, 0.997316, 0.990225, 0.998855, 0.994533
5.26579, 35.7066, 0.423551, 1.43854, 0.4, 0.000412929, 0.997305, 0.990214, 0.998848, 0.994524
5.27079, 35.7431, 0.424071, 1.4383, 0.4, 0.000398918, 0.997295, 0.990204, 0.998842, 0.994516
5.27579, 35.7784, 0.424564, 1.43806, 0.4, 0.000384615, 0.997286, 0.990195, 0.998836, 0.994509
5.28079, 35.8124, 0.425029, 1.43784, 0.4, 0.000370034, 0.997278, 0.990186, 0.998831, 0.994502
5.28579, 35.845, 0.425466, 1.43761, 0.4, 0.000355194, 0.99727, 0.990178, 0.998826, 0.994495
5.29079, 35.8763, 0.425875, 1.4374, 0.4, 0.00034011, 0.997264, 0.990171, 0.998822, 0.99449
5.29579, 35.9063, 0.426257, 1.43719, 0.4, 0.000324799, 0.997259, 0.990165, 0.998818, 0.994485
5.30079, 35.9348, 0.426609, 1.43699, 0.4, 0.000309277, 0.997254, 0.990159, 0.998815, 0.99448
5.30579, 35.9619, 0.426933, 1.43679, 0.4, 0.000293561, 0.99725, 0.990154, 0.998812, 0.994476
5.31079, 35.9876, 0.427228, 1.4366, 0.4, 0.000277668, 0.997248, 0.99015, 0.99881, 0.994473
5.31579, 36.0119, 0.427494, 1.43642, 0.4, 0.000261614, 0.997246, 0.990147, 0.998808, 0.994471
5.32079, 36.0347, 0.427732, 1.43624, 0.4, 0.000245417, 0.997245, 0.990144, 0.998806, 0.994469
5.32579, 36.0561, 0.427941, 1.43608, 0.4, 0.000229094, 0.997246, 0.990143, 0.998806, 0.994468
5.33079, 36.076, 0.428119, 1.43591, 0.4, 0.000212661, 0.997245, 0.990138, 0.998802, 0.994464
5.33579, 36.0944, 0.428271, 1.43576, 0.4, 0.000196136, 0.997247, 0.990138, 0.998803, 0.994464
5.34079, 36.1113, 0.428394, 1.43561, 0.4, 0.000179535, 0.997251, 0.99014, 0.998804, 0.994466
5.34579, 36.1267, 0.428489, 1.43547, 0.4, 0.000162874, 0.997255, 0.990142, 0.998806, 0.994468
5.35079, 36.1406, 0.428555, 1.43534, 0.4, 0.000146169, 0.997261, 0.990146, 0.998808, 0.994471
5.35579, 36.153, 0.428593, 1.43522, 0.4, 0.000129439, 0.997267, 0.99015, 0.998811, 0.994474
5.36079, 36.1639, 0.428602, 1.4351, 0.4, 0.000112698, 0.997275, 0.990155, 0.998814, 0.994478
5.36579, 36.1733, 0.428584, 1.43499, 0.4, 9.59639e-05, 0.997283, 0.99016, 0.998818, 0.994483
5.37079, 36.1812, 0.428539, 1.43489, 0.4, 7.92523e-05, 0.997293, 0.990167, 0.998822, 0.994488
5.37579, 36.1876, 0.428465, 1.43479, 0.4, 6.25794e-05, 0.997303, 0.990174, 0.998827, 0.994494
5.38079, 36.1924, 0.428365, 1.43471, 0.4, 4.59612e-05, 0.997315, 0.990182, 0.998832, 0.994501
5.38579, 36.1958, 0.428238, 1.43463, 0.4, 2.94133e-05, 0.997327, 0.990191, 0.998838, 0.994508
5.39079, 36.1977, 0.428084, 1.43456, 0.4, 1.29515e-05, 0.99734, 0.990201, 0.998844, 0.994516
5.39579, 36.1982, 0.427904, 1.43449, 0.4, -3.40893e-06, 0.997354, 0.990211, 0.998851, 0.994525
5.40079, 36.1971, 0.427696, 1.43444, 0.4, -1.96528e-05, 0.997367, 0.990217, 0.998855, 0.99453
5.40579, 36.1946, 0.427465, 1.43439, 0.4, -3.57633e-05, 0.997382, 0.990228, 0.998862, 0.994539
5.41079, 36.1907, 0.427209, 1.43435, 0.4, -5.17281e-05, 0.997399, 0.99024, 0.99887, 0.994548
5.41579, 36.1853, 0.426928, 1.43431, 0.4, -6.75321e-05, 0.997416, 0.990253, 0.998878, 0.994559
5.42079, 36.1785, 0.426623, 1.43429, 0.4, -8.31613e-05, 0.997434, 0.990266, 0.998886, 0.994569
5.42579, 36.1703, 0.426294, 1.43427, 0.4, -9.86016e-05, 0.997453, 0.99028, 0.998895, 0.994581
5.43079, 36.1608, 0.425942, 1.43425, 0.4, -0.000113839, 0.997472, 0.990295, 0.998904, 0.994593
5.43579, 36.1498, 0.425568, 1.43425, 0.4, -0.000128862, 0.997492, 0.99031, 0.998914, 0.994605
5.44079, 36.1375, 0.425172, 1.43425, 0.4, -0.000143655, 0.997513, 0.990326, 0.998924, 0.994618
5.44579, 36.124, 0.424753, 1.43426, 0.4, -0.000158207, 0.997535, 0.990342, 0.998935, 0.994631
5.45079, 36.1091, 0.424314, 1.43428, 0.4, -0.000172505, 0.997558, 0.990359, 0.998945, 0.994645
5.45579, 36.0929, 0.423855, 1.4343, 0.4, -0.000186537, 0.997581, 0.990376, 0.998956, 0.994659
5.46079, 36.0755, 0.423376, 1.43433, 0.4, -0.000200291, 0.997605, 0.990394, 0.998968, 0.994674
5.46579, 36.0568, 0.422878, 1.43437, 0.4, -0.000213757, 0.997629, 0.990413, 0.99898, 0.994689
5.47079, 36.037, 0.422361, 1.43441, 0.4, -0.000226923, 0.997654, 0.990432, 0.998992, 0.994704
5.47579, 36.016, 0.421826, 1.43446, 0.4, -0.000239779, 0.997679, 0.990451, 0.999004, 0.99472
5.48079, 35.9938, 0.421274, 1.43452, 0.4, -0.000252314, 0.997705, 0.990471, 0.999017, 0.994736
5.48579, 35.9705, 0.420705, 1.43458, 0.4, -0.000264518, 0.997732, 0.990492, 0.999029, 0.994753
5.49079, 35.9462, 0.42012, 1.43465, 0.4, -0.000276383, 0.997759, 0.990512, 0.999042, 0.994769
5.49579, 35.9208, 0.41952, 1.43472, 0.4, -0.000287899, 0.997786, 0.990533, 0.999056, 0.994786
5.50079, 35.8943, 0.418906, 1.4348, 0.4, -0.000299057, 0.997814, 0.990555, 0.999069, 0.994804
5.50579, 35.8669, 0.418278, 1.43489, 0.4, -0.000309849, 0.997842, 0.990576, 0.999083, 0.994821
5.51079, 35.8386, 0.417636, 1.43498, 0.4, -0.000320269, 0.99787, 0.990598, 0.999097, 0.994839
5.51579, 35.8093, 0.416982, 1.43507, 0.4, -0.000330307, 0.997899, 0.99062, 0.99911, 0.994857
5.52079, 35.7791, 0.416317, 1.43517, 0.4, -0.000339957, 0.997928, 0.990643, 0.999124, 0.994875
5.52579, 35.7481, 0.41564, 1.43528, 0.4, -0.000349213, 0.997958, 0.990665, 0.999139, 0.994893
5.53079, 35.7162, 0.414954, 1.43539, 0.4, -0.000358068, 0.997987, 0.990688, 0.999153, 0.994911
5.53579, 35.6836, 0.414258, 1.43551, 0.4, -0.000366518, 0.998017, 0.990711, 0.999167, 0.99493
5.54079, 35.6502, 0.413553, 1.43563, 0.4, -0.000374556, 0.998047, 0.990734, 0.999182, 0.994948
5.54579, 35.6161, 0.41284, 1.43575, 0.4, -0.000382178, 0.998077, 0.990757, 0.999196, 0.994967
5.55079, 35.5814, 0.41212, 1.43588, 0.4, -0.00038938, 0.998107, 0.99078, 0.99921, 0.994986
5.55579, 35.546, 0.411394, 1.43601, 0.4, -0.000396157, 0.998137, 0.990804, 0.999225, 0.995005
5.56079, 35.5101, 0.410661, 1.43615, 0.4, -0.000402506, 0.998167, 0.990827, 0.999239, 0.995023
5.56579, 35.4736, 0.409924, 1.43629, 0.4, -0.000408425, 0.998197, 0.99085, 0.999254, 0.995042
5.57079, 35.4365, 0.409183, 1.43643, 0.4, -0.00041391, 0.998227, 0.990874, 0.999268, 0.995061
5.57579, 35.399, 0.408439, 1.43657, 0.4, -0.000418961, 0.998258, 0.990897, 0.999283, 0.995079
5.58079, 35.3611, 0.407691, 1.43672, 0.4, -0.000423574, 0.998288, 0.99092, 0.999297, 0.995098
5.58579, 35.3228, 0.406942, 1.43687, 0.4, -0.000427748, 0.998318, 0.990943, 0.999311, 0.995117
5.59079, 35.2841, 0.406191, 1.43703, 0.4, -0.000431484, 0.998347, 0.990966, 0.999326, 0.995135
5.59579, 35.2451, 0.405441, 1.43718, 0.4, -0.00043478, 0.998377, 0.990989, 0.99934, 0.995153
5.60079, 35.2058, 0.40469, 1.43734, 0.4, -0.000437636, 0.998406, 0.991012, 0.999354, 0.995171
5.60579, 35.1663, 0.403941, 1.4375, 0.4, -0.000440054, 0.998436, 0.991034, 0.999367, 0.995189
5.6108, 35.1266, 0.403193, 1.43766, 0.4, -0.000442034, 0.998465, 0.991057, 0.999381, 0.995207
5.6158, 35.0867, 0.402448, 1.43783, 0.4, -0.000443577, 0.998493, 0.991079, 0.999395, 0.995225
5.6208, 35.0467, 0.401706, 1.43799, 0.4, -0.000444685, 0.998522, 0.991101, 0.999408, 0.995242
5.6258, 35.0066, 0.400968, 1.43816, 0.4, -0.000445361, 0.99855, 0.991123, 0.999422, 0.99526
5.6308, 34.9665, 0.400234, 1.43832, 0.4, -0.000445606, 0.998578, 0.991144, 0.999435, 0.995277
5.6358, 34.9264, 0.399506, 1.43849, 0.4, -0.000445424, 0.998605, 0.991165, 0.999447, 0.995294
5.6408, 34.8863, 0.398784, 1.43866, 0.4, -0.000444819, 0.998633, 0.991186, 0.99946, 0.99531
5.6458, 34.8463, 0.398068, 1.43883, 0.4, -0.000443794, 0.998659, 0.991207, 0.999473, 0.995327
5.6508, 34.8064, 0.397359, 1.439, 0.4, -0.000442352, 0.998686, 0.991227, 0.999485, 0.995343
5.6558, 34.7667, 0.396659, 1.43916, 0.4, -0.0004405, 0.998712, 0.991247, 0.999497, 0.995359
5.6608, 34.7271, 0.395967, 1.43933, 0.4, -0.000438241, 0.998737, 0.991266, 0.999509, 0.995374
5.6658, 34.6878, 0.395284, 1.4395, 0.4, -0.000435581, 0.998762, 0.991286, 0.999521, 0.995389
5.6708, 34.6487, 0.394611, 1.43967, 0.4, -0.000432526, 0.998787, 0.991304, 0.999532, 0.995404
5.6758, 34.6099, 0.393949, 1.43984, 0.4, -0.000429081, 0.998811, 0.991323, 0.999543, 0.995419
5.6808, 34.5715, 0.393297, 1.44, 0.4, -0.000425253, 0.998834, 0.991341, 0.999554, 0.995433
5.6858, 34.5334, 0.392657, 1.44017, 0.4, -0.000421048, 0.998857, 0.991359, 0.999565, 0.995447
5.6908, 34.4956, 0.392029, 1.44033, 0.4, -0.000416474, 0.99888, 0.991376, 0.999575, 0.995461
5.6958, 34.4584, 0.391413, 1.44049, 0.4, -0.000411538, 0.998902, 0.991393, 0.999585, 0.995474
5.7008, 34.4216, 0.390811, 1.44065, 0.4, -0.000406247, 0.998924, 0.991409, 0.999595, 0.995487
5.7058, 34.3852, 0.390221, 1.44081, 0.4, -0.000400609, 0.998945, 0.991425, 0.999604, 0.9955
5.7108, 34.3494, 0.389647, 1.44097, 0.4, -0.000394632, 0.998965, 0.991441, 0.999614, 0.995512
5.7158, 34.3142, 0.389086, 1.44112, 0.4, -0.000388325, 0.998985, 0.991456, 0.999623, 0.995524
5.7208, 34.2795, 0.388541, 1.44127, 0.4, -0.000381696, 0.999004, 0.991471, 0.999632, 0.995535
5.7258, 34.2455, 0.38801, 1.44142, 0.4, -0.000374755, 0.999023, 0.991485, 0.99964, 0.995547
5.7308, 34.212, 0.387496, 1.44157, 0.4, -0.00036751, 0.999041, 0.991499, 0.999648, 0.995557
5.7358, 34.1793, 0.386998, 1.44172, 0.4, -0.000359971, 0.999058, 0.991512, 0.999656, 0.995568
5.7408, 34.1472, 0.386516, 1.44186, 0.4, -0.000352147, 0.999075, 0.991525, 0.999664, 0.995578
5.7458, 34.1159, 0.386051, 1.442, 0.4, -0.000344049, 0.999091, 0.991537, 0.999671, 0.995588
5.7508, 34.0853, 0.385603, 1.44213, 0.4, -0.000335686, 0.999107, 0.991549, 0.999678, 0.995597
5.7558, 34.0555, 0.385173, 1.44227, 0.4, -0.000327069, 0.999122, 0.99156, 0.999685, 0.995606
5.7608, 34.0264, 0.384761, 1.4424, 0.4, -0.000318207, 0.999136, 0.991571, 0.999691, 0.995614
5.7658, 33.9982, 0.384366, 1.44252, 0.4, -0.000309111, 0.99915, 0.991581, 0.999697, 0.995623
5.7708, 33.9708, 0.38399, 1.44264, 0.4, -0.000299793, 0.999163, 0.991591, 0.999703, 0.99563
5.7758, 33.9442, 0.383632, 1.44276, 0.4, -0.000290263, 0.999175, 0.991601, 0.999709, 0.995638
5.7808, 33.9185, 0.383294, 1.44288, 0.4, -0.000280531, 0.999187, 0.99161, 0.999714, 0.995645
5.7858, 33.8937, 0.382974, 1.44299, 0.4, -0.000270609, 0.999199, 0.991618, 0.999719, 0.995651
5.7908, 33.8698, 0.382673, 1.4431, 0.4, -0.000260508, 0.999209, 0.991626, 0.999724, 0.995658
5.7958, 33.8468, 0.382391, 1.4432, 0.4, -0.00025024, 0.999219, 0.991634, 0.999728, 0.995664
5.8008, 33.8247, 0.382129, 1.4433, 0.4, -0.000239815, 0.999229, 0.991641, 0.999732, 0.995669
5.8058, 33.8036, 0.381886, 1.4434, 0.4, -0.000229245, 0.999238, 0.991647, 0.999736, 0.995674
5.8108, 33.7835, 0.381663, 1.44349, 0.4, -0.000218541, 0.999246, 0.991654, 0.99974, 0.995679
5.8158, 33.7643, 0.38146, 1.44357, 0.4, -0.000207715, 0.999254, 0.991659, 0.999743, 0.995684
5.8208, 33.7461, 0.381278, 1.44366, 0.4, -0.000196779, 0.999263, 0.991669, 0.999749, 0.995692
5.8258, 33.7289, 0.381113, 1.44374, 0.4, -0.000185745, 0.999269, 0.991673, 0.999752, 0.995695
5.8308, 33.7126, 0.380969, 1.44381, 0.4, -0.000174623, 0.999275, 0.991677, 0.999754, 0.995698
5.8358, 33.6974, 0.380844, 1.44388, 0.4, -0.000163425, 0.99928, 0.991681, 0.999756, 0.995701
5.8408, 33.6832, 0.380739, 1.44394, 0.4, -0.000152162, 0.999284, 0.991683, 0.999758, 0.995703
5.8458, 33.67, 0.380653, 1.444, 0.4, -0.000140847, 0.999288, 0.991686, 0.999759, 0.995705
5.8508, 33.6579, 0.380587, 1.44406, 0.4, -0.000129489, 0.999292, 0.991688, 0.999761, 0.995706
5.8558, 33.6467, 0.380541, 1.44411, 0.4, -0.000118102, 0.999294, 0.991689, 0.999762, 0.995708
5.8608, 33.6366, 0.380513, 1.44415, 0.4, -0.000106696, 0.999296, 0.99169, 0.999762, 0.995708
5.8658, 33.6275, 0.380506, 1.44419, 0.4, -9.52817e-05, 0.999298, 0.991691, 0.999763, 0.995709
5.8708, 33.6194, 0.380517, 1.44423, 0.4, -8.38715e-05, 0.999299, 0.991691, 0.999763, 0.995709
5.8758, 33.6124, 0.380547, 1.44426, 0.4, -7.24761e-05, 0.9993, 0.991691, 0.999763, 0.995709
5.8808, 33.6064, 0.380596, 1.44429, 0.4, -6.11065e-05, 0.9993, 0.99169, 0.999762, 0.995708
5.8858, 33.6014, 0.380663, 1.44431, 0.4, -4.97738e-05, 0.999299, 0.991689, 0.999762, 0.995708
5.8908, 33.5974, 0.380749, 1.44433, 0.4, -3.84885e-05, 0.999298, 0.991688, 0.999761, 0.995707
5.8958, 33.5945, 0.380853, 1.44434, 0.4, -2.72613e-05, 0.999296, 0.991686, 0.99976, 0.995705
5.9008, 33.5925, 0.380975, 1.44435, 0.4, -1.61027e-05, 0.999294, 0.991684, 0.999759, 0.995704
5.9058, 33.5916, 0.381115, 1.44435, 0.4, -5.02332e-06, 0.999292, 0.991681, 0.999757, 0.995702
5.9108, 33.5916, 0.381272, 1.44435, 0.4, 5.96692e-06, 0.999289, 0.991678, 0.999756, 0.995699
5.9158, 33.5927, 0.381445, 1.44434, 0.4, 1.68579e-05, 0.999285, 0.991675, 0.999754, 0.995697
5.9208, 33.5947, 0.381636, 1.44433, 0.4, 2.76399e-05, 0.999281, 0.991671, 0.999752, 0.995694
5.9258, 33.5977, 0.381845, 1.44431, 0.4, 3.83029e-05, 0.99928, 0.991673, 0.999753, 0.995695
5.9308, 33.6016, 0.382069, 1.44429, 0.4, 4.88361e-05, 0.999275, 0.991669, 0.999751, 0.995692
5.9358, 33.6064, 0.382308, 1.44427, 0.4, 5.9232e-05, 0.999271, 0.991665, 0.999749, 0.995689
5.9408, 33.6122, 0.382562, 1.44424, 0.4, 6.94815e-05, 0.999265, 0.99166, 0.999746, 0.995686
5.9458, 33.619, 0.382832, 1.4442, 0.4, 7.95753e-05, 0.99926, 0.991655, 0.999743, 0.995682
5.9508, 33.6266, 0.383116, 1.44417, 0.4, 8.95049e-05, 0.999253, 0.99165, 0.999741, 0.995678
5.9558, 33.6351, 0.383415, 1.44412, 0.4, 9.92619e-05, 0.999247, 0.991645, 0.999738, 0.995674
5.9608, 33.6445, 0.383727, 1.44408, 0.4, 0.000108838, 0.99924, 0.991639, 0.999734, 0.99567
5.9658, 33.6547, 0.384053, 1.44402, 0.4, 0.000118226, 0.999233, 0.991633, 0.999731, 0.995665
5.9708, 33.6657, 0.384391, 1.44397, 0.4, 0.000127417, 0.999225, 0.991626, 0.999727, 0.99566
5.9758, 33.6776, 0.384743, 1.44391, 0.4, 0.000136404, 0.999218, 0.99162, 0.999724, 0.995655
5.9808, 33.6903, 0.385106, 1.44385, 0.4, 0.000145181, 0.999209, 0.991613, 0.99972, 0.99565
5.9858, 33.7038, 0.385481, 1.44378, 0.4, 0.000153739, 0.999201, 0.991606, 0.999716, 0.995644
5.9908, 33.718, 0.385868, 1.44371, 0.4, 0.000162073, 0.999192, 0.991598, 0.999711, 0.995638
5.9958, 33.7329, 0.386265, 1.44363, 0.4, 0.000170176, 0.999183, 0.99159, 0.999707, 0.995632
6.0008, 33.7486, 0.386672, 1.44355, 0.4, 0.000178042, 0.999174, 0.991583, 0.999703, 0.995626
6.0058, 33.765, 0.38709, 1.44347, 0.4, 0.000185666, 0.999164, 0.991574, 0.999698, 0.99562
6.0108, 33.7821, 0.387516, 1.44338, 0.4, 0.00019304, 0.999154, 0.991566, 0.999693, 0.995614
6.0158, 33.7998, 0.387952, 1.44329, 0.4, 0.000200162, 0.999144, 0.991557, 0.999688, 0.995607
6.0208, 33.8181, 0.388396, 1.4432, 0.4, 0.000207025, 0.999134, 0.991549, 0.999683, 0.9956
6.0258, 33.837, 0.388847, 1.44311, 0.4, 0.000213624, 0.999123, 0.99154, 0.999678, 0.995593
6.0308, 33.8566, 0.389306, 1.44301, 0.4, 0.000219956, 0.999112, 0.991531, 0.999673, 0.995587
6.0358, 33.8766, 0.389772, 1.4429, 0.4, 0.000226016, 0.999102, 0.991521, 0.999668, 0.995579
6.0408, 33.8973, 0.390244, 1.4428, 0.4, 0.000231801, 0.999091, 0.991512, 0.999662, 0.995572
6.0458, 33.9184, 0.390722, 1.44269, 0.4, 0.000237307, 0.999079, 0.991502, 0.999657, 0.995565
6.05081, 33.94, 0.391205, 1.44258, 0.4, 0.000242531, 0.999068, 0.991493, 0.999651, 0.995557
6.05581, 33.9621, 0.391693, 1.44247, 0.4, 0.00024747, 0.999056, 0.991483, 0.999646, 0.99555
6.06081, 33.9846, 0.392185, 1.44235, 0.4, 0.000252121, 0.999045, 0.991473, 0.99964, 0.995542
6.06581, 34.0075, 0.392681, 1.44223, 0.4, 0.000256483, 0.999033, 0.991463, 0.999634, 0.995534
6.07081, 34.0307, 0.39318, 1.44211, 0.4, 0.000260553, 0.999021, 0.991453, 0.999628, 0.995526
6.07581, 34.0544, 0.393682, 1.44199, 0.4, 0.000264329, 0.999009, 0.991443, 0.999622, 0.995518
6.08081, 34.0783, 0.394187, 1.44186, 0.4, 0.00026781, 0.998997, 0.991432, 0.999616, 0.99551
6.08581, 34.1026, 0.394692, 1.44174, 0.4, 0.000270996, 0.998985, 0.991422, 0.99961, 0.995502
6.09081, 34.1271, 0.3952, 1.44161, 0.4, 0.000273885, 0.998973, 0.991412, 0.999604, 0.995494
6.09581, 34.1519, 0.395707, 1.44148, 0.4, 0.000276476, 0.998961, 0.991401, 0.999598, 0.995486
6.10081, 34.1769, 0.396215, 1.44135, 0.4, 0.000278771, 0.998949, 0.991391, 0.999592, 0.995478
6.10581, 34.2021, 0.396723, 1.44122, 0.4, 0.000280768, 0.998937, 0.991381, 0.999586, 0.99547
6.11081, 34.2274, 0.39723, 1.44108, 0.4, 0.000282468, 0.998925, 0.99137, 0.99958, 0.995462
6.11581, 34.2529, 0.397736, 1.44095, 0.4, 0.000283871, 0.998913, 0.99136, 0.999574, 0.995454
6.12081, 34.2786, 0.398239, 1.44081, 0.4, 0.00028498, 0.998901, 0.991349, 0.999568, 0.995446
6.12581, 34.3043, 0.398741, 1.44067, 0.4, 0.000285794, 0.998889, 0.991339, 0.999562, 0.995438
6.13081, 34.33, 0.39924, 1.44054, 0.4, 0.000286316, 0.998877, 0.991329, 0.999556, 0.99543
6.13581, 34.3558, 0.399736, 1.4404, 0.4, 0.000286548, 0.998865, 0.991318, 0.99955, 0.995422
6.14081, 34.3816, 0.400228, 1.44026, 0.4, 0.00028649, 0.998853, 0.991308, 0.999544, 0.995414
6.14581, 34.4074, 0.400716, 1.44012, 0.4, 0.000286147, 0.998842, 0.991298, 0.999538, 0.995406
6.15081, 34.4331, 0.401199, 1.43998, 0.4, 0.000285519, 0.998831, 0.991288, 0.999532, 0.995398
6.15581, 34.4588, 0.401678, 1.43984, 0.4, 0.000284611, 0.998819, 0.991278, 0.999526, 0.99539
6.16081, 34.4844, 0.402151, 1.4397, 0.4, 0.000283424, 0.998808, 0.991269, 0.999521, 0.995383
6.16581, 34.5098, 0.402619, 1.43956, 0.4, 0.000281964, 0.998797, 0.991259, 0.999515, 0.995375
6.17081, 34.5351, 0.40308, 1.43942, 0.4, 0.000280232, 0.998787, 0.991249, 0.999509, 0.995368
6.17581, 34.5603, 0.403534, 1.43928, 0.4, 0.000278233, 0.998776, 0.99124, 0.999504, 0.99536
6.18081, 34.5852, 0.403982, 1.43914, 0.4, 0.000275971, 0.998766, 0.991231, 0.999498, 0.995353
6.18581, 34.61, 0.404422, 1.439, 0.4, 0.00027345, 0.998755, 0.991222, 0.999493, 0.995346
6.19081, 34.6345, 0.404855, 1.43887, 0.4, 0.000270675, 0.998746, 0.991213, 0.999488, 0.995339
6.19581, 34.6587, 0.405279, 1.43873, 0.4, 0.00026765, 0.998736, 0.991204, 0.999483, 0.995332
6.20081, 34.6826, 0.405695, 1.43859, 0.4, 0.000264381, 0.998726, 0.991196, 0.999478, 0.995326
6.20581, 34.7063, 0.406102, 1.43846, 0.4, 0.000260871, 0.998717, 0.991188, 0.999473, 0.995319
6.21081, 34.7296, 0.4065, 1.43833, 0.4, 0.000257128, 0.998708, 0.991179, 0.999468, 0.995313
6.21581, 34.7526, 0.406888, 1.43819, 0.4, 0.000253156, 0.9987, 0.991172, 0.999463, 0.995307
6.22081, 34.7752, 0.407267, 1.43806, 0.4, 0.00024896, 0.998692, 0.991164, 0.999459, 0.995301
6.22581, 34.7974, 0.407636, 1.43793, 0.4, 0.000244547, 0.998684, 0.991157, 0.999455, 0.995295
6.23081, 34.8192, 0.407994, 1.43781, 0.4, 0.000239923, 0.998676, 0.99115, 0.999451, 0.995289
6.23581, 34.8406, 0.408342, 1.43768, 0.4, 0.000235093, 0.998669, 0.991143, 0.999447, 0.995284
6.24081, 34.8615, 0.408679, 1.43756, 0.4, 0.000230065, 0.998662, 0.991136, 0.999443, 0.995279
6.24581, 34.882, 0.409005, 1.43743, 0.4, 0.000224844, 0.998655, 0.99113, 0.999439, 0.995274
6.25081, 34.902, 0.409319, 1.43731, 0.4, 0.000219437, 0.998649, 0.991124, 0.999435, 0.995269
6.25581, 34.9215, 0.409622, 1.4372, 0.4, 0.000213851, 0.998643, 0.991118, 0.999432, 0.995265
6.26081, 34.9405, 0.409914, 1.43708, 0.4, 0.000208093, 0.998637, 0.991113, 0.999429, 0.995261
6.26581, 34.959, 0.410193, 1.43697, 0.4, 0.000202169, 0.998632, 0.991108, 0.999426, 0.995257
6.27081, 34.9769, 0.41046, 1.43685, 0.4, 0.000196087, 0.998627, 0.991103, 0.999423, 0.995253
6.27581, 34.9943, 0.410715, 1.43674, 0.4, 0.000189854, 0.998623, 0.991099, 0.99942, 0.99525
6.28081, 35.0111, 0.410958, 1.43664, 0.4, 0.000183478, 0.998619, 0.991095, 0.999418, 0.995246
6.28581, 35.0273, 0.411187, 1.43653, 0.4, 0.000176964, 0.998615, 0.991091, 0.999416, 0.995243
6.29081, 35.043, 0.411405, 1.43643, 0.4, 0.000170322, 0.998612, 0.991087, 0.999414, 0.995241
6.29581, 35.058, 0.411609, 1.43633, 0.4, 0.000163558, 0.998609, 0.991084, 0.999412, 0.995238
6.30081, 35.0724, 0.411799, 1.43624, 0.4, 0.00015668, 0.998605, 0.991076, 0.999407, 0.995232
6.30581, 35.0862, 0.411977, 1.43614, 0.4, 0.000149697, 0.998603, 0.991074, 0.999406, 0.99523
6.31081, 35.0994, 0.412143, 1.43605, 0.4, 0.000142615, 0.998601, 0.991072, 0.999405, 0.995229
6.31581, 35.1119, 0.412295, 1.43597, 0.4, 0.000135441, 0.9986, 0.991071, 0.999404, 0.995228
6.32081, 35.1237, 0.412434, 1.43588, 0.4, 0.000128184, 0.998599, 0.99107, 0.999404, 0.995227
6.32581, 35.135, 0.412561, 1.4358, 0.4, 0.000120851, 0.998599, 0.991069, 0.999403, 0.995227
6.33081, 35.1455, 0.412673, 1.43572, 0.4, 0.00011345, 0.9986, 0.991068, 0.999403, 0.995226
6.33581, 35.1554, 0.412773, 1.43565, 0.4, 0.000105989, 0.9986, 0.991068, 0.999403, 0.995226
6.34081, 35.1646, 0.412859, 1.43558, 0.4, 9.8475e-05, 0.998602, 0.991069, 0.999404, 0.995227
6.34581, 35.1731, 0.412933, 1.43551, 0.4, 9.09164e-05, 0.998603, 0.991069, 0.999404, 0.995227
6.35081, 35.1809, 0.412992, 1.43545, 0.4, 8.33206e-05, 0.998605, 0.99107, 0.999405, 0.995228
6.35581, 35.1881, 0.413039, 1.43538, 0.4, 7.56955e-05, 0.998608, 0.991072, 0.999406, 0.995229
6.36081, 35.1946, 0.413073, 1.43533, 0.4, 6.80487e-05, 0.998611, 0.991073, 0.999407, 0.995231
6.36581, 35.2004, 0.413094, 1.43527, 0.4, 6.03879e-05, 0.998614, 0.991076, 0.999408, 0.995233
6.37081, 35.2054, 0.413101, 1.43522, 0.4, 5.27205e-05, 0.998618, 0.991078, 0.99941, 0.995235
6.37581, 35.2098, 0.413096, 1.43517, 0.4, 4.50544e-05, 0.998622, 0.991081, 0.999412, 0.995237
6.38081, 35.2136, 0.413078, 1.43513, 0.4, 3.73967e-05, 0.998626, 0.991084, 0.999414, 0.995239
6.38581, 35.2166, 0.413048, 1.43509, 0.4, 2.97549e-05, 0.998631, 0.991087, 0.999416, 0.995242
6.39081, 35.2189, 0.413005, 1.43505, 0.4, 2.21364e-05, 0.998637, 0.991091, 0.999419, 0.995245
6.39581, 35.2206, 0.412949, 1.43501, 0.4, 1.45487e-05, 0.998643, 0.991095, 0.999421, 0.995249
6.40081, 35.2215, 0.412882, 1.43498, 0.4, 6.99859e-06, 0.998649, 0.9911, 0.999424, 0.995252
6.40581, 35.2218, 0.412802, 1.43495, 0.4, -5.0672e-07, 0.998655, 0.991104, 0.999427, 0.995256
6.41081, 35.2214, 0.41271, 1.43493, 0.4, -7.96013e-06, 0.998663, 0.991109, 0.99943, 0.99526
6.41581, 35.2204, 0.412607, 1.43491, 0.4, -1.53548e-05, 0.99867, 0.991115, 0.999434, 0.995265
6.42081, 35.2187, 0.412492, 1.43489, 0.4, -2.26839e-05, 0.998678, 0.99112, 0.999437, 0.995269
6.42581, 35.2163, 0.412366, 1.43488, 0.4, -2.9941e-05, 0.998686, 0.991126, 0.999441, 0.995274
6.43081, 35.2133, 0.412228, 1.43487, 0.4, -3.71192e-05, 0.998694, 0.991132, 0.999445, 0.995279
6.43581, 35.2096, 0.41208, 1.43486, 0.4, -4.42124e-05, 0.998703, 0.991139, 0.999449, 0.995284
6.44081, 35.2053, 0.411921, 1.43485, 0.4, -5.12141e-05, 0.998712, 0.991146, 0.999454, 0.99529
6.44581, 35.2004, 0.411752, 1.43485, 0.4, -5.81184e-05, 0.998721, 0.991153, 0.999458, 0.995296
6.45081, 35.1948, 0.411572, 1.43485, 0.4, -6.4919e-05, 0.998731, 0.99116, 0.999463, 0.995302
6.45581, 35.1887, 0.411383, 1.43486, 0.4, -7.16101e-05, 0.998741, 0.991167, 0.999467, 0.995308
6.46081, 35.1819, 0.411182, 1.43487, 0.4, -7.81863e-05, 0.998749, 0.99117, 0.999469, 0.99531
6.46581, 35.1746, 0.410973, 1.43488, 0.4, -8.46398e-05, 0.998759, 0.991178, 0.999474, 0.995316
6.47081, 35.1667, 0.410755, 1.43489, 0.4, -9.09679e-05, 0.998769, 0.991186, 0.999479, 0.995322
6.47581, 35.1582, 0.410529, 1.43491, 0.4, -9.71647e-05, 0.99878, 0.991194, 0.999484, 0.995329
6.48081, 35.1492, 0.410293, 1.43493, 0.4, -0.000103225, 0.998791, 0.991202, 0.999489, 0.995335
6.48582, 35.1396, 0.41005, 1.43495, 0.4, -0.000109144, 0.998803, 0.991211, 0.999494, 0.995342
6.49082, 35.1296, 0.409799, 1.43498, 0.4, -0.000114917, 0.998814, 0.991219, 0.999499, 0.995349
6.49582, 35.119, 0.409539, 1.43501, 0.4, -0.000120539, 0.998826, 0.991228, 0.999505, 0.995356
6.50082, 35.1079, 0.409273, 1.43504, 0.4, -0.000126007, 0.998838, 0.991237, 0.999511, 0.995364
6.50582, 35.0963, 0.408999, 1.43507, 0.4, -0.000131315, 0.99885, 0.991246, 0.999516, 0.995371
6.51082, 35.0842, 0.408719, 1.43511, 0.4, -0.000136461, 0.998863, 0.991256, 0.999522, 0.995379
6.51582, 35.0717, 0.408432, 1.43515, 0.4, -0.000141439, 0.998875, 0.991265, 0.999528, 0.995386
6.52082, 35.0587, 0.40814, 1.43519, 0.4, -0.000146247, 0.998888, 0.991275, 0.999534, 0.995394
6.52582, 35.0454, 0.407841, 1.43523, 0.4, -0.000150881, 0.998901, 0.991285, 0.99954, 0.995402
6.53082, 35.0316, 0.407537, 1.43528, 0.4, -0.000155339, 0.998914, 0.991295, 0.999546, 0.99541
6.53582, 35.0174, 0.407228, 1.43533, 0.4, -0.000159616, 0.998927, 0.991305, 0.999552, 0.995418
6.54082, 35.0028, 0.406915, 1.43538, 0.4, -0.00016371, 0.99894, 0.991315, 0.999559, 0.995426
6.54582, 34.9879, 0.406597, 1.43543, 0.4, -0.000167618, 0.998953, 0.991325, 0.999565, 0.995434
6.55082, 34.9727, 0.406275, 1.43549, 0.4, -0.000171339, 0.998967, 0.991335, 0.999571, 0.995442
6.55582, 34.9571, 0.405949, 1.43554, 0.4, -0.00017487, 0.99898, 0.991345, 0.999578, 0.99545
6.56082, 34.9412, 0.40562, 1.4356, 0.4, -0.000178208, 0.998994, 0.991356, 0.999584, 0.995459
6.56582, 34.925, 0.405288, 1.43566, 0.4, -0.000181352, 0.999007, 0.991366, 0.99959, 0.995467
6.57082, 34.9085, 0.404953, 1.43573, 0.4, -0.000184301, 0.999021, 0.991376, 0.999597, 0.995475
6.57582, 34.8918, 0.404616, 1.43579, 0.4, -0.000187053, 0.999034, 0.991387, 0.999603, 0.995484
6.58082, 34.8748, 0.404277, 1.43585, 0.4, -0.000189607, 0.999048, 0.991397, 0.99961, 0.995492
6.58582, 34.8577, 0.403936, 1.43592, 0.4, -0.000191961, 0.999061, 0.991408, 0.999616, 0.9955
6.59082, 34.8403, 0.403594, 1.43599, 0.4, -0.000194116, 0.999075, 0.991418, 0.999623, 0.995509
6.59582, 34.8227, 0.403251, 1.43606, 0.4, -0.00019607, 0.999089, 0.991428, 0.999629, 0.995517
6.60082, 34.805, 0.402908, 1.43613, 0.4, -0.000197822, 0.999102, 0.991439, 0.999635, 0.995525
6.60582, 34.7871, 0.402564, 1.4362, 0.4, -0.000199374, 0.999116, 0.991449, 0.999642, 0.995533
6.61082, 34.7691, 0.402221, 1.43627, 0.4, -0.000200725, 0.999129, 0.991459, 0.999648, 0.995542
6.61582, 34.751, 0.401877, 1.43635, 0.4, -0.000201874, 0.999142, 0.99147, 0.999654, 0.99555
6.62082, 34.7327, 0.401535, 1.43642, 0.4, -0.000202823, 0.999156, 0.99148, 0.99966, 0.995558
6.62582, 34.7144, 0.401194, 1.4365, 0.4, -0.000203572, 0.999169, 0.99149, 0.999667, 0.995566
6.63082, 34.6961, 0.400854, 1.43657, 0.4, -0.000204122, 0.999182, 0.9915, 0.999673, 0.995574
6.63582, 34.6777, 0.400516, 1.43665, 0.4, -0.000204474, 0.999195, 0.99151, 0.999679, 0.995582
6.64082, 34.6593, 0.40018, 1.43672, 0.4, -0.000204629, 0.999208, 0.99152, 0.999685, 0.99559
