Time(s), generator.delta, generator.PELEC, uRST5T.EFD, generator.PMECH, generator.SPEED, GEN1.V, LOAD.V, GEN2.V, FAULT.V
6.64582, 34.6409, 0.399846, 1.4368, 0.4, -0.000204588, 0.99922, 0.99153, 0.999691, 0.995598
6.65082, 34.6224, 0.399515, 1.43688, 0.4, -0.000204352, 0.999233, 0.991539, 0.999697, 0.995605
6.65582, 34.6041, 0.399187, 1.43696, 0.4, -0.000203925, 0.999245, 0.991549, 0.999703, 0.995613
6.66082, 34.5857, 0.398862, 1.43703, 0.4, -0.000203306, 0.999258, 0.991558, 0.999708, 0.99562
6.66582, 34.5675, 0.398541, 1.43711, 0.4, -0.000202499, 0.99927, 0.991568, 0.999714, 0.995628
6.67082, 34.5493, 0.398223, 1.43719, 0.4, -0.000201506, 0.999282, 0.991577, 0.999719, 0.995635
6.67582, 34.5312, 0.39791, 1.43727, 0.4, -0.000200329, 0.999293, 0.991586, 0.999725, 0.995642
6.68082, 34.5132, 0.397602, 1.43734, 0.4, -0.00019897, 0.999305, 0.991595, 0.99973, 0.995649
6.68582, 34.4954, 0.397298, 1.43742, 0.4, -0.000197432, 0.999316, 0.991603, 0.999736, 0.995656
6.69082, 34.4777, 0.396998, 1.4375, 0.4, -0.000195719, 0.999328, 0.991612, 0.999741, 0.995663
6.69582, 34.4601, 0.396705, 1.43757, 0.4, -0.000193833, 0.999339, 0.99162, 0.999746, 0.99567
6.70082, 34.4428, 0.396416, 1.43765, 0.4, -0.000191777, 0.999349, 0.991628, 0.999751, 0.995676
6.70582, 34.4256, 0.396133, 1.43772, 0.4, -0.000189555, 0.99936, 0.991637, 0.999756, 0.995683
6.71082, 34.4086, 0.395857, 1.4378, 0.4, -0.00018717, 0.99937, 0.991644, 0.99976, 0.995689
6.71582, 34.3919, 0.395586, 1.43787, 0.4, -0.000184625, 0.99938, 0.991652, 0.999765, 0.995695
6.72082, 34.3754, 0.395321, 1.43794, 0.4, -0.000181925, 0.99939, 0.99166, 0.99977, 0.995701
6.72582, 34.3591, 0.395064, 1.43801, 0.4, -0.000179073, 0.999399, 0.991667, 0.999774, 0.995707
6.73082, 34.3431, 0.394813, 1.43809, 0.4, -0.000176073, 0.999409, 0.991674, 0.999778, 0.995712
6.73582, 34.3274, 0.394569, 1.43816, 0.4, -0.000172929, 0.999418, 0.991681, 0.999783, 0.995718
6.74082, 34.312, 0.394332, 1.43822, 0.4, -0.000169645, 0.999427, 0.991688, 0.999787, 0.995723
6.74582, 34.2969, 0.394103, 1.43829, 0.4, -0.000166226, 0.999435, 0.991694, 0.99979, 0.995728
6.75082, 34.2821, 0.393881, 1.43836, 0.4, -0.000162676, 0.999443, 0.9917, 0.999794, 0.995733
6.75582, 34.2676, 0.393667, 1.43842, 0.4, -0.000159, 0.999451, 0.991706, 0.999798, 0.995738
6.76082, 34.2535, 0.39346, 1.43849, 0.4, -0.000155201, 0.999459, 0.991712, 0.999802, 0.995743
6.76582, 34.2397, 0.393262, 1.43855, 0.4, -0.000151285, 0.999467, 0.991718, 0.999805, 0.995747
6.77082, 34.2262, 0.393073, 1.43861, 0.4, -0.000147256, 0.999476, 0.991728, 0.999811, 0.995756
6.77582, 34.2132, 0.392891, 1.43867, 0.4, -0.000143121, 0.999483, 0.991733, 0.999815, 0.99576
6.78082, 34.2005, 0.392717, 1.43873, 0.4, -0.000138883, 0.99949, 0.991738, 0.999817, 0.995763
6.78582, 34.1882, 0.392552, 1.43878, 0.4, -0.000134546, 0.999496, 0.991743, 0.99982, 0.995767
6.79082, 34.1762, 0.392395, 1.43884, 0.4, -0.000130116, 0.999502, 0.991747, 0.999823, 0.995771
6.79582, 34.1647, 0.392246, 1.43889, 0.4, -0.000125598, 0.999508, 0.991751, 0.999825, 0.995774
6.80082, 34.1536, 0.392107, 1.43894, 0.4, -0.000120996, 0.999513, 0.991755, 0.999828, 0.995777
6.80582, 34.1429, 0.391976, 1.43899, 0.4, -0.000116317, 0.999518, 0.991759, 0.99983, 0.99578
6.81082, 34.1327, 0.391854, 1.43903, 0.4, -0.000111565, 0.999523, 0.991763, 0.999832, 0.995783
6.81582, 34.1229, 0.391741, 1.43908, 0.4, -0.000106746, 0.999528, 0.991766, 0.999834, 0.995785
6.82082, 34.1135, 0.391637, 1.43912, 0.4, -0.000101864, 0.999532, 0.991769, 0.999836, 0.995787
6.82582, 34.1045, 0.391541, 1.43916, 0.4, -9.69254e-05, 0.999536, 0.991772, 0.999837, 0.99579
6.83082, 34.096, 0.391455, 1.4392, 0.4, -9.19348e-05, 0.999539, 0.991774, 0.999839, 0.995792
6.83582, 34.088, 0.391378, 1.43924, 0.4, -8.68977e-05, 0.999543, 0.991776, 0.99984, 0.995794
6.84082, 34.0804, 0.39131, 1.43927, 0.4, -8.18191e-05, 0.999546, 0.991778, 0.999842, 0.995795
6.84582, 34.0732, 0.391251, 1.43931, 0.4, -7.67047e-05, 0.999549, 0.99178, 0.999843, 0.995797
6.85082, 34.0666, 0.3912, 1.43934, 0.4, -7.15594e-05, 0.999551, 0.991782, 0.999844, 0.995798
6.85582, 34.0604, 0.391159, 1.43937, 0.4, -6.63886e-05, 0.999553, 0.991783, 0.999845, 0.995799
6.86082, 34.0546, 0.391127, 1.43939, 0.4, -6.11977e-05, 0.999555, 0.991785, 0.999845, 0.9958
6.86582, 34.0493, 0.391104, 1.43942, 0.4, -5.59916e-05, 0.999557, 0.991786, 0.999846, 0.995801
6.87082, 34.0445, 0.391089, 1.43944, 0.4, -5.07759e-05, 0.999559, 0.991786, 0.999846, 0.995802
6.87582, 34.0402, 0.391083, 1.43946, 0.4, -4.55553e-05, 0.99956, 0.991787, 0.999847, 0.995802
6.88082, 34.0363, 0.391086, 1.43948, 0.4, -4.03352e-05, 0.999561, 0.991787, 0.999847, 0.995802
6.88582, 34.0329, 0.391098, 1.43949, 0.4, -3.51207e-05, 0.999561, 0.991787, 0.999847, 0.995802
6.89082, 34.03, 0.391118, 1.4395, 0.4, -2.99169e-05, 0.999561, 0.991787, 0.999847, 0.995802
6.89582, 34.0276, 0.391147, 1.43952, 0.4, -2.47286e-05, 0.999562, 0.991787, 0.999847, 0.995802
6.90082, 34.0256, 0.391185, 1.43952, 0.4, -1.95608e-05, 0.999562, 0.991787, 0.999847, 0.995802
6.90582, 34.024, 0.39123, 1.43953, 0.4, -1.44185e-05, 0.999561, 0.991786, 0.999847, 0.995801
6.91082, 34.023, 0.391284, 1.43954, 0.4, -9.3063e-06, 0.999561, 0.991785, 0.999846, 0.995801
6.91582, 34.0224, 0.391346, 1.43954, 0.4, -4.22932e-06, 0.99956, 0.991784, 0.999846, 0.9958
6.92083, 34.0222, 0.391416, 1.43954, 0.4, 8.08173e-07, 0.999559, 0.991783, 0.999845, 0.995799
6.92583, 34.0225, 0.391493, 1.43954, 0.4, 5.80117e-06, 0.999557, 0.991781, 0.999844, 0.995798
6.93083, 34.0233, 0.391579, 1.43953, 0.4, 1.07454e-05, 0.999556, 0.99178, 0.999843, 0.995797
6.93583, 34.0244, 0.391671, 1.43953, 0.4, 1.56365e-05, 0.999554, 0.991778, 0.999842, 0.995795
6.94083, 34.0261, 0.391772, 1.43952, 0.4, 2.04699e-05, 0.999552, 0.991776, 0.999841, 0.995794
6.94583, 34.0281, 0.391879, 1.43951, 0.4, 2.52415e-05, 0.99955, 0.991774, 0.99984, 0.995792
6.95083, 34.0306, 0.391994, 1.43949, 0.4, 2.99469e-05, 0.999548, 0.991772, 0.999839, 0.995791
6.95583, 34.0335, 0.392116, 1.43948, 0.4, 3.45824e-05, 0.999545, 0.99177, 0.999837, 0.995789
6.96083, 34.0368, 0.392244, 1.43946, 0.4, 3.91437e-05, 0.999542, 0.991767, 0.999836, 0.995787
6.96583, 34.0406, 0.392379, 1.43944, 0.4, 4.3627e-05, 0.999539, 0.991764, 0.999834, 0.995785
6.97083, 34.0447, 0.39252, 1.43942, 0.4, 4.80287e-05, 0.999536, 0.991762, 0.999833, 0.995783
6.97583, 34.0492, 0.392667, 1.4394, 0.4, 5.23449e-05, 0.999533, 0.991759, 0.999831, 0.99578
6.98083, 34.0541, 0.392821, 1.43937, 0.4, 5.65722e-05, 0.999529, 0.991755, 0.999829, 0.995778
6.98583, 34.0594, 0.39298, 1.43935, 0.4, 6.0707e-05, 0.999526, 0.991752, 0.999827, 0.995775
6.99083, 34.0651, 0.393145, 1.43932, 0.4, 6.47464e-05, 0.999522, 0.991749, 0.999825, 0.995773
6.99583, 34.0711, 0.393315, 1.43929, 0.4, 6.86867e-05, 0.999518, 0.991745, 0.999823, 0.99577
7.00083, 34.0774, 0.393491, 1.43926, 0.4, 7.25251e-05, 0.999514, 0.991742, 0.999821, 0.995767
7.00583, 34.0841, 0.393671, 1.43922, 0.4, 7.62584e-05, 0.99951, 0.991738, 0.999819, 0.995764
7.01083, 34.0912, 0.393857, 1.43919, 0.4, 7.98841e-05, 0.999506, 0.991734, 0.999817, 0.995761
7.01583, 34.0985, 0.394046, 1.43915, 0.4, 8.33993e-05, 0.999501, 0.99173, 0.999815, 0.995758
7.02083, 34.1062, 0.394241, 1.43911, 0.4, 8.68015e-05, 0.999497, 0.991726, 0.999812, 0.995755
7.02583, 34.1141, 0.394441, 1.43907, 0.4, 9.00884e-05, 0.999494, 0.991727, 0.999813, 0.995756
7.03083, 34.1224, 0.394643, 1.43903, 0.4, 9.32557e-05, 0.99949, 0.991723, 0.999811, 0.995753
7.03583, 34.1309, 0.394849, 1.43899, 0.4, 9.63037e-05, 0.999485, 0.991719, 0.999809, 0.99575
7.04083, 34.1397, 0.395058, 1.43894, 0.4, 9.92297e-05, 0.99948, 0.991715, 0.999806, 0.995747
7.04583, 34.1488, 0.39527, 1.4389, 0.4, 0.000102032, 0.999476, 0.991711, 0.999804, 0.995744
7.05083, 34.1581, 0.395486, 1.43885, 0.4, 0.000104708, 0.999471, 0.991707, 0.999801, 0.99574
7.05583, 34.1677, 0.395703, 1.4388, 0.4, 0.000107258, 0.999466, 0.991702, 0.999799, 0.995737
7.06083, 34.1774, 0.395924, 1.43875, 0.4, 0.000109678, 0.999461, 0.991698, 0.999796, 0.995733
7.06583, 34.1874, 0.396147, 1.4387, 0.4, 0.000111969, 0.999455, 0.991693, 0.999794, 0.99573
7.07083, 34.1976, 0.396372, 1.43864, 0.4, 0.000114128, 0.99945, 0.991689, 0.999791, 0.995726
7.07583, 34.208, 0.396598, 1.43859, 0.4, 0.000116155, 0.999445, 0.991684, 0.999788, 0.995723
7.08083, 34.2185, 0.396827, 1.43854, 0.4, 0.000118048, 0.99944, 0.99168, 0.999786, 0.995719
7.08583, 34.2292, 0.397056, 1.43848, 0.4, 0.000119807, 0.999434, 0.991675, 0.999783, 0.995716
7.09083, 34.2401, 0.397286, 1.43842, 0.4, 0.000121432, 0.999429, 0.99167, 0.99978, 0.995712
7.09583, 34.2511, 0.397518, 1.43837, 0.4, 0.000122921, 0.999424, 0.991666, 0.999778, 0.995708
7.10083, 34.2622, 0.39775, 1.43831, 0.4, 0.000124275, 0.999418, 0.991661, 0.999775, 0.995705
7.10583, 34.2734, 0.397982, 1.43825, 0.4, 0.000125492, 0.999413, 0.991656, 0.999772, 0.995701
7.11083, 34.2848, 0.398215, 1.43819, 0.4, 0.000126573, 0.999407, 0.991652, 0.999769, 0.995697
7.11583, 34.2962, 0.398447, 1.43813, 0.4, 0.000127519, 0.999402, 0.991647, 0.999767, 0.995694
7.12083, 34.3078, 0.398679, 1.43807, 0.4, 0.000128328, 0.999397, 0.991642, 0.999764, 0.99569
7.12583, 34.3193, 0.398911, 1.438, 0.4, 0.000129001, 0.999391, 0.991638, 0.999761, 0.995686
7.13083, 34.331, 0.399142, 1.43794, 0.4, 0.00012954, 0.999386, 0.991633, 0.999758, 0.995683
7.13583, 34.3427, 0.399372, 1.43788, 0.4, 0.000129943, 0.999381, 0.991628, 0.999756, 0.995679
7.14083, 34.3544, 0.399601, 1.43782, 0.4, 0.000130212, 0.999375, 0.991624, 0.999753, 0.995676
7.14583, 34.3661, 0.399828, 1.43775, 0.4, 0.000130349, 0.99937, 0.991619, 0.99975, 0.995672
7.15083, 34.3778, 0.400054, 1.43769, 0.4, 0.000130352, 0.999365, 0.991614, 0.999748, 0.995668
7.15583, 34.3896, 0.400277, 1.43763, 0.4, 0.000130225, 0.99936, 0.99161, 0.999745, 0.995665
7.16083, 34.4013, 0.400499, 1.43756, 0.4, 0.000129967, 0.999355, 0.991606, 0.999742, 0.995661
7.16583, 34.413, 0.400719, 1.4375, 0.4, 0.00012958, 0.99935, 0.991601, 0.99974, 0.995658
7.17083, 34.4246, 0.400936, 1.43744, 0.4, 0.000129066, 0.999345, 0.991597, 0.999737, 0.995655
7.17583, 34.4362, 0.401151, 1.43737, 0.4, 0.000128425, 0.99934, 0.991593, 0.999735, 0.995651
7.18083, 34.4477, 0.401362, 1.43731, 0.4, 0.000127661, 0.999336, 0.991588, 0.999732, 0.995648
7.18583, 34.4592, 0.401571, 1.43724, 0.4, 0.000126773, 0.999331, 0.991584, 0.99973, 0.995645
7.19083, 34.4706, 0.401777, 1.43718, 0.4, 0.000125765, 0.999326, 0.99158, 0.999728, 0.995642
7.19583, 34.4818, 0.401979, 1.43712, 0.4, 0.000124638, 0.999322, 0.991576, 0.999725, 0.995639
7.20083, 34.493, 0.402178, 1.43706, 0.4, 0.000123394, 0.999318, 0.991572, 0.999723, 0.995636
7.20583, 34.5041, 0.402371, 1.43699, 0.4, 0.000122035, 0.999311, 0.991564, 0.999717, 0.995629
7.21083, 34.515, 0.402563, 1.43693, 0.4, 0.000120565, 0.999307, 0.99156, 0.999715, 0.995626
7.21583, 34.5258, 0.40275, 1.43687, 0.4, 0.000118984, 0.999303, 0.991556, 0.999713, 0.995623
7.22083, 34.5364, 0.402933, 1.43681, 0.4, 0.000117295, 0.999299, 0.991553, 0.999711, 0.99562
7.22583, 34.5469, 0.403112, 1.43675, 0.4, 0.000115501, 0.999296, 0.99155, 0.999709, 0.995618
7.23083, 34.5572, 0.403287, 1.43669, 0.4, 0.000113604, 0.999292, 0.991546, 0.999708, 0.995615
7.23583, 34.5673, 0.403457, 1.43663, 0.4, 0.000111607, 0.999289, 0.991543, 0.999706, 0.995613
7.24083, 34.5773, 0.403622, 1.43657, 0.4, 0.000109513, 0.999286, 0.99154, 0.999704, 0.995611
7.24583, 34.587, 0.403782, 1.43651, 0.4, 0.000107324, 0.999283, 0.991538, 0.999702, 0.995608
7.25083, 34.5966, 0.403937, 1.43646, 0.4, 0.000105043, 0.99928, 0.991535, 0.999701, 0.995606
7.25583, 34.606, 0.404088, 1.4364, 0.4, 0.000102674, 0.999277, 0.991532, 0.999699, 0.995604
7.26083, 34.6151, 0.404233, 1.43635, 0.4, 0.000100218, 0.999275, 0.99153, 0.999698, 0.995603
7.26583, 34.624, 0.404373, 1.43629, 0.4, 9.768e-05, 0.999272, 0.991528, 0.999697, 0.995601
7.27083, 34.6327, 0.404508, 1.43624, 0.4, 9.50623e-05, 0.99927, 0.991526, 0.999696, 0.995599
7.27583, 34.6411, 0.404637, 1.43619, 0.4, 9.23683e-05, 0.999268, 0.991524, 0.999695, 0.995598
7.28083, 34.6493, 0.40476, 1.43614, 0.4, 8.9601e-05, 0.999266, 0.991522, 0.999694, 0.995596
7.28583, 34.6572, 0.404878, 1.43609, 0.4, 8.67639e-05, 0.999265, 0.99152, 0.999693, 0.995595
7.29083, 34.6649, 0.40499, 1.43604, 0.4, 8.38602e-05, 0.999263, 0.991519, 0.999692, 0.995594
7.29583, 34.6723, 0.405097, 1.43599, 0.4, 8.08933e-05, 0.999262, 0.991517, 0.999691, 0.995593
7.30083, 34.6795, 0.405198, 1.43594, 0.4, 7.78665e-05, 0.999261, 0.991516, 0.99969, 0.995592
7.30583, 34.6864, 0.405292, 1.4359, 0.4, 7.47832e-05, 0.99926, 0.991515, 0.99969, 0.995591
7.31083, 34.693, 0.405381, 1.43585, 0.4, 7.16471e-05, 0.999259, 0.991514, 0.999689, 0.995591
7.31583, 34.6993, 0.405465, 1.43581, 0.4, 6.84614e-05, 0.999259, 0.991513, 0.999689, 0.99559
7.32083, 34.7053, 0.405541, 1.43577, 0.4, 6.52297e-05, 0.999259, 0.991513, 0.999689, 0.99559
7.32583, 34.711, 0.405612, 1.43573, 0.4, 6.19555e-05, 0.999258, 0.991512, 0.999689, 0.995589
7.33083, 34.7164, 0.405677, 1.43569, 0.4, 5.86424e-05, 0.999259, 0.991512, 0.999688, 0.995589
7.33583, 34.7216, 0.405736, 1.43565, 0.4, 5.5294e-05, 0.999259, 0.991512, 0.999688, 0.995589
7.34083, 34.7264, 0.405789, 1.43562, 0.4, 5.19137e-05, 0.999259, 0.991512, 0.999689, 0.995589
7.34583, 34.7309, 0.405836, 1.43559, 0.4, 4.8505e-05, 0.99926, 0.991512, 0.999689, 0.995589
7.35083, 34.7351, 0.405876, 1.43555, 0.4, 4.50718e-05, 0.999261, 0.991513, 0.999689, 0.99559
7.35583, 34.739, 0.405911, 1.43552, 0.4, 4.16174e-05, 0.999262, 0.991513, 0.999689, 0.99559
7.36084, 34.7426, 0.40594, 1.43549, 0.4, 3.81453e-05, 0.999263, 0.991514, 0.99969, 0.995591
7.36584, 34.7459, 0.405962, 1.43546, 0.4, 3.46591e-05, 0.999265, 0.991515, 0.99969, 0.995591
7.37084, 34.7488, 0.405978, 1.43544, 0.4, 3.11622e-05, 0.999266, 0.991516, 0.999691, 0.995592
7.37584, 34.7515, 0.405989, 1.43541, 0.4, 2.76585e-05, 0.999268, 0.991517, 0.999692, 0.995593
7.38084, 34.7538, 0.405994, 1.43539, 0.4, 2.41512e-05, 0.99927, 0.991518, 0.999693, 0.995594
7.38584, 34.7558, 0.405992, 1.43536, 0.4, 2.06437e-05, 0.999272, 0.991519, 0.999694, 0.995595
7.39084, 34.7575, 0.405985, 1.43534, 0.4, 1.71396e-05, 0.999275, 0.991521, 0.999695, 0.995597
7.39584, 34.7589, 0.405972, 1.43532, 0.4, 1.36422e-05, 0.999277, 0.991523, 0.999696, 0.995598
7.40084, 34.76, 0.405953, 1.43531, 0.4, 1.01549e-05, 0.99928, 0.991524, 0.999697, 0.9956
7.40584, 34.7608, 0.405929, 1.43529, 0.4, 6.68093e-06, 0.999283, 0.991526, 0.999698, 0.995601
7.41084, 34.7612, 0.405899, 1.43528, 0.4, 3.22364e-06, 0.999286, 0.991529, 0.9997, 0.995603
7.41584, 34.7613, 0.405863, 1.43526, 0.4, -2.13663e-07, 0.999289, 0.991531, 0.999701, 0.995605
7.42084, 34.7612, 0.405822, 1.43525, 0.4, -3.6277e-06, 0.999292, 0.991533, 0.999703, 0.995607
7.42584, 34.7607, 0.405776, 1.43524, 0.4, -7.01531e-06, 0.999296, 0.991536, 0.999704, 0.995609
7.43084, 34.7599, 0.405724, 1.43523, 0.4, -1.03735e-05, 0.9993, 0.991539, 0.999706, 0.995611
7.43584, 34.7588, 0.405667, 1.43523, 0.4, -1.36991e-05, 0.999304, 0.991541, 0.999708, 0.995613
7.44084, 34.7574, 0.405605, 1.43522, 0.4, -1.69892e-05, 0.999308, 0.991544, 0.99971, 0.995616
7.44584, 34.7557, 0.405538, 1.43522, 0.4, -2.02407e-05, 0.999312, 0.991547, 0.999712, 0.995618
7.45084, 34.7538, 0.405466, 1.43521, 0.4, -2.34509e-05, 0.999316, 0.99155, 0.999714, 0.995621
7.45584, 34.7515, 0.405389, 1.43521, 0.4, -2.6617e-05, 0.999321, 0.991554, 0.999716, 0.995623
7.46084, 34.749, 0.405308, 1.43521, 0.4, -2.97359e-05, 0.999325, 0.991557, 0.999718, 0.995626
7.46584, 34.7462, 0.405222, 1.43522, 0.4, -3.28054e-05, 0.99933, 0.991561, 0.99972, 0.995629
7.47084, 34.7431, 0.405132, 1.43522, 0.4, -3.58225e-05, 0.999335, 0.991564, 0.999722, 0.995632
7.47584, 34.7397, 0.405037, 1.43522, 0.4, -3.87846e-05, 0.99934, 0.991568, 0.999725, 0.995635
7.48084, 34.7361, 0.404938, 1.43523, 0.4, -4.16894e-05, 0.999345, 0.991572, 0.999727, 0.995638
7.48584, 34.7322, 0.404834, 1.43524, 0.4, -4.45346e-05, 0.99935, 0.991576, 0.999729, 0.995641
7.49084, 34.7281, 0.404727, 1.43525, 0.4, -4.73175e-05, 0.999355, 0.99158, 0.999732, 0.995644
7.49584, 34.7237, 0.404616, 1.43526, 0.4, -5.00362e-05, 0.999361, 0.991584, 0.999734, 0.995647
7.50084, 34.7191, 0.404502, 1.43527, 0.4, -5.26883e-05, 0.999366, 0.991588, 0.999737, 0.995651
7.50584, 34.7142, 0.404384, 1.43528, 0.4, -5.5272e-05, 0.999372, 0.991592, 0.99974, 0.995654
7.51084, 34.7091, 0.404262, 1.43529, 0.4, -5.77848e-05, 0.999378, 0.991596, 0.999742, 0.995658
7.51584, 34.7038, 0.404138, 1.43531, 0.4, -6.02253e-05, 0.999383, 0.991601, 0.999745, 0.995661
7.52084, 34.6983, 0.40401, 1.43533, 0.4, -6.25913e-05, 0.999389, 0.991605, 0.999748, 0.995665
7.52584, 34.6925, 0.403879, 1.43534, 0.4, -6.48813e-05, 0.999395, 0.991609, 0.99975, 0.995668
7.53084, 34.6866, 0.403746, 1.43536, 0.4, -6.70935e-05, 0.999401, 0.991614, 0.999753, 0.995672
7.53584, 34.6804, 0.403609, 1.43538, 0.4, -6.92263e-05, 0.999407, 0.991619, 0.999756, 0.995676
7.54084, 34.6741, 0.403471, 1.4354, 0.4, -7.12782e-05, 0.999413, 0.991623, 0.999759, 0.995679
7.54584, 34.6676, 0.403329, 1.43542, 0.4, -7.32481e-05, 0.99942, 0.991628, 0.999762, 0.995683
7.55084, 34.6609, 0.403186, 1.43545, 0.4, -7.51343e-05, 0.999426, 0.991633, 0.999765, 0.995687
7.55584, 34.6541, 0.403041, 1.43547, 0.4, -7.69359e-05, 0.999432, 0.991637, 0.999768, 0.995691
7.56084, 34.6471, 0.402894, 1.43549, 0.4, -7.86516e-05, 0.999438, 0.991642, 0.999771, 0.995695
7.56584, 34.6399, 0.402745, 1.43552, 0.4, -8.02803e-05, 0.999445, 0.991647, 0.999774, 0.995698
7.57084, 34.6326, 0.402595, 1.43555, 0.4, -8.18214e-05, 0.999451, 0.991652, 0.999777, 0.995702
7.57584, 34.6252, 0.402443, 1.43557, 0.4, -8.32738e-05, 0.999458, 0.991657, 0.99978, 0.995706
7.58084, 34.6176, 0.40229, 1.4356, 0.4, -8.46366e-05, 0.999464, 0.991661, 0.999783, 0.99571
7.58584, 34.61, 0.402136, 1.43563, 0.4, -8.59095e-05, 0.99947, 0.991666, 0.999786, 0.995714
7.59084, 34.6022, 0.401981, 1.43566, 0.4, -8.70919e-05, 0.999477, 0.991671, 0.999789, 0.995718
7.59584, 34.5943, 0.401825, 1.43569, 0.4, -8.81831e-05, 0.999483, 0.991676, 0.999792, 0.995722
7.60084, 34.5863, 0.401669, 1.43572, 0.4, -8.91827e-05, 0.99949, 0.991681, 0.999795, 0.995726
7.60584, 34.5782, 0.401512, 1.43575, 0.4, -9.00908e-05, 0.999496, 0.991686, 0.999798, 0.99573
7.61084, 34.5701, 0.401355, 1.43578, 0.4, -9.09068e-05, 0.999502, 0.991691, 0.999801, 0.995733
7.61584, 34.5619, 0.401197, 1.43582, 0.4, -9.16307e-05, 0.999509, 0.991696, 0.999804, 0.995737
7.62084, 34.5536, 0.40104, 1.43585, 0.4, -9.22626e-05, 0.999515, 0.9917, 0.999806, 0.995741
7.62584, 34.5452, 0.400883, 1.43588, 0.4, -9.28026e-05, 0.999521, 0.991705, 0.999809, 0.995745
7.63084, 34.5369, 0.400726, 1.43591, 0.4, -9.32507e-05, 0.999528, 0.99171, 0.999812, 0.995749
7.63584, 34.5285, 0.40057, 1.43595, 0.4, -9.36073e-05, 0.999534, 0.991715, 0.999815, 0.995753
7.64084, 34.52, 0.400414, 1.43598, 0.4, -9.38728e-05, 0.99954, 0.991719, 0.999818, 0.995756
7.64584, 34.5116, 0.40026, 1.43602, 0.4, -9.40474e-05, 0.999546, 0.991724, 0.999821, 0.99576
7.65084, 34.5031, 0.400106, 1.43605, 0.4, -9.41318e-05, 0.999552, 0.991729, 0.999824, 0.995764
7.65584, 34.4946, 0.399953, 1.43609, 0.4, -9.41266e-05, 0.999558, 0.991733, 0.999826, 0.995767
7.66084, 34.4861, 0.399801, 1.43612, 0.4, -9.40324e-05, 0.999564, 0.991738, 0.999829, 0.995771
7.66584, 34.4777, 0.399651, 1.43616, 0.4, -9.38498e-05, 0.99957, 0.991742, 0.999832, 0.995774
7.67084, 34.4692, 0.399502, 1.43619, 0.4, -9.35801e-05, 0.999576, 0.991746, 0.999835, 0.995778
7.67584, 34.4608, 0.399355, 1.43623, 0.4, -9.32238e-05, 0.999582, 0.991751, 0.999837, 0.995781
7.68084, 34.4525, 0.399209, 1.43626, 0.4, -9.27822e-05, 0.999587, 0.991755, 0.99984, 0.995785
7.68584, 34.4441, 0.399066, 1.4363, 0.4, -9.22563e-05, 0.999593, 0.991759, 0.999842, 0.995788
7.69084, 34.4358, 0.398924, 1.43633, 0.4, -9.16471e-05, 0.999598, 0.991764, 0.999845, 0.995791
7.69584, 34.4276, 0.398785, 1.43637, 0.4, -9.09559e-05, 0.999604, 0.991768, 0.999848, 0.995795
7.70084, 34.4195, 0.398648, 1.4364, 0.4, -9.01842e-05, 0.999609, 0.991772, 0.99985, 0.995798
7.70584, 34.4114, 0.398513, 1.43643, 0.4, -8.93331e-05, 0.999614, 0.991776, 0.999852, 0.995801
7.71084, 34.4034, 0.39838, 1.43647, 0.4, -8.84043e-05, 0.999619, 0.991779, 0.999855, 0.995804
7.71584, 34.3955, 0.398251, 1.4365, 0.4, -8.73989e-05, 0.999624, 0.991783, 0.999857, 0.995807
7.72084, 34.3876, 0.398124, 1.43654, 0.4, -8.63189e-05, 0.999629, 0.991787, 0.999859, 0.99581
7.72584, 34.3799, 0.397999, 1.43657, 0.4, -8.51656e-05, 0.999634, 0.991791, 0.999861, 0.995813
7.73084, 34.3723, 0.397878, 1.4366, 0.4, -8.39409e-05, 0.999639, 0.991794, 0.999864, 0.995816
7.73584, 34.3648, 0.397759, 1.43664, 0.4, -8.26464e-05, 0.999644, 0.991798, 0.999866, 0.995818
7.74084, 34.3574, 0.397644, 1.43667, 0.4, -8.12838e-05, 0.999648, 0.991801, 0.999868, 0.995821
7.74584, 34.3502, 0.397532, 1.4367, 0.4, -7.98553e-05, 0.999652, 0.991804, 0.99987, 0.995824
7.75084, 34.3431, 0.397423, 1.43673, 0.4, -7.83625e-05, 0.999657, 0.991807, 0.999872, 0.995826
7.75584, 34.3361, 0.397318, 1.43676, 0.4, -7.68075e-05, 0.999661, 0.99181, 0.999874, 0.995829
7.76084, 34.3292, 0.397216, 1.43679, 0.4, -7.51921e-05, 0.999665, 0.991813, 0.999875, 0.995831
7.76584, 34.3225, 0.397117, 1.43682, 0.4, -7.35186e-05, 0.999669, 0.991816, 0.999877, 0.995833
7.77084, 34.316, 0.397022, 1.43685, 0.4, -7.17889e-05, 0.999672, 0.991819, 0.999879, 0.995836
7.77584, 34.3096, 0.396931, 1.43688, 0.4, -7.00053e-05, 0.999676, 0.991822, 0.99988, 0.995838
7.78084, 34.3034, 0.396843, 1.4369, 0.4, -6.81696e-05, 0.99968, 0.991824, 0.999882, 0.99584
7.78584, 34.2973, 0.396759, 1.43693, 0.4, -6.62844e-05, 0.999683, 0.991827, 0.999883, 0.995842
7.79084, 34.2915, 0.396679, 1.43696, 0.4, -6.43514e-05, 0.999686, 0.991829, 0.999885, 0.995844
7.79585, 34.2858, 0.396603, 1.43698, 0.4, -6.23733e-05, 0.999689, 0.991831, 0.999886, 0.995845
7.80085, 34.2802, 0.39653, 1.43701, 0.4, -6.03522e-05, 0.999692, 0.991834, 0.999888, 0.995847
7.80585, 34.2749, 0.396462, 1.43703, 0.4, -5.82905e-05, 0.999695, 0.991836, 0.999889, 0.995849
7.81085, 34.2697, 0.396397, 1.43705, 0.4, -5.61906e-05, 0.999698, 0.991838, 0.99989, 0.99585
7.81585, 34.2648, 0.396337, 1.43708, 0.4, -5.40545e-05, 0.9997, 0.991839, 0.999891, 0.995852
7.82085, 34.26, 0.39628, 1.4371, 0.4, -5.18848e-05, 0.999703, 0.991841, 0.999892, 0.995853
7.82585, 34.2554, 0.396228, 1.43712, 0.4, -4.96837e-05, 0.999705, 0.991843, 0.999893, 0.995854
7.83085, 34.2511, 0.39618, 1.43714, 0.4, -4.74538e-05, 0.999707, 0.991844, 0.999894, 0.995856
7.83585, 34.2469, 0.396136, 1.43715, 0.4, -4.51974e-05, 0.999709, 0.991846, 0.999895, 0.995857
7.84085, 34.2429, 0.396096, 1.43717, 0.4, -4.2917e-05, 0.999711, 0.991847, 0.999896, 0.995858
7.84585, 34.2392, 0.39606, 1.43719, 0.4, -4.06149e-05, 0.999713, 0.991848, 0.999897, 0.995859
7.85085, 34.2356, 0.396028, 1.43721, 0.4, -3.82935e-05, 0.999715, 0.991849, 0.999897, 0.99586
7.85585, 34.2323, 0.396, 1.43722, 0.4, -3.59554e-05, 0.999716, 0.99185, 0.999898, 0.995861
7.86085, 34.2291, 0.395976, 1.43723, 0.4, -3.36027e-05, 0.999718, 0.991851, 0.999899, 0.995861
7.86585, 34.2262, 0.395957, 1.43725, 0.4, -3.12379e-05, 0.999719, 0.991852, 0.999899, 0.995862
7.87085, 34.2235, 0.395941, 1.43726, 0.4, -2.88635e-05, 0.99972, 0.991853, 0.999899, 0.995863
7.87585, 34.221, 0.39593, 1.43727, 0.4, -2.64818e-05, 0.999721, 0.991853, 0.9999, 0.995863
7.88085, 34.2187, 0.395923, 1.43728, 0.4, -2.40953e-05, 0.999722, 0.991854, 0.9999, 0.995863
7.88585, 34.2167, 0.39592, 1.43729, 0.4, -2.17064e-05, 0.999723, 0.991854, 0.9999, 0.995864
7.89085, 34.2148, 0.39592, 1.4373, 0.4, -1.93173e-05, 0.999723, 0.991855, 0.999901, 0.995864
7.89585, 34.2132, 0.395925, 1.4373, 0.4, -1.69303e-05, 0.999724, 0.991855, 0.999901, 0.995864
7.90085, 34.2118, 0.395934, 1.43731, 0.4, -1.45478e-05, 0.999724, 0.991855, 0.999901, 0.995864
7.90585, 34.2106, 0.395946, 1.43731, 0.4, -1.2172e-05, 0.999725, 0.991855, 0.999901, 0.995864
7.91085, 34.2096, 0.395963, 1.43732, 0.4, -9.80525e-06, 0.999725, 0.991855, 0.999901, 0.995864
7.91585, 34.2088, 0.395983, 1.43732, 0.4, -7.44993e-06, 0.999725, 0.991855, 0.999901, 0.995864
7.92085, 34.2083, 0.396007, 1.43732, 0.4, -5.10798e-06, 0.999725, 0.991854, 0.999901, 0.995864
7.92585, 34.2079, 0.396035, 1.43732, 0.4, -2.78167e-06, 0.999725, 0.991854, 0.999901, 0.995864
7.93085, 34.2078, 0.396066, 1.43732, 0.4, -4.73284e-07, 0.999724, 0.991854, 0.9999, 0.995863
7.93585, 34.2078, 0.396101, 1.43732, 0.4, 1.81527e-06, 0.999724, 0.991853, 0.9999, 0.995863
7.94085, 34.2081, 0.39614, 1.43732, 0.4, 4.08177e-06, 0.999723, 0.991853, 0.9999, 0.995863
7.94585, 34.2086, 0.396182, 1.43732, 0.4, 6.3244e-06, 0.999723, 0.991852, 0.999899, 0.995862
7.95085, 34.2092, 0.396227, 1.43731, 0.4, 8.54079e-06, 0.999722, 0.991851, 0.999899, 0.995861
7.95585, 34.2101, 0.396276, 1.43731, 0.4, 1.07292e-05, 0.999721, 0.99185, 0.999898, 0.995861
7.96085, 34.2112, 0.396327, 1.4373, 0.4, 1.28878e-05, 0.99972, 0.991849, 0.999898, 0.99586
7.96585, 34.2124, 0.396383, 1.4373, 0.4, 1.50146e-05, 0.999719, 0.991848, 0.999897, 0.995859
7.97085, 34.2139, 0.396441, 1.43729, 0.4, 1.71077e-05, 0.999718, 0.991847, 0.999897, 0.995858
7.97585, 34.2155, 0.396502, 1.43728, 0.4, 1.91655e-05, 0.999717, 0.991846, 0.999896, 0.995858
7.98085, 34.2173, 0.396566, 1.43727, 0.4, 2.11862e-05, 0.999716, 0.991845, 0.999895, 0.995857
7.98585, 34.2193, 0.396633, 1.43726, 0.4, 2.3168e-05, 0.999715, 0.991844, 0.999895, 0.995856
7.99085, 34.2215, 0.396703, 1.43725, 0.4, 2.51095e-05, 0.999713, 0.991842, 0.999894, 0.995855
7.99585, 34.2239, 0.396775, 1.43723, 0.4, 2.70089e-05, 0.999712, 0.991841, 0.999893, 0.995854
8.00085, 34.2264, 0.39685, 1.43722, 0.4, 2.88647e-05, 0.99971, 0.991839, 0.999892, 0.995852
8.00585, 34.229, 0.396928, 1.43721, 0.4, 3.06755e-05, 0.999708, 0.991838, 0.999891, 0.995851
8.01085, 34.2319, 0.397008, 1.43719, 0.4, 3.244e-05, 0.999707, 0.991836, 0.99989, 0.99585
8.01585, 34.2349, 0.39709, 1.43718, 0.4, 3.41566e-05, 0.999705, 0.991835, 0.999889, 0.995849
8.02085, 34.238, 0.397174, 1.43716, 0.4, 3.58243e-05, 0.999703, 0.991833, 0.999888, 0.995847
8.02585, 34.2413, 0.397261, 1.43714, 0.4, 3.74415e-05, 0.999701, 0.991831, 0.999887, 0.995846
8.03085, 34.2448, 0.397349, 1.43713, 0.4, 3.90073e-05, 0.999699, 0.99183, 0.999886, 0.995845
8.03585, 34.2484, 0.39744, 1.43711, 0.4, 4.05204e-05, 0.999697, 0.991828, 0.999885, 0.995843
8.04085, 34.2521, 0.397532, 1.43709, 0.4, 4.19797e-05, 0.999695, 0.991826, 0.999884, 0.995842
8.04585, 34.2559, 0.397626, 1.43707, 0.4, 4.33845e-05, 0.999693, 0.991824, 0.999883, 0.995841
8.05085, 34.2599, 0.397721, 1.43705, 0.4, 4.47336e-05, 0.999691, 0.991822, 0.999882, 0.995839
8.05585, 34.264, 0.397818, 1.43702, 0.4, 4.60262e-05, 0.999689, 0.99182, 0.999881, 0.995838
8.06085, 34.2682, 0.397917, 1.437, 0.4, 4.72613e-05, 0.999687, 0.991818, 0.99988, 0.995836
8.06585, 34.2725, 0.398016, 1.43698, 0.4, 4.84384e-05, 0.999685, 0.991816, 0.999879, 0.995835
8.07085, 34.2769, 0.398117, 1.43696, 0.4, 4.95566e-05, 0.999682, 0.991814, 0.999878, 0.995833
8.07585, 34.2814, 0.398219, 1.43693, 0.4, 5.06154e-05, 0.99968, 0.991812, 0.999876, 0.995831
8.08085, 34.286, 0.398321, 1.43691, 0.4, 5.1614e-05, 0.999678, 0.99181, 0.999875, 0.99583
8.08585, 34.2907, 0.398425, 1.43688, 0.4, 5.25524e-05, 0.999675, 0.991808, 0.999874, 0.995828
8.09085, 34.2955, 0.398529, 1.43686, 0.4, 5.34297e-05, 0.999673, 0.991806, 0.999873, 0.995827
8.09585, 34.3003, 0.398634, 1.43683, 0.4, 5.42458e-05, 0.999671, 0.991804, 0.999872, 0.995825
8.10085, 34.3052, 0.39874, 1.43681, 0.4, 5.50002e-05, 0.999668, 0.991802, 0.99987, 0.995823
8.10585, 34.3102, 0.398845, 1.43678, 0.4, 5.56926e-05, 0.999666, 0.9918, 0.999869, 0.995822
8.11085, 34.3153, 0.398952, 1.43675, 0.4, 5.6323e-05, 0.999664, 0.991798, 0.999868, 0.99582
8.11585, 34.3204, 0.399058, 1.43672, 0.4, 5.6891e-05, 0.999661, 0.991796, 0.999867, 0.995818
8.12085, 34.3255, 0.399164, 1.4367, 0.4, 5.73969e-05, 0.999659, 0.991794, 0.999865, 0.995817
8.12585, 34.3307, 0.399271, 1.43667, 0.4, 5.78404e-05, 0.999657, 0.991792, 0.999864, 0.995815
8.13085, 34.3359, 0.399377, 1.43664, 0.4, 5.82218e-05, 0.999654, 0.99179, 0.999863, 0.995814
8.13585, 34.3412, 0.399483, 1.43661, 0.4, 5.8541e-05, 0.999652, 0.991787, 0.999862, 0.995812
8.14085, 34.3465, 0.399589, 1.43658, 0.4, 5.87982e-05, 0.99965, 0.991785, 0.999861, 0.99581
8.14585, 34.3518, 0.399694, 1.43655, 0.4, 5.89937e-05, 0.999648, 0.991783, 0.99986, 0.995809
8.15085, 34.3571, 0.399799, 1.43653, 0.4, 5.91276e-05, 0.999645, 0.991781, 0.999858, 0.995807
8.15585, 34.3624, 0.399903, 1.4365, 0.4, 5.92006e-05, 0.999643, 0.991779, 0.999857, 0.995806
8.16085, 34.3677, 0.400007, 1.43647, 0.4, 5.92128e-05, 0.999641, 0.991777, 0.999856, 0.995804
8.16585, 34.3731, 0.400109, 1.43644, 0.4, 5.91648e-05, 0.999639, 0.991776, 0.999855, 0.995803
8.17085, 34.3784, 0.400211, 1.43641, 0.4, 5.90572e-05, 0.999637, 0.991774, 0.999854, 0.995801
8.17585, 34.3837, 0.400312, 1.43638, 0.4, 5.88905e-05, 0.999634, 0.991772, 0.999853, 0.9958
8.18085, 34.389, 0.400411, 1.43635, 0.4, 5.86653e-05, 0.999632, 0.99177, 0.999852, 0.995798
8.18585, 34.3943, 0.40051, 1.43632, 0.4, 5.83822e-05, 0.99963, 0.991768, 0.999851, 0.995797
8.19085, 34.3995, 0.400607, 1.43629, 0.4, 5.80421e-05, 0.999628, 0.991766, 0.99985, 0.995795
8.19585, 34.4047, 0.400703, 1.43626, 0.4, 5.76457e-05, 0.999626, 0.991764, 0.999849, 0.995794
8.20085, 34.4099, 0.400797, 1.43623, 0.4, 5.71936e-05, 0.999625, 0.991763, 0.999848, 0.995793
8.20585, 34.415, 0.40089, 1.4362, 0.4, 5.6687e-05, 0.999623, 0.991761, 0.999847, 0.995791
8.21085, 34.4201, 0.400981, 1.43617, 0.4, 5.61267e-05, 0.999621, 0.991759, 0.999846, 0.99579
8.21585, 34.4251, 0.401071, 1.43614, 0.4, 5.55137e-05, 0.999619, 0.991758, 0.999845, 0.995789
8.22085, 34.4301, 0.401159, 1.43612, 0.4, 5.4849e-05, 0.999618, 0.991756, 0.999844, 0.995788
8.22585, 34.435, 0.401245, 1.43609, 0.4, 5.41339e-05, 0.999616, 0.991755, 0.999843, 0.995787
8.23085, 34.4398, 0.401329, 1.43606, 0.4, 5.33691e-05, 0.999615, 0.991753, 0.999842, 0.995786
8.23586, 34.4446, 0.401411, 1.43603, 0.4, 5.25558e-05, 0.999613, 0.991752, 0.999841, 0.995784
8.24086, 34.4493, 0.401491, 1.436, 0.4, 5.16952e-05, 0.999612, 0.991751, 0.999841, 0.995784
8.24586, 34.4539, 0.401569, 1.43598, 0.4, 5.07887e-05, 0.99961, 0.99175, 0.99984, 0.995783
8.25086, 34.4584, 0.401645, 1.43595, 0.4, 4.98375e-05, 0.999609, 0.991748, 0.999839, 0.995782
8.25586, 34.4629, 0.401719, 1.43592, 0.4, 4.88426e-05, 0.999608, 0.991747, 0.999839, 0.995781
8.26086, 34.4672, 0.401791, 1.4359, 0.4, 4.78057e-05, 0.999607, 0.991746, 0.999838, 0.99578
8.26586, 34.4715, 0.40186, 1.43587, 0.4, 4.67278e-05, 0.999606, 0.991745, 0.999838, 0.995779
8.27086, 34.4756, 0.401927, 1.43585, 0.4, 4.56105e-05, 0.999605, 0.991744, 0.999837, 0.995778
8.27586, 34.4797, 0.401991, 1.43582, 0.4, 4.44551e-05, 0.999604, 0.991743, 0.999836, 0.995778
8.28086, 34.4837, 0.402053, 1.4358, 0.4, 4.32631e-05, 0.999603, 0.991742, 0.999836, 0.995777
8.28586, 34.4875, 0.402112, 1.43577, 0.4, 4.20358e-05, 0.999603, 0.991742, 0.999836, 0.995777
8.29086, 34.4912, 0.402169, 1.43575, 0.4, 4.07749e-05, 0.999602, 0.991741, 0.999835, 0.995776
8.29586, 34.4948, 0.402224, 1.43572, 0.4, 3.94817e-05, 0.999601, 0.99174, 0.999835, 0.995776
8.30086, 34.4983, 0.402276, 1.4357, 0.4, 3.81578e-05, 0.999601, 0.99174, 0.999835, 0.995775
8.30586, 34.5017, 0.402325, 1.43568, 0.4, 3.68047e-05, 0.999601, 0.991739, 0.999834, 0.995775
8.31086, 34.505, 0.402371, 1.43566, 0.4, 3.5424e-05, 0.9996, 0.991739, 0.999834, 0.995774
8.31586, 34.5081, 0.402415, 1.43564, 0.4, 3.40173e-05, 0.9996, 0.991738, 0.999834, 0.995774
8.32086, 34.5111, 0.402456, 1.43562, 0.4, 3.25861e-05, 0.9996, 0.991738, 0.999834, 0.995774
8.32586, 34.5139, 0.402495, 1.4356, 0.4, 3.11321e-05, 0.9996, 0.991738, 0.999834, 0.995774
8.33086, 34.5167, 0.40253, 1.43558, 0.4, 2.96567e-05, 0.9996, 0.991738, 0.999834, 0.995774
8.33586, 34.5193, 0.402563, 1.43556, 0.4, 2.81616e-05, 0.9996, 0.991738, 0.999834, 0.995774
8.34086, 34.5218, 0.402593, 1.43554, 0.4, 2.66485e-05, 0.9996, 0.991738, 0.999834, 0.995774
8.34586, 34.5241, 0.40262, 1.43552, 0.4, 2.51191e-05, 0.999601, 0.991738, 0.999834, 0.995774
8.35086, 34.5263, 0.402645, 1.43551, 0.4, 2.35748e-05, 0.999601, 0.991738, 0.999834, 0.995774
8.35586, 34.5283, 0.402667, 1.43549, 0.4, 2.20174e-05, 0.999602, 0.991738, 0.999834, 0.995774
8.36086, 34.5302, 0.402686, 1.43548, 0.4, 2.04485e-05, 0.999602, 0.991738, 0.999834, 0.995774
8.36586, 34.532, 0.402702, 1.43546, 0.4, 1.88696e-05, 0.999603, 0.991739, 0.999835, 0.995775
8.37086, 34.5336, 0.402715, 1.43545, 0.4, 1.72825e-05, 0.999604, 0.991739, 0.999835, 0.995775
8.37586, 34.5351, 0.402726, 1.43543, 0.4, 1.56888e-05, 0.999604, 0.991739, 0.999835, 0.995775
8.38086, 34.5365, 0.402734, 1.43542, 0.4, 1.40899e-05, 0.999605, 0.99174, 0.999836, 0.995776
8.38586, 34.5376, 0.402739, 1.43541, 0.4, 1.24876e-05, 0.999606, 0.991741, 0.999836, 0.995776
8.39086, 34.5387, 0.402741, 1.4354, 0.4, 1.08835e-05, 0.999607, 0.991741, 0.999836, 0.995777
8.39586, 34.5396, 0.402741, 1.43539, 0.4, 9.2792e-06, 0.999609, 0.991742, 0.999837, 0.995778
8.40086, 34.5404, 0.402738, 1.43538, 0.4, 7.67618e-06, 0.99961, 0.991743, 0.999837, 0.995778
8.40586, 34.541, 0.402733, 1.43537, 0.4, 6.07608e-06, 0.999611, 0.991744, 0.999838, 0.995779
8.41086, 34.5415, 0.402724, 1.43536, 0.4, 4.48032e-06, 0.999612, 0.991745, 0.999839, 0.99578
8.41586, 34.5418, 0.402713, 1.43535, 0.4, 2.89057e-06, 0.999614, 0.991746, 0.999839, 0.99578
8.42086, 34.542, 0.4027, 1.43535, 0.4, 1.30843e-06, 0.999615, 0.991747, 0.99984, 0.995781
8.42586, 34.542, 0.402684, 1.43534, 0.4, -2.64869e-07, 0.999617, 0.991748, 0.999841, 0.995782
8.43086, 34.5419, 0.402666, 1.43533, 0.4, -1.82768e-06, 0.999619, 0.991749, 0.999841, 0.995783
8.43586, 34.5417, 0.402645, 1.43533, 0.4, -3.37869e-06, 0.999621, 0.99175, 0.999842, 0.995784
8.44086, 34.5413, 0.402621, 1.43532, 0.4, -4.91629e-06, 0.999622, 0.991751, 0.999843, 0.995785
8.44586, 34.5408, 0.402595, 1.43532, 0.4, -6.43925e-06, 0.999624, 0.991753, 0.999844, 0.995786
8.45086, 34.5402, 0.402567, 1.43532, 0.4, -7.94606e-06, 0.999626, 0.991754, 0.999845, 0.995788
8.45586, 34.5394, 0.402537, 1.43532, 0.4, -9.43538e-06, 0.999628, 0.991756, 0.999846, 0.995789
8.46086, 34.5385, 0.402504, 1.43531, 0.4, -1.0906e-05, 0.99963, 0.991757, 0.999847, 0.99579
8.46586, 34.5374, 0.402469, 1.43531, 0.4, -1.23565e-05, 0.999633, 0.991759, 0.999848, 0.995791
8.47086, 34.5362, 0.402432, 1.43531, 0.4, -1.37855e-05, 0.999635, 0.99176, 0.999849, 0.995793
8.47586, 34.5349, 0.402393, 1.43531, 0.4, -1.51921e-05, 0.999637, 0.991762, 0.99985, 0.995794
8.48086, 34.5335, 0.402352, 1.43531, 0.4, -1.65748e-05, 0.99964, 0.991764, 0.999851, 0.995795
8.48586, 34.532, 0.402309, 1.43532, 0.4, -1.79327e-05, 0.999642, 0.991766, 0.999852, 0.995797
8.49086, 34.5303, 0.402264, 1.43532, 0.4, -1.92644e-05, 0.999644, 0.991767, 0.999853, 0.995798
8.49586, 34.5285, 0.402217, 1.43532, 0.4, -2.05688e-05, 0.999647, 0.991769, 0.999854, 0.9958
8.50086, 34.5266, 0.402168, 1.43533, 0.4, -2.18449e-05, 0.999649, 0.991771, 0.999855, 0.995801
8.50586, 34.5245, 0.402117, 1.43533, 0.4, -2.30918e-05, 0.999652, 0.991773, 0.999857, 0.995803
8.51086, 34.5224, 0.402065, 1.43533, 0.4, -2.43082e-05, 0.999655, 0.991775, 0.999858, 0.995804
8.51586, 34.5202, 0.402011, 1.43534, 0.4, -2.54934e-05, 0.999657, 0.991777, 0.999859, 0.995806
8.52086, 34.5178, 0.401956, 1.43535, 0.4, -2.66464e-05, 0.99966, 0.991779, 0.99986, 0.995808
8.52586, 34.5154, 0.401899, 1.43535, 0.4, -2.77662e-05, 0.999663, 0.991781, 0.999862, 0.995809
8.53086, 34.5128, 0.401841, 1.43536, 0.4, -2.88523e-05, 0.999666, 0.991783, 0.999863, 0.995811
8.53586, 34.5102, 0.401781, 1.43537, 0.4, -2.99036e-05, 0.999669, 0.991785, 0.999864, 0.995813
8.54086, 34.5074, 0.40172, 1.43537, 0.4, -3.09193e-05, 0.999672, 0.991787, 0.999866, 0.995814
8.54586, 34.5046, 0.401658, 1.43538, 0.4, -3.18988e-05, 0.999674, 0.99179, 0.999867, 0.995816
8.55086, 34.5017, 0.401595, 1.43539, 0.4, -3.28416e-05, 0.999677, 0.991792, 0.999868, 0.995818
8.55586, 34.4987, 0.40153, 1.4354, 0.4, -3.37466e-05, 0.99968, 0.991794, 0.99987, 0.99582
8.56086, 34.4956, 0.401465, 1.43541, 0.4, -3.46135e-05, 0.999683, 0.991796, 0.999871, 0.995821
8.56586, 34.4925, 0.401398, 1.43542, 0.4, -3.54417e-05, 0.999686, 0.991798, 0.999872, 0.995823
8.57086, 34.4892, 0.401331, 1.43543, 0.4, -3.62308e-05, 0.999689, 0.991801, 0.999874, 0.995825
8.57586, 34.4859, 0.401263, 1.43544, 0.4, -3.698e-05, 0.999692, 0.991803, 0.999875, 0.995827
8.58086, 34.4826, 0.401194, 1.43546, 0.4, -3.76892e-05, 0.999695, 0.991805, 0.999877, 0.995829
8.58586, 34.4792, 0.401125, 1.43547, 0.4, -3.83578e-05, 0.999698, 0.991808, 0.999878, 0.99583
8.59086, 34.4757, 0.401055, 1.43548, 0.4, -3.89855e-05, 0.999701, 0.99181, 0.999879, 0.995832
8.59586, 34.4721, 0.400984, 1.43549, 0.4, -3.95721e-05, 0.999704, 0.991812, 0.999881, 0.995834
8.60086, 34.4685, 0.400914, 1.43551, 0.4, -4.01173e-05, 0.999707, 0.991814, 0.999882, 0.995836
8.60586, 34.4649, 0.400842, 1.43552, 0.4, -4.06209e-05, 0.999711, 0.991817, 0.999884, 0.995838
8.61086, 34.4612, 0.400771, 1.43553, 0.4, -4.10825e-05, 0.999714, 0.991819, 0.999885, 0.99584
8.61586, 34.4575, 0.400699, 1.43555, 0.4, -4.15021e-05, 0.999717, 0.991821, 0.999886, 0.995841
8.62086, 34.4538, 0.400627, 1.43556, 0.4, -4.18797e-05, 0.99972, 0.991823, 0.999888, 0.995843
8.62586, 34.45, 0.400555, 1.43557, 0.4, -4.22151e-05, 0.999723, 0.991826, 0.999889, 0.995845
8.63086, 34.4462, 0.400483, 1.43559, 0.4, -4.25084e-05, 0.999726, 0.991828, 0.999891, 0.995847
8.63586, 34.4423, 0.400411, 1.4356, 0.4, -4.27596e-05, 0.999729, 0.99183, 0.999892, 0.995849
8.64086, 34.4385, 0.400339, 1.43562, 0.4, -4.29688e-05, 0.999732, 0.991833, 0.999893, 0.995851
8.64586, 34.4346, 0.400268, 1.43563, 0.4, -4.3136e-05, 0.999735, 0.991835, 0.999895, 0.995852
8.65086, 34.4307, 0.400197, 1.43565, 0.4, -4.32614e-05, 0.999738, 0.991837, 0.999896, 0.995854
8.65586, 34.4268, 0.400126, 1.43566, 0.4, -4.33455e-05, 0.999741, 0.991839, 0.999898, 0.995856
8.66086, 34.4229, 0.400055, 1.43568, 0.4, -4.33882e-05, 0.999743, 0.991841, 0.999899, 0.995858
8.66586, 34.419, 0.399985, 1.43569, 0.4, -4.33898e-05, 0.999746, 0.991844, 0.9999, 0.995859
8.67087, 34.4151, 0.399916, 1.43571, 0.4, -4.33506e-05, 0.999749, 0.991846, 0.999901, 0.995861
8.67587, 34.4112, 0.399847, 1.43573, 0.4, -4.3271e-05, 0.999752, 0.991848, 0.999903, 0.995863
8.68087, 34.4073, 0.399779, 1.43574, 0.4, -4.31516e-05, 0.999755, 0.99185, 0.999904, 0.995864
8.68587, 34.4034, 0.399712, 1.43576, 0.4, -4.29925e-05, 0.999758, 0.991852, 0.999905, 0.995866
8.69087, 34.3995, 0.399645, 1.43577, 0.4, -4.27943e-05, 0.99976, 0.991854, 0.999907, 0.995868
8.69587, 34.3957, 0.399579, 1.43579, 0.4, -4.25575e-05, 0.999763, 0.991856, 0.999908, 0.995869
8.70087, 34.3919, 0.399514, 1.4358, 0.4, -4.22825e-05, 0.999766, 0.991858, 0.999909, 0.995871
8.70587, 34.3881, 0.39945, 1.43582, 0.4, -4.19699e-05, 0.999768, 0.99186, 0.99991, 0.995872
8.71087, 34.3843, 0.399388, 1.43584, 0.4, -4.16204e-05, 0.999771, 0.991862, 0.999911, 0.995874
8.71587, 34.3806, 0.399326, 1.43585, 0.4, -4.12346e-05, 0.999774, 0.991864, 0.999913, 0.995876
8.72087, 34.3769, 0.399265, 1.43587, 0.4, -4.08131e-05, 0.999776, 0.991866, 0.999914, 0.995877
8.72587, 34.3732, 0.399205, 1.43588, 0.4, -4.03565e-05, 0.999779, 0.991868, 0.999915, 0.995879
8.73087, 34.3696, 0.399147, 1.4359, 0.4, -3.98656e-05, 0.999781, 0.99187, 0.999916, 0.99588
8.73587, 34.3661, 0.39909, 1.43591, 0.4, -3.9341e-05, 0.999783, 0.991871, 0.999917, 0.995881
8.74087, 34.3626, 0.399034, 1.43593, 0.4, -3.87837e-05, 0.999786, 0.991873, 0.999918, 0.995883
8.74587, 34.3591, 0.39898, 1.43594, 0.4, -3.81944e-05, 0.999788, 0.991875, 0.999919, 0.995884
8.75087, 34.3557, 0.398927, 1.43595, 0.4, -3.75739e-05, 0.99979, 0.991876, 0.99992, 0.995885
8.75587, 34.3523, 0.398876, 1.43597, 0.4, -3.69231e-05, 0.999792, 0.991878, 0.999921, 0.995887
8.76087, 34.349, 0.398826, 1.43598, 0.4, -3.62428e-05, 0.999794, 0.991879, 0.999922, 0.995888
8.76587, 34.3458, 0.398777, 1.436, 0.4, -3.55339e-05, 0.999796, 0.991881, 0.999923, 0.995889
8.77087, 34.3426, 0.39873, 1.43601, 0.4, -3.47973e-05, 0.999798, 0.991882, 0.999924, 0.99589
8.77587, 34.3395, 0.398685, 1.43602, 0.4, -3.4034e-05, 0.9998, 0.991884, 0.999925, 0.995891
8.78087, 34.3365, 0.398641, 1.43604, 0.4, -3.32449e-05, 0.999802, 0.991885, 0.999925, 0.995892
8.78587, 34.3335, 0.3986, 1.43605, 0.4, -3.24309e-05, 0.999804, 0.991886, 0.999926, 0.995893
8.79087, 34.3307, 0.398559, 1.43606, 0.4, -3.15931e-05, 0.999806, 0.991888, 0.999927, 0.995894
8.79587, 34.3279, 0.39852, 1.43607, 0.4, -3.07325e-05, 0.999807, 0.991889, 0.999928, 0.995895
8.80087, 34.3251, 0.398484, 1.43608, 0.4, -2.98498e-05, 0.999809, 0.99189, 0.999929, 0.995896
8.80587, 34.3225, 0.398448, 1.4361, 0.4, -2.89465e-05, 0.99981, 0.991891, 0.999929, 0.995897
8.81087, 34.3199, 0.398415, 1.43611, 0.4, -2.80233e-05, 0.999812, 0.991892, 0.99993, 0.995898
8.81587, 34.3174, 0.398384, 1.43612, 0.4, -2.70815e-05, 0.999813, 0.991893, 0.999931, 0.995899
8.82087, 34.315, 0.398354, 1.43613, 0.4, -2.61218e-05, 0.999815, 0.991894, 0.999931, 0.9959
8.82587, 34.3127, 0.398326, 1.43614, 0.4, -2.51456e-05, 0.999816, 0.991895, 0.999932, 0.995901
8.83087, 34.3105, 0.3983, 1.43615, 0.4, -2.41539e-05, 0.999817, 0.991896, 0.999932, 0.995901
8.83587, 34.3084, 0.398276, 1.43616, 0.4, -2.31478e-05, 0.999819, 0.991897, 0.999933, 0.995902
8.84087, 34.3063, 0.398254, 1.43616, 0.4, -2.21283e-05, 0.99982, 0.991898, 0.999933, 0.995902
8.84587, 34.3044, 0.398233, 1.43617, 0.4, -2.10966e-05, 0.999821, 0.991899, 0.999934, 0.995903
8.85087, 34.3025, 0.398214, 1.43618, 0.4, -2.00537e-05, 0.999822, 0.991899, 0.999934, 0.995904
8.85587, 34.3008, 0.398198, 1.43619, 0.4, -1.90007e-05, 0.999823, 0.9919, 0.999935, 0.995904
8.86087, 34.2991, 0.398183, 1.4362, 0.4, -1.79389e-05, 0.999824, 0.991901, 0.999935, 0.995905
8.86587, 34.2976, 0.39817, 1.4362, 0.4, -1.68693e-05, 0.999825, 0.991901, 0.999935, 0.995905
8.87087, 34.2961, 0.398159, 1.43621, 0.4, -1.57929e-05, 0.999825, 0.991901, 0.999936, 0.995905
8.87587, 34.2947, 0.39815, 1.43621, 0.4, -1.47107e-05, 0.999826, 0.991902, 0.999936, 0.995906
8.88087, 34.2934, 0.398143, 1.43622, 0.4, -1.3624e-05, 0.999827, 0.991902, 0.999936, 0.995906
8.88587, 34.2923, 0.398137, 1.43622, 0.4, -1.25339e-05, 0.999827, 0.991903, 0.999936, 0.995907
8.89087, 34.2912, 0.398134, 1.43623, 0.4, -1.14415e-05, 0.999828, 0.991903, 0.999937, 0.995907
8.89587, 34.2902, 0.398132, 1.43623, 0.4, -1.03478e-05, 0.999828, 0.991903, 0.999937, 0.995907
8.90087, 34.2893, 0.398132, 1.43624, 0.4, -9.25381e-06, 0.999829, 0.991903, 0.999937, 0.995907
8.90587, 34.2885, 0.398134, 1.43624, 0.4, -8.16076e-06, 0.999829, 0.991904, 0.999937, 0.995907
8.91087, 34.2878, 0.398138, 1.43624, 0.4, -7.06962e-06, 0.99983, 0.991904, 0.999937, 0.995907
8.91587, 34.2873, 0.398143, 1.43624, 0.4, -5.98141e-06, 0.99983, 0.991904, 0.999937, 0.995908
8.92087, 34.2868, 0.398151, 1.43624, 0.4, -4.89721e-06, 0.99983, 0.991904, 0.999937, 0.995908
8.92587, 34.2864, 0.39816, 1.43625, 0.4, -3.81806e-06, 0.99983, 0.991904, 0.999937, 0.995908
8.93087, 34.2861, 0.398171, 1.43625, 0.4, -2.74503e-06, 0.99983, 0.991904, 0.999937, 0.995908
8.93587, 34.2859, 0.398183, 1.43625, 0.4, -1.67897e-06, 0.99983, 0.991904, 0.999937, 0.995907
8.94087, 34.2858, 0.398197, 1.43625, 0.4, -6.20827e-07, 0.99983, 0.991904, 0.999937, 0.995907
8.94587, 34.2858, 0.398213, 1.43624, 0.4, 4.27955e-07, 0.99983, 0.991904, 0.999937, 0.995907
8.95087, 34.2859, 0.39823, 1.43624, 0.4, 1.4671e-06, 0.99983, 0.991903, 0.999937, 0.995907
8.95587, 34.286, 0.398249, 1.43624, 0.4, 2.49533e-06, 0.99983, 0.991903, 0.999937, 0.995907
8.96087, 34.2863, 0.39827, 1.43624, 0.4, 3.51159e-06, 0.99983, 0.991903, 0.999937, 0.995907
8.96587, 34.2867, 0.398292, 1.43624, 0.4, 4.51529e-06, 0.999829, 0.991902, 0.999936, 0.995906
8.97087, 34.2871, 0.398316, 1.43623, 0.4, 5.50538e-06, 0.999829, 0.991902, 0.999936, 0.995906
8.97587, 34.2877, 0.398341, 1.43623, 0.4, 6.48096e-06, 0.999829, 0.991902, 0.999936, 0.995906
8.98087, 34.2883, 0.398367, 1.43623, 0.4, 7.44121e-06, 0.999829, 0.991901, 0.999936, 0.995906
8.98587, 34.289, 0.398395, 1.43622, 0.4, 8.38544e-06, 0.999828, 0.991901, 0.999936, 0.995905
8.99087, 34.2898, 0.398424, 1.43622, 0.4, 9.31267e-06, 0.999828, 0.9919, 0.999935, 0.995905
8.99587, 34.2907, 0.398455, 1.43621, 0.4, 1.02223e-05, 0.999827, 0.9919, 0.999935, 0.995904
9.00087, 34.2916, 0.398487, 1.43621, 0.4, 1.11136e-05, 0.999827, 0.991899, 0.999935, 0.995904
9.00587, 34.2927, 0.398519, 1.4362, 0.4, 1.19857e-05, 0.999826, 0.991899, 0.999934, 0.995904
9.01087, 34.2938, 0.398554, 1.4362, 0.4, 1.28379e-05, 0.999825, 0.991898, 0.999934, 0.995903
9.01587, 34.295, 0.398589, 1.43619, 0.4, 1.36696e-05, 0.999825, 0.991898, 0.999934, 0.995903
9.02087, 34.2963, 0.398625, 1.43618, 0.4, 1.44802e-05, 0.999824, 0.991897, 0.999933, 0.995902
9.02587, 34.2976, 0.398663, 1.43617, 0.4, 1.5269e-05, 0.999823, 0.991896, 0.999933, 0.995902
9.03087, 34.299, 0.398701, 1.43617, 0.4, 1.60354e-05, 0.999823, 0.991896, 0.999933, 0.995901
9.03587, 34.3005, 0.398741, 1.43616, 0.4, 1.67789e-05, 0.999822, 0.991895, 0.999932, 0.995901
9.04087, 34.302, 0.398781, 1.43615, 0.4, 1.74988e-05, 0.999821, 0.991894, 0.999932, 0.9959
9.04587, 34.3036, 0.398823, 1.43614, 0.4, 1.81946e-05, 0.99982, 0.991893, 0.999931, 0.995899
9.05087, 34.3053, 0.398865, 1.43613, 0.4, 1.8866e-05, 0.99982, 0.991893, 0.999931, 0.995899
9.05587, 34.307, 0.398908, 1.43612, 0.4, 1.95123e-05, 0.999819, 0.991892, 0.99993, 0.995898
9.06087, 34.3088, 0.398951, 1.43611, 0.4, 2.01333e-05, 0.999818, 0.991891, 0.99993, 0.995898
9.06587, 34.3107, 0.398995, 1.4361, 0.4, 2.07285e-05, 0.999817, 0.99189, 0.999929, 0.995897
9.07087, 34.3126, 0.39904, 1.43609, 0.4, 2.12974e-05, 0.999816, 0.991889, 0.999929, 0.995896
9.07587, 34.3145, 0.399086, 1.43608, 0.4, 2.18398e-05, 0.999815, 0.991888, 0.999928, 0.995896
9.08087, 34.3165, 0.399132, 1.43607, 0.4, 2.23554e-05, 0.999814, 0.991888, 0.999928, 0.995895
9.08587, 34.3185, 0.399178, 1.43606, 0.4, 2.28436e-05, 0.999813, 0.991887, 0.999927, 0.995894
9.09087, 34.3206, 0.399226, 1.43605, 0.4, 2.33045e-05, 0.999812, 0.991886, 0.999927, 0.995894
9.09587, 34.3227, 0.399273, 1.43604, 0.4, 2.37377e-05, 0.999811, 0.991885, 0.999926, 0.995893
9.10087, 34.3249, 0.399321, 1.43602, 0.4, 2.41431e-05, 0.99981, 0.991884, 0.999926, 0.995892
9.10588, 34.3271, 0.399369, 1.43601, 0.4, 2.45202e-05, 0.99981, 0.991883, 0.999925, 0.995892
9.11088, 34.3293, 0.399417, 1.436, 0.4, 2.48692e-05, 0.999809, 0.991882, 0.999925, 0.995891
9.11588, 34.3315, 0.399465, 1.43599, 0.4, 2.519e-05, 0.999808, 0.991881, 0.999924, 0.99589
9.12088, 34.3338, 0.399514, 1.43597, 0.4, 2.54823e-05, 0.999807, 0.99188, 0.999924, 0.995889
9.12588, 34.3361, 0.399562, 1.43596, 0.4, 2.57461e-05, 0.999806, 0.99188, 0.999923, 0.995889
9.13088, 34.3385, 0.399611, 1.43595, 0.4, 2.59815e-05, 0.999805, 0.991879, 0.999923, 0.995888
9.13588, 34.3408, 0.39966, 1.43594, 0.4, 2.61882e-05, 0.999804, 0.991878, 0.999922, 0.995887
9.14088, 34.3432, 0.399709, 1.43592, 0.4, 2.63664e-05, 0.999803, 0.991877, 0.999922, 0.995887
9.14588, 34.3456, 0.399757, 1.43591, 0.4, 2.65163e-05, 0.999802, 0.991876, 0.999921, 0.995886
9.15088, 34.3479, 0.399805, 1.4359, 0.4, 2.66378e-05, 0.999801, 0.991875, 0.999921, 0.995885
9.15588, 34.3504, 0.399854, 1.43588, 0.4, 2.67311e-05, 0.9998, 0.991874, 0.99992, 0.995885
9.16088, 34.3528, 0.399902, 1.43587, 0.4, 2.67961e-05, 0.999799, 0.991873, 0.99992, 0.995884
9.16588, 34.3552, 0.399949, 1.43585, 0.4, 2.68333e-05, 0.999798, 0.991873, 0.999919, 0.995883
9.17088, 34.3576, 0.399997, 1.43584, 0.4, 2.68426e-05, 0.999797, 0.991872, 0.999919, 0.995883
9.17588, 34.36, 0.400044, 1.43583, 0.4, 2.68243e-05, 0.999796, 0.991871, 0.999918, 0.995882
9.18088, 34.3624, 0.40009, 1.43581, 0.4, 2.67787e-05, 0.999795, 0.99187, 0.999918, 0.995881
9.18588, 34.3648, 0.400137, 1.4358, 0.4, 2.6706e-05, 0.999795, 0.991869, 0.999917, 0.995881
9.19088, 34.3672, 0.400182, 1.43579, 0.4, 2.66065e-05, 0.999794, 0.991868, 0.999917, 0.99588
9.19588, 34.3696, 0.400228, 1.43577, 0.4, 2.64805e-05, 0.999793, 0.991868, 0.999917, 0.99588
9.20088, 34.372, 0.400272, 1.43576, 0.4, 2.63282e-05, 0.999792, 0.991867, 0.999916, 0.995879
