Time(s), generator.delta, generator.PELEC, uRST5T.EFD, generator.PMECH, generator.SPEED, GEN1.V, LOAD.V, GEN2.V, FAULT.V
9.20588, 34.3744, 0.400316, 1.43574, 0.4, 2.61503e-05, 0.999791, 0.991866, 0.999916, 0.995878
9.21088, 34.3767, 0.400359, 1.43573, 0.4, 2.59468e-05, 0.999791, 0.991865, 0.999915, 0.995878
9.21588, 34.379, 0.400402, 1.43572, 0.4, 2.57182e-05, 0.99979, 0.991865, 0.999915, 0.995877
9.22088, 34.3813, 0.400444, 1.4357, 0.4, 2.5465e-05, 0.999789, 0.991864, 0.999915, 0.995877
9.22588, 34.3836, 0.400485, 1.43569, 0.4, 2.51876e-05, 0.999789, 0.991863, 0.999914, 0.995876
9.23088, 34.3859, 0.400525, 1.43568, 0.4, 2.48864e-05, 0.999788, 0.991863, 0.999914, 0.995876
9.23588, 34.3881, 0.400565, 1.43566, 0.4, 2.45621e-05, 0.999787, 0.991862, 0.999913, 0.995875
9.24088, 34.3903, 0.400603, 1.43565, 0.4, 2.4215e-05, 0.999787, 0.991862, 0.999913, 0.995875
9.24588, 34.3925, 0.400641, 1.43564, 0.4, 2.38457e-05, 0.999786, 0.991861, 0.999913, 0.995875
9.25088, 34.3946, 0.400678, 1.43562, 0.4, 2.34548e-05, 0.999786, 0.991861, 0.999913, 0.995874
9.25588, 34.3967, 0.400714, 1.43561, 0.4, 2.30428e-05, 0.999785, 0.99186, 0.999912, 0.995874
9.26088, 34.3987, 0.400748, 1.4356, 0.4, 2.26102e-05, 0.999785, 0.99186, 0.999912, 0.995873
9.26588, 34.4008, 0.400782, 1.43559, 0.4, 2.21576e-05, 0.999784, 0.991859, 0.999912, 0.995873
9.27088, 34.4027, 0.400815, 1.43557, 0.4, 2.16856e-05, 0.999784, 0.991859, 0.999911, 0.995873
9.27588, 34.4047, 0.400847, 1.43556, 0.4, 2.1195e-05, 0.999783, 0.991858, 0.999911, 0.995872
9.28088, 34.4065, 0.400878, 1.43555, 0.4, 2.06861e-05, 0.999783, 0.991858, 0.999911, 0.995872
9.28588, 34.4084, 0.400907, 1.43554, 0.4, 2.01598e-05, 0.999783, 0.991857, 0.999911, 0.995872
9.29088, 34.4102, 0.400936, 1.43553, 0.4, 1.96166e-05, 0.999782, 0.991857, 0.999911, 0.995872
9.29588, 34.4119, 0.400963, 1.43552, 0.4, 1.90572e-05, 0.999782, 0.991857, 0.999911, 0.995871
9.30088, 34.4136, 0.400989, 1.4355, 0.4, 1.84823e-05, 0.999782, 0.991857, 0.99991, 0.995871
9.30588, 34.4152, 0.401014, 1.43549, 0.4, 1.78927e-05, 0.999782, 0.991856, 0.99991, 0.995871
9.31088, 34.4168, 0.401038, 1.43548, 0.4, 1.72888e-05, 0.999782, 0.991856, 0.99991, 0.995871
9.31588, 34.4184, 0.401061, 1.43547, 0.4, 1.66715e-05, 0.999782, 0.991856, 0.99991, 0.995871
9.32088, 34.4198, 0.401082, 1.43546, 0.4, 1.60415e-05, 0.999782, 0.991856, 0.99991, 0.995871
9.32588, 34.4212, 0.401102, 1.43545, 0.4, 1.53995e-05, 0.999782, 0.991856, 0.99991, 0.995871
9.33088, 34.4226, 0.401121, 1.43544, 0.4, 1.47462e-05, 0.999782, 0.991856, 0.99991, 0.995871
9.33588, 34.4239, 0.401139, 1.43543, 0.4, 1.40823e-05, 0.999782, 0.991856, 0.99991, 0.995871
9.34088, 34.4251, 0.401156, 1.43543, 0.4, 1.34087e-05, 0.999782, 0.991856, 0.99991, 0.995871
9.34588, 34.4263, 0.401171, 1.43542, 0.4, 1.27259e-05, 0.999782, 0.991856, 0.99991, 0.995871
9.35088, 34.4274, 0.401184, 1.43541, 0.4, 1.20349e-05, 0.999782, 0.991856, 0.99991, 0.995871
9.35588, 34.4285, 0.401197, 1.4354, 0.4, 1.13363e-05, 0.999783, 0.991856, 0.99991, 0.995871
9.36088, 34.4295, 0.401208, 1.43539, 0.4, 1.06309e-05, 0.999783, 0.991856, 0.99991, 0.995871
9.36588, 34.4304, 0.401219, 1.43538, 0.4, 9.91934e-06, 0.999783, 0.991856, 0.99991, 0.995871
9.37088, 34.4312, 0.401227, 1.43538, 0.4, 9.20237e-06, 0.999784, 0.991856, 0.999911, 0.995871
9.37588, 34.432, 0.401235, 1.43537, 0.4, 8.48081e-06, 0.999784, 0.991856, 0.999911, 0.995871
9.38088, 34.4328, 0.401241, 1.43536, 0.4, 7.7555e-06, 0.999784, 0.991857, 0.999911, 0.995872
9.38588, 34.4334, 0.401246, 1.43536, 0.4, 7.02687e-06, 0.999785, 0.991857, 0.999911, 0.995872
9.39088, 34.434, 0.40125, 1.43535, 0.4, 6.29609e-06, 0.999785, 0.991857, 0.999911, 0.995872
9.39588, 34.4346, 0.401252, 1.43534, 0.4, 5.56352e-06, 0.999786, 0.991858, 0.999912, 0.995872
9.40088, 34.435, 0.401254, 1.43534, 0.4, 4.83008e-06, 0.999786, 0.991858, 0.999912, 0.995873
9.40588, 34.4354, 0.401254, 1.43533, 0.4, 4.09647e-06, 0.999787, 0.991858, 0.999912, 0.995873
9.41088, 34.4358, 0.401253, 1.43533, 0.4, 3.36318e-06, 0.999788, 0.991859, 0.999912, 0.995873
9.41588, 34.436, 0.40125, 1.43532, 0.4, 2.63128e-06, 0.999788, 0.991859, 0.999913, 0.995874
9.42088, 34.4363, 0.401246, 1.43532, 0.4, 1.90137e-06, 0.999789, 0.99186, 0.999913, 0.995874
9.42588, 34.4364, 0.401241, 1.43532, 0.4, 1.17403e-06, 0.99979, 0.99186, 0.999913, 0.995875
9.43088, 34.4365, 0.401235, 1.43531, 0.4, 4.50241e-07, 0.999791, 0.991861, 0.999914, 0.995875
9.43588, 34.4365, 0.401228, 1.43531, 0.4, -2.69706e-07, 0.999792, 0.991861, 0.999914, 0.995875
9.44088, 34.4364, 0.40122, 1.43531, 0.4, -9.84953e-07, 0.999793, 0.991862, 0.999914, 0.995876
9.44588, 34.4363, 0.40121, 1.4353, 0.4, -1.69464e-06, 0.999793, 0.991863, 0.999915, 0.995876
9.45088, 34.4361, 0.4012, 1.4353, 0.4, -2.39847e-06, 0.999794, 0.991863, 0.999915, 0.995877
9.45588, 34.4359, 0.401188, 1.4353, 0.4, -3.09565e-06, 0.999795, 0.991864, 0.999916, 0.995877
9.46088, 34.4355, 0.401175, 1.4353, 0.4, -3.78531e-06, 0.999796, 0.991865, 0.999916, 0.995878
9.46588, 34.4352, 0.401161, 1.4353, 0.4, -4.46717e-06, 0.999797, 0.991865, 0.999916, 0.995879
9.47088, 34.4347, 0.401147, 1.4353, 0.4, -5.14041e-06, 0.999798, 0.991866, 0.999917, 0.995879
9.47588, 34.4342, 0.401131, 1.4353, 0.4, -5.80452e-06, 0.999799, 0.991867, 0.999917, 0.99588
9.48088, 34.4337, 0.401114, 1.4353, 0.4, -6.45888e-06, 0.999801, 0.991868, 0.999918, 0.99588
9.48588, 34.4331, 0.401096, 1.4353, 0.4, -7.10315e-06, 0.999802, 0.991868, 0.999918, 0.995881
9.49088, 34.4324, 0.401077, 1.4353, 0.4, -7.73646e-06, 0.999803, 0.991869, 0.999919, 0.995882
9.49588, 34.4317, 0.401058, 1.4353, 0.4, -8.35841e-06, 0.999804, 0.99187, 0.999919, 0.995883
9.50088, 34.4309, 0.401037, 1.4353, 0.4, -8.96841e-06, 0.999805, 0.991871, 0.99992, 0.995883
9.50588, 34.4301, 0.401016, 1.4353, 0.4, -9.56616e-06, 0.999807, 0.991872, 0.999921, 0.995884
9.51088, 34.4292, 0.400994, 1.4353, 0.4, -1.0151e-05, 0.999808, 0.991873, 0.999921, 0.995885
9.51588, 34.4283, 0.400971, 1.4353, 0.4, -1.07224e-05, 0.999809, 0.991874, 0.999922, 0.995885
9.52088, 34.4273, 0.400947, 1.4353, 0.4, -1.12801e-05, 0.99981, 0.991875, 0.999922, 0.995886
9.52588, 34.4262, 0.400922, 1.43531, 0.4, -1.18233e-05, 0.999812, 0.991876, 0.999923, 0.995887
9.53088, 34.4251, 0.400897, 1.43531, 0.4, -1.23518e-05, 0.999813, 0.991877, 0.999924, 0.995888
9.53588, 34.424, 0.400871, 1.43531, 0.4, -1.28654e-05, 0.999814, 0.991878, 0.999924, 0.995889
9.54088, 34.4228, 0.400844, 1.43531, 0.4, -1.33631e-05, 0.999816, 0.991879, 0.999925, 0.995889
9.54589, 34.4216, 0.400817, 1.43532, 0.4, -1.38453e-05, 0.999817, 0.99188, 0.999925, 0.99589
9.55089, 34.4203, 0.400789, 1.43532, 0.4, -1.43111e-05, 0.999818, 0.991881, 0.999926, 0.995891
9.55589, 34.419, 0.400761, 1.43532, 0.4, -1.47605e-05, 0.99982, 0.991882, 0.999927, 0.995892
9.56089, 34.4177, 0.400732, 1.43533, 0.4, -1.51929e-05, 0.999821, 0.991883, 0.999927, 0.995893
9.56589, 34.4163, 0.400702, 1.43533, 0.4, -1.56081e-05, 0.999823, 0.991884, 0.999928, 0.995893
9.57089, 34.4149, 0.400672, 1.43534, 0.4, -1.6006e-05, 0.999824, 0.991885, 0.999929, 0.995894
9.57589, 34.4134, 0.400642, 1.43534, 0.4, -1.63863e-05, 0.999826, 0.991886, 0.999929, 0.995895
9.58089, 34.4119, 0.400611, 1.43535, 0.4, -1.67485e-05, 0.999827, 0.991887, 0.99993, 0.995896
9.58589, 34.4104, 0.40058, 1.43535, 0.4, -1.70925e-05, 0.999829, 0.991888, 0.999931, 0.995897
9.59089, 34.4088, 0.400549, 1.43536, 0.4, -1.74182e-05, 0.99983, 0.991889, 0.999931, 0.995898
9.59589, 34.4072, 0.400517, 1.43536, 0.4, -1.77255e-05, 0.999831, 0.99189, 0.999932, 0.995899
9.60089, 34.4056, 0.400485, 1.43537, 0.4, -1.8014e-05, 0.999833, 0.991891, 0.999933, 0.9959
9.60589, 34.404, 0.400453, 1.43537, 0.4, -1.82837e-05, 0.999834, 0.991892, 0.999933, 0.9959
9.61089, 34.4023, 0.40042, 1.43538, 0.4, -1.85345e-05, 0.999836, 0.991894, 0.999934, 0.995901
9.61589, 34.4007, 0.400388, 1.43538, 0.4, -1.8766e-05, 0.999837, 0.991895, 0.999935, 0.995902
9.62089, 34.399, 0.400355, 1.43539, 0.4, -1.89786e-05, 0.999839, 0.991896, 0.999935, 0.995903
9.62589, 34.3973, 0.400322, 1.43539, 0.4, -1.91719e-05, 0.99984, 0.991897, 0.999936, 0.995904
9.63089, 34.3955, 0.400289, 1.4354, 0.4, -1.93461e-05, 0.999842, 0.991898, 0.999937, 0.995905
9.63589, 34.3938, 0.400256, 1.43541, 0.4, -1.95008e-05, 0.999843, 0.991899, 0.999937, 0.995906
9.64089, 34.392, 0.400223, 1.43541, 0.4, -1.96363e-05, 0.999845, 0.9919, 0.999938, 0.995907
9.64589, 34.3902, 0.400191, 1.43542, 0.4, -1.97526e-05, 0.999846, 0.991901, 0.999939, 0.995907
9.65089, 34.3885, 0.400158, 1.43543, 0.4, -1.98496e-05, 0.999848, 0.991902, 0.999939, 0.995908
9.65589, 34.3867, 0.400125, 1.43543, 0.4, -1.99276e-05, 0.999849, 0.991903, 0.99994, 0.995909
9.66089, 34.3849, 0.400092, 1.43544, 0.4, -1.99862e-05, 0.999851, 0.991904, 0.999941, 0.99591
9.66589, 34.3831, 0.40006, 1.43545, 0.4, -2.0026e-05, 0.999852, 0.991905, 0.999941, 0.995911
9.67089, 34.3813, 0.400028, 1.43545, 0.4, -2.00467e-05, 0.999853, 0.991907, 0.999942, 0.995912
9.67589, 34.3795, 0.399996, 1.43546, 0.4, -2.00487e-05, 0.999855, 0.991908, 0.999943, 0.995913
9.68089, 34.3776, 0.399964, 1.43547, 0.4, -2.00319e-05, 0.999856, 0.991909, 0.999943, 0.995913
9.68589, 34.3758, 0.399932, 1.43547, 0.4, -1.99968e-05, 0.999858, 0.99191, 0.999944, 0.995914
9.69089, 34.3741, 0.399901, 1.43548, 0.4, -1.99434e-05, 0.999859, 0.991911, 0.999945, 0.995915
9.69589, 34.3723, 0.39987, 1.43549, 0.4, -1.98717e-05, 0.99986, 0.991912, 0.999945, 0.995916
9.70089, 34.3705, 0.399839, 1.4355, 0.4, -1.97821e-05, 0.999861, 0.991913, 0.999946, 0.995917
9.70589, 34.3687, 0.399809, 1.4355, 0.4, -1.96748e-05, 0.999863, 0.991914, 0.999946, 0.995917
9.71089, 34.3669, 0.39978, 1.43551, 0.4, -1.95501e-05, 0.999864, 0.991915, 0.999947, 0.995918
9.71589, 34.3652, 0.39975, 1.43552, 0.4, -1.94081e-05, 0.999865, 0.991915, 0.999948, 0.995919
9.72089, 34.3634, 0.399722, 1.43552, 0.4, -1.92492e-05, 0.999867, 0.991916, 0.999948, 0.99592
9.72589, 34.3617, 0.399693, 1.43553, 0.4, -1.90736e-05, 0.999868, 0.991917, 0.999949, 0.99592
9.73089, 34.36, 0.399666, 1.43554, 0.4, -1.88816e-05, 0.999869, 0.991918, 0.999949, 0.995921
9.73589, 34.3583, 0.399638, 1.43554, 0.4, -1.86738e-05, 0.99987, 0.991919, 0.99995, 0.995922
9.74089, 34.3566, 0.399612, 1.43555, 0.4, -1.845e-05, 0.999872, 0.99192, 0.99995, 0.995922
9.74589, 34.355, 0.399585, 1.43556, 0.4, -1.8211e-05, 0.999873, 0.991921, 0.999951, 0.995923
9.75089, 34.3534, 0.39956, 1.43556, 0.4, -1.79568e-05, 0.999874, 0.991922, 0.999951, 0.995924
9.75589, 34.3518, 0.399535, 1.43557, 0.4, -1.7688e-05, 0.999875, 0.991922, 0.999952, 0.995924
9.76089, 34.3502, 0.399511, 1.43558, 0.4, -1.7405e-05, 0.999876, 0.991923, 0.999952, 0.995925
9.76589, 34.3486, 0.399487, 1.43558, 0.4, -1.71079e-05, 0.999877, 0.991924, 0.999953, 0.995926
9.77089, 34.3471, 0.399464, 1.43559, 0.4, -1.67973e-05, 0.999878, 0.991925, 0.999953, 0.995926
9.77589, 34.3456, 0.399442, 1.43559, 0.4, -1.64737e-05, 0.999879, 0.991925, 0.999954, 0.995927
9.78089, 34.3441, 0.39942, 1.4356, 0.4, -1.61374e-05, 0.99988, 0.991926, 0.999954, 0.995927
9.78589, 34.3427, 0.399399, 1.43561, 0.4, -1.57886e-05, 0.999881, 0.991927, 0.999955, 0.995928
9.79089, 34.3413, 0.399379, 1.43561, 0.4, -1.5428e-05, 0.999882, 0.991928, 0.999955, 0.995929
9.79589, 34.3399, 0.39936, 1.43562, 0.4, -1.50561e-05, 0.999883, 0.991928, 0.999955, 0.995929
9.80089, 34.3386, 0.399342, 1.43562, 0.4, -1.46733e-05, 0.999884, 0.991929, 0.999956, 0.99593
9.80589, 34.3373, 0.399324, 1.43563, 0.4, -1.42798e-05, 0.999885, 0.991929, 0.999956, 0.99593
9.81089, 34.336, 0.399307, 1.43563, 0.4, -1.38763e-05, 0.999886, 0.99193, 0.999957, 0.995931
9.81589, 34.3348, 0.399291, 1.43564, 0.4, -1.34633e-05, 0.999886, 0.991931, 0.999957, 0.995931
9.82089, 34.3336, 0.399276, 1.43564, 0.4, -1.30412e-05, 0.999887, 0.991931, 0.999957, 0.995931
9.82589, 34.3324, 0.399261, 1.43565, 0.4, -1.26106e-05, 0.999888, 0.991932, 0.999958, 0.995932
9.83089, 34.3313, 0.399247, 1.43565, 0.4, -1.21717e-05, 0.999889, 0.991932, 0.999958, 0.995932
9.83589, 34.3302, 0.399235, 1.43566, 0.4, -1.17253e-05, 0.999889, 0.991933, 0.999958, 0.995933
9.84089, 34.3292, 0.399222, 1.43566, 0.4, -1.12717e-05, 0.99989, 0.991933, 0.999958, 0.995933
9.84589, 34.3282, 0.399211, 1.43566, 0.4, -1.08112e-05, 0.999891, 0.991934, 0.999959, 0.995933
9.85089, 34.3272, 0.399201, 1.43567, 0.4, -1.03447e-05, 0.999891, 0.991934, 0.999959, 0.995934
9.85589, 34.3263, 0.399191, 1.43567, 0.4, -9.87266e-06, 0.999892, 0.991934, 0.999959, 0.995934
9.86089, 34.3255, 0.399183, 1.43568, 0.4, -9.39531e-06, 0.999892, 0.991935, 0.999959, 0.995934
9.86589, 34.3246, 0.399175, 1.43568, 0.4, -8.9135e-06, 0.999893, 0.991935, 0.99996, 0.995935
9.87089, 34.3239, 0.399168, 1.43568, 0.4, -8.4274e-06, 0.999893, 0.991935, 0.99996, 0.995935
9.87589, 34.3231, 0.399162, 1.43568, 0.4, -7.93771e-06, 0.999894, 0.991936, 0.99996, 0.995935
9.88089, 34.3224, 0.399157, 1.43569, 0.4, -7.44489e-06, 0.999894, 0.991936, 0.99996, 0.995935
9.88589, 34.3218, 0.399153, 1.43569, 0.4, -6.9494e-06, 0.999895, 0.991936, 0.99996, 0.995935
9.89089, 34.3212, 0.39915, 1.43569, 0.4, -6.45186e-06, 0.999895, 0.991936, 0.999961, 0.995936
9.89589, 34.3206, 0.399147, 1.43569, 0.4, -5.95273e-06, 0.999895, 0.991937, 0.999961, 0.995936
9.90089, 34.3201, 0.399145, 1.4357, 0.4, -5.45234e-06, 0.999896, 0.991937, 0.999961, 0.995936
9.90589, 34.3196, 0.399145, 1.4357, 0.4, -4.95151e-06, 0.999896, 0.991937, 0.999961, 0.995936
9.91089, 34.3192, 0.399145, 1.4357, 0.4, -4.45039e-06, 0.999896, 0.991937, 0.999961, 0.995936
9.91589, 34.3188, 0.399145, 1.4357, 0.4, -3.94973e-06, 0.999896, 0.991937, 0.999961, 0.995936
9.92089, 34.3185, 0.399147, 1.4357, 0.4, -3.44996e-06, 0.999897, 0.991937, 0.999961, 0.995937
9.92589, 34.3182, 0.39915, 1.4357, 0.4, -2.95151e-06, 0.999897, 0.991938, 0.999961, 0.995937
9.93089, 34.318, 0.399153, 1.4357, 0.4, -2.45481e-06, 0.999897, 0.991938, 0.999961, 0.995937
9.93589, 34.3178, 0.399157, 1.4357, 0.4, -1.96032e-06, 0.999897, 0.991938, 0.999961, 0.995937
9.94089, 34.3176, 0.399161, 1.4357, 0.4, -1.46857e-06, 0.999897, 0.991938, 0.999961, 0.995937
9.94589, 34.3175, 0.399167, 1.4357, 0.4, -9.79891e-07, 0.999897, 0.991938, 0.999961, 0.995937
9.95089, 34.3174, 0.399174, 1.4357, 0.4, -4.94941e-07, 0.999897, 0.991938, 0.999961, 0.995937
9.95589, 34.3174, 0.399181, 1.4357, 0.4, -1.40657e-08, 0.999898, 0.991938, 0.999961, 0.995937
9.96089, 34.3174, 0.399189, 1.4357, 0.4, 4.62293e-07, 0.999898, 0.991938, 0.999961, 0.995937
9.96589, 34.3175, 0.399197, 1.4357, 0.4, 9.33699e-07, 0.999897, 0.991937, 0.999961, 0.995937
9.97089, 34.3176, 0.399207, 1.4357, 0.4, 1.39977e-06, 0.999897, 0.991937, 0.999961, 0.995937
9.97589, 34.3178, 0.399217, 1.4357, 0.4, 1.86005e-06, 0.999897, 0.991937, 0.999961, 0.995937
9.9809, 34.318, 0.399228, 1.4357, 0.4, 2.31395e-06, 0.999898, 0.991937, 0.999961, 0.995936
9.9859, 34.3182, 0.399239, 1.43569, 0.4, 2.76135e-06, 0.999897, 0.991937, 0.999961, 0.995936
9.9909, 34.3184, 0.399251, 1.43569, 0.4, 3.20196e-06, 0.999897, 0.991937, 0.999961, 0.995936
9.9959, 34.3188, 0.399264, 1.43569, 0.4, 3.63514e-06, 0.999897, 0.991937, 0.999961, 0.995936
10.0009, 34.3191, 0.399277, 1.43569, 0.4, 4.06055e-06, 0.999897, 0.991937, 0.999961, 0.995936
