Time(s); generator.delta; generator.PELEC; generator.PMECH; generator.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
-0.01; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
-0.005; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.005; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.01; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.015; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.02; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.025; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.03; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.035; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.04; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.045; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.05; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.055; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.06; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.065; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.07; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.075; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.08; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.085; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.09; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.095; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.1; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.105; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.11; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.115; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.12; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.125; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.13; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.135; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.14; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.145; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.15; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.155; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.16; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.165; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.17; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.175; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.18; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.185; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.19; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.195; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.2; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.205; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.21; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.215; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.22; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.225; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.23; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.235; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.24; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.245; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.25; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.255; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.26; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.265; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.27; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.275; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.28; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.285; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.29; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.295; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.3; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.305; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.31; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.315; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.32; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.325; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.33; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.335; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.34; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.345; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.35; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.355; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.36; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.365; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.37; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.375; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.38; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.385; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.39; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.395; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.4; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.405; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.41; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.415; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.42; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.425; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.43; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.435; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.44; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.445; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.45; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.455; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.46; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.465; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.47; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.475; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.48; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.485; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.49; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.495; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.5; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.505; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.51; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.515; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.52; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.525; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.53; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.535; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.54; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.545; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.55; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.555; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.56; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.565; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.57; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.575; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.58; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.585; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.59; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.595; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.6; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.605; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.61; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.615; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.62; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.625; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.63; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.635; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.64; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.645; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.65; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.655; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.66; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.665; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.67; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.675; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.68; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.685; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.69; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.695; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.7; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.705; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.71; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.714999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.719999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.724999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.729999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.734999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.739999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.744999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.749999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.754999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.759999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.764999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.769999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.774999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.779999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.784999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.789999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.794999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.799999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.804999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.809999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.814999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.819999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.824999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.829999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.834999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.839999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.844999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.849999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.854999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.859999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.864999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.869999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.874999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.879999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.884999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.889999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.894999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.899999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.904999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.909999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.914999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.919999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.924999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.929999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.934999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.939999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.944999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.949999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.954999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.959999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.964999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.969999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.974999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.979999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.984999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.989999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.994999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
0.999999; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.005; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.01; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.015; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.02; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.025; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.03; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.035; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.04; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.045; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.05; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.055; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.06; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.065; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.07; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.075; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.08; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.085; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.09; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.095; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.1; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.105; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.11; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.115; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.12; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.125; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.13; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.135; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.14; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.145; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.15; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.155; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.16; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.165; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.17; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.175; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.18; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.185; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.19; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.195; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.2; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.205; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.21; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.215; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.22; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.225; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.23; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.235; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.24; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.245; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.25; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.255; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.26; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.265; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.27; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.275; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.28; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.285; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.29; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.295; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.3; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.305; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.31; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.315; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.32; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.325; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.33; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.335; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.34; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.345; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.35; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.355; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.36; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.365; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.37; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.375; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.38; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.385; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.39; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.395; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.4; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.405; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.41; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.415; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.42; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.425; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.43; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.435; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.44; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.445; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.45; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.455; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.46; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.465; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.47; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.475; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.48; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.485; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.49; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.495; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.5; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.505; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.51; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.515; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.52; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.525; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.53; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.535; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.54; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.545; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.55; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.555; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.56; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.565; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.57; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.575; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.58; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.585; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.59; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.595; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.6; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.605; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.61; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.615; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.62; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.625; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.63; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.635; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.64; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.645; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.65; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.655; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.66; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.665; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.67; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.675; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.68; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.685; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.69; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.695; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.7; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.705; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.71; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.715; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.72; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.725; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.73; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.735; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.74; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.745; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.75; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.755; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.76; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.765; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.77; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.775; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.78; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.785; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.79; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.795; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.8; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.805; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.81; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.815; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.82; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.825; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.83; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.835; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.84; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.845; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.85; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.855; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.86; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.865; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.87; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.875; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.88; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.885; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.89; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.895; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.9; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.905; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.91; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.915; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.92; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.925; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.93; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.935; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.94; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.945; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.95; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.955; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.96; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.965; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.97; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.975; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.98; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.985; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.99; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
1.995; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
2; 34.4037; 0.4; 0.4; 0; 0.016; 1; 0.991993; 1
2; 34.4037; 0.0913377; 0.4; 0; 0.016; 0.621517; 0.230955; 0.31179
2.001; 34.4037; 0.0910996; 0.4; 2.7044e-05; 0.016; 0.618747; 0.230205; 0.311603
2.002; 34.4044; 0.0907232; 0.399999; 7.21572e-05; 0.016; 0.614221; 0.228991; 0.311301
2.003; 34.4061; 0.0904429; 0.399997; 0.000108305; 0.016; 0.61073; 0.228056; 0.311068
2.004; 34.4084; 0.0901695; 0.399995; 0.000144478; 0.016; 0.607299; 0.227137; 0.310838
2.005; 34.4113; 0.089906; 0.399991; 0.000180681; 0.016; 0.603939; 0.226236; 0.310613
2.006; 34.4149; 0.0896517; 0.399987; 0.000216912; 0.016; 0.600648; 0.225353; 0.310393
2.007; 34.4192; 0.0894066; 0.399982; 0.00025317; 0.016; 0.597423; 0.224487; 0.310177
2.008; 34.424; 0.0891705; 0.399977; 0.000289453; 0.016; 0.594265; 0.223639; 0.309965
2.009; 34.4296; 0.088943; 0.39997; 0.000325761; 0.016; 0.59117; 0.222808; 0.309758
2.01; 34.4358; 0.0887239; 0.399963; 0.000362093; 0.016; 0.588139; 0.221994; 0.309554
2.011; 34.4426; 0.0885132; 0.399955; 0.000398448; 0.016; 0.585169; 0.221195; 0.309355
2.012; 34.4501; 0.0883104; 0.399947; 0.000434823; 0.016; 0.582258; 0.220413; 0.309159
2.013; 34.4583; 0.0881155; 0.399937; 0.00047122; 0.016; 0.579407; 0.219645; 0.308967
2.014; 34.4671; 0.0879281; 0.399927; 0.000507636; 0.016; 0.576614; 0.218893; 0.308779
2.015; 34.4765; 0.0877483; 0.399917; 0.00054407; 0.016; 0.573876; 0.218156; 0.308594
2.016; 34.4867; 0.0875757; 0.399905; 0.000580522; 0.016; 0.571194; 0.217434; 0.308414
2.017; 34.4974; 0.0874102; 0.399893; 0.00061699; 0.016; 0.568566; 0.216725; 0.308236
2.018; 34.5089; 0.0872516; 0.39988; 0.000653475; 0.016; 0.56599; 0.21603; 0.308062
2.019; 34.521; 0.0870998; 0.399866; 0.000689974; 0.016; 0.563466; 0.215349; 0.307891
2.02; 34.5337; 0.0869544; 0.399852; 0.000726487; 0.016; 0.560993; 0.214682; 0.307724
2.021; 34.5471; 0.0868156; 0.399837; 0.000763013; 0.016; 0.558569; 0.214027; 0.30756
2.022; 34.5612; 0.086683; 0.399821; 0.000799552; 0.016; 0.556193; 0.213385; 0.307399
2.023; 34.5759; 0.0865566; 0.399804; 0.000836102; 0.016; 0.553864; 0.212755; 0.307241
2.024; 34.5913; 0.086436; 0.399787; 0.000872663; 0.016; 0.551582; 0.212137; 0.307086
2.025; 34.6073; 0.0863215; 0.399769; 0.000909234; 0.016; 0.549345; 0.211532; 0.306934
2.026; 34.624; 0.0862125; 0.39975; 0.000945814; 0.016; 0.547152; 0.210938; 0.306785
2.027; 34.6414; 0.0861091; 0.39973; 0.000982402; 0.016; 0.545003; 0.210355; 0.306638
2.028; 34.6594; 0.0860112; 0.39971; 0.001019; 0.016; 0.542896; 0.209784; 0.306495
2.029; 34.678; 0.0859186; 0.399689; 0.0010556; 0.016; 0.54083; 0.209223; 0.306354
2.03; 34.6974; 0.0858311; 0.399667; 0.00109221; 0.016; 0.538805; 0.208673; 0.306215
2.031; 34.7174; 0.0857488; 0.399645; 0.00112883; 0.016; 0.53682; 0.208133; 0.306079
2.032; 34.738; 0.0856714; 0.399622; 0.00116545; 0.016; 0.534873; 0.207604; 0.305946
2.033; 34.7593; 0.0855989; 0.399598; 0.00120207; 0.016; 0.532964; 0.207085; 0.305815
2.034; 34.7813; 0.0855311; 0.399573; 0.0012387; 0.016; 0.531093; 0.206575; 0.305687
2.035; 34.8039; 0.085468; 0.399548; 0.00127533; 0.016; 0.529257; 0.206075; 0.305561
2.036; 34.8272; 0.0854095; 0.399522; 0.00131196; 0.016; 0.527458; 0.205584; 0.305437
2.037; 34.8512; 0.0853553; 0.399496; 0.0013486; 0.016; 0.525693; 0.205103; 0.305315
2.038; 34.8758; 0.0853056; 0.399468; 0.00138524; 0.016; 0.523962; 0.20463; 0.305196
2.039; 34.901; 0.0852601; 0.39944; 0.00142187; 0.016; 0.522265; 0.204166; 0.305079
2.04; 34.9269; 0.0852187; 0.399411; 0.00145851; 0.016; 0.520599; 0.203711; 0.304964
2.041; 34.9535; 0.0851815; 0.399382; 0.00149515; 0.016; 0.518966; 0.203264; 0.30485
2.042; 34.9808; 0.0851483; 0.399352; 0.00153178; 0.016; 0.517364; 0.202825; 0.304739
2.043; 35.0087; 0.085119; 0.399321; 0.00156842; 0.016; 0.515793; 0.202394; 0.30463
2.044; 35.0372; 0.0850935; 0.399289; 0.00160505; 0.016; 0.514251; 0.201971; 0.304523
2.045; 35.0665; 0.0850719; 0.399257; 0.00164168; 0.016; 0.512739; 0.201555; 0.304418
2.04599; 35.0963; 0.0850538; 0.399224; 0.0016783; 0.016; 0.511255; 0.201147; 0.304314
2.04699; 35.1269; 0.0850395; 0.399191; 0.00171493; 0.016; 0.509799; 0.200747; 0.304213
2.04799; 35.1581; 0.0850287; 0.399156; 0.00175154; 0.016; 0.50837; 0.200353; 0.304113
2.04899; 35.1899; 0.0850213; 0.399121; 0.00178816; 0.016; 0.506968; 0.199967; 0.304015
2.04999; 35.2224; 0.0850174; 0.399086; 0.00182477; 0.016; 0.505593; 0.199587; 0.303918
2.05099; 35.2556; 0.0850169; 0.399049; 0.00186137; 0.016; 0.504243; 0.199214; 0.303823
2.05199; 35.2895; 0.0850196; 0.399012; 0.00189796; 0.016; 0.502917; 0.198848; 0.30373
2.05299; 35.324; 0.0850255; 0.398974; 0.00193455; 0.016; 0.501617; 0.198488; 0.303638
2.05399; 35.3591; 0.0850346; 0.398936; 0.00197114; 0.016; 0.50034; 0.198134; 0.303548
2.05499; 35.3949; 0.0850468; 0.398897; 0.00200771; 0.016; 0.499087; 0.197787; 0.303459
2.05599; 35.4314; 0.0850621; 0.398857; 0.00204428; 0.016; 0.497857; 0.197445; 0.303372
2.05699; 35.4685; 0.0850804; 0.398816; 0.00208084; 0.016; 0.496649; 0.197109; 0.303286
2.05799; 35.5063; 0.0851016; 0.398775; 0.00211739; 0.016; 0.495463; 0.196779; 0.303202
2.05899; 35.5447; 0.0851257; 0.398734; 0.00215393; 0.016; 0.494298; 0.196455; 0.303119
2.05999; 35.5838; 0.0851527; 0.398691; 0.00219046; 0.016; 0.493155; 0.196136; 0.303037
2.06099; 35.6236; 0.0851824; 0.398648; 0.00222698; 0.016; 0.492032; 0.195822; 0.302957
2.06199; 35.664; 0.0852149; 0.398604; 0.00226349; 0.016; 0.490929; 0.195514; 0.302878
2.06299; 35.7051; 0.0852501; 0.39856; 0.0023; 0.016; 0.489846; 0.195211; 0.3028
2.06399; 35.7468; 0.085288; 0.398515; 0.00233648; 0.016; 0.488782; 0.194912; 0.302723
2.06499; 35.7892; 0.0853285; 0.398469; 0.00237296; 0.016; 0.487737; 0.194619; 0.302648
2.06599; 35.8322; 0.0853715; 0.398422; 0.00240943; 0.016; 0.486711; 0.19433; 0.302573
2.06699; 35.8759; 0.0854171; 0.398375; 0.00244588; 0.016; 0.485702; 0.194047; 0.3025
2.06799; 35.9203; 0.0854652; 0.398327; 0.00248232; 0.016; 0.484711; 0.193767; 0.302428
2.06899; 35.9653; 0.0855157; 0.398279; 0.00251875; 0.016; 0.483738; 0.193492; 0.302357
2.06999; 36.011; 0.0855686; 0.39823; 0.00255516; 0.016; 0.482781; 0.193222; 0.302287
2.07099; 36.0573; 0.0856239; 0.39818; 0.00259156; 0.016; 0.481841; 0.192956; 0.302218
2.07199; 36.1043; 0.0856816; 0.39813; 0.00262795; 0.016; 0.480917; 0.192694; 0.30215
2.07299; 36.1519; 0.0857414; 0.398079; 0.00266432; 0.016; 0.480008; 0.192436; 0.302084
2.07399; 36.2002; 0.0858037; 0.398027; 0.00270068; 0.016; 0.479115; 0.192182; 0.302018
2.07499; 36.2491; 0.0858681; 0.397974; 0.00273702; 0.016; 0.478238; 0.191932; 0.301953
2.07599; 36.2987; 0.0859347; 0.397921; 0.00277335; 0.016; 0.477375; 0.191686; 0.301889
2.07699; 36.349; 0.0860035; 0.397868; 0.00280966; 0.016; 0.476526; 0.191443; 0.301826
2.07799; 36.3999; 0.0860745; 0.397814; 0.00284595; 0.016; 0.475692; 0.191204; 0.301763
2.07899; 36.4514; 0.0861475; 0.397759; 0.00288223; 0.016; 0.474872; 0.190969; 0.301702
2.07999; 36.5036; 0.0862226; 0.397703; 0.00291849; 0.016; 0.474065; 0.190737; 0.301641
2.08099; 36.5565; 0.0862997; 0.397647; 0.00295474; 0.016; 0.473271; 0.190509; 0.301581
2.08199; 36.61; 0.086379; 0.39759; 0.00299096; 0.016; 0.47249; 0.190284; 0.301522
2.08299; 36.6642; 0.0864601; 0.397533; 0.00302717; 0.016; 0.471722; 0.190062; 0.301464
2.08399; 36.719; 0.0865432; 0.397475; 0.00306336; 0.016; 0.470967; 0.189843; 0.301407
2.08499; 36.7744; 0.0866283; 0.397416; 0.00309954; 0.016; 0.470223; 0.189627; 0.30135
2.08599; 36.8305; 0.0867152; 0.397357; 0.00313569; 0.016; 0.469492; 0.189415; 0.301294
2.08699; 36.8873; 0.086804; 0.397297; 0.00317183; 0.016; 0.468772; 0.189205; 0.301239
2.08799; 36.9447; 0.0868948; 0.397236; 0.00320794; 0.016; 0.468064; 0.188999; 0.301184
2.08899; 37.0028; 0.0869873; 0.397175; 0.00324404; 0.016; 0.467366; 0.188795; 0.30113
2.08999; 37.0615; 0.0870816; 0.397113; 0.00328012; 0.016; 0.46668; 0.188594; 0.301077
2.09099; 37.1209; 0.0871777; 0.39705; 0.00331617; 0.016; 0.466004; 0.188395; 0.301024
2.09199; 37.1809; 0.0872756; 0.396987; 0.00335221; 0.016; 0.465338; 0.188199; 0.300972
2.09299; 37.2416; 0.0873753; 0.396924; 0.00338823; 0.016; 0.464683; 0.188006; 0.300921
2.09399; 37.3029; 0.0874766; 0.396859; 0.00342422; 0.016; 0.464038; 0.187815; 0.30087
2.09499; 37.3648; 0.0875796; 0.396794; 0.0034602; 0.016; 0.463402; 0.187627; 0.30082
2.09599; 37.4274; 0.0876844; 0.396729; 0.00349615; 0.016; 0.462776; 0.187441; 0.30077
2.09699; 37.4907; 0.0877907; 0.396663; 0.00353208; 0.016; 0.46216; 0.187257; 0.300721
2.09799; 37.5546; 0.0878987; 0.396596; 0.00356799; 0.016; 0.461552; 0.187076; 0.300672
2.09899; 37.6192; 0.0880084; 0.396529; 0.00360388; 0.016; 0.460954; 0.186897; 0.300624
2.09999; 37.6843; 0.0881196; 0.396461; 0.00363974; 0.016; 0.460364; 0.18672; 0.300576
2.10099; 37.7502; 0.0882324; 0.396392; 0.00367558; 0.016; 0.459782; 0.186545; 0.300529
2.10199; 37.8167; 0.0883467; 0.396323; 0.0037114; 0.016; 0.459209; 0.186373; 0.300482
2.10299; 37.8838; 0.0884625; 0.396253; 0.0037472; 0.016; 0.458644; 0.186202; 0.300436
2.10399; 37.9516; 0.0885799; 0.396183; 0.00378297; 0.016; 0.458088; 0.186033; 0.30039
2.10499; 38.02; 0.0886988; 0.396112; 0.00381872; 0.016; 0.457539; 0.185866; 0.300345
2.10599; 38.089; 0.0888193; 0.396041; 0.00385444; 0.016; 0.456997; 0.185701; 0.3003
2.10699; 38.1587; 0.088941; 0.395969; 0.00389014; 0.016; 0.456463; 0.185538; 0.300256
2.10799; 38.2291; 0.0890644; 0.395896; 0.00392582; 0.016; 0.455937; 0.185377; 0.300212
2.10899; 38.3001; 0.0891891; 0.395823; 0.00396147; 0.016; 0.455418; 0.185217; 0.300168
2.10999; 38.3717; 0.0893152; 0.395749; 0.0039971; 0.016; 0.454905; 0.185059; 0.300124
2.11099; 38.444; 0.0894428; 0.395674; 0.0040327; 0.016; 0.4544; 0.184903; 0.300082
2.11199; 38.5169; 0.0895717; 0.395599; 0.00406828; 0.016; 0.453901; 0.184748; 0.300039
2.11299; 38.5904; 0.089702; 0.395524; 0.00410383; 0.016; 0.453408; 0.184595; 0.299997
2.11399; 38.6646; 0.0898336; 0.395447; 0.00413935; 0.016; 0.452923; 0.184444; 0.299955
2.11499; 38.7394; 0.0899666; 0.395371; 0.00417485; 0.016; 0.452443; 0.184293; 0.299913
2.11599; 38.8149; 0.0901009; 0.395293; 0.00421033; 0.016; 0.451969; 0.184145; 0.299872
2.11699; 38.891; 0.0902365; 0.395215; 0.00424577; 0.016; 0.451502; 0.183997; 0.299831
2.11799; 38.9678; 0.0903734; 0.395137; 0.00428119; 0.016; 0.45104; 0.183852; 0.29979
2.11899; 39.0451; 0.0905115; 0.395058; 0.00431658; 0.016; 0.450584; 0.183707; 0.29975
2.11999; 39.1232; 0.090651; 0.394978; 0.00435195; 0.016; 0.450134; 0.183564; 0.299709
2.12099; 39.2018; 0.0907917; 0.394898; 0.00438729; 0.016; 0.449689; 0.183422; 0.29967
2.12199; 39.2811; 0.0909336; 0.394817; 0.0044226; 0.016; 0.44925; 0.183281; 0.29963
2.12299; 39.361; 0.0910767; 0.394736; 0.00445788; 0.016; 0.448815; 0.183142; 0.299591
2.12399; 39.4416; 0.091221; 0.394654; 0.00449314; 0.016; 0.448386; 0.183003; 0.299551
2.12499; 39.5228; 0.0913665; 0.394571; 0.00452837; 0.016; 0.447962; 0.182866; 0.299513
2.12599; 39.6046; 0.0915133; 0.394488; 0.00456357; 0.016; 0.447542; 0.18273; 0.299474
2.12699; 39.6871; 0.0916611; 0.394405; 0.00459874; 0.016; 0.447128; 0.182595; 0.299435
2.12799; 39.7702; 0.0918102; 0.394321; 0.00463388; 0.016; 0.446718; 0.182461; 0.299397
2.12899; 39.8539; 0.0919603; 0.394236; 0.00466899; 0.016; 0.446313; 0.182328; 0.299359
2.12999; 39.9382; 0.0921116; 0.394151; 0.00470408; 0.016; 0.445912; 0.182196; 0.299321
2.13099; 40.0232; 0.0922641; 0.394065; 0.00473913; 0.016; 0.445516; 0.182065; 0.299283
2.13199; 40.1088; 0.0924176; 0.393979; 0.00477416; 0.016; 0.445123; 0.181934; 0.299246
2.13299; 40.1951; 0.0925722; 0.393892; 0.00480915; 0.016; 0.444735; 0.181805; 0.299209
2.13399; 40.282; 0.0927279; 0.393805; 0.00484412; 0.016; 0.444351; 0.181677; 0.299171
2.13499; 40.3695; 0.0928846; 0.393717; 0.00487905; 0.016; 0.443971; 0.181549; 0.299134
2.13599; 40.4576; 0.0930424; 0.393628; 0.00491396; 0.016; 0.443596; 0.181422; 0.299097
2.13699; 40.5464; 0.0932013; 0.393539; 0.00494883; 0.016; 0.443223; 0.181296; 0.299061
2.13799; 40.6358; 0.0933611; 0.393449; 0.00498368; 0.016; 0.442855; 0.181171; 0.299024
2.13899; 40.7258; 0.0935221; 0.393359; 0.00501849; 0.016; 0.44249; 0.181047; 0.298988
2.13999; 40.8165; 0.0936839; 0.393269; 0.00505328; 0.016; 0.442128; 0.180923; 0.298951
2.14099; 40.9077; 0.0938468; 0.393178; 0.00508803; 0.016; 0.441771; 0.1808; 0.298915
2.14199; 40.9996; 0.0940107; 0.393086; 0.00512275; 0.016; 0.441416; 0.180678; 0.298879
2.14299; 41.0921; 0.0941755; 0.392994; 0.00515744; 0.016; 0.441065; 0.180556; 0.298843
2.14399; 41.1853; 0.0943414; 0.392901; 0.00519209; 0.016; 0.440717; 0.180435; 0.298807
2.14499; 41.2791; 0.0945081; 0.392808; 0.00522672; 0.016; 0.440372; 0.180314; 0.298771
2.14599; 41.3735; 0.0946757; 0.392714; 0.00526131; 0.016; 0.44003; 0.180194; 0.298735
2.14699; 41.4685; 0.0948443; 0.392619; 0.00529587; 0.016; 0.439691; 0.180075; 0.298699
2.14799; 41.5641; 0.0950139; 0.392525; 0.0053304; 0.016; 0.439356; 0.179956; 0.298664
2.14899; 41.6604; 0.0951843; 0.392429; 0.0053649; 0.016; 0.439023; 0.179838; 0.298628
2.14999; 41.7572; 0.0953556; 0.392333; 0.00539936; 0.016; 0.438693; 0.17972; 0.298593
2.15099; 41.8547; 0.0955278; 0.392237; 0.0054338; 0.016; 0.438365; 0.179603; 0.298557
2.15099; 41.8547; 0.564452; 0.392237; 0.0054338; 0.016; 0.759337; 0.843783; 0.900957
2.15199; 41.9529; 0.565767; 0.39214; 0.00542711; 0.016; 0.761776; 0.845242; 0.901927
2.15299; 42.0505; 0.566971; 0.392044; 0.0053928; 0.016; 0.766134; 0.847884; 0.903691
2.15399; 42.1473; 0.568226; 0.391949; 0.00537204; 0.016; 0.769401; 0.849854; 0.905004
2.15499; 42.2438; 0.569489; 0.391855; 0.00535113; 0.016; 0.772617; 0.851791; 0.906296
2.15599; 42.3399; 0.570757; 0.391761; 0.00533005; 0.016; 0.775776; 0.853693; 0.907563
2.15699; 42.4356; 0.572028; 0.391668; 0.00530882; 0.016; 0.778877; 0.855559; 0.908807
2.15799; 42.531; 0.573303; 0.391575; 0.00528743; 0.016; 0.781921; 0.85739; 0.910027
2.15899; 42.626; 0.574581; 0.391483; 0.00526588; 0.016; 0.78491; 0.859186; 0.911224
2.15999; 42.7206; 0.575861; 0.391392; 0.00524417; 0.016; 0.787845; 0.860949; 0.912398
2.16099; 42.8148; 0.577143; 0.391301; 0.0052223; 0.016; 0.790725; 0.862678; 0.913551
2.16199; 42.9086; 0.578427; 0.391211; 0.00520028; 0.016; 0.793554; 0.864375; 0.914681
2.16299; 43.002; 0.579712; 0.391122; 0.00517809; 0.016; 0.79633; 0.86604; 0.91579
2.16399; 43.095; 0.580997; 0.391034; 0.00515574; 0.016; 0.799056; 0.867674; 0.916878
2.16499; 43.1876; 0.582282; 0.390946; 0.00513324; 0.016; 0.801732; 0.869277; 0.917946
2.16599; 43.2798; 0.583567; 0.390858; 0.00511057; 0.016; 0.804358; 0.870849; 0.918993
2.16699; 43.3716; 0.584852; 0.390771; 0.00508775; 0.016; 0.806937; 0.872393; 0.920021
2.16799; 43.463; 0.586135; 0.390685; 0.00506476; 0.016; 0.809468; 0.873906; 0.921029
2.16899; 43.5539; 0.587417; 0.3906; 0.00504162; 0.016; 0.811953; 0.875392; 0.922018
2.16999; 43.6445; 0.588697; 0.390515; 0.00501832; 0.016; 0.814392; 0.876849; 0.922988
2.17099; 43.7346; 0.589974; 0.390431; 0.00499486; 0.016; 0.816786; 0.878279; 0.92394
2.17199; 43.8243; 0.59125; 0.390348; 0.00497124; 0.016; 0.819136; 0.879682; 0.924874
2.17299; 43.9135; 0.592522; 0.390265; 0.00494747; 0.016; 0.821442; 0.881058; 0.92579
2.17399; 44.0024; 0.593791; 0.390183; 0.00492354; 0.016; 0.823707; 0.882408; 0.926688
2.17499; 44.0908; 0.595057; 0.390102; 0.00489945; 0.016; 0.825929; 0.883733; 0.92757
2.17599; 44.1788; 0.596318; 0.390021; 0.00487521; 0.016; 0.82811; 0.885033; 0.928434
2.17699; 44.2663; 0.597576; 0.389941; 0.00485081; 0.016; 0.830252; 0.886308; 0.929283
2.17799; 44.3534; 0.598829; 0.389862; 0.00482625; 0.016; 0.832353; 0.887559; 0.930115
2.17899; 44.4401; 0.600078; 0.389783; 0.00480155; 0.016; 0.834416; 0.888786; 0.930931
2.17999; 44.5263; 0.601321; 0.389705; 0.00477668; 0.016; 0.83644; 0.88999; 0.931732
2.18099; 44.612; 0.602559; 0.389628; 0.00475167; 0.016; 0.838428; 0.891171; 0.932518
2.18199; 44.6973; 0.603792; 0.389551; 0.0047265; 0.016; 0.840378; 0.89233; 0.933288
2.18299; 44.7822; 0.605019; 0.389475; 0.00470118; 0.016; 0.842292; 0.893467; 0.934044
2.18398; 44.8666; 0.60624; 0.3894; 0.00467572; 0.016; 0.844171; 0.894583; 0.934786
2.18498; 44.9505; 0.607454; 0.389326; 0.0046501; 0.016; 0.846015; 0.895677; 0.935513
2.18598; 45.034; 0.608662; 0.389252; 0.00462433; 0.016; 0.847825; 0.89675; 0.936227
2.18698; 45.117; 0.609864; 0.389179; 0.00459841; 0.016; 0.849602; 0.897803; 0.936927
2.18798; 45.1995; 0.611058; 0.389106; 0.00457235; 0.016; 0.851345; 0.898836; 0.937613
2.18898; 45.2816; 0.612246; 0.389034; 0.00454614; 0.016; 0.853056; 0.89985; 0.938287
2.18998; 45.3632; 0.613426; 0.388963; 0.00451979; 0.016; 0.854736; 0.900844; 0.938948
2.19098; 45.4443; 0.614598; 0.388893; 0.00449329; 0.016; 0.856384; 0.90182; 0.939596
2.19198; 45.5249; 0.615763; 0.388823; 0.00446665; 0.016; 0.858002; 0.902777; 0.940232
2.19298; 45.6051; 0.61692; 0.388754; 0.00443986; 0.016; 0.85959; 0.903716; 0.940856
2.19398; 45.6848; 0.618069; 0.388686; 0.00441293; 0.016; 0.861148; 0.904637; 0.941467
2.19498; 45.764; 0.61921; 0.388618; 0.00438587; 0.016; 0.862677; 0.905541; 0.942068
2.19598; 45.8427; 0.620343; 0.388551; 0.00435866; 0.016; 0.864178; 0.906427; 0.942656
2.19698; 45.9209; 0.621467; 0.388485; 0.00433132; 0.016; 0.865652; 0.907297; 0.943234
2.19798; 45.9986; 0.622582; 0.38842; 0.00430383; 0.016; 0.867098; 0.90815; 0.9438
2.19898; 46.0758; 0.623688; 0.388355; 0.00427622; 0.016; 0.868517; 0.908988; 0.944356
2.19998; 46.1525; 0.624786; 0.388291; 0.00424846; 0.016; 0.86991; 0.909809; 0.944901
2.20098; 46.2288; 0.625874; 0.388227; 0.00422058; 0.016; 0.871277; 0.910615; 0.945436
2.20198; 46.3045; 0.626953; 0.388165; 0.00419256; 0.016; 0.872619; 0.911405; 0.945961
2.20298; 46.3797; 0.628023; 0.388103; 0.0041644; 0.016; 0.873936; 0.912181; 0.946476
2.20398; 46.4544; 0.629083; 0.388042; 0.00413612; 0.016; 0.875228; 0.912942; 0.946981
2.20498; 46.5286; 0.630134; 0.387981; 0.00410771; 0.016; 0.876497; 0.913689; 0.947476
2.20598; 46.6023; 0.631175; 0.387921; 0.00407917; 0.016; 0.877742; 0.914421; 0.947962
2.20698; 46.6754; 0.632206; 0.387862; 0.00405051; 0.016; 0.878964; 0.91514; 0.948439
2.20798; 46.7481; 0.633227; 0.387804; 0.00402172; 0.016; 0.880164; 0.915845; 0.948907
2.20898; 46.8202; 0.634239; 0.387746; 0.0039928; 0.016; 0.881341; 0.916537; 0.949366
2.20998; 46.8918; 0.63524; 0.387689; 0.00396377; 0.016; 0.882497; 0.917216; 0.949816
2.21098; 46.9629; 0.636231; 0.387633; 0.00393461; 0.016; 0.883631; 0.917882; 0.950257
2.21198; 47.0335; 0.637211; 0.387578; 0.00390533; 0.016; 0.884744; 0.918536; 0.950691
2.21298; 47.1035; 0.638182; 0.387523; 0.00387593; 0.016; 0.885837; 0.919177; 0.951116
2.21398; 47.173; 0.639141; 0.387469; 0.00384641; 0.016; 0.88691; 0.919806; 0.951533
2.21498; 47.242; 0.64009; 0.387415; 0.00381678; 0.016; 0.887963; 0.920424; 0.951943
2.21598; 47.3104; 0.641029; 0.387363; 0.00378703; 0.016; 0.888996; 0.92103; 0.952344
2.21698; 47.3783; 0.641957; 0.387311; 0.00375717; 0.016; 0.890011; 0.921624; 0.952739
2.21798; 47.4457; 0.642874; 0.38726; 0.00372719; 0.016; 0.891007; 0.922208; 0.953125
2.21898; 47.5125; 0.643781; 0.38721; 0.00369711; 0.016; 0.891985; 0.922781; 0.953505
2.21998; 47.5788; 0.644676; 0.38716; 0.00366691; 0.016; 0.892944; 0.923343; 0.953877
2.22098; 47.6445; 0.64556; 0.387111; 0.00363661; 0.016; 0.893887; 0.923894; 0.954243
2.22198; 47.7097; 0.646434; 0.387063; 0.0036062; 0.016; 0.894812; 0.924436; 0.954601
2.22298; 47.7743; 0.647296; 0.387015; 0.00357568; 0.016; 0.89572; 0.924967; 0.954953
2.22398; 47.8384; 0.648148; 0.386968; 0.00354506; 0.016; 0.896611; 0.925489; 0.955299
2.22498; 47.902; 0.648988; 0.386922; 0.00351434; 0.016; 0.897486; 0.926; 0.955638
2.22598; 47.9649; 0.649817; 0.386877; 0.00348352; 0.016; 0.898345; 0.926503; 0.955971
2.22698; 48.0274; 0.650634; 0.386833; 0.00345259; 0.016; 0.899189; 0.926996; 0.956297
2.22798; 48.0892; 0.651441; 0.386789; 0.00342157; 0.016; 0.900017; 0.92748; 0.956618
2.22898; 48.1505; 0.652236; 0.386746; 0.00339045; 0.016; 0.900831; 0.927955; 0.956933
2.22998; 48.2113; 0.65302; 0.386703; 0.00335923; 0.016; 0.901629; 0.928422; 0.957241
2.23098; 48.2715; 0.653792; 0.386662; 0.00332792; 0.016; 0.902413; 0.92888; 0.957545
2.23198; 48.3311; 0.654553; 0.386621; 0.00329652; 0.016; 0.903183; 0.92933; 0.957843
2.23298; 48.3902; 0.655302; 0.386581; 0.00326502; 0.016; 0.903939; 0.929771; 0.958135
2.23398; 48.4486; 0.65604; 0.386541; 0.00323344; 0.016; 0.904681; 0.930205; 0.958422
2.23498; 48.5066; 0.656767; 0.386503; 0.00320176; 0.016; 0.90541; 0.93063; 0.958704
2.23598; 48.5639; 0.657482; 0.386465; 0.00317; 0.016; 0.906126; 0.931048; 0.95898
2.23698; 48.6207; 0.658185; 0.386427; 0.00313816; 0.016; 0.906829; 0.931459; 0.959252
2.23798; 48.6769; 0.658876; 0.386391; 0.00310623; 0.016; 0.90752; 0.931862; 0.959519
2.23898; 48.7325; 0.659557; 0.386355; 0.00307421; 0.016; 0.908198; 0.932258; 0.959781
2.23998; 48.7876; 0.660225; 0.38632; 0.00304212; 0.016; 0.908864; 0.932647; 0.960038
2.24098; 48.842; 0.660882; 0.386286; 0.00300994; 0.016; 0.909519; 0.933029; 0.960291
2.24198; 48.8959; 0.661527; 0.386252; 0.00297769; 0.016; 0.910162; 0.933404; 0.96054
2.24298; 48.9492; 0.66216; 0.38622; 0.00294535; 0.016; 0.910793; 0.933773; 0.960784
2.24398; 49.0019; 0.662782; 0.386187; 0.00291295; 0.016; 0.911413; 0.934135; 0.961023
2.24498; 49.0541; 0.663392; 0.386156; 0.00288047; 0.016; 0.912023; 0.93449; 0.961259
2.24598; 49.1056; 0.66399; 0.386126; 0.00284791; 0.016; 0.912621; 0.93484; 0.96149
2.24698; 49.1566; 0.664577; 0.386096; 0.00281529; 0.016; 0.91321; 0.935183; 0.961718
2.24798; 49.207; 0.665152; 0.386067; 0.00278259; 0.016; 0.913788; 0.935521; 0.961941
2.24898; 49.2568; 0.665715; 0.386038; 0.00274983; 0.016; 0.914356; 0.935853; 0.962161
2.24998; 49.306; 0.666266; 0.386011; 0.002717; 0.016; 0.914914; 0.936179; 0.962376
2.25098; 49.3546; 0.666806; 0.385984; 0.00268411; 0.016; 0.915462; 0.936499; 0.962588
2.25198; 49.4026; 0.667334; 0.385957; 0.00265115; 0.016; 0.916001; 0.936814; 0.962797
2.25298; 49.45; 0.66785; 0.385932; 0.00261812; 0.016; 0.916531; 0.937124; 0.963002
2.25398; 49.4969; 0.668354; 0.385907; 0.00258504; 0.016; 0.917051; 0.937428; 0.963204
2.25498; 49.5431; 0.668847; 0.385883; 0.0025519; 0.016; 0.917563; 0.937728; 0.963402
2.25598; 49.5887; 0.669328; 0.38586; 0.0025187; 0.016; 0.918066; 0.938022; 0.963597
2.25698; 49.6338; 0.669797; 0.385838; 0.00248544; 0.016; 0.918561; 0.938311; 0.963789
2.25798; 49.6782; 0.670255; 0.385816; 0.00245213; 0.016; 0.919047; 0.938596; 0.963977
2.25898; 49.722; 0.6707; 0.385795; 0.00241876; 0.016; 0.919525; 0.938876; 0.964163
2.25998; 49.7653; 0.671135; 0.385774; 0.00238534; 0.016; 0.919995; 0.939152; 0.964345
2.26098; 49.8079; 0.671557; 0.385755; 0.00235187; 0.016; 0.920458; 0.939423; 0.964525
2.26198; 49.85; 0.671967; 0.385736; 0.00231835; 0.016; 0.920912; 0.93969; 0.964702
2.26298; 49.8914; 0.672366; 0.385718; 0.00228479; 0.016; 0.921359; 0.939952; 0.964875
2.26398; 49.9322; 0.672754; 0.3857; 0.00225117; 0.016; 0.921799; 0.94021; 0.965047
2.26498; 49.9724; 0.673129; 0.385684; 0.00221752; 0.016; 0.922232; 0.940464; 0.965215
2.26598; 50.012; 0.673493; 0.385668; 0.00218381; 0.016; 0.922657; 0.940715; 0.965381
2.26698; 50.051; 0.673845; 0.385653; 0.00215007; 0.016; 0.923076; 0.940961; 0.965544
2.26798; 50.0894; 0.674186; 0.385638; 0.00211629; 0.016; 0.923488; 0.941204; 0.965705
2.26898; 50.1272; 0.674515; 0.385624; 0.00208246; 0.016; 0.923893; 0.941442; 0.965864
2.26998; 50.1644; 0.674833; 0.385611; 0.0020486; 0.016; 0.924292; 0.941678; 0.96602
2.27098; 50.201; 0.675139; 0.385599; 0.0020147; 0.016; 0.924684; 0.941909; 0.966174
2.27198; 50.2369; 0.675433; 0.385587; 0.00198077; 0.016; 0.925071; 0.942137; 0.966325
2.27298; 50.2723; 0.675716; 0.385577; 0.0019468; 0.016; 0.925451; 0.942362; 0.966474
2.27398; 50.307; 0.675987; 0.385566; 0.0019128; 0.016; 0.925825; 0.942584; 0.966622
2.27498; 50.3411; 0.676246; 0.385557; 0.00187877; 0.016; 0.926194; 0.942802; 0.966767
2.27598; 50.3747; 0.676495; 0.385548; 0.00184472; 0.016; 0.926557; 0.943018; 0.96691
2.27698; 50.4076; 0.676731; 0.38554; 0.00181063; 0.016; 0.926914; 0.94323; 0.967051
2.27798; 50.4398; 0.676956; 0.385533; 0.00177652; 0.016; 0.927266; 0.943439; 0.96719
2.27898; 50.4715; 0.67717; 0.385527; 0.00174238; 0.016; 0.927613; 0.943645; 0.967327
2.27998; 50.5026; 0.677372; 0.385521; 0.00170822; 0.016; 0.927954; 0.943848; 0.967462
2.28098; 50.533; 0.677563; 0.385516; 0.00167404; 0.016; 0.928291; 0.944049; 0.967596
2.28198; 50.5628; 0.677743; 0.385511; 0.00163983; 0.016; 0.928622; 0.944247; 0.967727
2.28298; 50.592; 0.677911; 0.385507; 0.00160561; 0.016; 0.928949; 0.944442; 0.967857
2.28398; 50.6206; 0.678067; 0.385505; 0.00157137; 0.016; 0.929271; 0.944635; 0.967986
2.28498; 50.6486; 0.678213; 0.385502; 0.00153711; 0.016; 0.929588; 0.944825; 0.968112
2.28598; 50.676; 0.678347; 0.385501; 0.00150284; 0.016; 0.929901; 0.945013; 0.968238
2.28698; 50.7027; 0.67847; 0.3855; 0.00146855; 0.016; 0.93021; 0.945198; 0.968361
2.28798; 50.7288; 0.678581; 0.3855; 0.00143425; 0.016; 0.930514; 0.945381; 0.968483
2.28898; 50.7543; 0.678682; 0.3855; 0.00139995; 0.016; 0.930813; 0.945562; 0.968604
2.28998; 50.7792; 0.67877; 0.385502; 0.00136563; 0.016; 0.931109; 0.945741; 0.968723
2.29098; 50.8035; 0.678849; 0.385503; 0.0013313; 0.016; 0.931401; 0.945917; 0.968841
2.29198; 50.8272; 0.678915; 0.385506; 0.00129697; 0.016; 0.931689; 0.946091; 0.968957
2.29298; 50.8502; 0.678971; 0.385509; 0.00126263; 0.016; 0.931973; 0.946264; 0.969072
2.29398; 50.8726; 0.679015; 0.385514; 0.00122829; 0.016; 0.932253; 0.946434; 0.969186
2.29498; 50.8944; 0.679048; 0.385518; 0.00119394; 0.016; 0.932529; 0.946602; 0.969299
2.29598; 50.9156; 0.67907; 0.385524; 0.0011596; 0.016; 0.932802; 0.946769; 0.96941
2.29698; 50.9362; 0.679082; 0.38553; 0.00112525; 0.016; 0.933071; 0.946933; 0.969521
2.29798; 50.9561; 0.679082; 0.385537; 0.00109091; 0.016; 0.933338; 0.947096; 0.96963
2.29898; 50.9754; 0.679071; 0.385544; 0.00105657; 0.016; 0.9336; 0.947257; 0.969738
2.29998; 50.9941; 0.679049; 0.385553; 0.00102223; 0.016; 0.93386; 0.947417; 0.969845
2.30098; 51.0122; 0.679017; 0.385561; 0.000987903; 0.016; 0.934116; 0.947575; 0.96995
2.30198; 51.0297; 0.678973; 0.385571; 0.00095358; 0.016; 0.934369; 0.947731; 0.970055
2.30298; 51.0466; 0.678918; 0.385581; 0.000919265; 0.016; 0.934619; 0.947886; 0.970159
2.30398; 51.0628; 0.678853; 0.385592; 0.00088496; 0.016; 0.934866; 0.948039; 0.970262
2.30498; 51.0784; 0.678776; 0.385604; 0.000850666; 0.016; 0.935111; 0.94819; 0.970364
2.30598; 51.0934; 0.678689; 0.385616; 0.000816384; 0.016; 0.935352; 0.948341; 0.970465
2.30698; 51.1078; 0.678591; 0.385629; 0.000782116; 0.016; 0.935591; 0.94849; 0.970565
2.30798; 51.1216; 0.678482; 0.385643; 0.000747864; 0.016; 0.935827; 0.948637; 0.970665
2.30898; 51.1347; 0.678363; 0.385657; 0.000713628; 0.016; 0.936061; 0.948783; 0.970763
2.30998; 51.1473; 0.678233; 0.385672; 0.00067941; 0.016; 0.936292; 0.948928; 0.970861
2.31098; 51.1592; 0.678093; 0.385688; 0.000645211; 0.016; 0.93652; 0.949072; 0.970958
2.31198; 51.1705; 0.677941; 0.385704; 0.000611032; 0.016; 0.936746; 0.949215; 0.971054
2.31298; 51.1812; 0.677779; 0.385721; 0.000576875; 0.016; 0.93697; 0.949356; 0.97115
2.31398; 51.1913; 0.677607; 0.385739; 0.000542742; 0.016; 0.937191; 0.949497; 0.971244
2.31498; 51.2007; 0.677423; 0.385757; 0.000508633; 0.016; 0.937411; 0.949636; 0.971338
2.31598; 51.2096; 0.67723; 0.385777; 0.000474549; 0.016; 0.937628; 0.949774; 0.971432
2.31698; 51.2178; 0.677026; 0.385796; 0.000440493; 0.016; 0.937843; 0.949911; 0.971525
2.31798; 51.2254; 0.676811; 0.385817; 0.000406464; 0.016; 0.938056; 0.950048; 0.971617
2.31898; 51.2325; 0.676586; 0.385838; 0.000372466; 0.016; 0.938267; 0.950183; 0.971709
