Time(s); generator.delta; generator.PELEC; generator.PMECH; generator.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
2.31998; 51.2389; 0.676351; 0.385859; 0.000338498; 0.016; 0.938476; 0.950317; 0.9718
2.32098; 51.2446; 0.676104; 0.385882; 0.000304563; 0.016; 0.938683; 0.950451; 0.97189
2.32197; 51.2498; 0.675848; 0.385904; 0.000270661; 0.016; 0.938888; 0.950583; 0.97198
2.32297; 51.2544; 0.675582; 0.385928; 0.000236794; 0.016; 0.939091; 0.950715; 0.97207
2.32397; 51.2583; 0.675305; 0.385952; 0.000202963; 0.016; 0.939293; 0.950846; 0.972158
2.32497; 51.2617; 0.675018; 0.385977; 0.000169169; 0.016; 0.939493; 0.950976; 0.972247
2.32597; 51.2644; 0.674721; 0.386003; 0.000135414; 0.016; 0.939691; 0.951106; 0.972335
2.32697; 51.2666; 0.674413; 0.386029; 0.000101699; 0.016; 0.939888; 0.951234; 0.972423
2.32797; 51.2681; 0.674095; 0.386056; 6.8025e-05; 0.016; 0.940083; 0.951362; 0.97251
2.32897; 51.269; 0.673768; 0.386083; 3.43933e-05; 0.016; 0.940276; 0.95149; 0.972596
2.32997; 51.2693; 0.673429; 0.386111; 8.05247e-07; 0.016; 0.940469; 0.951616; 0.972683
2.33097; 51.269; 0.673081; 0.38614; -3.27379e-05; 0.016; 0.940659; 0.951743; 0.972769
2.33197; 51.2682; 0.672723; 0.386169; -6.62348e-05; 0.016; 0.940849; 0.951868; 0.972854
2.33297; 51.2667; 0.672355; 0.386199; -9.96844e-05; 0.016; 0.941036; 0.951993; 0.97294
2.33397; 51.2646; 0.671977; 0.38623; -0.000133085; 0.016; 0.941223; 0.952117; 0.973025
2.33497; 51.2619; 0.671589; 0.386261; -0.000166436; 0.016; 0.941408; 0.952241; 0.973109
2.33597; 51.2586; 0.671191; 0.386293; -0.000199736; 0.016; 0.941592; 0.952364; 0.973194
2.33697; 51.2547; 0.670783; 0.386325; -0.000232984; 0.016; 0.941775; 0.952487; 0.973278
2.33797; 51.2502; 0.670365; 0.386358; -0.000266178; 0.016; 0.941957; 0.95261; 0.973361
2.33897; 51.2451; 0.669938; 0.386392; -0.000299317; 0.016; 0.942138; 0.952731; 0.973445
2.33997; 51.2394; 0.6695; 0.386426; -0.000332401; 0.016; 0.942317; 0.952853; 0.973528
2.34097; 51.2331; 0.669053; 0.386461; -0.000365427; 0.016; 0.942495; 0.952974; 0.973611
2.34197; 51.2263; 0.668597; 0.386496; -0.000398395; 0.016; 0.942673; 0.953095; 0.973694
2.34297; 51.2188; 0.66813; 0.386532; -0.000431303; 0.016; 0.942849; 0.953215; 0.973777
2.34397; 51.2107; 0.667654; 0.386569; -0.00046415; 0.016; 0.943025; 0.953335; 0.973859
2.34497; 51.2021; 0.667168; 0.386606; -0.000496936; 0.016; 0.943199; 0.953454; 0.973941
2.34597; 51.1928; 0.666673; 0.386644; -0.000529658; 0.016; 0.943373; 0.953574; 0.974023
2.34697; 51.183; 0.666167; 0.386683; -0.000562315; 0.016; 0.943545; 0.953692; 0.974105
2.34797; 51.1726; 0.665653; 0.386722; -0.000594908; 0.016; 0.943717; 0.953811; 0.974186
2.34897; 51.1616; 0.665129; 0.386761; -0.000627433; 0.016; 0.943888; 0.953929; 0.974268
2.34997; 51.15; 0.664595; 0.386801; -0.000659891; 0.016; 0.944058; 0.954047; 0.974349
2.35097; 51.1378; 0.664052; 0.386842; -0.000692279; 0.016; 0.944228; 0.954165; 0.97443
2.35197; 51.1251; 0.6635; 0.386884; -0.000724597; 0.016; 0.944396; 0.954283; 0.974511
2.35297; 51.1117; 0.662938; 0.386925; -0.000756844; 0.016; 0.944564; 0.9544; 0.974592
2.35397; 51.0978; 0.662367; 0.386968; -0.000789019; 0.016; 0.944732; 0.954517; 0.974673
2.35497; 51.0833; 0.661787; 0.387011; -0.000821119; 0.016; 0.944898; 0.954634; 0.974754
2.35597; 51.0683; 0.661197; 0.387055; -0.000853145; 0.016; 0.945064; 0.954751; 0.974834
2.35697; 51.0526; 0.660599; 0.387099; -0.000885095; 0.016; 0.945229; 0.954867; 0.974915
2.35797; 51.0364; 0.65999; 0.387144; -0.000916967; 0.016; 0.945394; 0.954984; 0.974995
2.35897; 51.0196; 0.659373; 0.387189; -0.000948761; 0.016; 0.945558; 0.9551; 0.975075
2.35997; 51.0023; 0.658747; 0.387235; -0.000980476; 0.016; 0.945722; 0.955216; 0.975155
2.36097; 50.9843; 0.658111; 0.387281; -0.00101211; 0.016; 0.945885; 0.955332; 0.975236
2.36197; 50.9658; 0.657467; 0.387328; -0.00104366; 0.016; 0.946047; 0.955448; 0.975316
2.36297; 50.9467; 0.656813; 0.387376; -0.00107513; 0.016; 0.946209; 0.955563; 0.975396
2.36397; 50.9271; 0.656151; 0.387424; -0.00110652; 0.016; 0.946371; 0.955679; 0.975476
2.36497; 50.9069; 0.655479; 0.387472; -0.00113782; 0.016; 0.946531; 0.955794; 0.975556
2.36597; 50.8861; 0.654799; 0.387522; -0.00116903; 0.016; 0.946692; 0.955909; 0.975636
2.36697; 50.8648; 0.654109; 0.387571; -0.00120016; 0.016; 0.946852; 0.956025; 0.975715
2.36797; 50.8429; 0.653411; 0.387621; -0.0012312; 0.016; 0.947012; 0.95614; 0.975795
2.36897; 50.8205; 0.652704; 0.387672; -0.00126215; 0.016; 0.947171; 0.956255; 0.975875
2.36997; 50.7975; 0.651989; 0.387723; -0.00129301; 0.016; 0.94733; 0.95637; 0.975955
2.37097; 50.7739; 0.651264; 0.387775; -0.00132378; 0.016; 0.947488; 0.956485; 0.976035
2.37197; 50.7498; 0.650531; 0.387827; -0.00135445; 0.016; 0.947646; 0.9566; 0.976114
2.37297; 50.7252; 0.649789; 0.38788; -0.00138504; 0.016; 0.947804; 0.956715; 0.976194
2.37397; 50.7; 0.649038; 0.387934; -0.00141552; 0.016; 0.947962; 0.956829; 0.976274
2.37497; 50.6742; 0.648279; 0.387987; -0.00144591; 0.016; 0.948119; 0.956944; 0.976354
2.37597; 50.6479; 0.647511; 0.388042; -0.00147621; 0.016; 0.948276; 0.957059; 0.976433
2.37697; 50.6211; 0.646735; 0.388097; -0.0015064; 0.016; 0.948432; 0.957174; 0.976513
2.37797; 50.5937; 0.645951; 0.388152; -0.0015365; 0.016; 0.948588; 0.957288; 0.976593
2.37897; 50.5658; 0.645158; 0.388208; -0.0015665; 0.016; 0.948745; 0.957403; 0.976672
2.37997; 50.5373; 0.644356; 0.388264; -0.00159639; 0.016; 0.9489; 0.957518; 0.976752
2.38097; 50.5083; 0.643546; 0.388321; -0.00162619; 0.016; 0.949056; 0.957632; 0.976832
2.38197; 50.4788; 0.642728; 0.388379; -0.00165588; 0.016; 0.949211; 0.957747; 0.976912
2.38297; 50.4487; 0.641901; 0.388436; -0.00168547; 0.016; 0.949366; 0.957862; 0.976991
2.38397; 50.4181; 0.641066; 0.388495; -0.00171495; 0.016; 0.949521; 0.957976; 0.977071
2.38497; 50.3869; 0.640223; 0.388553; -0.00174432; 0.016; 0.949675; 0.958091; 0.977151
2.38597; 50.3553; 0.639372; 0.388613; -0.00177359; 0.016; 0.94983; 0.958205; 0.977231
2.38697; 50.3231; 0.638512; 0.388672; -0.00180275; 0.016; 0.949984; 0.95832; 0.97731
2.38797; 50.2904; 0.637645; 0.388733; -0.0018318; 0.016; 0.950138; 0.958435; 0.97739
2.38897; 50.2571; 0.636769; 0.388793; -0.00186074; 0.016; 0.950292; 0.958549; 0.97747
2.38997; 50.2234; 0.635886; 0.388854; -0.00188957; 0.016; 0.950445; 0.958664; 0.97755
2.39097; 50.1891; 0.634994; 0.388916; -0.00191829; 0.016; 0.950599; 0.958779; 0.97763
2.39197; 50.1543; 0.634094; 0.388978; -0.00194689; 0.016; 0.950752; 0.958894; 0.97771
2.39297; 50.119; 0.633187; 0.389041; -0.00197538; 0.016; 0.950905; 0.959008; 0.97779
2.39397; 50.0832; 0.632271; 0.389104; -0.00200376; 0.016; 0.951058; 0.959123; 0.97787
2.39497; 50.0469; 0.631348; 0.389167; -0.00203201; 0.016; 0.951211; 0.959238; 0.97795
2.39597; 50.0101; 0.630417; 0.389231; -0.00206015; 0.016; 0.951364; 0.959353; 0.97803
2.39697; 49.9727; 0.629479; 0.389295; -0.00208818; 0.016; 0.951516; 0.959468; 0.97811
2.39797; 49.9349; 0.628532; 0.38936; -0.00211608; 0.016; 0.951669; 0.959583; 0.97819
2.39897; 49.8965; 0.627578; 0.389425; -0.00214387; 0.016; 0.951821; 0.959698; 0.97827
2.39997; 49.8577; 0.626616; 0.389491; -0.00217153; 0.016; 0.951973; 0.959812; 0.97835
2.40097; 49.8184; 0.625647; 0.389557; -0.00219907; 0.016; 0.952125; 0.959927; 0.97843
2.40197; 49.7785; 0.62467; 0.389623; -0.00222649; 0.016; 0.952278; 0.960042; 0.97851
2.40297; 49.7382; 0.623685; 0.38969; -0.00225379; 0.016; 0.952429; 0.960157; 0.97859
2.40397; 49.6974; 0.622693; 0.389757; -0.00228096; 0.016; 0.952581; 0.960272; 0.97867
2.40497; 49.6561; 0.621694; 0.389825; -0.002308; 0.016; 0.952733; 0.960387; 0.97875
2.40597; 49.6143; 0.620687; 0.389893; -0.00233492; 0.016; 0.952884; 0.960503; 0.978831
2.40697; 49.572; 0.619673; 0.389961; -0.00236172; 0.016; 0.953036; 0.960618; 0.978911
2.40797; 49.5293; 0.618652; 0.39003; -0.00238838; 0.016; 0.953188; 0.960733; 0.978991
2.40897; 49.4861; 0.617623; 0.3901; -0.00241491; 0.016; 0.953339; 0.960848; 0.979071
2.40997; 49.4424; 0.616588; 0.390169; -0.00244132; 0.016; 0.95349; 0.960963; 0.979151
2.41097; 49.3982; 0.615544; 0.390239; -0.00246759; 0.016; 0.953641; 0.961078; 0.979232
2.41197; 49.3535; 0.614494; 0.39031; -0.00249374; 0.016; 0.953792; 0.961193; 0.979312
2.41297; 49.3084; 0.613437; 0.390381; -0.00251974; 0.016; 0.953943; 0.961308; 0.979392
2.41397; 49.2628; 0.612373; 0.390452; -0.00254562; 0.016; 0.954094; 0.961424; 0.979472
2.41497; 49.2167; 0.611302; 0.390524; -0.00257136; 0.016; 0.954245; 0.961539; 0.979552
2.41597; 49.1702; 0.610223; 0.390596; -0.00259697; 0.016; 0.954396; 0.961654; 0.979633
2.41697; 49.1233; 0.609139; 0.390668; -0.00262244; 0.016; 0.954547; 0.961769; 0.979713
2.41797; 49.0758; 0.608047; 0.390741; -0.00264778; 0.016; 0.954697; 0.961884; 0.979793
2.41897; 49.0279; 0.606948; 0.390814; -0.00267297; 0.016; 0.954848; 0.962; 0.979873
2.41997; 48.9796; 0.605842; 0.390887; -0.00269803; 0.016; 0.954998; 0.962115; 0.979953
2.42097; 48.9308; 0.60473; 0.390961; -0.00272295; 0.016; 0.955149; 0.96223; 0.980034
2.42197; 48.8816; 0.603611; 0.391035; -0.00274773; 0.016; 0.955299; 0.962345; 0.980114
2.42297; 48.8319; 0.602486; 0.39111; -0.00277236; 0.016; 0.955449; 0.96246; 0.980194
2.42397; 48.7818; 0.601353; 0.391185; -0.00279686; 0.016; 0.955599; 0.962575; 0.980274
2.42497; 48.7312; 0.600215; 0.39126; -0.00282121; 0.016; 0.955749; 0.962691; 0.980354
2.42597; 48.6802; 0.59907; 0.391335; -0.00284542; 0.016; 0.955899; 0.962806; 0.980434
2.42697; 48.6288; 0.597918; 0.391411; -0.00286949; 0.016; 0.956049; 0.962921; 0.980514
2.42797; 48.5769; 0.59676; 0.391487; -0.00289341; 0.016; 0.956199; 0.963036; 0.980594
2.42897; 48.5246; 0.595596; 0.391564; -0.00291718; 0.016; 0.956349; 0.963151; 0.980674
2.42997; 48.4719; 0.594425; 0.391641; -0.00294081; 0.016; 0.956498; 0.963266; 0.980754
2.43097; 48.4187; 0.593248; 0.391718; -0.00296429; 0.016; 0.956648; 0.963381; 0.980834
2.43197; 48.3652; 0.592065; 0.391796; -0.00298763; 0.016; 0.956797; 0.963496; 0.980914
2.43297; 48.3112; 0.590876; 0.391873; -0.00301081; 0.016; 0.956946; 0.96361; 0.980993
2.43397; 48.2568; 0.58968; 0.391951; -0.00303385; 0.016; 0.957096; 0.963725; 0.981073
2.43497; 48.202; 0.588479; 0.39203; -0.00305673; 0.016; 0.957245; 0.96384; 0.981153
2.43597; 48.1467; 0.587271; 0.392109; -0.00307947; 0.016; 0.957394; 0.963955; 0.981232
2.43697; 48.0911; 0.586058; 0.392188; -0.00310205; 0.016; 0.957543; 0.964069; 0.981312
2.43797; 48.0351; 0.584838; 0.392267; -0.00312448; 0.016; 0.957691; 0.964184; 0.981391
2.43897; 47.9786; 0.583613; 0.392347; -0.00314676; 0.016; 0.95784; 0.964298; 0.98147
2.43997; 47.9218; 0.582382; 0.392426; -0.00316888; 0.016; 0.957989; 0.964412; 0.98155
2.44097; 47.8645; 0.581145; 0.392507; -0.00319085; 0.016; 0.958137; 0.964527; 0.981629
2.44197; 47.8069; 0.579903; 0.392587; -0.00321266; 0.016; 0.958285; 0.964641; 0.981708
2.44297; 47.7489; 0.578655; 0.392668; -0.00323432; 0.016; 0.958433; 0.964755; 0.981787
2.44397; 47.6905; 0.577401; 0.392749; -0.00325582; 0.016; 0.958581; 0.964869; 0.981866
2.44497; 47.6317; 0.576142; 0.39283; -0.00327716; 0.016; 0.958729; 0.964983; 0.981945
2.44597; 47.5725; 0.574877; 0.392911; -0.00329835; 0.016; 0.958877; 0.965097; 0.982024
2.44697; 47.5129; 0.573606; 0.392993; -0.00331937; 0.016; 0.959024; 0.96521; 0.982102
2.44797; 47.453; 0.572331; 0.393075; -0.00334024; 0.016; 0.959172; 0.965324; 0.982181
2.44897; 47.3927; 0.57105; 0.393158; -0.00336095; 0.016; 0.959319; 0.965437; 0.982259
2.44997; 47.332; 0.569763; 0.39324; -0.00338149; 0.016; 0.959466; 0.965551; 0.982338
2.45097; 47.2709; 0.568472; 0.393323; -0.00340188; 0.016; 0.959613; 0.965664; 0.982416
2.45197; 47.2095; 0.567175; 0.393406; -0.0034221; 0.016; 0.95976; 0.965777; 0.982494
2.45297; 47.1477; 0.565873; 0.393489; -0.00344216; 0.016; 0.959907; 0.96589; 0.982572
2.45397; 47.0856; 0.564566; 0.393573; -0.00346206; 0.016; 0.960053; 0.966003; 0.98265
2.45497; 47.0231; 0.563254; 0.393656; -0.0034818; 0.016; 0.960199; 0.966115; 0.982728
2.45597; 46.9603; 0.561936; 0.39374; -0.00350137; 0.016; 0.960346; 0.966228; 0.982805
2.45697; 46.8971; 0.560614; 0.393824; -0.00352077; 0.016; 0.960492; 0.96634; 0.982883
2.45797; 46.8335; 0.559287; 0.393909; -0.00354001; 0.016; 0.960637; 0.966452; 0.98296
2.45897; 46.7696; 0.557956; 0.393993; -0.00355908; 0.016; 0.960783; 0.966564; 0.983037
2.45996; 46.7054; 0.556619; 0.394078; -0.00357799; 0.016; 0.960928; 0.966676; 0.983114
2.46096; 46.6408; 0.555278; 0.394163; -0.00359673; 0.016; 0.961073; 0.966787; 0.983191
2.46196; 46.5759; 0.553932; 0.394248; -0.0036153; 0.016; 0.961218; 0.966899; 0.983268
2.46296; 46.5106; 0.552582; 0.394334; -0.00363371; 0.016; 0.961363; 0.96701; 0.983344
2.46396; 46.4451; 0.551227; 0.394419; -0.00365194; 0.016; 0.961507; 0.967121; 0.983421
2.46496; 46.3792; 0.549867; 0.394505; -0.00367001; 0.016; 0.961651; 0.967232; 0.983497
2.46596; 46.313; 0.548504; 0.394591; -0.0036879; 0.016; 0.961795; 0.967342; 0.983573
2.46696; 46.2464; 0.547135; 0.394677; -0.00370563; 0.016; 0.961939; 0.967453; 0.983649
2.46796; 46.1796; 0.545763; 0.394764; -0.00372318; 0.016; 0.962083; 0.967563; 0.983724
2.46896; 46.1124; 0.544386; 0.39485; -0.00374056; 0.016; 0.962226; 0.967673; 0.9838
2.46996; 46.0449; 0.543005; 0.394937; -0.00375777; 0.016; 0.962369; 0.967783; 0.983875
2.47096; 45.9771; 0.54162; 0.395024; -0.00377481; 0.016; 0.962512; 0.967892; 0.98395
2.47196; 45.909; 0.540231; 0.395111; -0.00379167; 0.016; 0.962654; 0.968001; 0.984025
2.47296; 45.8406; 0.538837; 0.395198; -0.00380836; 0.016; 0.962796; 0.96811; 0.9841
2.47396; 45.7719; 0.53744; 0.395285; -0.00382488; 0.016; 0.962938; 0.968219; 0.984175
2.47496; 45.7029; 0.536039; 0.395373; -0.00384122; 0.016; 0.96308; 0.968328; 0.984249
2.47596; 45.6336; 0.534634; 0.39546; -0.00385739; 0.016; 0.963221; 0.968436; 0.984323
2.47696; 45.564; 0.533225; 0.395548; -0.00387338; 0.016; 0.963362; 0.968544; 0.984397
2.47796; 45.4942; 0.531812; 0.395636; -0.0038892; 0.016; 0.963503; 0.968652; 0.98447
2.47896; 45.424; 0.530396; 0.395724; -0.00390484; 0.016; 0.963644; 0.968759; 0.984544
2.47996; 45.3536; 0.528976; 0.395812; -0.0039203; 0.016; 0.963784; 0.968866; 0.984617
2.48096; 45.2829; 0.527553; 0.3959; -0.00393559; 0.016; 0.963924; 0.968973; 0.98469
2.48196; 45.2119; 0.526126; 0.395989; -0.0039507; 0.016; 0.964063; 0.96908; 0.984763
2.48296; 45.1407; 0.524695; 0.396077; -0.00396563; 0.016; 0.964203; 0.969186; 0.984835
2.48396; 45.0691; 0.523261; 0.396166; -0.00398038; 0.016; 0.964341; 0.969292; 0.984908
2.48496; 44.9974; 0.521824; 0.396255; -0.00399495; 0.016; 0.96448; 0.969398; 0.98498
2.48596; 44.9253; 0.520384; 0.396344; -0.00400935; 0.016; 0.964618; 0.969503; 0.985051
2.48696; 44.853; 0.51894; 0.396433; -0.00402356; 0.016; 0.964756; 0.969608; 0.985123
2.48796; 44.7805; 0.517494; 0.396522; -0.0040376; 0.016; 0.964894; 0.969713; 0.985194
2.48896; 44.7077; 0.516044; 0.396611; -0.00405145; 0.016; 0.965031; 0.969818; 0.985265
2.48996; 44.6346; 0.514591; 0.3967; -0.00406512; 0.016; 0.965168; 0.969922; 0.985336
2.49096; 44.5613; 0.513135; 0.39679; -0.00407862; 0.016; 0.965304; 0.970025; 0.985406
2.49196; 44.4878; 0.511677; 0.396879; -0.00409193; 0.016; 0.96544; 0.970129; 0.985477
2.49296; 44.414; 0.510215; 0.396968; -0.00410506; 0.016; 0.965576; 0.970232; 0.985546
2.49396; 44.34; 0.508751; 0.397058; -0.00411801; 0.016; 0.965711; 0.970335; 0.985616
2.49496; 44.2658; 0.507284; 0.397148; -0.00413077; 0.016; 0.965846; 0.970437; 0.985685
2.49596; 44.1913; 0.505814; 0.397238; -0.00414335; 0.016; 0.965981; 0.970539; 0.985755
2.49696; 44.1166; 0.504342; 0.397327; -0.00415575; 0.016; 0.966115; 0.970641; 0.985823
2.49796; 44.0417; 0.502867; 0.397417; -0.00416797; 0.016; 0.966248; 0.970742; 0.985892
2.49896; 43.9666; 0.50139; 0.397507; -0.00418; 0.016; 0.966382; 0.970843; 0.98596
2.49996; 43.8912; 0.49991; 0.397597; -0.00419185; 0.016; 0.966515; 0.970944; 0.986028
2.50096; 43.8156; 0.498428; 0.397687; -0.00420352; 0.016; 0.966647; 0.971044; 0.986096
2.50196; 43.7399; 0.496944; 0.397777; -0.004215; 0.016; 0.966779; 0.971144; 0.986163
2.50296; 43.6639; 0.495458; 0.397867; -0.00422629; 0.016; 0.966911; 0.971243; 0.98623
2.50396; 43.5877; 0.493969; 0.397957; -0.0042374; 0.016; 0.967042; 0.971342; 0.986297
2.50496; 43.5114; 0.492478; 0.398048; -0.00424833; 0.016; 0.967173; 0.971441; 0.986363
2.50596; 43.4348; 0.490986; 0.398138; -0.00425907; 0.016; 0.967303; 0.971539; 0.986429
2.50696; 43.358; 0.489491; 0.398228; -0.00426963; 0.016; 0.967433; 0.971637; 0.986495
2.50796; 43.2811; 0.487995; 0.398318; -0.00427999; 0.016; 0.967562; 0.971734; 0.98656
2.50896; 43.2039; 0.486496; 0.398409; -0.00429018; 0.016; 0.967691; 0.971831; 0.986625
2.50996; 43.1266; 0.484996; 0.398499; -0.00430017; 0.016; 0.967819; 0.971927; 0.98669
2.51096; 43.0491; 0.483494; 0.398589; -0.00430999; 0.016; 0.967947; 0.972024; 0.986754
2.51196; 42.9715; 0.481991; 0.39868; -0.00431961; 0.016; 0.968075; 0.972119; 0.986819
2.51296; 42.8936; 0.480486; 0.39877; -0.00432905; 0.016; 0.968202; 0.972215; 0.986882
2.51396; 42.8156; 0.478979; 0.39886; -0.0043383; 0.016; 0.968328; 0.972309; 0.986946
2.51496; 42.7374; 0.477471; 0.398951; -0.00434736; 0.016; 0.968454; 0.972404; 0.987009
2.51596; 42.6591; 0.475962; 0.399041; -0.00435624; 0.016; 0.96858; 0.972498; 0.987072
2.51696; 42.5806; 0.474451; 0.399131; -0.00436492; 0.016; 0.968705; 0.972591; 0.987134
2.51796; 42.502; 0.472939; 0.399222; -0.00437343; 0.016; 0.96883; 0.972684; 0.987196
2.51896; 42.4232; 0.471426; 0.399312; -0.00438174; 0.016; 0.968954; 0.972777; 0.987258
2.51996; 42.3442; 0.469912; 0.399402; -0.00438986; 0.016; 0.969077; 0.972869; 0.987319
2.52096; 42.2651; 0.468396; 0.399492; -0.0043978; 0.016; 0.9692; 0.972961; 0.98738
2.52196; 42.1859; 0.46688; 0.399582; -0.00440555; 0.016; 0.969323; 0.973052; 0.987441
2.52296; 42.1065; 0.465363; 0.399673; -0.00441311; 0.016; 0.969445; 0.973143; 0.987501
2.52396; 42.027; 0.463845; 0.399763; -0.00442049; 0.016; 0.969566; 0.973233; 0.987561
2.52496; 41.9474; 0.462326; 0.399853; -0.00442767; 0.016; 0.969687; 0.973323; 0.98762
2.52596; 41.8676; 0.460806; 0.399943; -0.00443467; 0.016; 0.969807; 0.973412; 0.987679
2.52696; 41.7878; 0.459286; 0.400033; -0.00444147; 0.016; 0.969927; 0.973501; 0.987738
2.52796; 41.7077; 0.457765; 0.400123; -0.00444809; 0.016; 0.970046; 0.973589; 0.987797
2.52896; 41.6276; 0.456244; 0.400212; -0.00445452; 0.016; 0.970165; 0.973677; 0.987855
2.52996; 41.5474; 0.454722; 0.400302; -0.00446077; 0.016; 0.970283; 0.973765; 0.987912
2.53096; 41.467; 0.453199; 0.400392; -0.00446682; 0.016; 0.970401; 0.973852; 0.987969
2.53196; 41.3866; 0.451677; 0.400482; -0.00447269; 0.016; 0.970518; 0.973938; 0.988026
2.53296; 41.306; 0.450154; 0.400571; -0.00447836; 0.016; 0.970634; 0.974024; 0.988083
2.53396; 41.2253; 0.448631; 0.400661; -0.00448385; 0.016; 0.97075; 0.974109; 0.988139
2.53496; 41.1446; 0.447108; 0.40075; -0.00448915; 0.016; 0.970865; 0.974194; 0.988195
2.53596; 41.0637; 0.445584; 0.40084; -0.00449426; 0.016; 0.97098; 0.974279; 0.98825
2.53696; 40.9828; 0.444061; 0.400929; -0.00449918; 0.016; 0.971094; 0.974362; 0.988305
2.53796; 40.9018; 0.442538; 0.401018; -0.00450391; 0.016; 0.971208; 0.974446; 0.98836
2.53896; 40.8207; 0.441014; 0.401107; -0.00450846; 0.016; 0.971321; 0.974529; 0.988414
2.53996; 40.7395; 0.439491; 0.401196; -0.00451281; 0.016; 0.971433; 0.974611; 0.988468
2.54096; 40.6582; 0.437969; 0.401285; -0.00451698; 0.016; 0.971545; 0.974693; 0.988521
2.54196; 40.5768; 0.436446; 0.401374; -0.00452096; 0.016; 0.971656; 0.974774; 0.988574
2.54296; 40.4954; 0.434924; 0.401462; -0.00452475; 0.016; 0.971766; 0.974855; 0.988627
2.54396; 40.4139; 0.433403; 0.401551; -0.00452835; 0.016; 0.971876; 0.974935; 0.988679
2.54496; 40.3324; 0.431881; 0.401639; -0.00453176; 0.016; 0.971986; 0.975015; 0.988731
2.54596; 40.2508; 0.430361; 0.401728; -0.00453499; 0.016; 0.972094; 0.975094; 0.988782
2.54696; 40.1691; 0.428841; 0.401816; -0.00453802; 0.016; 0.972203; 0.975173; 0.988833
2.54796; 40.0874; 0.427322; 0.401904; -0.00454087; 0.016; 0.97231; 0.975251; 0.988884
2.54896; 40.0057; 0.425803; 0.401992; -0.00454353; 0.016; 0.972417; 0.975328; 0.988934
2.54996; 39.9239; 0.424286; 0.40208; -0.00454601; 0.016; 0.972523; 0.975405; 0.988984
2.55096; 39.842; 0.422769; 0.402167; -0.00454829; 0.016; 0.972629; 0.975482; 0.989033
2.55196; 39.7601; 0.421254; 0.402255; -0.00455039; 0.016; 0.972734; 0.975558; 0.989082
2.55296; 39.6782; 0.419739; 0.402342; -0.0045523; 0.016; 0.972838; 0.975633; 0.98913
2.55396; 39.5962; 0.418225; 0.402429; -0.00455403; 0.016; 0.972942; 0.975708; 0.989179
2.55496; 39.5142; 0.416713; 0.402517; -0.00455556; 0.016; 0.973045; 0.975782; 0.989226
2.55596; 39.4322; 0.415202; 0.402603; -0.00455691; 0.016; 0.973147; 0.975856; 0.989274
2.55696; 39.3502; 0.413692; 0.40269; -0.00455808; 0.016; 0.973249; 0.975929; 0.98932
2.55796; 39.2681; 0.412184; 0.402777; -0.00455905; 0.016; 0.97335; 0.976002; 0.989367
2.55896; 39.1861; 0.410677; 0.402863; -0.00455984; 0.016; 0.973451; 0.976074; 0.989413
2.55996; 39.104; 0.409171; 0.402949; -0.00456045; 0.016; 0.973551; 0.976146; 0.989459
2.56096; 39.0219; 0.407667; 0.403036; -0.00456087; 0.016; 0.97365; 0.976217; 0.989504
2.56196; 38.9398; 0.406165; 0.403122; -0.0045611; 0.016; 0.973749; 0.976287; 0.989549
2.56296; 38.8577; 0.404664; 0.403207; -0.00456114; 0.016; 0.973846; 0.976357; 0.989593
2.56396; 38.7756; 0.403165; 0.403293; -0.00456101; 0.016; 0.973944; 0.976426; 0.989637
2.56496; 38.6935; 0.401668; 0.403378; -0.00456068; 0.016; 0.97404; 0.976495; 0.989681
2.56596; 38.6114; 0.400173; 0.403463; -0.00456017; 0.016; 0.974136; 0.976563; 0.989724
2.56696; 38.5293; 0.39868; 0.403548; -0.00455948; 0.016; 0.974232; 0.976631; 0.989767
2.56796; 38.4473; 0.397188; 0.403633; -0.00455861; 0.016; 0.974326; 0.976698; 0.989809
2.56896; 38.3652; 0.395699; 0.403718; -0.00455754; 0.016; 0.97442; 0.976765; 0.989851
2.56996; 38.2832; 0.394212; 0.403802; -0.0045563; 0.016; 0.974514; 0.976831; 0.989893
2.57096; 38.2012; 0.392727; 0.403886; -0.00455487; 0.016; 0.974606; 0.976896; 0.989934
2.57196; 38.1192; 0.391245; 0.40397; -0.00455326; 0.016; 0.974698; 0.976961; 0.989974
2.57296; 38.0373; 0.389764; 0.404054; -0.00455147; 0.016; 0.974789; 0.977025; 0.990015
2.57396; 37.9553; 0.388286; 0.404137; -0.00454949; 0.016; 0.97488; 0.977089; 0.990054
2.57496; 37.8735; 0.386811; 0.404221; -0.00454733; 0.016; 0.97497; 0.977152; 0.990094
2.57596; 37.7916; 0.385338; 0.404304; -0.00454499; 0.016; 0.975059; 0.977215; 0.990133
2.57696; 37.7099; 0.383867; 0.404387; -0.00454247; 0.016; 0.975148; 0.977277; 0.990171
2.57796; 37.6281; 0.382399; 0.404469; -0.00453977; 0.016; 0.975236; 0.977339; 0.99021
2.57896; 37.5464; 0.380934; 0.404552; -0.00453688; 0.016; 0.975323; 0.9774; 0.990248
2.57996; 37.4648; 0.379472; 0.404634; -0.00453382; 0.016; 0.97541; 0.97746; 0.990285
2.58096; 37.3832; 0.378012; 0.404716; -0.00453057; 0.016; 0.975496; 0.97752; 0.990322
2.58196; 37.3017; 0.376556; 0.404797; -0.00452715; 0.016; 0.975581; 0.977579; 0.990358
2.58296; 37.2202; 0.375102; 0.404879; -0.00452354; 0.016; 0.975666; 0.977638; 0.990395
2.58396; 37.1388; 0.373651; 0.40496; -0.00451976; 0.016; 0.97575; 0.977696; 0.99043
2.58496; 37.0575; 0.372204; 0.405041; -0.0045158; 0.016; 0.975833; 0.977754; 0.990466
2.58596; 36.9763; 0.370759; 0.405122; -0.00451166; 0.016; 0.975915; 0.977811; 0.990501
2.58696; 36.8951; 0.369318; 0.405202; -0.00450734; 0.016; 0.975997; 0.977867; 0.990535
2.58796; 36.814; 0.36788; 0.405282; -0.00450284; 0.016; 0.976079; 0.977923; 0.990569
2.58896; 36.733; 0.366445; 0.405362; -0.00449817; 0.016; 0.976159; 0.977979; 0.990603
2.58996; 36.6521; 0.365013; 0.405442; -0.00449332; 0.016; 0.976239; 0.978034; 0.990636
2.59096; 36.5712; 0.363585; 0.405521; -0.0044883; 0.016; 0.976318; 0.978088; 0.990669
2.59196; 36.4905; 0.362161; 0.4056; -0.0044831; 0.016; 0.976397; 0.978142; 0.990701
2.59296; 36.4098; 0.36074; 0.405679; -0.00447772; 0.016; 0.976475; 0.978195; 0.990734
2.59396; 36.3293; 0.359322; 0.405758; -0.00447217; 0.016; 0.976552; 0.978247; 0.990765
2.59496; 36.2488; 0.357908; 0.405836; -0.00446645; 0.016; 0.976628; 0.978299; 0.990797
2.59596; 36.1685; 0.356498; 0.405914; -0.00446055; 0.016; 0.976704; 0.978351; 0.990828
2.59696; 36.0883; 0.355092; 0.405992; -0.00445447; 0.016; 0.976779; 0.978402; 0.990858
2.59795; 36.0081; 0.35369; 0.406069; -0.00444823; 0.016; 0.976854; 0.978452; 0.990888
2.59895; 35.9281; 0.352291; 0.406146; -0.00444181; 0.016; 0.976928; 0.978502; 0.990918
2.59995; 35.8482; 0.350897; 0.406223; -0.00443522; 0.016; 0.977001; 0.978552; 0.990947
2.60095; 35.7684; 0.349506; 0.406299; -0.00442846; 0.016; 0.977073; 0.978601; 0.990976
2.60195; 35.6888; 0.348119; 0.406375; -0.00442153; 0.016; 0.977145; 0.978649; 0.991005
2.60295; 35.6093; 0.346737; 0.406451; -0.00441443; 0.016; 0.977216; 0.978697; 0.991033
2.60395; 35.5299; 0.345359; 0.406527; -0.00440716; 0.016; 0.977287; 0.978744; 0.991061
2.60495; 35.4506; 0.343985; 0.406602; -0.00439972; 0.016; 0.977357; 0.978791; 0.991088
2.60595; 35.3715; 0.342615; 0.406677; -0.00439211; 0.016; 0.977426; 0.978837; 0.991115
2.60695; 35.2925; 0.341249; 0.406752; -0.00438433; 0.016; 0.977494; 0.978882; 0.991142
2.60795; 35.2136; 0.339889; 0.406826; -0.00437638; 0.016; 0.977562; 0.978927; 0.991168
2.60895; 35.1349; 0.338532; 0.4069; -0.00436827; 0.016; 0.977629; 0.978972; 0.991194
2.60995; 35.0564; 0.33718; 0.406974; -0.00435999; 0.016; 0.977696; 0.979016; 0.991219
2.61095; 34.978; 0.335832; 0.407047; -0.00435155; 0.016; 0.977762; 0.97906; 0.991244
2.61195; 34.8997; 0.334489; 0.40712; -0.00434294; 0.016; 0.977827; 0.979103; 0.991269
2.61295; 34.8216; 0.333151; 0.407193; -0.00433416; 0.016; 0.977892; 0.979145; 0.991294
2.61395; 34.7437; 0.331818; 0.407265; -0.00432522; 0.016; 0.977956; 0.979187; 0.991318
2.61495; 34.6659; 0.330489; 0.407337; -0.00431612; 0.016; 0.978019; 0.979228; 0.991341
2.61595; 34.5883; 0.329165; 0.407409; -0.00430686; 0.016; 0.978082; 0.979269; 0.991365
2.61695; 34.5109; 0.327846; 0.40748; -0.00429743; 0.016; 0.978143; 0.97931; 0.991387
2.61795; 34.4336; 0.326532; 0.407551; -0.00428784; 0.016; 0.978205; 0.97935; 0.99141
2.61895; 34.3565; 0.325223; 0.407622; -0.00427809; 0.016; 0.978266; 0.979389; 0.991432
2.61995; 34.2796; 0.323919; 0.407692; -0.00426818; 0.016; 0.978326; 0.979428; 0.991454
2.62095; 34.2029; 0.32262; 0.407762; -0.00425811; 0.016; 0.978385; 0.979466; 0.991476
2.62195; 34.1263; 0.321326; 0.407831; -0.00424788; 0.016; 0.978444; 0.979504; 0.991497
2.62295; 34.0499; 0.320037; 0.407901; -0.00423749; 0.016; 0.978502; 0.979542; 0.991518
2.62395; 33.9737; 0.318754; 0.407969; -0.00422694; 0.016; 0.97856; 0.979579; 0.991538
2.62495; 33.8978; 0.317476; 0.408038; -0.00421624; 0.016; 0.978617; 0.979615; 0.991558
2.62595; 33.822; 0.316203; 0.408106; -0.00420538; 0.016; 0.978673; 0.979651; 0.991578
2.62695; 33.7464; 0.314935; 0.408174; -0.00419436; 0.016; 0.978728; 0.979687; 0.991598
2.62795; 33.671; 0.313673; 0.408241; -0.00418319; 0.016; 0.978783; 0.979722; 0.991617
2.62895; 33.5958; 0.312417; 0.408308; -0.00417187; 0.016; 0.978838; 0.979756; 0.991635
2.62995; 33.5208; 0.311166; 0.408375; -0.00416039; 0.016; 0.978892; 0.97979; 0.991654
2.63095; 33.446; 0.30992; 0.408441; -0.00414876; 0.016; 0.978945; 0.979824; 0.991672
2.63195; 33.3714; 0.308681; 0.408507; -0.00413697; 0.016; 0.978997; 0.979857; 0.99169
2.63295; 33.2971; 0.307446; 0.408572; -0.00412503; 0.016; 0.979049; 0.97989; 0.991707
2.63395; 33.2229; 0.306218; 0.408638; -0.00411295; 0.016; 0.979101; 0.979922; 0.991724
2.63495; 33.149; 0.304995; 0.408702; -0.00410071; 0.016; 0.979151; 0.979953; 0.991741
2.63595; 33.0753; 0.303778; 0.408767; -0.00408832; 0.016; 0.979202; 0.979985; 0.991758
2.63695; 33.0018; 0.302567; 0.40883; -0.00407579; 0.016; 0.979251; 0.980015; 0.991774
2.63795; 32.9286; 0.301362; 0.408894; -0.0040631; 0.016; 0.9793; 0.980046; 0.99179
2.63895; 32.8555; 0.300163; 0.408957; -0.00405027; 0.016; 0.979349; 0.980076; 0.991806
2.63995; 32.7827; 0.29897; 0.40902; -0.0040373; 0.016; 0.979396; 0.980105; 0.991821
2.64095; 32.7102; 0.297783; 0.409082; -0.00402417; 0.016; 0.979444; 0.980134; 0.991836
2.64195; 32.6379; 0.296602; 0.409144; -0.00401091; 0.016; 0.97949; 0.980163; 0.991851
2.64295; 32.5658; 0.295427; 0.409206; -0.00399749; 0.016; 0.979536; 0.980191; 0.991865
2.64395; 32.494; 0.294258; 0.409267; -0.00398394; 0.016; 0.979582; 0.980218; 0.991879
2.64495; 32.4224; 0.293096; 0.409328; -0.00397024; 0.016; 0.979627; 0.980246; 0.991893
2.64595; 32.351; 0.291939; 0.409388; -0.0039564; 0.016; 0.979671; 0.980273; 0.991906
2.64695; 32.2799; 0.290789; 0.409448; -0.00394242; 0.016; 0.979715; 0.980299; 0.99192
2.64795; 32.2091; 0.289646; 0.409507; -0.0039283; 0.016; 0.979758; 0.980325; 0.991933
2.64895; 32.1385; 0.288508; 0.409566; -0.00391403; 0.016; 0.979801; 0.980351; 0.991945
2.64995; 32.0682; 0.287378; 0.409625; -0.00389964; 0.016; 0.979843; 0.980376; 0.991958
2.65095; 31.9981; 0.286253; 0.409683; -0.0038851; 0.016; 0.979885; 0.980401; 0.99197
2.65195; 31.9283; 0.285135; 0.409741; -0.00387042; 0.016; 0.979925; 0.980425; 0.991982
2.65295; 31.8588; 0.284024; 0.409798; -0.00385561; 0.016; 0.979966; 0.980449; 0.991993
2.65395; 31.7895; 0.282919; 0.409855; -0.00384066; 0.016; 0.980006; 0.980472; 0.992005
2.65495; 31.7205; 0.281821; 0.409912; -0.00382558; 0.016; 0.980045; 0.980496; 0.992016
2.65595; 31.6518; 0.280729; 0.409968; -0.00381037; 0.016; 0.980084; 0.980518; 0.992027
2.65695; 31.5834; 0.279644; 0.410024; -0.00379502; 0.016; 0.980122; 0.980541; 0.992037
2.65795; 31.5152; 0.278566; 0.410079; -0.00377954; 0.016; 0.98016; 0.980563; 0.992047
2.65895; 31.4473; 0.277495; 0.410134; -0.00376393; 0.016; 0.980197; 0.980584; 0.992057
2.65995; 31.3797; 0.27643; 0.410188; -0.00374819; 0.016; 0.980234; 0.980606; 0.992067
2.66095; 31.3124; 0.275372; 0.410242; -0.00373232; 0.016; 0.980271; 0.980627; 0.992077
2.66195; 31.2453; 0.274321; 0.410295; -0.00371632; 0.016; 0.980306; 0.980647; 0.992086
2.66295; 31.1786; 0.273277; 0.410348; -0.00370019; 0.016; 0.980341; 0.980667; 0.992095
2.66395; 31.1121; 0.27224; 0.410401; -0.00368393; 0.016; 0.980376; 0.980687; 0.992104
2.66495; 31.046; 0.27121; 0.410453; -0.00366755; 0.016; 0.98041; 0.980706; 0.992113
2.66595; 30.9801; 0.270187; 0.410505; -0.00365105; 0.016; 0.980444; 0.980725; 0.992121
2.66695; 30.9145; 0.269171; 0.410556; -0.00363442; 0.016; 0.980477; 0.980744; 0.992129
2.66795; 30.8492; 0.268162; 0.410607; -0.00361766; 0.016; 0.98051; 0.980763; 0.992137
2.66895; 30.7843; 0.26716; 0.410657; -0.00360079; 0.016; 0.980542; 0.980781; 0.992145
2.66995; 30.7196; 0.266165; 0.410707; -0.00358379; 0.016; 0.980574; 0.980798; 0.992152
2.67095; 30.6553; 0.265178; 0.410756; -0.00356667; 0.016; 0.980606; 0.980816; 0.99216
2.67195; 30.5912; 0.264197; 0.410806; -0.00354943; 0.016; 0.980636; 0.980833; 0.992167
2.67295; 30.5275; 0.263224; 0.410854; -0.00353207; 0.016; 0.980667; 0.980849; 0.992174
2.67395; 30.4641; 0.262258; 0.410902; -0.0035146; 0.016; 0.980697; 0.980866; 0.99218
2.67495; 30.4009; 0.2613; 0.41095; -0.003497; 0.016; 0.980726; 0.980882; 0.992187
2.67595; 30.3382; 0.260348; 0.410997; -0.0034793; 0.016; 0.980755; 0.980897; 0.992193
2.67695; 30.2757; 0.259405; 0.411044; -0.00346147; 0.016; 0.980784; 0.980913; 0.992199
2.67795; 30.2135; 0.258468; 0.41109; -0.00344353; 0.016; 0.980812; 0.980928; 0.992205
2.67895; 30.1517; 0.257539; 0.411135; -0.00342548; 0.016; 0.980839; 0.980943; 0.992211
2.67995; 30.0902; 0.256618; 0.411181; -0.00340731; 0.016; 0.980866; 0.980957; 0.992216
2.68095; 30.0291; 0.255704; 0.411226; -0.00338904; 0.016; 0.980893; 0.980972; 0.992222
2.68195; 29.9682; 0.254797; 0.41127; -0.00337065; 0.016; 0.98092; 0.980985; 0.992227
2.68295; 29.9077; 0.253898; 0.411314; -0.00335215; 0.016; 0.980945; 0.980999; 0.992232
2.68395; 29.8475; 0.253006; 0.411357; -0.00333355; 0.016; 0.980971; 0.981012; 0.992237
2.68495; 29.7877; 0.252122; 0.4114; -0.00331483; 0.016; 0.980996; 0.981025; 0.992241
2.68595; 29.7282; 0.251246; 0.411442; -0.00329601; 0.016; 0.981021; 0.981038; 0.992246
2.68695; 29.669; 0.250377; 0.411484; -0.00327709; 0.016; 0.981045; 0.981051; 0.99225
2.68795; 29.6102; 0.249516; 0.411526; -0.00325805; 0.016; 0.981069; 0.981063; 0.992254
2.68895; 29.5518; 0.248663; 0.411567; -0.00323892; 0.016; 0.981092; 0.981075; 0.992258
2.68995; 29.4936; 0.247817; 0.411608; -0.00321968; 0.016; 0.981115; 0.981087; 0.992262
2.69095; 29.4358; 0.246979; 0.411648; -0.00320034; 0.016; 0.981138; 0.981098; 0.992266
2.69195; 29.3784; 0.246149; 0.411687; -0.0031809; 0.016; 0.98116; 0.981109; 0.992269
2.69295; 29.3213; 0.245326; 0.411726; -0.00316135; 0.016; 0.981182; 0.98112; 0.992273
2.69395; 29.2646; 0.244512; 0.411765; -0.00314171; 0.016; 0.981203; 0.981131; 0.992276
2.69495; 29.2082; 0.243705; 0.411803; -0.00312197; 0.016; 0.981225; 0.981141; 0.992279
2.69595; 29.1522; 0.242906; 0.411841; -0.00310213; 0.016; 0.981245; 0.981151; 0.992282
2.69695; 29.0966; 0.242115; 0.411878; -0.0030822; 0.016; 0.981266; 0.981161; 0.992285
2.69795; 29.0413; 0.241331; 0.411914; -0.00306217; 0.016; 0.981286; 0.981171; 0.992288
2.69895; 28.9863; 0.240556; 0.411951; -0.00304205; 0.016; 0.981305; 0.981181; 0.99229
2.69995; 28.9317; 0.239789; 0.411986; -0.00302183; 0.016; 0.981325; 0.98119; 0.992293
2.70095; 28.8775; 0.239029; 0.412021; -0.00300152; 0.016; 0.981344; 0.981199; 0.992295
2.70195; 28.8237; 0.238278; 0.412056; -0.00298112; 0.016; 0.981362; 0.981208; 0.992297
2.70295; 28.7702; 0.237534; 0.41209; -0.00296063; 0.016; 0.98138; 0.981216; 0.992299
2.70395; 28.7171; 0.236798; 0.412124; -0.00294005; 0.016; 0.981398; 0.981225; 0.992302
2.70495; 28.6644; 0.236071; 0.412157; -0.00291938; 0.016; 0.981416; 0.981233; 0.992303
2.70595; 28.612; 0.235351; 0.41219; -0.00289863; 0.016; 0.981433; 0.981241; 0.992305
2.70695; 28.56; 0.23464; 0.412222; -0.00287779; 0.016; 0.98145; 0.981249; 0.992307
2.70795; 28.5084; 0.233937; 0.412254; -0.00285686; 0.016; 0.981467; 0.981256; 0.992308
2.70895; 28.4572; 0.233241; 0.412285; -0.00283585; 0.016; 0.981483; 0.981264; 0.99231
2.70995; 28.4063; 0.232554; 0.412316; -0.00281475; 0.016; 0.981499; 0.981271; 0.992311
2.71095; 28.3558; 0.231875; 0.412346; -0.00279357; 0.016; 0.981514; 0.981278; 0.992313
2.71195; 28.3057; 0.231204; 0.412376; -0.00277232; 0.016; 0.98153; 0.981285; 0.992314
2.71295; 28.256; 0.230541; 0.412405; -0.00275098; 0.016; 0.981545; 0.981291; 0.992315
2.71395; 28.2067; 0.229887; 0.412434; -0.00272956; 0.016; 0.98156; 0.981298; 0.992316
2.71495; 28.1578; 0.22924; 0.412462; -0.00270806; 0.016; 0.981574; 0.981304; 0.992317
2.71595; 28.1092; 0.228602; 0.41249; -0.00268649; 0.016; 0.981588; 0.98131; 0.992318
2.71695; 28.0611; 0.227972; 0.412517; -0.00266484; 0.016; 0.981602; 0.981316; 0.992319
2.71795; 28.0133; 0.22735; 0.412544; -0.00264311; 0.016; 0.981616; 0.981322; 0.992319
2.71895; 27.9659; 0.226736; 0.41257; -0.00262131; 0.016; 0.981629; 0.981328; 0.99232
2.71995; 27.9189; 0.226131; 0.412596; -0.00259944; 0.016; 0.981642; 0.981333; 0.99232
2.72095; 27.8723; 0.225534; 0.412621; -0.00257749; 0.016; 0.981655; 0.981339; 0.992321
2.72195; 27.8261; 0.224945; 0.412646; -0.00255548; 0.016; 0.981667; 0.981344; 0.992321
2.72295; 27.7803; 0.224364; 0.41267; -0.00253339; 0.016; 0.981679; 0.981349; 0.992322
2.72395; 27.7349; 0.223792; 0.412694; -0.00251123; 0.016; 0.981691; 0.981354; 0.992322
2.72495; 27.6899; 0.223228; 0.412717; -0.00248901; 0.016; 0.981703; 0.981359; 0.992322
2.72595; 27.6453; 0.222672; 0.41274; -0.00246672; 0.016; 0.981715; 0.981363; 0.992323
2.72695; 27.6011; 0.222125; 0.412762; -0.00244436; 0.016; 0.981726; 0.981368; 0.992323
2.72795; 27.5573; 0.221585; 0.412784; -0.00242194; 0.016; 0.981737; 0.981372; 0.992323
2.72895; 27.5139; 0.221055; 0.412805; -0.00239946; 0.016; 0.981748; 0.981376; 0.992323
2.72995; 27.4709; 0.220532; 0.412826; -0.00237691; 0.016; 0.981758; 0.98138; 0.992323
2.73095; 27.4284; 0.220018; 0.412846; -0.0023543; 0.016; 0.981768; 0.981384; 0.992323
2.73195; 27.3862; 0.219512; 0.412866; -0.00233163; 0.016; 0.981778; 0.981388; 0.992323
2.73295; 27.3444; 0.219015; 0.412885; -0.00230889; 0.016; 0.981788; 0.981392; 0.992323
2.73395; 27.3031; 0.218525; 0.412904; -0.0022861; 0.016; 0.981798; 0.981396; 0.992323
2.73495; 27.2621; 0.218045; 0.412922; -0.00226326; 0.016; 0.981807; 0.981399; 0.992322
2.73594; 27.2216; 0.217572; 0.412939; -0.00224035; 0.016; 0.981816; 0.981403; 0.992322
2.73694; 27.1815; 0.217108; 0.412957; -0.00221739; 0.016; 0.981825; 0.981406; 0.992322
2.73794; 27.1418; 0.216653; 0.412973; -0.00219438; 0.016; 0.981834; 0.981409; 0.992322
2.73894; 27.1025; 0.216205; 0.412989; -0.00217131; 0.016; 0.981843; 0.981413; 0.992321
2.73994; 27.0636; 0.215767; 0.413005; -0.00214819; 0.016; 0.981851; 0.981416; 0.992321
2.74094; 27.0251; 0.215336; 0.41302; -0.00212502; 0.016; 0.981859; 0.981419; 0.992321
2.74194; 26.9871; 0.214914; 0.413035; -0.0021018; 0.016; 0.981867; 0.981421; 0.992321
2.74294; 26.9495; 0.2145; 0.413049; -0.00207853; 0.016; 0.981875; 0.981424; 0.99232
2.74394; 26.9123; 0.214095; 0.413062; -0.00205521; 0.016; 0.981883; 0.981427; 0.99232
2.74494; 26.8755; 0.213698; 0.413076; -0.00203184; 0.016; 0.98189; 0.98143; 0.992319
2.74594; 26.8391; 0.21331; 0.413088; -0.00200843; 0.016; 0.981897; 0.981432; 0.992319
2.74694; 26.8032; 0.21293; 0.4131; -0.00198497; 0.016; 0.981904; 0.981435; 0.992319
2.74794; 26.7676; 0.212558; 0.413112; -0.00196146; 0.016; 0.981911; 0.981437; 0.992318
2.74894; 26.7325; 0.212195; 0.413123; -0.00193792; 0.016; 0.981918; 0.981439; 0.992318
2.74994; 26.6979; 0.21184; 0.413134; -0.00191433; 0.016; 0.981925; 0.981442; 0.992317
2.75094; 26.6636; 0.211493; 0.413144; -0.0018907; 0.016; 0.981931; 0.981444; 0.992317
2.75194; 26.6298; 0.211155; 0.413153; -0.00186703; 0.016; 0.981937; 0.981446; 0.992317
2.75294; 26.5964; 0.210825; 0.413162; -0.00184332; 0.016; 0.981943; 0.981448; 0.992316
2.75394; 26.5635; 0.210504; 0.413171; -0.00181958; 0.016; 0.981949; 0.98145; 0.992316
2.75494; 26.5309; 0.210191; 0.413179; -0.0017958; 0.016; 0.981955; 0.981452; 0.992316
2.75594; 26.4988; 0.209887; 0.413186; -0.00177198; 0.016; 0.981961; 0.981454; 0.992315
2.75694; 26.4671; 0.209591; 0.413194; -0.00174812; 0.016; 0.981966; 0.981456; 0.992315
2.75794; 26.4359; 0.209303; 0.4132; -0.00172424; 0.016; 0.981971; 0.981458; 0.992314
2.75894; 26.4051; 0.209024; 0.413206; -0.00170032; 0.016; 0.981977; 0.981459; 0.992314
2.75994; 26.3747; 0.208753; 0.413212; -0.00167637; 0.016; 0.981982; 0.981461; 0.992314
2.76094; 26.3447; 0.20849; 0.413217; -0.00165238; 0.016; 0.981987; 0.981463; 0.992313
2.76194; 26.3152; 0.208236; 0.413221; -0.00162837; 0.016; 0.981992; 0.981465; 0.992313
2.76294; 26.2861; 0.20799; 0.413225; -0.00160433; 0.016; 0.981996; 0.981466; 0.992313
2.76394; 26.2574; 0.207753; 0.413229; -0.00158027; 0.016; 0.982001; 0.981468; 0.992313
2.76494; 26.2292; 0.207524; 0.413232; -0.00155617; 0.016; 0.982005; 0.981469; 0.992312
2.76594; 26.2014; 0.207303; 0.413234; -0.00153205; 0.016; 0.98201; 0.981471; 0.992312
2.76694; 26.174; 0.20709; 0.413237; -0.00150791; 0.016; 0.982014; 0.981472; 0.992312
2.76794; 26.1471; 0.206886; 0.413238; -0.00148374; 0.016; 0.982018; 0.981474; 0.992312
2.76894; 26.1206; 0.206692; 0.413239; -0.00145955; 0.016; 0.982025; 0.98148; 0.992315
2.76994; 26.0946; 0.206504; 0.41324; -0.00143534; 0.016; 0.982029; 0.981481; 0.992315
2.77094; 26.0689; 0.206325; 0.41324; -0.00141111; 0.016; 0.982032; 0.981483; 0.992315
2.77194; 26.0438; 0.206154; 0.413239; -0.00138686; 0.016; 0.982036; 0.981484; 0.992314
2.77294; 26.019; 0.205992; 0.413238; -0.00136259; 0.016; 0.98204; 0.981485; 0.992314
2.77394; 25.9947; 0.205837; 0.413237; -0.0013383; 0.016; 0.982043; 0.981486; 0.992314
2.77494; 25.9708; 0.205692; 0.413235; -0.001314; 0.016; 0.982046; 0.981487; 0.992314
2.77594; 25.9474; 0.205554; 0.413233; -0.00128968; 0.016; 0.98205; 0.981488; 0.992314
2.77694; 25.9244; 0.205424; 0.41323; -0.00126535; 0.016; 0.982053; 0.981489; 0.992314
2.77794; 25.9019; 0.205303; 0.413226; -0.00124101; 0.016; 0.982056; 0.98149; 0.992314
2.77894; 25.8797; 0.20519; 0.413222; -0.00121665; 0.016; 0.982059; 0.981491; 0.992314
2.77994; 25.8581; 0.205086; 0.413218; -0.00119229; 0.016; 0.982062; 0.981493; 0.992314
2.78094; 25.8368; 0.204989; 0.413213; -0.00116791; 0.016; 0.982065; 0.981494; 0.992315
2.78194; 25.816; 0.204901; 0.413208; -0.00114352; 0.016; 0.982067; 0.981495; 0.992315
2.78294; 25.7956; 0.204821; 0.413202; -0.00111913; 0.016; 0.98207; 0.981496; 0.992315
2.78394; 25.7757; 0.204749; 0.413196; -0.00109473; 0.016; 0.982073; 0.981497; 0.992315
2.78494; 25.7562; 0.204686; 0.413189; -0.00107032; 0.016; 0.982075; 0.981498; 0.992316
2.78594; 25.7372; 0.20463; 0.413182; -0.00104591; 0.016; 0.982078; 0.981499; 0.992316
2.78694; 25.7186; 0.204583; 0.413174; -0.00102149; 0.016; 0.98208; 0.9815; 0.992317
2.78794; 25.7004; 0.204544; 0.413166; -0.000997071; 0.016; 0.982082; 0.981501; 0.992317
2.78894; 25.6827; 0.204512; 0.413157; -0.000972649; 0.016; 0.982085; 0.981502; 0.992317
2.78994; 25.6654; 0.204489; 0.413148; -0.000948227; 0.016; 0.982087; 0.981503; 0.992318
2.79094; 25.6486; 0.204475; 0.413138; -0.000923805; 0.016; 0.982089; 0.981504; 0.992319
2.79194; 25.6321; 0.204468; 0.413128; -0.000899384; 0.016; 0.982091; 0.981505; 0.992319
2.79294; 25.6162; 0.204469; 0.413117; -0.000874966; 0.016; 0.982093; 0.981506; 0.99232
2.79394; 25.6006; 0.204478; 0.413106; -0.00085055; 0.016; 0.982095; 0.981507; 0.992321
2.79494; 25.5856; 0.204496; 0.413094; -0.000826138; 0.016; 0.982097; 0.981508; 0.992322
2.79594; 25.5709; 0.204521; 0.413082; -0.000801732; 0.016; 0.982099; 0.981509; 0.992323
2.79694; 25.5567; 0.204555; 0.41307; -0.000777331; 0.016; 0.982101; 0.981511; 0.992323
2.79794; 25.5429; 0.204596; 0.413057; -0.000752937; 0.016; 0.982103; 0.981512; 0.992324
2.79894; 25.5296; 0.204645; 0.413043; -0.000728552; 0.016; 0.982104; 0.981513; 0.992325
2.79994; 25.5167; 0.204703; 0.413029; -0.000704176; 0.016; 0.982106; 0.981514; 0.992326
2.80094; 25.5042; 0.204768; 0.413015; -0.000679809; 0.016; 0.982108; 0.981515; 0.992328
2.80194; 25.4922; 0.204841; 0.413; -0.000655454; 0.016; 0.982109; 0.981516; 0.992329
2.80294; 25.4806; 0.204922; 0.412985; -0.00063111; 0.016; 0.982111; 0.981518; 0.99233
2.80394; 25.4695; 0.205011; 0.412969; -0.000606779; 0.016; 0.982113; 0.981519; 0.992332
2.80494; 25.4588; 0.205108; 0.412953; -0.000582463; 0.016; 0.982114; 0.98152; 0.992333
2.80594; 25.4485; 0.205213; 0.412936; -0.000558161; 0.016; 0.982116; 0.981521; 0.992334
2.80694; 25.4387; 0.205325; 0.412919; -0.000533875; 0.016; 0.982117; 0.981523; 0.992336
2.80794; 25.4293; 0.205446; 0.412901; -0.000509606; 0.016; 0.982118; 0.981524; 0.992337
2.80894; 25.4204; 0.205574; 0.412883; -0.000485354; 0.016; 0.98212; 0.981525; 0.992339
2.80994; 25.4118; 0.20571; 0.412864; -0.000461122; 0.016; 0.982121; 0.981526; 0.99234
2.81094; 25.4038; 0.205853; 0.412845; -0.000436909; 0.016; 0.982122; 0.981528; 0.992342
2.81194; 25.3961; 0.206005; 0.412826; -0.000412717; 0.016; 0.982124; 0.981529; 0.992344
2.81294; 25.3889; 0.206164; 0.412806; -0.000388546; 0.016; 0.982125; 0.981531; 0.992346
2.81394; 25.3821; 0.206331; 0.412785; -0.000364398; 0.016; 0.982126; 0.981532; 0.992348
2.81494; 25.3758; 0.206505; 0.412765; -0.000340273; 0.016; 0.982127; 0.981533; 0.992349
2.81594; 25.3699; 0.206687; 0.412743; -0.000316173; 0.016; 0.982129; 0.981535; 0.992351
2.81694; 25.3644; 0.206877; 0.412722; -0.000292098; 0.016; 0.98213; 0.981536; 0.992353
2.81794; 25.3594; 0.207074; 0.412699; -0.00026805; 0.016; 0.982131; 0.981538; 0.992356
2.81894; 25.3548; 0.20728; 0.412677; -0.000244029; 0.016; 0.982135; 0.981545; 0.992361
2.81994; 25.3506; 0.207493; 0.412654; -0.000220036; 0.016; 0.982136; 0.981546; 0.992364
2.82094; 25.3468; 0.207713; 0.41263; -0.000196072; 0.016; 0.982137; 0.981548; 0.992366
2.82194; 25.3435; 0.20794; 0.412606; -0.000172139; 0.016; 0.982138; 0.98155; 0.992368
2.82294; 25.3406; 0.208175; 0.412582; -0.000148236; 0.016; 0.98214; 0.981552; 0.992371
2.82394; 25.3382; 0.208418; 0.412557; -0.000124365; 0.016; 0.982141; 0.981554; 0.992374
2.82494; 25.3362; 0.208668; 0.412532; -0.000100528; 0.016; 0.982142; 0.981556; 0.992376
2.82594; 25.3346; 0.208925; 0.412506; -7.67235e-05; 0.016; 0.982143; 0.981558; 0.992379
2.82694; 25.3334; 0.20919; 0.41248; -5.29541e-05; 0.016; 0.982144; 0.98156; 0.992382
2.82794; 25.3327; 0.209462; 0.412453; -2.92203e-05; 0.016; 0.982145; 0.981561; 0.992384
2.82894; 25.3323; 0.209742; 0.412426; -5.52303e-06; 0.016; 0.982146; 0.981563; 0.992387
2.82994; 25.3325; 0.210029; 0.412399; 1.81369e-05; 0.016; 0.982148; 0.981565; 0.99239
2.83094; 25.333; 0.210323; 0.412371; 4.17585e-05; 0.016; 0.982149; 0.981567; 0.992393
2.83194; 25.334; 0.210624; 0.412343; 6.53409e-05; 0.016; 0.98215; 0.98157; 0.992396
2.83294; 25.3353; 0.210933; 0.412314; 8.88832e-05; 0.016; 0.982151; 0.981572; 0.992399
2.83394; 25.3372; 0.211248; 0.412285; 0.000112385; 0.016; 0.982152; 0.981574; 0.992402
2.83494; 25.3394; 0.211571; 0.412256; 0.000135844; 0.016; 0.982153; 0.981576; 0.992405
2.83594; 25.3421; 0.211902; 0.412226; 0.000159261; 0.016; 0.982154; 0.981578; 0.992408
2.83694; 25.3451; 0.212239; 0.412195; 0.000182634; 0.016; 0.982155; 0.98158; 0.992412
2.83794; 25.3486; 0.212584; 0.412165; 0.000205962; 0.016; 0.982156; 0.981582; 0.992415
2.83894; 25.3525; 0.212935; 0.412134; 0.000229246; 0.016; 0.982157; 0.981584; 0.992418
2.83994; 25.3569; 0.213294; 0.412102; 0.000252482; 0.016; 0.982158; 0.981587; 0.992422
2.84094; 25.3616; 0.213659; 0.41207; 0.000275672; 0.016; 0.982159; 0.981589; 0.992425
2.84194; 25.3668; 0.214032; 0.412038; 0.000298814; 0.016; 0.98216; 0.981591; 0.992429
2.84294; 25.3724; 0.214412; 0.412005; 0.000321907; 0.016; 0.982161; 0.981593; 0.992432
2.84394; 25.3784; 0.214798; 0.411972; 0.00034495; 0.016; 0.982162; 0.981596; 0.992436
2.84494; 25.3848; 0.215192; 0.411938; 0.000367943; 0.016; 0.982162; 0.981598; 0.992439
2.84594; 25.3916; 0.215592; 0.411904; 0.000390884; 0.016; 0.982163; 0.9816; 0.992443
2.84694; 25.3989; 0.215999; 0.41187; 0.000413773; 0.016; 0.982164; 0.981602; 0.992447
2.84794; 25.4065; 0.216413; 0.411835; 0.000436609; 0.016; 0.982165; 0.981605; 0.99245
2.84894; 25.4146; 0.216834; 0.4118; 0.000459391; 0.016; 0.982166; 0.981607; 0.992454
2.84994; 25.4231; 0.217262; 0.411764; 0.000482118; 0.016; 0.982167; 0.981609; 0.992458
2.85094; 25.432; 0.217696; 0.411728; 0.000504789; 0.016; 0.982168; 0.981612; 0.992462
2.85194; 25.4412; 0.218137; 0.411692; 0.000527404; 0.016; 0.982169; 0.981614; 0.992466
2.85294; 25.4509; 0.218585; 0.411655; 0.000549962; 0.016; 0.98217; 0.981616; 0.99247
2.85394; 25.461; 0.219039; 0.411618; 0.000572462; 0.016; 0.98217; 0.981619; 0.992474
2.85494; 25.4716; 0.2195; 0.411581; 0.000594902; 0.016; 0.982171; 0.981621; 0.992478
2.85594; 25.4825; 0.219968; 0.411543; 0.000617284; 0.016; 0.982172; 0.981624; 0.992482
2.85694; 25.4938; 0.220442; 0.411505; 0.000639604; 0.016; 0.982173; 0.981626; 0.992486
2.85794; 25.5055; 0.220923; 0.411466; 0.000661863; 0.016; 0.982174; 0.981629; 0.99249
2.85894; 25.5176; 0.22141; 0.411427; 0.000684061; 0.016; 0.982174; 0.981631; 0.992494
2.85994; 25.5301; 0.221903; 0.411388; 0.000706195; 0.016; 0.982175; 0.981633; 0.992498
2.86094; 25.543; 0.222403; 0.411348; 0.000728265; 0.016; 0.982176; 0.981636; 0.992502
2.86194; 25.5563; 0.22291; 0.411308; 0.000750271; 0.016; 0.982177; 0.981638; 0.992507
2.86294; 25.57; 0.223423; 0.411268; 0.000772212; 0.016; 0.982178; 0.981641; 0.992511
2.86394; 25.5841; 0.223942; 0.411227; 0.000794087; 0.016; 0.982178; 0.981643; 0.992515
2.86494; 25.5986; 0.224467; 0.411186; 0.000815894; 0.016; 0.982179; 0.981646; 0.99252
2.86594; 25.6135; 0.224999; 0.411144; 0.000837634; 0.016; 0.98218; 0.981648; 0.992524
2.86694; 25.6288; 0.225537; 0.411102; 0.000859306; 0.016; 0.98218; 0.98165; 0.992528
2.86794; 25.6444; 0.226081; 0.41106; 0.000880909; 0.016; 0.982181; 0.981653; 0.992533
2.86894; 25.6605; 0.226631; 0.411018; 0.000902441; 0.016; 0.982182; 0.981655; 0.992537
2.86994; 25.6769; 0.227188; 0.410975; 0.000923903; 0.016; 0.982182; 0.981658; 0.992542
2.87094; 25.6938; 0.22775; 0.410931; 0.000945294; 0.016; 0.982183; 0.98166; 0.992546
2.87194; 25.711; 0.228319; 0.410888; 0.000966612; 0.016; 0.982184; 0.981662; 0.992551
2.87294; 25.7286; 0.228894; 0.410844; 0.000987858; 0.016; 0.982184; 0.981665; 0.992555
2.87393; 25.7465; 0.229474; 0.4108; 0.00100903; 0.016; 0.982185; 0.981667; 0.99256
