Time(s); generator.delta; generator.PELEC; generator.PMECH; generator.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
2.87493; 25.7649; 0.230061; 0.410755; 0.00103013; 0.016; 0.982185; 0.98167; 0.992564
2.87593; 25.7836; 0.230653; 0.41071; 0.00105115; 0.016; 0.982186; 0.981672; 0.992569
2.87693; 25.8027; 0.231252; 0.410665; 0.0010721; 0.016; 0.982186; 0.981674; 0.992573
2.87793; 25.8222; 0.231856; 0.410619; 0.00109297; 0.016; 0.982187; 0.981677; 0.992578
2.87893; 25.8421; 0.232466; 0.410573; 0.00111376; 0.016; 0.982187; 0.981679; 0.992582
2.87993; 25.8623; 0.233082; 0.410527; 0.00113447; 0.016; 0.982188; 0.981681; 0.992587
2.88093; 25.8829; 0.233704; 0.41048; 0.00115511; 0.016; 0.982188; 0.981683; 0.992591
2.88193; 25.9039; 0.234331; 0.410434; 0.00117567; 0.016; 0.982188; 0.981686; 0.992596
2.88293; 25.9252; 0.234964; 0.410386; 0.00119614; 0.016; 0.982189; 0.981688; 0.992601
2.88393; 25.947; 0.235603; 0.410339; 0.00121654; 0.016; 0.982189; 0.98169; 0.992605
2.88493; 25.969; 0.236247; 0.410291; 0.00123685; 0.016; 0.982189; 0.981692; 0.99261
2.88593; 25.9915; 0.236897; 0.410243; 0.00125708; 0.016; 0.98219; 0.981694; 0.992614
2.88693; 26.0143; 0.237553; 0.410194; 0.00127723; 0.016; 0.98219; 0.981697; 0.992619
2.88793; 26.0375; 0.238213; 0.410145; 0.0012973; 0.016; 0.98219; 0.981699; 0.992624
2.88893; 26.061; 0.23888; 0.410096; 0.00131728; 0.016; 0.98219; 0.981701; 0.992628
2.88993; 26.0849; 0.239552; 0.410047; 0.00133718; 0.016; 0.98219; 0.981703; 0.992633
2.89093; 26.1091; 0.240229; 0.409997; 0.00135699; 0.016; 0.982191; 0.981705; 0.992637
2.89193; 26.1337; 0.240911; 0.409947; 0.00137671; 0.016; 0.982191; 0.981707; 0.992642
2.89293; 26.1587; 0.241599; 0.409897; 0.00139635; 0.016; 0.982191; 0.981709; 0.992647
2.89393; 26.184; 0.242292; 0.409846; 0.0014159; 0.016; 0.982191; 0.981711; 0.992651
2.89493; 26.2097; 0.242991; 0.409796; 0.00143537; 0.016; 0.982191; 0.981712; 0.992656
2.89593; 26.2357; 0.243694; 0.409744; 0.00145474; 0.016; 0.982191; 0.981714; 0.99266
2.89693; 26.262; 0.244403; 0.409693; 0.00147402; 0.016; 0.982191; 0.981716; 0.992665
2.89793; 26.2887; 0.245117; 0.409641; 0.00149322; 0.016; 0.98219; 0.981718; 0.992669
2.89893; 26.3158; 0.245836; 0.409589; 0.00151232; 0.016; 0.98219; 0.981719; 0.992674
2.89993; 26.3432; 0.24656; 0.409537; 0.00153133; 0.016; 0.98219; 0.981721; 0.992679
2.90093; 26.3709; 0.247289; 0.409484; 0.00155025; 0.016; 0.98219; 0.981723; 0.992683
2.90193; 26.399; 0.248023; 0.409432; 0.00156908; 0.016; 0.98219; 0.981724; 0.992687
2.90293; 26.4274; 0.248762; 0.409378; 0.00158782; 0.016; 0.982189; 0.981726; 0.992692
2.90393; 26.4562; 0.249505; 0.409325; 0.00160646; 0.016; 0.982189; 0.981727; 0.992696
2.90493; 26.4852; 0.250254; 0.409272; 0.001625; 0.016; 0.982188; 0.981729; 0.992701
2.90593; 26.5147; 0.251008; 0.409218; 0.00164346; 0.016; 0.982188; 0.98173; 0.992705
2.90693; 26.5444; 0.251766; 0.409164; 0.00166181; 0.016; 0.982187; 0.981731; 0.99271
2.90793; 26.5745; 0.252529; 0.409109; 0.00168007; 0.016; 0.982187; 0.981733; 0.992714
2.90893; 26.6049; 0.253296; 0.409054; 0.00169824; 0.016; 0.982186; 0.981734; 0.992718
2.90993; 26.6356; 0.254069; 0.409; 0.0017163; 0.016; 0.982185; 0.981735; 0.992722
2.91093; 26.6667; 0.254846; 0.408944; 0.00173427; 0.016; 0.982185; 0.981736; 0.992727
2.91193; 26.6981; 0.255627; 0.408889; 0.00175214; 0.016; 0.982184; 0.981737; 0.992731
2.91293; 26.7298; 0.256413; 0.408833; 0.00176991; 0.016; 0.982183; 0.981738; 0.992735
2.91393; 26.7618; 0.257204; 0.408777; 0.00178759; 0.016; 0.982182; 0.981739; 0.992739
2.91493; 26.7941; 0.257998; 0.408721; 0.00180516; 0.016; 0.982181; 0.98174; 0.992743
2.91593; 26.8268; 0.258798; 0.408665; 0.00182263; 0.016; 0.98218; 0.981741; 0.992747
2.91693; 26.8597; 0.259602; 0.408608; 0.00184; 0.016; 0.982179; 0.981741; 0.992751
2.91793; 26.893; 0.26041; 0.408551; 0.00185727; 0.016; 0.982178; 0.981742; 0.992755
2.91893; 26.9266; 0.261222; 0.408494; 0.00187444; 0.016; 0.982177; 0.981742; 0.992759
2.91993; 26.9605; 0.262039; 0.408437; 0.0018915; 0.016; 0.982175; 0.981743; 0.992763
2.92093; 26.9947; 0.26286; 0.408379; 0.00190846; 0.016; 0.982174; 0.981743; 0.992767
2.92193; 27.0292; 0.263685; 0.408322; 0.00192532; 0.016; 0.982173; 0.981744; 0.992771
2.92293; 27.064; 0.264514; 0.408264; 0.00194207; 0.016; 0.982171; 0.981744; 0.992775
2.92393; 27.0991; 0.265347; 0.408205; 0.00195872; 0.016; 0.98217; 0.981744; 0.992778
2.92493; 27.1345; 0.266185; 0.408147; 0.00197526; 0.016; 0.982168; 0.981744; 0.992782
2.92593; 27.1702; 0.267026; 0.408089; 0.0019917; 0.016; 0.982166; 0.981744; 0.992786
2.92693; 27.2062; 0.267871; 0.40803; 0.00200803; 0.016; 0.982165; 0.981744; 0.992789
2.92793; 27.2425; 0.268721; 0.407971; 0.00202426; 0.016; 0.982163; 0.981744; 0.992793
2.92893; 27.2791; 0.269574; 0.407911; 0.00204038; 0.016; 0.982161; 0.981744; 0.992796
2.92993; 27.316; 0.270431; 0.407852; 0.00205639; 0.016; 0.982159; 0.981744; 0.992799
2.93093; 27.3531; 0.271292; 0.407792; 0.00207229; 0.016; 0.982157; 0.981743; 0.992803
2.93193; 27.3906; 0.272156; 0.407733; 0.00208808; 0.016; 0.982155; 0.981743; 0.992806
2.93293; 27.4283; 0.273024; 0.407673; 0.00210377; 0.016; 0.982153; 0.981742; 0.992809
2.93393; 27.4663; 0.273896; 0.407612; 0.00211934; 0.016; 0.98215; 0.981741; 0.992813
2.93493; 27.5046; 0.274772; 0.407552; 0.00213481; 0.016; 0.982148; 0.981741; 0.992816
2.93593; 27.5432; 0.275651; 0.407491; 0.00215016; 0.016; 0.982145; 0.98174; 0.992819
2.93693; 27.582; 0.276534; 0.407431; 0.00216541; 0.016; 0.982143; 0.981739; 0.992822
2.93793; 27.6211; 0.27742; 0.40737; 0.00218054; 0.016; 0.98214; 0.981738; 0.992824
2.93893; 27.6605; 0.27831; 0.407308; 0.00219556; 0.016; 0.982138; 0.981737; 0.992827
2.93993; 27.7002; 0.279203; 0.407247; 0.00221047; 0.016; 0.982135; 0.981735; 0.99283
2.94093; 27.7401; 0.280099; 0.407186; 0.00222527; 0.016; 0.982132; 0.981734; 0.992833
2.94193; 27.7803; 0.280999; 0.407124; 0.00223996; 0.016; 0.982129; 0.981733; 0.992836
2.94293; 27.8207; 0.281902; 0.407062; 0.00225453; 0.016; 0.982126; 0.981731; 0.992838
2.94393; 27.8614; 0.282809; 0.407; 0.00226898; 0.016; 0.982123; 0.981729; 0.992841
2.94493; 27.9024; 0.283718; 0.406938; 0.00228333; 0.016; 0.98212; 0.981728; 0.992843
2.94593; 27.9436; 0.284631; 0.406876; 0.00229756; 0.016; 0.982116; 0.981726; 0.992845
2.94693; 27.9851; 0.285547; 0.406813; 0.00231167; 0.016; 0.982113; 0.981724; 0.992848
2.94793; 28.0269; 0.286466; 0.406751; 0.00232567; 0.016; 0.982109; 0.981722; 0.99285
2.94893; 28.0688; 0.287388; 0.406688; 0.00233956; 0.016; 0.982106; 0.98172; 0.992852
2.94993; 28.1111; 0.288313; 0.406625; 0.00235332; 0.016; 0.982102; 0.981717; 0.992854
2.95093; 28.1536; 0.289241; 0.406562; 0.00236698; 0.016; 0.982098; 0.981715; 0.992856
2.95193; 28.1963; 0.290172; 0.406499; 0.00238051; 0.016; 0.982094; 0.981712; 0.992858
2.95293; 28.2393; 0.291106; 0.406436; 0.00239393; 0.016; 0.98209; 0.98171; 0.99286
2.95393; 28.2825; 0.292042; 0.406372; 0.00240723; 0.016; 0.982086; 0.981707; 0.992861
2.95493; 28.3259; 0.292981; 0.406309; 0.00242042; 0.016; 0.982082; 0.981704; 0.992863
2.95593; 28.3696; 0.293924; 0.406245; 0.00243348; 0.016; 0.982078; 0.981701; 0.992864
2.95693; 28.4135; 0.294868; 0.406181; 0.00244643; 0.016; 0.982073; 0.981698; 0.992866
2.95793; 28.4577; 0.295816; 0.406117; 0.00245926; 0.016; 0.982069; 0.981695; 0.992867
2.95893; 28.5021; 0.296766; 0.406053; 0.00247197; 0.016; 0.982064; 0.981692; 0.992869
2.95993; 28.5467; 0.297719; 0.405989; 0.00248456; 0.016; 0.98206; 0.981688; 0.99287
2.96093; 28.5915; 0.298674; 0.405924; 0.00249703; 0.016; 0.982055; 0.981685; 0.992871
2.96193; 28.6366; 0.299631; 0.40586; 0.00250938; 0.016; 0.98205; 0.981681; 0.992872
2.96293; 28.6818; 0.300592; 0.405795; 0.00252161; 0.016; 0.982045; 0.981677; 0.992873
2.96393; 28.7273; 0.301554; 0.405731; 0.00253372; 0.016; 0.98204; 0.981673; 0.992874
2.96493; 28.7731; 0.302519; 0.405666; 0.00254571; 0.016; 0.982035; 0.981669; 0.992874
2.96593; 28.819; 0.303486; 0.405601; 0.00255758; 0.016; 0.982029; 0.981665; 0.992875
2.96693; 28.8651; 0.304456; 0.405536; 0.00256933; 0.016; 0.982024; 0.981661; 0.992876
2.96793; 28.9115; 0.305427; 0.405471; 0.00258096; 0.016; 0.982018; 0.981656; 0.992876
2.96893; 28.958; 0.306401; 0.405406; 0.00259246; 0.016; 0.982012; 0.981652; 0.992876
2.96993; 29.0048; 0.307377; 0.40534; 0.00260384; 0.016; 0.982006; 0.981647; 0.992877
2.97093; 29.0518; 0.308355; 0.405275; 0.0026151; 0.016; 0.982001; 0.981642; 0.992877
2.97193; 29.099; 0.309335; 0.40521; 0.00262624; 0.016; 0.981995; 0.981637; 0.992877
2.97293; 29.1463; 0.310317; 0.405144; 0.00263726; 0.016; 0.981988; 0.981632; 0.992877
2.97393; 29.1939; 0.311302; 0.405078; 0.00264815; 0.016; 0.981982; 0.981627; 0.992877
2.97493; 29.2417; 0.312288; 0.405013; 0.00265892; 0.016; 0.981976; 0.981622; 0.992876
2.97593; 29.2896; 0.313276; 0.404947; 0.00266956; 0.016; 0.981969; 0.981616; 0.992876
2.97693; 29.3378; 0.314265; 0.404881; 0.00268008; 0.016; 0.981963; 0.98161; 0.992876
2.97793; 29.3861; 0.315257; 0.404815; 0.00269048; 0.016; 0.981956; 0.981605; 0.992875
2.97893; 29.4346; 0.31625; 0.404749; 0.00270075; 0.016; 0.981949; 0.981599; 0.992874
2.97993; 29.4833; 0.317245; 0.404683; 0.0027109; 0.016; 0.981942; 0.981593; 0.992874
2.98093; 29.5322; 0.318242; 0.404617; 0.00272093; 0.016; 0.981935; 0.981587; 0.992873
2.98193; 29.5813; 0.31924; 0.404551; 0.00273083; 0.016; 0.981928; 0.98158; 0.992872
2.98293; 29.6305; 0.32024; 0.404485; 0.0027406; 0.016; 0.98192; 0.981574; 0.992871
2.98393; 29.6799; 0.321241; 0.404418; 0.00275025; 0.016; 0.981913; 0.981567; 0.992869
2.98493; 29.7295; 0.322244; 0.404352; 0.00275978; 0.016; 0.981905; 0.981561; 0.992868
2.98593; 29.7793; 0.323249; 0.404285; 0.00276918; 0.016; 0.981898; 0.981554; 0.992867
2.98693; 29.8292; 0.324255; 0.404219; 0.00277845; 0.016; 0.98189; 0.981547; 0.992865
2.98793; 29.8793; 0.325262; 0.404152; 0.0027876; 0.016; 0.981882; 0.98154; 0.992864
2.98893; 29.9296; 0.32627; 0.404086; 0.00279662; 0.016; 0.981874; 0.981532; 0.992862
2.98993; 29.98; 0.32728; 0.404019; 0.00280552; 0.016; 0.981866; 0.981525; 0.99286
2.99093; 30.0306; 0.328291; 0.403953; 0.00281429; 0.016; 0.981857; 0.981517; 0.992858
2.99193; 30.0813; 0.329303; 0.403886; 0.00282293; 0.016; 0.981849; 0.98151; 0.992856
2.99293; 30.1322; 0.330316; 0.403819; 0.00283145; 0.016; 0.98184; 0.981502; 0.992854
2.99393; 30.1833; 0.331331; 0.403753; 0.00283984; 0.016; 0.981831; 0.981494; 0.992851
2.99493; 30.2345; 0.332346; 0.403686; 0.0028481; 0.016; 0.981823; 0.981486; 0.992849
2.99593; 30.2858; 0.333363; 0.403619; 0.00285624; 0.016; 0.981813; 0.981477; 0.992847
2.99693; 30.3373; 0.33438; 0.403552; 0.00286425; 0.016; 0.981804; 0.981469; 0.992844
2.99793; 30.3889; 0.335399; 0.403485; 0.00287213; 0.016; 0.981795; 0.98146; 0.992841
2.99893; 30.4407; 0.336418; 0.403419; 0.00287989; 0.016; 0.981786; 0.981452; 0.992838
2.99993; 30.4926; 0.337438; 0.403352; 0.00288751; 0.016; 0.981776; 0.981443; 0.992835
3.00093; 30.5446; 0.338459; 0.403285; 0.00289501; 0.016; 0.981767; 0.981434; 0.992832
3.00193; 30.5968; 0.339481; 0.403218; 0.00290239; 0.016; 0.981757; 0.981425; 0.992829
3.00293; 30.6491; 0.340503; 0.403151; 0.00290963; 0.016; 0.981747; 0.981415; 0.992826
3.00393; 30.7016; 0.341526; 0.403084; 0.00291675; 0.016; 0.981737; 0.981406; 0.992822
3.00493; 30.7541; 0.34255; 0.403017; 0.00292374; 0.016; 0.981727; 0.981396; 0.992819
3.00593; 30.8068; 0.343575; 0.402951; 0.00293061; 0.016; 0.981717; 0.981387; 0.992815
3.00693; 30.8596; 0.344599; 0.402884; 0.00293734; 0.016; 0.981706; 0.981377; 0.992811
3.00793; 30.9126; 0.345625; 0.402817; 0.00294395; 0.016; 0.981696; 0.981367; 0.992807
3.00893; 30.9656; 0.346651; 0.40275; 0.00295043; 0.016; 0.981685; 0.981357; 0.992803
3.00993; 31.0188; 0.347677; 0.402683; 0.00295678; 0.016; 0.981674; 0.981346; 0.992799
3.01093; 31.072; 0.348704; 0.402616; 0.002963; 0.016; 0.981664; 0.981336; 0.992795
3.01192; 31.1254; 0.349731; 0.40255; 0.0029691; 0.016; 0.981652; 0.981326; 0.992791
3.01292; 31.1789; 0.350758; 0.402483; 0.00297506; 0.016; 0.981641; 0.981315; 0.992786
3.01392; 31.2325; 0.351786; 0.402416; 0.0029809; 0.016; 0.98163; 0.981304; 0.992781
3.01492; 31.2863; 0.352814; 0.402349; 0.00298661; 0.016; 0.981619; 0.981293; 0.992777
3.01592; 31.3401; 0.353842; 0.402283; 0.0029922; 0.016; 0.981607; 0.981282; 0.992772
3.01692; 31.394; 0.35487; 0.402216; 0.00299765; 0.016; 0.981595; 0.98127; 0.992767
3.01792; 31.448; 0.355898; 0.402149; 0.00300298; 0.016; 0.981584; 0.981259; 0.992762
3.01892; 31.5021; 0.356927; 0.402083; 0.00300818; 0.016; 0.981571; 0.981247; 0.992757
3.01992; 31.5563; 0.357955; 0.402016; 0.00301325; 0.016; 0.981559; 0.981236; 0.992751
3.02092; 31.6106; 0.358983; 0.40195; 0.00301819; 0.016; 0.981547; 0.981224; 0.992746
3.02192; 31.6649; 0.360011; 0.401883; 0.003023; 0.016; 0.981535; 0.981212; 0.99274
3.02292; 31.7194; 0.36104; 0.401817; 0.00302769; 0.016; 0.981523; 0.9812; 0.992735
3.02392; 31.7739; 0.362068; 0.40175; 0.00303225; 0.016; 0.98151; 0.981187; 0.992729
3.02492; 31.8285; 0.363095; 0.401684; 0.00303668; 0.016; 0.981497; 0.981175; 0.992723
3.02592; 31.8832; 0.364123; 0.401618; 0.00304098; 0.016; 0.981484; 0.981162; 0.992717
3.02692; 31.938; 0.36515; 0.401551; 0.00304515; 0.016; 0.981471; 0.98115; 0.992711
3.02792; 31.9929; 0.366177; 0.401485; 0.0030492; 0.016; 0.981458; 0.981137; 0.992705
3.02892; 32.0478; 0.367204; 0.401419; 0.00305312; 0.016; 0.981445; 0.981124; 0.992698
3.02992; 32.1028; 0.36823; 0.401353; 0.00305691; 0.016; 0.981432; 0.981111; 0.992692
3.03092; 32.1578; 0.369256; 0.401287; 0.00306057; 0.016; 0.981418; 0.981097; 0.992685
3.03192; 32.213; 0.370281; 0.401221; 0.00306411; 0.016; 0.981405; 0.981084; 0.992679
3.03292; 32.2682; 0.371306; 0.401155; 0.00306751; 0.016; 0.981391; 0.981071; 0.992672
3.03392; 32.3234; 0.37233; 0.40109; 0.00307079; 0.016; 0.981377; 0.981057; 0.992665
3.03492; 32.3787; 0.373353; 0.401024; 0.00307395; 0.016; 0.981363; 0.981043; 0.992658
3.03592; 32.4341; 0.374376; 0.400958; 0.00307697; 0.016; 0.981349; 0.981029; 0.992651
3.03692; 32.4895; 0.375399; 0.400893; 0.00307987; 0.016; 0.981335; 0.981015; 0.992644
3.03792; 32.5449; 0.37642; 0.400827; 0.00308264; 0.016; 0.981321; 0.981001; 0.992636
3.03892; 32.6004; 0.377441; 0.400762; 0.00308528; 0.016; 0.981306; 0.980986; 0.992629
3.03992; 32.656; 0.378461; 0.400697; 0.0030878; 0.016; 0.981292; 0.980972; 0.992621
3.04092; 32.7116; 0.379481; 0.400632; 0.00309019; 0.016; 0.981277; 0.980957; 0.992614
3.04192; 32.7673; 0.380499; 0.400566; 0.00309245; 0.016; 0.981262; 0.980943; 0.992606
3.04292; 32.8229; 0.381516; 0.400501; 0.00309459; 0.016; 0.981247; 0.980928; 0.992598
3.04392; 32.8787; 0.382533; 0.400437; 0.0030966; 0.016; 0.981232; 0.980913; 0.99259
3.04492; 32.9344; 0.383548; 0.400372; 0.00309849; 0.016; 0.981217; 0.980897; 0.992582
3.04592; 32.9902; 0.384563; 0.400307; 0.00310024; 0.016; 0.981202; 0.980882; 0.992573
3.04692; 33.046; 0.385576; 0.400242; 0.00310188; 0.016; 0.981186; 0.980867; 0.992565
3.04792; 33.1019; 0.386589; 0.400178; 0.00310338; 0.016; 0.981171; 0.980851; 0.992557
3.04892; 33.1578; 0.3876; 0.400114; 0.00310476; 0.016; 0.981155; 0.980836; 0.992548
3.04992; 33.2136; 0.38861; 0.400049; 0.00310602; 0.016; 0.98114; 0.98082; 0.992539
3.05092; 33.2696; 0.389618; 0.399985; 0.00310714; 0.016; 0.981124; 0.980804; 0.992531
3.05192; 33.3255; 0.390626; 0.399921; 0.00310815; 0.016; 0.981108; 0.980788; 0.992522
3.05292; 33.3815; 0.391632; 0.399857; 0.00310903; 0.016; 0.981092; 0.980772; 0.992513
3.05392; 33.4374; 0.392637; 0.399793; 0.00310978; 0.016; 0.981076; 0.980756; 0.992504
3.05492; 33.4934; 0.393641; 0.39973; 0.00311041; 0.016; 0.981059; 0.980739; 0.992495
3.05592; 33.5494; 0.394643; 0.399666; 0.00311091; 0.016; 0.981043; 0.980723; 0.992485
3.05692; 33.6054; 0.395644; 0.399603; 0.00311129; 0.016; 0.981027; 0.980706; 0.992476
3.05792; 33.6614; 0.396643; 0.39954; 0.00311155; 0.016; 0.98101; 0.98069; 0.992466
3.05892; 33.7174; 0.39764; 0.399476; 0.00311168; 0.016; 0.980993; 0.980673; 0.992457
3.05992; 33.7734; 0.398637; 0.399413; 0.00311169; 0.016; 0.980977; 0.980656; 0.992447
3.06092; 33.8295; 0.399631; 0.399351; 0.00311157; 0.016; 0.98096; 0.980639; 0.992437
3.06192; 33.8855; 0.400624; 0.399288; 0.00311133; 0.016; 0.980943; 0.980622; 0.992427
3.06292; 33.9415; 0.401615; 0.399225; 0.00311097; 0.016; 0.980926; 0.980604; 0.992417
3.06392; 33.9975; 0.402605; 0.399163; 0.00311048; 0.016; 0.980909; 0.980587; 0.992407
3.06492; 34.0534; 0.403593; 0.3991; 0.00310988; 0.016; 0.980891; 0.98057; 0.992397
3.06592; 34.1094; 0.404579; 0.399038; 0.00310915; 0.016; 0.980874; 0.980552; 0.992387
3.06692; 34.1654; 0.405563; 0.398976; 0.00310829; 0.016; 0.980857; 0.980534; 0.992377
3.06792; 34.2213; 0.406545; 0.398914; 0.00310732; 0.016; 0.980839; 0.980516; 0.992366
3.06892; 34.2772; 0.407526; 0.398853; 0.00310622; 0.016; 0.980821; 0.980499; 0.992356
3.06992; 34.3331; 0.408505; 0.398791; 0.003105; 0.016; 0.980804; 0.980481; 0.992345
3.07092; 34.389; 0.409481; 0.39873; 0.00310366; 0.016; 0.980786; 0.980462; 0.992334
3.07192; 34.4449; 0.410456; 0.398668; 0.0031022; 0.016; 0.980768; 0.980444; 0.992324
3.07292; 34.5007; 0.411428; 0.398607; 0.00310062; 0.016; 0.98075; 0.980426; 0.992313
3.07392; 34.5565; 0.412399; 0.398546; 0.00309892; 0.016; 0.980732; 0.980408; 0.992302
3.07492; 34.6123; 0.413368; 0.398486; 0.0030971; 0.016; 0.980714; 0.980389; 0.992291
3.07592; 34.668; 0.414334; 0.398425; 0.00309515; 0.016; 0.980696; 0.980371; 0.99228
3.07692; 34.7237; 0.415298; 0.398365; 0.00309309; 0.016; 0.980677; 0.980352; 0.992269
3.07792; 34.7794; 0.41626; 0.398305; 0.00309091; 0.016; 0.980659; 0.980333; 0.992257
3.07892; 34.835; 0.41722; 0.398245; 0.00308861; 0.016; 0.98064; 0.980314; 0.992246
3.07992; 34.8905; 0.418178; 0.398185; 0.00308619; 0.016; 0.980622; 0.980295; 0.992234
3.08092; 34.9461; 0.419133; 0.398125; 0.00308365; 0.016; 0.980603; 0.980276; 0.992223
3.08192; 35.0016; 0.420086; 0.398065; 0.003081; 0.016; 0.980585; 0.980257; 0.992211
3.08292; 35.057; 0.421036; 0.398006; 0.00307822; 0.016; 0.980566; 0.980238; 0.9922
3.08392; 35.1124; 0.421984; 0.397947; 0.00307533; 0.016; 0.980547; 0.980219; 0.992188
3.08492; 35.1677; 0.42293; 0.397888; 0.00307232; 0.016; 0.980528; 0.9802; 0.992176
3.08592; 35.223; 0.423873; 0.397829; 0.00306919; 0.016; 0.980509; 0.98018; 0.992164
3.08692; 35.2782; 0.424814; 0.397771; 0.00306595; 0.016; 0.98049; 0.980161; 0.992152
3.08792; 35.3333; 0.425753; 0.397712; 0.00306259; 0.016; 0.980471; 0.980141; 0.99214
3.08892; 35.3884; 0.426688; 0.397654; 0.00305912; 0.016; 0.980452; 0.980122; 0.992128
3.08992; 35.4435; 0.427622; 0.397596; 0.00305552; 0.016; 0.980433; 0.980102; 0.992116
3.09092; 35.4984; 0.428552; 0.397538; 0.00305182; 0.016; 0.980414; 0.980082; 0.992104
3.09192; 35.5533; 0.42948; 0.397481; 0.003048; 0.016; 0.980395; 0.980063; 0.992092
3.09292; 35.6082; 0.430405; 0.397423; 0.00304406; 0.016; 0.980375; 0.980043; 0.992079
3.09392; 35.6629; 0.431327; 0.397366; 0.00304001; 0.016; 0.980356; 0.980023; 0.992067
3.09492; 35.7176; 0.432247; 0.397309; 0.00303584; 0.016; 0.980336; 0.980003; 0.992054
3.09592; 35.7722; 0.433164; 0.397252; 0.00303156; 0.016; 0.980317; 0.979983; 0.992042
3.09692; 35.8267; 0.434078; 0.397196; 0.00302717; 0.016; 0.980297; 0.979963; 0.992029
3.09792; 35.8812; 0.43499; 0.39714; 0.00302267; 0.016; 0.980278; 0.979943; 0.992017
3.09892; 35.9356; 0.435898; 0.397084; 0.00301805; 0.016; 0.980258; 0.979922; 0.992004
3.09992; 35.9898; 0.436803; 0.397028; 0.00301332; 0.016; 0.980239; 0.979902; 0.991991
3.10092; 36.044; 0.437706; 0.396972; 0.00300848; 0.016; 0.980219; 0.979882; 0.991979
3.10192; 36.0982; 0.438605; 0.396916; 0.00300352; 0.016; 0.980199; 0.979862; 0.991966
3.10292; 36.1522; 0.439502; 0.396861; 0.00299846; 0.016; 0.980179; 0.979841; 0.991953
3.10392; 36.2061; 0.440396; 0.396806; 0.00299328; 0.016; 0.98016; 0.979821; 0.99194
3.10492; 36.2599; 0.441286; 0.396751; 0.002988; 0.016; 0.98014; 0.9798; 0.991927
3.10592; 36.3137; 0.442174; 0.396697; 0.0029826; 0.016; 0.98012; 0.97978; 0.991914
3.10692; 36.3673; 0.443058; 0.396643; 0.00297709; 0.016; 0.9801; 0.979759; 0.991901
3.10792; 36.4208; 0.443939; 0.396588; 0.00297148; 0.016; 0.98008; 0.979739; 0.991888
3.10892; 36.4743; 0.444817; 0.396535; 0.00296576; 0.016; 0.98006; 0.979718; 0.991875
3.10992; 36.5276; 0.445692; 0.396481; 0.00295992; 0.016; 0.98004; 0.979698; 0.991861
3.11092; 36.5808; 0.446564; 0.396428; 0.00295398; 0.016; 0.98002; 0.979677; 0.991848
3.11192; 36.634; 0.447432; 0.396374; 0.00294794; 0.016; 0.98; 0.979656; 0.991835
3.11292; 36.687; 0.448297; 0.396321; 0.00294178; 0.016; 0.97998; 0.979636; 0.991822
3.11392; 36.7399; 0.449159; 0.396269; 0.00293552; 0.016; 0.97996; 0.979615; 0.991808
3.11492; 36.7926; 0.450017; 0.396216; 0.00292915; 0.016; 0.97994; 0.979594; 0.991795
3.11592; 36.8453; 0.450872; 0.396164; 0.00292268; 0.016; 0.97992; 0.979573; 0.991782
3.11692; 36.8979; 0.451724; 0.396112; 0.0029161; 0.016; 0.9799; 0.979553; 0.991768
3.11792; 36.9503; 0.452572; 0.39606; 0.00290942; 0.016; 0.97988; 0.979532; 0.991755
3.11892; 37.0026; 0.453417; 0.396009; 0.00290263; 0.016; 0.97986; 0.979511; 0.991741
3.11992; 37.0548; 0.454259; 0.395958; 0.00289574; 0.016; 0.97984; 0.97949; 0.991728
3.12092; 37.1069; 0.455096; 0.395907; 0.00288874; 0.016; 0.97982; 0.979469; 0.991714
3.12192; 37.1588; 0.455931; 0.395856; 0.00288164; 0.016; 0.9798; 0.979448; 0.991701
3.12292; 37.2106; 0.456761; 0.395806; 0.00287444; 0.016; 0.97978; 0.979428; 0.991687
3.12392; 37.2623; 0.457588; 0.395756; 0.00286713; 0.016; 0.97976; 0.979407; 0.991674
3.12492; 37.3138; 0.458412; 0.395706; 0.00285973; 0.016; 0.97974; 0.979386; 0.99166
3.12592; 37.3652; 0.459232; 0.395656; 0.00285222; 0.016; 0.97972; 0.979365; 0.991647
3.12692; 37.4165; 0.460048; 0.395607; 0.00284461; 0.016; 0.9797; 0.979344; 0.991633
3.12792; 37.4676; 0.460861; 0.395557; 0.0028369; 0.016; 0.97968; 0.979324; 0.991619
3.12892; 37.5186; 0.46167; 0.395509; 0.00282909; 0.016; 0.97966; 0.979303; 0.991606
3.12992; 37.5695; 0.462475; 0.39546; 0.00282118; 0.016; 0.97964; 0.979282; 0.991592
3.13092; 37.6202; 0.463276; 0.395412; 0.00281317; 0.016; 0.97962; 0.979261; 0.991579
3.13192; 37.6707; 0.464074; 0.395364; 0.00280506; 0.016; 0.9796; 0.97924; 0.991565
3.13292; 37.7212; 0.464868; 0.395316; 0.00279686; 0.016; 0.979581; 0.97922; 0.991551
3.13392; 37.7714; 0.465658; 0.395268; 0.00278856; 0.016; 0.979561; 0.979199; 0.991538
3.13492; 37.8216; 0.466444; 0.395221; 0.00278016; 0.016; 0.979541; 0.979178; 0.991524
3.13592; 37.8715; 0.467226; 0.395174; 0.00277166; 0.016; 0.979521; 0.979158; 0.99151
3.13692; 37.9213; 0.468005; 0.395127; 0.00276307; 0.016; 0.979502; 0.979137; 0.991497
3.13792; 37.971; 0.468779; 0.395081; 0.00275438; 0.016; 0.979482; 0.979116; 0.991483
3.13892; 38.0205; 0.469549; 0.395035; 0.00274559; 0.016; 0.979462; 0.979096; 0.99147
3.13992; 38.0698; 0.470316; 0.394989; 0.00273671; 0.016; 0.979443; 0.979075; 0.991456
3.14092; 38.119; 0.471079; 0.394943; 0.00272774; 0.016; 0.979423; 0.979055; 0.991443
3.14192; 38.168; 0.471837; 0.394898; 0.00271867; 0.016; 0.979404; 0.979034; 0.991429
3.14292; 38.2169; 0.472592; 0.394853; 0.00270951; 0.016; 0.979385; 0.979014; 0.991415
3.14392; 38.2656; 0.473342; 0.394808; 0.00270026; 0.016; 0.979365; 0.978994; 0.991402
3.14492; 38.3141; 0.474088; 0.394764; 0.00269092; 0.016; 0.979346; 0.978973; 0.991388
3.14592; 38.3624; 0.47483; 0.39472; 0.00268148; 0.016; 0.979327; 0.978953; 0.991375
3.14692; 38.4106; 0.475569; 0.394676; 0.00267195; 0.016; 0.979308; 0.978933; 0.991361
3.14792; 38.4586; 0.476303; 0.394632; 0.00266233; 0.016; 0.979288; 0.978912; 0.991348
3.14892; 38.5065; 0.477032; 0.394589; 0.00265262; 0.016; 0.979269; 0.978892; 0.991335
3.14991; 38.5541; 0.477758; 0.394546; 0.00264283; 0.016; 0.97925; 0.978872; 0.991321
3.15091; 38.6016; 0.478479; 0.394503; 0.00263294; 0.016; 0.979231; 0.978852; 0.991308
3.15191; 38.6489; 0.479196; 0.394461; 0.00262296; 0.016; 0.979213; 0.978832; 0.991294
3.15291; 38.696; 0.479909; 0.394419; 0.0026129; 0.016; 0.979194; 0.978812; 0.991281
3.15391; 38.743; 0.480618; 0.394377; 0.00260275; 0.016; 0.979175; 0.978792; 0.991268
3.15491; 38.7897; 0.481322; 0.394335; 0.00259251; 0.016; 0.979157; 0.978773; 0.991255
3.15591; 38.8363; 0.482022; 0.394294; 0.00258219; 0.016; 0.979138; 0.978753; 0.991241
3.15691; 38.8827; 0.482718; 0.394253; 0.00257178; 0.016; 0.97912; 0.978733; 0.991228
3.15791; 38.9289; 0.483409; 0.394213; 0.00256128; 0.016; 0.979101; 0.978714; 0.991215
3.15891; 38.9749; 0.484096; 0.394172; 0.0025507; 0.016; 0.979083; 0.978694; 0.991202
3.15991; 39.0207; 0.484779; 0.394132; 0.00254004; 0.016; 0.979065; 0.978675; 0.991189
3.16091; 39.0663; 0.485457; 0.394093; 0.00252929; 0.016; 0.979047; 0.978656; 0.991176
3.16191; 39.1118; 0.486131; 0.394053; 0.00251846; 0.016; 0.979029; 0.978636; 0.991163
3.16291; 39.157; 0.4868; 0.394014; 0.00250754; 0.016; 0.979011; 0.978617; 0.99115
3.16391; 39.2021; 0.487465; 0.393975; 0.00249655; 0.016; 0.978993; 0.978598; 0.991137
3.16491; 39.2469; 0.488126; 0.393937; 0.00248547; 0.016; 0.978975; 0.978579; 0.991125
3.16591; 39.2915; 0.488782; 0.393899; 0.00247431; 0.016; 0.978958; 0.97856; 0.991112
3.16691; 39.336; 0.489433; 0.393861; 0.00246307; 0.016; 0.97894; 0.978542; 0.991099
3.16791; 39.3802; 0.49008; 0.393823; 0.00245175; 0.016; 0.978923; 0.978523; 0.991086
3.16891; 39.4242; 0.490722; 0.393786; 0.00244036; 0.016; 0.978906; 0.978504; 0.991074
3.16991; 39.4681; 0.49136; 0.393749; 0.00242888; 0.016; 0.978889; 0.978486; 0.991061
3.17091; 39.5117; 0.491993; 0.393713; 0.00241733; 0.016; 0.978872; 0.978467; 0.991049
3.17191; 39.5551; 0.492622; 0.393676; 0.0024057; 0.016; 0.978855; 0.978449; 0.991037
3.17291; 39.5983; 0.493246; 0.39364; 0.00239399; 0.016; 0.978838; 0.978431; 0.991024
3.17391; 39.6413; 0.493865; 0.393605; 0.0023822; 0.016; 0.978822; 0.978413; 0.991012
3.17491; 39.684; 0.49448; 0.393569; 0.00237034; 0.016; 0.978805; 0.978395; 0.991
3.17591; 39.7266; 0.49509; 0.393534; 0.00235841; 0.016; 0.978789; 0.978377; 0.990988
3.17691; 39.7689; 0.495695; 0.3935; 0.0023464; 0.016; 0.978772; 0.978359; 0.990976
3.17791; 39.8111; 0.496296; 0.393465; 0.00233432; 0.016; 0.978756; 0.978342; 0.990964
3.17891; 39.853; 0.496892; 0.393431; 0.00232216; 0.016; 0.97874; 0.978324; 0.990952
3.17991; 39.8947; 0.497483; 0.393398; 0.00230993; 0.016; 0.978724; 0.978307; 0.99094
3.18091; 39.9361; 0.498069; 0.393364; 0.00229763; 0.016; 0.978709; 0.97829; 0.990928
3.18191; 39.9774; 0.498651; 0.393331; 0.00228526; 0.016; 0.978693; 0.978273; 0.990917
3.18291; 40.0184; 0.499228; 0.393298; 0.00227281; 0.016; 0.978678; 0.978256; 0.990905
3.18391; 40.0592; 0.4998; 0.393266; 0.0022603; 0.016; 0.978662; 0.978239; 0.990893
3.18491; 40.0998; 0.500367; 0.393234; 0.00224771; 0.016; 0.978647; 0.978222; 0.990882
3.18591; 40.1401; 0.50093; 0.393202; 0.00223506; 0.016; 0.978632; 0.978206; 0.990871
3.18691; 40.1802; 0.501488; 0.393171; 0.00222234; 0.016; 0.978618; 0.978189; 0.990859
3.18791; 40.2201; 0.502041; 0.39314; 0.00220955; 0.016; 0.978603; 0.978173; 0.990848
3.18891; 40.2598; 0.502589; 0.393109; 0.00219669; 0.016; 0.978588; 0.978157; 0.990837
3.18991; 40.2992; 0.503132; 0.393078; 0.00218377; 0.016; 0.978574; 0.978141; 0.990826
3.19091; 40.3384; 0.50367; 0.393048; 0.00217078; 0.016; 0.97856; 0.978125; 0.990815
3.19191; 40.3774; 0.504204; 0.393018; 0.00215772; 0.016; 0.978546; 0.978109; 0.990805
3.19291; 40.4161; 0.504732; 0.392989; 0.0021446; 0.016; 0.978532; 0.978093; 0.990794
3.19391; 40.4546; 0.505256; 0.39296; 0.00213142; 0.016; 0.978518; 0.978078; 0.990783
3.19491; 40.4928; 0.505774; 0.392931; 0.00211817; 0.016; 0.978505; 0.978063; 0.990773
3.19591; 40.5308; 0.506288; 0.392903; 0.00210486; 0.016; 0.978492; 0.978048; 0.990762
3.19691; 40.5686; 0.506797; 0.392875; 0.00209148; 0.016; 0.978478; 0.978033; 0.990752
3.19791; 40.6061; 0.507301; 0.392847; 0.00207805; 0.016; 0.978465; 0.978018; 0.990742
3.19891; 40.6434; 0.5078; 0.392819; 0.00206455; 0.016; 0.978453; 0.978003; 0.990732
3.19991; 40.6804; 0.508294; 0.392792; 0.00205099; 0.016; 0.97844; 0.977989; 0.990722
3.20091; 40.7172; 0.508783; 0.392765; 0.00203738; 0.016; 0.978428; 0.977974; 0.990712
3.20191; 40.7538; 0.509266; 0.392739; 0.0020237; 0.016; 0.978415; 0.97796; 0.990702
3.20291; 40.7901; 0.509745; 0.392713; 0.00200996; 0.016; 0.978403; 0.977946; 0.990693
3.20391; 40.8261; 0.510219; 0.392687; 0.00199617; 0.016; 0.978391; 0.977932; 0.990683
3.20491; 40.8619; 0.510688; 0.392662; 0.00198232; 0.016; 0.97838; 0.977919; 0.990674
3.20591; 40.8975; 0.511152; 0.392637; 0.00196841; 0.016; 0.978368; 0.977905; 0.990664
3.20691; 40.9328; 0.511611; 0.392612; 0.00195445; 0.016; 0.978357; 0.977892; 0.990655
3.20791; 40.9679; 0.512064; 0.392588; 0.00194043; 0.016; 0.978346; 0.977879; 0.990646
3.20891; 41.0027; 0.512513; 0.392563; 0.00192636; 0.016; 0.978335; 0.977866; 0.990637
3.20991; 41.0372; 0.512956; 0.39254; 0.00191223; 0.016; 0.978324; 0.977853; 0.990628
3.21091; 41.0715; 0.513395; 0.392516; 0.00189805; 0.016; 0.978314; 0.97784; 0.990619
3.21191; 41.1055; 0.513828; 0.392493; 0.00188381; 0.016; 0.978303; 0.977828; 0.990611
3.21291; 41.1393; 0.514256; 0.392471; 0.00186952; 0.016; 0.978293; 0.977816; 0.990602
3.21391; 41.1728; 0.514679; 0.392448; 0.00185519; 0.016; 0.978283; 0.977804; 0.990594
3.21491; 41.2061; 0.515097; 0.392426; 0.0018408; 0.016; 0.978274; 0.977792; 0.990586
3.21591; 41.2391; 0.51551; 0.392405; 0.00182636; 0.016; 0.978264; 0.97778; 0.990578
3.21691; 41.2719; 0.515918; 0.392383; 0.00181187; 0.016; 0.978255; 0.977769; 0.99057
3.21791; 41.3043; 0.516321; 0.392362; 0.00179733; 0.016; 0.978246; 0.977758; 0.990562
3.21891; 41.3366; 0.516718; 0.392342; 0.00178274; 0.016; 0.978237; 0.977747; 0.990554
3.21991; 41.3685; 0.51711; 0.392321; 0.0017681; 0.016; 0.978229; 0.977736; 0.990547
3.22091; 41.4002; 0.517498; 0.392301; 0.00175342; 0.016; 0.97822; 0.977725; 0.990539
3.22191; 41.4316; 0.517879; 0.392282; 0.00173869; 0.016; 0.978212; 0.977715; 0.990532
3.22291; 41.4628; 0.518256; 0.392263; 0.00172392; 0.016; 0.978204; 0.977704; 0.990525
3.22391; 41.4937; 0.518628; 0.392244; 0.00170909; 0.016; 0.978197; 0.977694; 0.990518
3.22491; 41.5243; 0.518994; 0.392225; 0.00169423; 0.016; 0.978189; 0.977684; 0.990511
3.22591; 41.5547; 0.519356; 0.392207; 0.00167932; 0.016; 0.978182; 0.977675; 0.990504
3.22691; 41.5848; 0.519712; 0.392189; 0.00166437; 0.016; 0.978175; 0.977665; 0.990497
3.22791; 41.6146; 0.520062; 0.392171; 0.00164937; 0.016; 0.978168; 0.977656; 0.990491
3.22891; 41.6442; 0.520408; 0.392154; 0.00163434; 0.016; 0.978162; 0.977647; 0.990485
3.22991; 41.6734; 0.520748; 0.392137; 0.00161926; 0.016; 0.978155; 0.977638; 0.990478
3.23091; 41.7024; 0.521083; 0.392121; 0.00160414; 0.016; 0.978149; 0.97763; 0.990472
3.23191; 41.7312; 0.521413; 0.392105; 0.00158898; 0.016; 0.978144; 0.977621; 0.990467
3.23291; 41.7597; 0.521738; 0.392089; 0.00157378; 0.016; 0.978138; 0.977613; 0.990461
3.23391; 41.7878; 0.522058; 0.392073; 0.00155854; 0.016; 0.978133; 0.977605; 0.990455
3.23491; 41.8158; 0.522372; 0.392058; 0.00154327; 0.016; 0.978128; 0.977597; 0.99045
3.23591; 41.8434; 0.522681; 0.392043; 0.00152795; 0.016; 0.978123; 0.97759; 0.990444
3.23691; 41.8708; 0.522985; 0.392029; 0.0015126; 0.016; 0.978118; 0.977583; 0.990439
3.23791; 41.8979; 0.523283; 0.392015; 0.00149722; 0.016; 0.978114; 0.977575; 0.990434
3.23891; 41.9247; 0.523576; 0.392001; 0.0014818; 0.016; 0.97811; 0.977569; 0.990429
3.23991; 41.9512; 0.523864; 0.391988; 0.00146634; 0.016; 0.978106; 0.977562; 0.990425
3.24091; 41.9775; 0.524147; 0.391975; 0.00145085; 0.016; 0.978103; 0.977556; 0.99042
3.24191; 42.0034; 0.524425; 0.391962; 0.00143533; 0.016; 0.978099; 0.97755; 0.990416
3.24291; 42.0291; 0.524697; 0.39195; 0.00141977; 0.016; 0.978096; 0.977544; 0.990412
3.24391; 42.0545; 0.524964; 0.391938; 0.00140418; 0.016; 0.978093; 0.977538; 0.990407
3.24491; 42.0797; 0.525225; 0.391926; 0.00138856; 0.016; 0.978091; 0.977532; 0.990404
3.24591; 42.1045; 0.525482; 0.391915; 0.00137291; 0.016; 0.978088; 0.977527; 0.9904
3.24691; 42.1291; 0.525733; 0.391904; 0.00135723; 0.016; 0.978086; 0.977522; 0.990396
3.24791; 42.1534; 0.525979; 0.391893; 0.00134152; 0.016; 0.978085; 0.977517; 0.990393
3.24891; 42.1774; 0.526219; 0.391883; 0.00132577; 0.016; 0.978083; 0.977513; 0.99039
3.24991; 42.2011; 0.526455; 0.391873; 0.00131001; 0.016; 0.978082; 0.977508; 0.990386
3.25091; 42.2246; 0.526685; 0.391863; 0.00129421; 0.016; 0.978081; 0.977504; 0.990383
3.25191; 42.2477; 0.52691; 0.391854; 0.00127839; 0.016; 0.97808; 0.977501; 0.990381
3.25291; 42.2706; 0.527129; 0.391845; 0.00126254; 0.016; 0.97808; 0.977497; 0.990378
3.25391; 42.2932; 0.527343; 0.391837; 0.00124666; 0.016; 0.97808; 0.977494; 0.990376
3.25491; 42.3155; 0.527552; 0.391828; 0.00123076; 0.016; 0.97808; 0.97749; 0.990373
3.25591; 42.3375; 0.527756; 0.39182; 0.00121484; 0.016; 0.97808; 0.977488; 0.990371
3.25691; 42.3592; 0.527954; 0.391813; 0.00119889; 0.016; 0.978081; 0.977485; 0.990369
3.25791; 42.3806; 0.528144; 0.391806; 0.00118292; 0.016; 0.978079; 0.977478; 0.990364
3.25891; 42.4018; 0.528332; 0.391799; 0.00116693; 0.016; 0.97808; 0.977475; 0.990362
3.25991; 42.4226; 0.528515; 0.391792; 0.00115091; 0.016; 0.978082; 0.977474; 0.990361
3.26091; 42.4432; 0.528692; 0.391786; 0.00113488; 0.016; 0.978084; 0.977472; 0.99036
3.26191; 42.4635; 0.528865; 0.39178; 0.00111882; 0.016; 0.978086; 0.977471; 0.990359
3.26291; 42.4835; 0.529031; 0.391775; 0.00110275; 0.016; 0.978088; 0.97747; 0.990358
3.26391; 42.5032; 0.529192; 0.39177; 0.00108665; 0.016; 0.978091; 0.977469; 0.990357
3.26491; 42.5226; 0.529349; 0.391765; 0.00107054; 0.016; 0.978094; 0.977468; 0.990357
3.26591; 42.5417; 0.5295; 0.39176; 0.00105441; 0.016; 0.978097; 0.977468; 0.990356
3.26691; 42.5606; 0.529645; 0.391756; 0.00103826; 0.016; 0.9781; 0.977468; 0.990356
3.26791; 42.5791; 0.529786; 0.391753; 0.0010221; 0.016; 0.978104; 0.977468; 0.990356
3.26891; 42.5974; 0.529921; 0.391749; 0.00100591; 0.016; 0.978108; 0.977469; 0.990356
3.26991; 42.6153; 0.530051; 0.391746; 0.00098972; 0.016; 0.978112; 0.977469; 0.990357
3.27091; 42.633; 0.530175; 0.391743; 0.00097351; 0.016; 0.978117; 0.97747; 0.990357
3.27191; 42.6504; 0.530295; 0.391741; 0.000957286; 0.016; 0.978122; 0.977472; 0.990358
3.27291; 42.6675; 0.530409; 0.391739; 0.00094105; 0.016; 0.978127; 0.977473; 0.990359
3.27391; 42.6843; 0.530518; 0.391737; 0.000924801; 0.016; 0.978132; 0.977475; 0.99036
3.27491; 42.7008; 0.530621; 0.391736; 0.000908539; 0.016; 0.978138; 0.977477; 0.990361
3.27591; 42.717; 0.53072; 0.391735; 0.000892267; 0.016; 0.978144; 0.977479; 0.990362
3.27691; 42.7329; 0.530813; 0.391734; 0.000875984; 0.016; 0.978151; 0.977481; 0.990364
3.27791; 42.7485; 0.530901; 0.391733; 0.000859692; 0.016; 0.978157; 0.977484; 0.990365
3.27891; 42.7638; 0.530983; 0.391733; 0.00084339; 0.016; 0.978164; 0.977487; 0.990367
3.27991; 42.7789; 0.531061; 0.391734; 0.000827079; 0.016; 0.978171; 0.97749; 0.990369
3.28091; 42.7936; 0.531133; 0.391734; 0.000810761; 0.016; 0.978179; 0.977494; 0.990372
3.28191; 42.808; 0.5312; 0.391735; 0.000794435; 0.016; 0.978187; 0.977498; 0.990374
3.28291; 42.8222; 0.531262; 0.391736; 0.000778102; 0.016; 0.978195; 0.977502; 0.990377
3.28391; 42.8361; 0.531318; 0.391738; 0.000761764; 0.016; 0.978203; 0.977506; 0.990379
3.28491; 42.8496; 0.53137; 0.39174; 0.00074542; 0.016; 0.978212; 0.97751; 0.990382
3.28591; 42.8629; 0.531416; 0.391742; 0.000729072; 0.016; 0.978221; 0.977515; 0.990385
3.28691; 42.8759; 0.531457; 0.391745; 0.000712719; 0.016; 0.97823; 0.97752; 0.990389
3.2879; 42.8886; 0.531493; 0.391748; 0.000696363; 0.016; 0.978239; 0.977525; 0.990392
3.2889; 42.9009; 0.531523; 0.391751; 0.000680004; 0.016; 0.978249; 0.977531; 0.990396
3.2899; 42.913; 0.531549; 0.391755; 0.000663644; 0.016; 0.978259; 0.977537; 0.9904
3.2909; 42.9248; 0.531569; 0.391758; 0.000647281; 0.016; 0.97827; 0.977543; 0.990404
3.2919; 42.9363; 0.531584; 0.391763; 0.000630918; 0.016; 0.97828; 0.977549; 0.990408
3.2929; 42.9475; 0.531594; 0.391767; 0.000614555; 0.016; 0.978291; 0.977556; 0.990412
3.2939; 42.9585; 0.531599; 0.391772; 0.000598192; 0.016; 0.978303; 0.977562; 0.990417
3.2949; 42.9691; 0.531598; 0.391777; 0.00058183; 0.016; 0.978314; 0.977569; 0.990422
3.2959; 42.9794; 0.531592; 0.391783; 0.00056547; 0.016; 0.978326; 0.977577; 0.990426
3.2969; 42.9894; 0.531582; 0.391789; 0.000549112; 0.016; 0.978338; 0.977584; 0.990431
3.2979; 42.9992; 0.531566; 0.391795; 0.000532757; 0.016; 0.978351; 0.977592; 0.990437
3.2989; 43.0086; 0.531545; 0.391801; 0.000516406; 0.016; 0.978364; 0.9776; 0.990442
3.2999; 43.0178; 0.531519; 0.391808; 0.000500059; 0.016; 0.978377; 0.977609; 0.990448
3.3009; 43.0266; 0.531488; 0.391815; 0.000483717; 0.016; 0.97839; 0.977617; 0.990454
3.3019; 43.0352; 0.531452; 0.391823; 0.000467381; 0.016; 0.978403; 0.977626; 0.990459
3.3029; 43.0434; 0.531411; 0.39183; 0.00045105; 0.016; 0.978417; 0.977635; 0.990466
3.3039; 43.0514; 0.531364; 0.391839; 0.000434727; 0.016; 0.978432; 0.977645; 0.990472
3.3049; 43.0591; 0.531313; 0.391847; 0.000418411; 0.016; 0.978446; 0.977654; 0.990478
3.3059; 43.0665; 0.531256; 0.391856; 0.000402103; 0.016; 0.978461; 0.977664; 0.990485
3.3069; 43.0736; 0.531195; 0.391865; 0.000385804; 0.016; 0.978476; 0.977674; 0.990492
3.3079; 43.0804; 0.531128; 0.391874; 0.000369514; 0.016; 0.978491; 0.977684; 0.990499
3.3089; 43.0869; 0.531056; 0.391884; 0.000353234; 0.016; 0.978507; 0.977695; 0.990506
3.3099; 43.0931; 0.53098; 0.391894; 0.000336964; 0.016; 0.978523; 0.977706; 0.990513
3.3109; 43.099; 0.530898; 0.391904; 0.000320706; 0.016; 0.978539; 0.977717; 0.990521
3.3119; 43.1046; 0.530811; 0.391915; 0.000304459; 0.016; 0.978556; 0.977729; 0.990529
3.3129; 43.11; 0.53072; 0.391926; 0.000288225; 0.016; 0.978573; 0.97774; 0.990536
3.3139; 43.115; 0.530623; 0.391937; 0.000272004; 0.016; 0.97859; 0.977752; 0.990544
3.3149; 43.1198; 0.530522; 0.391948; 0.000255796; 0.016; 0.978607; 0.977764; 0.990553
3.3159; 43.1242; 0.530415; 0.39196; 0.000239603; 0.016; 0.978625; 0.977776; 0.990561
3.3169; 43.1284; 0.530303; 0.391972; 0.000223425; 0.016; 0.978643; 0.977789; 0.99057
3.3179; 43.1323; 0.530187; 0.391985; 0.000207262; 0.016; 0.978661; 0.977802; 0.990578
3.3189; 43.1358; 0.530065; 0.391997; 0.000191115; 0.016; 0.97868; 0.977815; 0.990587
3.3199; 43.1391; 0.529939; 0.392011; 0.000174985; 0.016; 0.978698; 0.977829; 0.990596
3.3209; 43.1421; 0.529808; 0.392024; 0.000158873; 0.016; 0.978718; 0.977842; 0.990605
3.3219; 43.1448; 0.529672; 0.392038; 0.000142778; 0.016; 0.978737; 0.977856; 0.990615
3.3229; 43.1473; 0.529531; 0.392052; 0.000126702; 0.016; 0.978757; 0.97787; 0.990624
3.3239; 43.1494; 0.529385; 0.392066; 0.000110645; 0.016; 0.978777; 0.977884; 0.990634
3.3249; 43.1513; 0.529234; 0.39208; 9.46075e-05; 0.016; 0.978797; 0.977899; 0.990644
3.3259; 43.1528; 0.529078; 0.392095; 7.85905e-05; 0.016; 0.978817; 0.977914; 0.990654
3.3269; 43.1541; 0.528918; 0.39211; 6.25946e-05; 0.016; 0.978838; 0.977929; 0.990664
3.3279; 43.1551; 0.528753; 0.392126; 4.66201e-05; 0.016; 0.978859; 0.977944; 0.990675
3.3289; 43.1558; 0.528583; 0.392141; 3.06678e-05; 0.016; 0.97888; 0.97796; 0.990685
3.3299; 43.1562; 0.528408; 0.392158; 1.47382e-05; 0.016; 0.978902; 0.977975; 0.990696
3.3309; 43.1563; 0.528228; 0.392174; -1.16799e-06; 0.016; 0.978924; 0.977991; 0.990707
3.3319; 43.1561; 0.528041; 0.39219; -1.70503e-05; 0.016; 0.978944; 0.978003; 0.990714
3.3329; 43.1557; 0.527852; 0.392207; -3.29076e-05; 0.016; 0.978966; 0.978019; 0.990726
3.3339; 43.1549; 0.527657; 0.392225; -4.874e-05; 0.016; 0.978989; 0.978036; 0.990737
3.3349; 43.1539; 0.527459; 0.392242; -6.45466e-05; 0.016; 0.979012; 0.978052; 0.990748
3.3359; 43.1526; 0.527255; 0.39226; -8.0327e-05; 0.016; 0.979035; 0.978069; 0.99076
3.3369; 43.151; 0.527047; 0.392278; -9.60806e-05; 0.016; 0.979058; 0.978087; 0.990772
3.3379; 43.1492; 0.526834; 0.392296; -0.000111807; 0.016; 0.979082; 0.978104; 0.990783
3.3389; 43.147; 0.526617; 0.392315; -0.000127505; 0.016; 0.979106; 0.978122; 0.990796
3.3399; 43.1446; 0.526394; 0.392334; -0.000143174; 0.016; 0.97913; 0.97814; 0.990808
3.3409; 43.1419; 0.526167; 0.392353; -0.000158814; 0.016; 0.979155; 0.978158; 0.99082
3.3419; 43.1389; 0.525936; 0.392372; -0.000174425; 0.016; 0.97918; 0.978176; 0.990833
3.3429; 43.1356; 0.525699; 0.392392; -0.000190005; 0.016; 0.979205; 0.978195; 0.990845
3.3439; 43.132; 0.525459; 0.392412; -0.000205554; 0.016; 0.97923; 0.978214; 0.990858
3.3449; 43.1282; 0.525213; 0.392432; -0.000221072; 0.016; 0.979256; 0.978233; 0.990871
3.3459; 43.1241; 0.524963; 0.392453; -0.000236558; 0.016; 0.979281; 0.978252; 0.990884
3.3469; 43.1197; 0.524709; 0.392474; -0.000252011; 0.016; 0.979308; 0.978272; 0.990897
3.3479; 43.115; 0.52445; 0.392495; -0.000267431; 0.016; 0.979334; 0.978292; 0.990911
3.3489; 43.11; 0.524186; 0.392516; -0.000282818; 0.016; 0.97936; 0.978312; 0.990924
3.3499; 43.1048; 0.523918; 0.392538; -0.00029817; 0.016; 0.979387; 0.978332; 0.990938
3.3509; 43.0993; 0.523645; 0.39256; -0.000313487; 0.016; 0.979414; 0.978352; 0.990952
3.3519; 43.0935; 0.523368; 0.392582; -0.000328769; 0.016; 0.979442; 0.978373; 0.990966
3.3529; 43.0875; 0.523086; 0.392604; -0.000344014; 0.016; 0.979469; 0.978393; 0.99098
3.3539; 43.0811; 0.5228; 0.392627; -0.000359224; 0.016; 0.979497; 0.978414; 0.990994
3.3549; 43.0745; 0.52251; 0.39265; -0.000374396; 0.016; 0.979525; 0.978436; 0.991009
3.3559; 43.0677; 0.522215; 0.392673; -0.000389531; 0.016; 0.979554; 0.978457; 0.991023
3.3569; 43.0605; 0.521916; 0.392697; -0.000404627; 0.016; 0.979582; 0.978479; 0.991038
3.3579; 43.0531; 0.521612; 0.39272; -0.000419685; 0.016; 0.979611; 0.978501; 0.991053
3.3589; 43.0454; 0.521304; 0.392745; -0.000434704; 0.016; 0.97964; 0.978523; 0.991068
3.3599; 43.0374; 0.520991; 0.392769; -0.000449683; 0.016; 0.97967; 0.978545; 0.991083
3.3609; 43.0292; 0.520675; 0.392793; -0.000464622; 0.016; 0.979699; 0.978567; 0.991098
3.3619; 43.0207; 0.520354; 0.392818; -0.000479519; 0.016; 0.979729; 0.97859; 0.991114
3.3629; 43.012; 0.520028; 0.392843; -0.000494376; 0.016; 0.979759; 0.978613; 0.991129
3.3639; 43.0029; 0.519699; 0.392868; -0.00050919; 0.016; 0.979789; 0.978636; 0.991145
3.3649; 42.9936; 0.519364; 0.392894; -0.000523963; 0.016; 0.97982; 0.978659; 0.991161
3.3659; 42.9841; 0.519026; 0.39292; -0.000538692; 0.016; 0.97985; 0.978682; 0.991177
3.3669; 42.9742; 0.518684; 0.392946; -0.000553378; 0.016; 0.979881; 0.978706; 0.991193
3.3679; 42.9641; 0.518337; 0.392972; -0.000568019; 0.016; 0.979912; 0.97873; 0.991209
3.3689; 42.9538; 0.517986; 0.392998; -0.000582617; 0.016; 0.979944; 0.978754; 0.991225
3.3699; 42.9432; 0.517631; 0.393025; -0.000597169; 0.016; 0.979975; 0.978778; 0.991242
3.3709; 42.9323; 0.517272; 0.393052; -0.000611676; 0.016; 0.980007; 0.978802; 0.991258
3.3719; 42.9211; 0.516909; 0.393079; -0.000626136; 0.016; 0.980039; 0.978827; 0.991275
3.3729; 42.9097; 0.516541; 0.393107; -0.00064055; 0.016; 0.980072; 0.978852; 0.991291
3.3739; 42.8981; 0.51617; 0.393134; -0.000654918; 0.016; 0.980104; 0.978877; 0.991308
3.3749; 42.8862; 0.515794; 0.393162; -0.000669237; 0.016; 0.980137; 0.978902; 0.991325
3.3759; 42.874; 0.515414; 0.39319; -0.000683509; 0.016; 0.98017; 0.978927; 0.991343
3.3769; 42.8616; 0.515031; 0.393219; -0.000697732; 0.016; 0.980203; 0.978952; 0.99136
3.3779; 42.8489; 0.514643; 0.393247; -0.000711905; 0.016; 0.980236; 0.978978; 0.991377
3.3789; 42.8359; 0.514251; 0.393276; -0.00072603; 0.016; 0.98027; 0.979004; 0.991395
3.3799; 42.8227; 0.513855; 0.393305; -0.000740104; 0.016; 0.980304; 0.979029; 0.991412
3.3809; 42.8093; 0.513456; 0.393335; -0.000754128; 0.016; 0.980338; 0.979056; 0.99143
3.3819; 42.7956; 0.513052; 0.393364; -0.0007681; 0.016; 0.980372; 0.979082; 0.991448
3.3829; 42.7816; 0.512644; 0.393394; -0.000782022; 0.016; 0.980406; 0.979108; 0.991466
3.3839; 42.7674; 0.512233; 0.393424; -0.000795891; 0.016; 0.98044; 0.979135; 0.991484
3.3849; 42.753; 0.511818; 0.393454; -0.000809708; 0.016; 0.980475; 0.979162; 0.991502
3.3859; 42.7383; 0.511398; 0.393485; -0.000823472; 0.016; 0.98051; 0.979189; 0.99152
3.3869; 42.7233; 0.510975; 0.393515; -0.000837182; 0.016; 0.980545; 0.979216; 0.991538
3.3879; 42.7081; 0.510548; 0.393546; -0.000850839; 0.016; 0.980581; 0.979243; 0.991557
3.3889; 42.6927; 0.510118; 0.393577; -0.000864441; 0.016; 0.980616; 0.97927; 0.991575
3.3899; 42.677; 0.509683; 0.393608; -0.000877989; 0.016; 0.980652; 0.979298; 0.991594
3.3909; 42.6611; 0.509245; 0.39364; -0.000891481; 0.016; 0.980688; 0.979325; 0.991613
3.3919; 42.6449; 0.508803; 0.393671; -0.000904918; 0.016; 0.980724; 0.979353; 0.991632
3.3929; 42.6285; 0.508357; 0.393703; -0.000918298; 0.016; 0.98076; 0.979381; 0.991651
3.3939; 42.6119; 0.507908; 0.393735; -0.000931621; 0.016; 0.980796; 0.979409; 0.99167
3.3949; 42.595; 0.507455; 0.393768; -0.000944888; 0.016; 0.980833; 0.979437; 0.991689
3.3959; 42.5778; 0.506998; 0.3938; -0.000958097; 0.016; 0.98087; 0.979466; 0.991708
3.3969; 42.5605; 0.506538; 0.393833; -0.000971248; 0.016; 0.980907; 0.979494; 0.991727
3.3979; 42.5429; 0.506074; 0.393866; -0.000984341; 0.016; 0.980944; 0.979523; 0.991747
3.3989; 42.525; 0.505606; 0.393899; -0.000997375; 0.016; 0.980981; 0.979552; 0.991766
3.3999; 42.507; 0.505135; 0.393932; -0.00101035; 0.016; 0.981018; 0.979581; 0.991786
3.4009; 42.4887; 0.504661; 0.393966; -0.00102326; 0.016; 0.981056; 0.97961; 0.991805
3.4019; 42.4701; 0.504183; 0.393999; -0.00103612; 0.016; 0.981094; 0.979639; 0.991825
3.4029; 42.4514; 0.503701; 0.394033; -0.00104891; 0.016; 0.981131; 0.979668; 0.991845
3.4039; 42.4324; 0.503216; 0.394067; -0.00106165; 0.016; 0.98117; 0.979698; 0.991865
3.4049; 42.4131; 0.502727; 0.394101; -0.00107432; 0.016; 0.981208; 0.979727; 0.991885
3.4059; 42.3937; 0.502235; 0.394136; -0.00108693; 0.016; 0.981246; 0.979757; 0.991905
3.4069; 42.374; 0.50174; 0.39417; -0.00109947; 0.016; 0.981284; 0.979787; 0.991925
3.4079; 42.3541; 0.501241; 0.394205; -0.00111196; 0.016; 0.981323; 0.979816; 0.991945
3.4089; 42.334; 0.500739; 0.39424; -0.00112438; 0.016; 0.981362; 0.979846; 0.991965
3.4099; 42.3136; 0.500234; 0.394275; -0.00113674; 0.016; 0.981401; 0.979877; 0.991985
3.4109; 42.2931; 0.499725; 0.394311; -0.00114903; 0.016; 0.98144; 0.979907; 0.992006
3.4119; 42.2723; 0.499213; 0.394346; -0.00116126; 0.016; 0.981479; 0.979937; 0.992026
3.4129; 42.2513; 0.498698; 0.394382; -0.00117343; 0.016; 0.981518; 0.979968; 0.992047
3.4139; 42.23; 0.498179; 0.394418; -0.00118553; 0.016; 0.981558; 0.979998; 0.992067
3.4149; 42.2086; 0.497658; 0.394454; -0.00119756; 0.016; 0.981597; 0.980029; 0.992088
3.4159; 42.1869; 0.497133; 0.39449; -0.00120953; 0.016; 0.981637; 0.980059; 0.992109
3.4169; 42.165; 0.496605; 0.394526; -0.00122143; 0.016; 0.981677; 0.98009; 0.99213
3.4179; 42.1429; 0.496074; 0.394563; -0.00123327; 0.016; 0.981717; 0.980121; 0.99215
3.4189; 42.1206; 0.495539; 0.394599; -0.00124503; 0.016; 0.981757; 0.980152; 0.992171
3.4199; 42.0981; 0.495002; 0.394636; -0.00125674; 0.016; 0.981797; 0.980183; 0.992192
3.4209; 42.0754; 0.494461; 0.394673; -0.00126837; 0.016; 0.981837; 0.980215; 0.992213
3.4219; 42.0525; 0.493918; 0.39471; -0.00127993; 0.016; 0.981878; 0.980246; 0.992234
3.4229; 42.0293; 0.493371; 0.394748; -0.00129143; 0.016; 0.981918; 0.980277; 0.992255
3.4239; 42.006; 0.492822; 0.394785; -0.00130286; 0.016; 0.981959; 0.980309; 0.992276
3.4249; 41.9824; 0.492269; 0.394823; -0.00131422; 0.016; 0.981999; 0.98034; 0.992298
3.42589; 41.9587; 0.491714; 0.394861; -0.0013255; 0.016; 0.98204; 0.980372; 0.992319
3.42689; 41.9347; 0.491156; 0.394899; -0.00133672; 0.016; 0.982081; 0.980403; 0.99234
3.42789; 41.9105; 0.490595; 0.394937; -0.00134787; 0.016; 0.982122; 0.980435; 0.992361
3.42889; 41.8862; 0.490031; 0.394975; -0.00135895; 0.016; 0.982163; 0.980467; 0.992383
3.42989; 41.8616; 0.489464; 0.395013; -0.00136995; 0.016; 0.982205; 0.980499; 0.992404
3.43089; 41.8369; 0.488894; 0.395052; -0.00138089; 0.016; 0.982246; 0.980531; 0.992426
3.43189; 41.8119; 0.488322; 0.39509; -0.00139175; 0.016; 0.982287; 0.980563; 0.992447
3.43289; 41.7867; 0.487746; 0.395129; -0.00140254; 0.016; 0.982329; 0.980595; 0.992469
3.43389; 41.7614; 0.487168; 0.395168; -0.00141326; 0.016; 0.98237; 0.980627; 0.99249
3.43489; 41.7359; 0.486588; 0.395207; -0.00142391; 0.016; 0.982412; 0.980659; 0.992512
3.43589; 41.7101; 0.486004; 0.395246; -0.00143448; 0.016; 0.982454; 0.980692; 0.992534
