Time(s); generator.delta; generator.PELEC; generator.PMECH; generator.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
3.43689; 41.6842; 0.485418; 0.395286; -0.00144498; 0.016; 0.982495; 0.980724; 0.992555
3.43789; 41.6581; 0.48483; 0.395325; -0.00145541; 0.016; 0.982537; 0.980756; 0.992577
3.43889; 41.6318; 0.484238; 0.395365; -0.00146576; 0.016; 0.982579; 0.980789; 0.992598
3.43989; 41.6054; 0.483645; 0.395404; -0.00147604; 0.016; 0.982621; 0.980821; 0.99262
3.44089; 41.5787; 0.483048; 0.395444; -0.00148624; 0.016; 0.982663; 0.980854; 0.992642
3.44189; 41.5518; 0.482449; 0.395484; -0.00149637; 0.016; 0.982705; 0.980886; 0.992664
3.44289; 41.5248; 0.481848; 0.395524; -0.00150642; 0.016; 0.982748; 0.980919; 0.992685
3.44389; 41.4976; 0.481244; 0.395564; -0.0015164; 0.016; 0.98279; 0.980952; 0.992707
3.44489; 41.4702; 0.480638; 0.395605; -0.0015263; 0.016; 0.982832; 0.980984; 0.992729
3.44589; 41.4427; 0.480029; 0.395645; -0.00153612; 0.016; 0.982875; 0.981017; 0.992751
3.44689; 41.4149; 0.479418; 0.395686; -0.00154587; 0.016; 0.982917; 0.98105; 0.992773
3.44789; 41.387; 0.478805; 0.395726; -0.00155555; 0.016; 0.982959; 0.981082; 0.992795
3.44889; 41.3589; 0.478189; 0.395767; -0.00156514; 0.016; 0.983002; 0.981115; 0.992817
3.44989; 41.3307; 0.477571; 0.395808; -0.00157466; 0.016; 0.983044; 0.981148; 0.992838
3.45089; 41.3022; 0.47695; 0.395849; -0.0015841; 0.016; 0.983087; 0.981181; 0.99286
3.45189; 41.2736; 0.476328; 0.39589; -0.00159346; 0.016; 0.98313; 0.981214; 0.992882
3.45289; 41.2449; 0.475703; 0.395931; -0.00160274; 0.016; 0.983172; 0.981247; 0.992904
3.45389; 41.2159; 0.475076; 0.395972; -0.00161195; 0.016; 0.983215; 0.98128; 0.992926
3.45489; 41.1868; 0.474447; 0.396014; -0.00162108; 0.016; 0.983258; 0.981313; 0.992948
3.45589; 41.1576; 0.473815; 0.396055; -0.00163013; 0.016; 0.9833; 0.981346; 0.99297
3.45689; 41.1282; 0.473182; 0.396097; -0.00163909; 0.016; 0.983343; 0.981379; 0.992992
3.45789; 41.0986; 0.472546; 0.396139; -0.00164798; 0.016; 0.983386; 0.981412; 0.993014
3.45889; 41.0688; 0.471909; 0.39618; -0.00165679; 0.016; 0.983429; 0.981445; 0.993036
3.45989; 41.0389; 0.471269; 0.396222; -0.00166552; 0.016; 0.983472; 0.981478; 0.993058
3.46089; 41.0089; 0.470628; 0.396264; -0.00167417; 0.016; 0.983514; 0.981511; 0.993079
3.46189; 40.9787; 0.469984; 0.396306; -0.00168274; 0.016; 0.983557; 0.981544; 0.993101
3.46289; 40.9483; 0.469339; 0.396348; -0.00169123; 0.016; 0.9836; 0.981577; 0.993123
3.46389; 40.9178; 0.468691; 0.39639; -0.00169964; 0.016; 0.983643; 0.98161; 0.993145
3.46489; 40.8871; 0.468042; 0.396433; -0.00170797; 0.016; 0.983686; 0.981643; 0.993167
3.46589; 40.8563; 0.467391; 0.396475; -0.00171621; 0.016; 0.983729; 0.981676; 0.993189
3.46689; 40.8253; 0.466738; 0.396518; -0.00172438; 0.016; 0.983772; 0.981709; 0.993211
3.46789; 40.7942; 0.466083; 0.39656; -0.00173246; 0.016; 0.983815; 0.981742; 0.993233
3.46889; 40.7629; 0.465427; 0.396603; -0.00174046; 0.016; 0.983858; 0.981775; 0.993254
3.46989; 40.7315; 0.464768; 0.396645; -0.00174838; 0.016; 0.983901; 0.981808; 0.993276
3.47089; 40.7; 0.464108; 0.396688; -0.00175621; 0.016; 0.983944; 0.981841; 0.993298
3.47189; 40.6683; 0.463447; 0.396731; -0.00176397; 0.016; 0.983986; 0.981873; 0.99332
3.47289; 40.6365; 0.462783; 0.396774; -0.00177164; 0.016; 0.984029; 0.981906; 0.993342
3.47389; 40.6045; 0.462118; 0.396817; -0.00177923; 0.016; 0.984072; 0.981939; 0.993363
3.47489; 40.5725; 0.461452; 0.39686; -0.00178673; 0.016; 0.984115; 0.981972; 0.993385
3.47589; 40.5402; 0.460783; 0.396903; -0.00179415; 0.016; 0.984158; 0.982005; 0.993407
3.47689; 40.5079; 0.460114; 0.396946; -0.00180149; 0.016; 0.984201; 0.982038; 0.993428
3.47789; 40.4754; 0.459443; 0.396989; -0.00180874; 0.016; 0.984243; 0.982071; 0.99345
3.47889; 40.4427; 0.45877; 0.397032; -0.00181591; 0.016; 0.984286; 0.982103; 0.993471
3.47989; 40.41; 0.458096; 0.397075; -0.001823; 0.016; 0.984329; 0.982136; 0.993493
3.48089; 40.3771; 0.45742; 0.397119; -0.00183; 0.016; 0.984372; 0.982169; 0.993514
3.48189; 40.3441; 0.456743; 0.397162; -0.00183692; 0.016; 0.984414; 0.982201; 0.993536
3.48289; 40.311; 0.456065; 0.397205; -0.00184375; 0.016; 0.984457; 0.982234; 0.993557
3.48389; 40.2777; 0.455385; 0.397249; -0.0018505; 0.016; 0.9845; 0.982267; 0.993579
3.48489; 40.2444; 0.454705; 0.397292; -0.00185716; 0.016; 0.984542; 0.982299; 0.9936
3.48589; 40.2109; 0.454022; 0.397336; -0.00186374; 0.016; 0.984585; 0.982332; 0.993622
3.48689; 40.1773; 0.453339; 0.39738; -0.00187023; 0.016; 0.984627; 0.982364; 0.993643
3.48789; 40.1436; 0.452654; 0.397423; -0.00187664; 0.016; 0.98467; 0.982397; 0.993664
3.48889; 40.1097; 0.451968; 0.397467; -0.00188296; 0.016; 0.984712; 0.982429; 0.993685
3.48989; 40.0758; 0.451281; 0.397511; -0.0018892; 0.016; 0.984755; 0.982461; 0.993706
3.49089; 40.0417; 0.450593; 0.397554; -0.00189535; 0.016; 0.984797; 0.982494; 0.993728
3.49189; 40.0075; 0.449904; 0.397598; -0.00190142; 0.016; 0.984839; 0.982526; 0.993749
3.49289; 39.9733; 0.449213; 0.397642; -0.0019074; 0.016; 0.984881; 0.982558; 0.99377
3.49389; 39.9389; 0.448522; 0.397686; -0.00191329; 0.016; 0.984923; 0.98259; 0.993791
3.49489; 39.9044; 0.44783; 0.39773; -0.0019191; 0.016; 0.984965; 0.982622; 0.993812
3.49589; 39.8698; 0.447136; 0.397773; -0.00192482; 0.016; 0.985007; 0.982654; 0.993833
3.49689; 39.8351; 0.446442; 0.397817; -0.00193045; 0.016; 0.985049; 0.982686; 0.993853
3.49789; 39.8003; 0.445747; 0.397861; -0.001936; 0.016; 0.985091; 0.982718; 0.993874
3.49889; 39.7654; 0.445051; 0.397905; -0.00194146; 0.016; 0.985133; 0.98275; 0.993895
3.49989; 39.7304; 0.444354; 0.397949; -0.00194683; 0.016; 0.985175; 0.982782; 0.993915
3.50089; 39.6953; 0.443656; 0.397993; -0.00195212; 0.016; 0.985216; 0.982813; 0.993936
3.50189; 39.6601; 0.442957; 0.398037; -0.00195732; 0.016; 0.985258; 0.982845; 0.993957
3.50289; 39.6248; 0.442258; 0.398081; -0.00196243; 0.016; 0.9853; 0.982876; 0.993977
3.50389; 39.5895; 0.441558; 0.398125; -0.00196746; 0.016; 0.985341; 0.982908; 0.993998
3.50489; 39.554; 0.440857; 0.398169; -0.0019724; 0.016; 0.985382; 0.982939; 0.994018
3.50589; 39.5185; 0.440155; 0.398213; -0.00197725; 0.016; 0.985424; 0.982971; 0.994038
3.50689; 39.4828; 0.439453; 0.398257; -0.00198201; 0.016; 0.985465; 0.983002; 0.994059
3.50789; 39.4471; 0.43875; 0.398301; -0.00198669; 0.016; 0.985506; 0.983033; 0.994079
3.50889; 39.4113; 0.438046; 0.398345; -0.00199128; 0.016; 0.985547; 0.983064; 0.994099
3.50989; 39.3754; 0.437343; 0.398389; -0.00199578; 0.016; 0.985588; 0.983095; 0.994119
3.51089; 39.3395; 0.436638; 0.398433; -0.00200019; 0.016; 0.985629; 0.983126; 0.994139
3.51189; 39.3034; 0.435933; 0.398477; -0.00200452; 0.016; 0.98567; 0.983157; 0.994159
3.51289; 39.2673; 0.435227; 0.398521; -0.00200876; 0.016; 0.985711; 0.983188; 0.994179
3.51389; 39.2311; 0.434521; 0.398565; -0.00201291; 0.016; 0.985751; 0.983218; 0.994199
3.51489; 39.1948; 0.433815; 0.398609; -0.00201697; 0.016; 0.985792; 0.983249; 0.994219
3.51589; 39.1585; 0.433108; 0.398653; -0.00202094; 0.016; 0.985832; 0.98328; 0.994238
3.51689; 39.1221; 0.432401; 0.398697; -0.00202483; 0.016; 0.985872; 0.98331; 0.994258
3.51789; 39.0856; 0.431694; 0.398741; -0.00202863; 0.016; 0.985913; 0.98334; 0.994277
3.51889; 39.049; 0.430986; 0.398785; -0.00203234; 0.016; 0.985953; 0.98337; 0.994297
3.51989; 39.0124; 0.430278; 0.398829; -0.00203596; 0.016; 0.985993; 0.983401; 0.994316
3.52089; 38.9758; 0.42957; 0.398873; -0.0020395; 0.016; 0.986032; 0.983431; 0.994336
3.52189; 38.939; 0.428861; 0.398917; -0.00204295; 0.016; 0.986072; 0.983461; 0.994355
3.52289; 38.9022; 0.428152; 0.39896; -0.0020463; 0.016; 0.986112; 0.98349; 0.994374
3.52389; 38.8653; 0.427443; 0.399004; -0.00204957; 0.016; 0.986151; 0.98352; 0.994393
3.52489; 38.8284; 0.426735; 0.399048; -0.00205276; 0.016; 0.986191; 0.98355; 0.994412
3.52589; 38.7914; 0.426025; 0.399092; -0.00205585; 0.016; 0.98623; 0.983579; 0.994431
3.52689; 38.7544; 0.425316; 0.399136; -0.00205886; 0.016; 0.986269; 0.983609; 0.99445
3.52789; 38.7173; 0.424607; 0.399179; -0.00206178; 0.016; 0.986308; 0.983638; 0.994469
3.52889; 38.6802; 0.423898; 0.399223; -0.00206461; 0.016; 0.986347; 0.983667; 0.994487
3.52989; 38.643; 0.423189; 0.399266; -0.00206735; 0.016; 0.986386; 0.983697; 0.994506
3.53089; 38.6058; 0.42248; 0.39931; -0.00207; 0.016; 0.986425; 0.983726; 0.994524
3.53189; 38.5685; 0.421771; 0.399354; -0.00207257; 0.016; 0.986463; 0.983754; 0.994543
3.53289; 38.5311; 0.421062; 0.399397; -0.00207505; 0.016; 0.986502; 0.983783; 0.994561
3.53389; 38.4938; 0.420354; 0.399441; -0.00207744; 0.016; 0.98654; 0.983812; 0.994579
3.53489; 38.4564; 0.419645; 0.399484; -0.00207974; 0.016; 0.986578; 0.983841; 0.994598
3.53589; 38.4189; 0.418937; 0.399527; -0.00208195; 0.016; 0.986616; 0.983869; 0.994616
3.53689; 38.3814; 0.418228; 0.399571; -0.00208408; 0.016; 0.986654; 0.983897; 0.994634
3.53789; 38.3439; 0.417521; 0.399614; -0.00208612; 0.016; 0.986692; 0.983926; 0.994652
3.53889; 38.3063; 0.416813; 0.399657; -0.00208807; 0.016; 0.98673; 0.983954; 0.99467
3.53989; 38.2687; 0.416106; 0.3997; -0.00208993; 0.016; 0.986767; 0.983982; 0.994687
3.54089; 38.2311; 0.415399; 0.399743; -0.0020917; 0.016; 0.986805; 0.98401; 0.994705
3.54189; 38.1934; 0.414693; 0.399786; -0.00209339; 0.016; 0.986842; 0.984037; 0.994723
3.54289; 38.1557; 0.413986; 0.39983; -0.00209499; 0.016; 0.986879; 0.984065; 0.99474
3.54389; 38.118; 0.413281; 0.399872; -0.0020965; 0.016; 0.986916; 0.984092; 0.994757
3.54489; 38.0802; 0.412576; 0.399915; -0.00209793; 0.016; 0.986953; 0.98412; 0.994775
3.54589; 38.0424; 0.411871; 0.399958; -0.00209926; 0.016; 0.986989; 0.984147; 0.994792
3.54689; 38.0046; 0.411167; 0.400001; -0.00210051; 0.016; 0.987026; 0.984174; 0.994809
3.54789; 37.9668; 0.410463; 0.400044; -0.00210168; 0.016; 0.987062; 0.984201; 0.994826
3.54889; 37.929; 0.40976; 0.400086; -0.00210275; 0.016; 0.987099; 0.984228; 0.994843
3.54989; 37.8911; 0.409058; 0.400129; -0.00210374; 0.016; 0.987135; 0.984255; 0.99486
3.55089; 37.8533; 0.408356; 0.400171; -0.00210464; 0.016; 0.987171; 0.984282; 0.994877
3.55189; 37.8154; 0.407655; 0.400214; -0.00210545; 0.016; 0.987206; 0.984308; 0.994893
3.55289; 37.7775; 0.406954; 0.400256; -0.00210618; 0.016; 0.987242; 0.984335; 0.99491
3.55389; 37.7395; 0.406255; 0.400298; -0.00210682; 0.016; 0.987277; 0.984361; 0.994926
3.55489; 37.7016; 0.405556; 0.40034; -0.00210738; 0.016; 0.987313; 0.984387; 0.994943
3.55589; 37.6637; 0.404858; 0.400382; -0.00210784; 0.016; 0.987348; 0.984413; 0.994959
3.55689; 37.6257; 0.40416; 0.400424; -0.00210822; 0.016; 0.987383; 0.984439; 0.994975
3.55789; 37.5878; 0.403464; 0.400466; -0.00210852; 0.016; 0.987418; 0.984465; 0.994991
3.55889; 37.5498; 0.402768; 0.400508; -0.00210873; 0.016; 0.987453; 0.98449; 0.995007
3.55989; 37.5119; 0.402074; 0.40055; -0.00210885; 0.016; 0.987487; 0.984516; 0.995023
3.56089; 37.4739; 0.40138; 0.400591; -0.00210888; 0.016; 0.987521; 0.984541; 0.995039
3.56189; 37.4359; 0.400687; 0.400633; -0.00210884; 0.016; 0.987556; 0.984566; 0.995055
3.56289; 37.398; 0.399995; 0.400674; -0.0021087; 0.016; 0.98759; 0.984592; 0.99507
3.56388; 37.36; 0.399304; 0.400716; -0.00210848; 0.016; 0.987624; 0.984616; 0.995086
3.56488; 37.3221; 0.398614; 0.400757; -0.00210817; 0.016; 0.987657; 0.984641; 0.995101
3.56588; 37.2841; 0.397925; 0.400798; -0.00210778; 0.016; 0.987691; 0.984666; 0.995117
3.56688; 37.2462; 0.397238; 0.400839; -0.0021073; 0.016; 0.987724; 0.984691; 0.995132
3.56788; 37.2083; 0.396551; 0.40088; -0.00210674; 0.016; 0.987758; 0.984715; 0.995147
3.56888; 37.1704; 0.395865; 0.400921; -0.00210609; 0.016; 0.987791; 0.984739; 0.995162
3.56988; 37.1325; 0.395181; 0.400962; -0.00210536; 0.016; 0.987824; 0.984763; 0.995177
3.57088; 37.0946; 0.394498; 0.401003; -0.00210455; 0.016; 0.987856; 0.984787; 0.995192
3.57188; 37.0567; 0.393816; 0.401043; -0.00210364; 0.016; 0.987889; 0.984811; 0.995206
3.57288; 37.0188; 0.393136; 0.401084; -0.00210266; 0.016; 0.987921; 0.984835; 0.995221
3.57388; 36.981; 0.392456; 0.401124; -0.00210159; 0.016; 0.987953; 0.984858; 0.995236
3.57488; 36.9432; 0.391778; 0.401165; -0.00210044; 0.016; 0.987985; 0.984882; 0.99525
3.57588; 36.9054; 0.391102; 0.401205; -0.0020992; 0.016; 0.988017; 0.984905; 0.995264
3.57688; 36.8676; 0.390426; 0.401245; -0.00209788; 0.016; 0.988049; 0.984928; 0.995278
3.57788; 36.8298; 0.389752; 0.401285; -0.00209647; 0.016; 0.98808; 0.984951; 0.995293
3.57888; 36.7921; 0.38908; 0.401324; -0.00209499; 0.016; 0.988112; 0.984974; 0.995307
3.57988; 36.7544; 0.388408; 0.401364; -0.00209342; 0.016; 0.988143; 0.984997; 0.99532
3.58088; 36.7168; 0.387739; 0.401404; -0.00209176; 0.016; 0.988174; 0.985019; 0.995334
3.58188; 36.6791; 0.387071; 0.401443; -0.00209003; 0.016; 0.988205; 0.985042; 0.995348
3.58288; 36.6415; 0.386404; 0.401483; -0.00208821; 0.016; 0.988235; 0.985064; 0.995362
3.58388; 36.6039; 0.385739; 0.401522; -0.00208631; 0.016; 0.988266; 0.985086; 0.995375
3.58488; 36.5664; 0.385076; 0.401561; -0.00208433; 0.016; 0.988296; 0.985108; 0.995388
3.58588; 36.5289; 0.384414; 0.4016; -0.00208226; 0.016; 0.988326; 0.98513; 0.995402
3.58688; 36.4914; 0.383753; 0.401639; -0.00208011; 0.016; 0.988356; 0.985152; 0.995415
3.58788; 36.454; 0.383095; 0.401677; -0.00207789; 0.016; 0.988386; 0.985174; 0.995428
3.58888; 36.4166; 0.382438; 0.401716; -0.00207558; 0.016; 0.988415; 0.985195; 0.995441
3.58988; 36.3793; 0.381782; 0.401754; -0.00207319; 0.016; 0.988445; 0.985216; 0.995454
3.59088; 36.342; 0.381129; 0.401793; -0.00207071; 0.016; 0.988474; 0.985237; 0.995467
3.59188; 36.3048; 0.380477; 0.401831; -0.00206816; 0.016; 0.988503; 0.985258; 0.995479
3.59288; 36.2676; 0.379827; 0.401869; -0.00206553; 0.016; 0.988532; 0.985279; 0.995492
3.59388; 36.2304; 0.379179; 0.401907; -0.00206282; 0.016; 0.988561; 0.9853; 0.995504
3.59488; 36.1933; 0.378532; 0.401945; -0.00206003; 0.016; 0.988589; 0.98532; 0.995517
3.59588; 36.1562; 0.377888; 0.401982; -0.00205715; 0.016; 0.988617; 0.985341; 0.995529
3.59688; 36.1192; 0.377245; 0.40202; -0.0020542; 0.016; 0.988645; 0.985361; 0.995541
3.59788; 36.0823; 0.376604; 0.402057; -0.00205117; 0.016; 0.988673; 0.985381; 0.995553
3.59888; 36.0454; 0.375965; 0.402094; -0.00204806; 0.016; 0.988701; 0.985401; 0.995565
3.59988; 36.0085; 0.375328; 0.402131; -0.00204487; 0.016; 0.988729; 0.985421; 0.995577
3.60088; 35.9718; 0.374693; 0.402168; -0.00204161; 0.016; 0.988756; 0.985441; 0.995589
3.60188; 35.935; 0.37406; 0.402205; -0.00203826; 0.016; 0.988783; 0.98546; 0.995601
3.60288; 35.8984; 0.37343; 0.402242; -0.00203484; 0.016; 0.98881; 0.98548; 0.995612
3.60388; 35.8618; 0.372801; 0.402278; -0.00203134; 0.016; 0.988837; 0.985499; 0.995624
3.60488; 35.8253; 0.372174; 0.402315; -0.00202776; 0.016; 0.988864; 0.985518; 0.995635
3.60588; 35.7888; 0.371549; 0.402351; -0.00202411; 0.016; 0.98889; 0.985537; 0.995646
3.60688; 35.7524; 0.370926; 0.402387; -0.00202037; 0.016; 0.988917; 0.985556; 0.995657
3.60788; 35.7161; 0.370306; 0.402423; -0.00201657; 0.016; 0.988943; 0.985574; 0.995669
3.60888; 35.6798; 0.369688; 0.402458; -0.00201268; 0.016; 0.988969; 0.985593; 0.995679
3.60988; 35.6436; 0.369072; 0.402494; -0.00200872; 0.016; 0.988994; 0.985611; 0.99569
3.61088; 35.6075; 0.368458; 0.402529; -0.00200468; 0.016; 0.98902; 0.98563; 0.995701
3.61188; 35.5714; 0.367846; 0.402565; -0.00200057; 0.016; 0.989045; 0.985648; 0.995712
3.61288; 35.5355; 0.367236; 0.4026; -0.00199638; 0.016; 0.98907; 0.985666; 0.995722
3.61388; 35.4996; 0.366629; 0.402635; -0.00199212; 0.016; 0.989095; 0.985683; 0.995733
3.61488; 35.4637; 0.366024; 0.402669; -0.00198778; 0.016; 0.98912; 0.985701; 0.995743
3.61588; 35.428; 0.365422; 0.402704; -0.00198337; 0.016; 0.989145; 0.985719; 0.995754
3.61688; 35.3923; 0.364822; 0.402738; -0.00197888; 0.016; 0.989169; 0.985736; 0.995764
3.61788; 35.3568; 0.364224; 0.402773; -0.00197432; 0.016; 0.989193; 0.985753; 0.995774
3.61888; 35.3213; 0.363628; 0.402807; -0.00196969; 0.016; 0.989217; 0.98577; 0.995784
3.61988; 35.2859; 0.363035; 0.402841; -0.00196498; 0.016; 0.989241; 0.985787; 0.995794
3.62088; 35.2505; 0.362445; 0.402874; -0.0019602; 0.016; 0.989265; 0.985804; 0.995803
3.62188; 35.2153; 0.361856; 0.402908; -0.00195535; 0.016; 0.989289; 0.985821; 0.995813
3.62288; 35.1801; 0.361271; 0.402941; -0.00195043; 0.016; 0.989312; 0.985837; 0.995823
3.62388; 35.1451; 0.360687; 0.402975; -0.00194543; 0.016; 0.989335; 0.985853; 0.995832
3.62488; 35.1101; 0.360107; 0.403008; -0.00194036; 0.016; 0.989358; 0.98587; 0.995842
3.62588; 35.0752; 0.359528; 0.403041; -0.00193523; 0.016; 0.989381; 0.985886; 0.995851
3.62688; 35.0404; 0.358953; 0.403073; -0.00193002; 0.016; 0.989403; 0.985902; 0.99586
3.62788; 35.0057; 0.35838; 0.403106; -0.00192473; 0.016; 0.989426; 0.985917; 0.995869
3.62888; 34.9711; 0.35781; 0.403138; -0.00191938; 0.016; 0.989448; 0.985933; 0.995878
3.62988; 34.9366; 0.357241; 0.40317; -0.00191396; 0.016; 0.98947; 0.985949; 0.995887
3.63088; 34.9022; 0.356676; 0.403202; -0.00190847; 0.016; 0.989492; 0.985964; 0.995896
3.63188; 34.8679; 0.356114; 0.403234; -0.00190291; 0.016; 0.989513; 0.985979; 0.995905
3.63288; 34.8337; 0.355554; 0.403266; -0.00189728; 0.016; 0.989535; 0.985994; 0.995913
3.63388; 34.7996; 0.354997; 0.403297; -0.00189158; 0.016; 0.989556; 0.986009; 0.995922
3.63488; 34.7656; 0.354442; 0.403329; -0.00188582; 0.016; 0.989577; 0.986024; 0.99593
3.63588; 34.7317; 0.353891; 0.40336; -0.00187998; 0.016; 0.989598; 0.986039; 0.995939
3.63688; 34.6979; 0.353342; 0.40339; -0.00187408; 0.016; 0.989619; 0.986053; 0.995947
3.63788; 34.6643; 0.352795; 0.403421; -0.00186811; 0.016; 0.989639; 0.986068; 0.995955
3.63888; 34.6307; 0.352252; 0.403452; -0.00186208; 0.016; 0.98966; 0.986082; 0.995963
3.63988; 34.5972; 0.351712; 0.403482; -0.00185597; 0.016; 0.98968; 0.986096; 0.995971
3.64088; 34.5639; 0.351174; 0.403512; -0.00184981; 0.016; 0.9897; 0.98611; 0.995979
3.64188; 34.5306; 0.350639; 0.403542; -0.00184357; 0.016; 0.98972; 0.986124; 0.995987
3.64288; 34.4975; 0.350107; 0.403572; -0.00183727; 0.016; 0.989739; 0.986137; 0.995995
3.64388; 34.4645; 0.349578; 0.403601; -0.00183091; 0.016; 0.989759; 0.986151; 0.996002
3.64488; 34.4316; 0.349052; 0.403631; -0.00182448; 0.016; 0.989778; 0.986164; 0.99601
3.64588; 34.3988; 0.348528; 0.40366; -0.00181798; 0.016; 0.989797; 0.986178; 0.996017
3.64688; 34.3661; 0.348008; 0.403689; -0.00181142; 0.016; 0.989816; 0.986191; 0.996025
3.64788; 34.3336; 0.347491; 0.403718; -0.0018048; 0.016; 0.989835; 0.986204; 0.996032
3.64888; 34.3012; 0.346976; 0.403746; -0.00179811; 0.016; 0.989854; 0.986217; 0.996039
3.64988; 34.2689; 0.346465; 0.403775; -0.00179137; 0.016; 0.989872; 0.98623; 0.996046
3.65088; 34.2367; 0.345956; 0.403803; -0.00178455; 0.016; 0.98989; 0.986242; 0.996054
3.65188; 34.2046; 0.345451; 0.403831; -0.00177768; 0.016; 0.989908; 0.986255; 0.99606
3.65288; 34.1727; 0.344949; 0.403859; -0.00177075; 0.016; 0.989926; 0.986267; 0.996067
3.65388; 34.1409; 0.344449; 0.403886; -0.00176375; 0.016; 0.989944; 0.986279; 0.996074
3.65488; 34.1092; 0.343953; 0.403914; -0.00175669; 0.016; 0.989962; 0.986292; 0.996081
3.65588; 34.0776; 0.34346; 0.403941; -0.00174957; 0.016; 0.989979; 0.986304; 0.996087
3.65688; 34.0462; 0.34297; 0.403968; -0.0017424; 0.016; 0.989996; 0.986315; 0.996094
3.65788; 34.0149; 0.342483; 0.403994; -0.00173516; 0.016; 0.990013; 0.986327; 0.9961
3.65888; 33.9837; 0.341999; 0.404021; -0.00172786; 0.016; 0.99003; 0.986339; 0.996107
3.65988; 33.9527; 0.341519; 0.404047; -0.0017205; 0.016; 0.990047; 0.98635; 0.996113
3.66088; 33.9218; 0.341041; 0.404073; -0.00171309; 0.016; 0.990063; 0.986362; 0.996119
3.66188; 33.891; 0.340567; 0.404099; -0.00170561; 0.016; 0.990079; 0.986373; 0.996126
3.66288; 33.8604; 0.340096; 0.404125; -0.00169808; 0.016; 0.990096; 0.986384; 0.996132
3.66388; 33.8299; 0.339628; 0.404151; -0.00169049; 0.016; 0.990112; 0.986395; 0.996138
3.66488; 33.7995; 0.339164; 0.404176; -0.00168285; 0.016; 0.990128; 0.986406; 0.996144
3.66588; 33.7693; 0.338703; 0.404201; -0.00167514; 0.016; 0.990143; 0.986416; 0.996149
3.66688; 33.7392; 0.338245; 0.404226; -0.00166738; 0.016; 0.990159; 0.986427; 0.996155
3.66788; 33.7093; 0.33779; 0.404251; -0.00165957; 0.016; 0.990174; 0.986437; 0.996161
3.66888; 33.6795; 0.337338; 0.404275; -0.0016517; 0.016; 0.990189; 0.986448; 0.996166
3.66988; 33.6498; 0.33689; 0.404299; -0.00164377; 0.016; 0.990204; 0.986458; 0.996172
3.67088; 33.6203; 0.336445; 0.404323; -0.00163579; 0.016; 0.990219; 0.986468; 0.996177
3.67188; 33.5909; 0.336004; 0.404347; -0.00162776; 0.016; 0.990234; 0.986478; 0.996183
3.67288; 33.5617; 0.335566; 0.404371; -0.00161967; 0.016; 0.990248; 0.986488; 0.996188
3.67388; 33.5326; 0.335131; 0.404394; -0.00161153; 0.016; 0.990262; 0.986498; 0.996193
3.67488; 33.5037; 0.3347; 0.404417; -0.00160334; 0.016; 0.990277; 0.986508; 0.996198
3.67588; 33.4749; 0.334272; 0.40444; -0.00159509; 0.016; 0.990291; 0.986517; 0.996204
3.67688; 33.4463; 0.333847; 0.404463; -0.00158679; 0.016; 0.990304; 0.986526; 0.996209
3.67788; 33.4178; 0.333426; 0.404485; -0.00157844; 0.016; 0.990318; 0.986536; 0.996214
3.67888; 33.3894; 0.333008; 0.404508; -0.00157004; 0.016; 0.990332; 0.986545; 0.996218
3.67988; 33.3613; 0.332593; 0.40453; -0.00156158; 0.016; 0.990345; 0.986554; 0.996223
3.68088; 33.3332; 0.332183; 0.404552; -0.00155308; 0.016; 0.990358; 0.986563; 0.996228
3.68188; 33.3053; 0.331775; 0.404573; -0.00154453; 0.016; 0.990371; 0.986572; 0.996233
3.68288; 33.2776; 0.331371; 0.404595; -0.00153593; 0.016; 0.990384; 0.98658; 0.996237
3.68388; 33.2501; 0.330971; 0.404616; -0.00152728; 0.016; 0.990397; 0.986589; 0.996242
3.68488; 33.2226; 0.330574; 0.404637; -0.00151858; 0.016; 0.990409; 0.986598; 0.996246
3.68588; 33.1954; 0.33018; 0.404657; -0.00150983; 0.016; 0.990422; 0.986606; 0.996251
3.68688; 33.1683; 0.32979; 0.404678; -0.00150103; 0.016; 0.990434; 0.986614; 0.996255
3.68788; 33.1413; 0.329404; 0.404698; -0.00149219; 0.016; 0.990446; 0.986622; 0.996259
3.68888; 33.1146; 0.329021; 0.404718; -0.0014833; 0.016; 0.990458; 0.986631; 0.996263
3.68988; 33.0879; 0.328642; 0.404738; -0.00147436; 0.016; 0.99047; 0.986638; 0.996267
3.69088; 33.0615; 0.328266; 0.404758; -0.00146538; 0.016; 0.990482; 0.986646; 0.996272
3.69188; 33.0352; 0.327894; 0.404777; -0.00145635; 0.016; 0.990493; 0.986654; 0.996276
3.69288; 33.0091; 0.327525; 0.404796; -0.00144728; 0.016; 0.990505; 0.986662; 0.99628
3.69388; 32.9831; 0.32716; 0.404815; -0.00143816; 0.016; 0.990516; 0.986669; 0.996283
3.69488; 32.9573; 0.326799; 0.404834; -0.001429; 0.016; 0.990527; 0.986677; 0.996287
3.69588; 32.9316; 0.326441; 0.404852; -0.00141979; 0.016; 0.990538; 0.986684; 0.996291
3.69688; 32.9062; 0.326087; 0.404871; -0.00141054; 0.016; 0.990549; 0.986691; 0.996295
3.69788; 32.8809; 0.325736; 0.404889; -0.00140125; 0.016; 0.990559; 0.986698; 0.996298
3.69888; 32.8557; 0.325389; 0.404906; -0.00139191; 0.016; 0.99057; 0.986705; 0.996302
3.69988; 32.8308; 0.325046; 0.404924; -0.00138254; 0.016; 0.99058; 0.986712; 0.996306
3.70088; 32.806; 0.324706; 0.404941; -0.00137312; 0.016; 0.99059; 0.986719; 0.996309
3.70187; 32.7813; 0.32437; 0.404958; -0.00136366; 0.016; 0.9906; 0.986726; 0.996312
3.70287; 32.7569; 0.324038; 0.404975; -0.00135416; 0.016; 0.99061; 0.986732; 0.996316
3.70387; 32.7326; 0.32371; 0.404992; -0.00134462; 0.016; 0.99062; 0.986739; 0.996319
3.70487; 32.7085; 0.323385; 0.405008; -0.00133504; 0.016; 0.99063; 0.986745; 0.996322
3.70587; 32.6845; 0.323063; 0.405024; -0.00132542; 0.016; 0.990639; 0.986752; 0.996325
3.70687; 32.6607; 0.322746; 0.40504; -0.00131577; 0.016; 0.990648; 0.986758; 0.996329
3.70787; 32.6371; 0.322432; 0.405056; -0.00130607; 0.016; 0.990658; 0.986764; 0.996332
3.70887; 32.6137; 0.322122; 0.405071; -0.00129634; 0.016; 0.990667; 0.98677; 0.996335
3.70987; 32.5905; 0.321816; 0.405087; -0.00128657; 0.016; 0.990676; 0.986776; 0.996338
3.71087; 32.5674; 0.321513; 0.405102; -0.00127676; 0.016; 0.990685; 0.986782; 0.996341
3.71187; 32.5445; 0.321214; 0.405116; -0.00126692; 0.016; 0.990693; 0.986788; 0.996344
3.71287; 32.5218; 0.320919; 0.405131; -0.00125704; 0.016; 0.990702; 0.986793; 0.996346
3.71387; 32.4993; 0.320628; 0.405145; -0.00124712; 0.016; 0.99071; 0.986799; 0.996349
3.71487; 32.4769; 0.32034; 0.405159; -0.00123717; 0.016; 0.990718; 0.986804; 0.996352
3.71587; 32.4547; 0.320057; 0.405173; -0.00122719; 0.016; 0.990727; 0.98681; 0.996355
3.71687; 32.4327; 0.319776; 0.405187; -0.00121717; 0.016; 0.990735; 0.986815; 0.996357
3.71787; 32.4109; 0.3195; 0.4052; -0.00120712; 0.016; 0.990743; 0.98682; 0.99636
3.71887; 32.3893; 0.319228; 0.405213; -0.00119703; 0.016; 0.99075; 0.986825; 0.996362
3.71987; 32.3678; 0.318959; 0.405226; -0.00118691; 0.016; 0.990758; 0.98683; 0.996365
3.72087; 32.3465; 0.318694; 0.405239; -0.00117676; 0.016; 0.990765; 0.986835; 0.996367
3.72187; 32.3254; 0.318433; 0.405251; -0.00116658; 0.016; 0.990773; 0.98684; 0.99637
3.72287; 32.3045; 0.318176; 0.405264; -0.00115637; 0.016; 0.99078; 0.986845; 0.996372
3.72387; 32.2838; 0.317922; 0.405275; -0.00114612; 0.016; 0.990787; 0.986849; 0.996374
3.72487; 32.2633; 0.317672; 0.405287; -0.00113585; 0.016; 0.990794; 0.986854; 0.996376
3.72587; 32.2429; 0.317426; 0.405299; -0.00112554; 0.016; 0.990801; 0.986859; 0.996379
3.72687; 32.2228; 0.317184; 0.40531; -0.00111521; 0.016; 0.990808; 0.986863; 0.996381
3.72787; 32.2028; 0.316946; 0.405321; -0.00110485; 0.016; 0.990814; 0.986867; 0.996383
3.72887; 32.183; 0.316712; 0.405332; -0.00109446; 0.016; 0.990821; 0.986872; 0.996385
3.72987; 32.1634; 0.316481; 0.405342; -0.00108404; 0.016; 0.990827; 0.986876; 0.996387
3.73087; 32.144; 0.316255; 0.405353; -0.00107359; 0.016; 0.990834; 0.98688; 0.996389
3.73187; 32.1247; 0.316032; 0.405363; -0.00106312; 0.016; 0.99084; 0.986884; 0.996391
3.73287; 32.1057; 0.315813; 0.405373; -0.00105262; 0.016; 0.990846; 0.986888; 0.996393
3.73387; 32.0868; 0.315598; 0.405382; -0.00104209; 0.016; 0.990852; 0.986892; 0.996395
3.73487; 32.0682; 0.315386; 0.405391; -0.00103154; 0.016; 0.990858; 0.986896; 0.996397
3.73587; 32.0497; 0.315179; 0.405401; -0.00102097; 0.016; 0.990863; 0.986899; 0.996398
3.73687; 32.0314; 0.314975; 0.405409; -0.00101036; 0.016; 0.990869; 0.986903; 0.9964
3.73787; 32.0133; 0.314775; 0.405418; -0.00099974; 0.016; 0.990874; 0.986907; 0.996402
3.73887; 31.9954; 0.314581; 0.405426; -0.000989091; 0.016; 0.990882; 0.986915; 0.996407
3.73987; 31.9777; 0.314389; 0.405435; -0.00097842; 0.016; 0.990887; 0.986918; 0.996408
3.74087; 31.9602; 0.314201; 0.405443; -0.000967726; 0.016; 0.990892; 0.986922; 0.99641
3.74187; 31.9429; 0.314016; 0.40545; -0.00095701; 0.016; 0.990897; 0.986925; 0.996411
3.74287; 31.9257; 0.313836; 0.405458; -0.000946272; 0.016; 0.990902; 0.986928; 0.996413
3.74387; 31.9088; 0.313659; 0.405465; -0.000935513; 0.016; 0.990907; 0.986931; 0.996414
3.74487; 31.8921; 0.313486; 0.405472; -0.000924733; 0.016; 0.990912; 0.986934; 0.996416
3.74587; 31.8755; 0.313317; 0.405479; -0.000913933; 0.016; 0.990916; 0.986937; 0.996417
3.74687; 31.8592; 0.313152; 0.405485; -0.000903113; 0.016; 0.990921; 0.98694; 0.996418
3.74787; 31.843; 0.312991; 0.405492; -0.000892274; 0.016; 0.990925; 0.986942; 0.99642
3.74887; 31.827; 0.312834; 0.405498; -0.000881416; 0.016; 0.990929; 0.986945; 0.996421
3.74987; 31.8113; 0.31268; 0.405504; -0.00087054; 0.016; 0.990934; 0.986948; 0.996422
3.75087; 31.7957; 0.312531; 0.405509; -0.000859645; 0.016; 0.990938; 0.98695; 0.996423
3.75187; 31.7803; 0.312385; 0.405514; -0.000848734; 0.016; 0.990942; 0.986953; 0.996425
3.75287; 31.7652; 0.312243; 0.40552; -0.000837805; 0.016; 0.990945; 0.986955; 0.996426
3.75387; 31.7502; 0.312105; 0.405524; -0.000826861; 0.016; 0.990949; 0.986957; 0.996427
3.75487; 31.7354; 0.311971; 0.405529; -0.0008159; 0.016; 0.990953; 0.98696; 0.996428
3.75587; 31.7208; 0.311841; 0.405534; -0.000804924; 0.016; 0.990956; 0.986962; 0.996429
3.75687; 31.7064; 0.311715; 0.405538; -0.000793932; 0.016; 0.99096; 0.986964; 0.99643
3.75787; 31.6922; 0.311592; 0.405542; -0.000782927; 0.016; 0.990963; 0.986966; 0.996431
3.75887; 31.6782; 0.311473; 0.405545; -0.000771907; 0.016; 0.990966; 0.986968; 0.996432
3.75987; 31.6644; 0.311359; 0.405549; -0.000760874; 0.016; 0.990969; 0.98697; 0.996433
3.76087; 31.6508; 0.311248; 0.405552; -0.000749828; 0.016; 0.990972; 0.986972; 0.996433
3.76187; 31.6374; 0.311141; 0.405555; -0.000738769; 0.016; 0.990975; 0.986974; 0.996434
3.76287; 31.6242; 0.311037; 0.405558; -0.000727698; 0.016; 0.990978; 0.986976; 0.996435
3.76387; 31.6112; 0.310938; 0.40556; -0.000716615; 0.016; 0.990981; 0.986977; 0.996436
3.76487; 31.5984; 0.310842; 0.405563; -0.000705522; 0.016; 0.990983; 0.986979; 0.996437
3.76587; 31.5858; 0.310751; 0.405565; -0.000694417; 0.016; 0.990986; 0.98698; 0.996437
3.76687; 31.5734; 0.310663; 0.405567; -0.000683303; 0.016; 0.990988; 0.986982; 0.996438
3.76787; 31.5612; 0.310579; 0.405568; -0.000672179; 0.016; 0.990991; 0.986983; 0.996439
3.76887; 31.5492; 0.310499; 0.40557; -0.000661045; 0.016; 0.990993; 0.986985; 0.996439
3.76987; 31.5374; 0.310423; 0.405571; -0.000649903; 0.016; 0.990995; 0.986986; 0.99644
3.77087; 31.5258; 0.31035; 0.405572; -0.000638752; 0.016; 0.990997; 0.986987; 0.996441
3.77187; 31.5144; 0.310282; 0.405573; -0.000627594; 0.016; 0.990999; 0.986989; 0.996441
3.77287; 31.5032; 0.310217; 0.405573; -0.000616429; 0.016; 0.991001; 0.98699; 0.996442
3.77387; 31.4923; 0.310156; 0.405573; -0.000605256; 0.016; 0.991003; 0.986991; 0.996442
3.77487; 31.4815; 0.310099; 0.405573; -0.000594077; 0.016; 0.991005; 0.986992; 0.996443
3.77587; 31.4709; 0.310046; 0.405573; -0.000582892; 0.016; 0.991006; 0.986993; 0.996443
3.77687; 31.4605; 0.309996; 0.405573; -0.000571702; 0.016; 0.991008; 0.986994; 0.996444
3.77787; 31.4503; 0.30995; 0.405572; -0.000560507; 0.016; 0.99101; 0.986995; 0.996444
3.77887; 31.4403; 0.309909; 0.405571; -0.000549307; 0.016; 0.991011; 0.986995; 0.996445
3.77987; 31.4305; 0.30987; 0.40557; -0.000538104; 0.016; 0.991012; 0.986996; 0.996445
3.78087; 31.4209; 0.309836; 0.405568; -0.000526896; 0.016; 0.991013; 0.986997; 0.996445
3.78187; 31.4115; 0.309806; 0.405567; -0.000515686; 0.016; 0.991015; 0.986997; 0.996446
3.78287; 31.4024; 0.309779; 0.405565; -0.000504473; 0.016; 0.991016; 0.986998; 0.996446
3.78387; 31.3934; 0.309756; 0.405563; -0.000493258; 0.016; 0.991017; 0.986999; 0.996446
3.78487; 31.3846; 0.309737; 0.405561; -0.000482041; 0.016; 0.991018; 0.986999; 0.996446
3.78587; 31.376; 0.309722; 0.405558; -0.000470823; 0.016; 0.991018; 0.987; 0.996447
3.78687; 31.3677; 0.30971; 0.405556; -0.000459605; 0.016; 0.991019; 0.987; 0.996447
3.78787; 31.3595; 0.309702; 0.405553; -0.000448386; 0.016; 0.99102; 0.987; 0.996447
3.78887; 31.3515; 0.309698; 0.405549; -0.000437167; 0.016; 0.99102; 0.987001; 0.996447
3.78987; 31.3437; 0.309697; 0.405546; -0.000425949; 0.016; 0.991021; 0.987001; 0.996447
3.79087; 31.3362; 0.309701; 0.405543; -0.000414732; 0.016; 0.991021; 0.987001; 0.996448
3.79187; 31.3288; 0.309708; 0.405539; -0.000403516; 0.016; 0.991022; 0.987001; 0.996448
3.79287; 31.3217; 0.309719; 0.405535; -0.000392303; 0.016; 0.991022; 0.987001; 0.996448
3.79387; 31.3147; 0.309733; 0.40553; -0.000381092; 0.016; 0.991022; 0.987001; 0.996448
3.79487; 31.3079; 0.309751; 0.405526; -0.000369884; 0.016; 0.991022; 0.987001; 0.996448
3.79587; 31.3014; 0.309773; 0.405521; -0.00035868; 0.016; 0.991022; 0.987001; 0.996448
3.79687; 31.295; 0.309799; 0.405516; -0.000347479; 0.016; 0.991022; 0.987001; 0.996448
3.79787; 31.2889; 0.309828; 0.405511; -0.000336283; 0.016; 0.991022; 0.987001; 0.996448
3.79887; 31.2829; 0.309861; 0.405506; -0.000325091; 0.016; 0.991022; 0.987001; 0.996448
3.79987; 31.2772; 0.309898; 0.4055; -0.000313905; 0.016; 0.991022; 0.987001; 0.996448
3.80087; 31.2716; 0.309938; 0.405494; -0.000302724; 0.016; 0.991022; 0.987; 0.996448
3.80187; 31.2663; 0.309982; 0.405488; -0.00029155; 0.016; 0.991021; 0.987; 0.996448
3.80287; 31.2611; 0.31003; 0.405482; -0.000280382; 0.016; 0.991021; 0.987; 0.996448
3.80387; 31.2562; 0.310081; 0.405476; -0.000269221; 0.016; 0.99102; 0.986999; 0.996448
3.80487; 31.2514; 0.310136; 0.405469; -0.000258068; 0.016; 0.991019; 0.986999; 0.996447
3.80587; 31.2469; 0.310195; 0.405462; -0.000246922; 0.016; 0.991019; 0.986998; 0.996447
3.80687; 31.2425; 0.310257; 0.405455; -0.000235785; 0.016; 0.991018; 0.986997; 0.996447
3.80787; 31.2384; 0.310323; 0.405448; -0.000224657; 0.016; 0.991017; 0.986997; 0.996447
3.80887; 31.2345; 0.310392; 0.40544; -0.000213538; 0.016; 0.991017; 0.986996; 0.996447
3.80987; 31.2307; 0.310465; 0.405433; -0.000202429; 0.016; 0.991016; 0.986995; 0.996446
3.81087; 31.2272; 0.310541; 0.405425; -0.00019133; 0.016; 0.991015; 0.986995; 0.996446
3.81187; 31.2238; 0.310622; 0.405416; -0.000180242; 0.016; 0.991013; 0.986994; 0.996446
3.81287; 31.2207; 0.310705; 0.405408; -0.000169165; 0.016; 0.991012; 0.986993; 0.996446
3.81387; 31.2177; 0.310793; 0.4054; -0.000158099; 0.016; 0.991011; 0.986992; 0.996445
3.81487; 31.215; 0.310883; 0.405391; -0.000147045; 0.016; 0.99101; 0.986991; 0.996445
3.81587; 31.2124; 0.310978; 0.405382; -0.000136003; 0.016; 0.991009; 0.98699; 0.996445
3.81687; 31.2101; 0.311076; 0.405373; -0.000124975; 0.016; 0.991007; 0.986989; 0.996444
3.81787; 31.2079; 0.311177; 0.405363; -0.000113959; 0.016; 0.991006; 0.986988; 0.996444
3.81887; 31.206; 0.311282; 0.405354; -0.000102958; 0.016; 0.991004; 0.986987; 0.996444
3.81987; 31.2042; 0.31139; 0.405344; -9.197e-05; 0.016; 0.991003; 0.986986; 0.996443
3.82087; 31.2027; 0.311502; 0.405334; -8.09969e-05; 0.016; 0.991001; 0.986985; 0.996443
3.82187; 31.2013; 0.311617; 0.405324; -7.00388e-05; 0.016; 0.990999; 0.986983; 0.996442
3.82287; 31.2001; 0.311736; 0.405313; -5.9096e-05; 0.016; 0.990998; 0.986982; 0.996442
3.82387; 31.1992; 0.311858; 0.405303; -4.81691e-05; 0.016; 0.990996; 0.986981; 0.996441
3.82487; 31.1984; 0.311984; 0.405292; -3.72585e-05; 0.016; 0.990994; 0.98698; 0.996441
3.82587; 31.1978; 0.312113; 0.405281; -2.63645e-05; 0.016; 0.990992; 0.986978; 0.996441
3.82687; 31.1975; 0.312246; 0.40527; -1.54876e-05; 0.016; 0.99099; 0.986977; 0.99644
3.82787; 31.1973; 0.312381; 0.405258; -4.62818e-06; 0.016; 0.990988; 0.986975; 0.99644
3.82887; 31.1973; 0.312521; 0.405247; 6.2133e-06; 0.016; 0.990986; 0.986974; 0.996439
3.82987; 31.1975; 0.312663; 0.405235; 1.70364e-05; 0.016; 0.990984; 0.986972; 0.996438
3.83087; 31.1979; 0.31281; 0.405223; 2.78407e-05; 0.016; 0.990981; 0.986971; 0.996438
3.83187; 31.1985; 0.312959; 0.405211; 3.86259e-05; 0.016; 0.990979; 0.986969; 0.996437
3.83287; 31.1993; 0.313112; 0.405198; 4.93914e-05; 0.016; 0.990977; 0.986967; 0.996437
3.83387; 31.2003; 0.313268; 0.405186; 6.0137e-05; 0.016; 0.990974; 0.986966; 0.996436
3.83487; 31.2015; 0.313427; 0.405173; 7.08621e-05; 0.016; 0.990972; 0.986964; 0.996435
3.83587; 31.2028; 0.31359; 0.40516; 8.15664e-05; 0.016; 0.990969; 0.986962; 0.996435
3.83687; 31.2044; 0.313756; 0.405147; 9.22494e-05; 0.016; 0.990967; 0.98696; 0.996434
3.83787; 31.2062; 0.313925; 0.405133; 0.000102911; 0.016; 0.990964; 0.986958; 0.996433
3.83887; 31.2081; 0.314098; 0.40512; 0.00011355; 0.016; 0.990961; 0.986956; 0.996433
3.83986; 31.2102; 0.314274; 0.405106; 0.000124167; 0.016; 0.990959; 0.986954; 0.996432
3.84086; 31.2126; 0.314453; 0.405092; 0.000134761; 0.016; 0.990956; 0.986952; 0.996431
3.84186; 31.2151; 0.314635; 0.405078; 0.000145332; 0.016; 0.990953; 0.98695; 0.99643
3.84286; 31.2178; 0.314821; 0.405064; 0.000155879; 0.016; 0.99095; 0.986948; 0.99643
3.84386; 31.2207; 0.315009; 0.405049; 0.000166402; 0.016; 0.990947; 0.986946; 0.996429
3.84486; 31.2238; 0.315201; 0.405035; 0.000176901; 0.016; 0.990944; 0.986944; 0.996428
3.84586; 31.2271; 0.315396; 0.40502; 0.000187375; 0.016; 0.990941; 0.986942; 0.996427
3.84686; 31.2305; 0.315595; 0.405005; 0.000197824; 0.016; 0.990938; 0.98694; 0.996426
3.84786; 31.2342; 0.315798; 0.40499; 0.000208247; 0.016; 0.990937; 0.986942; 0.996429
3.84886; 31.238; 0.316002; 0.404974; 0.000218643; 0.016; 0.990934; 0.98694; 0.996428
3.84986; 31.2421; 0.31621; 0.404959; 0.000229014; 0.016; 0.990931; 0.986938; 0.996427
3.85086; 31.2463; 0.316421; 0.404943; 0.000239358; 0.016; 0.990928; 0.986936; 0.996427
3.85186; 31.2507; 0.316635; 0.404927; 0.000249674; 0.016; 0.990924; 0.986933; 0.996426
3.85286; 31.2553; 0.316852; 0.404911; 0.000259963; 0.016; 0.990921; 0.986931; 0.996425
3.85386; 31.2601; 0.317072; 0.404895; 0.000270224; 0.016; 0.990918; 0.986929; 0.996424
3.85486; 31.265; 0.317295; 0.404878; 0.000280457; 0.016; 0.990914; 0.986926; 0.996423
3.85586; 31.2701; 0.317521; 0.404862; 0.000290661; 0.016; 0.990911; 0.986924; 0.996422
3.85686; 31.2755; 0.317751; 0.404845; 0.000300836; 0.016; 0.990907; 0.986921; 0.996421
3.85786; 31.281; 0.317983; 0.404828; 0.000310982; 0.016; 0.990903; 0.986919; 0.99642
3.85886; 31.2867; 0.318218; 0.404811; 0.000321098; 0.016; 0.9909; 0.986916; 0.996419
3.85986; 31.2925; 0.318456; 0.404794; 0.000331184; 0.016; 0.990896; 0.986913; 0.996418
3.86086; 31.2986; 0.318698; 0.404776; 0.000341239; 0.016; 0.990892; 0.986911; 0.996417
3.86186; 31.3048; 0.318942; 0.404758; 0.000351264; 0.016; 0.990889; 0.986908; 0.996416
3.86286; 31.3112; 0.319189; 0.404741; 0.000361257; 0.016; 0.990885; 0.986905; 0.996415
3.86386; 31.3178; 0.319439; 0.404723; 0.000371218; 0.016; 0.990881; 0.986902; 0.996414
3.86486; 31.3246; 0.319692; 0.404704; 0.000381148; 0.016; 0.990877; 0.9869; 0.996413
3.86586; 31.3316; 0.319948; 0.404686; 0.000391045; 0.016; 0.990873; 0.986897; 0.996412
3.86686; 31.3387; 0.320206; 0.404668; 0.00040091; 0.016; 0.990869; 0.986894; 0.996411
3.86786; 31.346; 0.320468; 0.404649; 0.000410741; 0.016; 0.990865; 0.986891; 0.99641
3.86886; 31.3535; 0.320732; 0.40463; 0.00042054; 0.016; 0.99086; 0.986888; 0.996409
3.86986; 31.3611; 0.320999; 0.404611; 0.000430304; 0.016; 0.990856; 0.986885; 0.996408
3.87086; 31.369; 0.321269; 0.404592; 0.000440035; 0.016; 0.990852; 0.986882; 0.996406
3.87186; 31.377; 0.321542; 0.404573; 0.000449731; 0.016; 0.990848; 0.986879; 0.996405
3.87286; 31.3851; 0.321818; 0.404554; 0.000459392; 0.016; 0.990843; 0.986876; 0.996404
3.87386; 31.3935; 0.322096; 0.404534; 0.000469018; 0.016; 0.990839; 0.986872; 0.996403
3.87486; 31.402; 0.322377; 0.404514; 0.000478609; 0.016; 0.990835; 0.986869; 0.996402
3.87586; 31.4107; 0.322661; 0.404494; 0.000488164; 0.016; 0.99083; 0.986866; 0.9964
3.87686; 31.4196; 0.322948; 0.404474; 0.000497683; 0.016; 0.990826; 0.986863; 0.996399
3.87786; 31.4287; 0.323237; 0.404454; 0.000507166; 0.016; 0.990821; 0.986859; 0.996398
3.87886; 31.4379; 0.323529; 0.404434; 0.000516612; 0.016; 0.990816; 0.986856; 0.996397
3.87986; 31.4472; 0.323823; 0.404413; 0.00052602; 0.016; 0.990812; 0.986853; 0.996395
3.88086; 31.4568; 0.324121; 0.404393; 0.000535392; 0.016; 0.990807; 0.986849; 0.996394
3.88186; 31.4665; 0.32442; 0.404372; 0.000544725; 0.016; 0.990802; 0.986846; 0.996392
3.88286; 31.4764; 0.324723; 0.404351; 0.000554021; 0.016; 0.990797; 0.986842; 0.996391
3.88386; 31.4865; 0.325028; 0.40433; 0.000563278; 0.016; 0.990793; 0.986839; 0.99639
3.88486; 31.4967; 0.325335; 0.404309; 0.000572496; 0.016; 0.990788; 0.986835; 0.996388
3.88586; 31.5071; 0.325646; 0.404287; 0.000581676; 0.016; 0.990783; 0.986831; 0.996387
3.88686; 31.5176; 0.325959; 0.404266; 0.000590816; 0.016; 0.990778; 0.986828; 0.996385
3.88786; 31.5283; 0.326274; 0.404244; 0.000599916; 0.016; 0.990773; 0.986824; 0.996384
3.88886; 31.5392; 0.326592; 0.404223; 0.000608977; 0.016; 0.990768; 0.98682; 0.996382
3.88986; 31.5503; 0.326912; 0.404201; 0.000617997; 0.016; 0.990763; 0.986817; 0.996381
3.89086; 31.5615; 0.327235; 0.404179; 0.000626977; 0.016; 0.990758; 0.986813; 0.996379
3.89186; 31.5728; 0.32756; 0.404156; 0.000635915; 0.016; 0.990752; 0.986809; 0.996378
3.89286; 31.5844; 0.327888; 0.404134; 0.000644813; 0.016; 0.990747; 0.986805; 0.996376
3.89386; 31.5961; 0.328218; 0.404112; 0.000653669; 0.016; 0.990742; 0.986801; 0.996374
3.89486; 31.6079; 0.32855; 0.404089; 0.000662484; 0.016; 0.990736; 0.986797; 0.996373
3.89586; 31.6199; 0.328885; 0.404066; 0.000671256; 0.016; 0.990731; 0.986793; 0.996371
3.89686; 31.6321; 0.329222; 0.404044; 0.000679986; 0.016; 0.990725; 0.986789; 0.996369
3.89786; 31.6444; 0.329562; 0.404021; 0.000688674; 0.016; 0.99072; 0.986785; 0.996368
3.89886; 31.6569; 0.329904; 0.403997; 0.000697318; 0.016; 0.990714; 0.986781; 0.996366
3.89986; 31.6695; 0.330248; 0.403974; 0.00070592; 0.016; 0.990709; 0.986777; 0.996364
3.90086; 31.6823; 0.330595; 0.403951; 0.000714478; 0.016; 0.990703; 0.986772; 0.996363
3.90186; 31.6952; 0.330944; 0.403927; 0.000722992; 0.016; 0.990698; 0.986768; 0.996361
3.90286; 31.7083; 0.331295; 0.403904; 0.000731462; 0.016; 0.990692; 0.986764; 0.996359
3.90386; 31.7215; 0.331648; 0.40388; 0.000739888; 0.016; 0.990686; 0.98676; 0.996357
3.90486; 31.7349; 0.332004; 0.403856; 0.000748269; 0.016; 0.990681; 0.986755; 0.996355
3.90586; 31.7485; 0.332362; 0.403832; 0.000756605; 0.016; 0.990675; 0.986751; 0.996353
3.90686; 31.7622; 0.332721; 0.403808; 0.000764896; 0.016; 0.990669; 0.986746; 0.996352
3.90786; 31.776; 0.333084; 0.403784; 0.000773142; 0.016; 0.990663; 0.986742; 0.99635
3.90886; 31.79; 0.333448; 0.40376; 0.000781342; 0.016; 0.990657; 0.986737; 0.996348
3.90986; 31.8042; 0.333814; 0.403735; 0.000789497; 0.016; 0.990651; 0.986733; 0.996346
3.91086; 31.8184; 0.334183; 0.403711; 0.000797605; 0.016; 0.990645; 0.986728; 0.996344
3.91186; 31.8329; 0.334554; 0.403686; 0.000805666; 0.016; 0.990639; 0.986724; 0.996342
3.91286; 31.8474; 0.334926; 0.403661; 0.000813681; 0.016; 0.990633; 0.986719; 0.99634
3.91386; 31.8622; 0.335301; 0.403636; 0.000821649; 0.016; 0.990627; 0.986714; 0.996338
3.91486; 31.877; 0.335678; 0.403611; 0.00082957; 0.016; 0.990621; 0.986709; 0.996336
3.91586; 31.892; 0.336056; 0.403586; 0.000837444; 0.016; 0.990614; 0.986705; 0.996334
3.91686; 31.9072; 0.336437; 0.403561; 0.000845269; 0.016; 0.990608; 0.9867; 0.996331
3.91786; 31.9225; 0.33682; 0.403536; 0.000853047; 0.016; 0.990602; 0.986695; 0.996329
3.91886; 31.9379; 0.337205; 0.40351; 0.000860777; 0.016; 0.990595; 0.98669; 0.996327
3.91986; 31.9534; 0.337591; 0.403485; 0.000868458; 0.016; 0.990589; 0.986685; 0.996325
3.92086; 31.9691; 0.33798; 0.403459; 0.000876091; 0.016; 0.990583; 0.98668; 0.996323
3.92186; 31.985; 0.338371; 0.403433; 0.000883675; 0.016; 0.990576; 0.986675; 0.996321
3.92286; 32.001; 0.338763; 0.403408; 0.000891209; 0.016; 0.99057; 0.98667; 0.996318
3.92386; 32.0171; 0.339157; 0.403382; 0.000898695; 0.016; 0.990563; 0.986665; 0.996316
3.92486; 32.0333; 0.339553; 0.403356; 0.00090613; 0.016; 0.990557; 0.98666; 0.996314
3.92586; 32.0497; 0.339951; 0.403329; 0.000913516; 0.016; 0.99055; 0.986655; 0.996311
3.92686; 32.0662; 0.340351; 0.403303; 0.000920852; 0.016; 0.990543; 0.986649; 0.996309
3.92786; 32.0828; 0.340753; 0.403277; 0.000928138; 0.016; 0.990537; 0.986644; 0.996307
3.92886; 32.0996; 0.341156; 0.403251; 0.000935374; 0.016; 0.99053; 0.986639; 0.996304
3.92986; 32.1165; 0.341561; 0.403224; 0.000942558; 0.016; 0.990523; 0.986634; 0.996302
3.93086; 32.1335; 0.341968; 0.403197; 0.000949692; 0.016; 0.990516; 0.986628; 0.9963
3.93186; 32.1507; 0.342376; 0.403171; 0.000956775; 0.016; 0.990509; 0.986623; 0.996297
3.93286; 32.168; 0.342786; 0.403144; 0.000963807; 0.016; 0.990503; 0.986617; 0.996294
3.93386; 32.1854; 0.343198; 0.403117; 0.000970787; 0.016; 0.990496; 0.986612; 0.996292
3.93486; 32.2029; 0.343612; 0.40309; 0.000977715; 0.016; 0.990489; 0.986606; 0.996289
3.93586; 32.2206; 0.344027; 0.403063; 0.000984592; 0.016; 0.990482; 0.986601; 0.996287
3.93686; 32.2384; 0.344444; 0.403036; 0.000991416; 0.016; 0.990475; 0.986595; 0.996284
3.93786; 32.2563; 0.344862; 0.403009; 0.000998189; 0.016; 0.990468; 0.98659; 0.996282
3.93886; 32.2743; 0.345282; 0.402982; 0.00100491; 0.016; 0.99046; 0.986584; 0.996279
3.93986; 32.2925; 0.345703; 0.402954; 0.00101158; 0.016; 0.990453; 0.986578; 0.996276
3.94086; 32.3107; 0.346126; 0.402927; 0.00101819; 0.016; 0.990446; 0.986572; 0.996274
3.94186; 32.3291; 0.34655; 0.4029; 0.00102475; 0.016; 0.990439; 0.986567; 0.996271
3.94286; 32.3476; 0.346976; 0.402872; 0.00103126; 0.016; 0.990432; 0.986561; 0.996268
3.94386; 32.3663; 0.347404; 0.402844; 0.00103771; 0.016; 0.990424; 0.986555; 0.996265
3.94486; 32.385; 0.347833; 0.402817; 0.00104412; 0.016; 0.990417; 0.986549; 0.996263
3.94586; 32.4038; 0.348263; 0.402789; 0.00105046; 0.016; 0.99041; 0.986543; 0.99626
3.94686; 32.4228; 0.348695; 0.402761; 0.00105676; 0.016; 0.990402; 0.986537; 0.996257
3.94786; 32.4419; 0.349128; 0.402733; 0.001063; 0.016; 0.990395; 0.986531; 0.996254
3.94886; 32.4611; 0.349562; 0.402705; 0.00106918; 0.016; 0.990387; 0.986525; 0.996251
3.94986; 32.4804; 0.349998; 0.402677; 0.00107531; 0.016; 0.99038; 0.986519; 0.996248
3.95086; 32.4998; 0.350435; 0.402649; 0.00108139; 0.016; 0.990372; 0.986513; 0.996245
3.95186; 32.5193; 0.350874; 0.402621; 0.00108741; 0.016; 0.990364; 0.986507; 0.996242
3.95286; 32.5389; 0.351313; 0.402593; 0.00109338; 0.016; 0.990357; 0.9865; 0.996239
3.95386; 32.5587; 0.351754; 0.402564; 0.00109929; 0.016; 0.990349; 0.986494; 0.996236
3.95486; 32.5785; 0.352197; 0.402536; 0.00110514; 0.016; 0.990341; 0.986488; 0.996233
3.95586; 32.5985; 0.35264; 0.402508; 0.00111095; 0.016; 0.990334; 0.986481; 0.99623
3.95686; 32.6185; 0.353085; 0.402479; 0.00111669; 0.016; 0.990326; 0.986475; 0.996227
3.95786; 32.6387; 0.353531; 0.402451; 0.00112238; 0.016; 0.990318; 0.986469; 0.996224
3.95886; 32.6589; 0.353978; 0.402422; 0.00112802; 0.016; 0.99031; 0.986462; 0.996221
3.95986; 32.6793; 0.354426; 0.402393; 0.00113359; 0.016; 0.990302; 0.986456; 0.996218
3.96086; 32.6997; 0.354875; 0.402365; 0.00113912; 0.016; 0.990295; 0.986449; 0.996215
3.96186; 32.7203; 0.355326; 0.402336; 0.00114458; 0.016; 0.990287; 0.986443; 0.996211
3.96286; 32.7409; 0.355777; 0.402307; 0.00114999; 0.016; 0.990279; 0.986436; 0.996208
3.96386; 32.7617; 0.35623; 0.402278; 0.00115535; 0.016; 0.99027; 0.986429; 0.996205
3.96486; 32.7825; 0.356683; 0.40225; 0.00116064; 0.016; 0.990263; 0.986423; 0.996201
3.96586; 32.8035; 0.357138; 0.402221; 0.00116588; 0.016; 0.990254; 0.986416; 0.996198
3.96686; 32.8245; 0.357594; 0.402192; 0.00117107; 0.016; 0.990246; 0.986409; 0.996195
3.96786; 32.8456; 0.35805; 0.402163; 0.00117619; 0.016; 0.990238; 0.986403; 0.996191
3.96886; 32.8668; 0.358508; 0.402134; 0.00118126; 0.016; 0.99023; 0.986396; 0.996188
3.96986; 32.8881; 0.358966; 0.402105; 0.00118628; 0.016; 0.990222; 0.986389; 0.996184
3.97086; 32.9095; 0.359426; 0.402075; 0.00119123; 0.016; 0.990214; 0.986382; 0.996181
3.97186; 32.931; 0.359886; 0.402046; 0.00119613; 0.016; 0.990205; 0.986375; 0.996178
3.97286; 32.9526; 0.360347; 0.402017; 0.00120097; 0.016; 0.990197; 0.986368; 0.996174
3.97386; 32.9743; 0.360809; 0.401988; 0.00120575; 0.016; 0.990189; 0.986361; 0.99617
3.97486; 32.996; 0.361273; 0.401959; 0.00121048; 0.016; 0.99018; 0.986354; 0.996167
3.97586; 33.0178; 0.361736; 0.401929; 0.00121515; 0.016; 0.990172; 0.986347; 0.996163
3.97686; 33.0398; 0.362201; 0.4019; 0.00121976; 0.016; 0.990163; 0.98634; 0.99616
3.97785; 33.0617; 0.362666; 0.40187; 0.00122431; 0.016; 0.990155; 0.986333; 0.996156
3.97885; 33.0838; 0.363132; 0.401841; 0.0012288; 0.016; 0.990146; 0.986326; 0.996152
3.97985; 33.106; 0.363599; 0.401812; 0.00123324; 0.016; 0.990138; 0.986319; 0.996149
3.98085; 33.1282; 0.364067; 0.401782; 0.00123761; 0.016; 0.990129; 0.986311; 0.996145
3.98185; 33.1505; 0.364535; 0.401753; 0.00124193; 0.016; 0.990121; 0.986304; 0.996141
3.98285; 33.1729; 0.365004; 0.401723; 0.00124619; 0.016; 0.990112; 0.986297; 0.996137
3.98385; 33.1954; 0.365474; 0.401694; 0.00125039; 0.016; 0.990104; 0.986289; 0.996134
3.98485; 33.2179; 0.365944; 0.401664; 0.00125454; 0.016; 0.990095; 0.986282; 0.99613
3.98585; 33.2406; 0.366415; 0.401635; 0.00125862; 0.016; 0.990086; 0.986275; 0.996126
3.98685; 33.2633; 0.366886; 0.401605; 0.00126265; 0.016; 0.990078; 0.986267; 0.996122
3.98785; 33.286; 0.367358; 0.401575; 0.00126662; 0.016; 0.990069; 0.98626; 0.996118
3.98885; 33.3089; 0.367831; 0.401546; 0.00127052; 0.016; 0.99006; 0.986252; 0.996114
3.98985; 33.3318; 0.368304; 0.401516; 0.00127437; 0.016; 0.990051; 0.986245; 0.99611
3.99085; 33.3547; 0.368778; 0.401486; 0.00127817; 0.016; 0.990042; 0.986237; 0.996106
3.99185; 33.3778; 0.369252; 0.401457; 0.0012819; 0.016; 0.990034; 0.986229; 0.996102
