Time(s); generator.delta; generator.PELEC; generator.PMECH; generator.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
3.99285; 33.4009; 0.369727; 0.401427; 0.00128557; 0.016; 0.990025; 0.986222; 0.996098
3.99385; 33.4241; 0.370202; 0.401397; 0.00128918; 0.016; 0.990016; 0.986214; 0.996094
3.99485; 33.4473; 0.370677; 0.401368; 0.00129274; 0.016; 0.990007; 0.986207; 0.99609
3.99585; 33.4706; 0.371153; 0.401338; 0.00129623; 0.016; 0.989998; 0.986199; 0.996086
3.99685; 33.494; 0.37163; 0.401308; 0.00129967; 0.016; 0.989989; 0.986191; 0.996082
3.99785; 33.5174; 0.372106; 0.401279; 0.00130305; 0.016; 0.98998; 0.986183; 0.996078
3.99885; 33.5409; 0.372584; 0.401249; 0.00130636; 0.016; 0.989971; 0.986175; 0.996074
3.99985; 33.5644; 0.373061; 0.401219; 0.00130962; 0.016; 0.989962; 0.986168; 0.996069
4.00085; 33.588; 0.373539; 0.401189; 0.00131282; 0.016; 0.989953; 0.98616; 0.996065
4.00185; 33.6117; 0.374017; 0.40116; 0.00131596; 0.016; 0.989944; 0.986152; 0.996061
4.00285; 33.6354; 0.374495; 0.40113; 0.00131904; 0.016; 0.989934; 0.986144; 0.996057
4.00385; 33.6592; 0.374973; 0.4011; 0.00132206; 0.016; 0.989925; 0.986136; 0.996052
4.00485; 33.683; 0.375452; 0.40107; 0.00132502; 0.016; 0.989916; 0.986128; 0.996048
4.00585; 33.7069; 0.375931; 0.401041; 0.00132792; 0.016; 0.989907; 0.98612; 0.996044
4.00685; 33.7308; 0.37641; 0.401011; 0.00133076; 0.016; 0.989898; 0.986112; 0.996039
4.00785; 33.7548; 0.37689; 0.400981; 0.00133354; 0.016; 0.989888; 0.986104; 0.996035
4.00885; 33.7788; 0.377369; 0.400952; 0.00133627; 0.016; 0.989879; 0.986096; 0.996031
4.00985; 33.8029; 0.377849; 0.400922; 0.00133893; 0.016; 0.98987; 0.986087; 0.996026
4.01085; 33.827; 0.378329; 0.400892; 0.00134153; 0.016; 0.989861; 0.986079; 0.996022
4.01185; 33.8512; 0.378809; 0.400862; 0.00134407; 0.016; 0.989851; 0.986071; 0.996017
4.01285; 33.8754; 0.379289; 0.400833; 0.00134656; 0.016; 0.989842; 0.986063; 0.996013
4.01385; 33.8997; 0.379769; 0.400803; 0.00134898; 0.016; 0.989833; 0.986055; 0.996008
4.01485; 33.924; 0.380249; 0.400774; 0.00135135; 0.016; 0.989823; 0.986046; 0.996004
4.01585; 33.9483; 0.380729; 0.400744; 0.00135365; 0.016; 0.989814; 0.986038; 0.995999
4.01685; 33.9727; 0.381209; 0.400714; 0.0013559; 0.016; 0.989804; 0.98603; 0.995994
4.01785; 33.9971; 0.381689; 0.400685; 0.00135808; 0.016; 0.989795; 0.986021; 0.99599
4.01885; 34.0216; 0.382169; 0.400655; 0.00136021; 0.016; 0.989785; 0.986013; 0.995985
4.01985; 34.0461; 0.382649; 0.400626; 0.00136227; 0.016; 0.989776; 0.986005; 0.995981
4.02085; 34.0706; 0.383129; 0.400596; 0.00136428; 0.016; 0.989767; 0.985996; 0.995976
4.02185; 34.0952; 0.383609; 0.400567; 0.00136623; 0.016; 0.989757; 0.985988; 0.995971
4.02285; 34.1198; 0.384088; 0.400537; 0.00136811; 0.016; 0.989748; 0.985979; 0.995967
4.02385; 34.1445; 0.384568; 0.400508; 0.00136994; 0.016; 0.989738; 0.985971; 0.995962
4.02485; 34.1691; 0.385047; 0.400478; 0.00137171; 0.016; 0.989728; 0.985962; 0.995957
4.02585; 34.1938; 0.385527; 0.400449; 0.00137342; 0.016; 0.989719; 0.985954; 0.995952
4.02685; 34.2186; 0.386006; 0.400419; 0.00137507; 0.016; 0.989709; 0.985945; 0.995948
4.02785; 34.2433; 0.386485; 0.40039; 0.00137666; 0.016; 0.9897; 0.985937; 0.995943
4.02885; 34.2681; 0.386963; 0.400361; 0.00137819; 0.016; 0.98969; 0.985928; 0.995938
4.02985; 34.293; 0.387442; 0.400331; 0.00137966; 0.016; 0.989681; 0.985919; 0.995933
4.03085; 34.3178; 0.387919; 0.400302; 0.00138107; 0.016; 0.989671; 0.985911; 0.995928
4.03185; 34.3427; 0.388397; 0.400273; 0.00138242; 0.016; 0.989661; 0.985902; 0.995923
4.03285; 34.3676; 0.388875; 0.400244; 0.00138372; 0.016; 0.989652; 0.985894; 0.995918
4.03385; 34.3925; 0.389352; 0.400215; 0.00138495; 0.016; 0.989642; 0.985885; 0.995914
4.03485; 34.4174; 0.389829; 0.400186; 0.00138613; 0.016; 0.989632; 0.985876; 0.995908
4.03585; 34.4424; 0.390305; 0.400157; 0.00138724; 0.016; 0.989623; 0.985867; 0.995904
4.03685; 34.4674; 0.390781; 0.400128; 0.0013883; 0.016; 0.989613; 0.985859; 0.995899
4.03785; 34.4924; 0.391257; 0.400099; 0.0013893; 0.016; 0.989603; 0.98585; 0.995894
4.03885; 34.5174; 0.391732; 0.40007; 0.00139023; 0.016; 0.989594; 0.985841; 0.995889
4.03985; 34.5424; 0.392207; 0.400041; 0.00139111; 0.016; 0.989584; 0.985832; 0.995884
4.04085; 34.5675; 0.392681; 0.400012; 0.00139194; 0.016; 0.989574; 0.985824; 0.995879
4.04185; 34.5925; 0.393155; 0.399983; 0.0013927; 0.016; 0.989565; 0.985815; 0.995874
4.04285; 34.6176; 0.393629; 0.399954; 0.0013934; 0.016; 0.989555; 0.985806; 0.995868
4.04385; 34.6427; 0.394101; 0.399926; 0.00139405; 0.016; 0.989545; 0.985797; 0.995863
4.04485; 34.6678; 0.394574; 0.399897; 0.00139463; 0.016; 0.989535; 0.985788; 0.995858
4.04585; 34.6929; 0.395045; 0.399868; 0.00139516; 0.016; 0.989525; 0.985779; 0.995853
4.04685; 34.718; 0.395517; 0.39984; 0.00139563; 0.016; 0.989516; 0.98577; 0.995848
4.04785; 34.7431; 0.395987; 0.399811; 0.00139604; 0.016; 0.989506; 0.985761; 0.995843
4.04885; 34.7683; 0.396457; 0.399783; 0.00139639; 0.016; 0.989496; 0.985753; 0.995838
4.04985; 34.7934; 0.396927; 0.399755; 0.00139669; 0.016; 0.989487; 0.985744; 0.995833
4.05085; 34.8186; 0.397396; 0.399726; 0.00139692; 0.016; 0.989477; 0.985735; 0.995827
4.05185; 34.8437; 0.397864; 0.399698; 0.0013971; 0.016; 0.989467; 0.985726; 0.995822
4.05285; 34.8689; 0.398331; 0.39967; 0.00139722; 0.016; 0.989457; 0.985717; 0.995817
4.05385; 34.894; 0.398798; 0.399642; 0.00139728; 0.016; 0.989447; 0.985708; 0.995812
4.05485; 34.9192; 0.399264; 0.399613; 0.00139729; 0.016; 0.989438; 0.985699; 0.995807
4.05585; 34.9443; 0.399729; 0.399585; 0.00139723; 0.016; 0.989428; 0.98569; 0.995801
4.05685; 34.9695; 0.400194; 0.399557; 0.00139712; 0.016; 0.989418; 0.985681; 0.995796
4.05785; 34.9946; 0.400658; 0.399529; 0.00139695; 0.016; 0.989408; 0.985672; 0.995791
4.05885; 35.0198; 0.401121; 0.399502; 0.00139673; 0.016; 0.989399; 0.985663; 0.995786
4.05985; 35.0449; 0.401583; 0.399474; 0.00139645; 0.016; 0.989389; 0.985654; 0.99578
4.06085; 35.07; 0.402044; 0.399446; 0.00139611; 0.016; 0.989379; 0.985645; 0.995775
4.06185; 35.0951; 0.402505; 0.399418; 0.00139571; 0.016; 0.989369; 0.985636; 0.99577
4.06285; 35.1203; 0.402965; 0.399391; 0.00139525; 0.016; 0.98936; 0.985627; 0.995765
4.06385; 35.1454; 0.403423; 0.399363; 0.00139474; 0.016; 0.98935; 0.985618; 0.995759
4.06485; 35.1705; 0.403881; 0.399336; 0.00139418; 0.016; 0.98934; 0.985609; 0.995754
4.06585; 35.1956; 0.404339; 0.399309; 0.00139355; 0.016; 0.98933; 0.9856; 0.995749
4.06685; 35.2206; 0.404795; 0.399281; 0.00139287; 0.016; 0.989321; 0.985591; 0.995743
4.06785; 35.2457; 0.40525; 0.399254; 0.00139213; 0.016; 0.989311; 0.985582; 0.995738
4.06885; 35.2708; 0.405704; 0.399227; 0.00139134; 0.016; 0.989301; 0.985573; 0.995733
4.06985; 35.2958; 0.406158; 0.3992; 0.00139049; 0.016; 0.989292; 0.985564; 0.995727
4.07085; 35.3208; 0.40661; 0.399173; 0.00138958; 0.016; 0.989282; 0.985554; 0.995722
4.07185; 35.3458; 0.407061; 0.399146; 0.00138862; 0.016; 0.989272; 0.985545; 0.995717
4.07285; 35.3708; 0.407512; 0.399119; 0.00138761; 0.016; 0.989263; 0.985536; 0.995711
4.07385; 35.3958; 0.407961; 0.399092; 0.00138653; 0.016; 0.989253; 0.985527; 0.995706
4.07485; 35.4207; 0.408409; 0.399066; 0.0013854; 0.016; 0.989243; 0.985518; 0.9957
4.07585; 35.4457; 0.408856; 0.399039; 0.00138422; 0.016; 0.989234; 0.985509; 0.995695
4.07685; 35.4706; 0.409302; 0.399012; 0.00138298; 0.016; 0.989224; 0.9855; 0.99569
4.07785; 35.4954; 0.409747; 0.398986; 0.00138169; 0.016; 0.989214; 0.985491; 0.995684
4.07885; 35.5203; 0.410191; 0.39896; 0.00138034; 0.016; 0.989205; 0.985482; 0.995679
4.07985; 35.5451; 0.410634; 0.398933; 0.00137894; 0.016; 0.989195; 0.985473; 0.995673
4.08085; 35.5699; 0.411076; 0.398907; 0.00137748; 0.016; 0.989186; 0.985464; 0.995668
4.08185; 35.5947; 0.411516; 0.398881; 0.00137596; 0.016; 0.989176; 0.985455; 0.995663
4.08285; 35.6195; 0.411955; 0.398855; 0.0013744; 0.016; 0.989167; 0.985446; 0.995657
4.08385; 35.6442; 0.412393; 0.398829; 0.00137278; 0.016; 0.989157; 0.985437; 0.995652
4.08485; 35.6689; 0.41283; 0.398803; 0.0013711; 0.016; 0.989148; 0.985428; 0.995647
4.08585; 35.6936; 0.413266; 0.398778; 0.00136937; 0.016; 0.989138; 0.985419; 0.995641
4.08685; 35.7182; 0.4137; 0.398752; 0.00136759; 0.016; 0.989129; 0.98541; 0.995636
4.08785; 35.7428; 0.414133; 0.398726; 0.00136575; 0.016; 0.989119; 0.985401; 0.99563
4.08885; 35.7674; 0.414565; 0.398701; 0.00136386; 0.016; 0.98911; 0.985392; 0.995625
4.08985; 35.7919; 0.414996; 0.398676; 0.00136192; 0.016; 0.989101; 0.985383; 0.99562
4.09085; 35.8164; 0.415425; 0.39865; 0.00135992; 0.016; 0.989091; 0.985374; 0.995614
4.09185; 35.8409; 0.415853; 0.398625; 0.00135787; 0.016; 0.989082; 0.985366; 0.995609
4.09285; 35.8653; 0.41628; 0.3986; 0.00135577; 0.016; 0.989072; 0.985357; 0.995603
4.09385; 35.8897; 0.416705; 0.398575; 0.00135361; 0.016; 0.989063; 0.985348; 0.995598
4.09485; 35.914; 0.417129; 0.39855; 0.00135141; 0.016; 0.989054; 0.985339; 0.995593
4.09585; 35.9383; 0.417551; 0.398525; 0.00134915; 0.016; 0.989045; 0.98533; 0.995587
4.09685; 35.9626; 0.417973; 0.398501; 0.00134684; 0.016; 0.989035; 0.985321; 0.995582
4.09785; 35.9868; 0.418393; 0.398476; 0.00134447; 0.016; 0.989026; 0.985312; 0.995577
4.09885; 36.011; 0.418811; 0.398452; 0.00134206; 0.016; 0.989017; 0.985303; 0.995571
4.09985; 36.0351; 0.419228; 0.398427; 0.00133959; 0.016; 0.989008; 0.985295; 0.995566
4.10085; 36.0592; 0.419643; 0.398403; 0.00133707; 0.016; 0.988999; 0.985286; 0.995561
4.10185; 36.0833; 0.420057; 0.398379; 0.0013345; 0.016; 0.98899; 0.985277; 0.995555
4.10285; 36.1073; 0.42047; 0.398355; 0.00133188; 0.016; 0.988981; 0.985268; 0.99555
4.10385; 36.1312; 0.420881; 0.398331; 0.00132921; 0.016; 0.988972; 0.98526; 0.995544
4.10485; 36.1551; 0.42129; 0.398307; 0.00132649; 0.016; 0.988963; 0.985251; 0.995539
4.10585; 36.179; 0.421698; 0.398283; 0.00132372; 0.016; 0.988954; 0.985242; 0.995534
4.10685; 36.2028; 0.422105; 0.398259; 0.0013209; 0.016; 0.988945; 0.985234; 0.995529
4.10785; 36.2265; 0.42251; 0.398236; 0.00131803; 0.016; 0.988936; 0.985225; 0.995523
4.10885; 36.2502; 0.422913; 0.398212; 0.0013151; 0.016; 0.988927; 0.985216; 0.995518
4.10985; 36.2739; 0.423315; 0.398189; 0.00131213; 0.016; 0.988918; 0.985208; 0.995513
4.11085; 36.2974; 0.423715; 0.398166; 0.00130911; 0.016; 0.988909; 0.985199; 0.995507
4.11185; 36.321; 0.424114; 0.398143; 0.00130604; 0.016; 0.988901; 0.985191; 0.995502
4.11285; 36.3445; 0.424511; 0.39812; 0.00130292; 0.016; 0.988892; 0.985182; 0.995497
4.11385; 36.3679; 0.424906; 0.398097; 0.00129975; 0.016; 0.988883; 0.985174; 0.995492
4.11485; 36.3913; 0.4253; 0.398074; 0.00129654; 0.016; 0.988875; 0.985165; 0.995487
4.11585; 36.4146; 0.425692; 0.398052; 0.00129327; 0.016; 0.988866; 0.985157; 0.995481
4.11685; 36.4378; 0.426082; 0.398029; 0.00128996; 0.016; 0.988857; 0.985148; 0.995476
4.11785; 36.461; 0.426471; 0.398007; 0.0012866; 0.016; 0.988849; 0.98514; 0.995471
4.11884; 36.4841; 0.426858; 0.397984; 0.00128319; 0.016; 0.98884; 0.985132; 0.995466
4.11984; 36.5072; 0.427243; 0.397962; 0.00127973; 0.016; 0.988832; 0.985123; 0.995461
4.12084; 36.5302; 0.427627; 0.39794; 0.00127623; 0.016; 0.988824; 0.985115; 0.995456
4.12184; 36.5531; 0.428009; 0.397918; 0.00127268; 0.016; 0.988815; 0.985107; 0.995451
4.12284; 36.576; 0.428389; 0.397897; 0.00126908; 0.016; 0.988807; 0.985099; 0.995445
4.12384; 36.5988; 0.428767; 0.397875; 0.00126543; 0.016; 0.988799; 0.98509; 0.99544
4.12484; 36.6216; 0.429144; 0.397853; 0.00126174; 0.016; 0.98879; 0.985082; 0.995435
4.12584; 36.6443; 0.429519; 0.397832; 0.00125801; 0.016; 0.988782; 0.985074; 0.99543
4.12684; 36.6669; 0.429892; 0.39781; 0.00125422; 0.016; 0.988774; 0.985066; 0.995425
4.12784; 36.6894; 0.430263; 0.397789; 0.00125039; 0.016; 0.988766; 0.985058; 0.99542
4.12884; 36.7119; 0.430632; 0.397768; 0.00124652; 0.016; 0.988758; 0.98505; 0.995415
4.12984; 36.7343; 0.431; 0.397747; 0.0012426; 0.016; 0.98875; 0.985042; 0.99541
4.13084; 36.7566; 0.431366; 0.397726; 0.00123864; 0.016; 0.988742; 0.985034; 0.995405
4.13184; 36.7789; 0.431729; 0.397706; 0.00123463; 0.016; 0.988734; 0.985026; 0.9954
4.13284; 36.8011; 0.432091; 0.397685; 0.00123057; 0.016; 0.988726; 0.985018; 0.995396
4.13384; 36.8232; 0.432452; 0.397665; 0.00122647; 0.016; 0.988718; 0.98501; 0.995391
4.13484; 36.8452; 0.43281; 0.397644; 0.00122233; 0.016; 0.988711; 0.985002; 0.995386
4.13584; 36.8672; 0.433166; 0.397624; 0.00121814; 0.016; 0.988703; 0.984995; 0.995381
4.13684; 36.8891; 0.43352; 0.397604; 0.00121391; 0.016; 0.988695; 0.984987; 0.995376
4.13784; 36.9109; 0.433873; 0.397584; 0.00120964; 0.016; 0.988688; 0.984979; 0.995371
4.13884; 36.9326; 0.434224; 0.397565; 0.00120532; 0.016; 0.98868; 0.984972; 0.995367
4.13984; 36.9543; 0.434572; 0.397545; 0.00120096; 0.016; 0.988673; 0.984964; 0.995362
4.14084; 36.9758; 0.434919; 0.397525; 0.00119656; 0.016; 0.988665; 0.984956; 0.995357
4.14184; 36.9973; 0.435264; 0.397506; 0.00119211; 0.016; 0.988658; 0.984949; 0.995352
4.14284; 37.0188; 0.435607; 0.397487; 0.00118763; 0.016; 0.988651; 0.984941; 0.995348
4.14384; 37.0401; 0.435947; 0.397468; 0.0011831; 0.016; 0.988643; 0.984934; 0.995343
4.14484; 37.0614; 0.436286; 0.397449; 0.00117853; 0.016; 0.988636; 0.984927; 0.995338
4.14584; 37.0825; 0.436623; 0.39743; 0.00117391; 0.016; 0.988629; 0.984919; 0.995334
4.14684; 37.1036; 0.436958; 0.397411; 0.00116926; 0.016; 0.988622; 0.984912; 0.995329
4.14784; 37.1246; 0.437291; 0.397392; 0.00116456; 0.016; 0.988615; 0.984905; 0.995325
4.14884; 37.1455; 0.437621; 0.397374; 0.00115983; 0.016; 0.988608; 0.984898; 0.99532
4.14984; 37.1664; 0.43795; 0.397356; 0.00115505; 0.016; 0.988601; 0.98489; 0.995316
4.15084; 37.1871; 0.438277; 0.397338; 0.00115024; 0.016; 0.988594; 0.984883; 0.995311
4.15184; 37.2078; 0.438601; 0.397319; 0.00114538; 0.016; 0.988587; 0.984876; 0.995307
4.15284; 37.2284; 0.438924; 0.397302; 0.00114049; 0.016; 0.988581; 0.984869; 0.995302
4.15384; 37.2488; 0.439244; 0.397284; 0.00113555; 0.016; 0.988574; 0.984862; 0.995298
4.15484; 37.2692; 0.439562; 0.397266; 0.00113058; 0.016; 0.988567; 0.984855; 0.995294
4.15584; 37.2895; 0.439879; 0.397249; 0.00112556; 0.016; 0.988561; 0.984849; 0.99529
4.15684; 37.3098; 0.440193; 0.397231; 0.00112051; 0.016; 0.988555; 0.984842; 0.995285
4.15784; 37.3299; 0.440505; 0.397214; 0.00111542; 0.016; 0.988548; 0.984835; 0.995281
4.15884; 37.3499; 0.440815; 0.397197; 0.00111029; 0.016; 0.988542; 0.984829; 0.995277
4.15984; 37.3699; 0.441122; 0.39718; 0.00110513; 0.016; 0.988535; 0.984822; 0.995273
4.16084; 37.3897; 0.441428; 0.397163; 0.00109992; 0.016; 0.988529; 0.984815; 0.995269
4.16184; 37.4095; 0.441731; 0.397147; 0.00109468; 0.016; 0.988523; 0.984809; 0.995264
4.16284; 37.4291; 0.442033; 0.39713; 0.00108941; 0.016; 0.988517; 0.984802; 0.99526
4.16384; 37.4487; 0.442332; 0.397114; 0.00108409; 0.016; 0.988511; 0.984796; 0.995256
4.16484; 37.4681; 0.442629; 0.397098; 0.00107874; 0.016; 0.988505; 0.98479; 0.995252
4.16584; 37.4875; 0.442923; 0.397082; 0.00107335; 0.016; 0.988499; 0.984783; 0.995248
4.16684; 37.5068; 0.443216; 0.397066; 0.00106793; 0.016; 0.988494; 0.984777; 0.995244
4.16784; 37.526; 0.443506; 0.39705; 0.00106247; 0.016; 0.988488; 0.984771; 0.99524
4.16884; 37.545; 0.443794; 0.397034; 0.00105698; 0.016; 0.988482; 0.984765; 0.995237
4.16984; 37.564; 0.44408; 0.397019; 0.00105145; 0.016; 0.988477; 0.984759; 0.995233
4.17084; 37.5829; 0.444364; 0.397004; 0.00104588; 0.016; 0.988471; 0.984753; 0.995229
4.17184; 37.6017; 0.444645; 0.396989; 0.00104029; 0.016; 0.988466; 0.984747; 0.995225
4.17284; 37.6203; 0.444924; 0.396974; 0.00103465; 0.016; 0.988461; 0.984741; 0.995221
4.17384; 37.6389; 0.445201; 0.396959; 0.00102899; 0.016; 0.988455; 0.984735; 0.995218
4.17484; 37.6574; 0.445476; 0.396944; 0.00102329; 0.016; 0.98845; 0.984729; 0.995214
4.17584; 37.6757; 0.445748; 0.396929; 0.00101755; 0.016; 0.988445; 0.984724; 0.995211
4.17684; 37.694; 0.446018; 0.396915; 0.00101178; 0.016; 0.98844; 0.984718; 0.995207
4.17784; 37.7122; 0.446286; 0.396901; 0.00100599; 0.016; 0.988435; 0.984713; 0.995204
4.17884; 37.7302; 0.446552; 0.396886; 0.00100015; 0.016; 0.98843; 0.984707; 0.9952
4.17984; 37.7482; 0.446815; 0.396873; 0.000994288; 0.016; 0.988426; 0.984702; 0.995197
4.18084; 37.766; 0.447076; 0.396859; 0.000988392; 0.016; 0.988421; 0.984696; 0.995193
4.18184; 37.7838; 0.447334; 0.396845; 0.000982464; 0.016; 0.988416; 0.984691; 0.99519
4.18284; 37.8014; 0.447591; 0.396832; 0.000976504; 0.016; 0.988412; 0.984686; 0.995187
4.18384; 37.8189; 0.447845; 0.396818; 0.000970513; 0.016; 0.988407; 0.984681; 0.995183
4.18484; 37.8363; 0.448096; 0.396805; 0.000964492; 0.016; 0.988403; 0.984676; 0.99518
4.18584; 37.8536; 0.448346; 0.396792; 0.00095844; 0.016; 0.988399; 0.984671; 0.995177
4.18684; 37.8708; 0.448593; 0.396779; 0.000952358; 0.016; 0.988394; 0.984666; 0.995174
4.18784; 37.8879; 0.448837; 0.396766; 0.000946246; 0.016; 0.98839; 0.984661; 0.995171
4.18884; 37.9049; 0.44908; 0.396754; 0.000940104; 0.016; 0.988386; 0.984656; 0.995168
4.18984; 37.9218; 0.44932; 0.396741; 0.000933933; 0.016; 0.988382; 0.984651; 0.995165
4.19084; 37.9385; 0.449557; 0.396729; 0.000927732; 0.016; 0.988379; 0.984647; 0.995162
4.19184; 37.9552; 0.449792; 0.396717; 0.000921503; 0.016; 0.988375; 0.984642; 0.995159
4.19284; 37.9717; 0.450025; 0.396705; 0.000915246; 0.016; 0.988371; 0.984637; 0.995156
4.19384; 37.9881; 0.450256; 0.396693; 0.00090896; 0.016; 0.988367; 0.984633; 0.995153
4.19484; 38.0044; 0.450484; 0.396681; 0.000902647; 0.016; 0.988364; 0.984629; 0.99515
4.19584; 38.0206; 0.450709; 0.39667; 0.000896306; 0.016; 0.988361; 0.984624; 0.995148
4.19684; 38.0367; 0.450932; 0.396658; 0.000889938; 0.016; 0.988357; 0.98462; 0.995145
4.19784; 38.0526; 0.451153; 0.396647; 0.000883543; 0.016; 0.988354; 0.984616; 0.995142
4.19884; 38.0685; 0.451372; 0.396636; 0.000877121; 0.016; 0.988351; 0.984612; 0.99514
4.19984; 38.0842; 0.451588; 0.396625; 0.000870673; 0.016; 0.988348; 0.984608; 0.995137
4.20084; 38.0998; 0.451801; 0.396614; 0.000864198; 0.016; 0.988345; 0.984604; 0.995135
4.20184; 38.1153; 0.452013; 0.396604; 0.000857698; 0.016; 0.988342; 0.9846; 0.995132
4.20284; 38.1307; 0.452221; 0.396593; 0.000851173; 0.016; 0.988339; 0.984596; 0.99513
4.20384; 38.146; 0.452428; 0.396583; 0.000844622; 0.016; 0.988336; 0.984593; 0.995127
4.20484; 38.1611; 0.452632; 0.396573; 0.000838046; 0.016; 0.988334; 0.984589; 0.995125
4.20584; 38.1762; 0.452833; 0.396563; 0.000831446; 0.016; 0.988331; 0.984586; 0.995123
4.20684; 38.1911; 0.453032; 0.396553; 0.000824822; 0.016; 0.988329; 0.984582; 0.995121
4.20784; 38.2058; 0.453226; 0.396543; 0.000818174; 0.016; 0.988324; 0.984574; 0.995115
4.20884; 38.2205; 0.45342; 0.396534; 0.000811502; 0.016; 0.988322; 0.98457; 0.995113
4.20984; 38.2351; 0.453612; 0.396524; 0.000804807; 0.016; 0.98832; 0.984567; 0.995111
4.21084; 38.2495; 0.453801; 0.396515; 0.000798089; 0.016; 0.988318; 0.984564; 0.995109
4.21184; 38.2638; 0.453988; 0.396506; 0.000791349; 0.016; 0.988316; 0.984561; 0.995107
4.21284; 38.278; 0.454172; 0.396497; 0.000784586; 0.016; 0.988314; 0.984558; 0.995105
4.21384; 38.292; 0.454354; 0.396489; 0.0007778; 0.016; 0.988312; 0.984555; 0.995103
4.21484; 38.306; 0.454533; 0.39648; 0.000770994; 0.016; 0.98831; 0.984552; 0.995102
4.21584; 38.3198; 0.45471; 0.396472; 0.000764165; 0.016; 0.988309; 0.98455; 0.9951
4.21684; 38.3335; 0.454885; 0.396463; 0.000757315; 0.016; 0.988307; 0.984547; 0.995098
4.21784; 38.3471; 0.455057; 0.396455; 0.000750445; 0.016; 0.988306; 0.984545; 0.995097
4.21884; 38.3605; 0.455226; 0.396447; 0.000743554; 0.016; 0.988305; 0.984542; 0.995095
4.21984; 38.3738; 0.455393; 0.39644; 0.000736643; 0.016; 0.988303; 0.98454; 0.995094
4.22084; 38.387; 0.455557; 0.396432; 0.000729711; 0.016; 0.988302; 0.984537; 0.995092
4.22184; 38.4001; 0.455719; 0.396424; 0.000722761; 0.016; 0.988301; 0.984535; 0.995091
4.22284; 38.413; 0.455879; 0.396417; 0.000715791; 0.016; 0.988301; 0.984533; 0.995089
4.22384; 38.4259; 0.456036; 0.39641; 0.000708801; 0.016; 0.9883; 0.984531; 0.995088
4.22484; 38.4386; 0.45619; 0.396403; 0.000701794; 0.016; 0.988299; 0.984529; 0.995087
4.22584; 38.4511; 0.456342; 0.396396; 0.000694767; 0.016; 0.988298; 0.984527; 0.995086
4.22684; 38.4636; 0.456491; 0.39639; 0.000687723; 0.016; 0.988298; 0.984526; 0.995085
4.22784; 38.4759; 0.456638; 0.396383; 0.000680661; 0.016; 0.988298; 0.984524; 0.995084
4.22884; 38.4881; 0.456783; 0.396377; 0.000673582; 0.016; 0.988297; 0.984522; 0.995083
4.22984; 38.5001; 0.456924; 0.396371; 0.000666485; 0.016; 0.988297; 0.984521; 0.995082
4.23084; 38.5121; 0.457064; 0.396365; 0.000659372; 0.016; 0.988297; 0.984519; 0.995081
4.23184; 38.5239; 0.457201; 0.396359; 0.000652242; 0.016; 0.988297; 0.984518; 0.99508
4.23284; 38.5355; 0.457335; 0.396353; 0.000645096; 0.016; 0.988297; 0.984517; 0.995079
4.23384; 38.5471; 0.457467; 0.396347; 0.000637934; 0.016; 0.988298; 0.984515; 0.995078
4.23484; 38.5585; 0.457596; 0.396342; 0.000630756; 0.016; 0.988298; 0.984514; 0.995078
4.23584; 38.5698; 0.457723; 0.396337; 0.000623564; 0.016; 0.988298; 0.984513; 0.995077
4.23684; 38.581; 0.457847; 0.396332; 0.000616356; 0.016; 0.988299; 0.984512; 0.995077
4.23784; 38.592; 0.457969; 0.396327; 0.000609134; 0.016; 0.9883; 0.984512; 0.995076
4.23884; 38.6029; 0.458088; 0.396322; 0.000601897; 0.016; 0.9883; 0.984511; 0.995076
4.23984; 38.6137; 0.458205; 0.396318; 0.000594647; 0.016; 0.988301; 0.98451; 0.995075
4.24084; 38.6243; 0.458319; 0.396313; 0.000587383; 0.016; 0.988302; 0.98451; 0.995075
4.24184; 38.6348; 0.45843; 0.396309; 0.000580105; 0.016; 0.988303; 0.984509; 0.995075
4.24284; 38.6452; 0.458539; 0.396305; 0.000572814; 0.016; 0.988305; 0.984509; 0.995074
4.24384; 38.6554; 0.458646; 0.396301; 0.000565511; 0.016; 0.988306; 0.984508; 0.995074
4.24484; 38.6655; 0.45875; 0.396297; 0.000558195; 0.016; 0.988307; 0.984508; 0.995074
4.24584; 38.6755; 0.458851; 0.396293; 0.000550868; 0.016; 0.988309; 0.984508; 0.995074
4.24684; 38.6854; 0.45895; 0.39629; 0.000543528; 0.016; 0.98831; 0.984508; 0.995074
4.24784; 38.6951; 0.459047; 0.396287; 0.000536177; 0.016; 0.988312; 0.984508; 0.995074
4.24884; 38.7047; 0.45914; 0.396283; 0.000528815; 0.016; 0.988314; 0.984508; 0.995074
4.24984; 38.7141; 0.459232; 0.39628; 0.000521442; 0.016; 0.988316; 0.984509; 0.995075
4.25084; 38.7234; 0.459321; 0.396278; 0.000514058; 0.016; 0.988318; 0.984509; 0.995075
4.25184; 38.7326; 0.459407; 0.396275; 0.000506664; 0.016; 0.98832; 0.984509; 0.995075
4.25284; 38.7417; 0.459491; 0.396272; 0.00049926; 0.016; 0.988322; 0.98451; 0.995076
4.25384; 38.7506; 0.459572; 0.39627; 0.000491847; 0.016; 0.988324; 0.98451; 0.995076
4.25484; 38.7594; 0.45965; 0.396268; 0.000484425; 0.016; 0.988327; 0.984511; 0.995076
4.25584; 38.768; 0.459727; 0.396266; 0.000476993; 0.016; 0.98833; 0.984512; 0.995077
4.25683; 38.7766; 0.4598; 0.396264; 0.000469553; 0.016; 0.988332; 0.984513; 0.995077
4.25783; 38.7849; 0.459871; 0.396262; 0.000462104; 0.016; 0.988335; 0.984514; 0.995078
4.25883; 38.7932; 0.45994; 0.39626; 0.000454648; 0.016; 0.988338; 0.984515; 0.995079
4.25983; 38.8013; 0.460006; 0.396259; 0.000447184; 0.016; 0.988341; 0.984516; 0.99508
4.26083; 38.8093; 0.46007; 0.396258; 0.000439712; 0.016; 0.988344; 0.984517; 0.995081
4.26183; 38.8171; 0.460131; 0.396256; 0.000432234; 0.016; 0.988347; 0.984518; 0.995081
4.26283; 38.8249; 0.460189; 0.396255; 0.000424748; 0.016; 0.98835; 0.98452; 0.995082
4.26383; 38.8324; 0.460245; 0.396255; 0.000417256; 0.016; 0.988354; 0.984521; 0.995083
4.26483; 38.8399; 0.460299; 0.396254; 0.000409758; 0.016; 0.988357; 0.984523; 0.995085
4.26583; 38.8472; 0.46035; 0.396253; 0.000402255; 0.016; 0.988361; 0.984524; 0.995086
4.26683; 38.8544; 0.460398; 0.396253; 0.000394745; 0.016; 0.988365; 0.984526; 0.995087
4.26783; 38.8614; 0.460444; 0.396253; 0.000387231; 0.016; 0.988369; 0.984528; 0.995088
4.26883; 38.8683; 0.460487; 0.396253; 0.000379711; 0.016; 0.988373; 0.98453; 0.995089
4.26983; 38.8751; 0.460528; 0.396253; 0.000372188; 0.016; 0.988376; 0.984532; 0.995091
4.27083; 38.8817; 0.460567; 0.396253; 0.000364659; 0.016; 0.988381; 0.984534; 0.995092
4.27183; 38.8882; 0.460602; 0.396254; 0.000357127; 0.016; 0.988385; 0.984536; 0.995094
4.27283; 38.8946; 0.460636; 0.396254; 0.000349591; 0.016; 0.988389; 0.984539; 0.995095
4.27383; 38.9008; 0.460667; 0.396255; 0.000342052; 0.016; 0.988394; 0.984541; 0.995097
4.27483; 38.9069; 0.460695; 0.396256; 0.00033451; 0.016; 0.988399; 0.984544; 0.995099
4.27583; 38.9128; 0.460721; 0.396257; 0.000326965; 0.016; 0.988403; 0.984546; 0.9951
4.27683; 38.9186; 0.460744; 0.396258; 0.000319418; 0.016; 0.988408; 0.984549; 0.995102
4.27783; 38.9243; 0.460765; 0.396259; 0.000311869; 0.016; 0.988413; 0.984552; 0.995104
4.27883; 38.9299; 0.460784; 0.396261; 0.000304317; 0.016; 0.988418; 0.984555; 0.995106
4.27983; 38.9353; 0.4608; 0.396263; 0.000296765; 0.016; 0.988423; 0.984558; 0.995108
4.28083; 38.9406; 0.460813; 0.396264; 0.000289211; 0.016; 0.988428; 0.984561; 0.99511
4.28183; 38.9457; 0.460824; 0.396266; 0.000281656; 0.016; 0.988434; 0.984564; 0.995112
4.28283; 38.9507; 0.460833; 0.396268; 0.000274101; 0.016; 0.988439; 0.984567; 0.995114
4.28383; 38.9556; 0.460839; 0.396271; 0.000266546; 0.016; 0.988445; 0.98457; 0.995116
4.28483; 38.9603; 0.460842; 0.396273; 0.00025899; 0.016; 0.98845; 0.984574; 0.995119
4.28583; 38.9649; 0.460844; 0.396276; 0.000251435; 0.016; 0.988456; 0.984577; 0.995121
4.28683; 38.9693; 0.460842; 0.396278; 0.000243881; 0.016; 0.988462; 0.984581; 0.995123
4.28783; 38.9737; 0.460838; 0.396281; 0.000236328; 0.016; 0.988468; 0.984584; 0.995126
4.28883; 38.9778; 0.460832; 0.396284; 0.000228776; 0.016; 0.988474; 0.984588; 0.995128
4.28983; 38.9819; 0.460823; 0.396287; 0.000221225; 0.016; 0.98848; 0.984592; 0.995131
4.29083; 38.9858; 0.460812; 0.39629; 0.000213676; 0.016; 0.988486; 0.984596; 0.995133
4.29183; 38.9896; 0.460798; 0.396294; 0.00020613; 0.016; 0.988493; 0.9846; 0.995136
4.29283; 38.9932; 0.460782; 0.396297; 0.000198586; 0.016; 0.988499; 0.984604; 0.995139
4.29383; 38.9967; 0.460764; 0.396301; 0.000191045; 0.016; 0.988506; 0.984608; 0.995142
4.29483; 39.0001; 0.460743; 0.396305; 0.000183507; 0.016; 0.988513; 0.984612; 0.995144
4.29583; 39.0033; 0.46072; 0.396309; 0.000175972; 0.016; 0.98852; 0.984617; 0.995147
4.29683; 39.0064; 0.460694; 0.396313; 0.000168441; 0.016; 0.988527; 0.984621; 0.99515
4.29783; 39.0094; 0.460666; 0.396318; 0.000160914; 0.016; 0.988534; 0.984626; 0.995153
4.29883; 39.0122; 0.460635; 0.396322; 0.000153392; 0.016; 0.988541; 0.984631; 0.995156
4.29983; 39.0149; 0.460602; 0.396327; 0.000145873; 0.016; 0.988548; 0.984635; 0.99516
4.30083; 39.0175; 0.460567; 0.396331; 0.00013836; 0.016; 0.988555; 0.98464; 0.995163
4.30183; 39.0199; 0.460529; 0.396336; 0.000130852; 0.016; 0.988563; 0.984645; 0.995166
4.30283; 39.0222; 0.460489; 0.396341; 0.00012335; 0.016; 0.98857; 0.98465; 0.995169
4.30383; 39.0243; 0.460447; 0.396346; 0.000115853; 0.016; 0.988578; 0.984655; 0.995173
4.30483; 39.0264; 0.460402; 0.396352; 0.000108362; 0.016; 0.988586; 0.98466; 0.995176
4.30583; 39.0283; 0.460354; 0.396357; 0.000100878; 0.016; 0.988594; 0.984665; 0.99518
4.30683; 39.03; 0.460305; 0.396363; 9.34e-05; 0.016; 0.988602; 0.984671; 0.995183
4.30783; 39.0316; 0.460253; 0.396369; 8.59292e-05; 0.016; 0.98861; 0.984676; 0.995187
4.30883; 39.0331; 0.460198; 0.396374; 7.84657e-05; 0.016; 0.988618; 0.984682; 0.99519
4.30983; 39.0344; 0.460142; 0.396381; 7.10097e-05; 0.016; 0.988626; 0.984687; 0.995194
4.31083; 39.0356; 0.460083; 0.396387; 6.35615e-05; 0.016; 0.988634; 0.984693; 0.995198
4.31183; 39.0367; 0.460021; 0.396393; 5.61215e-05; 0.016; 0.988643; 0.984699; 0.995202
4.31283; 39.0377; 0.459957; 0.396399; 4.86898e-05; 0.016; 0.988651; 0.984704; 0.995205
4.31383; 39.0385; 0.459891; 0.396406; 4.12668e-05; 0.016; 0.98866; 0.98471; 0.995209
4.31483; 39.0392; 0.459823; 0.396413; 3.38529e-05; 0.016; 0.988669; 0.984716; 0.995213
4.31583; 39.0397; 0.459752; 0.39642; 2.64481e-05; 0.016; 0.988678; 0.984723; 0.995217
4.31683; 39.0401; 0.459679; 0.396427; 1.90529e-05; 0.016; 0.988687; 0.984729; 0.995221
4.31783; 39.0404; 0.459604; 0.396434; 1.16676e-05; 0.016; 0.988696; 0.984735; 0.995226
4.31883; 39.0405; 0.459526; 0.396441; 4.29238e-06; 0.016; 0.988705; 0.984741; 0.99523
4.31983; 39.0405; 0.459446; 0.396448; -3.07241e-06; 0.016; 0.988714; 0.984748; 0.995234
4.32083; 39.0404; 0.459364; 0.396456; -1.04266e-05; 0.016; 0.988723; 0.984754; 0.995238
4.32183; 39.0402; 0.459279; 0.396464; -1.77697e-05; 0.016; 0.988733; 0.984761; 0.995243
4.32283; 39.0398; 0.459192; 0.396471; -2.51016e-05; 0.016; 0.988742; 0.984767; 0.995247
4.32383; 39.0393; 0.459103; 0.396479; -3.2422e-05; 0.016; 0.988752; 0.984774; 0.995252
4.32483; 39.0386; 0.459012; 0.396487; -3.97306e-05; 0.016; 0.988762; 0.984781; 0.995256
4.32583; 39.0378; 0.458919; 0.396496; -4.70271e-05; 0.016; 0.988772; 0.984788; 0.995261
4.32683; 39.0369; 0.458823; 0.396504; -5.43112e-05; 0.016; 0.988782; 0.984795; 0.995265
4.32783; 39.0359; 0.458725; 0.396512; -6.15827e-05; 0.016; 0.988792; 0.984802; 0.99527
4.32883; 39.0347; 0.458625; 0.396521; -6.88413e-05; 0.016; 0.988802; 0.984809; 0.995275
4.32983; 39.0334; 0.458522; 0.39653; -7.60867e-05; 0.016; 0.988812; 0.984816; 0.995279
4.33083; 39.032; 0.458417; 0.396539; -8.33186e-05; 0.016; 0.988822; 0.984824; 0.995284
4.33183; 39.0304; 0.45831; 0.396547; -9.05368e-05; 0.016; 0.988833; 0.984831; 0.995289
4.33283; 39.0287; 0.458201; 0.396557; -9.77409e-05; 0.016; 0.988843; 0.984839; 0.995294
4.33383; 39.0269; 0.45809; 0.396566; -0.000104931; 0.016; 0.988854; 0.984846; 0.995299
4.33483; 39.0249; 0.457977; 0.396575; -0.000112106; 0.016; 0.988864; 0.984854; 0.995304
4.33583; 39.0228; 0.457861; 0.396585; -0.000119267; 0.016; 0.988875; 0.984861; 0.995309
4.33683; 39.0206; 0.457743; 0.396594; -0.000126412; 0.016; 0.988886; 0.984869; 0.995314
4.33783; 39.0183; 0.457623; 0.396604; -0.000133542; 0.016; 0.988897; 0.984877; 0.995319
4.33883; 39.0158; 0.457501; 0.396614; -0.000140657; 0.016; 0.988908; 0.984885; 0.995325
4.33983; 39.0132; 0.457377; 0.396624; -0.000147755; 0.016; 0.988919; 0.984893; 0.99533
4.34083; 39.0105; 0.45725; 0.396634; -0.000154838; 0.016; 0.98893; 0.984901; 0.995335
4.34183; 39.0077; 0.457122; 0.396644; -0.000161904; 0.016; 0.988942; 0.984909; 0.995341
4.34283; 39.0047; 0.456991; 0.396655; -0.000168953; 0.016; 0.988953; 0.984917; 0.995346
4.34383; 39.0016; 0.456858; 0.396665; -0.000175985; 0.016; 0.988964; 0.984926; 0.995351
4.34483; 38.9983; 0.456723; 0.396676; -0.000183; 0.016; 0.988976; 0.984934; 0.995357
4.34583; 38.995; 0.456586; 0.396686; -0.000189998; 0.016; 0.988988; 0.984942; 0.995363
4.34683; 38.9915; 0.456447; 0.396697; -0.000196978; 0.016; 0.988999; 0.984951; 0.995368
4.34783; 38.9879; 0.456306; 0.396708; -0.00020394; 0.016; 0.989011; 0.984959; 0.995374
4.34883; 38.9842; 0.456162; 0.396719; -0.000210884; 0.016; 0.989023; 0.984968; 0.995379
4.34983; 38.9803; 0.456017; 0.396731; -0.000217809; 0.016; 0.989035; 0.984977; 0.995385
4.35083; 38.9763; 0.45587; 0.396742; -0.000224716; 0.016; 0.989047; 0.984985; 0.995391
4.35183; 38.9722; 0.45572; 0.396753; -0.000231603; 0.016; 0.989059; 0.984994; 0.995397
4.35283; 38.968; 0.455569; 0.396765; -0.000238472; 0.016; 0.989071; 0.985003; 0.995403
4.35383; 38.9636; 0.455415; 0.396777; -0.000245321; 0.016; 0.989084; 0.985012; 0.995409
4.35483; 38.9591; 0.45526; 0.396788; -0.00025215; 0.016; 0.989096; 0.985021; 0.995414
4.35583; 38.9545; 0.455102; 0.3968; -0.000258959; 0.016; 0.989109; 0.98503; 0.99542
4.35683; 38.9498; 0.454943; 0.396812; -0.000265748; 0.016; 0.989121; 0.98504; 0.995427
4.35783; 38.945; 0.454781; 0.396824; -0.000272516; 0.016; 0.989134; 0.985049; 0.995433
4.35883; 38.94; 0.454618; 0.396837; -0.000279264; 0.016; 0.989147; 0.985058; 0.995439
4.35983; 38.9349; 0.454452; 0.396849; -0.000285991; 0.016; 0.989159; 0.985067; 0.995445
4.36083; 38.9297; 0.454285; 0.396862; -0.000292696; 0.016; 0.989172; 0.985077; 0.995451
4.36183; 38.9244; 0.454116; 0.396874; -0.00029938; 0.016; 0.989185; 0.985086; 0.995457
4.36283; 38.9189; 0.453944; 0.396887; -0.000306043; 0.016; 0.989198; 0.985096; 0.995464
4.36383; 38.9134; 0.453771; 0.3969; -0.000312683; 0.016; 0.989211; 0.985106; 0.99547
4.36483; 38.9077; 0.453596; 0.396912; -0.000319302; 0.016; 0.989224; 0.985115; 0.995476
4.36583; 38.9019; 0.453419; 0.396926; -0.000325898; 0.016; 0.989238; 0.985125; 0.995483
4.36683; 38.8959; 0.45324; 0.396939; -0.000332471; 0.016; 0.989251; 0.985135; 0.995489
4.36783; 38.8899; 0.453059; 0.396952; -0.000339021; 0.016; 0.989264; 0.985145; 0.995496
4.36883; 38.8837; 0.452876; 0.396965; -0.000345549; 0.016; 0.989278; 0.985155; 0.995502
4.36983; 38.8775; 0.452691; 0.396979; -0.000352053; 0.016; 0.989291; 0.985165; 0.995509
4.37083; 38.8711; 0.452505; 0.396992; -0.000358533; 0.016; 0.989305; 0.985175; 0.995515
4.37183; 38.8646; 0.452316; 0.397006; -0.00036499; 0.016; 0.989319; 0.985185; 0.995522
4.37283; 38.8579; 0.452126; 0.39702; -0.000371422; 0.016; 0.989332; 0.985195; 0.995529
4.37383; 38.8512; 0.451932; 0.397033; -0.000377831; 0.016; 0.989344; 0.9852; 0.995532
4.37483; 38.8443; 0.451738; 0.397047; -0.000384214; 0.016; 0.989358; 0.985211; 0.995539
4.37583; 38.8373; 0.451542; 0.397061; -0.000390573; 0.016; 0.989372; 0.985221; 0.995545
4.37683; 38.8303; 0.451345; 0.397076; -0.000396907; 0.016; 0.989385; 0.985231; 0.995552
4.37783; 38.8231; 0.451145; 0.39709; -0.000403216; 0.016; 0.9894; 0.985241; 0.995559
4.37883; 38.8157; 0.450944; 0.397104; -0.0004095; 0.016; 0.989414; 0.985252; 0.995566
4.37983; 38.8083; 0.450741; 0.397119; -0.000415758; 0.016; 0.989428; 0.985262; 0.995573
4.38083; 38.8008; 0.450537; 0.397133; -0.00042199; 0.016; 0.989442; 0.985273; 0.99558
4.38183; 38.7931; 0.450331; 0.397148; -0.000428196; 0.016; 0.989456; 0.985284; 0.995587
4.38283; 38.7854; 0.450122; 0.397163; -0.000434376; 0.016; 0.989471; 0.985294; 0.995594
4.38383; 38.7775; 0.449913; 0.397177; -0.00044053; 0.016; 0.989485; 0.985305; 0.995601
4.38483; 38.7695; 0.449701; 0.397192; -0.000446657; 0.016; 0.9895; 0.985316; 0.995608
4.38583; 38.7614; 0.449488; 0.397207; -0.000452757; 0.016; 0.989514; 0.985326; 0.995615
4.38683; 38.7532; 0.449273; 0.397222; -0.00045883; 0.016; 0.989529; 0.985337; 0.995622
4.38783; 38.7449; 0.449056; 0.397238; -0.000464876; 0.016; 0.989543; 0.985348; 0.995629
4.38883; 38.7365; 0.448838; 0.397253; -0.000470894; 0.016; 0.989558; 0.985359; 0.995636
4.38983; 38.7279; 0.448618; 0.397268; -0.000476885; 0.016; 0.989573; 0.98537; 0.995643
4.39083; 38.7193; 0.448396; 0.397284; -0.000482847; 0.016; 0.989588; 0.985381; 0.99565
4.39183; 38.7106; 0.448173; 0.397299; -0.000488782; 0.016; 0.989603; 0.985392; 0.995658
4.39283; 38.7017; 0.447948; 0.397315; -0.000494689; 0.016; 0.989618; 0.985403; 0.995665
4.39383; 38.6928; 0.447722; 0.397331; -0.000500567; 0.016; 0.989633; 0.985415; 0.995672
4.39482; 38.6837; 0.447494; 0.397346; -0.000506416; 0.016; 0.989648; 0.985426; 0.99568
4.39582; 38.6745; 0.447264; 0.397362; -0.000512236; 0.016; 0.989663; 0.985437; 0.995687
4.39682; 38.6652; 0.447033; 0.397378; -0.000518028; 0.016; 0.989678; 0.985448; 0.995694
4.39782; 38.6559; 0.4468; 0.397394; -0.00052379; 0.016; 0.989693; 0.98546; 0.995702
4.39882; 38.6464; 0.446566; 0.397411; -0.000529522; 0.016; 0.989708; 0.985471; 0.995709
4.39982; 38.6368; 0.44633; 0.397427; -0.000535225; 0.016; 0.989724; 0.985483; 0.995717
4.40082; 38.6271; 0.446092; 0.397443; -0.000540899; 0.016; 0.989739; 0.985494; 0.995724
4.40182; 38.6173; 0.445853; 0.39746; -0.000546542; 0.016; 0.989755; 0.985506; 0.995732
4.40282; 38.6074; 0.445613; 0.397476; -0.000552155; 0.016; 0.98977; 0.985517; 0.995739
4.40382; 38.5975; 0.445371; 0.397493; -0.000557738; 0.016; 0.989786; 0.985529; 0.995747
4.40482; 38.5874; 0.445127; 0.397509; -0.00056329; 0.016; 0.989801; 0.985541; 0.995755
4.40582; 38.5772; 0.444882; 0.397526; -0.000568811; 0.016; 0.989817; 0.985552; 0.995762
4.40682; 38.5669; 0.444636; 0.397543; -0.000574301; 0.016; 0.989833; 0.985564; 0.99577
4.40782; 38.5565; 0.444388; 0.39756; -0.000579761; 0.016; 0.989848; 0.985576; 0.995777
4.40882; 38.546; 0.444138; 0.397577; -0.000585189; 0.016; 0.989864; 0.985588; 0.995785
4.40982; 38.5354; 0.443888; 0.397594; -0.000590585; 0.016; 0.98988; 0.985599; 0.995793
4.41082; 38.5248; 0.443635; 0.397611; -0.00059595; 0.016; 0.989896; 0.985611; 0.9958
4.41182; 38.514; 0.443382; 0.397628; -0.000601283; 0.016; 0.989912; 0.985623; 0.995808
4.41282; 38.5031; 0.443127; 0.397645; -0.000606585; 0.016; 0.989927; 0.985635; 0.995816
4.41382; 38.4921; 0.44287; 0.397662; -0.000611854; 0.016; 0.989943; 0.985647; 0.995824
4.41482; 38.4811; 0.442613; 0.39768; -0.00061709; 0.016; 0.989959; 0.985659; 0.995832
4.41582; 38.4699; 0.442354; 0.397697; -0.000622295; 0.016; 0.989976; 0.985671; 0.995839
4.41682; 38.4587; 0.442093; 0.397715; -0.000627466; 0.016; 0.989992; 0.985683; 0.995847
4.41782; 38.4473; 0.441831; 0.397732; -0.000632605; 0.016; 0.990008; 0.985695; 0.995855
4.41882; 38.4359; 0.441568; 0.39775; -0.000637711; 0.016; 0.990024; 0.985707; 0.995863
4.41982; 38.4244; 0.441304; 0.397768; -0.000642784; 0.016; 0.99004; 0.98572; 0.995871
4.42082; 38.4128; 0.441038; 0.397786; -0.000647823; 0.016; 0.990056; 0.985732; 0.995879
4.42182; 38.4011; 0.440772; 0.397803; -0.00065283; 0.016; 0.990073; 0.985744; 0.995887
4.42282; 38.3893; 0.440503; 0.397821; -0.000657802; 0.016; 0.990089; 0.985756; 0.995895
4.42382; 38.3774; 0.440234; 0.397839; -0.000662741; 0.016; 0.990105; 0.985768; 0.995903
4.42482; 38.3654; 0.439963; 0.397857; -0.000667646; 0.016; 0.990122; 0.985781; 0.995911
4.42582; 38.3533; 0.439691; 0.397875; -0.000672517; 0.016; 0.990138; 0.985793; 0.995919
4.42682; 38.3412; 0.439418; 0.397894; -0.000677353; 0.016; 0.990154; 0.985805; 0.995927
4.42782; 38.329; 0.439144; 0.397912; -0.000682156; 0.016; 0.990171; 0.985818; 0.995935
4.42882; 38.3166; 0.438868; 0.39793; -0.000686924; 0.016; 0.990187; 0.98583; 0.995943
4.42982; 38.3042; 0.438592; 0.397948; -0.000691657; 0.016; 0.990204; 0.985843; 0.995951
4.43082; 38.2917; 0.438314; 0.397967; -0.000696355; 0.016; 0.99022; 0.985855; 0.995959
4.43182; 38.2792; 0.438035; 0.397985; -0.000701019; 0.016; 0.990237; 0.985868; 0.995967
4.43282; 38.2665; 0.437755; 0.398004; -0.000705648; 0.016; 0.990254; 0.98588; 0.995975
4.43382; 38.2538; 0.437473; 0.398022; -0.000710241; 0.016; 0.99027; 0.985892; 0.995983
4.43482; 38.2409; 0.437191; 0.398041; -0.000714799; 0.016; 0.990287; 0.985905; 0.995991
4.43582; 38.228; 0.436907; 0.39806; -0.000719322; 0.016; 0.990304; 0.985918; 0.995999
4.43682; 38.215; 0.436623; 0.398078; -0.000723809; 0.016; 0.99032; 0.98593; 0.996007
4.43782; 38.202; 0.436337; 0.398097; -0.00072826; 0.016; 0.990337; 0.985943; 0.996015
4.43882; 38.1888; 0.436051; 0.398116; -0.000732676; 0.016; 0.990354; 0.985955; 0.996024
4.43982; 38.1756; 0.435763; 0.398135; -0.000737055; 0.016; 0.99037; 0.985968; 0.996032
4.44082; 38.1623; 0.435474; 0.398154; -0.000741399; 0.016; 0.990387; 0.98598; 0.99604
4.44182; 38.1489; 0.435184; 0.398173; -0.000745706; 0.016; 0.990404; 0.985993; 0.996048
4.44282; 38.1354; 0.434894; 0.398192; -0.000749977; 0.016; 0.990421; 0.986006; 0.996056
4.44382; 38.1219; 0.434602; 0.398211; -0.000754211; 0.016; 0.990438; 0.986018; 0.996064
4.44482; 38.1083; 0.434309; 0.39823; -0.000758409; 0.016; 0.990454; 0.986031; 0.996073
4.44582; 38.0946; 0.434015; 0.398249; -0.000762571; 0.016; 0.990471; 0.986044; 0.996081
4.44682; 38.0808; 0.433721; 0.398268; -0.000766695; 0.016; 0.990488; 0.986057; 0.996089
4.44782; 38.067; 0.433425; 0.398288; -0.000770782; 0.016; 0.990505; 0.986069; 0.996097
4.44882; 38.0531; 0.433128; 0.398307; -0.000774833; 0.016; 0.990522; 0.986082; 0.996105
4.44982; 38.0391; 0.432831; 0.398326; -0.000778846; 0.016; 0.990539; 0.986095; 0.996114
4.45082; 38.025; 0.432533; 0.398346; -0.000782822; 0.016; 0.990556; 0.986107; 0.996122
4.45182; 38.0109; 0.432233; 0.398365; -0.000786761; 0.016; 0.990573; 0.98612; 0.99613
4.45282; 37.9967; 0.431933; 0.398384; -0.000790662; 0.016; 0.99059; 0.986133; 0.996138
4.45382; 37.9825; 0.431632; 0.398404; -0.000794526; 0.016; 0.990607; 0.986146; 0.996146
4.45482; 37.9681; 0.431331; 0.398424; -0.000798352; 0.016; 0.990624; 0.986158; 0.996155
4.45582; 37.9537; 0.431028; 0.398443; -0.00080214; 0.016; 0.990641; 0.986171; 0.996163
4.45682; 37.9392; 0.430724; 0.398463; -0.00080589; 0.016; 0.990658; 0.986184; 0.996171
4.45782; 37.9247; 0.43042; 0.398482; -0.000809603; 0.016; 0.990675; 0.986197; 0.996179
4.45882; 37.9101; 0.430115; 0.398502; -0.000813277; 0.016; 0.990692; 0.98621; 0.996187
4.45982; 37.8954; 0.429809; 0.398522; -0.000816913; 0.016; 0.990709; 0.986222; 0.996196
4.46082; 37.8807; 0.429503; 0.398541; -0.000820511; 0.016; 0.990726; 0.986235; 0.996204
4.46182; 37.8659; 0.429195; 0.398561; -0.000824071; 0.016; 0.990743; 0.986248; 0.996212
4.46282; 37.851; 0.428887; 0.398581; -0.000827592; 0.016; 0.99076; 0.986261; 0.99622
4.46382; 37.8361; 0.428578; 0.398601; -0.000831075; 0.016; 0.990777; 0.986274; 0.996229
4.46482; 37.8211; 0.428269; 0.398621; -0.000834519; 0.016; 0.990794; 0.986286; 0.996237
4.46582; 37.806; 0.427959; 0.39864; -0.000837924; 0.016; 0.990811; 0.986299; 0.996245
4.46682; 37.7909; 0.427648; 0.39866; -0.000841291; 0.016; 0.990828; 0.986312; 0.996253
4.46782; 37.7758; 0.427336; 0.39868; -0.000844618; 0.016; 0.990845; 0.986325; 0.996261
4.46882; 37.7605; 0.427024; 0.3987; -0.000847907; 0.016; 0.990862; 0.986338; 0.99627
4.46982; 37.7452; 0.426711; 0.39872; -0.000851157; 0.016; 0.990879; 0.986351; 0.996278
4.47082; 37.7299; 0.426398; 0.39874; -0.000854368; 0.016; 0.990896; 0.986363; 0.996286
4.47182; 37.7145; 0.426084; 0.39876; -0.000857539; 0.016; 0.990913; 0.986376; 0.996294
4.47282; 37.699; 0.425769; 0.39878; -0.000860672; 0.016; 0.99093; 0.986389; 0.996302
4.47382; 37.6835; 0.425454; 0.3988; -0.000863765; 0.016; 0.990947; 0.986402; 0.99631
4.47482; 37.6679; 0.425138; 0.39882; -0.000866819; 0.016; 0.990964; 0.986414; 0.996319
4.47582; 37.6523; 0.424821; 0.398841; -0.000869833; 0.016; 0.990981; 0.986427; 0.996327
4.47682; 37.6366; 0.424504; 0.398861; -0.000872808; 0.016; 0.990998; 0.98644; 0.996335
4.47782; 37.6209; 0.424187; 0.398881; -0.000875743; 0.016; 0.991015; 0.986453; 0.996343
4.47882; 37.6051; 0.423869; 0.398901; -0.000878639; 0.016; 0.991032; 0.986466; 0.996351
4.47982; 37.5892; 0.423551; 0.398921; -0.000881495; 0.016; 0.991049; 0.986478; 0.996359
4.48082; 37.5733; 0.423232; 0.398941; -0.000884311; 0.016; 0.991066; 0.986491; 0.996367
4.48182; 37.5574; 0.422912; 0.398961; -0.000887088; 0.016; 0.991083; 0.986504; 0.996376
4.48282; 37.5414; 0.422592; 0.398982; -0.000889824; 0.016; 0.9911; 0.986516; 0.996384
4.48382; 37.5254; 0.422272; 0.399002; -0.000892521; 0.016; 0.991116; 0.986529; 0.996392
4.48482; 37.5093; 0.421951; 0.399022; -0.000895178; 0.016; 0.991133; 0.986542; 0.9964
4.48582; 37.4931; 0.42163; 0.399042; -0.000897795; 0.016; 0.99115; 0.986555; 0.996408
4.48682; 37.477; 0.421308; 0.399063; -0.000900372; 0.016; 0.991167; 0.986567; 0.996416
4.48782; 37.4607; 0.420986; 0.399083; -0.000902909; 0.016; 0.991184; 0.98658; 0.996424
4.48882; 37.4445; 0.420664; 0.399103; -0.000905405; 0.016; 0.991201; 0.986593; 0.996432
4.48982; 37.4281; 0.420341; 0.399124; -0.000907862; 0.016; 0.991218; 0.986605; 0.99644
4.49082; 37.4118; 0.420018; 0.399144; -0.000910278; 0.016; 0.991235; 0.986618; 0.996448
4.49182; 37.3954; 0.419695; 0.399164; -0.000912654; 0.016; 0.991251; 0.98663; 0.996456
4.49282; 37.3789; 0.419371; 0.399184; -0.000914989; 0.016; 0.991268; 0.986643; 0.996464
4.49382; 37.3624; 0.419047; 0.399205; -0.000917285; 0.016; 0.991285; 0.986656; 0.996472
4.49482; 37.3459; 0.418723; 0.399225; -0.00091954; 0.016; 0.991302; 0.986668; 0.99648
4.49582; 37.3293; 0.418398; 0.399245; -0.000921755; 0.016; 0.991318; 0.986681; 0.996488
4.49682; 37.3127; 0.418073; 0.399266; -0.000923929; 0.016; 0.991335; 0.986693; 0.996496
4.49782; 37.2961; 0.417748; 0.399286; -0.000926063; 0.016; 0.991352; 0.986706; 0.996504
4.49882; 37.2794; 0.417422; 0.399306; -0.000928156; 0.016; 0.991368; 0.986718; 0.996512
4.49982; 37.2626; 0.417097; 0.399327; -0.000930209; 0.016; 0.991385; 0.986731; 0.99652
4.50082; 37.2459; 0.416771; 0.399347; -0.000932221; 0.016; 0.991402; 0.986743; 0.996528
4.50182; 37.2291; 0.416445; 0.399367; -0.000934193; 0.016; 0.991418; 0.986756; 0.996536
4.50282; 37.2122; 0.416119; 0.399387; -0.000936124; 0.016; 0.991435; 0.986768; 0.996543
4.50382; 37.1954; 0.415792; 0.399408; -0.000938014; 0.016; 0.991451; 0.986781; 0.996551
4.50482; 37.1785; 0.415466; 0.399428; -0.000939864; 0.016; 0.991468; 0.986793; 0.996559
4.50582; 37.1615; 0.415139; 0.399448; -0.000941674; 0.016; 0.991484; 0.986805; 0.996567
4.50682; 37.1446; 0.414812; 0.399469; -0.000943443; 0.016; 0.991501; 0.986818; 0.996575
4.50782; 37.1276; 0.414486; 0.399489; -0.000945171; 0.016; 0.991517; 0.98683; 0.996582
4.50882; 37.1105; 0.414158; 0.399509; -0.000946858; 0.016; 0.991534; 0.986842; 0.99659
4.50982; 37.0935; 0.413831; 0.399529; -0.000948505; 0.016; 0.99155; 0.986854; 0.996598
4.51082; 37.0764; 0.413504; 0.39955; -0.000950111; 0.016; 0.991566; 0.986867; 0.996606
4.51182; 37.0593; 0.413177; 0.39957; -0.000951677; 0.016; 0.991583; 0.986879; 0.996613
4.51282; 37.0421; 0.41285; 0.39959; -0.000953201; 0.016; 0.991599; 0.986891; 0.996621
4.51382; 37.025; 0.412522; 0.39961; -0.000954685; 0.016; 0.991615; 0.986903; 0.996629
4.51482; 37.0078; 0.412195; 0.399631; -0.000956129; 0.016; 0.991631; 0.986915; 0.996636
4.51582; 36.9905; 0.411868; 0.399651; -0.000957532; 0.016; 0.991648; 0.986928; 0.996644
4.51682; 36.9733; 0.41154; 0.399671; -0.000958894; 0.016; 0.991664; 0.98694; 0.996652
4.51782; 36.956; 0.411213; 0.399691; -0.000960215; 0.016; 0.99168; 0.986952; 0.996659
4.51882; 36.9387; 0.410886; 0.399711; -0.000961496; 0.016; 0.991696; 0.986964; 0.996667
4.51982; 36.9214; 0.410558; 0.399731; -0.000962736; 0.016; 0.991712; 0.986976; 0.996674
4.52082; 36.9041; 0.410231; 0.399751; -0.000963936; 0.016; 0.991728; 0.986988; 0.996682
4.52182; 36.8867; 0.409904; 0.399771; -0.000965095; 0.016; 0.991744; 0.987; 0.996689
4.52282; 36.8693; 0.409577; 0.399791; -0.000966213; 0.016; 0.99176; 0.987011; 0.996697
4.52382; 36.8519; 0.40925; 0.399812; -0.000967291; 0.016; 0.991776; 0.987023; 0.996704
4.52482; 36.8345; 0.408923; 0.399832; -0.000968328; 0.016; 0.991792; 0.987035; 0.996711
4.52582; 36.8171; 0.408597; 0.399852; -0.000969324; 0.016; 0.991807; 0.987047; 0.996719
4.52682; 36.7996; 0.40827; 0.399871; -0.00097028; 0.016; 0.991823; 0.987059; 0.996726
4.52782; 36.7821; 0.407944; 0.399891; -0.000971196; 0.016; 0.991839; 0.987071; 0.996734
4.52882; 36.7646; 0.407617; 0.399911; -0.000972071; 0.016; 0.991855; 0.987082; 0.996741
4.52982; 36.7471; 0.407291; 0.399931; -0.000972905; 0.016; 0.99187; 0.987094; 0.996748
4.53082; 36.7296; 0.406965; 0.399951; -0.000973699; 0.016; 0.991886; 0.987106; 0.996756
4.53182; 36.7121; 0.40664; 0.399971; -0.000974453; 0.016; 0.991902; 0.987117; 0.996763
4.53281; 36.6945; 0.406314; 0.399991; -0.000975166; 0.016; 0.991917; 0.987129; 0.99677
4.53381; 36.677; 0.405989; 0.400011; -0.000975839; 0.016; 0.991933; 0.987141; 0.996777
4.53481; 36.6594; 0.405664; 0.40003; -0.000976472; 0.016; 0.991948; 0.987152; 0.996785
4.53581; 36.6418; 0.40534; 0.40005; -0.000977064; 0.016; 0.991964; 0.987164; 0.996792
4.53681; 36.6242; 0.405015; 0.40007; -0.000977616; 0.016; 0.991979; 0.987175; 0.996799
4.53781; 36.6066; 0.404691; 0.40009; -0.000978128; 0.016; 0.991994; 0.987186; 0.996806
4.53881; 36.589; 0.404367; 0.400109; -0.0009786; 0.016; 0.99201; 0.987198; 0.996813
4.53981; 36.5714; 0.404044; 0.400129; -0.000979032; 0.016; 0.992025; 0.987209; 0.99682
4.54081; 36.5538; 0.403721; 0.400148; -0.000979423; 0.016; 0.99204; 0.987221; 0.996827
4.54181; 36.5361; 0.403398; 0.400168; -0.000979775; 0.016; 0.992055; 0.987232; 0.996834
4.54281; 36.5185; 0.403076; 0.400187; -0.000980086; 0.016; 0.99207; 0.987243; 0.996841
4.54381; 36.5009; 0.402753; 0.400207; -0.000980358; 0.016; 0.992085; 0.987254; 0.996848
4.54481; 36.4832; 0.402432; 0.400226; -0.000980589; 0.016; 0.9921; 0.987266; 0.996855
4.54581; 36.4656; 0.40211; 0.400246; -0.000980781; 0.016; 0.992115; 0.987277; 0.996862
4.54681; 36.4479; 0.401789; 0.400265; -0.000980933; 0.016; 0.99213; 0.987288; 0.996869
4.54781; 36.4302; 0.401469; 0.400284; -0.000981045; 0.016; 0.992145; 0.987299; 0.996876
