Time(s); generator.delta; generator.PELEC; generator.PMECH; generator.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
4.54881; 36.4126; 0.401149; 0.400304; -0.000981118; 0.016; 0.99216; 0.98731; 0.996883
4.54981; 36.3949; 0.400829; 0.400323; -0.000981151; 0.016; 0.992175; 0.987321; 0.996889
4.55081; 36.3773; 0.40051; 0.400342; -0.000981144; 0.016; 0.992189; 0.987332; 0.996896
4.55181; 36.3596; 0.400191; 0.400361; -0.000981098; 0.016; 0.992204; 0.987343; 0.996903
4.55281; 36.3419; 0.399873; 0.40038; -0.000981013; 0.016; 0.992219; 0.987354; 0.99691
4.55381; 36.3243; 0.399555; 0.400399; -0.000980888; 0.016; 0.992233; 0.987364; 0.996916
4.55481; 36.3066; 0.399238; 0.400418; -0.000980723; 0.016; 0.992248; 0.987375; 0.996923
4.55581; 36.289; 0.398921; 0.400437; -0.00098052; 0.016; 0.992262; 0.987386; 0.99693
4.55681; 36.2713; 0.398605; 0.400456; -0.000980277; 0.016; 0.992277; 0.987397; 0.996936
4.55781; 36.2537; 0.398289; 0.400475; -0.000979996; 0.016; 0.992291; 0.987407; 0.996943
4.55881; 36.2361; 0.397974; 0.400494; -0.000979675; 0.016; 0.992305; 0.987418; 0.996949
4.55981; 36.2184; 0.397659; 0.400513; -0.000979315; 0.016; 0.99232; 0.987428; 0.996956
4.56081; 36.2008; 0.397345; 0.400532; -0.000978916; 0.016; 0.992334; 0.987439; 0.996962
4.56181; 36.1832; 0.397032; 0.40055; -0.000978479; 0.016; 0.992348; 0.987449; 0.996969
4.56281; 36.1656; 0.396719; 0.400569; -0.000978003; 0.016; 0.992362; 0.98746; 0.996975
4.56381; 36.148; 0.396407; 0.400588; -0.000977488; 0.016; 0.992376; 0.98747; 0.996982
4.56481; 36.1304; 0.396095; 0.400606; -0.000976934; 0.016; 0.99239; 0.987481; 0.996988
4.56581; 36.1128; 0.395785; 0.400625; -0.000976342; 0.016; 0.992404; 0.987491; 0.996994
4.56681; 36.0952; 0.395474; 0.400643; -0.000975712; 0.016; 0.992418; 0.987501; 0.997001
4.56781; 36.0777; 0.395165; 0.400661; -0.000975043; 0.016; 0.992432; 0.987512; 0.997007
4.56881; 36.0601; 0.394856; 0.40068; -0.000974336; 0.016; 0.992446; 0.987522; 0.997013
4.56981; 36.0426; 0.394547; 0.400698; -0.000973591; 0.016; 0.992459; 0.987532; 0.99702
4.57081; 36.0251; 0.39424; 0.400716; -0.000972808; 0.016; 0.992473; 0.987542; 0.997026
4.57181; 36.0076; 0.393933; 0.400735; -0.000971987; 0.016; 0.992486; 0.987552; 0.997032
4.57281; 35.9901; 0.393627; 0.400753; -0.000971127; 0.016; 0.9925; 0.987562; 0.997038
4.57381; 35.9726; 0.393322; 0.400771; -0.000970231; 0.016; 0.992513; 0.987572; 0.997044
4.57481; 35.9552; 0.393017; 0.400789; -0.000969296; 0.016; 0.992527; 0.987582; 0.99705
4.57581; 35.9377; 0.392713; 0.400807; -0.000968324; 0.016; 0.99254; 0.987592; 0.997056
4.57681; 35.9203; 0.39241; 0.400825; -0.000967314; 0.016; 0.992554; 0.987602; 0.997062
4.57781; 35.9029; 0.392108; 0.400842; -0.000966267; 0.016; 0.992567; 0.987612; 0.997068
4.57881; 35.8855; 0.391806; 0.40086; -0.000965183; 0.016; 0.99258; 0.987621; 0.997074
4.57981; 35.8681; 0.391505; 0.400878; -0.000964061; 0.016; 0.992593; 0.987631; 0.99708
4.58081; 35.8508; 0.391205; 0.400896; -0.000962903; 0.016; 0.992606; 0.987641; 0.997086
4.58181; 35.8335; 0.390906; 0.400913; -0.000961707; 0.016; 0.992619; 0.98765; 0.997092
4.58281; 35.8162; 0.390608; 0.400931; -0.000960474; 0.016; 0.992632; 0.98766; 0.997098
4.58381; 35.7989; 0.390311; 0.400948; -0.000959205; 0.016; 0.992645; 0.987669; 0.997104
4.58481; 35.7817; 0.390014; 0.400966; -0.000957899; 0.016; 0.992658; 0.987679; 0.997109
4.58581; 35.7644; 0.389719; 0.400983; -0.000956556; 0.016; 0.992671; 0.987688; 0.997115
4.58681; 35.7472; 0.389424; 0.401; -0.000955177; 0.016; 0.992683; 0.987698; 0.997121
4.58781; 35.73; 0.38913; 0.401017; -0.000953762; 0.016; 0.992696; 0.987707; 0.997126
4.58881; 35.7129; 0.388837; 0.401034; -0.00095231; 0.016; 0.992709; 0.987716; 0.997132
4.58981; 35.6958; 0.388545; 0.401052; -0.000950823; 0.016; 0.992721; 0.987725; 0.997138
4.59081; 35.6787; 0.388253; 0.401069; -0.000949299; 0.016; 0.992733; 0.987734; 0.997143
4.59181; 35.6616; 0.387963; 0.401085; -0.000947739; 0.016; 0.992746; 0.987744; 0.997149
4.59281; 35.6445; 0.387674; 0.401102; -0.000946144; 0.016; 0.992758; 0.987753; 0.997154
4.59381; 35.6275; 0.387386; 0.401119; -0.000944513; 0.016; 0.992771; 0.987762; 0.99716
4.59481; 35.6105; 0.387098; 0.401136; -0.000942847; 0.016; 0.992783; 0.987771; 0.997165
4.59581; 35.5936; 0.386812; 0.401153; -0.000941145; 0.016; 0.992795; 0.98778; 0.997171
4.59681; 35.5767; 0.386527; 0.401169; -0.000939408; 0.016; 0.992807; 0.987789; 0.997176
4.59781; 35.5598; 0.386242; 0.401186; -0.000937635; 0.016; 0.992819; 0.987797; 0.997181
4.59881; 35.5429; 0.385959; 0.401202; -0.000935828; 0.016; 0.992831; 0.987806; 0.997187
4.59981; 35.5261; 0.385676; 0.401218; -0.000933986; 0.016; 0.992843; 0.987815; 0.997192
4.60081; 35.5093; 0.385395; 0.401235; -0.000932109; 0.016; 0.992855; 0.987824; 0.997197
4.60181; 35.4925; 0.385115; 0.401251; -0.000930198; 0.016; 0.992866; 0.987832; 0.997202
4.60281; 35.4758; 0.384835; 0.401267; -0.000928252; 0.016; 0.992878; 0.987841; 0.997208
4.60381; 35.4591; 0.384557; 0.401283; -0.000926271; 0.016; 0.99289; 0.987849; 0.997213
4.60481; 35.4424; 0.38428; 0.401299; -0.000924257; 0.016; 0.992901; 0.987858; 0.997218
4.60581; 35.4258; 0.384004; 0.401315; -0.000922208; 0.016; 0.992913; 0.987866; 0.997223
4.60681; 35.4092; 0.383729; 0.401331; -0.000920125; 0.016; 0.992924; 0.987875; 0.997228
4.60781; 35.3927; 0.383455; 0.401347; -0.000918009; 0.016; 0.992936; 0.987883; 0.997233
4.60881; 35.3762; 0.383182; 0.401362; -0.000915859; 0.016; 0.992947; 0.987891; 0.997238
4.60981; 35.3597; 0.382911; 0.401378; -0.000913675; 0.016; 0.992958; 0.9879; 0.997243
4.61081; 35.3433; 0.38264; 0.401394; -0.000911458; 0.016; 0.992969; 0.987908; 0.997248
4.61181; 35.3269; 0.382371; 0.401409; -0.000909208; 0.016; 0.99298; 0.987916; 0.997253
4.61281; 35.3106; 0.382103; 0.401424; -0.000906925; 0.016; 0.992991; 0.987924; 0.997258
4.61381; 35.2943; 0.381836; 0.40144; -0.000904608; 0.016; 0.993002; 0.987932; 0.997262
4.61481; 35.278; 0.38157; 0.401455; -0.000902259; 0.016; 0.993013; 0.98794; 0.997267
4.61581; 35.2618; 0.381305; 0.40147; -0.000899877; 0.016; 0.993024; 0.987948; 0.997272
4.61681; 35.2456; 0.381041; 0.401485; -0.000897463; 0.016; 0.993035; 0.987956; 0.997277
4.61781; 35.2295; 0.380779; 0.4015; -0.000895016; 0.016; 0.993046; 0.987964; 0.997281
4.61881; 35.2134; 0.380518; 0.401515; -0.000892538; 0.016; 0.993056; 0.987972; 0.997286
4.61981; 35.1973; 0.380258; 0.40153; -0.000890027; 0.016; 0.993067; 0.987979; 0.997291
4.62081; 35.1813; 0.379999; 0.401545; -0.000887484; 0.016; 0.993078; 0.987987; 0.997295
4.62181; 35.1654; 0.379742; 0.401559; -0.000884909; 0.016; 0.993088; 0.987995; 0.9973
4.62281; 35.1495; 0.379486; 0.401574; -0.000882303; 0.016; 0.993098; 0.988002; 0.997304
4.62381; 35.1336; 0.379231; 0.401588; -0.000879666; 0.016; 0.993109; 0.98801; 0.997309
4.62481; 35.1178; 0.378977; 0.401603; -0.000876997; 0.016; 0.993119; 0.988017; 0.997313
4.62581; 35.1021; 0.378725; 0.401617; -0.000874297; 0.016; 0.993129; 0.988025; 0.997318
4.62681; 35.0863; 0.378473; 0.401631; -0.000871566; 0.016; 0.993139; 0.988032; 0.997322
4.62781; 35.0707; 0.378223; 0.401645; -0.000868804; 0.016; 0.993149; 0.988039; 0.997327
4.62881; 35.0551; 0.377975; 0.401659; -0.000866012; 0.016; 0.993159; 0.988047; 0.997331
4.62981; 35.0395; 0.377728; 0.401673; -0.000863189; 0.016; 0.993169; 0.988054; 0.997335
4.63081; 35.024; 0.377481; 0.401687; -0.000860336; 0.016; 0.993179; 0.988061; 0.997339
4.63181; 35.0085; 0.377237; 0.401701; -0.000857453; 0.016; 0.993189; 0.988068; 0.997344
4.63281; 34.9931; 0.376993; 0.401715; -0.000854539; 0.016; 0.993198; 0.988075; 0.997348
4.63381; 34.9778; 0.376751; 0.401728; -0.000851596; 0.016; 0.993208; 0.988082; 0.997352
4.63481; 34.9625; 0.376511; 0.401742; -0.000848624; 0.016; 0.993218; 0.988089; 0.997356
4.63581; 34.9472; 0.376271; 0.401755; -0.000845622; 0.016; 0.993227; 0.988096; 0.99736
4.63681; 34.932; 0.376033; 0.401768; -0.00084259; 0.016; 0.993237; 0.988103; 0.997364
4.63781; 34.9169; 0.375797; 0.401782; -0.000839529; 0.016; 0.993246; 0.98811; 0.997369
4.63881; 34.9018; 0.375561; 0.401795; -0.00083644; 0.016; 0.993255; 0.988117; 0.997372
4.63981; 34.8868; 0.375328; 0.401808; -0.000833321; 0.016; 0.993265; 0.988123; 0.997377
4.64081; 34.8718; 0.375095; 0.401821; -0.000830174; 0.016; 0.993274; 0.98813; 0.99738
4.64181; 34.8569; 0.374864; 0.401834; -0.000826999; 0.016; 0.993283; 0.988137; 0.997384
4.64281; 34.842; 0.374634; 0.401846; -0.000823795; 0.016; 0.993292; 0.988143; 0.997388
4.64381; 34.8272; 0.374406; 0.401859; -0.000820563; 0.016; 0.993301; 0.98815; 0.997392
4.64481; 34.8125; 0.374179; 0.401872; -0.000817304; 0.016; 0.99331; 0.988156; 0.997396
4.64581; 34.7978; 0.373954; 0.401884; -0.000814016; 0.016; 0.993319; 0.988163; 0.9974
4.64681; 34.7832; 0.37373; 0.401897; -0.000810701; 0.016; 0.993327; 0.988169; 0.997403
4.64781; 34.7686; 0.373507; 0.401909; -0.000807359; 0.016; 0.993336; 0.988175; 0.997407
4.64881; 34.7541; 0.373286; 0.401921; -0.000803989; 0.016; 0.993345; 0.988182; 0.997411
4.64981; 34.7397; 0.373066; 0.401933; -0.000800593; 0.016; 0.993353; 0.988188; 0.997415
4.65081; 34.7253; 0.372848; 0.401945; -0.000797169; 0.016; 0.993362; 0.988194; 0.997418
4.65181; 34.711; 0.372631; 0.401957; -0.000793719; 0.016; 0.99337; 0.9882; 0.997422
4.65281; 34.6967; 0.372416; 0.401969; -0.000790243; 0.016; 0.993379; 0.988206; 0.997425
4.65381; 34.6825; 0.372202; 0.401981; -0.00078674; 0.016; 0.993387; 0.988212; 0.997429
4.65481; 34.6684; 0.37199; 0.401992; -0.000783211; 0.016; 0.993395; 0.988218; 0.997432
4.65581; 34.6543; 0.371779; 0.402004; -0.000779656; 0.016; 0.993403; 0.988224; 0.997436
4.65681; 34.6403; 0.37157; 0.402015; -0.000776076; 0.016; 0.993411; 0.98823; 0.997439
4.65781; 34.6264; 0.371362; 0.402027; -0.00077247; 0.016; 0.993419; 0.988236; 0.997443
4.65881; 34.6125; 0.371156; 0.402038; -0.000768839; 0.016; 0.993427; 0.988242; 0.997446
4.65981; 34.5987; 0.370951; 0.402049; -0.000765182; 0.016; 0.993435; 0.988247; 0.99745
4.66081; 34.585; 0.370748; 0.40206; -0.000761501; 0.016; 0.993443; 0.988253; 0.997453
4.66181; 34.5713; 0.370546; 0.402071; -0.000757794; 0.016; 0.993451; 0.988259; 0.997456
4.66281; 34.5577; 0.370346; 0.402082; -0.000754064; 0.016; 0.993458; 0.988264; 0.997459
4.66381; 34.5442; 0.370147; 0.402093; -0.000750308; 0.016; 0.993466; 0.98827; 0.997463
4.66481; 34.5307; 0.36995; 0.402103; -0.000746529; 0.016; 0.993474; 0.988275; 0.997466
4.66581; 34.5173; 0.369757; 0.402114; -0.000742726; 0.016; 0.993484; 0.988286; 0.997472
4.66681; 34.5039; 0.369563; 0.402124; -0.000738899; 0.016; 0.993491; 0.988291; 0.997475
4.66781; 34.4907; 0.36937; 0.402135; -0.000735048; 0.016; 0.993499; 0.988296; 0.997479
4.66881; 34.4775; 0.369179; 0.402145; -0.000731174; 0.016; 0.993506; 0.988301; 0.997482
4.66981; 34.4644; 0.36899; 0.402155; -0.000727277; 0.016; 0.993513; 0.988307; 0.997485
4.6708; 34.4513; 0.368802; 0.402165; -0.000723357; 0.016; 0.99352; 0.988312; 0.997488
4.6718; 34.4383; 0.368616; 0.402175; -0.000719414; 0.016; 0.993527; 0.988317; 0.997491
4.6728; 34.4254; 0.368432; 0.402185; -0.000715449; 0.016; 0.993534; 0.988322; 0.997494
4.6738; 34.4126; 0.368249; 0.402195; -0.000711461; 0.016; 0.993541; 0.988327; 0.997496
4.6748; 34.3998; 0.368068; 0.402204; -0.00070745; 0.016; 0.993548; 0.988332; 0.997499
4.6758; 34.3871; 0.367888; 0.402214; -0.000703418; 0.016; 0.993555; 0.988337; 0.997502
4.6768; 34.3745; 0.36771; 0.402223; -0.000699364; 0.016; 0.993562; 0.988342; 0.997505
4.6778; 34.3619; 0.367533; 0.402233; -0.000695288; 0.016; 0.993569; 0.988346; 0.997508
4.6788; 34.3494; 0.367359; 0.402242; -0.000691191; 0.016; 0.993575; 0.988351; 0.997511
4.6798; 34.337; 0.367185; 0.402251; -0.000687073; 0.016; 0.993582; 0.988356; 0.997513
4.6808; 34.3247; 0.367014; 0.40226; -0.000682933; 0.016; 0.993588; 0.98836; 0.997516
4.6818; 34.3124; 0.366844; 0.402269; -0.000678773; 0.016; 0.993595; 0.988365; 0.997519
4.6828; 34.3003; 0.366676; 0.402278; -0.000674593; 0.016; 0.993601; 0.98837; 0.997521
4.6838; 34.2881; 0.366509; 0.402286; -0.000670392; 0.016; 0.993607; 0.988374; 0.997524
4.6848; 34.2761; 0.366344; 0.402295; -0.00066617; 0.016; 0.993614; 0.988379; 0.997527
4.6858; 34.2642; 0.366181; 0.402304; -0.000661929; 0.016; 0.99362; 0.988383; 0.997529
4.6868; 34.2523; 0.366019; 0.402312; -0.000657668; 0.016; 0.993626; 0.988387; 0.997532
4.6878; 34.2405; 0.365859; 0.40232; -0.000653387; 0.016; 0.993632; 0.988392; 0.997534
4.6888; 34.2288; 0.365701; 0.402328; -0.000649087; 0.016; 0.993638; 0.988396; 0.997537
4.6898; 34.2171; 0.365544; 0.402336; -0.000644768; 0.016; 0.993644; 0.9884; 0.997539
4.6908; 34.2056; 0.365389; 0.402344; -0.00064043; 0.016; 0.99365; 0.988404; 0.997541
4.6918; 34.1941; 0.365236; 0.402352; -0.000636074; 0.016; 0.993655; 0.988408; 0.997544
4.6928; 34.1827; 0.365084; 0.40236; -0.000631698; 0.016; 0.993661; 0.988413; 0.997546
4.6938; 34.1713; 0.364934; 0.402368; -0.000627305; 0.016; 0.993667; 0.988417; 0.997549
4.6948; 34.1601; 0.364786; 0.402375; -0.000622893; 0.016; 0.993673; 0.988421; 0.997551
4.6958; 34.1489; 0.364639; 0.402383; -0.000618464; 0.016; 0.993678; 0.988424; 0.997553
4.6968; 34.1378; 0.364495; 0.40239; -0.000614016; 0.016; 0.993684; 0.988428; 0.997555
4.6978; 34.1268; 0.364351; 0.402397; -0.000609552; 0.016; 0.993689; 0.988432; 0.997558
4.6988; 34.1159; 0.36421; 0.402404; -0.00060507; 0.016; 0.993694; 0.988436; 0.99756
4.6998; 34.105; 0.36407; 0.402411; -0.000600571; 0.016; 0.9937; 0.98844; 0.997562
4.7008; 34.0942; 0.363932; 0.402418; -0.000596055; 0.016; 0.993705; 0.988443; 0.997564
4.7018; 34.0836; 0.363796; 0.402425; -0.000591523; 0.016; 0.99371; 0.988447; 0.997566
4.7028; 34.0729; 0.363661; 0.402432; -0.000586974; 0.016; 0.993715; 0.988451; 0.997568
4.7038; 34.0624; 0.363529; 0.402438; -0.000582409; 0.016; 0.99372; 0.988454; 0.99757
4.7048; 34.052; 0.363397; 0.402445; -0.000577828; 0.016; 0.993725; 0.988458; 0.997572
4.7058; 34.0416; 0.363268; 0.402451; -0.000573231; 0.016; 0.99373; 0.988461; 0.997574
4.7068; 34.0313; 0.36314; 0.402457; -0.000568619; 0.016; 0.993735; 0.988465; 0.997576
4.7078; 34.0211; 0.363014; 0.402463; -0.000563991; 0.016; 0.99374; 0.988468; 0.997578
4.7088; 34.011; 0.36289; 0.402469; -0.000559349; 0.016; 0.993744; 0.988471; 0.99758
4.7098; 34.001; 0.362768; 0.402475; -0.000554691; 0.016; 0.993749; 0.988475; 0.997582
4.7108; 33.9911; 0.362647; 0.402481; -0.000550019; 0.016; 0.993754; 0.988478; 0.997584
4.7118; 33.9812; 0.362528; 0.402487; -0.000545332; 0.016; 0.993758; 0.988481; 0.997586
4.7128; 33.9714; 0.36241; 0.402492; -0.000540631; 0.016; 0.993763; 0.988484; 0.997588
4.7138; 33.9617; 0.362295; 0.402498; -0.000535916; 0.016; 0.993767; 0.988487; 0.99759
4.7148; 33.9521; 0.362181; 0.402503; -0.000531187; 0.016; 0.993771; 0.988491; 0.997591
4.7158; 33.9426; 0.362069; 0.402509; -0.000526445; 0.016; 0.993776; 0.988494; 0.997593
4.7168; 33.9332; 0.361959; 0.402514; -0.000521689; 0.016; 0.99378; 0.988496; 0.997595
4.7178; 33.9238; 0.36185; 0.402519; -0.00051692; 0.016; 0.993784; 0.988499; 0.997596
4.7188; 33.9146; 0.361743; 0.402524; -0.000512139; 0.016; 0.993788; 0.988502; 0.997598
4.7198; 33.9054; 0.361638; 0.402529; -0.000507344; 0.016; 0.993792; 0.988505; 0.9976
4.7208; 33.8963; 0.361535; 0.402533; -0.000502537; 0.016; 0.993796; 0.988508; 0.997601
4.7218; 33.8873; 0.361434; 0.402538; -0.000497718; 0.016; 0.9938; 0.988511; 0.997603
4.7228; 33.8784; 0.361334; 0.402543; -0.000492886; 0.016; 0.993804; 0.988513; 0.997604
4.7238; 33.8696; 0.361236; 0.402547; -0.000488043; 0.016; 0.993808; 0.988516; 0.997606
4.7248; 33.8608; 0.36114; 0.402551; -0.000483188; 0.016; 0.993812; 0.988519; 0.997608
4.7258; 33.8522; 0.361045; 0.402555; -0.000478322; 0.016; 0.993815; 0.988521; 0.997609
4.7268; 33.8436; 0.360953; 0.40256; -0.000473444; 0.016; 0.993819; 0.988524; 0.997611
4.7278; 33.8351; 0.360862; 0.402564; -0.000468556; 0.016; 0.993823; 0.988526; 0.997612
4.7288; 33.8267; 0.360773; 0.402567; -0.000463657; 0.016; 0.993826; 0.988529; 0.997613
4.7298; 33.8184; 0.360685; 0.402571; -0.000458747; 0.016; 0.99383; 0.988531; 0.997615
4.7308; 33.8102; 0.3606; 0.402575; -0.000453827; 0.016; 0.993833; 0.988534; 0.997616
4.7318; 33.8021; 0.360516; 0.402578; -0.000448897; 0.016; 0.993836; 0.988536; 0.997617
4.7328; 33.7941; 0.360434; 0.402582; -0.000443957; 0.016; 0.99384; 0.988538; 0.997619
4.7338; 33.7861; 0.360353; 0.402585; -0.000439007; 0.016; 0.993843; 0.98854; 0.99762
4.7348; 33.7783; 0.360275; 0.402588; -0.000434048; 0.016; 0.993846; 0.988543; 0.997621
4.7358; 33.7705; 0.360198; 0.402592; -0.00042908; 0.016; 0.993849; 0.988545; 0.997623
4.7368; 33.7628; 0.360123; 0.402595; -0.000424103; 0.016; 0.993852; 0.988547; 0.997624
4.7378; 33.7552; 0.36005; 0.402597; -0.000419117; 0.016; 0.993855; 0.988549; 0.997625
4.7388; 33.7477; 0.359978; 0.4026; -0.000414122; 0.016; 0.993858; 0.988551; 0.997626
4.7398; 33.7403; 0.359909; 0.402603; -0.000409119; 0.016; 0.993861; 0.988553; 0.997627
4.7408; 33.733; 0.359841; 0.402605; -0.000404108; 0.016; 0.993864; 0.988555; 0.997629
4.7418; 33.7258; 0.359775; 0.402608; -0.000399089; 0.016; 0.993867; 0.988557; 0.99763
4.7428; 33.7186; 0.359711; 0.40261; -0.000394063; 0.016; 0.99387; 0.988559; 0.997631
4.7438; 33.7116; 0.359648; 0.402613; -0.000389029; 0.016; 0.993872; 0.988561; 0.997632
4.7448; 33.7046; 0.359587; 0.402615; -0.000383988; 0.016; 0.993875; 0.988562; 0.997633
4.7458; 33.6978; 0.359528; 0.402617; -0.00037894; 0.016; 0.993878; 0.988564; 0.997634
4.7468; 33.691; 0.359471; 0.402619; -0.000373885; 0.016; 0.99388; 0.988566; 0.997635
4.7478; 33.6843; 0.359416; 0.40262; -0.000368823; 0.016; 0.993883; 0.988568; 0.997636
4.7488; 33.6777; 0.359362; 0.402622; -0.000363755; 0.016; 0.993885; 0.988569; 0.997637
4.7498; 33.6712; 0.35931; 0.402624; -0.000358681; 0.016; 0.993887; 0.988571; 0.997638
4.7508; 33.6648; 0.35926; 0.402625; -0.000353601; 0.016; 0.99389; 0.988572; 0.997639
4.7518; 33.6585; 0.359211; 0.402627; -0.000348516; 0.016; 0.993892; 0.988574; 0.99764
4.7528; 33.6522; 0.359165; 0.402628; -0.000343425; 0.016; 0.993894; 0.988575; 0.99764
4.7538; 33.6461; 0.35912; 0.402629; -0.000338328; 0.016; 0.993896; 0.988577; 0.997641
4.7548; 33.6401; 0.359077; 0.40263; -0.000333227; 0.016; 0.993898; 0.988578; 0.997642
4.7558; 33.6341; 0.359036; 0.402631; -0.000328121; 0.016; 0.9939; 0.988579; 0.997643
4.7568; 33.6283; 0.358996; 0.402632; -0.00032301; 0.016; 0.993902; 0.988581; 0.997644
4.7578; 33.6225; 0.358958; 0.402633; -0.000317895; 0.016; 0.993904; 0.988582; 0.997644
4.7588; 33.6168; 0.358922; 0.402633; -0.000312776; 0.016; 0.993906; 0.988583; 0.997645
4.7598; 33.6112; 0.358888; 0.402634; -0.000307653; 0.016; 0.993908; 0.988585; 0.997646
4.7608; 33.6057; 0.358855; 0.402634; -0.000302526; 0.016; 0.99391; 0.988586; 0.997647
4.7618; 33.6003; 0.358824; 0.402635; -0.000297396; 0.016; 0.993911; 0.988587; 0.997647
4.7628; 33.595; 0.358795; 0.402635; -0.000292262; 0.016; 0.993913; 0.988588; 0.997648
4.7638; 33.5898; 0.358768; 0.402635; -0.000287125; 0.016; 0.993915; 0.988589; 0.997649
4.7648; 33.5847; 0.358743; 0.402635; -0.000281986; 0.016; 0.993916; 0.98859; 0.997649
4.7658; 33.5797; 0.358719; 0.402635; -0.000276843; 0.016; 0.993918; 0.988591; 0.99765
4.7668; 33.5747; 0.358697; 0.402635; -0.000271699; 0.016; 0.993919; 0.988592; 0.99765
4.7678; 33.5699; 0.358677; 0.402634; -0.000266552; 0.016; 0.993921; 0.988593; 0.997651
4.7688; 33.5651; 0.358658; 0.402634; -0.000261403; 0.016; 0.993922; 0.988594; 0.997651
4.7698; 33.5605; 0.358642; 0.402633; -0.000256253; 0.016; 0.993924; 0.988595; 0.997652
4.7708; 33.5559; 0.358626; 0.402633; -0.0002511; 0.016; 0.993925; 0.988595; 0.997652
4.7718; 33.5514; 0.358613; 0.402632; -0.000245947; 0.016; 0.993926; 0.988596; 0.997653
4.7728; 33.5471; 0.358602; 0.402631; -0.000240792; 0.016; 0.993927; 0.988597; 0.997653
4.7738; 33.5428; 0.358592; 0.40263; -0.000235637; 0.016; 0.993928; 0.988597; 0.997654
4.7748; 33.5386; 0.358584; 0.402629; -0.000230481; 0.016; 0.993929; 0.988598; 0.997654
4.7758; 33.5345; 0.358577; 0.402628; -0.000225324; 0.016; 0.99393; 0.988599; 0.997655
4.7768; 33.5305; 0.358573; 0.402627; -0.000220167; 0.016; 0.993931; 0.988599; 0.997655
4.7778; 33.5265; 0.35857; 0.402625; -0.00021501; 0.016; 0.993932; 0.9886; 0.997655
4.7788; 33.5227; 0.358569; 0.402624; -0.000209854; 0.016; 0.993933; 0.9886; 0.997656
4.7798; 33.519; 0.358569; 0.402622; -0.000204697; 0.016; 0.993934; 0.988601; 0.997656
4.7808; 33.5154; 0.358571; 0.402621; -0.000199541; 0.016; 0.993935; 0.988601; 0.997656
4.7818; 33.5118; 0.358575; 0.402619; -0.000194387; 0.016; 0.993936; 0.988602; 0.997657
4.7828; 33.5084; 0.358581; 0.402617; -0.000189233; 0.016; 0.993936; 0.988602; 0.997657
4.7838; 33.505; 0.358588; 0.402615; -0.00018408; 0.016; 0.993937; 0.988602; 0.997657
4.7848; 33.5017; 0.358598; 0.402613; -0.000178929; 0.016; 0.993938; 0.988603; 0.997657
4.7858; 33.4985; 0.358608; 0.402611; -0.000173779; 0.016; 0.993938; 0.988603; 0.997657
4.7868; 33.4955; 0.358621; 0.402609; -0.000168631; 0.016; 0.993939; 0.988603; 0.997658
4.7878; 33.4925; 0.358635; 0.402606; -0.000163485; 0.016; 0.993939; 0.988603; 0.997658
4.7888; 33.4896; 0.358651; 0.402604; -0.000158342; 0.016; 0.99394; 0.988603; 0.997658
4.7898; 33.4868; 0.358668; 0.402601; -0.000153201; 0.016; 0.99394; 0.988603; 0.997658
4.7908; 33.4841; 0.358688; 0.402599; -0.000148063; 0.016; 0.99394; 0.988604; 0.997658
4.7918; 33.4814; 0.358709; 0.402596; -0.000142927; 0.016; 0.993941; 0.988604; 0.997658
4.7928; 33.4789; 0.358731; 0.402593; -0.000137795; 0.016; 0.993941; 0.988604; 0.997658
4.7938; 33.4765; 0.358756; 0.40259; -0.000132666; 0.016; 0.993941; 0.988604; 0.997658
4.7948; 33.4741; 0.358781; 0.402587; -0.000127541; 0.016; 0.993941; 0.988604; 0.997658
4.7958; 33.4719; 0.358809; 0.402584; -0.000122419; 0.016; 0.993941; 0.988604; 0.997658
4.7968; 33.4697; 0.358838; 0.402581; -0.000117302; 0.016; 0.993941; 0.988603; 0.997658
4.7978; 33.4677; 0.358869; 0.402577; -0.000112188; 0.016; 0.993941; 0.988603; 0.997658
4.7988; 33.4657; 0.358902; 0.402574; -0.000107079; 0.016; 0.993941; 0.988603; 0.997658
4.7998; 33.4638; 0.358936; 0.40257; -0.000101974; 0.016; 0.993941; 0.988603; 0.997658
4.8008; 33.462; 0.358972; 0.402567; -9.68742e-05; 0.016; 0.993941; 0.988603; 0.997658
4.8018; 33.4603; 0.35901; 0.402563; -9.17792e-05; 0.016; 0.993941; 0.988602; 0.997658
4.8028; 33.4587; 0.359049; 0.402559; -8.66894e-05; 0.016; 0.993941; 0.988602; 0.997658
4.8038; 33.4572; 0.359089; 0.402555; -8.1605e-05; 0.016; 0.993941; 0.988602; 0.997658
4.8048; 33.4558; 0.359132; 0.402551; -7.65262e-05; 0.016; 0.99394; 0.988601; 0.997658
4.8058; 33.4545; 0.359176; 0.402547; -7.1453e-05; 0.016; 0.99394; 0.988601; 0.997658
4.8068; 33.4532; 0.359221; 0.402543; -6.63859e-05; 0.016; 0.99394; 0.9886; 0.997657
4.8078; 33.4521; 0.359269; 0.402538; -6.13249e-05; 0.016; 0.993939; 0.9886; 0.997657
4.80879; 33.451; 0.359318; 0.402534; -5.62703e-05; 0.016; 0.993939; 0.988599; 0.997657
4.80979; 33.45; 0.359368; 0.402529; -5.12222e-05; 0.016; 0.993938; 0.988599; 0.997657
4.81079; 33.4492; 0.35942; 0.402525; -4.6181e-05; 0.016; 0.993938; 0.988598; 0.997657
4.81179; 33.4484; 0.359474; 0.40252; -4.11466e-05; 0.016; 0.993937; 0.988598; 0.997656
4.81279; 33.4477; 0.359529; 0.402515; -3.61194e-05; 0.016; 0.993937; 0.988597; 0.997656
4.81379; 33.4471; 0.359586; 0.40251; -3.10996e-05; 0.016; 0.993936; 0.988597; 0.997656
4.81479; 33.4466; 0.359644; 0.402506; -2.60873e-05; 0.016; 0.993935; 0.988596; 0.997655
4.81579; 33.4461; 0.359704; 0.402501; -2.10827e-05; 0.016; 0.993935; 0.988595; 0.997655
4.81679; 33.4458; 0.359766; 0.402495; -1.60861e-05; 0.016; 0.993934; 0.988594; 0.997655
4.81779; 33.4456; 0.359829; 0.40249; -1.10976e-05; 0.016; 0.993933; 0.988594; 0.997654
4.81879; 33.4454; 0.359894; 0.402485; -6.11744e-06; 0.016; 0.993932; 0.988593; 0.997654
4.81979; 33.4454; 0.35996; 0.402479; -1.1458e-06; 0.016; 0.993931; 0.988592; 0.997654
4.82079; 33.4454; 0.360028; 0.402474; 3.81713e-06; 0.016; 0.99393; 0.988591; 0.997653
4.82179; 33.4455; 0.360097; 0.402468; 8.77117e-06; 0.016; 0.993929; 0.98859; 0.997653
4.82279; 33.4457; 0.360168; 0.402463; 1.37161e-05; 0.016; 0.993928; 0.988589; 0.997652
4.82379; 33.446; 0.360241; 0.402457; 1.86518e-05; 0.016; 0.993927; 0.988588; 0.997652
4.82479; 33.4464; 0.360314; 0.402451; 2.3578e-05; 0.016; 0.993926; 0.988587; 0.997651
4.82579; 33.4468; 0.36039; 0.402445; 2.84947e-05; 0.016; 0.993925; 0.988586; 0.997651
4.82679; 33.4474; 0.360467; 0.402439; 3.34014e-05; 0.016; 0.993924; 0.988585; 0.99765
4.82779; 33.448; 0.360545; 0.402433; 3.82981e-05; 0.016; 0.993923; 0.988584; 0.99765
4.82879; 33.4488; 0.360625; 0.402427; 4.31847e-05; 0.016; 0.993922; 0.988583; 0.997649
4.82979; 33.4496; 0.360707; 0.40242; 4.80608e-05; 0.016; 0.99392; 0.988582; 0.997649
4.83079; 33.4505; 0.36079; 0.402414; 5.29263e-05; 0.016; 0.993919; 0.988581; 0.997648
4.83179; 33.4515; 0.360875; 0.402407; 5.77811e-05; 0.016; 0.993918; 0.98858; 0.997648
4.83279; 33.4526; 0.360961; 0.402401; 6.26249e-05; 0.016; 0.993916; 0.988578; 0.997647
4.83379; 33.4537; 0.361048; 0.402394; 6.74576e-05; 0.016; 0.993915; 0.988577; 0.997646
4.83479; 33.455; 0.361137; 0.402387; 7.2279e-05; 0.016; 0.993913; 0.988576; 0.997646
4.83579; 33.4563; 0.361227; 0.402381; 7.70888e-05; 0.016; 0.993912; 0.988575; 0.997645
4.83679; 33.4578; 0.361319; 0.402374; 8.1887e-05; 0.016; 0.99391; 0.988573; 0.997644
4.83779; 33.4593; 0.361413; 0.402367; 8.66734e-05; 0.016; 0.993909; 0.988572; 0.997644
4.83879; 33.4609; 0.361507; 0.40236; 9.14477e-05; 0.016; 0.993907; 0.988571; 0.997643
4.83979; 33.4626; 0.361604; 0.402353; 9.62098e-05; 0.016; 0.993906; 0.988569; 0.997642
4.84079; 33.4644; 0.361701; 0.402345; 0.00010096; 0.016; 0.993904; 0.988568; 0.997642
4.84179; 33.4662; 0.3618; 0.402338; 0.000105697; 0.016; 0.993902; 0.988566; 0.997641
4.84279; 33.4682; 0.361901; 0.402331; 0.000110421; 0.016; 0.9939; 0.988565; 0.99764
4.84379; 33.4702; 0.362002; 0.402323; 0.000115133; 0.016; 0.993899; 0.988563; 0.997639
4.84479; 33.4723; 0.362106; 0.402316; 0.000119831; 0.016; 0.993897; 0.988562; 0.997638
4.84579; 33.4745; 0.362211; 0.402308; 0.000124516; 0.016; 0.993895; 0.98856; 0.997638
4.84679; 33.4768; 0.362317; 0.4023; 0.000129188; 0.016; 0.993893; 0.988558; 0.997637
4.84779; 33.4792; 0.362424; 0.402292; 0.000133846; 0.016; 0.993891; 0.988557; 0.997636
4.84879; 33.4816; 0.362533; 0.402285; 0.000138491; 0.016; 0.993889; 0.988555; 0.997635
4.84979; 33.4841; 0.362643; 0.402277; 0.000143121; 0.016; 0.993887; 0.988554; 0.997634
4.85079; 33.4868; 0.362755; 0.402269; 0.000147737; 0.016; 0.993885; 0.988552; 0.997633
4.85179; 33.4895; 0.362868; 0.402261; 0.00015234; 0.016; 0.993883; 0.98855; 0.997633
4.85279; 33.4923; 0.362982; 0.402252; 0.000156927; 0.016; 0.993881; 0.988548; 0.997632
4.85379; 33.4951; 0.363098; 0.402244; 0.0001615; 0.016; 0.993879; 0.988546; 0.997631
4.85479; 33.4981; 0.363215; 0.402236; 0.000166058; 0.016; 0.993877; 0.988545; 0.99763
4.85579; 33.5011; 0.363333; 0.402227; 0.000170602; 0.016; 0.993875; 0.988543; 0.997629
4.85679; 33.5042; 0.363453; 0.402219; 0.00017513; 0.016; 0.993873; 0.988541; 0.997628
4.85779; 33.5074; 0.363574; 0.40221; 0.000179643; 0.016; 0.99387; 0.988539; 0.997627
4.85879; 33.5107; 0.363696; 0.402202; 0.00018414; 0.016; 0.993868; 0.988537; 0.997626
4.85979; 33.514; 0.363819; 0.402193; 0.000188622; 0.016; 0.993866; 0.988535; 0.997625
4.86079; 33.5175; 0.363944; 0.402184; 0.000193089; 0.016; 0.993864; 0.988533; 0.997624
4.86179; 33.521; 0.364071; 0.402175; 0.000197539; 0.016; 0.993861; 0.988531; 0.997623
4.86279; 33.5246; 0.364198; 0.402167; 0.000201973; 0.016; 0.993859; 0.988529; 0.997622
4.86379; 33.5283; 0.364327; 0.402158; 0.000206391; 0.016; 0.993857; 0.988527; 0.997621
4.86479; 33.532; 0.364457; 0.402148; 0.000210793; 0.016; 0.993854; 0.988525; 0.99762
4.86579; 33.5358; 0.364588; 0.402139; 0.000215178; 0.016; 0.993852; 0.988523; 0.997619
4.86679; 33.5398; 0.364721; 0.40213; 0.000219546; 0.016; 0.993849; 0.988521; 0.997618
4.86779; 33.5437; 0.364854; 0.402121; 0.000223898; 0.016; 0.993847; 0.988519; 0.997616
4.86879; 33.5478; 0.364989; 0.402112; 0.000228232; 0.016; 0.993844; 0.988517; 0.997615
4.86979; 33.552; 0.365125; 0.402102; 0.00023255; 0.016; 0.993842; 0.988514; 0.997614
4.87079; 33.5562; 0.365263; 0.402093; 0.00023685; 0.016; 0.993839; 0.988512; 0.997613
4.87179; 33.5605; 0.365402; 0.402083; 0.000241133; 0.016; 0.993836; 0.98851; 0.997612
4.87279; 33.5649; 0.365541; 0.402074; 0.000245398; 0.016; 0.993834; 0.988508; 0.997611
4.87379; 33.5693; 0.365682; 0.402064; 0.000249645; 0.016; 0.993831; 0.988506; 0.997609
4.87479; 33.5739; 0.365825; 0.402054; 0.000253875; 0.016; 0.993828; 0.988503; 0.997608
4.87579; 33.5785; 0.365968; 0.402044; 0.000258086; 0.016; 0.993825; 0.988501; 0.997607
4.87679; 33.5831; 0.366113; 0.402034; 0.00026228; 0.016; 0.993823; 0.988499; 0.997606
4.87779; 33.5879; 0.366258; 0.402025; 0.000266455; 0.016; 0.99382; 0.988496; 0.997605
4.87879; 33.5927; 0.366405; 0.402014; 0.000270611; 0.016; 0.993817; 0.988494; 0.997603
4.87979; 33.5976; 0.366553; 0.402004; 0.000274749; 0.016; 0.993814; 0.988491; 0.997602
4.88079; 33.6026; 0.366703; 0.401994; 0.000278869; 0.016; 0.993811; 0.988489; 0.997601
4.88179; 33.6077; 0.366853; 0.401984; 0.000282969; 0.016; 0.993808; 0.988487; 0.9976
4.88279; 33.6128; 0.367005; 0.401974; 0.00028705; 0.016; 0.993805; 0.988484; 0.997598
4.88379; 33.618; 0.367157; 0.401964; 0.000291113; 0.016; 0.993802; 0.988482; 0.997597
4.88479; 33.6233; 0.367311; 0.401953; 0.000295155; 0.016; 0.993799; 0.988479; 0.997596
4.88579; 33.6286; 0.367466; 0.401943; 0.000299179; 0.016; 0.993796; 0.988477; 0.997594
4.88679; 33.6341; 0.367621; 0.401932; 0.000303183; 0.016; 0.993793; 0.988474; 0.997593
4.88779; 33.6396; 0.367778; 0.401922; 0.000307167; 0.016; 0.99379; 0.988471; 0.997591
4.88879; 33.6451; 0.367936; 0.401911; 0.000311132; 0.016; 0.993787; 0.988469; 0.99759
4.88979; 33.6508; 0.368096; 0.4019; 0.000315076; 0.016; 0.993784; 0.988466; 0.997589
4.89079; 33.6565; 0.368256; 0.40189; 0.000319; 0.016; 0.993781; 0.988463; 0.997587
4.89179; 33.6622; 0.368417; 0.401879; 0.000322905; 0.016; 0.993778; 0.988461; 0.997586
4.89279; 33.6681; 0.36858; 0.401868; 0.000326788; 0.016; 0.993775; 0.988458; 0.997585
4.89379; 33.674; 0.368743; 0.401857; 0.000330652; 0.016; 0.993771; 0.988455; 0.997583
4.89479; 33.68; 0.368907; 0.401846; 0.000334494; 0.016; 0.993768; 0.988453; 0.997582
4.89579; 33.686; 0.369073; 0.401835; 0.000338316; 0.016; 0.993765; 0.98845; 0.99758
4.89679; 33.6922; 0.369239; 0.401824; 0.000342118; 0.016; 0.993762; 0.988447; 0.997579
4.89779; 33.6984; 0.369406; 0.401813; 0.000345898; 0.016; 0.993758; 0.988444; 0.997577
4.89879; 33.7046; 0.369575; 0.401802; 0.000349657; 0.016; 0.993755; 0.988441; 0.997576
4.89979; 33.7109; 0.369744; 0.401791; 0.000353395; 0.016; 0.993751; 0.988439; 0.997574
4.90079; 33.7173; 0.369914; 0.40178; 0.000357111; 0.016; 0.993748; 0.988436; 0.997573
4.90179; 33.7238; 0.370086; 0.401768; 0.000360806; 0.016; 0.993745; 0.988433; 0.997571
4.90279; 33.7303; 0.370258; 0.401757; 0.00036448; 0.016; 0.993741; 0.98843; 0.99757
4.90379; 33.7369; 0.370431; 0.401745; 0.000368132; 0.016; 0.993738; 0.988427; 0.997568
4.90479; 33.7436; 0.370605; 0.401734; 0.000371762; 0.016; 0.993734; 0.988424; 0.997566
4.90579; 33.7503; 0.37078; 0.401722; 0.00037537; 0.016; 0.993731; 0.988421; 0.997565
4.90679; 33.7571; 0.370956; 0.401711; 0.000378956; 0.016; 0.993727; 0.988418; 0.997563
4.90779; 33.764; 0.371133; 0.401699; 0.00038252; 0.016; 0.993724; 0.988415; 0.997562
4.90879; 33.7709; 0.371311; 0.401688; 0.000386062; 0.016; 0.99372; 0.988412; 0.99756
4.90979; 33.7778; 0.37149; 0.401676; 0.000389581; 0.016; 0.993717; 0.988409; 0.997558
4.91079; 33.7849; 0.371669; 0.401664; 0.000393078; 0.016; 0.993713; 0.988406; 0.997557
4.91179; 33.792; 0.37185; 0.401652; 0.000396552; 0.016; 0.993709; 0.988403; 0.997555
4.91279; 33.7992; 0.372032; 0.40164; 0.000400004; 0.016; 0.993706; 0.9884; 0.997553
4.91379; 33.8064; 0.372214; 0.401628; 0.000403433; 0.016; 0.993702; 0.988397; 0.997552
4.91479; 33.8137; 0.372397; 0.401617; 0.000406839; 0.016; 0.993698; 0.988394; 0.99755
4.91579; 33.821; 0.372581; 0.401605; 0.000410222; 0.016; 0.993695; 0.988391; 0.997548
4.91679; 33.8285; 0.372765; 0.401593; 0.000413582; 0.016; 0.993691; 0.988387; 0.997547
4.91779; 33.8359; 0.372951; 0.40158; 0.000416918; 0.016; 0.993687; 0.988384; 0.997545
4.91879; 33.8435; 0.373138; 0.401568; 0.000420232; 0.016; 0.993683; 0.988381; 0.997543
4.91979; 33.8511; 0.373325; 0.401556; 0.000423522; 0.016; 0.99368; 0.988378; 0.997541
4.92079; 33.8587; 0.373513; 0.401544; 0.000426788; 0.016; 0.993676; 0.988375; 0.99754
4.92179; 33.8664; 0.373701; 0.401532; 0.000430031; 0.016; 0.993672; 0.988371; 0.997538
4.92279; 33.8742; 0.373891; 0.40152; 0.00043325; 0.016; 0.993668; 0.988368; 0.997536
4.92379; 33.882; 0.374082; 0.401507; 0.000436446; 0.016; 0.993664; 0.988365; 0.997534
4.92479; 33.8899; 0.374273; 0.401495; 0.000439617; 0.016; 0.993661; 0.988361; 0.997533
4.92579; 33.8978; 0.374465; 0.401482; 0.000442765; 0.016; 0.993657; 0.988358; 0.997531
4.92679; 33.9058; 0.374657; 0.40147; 0.000445888; 0.016; 0.993653; 0.988355; 0.997529
4.92779; 33.9139; 0.37485; 0.401458; 0.000448988; 0.016; 0.993649; 0.988351; 0.997527
4.92879; 33.922; 0.375044; 0.401445; 0.000452063; 0.016; 0.993645; 0.988348; 0.997525
4.92979; 33.9302; 0.375239; 0.401433; 0.000455114; 0.016; 0.993641; 0.988345; 0.997524
4.93079; 33.9384; 0.375435; 0.40142; 0.00045814; 0.016; 0.993637; 0.988341; 0.997522
4.93179; 33.9467; 0.375631; 0.401407; 0.000461142; 0.016; 0.993633; 0.988338; 0.99752
4.93279; 33.955; 0.375828; 0.401395; 0.00046412; 0.016; 0.993629; 0.988334; 0.997518
4.93379; 33.9634; 0.376026; 0.401382; 0.000467072; 0.016; 0.993625; 0.988331; 0.997516
4.93479; 33.9718; 0.376226; 0.401369; 0.00047; 0.016; 0.993623; 0.988333; 0.997518
4.93579; 33.9803; 0.376425; 0.401357; 0.000472903; 0.016; 0.993619; 0.988329; 0.997516
4.93679; 33.9888; 0.376624; 0.401344; 0.000475781; 0.016; 0.993615; 0.988326; 0.997514
4.93779; 33.9974; 0.376824; 0.401331; 0.000478634; 0.016; 0.993611; 0.988322; 0.997512
4.93879; 34.0061; 0.377025; 0.401318; 0.000481462; 0.016; 0.993607; 0.988319; 0.99751
4.93979; 34.0148; 0.377227; 0.401305; 0.000484265; 0.016; 0.993603; 0.988315; 0.997508
4.94079; 34.0235; 0.377429; 0.401292; 0.000487043; 0.016; 0.993599; 0.988312; 0.997506
4.94179; 34.0323; 0.377632; 0.40128; 0.000489795; 0.016; 0.993595; 0.988308; 0.997504
4.94279; 34.0411; 0.377835; 0.401267; 0.000492522; 0.016; 0.993591; 0.988305; 0.997502
4.94379; 34.05; 0.378039; 0.401254; 0.000495224; 0.016; 0.993587; 0.988301; 0.9975
4.94479; 34.059; 0.378243; 0.401241; 0.0004979; 0.016; 0.993583; 0.988297; 0.997498
4.94579; 34.0679; 0.378448; 0.401228; 0.00050055; 0.016; 0.993578; 0.988294; 0.997496
4.94678; 34.077; 0.378654; 0.401215; 0.000503175; 0.016; 0.993574; 0.98829; 0.997495
4.94778; 34.0861; 0.37886; 0.401201; 0.000505774; 0.016; 0.99357; 0.988287; 0.997492
4.94878; 34.0952; 0.379066; 0.401188; 0.000508348; 0.016; 0.993566; 0.988283; 0.997491
4.94978; 34.1044; 0.379274; 0.401175; 0.000510896; 0.016; 0.993562; 0.988279; 0.997489
4.95078; 34.1136; 0.379481; 0.401162; 0.000513417; 0.016; 0.993557; 0.988276; 0.997487
4.95178; 34.1228; 0.37969; 0.401149; 0.000515913; 0.016; 0.993553; 0.988272; 0.997485
4.95278; 34.1322; 0.379898; 0.401136; 0.000518383; 0.016; 0.993549; 0.988268; 0.997482
4.95378; 34.1415; 0.380107; 0.401122; 0.000520827; 0.016; 0.993544; 0.988265; 0.99748
4.95478; 34.1509; 0.380317; 0.401109; 0.000523244; 0.016; 0.99354; 0.988261; 0.997478
4.95578; 34.1603; 0.380527; 0.401096; 0.000525636; 0.016; 0.993536; 0.988257; 0.997476
4.95678; 34.1698; 0.380738; 0.401083; 0.000528001; 0.016; 0.993532; 0.988254; 0.997474
4.95778; 34.1793; 0.380949; 0.401069; 0.00053034; 0.016; 0.993527; 0.98825; 0.997472
4.95878; 34.1889; 0.381161; 0.401056; 0.000532652; 0.016; 0.993523; 0.988246; 0.99747
4.95978; 34.1985; 0.381372; 0.401043; 0.000534938; 0.016; 0.993519; 0.988242; 0.997468
4.96078; 34.2082; 0.381585; 0.401029; 0.000537198; 0.016; 0.993514; 0.988239; 0.997466
4.96178; 34.2179; 0.381798; 0.401016; 0.000539431; 0.016; 0.99351; 0.988235; 0.997464
4.96278; 34.2276; 0.382011; 0.401003; 0.000541638; 0.016; 0.993506; 0.988231; 0.997462
4.96378; 34.2374; 0.382224; 0.400989; 0.000543818; 0.016; 0.993501; 0.988227; 0.99746
4.96478; 34.2472; 0.382438; 0.400976; 0.000545971; 0.016; 0.993497; 0.988223; 0.997458
4.96578; 34.257; 0.382653; 0.400962; 0.000548098; 0.016; 0.993492; 0.988219; 0.997455
4.96678; 34.2669; 0.382868; 0.400949; 0.000550198; 0.016; 0.993488; 0.988216; 0.997453
4.96778; 34.2768; 0.383083; 0.400935; 0.000552271; 0.016; 0.993484; 0.988212; 0.997451
4.96878; 34.2868; 0.383298; 0.400922; 0.000554317; 0.016; 0.993479; 0.988208; 0.997449
4.96978; 34.2968; 0.383514; 0.400908; 0.000556337; 0.016; 0.993475; 0.988204; 0.997447
4.97078; 34.3068; 0.38373; 0.400895; 0.000558329; 0.016; 0.99347; 0.9882; 0.997445
4.97178; 34.3169; 0.383947; 0.400881; 0.000560295; 0.016; 0.993466; 0.988196; 0.997442
4.97278; 34.327; 0.384163; 0.400868; 0.000562234; 0.016; 0.993461; 0.988192; 0.99744
4.97378; 34.3371; 0.38438; 0.400854; 0.000564145; 0.016; 0.993457; 0.988188; 0.997438
4.97478; 34.3473; 0.384598; 0.400841; 0.00056603; 0.016; 0.993452; 0.988185; 0.997436
4.97578; 34.3575; 0.384816; 0.400827; 0.000567887; 0.016; 0.993448; 0.988181; 0.997434
4.97678; 34.3677; 0.385033; 0.400814; 0.000569718; 0.016; 0.993443; 0.988177; 0.997432
4.97778; 34.378; 0.385251; 0.4008; 0.000571521; 0.016; 0.993439; 0.988173; 0.997429
4.97878; 34.3883; 0.38547; 0.400787; 0.000573297; 0.016; 0.993434; 0.988169; 0.997427
4.97978; 34.3986; 0.385689; 0.400773; 0.000575046; 0.016; 0.99343; 0.988165; 0.997425
4.98078; 34.409; 0.385908; 0.400759; 0.000576768; 0.016; 0.993425; 0.988161; 0.997423
4.98178; 34.4194; 0.386127; 0.400746; 0.000578462; 0.016; 0.993421; 0.988157; 0.99742
4.98278; 34.4298; 0.386346; 0.400732; 0.000580129; 0.016; 0.993416; 0.988153; 0.997418
4.98378; 34.4403; 0.386566; 0.400719; 0.000581769; 0.016; 0.993412; 0.988149; 0.997416
4.98478; 34.4508; 0.386786; 0.400705; 0.000583381; 0.016; 0.993407; 0.988145; 0.997414
4.98578; 34.4613; 0.387006; 0.400691; 0.000584967; 0.016; 0.993403; 0.988141; 0.997411
4.98678; 34.4718; 0.387226; 0.400678; 0.000586524; 0.016; 0.993398; 0.988137; 0.997409
4.98778; 34.4824; 0.387446; 0.400664; 0.000588055; 0.016; 0.993394; 0.988133; 0.997407
4.98878; 34.493; 0.387667; 0.400651; 0.000589558; 0.016; 0.993389; 0.988129; 0.997405
4.98978; 34.5036; 0.387887; 0.400637; 0.000591033; 0.016; 0.993384; 0.988125; 0.997402
4.99078; 34.5143; 0.388108; 0.400623; 0.000592481; 0.016; 0.99338; 0.988121; 0.9974
4.99178; 34.525; 0.388329; 0.40061; 0.000593902; 0.016; 0.993375; 0.988117; 0.997398
4.99278; 34.5357; 0.38855; 0.400596; 0.000595295; 0.016; 0.993371; 0.988113; 0.997396
4.99378; 34.5464; 0.388771; 0.400582; 0.000596661; 0.016; 0.993366; 0.988109; 0.997393
4.99478; 34.5571; 0.388993; 0.400569; 0.000597999; 0.016; 0.993362; 0.988104; 0.997391
4.99578; 34.5679; 0.389214; 0.400555; 0.000599309; 0.016; 0.993357; 0.9881; 0.997389
4.99678; 34.5787; 0.389435; 0.400542; 0.000600593; 0.016; 0.993352; 0.988096; 0.997386
4.99778; 34.5895; 0.389657; 0.400528; 0.000601848; 0.016; 0.993348; 0.988092; 0.997384
4.99878; 34.6004; 0.389879; 0.400514; 0.000603076; 0.016; 0.993343; 0.988088; 0.997382
4.99978; 34.6113; 0.390101; 0.400501; 0.000604277; 0.016; 0.993339; 0.988084; 0.997379
5.00078; 34.6221; 0.390322; 0.400487; 0.00060545; 0.016; 0.993334; 0.98808; 0.997377
5.00078; 34.6221; 0.390322; 0.400487; 0.00060545; 0.016; 0.993334; 0.98808; 0.997377
5.00578; 34.6984; 0.391875; 0.400392; 0.00061355; 0.016; 0.993302; 0.988051; 0.997361
5.01078; 34.754; 0.392986; 0.400324; 0.0006179; 0.016; 0.993279; 0.988031; 0.997349
5.01578; 34.8098; 0.394094; 0.400257; 0.000621697; 0.016; 0.993256; 0.98801; 0.997337
5.02078; 34.866; 0.3952; 0.40019; 0.000624808; 0.016; 0.993233; 0.987989; 0.997325
5.02578; 34.9223; 0.396302; 0.400124; 0.000627234; 0.016; 0.993211; 0.987969; 0.997313
5.03078; 34.9789; 0.397399; 0.400058; 0.000628978; 0.016; 0.993188; 0.987948; 0.997302
5.03578; 35.0356; 0.39849; 0.399992; 0.000630044; 0.016; 0.993166; 0.987928; 0.99729
5.04078; 35.0923; 0.399573; 0.399927; 0.000630437; 0.016; 0.993144; 0.987907; 0.997278
5.04578; 35.1491; 0.400649; 0.399863; 0.000630161; 0.016; 0.993122; 0.987887; 0.997266
5.05078; 35.2058; 0.401715; 0.3998; 0.000629222; 0.016; 0.9931; 0.987867; 0.997254
5.05578; 35.2624; 0.402771; 0.399737; 0.000627627; 0.016; 0.993079; 0.987847; 0.997243
5.06078; 35.3188; 0.403816; 0.399675; 0.000625382; 0.016; 0.993058; 0.987827; 0.997231
5.06578; 35.375; 0.404849; 0.399615; 0.000622494; 0.016; 0.993037; 0.987808; 0.99722
5.07078; 35.4309; 0.405869; 0.399555; 0.000618972; 0.016; 0.993017; 0.987788; 0.997209
5.07578; 35.4864; 0.406875; 0.399496; 0.000614825; 0.016; 0.992997; 0.98777; 0.997198
5.08078; 35.5416; 0.407865; 0.399438; 0.000610061; 0.016; 0.992978; 0.987751; 0.997187
5.08578; 35.5963; 0.40884; 0.399382; 0.000604691; 0.016; 0.992959; 0.987733; 0.997176
5.09078; 35.6504; 0.409798; 0.399326; 0.000598725; 0.016; 0.992941; 0.987715; 0.997165
5.09578; 35.7041; 0.410739; 0.399272; 0.000592173; 0.016; 0.992924; 0.987697; 0.997155
5.10078; 35.7571; 0.411661; 0.399219; 0.000585048; 0.016; 0.992907; 0.98768; 0.997145
5.10578; 35.8094; 0.412564; 0.399168; 0.00057736; 0.016; 0.99289; 0.987664; 0.997135
5.11078; 35.861; 0.413447; 0.399118; 0.000569122; 0.016; 0.992875; 0.987648; 0.997126
5.11578; 35.9119; 0.41431; 0.399069; 0.000560348; 0.016; 0.992859; 0.987632; 0.997117
5.12078; 35.9619; 0.415151; 0.399022; 0.00055105; 0.016; 0.992845; 0.987618; 0.997108
5.12578; 36.0111; 0.41597; 0.398976; 0.000541242; 0.016; 0.992832; 0.987603; 0.997099
5.13078; 36.0593; 0.416767; 0.398932; 0.000530938; 0.016; 0.992819; 0.987589; 0.997091
5.13578; 36.1067; 0.41754; 0.398889; 0.000520152; 0.016; 0.992807; 0.987576; 0.997083
5.14078; 36.153; 0.418289; 0.398848; 0.0005089; 0.016; 0.992796; 0.987564; 0.997076
5.14578; 36.1983; 0.419014; 0.398808; 0.000497196; 0.016; 0.992786; 0.987552; 0.997069
5.15078; 36.2425; 0.419713; 0.39877; 0.000485056; 0.016; 0.992776; 0.987541; 0.997063
5.15578; 36.2856; 0.420387; 0.398734; 0.000472496; 0.016; 0.992768; 0.98753; 0.997056
5.16078; 36.3276; 0.421035; 0.398699; 0.000459532; 0.016; 0.99276; 0.987521; 0.997051
5.16578; 36.3683; 0.421657; 0.398666; 0.000446181; 0.016; 0.992753; 0.987512; 0.997046
5.17078; 36.4079; 0.422252; 0.398635; 0.000432458; 0.016; 0.992748; 0.987503; 0.997041
5.17579; 36.4462; 0.422819; 0.398606; 0.000418382; 0.016; 0.992743; 0.987496; 0.997037
5.18079; 36.4832; 0.423359; 0.398578; 0.000403969; 0.016; 0.992739; 0.98749; 0.997033
5.18579; 36.5189; 0.42387; 0.398553; 0.000389236; 0.016; 0.992737; 0.987484; 0.997029
5.19079; 36.5533; 0.424354; 0.398529; 0.000374202; 0.016; 0.992735; 0.987479; 0.997027
5.19579; 36.5863; 0.424809; 0.398506; 0.000358884; 0.016; 0.992735; 0.987475; 0.997025
5.20079; 36.6179; 0.425235; 0.398486; 0.000343299; 0.016; 0.992735; 0.987471; 0.997023
5.20579; 36.6481; 0.425632; 0.398468; 0.000327466; 0.016; 0.992737; 0.987469; 0.997022
5.21079; 36.6769; 0.426; 0.398451; 0.000311404; 0.016; 0.992739; 0.987468; 0.997021
5.21579; 36.7042; 0.426339; 0.398436; 0.000295129; 0.016; 0.992743; 0.987467; 0.997021
5.22079; 36.73; 0.426648; 0.398423; 0.000278661; 0.016; 0.992748; 0.987467; 0.997022
5.22579; 36.7543; 0.426928; 0.398412; 0.000262017; 0.016; 0.992754; 0.987469; 0.997023
5.23079; 36.7772; 0.427178; 0.398402; 0.000245216; 0.016; 0.992761; 0.987471; 0.997024
5.23579; 36.7985; 0.427398; 0.398395; 0.000228278; 0.016; 0.992769; 0.987474; 0.997027
5.24079; 36.8183; 0.427587; 0.398389; 0.000211219; 0.016; 0.992776; 0.987473; 0.997026
5.24579; 36.8365; 0.427749; 0.398385; 0.00019406; 0.016; 0.992786; 0.987478; 0.99703
5.25079; 36.8532; 0.427881; 0.398383; 0.000176817; 0.016; 0.992798; 0.987485; 0.997034
5.25579; 36.8683; 0.427984; 0.398382; 0.000159508; 0.016; 0.992811; 0.987492; 0.997039
5.26079; 36.8819; 0.428057; 0.398384; 0.000142153; 0.016; 0.992825; 0.9875; 0.997045
5.26579; 36.8939; 0.428101; 0.398387; 0.000124768; 0.016; 0.99284; 0.987509; 0.997051
5.27079; 36.9044; 0.428117; 0.398392; 0.000107372; 0.016; 0.992856; 0.987519; 0.997058
5.27579; 36.9133; 0.428104; 0.398399; 8.99836e-05; 0.016; 0.992873; 0.98753; 0.997065
5.28079; 36.9206; 0.428062; 0.398407; 7.26196e-05; 0.016; 0.992891; 0.987542; 0.997073
5.28579; 36.9263; 0.427992; 0.398417; 5.52976e-05; 0.016; 0.992911; 0.987555; 0.997081
5.29079; 36.9305; 0.427893; 0.398429; 3.80352e-05; 0.016; 0.992931; 0.987568; 0.99709
5.29579; 36.9332; 0.427768; 0.398442; 2.08497e-05; 0.016; 0.992953; 0.987583; 0.9971
5.30079; 36.9343; 0.427614; 0.398457; 3.758e-06; 0.016; 0.992975; 0.987598; 0.99711
5.30579; 36.9338; 0.427435; 0.398473; -1.32231e-05; 0.016; 0.992998; 0.987614; 0.99712
5.31079; 36.9319; 0.427226; 0.398491; -3.00772e-05; 0.016; 0.99302; 0.987625; 0.997127
5.31579; 36.9284; 0.426993; 0.398511; -4.67859e-05; 0.016; 0.993045; 0.987642; 0.997138
5.32079; 36.9235; 0.426734; 0.398532; -6.33357e-05; 0.016; 0.993071; 0.98766; 0.99715
5.32579; 36.917; 0.42645; 0.398555; -7.97104e-05; 0.016; 0.993097; 0.987678; 0.997162
5.33079; 36.9091; 0.426141; 0.398579; -9.58943e-05; 0.016; 0.993125; 0.987697; 0.997174
5.33579; 36.8997; 0.425808; 0.398604; -0.000111872; 0.016; 0.993153; 0.987716; 0.997187
5.34079; 36.889; 0.425451; 0.398631; -0.00012763; 0.016; 0.993182; 0.987737; 0.9972
5.34579; 36.8768; 0.425071; 0.398659; -0.000143153; 0.016; 0.993212; 0.987758; 0.997213
5.35079; 36.8632; 0.424669; 0.398688; -0.000158426; 0.016; 0.993243; 0.987779; 0.997227
5.35579; 36.8482; 0.424244; 0.398718; -0.000173437; 0.016; 0.993275; 0.987802; 0.997242
5.36079; 36.8319; 0.423798; 0.39875; -0.000188171; 0.016; 0.993307; 0.987825; 0.997257
5.36579; 36.8144; 0.423331; 0.398783; -0.000202617; 0.016; 0.99334; 0.987848; 0.997272
5.37079; 36.7955; 0.422843; 0.398817; -0.000216761; 0.016; 0.993373; 0.987872; 0.997287
5.37579; 36.7753; 0.422336; 0.398852; -0.00023059; 0.016; 0.993407; 0.987896; 0.997303
5.38079; 36.7539; 0.421811; 0.398888; -0.000244094; 0.016; 0.993442; 0.987921; 0.997319
5.38579; 36.7314; 0.421267; 0.398925; -0.000257261; 0.016; 0.993477; 0.987947; 0.997335
5.39079; 36.7076; 0.420705; 0.398963; -0.00027008; 0.016; 0.993512; 0.987972; 0.997351
5.39579; 36.6827; 0.420127; 0.399002; -0.00028254; 0.016; 0.993549; 0.987999; 0.997368
5.40079; 36.6567; 0.419533; 0.399042; -0.000294632; 0.016; 0.993585; 0.988025; 0.997385
5.40579; 36.6297; 0.418923; 0.399082; -0.000306346; 0.016; 0.993622; 0.988052; 0.997402
5.41079; 36.6016; 0.418298; 0.399123; -0.000317673; 0.016; 0.993659; 0.988079; 0.997419
5.41579; 36.5725; 0.41766; 0.399165; -0.000328603; 0.016; 0.993697; 0.988107; 0.997437
5.42079; 36.5424; 0.417009; 0.399208; -0.00033913; 0.016; 0.993735; 0.988134; 0.997455
5.42579; 36.5114; 0.416345; 0.399251; -0.000349245; 0.016; 0.993773; 0.988162; 0.997472
5.43079; 36.4795; 0.41567; 0.399295; -0.00035894; 0.016; 0.993812; 0.98819; 0.99749
5.43579; 36.4468; 0.414983; 0.399339; -0.00036821; 0.016; 0.99385; 0.988219; 0.997508
5.44079; 36.4132; 0.414287; 0.399384; -0.000377048; 0.016; 0.993889; 0.988247; 0.997526
5.44579; 36.3789; 0.413582; 0.399429; -0.000385448; 0.016; 0.993928; 0.988276; 0.997544
5.45079; 36.3438; 0.412868; 0.399474; -0.000393405; 0.016; 0.993967; 0.988304; 0.997562
5.45579; 36.3081; 0.412147; 0.39952; -0.000400914; 0.016; 0.994006; 0.988333; 0.99758
5.46079; 36.2716; 0.411418; 0.399566; -0.000407971; 0.016; 0.994045; 0.988361; 0.997598
5.46579; 36.2346; 0.410684; 0.399612; -0.000414572; 0.016; 0.994084; 0.98839; 0.997616
5.47079; 36.197; 0.409944; 0.399658; -0.000420713; 0.016; 0.994123; 0.988419; 0.997634
5.47579; 36.1589; 0.4092; 0.399705; -0.000426393; 0.016; 0.994162; 0.988447; 0.997652
5.48079; 36.1202; 0.408453; 0.399751; -0.000431608; 0.016; 0.9942; 0.988476; 0.99767
5.48579; 36.0812; 0.407702; 0.399798; -0.000436358; 0.016; 0.994239; 0.988504; 0.997688
5.49079; 36.0417; 0.406949; 0.399844; -0.000440639; 0.016; 0.994277; 0.988532; 0.997706
5.49579; 36.0018; 0.406196; 0.399891; -0.000444453; 0.016; 0.994315; 0.988561; 0.997723
5.50079; 35.9616; 0.405442; 0.399937; -0.000447797; 0.016; 0.994353; 0.988588; 0.997741
