Time(s); generator.delta; generator.PELEC; generator.PMECH; generator.SPEED; GEN1.V; LOAD.V; GEN2.V; FAULT.V
5.50579; 35.9212; 0.404688; 0.399983; -0.000450674; 0.016; 0.994391; 0.988616; 0.997758
5.51079; 35.8805; 0.403935; 0.400029; -0.000453082; 0.016; 0.994428; 0.988644; 0.997775
5.51579; 35.8396; 0.403184; 0.400075; -0.000455024; 0.016; 0.994465; 0.988671; 0.997792
5.52079; 35.7986; 0.402435; 0.40012; -0.000456501; 0.016; 0.994502; 0.988698; 0.997809
5.52579; 35.7574; 0.40169; 0.400165; -0.000457514; 0.016; 0.994538; 0.988725; 0.997826
5.53079; 35.7162; 0.400949; 0.40021; -0.000458067; 0.016; 0.994574; 0.988751; 0.997842
5.53579; 35.675; 0.400214; 0.400254; -0.000458163; 0.016; 0.994609; 0.988777; 0.997858
5.54079; 35.6337; 0.399483; 0.400298; -0.000457804; 0.016; 0.994644; 0.988803; 0.997874
5.54579; 35.5925; 0.398759; 0.400341; -0.000456996; 0.016; 0.994679; 0.988828; 0.99789
5.55079; 35.5514; 0.398042; 0.400383; -0.000455741; 0.016; 0.994713; 0.988853; 0.997905
5.55579; 35.5105; 0.397332; 0.400425; -0.000454045; 0.016; 0.994746; 0.988878; 0.99792
5.56079; 35.4697; 0.396631; 0.400466; -0.000451913; 0.016; 0.994779; 0.988902; 0.997935
5.56579; 35.4291; 0.395939; 0.400507; -0.00044935; 0.016; 0.994811; 0.988926; 0.99795
5.57079; 35.3888; 0.395257; 0.400547; -0.000446363; 0.016; 0.994843; 0.988949; 0.997964
5.57579; 35.3487; 0.394584; 0.400586; -0.000442957; 0.016; 0.994874; 0.988972; 0.997978
5.58079; 35.309; 0.393923; 0.400625; -0.00043914; 0.016; 0.994905; 0.988994; 0.997992
5.58579; 35.2697; 0.393273; 0.400662; -0.000434919; 0.016; 0.994935; 0.989016; 0.998006
5.59079; 35.2307; 0.392635; 0.400699; -0.000430301; 0.016; 0.994964; 0.989038; 0.998019
5.59579; 35.1922; 0.39201; 0.400735; -0.000425294; 0.016; 0.994993; 0.989058; 0.998032
5.60079; 35.1542; 0.391399; 0.40077; -0.000419906; 0.016; 0.995021; 0.989079; 0.998044
5.60579; 35.1166; 0.390801; 0.400804; -0.000414145; 0.016; 0.995048; 0.989099; 0.998056
5.6108; 35.0796; 0.390217; 0.400837; -0.000408022; 0.016; 0.995075; 0.989118; 0.998068
5.6158; 35.0432; 0.389648; 0.400869; -0.000401543; 0.016; 0.9951; 0.989137; 0.99808
5.6208; 35.0073; 0.389094; 0.4009; -0.00039472; 0.016; 0.995126; 0.989156; 0.998091
5.6258; 34.9721; 0.388556; 0.40093; -0.000387562; 0.016; 0.99515; 0.989173; 0.998102
5.6308; 34.9375; 0.388034; 0.400959; -0.000380078; 0.016; 0.995174; 0.989191; 0.998112
5.6358; 34.9037; 0.387528; 0.400987; -0.000372279; 0.016; 0.995197; 0.989208; 0.998123
5.6408; 34.8705; 0.387039; 0.401013; -0.000364176; 0.016; 0.99522; 0.989224; 0.998133
5.6458; 34.8381; 0.386568; 0.401039; -0.000355779; 0.016; 0.995241; 0.989239; 0.998142
5.6508; 34.8064; 0.386115; 0.401063; -0.000347099; 0.016; 0.995262; 0.989255; 0.998151
5.6558; 34.7756; 0.385679; 0.401087; -0.000338147; 0.016; 0.995283; 0.989269; 0.99816
5.6608; 34.7456; 0.385262; 0.401109; -0.000328935; 0.016; 0.995302; 0.989283; 0.998169
5.6658; 34.7164; 0.384863; 0.40113; -0.000319474; 0.016; 0.995321; 0.989297; 0.998177
5.6708; 34.6881; 0.384483; 0.401149; -0.000309776; 0.016; 0.995339; 0.989309; 0.998185
5.6758; 34.6606; 0.384122; 0.401168; -0.000299853; 0.016; 0.995356; 0.989322; 0.998192
5.6808; 34.6341; 0.383781; 0.401185; -0.000289716; 0.016; 0.995373; 0.989334; 0.9982
5.6858; 34.6085; 0.383459; 0.401201; -0.000279378; 0.016; 0.995389; 0.989345; 0.998206
5.6908; 34.5838; 0.383156; 0.401216; -0.000268852; 0.016; 0.995404; 0.989356; 0.998213
5.6958; 34.5601; 0.382874; 0.40123; -0.000258148; 0.016; 0.995418; 0.989366; 0.998219
5.7008; 34.5373; 0.382612; 0.401242; -0.000247281; 0.016; 0.995432; 0.989375; 0.998225
5.7058; 34.5155; 0.382369; 0.401253; -0.000236261; 0.016; 0.995445; 0.989385; 0.998231
5.7108; 34.4948; 0.382147; 0.401263; -0.000225103; 0.016; 0.995457; 0.989393; 0.998236
5.7158; 34.475; 0.381945; 0.401272; -0.000213818; 0.016; 0.995468; 0.989401; 0.998241
5.7208; 34.4563; 0.381766; 0.401279; -0.000202419; 0.016; 0.995482; 0.989413; 0.998249
5.7258; 34.4386; 0.381604; 0.401285; -0.00019092; 0.016; 0.995492; 0.98942; 0.998253
5.7308; 34.4219; 0.381463; 0.40129; -0.000179332; 0.016; 0.995501; 0.989426; 0.998256
5.7358; 34.4063; 0.381343; 0.401294; -0.000167668; 0.016; 0.99551; 0.989431; 0.99826
5.7408; 34.3917; 0.381242; 0.401296; -0.00015594; 0.016; 0.995518; 0.989436; 0.998263
5.7458; 34.3782; 0.381162; 0.401297; -0.000144161; 0.016; 0.995525; 0.989441; 0.998265
5.7508; 34.3658; 0.381102; 0.401297; -0.000132343; 0.016; 0.995532; 0.989444; 0.998268
5.7558; 34.3544; 0.381062; 0.401296; -0.0001205; 0.016; 0.995538; 0.989448; 0.99827
5.7608; 34.3441; 0.381042; 0.401294; -0.000108643; 0.016; 0.995543; 0.989451; 0.998272
5.7658; 34.3348; 0.381042; 0.40129; -9.67846e-05; 0.016; 0.995548; 0.989453; 0.998274
5.7708; 34.3267; 0.381062; 0.401286; -8.49373e-05; 0.016; 0.995552; 0.989455; 0.998275
5.7758; 34.3195; 0.381101; 0.40128; -7.3113e-05; 0.016; 0.995555; 0.989457; 0.998276
5.7808; 34.3135; 0.381159; 0.401273; -6.13239e-05; 0.016; 0.995558; 0.989458; 0.998277
5.7858; 34.3085; 0.381237; 0.401264; -4.95815e-05; 0.016; 0.99556; 0.989458; 0.998277
5.7908; 34.3046; 0.381333; 0.401255; -3.78978e-05; 0.016; 0.995562; 0.989458; 0.998278
5.7958; 34.3017; 0.381448; 0.401245; -2.62843e-05; 0.016; 0.995563; 0.989458; 0.998278
5.8008; 34.2998; 0.381581; 0.401233; -1.47525e-05; 0.016; 0.995564; 0.989457; 0.998278
5.8058; 34.299; 0.381732; 0.401221; -3.31339e-06; 0.016; 0.995564; 0.989456; 0.998277
5.8108; 34.2993; 0.381901; 0.401207; 8.022e-06; 0.016; 0.995563; 0.989455; 0.998276
5.8158; 34.3005; 0.382087; 0.401193; 1.92426e-05; 0.016; 0.995563; 0.989453; 0.998276
5.8208; 34.3027; 0.382293; 0.401177; 3.03379e-05; 0.016; 0.995564; 0.989456; 0.998278
5.8258; 34.306; 0.382513; 0.401161; 4.12956e-05; 0.016; 0.995562; 0.989454; 0.998277
5.8308; 34.3102; 0.38275; 0.401144; 5.21081e-05; 0.016; 0.99556; 0.989451; 0.998276
5.8358; 34.3153; 0.383003; 0.401125; 6.27645e-05; 0.016; 0.995558; 0.989448; 0.998274
5.8408; 34.3215; 0.383271; 0.401106; 7.32551e-05; 0.016; 0.995555; 0.989445; 0.998273
5.8458; 34.3285; 0.383554; 0.401086; 8.35706e-05; 0.016; 0.995552; 0.989442; 0.998271
5.8508; 34.3365; 0.383852; 0.401065; 9.37018e-05; 0.016; 0.995548; 0.989438; 0.998269
5.8558; 34.3454; 0.384165; 0.401044; 0.00010364; 0.016; 0.995544; 0.989434; 0.998267
5.8608; 34.3552; 0.384492; 0.401021; 0.000113376; 0.016; 0.995539; 0.989429; 0.998264
5.8658; 34.3658; 0.384832; 0.400998; 0.000122901; 0.016; 0.995535; 0.989424; 0.998262
5.8708; 34.3773; 0.385185; 0.400974; 0.000132209; 0.016; 0.99553; 0.989419; 0.998259
5.8758; 34.3896; 0.38555; 0.40095; 0.000141289; 0.016; 0.995524; 0.989414; 0.998256
5.8808; 34.4027; 0.385928; 0.400925; 0.000150136; 0.016; 0.995518; 0.989408; 0.998253
5.8858; 34.4167; 0.386317; 0.400899; 0.000158742; 0.016; 0.995512; 0.989402; 0.99825
5.8908; 34.4313; 0.386717; 0.400872; 0.0001671; 0.016; 0.995506; 0.989396; 0.998247
5.8958; 34.4468; 0.387128; 0.400846; 0.000175204; 0.016; 0.995499; 0.98939; 0.998243
5.9008; 34.4629; 0.387549; 0.400818; 0.000183046; 0.016; 0.995492; 0.989383; 0.99824
5.9058; 34.4797; 0.38798; 0.40079; 0.000190622; 0.016; 0.995485; 0.989376; 0.998236
5.9108; 34.4972; 0.38842; 0.400762; 0.000197925; 0.016; 0.995477; 0.989369; 0.998232
5.9158; 34.5153; 0.388868; 0.400733; 0.00020495; 0.016; 0.99547; 0.989362; 0.998228
5.9208; 34.5341; 0.389324; 0.400704; 0.000211693; 0.016; 0.995462; 0.989355; 0.998224
5.9258; 34.5535; 0.389787; 0.400674; 0.000218148; 0.016; 0.995454; 0.989347; 0.99822
5.9308; 34.5734; 0.390258; 0.400644; 0.000224312; 0.016; 0.995446; 0.989339; 0.998216
5.9358; 34.5939; 0.390734; 0.400614; 0.000230179; 0.016; 0.995438; 0.989332; 0.998211
5.9408; 34.6148; 0.391217; 0.400584; 0.000235747; 0.016; 0.995429; 0.989324; 0.998207
5.9458; 34.6363; 0.391705; 0.400553; 0.000241013; 0.016; 0.995421; 0.989316; 0.998202
5.9508; 34.6582; 0.392198; 0.400522; 0.000245973; 0.016; 0.995412; 0.989307; 0.998198
5.9558; 34.6806; 0.392695; 0.400491; 0.000250624; 0.016; 0.995403; 0.989299; 0.998193
5.9608; 34.7034; 0.393195; 0.40046; 0.000254964; 0.016; 0.995395; 0.989291; 0.998188
5.9658; 34.7265; 0.393699; 0.400429; 0.000258992; 0.016; 0.995386; 0.989282; 0.998184
5.9708; 34.75; 0.394205; 0.400397; 0.000262706; 0.016; 0.995377; 0.989274; 0.998179
5.9758; 34.7738; 0.394713; 0.400366; 0.000266104; 0.016; 0.995368; 0.989265; 0.998174
5.9808; 34.7979; 0.395223; 0.400335; 0.000269186; 0.016; 0.995359; 0.989257; 0.998169
5.9858; 34.8223; 0.395734; 0.400303; 0.00027195; 0.016; 0.99535; 0.989248; 0.998165
5.9908; 34.8469; 0.396245; 0.400272; 0.000274397; 0.016; 0.995342; 0.98924; 0.99816
5.9958; 34.8717; 0.396756; 0.400241; 0.000276527; 0.016; 0.995333; 0.989231; 0.998155
6.0008; 34.8967; 0.397266; 0.40021; 0.000278339; 0.016; 0.995324; 0.989223; 0.99815
6.0058; 34.9218; 0.397775; 0.400179; 0.000279835; 0.016; 0.995315; 0.989214; 0.998145
6.0108; 34.947; 0.398283; 0.400149; 0.000281016; 0.016; 0.995307; 0.989206; 0.998141
6.0158; 34.9724; 0.398788; 0.400118; 0.000281883; 0.016; 0.995299; 0.989198; 0.998136
6.0208; 34.9978; 0.399291; 0.400088; 0.000282437; 0.016; 0.99529; 0.98919; 0.998131
6.0258; 35.0232; 0.399791; 0.400058; 0.000282681; 0.016; 0.995282; 0.989181; 0.998127
6.0308; 35.0487; 0.400287; 0.400029; 0.000282617; 0.016; 0.995274; 0.989173; 0.998122
6.0358; 35.0741; 0.400779; 0.4; 0.000282246; 0.016; 0.995267; 0.989165; 0.998118
6.0408; 35.0995; 0.401266; 0.399971; 0.000281573; 0.016; 0.995259; 0.989158; 0.998113
6.0458; 35.1248; 0.401748; 0.399942; 0.000280601; 0.016; 0.995252; 0.98915; 0.998109
6.05081; 35.15; 0.402225; 0.399914; 0.000279331; 0.016; 0.995244; 0.989142; 0.998105
6.05581; 35.1751; 0.402695; 0.399887; 0.000277769; 0.016; 0.995238; 0.989135; 0.998101
6.06081; 35.2; 0.403159; 0.39986; 0.000275919; 0.016; 0.995231; 0.989128; 0.998097
6.06581; 35.2248; 0.403617; 0.399833; 0.000273784; 0.016; 0.995224; 0.989121; 0.998093
6.07081; 35.2493; 0.404067; 0.399807; 0.000271369; 0.016; 0.995218; 0.989114; 0.998089
6.07581; 35.2736; 0.404509; 0.399781; 0.000268678; 0.016; 0.995212; 0.989108; 0.998085
6.08081; 35.2977; 0.404944; 0.399756; 0.000265717; 0.016; 0.995207; 0.989101; 0.998082
6.08581; 35.3215; 0.40537; 0.399732; 0.000262491; 0.016; 0.995202; 0.989095; 0.998078
6.09081; 35.345; 0.405787; 0.399708; 0.000259006; 0.016; 0.995197; 0.989089; 0.998075
6.09581; 35.3681; 0.406196; 0.399685; 0.000255266; 0.016; 0.995192; 0.989084; 0.998072
6.10081; 35.3909; 0.406594; 0.399663; 0.000251278; 0.016; 0.995188; 0.989079; 0.998069
6.10581; 35.4134; 0.406983; 0.399641; 0.000247047; 0.016; 0.995184; 0.989074; 0.998066
6.11081; 35.4354; 0.407362; 0.39962; 0.000242582; 0.016; 0.995181; 0.989069; 0.998064
6.11581; 35.457; 0.40773; 0.399599; 0.000237886; 0.016; 0.995178; 0.989064; 0.998061
6.12081; 35.4782; 0.408088; 0.399579; 0.000232968; 0.016; 0.995175; 0.98906; 0.998059
6.12581; 35.499; 0.408435; 0.39956; 0.000227834; 0.016; 0.995173; 0.989056; 0.998057
6.13081; 35.5193; 0.40877; 0.399542; 0.000222491; 0.016; 0.995171; 0.989053; 0.998055
6.13581; 35.539; 0.409093; 0.399525; 0.000216947; 0.016; 0.995169; 0.989049; 0.998053
6.14081; 35.5583; 0.409405; 0.399508; 0.000211208; 0.016; 0.995168; 0.989047; 0.998052
6.14581; 35.5771; 0.409705; 0.399492; 0.000205282; 0.016; 0.995167; 0.989044; 0.998051
6.15081; 35.5953; 0.409993; 0.399476; 0.000199177; 0.016; 0.995167; 0.989042; 0.998049
6.15581; 35.6129; 0.410268; 0.399462; 0.0001929; 0.016; 0.995168; 0.98904; 0.998049
6.16081; 35.63; 0.41053; 0.399448; 0.00018646; 0.016; 0.995168; 0.989038; 0.998048
6.16581; 35.6465; 0.41078; 0.399436; 0.000179863; 0.016; 0.99517; 0.989037; 0.998048
6.17081; 35.6624; 0.411017; 0.399424; 0.000173119; 0.016; 0.995171; 0.989037; 0.998048
6.17581; 35.6777; 0.411241; 0.399413; 0.000166235; 0.016; 0.995173; 0.989036; 0.998048
6.18081; 35.6923; 0.411452; 0.399402; 0.000159219; 0.016; 0.995176; 0.989036; 0.998048
6.18581; 35.7063; 0.411647; 0.399393; 0.00015208; 0.016; 0.995176; 0.989032; 0.998045
6.19081; 35.7197; 0.411831; 0.399384; 0.000144827; 0.016; 0.99518; 0.989033; 0.998046
6.19581; 35.7324; 0.412002; 0.399376; 0.000137468; 0.016; 0.995184; 0.989034; 0.998047
6.20081; 35.7444; 0.412159; 0.399369; 0.00013001; 0.016; 0.995189; 0.989036; 0.998049
6.20581; 35.7558; 0.412302; 0.399363; 0.000122462; 0.016; 0.995194; 0.989038; 0.99805
6.21081; 35.7665; 0.412432; 0.399358; 0.000114833; 0.016; 0.995199; 0.989041; 0.998052
6.21581; 35.7765; 0.412548; 0.399353; 0.00010713; 0.016; 0.995205; 0.989044; 0.998054
6.22081; 35.7858; 0.41265; 0.39935; 9.93639e-05; 0.016; 0.995212; 0.989047; 0.998057
6.22581; 35.7944; 0.412739; 0.399347; 9.15416e-05; 0.016; 0.995219; 0.989051; 0.998059
6.23081; 35.8023; 0.412814; 0.399345; 8.36719e-05; 0.016; 0.995227; 0.989055; 0.998062
6.23581; 35.8094; 0.412876; 0.399344; 7.57633e-05; 0.016; 0.995234; 0.98906; 0.998065
6.24081; 35.8159; 0.412923; 0.399344; 6.78243e-05; 0.016; 0.995243; 0.989065; 0.998069
6.24581; 35.8216; 0.412958; 0.399344; 5.98634e-05; 0.016; 0.995252; 0.98907; 0.998072
6.25081; 35.8267; 0.412979; 0.399346; 5.18888e-05; 0.016; 0.995261; 0.989076; 0.998076
6.25581; 35.831; 0.412986; 0.399348; 4.39086e-05; 0.016; 0.995271; 0.989082; 0.99808
6.26081; 35.8346; 0.41298; 0.399351; 3.59315e-05; 0.016; 0.995282; 0.989088; 0.998085
6.26581; 35.8375; 0.412961; 0.399354; 2.79656e-05; 0.016; 0.995293; 0.989095; 0.998089
6.27081; 35.8396; 0.412929; 0.399359; 2.00189e-05; 0.016; 0.995304; 0.989102; 0.998094
6.27581; 35.8411; 0.412884; 0.399364; 1.20996e-05; 0.016; 0.995316; 0.98911; 0.998099
6.28081; 35.8418; 0.412826; 0.39937; 4.21532e-06; 0.016; 0.995328; 0.989118; 0.998104
6.28581; 35.8418; 0.412756; 0.399377; -3.62578e-06; 0.016; 0.99534; 0.989126; 0.99811
6.29081; 35.8411; 0.412672; 0.399384; -1.14161e-05; 0.016; 0.995353; 0.989135; 0.998115
6.29581; 35.8398; 0.412577; 0.399392; -1.91479e-05; 0.016; 0.995367; 0.989144; 0.998121
6.30081; 35.8377; 0.41247; 0.399401; -2.68138e-05; 0.016; 0.995381; 0.989153; 0.998127
6.30581; 35.8349; 0.412351; 0.399411; -3.44063e-05; 0.016; 0.995395; 0.989163; 0.998133
6.31081; 35.8315; 0.41222; 0.399421; -4.19182e-05; 0.016; 0.995409; 0.989172; 0.99814
6.31581; 35.8274; 0.412078; 0.399432; -4.93423e-05; 0.016; 0.995424; 0.989183; 0.998146
6.32081; 35.8226; 0.411924; 0.399444; -5.66716e-05; 0.016; 0.99544; 0.989193; 0.998153
6.32581; 35.8172; 0.41176; 0.399456; -6.38994e-05; 0.016; 0.995455; 0.989204; 0.99816
6.33081; 35.8111; 0.411585; 0.399469; -7.10192e-05; 0.016; 0.995471; 0.989215; 0.998167
6.33581; 35.8044; 0.411399; 0.399482; -7.80241e-05; 0.016; 0.995487; 0.989226; 0.998174
6.34081; 35.797; 0.411201; 0.399496; -8.4908e-05; 0.016; 0.995501; 0.989232; 0.998178
6.34581; 35.7891; 0.410996; 0.39951; -9.16629e-05; 0.016; 0.995518; 0.989244; 0.998185
6.35081; 35.7805; 0.41078; 0.399525; -9.82851e-05; 0.016; 0.995535; 0.989255; 0.998193
6.35581; 35.7714; 0.410556; 0.399541; -0.000104768; 0.016; 0.995552; 0.989267; 0.9982
6.36081; 35.7617; 0.410322; 0.399557; -0.000111107; 0.016; 0.995569; 0.989279; 0.998208
6.36581; 35.7514; 0.41008; 0.399573; -0.000117296; 0.016; 0.995587; 0.989292; 0.998216
6.37081; 35.7405; 0.409829; 0.39959; -0.000123329; 0.016; 0.995605; 0.989304; 0.998224
6.37581; 35.7292; 0.409571; 0.399607; -0.000129202; 0.016; 0.995623; 0.989317; 0.998232
6.38081; 35.7173; 0.409304; 0.399625; -0.00013491; 0.016; 0.995641; 0.98933; 0.99824
6.38581; 35.7049; 0.40903; 0.399643; -0.000140449; 0.016; 0.99566; 0.989343; 0.998248
6.39081; 35.692; 0.408749; 0.399662; -0.000145813; 0.016; 0.995678; 0.989356; 0.998257
6.39581; 35.6786; 0.408462; 0.399681; -0.000150999; 0.016; 0.995697; 0.989369; 0.998265
6.40081; 35.6648; 0.408168; 0.3997; -0.000156003; 0.016; 0.995716; 0.989383; 0.998274
6.40581; 35.6505; 0.407868; 0.399719; -0.000160821; 0.016; 0.995735; 0.989396; 0.998282
6.41081; 35.6359; 0.407562; 0.399739; -0.00016545; 0.016; 0.995755; 0.98941; 0.998291
6.41581; 35.6208; 0.407251; 0.399759; -0.000169885; 0.016; 0.995774; 0.989423; 0.9983
6.42081; 35.6053; 0.406936; 0.399779; -0.000174125; 0.016; 0.995793; 0.989437; 0.998308
6.42581; 35.5894; 0.406615; 0.399799; -0.000178166; 0.016; 0.995813; 0.989451; 0.998317
6.43081; 35.5732; 0.406291; 0.39982; -0.000182006; 0.016; 0.995832; 0.989465; 0.998326
6.43581; 35.5566; 0.405962; 0.399841; -0.000185641; 0.016; 0.995852; 0.989479; 0.998335
6.44081; 35.5398; 0.40563; 0.399862; -0.000189071; 0.016; 0.995871; 0.989493; 0.998344
6.44581; 35.5226; 0.405295; 0.399883; -0.000192293; 0.016; 0.995891; 0.989507; 0.998352
6.45081; 35.5051; 0.404957; 0.399904; -0.000195305; 0.016; 0.995911; 0.989521; 0.998361
6.45581; 35.4874; 0.404617; 0.399925; -0.000198106; 0.016; 0.99593; 0.989535; 0.99837
6.46081; 35.4695; 0.404275; 0.399946; -0.000200695; 0.016; 0.99595; 0.989549; 0.998379
6.46581; 35.4513; 0.403931; 0.399968; -0.00020307; 0.016; 0.995969; 0.989563; 0.998388
6.47081; 35.4329; 0.403587; 0.399989; -0.000205231; 0.016; 0.995989; 0.989577; 0.998396
6.47581; 35.4143; 0.403241; 0.40001; -0.000207178; 0.016; 0.996008; 0.989591; 0.998405
6.48081; 35.3956; 0.402894; 0.400031; -0.000208909; 0.016; 0.996027; 0.989605; 0.998414
6.48582; 35.3767; 0.402548; 0.400053; -0.000210425; 0.016; 0.996047; 0.989619; 0.998423
6.49082; 35.3577; 0.402201; 0.400074; -0.000211725; 0.016; 0.996066; 0.989632; 0.998431
6.49582; 35.3386; 0.401855; 0.400095; -0.000212811; 0.016; 0.996085; 0.989646; 0.99844
6.50082; 35.3194; 0.401511; 0.400116; -0.000213683; 0.016; 0.996104; 0.98966; 0.998448
6.50582; 35.3001; 0.401167; 0.400136; -0.000214341; 0.016; 0.996122; 0.989673; 0.998457
6.51082; 35.2808; 0.400825; 0.400157; -0.000214786; 0.016; 0.996141; 0.989686; 0.998465
6.51582; 35.2615; 0.400485; 0.400177; -0.00021502; 0.016; 0.996159; 0.9897; 0.998473
6.52082; 35.2421; 0.400147; 0.400197; -0.000215044; 0.016; 0.996177; 0.989713; 0.998481
6.52582; 35.2227; 0.399812; 0.400217; -0.00021486; 0.016; 0.996195; 0.989726; 0.998489
6.53082; 35.2034; 0.399479; 0.400237; -0.000214469; 0.016; 0.996213; 0.989739; 0.998497
6.53582; 35.1841; 0.39915; 0.400256; -0.000213873; 0.016; 0.996231; 0.989751; 0.998505
6.54082; 35.1649; 0.398825; 0.400276; -0.000213075; 0.016; 0.996248; 0.989764; 0.998513
6.54582; 35.1458; 0.398503; 0.400294; -0.000212077; 0.016; 0.996265; 0.989776; 0.998521
6.55082; 35.1267; 0.398185; 0.400313; -0.000210882; 0.016; 0.996282; 0.989788; 0.998528
6.55582; 35.1078; 0.397873; 0.400331; -0.000209492; 0.016; 0.996299; 0.9898; 0.998536
6.56082; 35.089; 0.397564; 0.400349; -0.00020791; 0.016; 0.996316; 0.989812; 0.998543
6.56582; 35.0704; 0.397261; 0.400367; -0.00020614; 0.016; 0.996332; 0.989824; 0.99855
6.57082; 35.0519; 0.396963; 0.400384; -0.000204184; 0.016; 0.996348; 0.989835; 0.998558
6.57582; 35.0336; 0.396671; 0.400401; -0.000202047; 0.016; 0.996363; 0.989846; 0.998565
6.58082; 35.0155; 0.396384; 0.400417; -0.000199731; 0.016; 0.996379; 0.989857; 0.998571
6.58582; 34.9977; 0.396104; 0.400433; -0.00019724; 0.016; 0.996394; 0.989868; 0.998578
6.59082; 34.98; 0.39583; 0.400448; -0.000194579; 0.016; 0.996409; 0.989879; 0.998585
6.59582; 34.9626; 0.395562; 0.400463; -0.000191751; 0.016; 0.996423; 0.989889; 0.998591
6.60082; 34.9455; 0.395302; 0.400478; -0.000188762; 0.016; 0.996437; 0.989899; 0.998597
6.60582; 34.9286; 0.395048; 0.400492; -0.000185614; 0.016; 0.996451; 0.989909; 0.998603
6.61082; 34.9121; 0.394801; 0.400506; -0.000182312; 0.016; 0.996465; 0.989919; 0.998609
6.61582; 34.8958; 0.394562; 0.400519; -0.000178862; 0.016; 0.996478; 0.989928; 0.998615
6.62082; 34.8799; 0.394331; 0.400532; -0.000175267; 0.016; 0.996491; 0.989937; 0.998621
6.62582; 34.8643; 0.394107; 0.400544; -0.000171533; 0.016; 0.996504; 0.989946; 0.998627
6.63082; 34.849; 0.393891; 0.400556; -0.000167665; 0.016; 0.996516; 0.989955; 0.998632
6.63582; 34.8341; 0.393684; 0.400567; -0.000163667; 0.016; 0.996528; 0.989963; 0.998637
6.64082; 34.8195; 0.393484; 0.400577; -0.000159545; 0.016; 0.996539; 0.989972; 0.998642
6.64582; 34.8053; 0.393295; 0.400587; -0.000155304; 0.016; 0.996553; 0.989984; 0.998651
6.65082; 34.7916; 0.393113; 0.400597; -0.000150951; 0.016; 0.996564; 0.989992; 0.998655
6.65582; 34.7782; 0.392939; 0.400606; -0.000146489; 0.016; 0.996575; 0.989999; 0.99866
6.66082; 34.7652; 0.392774; 0.400614; -0.000141923; 0.016; 0.996585; 0.990006; 0.998664
6.66582; 34.7526; 0.392618; 0.400622; -0.00013726; 0.016; 0.996595; 0.990013; 0.998668
6.67082; 34.7405; 0.392471; 0.400629; -0.000132505; 0.016; 0.996605; 0.990019; 0.998672
6.67582; 34.7288; 0.392332; 0.400636; -0.000127664; 0.016; 0.996614; 0.990026; 0.998676
6.68082; 34.7175; 0.392204; 0.400642; -0.000122742; 0.016; 0.996623; 0.990032; 0.99868
6.68582; 34.7067; 0.392084; 0.400648; -0.000117745; 0.016; 0.996631; 0.990037; 0.998684
6.69082; 34.6963; 0.391973; 0.400653; -0.000112679; 0.016; 0.99664; 0.990043; 0.998687
6.69582; 34.6864; 0.391871; 0.400657; -0.00010755; 0.016; 0.996647; 0.990048; 0.99869
6.70082; 34.6769; 0.391779; 0.400661; -0.000102362; 0.016; 0.996655; 0.990053; 0.998693
6.70582; 34.6679; 0.391697; 0.400664; -9.7123e-05; 0.016; 0.996662; 0.990057; 0.998696
6.71082; 34.6594; 0.391623; 0.400667; -9.18375e-05; 0.016; 0.996669; 0.990062; 0.998699
6.71582; 34.6514; 0.391559; 0.400669; -8.65115e-05; 0.016; 0.996675; 0.990066; 0.998702
6.72082; 34.6439; 0.391504; 0.400671; -8.11511e-05; 0.016; 0.996682; 0.99007; 0.998704
6.72582; 34.6368; 0.391459; 0.400672; -7.57619e-05; 0.016; 0.996688; 0.990073; 0.998706
6.73082; 34.6302; 0.391423; 0.400672; -7.03499e-05; 0.016; 0.996693; 0.990076; 0.998708
6.73582; 34.6241; 0.391396; 0.400672; -6.49204e-05; 0.016; 0.996698; 0.99008; 0.998711
6.74082; 34.6185; 0.391378; 0.400672; -5.94794e-05; 0.016; 0.996703; 0.990082; 0.998712
6.74582; 34.6134; 0.391369; 0.400671; -5.40326e-05; 0.016; 0.996708; 0.990085; 0.998714
6.75082; 34.6088; 0.39137; 0.400669; -4.85855e-05; 0.016; 0.996712; 0.990087; 0.998716
6.75582; 34.6047; 0.39138; 0.400667; -4.31439e-05; 0.016; 0.996716; 0.99009; 0.998717
6.76082; 34.6011; 0.391398; 0.400664; -3.77133e-05; 0.016; 0.99672; 0.990092; 0.998719
6.76582; 34.5979; 0.391425; 0.40066; -3.22991e-05; 0.016; 0.996723; 0.990093; 0.99872
6.77082; 34.5952; 0.391462; 0.400657; -2.69068e-05; 0.016; 0.996726; 0.990095; 0.998721
6.77582; 34.5931; 0.391506; 0.400652; -2.1542e-05; 0.016; 0.996729; 0.990096; 0.998722
6.78082; 34.5914; 0.391559; 0.400648; -1.62095e-05; 0.016; 0.996732; 0.990097; 0.998722
6.78582; 34.5901; 0.391621; 0.400642; -1.09148e-05; 0.016; 0.996734; 0.990098; 0.998723
6.79082; 34.5894; 0.391691; 0.400636; -5.6632e-06; 0.016; 0.996736; 0.990099; 0.998724
6.79582; 34.5891; 0.391769; 0.40063; -4.59708e-07; 0.016; 0.996738; 0.990099; 0.998724
6.80082; 34.5893; 0.391855; 0.400623; 4.69097e-06; 0.016; 0.996739; 0.990099; 0.998724
6.80582; 34.59; 0.391949; 0.400616; 9.78373e-06; 0.016; 0.996741; 0.990099; 0.998725
6.81082; 34.5911; 0.392051; 0.400609; 1.48138e-05; 0.016; 0.996742; 0.990099; 0.998725
6.81582; 34.5926; 0.39216; 0.400601; 1.97766e-05; 0.016; 0.996743; 0.990099; 0.998725
6.82082; 34.5946; 0.392276; 0.400592; 2.46675e-05; 0.016; 0.996743; 0.990099; 0.998725
6.82582; 34.5971; 0.3924; 0.400583; 2.94821e-05; 0.016; 0.996744; 0.990098; 0.998725
6.83082; 34.6; 0.39253; 0.400574; 3.4216e-05; 0.016; 0.996744; 0.990097; 0.998724
6.83582; 34.6032; 0.392668; 0.400564; 3.8865e-05; 0.016; 0.996744; 0.990096; 0.998724
6.84082; 34.607; 0.392812; 0.400554; 4.3425e-05; 0.016; 0.996744; 0.990095; 0.998723
6.84582; 34.6111; 0.392962; 0.400544; 4.7892e-05; 0.016; 0.996744; 0.990094; 0.998723
6.85082; 34.6156; 0.393119; 0.400533; 5.22621e-05; 0.016; 0.996743; 0.990092; 0.998722
6.85582; 34.6205; 0.393281; 0.400522; 5.65316e-05; 0.016; 0.996742; 0.990091; 0.998721
6.86082; 34.6258; 0.393449; 0.400511; 6.06971e-05; 0.016; 0.996742; 0.990089; 0.998721
6.86582; 34.6314; 0.393623; 0.400499; 6.4755e-05; 0.016; 0.996741; 0.990088; 0.99872
6.87082; 34.6374; 0.393802; 0.400488; 6.87018e-05; 0.016; 0.99674; 0.990086; 0.998719
6.87582; 34.6438; 0.393986; 0.400475; 7.25346e-05; 0.016; 0.996738; 0.990084; 0.998718
6.88082; 34.6505; 0.394175; 0.400463; 7.62503e-05; 0.016; 0.996737; 0.990081; 0.998717
6.88582; 34.6575; 0.394369; 0.40045; 7.9846e-05; 0.016; 0.996735; 0.990079; 0.998716
6.89082; 34.6649; 0.394567; 0.400437; 8.33189e-05; 0.016; 0.996734; 0.990077; 0.998714
6.89582; 34.6725; 0.394771; 0.400424; 8.66666e-05; 0.016; 0.996734; 0.99008; 0.998717
6.90082; 34.6805; 0.394977; 0.400411; 8.98846e-05; 0.016; 0.996733; 0.990078; 0.998716
6.90582; 34.6887; 0.395187; 0.400398; 9.29732e-05; 0.016; 0.996731; 0.990075; 0.998714
6.91082; 34.6972; 0.3954; 0.400384; 9.59295e-05; 0.016; 0.996729; 0.990073; 0.998713
6.91582; 34.706; 0.395616; 0.40037; 9.87516e-05; 0.016; 0.996728; 0.99007; 0.998712
6.92083; 34.715; 0.395835; 0.400356; 0.000101438; 0.016; 0.996726; 0.990068; 0.998711
6.92583; 34.7242; 0.396057; 0.400342; 0.000103986; 0.016; 0.996723; 0.990065; 0.998709
6.93083; 34.7337; 0.396282; 0.400328; 0.000106396; 0.016; 0.996721; 0.990062; 0.998708
6.93583; 34.7434; 0.396508; 0.400314; 0.000108665; 0.016; 0.996719; 0.99006; 0.998706
6.94083; 34.7533; 0.396737; 0.4003; 0.000110792; 0.016; 0.996717; 0.990057; 0.998705
6.94583; 34.7633; 0.396967; 0.400285; 0.000112776; 0.016; 0.996715; 0.990054; 0.998703
6.95083; 34.7736; 0.397198; 0.400271; 0.000114616; 0.016; 0.996713; 0.990051; 0.998702
6.95583; 34.784; 0.397431; 0.400257; 0.000116313; 0.016; 0.99671; 0.990049; 0.9987
6.96083; 34.7945; 0.397664; 0.400242; 0.000117864; 0.016; 0.996708; 0.990046; 0.998699
6.96583; 34.8052; 0.397899; 0.400228; 0.000119269; 0.016; 0.996706; 0.990043; 0.998697
6.97083; 34.816; 0.398133; 0.400213; 0.000120529; 0.016; 0.996704; 0.99004; 0.998696
6.97583; 34.8269; 0.398368; 0.400199; 0.000121643; 0.016; 0.996702; 0.990037; 0.998694
6.98083; 34.8379; 0.398603; 0.400185; 0.000122611; 0.016; 0.9967; 0.990034; 0.998693
6.98583; 34.849; 0.398837; 0.400171; 0.000123434; 0.016; 0.996697; 0.990032; 0.998691
6.99083; 34.8601; 0.399071; 0.400156; 0.000124111; 0.016; 0.996695; 0.990029; 0.99869
6.99583; 34.8713; 0.399304; 0.400142; 0.000124643; 0.016; 0.996693; 0.990026; 0.998689
7.00083; 34.8826; 0.399536; 0.400128; 0.000125032; 0.016; 0.996691; 0.990023; 0.998687
7.00583; 34.8938; 0.399767; 0.400115; 0.000125276; 0.016; 0.996689; 0.990021; 0.998686
7.01083; 34.9051; 0.399997; 0.400101; 0.000125378; 0.016; 0.996688; 0.990018; 0.998684
7.01583; 34.9164; 0.400224; 0.400087; 0.000125339; 0.016; 0.996686; 0.990016; 0.998683
7.02083; 34.9277; 0.40045; 0.400074; 0.000125159; 0.016; 0.996684; 0.990013; 0.998682
7.02583; 34.9389; 0.400673; 0.400061; 0.00012484; 0.016; 0.996683; 0.990011; 0.998681
7.03083; 34.9502; 0.400895; 0.400048; 0.000124384; 0.016; 0.996681; 0.990008; 0.998679
7.03583; 34.9613; 0.401113; 0.400035; 0.000123792; 0.016; 0.99668; 0.990006; 0.998678
7.04083; 34.9725; 0.401329; 0.400022; 0.000123065; 0.016; 0.996678; 0.990004; 0.998677
7.04583; 34.9835; 0.401542; 0.40001; 0.000122206; 0.016; 0.996677; 0.990002; 0.998676
7.05083; 34.9945; 0.401752; 0.399997; 0.000121217; 0.016; 0.996676; 0.99; 0.998675
7.05583; 35.0053; 0.401959; 0.399985; 0.000120099; 0.016; 0.996676; 0.989998; 0.998674
7.06083; 35.0161; 0.402161; 0.399974; 0.000118854; 0.016; 0.996675; 0.989996; 0.998673
7.06583; 35.0267; 0.402361; 0.399962; 0.000117486; 0.016; 0.996674; 0.989994; 0.998672
7.07083; 35.0372; 0.402554; 0.399951; 0.000115996; 0.016; 0.996671; 0.989988; 0.998668
7.07583; 35.0476; 0.402745; 0.39994; 0.000114389; 0.016; 0.996671; 0.989986; 0.998668
7.08083; 35.0578; 0.402932; 0.399929; 0.000112665; 0.016; 0.996671; 0.989985; 0.998667
7.08583; 35.0679; 0.403115; 0.399919; 0.000110827; 0.016; 0.996671; 0.989984; 0.998667
7.09083; 35.0778; 0.403293; 0.399909; 0.000108879; 0.016; 0.996671; 0.989983; 0.998666
7.09583; 35.0875; 0.403467; 0.399899; 0.000106822; 0.016; 0.996671; 0.989982; 0.998666
7.10083; 35.097; 0.403635; 0.39989; 0.00010466; 0.016; 0.996672; 0.989981; 0.998666
7.10583; 35.1063; 0.403799; 0.399881; 0.000102396; 0.016; 0.996673; 0.989981; 0.998666
7.11083; 35.1155; 0.403957; 0.399872; 0.000100033; 0.016; 0.996673; 0.98998; 0.998666
7.11583; 35.1243; 0.404111; 0.399864; 9.75753e-05; 0.016; 0.996675; 0.98998; 0.998666
7.12083; 35.133; 0.404259; 0.399856; 9.5025e-05; 0.016; 0.996676; 0.98998; 0.998666
7.12583; 35.1415; 0.404401; 0.399848; 9.23858e-05; 0.016; 0.996678; 0.98998; 0.998666
7.13083; 35.1497; 0.404538; 0.399841; 8.96611e-05; 0.016; 0.996679; 0.98998; 0.998666
7.13583; 35.1576; 0.40467; 0.399834; 8.68543e-05; 0.016; 0.996681; 0.989981; 0.998667
7.14083; 35.1653; 0.404795; 0.399827; 8.39693e-05; 0.016; 0.996683; 0.989981; 0.998667
7.14583; 35.1727; 0.404915; 0.399821; 8.10095e-05; 0.016; 0.996686; 0.989982; 0.998668
7.15083; 35.1799; 0.405029; 0.399815; 7.79786e-05; 0.016; 0.996688; 0.989983; 0.998669
7.15583; 35.1868; 0.405137; 0.39981; 7.48801e-05; 0.016; 0.996691; 0.989984; 0.99867
7.16083; 35.1934; 0.405239; 0.399805; 7.1718e-05; 0.016; 0.996694; 0.989985; 0.998671
7.16583; 35.1997; 0.405335; 0.3998; 6.84961e-05; 0.016; 0.996698; 0.989986; 0.998672
7.17083; 35.2057; 0.405425; 0.399796; 6.5218e-05; 0.016; 0.996701; 0.989988; 0.998673
7.17583; 35.2114; 0.405508; 0.399792; 6.18876e-05; 0.016; 0.996705; 0.98999; 0.998674
7.18083; 35.2168; 0.405586; 0.399788; 5.8509e-05; 0.016; 0.996709; 0.989991; 0.998675
7.18583; 35.2219; 0.405657; 0.399785; 5.50858e-05; 0.016; 0.996713; 0.989994; 0.998677
7.19083; 35.2267; 0.405722; 0.399782; 5.16218e-05; 0.016; 0.996717; 0.989996; 0.998679
7.19583; 35.2312; 0.40578; 0.39978; 4.81211e-05; 0.016; 0.996722; 0.989998; 0.99868
7.20083; 35.2354; 0.405832; 0.399778; 4.45877e-05; 0.016; 0.996727; 0.990001; 0.998682
7.20583; 35.2393; 0.405878; 0.399776; 4.10255e-05; 0.016; 0.996731; 0.990004; 0.998684
7.21083; 35.2428; 0.405917; 0.399775; 3.74383e-05; 0.016; 0.996737; 0.990007; 0.998686
7.21583; 35.246; 0.405951; 0.399774; 3.38301e-05; 0.016; 0.996742; 0.99001; 0.998688
7.22083; 35.2489; 0.405978; 0.399773; 3.02047e-05; 0.016; 0.996748; 0.990013; 0.99869
7.22583; 35.2514; 0.405999; 0.399773; 2.65659e-05; 0.016; 0.996754; 0.990016; 0.998693
7.23083; 35.2537; 0.406013; 0.399774; 2.29178e-05; 0.016; 0.99676; 0.99002; 0.998695
7.23583; 35.2556; 0.406021; 0.399774; 1.92642e-05; 0.016; 0.996766; 0.990024; 0.998698
7.24083; 35.2571; 0.406024; 0.399775; 1.56088e-05; 0.016; 0.996772; 0.990028; 0.9987
7.24583; 35.2584; 0.40602; 0.399777; 1.19555e-05; 0.016; 0.996779; 0.990032; 0.998703
7.25083; 35.2593; 0.40601; 0.399778; 8.30814e-06; 0.016; 0.996786; 0.990036; 0.998706
7.25583; 35.2599; 0.405993; 0.39978; 4.67031e-06; 0.016; 0.996793; 0.990041; 0.998709
7.26083; 35.2601; 0.405972; 0.399783; 1.04592e-06; 0.016; 0.9968; 0.990045; 0.998712
7.26583; 35.2601; 0.405944; 0.399786; -2.56181e-06; 0.016; 0.996808; 0.99005; 0.998715
7.27083; 35.2597; 0.40591; 0.399789; -6.14881e-06; 0.016; 0.996815; 0.990055; 0.998718
7.27583; 35.259; 0.405871; 0.399792; -9.71166e-06; 0.016; 0.996823; 0.99006; 0.998721
7.28083; 35.2579; 0.405826; 0.399796; -1.32471e-05; 0.016; 0.996831; 0.990065; 0.998725
7.28583; 35.2566; 0.405775; 0.3998; -1.67514e-05; 0.016; 0.996839; 0.99007; 0.998728
7.29083; 35.2549; 0.405719; 0.399804; -2.02213e-05; 0.016; 0.996847; 0.990076; 0.998732
7.29583; 35.2529; 0.405658; 0.399809; -2.36534e-05; 0.016; 0.996856; 0.990081; 0.998735
7.30083; 35.2506; 0.405592; 0.399814; -2.70446e-05; 0.016; 0.996864; 0.990087; 0.998739
7.30583; 35.2481; 0.40552; 0.399819; -3.03916e-05; 0.016; 0.996873; 0.990093; 0.998743
7.31083; 35.2452; 0.405443; 0.399825; -3.36913e-05; 0.016; 0.996882; 0.990099; 0.998747
7.31583; 35.242; 0.405361; 0.399831; -3.69406e-05; 0.016; 0.996891; 0.990105; 0.998751
7.32083; 35.2385; 0.405275; 0.399837; -4.01366e-05; 0.016; 0.9969; 0.990111; 0.998754
7.32583; 35.2348; 0.405184; 0.399843; -4.32762e-05; 0.016; 0.996909; 0.990117; 0.998758
7.33083; 35.2307; 0.405089; 0.39985; -4.63567e-05; 0.016; 0.996919; 0.990123; 0.998763
7.33583; 35.2264; 0.404989; 0.399857; -4.93757e-05; 0.016; 0.996928; 0.99013; 0.998767
7.34083; 35.2218; 0.404884; 0.399864; -5.23301e-05; 0.016; 0.996938; 0.990136; 0.998771
7.34583; 35.217; 0.404776; 0.399871; -5.52176e-05; 0.016; 0.996948; 0.990143; 0.998775
7.35083; 35.2119; 0.404664; 0.399879; -5.80355e-05; 0.016; 0.996958; 0.99015; 0.99878
7.35583; 35.2065; 0.404548; 0.399887; -6.07816e-05; 0.016; 0.996968; 0.990157; 0.998784
7.36084; 35.201; 0.404428; 0.399895; -6.34538e-05; 0.016; 0.996978; 0.990163; 0.998788
7.36584; 35.1951; 0.404305; 0.399903; -6.60495e-05; 0.016; 0.996988; 0.99017; 0.998793
7.37084; 35.1891; 0.404178; 0.399911; -6.85669e-05; 0.016; 0.996998; 0.990177; 0.998797
7.37584; 35.1828; 0.404049; 0.399919; -7.10039e-05; 0.016; 0.997008; 0.990184; 0.998802
7.38084; 35.1763; 0.403916; 0.399928; -7.33586e-05; 0.016; 0.997019; 0.990192; 0.998806
7.38584; 35.1696; 0.40378; 0.399937; -7.56291e-05; 0.016; 0.997029; 0.990199; 0.998811
7.39084; 35.1627; 0.403642; 0.399946; -7.7814e-05; 0.016; 0.997039; 0.990206; 0.998815
7.39584; 35.1556; 0.403501; 0.399955; -7.99114e-05; 0.016; 0.99705; 0.990213; 0.99882
7.40084; 35.1483; 0.403357; 0.399964; -8.19199e-05; 0.016; 0.99706; 0.990221; 0.998825
7.40584; 35.1408; 0.403212; 0.399973; -8.38381e-05; 0.016; 0.997071; 0.990228; 0.998829
7.41084; 35.1332; 0.403064; 0.399982; -8.56648e-05; 0.016; 0.997082; 0.990235; 0.998834
7.41584; 35.1254; 0.402915; 0.399992; -8.73987e-05; 0.016; 0.997092; 0.990243; 0.998839
7.42084; 35.1174; 0.402763; 0.400001; -8.90389e-05; 0.016; 0.997103; 0.99025; 0.998843
7.42584; 35.1094; 0.402611; 0.400011; -9.05841e-05; 0.016; 0.997113; 0.990257; 0.998848
7.43084; 35.1011; 0.402456; 0.400021; -9.20338e-05; 0.016; 0.997124; 0.990265; 0.998853
7.43584; 35.0928; 0.402301; 0.40003; -9.33871e-05; 0.016; 0.997135; 0.990272; 0.998857
7.44084; 35.0843; 0.402144; 0.40004; -9.46431e-05; 0.016; 0.997145; 0.99028; 0.998862
7.44584; 35.0757; 0.401987; 0.40005; -9.58017e-05; 0.016; 0.997156; 0.990287; 0.998867
7.45084; 35.0671; 0.401829; 0.400059; -9.68621e-05; 0.016; 0.997166; 0.990294; 0.998871
7.45584; 35.0583; 0.401671; 0.400069; -9.78242e-05; 0.016; 0.997177; 0.990302; 0.998876
7.46084; 35.0495; 0.401512; 0.400079; -9.86875e-05; 0.016; 0.997188; 0.990309; 0.998881
7.46584; 35.0405; 0.401352; 0.400088; -9.94521e-05; 0.016; 0.997198; 0.990316; 0.998885
7.47084; 35.0316; 0.401193; 0.400098; -0.000100118; 0.016; 0.997208; 0.990324; 0.99889
7.47584; 35.0225; 0.401034; 0.400108; -0.000100685; 0.016; 0.997219; 0.990331; 0.998894
7.48084; 35.0134; 0.400875; 0.400117; -0.000101153; 0.016; 0.997229; 0.990338; 0.998899
7.48584; 35.0043; 0.400717; 0.400127; -0.000101523; 0.016; 0.997239; 0.990345; 0.998903
7.49084; 34.9951; 0.40056; 0.400136; -0.000101795; 0.016; 0.99725; 0.990352; 0.998908
7.49584; 34.986; 0.400403; 0.400146; -0.00010197; 0.016; 0.99726; 0.990359; 0.998912
7.50084; 34.9768; 0.400247; 0.400155; -0.000102048; 0.016; 0.99727; 0.990366; 0.998917
7.50584; 34.9676; 0.400092; 0.400164; -0.000102029; 0.016; 0.99728; 0.990373; 0.998921
7.51084; 34.9584; 0.399938; 0.400173; -0.000101916; 0.016; 0.997289; 0.99038; 0.998925
7.51584; 34.9493; 0.399786; 0.400182; -0.000101707; 0.016; 0.997299; 0.990387; 0.99893
7.52084; 34.9401; 0.399635; 0.400191; -0.000101405; 0.016; 0.997309; 0.990394; 0.998934
7.52584; 34.931; 0.399486; 0.4002; -0.00010101; 0.016; 0.997318; 0.9904; 0.998938
7.53084; 34.9219; 0.399339; 0.400208; -0.000100524; 0.016; 0.997328; 0.990407; 0.998942
7.53584; 34.9129; 0.399194; 0.400217; -9.99472e-05; 0.016; 0.997337; 0.990413; 0.998946
7.54084; 34.9039; 0.399051; 0.400225; -9.92816e-05; 0.016; 0.997346; 0.99042; 0.99895
7.54584; 34.895; 0.39891; 0.400233; -9.85283e-05; 0.016; 0.997356; 0.990426; 0.998954
7.55084; 34.8862; 0.398771; 0.400241; -9.76889e-05; 0.016; 0.997365; 0.990432; 0.998958
7.55584; 34.8774; 0.398635; 0.400249; -9.67647e-05; 0.016; 0.997374; 0.990439; 0.998962
7.56084; 34.8688; 0.398501; 0.400256; -9.57576e-05; 0.016; 0.997382; 0.990445; 0.998966
7.56584; 34.8602; 0.398371; 0.400264; -9.46689e-05; 0.016; 0.997391; 0.990451; 0.99897
7.57084; 34.8517; 0.398243; 0.400271; -9.35007e-05; 0.016; 0.997399; 0.990456; 0.998973
7.57584; 34.8434; 0.398117; 0.400278; -9.22548e-05; 0.016; 0.997408; 0.990462; 0.998977
7.58084; 34.8351; 0.397995; 0.400285; -9.09328e-05; 0.016; 0.997416; 0.990468; 0.998981
7.58584; 34.827; 0.397877; 0.400291; -8.95368e-05; 0.016; 0.997424; 0.990473; 0.998984
7.59084; 34.819; 0.397761; 0.400298; -8.8069e-05; 0.016; 0.997432; 0.990479; 0.998987
7.59584; 34.8111; 0.397649; 0.400304; -8.65311e-05; 0.016; 0.99744; 0.990484; 0.998991
7.60084; 34.8034; 0.39754; 0.40031; -8.49254e-05; 0.016; 0.997447; 0.990489; 0.998994
7.60584; 34.7958; 0.397435; 0.400316; -8.32542e-05; 0.016; 0.997455; 0.990494; 0.998997
7.61084; 34.7884; 0.397333; 0.400321; -8.15195e-05; 0.016; 0.997462; 0.990499; 0.999
7.61584; 34.7812; 0.397235; 0.400326; -7.97238e-05; 0.016; 0.997469; 0.990504; 0.999003
7.62084; 34.7741; 0.39714; 0.400331; -7.78693e-05; 0.016; 0.997476; 0.990509; 0.999007
7.62584; 34.7672; 0.39705; 0.400336; -7.59583e-05; 0.016; 0.997483; 0.990513; 0.999009
7.63084; 34.7604; 0.396963; 0.400341; -7.39934e-05; 0.016; 0.99749; 0.990518; 0.999012
7.63584; 34.7538; 0.39688; 0.400345; -7.19768e-05; 0.016; 0.997497; 0.990522; 0.999015
7.64084; 34.7474; 0.396802; 0.400349; -6.99112e-05; 0.016; 0.997503; 0.990527; 0.999018
7.64584; 34.7412; 0.396727; 0.400353; -6.7799e-05; 0.016; 0.997509; 0.990531; 0.99902
7.65084; 34.7352; 0.396656; 0.400356; -6.56428e-05; 0.016; 0.997515; 0.990535; 0.999023
7.65584; 34.7294; 0.39659; 0.400359; -6.34451e-05; 0.016; 0.997521; 0.990539; 0.999025
7.66084; 34.7238; 0.396528; 0.400362; -6.12083e-05; 0.016; 0.997527; 0.990542; 0.999028
7.66584; 34.7184; 0.396469; 0.400365; -5.89354e-05; 0.016; 0.997533; 0.990546; 0.99903
7.67084; 34.7132; 0.396416; 0.400367; -5.66286e-05; 0.016; 0.997538; 0.990549; 0.999032
7.67584; 34.7082; 0.396366; 0.40037; -5.42908e-05; 0.016; 0.997543; 0.990553; 0.999034
7.68084; 34.7034; 0.396321; 0.400372; -5.19246e-05; 0.016; 0.997549; 0.990556; 0.999037
7.68584; 34.6989; 0.39628; 0.400373; -4.95327e-05; 0.016; 0.997554; 0.990559; 0.999039
7.69084; 34.6945; 0.396243; 0.400375; -4.71178e-05; 0.016; 0.997558; 0.990562; 0.999041
7.69584; 34.6904; 0.39621; 0.400376; -4.46824e-05; 0.016; 0.997563; 0.990565; 0.999043
7.70084; 34.6865; 0.396182; 0.400377; -4.22291e-05; 0.016; 0.997567; 0.990568; 0.999044
7.70584; 34.6828; 0.396158; 0.400377; -3.97607e-05; 0.016; 0.997572; 0.990571; 0.999046
7.71084; 34.6793; 0.396138; 0.400378; -3.72798e-05; 0.016; 0.997576; 0.990573; 0.999048
7.71584; 34.6761; 0.396123; 0.400378; -3.47891e-05; 0.016; 0.99758; 0.990576; 0.999049
7.72084; 34.6731; 0.396112; 0.400378; -3.22913e-05; 0.016; 0.997584; 0.990578; 0.999051
7.72584; 34.6703; 0.396105; 0.400377; -2.97889e-05; 0.016; 0.997588; 0.99058; 0.999052
7.73084; 34.6677; 0.396101; 0.400377; -2.72846e-05; 0.016; 0.997591; 0.990582; 0.999054
7.73584; 34.6653; 0.396103; 0.400376; -2.47806e-05; 0.016; 0.997595; 0.990584; 0.999055
7.74084; 34.6632; 0.396108; 0.400375; -2.228e-05; 0.016; 0.997598; 0.990586; 0.999056
7.74584; 34.6613; 0.396118; 0.400373; -1.97852e-05; 0.016; 0.997601; 0.990588; 0.999057
7.75084; 34.6597; 0.396132; 0.400372; -1.72986e-05; 0.016; 0.997605; 0.99059; 0.999059
7.75584; 34.6582; 0.396149; 0.40037; -1.48228e-05; 0.016; 0.997608; 0.990591; 0.99906
7.76084; 34.657; 0.396171; 0.400368; -1.23602e-05; 0.016; 0.99761; 0.990593; 0.999061
7.76584; 34.656; 0.396196; 0.400365; -9.91331e-06; 0.016; 0.997613; 0.990594; 0.999062
7.77084; 34.6552; 0.396226; 0.400363; -7.48425e-06; 0.016; 0.997616; 0.990595; 0.999062
7.77584; 34.6547; 0.396259; 0.40036; -5.07563e-06; 0.016; 0.997618; 0.990597; 0.999063
7.78084; 34.6543; 0.396296; 0.400357; -2.68974e-06; 0.016; 0.99762; 0.990598; 0.999064
7.78584; 34.6542; 0.396336; 0.400354; -3.28798e-07; 0.016; 0.997622; 0.990599; 0.999065
7.79084; 34.6543; 0.39638; 0.40035; 2.00491e-06; 0.016; 0.997625; 0.9906; 0.999066
7.79585; 34.6545; 0.396428; 0.400347; 4.30945e-06; 0.016; 0.997626; 0.9906; 0.999066
7.80085; 34.655; 0.396479; 0.400343; 6.58239e-06; 0.016; 0.997628; 0.990601; 0.999067
7.80585; 34.6557; 0.396533; 0.400339; 8.82172e-06; 0.016; 0.99763; 0.990602; 0.999067
7.81085; 34.6566; 0.396591; 0.400335; 1.10255e-05; 0.016; 0.997632; 0.990602; 0.999068
7.81585; 34.6577; 0.396652; 0.400331; 1.31918e-05; 0.016; 0.997633; 0.990603; 0.999068
7.82085; 34.659; 0.396715; 0.400326; 1.53183e-05; 0.016; 0.997635; 0.990603; 0.999068
7.82585; 34.6605; 0.396782; 0.400322; 1.74035e-05; 0.016; 0.997636; 0.990604; 0.999069
7.83085; 34.6621; 0.396852; 0.400317; 1.94457e-05; 0.016; 0.997637; 0.990604; 0.999069
7.83585; 34.664; 0.396925; 0.400312; 2.14428e-05; 0.016; 0.997639; 0.990604; 0.999069
7.84085; 34.666; 0.397; 0.400307; 2.33933e-05; 0.016; 0.99764; 0.990604; 0.99907
7.84585; 34.6682; 0.397078; 0.400301; 2.52955e-05; 0.016; 0.997641; 0.990604; 0.99907
7.85085; 34.6705; 0.397158; 0.400296; 2.7148e-05; 0.016; 0.997642; 0.990604; 0.99907
7.85585; 34.6731; 0.397241; 0.40029; 2.8949e-05; 0.016; 0.997643; 0.990604; 0.99907
7.86085; 34.6758; 0.397326; 0.400285; 3.06973e-05; 0.016; 0.997644; 0.990604; 0.99907
7.86585; 34.6786; 0.397414; 0.400279; 3.23915e-05; 0.016; 0.997644; 0.990604; 0.99907
7.87085; 34.6816; 0.397503; 0.400273; 3.40302e-05; 0.016; 0.997645; 0.990604; 0.99907
7.87585; 34.6847; 0.397594; 0.400267; 3.56122e-05; 0.016; 0.997646; 0.990604; 0.99907
7.88085; 34.688; 0.397688; 0.400261; 3.71365e-05; 0.016; 0.997646; 0.990603; 0.99907
7.88585; 34.6914; 0.397783; 0.400255; 3.86014e-05; 0.016; 0.997647; 0.990603; 0.99907
7.89085; 34.695; 0.39788; 0.400249; 4.00066e-05; 0.016; 0.997647; 0.990603; 0.99907
7.89585; 34.6986; 0.397978; 0.400242; 4.13507e-05; 0.016; 0.997648; 0.990602; 0.99907
7.90085; 34.7024; 0.398078; 0.400236; 4.26331e-05; 0.016; 0.997648; 0.990602; 0.99907
7.90585; 34.7063; 0.398179; 0.40023; 4.38527e-05; 0.016; 0.997649; 0.990601; 0.99907
7.91085; 34.7103; 0.398281; 0.400223; 4.50088e-05; 0.016; 0.997649; 0.990601; 0.99907
7.91585; 34.7144; 0.398384; 0.400217; 4.61009e-05; 0.016; 0.99765; 0.990601; 0.99907
7.92085; 34.7186; 0.398488; 0.40021; 4.71282e-05; 0.016; 0.99765; 0.9906; 0.999069
7.92585; 34.7229; 0.398593; 0.400203; 4.80904e-05; 0.016; 0.99765; 0.9906; 0.999069
7.93085; 34.7273; 0.398699; 0.400197; 4.89869e-05; 0.016; 0.997651; 0.990599; 0.999069
7.93585; 34.7317; 0.398806; 0.40019; 4.98171e-05; 0.016; 0.997651; 0.990599; 0.999069
7.94085; 34.7362; 0.398913; 0.400184; 5.05811e-05; 0.016; 0.997651; 0.990598; 0.999069
7.94585; 34.7408; 0.39902; 0.400177; 5.12784e-05; 0.016; 0.997652; 0.990598; 0.999069
7.95085; 34.7455; 0.399128; 0.40017; 5.19089e-05; 0.016; 0.997652; 0.990597; 0.999069
7.95585; 34.7502; 0.399235; 0.400164; 5.24723e-05; 0.016; 0.997652; 0.990597; 0.999068
7.96085; 34.7549; 0.399343; 0.400157; 5.29688e-05; 0.016; 0.997653; 0.990596; 0.999068
7.96585; 34.7597; 0.399451; 0.40015; 5.33984e-05; 0.016; 0.997653; 0.990596; 0.999068
7.97085; 34.7645; 0.399559; 0.400144; 5.3761e-05; 0.016; 0.997654; 0.990595; 0.999068
7.97585; 34.7694; 0.399666; 0.400137; 5.4057e-05; 0.016; 0.997654; 0.990595; 0.999068
7.98085; 34.7743; 0.399773; 0.400131; 5.42864e-05; 0.016; 0.997654; 0.990594; 0.999068
7.98585; 34.7792; 0.399879; 0.400125; 5.44498e-05; 0.016; 0.997655; 0.990594; 0.999068
7.99085; 34.7841; 0.399985; 0.400118; 5.45473e-05; 0.016; 0.997656; 0.990594; 0.999068
7.99585; 34.789; 0.40009; 0.400112; 5.45795e-05; 0.016; 0.997656; 0.990593; 0.999068
8.00085; 34.7939; 0.400195; 0.400106; 5.45467e-05; 0.016; 0.997657; 0.990593; 0.999068
8.00585; 34.7988; 0.400298; 0.400099; 5.44498e-05; 0.016; 0.997657; 0.990593; 0.999067
8.01085; 34.8037; 0.4004; 0.400093; 5.42891e-05; 0.016; 0.997658; 0.990592; 0.999067
8.01585; 34.8086; 0.400502; 0.400087; 5.40655e-05; 0.016; 0.997659; 0.990592; 0.999067
8.02085; 34.8134; 0.400602; 0.400081; 5.37797e-05; 0.016; 0.99766; 0.990592; 0.999068
8.02585; 34.8183; 0.4007; 0.400076; 5.34324e-05; 0.016; 0.99766; 0.990592; 0.999068
8.03085; 34.8231; 0.400798; 0.40007; 5.30244e-05; 0.016; 0.997661; 0.990592; 0.999068
8.03585; 34.8278; 0.400894; 0.400064; 5.25569e-05; 0.016; 0.997662; 0.990592; 0.999068
8.04085; 34.8325; 0.400988; 0.400059; 5.20306e-05; 0.016; 0.997663; 0.990592; 0.999068
8.04585; 34.8372; 0.401081; 0.400053; 5.14467e-05; 0.016; 0.997665; 0.990592; 0.999068
8.05085; 34.8418; 0.401171; 0.400048; 5.08062e-05; 0.016; 0.997666; 0.990592; 0.999068
8.05585; 34.8463; 0.40126; 0.400043; 5.01102e-05; 0.016; 0.997667; 0.990592; 0.999069
8.06085; 34.8508; 0.401348; 0.400038; 4.93601e-05; 0.016; 0.997668; 0.990592; 0.999069
8.06585; 34.8552; 0.401433; 0.400033; 4.85566e-05; 0.016; 0.99767; 0.990593; 0.999069
8.07085; 34.8596; 0.401516; 0.400028; 4.77014e-05; 0.016; 0.997671; 0.990593; 0.99907
8.07585; 34.8638; 0.401598; 0.400024; 4.67955e-05; 0.016; 0.997673; 0.990593; 0.99907
8.08085; 34.868; 0.401676; 0.400019; 4.58405e-05; 0.016; 0.997674; 0.990594; 0.999071
8.08585; 34.8721; 0.401753; 0.400015; 4.48378e-05; 0.016; 0.997676; 0.990595; 0.999071
8.09085; 34.876; 0.401827; 0.400011; 4.37885e-05; 0.016; 0.997678; 0.990595; 0.999072
8.09585; 34.8799; 0.401899; 0.400007; 4.26946e-05; 0.016; 0.99768; 0.990596; 0.999072
8.10085; 34.8837; 0.401969; 0.400003; 4.15572e-05; 0.016; 0.997681; 0.990597; 0.999073
8.10585; 34.8874; 0.402036; 0.4; 4.03779e-05; 0.016; 0.997684; 0.990597; 0.999074
8.11085; 34.891; 0.402101; 0.399996; 3.91583e-05; 0.016; 0.997686; 0.990598; 0.999074
8.11585; 34.8945; 0.402163; 0.399993; 3.79e-05; 0.016; 0.997688; 0.990599; 0.999075
8.12085; 34.8978; 0.402222; 0.39999; 3.66046e-05; 0.016; 0.99769; 0.9906; 0.999076
8.12585; 34.9011; 0.402279; 0.399987; 3.52736e-05; 0.016; 0.997693; 0.990601; 0.999077
8.13085; 34.9042; 0.402333; 0.399984; 3.39089e-05; 0.016; 0.997695; 0.990603; 0.999077
8.13585; 34.9072; 0.402385; 0.399981; 3.25121e-05; 0.016; 0.997698; 0.990604; 0.999078
8.14085; 34.91; 0.402433; 0.399978; 3.10847e-05; 0.016; 0.997701; 0.990605; 0.999079
8.14585; 34.9128; 0.402479; 0.399976; 2.96289e-05; 0.016; 0.997703; 0.990607; 0.99908
8.15085; 34.9154; 0.402522; 0.399974; 2.81459e-05; 0.016; 0.997706; 0.990608; 0.999081
8.15585; 34.9178; 0.402563; 0.399972; 2.66378e-05; 0.016; 0.997709; 0.99061; 0.999083
8.16085; 34.9202; 0.4026; 0.39997; 2.51063e-05; 0.016; 0.997712; 0.990611; 0.999084
8.16585; 34.9224; 0.402634; 0.399969; 2.35532e-05; 0.016; 0.997716; 0.990613; 0.999085
8.17085; 34.9244; 0.402666; 0.399967; 2.19802e-05; 0.016; 0.997719; 0.990615; 0.999086
8.17585; 34.9263; 0.402695; 0.399966; 2.03893e-05; 0.016; 0.997722; 0.990617; 0.999087
8.18085; 34.9281; 0.40272; 0.399965; 1.87822e-05; 0.016; 0.997726; 0.990619; 0.999089
8.18585; 34.9297; 0.402743; 0.399964; 1.71605e-05; 0.016; 0.997729; 0.990621; 0.99909
8.19085; 34.9312; 0.402763; 0.399963; 1.55262e-05; 0.016; 0.997733; 0.990623; 0.999092
8.19585; 34.9325; 0.402781; 0.399963; 1.38813e-05; 0.016; 0.997737; 0.990625; 0.999093
8.20085; 34.9337; 0.402795; 0.399962; 1.22271e-05; 0.016; 0.997741; 0.990627; 0.999095
8.20585; 34.9347; 0.402806; 0.399962; 1.05657e-05; 0.016; 0.997745; 0.990629; 0.999096
8.21085; 34.9356; 0.402814; 0.399962; 8.89896e-06; 0.016; 0.997749; 0.990632; 0.999098
8.21585; 34.9363; 0.40282; 0.399962; 7.22862e-06; 0.016; 0.997753; 0.990634; 0.999099
8.22085; 34.9369; 0.402823; 0.399963; 5.55619e-06; 0.016; 0.997757; 0.990637; 0.999101
8.22585; 34.9373; 0.402823; 0.399963; 3.88371e-06; 0.016; 0.997761; 0.99064; 0.999103
8.23085; 34.9376; 0.40282; 0.399964; 2.21276e-06; 0.016; 0.997766; 0.990642; 0.999105
8.23586; 34.9377; 0.402814; 0.399965; 5.45245e-07; 0.016; 0.99777; 0.990645; 0.999106
8.24086; 34.9377; 0.402806; 0.399966; -1.11734e-06; 0.016; 0.997775; 0.990648; 0.999108
8.24586; 34.9375; 0.402795; 0.399967; -2.77314e-06; 0.016; 0.997779; 0.990651; 0.99911
8.25086; 34.9372; 0.402781; 0.399968; -4.42065e-06; 0.016; 0.997784; 0.990654; 0.999112
8.25586; 34.9367; 0.402764; 0.399969; -6.05813e-06; 0.016; 0.997789; 0.990657; 0.999114
8.26086; 34.9361; 0.402745; 0.399971; -7.68393e-06; 0.016; 0.997794; 0.99066; 0.999116
8.26586; 34.9353; 0.402724; 0.399973; -9.29654e-06; 0.016; 0.997799; 0.990663; 0.999118
8.27086; 34.9344; 0.4027; 0.399975; -1.08942e-05; 0.016; 0.997804; 0.990666; 0.99912
