Time,gENSAL.delta,gENSAL.PELEC,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,36.640797,0.40000004,0.0,1.0,0.99199355,1.0,0.9959842
1e-10,36.640797,0.40000004,-3.166049e-19,1.0,0.99199355,1.0,0.9959842
1e-10,36.640797,0.40000004,-3.166049e-19,1.0,0.99199355,1.0,0.9959842
0.002,36.640797,0.40000004,-6.3315416e-12,1.0,0.99199355,1.0,0.9959842
0.004,36.640797,0.40000004,-1.266095e-11,1.0,0.99199355,1.0,0.9959842
0.006,36.640797,0.40000004,-1.8986316e-11,1.0,0.99199355,1.0,0.9959842
0.008,36.640797,0.40000004,-2.5307504e-11,1.0,0.99199355,1.0,0.9959842
0.01,36.640797,0.40000004,-3.162027e-11,1.0,0.99199355,1.0,0.9959842
0.012,36.640797,0.40000004,-3.7925385e-11,1.0,0.99199355,1.0,0.9959842
0.014,36.640797,0.40000004,-4.422316e-11,1.0,0.99199355,1.0,0.9959842
0.016,36.640797,0.40000004,-5.0513586e-11,1.0,0.99199355,1.0,0.9959842
0.018,36.640797,0.40000004,-5.678542e-11,1.0,0.99199355,1.0,0.9959842
0.02,36.640797,0.40000004,-6.304213e-11,1.0,0.99199355,1.0,0.9959842
0.022,36.640797,0.40000004,-6.928582e-11,1.0,0.99199355,1.0,0.9959842
0.024,36.640797,0.40000004,-7.55165e-11,1.0,0.99199355,1.0,0.9959842
0.026,36.640797,0.40000004,-8.173416e-11,1.0,0.99199355,1.0,0.9959842
0.028,36.640797,0.40000004,-8.7938816e-11,1.0,0.99199355,1.0,0.9959842
0.03,36.640797,0.40000004,-9.4130446e-11,1.0,0.99199355,1.0,0.9959842
0.032,36.640797,0.40000004,-1.00309074e-10,1.0,0.99199355,1.0,0.9959842
0.034,36.640797,0.40000004,-1.0644933e-10,1.0,0.99199355,1.0,0.9959842
0.036,36.640797,0.40000004,-1.125533e-10,1.0,0.99199355,1.0,0.9959842
0.038,36.640797,0.40000004,-1.1863492e-10,1.0,0.99199355,1.0,0.9959842
0.04,36.640797,0.40000004,-1.2469421e-10,1.0,0.99199355,1.0,0.9959842
0.042,36.640797,0.40000004,-1.3073115e-10,1.0,0.99199355,1.0,0.9959842
0.044,36.640797,0.40000004,-1.3674575e-10,1.0,0.99199355,1.0,0.9959842
0.046,36.640797,0.40000004,-1.4273802e-10,1.0,0.99199355,1.0,0.9959842
0.048,36.640797,0.40000004,-1.4870792e-10,1.0,0.99199355,1.0,0.9959842
0.05,36.640797,0.40000004,-1.546555e-10,1.0,0.99199355,1.0,0.9959842
0.052,36.640797,0.40000004,-1.6058073e-10,1.0,0.99199355,1.0,0.9959842
0.054,36.640797,0.40000004,-1.6648363e-10,1.0,0.99199355,1.0,0.9959842
0.056,36.640797,0.40000004,-1.7236418e-10,1.0,0.99199355,1.0,0.9959842
0.058,36.640797,0.40000004,-1.7822238e-10,1.0,0.99199355,1.0,0.9959842
0.06,36.640797,0.40000004,-1.8405825e-10,1.0,0.99199355,1.0,0.9959842
0.062,36.640797,0.40000004,-1.8987177e-10,1.0,0.99199355,1.0,0.9959842
0.064,36.640797,0.40000004,-1.9566296e-10,1.0,0.99199355,1.0,0.9959842
0.066,36.640797,0.40000004,-2.0140555e-10,1.0,0.99199355,1.0,0.9959842
0.068,36.640797,0.40000004,-2.0703103e-10,1.0,0.99199355,1.0,0.9959842
0.07,36.640797,0.40000004,-2.1262063e-10,1.0,0.99199355,1.0,0.9959842
0.072,36.640797,0.40000004,-2.1817431e-10,1.0,0.99199355,1.0,0.9959842
0.074,36.640797,0.40000004,-2.236921e-10,1.0,0.99199355,1.0,0.9959842
0.076,36.640797,0.40000004,-2.2917399e-10,1.0,0.99199355,1.0,0.9959842
0.078,36.640797,0.40000004,-2.3462e-10,1.0,0.99199355,1.0,0.9959842
0.08,36.640797,0.40000004,-2.4003005e-10,1.0,0.99199355,1.0,0.9959842
0.082,36.640797,0.40000004,-2.4540425e-10,1.0,0.99199355,1.0,0.9959842
0.084,36.640797,0.40000004,-2.5074254e-10,1.0,0.99199355,1.0,0.9959842
0.086,36.640797,0.40000004,-2.5604494e-10,1.0,0.99199355,1.0,0.9959842
0.088,36.640797,0.40000004,-2.6131142e-10,1.0,0.99199355,1.0,0.9959842
0.09,36.640797,0.40000004,-2.6654198e-10,1.0,0.99199355,1.0,0.9959842
0.092,36.640797,0.40000004,-2.717367e-10,1.0,0.99199355,1.0,0.9959842
0.094,36.640797,0.40000004,-2.7689548e-10,1.0,0.99199355,1.0,0.9959842
0.096,36.640797,0.40000004,-2.8201835e-10,1.0,0.99199355,1.0,0.9959842
0.098,36.640797,0.40000004,-2.8710534e-10,1.0,0.99199355,1.0,0.9959842
0.1,36.640797,0.40000004,-2.921564e-10,1.0,0.99199355,1.0,0.9959842
0.102,36.640797,0.40000004,-2.971716e-10,1.0,0.99199355,1.0,0.9959842
0.104,36.640797,0.40000004,-3.021509e-10,1.0,0.99199355,1.0,0.9959842
0.106,36.640797,0.40000004,-3.0709427e-10,1.0,0.99199355,1.0,0.9959842
0.108,36.640797,0.40000004,-3.1200176e-10,1.0,0.99199355,1.0,0.9959842
0.11,36.640797,0.40000004,-3.1687333e-10,1.0,0.99199355,1.0,0.9959842
0.112,36.640797,0.40000004,-3.2170902e-10,1.0,0.99199355,1.0,0.9959842
0.114,36.640797,0.40000004,-3.265088e-10,1.0,0.99199355,1.0,0.9959842
0.116,36.640797,0.40000004,-3.3127268e-10,1.0,0.99199355,1.0,0.9959842
0.118,36.640797,0.4,-3.3600067e-10,1.0,0.99199355,1.0,0.9959842
0.12,36.640797,0.4,-3.4069275e-10,1.0,0.99199355,1.0,0.9959842
0.122,36.640797,0.4,-3.4534892e-10,1.0,0.99199355,1.0,0.9959842
0.124,36.640797,0.4,-3.4996922e-10,1.0,0.99199355,1.0,0.9959842
0.126,36.640797,0.4,-3.5455358e-10,1.0,0.99199355,1.0,0.9959842
0.128,36.640797,0.4,-3.5910208e-10,1.0,0.99199355,1.0,0.9959842
0.13,36.640797,0.4,-3.6361464e-10,1.0,0.99199355,1.0,0.9959842
0.132,36.640797,0.4,-3.6799513e-10,1.0,0.99199355,1.0,0.9959842
0.134,36.640797,0.4,-3.7221998e-10,1.0,0.99199355,1.0,0.9959842
0.136,36.640797,0.4,-3.7639644e-10,1.0,0.99199355,1.0,0.9959842
0.138,36.640797,0.4,-3.8052456e-10,1.0,0.99199355,1.0,0.9959842
0.14,36.640797,0.4,-3.8460432e-10,1.0,0.99199355,1.0,0.9959842
0.142,36.640797,0.4,-3.8863576e-10,1.0,0.99199355,1.0,0.9959842
0.144,36.640797,0.4,-3.9261883e-10,1.0,0.99199355,1.0,0.9959842
0.146,36.640797,0.4,-3.9655357e-10,1.0,0.99199355,1.0,0.9959842
0.148,36.640797,0.4,-4.0043996e-10,1.0,0.99199355,1.0,0.9959842
0.15,36.640797,0.4,-4.0427797e-10,1.0,0.99199355,1.0,0.9959842
0.152,36.640797,0.4,-4.0806766e-10,1.0,0.99199355,1.0,0.9959842
0.154,36.640797,0.4,-4.11809e-10,1.0,0.99199355,1.0,0.9959842
0.156,36.640797,0.4,-4.15502e-10,1.0,0.99199355,1.0,0.9959842
0.158,36.640797,0.4,-4.1914663e-10,1.0,0.99199355,1.0,0.9959842
0.16,36.640797,0.4,-4.2274292e-10,1.0,0.99199355,1.0,0.9959842
0.162,36.640797,0.4,-4.2629086e-10,1.0,0.99199355,1.0,0.9959842
0.164,36.640797,0.4,-4.2979045e-10,1.0,0.99199355,1.0,0.9959842
0.166,36.640797,0.4,-4.3324172e-10,1.0,0.99199355,1.0,0.9959842
0.168,36.640797,0.4,-4.366446e-10,1.0,0.99199355,1.0,0.9959842
0.17,36.640797,0.4,-4.3999915e-10,1.0,0.99199355,1.0,0.9959842
0.172,36.640797,0.4,-4.4330536e-10,1.0,0.99199355,1.0,0.9959842
0.174,36.640797,0.4,-4.4656323e-10,1.0,0.99199355,1.0,0.9959842
0.176,36.640797,0.4,-4.4977272e-10,1.0,0.99199355,1.0,0.9959842
0.178,36.640797,0.4,-4.5293388e-10,1.0,0.99199355,1.0,0.9959842
0.18,36.640797,0.4,-4.560467e-10,1.0,0.99199355,1.0,0.9959842
0.182,36.640797,0.4,-4.5911117e-10,1.0,0.99199355,1.0,0.9959842
0.184,36.640797,0.4,-4.6212725e-10,1.0,0.99199355,1.0,0.9959842
0.186,36.640797,0.4,-4.6509502e-10,1.0,0.99199355,1.0,0.9959842
0.188,36.640797,0.4,-4.6801446e-10,1.0,0.99199355,1.0,0.9959842
0.19,36.640797,0.4,-4.708855e-10,1.0,0.99199355,1.0,0.9959842
0.192,36.640797,0.4,-4.7370824e-10,1.0,0.99199355,1.0,0.9959842
0.194,36.640797,0.4,-4.7648263e-10,1.0,0.99199355,1.0,0.9959842
0.196,36.640797,0.4,-4.792086e-10,1.0,0.99199355,1.0,0.9959842
0.198,36.640797,0.4,-4.818863e-10,1.0,0.99199355,1.0,0.9959842
0.2,36.640797,0.4,-4.8451565e-10,1.0,0.99199355,1.0,0.9959842
0.202,36.640797,0.4,-4.870966e-10,1.0,0.99199355,1.0,0.9959842
0.204,36.640797,0.4,-4.896292e-10,1.0,0.99199355,1.0,0.9959842
0.206,36.640797,0.4,-4.921135e-10,1.0,0.99199355,1.0,0.9959842
0.208,36.640797,0.4,-4.9454946e-10,1.0,0.99199355,1.0,0.9959842
0.21,36.640797,0.4,-4.9693705e-10,1.0,0.99199355,1.0,0.9959842
0.212,36.640797,0.4,-4.992763e-10,1.0,0.99199355,1.0,0.9959842
0.214,36.640797,0.4,-5.015672e-10,1.0,0.99199355,1.0,0.9959842
0.216,36.640797,0.4,-5.038097e-10,1.0,0.99199355,1.0,0.9959842
0.218,36.640797,0.4,-5.060039e-10,1.0,0.99199355,1.0,0.9959842
0.22,36.640797,0.4,-5.0814974e-10,1.0,0.99199355,1.0,0.9959842
0.222,36.640797,0.4,-5.1024723e-10,1.0,0.99199355,1.0,0.9959842
0.224,36.640797,0.4,-5.1229637e-10,1.0,0.99199355,1.0,0.9959842
0.226,36.640797,0.4,-5.142972e-10,1.0,0.99199355,1.0,0.9959842
0.228,36.640797,0.4,-5.1624965e-10,1.0,0.99199355,1.0,0.9959842
0.23,36.640797,0.4,-5.1815374e-10,1.0,0.99199355,1.0,0.9959842
0.232,36.640797,0.4,-5.200095e-10,1.0,0.99199355,1.0,0.9959842
0.234,36.640797,0.4,-5.218169e-10,1.0,0.99199355,1.0,0.9959842
0.236,36.640797,0.4,-5.2357596e-10,1.0,0.99199355,1.0,0.9959842
0.238,36.640797,0.4,-5.2528665e-10,1.0,0.99199355,1.0,0.9959842
0.24,36.640797,0.4,-5.2694904e-10,1.0,0.99199355,1.0,0.9959842
0.242,36.640797,0.4,-5.28563e-10,1.0,0.99199355,1.0,0.9959842
0.244,36.640797,0.4,-5.301287e-10,1.0,0.99199355,1.0,0.9959842
0.246,36.640797,0.4,-5.31646e-10,1.0,0.99199355,1.0,0.9959842
0.248,36.640797,0.4,-5.33115e-10,1.0,0.99199355,1.0,0.9959842
0.25,36.640797,0.4,-5.3453564e-10,1.0,0.99199355,1.0,0.9959842
0.252,36.640797,0.4,-5.359079e-10,1.0,0.99199355,1.0,0.9959842
0.254,36.640797,0.4,-5.372318e-10,1.0,0.99199355,1.0,0.9959842
0.256,36.640797,0.4,-5.385074e-10,1.0,0.99199355,1.0,0.9959842
0.258,36.640797,0.4,-5.397346e-10,1.0,0.99199355,1.0,0.9959842
0.26,36.640797,0.4,-5.409135e-10,1.0,0.99199355,1.0,0.9959842
0.262,36.640797,0.4,-5.42044e-10,1.0,0.99199355,1.0,0.9959842
0.264,36.640797,0.4,-5.4344e-10,1.0,0.99199355,1.0,0.9959842
0.266,36.640797,0.4,-5.4482147e-10,1.0,0.99199355,1.0,0.9959842
0.268,36.640797,0.4,-5.461647e-10,1.0,0.99199355,1.0,0.9959842
0.27,36.640797,0.4,-5.474698e-10,1.0,0.99199355,1.0,0.9959842
0.272,36.640797,0.4,-5.4873667e-10,1.0,0.99199355,1.0,0.9959842
0.274,36.640797,0.4,-5.499654e-10,1.0,0.99199355,1.0,0.9959842
0.276,36.640797,0.4,-5.511559e-10,1.0,0.99199355,1.0,0.9959842
0.278,36.640797,0.4,-5.5230825e-10,1.0,0.99199355,1.0,0.9959842
0.28,36.640797,0.4,-5.534224e-10,1.0,0.99199355,1.0,0.9959842
0.282,36.640797,0.4,-5.544984e-10,1.0,0.99199355,1.0,0.9959842
0.284,36.640797,0.4,-5.555362e-10,1.0,0.99199355,1.0,0.9959842
0.286,36.640797,0.4,-5.5653576e-10,1.0,0.99199355,1.0,0.9959842
0.288,36.640797,0.4,-5.574972e-10,1.0,0.99199355,1.0,0.9959842
0.29,36.640797,0.4,-5.584205e-10,1.0,0.99199355,1.0,0.9959842
0.292,36.640797,0.4,-5.593055e-10,1.0,0.99199355,1.0,0.9959842
0.294,36.640797,0.4,-5.6015237e-10,1.0,0.99199355,1.0,0.9959842
0.296,36.640797,0.4,-5.6096106e-10,1.0,0.99199355,1.0,0.9959842
0.298,36.640797,0.4,-5.6173155e-10,1.0,0.99199355,1.0,0.9959842
0.3,36.640797,0.4,-5.624639e-10,1.0,0.99199355,1.0,0.9959842
0.302,36.640797,0.4,-5.63158e-10,1.0,0.99199355,1.0,0.9959842
0.304,36.640797,0.4,-5.63814e-10,1.0,0.99199355,1.0,0.9959842
0.306,36.640797,0.4,-5.644318e-10,1.0,0.99199355,1.0,0.9959842
0.308,36.640797,0.4,-5.6501137e-10,1.0,0.99199355,1.0,0.9959842
0.31,36.640793,0.4,-5.6555277e-10,1.0,0.99199355,1.0,0.9959842
0.312,36.640793,0.4,-5.66056e-10,1.0,0.99199355,1.0,0.9959842
0.314,36.640793,0.4,-5.66521e-10,1.0,0.99199355,1.0,0.9959842
0.316,36.640793,0.4,-5.669479e-10,1.0,0.99199355,1.0,0.9959842
0.318,36.640793,0.4,-5.6733657e-10,1.0,0.99199355,1.0,0.9959842
0.32,36.640793,0.4,-5.67687e-10,1.0,0.99199355,1.0,0.9959842
0.322,36.640793,0.4,-5.679993e-10,1.0,0.99199355,1.0,0.9959842
0.324,36.640793,0.4,-5.682735e-10,1.0,0.99199355,1.0,0.9959842
0.326,36.640793,0.4,-5.685094e-10,1.0,0.99199355,1.0,0.9959842
0.328,36.640793,0.4,-5.6870714e-10,1.0,0.99199355,1.0,0.9959842
0.33,36.640793,0.4,-5.6886673e-10,1.0,0.99199355,1.0,0.9959842
0.332,36.640793,0.4,-5.6898813e-10,1.0,0.99199355,1.0,0.9959842
0.334,36.640793,0.4,-5.690713e-10,1.0,0.99199355,1.0,0.9959842
0.336,36.640793,0.4,-5.691163e-10,1.0,0.99199355,1.0,0.9959842
0.338,36.640793,0.4,-5.691232e-10,1.0,0.99199355,1.0,0.9959842
0.34,36.640793,0.4,-5.6909183e-10,1.0,0.99199355,1.0,0.9959842
0.342,36.640793,0.4,-5.690223e-10,1.0,0.99199355,1.0,0.9959842
0.344,36.640793,0.4,-5.689146e-10,1.0,0.99199355,1.0,0.9959842
0.346,36.640793,0.4,-5.687687e-10,1.0,0.99199355,1.0,0.9959842
0.348,36.640793,0.4,-5.685846e-10,1.0,0.99199355,1.0,0.9959842
0.35,36.640793,0.4,-5.6836236e-10,1.0,0.99199355,1.0,0.9959842
0.352,36.640793,0.4,-5.681019e-10,1.0,0.99199355,1.0,0.9959842
0.354,36.640793,0.4,-5.6780325e-10,1.0,0.99199355,1.0,0.9959842
0.356,36.640793,0.4,-5.6746646e-10,1.0,0.99199355,1.0,0.9959842
0.358,36.640793,0.4,-5.6709143e-10,1.0,0.99199355,1.0,0.9959842
0.36,36.640793,0.4,-5.6667826e-10,1.0,0.99199355,1.0,0.9959842
0.362,36.640793,0.4,-5.662269e-10,1.0,0.99199355,1.0,0.9959842
0.364,36.640793,0.4,-5.6573735e-10,1.0,0.99199355,1.0,0.9959842
0.366,36.640793,0.4,-5.6520966e-10,1.0,0.99199355,1.0,0.9959842
0.368,36.640793,0.4,-5.646437e-10,1.0,0.99199355,1.0,0.9959842
0.37,36.640793,0.4,-5.640396e-10,1.0,0.99199355,1.0,0.9959842
0.372,36.640793,0.4,-5.6339733e-10,1.0,0.99199355,1.0,0.9959842
0.374,36.640793,0.4,-5.627169e-10,1.0,0.99199355,1.0,0.9959842
0.376,36.640793,0.4,-5.619982e-10,1.0,0.99199355,1.0,0.9959842
0.378,36.640793,0.4,-5.612414e-10,1.0,0.99199355,1.0,0.9959842
0.38,36.640793,0.4,-5.6044636e-10,1.0,0.99199355,1.0,0.9959842
0.382,36.640793,0.4,-5.596132e-10,1.0,0.99199355,1.0,0.9959842
0.384,36.640793,0.4,-5.587418e-10,1.0,0.99199355,1.0,0.9959842
0.386,36.640793,0.4,-5.578322e-10,1.0,0.99199355,1.0,0.9959842
0.388,36.640793,0.4,-5.568845e-10,1.0,0.99199355,1.0,0.9959842
0.39,36.640793,0.4,-5.5589855e-10,1.0,0.99199355,1.0,0.9959842
0.392,36.640793,0.4,-5.548744e-10,1.0,0.99199355,1.0,0.9959842
0.394,36.640793,0.4,-5.5381216e-10,1.0,0.99199355,1.0,0.9959842
0.396,36.640793,0.4,-5.5271165e-10,1.0,0.99199355,1.0,0.9959842
0.398,36.640793,0.4,-5.51573e-10,1.0,0.99199355,1.0,0.9959842
0.4,36.640793,0.4,-5.503961e-10,1.0,0.99199355,1.0,0.9959842
0.402,36.640793,0.4,-5.491811e-10,1.0,0.99199355,1.0,0.9959842
0.404,36.640793,0.4,-5.4792787e-10,1.0,0.99199355,1.0,0.9959842
0.406,36.640793,0.4,-5.466365e-10,1.0,0.99199355,1.0,0.9959842
0.408,36.640793,0.4,-5.453069e-10,1.0,0.99199355,1.0,0.9959842
0.41,36.640793,0.4,-5.439391e-10,1.0,0.99199355,1.0,0.9959842
0.412,36.640793,0.4,-5.425332e-10,1.0,0.99199355,1.0,0.9959842
0.414,36.640793,0.4,-5.4108906e-10,1.0,0.99199355,1.0,0.9959842
0.416,36.640793,0.4,-5.3960675e-10,1.0,0.99199355,1.0,0.9959842
0.418,36.640793,0.4,-5.3808624e-10,1.0,0.99199355,1.0,0.9959842
0.42,36.640793,0.4,-5.3652754e-10,1.0,0.99199355,1.0,0.9959842
0.422,36.640793,0.4,-5.349307e-10,1.0,0.99199355,1.0,0.9959842
0.424,36.640793,0.4,-5.3329563e-10,1.0,0.99199355,1.0,0.9959842
0.426,36.640793,0.39999998,-5.316224e-10,1.0,0.99199355,1.0,0.9959842
0.428,36.640793,0.39999998,-5.29911e-10,1.0,0.99199355,1.0,0.9959842
0.43,36.640793,0.39999998,-5.281614e-10,1.0,0.99199355,1.0,0.9959842
0.432,36.640793,0.39999998,-5.263736e-10,1.0,0.99199355,1.0,0.9959842
0.434,36.640793,0.39999998,-5.245476e-10,1.0,0.99199355,1.0,0.9959842
0.436,36.640793,0.39999998,-5.226835e-10,1.0,0.99199355,1.0,0.9959842
0.438,36.640793,0.39999998,-5.2078114e-10,1.0,0.99199355,1.0,0.9959842
0.44,36.640793,0.39999998,-5.1884064e-10,1.0,0.99199355,1.0,0.9959842
0.442,36.640793,0.39999998,-5.1686194e-10,1.0,0.99199355,1.0,0.9959842
0.444,36.640793,0.39999998,-5.1484506e-10,1.0,0.99199355,1.0,0.9959842
0.446,36.640793,0.39999998,-5.1279e-10,1.0,0.99199355,1.0,0.9959842
0.448,36.640793,0.39999998,-5.106967e-10,1.0,0.99199355,1.0,0.9959842
0.45,36.640793,0.39999998,-5.085653e-10,1.0,0.99199355,1.0,0.9959842
0.452,36.640793,0.39999998,-5.0639565e-10,1.0,0.99199355,1.0,0.9959842
0.454,36.640793,0.39999998,-5.0418786e-10,1.0,0.99199355,1.0,0.9959842
0.456,36.640793,0.39999998,-5.019419e-10,1.0,0.99199355,1.0,0.9959842
0.458,36.640793,0.39999998,-4.996577e-10,1.0,0.99199355,1.0,0.9959842
0.46,36.640793,0.39999998,-4.9733534e-10,1.0,0.99199355,1.0,0.9959842
0.462,36.640793,0.39999998,-4.9497484e-10,1.0,0.99199355,1.0,0.9959842
0.464,36.640793,0.39999998,-4.925761e-10,1.0,0.99199355,1.0,0.9959842
0.466,36.640793,0.39999998,-4.901392e-10,1.0,0.99199355,1.0,0.9959842
0.468,36.640793,0.39999998,-4.8766413e-10,1.0,0.99199355,1.0,0.9959842
0.47,36.640793,0.39999998,-4.8515086e-10,1.0,0.99199355,1.0,0.9959842
0.472,36.640793,0.39999998,-4.825994e-10,1.0,0.99199355,1.0,0.9959842
0.474,36.640793,0.39999998,-4.8000975e-10,1.0,0.99199355,1.0,0.9959842
0.476,36.640793,0.39999998,-4.773819e-10,1.0,0.99199355,1.0,0.9959842
0.478,36.640793,0.39999998,-4.7471593e-10,1.0,0.99199355,1.0,0.9959842
0.48,36.640793,0.39999998,-4.7201176e-10,1.0,0.99199355,1.0,0.9959842
0.482,36.640793,0.39999998,-4.692694e-10,1.0,0.99199355,1.0,0.9959842
0.484,36.640793,0.39999998,-4.6648885e-10,1.0,0.99199355,1.0,0.9959842
0.486,36.640793,0.39999998,-4.6367007e-10,1.0,0.99199355,1.0,0.9959842
0.488,36.640793,0.39999998,-4.6081317e-10,1.0,0.99199355,1.0,0.9959842
0.49,36.640793,0.39999998,-4.5791806e-10,1.0,0.99199355,1.0,0.9959842
0.492,36.640793,0.39999998,-4.5498477e-10,1.0,0.99199355,1.0,0.9959842
0.494,36.640793,0.39999998,-4.5201332e-10,1.0,0.99199355,1.0,0.9959842
0.496,36.640793,0.39999998,-4.4900364e-10,1.0,0.99199355,1.0,0.9959842
0.498,36.640793,0.39999998,-4.459558e-10,1.0,0.99199355,1.0,0.9959842
0.5,36.640793,0.39999998,-4.428698e-10,1.0,0.99199355,1.0,0.9959842
0.502,36.640793,0.39999998,-4.3974557e-10,1.0,0.99199355,1.0,0.9959842
0.504,36.640793,0.39999998,-4.365832e-10,1.0,0.99199355,1.0,0.9959842
0.506,36.640793,0.39999998,-4.3338264e-10,1.0,0.99199355,1.0,0.9959842
0.508,36.640793,0.39999998,-4.3014386e-10,1.0,0.99199355,1.0,0.9959842
0.51,36.640793,0.39999998,-4.2686693e-10,1.0,0.99199355,1.0,0.9959842
0.512,36.640793,0.39999998,-4.235518e-10,1.0,0.99199355,1.0,0.9959842
0.514,36.640793,0.39999998,-4.2019851e-10,1.0,0.99199355,1.0,0.9959842
0.516,36.640793,0.39999998,-4.16807e-10,1.0,0.99199355,1.0,0.9959842
0.518,36.640793,0.39999998,-4.1337733e-10,1.0,0.99199355,1.0,0.9959842
0.52,36.640793,0.39999998,-4.099095e-10,1.0,0.99199355,1.0,0.9959842
0.522,36.640793,0.39999998,-4.0640344e-10,1.0,0.99199355,1.0,0.9959842
0.524,36.640793,0.39999998,-4.0285922e-10,1.0,0.99199355,1.0,0.9959842
0.526,36.640793,0.39999998,-4.0095524e-10,1.0,0.99199355,1.0,0.9959842
0.528,36.640793,0.39999998,-3.9932857e-10,1.0,0.99199355,1.0,0.9959842
0.53,36.640793,0.39999998,-3.977019e-10,1.0,0.99199355,1.0,0.9959842
0.532,36.640793,0.39999998,-3.9607523e-10,1.0,0.99199355,1.0,0.9959842
0.534,36.640793,0.39999998,-3.9444856e-10,1.0,0.99199355,1.0,0.9959842
0.536,36.640793,0.39999998,-3.928219e-10,1.0,0.99199355,1.0,0.9959842
0.538,36.640793,0.39999998,-3.911952e-10,1.0,0.99199355,1.0,0.9959842
0.54,36.640793,0.39999998,-3.8956852e-10,1.0,0.99199355,1.0,0.9959842
0.542,36.640793,0.39999998,-3.8794185e-10,1.0,0.99199355,1.0,0.9959842
0.544,36.640793,0.39999998,-3.8631517e-10,1.0,0.99199355,1.0,0.9959842
0.546,36.640793,0.39999998,-3.846885e-10,1.0,0.99199355,1.0,0.9959842
0.548,36.640793,0.39999998,-3.8306183e-10,1.0,0.99199355,1.0,0.9959842
0.55,36.640793,0.39999998,-3.8143516e-10,1.0,0.99199355,1.0,0.9959842
0.552,36.640793,0.39999998,-3.7980846e-10,1.0,0.99199355,1.0,0.9959842
0.554,36.640793,0.39999998,-3.781818e-10,1.0,0.99199355,1.0,0.9959842
0.556,36.640793,0.39999998,-3.7655512e-10,1.0,0.99199355,1.0,0.9959842
0.558,36.640793,0.39999998,-3.7492845e-10,1.0,0.99199355,1.0,0.9959842
0.56,36.640793,0.39999998,-3.7330178e-10,1.0,0.99199355,1.0,0.9959842
0.562,36.640793,0.39999998,-3.716751e-10,1.0,0.99199355,1.0,0.9959842
0.564,36.640793,0.39999998,-3.7004844e-10,1.0,0.99199355,1.0,0.9959842
0.566,36.640793,0.39999998,-3.6842174e-10,1.0,0.99199355,1.0,0.9959842
0.568,36.640793,0.39999998,-3.6679507e-10,1.0,0.99199355,1.0,0.9959842
0.57,36.640793,0.39999998,-3.651684e-10,1.0,0.99199355,1.0,0.9959842
0.572,36.640793,0.39999998,-3.6354172e-10,1.0,0.99199355,1.0,0.9959842
0.574,36.640793,0.39999998,-3.6191505e-10,1.0,0.99199355,1.0,0.9959842
0.576,36.640793,0.39999998,-3.6028838e-10,1.0,0.99199355,1.0,0.9959842
0.578,36.640793,0.39999998,-3.586617e-10,1.0,0.99199355,1.0,0.9959842
0.58,36.640793,0.39999998,-3.57035e-10,1.0,0.99199355,1.0,0.9959842
0.582,36.640793,0.39999998,-3.5540834e-10,1.0,0.99199355,1.0,0.9959842
0.584,36.640793,0.39999998,-3.5378167e-10,1.0,0.99199355,1.0,0.9959842
0.586,36.640793,0.39999998,-3.52155e-10,1.0,0.99199355,1.0,0.9959842
0.588,36.640793,0.39999998,-3.5052833e-10,1.0,0.99199355,1.0,0.9959842
0.59,36.640793,0.39999998,-3.4890166e-10,1.0,0.99199355,1.0,0.9959842
0.592,36.640793,0.39999998,-3.47275e-10,1.0,0.99199355,1.0,0.9959842
0.594,36.640793,0.39999998,-3.456483e-10,1.0,0.99199355,1.0,0.9959842
0.596,36.640793,0.39999998,-3.4402162e-10,1.0,0.99199355,1.0,0.9959842
0.598,36.640793,0.39999998,-3.4239495e-10,1.0,0.99199355,1.0,0.9959842
0.6,36.640793,0.39999998,-3.4076827e-10,1.0,0.99199355,1.0,0.9959842
0.602,36.640793,0.39999998,-3.391416e-10,1.0,0.99199355,1.0,0.9959842
0.604,36.640793,0.39999998,-3.3751493e-10,1.0,0.99199355,1.0,0.9959842
0.606,36.640793,0.39999998,-3.3588826e-10,1.0,0.99199355,1.0,0.9959842
0.608,36.640793,0.39999998,-3.3426156e-10,1.0,0.99199355,1.0,0.9959842
0.61,36.640793,0.39999998,-3.326349e-10,1.0,0.99199355,1.0,0.9959842
0.612,36.640793,0.39999998,-3.3100822e-10,1.0,0.99199355,1.0,0.9959842
0.614,36.640793,0.39999998,-3.2938155e-10,1.0,0.99199355,1.0,0.9959842
0.616,36.640793,0.39999998,-3.2775488e-10,1.0,0.99199355,1.0,0.9959842
0.618,36.640793,0.39999998,-3.261282e-10,1.0,0.99199355,1.0,0.9959842
0.62,36.640793,0.39999998,-3.2450154e-10,1.0,0.99199355,1.0,0.9959842
0.622,36.640793,0.39999998,-3.2287484e-10,1.0,0.99199355,1.0,0.9959842
0.624,36.640793,0.39999998,-3.2124817e-10,1.0,0.99199355,1.0,0.9959842
0.626,36.640793,0.39999998,-3.196215e-10,1.0,0.99199355,1.0,0.9959842
0.628,36.640793,0.39999998,-3.1799482e-10,1.0,0.99199355,1.0,0.9959842
0.63,36.640793,0.39999998,-3.1636815e-10,1.0,0.99199355,1.0,0.9959842
0.632,36.640793,0.39999998,-3.1474148e-10,1.0,0.99199355,1.0,0.9959842
0.634,36.640793,0.39999998,-3.131148e-10,1.0,0.99199355,1.0,0.9959842
0.636,36.640793,0.39999998,-3.114881e-10,1.0,0.99199355,1.0,0.9959842
0.638,36.640793,0.39999998,-3.0986144e-10,1.0,0.99199355,1.0,0.9959842
0.64,36.640793,0.39999998,-3.0823477e-10,1.0,0.99199355,1.0,0.9959842
0.642,36.640793,0.39999998,-3.066081e-10,1.0,0.99199355,1.0,0.9959842
0.644,36.640793,0.39999998,-3.0498143e-10,1.0,0.99199355,1.0,0.9959842
0.646,36.640793,0.39999998,-3.0335476e-10,1.0,0.99199355,1.0,0.9959842
0.648,36.640793,0.39999998,-3.017281e-10,1.0,0.99199355,1.0,0.9959842
0.65,36.640793,0.39999998,-3.001014e-10,1.0,0.99199355,1.0,0.9959842
0.652,36.640793,0.39999998,-2.9847472e-10,1.0,0.99199355,1.0,0.9959842
0.654,36.640793,0.39999998,-2.9684805e-10,1.0,0.99199355,1.0,0.9959842
0.656,36.640793,0.39999998,-2.9522138e-10,1.0,0.99199355,1.0,0.9959842
0.658,36.640793,0.39999998,-2.935947e-10,1.0,0.99199355,1.0,0.9959842
0.66,36.640793,0.39999998,-2.9196803e-10,1.0,0.99199355,1.0,0.9959842
0.662,36.640793,0.39999998,-2.9034136e-10,1.0,0.99199355,1.0,0.9959842
0.664,36.640793,0.39999998,-2.8871466e-10,1.0,0.99199355,1.0,0.9959842
0.666,36.640793,0.39999998,-2.87088e-10,1.0,0.99199355,1.0,0.9959842
0.668,36.640793,0.39999998,-2.8546132e-10,1.0,0.99199355,1.0,0.9959842
0.67,36.640793,0.39999998,-2.8383465e-10,1.0,0.99199355,1.0,0.9959842
0.672,36.640793,0.39999998,-2.8220798e-10,1.0,0.99199355,1.0,0.9959842
0.674,36.640793,0.39999998,-2.805813e-10,1.0,0.99199355,1.0,0.9959842
0.676,36.640793,0.39999998,-2.7895464e-10,1.0,0.99199355,1.0,0.9959842
0.678,36.640793,0.39999998,-2.7732794e-10,1.0,0.99199355,1.0,0.9959842
0.68,36.640793,0.39999998,-2.7570127e-10,1.0,0.99199355,1.0,0.9959842
0.682,36.640793,0.39999998,-2.740746e-10,1.0,0.99199355,1.0,0.9959842
0.684,36.640793,0.39999998,-2.7244793e-10,1.0,0.99199355,1.0,0.9959842
0.686,36.640793,0.39999998,-2.7082125e-10,1.0,0.99199355,1.0,0.9959842
0.688,36.640793,0.39999998,-2.6919458e-10,1.0,0.99199355,1.0,0.9959842
0.69,36.640793,0.39999998,-2.675679e-10,1.0,0.99199355,1.0,0.9959842
0.692,36.640793,0.39999998,-2.659412e-10,1.0,0.99199355,1.0,0.9959842
0.694,36.640793,0.39999998,-2.6431454e-10,1.0,0.99199355,1.0,0.9959842
0.696,36.640793,0.39999998,-2.6268787e-10,1.0,0.99199355,1.0,0.9959842
0.698,36.640793,0.39999998,-2.610612e-10,1.0,0.99199355,1.0,0.9959842
0.7,36.640793,0.39999998,-2.5943453e-10,1.0,0.99199355,1.0,0.9959842
0.702,36.640793,0.39999998,-2.5780786e-10,1.0,0.99199355,1.0,0.9959842
0.704,36.640793,0.39999998,-2.561812e-10,1.0,0.99199355,1.0,0.9959842
0.706,36.640793,0.39999998,-2.545545e-10,1.0,0.99199355,1.0,0.9959842
0.708,36.640793,0.39999998,-2.5292782e-10,1.0,0.99199355,1.0,0.9959842
0.71,36.640793,0.39999998,-2.5130115e-10,1.0,0.99199355,1.0,0.9959842
0.712,36.640793,0.39999998,-2.4967448e-10,1.0,0.99199355,1.0,0.9959842
0.714,36.640793,0.39999998,-2.480478e-10,1.0,0.99199355,1.0,0.9959842
0.716,36.640793,0.39999998,-2.4642113e-10,1.0,0.99199355,1.0,0.9959842
0.718,36.640793,0.39999998,-2.4479446e-10,1.0,0.99199355,1.0,0.9959842
0.72,36.640793,0.39999998,-2.4316776e-10,1.0,0.99199355,1.0,0.9959842
0.722,36.640793,0.39999998,-2.415411e-10,1.0,0.99199355,1.0,0.9959842
0.724,36.640793,0.39999998,-2.3991442e-10,1.0,0.99199355,1.0,0.9959842
0.726,36.640793,0.39999998,-2.3828775e-10,1.0,0.99199355,1.0,0.9959842
0.728,36.640793,0.39999998,-2.3666108e-10,1.0,0.99199355,1.0,0.9959842
0.73,36.640793,0.39999998,-2.350344e-10,1.0,0.99199355,1.0,0.9959842
0.732,36.640793,0.39999998,-2.3340774e-10,1.0,0.99199355,1.0,0.9959842
0.734,36.640793,0.39999998,-2.3178105e-10,1.0,0.99199355,1.0,0.9959842
0.736,36.640793,0.39999998,-2.3015438e-10,1.0,0.99199355,1.0,0.9959842
0.738,36.640793,0.39999998,-2.285277e-10,1.0,0.99199355,1.0,0.9959842
0.74,36.640793,0.39999998,-2.2690103e-10,1.0,0.99199355,1.0,0.9959842
0.742,36.640793,0.39999998,-2.2527435e-10,1.0,0.99199355,1.0,0.9959842
0.744,36.640793,0.39999998,-2.2364767e-10,1.0,0.99199355,1.0,0.9959842
0.746,36.640793,0.39999998,-2.22021e-10,1.0,0.99199355,1.0,0.9959842
0.748,36.640793,0.39999998,-2.2039433e-10,1.0,0.99199355,1.0,0.9959842
0.75,36.640793,0.39999998,-2.1876766e-10,1.0,0.99199355,1.0,0.9959842
0.752,36.640793,0.39999998,-2.1714097e-10,1.0,0.99199355,1.0,0.9959842
0.754,36.640793,0.39999998,-2.155143e-10,1.0,0.99199355,1.0,0.9959842
0.756,36.640793,0.39999998,-2.1388763e-10,1.0,0.99199355,1.0,0.9959842
0.758,36.640793,0.39999998,-2.1226094e-10,1.0,0.99199355,1.0,0.9959842
0.76,36.640793,0.39999998,-2.1063427e-10,1.0,0.99199355,1.0,0.9959842
0.762,36.640793,0.39999998,-2.090076e-10,1.0,0.99199355,1.0,0.9959842
0.764,36.640793,0.39999998,-2.0738093e-10,1.0,0.99199355,1.0,0.9959842
0.766,36.640793,0.39999998,-2.0575425e-10,1.0,0.99199355,1.0,0.9959842
0.768,36.640793,0.39999998,-2.0412758e-10,1.0,0.99199355,1.0,0.9959842
0.77,36.640793,0.39999998,-2.025009e-10,1.0,0.99199355,1.0,0.9959842
0.772,36.640793,0.39999998,-2.0087422e-10,1.0,0.99199355,1.0,0.9959842
0.774,36.640793,0.39999998,-1.9924755e-10,1.0,0.99199355,1.0,0.9959842
0.776,36.640793,0.39999998,-1.9762088e-10,1.0,0.99199355,1.0,0.9959842
0.778,36.640793,0.39999998,-1.9599421e-10,1.0,0.99199355,1.0,0.9959842
0.78,36.640793,0.39999998,-1.9436752e-10,1.0,0.99199355,1.0,0.9959842
0.782,36.640793,0.39999998,-1.9274085e-10,1.0,0.99199355,1.0,0.9959842
0.784,36.640793,0.39999998,-1.9111418e-10,1.0,0.99199355,1.0,0.9959842
0.786,36.640793,0.39999998,-1.894875e-10,1.0,0.99199355,1.0,0.9959842
0.788,36.640793,0.39999998,-1.8786082e-10,1.0,0.99199355,1.0,0.9959842
0.79,36.640793,0.39999998,-1.8623415e-10,1.0,0.99199355,1.0,0.9959842
0.792,36.640793,0.39999998,-1.8460748e-10,1.0,0.99199355,1.0,0.9959842
0.794,36.640793,0.39999998,-1.829808e-10,1.0,0.99199355,1.0,0.9959842
0.796,36.640793,0.39999998,-1.8135413e-10,1.0,0.99199355,1.0,0.9959842
0.798,36.640793,0.39999998,-1.7972746e-10,1.0,0.99199355,1.0,0.9959842
0.8,36.640793,0.39999998,-1.7810077e-10,1.0,0.99199355,1.0,0.9959842
0.802,36.640793,0.39999998,-1.764741e-10,1.0,0.99199355,1.0,0.9959842
0.804,36.640793,0.39999998,-1.7484743e-10,1.0,0.99199355,1.0,0.9959842
0.806,36.640793,0.39999998,-1.7322076e-10,1.0,0.99199355,1.0,0.9959842
0.808,36.640793,0.39999998,-1.7159407e-10,1.0,0.99199355,1.0,0.9959842
0.81,36.640793,0.39999998,-1.699674e-10,1.0,0.99199355,1.0,0.9959842
0.812,36.640793,0.39999998,-1.6834073e-10,1.0,0.99199355,1.0,0.9959842
0.814,36.640793,0.39999998,-1.6671405e-10,1.0,0.99199355,1.0,0.9959842
0.816,36.640793,0.39999998,-1.6508737e-10,1.0,0.99199355,1.0,0.9959842
0.818,36.640793,0.39999998,-1.634607e-10,1.0,0.99199355,1.0,0.9959842
0.82,36.640793,0.39999998,-1.6183403e-10,1.0,0.99199355,1.0,0.9959842
0.822,36.640793,0.39999998,-1.6020735e-10,1.0,0.99199355,1.0,0.9959842
0.824,36.640793,0.39999998,-1.5858068e-10,1.0,0.99199355,1.0,0.9959842
0.826,36.640793,0.39999998,-1.56954e-10,1.0,0.99199355,1.0,0.9959842
0.828,36.640793,0.39999998,-1.5532732e-10,1.0,0.99199355,1.0,0.9959842
0.83,36.640793,0.39999998,-1.5370065e-10,1.0,0.99199355,1.0,0.9959842
0.832,36.640793,0.39999998,-1.5207398e-10,1.0,0.99199355,1.0,0.9959842
0.834,36.640793,0.39999998,-1.5044731e-10,1.0,0.99199355,1.0,0.9959842
0.836,36.640793,0.39999998,-1.4882062e-10,1.0,0.99199355,1.0,0.9959842
0.838,36.640793,0.39999998,-1.4719395e-10,1.0,0.99199355,1.0,0.9959842
0.84,36.640793,0.39999998,-1.4556728e-10,1.0,0.99199355,1.0,0.9959842
0.842,36.640793,0.39999998,-1.439406e-10,1.0,0.99199355,1.0,0.9959842
0.844,36.640793,0.39999998,-1.4231392e-10,1.0,0.99199355,1.0,0.9959842
0.846,36.640793,0.39999998,-1.4068725e-10,1.0,0.99199355,1.0,0.9959842
0.848,36.640793,0.39999998,-1.3906058e-10,1.0,0.99199355,1.0,0.9959842
0.85,36.640793,0.39999998,-1.374339e-10,1.0,0.99199355,1.0,0.9959842
0.852,36.640793,0.39999998,-1.3580723e-10,1.0,0.99199355,1.0,0.9959842
0.854,36.640793,0.39999998,-1.3418056e-10,1.0,0.99199355,1.0,0.9959842
0.856,36.640793,0.39999998,-1.3255387e-10,1.0,0.99199355,1.0,0.9959842
0.858,36.640793,0.39999998,-1.309272e-10,1.0,0.99199355,1.0,0.9959842
0.86,36.640793,0.39999998,-1.2930053e-10,1.0,0.99199355,1.0,0.9959842
0.862,36.640793,0.39999998,-1.2767386e-10,1.0,0.99199355,1.0,0.9959842
0.864,36.640793,0.39999998,-1.2604717e-10,1.0,0.99199355,1.0,0.9959842
0.866,36.640793,0.39999998,-1.244205e-10,1.0,0.99199355,1.0,0.9959842
0.868,36.640793,0.39999998,-1.2279383e-10,1.0,0.99199355,1.0,0.9959842
0.87,36.640793,0.39999998,-1.2116715e-10,1.0,0.99199355,1.0,0.9959842
0.872,36.640793,0.39999998,-1.1954047e-10,1.0,0.99199355,1.0,0.9959842
0.874,36.640793,0.39999998,-1.179138e-10,1.0,0.99199355,1.0,0.9959842
0.876,36.640793,0.39999998,-1.16287126e-10,1.0,0.99199355,1.0,0.9959842
0.878,36.640793,0.39999998,-1.1466045e-10,1.0,0.99199355,1.0,0.9959842
0.88,36.640793,0.39999998,-1.1303378e-10,1.0,0.99199355,1.0,0.9959842
0.882,36.640793,0.39999998,-1.114071e-10,1.0,0.99199355,1.0,0.9959842
0.884,36.640793,0.39999998,-1.0978043e-10,1.0,0.99199355,1.0,0.9959842
0.886,36.640793,0.39999998,-1.0815375e-10,1.0,0.99199355,1.0,0.9959842
0.888,36.640793,0.39999998,-1.0652708e-10,1.0,0.99199355,1.0,0.9959842
0.89,36.640793,0.39999998,-1.049004e-10,1.0,0.99199355,1.0,0.9959842
0.892,36.640793,0.39999998,-1.0327372e-10,1.0,0.99199355,1.0,0.9959842
0.894,36.640793,0.39999998,-1.0164705e-10,1.0,0.99199355,1.0,0.9959842
0.896,36.640793,0.39999998,-1.00020374e-10,1.0,0.99199355,1.0,0.9959842
0.898,36.640793,0.39999998,-9.83937e-11,1.0,0.99199355,1.0,0.9959842
0.9,36.640793,0.39999998,-9.6767025e-11,1.0,0.99199355,1.0,0.9959842
0.902,36.640793,0.39999998,-9.5140354e-11,1.0,0.99199355,1.0,0.9959842
0.904,36.640793,0.39999998,-9.3513676e-11,1.0,0.99199355,1.0,0.9959842
0.906,36.640793,0.39999998,-9.1887e-11,1.0,0.99199355,1.0,0.9959842
0.908,36.640793,0.39999998,-9.026033e-11,1.0,0.99199355,1.0,0.9959842
0.91,36.640793,0.39999998,-8.863365e-11,1.0,0.99199355,1.0,0.9959842
0.912,36.640793,0.39999998,-8.700698e-11,1.0,0.99199355,1.0,0.9959842
0.914,36.640793,0.39999998,-8.53803e-11,1.0,0.99199355,1.0,0.9959842
0.916,36.640793,0.39999998,-8.375363e-11,1.0,0.99199355,1.0,0.9959842
0.918,36.640793,0.39999998,-8.212695e-11,1.0,0.99199355,1.0,0.9959842
0.92,36.640793,0.39999998,-8.050027e-11,1.0,0.99199355,1.0,0.9959842
0.922,36.640793,0.39999998,-7.88736e-11,1.0,0.99199355,1.0,0.9959842
0.924,36.640793,0.39999998,-7.7246924e-11,1.0,0.99199355,1.0,0.9959842
0.926,36.640793,0.39999998,-7.562025e-11,1.0,0.99199355,1.0,0.9959842
0.928,36.640793,0.39999998,-7.3993575e-11,1.0,0.99199355,1.0,0.9959842
0.93,36.640793,0.39999998,-7.2366904e-11,1.0,0.99199355,1.0,0.9959842
0.932,36.640793,0.4,-7.0740226e-11,1.0,0.99199355,1.0,0.9959842
0.934,36.640793,0.4,-6.911355e-11,1.0,0.99199355,1.0,0.9959842
0.936,36.640793,0.4,-6.748688e-11,1.0,0.99199355,1.0,0.9959842
0.938,36.640793,0.4,-6.58602e-11,1.0,0.99199355,1.0,0.9959842
0.94,36.640793,0.4,-6.423353e-11,1.0,0.99199355,1.0,0.9959842
0.942,36.640793,0.4,-6.260685e-11,1.0,0.99199355,1.0,0.9959842
0.944,36.640793,0.4,-6.098018e-11,1.0,0.99199355,1.0,0.9959842
0.946,36.640793,0.4,-5.93535e-11,1.0,0.99199355,1.0,0.9959842
0.948,36.640793,0.4,-5.7726827e-11,1.0,0.99199355,1.0,0.9959842
0.95,36.640793,0.4,-5.6100152e-11,1.0,0.99199355,1.0,0.9959842
0.952,36.640793,0.4,-5.4473478e-11,1.0,0.99199355,1.0,0.9959842
0.954,36.640793,0.4,-5.28468e-11,1.0,0.99199355,1.0,0.9959842
0.956,36.640793,0.4,-5.1220125e-11,1.0,0.99199355,1.0,0.9959842
0.958,36.640793,0.4,-4.959345e-11,1.0,0.99199355,1.0,0.9959842
0.96,36.640793,0.4,-4.7966776e-11,1.0,0.99199355,1.0,0.9959842
0.962,36.640793,0.4,-4.6340102e-11,1.0,0.99199355,1.0,0.9959842
0.964,36.640793,0.4,-4.4713427e-11,1.0,0.99199355,1.0,0.9959842
0.966,36.640793,0.4,-4.3086753e-11,1.0,0.99199355,1.0,0.9959842
0.968,36.640793,0.4,-4.1460075e-11,1.0,0.99199355,1.0,0.9959842
0.97,36.640793,0.4,-3.98334e-11,1.0,0.99199355,1.0,0.9959842
0.972,36.640793,0.4,-3.8206726e-11,1.0,0.99199355,1.0,0.9959842
0.974,36.640793,0.4,-3.658005e-11,1.0,0.99199355,1.0,0.9959842
0.976,36.640793,0.4,-3.4953377e-11,1.0,0.99199355,1.0,0.9959842
0.978,36.640793,0.4,-3.3326703e-11,1.0,0.99199355,1.0,0.9959842
0.98,36.640793,0.4,-3.1700028e-11,1.0,0.99199355,1.0,0.9959842
0.982,36.640793,0.4,-3.007335e-11,1.0,0.99199355,1.0,0.9959842
0.984,36.640793,0.4,-2.8446676e-11,1.0,0.99199355,1.0,0.9959842
0.986,36.640793,0.4,-2.6820001e-11,1.0,0.99199355,1.0,0.9959842
0.988,36.640793,0.4,-2.5193327e-11,1.0,0.99199355,1.0,0.9959842
0.99,36.640793,0.4,-2.3566652e-11,1.0,0.99199355,1.0,0.9959842
0.992,36.640793,0.4,-2.1939976e-11,1.0,0.99199355,1.0,0.9959842
0.994,36.640793,0.4,-2.0313301e-11,1.0,0.99199355,1.0,0.9959842
0.996,36.640793,0.4,-1.8686627e-11,1.0,0.99199355,1.0,0.9959842
0.998,36.640793,0.4,-1.705995e-11,1.0,0.99199355,1.0,0.9959842
1.0,36.640793,0.4,-1.5433276e-11,1.0,0.99199355,1.0,0.9959842
1.002,36.640793,0.4,-1.3806602e-11,1.0,0.99199355,1.0,0.9959842
1.004,36.640793,0.4,-1.2179926e-11,1.0,0.99199355,1.0,0.9959842
1.006,36.640793,0.4,-1.0553252e-11,1.0,0.99199355,1.0,0.9959842
1.008,36.640793,0.4,-8.9265765e-12,1.0,0.99199355,1.0,0.9959842
1.01,36.640793,0.4,-7.299901e-12,1.0,0.99199355,1.0,0.9959842
1.012,36.640793,0.4,-5.6732266e-12,1.0,0.99199355,1.0,0.9959842
1.014,36.640793,0.4,-4.0465517e-12,1.0,0.99199355,1.0,0.9959842
1.016,36.640793,0.4,-2.4198766e-12,1.0,0.99199355,1.0,0.9959842
1.018,36.640793,0.4,-7.9320155e-13,1.0,0.99199355,1.0,0.9959842
1.02,36.640793,0.4,8.334735e-13,1.0,0.99199355,1.0,0.9959842
1.022,36.640793,0.4,2.4601484e-12,1.0,0.99199355,1.0,0.9959842
1.024,36.640793,0.4,4.0868233e-12,1.0,0.99199355,1.0,0.9959842
1.026,36.640793,0.4,5.7134983e-12,1.0,0.99199355,1.0,0.9959842
1.028,36.640793,0.4,7.340174e-12,1.0,0.99199355,1.0,0.9959842
1.03,36.640793,0.4,8.966848e-12,1.0,0.99199355,1.0,0.9959842
1.032,36.640793,0.4,1.05935235e-11,1.0,0.99199355,1.0,0.9959842
1.034,36.640793,0.4,1.2220199e-11,1.0,0.99199355,1.0,0.9959842
1.036,36.640793,0.4,1.3846873e-11,1.0,0.99199355,1.0,0.9959842
1.038,36.640793,0.4,1.5473548e-11,1.0,0.99199355,1.0,0.9959842
1.04,36.640793,0.4,1.7100224e-11,1.0,0.99199355,1.0,0.9959842
1.042,36.640793,0.4,1.8726899e-11,1.0,0.99199355,1.0,0.9959842
1.044,36.640793,0.4,2.0353573e-11,1.0,0.99199355,1.0,0.9959842
1.046,36.640793,0.4,2.198025e-11,1.0,0.99199355,1.0,0.9959842
1.048,36.640793,0.4,2.3606924e-11,1.0,0.99199355,1.0,0.9959842
1.05,36.640793,0.4,2.4066148e-11,1.0,0.99199355,1.0,0.9959842
1.052,36.640793,0.4,2.4055508e-11,1.0,0.99199355,1.0,0.9959842
1.054,36.640793,0.4,2.4044865e-11,1.0,0.99199355,1.0,0.9959842
1.056,36.640793,0.4,2.4034224e-11,1.0,0.99199355,1.0,0.9959842
1.058,36.640793,0.4,2.4023583e-11,1.0,0.99199355,1.0,0.9959842
1.06,36.640793,0.4,2.4012941e-11,1.0,0.99199355,1.0,0.9959842
1.062,36.640793,0.4,2.40023e-11,1.0,0.99199355,1.0,0.9959842
1.064,36.640793,0.4,2.3991658e-11,1.0,0.99199355,1.0,0.9959842
1.066,36.640793,0.4,2.3981017e-11,1.0,0.99199355,1.0,0.9959842
1.068,36.640793,0.4,2.3970376e-11,1.0,0.99199355,1.0,0.9959842
1.07,36.640793,0.4,2.3959734e-11,1.0,0.99199355,1.0,0.9959842
1.072,36.640793,0.4,2.3949093e-11,1.0,0.99199355,1.0,0.9959842
1.074,36.640793,0.4,2.393845e-11,1.0,0.99199355,1.0,0.9959842
1.076,36.640793,0.4,2.392781e-11,1.0,0.99199355,1.0,0.9959842
1.078,36.640793,0.4,2.3917169e-11,1.0,0.99199355,1.0,0.9959842
1.08,36.640793,0.4,2.3906526e-11,1.0,0.99199355,1.0,0.9959842
1.082,36.640793,0.4,2.3895885e-11,1.0,0.99199355,1.0,0.9959842
1.084,36.640793,0.4,2.3885243e-11,1.0,0.99199355,1.0,0.9959842
1.086,36.640793,0.4,2.3874602e-11,1.0,0.99199355,1.0,0.9959842
1.088,36.640793,0.4,2.3863961e-11,1.0,0.99199355,1.0,0.9959842
1.09,36.640793,0.4,2.3853319e-11,1.0,0.99199355,1.0,0.9959842
1.092,36.640793,0.4,2.3842678e-11,1.0,0.99199355,1.0,0.9959842
1.094,36.640793,0.4,2.3832035e-11,1.0,0.99199355,1.0,0.9959842
1.096,36.640793,0.4,2.3821395e-11,1.0,0.99199355,1.0,0.9959842
1.098,36.640793,0.4,2.3810754e-11,1.0,0.99199355,1.0,0.9959842
1.1,36.640793,0.4,2.3800111e-11,1.0,0.99199355,1.0,0.9959842
1.102,36.640793,0.4,2.378947e-11,1.0,0.99199355,1.0,0.9959842
1.104,36.640793,0.4,2.3778828e-11,1.0,0.99199355,1.0,0.9959842
1.106,36.640793,0.4,2.3768187e-11,1.0,0.99199355,1.0,0.9959842
1.108,36.640793,0.4,2.3757546e-11,1.0,0.99199355,1.0,0.9959842
1.11,36.640793,0.4,2.3746904e-11,1.0,0.99199355,1.0,0.9959842
1.112,36.640793,0.4,2.3736263e-11,1.0,0.99199355,1.0,0.9959842
1.114,36.640793,0.4,2.372562e-11,1.0,0.99199355,1.0,0.9959842
1.116,36.640793,0.4,2.371498e-11,1.0,0.99199355,1.0,0.9959842
1.118,36.640793,0.4,2.3704337e-11,1.0,0.99199355,1.0,0.9959842
1.12,36.640793,0.4,2.3693696e-11,1.0,0.99199355,1.0,0.9959842
1.122,36.640793,0.4,2.3683056e-11,1.0,0.99199355,1.0,0.9959842
1.124,36.640793,0.4,2.3672413e-11,1.0,0.99199355,1.0,0.9959842
1.126,36.640793,0.4,2.3661772e-11,1.0,0.99199355,1.0,0.9959842
1.128,36.640793,0.4,2.365113e-11,1.0,0.99199355,1.0,0.9959842
1.13,36.640793,0.4,2.3640489e-11,1.0,0.99199355,1.0,0.9959842
1.132,36.640793,0.4,2.3629848e-11,1.0,0.99199355,1.0,0.9959842
1.134,36.640793,0.4,2.3619206e-11,1.0,0.99199355,1.0,0.9959842
1.136,36.640793,0.4,2.3608565e-11,1.0,0.99199355,1.0,0.9959842
1.138,36.640793,0.4,2.3597922e-11,1.0,0.99199355,1.0,0.9959842
1.14,36.640793,0.4,2.3587281e-11,1.0,0.99199355,1.0,0.9959842
1.142,36.640793,0.4,2.357664e-11,1.0,0.99199355,1.0,0.9959842
1.144,36.640793,0.4,2.3565998e-11,1.0,0.99199355,1.0,0.9959842
1.146,36.640793,0.4,2.3555357e-11,1.0,0.99199355,1.0,0.9959842
1.148,36.640793,0.4,2.3544715e-11,1.0,0.99199355,1.0,0.9959842
1.15,36.640793,0.4,2.3534074e-11,1.0,0.99199355,1.0,0.9959842
1.152,36.640793,0.4,2.3523433e-11,1.0,0.99199355,1.0,0.9959842
1.154,36.640793,0.4,2.351279e-11,1.0,0.99199355,1.0,0.9959842
1.156,36.640793,0.4,2.350215e-11,1.0,0.99199355,1.0,0.9959842
1.158,36.640793,0.4,2.3491507e-11,1.0,0.99199355,1.0,0.9959842
1.16,36.640793,0.4,2.3480867e-11,1.0,0.99199355,1.0,0.9959842
1.162,36.640793,0.4,2.3470226e-11,1.0,0.99199355,1.0,0.9959842
1.164,36.640793,0.4,2.3459583e-11,1.0,0.99199355,1.0,0.9959842
1.166,36.640793,0.4,2.3448942e-11,1.0,0.99199355,1.0,0.9959842
1.168,36.640793,0.4,2.34383e-11,1.0,0.99199355,1.0,0.9959842
1.17,36.640793,0.4,2.3427659e-11,1.0,0.99199355,1.0,0.9959842
1.172,36.640793,0.4,2.3417018e-11,1.0,0.99199355,1.0,0.9959842
1.174,36.640793,0.4,2.3406376e-11,1.0,0.99199355,1.0,0.9959842
1.176,36.640793,0.4,2.3395735e-11,1.0,0.99199355,1.0,0.9959842
1.178,36.640793,0.4,2.3385092e-11,1.0,0.99199355,1.0,0.9959842
1.18,36.640793,0.4,2.3374452e-11,1.0,0.99199355,1.0,0.9959842
1.182,36.640793,0.4,2.3363811e-11,1.0,0.99199355,1.0,0.9959842
1.184,36.640793,0.4,2.3353168e-11,1.0,0.99199355,1.0,0.9959842
1.186,36.640793,0.4,2.3342528e-11,1.0,0.99199355,1.0,0.9959842
1.188,36.640793,0.4,2.3331885e-11,1.0,0.99199355,1.0,0.9959842
1.19,36.640793,0.4,2.3321244e-11,1.0,0.99199355,1.0,0.9959842
1.192,36.640793,0.4,2.3310603e-11,1.0,0.99199355,1.0,0.9959842
1.194,36.640793,0.4,2.3299961e-11,1.0,0.99199355,1.0,0.9959842
1.196,36.640793,0.4,2.328932e-11,1.0,0.99199355,1.0,0.9959842
1.198,36.640793,0.4,2.3278678e-11,1.0,0.99199355,1.0,0.9959842
1.2,36.640793,0.4,2.3268037e-11,1.0,0.99199355,1.0,0.9959842
1.202,36.640793,0.4,2.3257394e-11,1.0,0.99199355,1.0,0.9959842
1.204,36.640793,0.4,2.3246753e-11,1.0,0.99199355,1.0,0.9959842
1.206,36.640793,0.4,2.3236113e-11,1.0,0.99199355,1.0,0.9959842
1.208,36.640793,0.4,2.322547e-11,1.0,0.99199355,1.0,0.9959842
1.21,36.640793,0.4,2.321483e-11,1.0,0.99199355,1.0,0.9959842
1.212,36.640793,0.4,2.3204187e-11,1.0,0.99199355,1.0,0.9959842
1.214,36.640793,0.4,2.3193546e-11,1.0,0.99199355,1.0,0.9959842
1.216,36.640793,0.4,2.3182905e-11,1.0,0.99199355,1.0,0.9959842
1.218,36.640793,0.4,2.3172263e-11,1.0,0.99199355,1.0,0.9959842
1.22,36.640793,0.4,2.3161622e-11,1.0,0.99199355,1.0,0.9959842
1.222,36.640793,0.4,2.315098e-11,1.0,0.99199355,1.0,0.9959842
1.224,36.640793,0.4,2.3140339e-11,1.0,0.99199355,1.0,0.9959842
1.226,36.640793,0.4,2.3129698e-11,1.0,0.99199355,1.0,0.9959842
1.228,36.640793,0.4,2.3119055e-11,1.0,0.99199355,1.0,0.9959842
1.23,36.640793,0.4,2.3108414e-11,1.0,0.99199355,1.0,0.9959842
1.232,36.640793,0.4,2.3097772e-11,1.0,0.99199355,1.0,0.9959842
1.234,36.640793,0.4,2.3087131e-11,1.0,0.99199355,1.0,0.9959842
1.236,36.640793,0.4,2.307649e-11,1.0,0.99199355,1.0,0.9959842
1.238,36.640793,0.4,2.3065848e-11,1.0,0.99199355,1.0,0.9959842
1.24,36.640793,0.4,2.3055207e-11,1.0,0.99199355,1.0,0.9959842
1.242,36.640793,0.4,2.3044565e-11,1.0,0.99199355,1.0,0.9959842
1.244,36.640793,0.4,2.3033924e-11,1.0,0.99199355,1.0,0.9959842
1.246,36.640793,0.4,2.3023283e-11,1.0,0.99199355,1.0,0.9959842
1.248,36.640793,0.4,2.301264e-11,1.0,0.99199355,1.0,0.9959842
1.25,36.640793,0.4,2.3002e-11,1.0,0.99199355,1.0,0.9959842
1.252,36.640793,0.4,2.2991357e-11,1.0,0.99199355,1.0,0.9959842
1.254,36.640793,0.4,2.2980716e-11,1.0,0.99199355,1.0,0.9959842
1.256,36.640793,0.4,2.2970075e-11,1.0,0.99199355,1.0,0.9959842
1.258,36.640793,0.4,2.2959433e-11,1.0,0.99199355,1.0,0.9959842
1.26,36.640793,0.4,2.2948792e-11,1.0,0.99199355,1.0,0.9959842
1.262,36.640793,0.4,2.293815e-11,1.0,0.99199355,1.0,0.9959842
1.264,36.640793,0.4,2.2927509e-11,1.0,0.99199355,1.0,0.9959842
1.266,36.640793,0.4,2.2916868e-11,1.0,0.99199355,1.0,0.9959842
1.268,36.640793,0.4,2.2906226e-11,1.0,0.99199355,1.0,0.9959842
1.27,36.640793,0.4,2.2895585e-11,1.0,0.99199355,1.0,0.9959842
1.272,36.640793,0.4,2.2884942e-11,1.0,0.99199355,1.0,0.9959842
1.274,36.640793,0.4,2.2874301e-11,1.0,0.99199355,1.0,0.9959842
1.276,36.640793,0.4,2.286366e-11,1.0,0.99199355,1.0,0.9959842
1.278,36.640793,0.4,2.2853018e-11,1.0,0.99199355,1.0,0.9959842
1.28,36.640793,0.4,2.2842377e-11,1.0,0.99199355,1.0,0.9959842
1.282,36.640793,0.4,2.2831735e-11,1.0,0.99199355,1.0,0.9959842
1.284,36.640793,0.4,2.2821094e-11,1.0,0.99199355,1.0,0.9959842
1.286,36.640793,0.4,2.2810451e-11,1.0,0.99199355,1.0,0.9959842
1.288,36.640793,0.4,2.279981e-11,1.0,0.99199355,1.0,0.9959842
1.29,36.640793,0.4,2.278917e-11,1.0,0.99199355,1.0,0.9959842
1.292,36.640793,0.4,2.2778527e-11,1.0,0.99199355,1.0,0.9959842
1.294,36.640793,0.4,2.2767887e-11,1.0,0.99199355,1.0,0.9959842
1.296,36.640793,0.4,2.2757244e-11,1.0,0.99199355,1.0,0.9959842
1.298,36.640793,0.4,2.2746603e-11,1.0,0.99199355,1.0,0.9959842
1.3,36.640793,0.4,2.2735962e-11,1.0,0.99199355,1.0,0.9959842
1.302,36.640793,0.4,2.272532e-11,1.0,0.99199355,1.0,0.9959842
1.304,36.640793,0.4,2.2714679e-11,1.0,0.99199355,1.0,0.9959842
1.306,36.640793,0.4,2.2704037e-11,1.0,0.99199355,1.0,0.9959842
1.308,36.640793,0.4,2.2693396e-11,1.0,0.99199355,1.0,0.9959842
1.31,36.640793,0.4,2.2682755e-11,1.0,0.99199355,1.0,0.9959842
1.312,36.640793,0.4,2.2672112e-11,1.0,0.99199355,1.0,0.9959842
1.314,36.640793,0.4,2.2661472e-11,1.0,0.99199355,1.0,0.9959842
1.316,36.640793,0.4,2.2650829e-11,1.0,0.99199355,1.0,0.9959842
1.318,36.640793,0.4,2.2640188e-11,1.0,0.99199355,1.0,0.9959842
1.32,36.640793,0.4,2.2629548e-11,1.0,0.99199355,1.0,0.9959842
1.322,36.640793,0.4,2.2618905e-11,1.0,0.99199355,1.0,0.9959842
1.324,36.640793,0.4,2.2608264e-11,1.0,0.99199355,1.0,0.9959842
1.326,36.640793,0.4,2.2597622e-11,1.0,0.99199355,1.0,0.9959842
1.328,36.640793,0.4,2.2586981e-11,1.0,0.99199355,1.0,0.9959842
1.33,36.640793,0.4,2.257634e-11,1.0,0.99199355,1.0,0.9959842
1.332,36.640793,0.4,2.2565698e-11,1.0,0.99199355,1.0,0.9959842
1.334,36.640793,0.4,2.2555057e-11,1.0,0.99199355,1.0,0.9959842
1.336,36.640793,0.4,2.2544414e-11,1.0,0.99199355,1.0,0.9959842
1.338,36.640793,0.4,2.2533773e-11,1.0,0.99199355,1.0,0.9959842
1.34,36.640793,0.4,2.2523133e-11,1.0,0.99199355,1.0,0.9959842
1.342,36.640793,0.4,2.251249e-11,1.0,0.99199355,1.0,0.9959842
1.344,36.640793,0.4,2.250185e-11,1.0,0.99199355,1.0,0.9959842
1.346,36.640793,0.4,2.2491207e-11,1.0,0.99199355,1.0,0.9959842
1.348,36.640793,0.4,2.2480566e-11,1.0,0.99199355,1.0,0.9959842
1.35,36.640793,0.4,2.2469925e-11,1.0,0.99199355,1.0,0.9959842
1.352,36.640793,0.4,2.2459283e-11,1.0,0.99199355,1.0,0.9959842
1.354,36.640793,0.4,2.2448642e-11,1.0,0.99199355,1.0,0.9959842
1.356,36.640793,0.4,2.2438e-11,1.0,0.99199355,1.0,0.9959842
1.358,36.640793,0.4,2.2427359e-11,1.0,0.99199355,1.0,0.9959842
1.36,36.640793,0.4,2.2416718e-11,1.0,0.99199355,1.0,0.9959842
1.362,36.640793,0.4,2.2406075e-11,1.0,0.99199355,1.0,0.9959842
1.364,36.640793,0.4,2.2395434e-11,1.0,0.99199355,1.0,0.9959842
1.366,36.640793,0.4,2.2384792e-11,1.0,0.99199355,1.0,0.9959842
1.368,36.640793,0.4,2.2374151e-11,1.0,0.99199355,1.0,0.9959842
1.37,36.640793,0.4,2.2363509e-11,1.0,0.99199355,1.0,0.9959842
1.372,36.640793,0.4,2.2352868e-11,1.0,0.99199355,1.0,0.9959842
1.374,36.640793,0.4,2.2342227e-11,1.0,0.99199355,1.0,0.9959842
1.376,36.640793,0.4,2.2331584e-11,1.0,0.99199355,1.0,0.9959842
1.378,36.640793,0.4,2.2320944e-11,1.0,0.99199355,1.0,0.9959842
1.38,36.640793,0.4,2.2310301e-11,1.0,0.99199355,1.0,0.9959842
1.382,36.640793,0.4,2.229966e-11,1.0,0.99199355,1.0,0.9959842
1.384,36.640793,0.4,2.228902e-11,1.0,0.99199355,1.0,0.9959842
1.386,36.640793,0.4,2.2278377e-11,1.0,0.99199355,1.0,0.9959842
1.388,36.640793,0.4,2.2267736e-11,1.0,0.99199355,1.0,0.9959842
1.39,36.640793,0.4,2.2257094e-11,1.0,0.99199355,1.0,0.9959842
1.392,36.640793,0.4,2.2246453e-11,1.0,0.99199355,1.0,0.9959842
1.394,36.640793,0.4,2.2235812e-11,1.0,0.99199355,1.0,0.9959842
1.396,36.640793,0.4,2.222517e-11,1.0,0.99199355,1.0,0.9959842
1.398,36.640793,0.4,2.2214529e-11,1.0,0.99199355,1.0,0.9959842
1.4,36.640793,0.4,2.2203886e-11,1.0,0.99199355,1.0,0.9959842
1.402,36.640793,0.4,2.2193246e-11,1.0,0.99199355,1.0,0.9959842
1.404,36.640793,0.4,2.2182605e-11,1.0,0.99199355,1.0,0.9959842
1.406,36.640793,0.4,2.2171962e-11,1.0,0.99199355,1.0,0.9959842
1.408,36.640793,0.4,2.2161321e-11,1.0,0.99199355,1.0,0.9959842
1.41,36.640793,0.4,2.2150679e-11,1.0,0.99199355,1.0,0.9959842
1.412,36.640793,0.4,2.2140038e-11,1.0,0.99199355,1.0,0.9959842
1.414,36.640793,0.4,2.2129397e-11,1.0,0.99199355,1.0,0.9959842
1.416,36.640793,0.4,2.2118755e-11,1.0,0.99199355,1.0,0.9959842
1.418,36.640793,0.4,2.2108114e-11,1.0,0.99199355,1.0,0.9959842
1.42,36.640793,0.4,2.2097471e-11,1.0,0.99199355,1.0,0.9959842
1.422,36.640793,0.4,2.208683e-11,1.0,0.99199355,1.0,0.9959842
1.424,36.640793,0.4,2.207619e-11,1.0,0.99199355,1.0,0.9959842
1.426,36.640793,0.4,2.2065547e-11,1.0,0.99199355,1.0,0.9959842
1.428,36.640793,0.4,2.2054907e-11,1.0,0.99199355,1.0,0.9959842
1.43,36.640793,0.4,2.2044264e-11,1.0,0.99199355,1.0,0.9959842
1.432,36.640793,0.4,2.2033623e-11,1.0,0.99199355,1.0,0.9959842
1.434,36.640793,0.4,2.2022982e-11,1.0,0.99199355,1.0,0.9959842
1.436,36.640793,0.4,2.201234e-11,1.0,0.99199355,1.0,0.9959842
1.438,36.640793,0.4,2.2001699e-11,1.0,0.99199355,1.0,0.9959842
1.44,36.640793,0.4,2.1991057e-11,1.0,0.99199355,1.0,0.9959842
1.442,36.640793,0.4,2.1980416e-11,1.0,0.99199355,1.0,0.9959842
1.444,36.640793,0.4,2.1969773e-11,1.0,0.99199355,1.0,0.9959842
