Time,gENSAL.delta,gENSAL.PELEC,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.762,34.935463,0.31090903,-0.0035281389,0.971695,0.97551286,0.98880655,0.9821168
2.764,34.808613,0.30955723,-0.0035067322,0.9715666,0.97543883,0.9887527,0.98205227
2.766,34.68253,0.30822134,-0.0034850107,0.97143906,0.97536516,0.98869914,0.981988
2.768,34.55723,0.30690145,-0.00346298,0.97131246,0.97529197,0.9886459,0.9819242
2.77,34.43274,0.30559754,-0.0034406437,0.97118676,0.9752192,0.988593,0.9818607
2.772,34.30905,0.3043097,-0.0034180058,0.9710621,0.97514683,0.9885404,0.9817976
2.774,34.186188,0.3030379,-0.0033950708,0.97093844,0.975075,0.98848814,0.98173493
2.776,34.06415,0.30178225,-0.0033718422,0.97081584,0.97500366,0.9884362,0.9816727
2.778,33.942963,0.30054274,-0.0033483247,0.97069424,0.97493285,0.9883847,0.98161095
2.78,33.822624,0.29931942,-0.0033245222,0.9705738,0.9748626,0.9883336,0.9815496
2.782,33.703156,0.29811227,-0.0033004389,0.9704544,0.9747929,0.98828286,0.98148876
2.784,33.584564,0.29692137,-0.003276079,0.9703362,0.97472376,0.9882325,0.98142844
2.786,33.466854,0.29574668,-0.0032514469,0.97021914,0.9746552,0.9881826,0.98136866
2.788,33.350044,0.29458824,-0.0032265468,0.97010326,0.97458726,0.9881332,0.98130935
2.79,33.234142,0.29344603,-0.0032013832,0.96998864,0.97451997,0.9880842,0.98125064
2.792,33.11916,0.2923201,-0.0031759604,0.9698752,0.97445333,0.9880356,0.98119247
2.794,33.005108,0.29121044,-0.0031502827,0.9697631,0.9743874,0.9879876,0.9811349
2.796,32.89199,0.29011703,-0.0031243546,0.9696523,0.97432214,0.9879401,0.9810779
2.798,32.779827,0.28903988,-0.003098181,0.9695428,0.9742575,0.98789304,0.9810215
2.8,32.66862,0.28797898,-0.0030717659,0.9694347,0.9741937,0.9878465,0.9809658
2.802,32.55838,0.28693432,-0.003045114,0.96932787,0.97413063,0.98780054,0.9809107
2.804,32.449123,0.2859059,-0.00301823,0.96922255,0.9740683,0.9877551,0.9808563
2.806,32.34085,0.2848937,-0.0029911182,0.9691186,0.9740068,0.98771024,0.98080254
2.808,32.233578,0.28389767,-0.0029637837,0.9690161,0.973946,0.98766595,0.9807495
2.81,32.127316,0.28291783,-0.002936231,0.96891505,0.9738861,0.9876222,0.98069715
2.812,32.022064,0.28195414,-0.0029084648,0.9688155,0.973827,0.9875791,0.98064554
2.814,31.917843,0.28100657,-0.00288049,0.9687175,0.9737687,0.9875366,0.98059464
2.816,31.81459,0.28007582,-0.0028522646,0.9686207,0.97371113,0.9874946,0.9805443
2.818,31.712288,0.2791622,-0.002823772,0.968525,0.97365415,0.98745304,0.98049456
2.82,31.611017,0.27826488,-0.00279507,0.96843076,0.973598,0.9874121,0.9804455
2.822,31.510788,0.27738377,-0.0027661624,0.968338,0.9735427,0.98737174,0.98039716
2.824,31.411604,0.2765189,-0.0027370534,0.9682468,0.9734883,0.987332,0.9803496
2.826,31.313475,0.27567023,-0.002707747,0.9681572,0.9734347,0.98729295,0.9803028
2.828,31.216404,0.2748377,-0.0026782474,0.96806914,0.97338206,0.9872545,0.9802568
2.83,31.120405,0.2740213,-0.0026485585,0.96798265,0.9733303,0.9872167,0.9802116
2.832,31.025482,0.273221,-0.0026186842,0.9678978,0.9732795,0.98717964,0.9801672
2.834,30.931639,0.2724367,-0.0025886288,0.9678145,0.9732296,0.9871432,0.9801236
2.836,30.838884,0.27166843,-0.0025583962,0.9677329,0.97318065,0.98710746,0.9800808
2.838,30.74723,0.27091613,-0.0025279908,0.9676529,0.97313267,0.9870724,0.9800389
2.84,30.656673,0.27017975,-0.0024974167,0.96757466,0.9730857,0.9870381,0.97999775
2.842,30.567228,0.26945922,-0.0024666777,0.96749806,0.9730397,0.98700446,0.9799575
2.844,30.478893,0.2687545,-0.002435778,0.96742326,0.9729947,0.98697156,0.9799182
2.846,30.391682,0.26806557,-0.0024047222,0.9673501,0.9729507,0.9869394,0.9798797
2.848,30.305593,0.26739234,-0.002373514,0.9672788,0.9729077,0.98690796,0.9798421
2.85,30.22064,0.26673475,-0.0023421578,0.96720916,0.9728658,0.98687726,0.9798054
2.852,30.13682,0.26609272,-0.0023106576,0.9671414,0.97282493,0.98684734,0.97976965
2.854,30.054148,0.26546624,-0.002279018,0.9670754,0.9727851,0.9868182,0.9797348
2.856,29.972618,0.26485524,-0.002247243,0.9670112,0.97274643,0.98678976,0.97970086
2.858,29.892244,0.2642596,-0.0022153365,0.9669489,0.97270876,0.98676217,0.9796679
2.86,29.813032,0.2636793,-0.0021833035,0.9668885,0.9726722,0.9867354,0.9796359
2.862,29.73498,0.26311424,-0.0021511475,0.9668299,0.9726368,0.9867094,0.9796049
2.864,29.658096,0.26256436,-0.0021188732,0.9667733,0.97260255,0.9866842,0.9795748
2.866,29.582382,0.2620296,-0.0020864848,0.9667185,0.9725694,0.9866598,0.9795457
2.868,29.507849,0.26150984,-0.0020539868,0.96666574,0.9725374,0.9866363,0.97951764
2.87,29.43447,0.26100832,-0.0020213125,0.96661353,0.9725058,0.98661304,0.9794899
2.872,29.36227,0.26052248,-0.0019885192,0.966563,0.9724752,0.98659056,0.97946304
2.874,29.291252,0.26005197,-0.001955618,0.9665142,0.9724456,0.9865688,0.9794371
2.876,29.221428,0.25959674,-0.0019226122,0.96646726,0.9724171,0.9865478,0.97941214
2.878,29.152794,0.25915667,-0.0018895055,0.96642214,0.9723897,0.9865277,0.97938806
2.88,29.08536,0.25873178,-0.0018563019,0.9663788,0.97236335,0.98650825,0.97936493
2.882,29.019121,0.25832197,-0.0018230048,0.96633726,0.9723381,0.98648965,0.97934276
2.884,28.954088,0.2579272,-0.0017896179,0.96629757,0.97231394,0.98647183,0.97932154
2.886,28.890259,0.2575474,-0.001756145,0.96625966,0.97229093,0.98645484,0.9793013
2.888,28.82764,0.25718254,-0.0017225897,0.96622366,0.972269,0.98643863,0.97928196
2.89,28.766233,0.2568325,-0.0016889557,0.96618944,0.97224814,0.9864232,0.97926366
2.892,28.706036,0.25649723,-0.0016552467,0.96615714,0.9722284,0.9864086,0.97924626
2.894,28.647058,0.2561767,-0.0016214664,0.9661267,0.9722098,0.9863948,0.97922987
2.896,28.589298,0.25587082,-0.0015876183,0.96609807,0.97219235,0.9863818,0.9792145
2.898,28.53276,0.25557953,-0.0015537061,0.96607137,0.972176,0.98636967,0.97920007
2.9,28.477444,0.25530276,-0.0015197336,0.9660465,0.9721609,0.9863583,0.9791866
2.902,28.423353,0.2550404,-0.0014857043,0.96602356,0.9721468,0.98634773,0.97917414
2.904,28.37049,0.25479245,-0.0014516221,0.9660025,0.9721339,0.9863381,0.9791627
2.906,28.318853,0.2545588,-0.0014174904,0.9659834,0.97212213,0.9863292,0.97915226
2.908,28.268446,0.25433937,-0.001383313,0.96596617,0.9721115,0.98632115,0.9791428
2.91,28.21927,0.2541341,-0.0013490935,0.96595085,0.9721021,0.98631394,0.9791343
2.912,28.171326,0.2539429,-0.0013148355,0.9659375,0.9720938,0.98630756,0.97912693
2.914,28.124615,0.2537657,-0.0012805427,0.96592605,0.9720867,0.9863021,0.9791205
2.916,28.079138,0.25360245,-0.0012462188,0.9659166,0.9720808,0.98629737,0.97911507
2.918,28.034897,0.25345302,-0.0012118672,0.965909,0.97207606,0.98629355,0.9791107
2.92,27.99189,0.25331736,-0.0011774919,0.96590346,0.97207254,0.9862906,0.9791074
2.922,27.950134,0.25319645,-0.0011430817,0.96589935,0.9720699,0.9862883,0.9791048
2.924,27.909647,0.25309128,-0.0011086257,0.96589637,0.97206795,0.9862865,0.9791029
2.926,27.870403,0.25300005,-0.0010741507,0.9658952,0.97206706,0.9862855,0.9791019
2.928,27.832403,0.2529227,-0.0010396602,0.9658958,0.9720673,0.9862853,0.97910184
2.93,27.795645,0.2528592,-0.0010051574,0.96589816,0.9720686,0.98628587,0.97910273
2.932,27.760132,0.2528095,-0.0009706455,0.9659024,0.972071,0.98628724,0.97910464
2.934,27.72586,0.25277346,-0.00093612785,0.9659084,0.9720745,0.98628944,0.97910744
2.936,27.692835,0.2527511,-0.0009016076,0.96591616,0.9720791,0.98629236,0.9791112
2.938,27.661053,0.25274235,-0.00086708803,0.96592575,0.97208476,0.9862961,0.97911584
2.94,27.630512,0.25274712,-0.00083257235,0.96593714,0.9720915,0.98630065,0.9791215
2.942,27.601215,0.25276536,-0.0007980637,0.9659503,0.97209936,0.98630595,0.9791281
2.944,27.57316,0.252797,-0.0007635653,0.9659653,0.9721083,0.98631203,0.97913563
2.946,27.546347,0.25284204,-0.00072908035,0.965982,0.9721183,0.9863189,0.9791441
2.948,27.520775,0.25290033,-0.000694612,0.96600056,0.9721294,0.9863265,0.9791535
2.95,27.496439,0.25297183,-0.0006601634,0.9660208,0.97214156,0.986335,0.9791638
2.952,27.473343,0.25305653,-0.00062573777,0.96604294,0.97215486,0.98634416,0.97917515
2.954,27.451485,0.2531543,-0.00059133815,0.9660668,0.97216916,0.9863541,0.97918737
2.956,27.43086,0.2532651,-0.0005569677,0.9660924,0.9721846,0.9863649,0.9792005
2.958,27.411474,0.2533889,-0.00052262953,0.9661198,0.97220105,0.9863764,0.97921455
2.96,27.393318,0.25352558,-0.00048832677,0.966149,0.97221863,0.9863887,0.97922957
2.962,27.37639,0.25367513,-0.00045406248,0.9661799,0.9722372,0.9864018,0.9792455
2.964,27.360693,0.25383744,-0.00041983975,0.96621263,0.9722569,0.9864156,0.97926235
2.966,27.346224,0.25401244,-0.0003856617,0.9662471,0.9722777,0.9864302,0.9792802
2.968,27.332977,0.2542001,-0.00035153131,0.9662833,0.9722995,0.98644555,0.9792989
2.97,27.320953,0.25440034,-0.00031745166,0.9663213,0.9723224,0.9864617,0.9793185
2.972,27.31015,0.2546131,-0.00028342582,0.96636105,0.9723463,0.98647857,0.97933906
2.974,27.300562,0.2548383,-0.0002494568,0.96640253,0.97237134,0.98649627,0.9793605
2.976,27.292233,0.25507674,-0.00021553977,0.9664453,0.97239715,0.9865145,0.9793827
2.978,27.28513,0.25532785,-0.00018168248,0.96648973,0.9724239,0.9865334,0.97940564
2.98,27.279243,0.2555914,-0.00014788943,0.96653575,0.9724517,0.9865531,0.97942954
2.982,27.27457,0.2558673,-0.00011416344,0.96658343,0.9724804,0.9865734,0.9794543
2.984,27.271114,0.25615552,-8.050737e-05,0.9666328,0.97251016,0.9865945,0.97947985
2.986,27.268866,0.256456,-4.6924055e-05,0.96668375,0.9725409,0.9866163,0.9795063
2.988,27.267822,0.25676867,-1.3416302e-05,0.9667364,0.97257257,0.9866388,0.97953355
2.99,27.267984,0.2570935,2.0013093e-05,0.96679056,0.9726053,0.986662,0.9795617
2.992,27.269346,0.25743043,5.336135e-05,0.96684635,0.9726389,0.9866858,0.97959065
2.994,27.271906,0.2577794,8.6625696e-05,0.96690375,0.97267354,0.9867104,0.97962046
2.996,27.275661,0.25814036,0.00011980339,0.96696275,0.97270906,0.98673564,0.9796511
2.998,27.280607,0.25851324,0.0001528917,0.9670233,0.97274554,0.98676157,0.9796825
3.0,27.286741,0.25889802,0.00018588793,0.9670854,0.97278297,0.9867882,0.97971475
3.002,27.29406,0.25929463,0.00021878936,0.96714914,0.97282135,0.98681545,0.97974783
3.004,27.302559,0.25970298,0.0002515933,0.96721435,0.97286063,0.9868434,0.9797817
3.006,27.312237,0.26012307,0.0002842971,0.9672811,0.9729008,0.98687196,0.9798163
3.008,27.323088,0.26055485,0.00031689813,0.96734935,0.97294194,0.9869012,0.9798517
3.01,27.33511,0.26099825,0.00034939373,0.9674191,0.9729839,0.9869311,0.97988796
3.012,27.348295,0.26145318,0.00038178128,0.9674904,0.9730268,0.9869616,0.9799249
3.014,27.362642,0.26191965,0.00041405825,0.9675631,0.97307056,0.9869928,0.97996265
3.016,27.378147,0.2623976,0.000446222,0.96763736,0.9731152,0.98702455,0.98000115
3.018,27.394804,0.2628869,0.00047826997,0.967713,0.97316074,0.987057,0.9800404
3.02,27.412613,0.2633876,0.00051019964,0.9677901,0.9732071,0.98709,0.98008037
3.022,27.431564,0.2638996,0.0005420085,0.9678687,0.9732543,0.9871236,0.9801211
3.024,27.451656,0.26442286,0.000573694,0.9679486,0.97330236,0.9871578,0.98016256
3.026,27.472883,0.26495734,0.0006052537,0.96803,0.97335124,0.98719263,0.9802047
3.028,27.495243,0.2655028,0.000636683,0.96811277,0.97340095,0.98722804,0.9802476
3.03,27.518738,0.26605904,0.0006679757,0.9681972,0.9734517,0.98726416,0.9802913
3.032,27.543358,0.2666262,0.00069913396,0.968283,0.9735032,0.9873008,0.9803357
3.034,27.569094,0.2672043,0.00073015527,0.9683702,0.9735555,0.9873381,0.98038083
3.036,27.595945,0.2677933,0.00076103717,0.96845883,0.9736086,0.987376,0.98042667
3.038,27.623903,0.26839307,0.00079177716,0.9685488,0.97366256,0.98741436,0.9804732
3.04,27.652964,0.2690036,0.0008223728,0.9686401,0.9737173,0.98745334,0.9805204
3.042,27.68312,0.26962483,0.00085282157,0.9687327,0.97377276,0.98749286,0.9805683
3.044,27.714373,0.2702567,0.0008831211,0.96882665,0.97382903,0.987533,0.9806168
3.046,27.74671,0.27089915,0.0009132689,0.96892196,0.9738861,0.9875736,0.98066604
3.048,27.78013,0.27155215,0.00094326265,0.9690185,0.9739439,0.98761475,0.9807159
3.05,27.814625,0.2722156,0.00097309984,0.9691164,0.9740024,0.9876565,0.9807664
3.052,27.850191,0.27288947,0.0010027782,0.9692156,0.97406167,0.9876987,0.9808175
3.054,27.886822,0.2735737,0.0010322953,0.96931595,0.9741217,0.9877415,0.9808693
3.056,27.924511,0.27426824,0.0010616487,0.9694176,0.9741824,0.9877847,0.9809216
3.058,27.963255,0.27497303,0.0010908362,0.96952045,0.9742438,0.98782843,0.9809746
3.06,28.003046,0.275688,0.0011198554,0.9696245,0.9743059,0.9878727,0.9810282
3.062,28.043877,0.2764131,0.0011487041,0.9697298,0.97436875,0.9879174,0.9810824
3.064,28.085743,0.2771483,0.00117738,0.96983624,0.97443223,0.98796266,0.98113716
3.066,28.12864,0.27789348,0.0012058805,0.9699439,0.97449636,0.9880083,0.98119247
3.068,28.172556,0.27864867,0.0012342038,0.9700526,0.97456115,0.98805445,0.9812483
3.07,28.217493,0.27941373,0.0012623473,0.9701625,0.9746266,0.98810107,0.98130476
3.072,28.263437,0.28018865,0.001290309,0.9702735,0.97469264,0.9881481,0.98136175
3.074,28.310387,0.28097337,0.0013180865,0.9703856,0.97475934,0.9881956,0.98141927
3.076,28.358334,0.28176782,0.0013456778,0.9704988,0.97482663,0.9882435,0.9814773
3.078,28.407269,0.28257194,0.0013730804,0.97061306,0.9748945,0.98829186,0.98153585
3.08,28.457191,0.28338566,0.0014002923,0.97072834,0.97496295,0.98834056,0.98159486
3.082,28.50808,0.28420863,0.0014273091,0.970845,0.9750322,0.98838985,0.9816546
3.084,28.559937,0.2850409,0.0014541296,0.9709628,0.97510207,0.9884396,0.98171484
3.086,28.612753,0.2858825,0.0014807524,0.97108173,0.9751726,0.98848975,0.9817756
3.088,28.666523,0.28673342,0.0015071753,0.97120166,0.9752436,0.98854035,0.98183686
3.09,28.721243,0.28759354,0.0015333962,0.97132266,0.9753153,0.9885913,0.9818986
3.092,28.7769,0.28846288,0.001559413,0.97144467,0.97538745,0.98864263,0.98196083
3.094,28.83349,0.28934127,0.0015852236,0.97156763,0.9754602,0.98869437,0.98202354
3.096,28.891006,0.29022872,0.0016108258,0.9716916,0.9755335,0.9887465,0.9820867
3.098,28.949444,0.29112515,0.0016362176,0.9718166,0.9756073,0.988799,0.9821503
3.1,29.008787,0.29203045,0.0016613969,0.97194254,0.9756816,0.98885185,0.9822144
3.102,29.069033,0.29294458,0.0016863616,0.9720694,0.97575647,0.9889051,0.9822789
3.104,29.130177,0.2938675,0.0017111097,0.9721972,0.9758318,0.9889586,0.9823438
3.106,29.192205,0.2947991,0.001735639,0.9723259,0.9759076,0.98901254,0.9824091
3.108,29.255114,0.2957393,0.0017599476,0.9724555,0.9759839,0.9890668,0.98247486
3.11,29.318895,0.29668808,0.0017840335,0.97258604,0.9760607,0.9891213,0.982541
3.112,29.38354,0.29764533,0.0018078947,0.9727174,0.9761379,0.98917615,0.98260754
3.114,29.449041,0.298611,0.0018315292,0.9728496,0.9762156,0.98923135,0.9826744
3.116,29.515385,0.29958498,0.001854935,0.97298265,0.9762937,0.98928684,0.9827417
3.118,29.582575,0.30056724,0.0018781101,0.9731165,0.9763722,0.9893426,0.98280936
3.12,29.650589,0.3015577,0.0019010527,0.97325116,0.97645116,0.98939866,0.9828773
3.122,29.71943,0.30255625,0.0019237606,0.97338665,0.9765305,0.989455,0.9829456
3.124,29.789085,0.30356285,0.0019462322,0.97352284,0.9766102,0.98951155,0.9830143
3.126,29.859545,0.30457744,0.0019684653,0.9736598,0.9766903,0.9895684,0.98308325
3.128,29.930801,0.3055999,0.0019904582,0.9737975,0.97677076,0.9896255,0.9831525
3.13,30.002846,0.30663016,0.002012209,0.9739359,0.9768516,0.98968285,0.9832221
3.132,30.075672,0.30766818,0.0020337156,0.974075,0.97693276,0.98974043,0.983292
3.134,30.149267,0.30871382,0.0020549777,0.97421485,0.97701424,0.98979825,0.98336214
3.136,30.223621,0.3097671,0.0020759972,0.9743555,0.9770962,0.98985636,0.98343265
3.138,30.298729,0.31082788,0.0020967685,0.97449684,0.97717845,0.9899147,0.98350346
3.14,30.374578,0.3118961,0.0021172892,0.9746388,0.97726107,0.98997325,0.9835745
3.142,30.451166,0.31297162,0.002137558,0.97478145,0.9773439,0.99003196,0.9836458
3.144,30.528477,0.31405443,0.0021575731,0.97492474,0.9774271,0.9900909,0.9837173
3.146,30.6065,0.3151444,0.0021773328,0.97506857,0.9775106,0.99015003,0.98378915
3.148,30.685236,0.31624147,0.0021968351,0.97521305,0.9775943,0.99020934,0.98386115
3.15,30.764668,0.31734553,0.002216079,0.97535807,0.9776783,0.99026877,0.9839334
3.152,30.84479,0.31845656,0.0022350624,0.9755037,0.9777625,0.99032843,0.9840058
3.154,30.92559,0.3195744,0.0022537839,0.9756498,0.977847,0.9903882,0.9840784
3.156,31.007061,0.32069898,0.0022722415,0.97579646,0.9779317,0.9904481,0.98415124
3.158,31.089191,0.32183024,0.002290434,0.9759436,0.97801656,0.9905082,0.9842242
3.16,31.171972,0.32296807,0.0023083598,0.97609127,0.9781017,0.9905684,0.98429734
3.162,31.255394,0.32411242,0.002326017,0.9762393,0.97818696,0.9906287,0.98437065
3.164,31.339445,0.3252631,0.0023434046,0.9763879,0.97827244,0.99068916,0.9844441
3.166,31.42412,0.32642016,0.0023605204,0.97653687,0.97835803,0.9907497,0.9845177
3.168,31.509405,0.3275834,0.0023773634,0.9766863,0.9784438,0.99081033,0.98459136
3.17,31.595291,0.32875276,0.002393932,0.9768361,0.97852975,0.990871,0.98466516
3.172,31.681772,0.32992813,0.0024102246,0.9769862,0.9786158,0.9909318,0.9847391
3.174,31.76883,0.33110946,0.00242624,0.9771368,0.97870195,0.99099267,0.9848131
3.176,31.85646,0.3322966,0.0024419765,0.97728765,0.97878826,0.9910536,0.9848872
3.178,31.944654,0.3334895,0.0024574324,0.9774388,0.9788746,0.99111456,0.98496133
3.18,32.033398,0.33468807,0.0024726072,0.9775903,0.97896105,0.9911756,0.98503554
3.182,32.12268,0.33589214,0.0024874986,0.9777421,0.9790476,0.9912366,0.9851098
3.184,32.212498,0.33710167,0.0025021057,0.97789407,0.97913414,0.99129766,0.98518413
3.186,32.302834,0.33831656,0.0025164268,0.9780463,0.97922075,0.99135876,0.98525846
3.188,32.393684,0.33953676,0.0025304672,0.9781989,0.9793074,0.99141985,0.98533285
3.19,32.485043,0.34076214,0.002544224,0.97835165,0.97939414,0.991481,0.98540723
3.192,32.576893,0.34199262,0.0025576926,0.97850466,0.9794809,0.9915421,0.9854816
3.194,32.669224,0.343228,0.002570872,0.9786578,0.97956765,0.9916032,0.985556
3.196,32.76202,0.3444683,0.0025837608,0.9788111,0.9796544,0.9916643,0.9856304
3.198,32.855278,0.34571332,0.002596358,0.97896457,0.9797411,0.9917253,0.9857048
3.2,32.948986,0.34696296,0.002608663,0.9791181,0.97982776,0.99178636,0.98577905
3.202,33.043133,0.34821716,0.002620674,0.9792718,0.97991437,0.99184734,0.9858533
3.204,33.137703,0.34947577,0.0026323902,0.97942555,0.9800009,0.9919082,0.9859275
3.206,33.232697,0.35073873,0.0026438108,0.9795793,0.98008746,0.99196905,0.9860016
3.208,33.32809,0.35200587,0.0026549345,0.9797332,0.9801738,0.9920298,0.9860757
3.21,33.42388,0.35327712,0.0026657607,0.97988707,0.98026013,0.99209046,0.9861496
3.212,33.520054,0.35455236,0.002676288,0.9800409,0.9803464,0.992151,0.98622346
3.214,33.616608,0.35583144,0.0026865157,0.98019475,0.98043245,0.9922115,0.9862972
3.216,33.713516,0.35711432,0.0026964429,0.9803486,0.9805184,0.99227184,0.9863708
3.218,33.81078,0.35840085,0.0027060686,0.9805023,0.9806042,0.9923321,0.9864443
3.22,33.908382,0.35969087,0.0027153923,0.98065597,0.9806898,0.99239224,0.9865176
3.222,34.006317,0.36098433,0.0027244126,0.9808095,0.9807753,0.9924522,0.98659074
3.224,34.104565,0.36228108,0.002733129,0.98096293,0.9808606,0.992512,0.98666376
3.226,34.203125,0.363581,0.0027415408,0.9811162,0.9809457,0.9925717,0.98673654
3.228,34.30198,0.364884,0.0027496472,0.9812693,0.9810306,0.9926312,0.9868092
3.23,34.40112,0.36618993,0.0027574473,0.98142225,0.9811152,0.9926905,0.9868816
3.232,34.500534,0.36749864,0.0027649407,0.98157495,0.9811997,0.99274963,0.9869538
3.234,34.60021,0.3688101,0.0027721263,0.9817274,0.98128384,0.99280864,0.9870258
3.236,34.700134,0.37012407,0.002779004,0.98187965,0.98136777,0.99286735,0.98709756
3.238,34.8003,0.3714405,0.0027855725,0.9820316,0.9814514,0.9929259,0.9871691
3.24,34.900696,0.37275925,0.0027918322,0.9821833,0.9815348,0.99298424,0.9872403
3.242,35.00133,0.37408024,0.0027977882,0.98233473,0.9816179,0.9930424,0.98731136
3.244,35.10218,0.37540329,0.0028034346,0.98248595,0.98170084,0.99310035,0.9873822
3.246,35.203224,0.37672827,0.0028087709,0.9826368,0.9817834,0.99315804,0.9874527
3.248,35.30445,0.37805507,0.0028137967,0.9827873,0.9818656,0.9932155,0.98752296
3.25,35.405857,0.37938353,0.002818512,0.98293746,0.98194754,0.9932727,0.9875929
3.252,35.507423,0.38071358,0.002822916,0.9830872,0.9820291,0.99332964,0.98766255
3.254,35.60915,0.38204503,0.0028270087,0.9832365,0.9821103,0.9933863,0.9877319
3.256,35.711014,0.38337776,0.0028307894,0.98338544,0.98219115,0.9934428,0.9878009
3.258,35.813007,0.38471162,0.0028342581,0.98353386,0.9822717,0.99349886,0.98786956
3.26,35.915123,0.38604653,0.0028374146,0.98368186,0.9823517,0.9935547,0.9879379
3.262,36.017345,0.3873823,0.0028402589,0.9838294,0.9824315,0.99361026,0.9880059
3.264,36.119663,0.38871884,0.0028427902,0.98397636,0.98251075,0.9936655,0.9880735
3.266,36.22207,0.39005595,0.0028450089,0.9841228,0.9825896,0.9937204,0.9881408
3.268,36.324543,0.39139354,0.0028469146,0.9842688,0.9826681,0.99377507,0.9882077
3.27,36.427082,0.39273146,0.0028485074,0.9844141,0.9827461,0.99382937,0.98827416
3.272,36.529675,0.39406958,0.0028497872,0.9845589,0.98282367,0.9938833,0.9883403
3.274,36.6323,0.39540774,0.0028507542,0.98470306,0.9829008,0.9939369,0.988406
3.276,36.73496,0.3967458,0.002851408,0.98484665,0.9829774,0.9939902,0.98847127
3.278,36.837635,0.3980836,0.0028517488,0.9849896,0.98305357,0.9940431,0.9885362
3.28,36.940315,0.39942104,0.002851777,0.98513186,0.98312926,0.9940957,0.9886006
3.282,37.042988,0.40075794,0.0028514925,0.9852735,0.9832044,0.99414784,0.9886646
3.284,37.145645,0.40209416,0.0028508953,0.9854144,0.9832791,0.9941997,0.98872817
3.286,37.24827,0.40342957,0.0028499856,0.9855546,0.98335326,0.99425113,0.9887913
3.288,37.350857,0.404764,0.002848764,0.9856941,0.9834269,0.99430215,0.98885393
3.29,37.453392,0.40609732,0.0028472303,0.9858328,0.9835,0.9943528,0.9889161
3.292,37.55586,0.4074294,0.002845385,0.9859708,0.9835726,0.99440306,0.98897785
3.294,37.658268,0.40876016,0.0028432293,0.98610806,0.9836446,0.99445295,0.98903906
3.296,37.7606,0.41008946,0.002840763,0.9862445,0.9837161,0.9945024,0.98909986
3.298,37.86284,0.41141707,0.0028379865,0.9863802,0.983787,0.9945515,0.9891601
3.3,37.964973,0.41274288,0.0028348998,0.98651505,0.98385733,0.9946002,0.9892199
3.302,38.06699,0.4140667,0.0028315037,0.9866491,0.98392713,0.9946484,0.98927915
3.304,38.16888,0.41538838,0.002827799,0.98678225,0.98399633,0.9946962,0.9893379
3.306,38.270634,0.41670778,0.0028237856,0.9869146,0.9840649,0.9947435,0.98939615
3.308,38.37223,0.41802475,0.0028194645,0.98704606,0.9841329,0.9947905,0.9894539
3.31,38.47367,0.41933915,0.0028148363,0.9871766,0.9842003,0.994837,0.9895111
3.312,38.57494,0.4206508,0.0028099015,0.9873063,0.98426706,0.994883,0.98956776
3.314,38.67602,0.42195955,0.002804661,0.98743504,0.9843332,0.9949286,0.9896239
3.316,38.77691,0.42326528,0.0027991154,0.98756284,0.9843987,0.9949738,0.98967946
3.318,38.87759,0.42456782,0.0027932655,0.98768973,0.98446363,0.9950184,0.9897345
3.32,38.978058,0.425867,0.002787112,0.9878157,0.9845279,0.99506265,0.98978895
3.322,39.0783,0.42716265,0.002780656,0.9879406,0.98459154,0.99510646,0.9898429
3.324,39.1783,0.42845467,0.0027738982,0.9880646,0.9846545,0.99514973,0.98989624
3.326,39.27805,0.42974287,0.0027668397,0.9881876,0.98471683,0.9951926,0.98994905
3.328,39.37754,0.43102708,0.002759481,0.98830956,0.9847785,0.9952349,0.99000126
3.33,39.47676,0.4323072,0.0027518237,0.98843056,0.98483956,0.9952768,0.99005294
3.332,39.5757,0.43358302,0.0027438686,0.98855054,0.9848999,0.99531823,0.990104
3.334,39.67434,0.4348544,0.0027356166,0.9886695,0.9849596,0.9953592,0.9901545
3.336,39.772682,0.4361212,0.0027270692,0.9887874,0.9850186,0.9953996,0.99020445
3.338,39.87071,0.43738323,0.002718227,0.98890424,0.98507696,0.9954396,0.9902538
3.34,39.968407,0.43864036,0.0027090919,0.98902005,0.9851346,0.99547905,0.99030256
3.342,40.06577,0.4398924,0.0026996646,0.9891348,0.9851916,0.995518,0.9903507
3.344,40.16279,0.44113925,0.0026899464,0.98924845,0.9852479,0.99555653,0.99039835
3.346,40.25945,0.4423807,0.002679939,0.98936105,0.9853036,0.99559456,0.9904453
3.348,40.355755,0.44361705,0.0026696376,0.9894723,0.98535836,0.995632,0.9904916
3.35,40.451687,0.4448478,0.0026590484,0.9895825,0.9854125,0.99566895,0.9905373
3.352,40.547234,0.44607273,0.0026481734,0.9896915,0.9854659,0.99570537,0.99058235
3.354,40.642384,0.44729173,0.0026370133,0.9897993,0.9855186,0.9957413,0.9906268
3.356,40.737125,0.44850466,0.00262557,0.9899061,0.98557055,0.9957767,0.9906707
3.358,40.83145,0.44971135,0.0026138448,0.99001163,0.9856218,0.99581164,0.9907139
3.36,40.92535,0.45091164,0.0026018394,0.99011606,0.98567235,0.99584603,0.9907565
3.362,41.01881,0.4521054,0.002589555,0.9902193,0.98572224,0.99587995,0.99079853
3.364,41.111824,0.45329246,0.0025769935,0.99032134,0.98577136,0.9959133,0.99083996
3.366,41.20438,0.4544727,0.0025641564,0.9904222,0.98581976,0.9959462,0.9908807
3.368,41.29647,0.4556459,0.0025510457,0.9905219,0.98586744,0.9959786,0.99092084
3.37,41.38808,0.45681196,0.0025376626,0.99062043,0.9859144,0.9960105,0.9909604
3.372,41.479206,0.45797077,0.0025240092,0.9907177,0.98596066,0.99604183,0.99099934
3.374,41.569836,0.4591221,0.0025100873,0.99081385,0.98600626,0.9960727,0.99103767
3.376,41.659958,0.46026585,0.0024958986,0.99090874,0.9860511,0.99610305,0.99107534
3.378,41.74956,0.46140185,0.0024814452,0.9910025,0.9860952,0.9961329,0.9911125
3.38,41.838642,0.46252996,0.002466729,0.991095,0.98613864,0.99616224,0.99114895
3.382,41.92719,0.46365005,0.0024517514,0.9911863,0.9861813,0.99619114,0.99118483
3.384,42.01519,0.46476194,0.0024365152,0.9912764,0.98622334,0.99621946,0.9912201
3.386,42.10263,0.46586552,0.002421022,0.9913653,0.98626465,0.99624735,0.99125475
3.388,42.189514,0.46696064,0.002405274,0.991453,0.9863053,0.9962747,0.99128884
3.39,42.275826,0.4680471,0.0023892731,0.9915395,0.9863452,0.9963016,0.99132234
3.392,42.361553,0.46912482,0.0023730218,0.9916248,0.98638445,0.99632806,0.99135524
3.394,42.446693,0.47019365,0.0023565223,0.9917089,0.98642296,0.9963539,0.99138755
3.396,42.53123,0.47125342,0.0023397766,0.9917918,0.9864608,0.9963794,0.99141926
3.398,42.615154,0.47230402,0.0023227872,0.9918735,0.986498,0.99640435,0.9914504
3.4,42.698475,0.47334546,0.00230555,0.9919538,0.9865344,0.9964288,0.9914809
3.402,42.781166,0.4743777,0.0022880654,0.99203265,0.98657,0.9964526,0.9915106
3.404,42.863224,0.4754004,0.002270342,0.99211025,0.9866048,0.996476,0.99153984
3.406,42.944645,0.4764134,0.0022523822,0.99218655,0.98663896,0.9964989,0.9915684
3.408,43.025406,0.4774166,0.002234188,0.99226165,0.98667246,0.99652123,0.99159634
3.41,43.105515,0.47840986,0.002215762,0.9923355,0.98670524,0.99654317,0.99162376
3.412,43.184956,0.47939306,0.0021971064,0.99240804,0.9867373,0.99656457,0.9916505
3.414,43.263718,0.48036605,0.0021782238,0.9924794,0.9867687,0.9965855,0.99167675
3.416,43.341797,0.48132873,0.0021591168,0.9925494,0.9867994,0.996606,0.9917024
3.418,43.419186,0.48228097,0.0021397877,0.99261826,0.98682946,0.996626,0.9917274
3.42,43.495872,0.4832226,0.002120239,0.99268585,0.98685884,0.9966455,0.9917519
3.422,43.57185,0.48415354,0.0021004733,0.9927522,0.9868875,0.99666464,0.9917759
3.424,43.647114,0.48507366,0.0020804934,0.99281734,0.9869156,0.99668324,0.99179924
3.426,43.721653,0.48598284,0.0020603016,0.99288124,0.98694295,0.9967014,0.991822
3.428,43.795464,0.48688096,0.002039901,0.9929439,0.9869697,0.9967191,0.9918443
3.43,43.868534,0.48776788,0.002019294,0.99300534,0.9869958,0.9967364,0.991866
3.432,43.940857,0.48864353,0.001998484,0.99306554,0.98702127,0.9967533,0.99188715
3.434,44.012432,0.48950773,0.0019774726,0.99312454,0.9870461,0.9967697,0.99190784
3.436,44.083244,0.49036044,0.0019562638,0.99318236,0.9870703,0.9967857,0.9919279
3.438,44.153286,0.4912015,0.0019348597,0.993239,0.9870939,0.99680126,0.99194753
3.44,44.222557,0.4920308,0.0019132636,0.9932944,0.9871169,0.9968164,0.9919666
3.442,44.291046,0.49284825,0.0018914782,0.99334866,0.9871393,0.9968311,0.9919852
3.444,44.358746,0.4936537,0.0018695067,0.9934017,0.9871611,0.9968455,0.99200326
3.446,44.42565,0.49444714,0.001847352,0.9934536,0.98718226,0.99685943,0.99202085
3.448,44.491756,0.49522838,0.0018250172,0.99350435,0.98720294,0.99687296,0.99203795
3.45,44.557053,0.49599734,0.0018025052,0.99355394,0.98722297,0.99688613,0.9920545
3.452,44.621536,0.4967539,0.0017798194,0.9936024,0.9872425,0.9968989,0.9920707
3.454,44.685196,0.49749818,0.0017569443,0.9936493,0.9872612,0.9969111,0.9920862
3.456,44.748024,0.4982299,0.0017338976,0.993695,0.9872793,0.99692297,0.99210113
3.458,44.810024,0.498949,0.0017106832,0.99373955,0.9872968,0.99693435,0.9921156
3.46,44.87118,0.49965534,0.0016873041,0.9937829,0.98731375,0.99694544,0.99212956
3.462,44.931496,0.50034887,0.0016637634,0.9938251,0.98733014,0.9969561,0.9921431
3.464,44.990955,0.5010295,0.0016400642,0.9938661,0.987346,0.99696636,0.99215615
3.466,45.04956,0.5016971,0.0016162095,0.9939059,0.98736125,0.9969763,0.9921688
3.468,45.107304,0.50235164,0.0015922025,0.99394464,0.987376,0.99698585,0.9921809
3.47,45.16418,0.50299305,0.0015680463,0.9939822,0.9873902,0.99699503,0.99219257
3.472,45.22019,0.50362116,0.001543744,0.9940187,0.98740387,0.99700385,0.99220383
3.474,45.275314,0.504236,0.0015192989,0.99405396,0.98741704,0.9970124,0.9922146
3.476,45.329556,0.5048374,0.0014947143,0.9940882,0.9874296,0.9970205,0.992225
3.478,45.38291,0.50542533,0.0014699933,0.99412125,0.9874418,0.9970283,0.99223495
3.48,45.435375,0.50599974,0.0014451392,0.99415326,0.9874534,0.9970358,0.9922445
3.482,45.48694,0.50656056,0.0014201553,0.99418414,0.98746455,0.9970429,0.9922536
3.484,45.537605,0.5071077,0.001395045,0.994214,0.98747516,0.99704975,0.99226236
3.486,45.587364,0.5076411,0.0013698115,0.9942427,0.98748535,0.99705625,0.99227065
3.488,45.636215,0.50816065,0.0013444582,0.99427044,0.98749506,0.99706244,0.9922786
3.49,45.684147,0.5086664,0.0013189886,0.9942971,0.9875043,0.9970683,0.99228615
3.492,45.731163,0.50915813,0.001293406,0.99432266,0.98751307,0.9970739,0.9922933
3.494,45.777256,0.509636,0.001267714,0.9943473,0.9875214,0.9970792,0.9923001
3.496,45.822426,0.51009977,0.001241916,0.9943708,0.9875293,0.9970842,0.99230653
3.498,45.866665,0.5105495,0.0012160153,0.99439335,0.9875368,0.9970889,0.9923126
3.5,45.909966,0.5109851,0.0011900156,0.99441487,0.9875438,0.9970934,0.9923184
3.502,45.95234,0.5114064,0.0011639205,0.9944354,0.9875505,0.99709755,0.99232376
3.504,45.993767,0.51181364,0.0011377333,0.99445504,0.9875567,0.9971015,0.9923288
3.506,46.034245,0.5122065,0.0011114501,0.9944735,0.9875625,0.99710506,0.99233353
3.508,46.073757,0.5125849,0.0010850684,0.99449086,0.9875677,0.99710834,0.99233776
3.51,46.112324,0.512949,0.0010586024,0.9945072,0.9875726,0.9971113,0.9923417
3.512,46.14993,0.51329863,0.0010320552,0.9945225,0.987577,0.99711406,0.9923453
3.514,46.18658,0.51363385,0.0010054306,0.9945369,0.9875811,0.99711657,0.9923485
3.516,46.22227,0.51395464,0.0009787317,0.9945503,0.98758477,0.99711883,0.9923514
3.518,46.256996,0.5142609,0.000951962,0.99456275,0.98758805,0.9971208,0.99235404
3.52,46.290756,0.5145526,0.0009251251,0.99457425,0.9875909,0.9971225,0.99235636
3.522,46.32355,0.5148298,0.0008982243,0.9945848,0.9875935,0.997124,0.9923584
3.524,46.355373,0.51509243,0.0008712631,0.99459445,0.9875956,0.9971253,0.99236006
3.526,46.386227,0.51534045,0.00084424496,0.99460316,0.98759747,0.99712634,0.9923615
3.528,46.416103,0.51557386,0.00081717345,0.9946109,0.9875989,0.9971272,0.9923626
3.53,46.445007,0.51579267,0.000790052,0.9946178,0.9876,0.9971278,0.99236345
3.532,46.47293,0.5159968,0.00076288404,0.9946238,0.9876008,0.9971281,0.99236405
3.534,46.499878,0.51618636,0.0007356732,0.9946289,0.9876012,0.9971283,0.99236435
3.536,46.525845,0.51636124,0.0007084229,0.9946331,0.98760134,0.99712825,0.99236435
3.538,46.550835,0.51652145,0.0006811368,0.9946365,0.98760116,0.997128,0.9923641
3.54,46.574837,0.516667,0.00065381825,0.9946389,0.9876006,0.99712753,0.99236363
3.542,46.59786,0.5167979,0.00062647095,0.9946406,0.9875998,0.9971269,0.99236286
3.544,46.619896,0.5169142,0.00059909833,0.99464136,0.98759866,0.99712604,0.99236184
3.546,46.640953,0.5170158,0.000571704,0.9946413,0.9875972,0.997125,0.99236065
3.548,46.661022,0.5171028,0.0005442915,0.9946404,0.9875955,0.9971238,0.99235916
3.55,46.680107,0.51717514,0.0005168645,0.99463874,0.9875935,0.9971224,0.99235743
3.552,46.698208,0.5172329,0.00048942637,0.99463624,0.98759115,0.9971208,0.99235547
3.554,46.715324,0.5172761,0.00046198082,0.9946329,0.9875886,0.99711907,0.9923533
3.556,46.731457,0.51730466,0.0004345314,0.99462885,0.9875857,0.99711716,0.99235094
3.558,46.746605,0.5173187,0.0004070817,0.99462396,0.98758256,0.997115,0.9923483
3.56,46.76073,0.5173178,0.00037962286,0.9946182,0.98757917,0.99711275,0.99234545
3.562,46.77387,0.5173021,0.0003521667,0.9946117,0.9875754,0.9971103,0.99234235
3.564,46.78601,0.51727194,0.00032471863,0.99460435,0.9875715,0.9971076,0.9923391
3.566,46.797165,0.5172272,0.00029728198,0.99459624,0.98756725,0.9971049,0.99233556
3.568,46.80733,0.5171679,0.00026986017,0.9945874,0.9875627,0.9971019,0.9923318
3.57,46.81651,0.51709425,0.00024245662,0.99457777,0.987558,0.9970988,0.99232787
3.572,46.824703,0.5170061,0.00021507473,0.99456745,0.987553,0.9970955,0.99232376
3.574,46.83191,0.5169035,0.00018771789,0.9945563,0.98754776,0.9970921,0.99231946
3.576,46.83813,0.5167866,0.00016038948,0.9945445,0.9875423,0.99708855,0.99231493
3.578,46.843372,0.5166553,0.00013309285,0.9945319,0.98753655,0.9970848,0.9923102
3.58,46.84763,0.51650983,0.00010583141,0.99451864,0.9875306,0.9970809,0.9923053
3.582,46.850906,0.5163501,7.860849e-05,0.99450463,0.9875244,0.9970769,0.9923002
3.584,46.853203,0.5161761,5.1427465e-05,0.9944899,0.98751795,0.99707276,0.9922949
3.586,46.854523,0.51598805,2.4291658e-05,0.99447453,0.9875113,0.9970684,0.9922894
3.588,46.85487,0.51578593,-2.7955944e-06,0.9944584,0.98750436,0.997064,0.99228376
3.59,46.85424,0.51556975,-2.9830968e-05,0.99444157,0.98749727,0.99705935,0.9922779
3.592,46.852642,0.5153396,-5.681115e-05,0.99442405,0.98748994,0.99705464,0.9922719
3.594,46.85008,0.5150956,-8.373284e-05,0.99440587,0.98748237,0.99704975,0.99226564
3.596,46.846542,0.51483774,-0.00011059275,0.994387,0.98747456,0.99704474,0.99225926
3.598,46.84205,0.5145661,-0.00013738761,0.9943674,0.9874666,0.99703956,0.9922527
3.6,46.836594,0.5142808,-0.00016411414,0.9943472,0.98745835,0.99703425,0.9922459
3.602,46.83018,0.5139819,-0.0001907691,0.9943263,0.9874499,0.9970288,0.992239
3.604,46.822815,0.51366943,-0.00021734927,0.9943047,0.9874412,0.9970232,0.9922319
3.606,46.814495,0.51334345,-0.00024385139,0.9942825,0.9874323,0.9970175,0.9922246
3.608,46.80523,0.5130041,-0.00027027226,0.9942596,0.98742324,0.99701166,0.9922171
3.61,46.79502,0.5126515,-0.00029660872,0.99423605,0.9874139,0.9970057,0.9922095
3.612,46.783855,0.51228535,-0.00032285918,0.9942119,0.98740435,0.99699956,0.9922017
3.614,46.771713,0.5119053,-0.00034902297,0.99418724,0.9873947,0.99699336,0.99219376
3.616,46.75863,0.5115121,-0.00037509372,0.99416196,0.98738486,0.99698704,0.9921857
3.618,46.74461,0.5111057,-0.00040106836,0.99413604,0.9873748,0.99698055,0.9921774
3.62,46.729656,0.51068634,-0.00042694385,0.9941095,0.98736453,0.99697393,0.992169
3.622,46.713768,0.51025397,-0.00045271718,0.99408233,0.9873541,0.99696726,0.99216044
3.624,46.69696,0.5098088,-0.00047838534,0.99405456,0.98734343,0.9969604,0.9921517
3.626,46.679226,0.50935084,-0.00050394534,0.99402624,0.9873325,0.99695337,0.9921428
3.628,46.660572,0.5088802,-0.00052939425,0.9939973,0.98732144,0.9969463,0.9921337
3.63,46.641006,0.508397,-0.0005547291,0.9939677,0.9873102,0.996939,0.99212444
3.632,46.62053,0.50790125,-0.000579947,0.99393755,0.98729867,0.9969316,0.992115
3.634,46.599148,0.5073932,-0.00060504506,0.9939068,0.987287,0.9969241,0.9921054
3.636,46.576866,0.50687283,-0.00063002045,0.99387544,0.9872751,0.9969164,0.99209565
3.638,46.553688,0.5063403,-0.0006548703,0.9938435,0.987263,0.9969086,0.9920857
3.64,46.52962,0.5057957,-0.00067959185,0.99381095,0.9872507,0.9969007,0.99207556
3.642,46.504665,0.5052392,-0.0007041822,0.9937779,0.98723817,0.9968926,0.9920653
3.644,46.47883,0.50467074,-0.00072863867,0.99374413,0.9872254,0.99688435,0.9920548
3.646,46.452118,0.5040906,-0.0007529585,0.99370986,0.9872125,0.996876,0.99204415
3.648,46.424534,0.50349885,-0.0007771391,0.993675,0.9871993,0.9968675,0.99203336
3.65,46.396088,0.50289565,-0.00080117764,0.9936396,0.9871859,0.99685884,0.99202234
3.652,46.36678,0.502281,-0.0008250715,0.9936035,0.98717225,0.99685,0.99201113
3.654,46.33662,0.5016551,-0.0008488181,0.99356693,0.9871584,0.996841,0.9919997
3.656,46.30561,0.50101805,-0.00087241485,0.99352974,0.98714435,0.9968319,0.9919881
3.658,46.27376,0.50037,-0.00089585915,0.99349195,0.98713005,0.99682266,0.9919763
3.66,46.241074,0.49971113,-0.00091914856,0.99345356,0.9871155,0.9968132,0.99196434
3.662,46.207558,0.49904144,-0.00094228046,0.99341464,0.9871007,0.9968036,0.9919522
3.664,46.17322,0.49836117,-0.00096525246,0.99337506,0.9870857,0.9967938,0.9919398
3.666,46.13802,0.49766946,-0.0009880591,0.9933352,0.9870706,0.996784,0.99192727
3.668,46.101994,0.49696696,-0.0010106994,0.9932949,0.98705536,0.996774,0.9919147
3.67,46.065155,0.49625403,-0.001033172,0.993254,0.98703986,0.99676394,0.9919019
3.672,46.02751,0.49553084,-0.0010554744,0.99321264,0.9870242,0.9967537,0.99188894
3.674,45.989063,0.49479747,-0.0010776044,0.9931707,0.9870082,0.99674326,0.99187577
3.676,45.949825,0.4940541,-0.0010995594,0.99312824,0.98699206,0.9967327,0.99186236
3.678,45.9098,0.49330083,-0.0011213373,0.99308527,0.9869757,0.996722,0.9918488
3.68,45.86899,0.49253777,-0.0011429357,0.99304175,0.9869591,0.9967111,0.99183506
3.682,45.82741,0.49176508,-0.0011643526,0.9929977,0.9869423,0.99670005,0.9918211
3.684,45.785065,0.49098292,-0.0011855857,0.9929531,0.98692524,0.99668884,0.991807
3.686,45.74195,0.49019137,-0.0012066329,0.99290806,0.9869079,0.99667746,0.9917926
3.688,45.698093,0.4893906,-0.001227492,0.9928624,0.9868904,0.9966659,0.9917781
3.69,45.65348,0.4885808,-0.0012481611,0.99281627,0.9868726,0.99665415,0.9917633
3.692,45.60813,0.487762,-0.0012686378,0.9927696,0.9868546,0.9966423,0.99174833
3.694,45.56205,0.48693442,-0.0012889204,0.99272245,0.9868363,0.99663025,0.99173313
3.696,45.515244,0.4860982,-0.0013090069,0.99267477,0.98681784,0.996618,0.99171776
3.698,45.46772,0.48525345,-0.0013288953,0.99262655,0.98679906,0.9966056,0.99170214
3.7,45.419483,0.48440036,-0.0013485838,0.9925778,0.98678005,0.99659294,0.9916863
3.702,45.37055,0.48353907,-0.0013680705,0.9925285,0.9867608,0.9965801,0.99167025
3.704,45.32092,0.48266968,-0.0013873535,0.9924787,0.98674124,0.9965672,0.9916539
3.706,45.270596,0.48179242,-0.0014064311,0.9924284,0.98672146,0.996554,0.9916374
3.708,45.2196,0.48090735,-0.0014253017,0.9923776,0.98670137,0.9965406,0.99162066
3.71,45.16793,0.4800147,-0.0014439634,0.9923262,0.98668104,0.9965271,0.9916037
3.712,45.115597,0.47911462,-0.0014624145,0.99227434,0.9866604,0.9965133,0.99158645
3.714,45.062607,0.47820723,-0.0014806538,0.9922219,0.98663956,0.99649936,0.991569
3.716,45.008972,0.4772927,-0.0014986793,0.99216896,0.98661834,0.9964852,0.9915513
3.718,44.95469,0.47637096,-0.0015164871,0.99211556,0.98659694,0.9964708,0.99153334
3.72,44.89974,0.47544152,-0.0015340686,0.992062,0.9865755,0.99645644,0.99151534
3.722,44.84416,0.47450525,-0.0015514302,0.99200785,0.9865537,0.9964418,0.9914971
3.724,44.78796,0.4735623,-0.0015685703,0.9919533,0.9865317,0.996427,0.9914786
3.726,44.73114,0.47261283,-0.0015854874,0.9918983,0.98650944,0.99641204,0.99145997
3.728,44.673725,0.47165698,-0.0016021801,0.9918428,0.98648685,0.99639684,0.991441
3.73,44.615707,0.4706949,-0.0016186469,0.99178684,0.9864641,0.99638146,0.9914219
3.732,44.557102,0.46972674,-0.0016348865,0.99173045,0.986441,0.9963659,0.9914025
3.734,44.497917,0.46875268,-0.0016508974,0.9916735,0.9864177,0.9963501,0.9913829
3.736,44.43816,0.46777284,-0.0016666786,0.99161625,0.9863941,0.9963342,0.99136305
3.738,44.37784,0.46678737,-0.0016822286,0.99155843,0.98637027,0.996318,0.99134296
3.74,44.316967,0.46579644,-0.0016975463,0.9915002,0.9863462,0.99630165,0.99132264
3.742,44.255543,0.46480018,-0.0017126305,0.9914415,0.98632175,0.9962851,0.99130213
3.744,44.19358,0.4637988,-0.0017274801,0.99138236,0.98629713,0.99626833,0.99128133
3.746,44.131096,0.4627924,-0.0017420939,0.9913228,0.9862722,0.9962514,0.9912603
3.748,44.068085,0.46178114,-0.001756471,0.9912628,0.986247,0.99623424,0.991239
3.75,44.004562,0.4607652,-0.0017706103,0.99120235,0.98622155,0.99621683,0.9912175
3.752,43.94054,0.45974475,-0.001784511,0.99114144,0.9861958,0.9961993,0.9911958
3.754,43.87602,0.4587199,-0.001798172,0.9910801,0.98616976,0.9961815,0.9911738
3.756,43.811016,0.45769086,-0.0018115925,0.99101835,0.98614347,0.99616355,0.9911515
3.758,43.745537,0.45665774,-0.0018247716,0.9909562,0.9861169,0.99614537,0.99112904
3.76,43.67959,0.45562074,-0.0018377086,0.99089354,0.98609006,0.99612695,0.99110633
3.762,43.613182,0.45457995,-0.0018504029,0.99083054,0.98606294,0.99610835,0.9910834
3.764,43.546326,0.4535356,-0.0018628535,0.99076706,0.9860355,0.9960895,0.99106014
3.766,43.47903,0.4524878,-0.0018750601,0.99070317,0.98600787,0.9960705,0.99103665
3.768,43.41131,0.45143676,-0.0018870219,0.9906389,0.9859799,0.9960513,0.991013
3.77,43.34316,0.45038256,-0.0018987384,0.9905742,0.98595166,0.9960318,0.99098897
3.772,43.27458,0.44932505,-0.0019101977,0.9905092,0.98592323,0.9960123,0.9909649
3.774,43.20558,0.4482645,-0.0019214031,0.990444,0.9858946,0.9959925,0.9909406
3.776,43.136185,0.44720122,-0.0019323592,0.9903783,0.9858657,0.9959726,0.990916
3.778,43.0664,0.44613537,-0.0019430651,0.99031234,0.98583657,0.9959524,0.9908912
3.78,42.99623,0.44506708,-0.0019535206,0.990246,0.9858071,0.9959321,0.9908662
3.782,42.925697,0.44399652,-0.0019637248,0.9901793,0.9857775,0.99591154,0.990841
3.784,42.854797,0.4429238,-0.0019736777,0.9901123,0.9857476,0.99589086,0.9908155
3.786,42.78354,0.44184914,-0.0019833785,0.9900449,0.9857174,0.99586993,0.99078983
3.788,42.711945,0.44077265,-0.0019928273,0.9899772,0.98568696,0.99584883,0.9907639
3.79,42.64001,0.43969446,-0.0020020232,0.9899092,0.9856563,0.9958275,0.9907378
3.792,42.56775,0.43861473,-0.0020109662,0.9898408,0.98562545,0.99580604,0.99071145
3.794,42.49518,0.43753362,-0.0020196564,0.9897721,0.9855943,0.9957844,0.99068487
3.796,42.42229,0.4364513,-0.002028093,0.9897031,0.98556286,0.9957625,0.9906581
3.798,42.34911,0.43536785,-0.002036276,0.98963386,0.9855313,0.99574053,0.9906311
3.8,42.27564,0.4342835,-0.0020442056,0.98956424,0.9854994,0.9957183,0.99060386
3.802,42.20189,0.4331983,-0.0020518813,0.9894944,0.9854673,0.9956959,0.99057645
3.804,42.127865,0.4321125,-0.0020593035,0.9894242,0.985435,0.99567336,0.99054885
3.806,42.05358,0.43102616,-0.0020664718,0.98935384,0.98540246,0.9956506,0.990521
3.808,41.979046,0.42993945,-0.0020733867,0.98928314,0.9853697,0.9956277,0.990493
3.81,41.90427,0.42885253,-0.002080048,0.9892122,0.98533666,0.99560463,0.9904648
3.812,41.829258,0.42776552,-0.0020864557,0.989141,0.98530346,0.9955813,0.9904364
3.814,41.75402,0.42667857,-0.0020926103,0.9890696,0.98527,0.99555796,0.99040776
3.816,41.67857,0.42559183,-0.0020985121,0.9889979,0.9852364,0.99553436,0.990379
3.818,41.602913,0.42450544,-0.002104161,0.988926,0.98520255,0.99551064,0.99034995
3.82,41.527054,0.4234195,-0.0021095576,0.9888538,0.9851685,0.99548674,0.9903208
3.822,41.451015,0.4223342,-0.002114702,0.9887815,0.98513424,0.99546266,0.9902914
3.824,41.374794,0.42124966,-0.0021195924,0.9887089,0.9850998,0.99543846,0.9902619
3.826,41.298393,0.42016605,-0.0021242143,0.9886362,0.98506516,0.9954141,0.99023217
3.828,41.221832,0.41908348,-0.0021285824,0.9885633,0.98503035,0.9953896,0.9902023
3.83,41.14512,0.41800207,-0.002132697,0.9884902,0.98499537,0.99536496,0.9901723
3.832,41.068256,0.41692197,-0.0021365588,0.98841697,0.9849602,0.99534017,0.9901421
3.834,40.99127,0.4158433,-0.0021401676,0.9883436,0.98492485,0.99531525,0.99011177
3.836,40.91415,0.41476622,-0.0021435244,0.98827004,0.9848894,0.9952902,0.99008125
3.838,40.836918,0.4136908,-0.0021466292,0.9881964,0.9848537,0.99526507,0.9900506
3.84,40.75958,0.41261724,-0.0021494825,0.9881225,0.98481786,0.99523973,0.99001986
3.842,40.68214,0.41154557,-0.002152085,0.9880486,0.98478186,0.99521434,0.9899889
3.844,40.604614,0.41047603,-0.0021544374,0.9879746,0.98474574,0.9951888,0.98995787
3.846,40.527008,0.40940866,-0.0021565398,0.98790044,0.9847095,0.99516314,0.98992664
3.848,40.449333,0.40834364,-0.0021583934,0.98782617,0.9846731,0.9951374,0.98989534
3.85,40.371597,0.40728104,-0.0021599985,0.98775184,0.98463655,0.9951115,0.98986393
3.852,40.293804,0.40622103,-0.0021613562,0.98767745,0.9845999,0.99508554,0.98983234
3.854,40.215965,0.4051637,-0.0021624665,0.98760307,0.9845631,0.9950595,0.9898007
3.856,40.138096,0.40410918,-0.002163331,0.98752856,0.9845262,0.9950333,0.9897689
3.858,40.0602,0.40305758,-0.00216395,0.987454,0.9844892,0.9950071,0.98973703
3.86,39.982285,0.402009,-0.0021643243,0.9873795,0.9844521,0.99498075,0.9897051
3.862,39.90436,0.4009636,-0.0021644551,0.9873049,0.98441494,0.99495435,0.989673
3.864,39.82644,0.39992145,-0.0021643434,0.98723036,0.9843776,0.9949279,0.9896409
3.866,39.748524,0.3988827,-0.0021639897,0.9871558,0.9843403,0.9949013,0.9896087
3.868,39.67063,0.3978474,-0.0021633953,0.9870812,0.9843029,0.9948747,0.9895764
3.87,39.59276,0.39681572,-0.0021625613,0.9870067,0.9842653,0.994848,0.98954403
3.872,39.514923,0.39578772,-0.0021614884,0.9869322,0.9842278,0.9948213,0.98951167
3.874,39.43713,0.39476353,-0.0021601783,0.98685783,0.98419017,0.9947945,0.9894792
3.876,39.359394,0.39374325,-0.0021586313,0.9867835,0.9841525,0.99476767,0.9894467
3.878,39.281715,0.3927273,-0.002156839,0.9867091,0.98411477,0.9947408,0.9894141
3.88,39.20411,0.39171576,-0.0021548031,0.9866348,0.9840769,0.9947138,0.98938143
3.882,39.126583,0.3907085,-0.0021525319,0.9865605,0.98403907,0.9946868,0.9893487
3.884,39.04914,0.38970566,-0.0021500257,0.9864864,0.98400116,0.9946598,0.989316
3.886,38.971798,0.38870734,-0.002147286,0.9864123,0.98396325,0.9946327,0.9892832
3.888,38.894554,0.3877136,-0.0021443139,0.9863384,0.9839253,0.9946056,0.9892504
3.89,38.817425,0.3867246,-0.0021411104,0.9862645,0.9838873,0.99457854,0.98921764
3.892,38.74041,0.38574037,-0.0021376768,0.98619086,0.9838494,0.9945514,0.98918486
3.894,38.66353,0.38476104,-0.0021340142,0.9861173,0.98381144,0.9945243,0.989152
3.896,38.58678,0.38378668,-0.0021301238,0.98604393,0.98377347,0.9944972,0.98911923
3.898,38.51018,0.38281745,-0.0021260069,0.98597074,0.98373556,0.99447006,0.9890864
3.9,38.43373,0.38185334,-0.002121665,0.9858977,0.98369765,0.99444294,0.9890536
3.902,38.35744,0.38089454,-0.002117099,0.98582494,0.9836598,0.9944158,0.9890209
3.904,38.281322,0.37994108,-0.0021123106,0.9857523,0.983622,0.99438876,0.98898816
3.906,38.205376,0.37899303,-0.0021073008,0.9856799,0.9835842,0.9943617,0.98895544
3.908,38.129616,0.3780505,-0.0021020714,0.98560774,0.9835465,0.9943347,0.9889228
3.91,38.054047,0.3771136,-0.0020966234,0.9855358,0.9835088,0.9943077,0.9888902
3.912,37.97868,0.37618238,-0.0020909584,0.98546416,0.9834713,0.99428076,0.9888576
3.914,37.90352,0.3752569,-0.002085078,0.98539275,0.9834337,0.9942539,0.98882514
3.916,37.82857,0.3743373,-0.0020789835,0.98532164,0.9833963,0.994227,0.9887928
3.918,37.75385,0.37342355,-0.0020726766,0.98525083,0.983359,0.9942002,0.9887604
3.92,37.67935,0.37251583,-0.0020661585,0.9851803,0.9833218,0.9941735,0.98872817
3.922,37.6051,0.37161416,-0.002059431,0.9851101,0.98328465,0.9941469,0.988696
3.924,37.531086,0.3707186,-0.0020524957,0.98504025,0.9832477,0.9941203,0.9886639
3.926,37.45733,0.36982927,-0.002045354,0.98497075,0.9832108,0.9940938,0.98863196
3.928,37.383827,0.36894616,-0.002038008,0.9849016,0.9831741,0.9940674,0.98860013
3.93,37.3106,0.36806947,-0.0020304583,0.9848328,0.9831375,0.9940411,0.9885684
3.932,37.23766,0.36719993,-0.0020226948,0.98476416,0.98310095,0.9940148,0.98853666
3.934,37.165005,0.366337,-0.00201473,0.9846959,0.9830645,0.9939886,0.98850507
3.936,37.092636,0.3654807,-0.002006565,0.984628,0.98302823,0.99396247,0.9884736
3.938,37.020573,0.36463112,-0.0019982017,0.9845605,0.9829921,0.9939365,0.98844224
3.94,36.94881,0.36378834,-0.0019896415,0.9844934,0.9829561,0.9939106,0.98841107
3.942,36.87736,0.36295238,-0.0019808863,0.9844267,0.98292035,0.99388486,0.98838
3.944,36.80623,0.36212337,-0.0019719375,0.9843604,0.9828847,0.9938592,0.9883491
3.946,36.735424,0.3613013,-0.0019627968,0.98429453,0.9828493,0.99383366,0.9883183
