Time,gENSAL.delta,gENSAL.PELEC,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.948,36.664955,0.36048627,-0.0019534659,0.98422915,0.982814,0.99380827,0.98828775
3.95,36.594822,0.35967833,-0.0019439465,0.9841642,0.98277897,0.993783,0.9882573
3.952,36.52504,0.35887754,-0.0019342402,0.9840996,0.98274416,0.9937579,0.988227
3.954,36.4556,0.35808393,-0.001924349,0.9840356,0.9827095,0.9937329,0.98819697
3.956,36.386528,0.3572976,-0.0019142744,0.9839721,0.98267514,0.9937081,0.98816705
3.958,36.31782,0.35651857,-0.0019040183,0.983909,0.9826409,0.9936834,0.98813736
3.96,36.249485,0.35574687,-0.0018935824,0.9838465,0.982607,0.9936589,0.98810786
3.962,36.181526,0.35498258,-0.0018829684,0.98378444,0.9825733,0.9936346,0.9880786
3.964,36.113953,0.35422575,-0.0018721782,0.9837229,0.98253983,0.9936104,0.9880495
3.966,36.04677,0.3534764,-0.0018612136,0.98366195,0.98250663,0.9935864,0.98802066
3.968,35.97998,0.35273463,-0.0018500765,0.9836015,0.9824737,0.99356264,0.987992
3.97,35.9136,0.3520004,-0.0018387685,0.98354167,0.982441,0.99353904,0.9879636
3.972,35.847622,0.3512738,-0.0018272917,0.98348236,0.98240864,0.9935156,0.9879354
3.974,35.782063,0.35055485,-0.0018156478,0.98342365,0.9823765,0.99349236,0.9879075
3.976,35.71692,0.34984362,-0.0018038389,0.98336554,0.98234475,0.99346936,0.9878798
3.978,35.652206,0.3491401,-0.0017918666,0.983308,0.9823132,0.9934465,0.9878524
3.98,35.58792,0.34844434,-0.001779733,0.9832511,0.98228204,0.99342394,0.9878253
3.982,35.524075,0.3477564,-0.0017674399,0.9831948,0.98225117,0.9934016,0.9877984
3.984,35.460682,0.34707668,-0.0017549865,0.9831391,0.98222053,0.9933794,0.9877717
3.986,35.397755,0.34640527,-0.0017423744,0.98308384,0.98219013,0.9933574,0.9877453
3.988,35.33529,0.3457419,-0.0017296076,0.98302925,0.9821601,0.99333566,0.9877191
3.99,35.27328,0.34508654,-0.0017166883,0.9829753,0.98213035,0.9933141,0.9876932
3.992,35.211742,0.3444393,-0.0017036182,0.982922,0.98210096,0.99329275,0.9876676
3.994,35.150677,0.34380016,-0.0016903993,0.9828693,0.9820719,0.9932717,0.9876423
3.996,35.090096,0.34316918,-0.0016770333,0.9828173,0.98204315,0.99325085,0.98761725
3.998,35.02999,0.34254634,-0.0016635224,0.982766,0.9820148,0.9932302,0.9875925
4.0,34.97038,0.34193176,-0.0016498684,0.9827153,0.9819867,0.9932099,0.9875681
4.002,34.91126,0.34132537,-0.0016360732,0.9826653,0.98195904,0.9931898,0.98754394
4.004,34.85264,0.34072727,-0.0016221389,0.982616,0.98193175,0.99316996,0.98752016
4.006,34.794525,0.34013742,-0.0016080673,0.9825674,0.9819048,0.99315035,0.9874967
4.008,34.73692,0.33955592,-0.0015938603,0.9825195,0.9818782,0.99313104,0.9874735
4.01,34.679825,0.33898273,-0.00157952,0.98247236,0.981852,0.993112,0.98745066
4.012,34.623245,0.3384179,-0.0015650482,0.9824259,0.9818262,0.99309325,0.9874281
4.014,34.567196,0.33786142,-0.0015504471,0.9823802,0.9818008,0.9930748,0.98740596
4.016,34.51167,0.33731335,-0.0015357184,0.9823352,0.98177576,0.99305654,0.9873841
4.018,34.456676,0.3367737,-0.0015208643,0.982291,0.98175114,0.9930386,0.9873626
4.02,34.402214,0.33624244,-0.0015058866,0.9822475,0.9817269,0.99302095,0.98734146
4.022,34.348293,0.33571965,-0.0014907874,0.98220474,0.9817031,0.9930036,0.98732066
4.024,34.294918,0.3352053,-0.0014755686,0.9821628,0.9816797,0.99298656,0.9873002
4.026,34.242092,0.3346994,-0.0014602322,0.98212165,0.98165673,0.9929698,0.98728013
4.028,34.18981,0.334202,-0.0014447803,0.98208123,0.98163414,0.99295336,0.98726046
4.03,34.138092,0.33371308,-0.0014292147,0.9820416,0.981612,0.9929372,0.9872411
4.032,34.08693,0.33323264,-0.0014135375,0.9820028,0.98159033,0.99292135,0.98722214
4.034,34.03633,0.33276072,-0.0013977508,0.98196477,0.9815691,0.99290586,0.98720354
4.036,33.9863,0.3322973,-0.0013818564,0.9819276,0.9815483,0.99289066,0.98718536
4.038,33.936867,0.33184293,-0.0013658577,0.98189104,0.98152786,0.9928757,0.9871675
4.04,33.888016,0.3313972,-0.0013497554,0.98185533,0.98150784,0.99286103,0.98715
4.042,33.839745,0.3309601,-0.001333552,0.98182046,0.98148835,0.9928467,0.98713285
4.044,33.792057,0.3305316,-0.001317249,0.9817864,0.9814692,0.9928328,0.98711616
4.046,33.744965,0.3301117,-0.0013008487,0.98175305,0.98145056,0.9928191,0.9870998
4.048,33.698456,0.3297005,-0.001284353,0.9817206,0.9814324,0.9928058,0.98708385
4.05,33.652546,0.3292979,-0.0012677639,0.981689,0.9814147,0.9927927,0.98706836
4.052,33.607235,0.32890397,-0.0012510836,0.98165816,0.9813974,0.9927801,0.9870532
4.054,33.56253,0.32851866,-0.0012343138,0.98162824,0.9813806,0.99276775,0.98703843
4.056,33.518425,0.32814202,-0.0012174568,0.9815991,0.98136425,0.9927557,0.9870241
4.058,33.47493,0.32777405,-0.0012005144,0.98157084,0.9813484,0.992744,0.9870102
4.06,33.432045,0.32741472,-0.0011834886,0.9815434,0.98133296,0.9927327,0.98699665
4.062,33.38978,0.32706407,-0.0011663816,0.98151684,0.98131806,0.9927217,0.9869836
4.064,33.34812,0.32672206,-0.0011491954,0.9814911,0.98130363,0.99271107,0.9869709
4.066,33.307087,0.3263887,-0.0011319318,0.98146623,0.9812897,0.99270076,0.9869586
4.068,33.266674,0.326064,-0.0011145929,0.9814422,0.9812762,0.9926908,0.98694676
4.07,33.226887,0.32574794,-0.0010971808,0.9814191,0.9812632,0.9926812,0.9869353
4.072,33.187725,0.3254405,-0.0010796973,0.98139685,0.98125076,0.9926719,0.98692435
4.074,33.149193,0.32514173,-0.0010621444,0.98137546,0.9812387,0.992663,0.98691374
4.076,33.111294,0.3248516,-0.0010445243,0.9813549,0.9812272,0.99265444,0.9869036
4.078,33.074028,0.3245701,-0.0010268387,0.9813353,0.98121625,0.9926463,0.9868939
4.08,33.03739,0.3242972,-0.0010090898,0.9813165,0.9812057,0.9926384,0.9868846
4.082,33.001396,0.3240329,-0.0009912795,0.9812986,0.98119575,0.99263096,0.9868757
4.084,32.966045,0.32377723,-0.00097340974,0.98128164,0.9811862,0.9926238,0.9868673
4.086,32.93133,0.3235301,-0.0009554824,0.98126554,0.9811772,0.9926171,0.9868593
4.088,32.897263,0.3232916,-0.00093749963,0.98125035,0.98116875,0.9926107,0.98685175
4.09,32.863846,0.32306176,-0.00091946556,0.98123604,0.98116076,0.9926046,0.98684466
4.092,32.831093,0.32284066,-0.0009013834,0.98122257,0.98115325,0.99259895,0.9868379
4.094,32.798996,0.32262817,-0.0008832524,0.98121,0.9811463,0.99259365,0.9868317
4.096,32.767548,0.3224242,-0.00086507463,0.9811983,0.9811398,0.9925887,0.9868259
4.098,32.736763,0.32222885,-0.000846852,0.9811875,0.9811338,0.9925841,0.9868205
4.1,32.706627,0.32204202,-0.0008285865,0.9811776,0.98112833,0.9925799,0.9868156
4.102,32.67715,0.32186374,-0.0008102802,0.9811686,0.9811234,0.992576,0.9868111
4.104,32.64834,0.32169396,-0.000791935,0.9811606,0.9811189,0.9925725,0.98680705
4.106,32.620186,0.32153273,-0.0007735529,0.98115337,0.98111504,0.9925694,0.9868035
4.108,32.592693,0.32137996,-0.00075513584,0.98114705,0.9811116,0.99256665,0.9868003
4.11,32.565865,0.32123572,-0.0007366858,0.9811416,0.9811087,0.99256426,0.98679763
4.112,32.5397,0.3210999,-0.0007182048,0.98113716,0.98110634,0.99256223,0.98679537
4.114,32.514202,0.32097256,-0.0006996947,0.9811335,0.98110443,0.99256057,0.9867935
4.116,32.489365,0.32085365,-0.00068115746,0.98113084,0.9811031,0.9925593,0.98679215
4.118,32.465202,0.32074314,-0.00066259503,0.981129,0.9811022,0.9925584,0.98679125
4.12,32.441704,0.32064104,-0.0006440093,0.9811281,0.98110193,0.9925578,0.9867908
4.122,32.418877,0.32054734,-0.0006254023,0.98112804,0.9811021,0.99255764,0.9867907
4.124,32.396713,0.32046196,-0.00060677587,0.98112893,0.9811028,0.9925579,0.98679113
4.126,32.375225,0.32038495,-0.0005881319,0.98113066,0.981104,0.9925584,0.98679197
4.128,32.354404,0.32031626,-0.0005694723,0.98113334,0.98110574,0.9925594,0.9867933
4.13,32.334255,0.32025585,-0.000550799,0.9811369,0.981108,0.9925607,0.986795
4.132,32.314777,0.32020375,-0.0005321139,0.9811413,0.98111075,0.9925623,0.9867972
4.134,32.29597,0.32015988,-0.00051341875,0.9811467,0.98111403,0.9925644,0.98679984
4.136,32.277832,0.32012427,-0.0004947155,0.9811529,0.9811178,0.99256676,0.9868029
4.138,32.26037,0.32009685,-0.00047600604,0.98116,0.9811221,0.9925695,0.9868064
4.14,32.243572,0.32007763,-0.00045729216,0.981168,0.98112684,0.99257267,0.9868104
4.142,32.227444,0.32006657,-0.00043857572,0.98117685,0.98113215,0.9925761,0.98681474
4.144,32.212013,0.32006368,-0.00041986426,0.9811866,0.981138,0.99258,0.98681957
4.146,32.197254,0.32006893,-0.00040115547,0.9811973,0.9811443,0.9925842,0.98682487
4.148,32.183167,0.32008228,-0.00038245064,0.9812089,0.98115116,0.9925888,0.9868306
4.15,32.169754,0.3201037,-0.0003637517,0.9812213,0.9811585,0.9925938,0.9868368
4.152,32.157013,0.32013318,-0.00034506043,0.98123467,0.98116636,0.9925991,0.9868434
4.154,32.144947,0.32017067,-0.00032637877,0.98124886,0.98117477,0.9926048,0.98685044
4.156,32.133553,0.32021615,-0.00030770854,0.98126394,0.9811836,0.9926109,0.9868579
4.158,32.12283,0.3202696,-0.0002890516,0.9812799,0.981193,0.99261725,0.9868658
4.16,32.112778,0.320331,-0.00027040974,0.9812967,0.98120284,0.99262404,0.98687416
4.162,32.103397,0.3204003,-0.00025178486,0.9813144,0.9812132,0.99263114,0.9868829
4.164,32.09469,0.3204775,-0.00023317877,0.98133296,0.98122406,0.99263865,0.98689216
4.166,32.086643,0.32056254,-0.00021459325,0.9813523,0.98123544,0.99264646,0.98690176
4.168,32.07927,0.3206554,-0.00019603015,0.9813726,0.9812473,0.9926546,0.98691183
4.17,32.072563,0.32075608,-0.00017749122,0.9813937,0.98125964,0.99266315,0.9869223
4.172,32.066525,0.32086453,-0.00015897828,0.9814157,0.98127246,0.992672,0.9869332
4.174,32.06115,0.3209807,-0.00014049308,0.98143846,0.98128575,0.99268126,0.9869445
4.176,32.05644,0.32110456,-0.00012203742,0.9814621,0.9812995,0.99269086,0.98695624
4.178,32.05239,0.32123613,-0.000103613034,0.9814866,0.9813138,0.99270076,0.9869684
4.18,32.049007,0.3213753,-8.522168e-05,0.98151195,0.98132855,0.992711,0.986981
4.182,32.04628,0.32152212,-6.6865105e-05,0.98153806,0.9813438,0.9927216,0.9869939
4.184,32.044216,0.32167652,-4.854502e-05,0.98156506,0.9813595,0.9927325,0.9870073
4.186,32.042805,0.32183844,-3.026315e-05,0.98159283,0.98137563,0.9927438,0.9870211
4.188,32.042053,0.3220079,-1.20212035e-05,0.98162144,0.98139226,0.9927554,0.9870353
4.19,32.041954,0.32218483,6.1791243e-06,0.9816508,0.9814094,0.99276733,0.9870499
4.192,32.042507,0.3223692,2.4336148e-05,0.98168105,0.9814269,0.9927796,0.9870649
4.194,32.04371,0.322561,4.2448195e-05,0.98171204,0.98144495,0.9927922,0.9870803
4.196,32.04557,0.32276013,6.0511884e-05,0.9817439,0.98146343,0.9928051,0.987096
4.198,32.048088,0.32296658,7.8523604e-05,0.9817766,0.9814824,0.9928184,0.9871123
4.2,32.05125,0.32318035,9.6484575e-05,0.9818101,0.9815018,0.992832,0.98712885
4.202,32.05506,0.32340136,0.00011439309,0.98184437,0.9815217,0.99284595,0.98714584
4.204,32.059513,0.32362962,0.00013224749,0.9818795,0.98154205,0.9928602,0.98716325
4.206,32.06461,0.32386506,0.00015004606,0.98191535,0.9815628,0.99287474,0.987181
4.208,32.070343,0.32410765,0.00016778719,0.98195195,0.981584,0.99288964,0.9871992
4.21,32.076717,0.32435736,0.0001854692,0.9819894,0.9816057,0.9929048,0.9872177
4.212,32.08373,0.32461417,0.00020309044,0.9820276,0.9816278,0.99292034,0.9872366
4.214,32.091366,0.32487798,0.0002206493,0.9820665,0.98165035,0.99293613,0.98725593
4.216,32.09964,0.32514882,0.00023814413,0.9821062,0.9816733,0.9929522,0.9872756
4.218,32.10854,0.3254266,0.00025557334,0.9821467,0.98169667,0.9929687,0.9872956
4.22,32.118065,0.32571134,0.00027293531,0.98218787,0.9817205,0.99298537,0.987316
4.222,32.128216,0.32600293,0.00029022846,0.9822298,0.9817447,0.9930024,0.98733675
4.224,32.13899,0.32630137,0.00030745124,0.9822725,0.9817694,0.99301976,0.98735785
4.226,32.150375,0.32660663,0.000324602,0.9823159,0.9817944,0.99303734,0.9873793
4.228,32.16238,0.32691863,0.00034167926,0.98236,0.98181987,0.9930552,0.9874011
4.23,32.174995,0.32723737,0.00035868143,0.9824048,0.98184574,0.9930734,0.98742324
4.232,32.188225,0.32756275,0.000375607,0.98245037,0.98187196,0.9930919,0.9874458
4.234,32.20206,0.3278948,0.0003924544,0.9824966,0.98189867,0.99311066,0.9874686
4.236,32.2165,0.32823345,0.0004092222,0.9825435,0.98192567,0.9931297,0.9874918
4.238,32.23154,0.32857865,0.0004259088,0.98259115,0.9819531,0.993149,0.9875153
4.24,32.247177,0.32893035,0.0004425128,0.98263943,0.9819809,0.99316853,0.9875391
4.242,32.26341,0.32928854,0.00045903266,0.9826884,0.9820091,0.9931884,0.9875633
4.244,32.280235,0.3296531,0.00047546692,0.9827381,0.98203766,0.99320847,0.98758775
4.246,32.29765,0.3300241,0.0004918141,0.9827883,0.9820666,0.9932288,0.98761255
4.248,32.31565,0.33040142,0.00050807284,0.9828393,0.98209584,0.9932494,0.98763764
4.25,32.33424,0.33078498,0.0005242392,0.98289096,0.9821255,0.99327034,0.9876631
4.252,32.353416,0.33117476,0.0005403132,0.9829433,0.9821556,0.9932915,0.9876889
4.254,32.373165,0.33157074,0.00055629393,0.9829963,0.982186,0.99331295,0.987715
4.256,32.393486,0.3319729,0.00057217997,0.9830499,0.98221684,0.99333465,0.9877414
4.258,32.41438,0.33238113,0.0005879699,0.9831042,0.98224795,0.9933565,0.9877681
4.26,32.43584,0.3327954,0.00060366234,0.9831591,0.9822794,0.9933787,0.98779505
4.262,32.457867,0.3332157,0.0006192558,0.9832146,0.98231125,0.9934011,0.98782235
4.264,32.480446,0.33364195,0.00063474907,0.98327076,0.9823434,0.99342376,0.98784995
4.266,32.503586,0.3340741,0.00065014063,0.98332745,0.98237586,0.99344665,0.9878778
4.268,32.52728,0.33451214,0.00066542916,0.9833848,0.9824087,0.9934698,0.9879059
4.27,32.551517,0.334956,0.00068061333,0.9834427,0.98244184,0.9934931,0.98793435
4.272,32.5763,0.3354056,0.0006956918,0.9835012,0.9824753,0.9935167,0.987963
4.274,32.601627,0.3358609,0.00071066315,0.98356026,0.982509,0.99354047,0.987992
4.276,32.627487,0.3363219,0.00072552625,0.98361987,0.9825431,0.9935644,0.9880212
4.278,32.65388,0.33678848,0.0007402796,0.98368007,0.98257744,0.9935887,0.9880507
4.28,32.680805,0.33726066,0.0007549221,0.98374075,0.98261213,0.99361306,0.98808044
4.282,32.708252,0.33773834,0.0007694523,0.983802,0.98264706,0.9936377,0.9881104
4.284,32.736217,0.3382215,0.0007838691,0.98386383,0.9826823,0.99366254,0.98814064
4.286,32.764706,0.33871004,0.00079817115,0.9839261,0.9827178,0.99368757,0.9881711
4.288,32.7937,0.33920398,0.00081235723,0.983989,0.98275363,0.9937128,0.9882018
4.29,32.823208,0.3397032,0.0008264261,0.9840523,0.9827897,0.9937382,0.98823273
4.292,32.853218,0.3402077,0.00084037654,0.98411614,0.98282605,0.9937638,0.9882639
4.294,32.883724,0.34071738,0.00085420744,0.98418045,0.9828626,0.99378955,0.98829526
4.296,32.914726,0.34123224,0.00086791755,0.98424524,0.9828995,0.9938155,0.98832685
4.298,32.946217,0.34175217,0.00088150566,0.9843105,0.98293656,0.99384165,0.9883587
4.3,32.978195,0.34227714,0.0008949707,0.98437625,0.9829739,0.99386793,0.9883907
4.302,33.01066,0.3428071,0.0009083111,0.9844425,0.9830115,0.9938944,0.98842293
4.304,33.043606,0.343342,0.000921525,0.9845092,0.98304933,0.99392104,0.9884554
4.306,33.077026,0.34388176,0.0009346121,0.9845764,0.9830874,0.9939479,0.9884881
4.308,33.110912,0.34442633,0.0009475714,0.98464406,0.9831258,0.9939749,0.9885209
4.31,33.145267,0.34497568,0.0009604018,0.9847121,0.9831643,0.99400204,0.988554
4.312,33.18008,0.34552974,0.00097310205,0.9847806,0.9832031,0.99402934,0.98858726
4.314,33.215347,0.34608844,0.0009856712,0.9848496,0.9832421,0.9940568,0.9886207
4.316,33.251064,0.34665173,0.0009981081,0.9849189,0.9832813,0.9940844,0.9886543
4.318,33.287228,0.34721956,0.0010104118,0.98498863,0.9833207,0.99411213,0.9886881
4.32,33.32383,0.34779188,0.0010225811,0.9850587,0.98336035,0.99414,0.9887221
4.322,33.36087,0.34836861,0.0010346152,0.98512924,0.98340017,0.99416804,0.9887562
4.324,33.398342,0.34894973,0.0010465129,0.9852001,0.98344016,0.9941962,0.98879045
4.326,33.436234,0.3495351,0.0010582733,0.98527133,0.9834803,0.9942245,0.9888249
4.328,33.474552,0.35012478,0.0010698952,0.9853429,0.9835206,0.99425286,0.9888595
4.33,33.513283,0.35071862,0.001081378,0.98541486,0.98356116,0.99428135,0.9888942
4.332,33.552425,0.35131657,0.0010927205,0.98548716,0.98360187,0.99430996,0.9889291
4.334,33.591972,0.3519186,0.0011039218,0.98555976,0.9836427,0.9943387,0.9889641
4.336,33.63192,0.35252464,0.001114981,0.9856327,0.9836837,0.99436754,0.98899925
4.338,33.672264,0.3531346,0.0011258972,0.9857059,0.98372483,0.9943965,0.9890345
4.34,33.712997,0.35374847,0.0011366693,0.98577946,0.9837661,0.99442554,0.9890699
4.342,33.754116,0.35436615,0.0011472967,0.9858533,0.9838075,0.9944547,0.98910534
4.344,33.795612,0.3549876,0.0011577784,0.9859274,0.98384905,0.9944839,0.989141
4.346,33.837482,0.35561273,0.0011681137,0.9860018,0.9838908,0.99451315,0.9891767
4.348,33.879723,0.3562415,0.0011783015,0.9860764,0.98393255,0.99454254,0.98921245
4.35,33.922325,0.35687384,0.0011883411,0.98615134,0.98397446,0.994572,0.9892484
4.352,33.965286,0.35750967,0.0011982317,0.98622644,0.9840165,0.99460155,0.9892844
4.354,34.0086,0.35814896,0.0012079725,0.9863018,0.98405856,0.9946311,0.98932046
4.356,34.052265,0.35879165,0.0012175624,0.9863775,0.9841008,0.9946608,0.98935664
4.358,34.09628,0.35943764,0.0012270006,0.98645335,0.98414314,0.9946906,0.98939294
4.36,34.14062,0.36008692,0.0012362868,0.98652947,0.98418564,0.9947204,0.9894293
4.362,34.185303,0.36073935,0.00124542,0.9866058,0.98422813,0.99475026,0.9894657
4.364,34.23031,0.36139494,0.0012543995,0.98668236,0.98427075,0.9947802,0.9895022
4.366,34.275635,0.36205354,0.0012632248,0.98675907,0.9843135,0.99481016,0.9895388
4.368,34.321278,0.36271518,0.001271895,0.98683596,0.9843562,0.9948402,0.9895754
4.37,34.36723,0.36337972,0.0012804095,0.986913,0.9843991,0.9948703,0.98961204
4.372,34.413483,0.3640471,0.0012887676,0.9869903,0.98444194,0.9949004,0.98964876
4.374,34.460033,0.3647173,0.0012969687,0.98706764,0.98448485,0.9949305,0.98968554
4.376,34.506878,0.3653902,0.001305012,0.9871452,0.9845279,0.99496067,0.9897223
4.378,34.55401,0.36606577,0.0013128972,0.98722285,0.9845709,0.9949909,0.98975915
4.38,34.60142,0.36674392,0.0013206234,0.98730063,0.98461396,0.9950211,0.98979604
4.382,34.649105,0.3674246,0.0013281903,0.98737854,0.98465705,0.9950513,0.9898329
4.384,34.697063,0.36810774,0.0013355971,0.98745656,0.9847002,0.99508154,0.98986983
4.386,34.745285,0.36879322,0.0013428435,0.9875347,0.9847433,0.9951118,0.9899067
4.388,34.793762,0.36948106,0.0013499287,0.98761284,0.98478645,0.9951421,0.9899436
4.39,34.84249,0.3701711,0.0013568522,0.98769116,0.98482966,0.9951723,0.9899806
4.392,34.891464,0.37086335,0.0013636138,0.9877695,0.9848728,0.9952026,0.99001753
4.394,34.94068,0.37155765,0.0013702126,0.9878479,0.984916,0.9952329,0.9900544
4.396,34.99013,0.37225404,0.0013766484,0.98792636,0.9849591,0.9952631,0.9900914
4.398,35.039806,0.37295234,0.0013829208,0.98800486,0.9850023,0.9952933,0.9901283
4.4,35.089706,0.37365255,0.0013890292,0.98808336,0.98504543,0.99532354,0.9901652
4.402,35.13982,0.3743546,0.0013949733,0.9881619,0.9850885,0.99535376,0.990202
4.404,35.190147,0.37505835,0.0014007525,0.9882405,0.98513156,0.9953839,0.99023885
4.406,35.24068,0.3757638,0.0014063667,0.98831904,0.9851746,0.995414,0.9902757
4.408,35.29141,0.37647086,0.0014118153,0.9883976,0.98521763,0.9954441,0.9903124
4.41,35.342335,0.3771795,0.0014170975,0.98847616,0.9852606,0.9954742,0.9903492
4.412,35.39345,0.3778896,0.0014222136,0.9885548,0.9853035,0.99550426,0.9903859
4.414,35.444748,0.37860107,0.0014271631,0.98863333,0.98534644,0.9955343,0.99042255
4.416,35.49622,0.3793139,0.0014319457,0.98871183,0.9853893,0.9955642,0.99045914
4.418,35.547863,0.38002795,0.0014365612,0.9887903,0.985432,0.99559414,0.9904957
4.42,35.599667,0.38074318,0.0014410093,0.9888687,0.98547477,0.995624,0.99053216
4.422,35.65163,0.3814595,0.0014452897,0.98894703,0.9855174,0.9956538,0.9905686
4.424,35.703743,0.38217685,0.0014494022,0.98902535,0.98555994,0.99568355,0.99060494
4.426,35.756,0.38289514,0.0014533466,0.98910356,0.9856024,0.99571323,0.99064124
4.428,35.8084,0.38361433,0.0014571226,0.98918164,0.98564476,0.99574286,0.9906775
4.43,35.860928,0.3843343,0.0014607302,0.98925966,0.9856871,0.9957724,0.9907136
4.432,35.91358,0.385055,0.0014641692,0.98933756,0.9857293,0.9958019,0.9907496
4.434,35.96636,0.38577637,0.0014674393,0.9894154,0.98577136,0.9958313,0.9907856
4.436,36.019253,0.3864983,0.0014705407,0.9894931,0.9858134,0.99586064,0.9908214
4.438,36.07225,0.38722074,0.0014734729,0.9895706,0.9858552,0.99588984,0.9908572
4.44,36.125355,0.3879436,0.001476236,0.989648,0.985897,0.99591905,0.9908928
4.442,36.178555,0.38866678,0.00147883,0.98972523,0.98593867,0.9959481,0.9909284
4.444,36.231842,0.38939026,0.0014812548,0.98980236,0.9859802,0.99597704,0.9909639
4.446,36.285213,0.39011395,0.0014835104,0.9898793,0.9860216,0.99600595,0.99099916
4.448,36.33866,0.39083773,0.0014855965,0.9899561,0.9860628,0.99603474,0.9910344
4.45,36.392185,0.39156157,0.0014875135,0.9900326,0.98610395,0.9960634,0.9910695
4.452,36.44577,0.39228538,0.0014892613,0.990109,0.98614496,0.99609196,0.9911045
4.454,36.499416,0.39300907,0.0014908399,0.9901852,0.9861858,0.99612045,0.9911393
4.456,36.553112,0.39373258,0.0014922493,0.9902612,0.9862265,0.9961488,0.991174
4.458,36.60686,0.39445582,0.0014934897,0.99033695,0.98626703,0.996177,0.99120855
4.46,36.660645,0.3951787,0.0014945612,0.99041253,0.9863074,0.99620515,0.991243
4.462,36.71447,0.39590126,0.0014954628,0.9904878,0.9863476,0.99623317,0.9912773
4.464,36.76833,0.39662334,0.0014961952,0.9905629,0.9863876,0.99626106,0.99131143
4.466,36.82221,0.39734486,0.0014967587,0.9906378,0.9864275,0.9962888,0.99134547
4.468,36.876106,0.39806575,0.0014971535,0.99071234,0.9864672,0.99631643,0.99137926
4.47,36.930016,0.39878592,0.00149738,0.9907867,0.9865067,0.9963439,0.99141294
4.472,36.983932,0.39950532,0.0014974382,0.9908607,0.98654604,0.99637127,0.9914465
4.474,37.037846,0.40022382,0.0014973284,0.9909345,0.9865852,0.9963985,0.9914799
4.476,37.091747,0.4009414,0.0014970507,0.991008,0.9866241,0.9964256,0.991513
4.478,37.14564,0.40165794,0.0014966056,0.9910812,0.98666286,0.99645257,0.9915461
4.48,37.199516,0.4023734,0.0014959931,0.9911541,0.9867014,0.9964794,0.99157894
4.482,37.253365,0.40308768,0.0014952136,0.99122673,0.9867398,0.99650604,0.9916116
4.484,37.307182,0.4038007,0.0014942675,0.991299,0.98677796,0.99653256,0.9916441
4.486,37.360966,0.40451238,0.001493155,0.991371,0.98681587,0.9965589,0.9916764
4.488,37.4147,0.40522265,0.0014918766,0.9914426,0.9868536,0.99658513,0.9917085
4.49,37.46839,0.40593147,0.0014904324,0.9915139,0.98689115,0.9966112,0.99174047
4.492,37.522022,0.40663868,0.001488823,0.9915849,0.9869284,0.99663705,0.99177223
4.494,37.575596,0.40734428,0.0014870488,0.9916555,0.9869655,0.9966628,0.9918038
4.496,37.6291,0.40804815,0.0014851101,0.9917258,0.9870024,0.99668837,0.9918352
4.498,37.682533,0.40875024,0.0014830075,0.9917957,0.98703897,0.99671376,0.99186635
4.5,37.735886,0.40945044,0.0014807413,0.9918653,0.9870754,0.99673903,0.99189734
4.502,37.789154,0.4101487,0.0014783122,0.9919345,0.9871115,0.99676406,0.9919281
4.504,37.842327,0.41084492,0.0014757205,0.9920033,0.98714745,0.996789,0.9919587
4.506,37.89541,0.41153905,0.0014729669,0.99207175,0.98718315,0.9968137,0.991989
4.508,37.948383,0.412231,0.0014700517,0.99213976,0.98721856,0.9968383,0.9920192
4.51,38.001255,0.4129207,0.0014669757,0.9922074,0.9872538,0.99686265,0.9920491
4.512,38.05401,0.41360807,0.0014637394,0.9922747,0.9872887,0.99688685,0.99207884
4.514,38.106644,0.41429302,0.0014603428,0.9923415,0.9873234,0.99691087,0.99210835
4.516,38.159157,0.4149756,0.0014567816,0.99240786,0.9873578,0.9969347,0.99213755
4.518,38.21154,0.41565564,0.001453061,0.9924738,0.98739195,0.9969583,0.9921666
4.52,38.263786,0.41633308,0.0014491817,0.9925393,0.9874258,0.9969818,0.99219537
4.522,38.31589,0.4170078,0.0014451442,0.9926043,0.98745936,0.99700505,0.9922239
4.524,38.367847,0.41767976,0.001440949,0.9926689,0.98749274,0.99702805,0.99225223
4.526,38.419647,0.41834885,0.001436597,0.99273306,0.98752576,0.99705094,0.99228036
4.528,38.47129,0.41901505,0.0014320888,0.9927967,0.98755854,0.9970736,0.9923082
4.53,38.52277,0.41967827,0.0014274248,0.99285996,0.987591,0.99709606,0.9923358
4.532,38.574078,0.4203384,0.0014226062,0.9929227,0.9876233,0.99711835,0.99236315
4.534,38.62521,0.4209954,0.0014176333,0.99298495,0.9876552,0.9971404,0.99239033
4.536,38.67616,0.4216492,0.0014125069,0.99304676,0.9876869,0.9971623,0.9924172
4.538,38.726925,0.4222997,0.0014072278,0.9931081,0.9877182,0.9971839,0.99244386
4.54,38.777496,0.42294687,0.0014017968,0.9931689,0.98774934,0.9972054,0.9924702
4.542,38.827866,0.4235906,0.0013962147,0.99322927,0.9877801,0.99722666,0.9924964
4.544,38.878036,0.4242308,0.0013904823,0.99328905,0.9878106,0.9972477,0.99252224
4.546,38.927998,0.42486745,0.0013846003,0.9933484,0.9878408,0.99726856,0.99254787
4.548,38.977745,0.42550048,0.0013785695,0.9934072,0.9878707,0.9972892,0.99257326
4.55,39.02727,0.42612976,0.001372391,0.99346554,0.9879003,0.99730957,0.9925984
4.552,39.076576,0.42675528,0.0013660655,0.9935233,0.98792964,0.9973298,0.99262327
4.554,39.125645,0.42737693,0.0013595938,0.9935806,0.9879586,0.9973498,0.9926479
4.556,39.174484,0.42799467,0.001352977,0.9936373,0.98798734,0.9973696,0.99267226
4.558,39.223083,0.4286084,0.001346216,0.99369353,0.9880157,0.99738914,0.99269634
4.56,39.271435,0.42921805,0.0013393115,0.9937492,0.98804384,0.9974085,0.9927202
4.562,39.31954,0.4298236,0.0013322646,0.9938044,0.9880716,0.99742764,0.99274373
4.564,39.367382,0.43042493,0.0013250764,0.993859,0.9880991,0.9974466,0.99276704
4.566,39.41497,0.43102202,0.0013177479,0.99391305,0.9881263,0.9974653,0.9927901
4.568,39.46229,0.43161473,0.0013102798,0.9939666,0.98815316,0.9974838,0.9928129
4.57,39.509342,0.43220305,0.0013026734,0.9940195,0.98817974,0.997502,0.9928354
4.572,39.556114,0.4327869,0.0012949297,0.99407196,0.98820597,0.9975201,0.99285764
4.574,39.602608,0.43336624,0.0012870496,0.9941238,0.98823196,0.997538,0.9928796
4.576,39.64882,0.43394098,0.0012790344,0.99417514,0.9882576,0.99755555,0.9929014
4.578,39.694733,0.43451104,0.0012708851,0.99422586,0.98828286,0.99757296,0.9929228
4.58,39.74036,0.43507636,0.0012626029,0.99427605,0.9883079,0.9975902,0.992944
4.582,39.785683,0.43563688,0.0012541887,0.9943257,0.98833257,0.9976072,0.9929649
4.584,39.830704,0.43619254,0.0012456438,0.99437475,0.98835695,0.9976239,0.99298555
4.586,39.875412,0.4367433,0.0012369695,0.9944233,0.988381,0.99764043,0.993006
4.588,39.91981,0.43728906,0.0012281667,0.9944712,0.9884048,0.99765676,0.9930261
4.59,39.96389,0.43782976,0.0012192368,0.9945185,0.98842824,0.99767286,0.9930459
4.592,40.007645,0.43836537,0.0012101809,0.9945653,0.9884514,0.9976887,0.99306554
4.594,40.051075,0.43889582,0.0012010004,0.99461156,0.98847425,0.9977044,0.99308485
4.596,40.094173,0.43942103,0.0011916964,0.99465716,0.9884967,0.9977198,0.9931039
4.598,40.136936,0.43994096,0.0011822702,0.9947023,0.98851895,0.9977351,0.9931227
4.6,40.17936,0.44045553,0.0011727231,0.99474674,0.9885409,0.9977501,0.99314123
4.602,40.221436,0.4409647,0.0011630566,0.9947907,0.98856246,0.9977649,0.99315953
4.604,40.26317,0.4414684,0.0011532716,0.99483407,0.98858374,0.9977795,0.99317753
4.606,40.30454,0.44196656,0.0011433699,0.9948768,0.9886047,0.99779385,0.9931953
4.608,40.34556,0.4424592,0.0011333525,0.99491906,0.9886254,0.99780804,0.99321276
4.61,40.38622,0.44294617,0.001123221,0.99496067,0.9886458,0.997822,0.99323
4.612,40.42651,0.44342744,0.0011129768,0.99500173,0.9886659,0.9978357,0.993247
4.614,40.466434,0.44390297,0.0011026212,0.99504226,0.9886856,0.9978493,0.9932637
4.616,40.50598,0.4443727,0.0010921556,0.9950822,0.9887051,0.9978626,0.9932802
4.618,40.54516,0.44483662,0.0010815816,0.99512154,0.9887243,0.9978757,0.9932964
4.62,40.58395,0.4452946,0.0010709001,0.99516034,0.9887432,0.9978886,0.99331236
4.622,40.622326,0.4457467,0.0010600949,0.995198,0.9887614,0.99790114,0.9933278
4.624,40.660316,0.44619274,0.0010491838,0.9952351,0.98877937,0.9979134,0.99334294
4.626,40.697906,0.44663277,0.0010381682,0.99527156,0.988797,0.99792546,0.99335784
4.628,40.7351,0.4470667,0.0010270496,0.9953074,0.9888143,0.99793726,0.99337244
4.63,40.77189,0.44749448,0.0010158296,0.9953426,0.9888313,0.9979489,0.9933868
4.632,40.808273,0.44791606,0.0010045095,0.99537724,0.988848,0.99796027,0.9934009
4.634,40.84425,0.4483314,0.0009930909,0.9954112,0.9888643,0.9979715,0.9934147
4.636,40.87981,0.44874042,0.0009815751,0.9954446,0.98888034,0.9979824,0.99342823
4.638,40.91495,0.4491431,0.0009699639,0.9954774,0.988896,0.9979931,0.9934415
4.64,40.949677,0.44953945,0.00095825864,0.99550956,0.98891145,0.99800366,0.9934545
4.642,40.98398,0.44992933,0.00094646093,0.9955411,0.98892653,0.998014,0.9934673
4.644,41.01785,0.45031276,0.0009345723,0.99557203,0.9889413,0.99802405,0.9934797
4.646,41.051292,0.45068967,0.00092259434,0.9956023,0.98895574,0.99803394,0.99349195
4.648,41.0843,0.45106003,0.0009105286,0.99563205,0.9889699,0.9980436,0.9935039
4.65,41.116875,0.4514238,0.0008983768,0.99566114,0.98898375,0.998053,0.9935156
4.652,41.14901,0.45178095,0.00088614045,0.99568963,0.9889973,0.99806225,0.99352705
4.654,41.1807,0.45213142,0.0008738212,0.9957175,0.9890105,0.9980713,0.9935382
4.656,41.21194,0.45247516,0.00086142076,0.99574476,0.9890235,0.99808013,0.9935491
4.658,41.242737,0.4528122,0.0008489407,0.99577147,0.98903614,0.9980887,0.9935598
4.66,41.27308,0.4531424,0.0008363828,0.9957976,0.9890485,0.9980971,0.9935702
4.662,41.302967,0.45346582,0.0008237487,0.995823,0.9890605,0.99810535,0.99358034
4.664,41.332397,0.4537824,0.0008110401,0.99584794,0.98907226,0.9981134,0.9935903
4.666,41.36137,0.4540921,0.00079825876,0.99587226,0.9890837,0.9981212,0.99359995
4.668,41.389877,0.45439485,0.00078540633,0.995896,0.9890949,0.9981288,0.99360937
4.67,41.417923,0.45469067,0.0007724847,0.9959191,0.98910576,0.9981362,0.99361855
4.672,41.4455,0.4549795,0.00075949554,0.99594164,0.9891164,0.99814343,0.9936275
4.674,41.472607,0.45526135,0.0007464406,0.99596363,0.9891267,0.99815047,0.9936362
4.676,41.49924,0.45553616,0.00073332177,0.99598503,0.98913676,0.9981573,0.9936447
4.678,41.5254,0.4558039,0.0007201408,0.99600583,0.98914653,0.99816394,0.99365294
4.68,41.55108,0.45606455,0.00070689956,0.9960261,0.989156,0.99817044,0.9936609
4.682,41.576283,0.45631808,0.0006935998,0.99604577,0.98916525,0.9981767,0.99366874
4.684,41.601,0.4565645,0.0006802435,0.99606496,0.98917425,0.9981828,0.9936763
4.686,41.625244,0.45680374,0.0006668324,0.9960835,0.98918295,0.99818873,0.99368364
4.688,41.648994,0.4570358,0.0006533684,0.99610156,0.98919135,0.99819446,0.9936907
4.69,41.67226,0.45726067,0.00063985353,0.9961191,0.9891996,0.99820006,0.99369764
4.692,41.695038,0.4574783,0.0006262895,0.996136,0.9892075,0.9982054,0.9937043
4.694,41.717323,0.45768872,0.0006126784,0.99615246,0.9892152,0.99821067,0.9937108
4.696,41.739117,0.45789185,0.0005990221,0.9961683,0.98922265,0.99821573,0.9937171
4.698,41.760414,0.4580877,0.0005853225,0.9961837,0.98922986,0.9982206,0.99372315
4.7,41.781216,0.45827627,0.00057158165,0.9961986,0.98923683,0.99822533,0.99372905
4.702,41.80152,0.45845753,0.00055780145,0.9962129,0.98924357,0.9982299,0.9937347
4.704,41.821335,0.4586315,0.000543984,0.9962268,0.98925006,0.99823433,0.9937402
4.706,41.84064,0.4587981,0.0005301312,0.99624014,0.9892564,0.9982386,0.9937455
4.708,41.859447,0.45895737,0.00051624514,0.996253,0.98926246,0.99824274,0.99375063
4.71,41.87775,0.4591093,0.00050232786,0.99626535,0.9892683,0.9982467,0.9937555
4.712,41.89555,0.45925385,0.00048838137,0.9962773,0.98927397,0.99825054,0.9937603
4.714,41.91285,0.45939106,0.00047440772,0.9962887,0.9892794,0.99825424,0.9937649
4.716,41.92964,0.45952085,0.00046040904,0.9962997,0.98928463,0.99825776,0.9937693
4.718,41.945923,0.4596433,0.0004463874,0.99631023,0.98928964,0.9982612,0.9937735
4.72,41.9617,0.45975834,0.00043234488,0.9963203,0.9892945,0.9982645,0.9937776
4.722,41.976974,0.45986602,0.00041828363,0.99632996,0.9892992,0.99826765,0.9937815
4.724,41.991734,0.4599663,0.00040420578,0.9963392,0.98930365,0.9982707,0.99378526
4.726,42.005985,0.46005917,0.0003901135,0.996348,0.989308,0.9982736,0.9937889
4.728,42.019665,0.46014434,0.0003759116,0.9963548,0.9893112,0.99827576,0.99379164
4.73,42.032825,0.4602221,0.00036168395,0.996361,0.9893141,0.9982777,0.993794
4.732,42.045464,0.46029243,0.00034743917,0.9963666,0.98931676,0.9982795,0.9937963
4.734,42.05759,0.4603553,0.0003331791,0.99637175,0.98931915,0.9982811,0.9937983
4.736,42.0692,0.46041083,0.00031890554,0.99637634,0.9893213,0.9982826,0.9938001
4.738,42.080288,0.46045893,0.00030462028,0.9963803,0.9893232,0.9982839,0.9938017
4.74,42.09086,0.46049964,0.00029032514,0.99638385,0.9893249,0.99828506,0.99380314
4.742,42.100914,0.46053296,0.000276022,0.9963868,0.98932636,0.998286,0.99380434
4.744,42.11045,0.4605589,0.00026171264,0.9963893,0.98932755,0.99828684,0.99380535
4.746,42.119465,0.46057746,0.0002473989,0.9963913,0.98932856,0.9982875,0.9938062
4.748,42.127964,0.4605887,0.00023308261,0.9963927,0.9893293,0.99828804,0.99380684
4.75,42.13595,0.46059254,0.00021876562,0.9963937,0.9893298,0.99828833,0.99380726
4.752,42.14341,0.46058908,0.00020444978,0.9963941,0.9893301,0.9982886,0.9938075
4.754,42.150356,0.46057832,0.00019013691,0.99639404,0.9893302,0.99828863,0.99380755
4.756,42.15678,0.46056026,0.00017582887,0.9963935,0.98933005,0.9982885,0.99380744
4.758,42.162693,0.4605349,0.00016152753,0.9963924,0.9893297,0.9982883,0.99380714
4.76,42.16809,0.4605023,0.0001472347,0.99639094,0.9893291,0.99828786,0.99380666
4.762,42.172966,0.46046248,0.00013295228,0.9963889,0.9893283,0.9982873,0.99380594
4.764,42.17733,0.46041542,0.00011868209,0.9963864,0.9893273,0.9982866,0.9938051
4.766,42.18118,0.46036115,0.00010442601,0.9963834,0.98932606,0.9982858,0.9938041
4.768,42.184517,0.46029976,9.018591e-05,0.99638003,0.9893246,0.9982848,0.9938029
4.77,42.18734,0.46023118,7.596364e-05,0.9963761,0.989323,0.9982837,0.9938015
4.772,42.18965,0.46015552,6.176107e-05,0.99637175,0.98932123,0.99828243,0.9938
4.774,42.191452,0.46007276,4.7580077e-05,0.9963669,0.9893192,0.99828106,0.99379826
4.776,42.19274,0.45998296,3.342252e-05,0.9963617,0.98931694,0.9982795,0.99379635
4.778,42.193527,0.4598861,1.9290273e-05,0.996356,0.98931456,0.9982779,0.9937943
4.78,42.193806,0.4597823,5.185212e-06,0.9963498,0.98931193,0.9982761,0.9937921
4.782,42.193577,0.4596715,-8.890791e-06,0.99634326,0.98930913,0.9982742,0.99378973
4.784,42.192844,0.4595538,-2.2935861e-05,0.9963363,0.98930615,0.9982721,0.9937872
4.786,42.191612,0.4594292,-3.694812e-05,0.99632883,0.989303,0.99827,0.99378455
4.788,42.189877,0.45929778,-5.0925693e-05,0.99632096,0.9892996,0.99826765,0.9937817
4.79,42.187645,0.45915955,-6.48667e-05,0.9963127,0.9892961,0.99826527,0.9937787
4.792,42.184914,0.45901453,-7.876926e-05,0.99630404,0.9892924,0.9982627,0.9937756
4.794,42.18169,0.45886284,-9.2631504e-05,0.996295,0.9892885,0.9982601,0.99377227
4.796,42.177975,0.45870444,-0.00010645154,0.9962855,0.98928446,0.9982573,0.9937689
4.798,42.173767,0.4585394,-0.000120227494,0.9962756,0.9892802,0.9982544,0.9937653
4.8,42.16907,0.4583678,-0.00013395748,0.99626535,0.9892759,0.9982514,0.9937616
4.802,42.16389,0.45818964,-0.00014763964,0.99625474,0.9892713,0.9982483,0.9937577
4.804,42.158226,0.458005,-0.00016127207,0.9962437,0.9892666,0.99824506,0.99375373
4.806,42.15208,0.45781392,-0.0001748529,0.99623233,0.98926175,0.9982417,0.9937496
4.808,42.14546,0.45761648,-0.00018838025,0.9962206,0.9892567,0.99823827,0.9937454
4.81,42.13836,0.4574127,-0.00020185224,0.9962085,0.98925155,0.99823475,0.993741
4.812,42.130787,0.45720264,-0.00021526698,0.99619603,0.9892462,0.9982311,0.9937365
4.814,42.12274,0.45698637,-0.00022862262,0.9961832,0.98924077,0.99822736,0.99373186
4.816,42.114235,0.45676392,-0.00024191727,0.9961701,0.9892351,0.9982235,0.9937271
4.818,42.105263,0.4565354,-0.00025514903,0.99615663,0.9892294,0.99821955,0.9937222
4.82,42.09583,0.45630085,-0.00026831607,0.99614286,0.9892235,0.9982155,0.99371725
4.822,42.085888,0.4560596,-0.00028143215,0.99612856,0.9892174,0.9982113,0.99371207
4.824,42.075222,0.45580825,-0.00029456939,0.99611306,0.98921067,0.9982067,0.99370635
4.826,42.064075,0.45555064,-0.0003076452,0.9960972,0.98920375,0.99820197,0.9937005
4.828,42.052456,0.45528683,-0.00032065818,0.99608094,0.98919666,0.9981971,0.9936945
4.83,42.04036,0.45501685,-0.0003336068,0.9960643,0.9891894,0.9981921,0.99368834
4.832,42.027798,0.4547408,-0.00034648957,0.99604726,0.98918194,0.998187,0.993682
4.834,42.014767,0.45445865,-0.00035930512,0.9960298,0.9891743,0.99818176,0.9936756
4.836,42.00127,0.45417053,-0.00037205196,0.996012,0.9891665,0.9981764,0.993669
4.838,41.98731,0.45387647,-0.00038472863,0.9959938,0.9891586,0.9981709,0.99366224
4.84,41.97289,0.4535765,-0.00039733376,0.9959752,0.9891504,0.99816537,0.9936553
4.842,41.95801,0.45327073,-0.00040986593,0.99595624,0.9891421,0.99815965,0.9936483
4.844,41.942684,0.45295918,-0.00042232373,0.99593693,0.9891336,0.9981538,0.9936411
4.846,41.926907,0.45264193,-0.00043470578,0.9959172,0.98912495,0.99814785,0.99363375
4.848,41.910675,0.45231906,-0.0004470107,0.9958972,0.98911613,0.99814177,0.99362624
4.85,41.894005,0.45199057,-0.00045923717,0.9958767,0.98910713,0.99813557,0.9936186
4.852,41.876896,0.45165655,-0.0004713838,0.9958559,0.98909795,0.99812925,0.99361086
4.854,41.859344,0.4513171,-0.0004834493,0.9958347,0.98908865,0.9981228,0.99360293
4.856,41.841362,0.45097226,-0.0004954323,0.9958132,0.9890791,0.9981163,0.9935948
4.858,41.822945,0.4506221,-0.0005073315,0.9957913,0.98906946,0.99810964,0.99358666
4.86,41.804104,0.4502667,-0.0005191457,0.9957691,0.98905957,0.99810284,0.99357826
4.862,41.78484,0.44990608,-0.00053087354,0.9957465,0.98904955,0.9980959,0.9935698
4.864,41.765156,0.44954038,-0.00054251374,0.9957235,0.98903936,0.9980889,0.9935611
4.866,41.745056,0.4491696,-0.0005540651,0.9957002,0.989029,0.99808174,0.9935523
4.868,41.72455,0.4487939,-0.00056552637,0.9956765,0.9890185,0.99807453,0.9935434
4.87,41.70363,0.44841328,-0.00057689636,0.99565256,0.9890078,0.99806714,0.99353427
4.872,41.682304,0.44802785,-0.0005881738,0.9956282,0.9889969,0.99805963,0.993525
4.874,41.660583,0.44763768,-0.00059935753,0.9956035,0.9889859,0.998052,0.9935157
4.876,41.638466,0.44724283,-0.00061044644,0.9955784,0.9889747,0.99804425,0.99350613
4.878,41.615955,0.4468434,-0.0006214393,0.995553,0.9889633,0.9980364,0.9934965
4.88,41.593063,0.44643945,-0.00063233497,0.9955273,0.98895174,0.99802846,0.99348664
4.882,41.569786,0.4460311,-0.0006431324,0.9955012,0.98894,0.99802035,0.9934767
4.884,41.546127,0.4456184,-0.00065383036,0.9954748,0.98892814,0.9980121,0.9934666
4.886,41.5221,0.44520143,-0.0006644279,0.99544805,0.9889161,0.9980038,0.99345636
4.888,41.497704,0.4447803,-0.0006749238,0.995421,0.9889038,0.9979953,0.99344593
4.89,41.472942,0.44435507,-0.00068531715,0.9953936,0.9888914,0.99798673,0.9934354
4.892,41.447823,0.44392586,-0.00069560675,0.9953658,0.98887885,0.99797803,0.99342465
4.894,41.422348,0.4434927,-0.00070579175,0.9953377,0.9888661,0.9979692,0.9934138
4.896,41.396526,0.44305575,-0.000715871,0.9953093,0.98885316,0.9979602,0.99340284
4.898,41.370358,0.44261506,-0.0007258436,0.99528056,0.98884004,0.99795115,0.9933917
4.9,41.343853,0.4421707,-0.00073570857,0.9952514,0.98882675,0.997942,0.99338037
4.902,41.317013,0.44172284,-0.0007454649,0.99522203,0.9888133,0.9979326,0.9933689
4.904,41.289845,0.44127148,-0.0007551117,0.9951922,0.98879963,0.9979232,0.9933573
4.906,41.26236,0.4408168,-0.0007646481,0.9951621,0.98878586,0.9979136,0.99334556
4.908,41.23455,0.44035885,-0.0007740731,0.99513173,0.98877186,0.9979039,0.99333364
4.91,41.20643,0.43989772,-0.000783386,0.995101,0.98875767,0.99789405,0.99332154
4.912,41.178005,0.43943352,-0.0007925857,0.99506986,0.9887433,0.9978841,0.9933093
4.914,41.14928,0.43896636,-0.0008016716,0.99503845,0.9887287,0.997874,0.9932969
4.916,41.12026,0.43849635,-0.0008106428,0.9950067,0.988714,0.99786377,0.99328434
4.918,41.09079,0.43802065,-0.00081950193,0.994975,0.9886993,0.9978536,0.9932718
4.92,41.060757,0.437537,-0.000828251,0.99494356,0.9886849,0.99784356,0.99325955
4.922,41.03041,0.43705016,-0.00083688396,0.9949119,0.98867035,0.99783343,0.99324715
4.924,40.999756,0.4365601,-0.0008453999,0.99488,0.9886556,0.99782324,0.9932346
4.926,40.968792,0.43606696,-0.00085379835,0.9948479,0.9886408,0.99781287,0.99322194
4.928,40.937527,0.4355708,-0.0008620785,0.9948155,0.9886259,0.9978025,0.9932092
4.93,40.90597,0.43507174,-0.0008702398,0.9947829,0.9886108,0.99779195,0.9931963
4.932,40.874123,0.43456978,-0.0008782816,0.9947501,0.98859555,0.99778134,0.9931833
4.934,40.841988,0.43406504,-0.0008862034,0.994717,0.9885802,0.99777067,0.9931702
4.936,40.809566,0.43355763,-0.0008940045,0.9946837,0.9885647,0.9977599,0.993157
4.938,40.776875,0.4330476,-0.0009016844,0.9946501,0.9885492,0.997749,0.9931437
4.94,40.74391,0.432535,-0.0009092426,0.9946163,0.98853344,0.997738,0.99313027
4.942,40.710682,0.43201995,-0.0009166787,0.99458236,0.9885176,0.997727,0.99311674
4.944,40.677185,0.43150255,-0.0009239921,0.99454814,0.9885016,0.9977158,0.993103
4.946,40.643436,0.43098283,-0.00093118235,0.99451375,0.9884855,0.99770457,0.99308926
4.948,40.609436,0.43046093,-0.0009382491,0.9944791,0.98846924,0.9976932,0.99307543
4.95,40.575188,0.4299369,-0.00094519195,0.99444425,0.9884529,0.99768174,0.9930614
4.952,40.5407,0.4294108,-0.0009520105,0.99440914,0.9884364,0.99767023,0.99304736
4.954,40.505974,0.42888275,-0.0009587044,0.9943739,0.98841983,0.9976586,0.9930331
4.956,40.47102,0.42835283,-0.0009652733,0.9943384,0.9884031,0.9976469,0.9930188
4.958,40.435837,0.42782113,-0.000971717,0.9943027,0.9883862,0.9976351,0.9930044
4.96,40.400436,0.42728773,-0.0009780352,0.9942668,0.9883692,0.99762326,0.9929899
4.962,40.364822,0.42675272,-0.0009842274,0.99423075,0.9883521,0.9976113,0.99297523
4.964,40.329,0.42621616,-0.0009902938,0.99419445,0.9883349,0.9975992,0.9929605
4.966,40.29297,0.42567816,-0.000996234,0.9941579,0.98831755,0.997587,0.9929457
4.968,40.256744,0.42513883,-0.0010020478,0.99412125,0.9883001,0.9975748,0.9929307
4.97,40.220325,0.42459822,-0.001007735,0.99408436,0.9882825,0.99756247,0.99291563
4.972,40.18372,0.4240564,-0.0010132957,0.9940472,0.9882648,0.9975501,0.9929005
4.974,40.146935,0.42351353,-0.0010187298,0.99401,0.988247,0.99753755,0.9928852
4.976,40.109974,0.42296964,-0.0010240369,0.9939725,0.988229,0.997525,0.9928698
4.978,40.07284,0.42242485,-0.0010292174,0.99393487,0.9882109,0.9975123,0.9928543
4.98,40.035545,0.42187923,-0.001034271,0.993897,0.9881927,0.99749947,0.99283874
4.982,39.99809,0.4213329,-0.0010391979,0.99385893,0.9881744,0.99748665,0.992823
4.984,39.960484,0.4207859,-0.001043998,0.9938207,0.9881559,0.99747366,0.9928072
4.986,39.922733,0.42023838,-0.0010486715,0.99378234,0.9881373,0.9974606,0.9927913
4.988,39.88484,0.41969037,-0.0010532185,0.9937437,0.9881186,0.9974475,0.99277526
4.99,39.846813,0.41914204,-0.0010576391,0.9937049,0.98809975,0.99743426,0.9927591
4.992,39.80866,0.4185934,-0.0010619336,0.99366593,0.9880808,0.99742097,0.9927429
4.994,39.770382,0.4180446,-0.001066102,0.99362683,0.9880617,0.99740756,0.9927265
4.996,39.731987,0.4174957,-0.0010701446,0.9935875,0.98804253,0.9973941,0.99271005
4.998,39.693485,0.41694683,-0.0010740616,0.993548,0.98802316,0.9973805,0.9926935
5.0,39.65488,0.41639802,-0.0010778535,0.9935082,0.98800373,0.9973668,0.9926768
5.002,39.616177,0.41584945,-0.0010815203,0.99346834,0.9879841,0.997353,0.99266005
5.004,39.577236,0.41529876,-0.0010850317,0.9934287,0.9879647,0.99733937,0.99264336
5.006,39.53796,0.4147442,-0.0010883631,0.9933897,0.9879456,0.99732596,0.992627
5.008,39.49857,0.4141895,-0.0010915629,0.9933506,0.98792654,0.9973125,0.9926106
5.01,39.459072,0.41363472,-0.0010946309,0.9933115,0.98790735,0.99729896,0.9925941
5.012,39.419468,0.41307995,-0.0010975675,0.9932723,0.98788816,0.9972854,0.9925776
5.014,39.37976,0.41252527,-0.0011003726,0.993233,0.98786885,0.99727184,0.9925611
5.016,39.33996,0.4119707,-0.0011030465,0.99319375,0.98784953,0.9972582,0.9925445
5.018,39.300064,0.41141635,-0.0011055892,0.9931544,0.98783016,0.99724454,0.99252784
5.02,39.26009,0.4108623,-0.0011080011,0.993115,0.98781073,0.9972308,0.99251115
5.022,39.220028,0.41030854,-0.0011102821,0.9930756,0.9877913,0.99721706,0.99249446
5.024,39.179893,0.4097552,-0.0011124329,0.99303615,0.9877718,0.9972033,0.9924777
5.026,39.139687,0.4092023,-0.0011144534,0.99299663,0.9877523,0.9971895,0.9924609
5.028,39.09941,0.40864995,-0.001116344,0.9929572,0.98773277,0.9971757,0.9924441
5.03,39.059074,0.4080982,-0.001118105,0.99291766,0.98771316,0.99716187,0.9924273
5.032,39.01868,0.4075471,-0.0011197367,0.99287814,0.98769355,0.997148,0.9924104
5.034,38.978237,0.4069967,-0.0011212396,0.99283856,0.9876739,0.9971341,0.9923935
5.036,38.93774,0.40644708,-0.001122614,0.99279904,0.9876542,0.99712014,0.99237657
5.038,38.897205,0.4058983,-0.0011238602,0.9927595,0.98763454,0.99710625,0.99235964
5.04,38.85663,0.40535045,-0.0011249789,0.99272,0.98761487,0.9970923,0.9923427
5.042,38.81602,0.40480354,-0.0011259704,0.99268055,0.98759514,0.99707836,0.9923257
5.044,38.77538,0.40425768,-0.0011268351,0.99264103,0.9875754,0.99706435,0.9923088
5.046,38.73472,0.4037129,-0.0011275735,0.99260163,0.9875557,0.9970504,0.9922918
5.048,38.694035,0.40316927,-0.0011281864,0.9925622,0.98753595,0.9970364,0.99227476
5.05,38.65334,0.4026268,-0.0011286741,0.99252284,0.98751616,0.9970224,0.9922578
5.052,38.61263,0.40208563,-0.0011290374,0.9924835,0.98749644,0.9970084,0.9922408
5.054,38.57192,0.4015458,-0.0011292766,0.9924442,0.9874767,0.9969944,0.9922238
5.056,38.531204,0.4010073,-0.0011293925,0.99240494,0.987457,0.99698037,0.9922068
5.058,38.490498,0.40047026,-0.0011293859,0.9923658,0.98743725,0.99696636,0.99218976
5.06,38.449795,0.39993468,-0.0011292573,0.9923267,0.9874175,0.9969524,0.9921728
5.062,38.409103,0.39940068,-0.0011290074,0.99228764,0.98739785,0.9969384,0.99215585
5.064,38.368435,0.39886826,-0.0011286371,0.99224865,0.9873781,0.9969244,0.99213886
5.066,38.327785,0.39833748,-0.0011281471,0.99220973,0.98735845,0.99691045,0.99212193
5.068,38.287167,0.3978084,-0.001127538,0.99217093,0.98733884,0.9968965,0.99210495
5.07,38.246574,0.3972811,-0.001126811,0.9921322,0.98731923,0.99688256,0.9920881
5.072,38.20602,0.3967556,-0.0011259665,0.99209356,0.9872996,0.9968686,0.99207115
5.074,38.165504,0.39623198,-0.0011250058,0.99205506,0.9872801,0.9968547,0.9920543
5.076,38.12504,0.39571023,-0.0011239295,0.9920166,0.9872605,0.99684083,0.9920375
5.078,38.084618,0.39519048,-0.0011227387,0.9919783,0.987241,0.99682695,0.99202067
5.08,38.04425,0.39467272,-0.0011214342,0.99194014,0.9872216,0.9968131,0.99200386
5.082,38.00394,0.39415702,-0.001120017,0.99190205,0.9872022,0.9967993,0.99198717
5.084,37.9637,0.3936434,-0.0011184881,0.9918641,0.98718286,0.9967855,0.9919704
5.086,37.92352,0.39313197,-0.0011168488,0.9918263,0.98716354,0.99677175,0.9919538
5.088,37.88341,0.39262274,-0.0011150999,0.9917886,0.9871443,0.99675804,0.99193716
5.09,37.84337,0.39211604,-0.0011131987,0.9917511,0.9871251,0.9967444,0.9919206
5.092,37.803368,0.39161214,-0.0011111128,0.9917136,0.9871059,0.9967307,0.991904
5.094,37.76345,0.3911107,-0.0011089091,0.99167633,0.98708683,0.9967171,0.9918875
5.096,37.723618,0.3906117,-0.0011065885,0.9916392,0.98706776,0.9967035,0.99187106
5.098,37.68387,0.3901152,-0.0011041517,0.9916022,0.9870488,0.99669,0.99185467
5.1,37.644215,0.38962126,-0.0011015992,0.9915654,0.98702985,0.9966765,0.99183834
5.102,37.60466,0.3891299,-0.0010989317,0.99152875,0.987011,0.99666303,0.99182206
5.104,37.5652,0.3886412,-0.0010961499,0.99149233,0.9869923,0.9966496,0.99180585
5.106,37.52585,0.38815516,-0.0010932545,0.99145603,0.9869736,0.99663633,0.9917897
5.108,37.486603,0.38767186,-0.0010902464,0.9914199,0.986955,0.99662304,0.99177366
5.11,37.44747,0.38719133,-0.0010871261,0.991384,0.98693645,0.9966098,0.99175763
5.112,37.408455,0.3867136,-0.0010838944,0.9913483,0.98691803,0.99659663,0.9917417
5.114,37.369556,0.3862387,-0.0010805522,0.99131286,0.9868997,0.9965835,0.99172586
5.116,37.33078,0.3857667,-0.0010771003,0.9912776,0.98688143,0.99657047,0.99171007
5.118,37.292137,0.38529763,-0.0010735393,0.99124247,0.9868633,0.9965575,0.9916944
5.12,37.25362,0.38483152,-0.0010698701,0.9912076,0.98684525,0.9965446,0.9916788
5.122,37.21524,0.3843684,-0.0010660936,0.99117297,0.9868273,0.9965317,0.9916633
5.124,37.177,0.38390833,-0.0010622105,0.9911386,0.9868095,0.99651897,0.99164784
5.126,37.138893,0.3834513,-0.0010582219,0.9911044,0.9867918,0.9965063,0.99163246
5.128,37.10094,0.38299742,-0.0010541284,0.9910705,0.98677415,0.9964937,0.99161726
5.13,37.06313,0.38254666,-0.001049931,0.99103683,0.9867567,0.9964812,0.9916021
