Time,gENSAL.delta,gENSAL.PELEC,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.31,37.0797,0.39256406,-0.00056062674,0.9948863,0.9889916,0.9979881,0.9934757
6.312,37.059536,0.39231926,-0.0005587778,0.99486893,0.9889828,0.99798185,0.99346805
6.314,37.039436,0.39207596,-0.00055687205,0.99485177,0.9889741,0.9979756,0.9934605
6.316,37.01941,0.39183417,-0.00055490976,0.99483466,0.9889654,0.9979694,0.99345297
6.318,36.999454,0.3915939,-0.00055289135,0.99481773,0.98895675,0.9979632,0.9934455
6.32,36.979576,0.39135522,-0.0005508172,0.9948009,0.9889482,0.99795705,0.99343807
6.322,36.959774,0.39111808,-0.0005486877,0.99478424,0.9889397,0.997951,0.99343073
6.324,36.94005,0.39088252,-0.0005465034,0.99476767,0.9889313,0.99794495,0.99342346
6.326,36.9204,0.3906486,-0.00054426456,0.9947513,0.9889229,0.99793893,0.9934162
6.328,36.900837,0.3904163,-0.0005419717,0.994735,0.9889146,0.997933,0.99340904
6.33,36.88136,0.39018565,-0.0005396253,0.99471885,0.9889064,0.9979271,0.9934019
6.332,36.861965,0.38995668,-0.0005372257,0.9947028,0.9888983,0.9979212,0.99339485
6.334,36.842663,0.38972944,-0.0005347734,0.99468696,0.9888902,0.99791545,0.9933878
6.336,36.823444,0.38950387,-0.0005322689,0.9946712,0.9888822,0.9979097,0.9933809
6.338,36.80432,0.38928005,-0.0005297126,0.99465567,0.9888742,0.997904,0.993374
6.34,36.785294,0.38905796,-0.00052710506,0.99464023,0.9888664,0.9978984,0.9933672
6.342,36.766354,0.38883767,-0.00052444666,0.994625,0.9888586,0.9978928,0.99336046
6.344,36.747517,0.38861915,-0.000521738,0.9946099,0.9888509,0.99788725,0.9933538
6.346,36.72878,0.38840243,-0.0005189795,0.99459493,0.98884326,0.99788177,0.99334717
6.348,36.71014,0.38818756,-0.0005161717,0.9945801,0.9888357,0.99787635,0.9933406
6.35,36.6916,0.3879745,-0.0005133151,0.9945655,0.98882824,0.997871,0.9933342
6.352,36.67317,0.3877633,-0.00051041023,0.994551,0.98882085,0.9978657,0.99332774
6.354,36.654842,0.387554,-0.0005074576,0.9945367,0.9888136,0.99786043,0.9933214
6.356,36.636623,0.38734654,-0.0005044578,0.9945225,0.98880637,0.99785525,0.99331516
6.358,36.618507,0.387141,-0.00050141127,0.99450856,0.9887993,0.9978501,0.99330896
6.36,36.600513,0.38693735,-0.0004983187,0.99449474,0.98879224,0.99784505,0.9933029
6.362,36.582623,0.38673568,-0.0004951805,0.9944811,0.98878527,0.99784005,0.99329686
6.364,36.564846,0.3865359,-0.00049199734,0.9944676,0.9887784,0.9978351,0.9932909
6.366,36.547188,0.3863381,-0.0004887697,0.9944543,0.9887717,0.9978302,0.993285
6.368,36.529644,0.38614228,-0.0004854983,0.9944412,0.988765,0.9978254,0.9932792
6.37,36.512222,0.38594845,-0.00048218362,0.9944283,0.9887584,0.9978206,0.9932735
6.372,36.49492,0.38575658,-0.0004788263,0.9944156,0.98875195,0.99781597,0.99326783
6.374,36.477737,0.38556674,-0.00047542687,0.994403,0.98874557,0.9978113,0.9932623
6.376,36.460674,0.3853789,-0.000471986,0.9943906,0.98873925,0.9978068,0.9932568
6.378,36.443737,0.3851931,-0.0004685043,0.99437845,0.98873305,0.9978023,0.99325144
6.38,36.42694,0.38500968,-0.00046497144,0.9943664,0.988727,0.9977979,0.99324614
6.382,36.410286,0.38482887,-0.0004613815,0.9943545,0.9887209,0.9977935,0.99324083
6.384,36.39376,0.3846502,-0.00045774993,0.9943428,0.98871493,0.9977892,0.99323565
6.386,36.37737,0.38447368,-0.0004540772,0.99433124,0.9887091,0.997785,0.9932306
6.388,36.361115,0.38429934,-0.0004503639,0.9943199,0.9887033,0.9977808,0.9932256
6.39,36.34499,0.38412717,-0.00044661047,0.99430877,0.98869765,0.9977767,0.9932206
6.392,36.32901,0.3839572,-0.00044281752,0.9942978,0.9886921,0.99777263,0.9932158
6.394,36.313164,0.38378945,-0.0004389855,0.9942871,0.9886866,0.9977687,0.99321103
6.396,36.29745,0.3836239,-0.000435115,0.99427646,0.9886813,0.9977648,0.9932063
6.398,36.281887,0.38346058,-0.00043120654,0.9942661,0.988676,0.997761,0.9932018
6.4,36.266464,0.3832995,-0.00042726067,0.9942559,0.9886709,0.99775726,0.99319726
6.402,36.251183,0.38314068,-0.0004232779,0.99424595,0.9886658,0.99775356,0.99319285
6.404,36.236046,0.38298413,-0.00041925884,0.9942362,0.9886609,0.99775,0.99318856
6.406,36.221054,0.38282984,-0.000415204,0.9942266,0.98865604,0.99774647,0.9931843
6.408,36.20621,0.38267782,-0.000411114,0.9942172,0.98865134,0.997743,0.99318016
6.41,36.191517,0.3825281,-0.00040698927,0.99420804,0.9886467,0.9977396,0.99317616
6.412,36.17697,0.38238066,-0.0004028305,0.9941991,0.98864216,0.99773633,0.99317217
6.414,36.16258,0.38223556,-0.0003986382,0.9941903,0.98863775,0.9977331,0.99316835
6.416,36.148335,0.38209274,-0.00039441296,0.99418175,0.98863345,0.99772996,0.99316454
6.418,36.134243,0.38195226,-0.00039015533,0.9941734,0.9886293,0.99772686,0.9931609
6.42,36.120304,0.3818141,-0.00038586592,0.99416524,0.9886252,0.9977239,0.9931573
6.422,36.106525,0.38167825,-0.00038154528,0.9941573,0.98862123,0.99772096,0.9931538
6.424,36.0929,0.38154477,-0.000377194,0.9941496,0.98861736,0.99771816,0.9931505
6.426,36.07943,0.38141364,-0.00037281268,0.9941421,0.98861367,0.9977154,0.9931472
6.428,36.066116,0.38128486,-0.0003684019,0.99413484,0.98861,0.99771273,0.993144
6.43,36.052963,0.3811584,-0.00036396226,0.99412775,0.9886065,0.9977101,0.9931409
6.432,36.03997,0.38103434,-0.00035949433,0.9941209,0.9886031,0.9977076,0.9931379
6.434,36.027138,0.38091266,-0.00035499875,0.9941143,0.98859984,0.99770516,0.993135
6.436,36.01447,0.38079333,-0.0003504761,0.99410784,0.9885966,0.99770284,0.99313223
6.438,36.001957,0.38067636,-0.00034592696,0.99410164,0.9885936,0.9977006,0.9931295
6.44,35.98961,0.3805618,-0.000341352,0.9940956,0.98859066,0.99769837,0.9931269
6.442,35.97743,0.3804496,-0.00033675175,0.9940899,0.98858786,0.9976963,0.9931244
6.444,35.96541,0.38033977,-0.0003321269,0.99408436,0.9885851,0.99769425,0.99312204
6.446,35.953556,0.38023233,-0.00032747802,0.99407905,0.98858255,0.99769235,0.9931198
6.448,35.941868,0.38012728,-0.00032280575,0.9940739,0.9885801,0.9976905,0.9931176
6.45,35.930347,0.3800246,-0.0003181107,0.9940691,0.9885778,0.9976887,0.9931155
6.452,35.918995,0.37992436,-0.00031339348,0.99406445,0.9885755,0.99768704,0.9931135
6.454,35.907806,0.37982646,-0.00030865474,0.99406004,0.98857343,0.99768543,0.9931116
6.456,35.89679,0.37973097,-0.0003038951,0.9940558,0.98857147,0.99768394,0.9931099
6.458,35.88594,0.37963784,-0.00029911517,0.9940519,0.9885696,0.9976825,0.9931082
6.46,35.87526,0.37954712,-0.00029431563,0.9940481,0.9885679,0.99768114,0.9931066
6.462,35.86475,0.37945876,-0.00028949708,0.9940446,0.9885663,0.9976799,0.9931052
6.464,35.85441,0.37937278,-0.0002846602,0.9940414,0.9885648,0.99767876,0.9931038
6.466,35.84426,0.37928966,-0.00027980004,0.9940383,0.9885634,0.9976777,0.99310255
6.468,35.834324,0.3792096,-0.00027491397,0.9940354,0.98856217,0.9976767,0.9931014
6.47,35.82457,0.37913203,-0.00027001012,0.99403274,0.988561,0.9976757,0.99310035
6.472,35.814983,0.37905693,-0.00026508907,0.9940303,0.9885599,0.9976749,0.99309933
6.474,35.80558,0.37898433,-0.0002601514,0.9940281,0.988559,0.9976741,0.9930985
6.476,35.796356,0.37891424,-0.00025519766,0.9940261,0.98855823,0.99767345,0.9930977
6.478,35.787308,0.37884662,-0.00025022845,0.99402434,0.9885575,0.99767286,0.99309707
6.48,35.778442,0.37878147,-0.0002452444,0.99402285,0.988557,0.9976723,0.99309653
6.482,35.76976,0.37871882,-0.00024024601,0.99402153,0.9885565,0.9976719,0.99309605
6.484,35.761257,0.37865865,-0.00023523392,0.99402046,0.9885562,0.99767154,0.9930957
6.486,35.752934,0.37860098,-0.00023020872,0.99401957,0.988556,0.9976713,0.99309546
6.488,35.744793,0.3785458,-0.00022517097,0.994019,0.9885559,0.9976711,0.99309534
6.49,35.73683,0.37849307,-0.00022012126,0.99401855,0.98855597,0.99767107,0.99309534
6.492,35.729053,0.37844285,-0.00021506018,0.9940184,0.98855615,0.99767107,0.9930954
6.494,35.72146,0.3783951,-0.0002099883,0.99401844,0.98855644,0.9976712,0.9930956
6.496,35.714046,0.37834984,-0.00020490622,0.99401873,0.98855686,0.99767137,0.9930959
6.498,35.706814,0.37830704,-0.00019981452,0.99401927,0.9885574,0.9976716,0.99309623
6.5,35.69977,0.37826672,-0.00019471378,0.99402,0.98855805,0.99767196,0.9930967
6.502,35.69291,0.37822887,-0.00018960459,0.99402094,0.9885588,0.99767244,0.9930973
6.504,35.68623,0.37819347,-0.00018448751,0.99402213,0.9885597,0.997673,0.993098
6.506,35.679737,0.37816054,-0.00017936315,0.99402356,0.98856074,0.9976736,0.99309886
6.508,35.673428,0.37813008,-0.00017423207,0.9940252,0.98856187,0.9976742,0.99309975
6.51,35.6673,0.37810206,-0.00016909488,0.9940271,0.9885631,0.99767506,0.99310076
6.512,35.661358,0.3780765,-0.00016395214,0.99402916,0.9885645,0.9976759,0.9931019
6.514,35.655598,0.37805337,-0.00015880441,0.9940315,0.98856604,0.99767685,0.9931031
6.516,35.650024,0.37803265,-0.0001536523,0.994034,0.98856765,0.9976779,0.9931044
6.518,35.644634,0.3780144,-0.00014849637,0.9940368,0.9885694,0.997679,0.9931058
6.52,35.639427,0.37799856,-0.00014333722,0.9940398,0.9885713,0.99768025,0.9931074
6.522,35.634407,0.37798512,-0.0001381754,0.994043,0.98857325,0.9976815,0.993109
6.524,35.62957,0.37797412,-0.00013301149,0.9940464,0.98857534,0.9976829,0.9931108
6.526,35.624916,0.3779655,-0.00012784607,0.9940501,0.9885776,0.99768436,0.99311256
6.528,35.620445,0.37795928,-0.00012267972,0.99405396,0.9885799,0.9976859,0.99311453
6.53,35.616158,0.37795544,-0.00011751299,0.9940581,0.9885824,0.9976876,0.99311656
6.532,35.612053,0.377954,-0.00011234646,0.99406236,0.988585,0.99768925,0.9931187
6.534,35.60813,0.3779549,-0.000107180706,0.9940669,0.9885877,0.9976911,0.99312097
6.536,35.604397,0.37795818,-0.00010201629,0.99407166,0.9885905,0.99769294,0.99312335
6.538,35.60084,0.3779638,-9.685377e-05,0.99407667,0.9885934,0.9976949,0.9931258
6.54,35.59747,0.37797177,-9.169373e-05,0.99408185,0.9885965,0.99769694,0.99312836
6.542,35.594273,0.37798208,-8.653671e-05,0.9940873,0.98859966,0.9976991,0.993131
6.544,35.591267,0.3779947,-8.138329e-05,0.9940929,0.98860294,0.9977013,0.9931337
6.546,35.588436,0.37800962,-7.623401e-05,0.9940987,0.98860633,0.9977036,0.9931366
6.548,35.585785,0.37802684,-7.108945e-05,0.9941048,0.98860985,0.997706,0.99313956
6.55,35.583317,0.37804633,-6.595015e-05,0.99411106,0.9886135,0.99770844,0.9931426
6.552,35.581055,0.3780685,-6.0816055e-05,0.99411756,0.98861724,0.997711,0.99314576
6.554,35.579018,0.37809354,-5.568736e-05,0.9941243,0.9886211,0.9977136,0.99314904
6.556,35.57716,0.3781209,-5.056544e-05,0.9941312,0.9886251,0.9977163,0.9931524
6.558,35.575497,0.3781506,-4.5450826e-05,0.99413836,0.9886292,0.9977191,0.99315584
6.56,35.57401,0.37818262,-4.034406e-05,0.99414575,0.9886334,0.997722,0.9931594
6.562,35.57271,0.37821695,-3.524568e-05,0.9941533,0.98863775,0.99772495,0.99316305
6.564,35.571594,0.3782536,-3.0156221e-05,0.9941611,0.9886422,0.997728,0.9931668
6.566,35.570663,0.37829253,-2.507621e-05,0.9941691,0.98864675,0.9977311,0.9931706
6.568,35.569912,0.37833378,-2.0006175e-05,0.99417734,0.98865145,0.9977343,0.9931746
6.57,35.569344,0.3783773,-1.4946643e-05,0.99418575,0.9886562,0.9977376,0.9931786
6.572,35.56896,0.37842304,-9.898138e-06,0.9941943,0.9886611,0.9977409,0.9931828
6.574,35.568756,0.37847108,-4.86118e-06,0.99420315,0.9886661,0.9977443,0.993187
6.576,35.568737,0.37852132,1.6371342e-07,0.9942122,0.9886712,0.99774784,0.9931913
6.578,35.568893,0.37857383,5.176028e-06,0.99422145,0.9886764,0.9977514,0.9931957
6.58,35.569233,0.37862855,1.0175251e-05,0.99423087,0.98868173,0.9977551,0.99320024
6.582,35.56975,0.37868547,1.5160876e-05,0.99424046,0.98868716,0.9977588,0.99320483
6.584,35.57045,0.3787446,2.0132395e-05,0.9942503,0.9886927,0.9977626,0.99320954
6.586,35.571323,0.37880594,2.5089306e-05,0.9942603,0.98869836,0.9977665,0.9932143
6.588,35.57238,0.3788694,3.003111e-05,0.99427056,0.9887041,0.9977705,0.99321914
6.59,35.57361,0.37893507,3.495731e-05,0.994281,0.9887099,0.9977745,0.99322414
6.592,35.575016,0.37900284,3.9867416e-05,0.9942916,0.9887159,0.9977786,0.99322915
6.594,35.576603,0.3790728,4.4760935e-05,0.9943024,0.98872197,0.99778277,0.9932343
6.596,35.578358,0.37914482,4.9637383e-05,0.99431336,0.9887281,0.997787,0.9932395
6.598,35.580288,0.379219,5.449628e-05,0.9943245,0.98873436,0.99779135,0.9932448
6.6,35.582394,0.37929523,5.9337137e-05,0.9943359,0.98874074,0.9977957,0.99325025
6.602,35.58467,0.37937355,6.415949e-05,0.99434745,0.9887472,0.9978002,0.99325573
6.604,35.587124,0.37945396,6.8962865e-05,0.99435914,0.98875374,0.9978047,0.9932613
6.606,35.589745,0.3795364,7.374679e-05,0.99437106,0.98876035,0.9978093,0.99326694
6.608,35.592533,0.37962088,7.8510806e-05,0.99438316,0.98876715,0.997814,0.99327266
6.61,35.59549,0.37970737,8.3254454e-05,0.99439543,0.98877394,0.9978187,0.99327844
6.612,35.598618,0.37979585,8.797727e-05,0.9944079,0.9887809,0.9978235,0.99328434
6.614,35.601913,0.37988633,9.2678805e-05,0.99442047,0.98878795,0.99782836,0.9932903
6.616,35.605373,0.3799788,9.7358614e-05,0.9944333,0.98879504,0.9978333,0.9932964
6.618,35.609,0.38007322,0.000102016245,0.9944462,0.98880225,0.99783826,0.99330246
6.62,35.612793,0.38016957,0.00010665127,0.9944594,0.9888095,0.9978433,0.9933087
6.622,35.616745,0.38026783,0.000111263245,0.9944727,0.9888169,0.99784845,0.993315
6.624,35.62086,0.38036802,0.00011585175,0.99448615,0.9888244,0.99785364,0.99332136
6.626,35.625137,0.38047007,0.00012041634,0.99449974,0.98883194,0.9978589,0.99332774
6.628,35.629574,0.38057402,0.0001249566,0.9945135,0.9888396,0.9978642,0.99333423
6.63,35.634167,0.38067982,0.00012947212,0.99452746,0.9888473,0.9978695,0.99334085
6.632,35.63892,0.38078743,0.00013396249,0.9945416,0.9888551,0.9978749,0.99334747
6.634,35.64383,0.38089687,0.00013842728,0.99455583,0.98886305,0.9978804,0.9933542
6.636,35.648888,0.3810081,0.00014286609,0.99457026,0.988871,0.99788594,0.993361
6.638,35.654133,0.3811214,0.00014727621,0.99458486,0.9888791,0.99789155,0.99336785
6.64,35.659573,0.38123688,0.00015165591,0.9945997,0.98888725,0.99789727,0.9933748
6.642,35.665165,0.38135415,0.00015600788,0.99461466,0.98889554,0.997903,0.99338186
6.644,35.670918,0.38147324,0.00016033174,0.9946298,0.98890394,0.9979088,0.993389
6.646,35.676823,0.3815941,0.00016462702,0.9946451,0.9889124,0.9979147,0.9933962
6.648,35.682884,0.3817167,0.00016889338,0.99466056,0.9889209,0.9979206,0.99340343
6.65,35.689095,0.38184106,0.00017313038,0.9946762,0.9889295,0.9979266,0.99341077
6.652,35.69546,0.38196713,0.00017733766,0.9946919,0.9889382,0.9979326,0.99341816
6.654,35.70198,0.3820949,0.00018151478,0.9947078,0.988947,0.9979387,0.99342567
6.656,35.708645,0.38222438,0.00018566141,0.99472386,0.9889558,0.99794483,0.9934332
6.658,35.71546,0.3823555,0.00018977713,0.99474007,0.98896474,0.99795103,0.99344075
6.66,35.722427,0.3824883,0.00019386158,0.9947564,0.9889737,0.9979573,0.99344844
6.662,35.729538,0.38262272,0.00019791439,0.99477285,0.98898274,0.99796355,0.9934561
6.664,35.73679,0.38275877,0.00020193518,0.9947894,0.98899186,0.9979699,0.99346393
6.666,35.74419,0.3828964,0.00020592361,0.9948062,0.9890011,0.9979763,0.99347174
6.668,35.75173,0.38303563,0.0002098793,0.99482304,0.98901033,0.99798274,0.99347967
6.67,35.759415,0.38317642,0.00021380192,0.99484,0.9890197,0.99798924,0.9934876
6.672,35.76724,0.38331872,0.00021769111,0.9948572,0.9890291,0.9979958,0.99349564
6.674,35.7752,0.38346258,0.00022154654,0.9948744,0.9890386,0.9980024,0.9935037
6.676,35.7833,0.38360792,0.00022536784,0.9948918,0.98904806,0.998009,0.9935118
6.678,35.79154,0.38375476,0.00022915471,0.9949093,0.98905766,0.9980157,0.99351996
6.68,35.799908,0.3839031,0.00023290682,0.9949269,0.9890673,0.99802244,0.9935282
6.682,35.80841,0.3840528,0.00023662386,0.99494463,0.98907703,0.9980292,0.9935365
6.684,35.817047,0.384204,0.00024030548,0.9949625,0.98908687,0.99803597,0.9935448
6.686,35.825813,0.3843566,0.00024395139,0.99498045,0.98909664,0.9980428,0.9935532
6.688,35.83471,0.38451055,0.0002475613,0.9949985,0.98910654,0.9980497,0.9935616
6.69,35.84374,0.38466588,0.0002511349,0.9950167,0.9891165,0.99805665,0.99357015
6.692,35.85289,0.38482255,0.00025467185,0.995035,0.9891265,0.99806356,0.9935787
6.694,35.862164,0.38498053,0.00025817193,0.99505335,0.9891366,0.9980706,0.9935872
6.696,35.871563,0.38513985,0.00026163482,0.9950718,0.98914665,0.99807763,0.99359584
6.698,35.881084,0.38530043,0.00026506025,0.9950904,0.9891568,0.99808466,0.9936045
6.7,35.890728,0.38546228,0.00026844797,0.99510914,0.98916703,0.9980918,0.9936132
6.702,35.90049,0.38562536,0.00027179767,0.99512786,0.9891772,0.9980989,0.9936219
6.704,35.910366,0.38578966,0.00027510917,0.99514675,0.98918754,0.9981061,0.9936307
6.706,35.92036,0.38595515,0.0002783821,0.9951657,0.9891979,0.9981133,0.9936395
6.708,35.93047,0.38612184,0.00028161632,0.9951847,0.9892083,0.99812055,0.99364835
6.71,35.940693,0.38628966,0.0002848115,0.99520385,0.98921865,0.99812776,0.99365723
6.712,35.951023,0.3864586,0.0002879675,0.99522305,0.98922914,0.9981351,0.9936662
6.714,35.961464,0.3866287,0.00029108403,0.9952423,0.98923963,0.99814236,0.9936751
6.716,35.97201,0.38679984,0.00029416085,0.99526167,0.9892502,0.9981497,0.9936841
6.718,35.982666,0.38697204,0.00029719778,0.9952811,0.98926073,0.9981571,0.9936931
6.72,35.993427,0.3871453,0.0003001946,0.9953006,0.98927134,0.9981645,0.9937022
6.722,36.004288,0.3873196,0.00030315112,0.99532014,0.98928195,0.99817187,0.99371123
6.724,36.01527,0.38749504,0.0003060634,0.9953398,0.9892927,0.9981793,0.99372035
6.726,36.02639,0.3876718,0.00030892921,0.99535966,0.98930347,0.9981868,0.99372953
6.728,36.03761,0.38784954,0.00031175322,0.99537957,0.98931426,0.9981944,0.9937388
6.73,36.04893,0.38802826,0.00031453522,0.99539953,0.9893251,0.99820197,0.993748
6.732,36.060345,0.38820794,0.00031727503,0.9954196,0.989336,0.99820954,0.9937573
6.734,36.071865,0.38838854,0.00031997237,0.9954397,0.9893469,0.99821717,0.9937666
6.736,36.08348,0.38857007,0.00032262708,0.9954599,0.9893579,0.9982248,0.99377596
6.738,36.09519,0.38875246,0.00032523894,0.9954801,0.98936886,0.9982324,0.9937853
6.74,36.10699,0.38893574,0.00032780776,0.99550045,0.9893799,0.9982401,0.99379474
6.742,36.118885,0.38911986,0.00033033337,0.99552083,0.9893909,0.9982478,0.99380416
6.744,36.130867,0.38930482,0.00033281557,0.9955412,0.989402,0.9982555,0.9938136
6.746,36.14294,0.38949057,0.0003352542,0.9955617,0.9894131,0.99826324,0.99382305
6.748,36.1551,0.3896771,0.00033764908,0.9955822,0.98942417,0.9982709,0.99383247
6.75,36.167343,0.3898644,0.00034000003,0.9956028,0.9894353,0.99827874,0.993842
6.752,36.179672,0.39005244,0.0003423069,0.9956234,0.98944646,0.9982865,0.9938515
6.754,36.192085,0.39024118,0.00034456956,0.99564403,0.9894576,0.9982943,0.993861
6.756,36.20457,0.3904306,0.00034678786,0.9956647,0.9894688,0.99830204,0.99387056
6.758,36.217144,0.3906207,0.00034896162,0.99568546,0.98948,0.99830985,0.99388015
6.76,36.22979,0.39081147,0.00035109077,0.99570626,0.9894912,0.9983177,0.9938897
6.762,36.24251,0.39100286,0.0003531751,0.99572706,0.9895025,0.9983255,0.9938993
6.764,36.255302,0.39119485,0.00035521455,0.99574786,0.98951375,0.9983334,0.9939089
6.766,36.268173,0.3913874,0.000357209,0.9957687,0.989525,0.9983412,0.9939185
6.768,36.28111,0.39158055,0.00035915832,0.99578965,0.9895363,0.9983491,0.99392813
6.77,36.294117,0.3917742,0.0003610624,0.99581057,0.98954755,0.99835694,0.99393773
6.772,36.30719,0.3919684,0.0003629212,0.9958315,0.9895589,0.9983648,0.9939474
6.774,36.320324,0.39216304,0.00036473453,0.9958525,0.98957014,0.9983727,0.99395704
6.776,36.333527,0.39235818,0.00036650238,0.99587345,0.98958147,0.99838054,0.99396664
6.778,36.346786,0.39255378,0.00036822466,0.99589443,0.9895928,0.9983884,0.9939763
6.78,36.36011,0.39274976,0.0003699013,0.9959155,0.98960406,0.99839634,0.99398595
6.782,36.37349,0.39294615,0.00037153222,0.99593645,0.9896154,0.9984042,0.9939956
6.784,36.38693,0.39314294,0.0003731174,0.9959575,0.9896267,0.9984121,0.99400526
6.786,36.400417,0.39334008,0.00037465672,0.99597853,0.98963803,0.99841994,0.9940149
6.788,36.413963,0.39353752,0.0003761502,0.9959996,0.9896493,0.99842787,0.9940246
6.79,36.42756,0.3937353,0.00037759775,0.99602056,0.9896606,0.99843574,0.9940342
6.792,36.4412,0.39393333,0.0003789994,0.9960416,0.98967195,0.9984436,0.9940438
6.794,36.45489,0.39413163,0.00038035508,0.99606264,0.9896832,0.9984515,0.9940535
6.796,36.46863,0.39433017,0.00038166478,0.9960837,0.98969454,0.99845934,0.9940631
6.798,36.48241,0.39452893,0.0003829285,0.99610466,0.9897058,0.9984672,0.99407274
6.8,36.496235,0.3947279,0.00038414623,0.9961257,0.98971707,0.998475,0.99408233
6.802,36.510098,0.394927,0.00038531798,0.9961467,0.98972833,0.9984829,0.9940919
6.804,36.524,0.39512625,0.00038644375,0.9961676,0.98973954,0.9984907,0.9941015
6.806,36.537933,0.3953256,0.00038752356,0.9961886,0.9897508,0.9984985,0.99411106
6.808,36.551903,0.39552507,0.00038855744,0.9962095,0.989762,0.9985063,0.99412066
6.81,36.565926,0.39572474,0.0003895407,0.9962304,0.9897732,0.9985142,0.9941302
6.812,36.58,0.3959247,0.00039047096,0.9962514,0.9897844,0.998522,0.9941398
6.814,36.59411,0.39612466,0.00039135423,0.9962724,0.9897957,0.9985298,0.9941494
6.816,36.608242,0.39632466,0.00039219053,0.9962933,0.9898069,0.9985376,0.9941589
6.818,36.622414,0.3965247,0.0003929799,0.9963142,0.9898181,0.9985454,0.99416846
6.82,36.636604,0.3967247,0.00039372238,0.99633515,0.98982924,0.99855316,0.994178
6.822,36.650826,0.3969247,0.0003944179,0.996356,0.9898404,0.99856097,0.99418753
6.824,36.66507,0.39712462,0.00039506654,0.9963768,0.98985153,0.9985687,0.994197
6.826,36.679337,0.3973245,0.00039566832,0.9963977,0.9898627,0.99857646,0.9942065
6.828,36.693623,0.39752424,0.00039622324,0.9964184,0.98987377,0.99858415,0.99421597
6.83,36.70793,0.39772388,0.00039673143,0.99643916,0.98988485,0.9985919,0.9942254
6.832,36.72225,0.39792338,0.00039719284,0.99645984,0.9898959,0.9985996,0.9942348
6.834,36.73659,0.3981227,0.00039760757,0.9964805,0.9899069,0.9986073,0.9942442
6.836,36.750946,0.39832187,0.00039797564,0.99650115,0.9899179,0.9986149,0.9942536
6.838,36.765312,0.3985208,0.00039829718,0.9965217,0.9899289,0.99862254,0.99426293
6.84,36.77969,0.39871952,0.0003985722,0.9965422,0.9899398,0.99863017,0.9942723
6.842,36.79407,0.39891797,0.00039880085,0.9965627,0.9899507,0.9986378,0.9942816
6.844,36.808464,0.39911616,0.00039898316,0.99658316,0.9899616,0.99864537,0.9942909
6.846,36.822857,0.39931405,0.00039911922,0.99660355,0.9899725,0.9986529,0.9943001
6.848,36.83726,0.3995116,0.00039920912,0.9966239,0.9899833,0.99866045,0.99430937
6.85,36.85166,0.39970887,0.00039925298,0.99664414,0.9899941,0.99866796,0.99431854
6.852,36.866066,0.39990574,0.00039925094,0.99666435,0.99000484,0.9986754,0.9943277
6.854,36.880466,0.40010223,0.00039920307,0.9966845,0.99001557,0.9986829,0.99433684
6.856,36.894867,0.40029833,0.0003991095,0.9967046,0.99002624,0.9986903,0.99434596
6.858,36.909256,0.400494,0.00039897035,0.9967246,0.9900369,0.99869776,0.994355
6.86,36.923645,0.4006892,0.00039878578,0.9967446,0.9900475,0.99870515,0.9943641
6.862,36.938023,0.40088397,0.00039855595,0.9967645,0.9900581,0.9987125,0.9943731
6.864,36.952393,0.40107825,0.00039828094,0.9967843,0.9900686,0.9987198,0.9943821
6.866,36.96675,0.40127203,0.00039796095,0.9968041,0.9900791,0.99872714,0.994391
6.868,36.981094,0.40146524,0.00039759613,0.9968238,0.9900896,0.9987344,0.99439996
6.87,36.99542,0.40165794,0.00039718667,0.9968434,0.99009997,0.9987416,0.99440885
6.872,37.00973,0.40185004,0.0003967327,0.99686295,0.99011034,0.99874884,0.99441767
6.874,37.024025,0.40204155,0.00039623445,0.99688244,0.9901207,0.99875605,0.9944264
6.876,37.0383,0.40223247,0.00039569207,0.9969018,0.99013096,0.9987632,0.9944352
6.878,37.05255,0.40242273,0.00039510577,0.9969211,0.9901412,0.9987703,0.99444395
6.88,37.066776,0.40261236,0.00039447576,0.9969404,0.9901514,0.9987774,0.9944526
6.882,37.080982,0.4028013,0.0003938022,0.9969595,0.99016154,0.9987844,0.99446124
6.884,37.095158,0.40298954,0.00039308536,0.9969786,0.9901716,0.99879146,0.9944699
6.886,37.109306,0.40317705,0.00039232546,0.99699754,0.9901817,0.99879843,0.9944784
6.888,37.123425,0.40336385,0.00039152268,0.99701643,0.99019164,0.9988054,0.9944869
6.89,37.137512,0.40354988,0.00039067728,0.9970352,0.9902016,0.9988123,0.9944954
6.892,37.151566,0.40373516,0.0003897895,0.9970539,0.9902115,0.9988192,0.99450386
6.894,37.165585,0.4039196,0.0003888596,0.9970725,0.9902213,0.998826,0.9945122
6.896,37.179573,0.4041033,0.0003878821,0.99709105,0.9902311,0.9988328,0.99452055
6.898,37.193535,0.40428627,0.0003868542,0.9971095,0.9902409,0.9988396,0.99452883
6.9,37.20746,0.40446836,0.00038578355,0.9971278,0.9902505,0.99884635,0.9945371
6.902,37.221344,0.4046496,0.0003846704,0.997146,0.9902602,0.998853,0.9945453
6.904,37.23519,0.40482995,0.00038351494,0.99716413,0.9902697,0.9988597,0.99455345
6.906,37.24899,0.40500942,0.00038231743,0.99718213,0.99027926,0.99886626,0.99456155
6.908,37.26275,0.40518796,0.00038107805,0.9972001,0.9902887,0.9988729,0.9945696
6.91,37.276463,0.40536556,0.00037979704,0.9972179,0.9902981,0.9988794,0.99457765
6.912,37.290127,0.40554222,0.00037847465,0.9972356,0.99030745,0.99888587,0.9945856
6.914,37.30374,0.4057179,0.0003771111,0.9972532,0.99031675,0.9988923,0.9945935
6.916,37.317307,0.40589258,0.00037570667,0.9972707,0.9903259,0.99889874,0.99460137
6.918,37.330822,0.40606627,0.0003742616,0.9972881,0.9903351,0.9989051,0.9946092
6.92,37.34428,0.4062389,0.00037277615,0.99730533,0.9903442,0.99891144,0.9946169
6.922,37.35769,0.40641052,0.00037125056,0.9973225,0.9903532,0.9989177,0.9946246
6.924,37.37104,0.40658107,0.00036968512,0.99733955,0.9903622,0.99892396,0.99463224
6.926,37.384335,0.40675053,0.0003680801,0.9973565,0.99037117,0.99893016,0.9946399
6.928,37.397568,0.40691888,0.00036643576,0.9973733,0.99038,0.9989363,0.9946474
6.93,37.410744,0.40708616,0.00036475243,0.99739003,0.9903888,0.9989424,0.9946549
6.932,37.42386,0.40725228,0.00036303035,0.9974066,0.9903975,0.99894845,0.9946623
6.934,37.436905,0.40741724,0.00036126983,0.99742305,0.99040616,0.9989545,0.9946697
6.936,37.449894,0.40758106,0.0003594712,0.9974394,0.99041474,0.99896044,0.994677
6.938,37.462814,0.4077437,0.0003576347,0.9974556,0.99042326,0.99896634,0.9946843
6.94,37.475662,0.40790513,0.0003557607,0.9974717,0.9904317,0.99897224,0.9946915
6.942,37.48845,0.40806535,0.00035384952,0.99748766,0.99044013,0.9989781,0.9946986
6.944,37.501163,0.40822434,0.00035190146,0.9975035,0.9904485,0.99898386,0.9947057
6.946,37.513805,0.4083821,0.00034991684,0.99751925,0.99045676,0.9989896,0.9947127
6.948,37.52638,0.40853858,0.000347896,0.9975348,0.9904649,0.99899524,0.9947197
6.95,37.538876,0.40869382,0.0003458393,0.9975503,0.99047303,0.9990009,0.9947266
6.952,37.551296,0.40884775,0.00034374706,0.9975656,0.9904811,0.9990065,0.99473345
6.954,37.563644,0.40900037,0.00034161963,0.9975808,0.99048907,0.99901205,0.9947403
6.956,37.575912,0.40915167,0.00033945736,0.9975959,0.990497,0.99901754,0.99474704
6.958,37.588104,0.40930164,0.0003372606,0.99761087,0.99050486,0.99902296,0.9947537
6.96,37.600212,0.40945023,0.00033502976,0.99762565,0.9905126,0.9990284,0.99476033
6.962,37.61224,0.4095975,0.0003327652,0.9976404,0.99052036,0.99903375,0.9947669
6.964,37.624187,0.40974337,0.00033046727,0.9976549,0.990528,0.999039,0.9947734
6.966,37.636047,0.40988788,0.00032813635,0.99766934,0.99053556,0.99904424,0.9947798
6.968,37.647823,0.41003096,0.00032577285,0.9976836,0.990543,0.9990495,0.9947862
6.97,37.659515,0.4101726,0.00032337717,0.9976978,0.99055046,0.9990546,0.9947925
6.972,37.671116,0.41031286,0.00032094968,0.9977118,0.9905578,0.9990597,0.9947988
6.974,37.682632,0.41045165,0.00031849078,0.99772567,0.99056506,0.99906474,0.994805
6.976,37.694057,0.41058898,0.00031600092,0.9977394,0.9905723,0.99906975,0.9948111
6.978,37.70539,0.41072485,0.0003134805,0.99775296,0.9905794,0.9990747,0.99481714
6.98,37.716633,0.41085923,0.00031092993,0.99776644,0.9905865,0.9990796,0.99482316
6.982,37.72778,0.41099206,0.00030834318,0.9977797,0.99059343,0.9990844,0.9948291
6.984,37.73883,0.41112334,0.00030571732,0.99779284,0.99060035,0.9990892,0.99483496
6.986,37.749786,0.41125306,0.00030306104,0.9978058,0.9906071,0.9990939,0.99484074
6.988,37.760647,0.41138127,0.00030037476,0.9978186,0.9906138,0.99909854,0.9948464
6.99,37.771408,0.4115079,0.00029765881,0.9978313,0.99062043,0.9991031,0.99485207
6.992,37.78207,0.41163298,0.0002949136,0.99784374,0.990627,0.99910766,0.9948576
6.994,37.79263,0.4117565,0.00029213948,0.99785614,0.9906335,0.9991122,0.99486315
6.996,37.803093,0.4118784,0.0002893368,0.99786836,0.99063987,0.9991166,0.9948686
6.998,37.81345,0.41199872,0.00028650605,0.9978804,0.9906462,0.99912095,0.99487394
7.0,37.82371,0.41211745,0.00028364753,0.9978923,0.99065244,0.9991253,0.99487925
7.002,37.833862,0.41223454,0.00028076165,0.99790406,0.9906586,0.99912953,0.9948845
7.004,37.84391,0.41235,0.00027784883,0.9979157,0.99066466,0.99913377,0.9948897
7.006,37.85385,0.41246384,0.00027490946,0.9979271,0.9906707,0.99913794,0.99489474
7.008,37.863686,0.41257602,0.00027194395,0.9979384,0.9906766,0.999142,0.9948998
7.01,37.873417,0.41268653,0.0002689527,0.99794954,0.9906824,0.99914604,0.99490476
7.012,37.883038,0.4127954,0.0002659361,0.9979605,0.9906882,0.99915004,0.99490964
7.014,37.892548,0.41290256,0.0002628946,0.99797136,0.99069387,0.999154,0.9949145
7.016,37.90195,0.41300806,0.0002598286,0.997982,0.99069947,0.99915785,0.99491924
7.018,37.91124,0.41311187,0.00025673857,0.9979926,0.99070495,0.99916166,0.99492395
7.02,37.920418,0.41321397,0.00025362486,0.99800295,0.99071044,0.9991654,0.99492854
7.022,37.92948,0.41331434,0.0002504879,0.9980132,0.99071574,0.9991691,0.9949331
7.024,37.938435,0.41341302,0.0002473282,0.9980232,0.99072105,0.9991728,0.9949376
7.026,37.94727,0.41350996,0.00024414613,0.99803317,0.99072623,0.9991764,0.994942
7.028,37.955997,0.41360518,0.00024094214,0.9980429,0.99073136,0.9991799,0.99494636
7.03,37.964603,0.41369867,0.00023771668,0.9980525,0.99073637,0.9991834,0.99495065
7.032,37.97309,0.4137904,0.00023447021,0.9980619,0.9907414,0.9991868,0.9949548
7.034,37.98147,0.41388038,0.00023120314,0.9980712,0.9907462,0.9991902,0.994959
7.036,37.989723,0.4139686,0.00022791594,0.9980803,0.990751,0.9991935,0.99496305
7.038,37.997864,0.41405505,0.00022460907,0.9980893,0.99075574,0.99919677,0.99496704
7.04,38.005882,0.41413972,0.00022128299,0.99809813,0.9907603,0.9992,0.994971
7.042,38.01378,0.41422266,0.00021793816,0.9981068,0.9907649,0.9992031,0.99497485
7.044,38.021557,0.41430378,0.00021457503,0.9981153,0.9907694,0.9992062,0.99497867
7.046,38.029217,0.4143831,0.00021119408,0.99812365,0.9907738,0.9992092,0.99498236
7.048,38.036755,0.4144607,0.00020779578,0.9981318,0.9907781,0.9992122,0.99498606
7.05,38.044167,0.41453645,0.0002043806,0.99813986,0.9907823,0.9992151,0.99498963
7.052,38.05146,0.41461042,0.00020094903,0.9981478,0.9907865,0.999218,0.99499315
7.054,38.058628,0.41468257,0.00019750153,0.9981555,0.99079055,0.99922085,0.9949966
7.056,38.065674,0.41475293,0.0001940386,0.99816304,0.99079454,0.9992236,0.995
7.058,38.072594,0.41482148,0.00019056072,0.9981705,0.9907985,0.9992263,0.99500334
7.06,38.07939,0.4148882,0.00018706838,0.99817777,0.9908023,0.99922895,0.9950066
7.062,38.086063,0.41495314,0.00018356206,0.99818486,0.9908061,0.9992315,0.9950098
7.064,38.09261,0.41501626,0.00018004229,0.99819183,0.99080974,0.9992341,0.99501294
7.066,38.09903,0.41507757,0.00017650954,0.9981987,0.9908134,0.9992365,0.995016
7.068,38.105316,0.41513687,0.00017295833,0.9982053,0.9908169,0.99923897,0.99501896
7.07,38.11145,0.4151941,0.00016938611,0.9982117,0.9908202,0.9992413,0.9950218
7.072,38.117462,0.41524947,0.00016580102,0.9982179,0.99082357,0.99924356,0.9950246
7.074,38.123344,0.41530296,0.00016220346,0.99822396,0.9908268,0.99924576,0.99502736
7.076,38.12909,0.41535458,0.00015859392,0.99822986,0.9908299,0.9992479,0.99503
7.078,38.13471,0.41540435,0.0001549728,0.9982356,0.9908329,0.99925005,0.9950326
7.08,38.140198,0.41545224,0.0001513406,0.9982411,0.9908359,0.9992521,0.9950351
7.082,38.145554,0.4154983,0.00014769772,0.99824655,0.9908388,0.99925405,0.99503756
7.084,38.150776,0.41554242,0.00014404462,0.9982518,0.9908416,0.99925596,0.99503994
7.086,38.15587,0.4155847,0.00014038177,0.9982569,0.9908443,0.99925786,0.9950422
7.088,38.16083,0.4156251,0.0001367096,0.9982618,0.990847,0.99925965,0.99504447
7.09,38.165657,0.41566363,0.00013302856,0.9982666,0.99084955,0.99926144,0.9950466
7.092,38.17035,0.4157003,0.0001293391,0.9982712,0.990852,0.9992631,0.9950487
7.094,38.17491,0.41573507,0.00012564169,0.99827564,0.9908544,0.9992648,0.9950507
7.096,38.179337,0.41576797,0.00012193676,0.9982799,0.9908567,0.9992663,0.9950527
7.098,38.18363,0.415799,0.00011822479,0.9982841,0.9908589,0.9992679,0.9950546
7.1,38.18779,0.41582814,0.00011450621,0.99828804,0.9908611,0.9992693,0.9950564
7.102,38.191814,0.4158554,0.0001107815,0.99829185,0.99086314,0.99927074,0.9950581
7.104,38.19571,0.41588083,0.0001070511,0.99829555,0.9908652,0.9992721,0.99505985
7.106,38.199467,0.41590437,0.00010331546,0.998299,0.9908671,0.9992734,0.99506146
7.108,38.20309,0.41592604,9.957506e-05,0.99830234,0.99086887,0.9992747,0.99506295
7.11,38.206577,0.41594586,9.583035e-05,0.99830556,0.99087065,0.99927586,0.99506444
7.112,38.20993,0.41596383,9.208178e-05,0.99830854,0.9908723,0.999277,0.99506587
7.114,38.21315,0.4159799,8.832981e-05,0.99831146,0.9908739,0.99927807,0.9950672
7.116,38.216232,0.41599414,8.457491e-05,0.99831414,0.9908754,0.9992791,0.9950685
7.118,38.219185,0.41600654,8.081754e-05,0.9983167,0.99087685,0.9992801,0.9950697
7.12,38.222,0.41601706,7.705815e-05,0.99831915,0.9908782,0.999281,0.9950708
7.122,38.224678,0.41602576,7.3297204e-05,0.99832135,0.9908795,0.9992819,0.9950719
7.124,38.227222,0.4160326,6.953517e-05,0.9983235,0.99088067,0.99928266,0.9950729
7.126,38.229637,0.41603765,6.577251e-05,0.99832547,0.9908818,0.99928343,0.99507385
7.128,38.231915,0.41604084,6.2009676e-05,0.99832726,0.9908829,0.99928415,0.99507475
7.13,38.23406,0.4160422,5.8247137e-05,0.99832886,0.9908838,0.9992848,0.9950755
7.132,38.23607,0.41604176,5.4485357e-05,0.9983304,0.9908847,0.9992854,0.9950763
7.134,38.237946,0.4160395,5.0724793e-05,0.9983317,0.99088556,0.99928594,0.99507695
7.136,38.239685,0.4160354,4.696591e-05,0.998333,0.99088633,0.9992864,0.9950776
7.138,38.241295,0.41602957,4.3209173e-05,0.998334,0.990887,0.9992869,0.99507815
7.14,38.242767,0.4160219,3.9455044e-05,0.99833494,0.9908876,0.99928725,0.9950786
7.142,38.24411,0.41601247,3.5703983e-05,0.9983357,0.9908881,0.9992876,0.9950791
7.144,38.24532,0.41600126,3.1956453e-05,0.9983363,0.9908886,0.9992879,0.99507946
7.146,38.246395,0.41598827,2.8212919e-05,0.9983368,0.99088895,0.99928814,0.99507976
7.148,38.24734,0.4159735,2.4473842e-05,0.99833715,0.9908893,0.9992883,0.99508
7.15,38.248154,0.415957,2.0739686e-05,0.9983373,0.99088955,0.99928844,0.9950802
7.152,38.248837,0.41593876,1.7010912e-05,0.9983374,0.9908897,0.99928856,0.99508035
7.154,38.24937,0.4159185,1.3284139e-05,0.99833727,0.9908898,0.99928856,0.99508035
7.156,38.249744,0.4158961,9.557906e-06,0.998337,0.9908898,0.9992885,0.99508035
7.158,38.249977,0.4158719,5.8375276e-06,0.9983365,0.99088967,0.99928844,0.99508023
7.16,38.25008,0.4158459,2.1234212e-06,0.9983359,0.9908895,0.99928826,0.99508005
7.162,38.25005,0.41581815,-1.5839972e-06,0.9983351,0.99088925,0.9992881,0.9950799
7.164,38.24988,0.41578862,-5.284313e-06,0.9983342,0.99088895,0.99928784,0.9950796
7.166,38.249584,0.41575736,-8.977114e-06,0.99833316,0.99088854,0.99928755,0.9950792
7.168,38.24915,0.41572434,-1.2661987e-05,0.99833196,0.9908881,0.9992872,0.9950788
7.17,38.248585,0.4156896,-1.6338525e-05,0.99833065,0.9908876,0.9992868,0.9950783
7.172,38.247887,0.4156531,-2.0006319e-05,0.9983292,0.990887,0.99928635,0.9950778
7.174,38.247055,0.4156149,-2.3664961e-05,0.9983276,0.9908863,0.9992858,0.9950772
7.176,38.246094,0.415575,-2.731405e-05,0.9983258,0.99088556,0.9992853,0.99507654
7.178,38.245,0.4155334,-3.0953182e-05,0.998324,0.9908847,0.9992847,0.9950758
7.18,38.243774,0.41549006,-3.4581957e-05,0.99832195,0.9908838,0.999284,0.99507505
7.182,38.242416,0.4154451,-3.8199974e-05,0.99831975,0.9908829,0.9992834,0.9950742
7.184,38.240932,0.41539842,-4.180684e-05,0.9983175,0.99088186,0.9992826,0.9950733
7.186,38.239315,0.41535008,-4.540216e-05,0.99831504,0.9908808,0.9992818,0.99507236
7.188,38.237576,0.4153001,-4.898554e-05,0.9983125,0.99087965,0.999281,0.99507135
7.19,38.2357,0.41524845,-5.2556592e-05,0.9983098,0.9908784,0.9992801,0.99507034
7.192,38.2337,0.4151952,-5.6114925e-05,0.99830693,0.9908771,0.99927914,0.9950692
7.194,38.23157,0.41514033,-5.9660157e-05,0.998304,0.9908758,0.9992782,0.995068
7.196,38.229317,0.41508383,-6.31919e-05,0.9983009,0.99087435,0.9992772,0.99506676
7.198,38.226933,0.41502574,-6.670978e-05,0.9982977,0.99087286,0.9992761,0.9950655
7.2,38.224426,0.41496608,-7.0213406e-05,0.9982943,0.9908713,0.99927497,0.99506414
7.202,38.221794,0.41490483,-7.370242e-05,0.99829084,0.9908697,0.99927384,0.9950627
7.204,38.219036,0.41484204,-7.7176424e-05,0.99828726,0.990868,0.9992726,0.9950613
7.206,38.21616,0.4147777,-8.063507e-05,0.9982835,0.99086624,0.9992714,0.9950598
7.208,38.213154,0.4147118,-8.407798e-05,0.99827963,0.99086446,0.9992701,0.9950582
7.21,38.21003,0.4146444,-8.750479e-05,0.9982757,0.99086255,0.9992687,0.99505657
7.212,38.206783,0.41457546,-9.091513e-05,0.9982716,0.99086064,0.99926734,0.9950549
7.214,38.203415,0.41450506,-9.430865e-05,0.99826735,0.9908586,0.9992659,0.9950532
7.216,38.19993,0.41443318,-9.7684984e-05,0.998263,0.9908566,0.9992645,0.9950514
7.218,38.19632,0.4143598,-0.00010104378,0.9982586,0.99085444,0.9992629,0.9950496
7.22,38.192596,0.414285,-0.000104384686,0.998254,0.9908523,0.9992614,0.9950477
7.222,38.18875,0.41420877,-0.000107707354,0.9982493,0.9908501,0.9992598,0.9950458
7.224,38.18479,0.41413108,-0.00011101143,0.99824446,0.99084777,0.99925816,0.9950438
7.226,38.180717,0.414052,-0.000114296585,0.9982396,0.99084544,0.9992565,0.9950418
7.228,38.176525,0.41397154,-0.00011756247,0.9982345,0.990843,0.99925476,0.9950397
7.23,38.172222,0.4138897,-0.000120808756,0.9982294,0.99084055,0.99925303,0.99503756
7.232,38.167805,0.41380653,-0.0001240351,0.99822414,0.99083805,0.99925125,0.9950354
7.234,38.163277,0.41372198,-0.00012724118,0.9982188,0.9908354,0.9992494,0.99503314
7.236,38.158634,0.41363612,-0.00013042665,0.9982133,0.9908328,0.99924755,0.9950309
7.238,38.153885,0.41354895,-0.00013359121,0.9982077,0.9908301,0.99924564,0.99502856
7.24,38.149002,0.41346014,-0.00013673487,0.99820197,0.9908274,0.9992437,0.99502623
7.242,38.14398,0.41336954,-0.00013985753,0.9981962,0.9908246,0.9992417,0.9950238
7.244,38.138836,0.4132776,-0.00014295838,0.9981902,0.9908217,0.9992396,0.99502134
7.246,38.133587,0.41318434,-0.00014603716,0.9981842,0.9908188,0.9992376,0.9950188
7.248,38.128227,0.41308978,-0.00014909352,0.99817806,0.9908158,0.99923545,0.9950162
7.25,38.122757,0.41299394,-0.0001521272,0.9981718,0.9908128,0.9992333,0.99501365
7.252,38.117176,0.4128968,-0.0001551379,0.9981654,0.99080974,0.99923116,0.995011
7.254,38.111485,0.4127984,-0.0001581253,0.998159,0.9908066,0.9992289,0.9950083
7.256,38.10569,0.41269875,-0.00016108915,0.99815243,0.9908034,0.9992267,0.99500555
7.258,38.099785,0.41259786,-0.00016402913,0.9981458,0.9908002,0.99922436,0.9950028
7.26,38.09378,0.41249576,-0.000166945,0.9981391,0.9907969,0.99922204,0.99499995
7.262,38.087666,0.41239247,-0.00016983646,0.9981322,0.9907936,0.9992197,0.9949971
7.264,38.08145,0.41228795,-0.00017270324,0.9981253,0.99079025,0.99921733,0.99499416
7.266,38.07513,0.4121823,-0.00017554508,0.9981183,0.9907868,0.9992149,0.99499124
7.268,38.06871,0.41207546,-0.00017836172,0.9981111,0.99078333,0.99921244,0.99498826
7.27,38.062187,0.4119675,-0.0001811529,0.9981039,0.9907798,0.99920994,0.9949852
7.272,38.055565,0.4118584,-0.00018391834,0.99809664,0.99077624,0.9992074,0.9949822
7.274,38.048843,0.4117482,-0.00018665782,0.99808925,0.99077266,0.9992048,0.994979
7.276,38.042027,0.41163692,-0.00018937109,0.99808174,0.99076897,0.99920225,0.9949759
7.278,38.03511,0.41152453,-0.00019205791,0.9980742,0.9907653,0.9991996,0.9949727
7.28,38.0281,0.41141114,-0.00019471803,0.99806654,0.9907616,0.999197,0.9949695
7.282,38.020996,0.41129667,-0.00019735121,0.9980588,0.99075776,0.9991943,0.99496627
7.284,38.013798,0.41118118,-0.00019995726,0.998051,0.99075395,0.9991916,0.99496293
7.286,38.006504,0.41106468,-0.00020253591,0.9980431,0.9907501,0.99918884,0.9949596
7.288,37.999123,0.41094717,-0.00020508698,0.99803513,0.9907462,0.9991861,0.99495625
7.29,37.991646,0.41082874,-0.00020761025,0.9980271,0.9907422,0.9991833,0.99495286
7.292,37.984085,0.41070932,-0.00021010549,0.9980189,0.9907382,0.99918044,0.9949494
7.294,37.976437,0.41058898,-0.00021257252,0.99801075,0.9907342,0.9991776,0.99494594
7.296,37.9687,0.4104677,-0.00021501111,0.99800247,0.9907301,0.9991747,0.9949424
7.298,37.960876,0.41034555,-0.0002174211,0.99799407,0.99072605,0.9991718,0.9949389
7.3,37.952972,0.4102225,-0.00021980227,0.99798566,0.9907219,0.9991689,0.99493533
7.302,37.94498,0.4100986,-0.00022215446,0.99797714,0.9907177,0.9991659,0.99493176
7.304,37.936905,0.40997386,-0.00022447748,0.9979686,0.9907135,0.9991629,0.9949281
7.306,37.928753,0.40984827,-0.00022677115,0.99796,0.99070925,0.9991599,0.9949244
7.308,37.920525,0.4097219,-0.00022903531,0.99795127,0.99070495,0.99915683,0.99492073
7.31,37.912212,0.40959474,-0.0002312698,0.99794245,0.9907006,0.9991538,0.99491704
7.312,37.903824,0.4094668,-0.00023347445,0.9979336,0.99069625,0.9991507,0.9949133
7.314,37.895363,0.40933812,-0.00023564912,0.99792475,0.99069184,0.9991476,0.9949095
7.316,37.886826,0.40920871,-0.00023779363,0.99791574,0.99068743,0.99914443,0.9949057
7.318,37.878216,0.4090786,-0.00023990788,0.99790674,0.990683,0.9991413,0.99490184
7.32,37.86953,0.4089478,-0.0002419917,0.9978977,0.9906785,0.9991381,0.994898
7.322,37.86078,0.40881634,-0.00024404499,0.9978885,0.99067396,0.9991349,0.9948941
7.324,37.851955,0.4086842,-0.0002460676,0.9978793,0.9906694,0.9991317,0.9948902
7.326,37.843044,0.40855116,-0.00024805605,0.9978701,0.99066484,0.99912846,0.9948863
7.328,37.834038,0.40841708,-0.00025000863,0.9978608,0.99066025,0.9991252,0.9948823
7.33,37.82496,0.40828234,-0.0002519294,0.99785143,0.99065566,0.9991219,0.9948783
7.332,37.81581,0.40814698,-0.00025381823,0.9978421,0.990651,0.9991186,0.9948743
7.334,37.806595,0.40801096,-0.00025567497,0.9978326,0.9906463,0.9991153,0.9948703
7.336,37.797314,0.40787438,-0.0002574995,0.9978231,0.99064165,0.99911195,0.99486625
7.338,37.78797,0.4077372,-0.00025929164,0.9978136,0.9906369,0.9991086,0.9948622
7.34,37.77856,0.40759942,-0.00026105135,0.997804,0.9906322,0.9991053,0.9948581
7.342,37.769085,0.40746114,-0.00026277849,0.9977944,0.9906274,0.9991019,0.994854
7.344,37.759552,0.4073223,-0.0002644729,0.9977847,0.9906226,0.9990985,0.99484986
7.346,37.749958,0.40718293,-0.00026613454,0.99777496,0.99061775,0.9990951,0.9948457
7.348,37.740303,0.4070431,-0.00026776324,0.99776524,0.9906129,0.9990916,0.9948415
7.35,37.73059,0.40690276,-0.00026935895,0.99775547,0.9906081,0.99908817,0.99483734
7.352,37.72082,0.40676197,-0.0002709216,0.99774563,0.9906032,0.9990847,0.9948332
7.354,37.711,0.40662074,-0.00027245103,0.9977358,0.9905983,0.99908125,0.99482894
7.356,37.70112,0.4064791,-0.00027394723,0.9977259,0.99059343,0.9990778,0.9948247
7.358,37.69119,0.40633702,-0.00027541007,0.99771595,0.9905885,0.9990743,0.9948205
7.36,37.681206,0.40619457,-0.0002768395,0.997706,0.99058354,0.99907076,0.9948162
7.362,37.67117,0.40605173,-0.0002782355,0.99769604,0.9905786,0.99906725,0.99481195
7.364,37.661087,0.40590855,-0.00027959794,0.997686,0.9905736,0.99906373,0.99480766
7.366,37.65096,0.40576503,-0.00028092682,0.99767596,0.9905686,0.99906015,0.9948033
7.368,37.64078,0.4056212,-0.00028222203,0.9976659,0.9905636,0.9990566,0.994799
7.37,37.630558,0.40547708,-0.0002834836,0.9976558,0.99055856,0.99905306,0.99479467
7.372,37.62029,0.40533265,-0.00028471142,0.9976457,0.99055356,0.9990495,0.9947904
7.374,37.60998,0.40518796,-0.00028590552,0.99763554,0.9905485,0.9990459,0.994786
7.376,37.599632,0.40504304,-0.00028706586,0.9976254,0.9905434,0.9990423,0.9947817
7.378,37.58924,0.4048979,-0.0002881924,0.9976152,0.99053836,0.9990387,0.99477726
7.38,37.57881,0.40475255,-0.00028928512,0.997605,0.9905333,0.99903506,0.9947729
7.382,37.568344,0.404607,-0.00029034403,0.99759483,0.9905282,0.9990315,0.9947685
7.384,37.557842,0.4044613,-0.0002913691,0.99758464,0.9905231,0.99902785,0.99476415
7.386,37.547302,0.4043154,-0.00029236038,0.9975744,0.990518,0.9990242,0.99475974
7.388,37.53673,0.4041694,-0.00029331783,0.99756414,0.9905129,0.9990206,0.9947553
7.39,37.526127,0.4040233,-0.0002942415,0.9975539,0.9905078,0.99901694,0.9947509
7.392,37.515495,0.40387708,-0.00029513138,0.99754363,0.99050266,0.9990133,0.9947465
7.394,37.504833,0.40373075,-0.00029598753,0.9975334,0.9904975,0.99900967,0.9947421
7.396,37.49414,0.4035844,-0.00029680994,0.99752307,0.9904924,0.99900603,0.9947376
7.398,37.48342,0.403438,-0.0002975987,0.9975128,0.9904872,0.9990024,0.9947332
7.4,37.472675,0.40329155,-0.0002983538,0.9975025,0.9904821,0.9989987,0.9947288
7.402,37.461906,0.40314513,-0.00029907533,0.99749225,0.99047697,0.99899507,0.99472433
7.404,37.45112,0.40299872,-0.0002997633,0.99748194,0.99047184,0.99899143,0.9947199
7.406,37.440308,0.4028523,-0.00030041786,0.9974717,0.99046665,0.99898773,0.99471545
7.408,37.429478,0.40270597,-0.000301039,0.9974614,0.9904615,0.9989841,0.99471104
7.41,37.41863,0.40255967,-0.0003016268,0.99745107,0.9904564,0.9989804,0.9947066
7.412,37.40775,0.40241334,-0.00030217544,0.9974408,0.9904512,0.99897677,0.99470216
7.414,37.39683,0.40226686,-0.0003026822,0.99743056,0.9904461,0.99897313,0.99469775
7.416,37.3859,0.4021205,-0.00030315452,0.9974203,0.99044096,0.9989695,0.99469334
7.418,37.374947,0.40197423,-0.00030359242,0.99741006,0.99043584,0.9989658,0.99468887
7.42,37.36398,0.40182808,-0.00030399594,0.99739987,0.9904307,0.99896216,0.99468446
7.422,37.353004,0.40168205,-0.00030436512,0.9973896,0.9904256,0.9989585,0.99468005
7.424,37.34201,0.4015362,-0.00030470002,0.9973794,0.9904205,0.9989549,0.99467564
7.426,37.33101,0.4013905,-0.0003050007,0.9973692,0.9904154,0.99895126,0.9946712
7.428,37.319996,0.40124497,-0.00030526717,0.9973591,0.9904103,0.9989476,0.9946669
7.43,37.308975,0.40109965,-0.00030549956,0.9973489,0.9904052,0.99894404,0.99466246
7.432,37.297947,0.40095457,-0.00030569787,0.9973388,0.99040014,0.9989404,0.99465805
7.434,37.28691,0.4008097,-0.00030586225,0.9973287,0.99039507,0.9989368,0.9946537
7.436,37.27587,0.4006651,-0.0003059927,0.99731857,0.99039,0.9989332,0.99464935
7.438,37.264828,0.40052074,-0.00030608935,0.9973085,0.990385,0.9989296,0.994645
7.44,37.25378,0.40037668,-0.00030615227,0.9972985,0.9903799,0.998926,0.99464065
7.442,37.242733,0.4002329,-0.00030618158,0.99728847,0.9903749,0.9989224,0.9946363
7.444,37.231686,0.40008944,-0.00030617733,0.99727845,0.9903699,0.99891883,0.99463195
7.446,37.22064,0.39994633,-0.00030613964,0.9972685,0.9903649,0.9989153,0.99462765
7.448,37.209595,0.39980355,-0.00030606866,0.9972586,0.9903599,0.99891174,0.99462336
7.45,37.19855,0.3996611,-0.00030596444,0.9972487,0.99035496,0.9989082,0.9946191
7.452,37.187515,0.39951906,-0.0003058271,0.9972388,0.99035,0.99890465,0.9946148
7.454,37.176487,0.3993774,-0.0003056568,0.997229,0.99034506,0.9989011,0.99461055
7.456,37.165462,0.39923614,-0.00030545366,0.9972192,0.9903402,0.9988976,0.99460626
7.458,37.15445,0.3990953,-0.00030521778,0.9972094,0.9903353,0.99889416,0.994602
7.46,37.143444,0.3989549,-0.00030494935,0.9971997,0.9903304,0.99889064,0.99459785
7.462,37.13245,0.39881492,-0.00030464848,0.99719006,0.9903255,0.9988872,0.9945936
7.464,37.121468,0.39867544,-0.0003043153,0.9971804,0.9903207,0.9988837,0.99458945
7.466,37.110497,0.3985364,-0.00030395,0.9971708,0.99031585,0.99888027,0.9945853
7.468,37.099545,0.3983979,-0.00030355272,0.9971612,0.9903111,0.99887687,0.99458116
7.47,37.088608,0.39825988,-0.0003031236,0.99715173,0.9903063,0.9988735,0.994577
7.472,37.077686,0.3981224,-0.00030266287,0.99714226,0.99030155,0.9988701,0.9945729
7.474,37.06678,0.39798543,-0.00030217064,0.99713284,0.9902968,0.9988667,0.9945688
7.476,37.055897,0.39784902,-0.00030164715,0.9971235,0.9902921,0.99886334,0.9945647
7.478,37.045033,0.39771318,-0.0003010925,0.9971141,0.9902874,0.99885994,0.99456066
7.48,37.03419,0.3975779,-0.00030050697,0.9971049,0.9902828,0.99885666,0.99455667
7.482,37.023373,0.39744323,-0.0002998907,0.99709564,0.9902781,0.9988533,0.9945527
7.484,37.012573,0.39730918,-0.00029924393,0.99708647,0.99027354,0.99885005,0.9945487
7.486,37.001804,0.39717573,-0.00029856683,0.99707735,0.99026895,0.99884677,0.9945447
