Time,gENSAL.delta,gENSAL.PELEC,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.488,36.99106,0.3970429,-0.0002978596,0.9970683,0.9902644,0.9988435,0.99454075
7.49,36.980343,0.39691073,-0.00029712252,0.9970593,0.9902599,0.9988403,0.9945369
7.492,36.969654,0.3967792,-0.00029635575,0.99705034,0.99025536,0.99883705,0.994533
7.494,36.958996,0.39664838,-0.00029555953,0.99704146,0.99025095,0.99883384,0.9945291
7.496,36.948368,0.3965182,-0.0002947341,0.99703264,0.9902465,0.9988307,0.99452525
7.498,36.937767,0.39638877,-0.00029387316,0.9970239,0.99024206,0.9988275,0.99452144
7.5,36.927193,0.39626005,-0.00029297388,0.9970151,0.9902377,0.9988244,0.9945177
7.502,36.916653,0.39613208,-0.00029204463,0.9970065,0.99023336,0.9988213,0.9945139
7.504,36.90615,0.39600483,-0.0002910855,0.9969979,0.99022907,0.9988182,0.9945102
7.506,36.895683,0.39587834,-0.0002900968,0.99698937,0.9902248,0.9988151,0.9945065
7.508,36.88525,0.3957526,-0.00028907857,0.99698097,0.99022055,0.9988121,0.99450284
7.51,36.87485,0.39562765,-0.00028803112,0.99697256,0.9902163,0.9988091,0.99449915
7.512,36.8645,0.3955035,-0.0002869546,0.9969642,0.99021214,0.99880606,0.9944956
7.514,36.854183,0.39538014,-0.0002858492,0.996956,0.990208,0.99880314,0.994492
7.516,36.843906,0.39525756,-0.00028471512,0.9969478,0.9902039,0.99880016,0.9944884
7.518,36.83367,0.39513582,-0.00028355262,0.9969397,0.99019986,0.99879724,0.9944849
7.52,36.823475,0.39501494,-0.00028236184,0.9969317,0.9901958,0.9987944,0.9944814
7.522,36.81333,0.39489487,-0.00028114303,0.99692374,0.9901919,0.9987915,0.9944779
7.524,36.803226,0.39477566,-0.00027989643,0.9969158,0.9901879,0.99878865,0.99447453
7.526,36.793167,0.39465734,-0.0002786222,0.996908,0.990184,0.99878585,0.99447113
7.528,36.783157,0.39453986,-0.00027732062,0.9969003,0.99018013,0.99878305,0.9944678
7.53,36.773193,0.3944233,-0.0002759919,0.99689263,0.99017626,0.9987803,0.99446446
7.532,36.76328,0.39430764,-0.00027463626,0.99688506,0.9901725,0.99877757,0.9944612
7.534,36.753414,0.39419287,-0.00027325394,0.9968776,0.99016875,0.9987749,0.9944579
7.536,36.7436,0.39407903,-0.0002718452,0.99687016,0.99016505,0.9987722,0.9944547
7.538,36.733833,0.3939661,-0.00027041027,0.9968628,0.99016136,0.9987696,0.9944515
7.54,36.724125,0.3938541,-0.0002689494,0.9968556,0.9901577,0.99876696,0.99444836
7.542,36.714466,0.39374307,-0.0002674628,0.9968484,0.99015415,0.9987644,0.99444526
7.544,36.70486,0.393633,-0.0002659508,0.9968413,0.99015063,0.99876183,0.99444216
7.546,36.695312,0.3935239,-0.0002644136,0.99683434,0.9901471,0.9987593,0.9944391
7.548,36.68582,0.39341575,-0.00026285148,0.9968274,0.99014366,0.9987568,0.99443614
7.55,36.676384,0.3933086,-0.00026126468,0.9968206,0.99014026,0.9987544,0.99443316
7.552,36.667004,0.39320242,-0.00025965352,0.9968139,0.9901369,0.99875194,0.99443024
7.554,36.657684,0.39309728,-0.0002580182,0.9968072,0.9901336,0.99874955,0.9944274
7.556,36.648426,0.39299312,-0.00025635908,0.99680066,0.99013036,0.9987472,0.9944245
7.558,36.639225,0.39289,-0.00025467636,0.9967942,0.99012715,0.9987449,0.9944217
7.56,36.630085,0.39278787,-0.00025297038,0.99678785,0.990124,0.9987426,0.994419
7.562,36.621006,0.3926868,-0.00025124138,0.9967815,0.9901208,0.9987403,0.9944163
7.564,36.61199,0.39258677,-0.00024948968,0.9967754,0.9901178,0.9987381,0.9944136
7.566,36.603043,0.3924878,-0.00024771556,0.99676925,0.99011475,0.9987359,0.994411
7.568,36.594154,0.39238986,-0.00024591933,0.9967633,0.99011177,0.99873376,0.99440837
7.57,36.58533,0.39229298,-0.00024410129,0.9967574,0.99010885,0.9987316,0.9944058
7.572,36.576576,0.3921972,-0.00024226173,0.99675155,0.990106,0.9987295,0.9944033
7.574,36.567883,0.39210245,-0.00024040096,0.9967459,0.9901031,0.9987275,0.99440086
7.576,36.55926,0.3920088,-0.0002385193,0.9967402,0.9901004,0.9987255,0.9943984
7.578,36.550705,0.39191625,-0.00023661704,0.99673474,0.99009764,0.9987235,0.9943961
7.58,36.54222,0.39182478,-0.00023469453,0.9967293,0.990095,0.99872154,0.99439377
7.582,36.533802,0.39173442,-0.00023275206,0.996724,0.9900924,0.9987197,0.99439144
7.584,36.525463,0.3916453,-0.00023078463,0.9967188,0.99008983,0.9987178,0.99438924
7.586,36.517197,0.39155754,-0.00022879014,0.9967137,0.9900873,0.99871594,0.99438703
7.588,36.509007,0.3914709,-0.00022677546,0.99670863,0.9900848,0.99871415,0.9943849
7.59,36.500893,0.39138544,-0.00022474086,0.99670374,0.99008244,0.9987124,0.99438274
7.592,36.49285,0.39130113,-0.00022268659,0.9966989,0.99008006,0.9987107,0.99438065
7.594,36.484882,0.39121798,-0.00022061297,0.9966942,0.99007773,0.99870896,0.9943787
7.596,36.47699,0.39113602,-0.00021852025,0.99668956,0.99007547,0.99870735,0.9943767
7.598,36.469173,0.39105526,-0.00021640872,0.9966851,0.9900733,0.99870574,0.99437475
7.6,36.461437,0.39097565,-0.00021427868,0.9966807,0.9900712,0.99870414,0.9943729
7.602,36.453773,0.39089724,-0.00021213041,0.9966764,0.9900691,0.99870265,0.99437106
7.604,36.44619,0.39082006,-0.00020996419,0.9966722,0.99006706,0.99870116,0.99436927
7.606,36.438683,0.39074406,-0.00020778032,0.9966681,0.99006504,0.99869967,0.99436754
7.608,36.43126,0.39066926,-0.00020557908,0.9966641,0.99006313,0.9986983,0.9943659
7.61,36.423912,0.39059567,-0.00020336079,0.99666023,0.9900613,0.9986969,0.9943642
7.612,36.416645,0.39052334,-0.00020112573,0.9966565,0.9900595,0.99869555,0.99436265
7.614,36.409462,0.3904522,-0.0001988742,0.99665284,0.9900577,0.99869424,0.9943611
7.616,36.40236,0.3903823,-0.0001966065,0.99664927,0.99005604,0.998693,0.9943596
7.618,36.395336,0.3903136,-0.00019432293,0.99664587,0.9900544,0.9986918,0.9943581
7.62,36.3884,0.39024615,-0.00019202378,0.99664253,0.9900528,0.9986906,0.99435675
7.622,36.381542,0.39017996,-0.00018970939,0.9966393,0.9900513,0.9986895,0.9943554
7.624,36.37477,0.390115,-0.00018738004,0.9966362,0.99004984,0.9986884,0.9943541
7.626,36.368084,0.39005125,-0.00018503604,0.9966332,0.9900484,0.9986873,0.9943529
7.628,36.36148,0.38998878,-0.0001826777,0.9966303,0.9900471,0.9986863,0.9943517
7.63,36.35496,0.38992757,-0.00018030535,0.99662757,0.9900458,0.99868536,0.99435055
7.632,36.348526,0.3898676,-0.00017791928,0.9966249,0.9900446,0.99868447,0.9943494
7.634,36.34218,0.38980886,-0.00017551982,0.9966223,0.9900434,0.9986836,0.9943484
7.636,36.33592,0.3897514,-0.00017310727,0.9966199,0.9900423,0.99868274,0.9943474
7.638,36.329742,0.38969523,-0.00017068196,0.99661756,0.99004126,0.9986819,0.99434644
7.64,36.323658,0.38964027,-0.00016824421,0.99661535,0.99004024,0.9986811,0.99434555
7.642,36.317657,0.38958663,-0.00016579434,0.99661326,0.99003935,0.9986804,0.9943447
7.644,36.311745,0.3895342,-0.00016333266,0.9966113,0.99003845,0.99867976,0.99434394
7.646,36.30592,0.38948306,-0.0001608595,0.9966094,0.9900377,0.9986791,0.9943432
7.648,36.300186,0.3894332,-0.00015837519,0.99660766,0.9900369,0.9986785,0.9943425
7.65,36.294537,0.3893846,-0.00015588006,0.996606,0.99003625,0.99867797,0.9943419
7.652,36.28898,0.38933724,-0.00015337442,0.9966045,0.9900356,0.9986775,0.9943413
7.654,36.28351,0.38929117,-0.00015085861,0.9966031,0.990035,0.998677,0.9943408
7.656,36.27813,0.38924637,-0.00014833297,0.99660176,0.9900345,0.9986766,0.9943403
7.658,36.27284,0.38920286,-0.00014579782,0.99660057,0.9900341,0.99867624,0.9943399
7.66,36.267643,0.3891606,-0.00014325349,0.9965995,0.9900337,0.9986759,0.9943395
7.662,36.262535,0.3891196,-0.00014070031,0.99659854,0.9900334,0.9986756,0.99433917
7.664,36.257515,0.38907987,-0.00013813864,0.9965977,0.9900331,0.99867535,0.9943389
7.666,36.25259,0.38904142,-0.00013556879,0.996597,0.9900329,0.9986751,0.9943387
7.668,36.24775,0.38900423,-0.00013299112,0.9965964,0.9900328,0.998675,0.9943386
7.67,36.24302,0.3889685,-0.00013040281,0.9965959,0.9900327,0.99867487,0.99433845
7.672,36.238396,0.38893434,-0.00012780288,0.99659556,0.9900327,0.99867475,0.9943384
7.674,36.233864,0.3889015,-0.0001251954,0.99659526,0.99003273,0.99867475,0.9943384
7.676,36.229427,0.38887,-0.00012258069,0.99659514,0.9900328,0.99867475,0.99433845
7.678,36.225086,0.38883978,-0.00011995908,0.99659514,0.990033,0.9986748,0.9943385
7.68,36.22084,0.38881087,-0.00011733084,0.9965952,0.9900332,0.9986749,0.9943387
7.682,36.216694,0.38878328,-0.000114696304,0.99659544,0.9900335,0.99867505,0.99433887
7.684,36.212635,0.38875696,-0.00011205577,0.99659574,0.99003386,0.9986752,0.99433917
7.686,36.20868,0.388732,-0.00010940956,0.9965962,0.9900342,0.99867547,0.99433947
7.688,36.20481,0.38870832,-0.000106757965,0.99659675,0.9900347,0.9986757,0.9943398
7.69,36.201046,0.38868597,-0.0001041013,0.9965974,0.99003524,0.99867606,0.99434024
7.692,36.197372,0.3886649,-0.00010143987,0.9965982,0.99003583,0.9986764,0.9943407
7.694,36.193794,0.38864514,-9.8774e-05,0.9965991,0.9900365,0.9986768,0.99434125
7.696,36.190315,0.3886267,-9.6103984e-05,0.99660015,0.9900372,0.99867725,0.9943418
7.698,36.18693,0.38860956,-9.343013e-05,0.9966013,0.990038,0.99867773,0.99434245
7.7,36.183643,0.3885937,-9.075274e-05,0.99660254,0.9900388,0.99867827,0.9943431
7.702,36.18045,0.38857916,-8.807214e-05,0.99660385,0.9900397,0.9986788,0.9943438
7.704,36.177357,0.3885659,-8.538863e-05,0.99660534,0.9900407,0.99867946,0.99434465
7.706,36.17436,0.38855395,-8.2702514e-05,0.99660695,0.99004173,0.9986801,0.9943455
7.708,36.17146,0.38854328,-8.00141e-05,0.9966087,0.9900428,0.9986808,0.9943464
7.71,36.16865,0.3885339,-7.73237e-05,0.99661046,0.99004394,0.99868155,0.9943473
7.712,36.165943,0.3885258,-7.463161e-05,0.9966124,0.99004513,0.9986823,0.9943483
7.714,36.163334,0.388519,-7.193815e-05,0.99661446,0.9900464,0.99868315,0.9943493
7.716,36.16082,0.38851348,-6.9243615e-05,0.9966166,0.9900477,0.998684,0.99435043
7.718,36.1584,0.3885092,-6.654832e-05,0.99661887,0.9900491,0.99868494,0.99435157
7.72,36.15608,0.38850623,-6.385256e-05,0.99662125,0.99005055,0.9986859,0.99435276
7.722,36.15385,0.3885045,-6.115665e-05,0.99662375,0.99005204,0.99868685,0.994354
7.724,36.151722,0.38850406,-5.8460886e-05,0.9966264,0.9900536,0.9986879,0.9943553
7.726,36.14969,0.38850486,-5.5765577e-05,0.9966291,0.9900552,0.998689,0.99435663
7.728,36.14775,0.38850695,-5.307102e-05,0.9966319,0.9900569,0.9986901,0.99435806
7.73,36.145912,0.38851026,-5.0377526e-05,0.9966349,0.9900586,0.99869126,0.9943595
7.732,36.144165,0.38851482,-4.7685393e-05,0.99663794,0.9900604,0.99869245,0.994361
7.734,36.142513,0.38852063,-4.499492e-05,0.9966411,0.9900623,0.9986937,0.99436253
7.736,36.14096,0.38852766,-4.230641e-05,0.9966444,0.9900642,0.998695,0.99436414
7.738,36.1395,0.38853595,-3.9620158e-05,0.9966478,0.9900662,0.9986963,0.9943658
7.74,36.138134,0.38854545,-3.693647e-05,0.99665123,0.99006814,0.9986977,0.9943675
7.742,36.136868,0.38855618,-3.4255645e-05,0.9966548,0.9900702,0.9986991,0.9943692
7.744,36.135693,0.3885681,-3.1577973e-05,0.99665856,0.99007237,0.99870056,0.99437106
7.746,36.13461,0.38858125,-2.8903756e-05,0.9966624,0.9900746,0.99870205,0.99437284
7.748,36.133625,0.38859558,-2.6233289e-05,0.99666625,0.99007684,0.99870354,0.99437475
7.75,36.132732,0.38861114,-2.3566867e-05,0.9966703,0.99007916,0.99870515,0.9943767
7.752,36.131935,0.38862786,-2.0904783e-05,0.9966744,0.9900815,0.9987067,0.9943787
7.754,36.131226,0.38864577,-1.8247332e-05,0.99667865,0.99008393,0.99870837,0.9943807
7.756,36.13063,0.38866508,-1.559399e-05,0.996683,0.9900864,0.99871004,0.9943828
7.758,36.130142,0.38868585,-1.2944701e-05,0.9966875,0.99008894,0.99871176,0.99438494
7.76,36.129757,0.38870782,-1.0300729e-05,0.99669206,0.99009156,0.99871355,0.99438715
7.762,36.129463,0.388731,-7.662354e-06,0.9966967,0.9900942,0.99871534,0.9943894
7.764,36.12927,0.38875538,-5.0298554e-06,0.99670154,0.9900969,0.99871725,0.9943917
7.766,36.129166,0.38878098,-2.4035094e-06,0.9967064,0.99009967,0.9987191,0.994394
7.768,36.129158,0.38880774,2.164073e-07,0.99671143,0.99010247,0.99872106,0.9943964
7.77,36.129246,0.38883567,2.8296206e-06,0.9967165,0.99010533,0.99872303,0.99439883
7.772,36.129425,0.38886482,5.4358575e-06,0.99672174,0.9901083,0.998725,0.9944013
7.774,36.1297,0.3888951,8.034847e-06,0.996727,0.9901113,0.998727,0.9944038
7.776,36.13007,0.38892654,1.0626319e-05,0.9967324,0.99011433,0.9987291,0.99440634
7.778,36.13053,0.38895917,1.3210004e-05,0.9967379,0.9901174,0.99873126,0.99440897
7.78,36.13109,0.3889929,1.5785638e-05,0.9967435,0.99012053,0.9987334,0.99441165
7.782,36.131737,0.38902783,1.8352952e-05,0.9967492,0.99012375,0.9987356,0.9944143
7.784,36.132473,0.38906386,2.0911686e-05,0.996755,0.99012697,0.9987378,0.9944171
7.786,36.133305,0.38910103,2.3461576e-05,0.9967609,0.99013025,0.9987401,0.9944199
7.788,36.134228,0.38913932,2.6002364e-05,0.9967669,0.9901336,0.9987424,0.9944227
7.79,36.135242,0.38917872,2.8533792e-05,0.996773,0.990137,0.9987447,0.9944256
7.792,36.136345,0.38921925,3.1055602e-05,0.9967792,0.99014044,0.99874705,0.9944285
7.794,36.137543,0.38926086,3.356754e-05,0.99678546,0.99014395,0.9987495,0.99443144
7.796,36.13883,0.38930357,3.6069352e-05,0.99679184,0.9901475,0.99875194,0.9944345
7.798,36.1402,0.38934737,3.856079e-05,0.99679834,0.99015105,0.9987544,0.9944375
7.8,36.141666,0.38939223,4.1041603e-05,0.9968049,0.99015474,0.9987569,0.9944406
7.802,36.143215,0.38943818,4.3511547e-05,0.9968115,0.9901584,0.99875945,0.9944437
7.804,36.144855,0.38948518,4.597037e-05,0.99681824,0.99016213,0.998762,0.9944469
7.806,36.146584,0.38953322,4.8417838e-05,0.9968251,0.99016595,0.99876463,0.9944501
7.808,36.1484,0.3895823,5.0853705e-05,0.996832,0.99016976,0.99876726,0.9944534
7.81,36.150303,0.38963243,5.3277734e-05,0.996839,0.99017364,0.99876994,0.99445665
7.812,36.15229,0.3896836,5.568969e-05,0.9968461,0.9901776,0.9987726,0.99446
7.814,36.154366,0.3897358,5.8089332e-05,0.9968533,0.9901815,0.99877536,0.9944633
7.816,36.15652,0.38978896,6.0476435e-05,0.99686056,0.99018556,0.99877816,0.9944667
7.818,36.158764,0.38984314,6.285077e-05,0.9968679,0.9901896,0.99878097,0.9944702
7.82,36.161087,0.3898983,6.52121e-05,0.9968753,0.99019367,0.99878377,0.99447364
7.822,36.163498,0.38995445,6.756021e-05,0.9968828,0.99019784,0.9987866,0.99447715
7.824,36.165993,0.39001158,6.989487e-05,0.9968904,0.990202,0.99878955,0.9944807
7.826,36.168564,0.39006966,7.2215866e-05,0.9968981,0.99020624,0.99879247,0.9944843
7.828,36.17122,0.39012867,7.452297e-05,0.99690586,0.9902105,0.9987954,0.99448794
7.83,36.173958,0.39018863,7.681597e-05,0.9969137,0.9902148,0.9987984,0.9944916
7.832,36.176773,0.39024955,7.9094665e-05,0.99692154,0.9902192,0.9988014,0.9944953
7.834,36.17967,0.39031136,8.135883e-05,0.9969295,0.9902235,0.9988044,0.994499
7.836,36.182644,0.3903741,8.3608254e-05,0.9969376,0.99022794,0.9988075,0.9945028
7.838,36.185696,0.39043772,8.584274e-05,0.99694574,0.9902324,0.9988106,0.99450654
7.84,36.188824,0.39050224,8.806208e-05,0.9969539,0.99023694,0.9988137,0.99451035
7.842,36.19205,0.3905678,9.026505e-05,0.99696225,0.99024147,0.99881685,0.9945142
7.844,36.19537,0.3906345,9.2451024e-05,0.9969706,0.99024606,0.99882,0.99451816
7.846,36.19877,0.39070207,9.462102e-05,0.9969791,0.9902507,0.9988232,0.9945221
7.848,36.20224,0.39077055,9.677484e-05,0.99698764,0.9902554,0.99882644,0.9945261
7.85,36.205795,0.39083987,9.8912285e-05,0.9969963,0.9902601,0.9988297,0.9945301
7.852,36.209427,0.3909101,0.00010103315,0.9970049,0.9902649,0.99883306,0.99453413
7.854,36.21313,0.39098117,0.000103137245,0.9970137,0.99026966,0.99883634,0.9945382
7.856,36.21691,0.39105308,0.00010522437,0.9970225,0.9902745,0.9988397,0.9945423
7.858,36.22077,0.39112583,0.000107294334,0.99703145,0.9902794,0.9988431,0.9945465
7.86,36.2247,0.3911994,0.00010934695,0.9970404,0.99028426,0.9988465,0.99455065
7.862,36.228703,0.39127383,0.00011138204,0.99704945,0.9902892,0.99884987,0.9945548
7.864,36.23278,0.39134902,0.00011339941,0.9970585,0.99029416,0.9988533,0.99455905
7.866,36.236935,0.391425,0.00011539888,0.9970677,0.99029917,0.9988568,0.9945633
7.868,36.241154,0.3915018,0.00011738028,0.9970769,0.9903042,0.9988603,0.9945676
7.87,36.24545,0.3915794,0.00011934343,0.9970862,0.99030924,0.9988638,0.99457186
7.872,36.24981,0.3916577,0.000121288154,0.9970955,0.99031436,0.99886733,0.9945762
7.874,36.254242,0.3917368,0.0001232143,0.99710494,0.9903195,0.9988709,0.99458057
7.876,36.258743,0.39181662,0.00012512167,0.9971144,0.9903246,0.9988745,0.994585
7.878,36.263313,0.3918972,0.00012701013,0.99712396,0.9903298,0.99887806,0.9945894
7.88,36.26795,0.39197847,0.0001288795,0.99713355,0.99033505,0.9988817,0.99459386
7.882,36.272648,0.39206046,0.00013072965,0.99714315,0.9903403,0.99888533,0.99459827
7.884,36.27742,0.39214316,0.0001325604,0.99715286,0.99034554,0.99888897,0.9946028
7.886,36.282253,0.39222655,0.00013437158,0.9971626,0.99035084,0.99889266,0.99460727
7.888,36.28715,0.39231062,0.00013616309,0.9971724,0.99035615,0.99889636,0.9946118
7.89,36.29211,0.39239535,0.00013793475,0.99718225,0.9903615,0.99890006,0.9946164
7.892,36.29714,0.39248076,0.00013968642,0.99719214,0.9903669,0.9989038,0.994621
7.894,36.302223,0.39256677,0.00014141799,0.9972021,0.9903723,0.99890757,0.99462557
7.896,36.30737,0.39265344,0.00014312928,0.99721205,0.9903777,0.9989113,0.99463016
7.898,36.31258,0.39274073,0.00014482018,0.9972221,0.99038315,0.99891514,0.9946348
7.9,36.317844,0.39282864,0.00014649057,0.9972322,0.99038863,0.9989189,0.99463946
7.902,36.323174,0.39291713,0.0001481403,0.99724233,0.9903941,0.9989227,0.99464417
7.904,36.328552,0.3930062,0.00014976927,0.9972525,0.99039966,0.9989266,0.9946489
7.906,36.333996,0.39309585,0.00015137733,0.9972627,0.9904052,0.9989304,0.9946536
7.908,36.339493,0.3931861,0.00015296439,0.99727297,0.99041075,0.99893427,0.9946583
7.91,36.345047,0.39327684,0.00015453034,0.9972833,0.9904163,0.99893814,0.99466306
7.912,36.35065,0.39336815,0.00015607504,0.9972936,0.9904219,0.998942,0.9946678
7.914,36.35631,0.39345998,0.00015759842,0.99730396,0.9904275,0.99894595,0.9946726
7.916,36.362022,0.39355233,0.00015910034,0.9973144,0.99043316,0.9989498,0.99467736
7.918,36.367786,0.39364517,0.00016058072,0.9973248,0.9904388,0.99895376,0.9946822
7.92,36.373604,0.3937385,0.00016203948,0.99733526,0.9904445,0.9989577,0.994687
7.922,36.379467,0.3938323,0.00016347649,0.9973458,0.99045014,0.9989616,0.99469185
7.924,36.38538,0.39392656,0.00016489168,0.9973563,0.9904558,0.9989656,0.9946967
7.926,36.391342,0.3940213,0.00016628498,0.99736685,0.9904615,0.99896955,0.99470156
7.928,36.397366,0.39411658,0.00016765395,0.99737746,0.99046725,0.99897355,0.99470645
7.93,36.40345,0.39421248,0.0001689976,0.9973881,0.99047303,0.99897754,0.99471134
7.932,36.40958,0.3943088,0.0001703186,0.99739885,0.9904788,0.9989816,0.9947163
7.934,36.41576,0.39440557,0.0001716168,0.9974096,0.9904846,0.9989856,0.99472123
7.936,36.42199,0.39450276,0.00017289216,0.9974203,0.99049044,0.99898964,0.9947262
7.938,36.42826,0.39460033,0.00017414457,0.9974311,0.9904962,0.9989937,0.9947311
7.94,36.434578,0.39469832,0.00017537393,0.99744195,0.99050206,0.99899775,0.9947361
7.942,36.44094,0.3947967,0.00017658019,0.9974528,0.9905079,0.9990018,0.9947411
7.944,36.447346,0.39489543,0.00017776323,0.99746364,0.99051374,0.99900585,0.994746
7.946,36.45379,0.39499453,0.000178923,0.9974745,0.99051964,0.99900997,0.99475104
7.948,36.460278,0.39509398,0.00018005942,0.9974854,0.9905255,0.999014,0.99475604
7.95,36.466805,0.39519376,0.00018117242,0.9974963,0.9905314,0.99901813,0.99476105
7.952,36.47337,0.39529386,0.00018226192,0.9975073,0.9905373,0.99902225,0.9947661
7.954,36.47998,0.39539427,0.00018332788,0.99751824,0.9905432,0.99902636,0.9947711
7.956,36.48662,0.395495,0.0001843702,0.9975292,0.9905491,0.9990305,0.9947761
7.958,36.493305,0.395596,0.00018538887,0.9975402,0.990555,0.9990346,0.9947812
7.96,36.50002,0.39569727,0.00018638381,0.9975512,0.99056095,0.9990387,0.99478626
7.962,36.506775,0.39579883,0.00018735496,0.9975622,0.99056685,0.9990428,0.99479127
7.964,36.51356,0.3959006,0.00018830229,0.99757326,0.9905728,0.9990469,0.99479634
7.966,36.52038,0.39600265,0.00018922574,0.9975843,0.9905787,0.99905103,0.9948014
7.968,36.52723,0.3961049,0.0001901253,0.99759537,0.9905847,0.9990552,0.99480647
7.97,36.534115,0.3962074,0.00019100089,0.9976064,0.99059063,0.9990593,0.99481153
7.972,36.541027,0.3963101,0.00019185251,0.9976175,0.99059653,0.99906343,0.9948166
7.974,36.547974,0.39641297,0.00019268012,0.99762857,0.9906025,0.9990676,0.99482167
7.976,36.554947,0.396516,0.00019348368,0.99763966,0.99060845,0.9990717,0.99482673
7.978,36.561947,0.39661923,0.00019426318,0.99765074,0.9906144,0.9990759,0.9948318
7.98,36.568977,0.3967226,0.00019501861,0.9976618,0.9906204,0.99908,0.99483687
7.982,36.57603,0.39682612,0.00019574993,0.9976729,0.99062634,0.9990842,0.994842
7.984,36.583107,0.39692977,0.00019645716,0.997684,0.99063224,0.9990883,0.99484706
7.986,36.59021,0.39703354,0.00019714025,0.9976951,0.9906382,0.99909246,0.9948521
7.988,36.59734,0.39713743,0.00019779922,0.9977062,0.99064416,0.9990966,0.9948572
7.99,36.60449,0.39724138,0.00019843406,0.99771726,0.9906501,0.9991007,0.99486226
7.992,36.61166,0.39734542,0.00019904479,0.99772835,0.990656,0.99910486,0.9948673
7.994,36.61885,0.39744955,0.00019963141,0.99773943,0.990662,0.99910897,0.9948724
7.996,36.62606,0.39755374,0.00020019391,0.99775046,0.99066794,0.9991131,0.9948774
7.998,36.63329,0.39765796,0.00020073232,0.99776155,0.99067384,0.9991172,0.99488246
8.0,36.640537,0.3977622,0.00020124666,0.9977726,0.99067974,0.9991213,0.99488753
8.002,36.6478,0.3978665,0.00020173694,0.99778366,0.9906857,0.9991254,0.99489254
8.004,36.65508,0.39797077,0.0002022032,0.9977947,0.9906916,0.99912953,0.9948976
8.006,36.662373,0.39807504,0.00020264545,0.9978057,0.9906975,0.99913365,0.9949026
8.008,36.66968,0.3981793,0.00020306374,0.9978167,0.99070334,0.99913776,0.9949076
8.01,36.677,0.3982835,0.0002034581,0.9978277,0.99070925,0.9991419,0.9949126
8.012,36.68433,0.3983877,0.00020382856,0.9978387,0.99071515,0.9991459,0.99491763
8.014,36.691685,0.39849192,0.000204172,0.99784964,0.990721,0.99915004,0.99492264
8.016,36.69906,0.39859617,0.00020448717,0.9978606,0.9907268,0.9991541,0.99492764
8.018,36.70644,0.39870036,0.00020477787,0.9978716,0.9907327,0.9991582,0.99493265
8.02,36.713833,0.39880446,0.00020504411,0.99788254,0.9907386,0.99916226,0.99493766
8.022,36.721237,0.3989085,0.00020528593,0.99789345,0.9907444,0.9991663,0.9949426
8.024,36.72865,0.39901242,0.00020550337,0.99790436,0.99075025,0.99917036,0.99494755
8.026,36.73607,0.39911625,0.00020569644,0.99791527,0.99075603,0.9991744,0.99495256
8.028,36.743492,0.39921996,0.00020586517,0.9979261,0.9907619,0.99917847,0.9949575
8.03,36.750923,0.39932352,0.00020600962,0.99793696,0.99076766,0.99918246,0.9949624
8.032,36.758358,0.39942697,0.00020612981,0.99794775,0.99077344,0.9991865,0.99496734
8.034,36.7658,0.39953023,0.0002062258,0.9979586,0.99077916,0.9991905,0.9949722
8.036,36.77324,0.39963335,0.00020629763,0.9979693,0.99078494,0.9991945,0.9949771
8.038,36.78068,0.3997363,0.00020634534,0.9979801,0.99079067,0.9991985,0.994982
8.04,36.78813,0.39983904,0.000206369,0.9979908,0.9907964,0.9992025,0.9949869
8.042,36.795574,0.3999416,0.00020636867,0.9980015,0.9908021,0.9992064,0.9949918
8.044,36.80302,0.40004396,0.00020634438,0.9980122,0.9908078,0.99921036,0.9949966
8.046,36.810463,0.40014607,0.00020629624,0.9980228,0.99081343,0.99921435,0.99500144
8.048,36.8179,0.40024796,0.00020622429,0.9980334,0.9908191,0.9992183,0.99500626
8.05,36.82534,0.40034962,0.00020612858,0.99804395,0.9908247,0.99922216,0.9950111
8.052,36.83277,0.40045103,0.00020600922,0.9980545,0.99083036,0.9992261,0.99501586
8.054,36.840202,0.40055215,0.00020586628,0.998065,0.99083596,0.99922997,0.9950206
8.056,36.847626,0.40065303,0.00020569982,0.9980755,0.9908415,0.99923384,0.9950254
8.058,36.85504,0.40075362,0.00020550995,0.9980859,0.99084705,0.9992377,0.9950301
8.06,36.86245,0.40085387,0.00020529673,0.99809635,0.9908526,0.9992416,0.9950348
8.062,36.86985,0.40095386,0.00020506028,0.99810666,0.99085814,0.9992454,0.9950395
8.064,36.87724,0.40105352,0.00020480067,0.998117,0.9908636,0.9992492,0.99504423
8.066,36.88462,0.40115285,0.000204518,0.9981273,0.9908691,0.99925303,0.9950489
8.068,36.89199,0.40125182,0.00020421238,0.99813753,0.9908746,0.99925685,0.9950535
8.07,36.899345,0.40135047,0.0002038839,0.9981477,0.99088,0.9992606,0.9950582
8.072,36.906693,0.40144873,0.00020353269,0.9981579,0.9908854,0.99926436,0.99506277
8.074,36.914024,0.40154663,0.00020315884,0.99816805,0.9908908,0.9992681,0.99506736
8.076,36.92134,0.40164417,0.00020276247,0.9981781,0.99089617,0.99927187,0.99507195
8.078,36.928642,0.4017413,0.00020234371,0.99818814,0.99090147,0.99927557,0.9950765
8.08,36.93593,0.40183803,0.00020190267,0.99819815,0.9909068,0.99927926,0.995081
8.082,36.943195,0.40193436,0.00020143947,0.9982081,0.9909121,0.9992829,0.9950855
8.084,36.950447,0.40203026,0.00020095424,0.998218,0.9909173,0.9992866,0.99509
8.086,36.95768,0.40212572,0.00020044712,0.99822783,0.9909226,0.9992902,0.9950944
8.088,36.964893,0.40222076,0.00019991824,0.99823767,0.9909278,0.99929386,0.9950989
8.09,36.972084,0.40231532,0.00019936774,0.9982474,0.990933,0.99929744,0.9951033
8.092,36.979256,0.40240943,0.00019879577,0.9982571,0.9909381,0.999301,0.9951077
8.094,36.98641,0.40250307,0.00019820246,0.99826676,0.99094325,0.9993046,0.99511206
8.096,36.993534,0.40259624,0.00019758797,0.99827635,0.9909484,0.99930817,0.9951164
8.098,37.000637,0.4026889,0.00019695246,0.9982859,0.99095345,0.9993117,0.99512076
8.1,37.007717,0.40278107,0.00019629239,0.9982954,0.9909585,0.9993152,0.99512506
8.102,37.01478,0.40287277,0.0001956065,0.99830484,0.9909635,0.99931866,0.9951293
8.104,37.021816,0.40296394,0.00019489921,0.99831426,0.99096847,0.9993221,0.9951336
8.106,37.028828,0.40305457,0.00019417069,0.99832356,0.9909735,0.9993256,0.99513775
8.108,37.035805,0.4031447,0.00019342103,0.99833286,0.99097836,0.999329,0.995142
8.11,37.042763,0.40323424,0.00019265039,0.9983421,0.99098325,0.9993324,0.99514616
8.112,37.049694,0.40332326,0.0001918589,0.9983512,0.99098814,0.99933577,0.99515027
8.114,37.056587,0.40341172,0.00019104668,0.99836034,0.99099296,0.99933916,0.9951544
8.116,37.063457,0.4034996,0.00019021388,0.9983694,0.9909978,0.9993425,0.9951585
8.118,37.070297,0.4035869,0.00018936065,0.9983784,0.99100256,0.9993458,0.99516255
8.12,37.077103,0.4036736,0.00018848715,0.99838734,0.99100727,0.99934906,0.9951666
8.122,37.083878,0.40375972,0.0001875935,0.99839616,0.991012,0.99935234,0.9951706
8.124,37.09062,0.40384522,0.00018667986,0.998405,0.9910166,0.9993556,0.9951746
8.126,37.097324,0.40393013,0.00018574638,0.99841374,0.9910213,0.99935883,0.9951785
8.128,37.104,0.4040144,0.00018479324,0.99842244,0.9910259,0.999362,0.99518245
8.13,37.11064,0.40409803,0.00018382058,0.998431,0.99103045,0.9993652,0.9951863
8.132,37.11724,0.40418103,0.00018282856,0.9984396,0.991035,0.99936837,0.9951902
8.134,37.123814,0.4042634,0.00018181735,0.9984481,0.9910395,0.99937147,0.9951941
8.136,37.130344,0.40434512,0.00018078712,0.99845654,0.991044,0.99937457,0.99519783
8.138,37.136837,0.40442616,0.00017973802,0.9984649,0.9910484,0.99937767,0.99520165
8.14,37.14329,0.40450653,0.00017867025,0.99847317,0.9910528,0.9993807,0.9952054
8.142,37.149708,0.40458623,0.00017758398,0.9984814,0.9910572,0.99938375,0.9952091
8.144,37.156082,0.40466526,0.00017647937,0.99848956,0.9910615,0.9993867,0.9952128
8.146,37.162422,0.40474358,0.0001753566,0.99849766,0.9910658,0.9993897,0.9952164
8.148,37.168716,0.4048212,0.0001742159,0.9985057,0.9910701,0.9993927,0.99522007
8.15,37.174973,0.4048981,0.00017305739,0.99851364,0.9910743,0.9993956,0.99522364
8.152,37.18118,0.4049743,0.00017188129,0.99852157,0.9910785,0.9993985,0.9952272
8.154,37.18735,0.4050498,0.00017068778,0.9985294,0.9910826,0.9994014,0.99523073
8.156,37.193478,0.40512455,0.00016947708,0.9985371,0.9910867,0.99940425,0.99523425
8.158,37.19956,0.40519857,0.00016824936,0.9985448,0.99109083,0.9994071,0.9952377
8.16,37.205593,0.40527186,0.00016700482,0.99855244,0.9910948,0.9994099,0.99524117
8.162,37.21159,0.4053444,0.00016574367,0.99855995,0.9910989,0.99941266,0.99524456
8.164,37.217533,0.4054162,0.00016446611,0.99856746,0.9911028,0.9994154,0.99524796
8.166,37.22343,0.4054872,0.00016317234,0.99857485,0.99110675,0.99941814,0.9952513
8.168,37.229286,0.40555745,0.00016186258,0.9985822,0.9911106,0.9994208,0.9952546
8.17,37.235092,0.40562695,0.00016053705,0.99858946,0.9911145,0.9994235,0.99525785
8.172,37.24085,0.40569568,0.00015919594,0.9985966,0.9911183,0.9994262,0.99526113
8.174,37.24656,0.4057636,0.00015783949,0.99860376,0.99112207,0.99942875,0.99526435
8.176,37.252216,0.40583074,0.00015646788,0.9986108,0.9911258,0.9994314,0.9952675
8.178,37.257824,0.40589708,0.00015508139,0.99861777,0.9911295,0.99943393,0.99527067
8.18,37.263386,0.40596262,0.0001536802,0.9986246,0.99113315,0.99943644,0.99527377
8.182,37.268894,0.40602735,0.00015226456,0.9986315,0.9911368,0.999439,0.99527687
8.184,37.27435,0.40609127,0.00015083469,0.9986382,0.99114037,0.99944144,0.9952799
8.186,37.27976,0.40615433,0.00014938718,0.9986448,0.9911439,0.9994439,0.9952829
8.188,37.285103,0.4062165,0.00014792089,0.9986514,0.9911474,0.99944633,0.99528587
8.19,37.290394,0.4062778,0.00014644024,0.9986579,0.9911508,0.9994487,0.9952888
8.192,37.295635,0.4063383,0.00014494546,0.9986643,0.9911542,0.99945104,0.99529165
8.194,37.30082,0.4063979,0.00014343673,0.99867064,0.9911576,0.99945337,0.9952945
8.196,37.305954,0.4064567,0.00014191426,0.99867684,0.99116087,0.9994557,0.9952974
8.198,37.311028,0.4065146,0.00014037827,0.99868304,0.99116415,0.99945796,0.9953001
8.2,37.316048,0.4065717,0.00013882894,0.9986891,0.9911674,0.9994602,0.9953029
8.202,37.32101,0.40662786,0.00013726651,0.99869514,0.9911706,0.9994624,0.9953056
8.204,37.32592,0.4066832,0.00013569118,0.99870104,0.99117374,0.9994646,0.9953083
8.206,37.33077,0.40673763,0.00013410315,0.9987069,0.99117684,0.9994667,0.9953109
8.208,37.33556,0.4067912,0.00013250264,0.99871266,0.99117994,0.99946886,0.9953135
8.21,37.340294,0.40684387,0.00013088988,0.9987183,0.9911829,0.99947095,0.9953161
8.212,37.344967,0.40689567,0.00012926506,0.9987239,0.9911859,0.99947304,0.99531865
8.214,37.349586,0.40694657,0.00012762842,0.99872947,0.9911889,0.99947506,0.99532115
8.216,37.354145,0.40699658,0.00012598016,0.9987349,0.99119174,0.9994771,0.9953236
8.218,37.358643,0.4070457,0.00012432053,0.99874026,0.9911946,0.99947906,0.99532604
8.22,37.36308,0.40709388,0.00012264973,0.99874556,0.9911974,0.99948096,0.9953284
8.222,37.36746,0.40714118,0.00012096798,0.99875075,0.9912002,0.99948287,0.99533075
8.224,37.371773,0.40718758,0.00011927553,0.9987558,0.9912029,0.9994848,0.9953331
8.226,37.37603,0.40723306,0.000117572585,0.9987609,0.9912056,0.9994866,0.99533534
8.228,37.380222,0.4072776,0.00011585938,0.9987658,0.99120826,0.9994885,0.9953376
8.23,37.384354,0.40732124,0.00011413614,0.99877065,0.9912108,0.99949026,0.9953398
8.232,37.388424,0.40736398,0.00011240311,0.9987755,0.9912134,0.99949205,0.99534196
8.234,37.392433,0.4074058,0.00011066051,0.9987802,0.9912159,0.9994938,0.9953441
8.236,37.396378,0.40744665,0.00010890858,0.9987848,0.9912184,0.99949545,0.9953462
8.238,37.400257,0.40748662,0.00010714754,0.9987893,0.9912208,0.9994971,0.9953483
8.24,37.404076,0.40752563,0.00010537765,0.9987938,0.99122316,0.9994988,0.9953503
8.242,37.407833,0.40756372,0.00010359914,0.99879813,0.99122554,0.9995004,0.99535227
8.244,37.411526,0.40760088,0.00010181224,0.9988024,0.9912278,0.999502,0.99535424
8.246,37.415154,0.4076371,0.0001000172,0.99880666,0.9912301,0.99950355,0.99535614
8.248,37.418713,0.40767238,9.821425e-05,0.99881077,0.9912323,0.99950504,0.995358
8.25,37.42221,0.40770674,9.640365e-05,0.9988148,0.9912345,0.9995066,0.99535984
8.252,37.425644,0.40774015,9.458564e-05,0.99881876,0.99123657,0.999508,0.9953617
8.254,37.429012,0.40777263,9.2760456e-05,0.9988226,0.99123865,0.99950945,0.9953634
8.256,37.432316,0.40780416,9.092835e-05,0.99882644,0.99124074,0.9995109,0.99536514
8.258,37.43555,0.40783474,8.908957e-05,0.99883014,0.9912427,0.99951226,0.9953669
8.26,37.438725,0.4078644,8.724437e-05,0.9988338,0.9912447,0.9995136,0.99536854
8.262,37.44183,0.4078931,8.539299e-05,0.99883735,0.9912466,0.99951494,0.99537015
8.264,37.44487,0.40792087,8.353569e-05,0.9988408,0.9912485,0.9995162,0.99537176
8.266,37.44784,0.4079477,8.1672726e-05,0.9988442,0.9912503,0.9995175,0.9953733
8.268,37.450752,0.4079736,7.980435e-05,0.9988475,0.99125206,0.9995187,0.9953748
8.27,37.45359,0.40799853,7.793081e-05,0.9988507,0.99125385,0.9995199,0.9953763
8.272,37.45636,0.4080224,7.604946e-05,0.99885386,0.9912555,0.9995211,0.9953777
8.274,37.459045,0.40804517,7.415947e-05,0.99885684,0.9912572,0.9995222,0.9953791
8.276,37.461666,0.408067,7.226445e-05,0.9988598,0.9912588,0.9995233,0.99538046
8.278,37.46422,0.40808785,7.036461e-05,0.9988626,0.99126035,0.99952435,0.9953818
8.28,37.4667,0.40810773,6.8460184e-05,0.9988654,0.99126184,0.99952537,0.995383
8.282,37.469116,0.40812662,6.655141e-05,0.9988681,0.9912633,0.9995264,0.9953843
8.284,37.47146,0.40814456,6.463851e-05,0.9988707,0.9912647,0.9995274,0.99538547
8.286,37.473736,0.40816152,6.2721716e-05,0.9988732,0.9912661,0.9995283,0.99538666
8.288,37.475945,0.40817755,6.0801252e-05,0.9988756,0.99126744,0.99952924,0.9953878
8.29,37.47808,0.40819257,5.8877355e-05,0.99887794,0.99126875,0.99953014,0.99538887
8.292,37.48015,0.40820667,5.6950255e-05,0.9988802,0.99126995,0.999531,0.99538994
8.294,37.482147,0.40821975,5.502018e-05,0.9988824,0.9912712,0.9995318,0.99539095
8.296,37.484074,0.4082319,5.308736e-05,0.9988845,0.99127233,0.9995326,0.9953919
8.298,37.48593,0.4082431,5.1152027e-05,0.9988865,0.99127346,0.99953336,0.99539286
8.3,37.487724,0.4082533,4.9214414e-05,0.99888843,0.99127454,0.9995341,0.99539375
8.302,37.48944,0.40826258,4.727475e-05,0.9988903,0.99127555,0.9995348,0.99539465
8.304,37.49109,0.40827087,4.533326e-05,0.998892,0.99127656,0.99953544,0.9953955
8.306,37.492672,0.40827823,4.3390184e-05,0.9988937,0.9912775,0.9995361,0.99539626
8.308,37.49418,0.4082846,4.144575e-05,0.9988953,0.9912784,0.9995367,0.99539703
8.31,37.495617,0.40829006,3.9500188e-05,0.99889684,0.9912793,0.9995373,0.99539775
8.312,37.496986,0.40829453,3.755373e-05,0.99889827,0.9912801,0.9995378,0.99539846
8.314,37.498287,0.40829808,3.5606605e-05,0.9988996,0.9912809,0.99953836,0.9953991
8.316,37.49952,0.40830064,3.3659046e-05,0.9989009,0.9912816,0.99953884,0.9953997
8.318,37.500675,0.40830228,3.1711283e-05,0.9989021,0.99128234,0.9995393,0.9954003
8.32,37.501766,0.408303,2.9763547e-05,0.99890316,0.991283,0.9995398,0.99540085
8.322,37.502785,0.40830275,2.7816068e-05,0.99890417,0.9912836,0.9995402,0.9954014
8.324,37.503735,0.40830156,2.5869076e-05,0.9989051,0.9912842,0.99954057,0.99540186
8.326,37.504616,0.40829945,2.3922803e-05,0.998906,0.9912847,0.9995409,0.9954023
8.328,37.50543,0.4082964,2.1977477e-05,0.9989068,0.9912852,0.9995412,0.9954027
8.33,37.506172,0.40829244,2.0033329e-05,0.9989075,0.9912857,0.9995415,0.99540305
8.332,37.506844,0.40828755,1.8090588e-05,0.99890816,0.99128604,0.9995418,0.9954034
8.334,37.507446,0.40828174,1.6149483e-05,0.9989087,0.99128646,0.99954206,0.9954037
8.336,37.507984,0.408275,1.4210244e-05,0.9989092,0.99128675,0.99954224,0.995404
8.338,37.50845,0.40826738,1.2273101e-05,0.9989096,0.99128705,0.9995424,0.99540424
8.34,37.508846,0.40825883,1.0338279e-05,0.9989099,0.99128735,0.9995426,0.9954044
8.342,37.509174,0.40824935,8.406008e-06,0.9989102,0.9912875,0.9995427,0.9954046
8.344,37.509438,0.408239,6.4765177e-06,0.99891037,0.9912877,0.99954283,0.9954047
8.346,37.50963,0.40822777,4.5500324e-06,0.9989104,0.9912878,0.9995429,0.99540484
8.348,37.50975,0.4082156,2.6267808e-06,0.9989105,0.99128795,0.99954295,0.9954049
8.35,37.509808,0.4082026,7.0698894e-07,0.9989104,0.991288,0.99954295,0.99540496
8.352,37.509796,0.4081887,-1.2091167e-06,0.9989103,0.99128807,0.99954295,0.99540496
8.354,37.509716,0.40817392,-3.1213106e-06,0.99891007,0.991288,0.99954295,0.99540496
8.356,37.50957,0.40815827,-5.0293675e-06,0.99890983,0.99128795,0.9995429,0.9954049
8.358,37.509346,0.40814158,-6.9345465e-06,0.9989095,0.9912879,0.9995428,0.9954048
8.36,37.509045,0.40812382,-8.837159e-06,0.998909,0.9912877,0.99954265,0.99540466
8.362,37.508667,0.40810516,-1.0735295e-05,0.99890846,0.9912875,0.99954253,0.9954045
8.364,37.50823,0.40808564,-1.2628747e-05,0.99890786,0.99128735,0.99954236,0.99540424
8.366,37.507713,0.40806523,-1.4517308e-05,0.9989072,0.99128705,0.9995421,0.995404
8.368,37.507133,0.40804392,-1.6400772e-05,0.99890643,0.99128675,0.9995419,0.99540377
8.37,37.50649,0.40802175,-1.8278939e-05,0.99890566,0.99128646,0.99954164,0.99540347
8.372,37.50577,0.4079987,-2.0151601e-05,0.99890476,0.99128604,0.99954134,0.9954031
8.374,37.50499,0.40797484,-2.201856e-05,0.99890375,0.9912857,0.99954104,0.99540275
8.376,37.50414,0.40795007,-2.3879611e-05,0.99890274,0.9912852,0.99954075,0.9954024
8.378,37.503223,0.40792447,-2.5734556e-05,0.9989016,0.9912847,0.9995404,0.9954019
8.38,37.50224,0.407898,-2.7583199e-05,0.9989004,0.9912842,0.99954,0.9954015
8.382,37.501186,0.4078707,-2.942534e-05,0.99889916,0.99128366,0.99953955,0.99540097
8.384,37.500072,0.40784258,-3.1260784e-05,0.99889785,0.99128306,0.99953914,0.9954005
8.386,37.49889,0.4078136,-3.3089334e-05,0.9988965,0.99128246,0.99953866,0.99539995
8.388,37.49764,0.40778384,-3.4910798e-05,0.99889505,0.99128175,0.9995382,0.99539936
8.39,37.49633,0.40775323,-3.6724985e-05,0.9988935,0.9912811,0.9995377,0.99539876
8.392,37.49495,0.4077218,-3.8531703e-05,0.9988919,0.9912804,0.99953717,0.9953981
8.394,37.493504,0.40768957,-4.033076e-05,0.9988902,0.9912796,0.9995366,0.99539745
8.396,37.491997,0.40765652,-4.212197e-05,0.9988885,0.99127877,0.99953604,0.99539673
8.398,37.490425,0.4076227,-4.3905147e-05,0.9988867,0.99127793,0.9995354,0.995396
8.4,37.48879,0.4075881,-4.5680103e-05,0.99888486,0.9912771,0.9995348,0.99539524
8.402,37.48709,0.4075527,-4.7446654e-05,0.99888295,0.9912762,0.99953413,0.99539447
8.404,37.48533,0.4075165,-4.920462e-05,0.9988809,0.99127525,0.9995335,0.99539363
8.406,37.4835,0.40747955,-5.095382e-05,0.9988789,0.9912743,0.99953276,0.9953928
8.408,37.481617,0.40744185,-5.2694068e-05,0.99887675,0.9912733,0.99953204,0.99539196
8.41,37.479668,0.40740338,-5.4425196e-05,0.9988746,0.9912723,0.99953127,0.995391
8.412,37.477654,0.4073642,-5.614702e-05,0.99887234,0.9912712,0.9995305,0.9953901
8.414,37.475586,0.40732422,-5.7859368e-05,0.9988701,0.9912701,0.9995297,0.99538916
8.416,37.47345,0.40728354,-5.9562066e-05,0.9988677,0.991269,0.99952894,0.9953882
8.418,37.47126,0.40724212,-6.125495e-05,0.99886525,0.9912678,0.9995281,0.9953872
8.42,37.46901,0.40719998,-6.2937834e-05,0.9988628,0.9912666,0.9995272,0.9953862
8.422,37.466694,0.40715715,-6.461056e-05,0.99886024,0.9912654,0.9995264,0.9953851
8.424,37.464325,0.40711358,-6.627296e-05,0.9988576,0.99126416,0.9995255,0.99538404
8.426,37.461895,0.40706936,-6.792487e-05,0.998855,0.9912629,0.99952453,0.9953829
8.428,37.459408,0.4070244,-6.956613e-05,0.99885225,0.9912616,0.9995236,0.9953818
8.43,37.456863,0.40697882,-7.119658e-05,0.9988495,0.99126023,0.9995226,0.99538064
8.432,37.454266,0.40693253,-7.2816045e-05,0.99884665,0.99125886,0.9995217,0.99537945
8.434,37.451603,0.4068856,-7.442438e-05,0.9988438,0.9912575,0.99952066,0.99537826
8.436,37.448895,0.40683797,-7.602143e-05,0.99884087,0.99125606,0.99951965,0.995377
8.438,37.446125,0.40678972,-7.7607045e-05,0.9988378,0.9912546,0.99951863,0.99537575
8.44,37.4433,0.40674084,-7.918107e-05,0.9988348,0.99125314,0.99951756,0.99537444
8.442,37.440422,0.40669134,-8.074334e-05,0.9988317,0.99125165,0.9995165,0.9953732
8.444,37.437477,0.40664104,-8.229339e-05,0.99882853,0.9912501,0.99951535,0.9953718
8.446,37.434464,0.4065899,-8.383095e-05,0.9988253,0.99124855,0.9995143,0.9953705
8.448,37.431393,0.4065381,-8.535625e-05,0.9988221,0.99124694,0.99951315,0.99536914
8.45,37.42827,0.4064857,-8.686916e-05,0.99881876,0.9912453,0.99951196,0.9953677
8.452,37.42509,0.40643266,-8.836952e-05,0.99881536,0.99124366,0.99951077,0.9953663
8.454,37.42186,0.406379,-8.9857196e-05,0.99881196,0.991242,0.9995096,0.99536484
8.456,37.418575,0.40632474,-9.133205e-05,0.99880844,0.9912403,0.9995084,0.99536335
8.458,37.415234,0.40626988,-9.279394e-05,0.9988049,0.9912386,0.9995071,0.99536186
8.46,37.411842,0.40621442,-9.424273e-05,0.99880135,0.99123687,0.99950594,0.9953604
8.462,37.408398,0.4061584,-9.56783e-05,0.9987978,0.9912351,0.9995046,0.9953588
8.464,37.404903,0.40610176,-9.710049e-05,0.9987941,0.9912333,0.9995034,0.9953573
8.466,37.401356,0.40604457,-9.8509205e-05,0.9987904,0.9912315,0.99950206,0.9953557
8.468,37.39776,0.40598685,-9.9904304e-05,0.9987866,0.99122965,0.99950075,0.9953541
8.47,37.39411,0.40592852,-0.00010128566,0.9987828,0.99122775,0.99949944,0.9953525
8.472,37.390415,0.4058697,-0.000102653146,0.998779,0.9912259,0.99949807,0.9953509
8.474,37.38667,0.40581033,-0.000104006656,0.9987751,0.991224,0.9994967,0.9953492
8.476,37.382877,0.4057504,-0.000105346066,0.9987712,0.991222,0.9994953,0.99534756
8.478,37.379036,0.40568998,-0.00010667125,0.9987672,0.99122006,0.99949396,0.9953459
8.48,37.37515,0.40562904,-0.000107982116,0.9987632,0.9912181,0.9994925,0.99534416
8.482,37.371212,0.40556762,-0.00010927853,0.99875915,0.9912161,0.9994911,0.99534243
8.484,37.36723,0.4055057,-0.00011056041,0.99875504,0.9912141,0.99948967,0.9953407
8.486,37.363205,0.40544328,-0.00011182763,0.99875087,0.99121207,0.99948823,0.995339
8.488,37.359135,0.4053804,-0.00011308008,0.9987467,0.99121,0.99948674,0.9953372
8.49,37.35502,0.40531704,-0.000114317685,0.9987425,0.99120796,0.99948525,0.9953354
8.492,37.350857,0.40525323,-0.00011554032,0.9987383,0.9912058,0.99948376,0.99533355
8.494,37.346657,0.40518898,-0.00011674791,0.998734,0.9912037,0.9994823,0.99533176
8.496,37.342407,0.40512428,-0.00011794035,0.99872965,0.9912016,0.9994807,0.9953299
8.498,37.33812,0.40505916,-0.000119117554,0.9987253,0.99119943,0.99947923,0.99532807
8.5,37.33379,0.4049936,-0.00012027942,0.99872094,0.9911973,0.9994777,0.99532616
8.502,37.329422,0.40492764,-0.00012142588,0.9987165,0.9911951,0.99947613,0.9953243
8.504,37.325012,0.4048613,-0.00012255684,0.99871206,0.9911929,0.9994745,0.9953224
8.506,37.320564,0.40479454,-0.00012367223,0.99870753,0.9911907,0.999473,0.9953205
8.508,37.31608,0.4047274,-0.00012477195,0.99870306,0.9911884,0.99947137,0.99531853
8.51,37.311546,0.4046599,-0.00012585595,0.9986985,0.9911862,0.99946976,0.9953166
8.512,37.306984,0.40459204,-0.00012692415,0.99869394,0.99118394,0.99946815,0.99531466
8.514,37.302383,0.40452382,-0.00012797647,0.9986893,0.9911816,0.99946654,0.9953127
8.516,37.29775,0.40445524,-0.00012901284,0.9986847,0.99117935,0.99946487,0.9953107
8.518,37.293076,0.40438634,-0.00013003321,0.99868,0.991177,0.99946326,0.9953087
8.52,37.28837,0.4043171,-0.00013103752,0.99867535,0.9911747,0.9994616,0.9953067
8.522,37.283627,0.40424758,-0.0001320257,0.99867064,0.9911724,0.9994599,0.9953047
8.524,37.27885,0.40417773,-0.0001329977,0.99866587,0.99117,0.99945825,0.9953027
8.526,37.274044,0.4041076,-0.00013395345,0.9986611,0.99116766,0.9994566,0.9953006
8.528,37.269203,0.40403718,-0.00013489294,0.99865633,0.9911653,0.99945486,0.99529856
8.53,37.264324,0.40396634,-0.00013581403,0.9986515,0.9911629,0.9994532,0.9952965
8.532,37.2594,0.40389508,-0.00013671603,0.9986467,0.99116045,0.99945146,0.9952944
8.534,37.25444,0.40382352,-0.00013760115,0.9986418,0.99115807,0.99944973,0.99529237
8.536,37.24945,0.4037517,-0.00013846935,0.99863696,0.9911556,0.999448,0.9952902
8.538,37.244427,0.4036796,-0.00013932055,0.998632,0.9911532,0.9994463,0.99528813
8.54,37.239376,0.40360725,-0.0001401547,0.9986271,0.99115074,0.99944454,0.99528605
8.542,37.234295,0.40353465,-0.00014097177,0.9986222,0.9911483,0.9994428,0.9952839
8.544,37.229187,0.4034618,-0.00014177168,0.99861723,0.99114585,0.999441,0.99528176
8.546,37.224045,0.40338874,-0.0001425544,0.9986122,0.99114335,0.99943924,0.99527967
8.548,37.21888,0.40331545,-0.00014331988,0.9986072,0.9911409,0.9994375,0.9952775
8.55,37.213688,0.40324196,-0.00014406808,0.9986022,0.9911384,0.9994357,0.9952754
8.552,37.208466,0.40316826,-0.00014479896,0.9985972,0.9911359,0.99943393,0.9952732
8.554,37.20322,0.40309435,-0.00014551247,0.9985922,0.9911334,0.99943215,0.995271
8.556,37.19795,0.4030203,-0.00014620861,0.99858713,0.9911309,0.99943036,0.9952689
8.558,37.19265,0.40294603,-0.00014688731,0.99858207,0.9911283,0.9994286,0.9952667
8.56,37.187332,0.4028716,-0.00014754855,0.998577,0.9911258,0.9994268,0.9952645
8.562,37.181988,0.40279704,-0.00014819231,0.9985719,0.9911233,0.99942493,0.9952623
8.564,37.17662,0.4027223,-0.00014881857,0.9985668,0.99112076,0.99942315,0.9952601
8.566,37.171234,0.40264747,-0.0001494273,0.9985617,0.9911182,0.99942136,0.9952579
8.568,37.165825,0.40257245,-0.00015001849,0.99855655,0.9911156,0.9994195,0.9952557
8.57,37.160397,0.40249735,-0.00015059211,0.9985514,0.9911131,0.9994177,0.9952535
8.572,37.154945,0.40242213,-0.00015114815,0.9985463,0.99111056,0.9994159,0.9952513
8.574,37.149475,0.4023468,-0.00015168662,0.9985412,0.991108,0.999414,0.9952491
8.576,37.143986,0.4022714,-0.00015220749,0.998536,0.99110544,0.99941224,0.9952469
8.578,37.13848,0.40219587,-0.00015271075,0.99853086,0.9911029,0.9994104,0.9952447
8.58,37.132957,0.4021203,-0.00015319642,0.9985257,0.99110025,0.99940854,0.9952424
8.582,37.127415,0.40204465,-0.0001536645,0.99852055,0.9910977,0.9994067,0.9952402
8.584,37.12186,0.40196896,-0.00015411498,0.99851537,0.9910951,0.9994049,0.995238
8.586,37.116287,0.40189323,-0.00015454787,0.9985102,0.99109256,0.99940306,0.99523574
8.588,37.110703,0.40181744,-0.00015496319,0.99850506,0.99109,0.9994012,0.99523354
8.59,37.105103,0.40174162,-0.00015536093,0.9984999,0.9910874,0.99939936,0.99523133
8.592,37.099487,0.4016658,-0.00015574113,0.9984947,0.9910848,0.9993975,0.99522907
8.594,37.093864,0.40158996,-0.0001561038,0.9984895,0.99108225,0.99939567,0.99522686
8.596,37.088226,0.4015141,-0.00015644895,0.9984844,0.9910797,0.9993938,0.99522465
8.598,37.082577,0.40143827,-0.00015677663,0.9984792,0.99107707,0.99939203,0.9952224
8.6,37.076916,0.40136245,-0.00015708683,0.998474,0.9910745,0.9993902,0.9952202
8.602,37.071243,0.40128666,-0.00015737962,0.9984689,0.99107194,0.99938834,0.995218
8.604,37.06557,0.4012109,-0.000157655,0.9984637,0.9910694,0.9993865,0.9952157
8.606,37.05988,0.4011352,-0.00015791303,0.99845856,0.9910668,0.99938464,0.9952135
8.608,37.054188,0.40105954,-0.00015815375,0.9984534,0.9910642,0.99938285,0.9952113
8.61,37.048485,0.40098393,-0.00015837718,0.99844825,0.9910616,0.999381,0.9952091
8.612,37.042778,0.4009084,-0.00015858338,0.9984431,0.99105906,0.99937916,0.99520683
8.614,37.037064,0.40083295,-0.00015877241,0.998438,0.99105656,0.99937737,0.9952046
8.616,37.031338,0.40075755,-0.00015894118,0.9984329,0.991054,0.9993755,0.9952024
8.618,37.0256,0.40068215,-0.00015908871,0.99842775,0.99105144,0.9993737,0.9952002
8.62,37.01986,0.40060684,-0.00015921854,0.9984227,0.9910489,0.9993719,0.995198
8.622,37.014114,0.40053162,-0.0001593307,0.99841756,0.99104637,0.99937004,0.99519587
8.624,37.00836,0.40045652,-0.0001594252,0.9984125,0.9910438,0.99936825,0.99519366
8.626,37.00261,0.40038154,-0.00015950209,0.9984074,0.9910413,0.99936646,0.99519145
8.628,36.996853,0.40030667,-0.00015956139,0.99840236,0.99103874,0.9993647,0.9951893
8.63,36.991096,0.40023196,-0.00015960317,0.99839735,0.99103624,0.9993628,0.9951871
8.632,36.985336,0.4001574,-0.00015962742,0.99839234,0.99103373,0.99936104,0.99518496
8.634,36.979576,0.40008295,-0.00015963423,0.9983873,0.9910312,0.99935925,0.99518275
8.636,36.97382,0.4000087,-0.00015962364,0.99838233,0.9910287,0.99935746,0.9951806
8.638,36.96806,0.3999346,-0.00015959567,0.9983773,0.9910263,0.99935573,0.99517846
8.64,36.962303,0.39986068,-0.00015955039,0.9983724,0.9910238,0.99935395,0.9951763
8.642,36.95655,0.39978692,-0.00015948784,0.9983674,0.99102134,0.99935216,0.9951742
8.644,36.950798,0.3997134,-0.0001594081,0.9983625,0.9910189,0.9993504,0.9951721
8.646,36.94505,0.39964002,-0.0001593112,0.9983576,0.9910164,0.99934864,0.99516994
8.648,36.939304,0.3995669,-0.0001591972,0.9983527,0.991014,0.9993469,0.99516785
8.65,36.933567,0.39949396,-0.00015906619,0.9983478,0.99101156,0.9993452,0.99516577
8.652,36.92783,0.39942124,-0.00015891819,0.998343,0.9910091,0.99934345,0.9951637
8.654,36.9221,0.39934877,-0.00015875332,0.99833816,0.99100673,0.9993417,0.9951616
8.656,36.91638,0.39927655,-0.00015857162,0.99833333,0.99100435,0.99934,0.9951595
8.658,36.910664,0.39920455,-0.00015837316,0.99832857,0.99100196,0.9993383,0.9951574
8.66,36.904957,0.39913282,-0.00015815801,0.9983238,0.9909996,0.9993366,0.9951554
