Time,gENSAL.delta,gENSAL.PELEC,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.662,36.899258,0.39906132,-0.00015792628,0.99831903,0.9909972,0.99933493,0.99515337
8.664,36.893566,0.39899012,-0.00015767802,0.9983143,0.9909949,0.99933326,0.9951513
8.666,36.887886,0.39891917,-0.00015741332,0.9983097,0.99099255,0.9993316,0.9951493
8.668,36.882217,0.39884853,-0.00015713226,0.99830496,0.9909902,0.9993299,0.9951473
8.67,36.876553,0.39877817,-0.00015683494,0.9983004,0.9909879,0.99932826,0.99514526
8.672,36.870907,0.3987081,-0.00015652143,0.9982957,0.99098563,0.9993266,0.9951433
8.674,36.86527,0.39863834,-0.00015619185,0.9982912,0.9909833,0.999325,0.9951413
8.676,36.859646,0.39856887,-0.00015584627,0.9982866,0.99098104,0.99932337,0.99513936
8.678,36.854034,0.39849973,-0.0001554848,0.9982821,0.99097884,0.99932176,0.9951374
8.68,36.84844,0.39843094,-0.00015510754,0.9982776,0.9909766,0.99932015,0.9951355
8.682,36.842854,0.39836246,-0.00015471458,0.99827313,0.99097437,0.99931854,0.9951335
8.684,36.837284,0.3982943,-0.00015430605,0.9982687,0.99097216,0.999317,0.9951316
8.686,36.83173,0.39822653,-0.00015388204,0.9982643,0.99096996,0.9993154,0.99512976
8.688,36.826195,0.3981591,-0.00015344266,0.99825996,0.9909678,0.99931383,0.99512786
8.69,36.82067,0.398092,-0.00015298802,0.9982556,0.99096566,0.9993123,0.995126
8.692,36.81517,0.39802527,-0.00015251826,0.9982513,0.9909635,0.99931073,0.99512416
8.694,36.809685,0.39795893,-0.00015203348,0.998247,0.9909614,0.99930924,0.9951223
8.696,36.80422,0.39789298,-0.0001515338,0.9982428,0.9909593,0.9993077,0.99512047
8.698,36.79877,0.3978274,-0.00015101934,0.99823856,0.9909572,0.9993062,0.9951187
8.7,36.793343,0.3977622,-0.00015049025,0.9982344,0.9909552,0.9993047,0.9951169
8.702,36.787933,0.39769742,-0.0001499433,0.9982303,0.9909531,0.9993033,0.9951151
8.704,36.78254,0.39763308,-0.00014937753,0.99822617,0.99095106,0.9993018,0.9951134
8.706,36.777172,0.39756912,-0.0001487968,0.9982221,0.9909491,0.99930036,0.9951116
8.708,36.771824,0.3975056,-0.00014820117,0.9982181,0.99094707,0.99929893,0.99510986
8.71,36.766495,0.3974425,-0.00014759078,0.9982141,0.9909451,0.9992975,0.9951082
8.712,36.76119,0.39737985,-0.0001469657,0.9982102,0.99094313,0.9992961,0.99510646
8.714,36.75591,0.39731762,-0.00014632606,0.99820626,0.9909412,0.9992947,0.9951048
8.716,36.75065,0.3972558,-0.00014567195,0.99820244,0.9909393,0.9992933,0.9951031
8.718,36.745415,0.39719447,-0.00014500349,0.99819857,0.9909374,0.99929196,0.9951015
8.72,36.740208,0.3971336,-0.00014432082,0.9981948,0.99093556,0.99929065,0.99509984
8.722,36.735023,0.39707318,-0.000143624,0.99819106,0.9909337,0.9992893,0.9950983
8.724,36.729862,0.39701322,-0.0001429132,0.99818736,0.99093187,0.99928796,0.9950967
8.726,36.724728,0.39695373,-0.0001421885,0.9981837,0.9909301,0.99928665,0.99509513
8.728,36.719624,0.39689472,-0.00014145004,0.9981801,0.9909283,0.9992854,0.9950936
8.73,36.714542,0.3968362,-0.00014069794,0.9981765,0.99092656,0.9992841,0.99509203
8.732,36.70949,0.39677817,-0.00013993231,0.998173,0.99092484,0.99928284,0.99509054
8.734,36.704464,0.39672062,-0.00013915329,0.9981695,0.9909231,0.99928164,0.99508905
8.736,36.69947,0.39666355,-0.00013836099,0.998166,0.99092144,0.9992804,0.99508756
8.738,36.694504,0.396607,-0.00013755557,0.9981626,0.99091977,0.9992792,0.99508613
8.74,36.689564,0.39655098,-0.00013673713,0.9981593,0.9909181,0.999278,0.9950847
8.742,36.684658,0.39649543,-0.00013590581,0.99815595,0.9909165,0.9992768,0.9950833
8.744,36.67978,0.39644045,-0.00013506174,0.99815273,0.9909149,0.9992757,0.9950819
8.746,36.67493,0.39638594,-0.00013420507,0.9981495,0.99091333,0.99927455,0.99508053
8.748,36.670116,0.39633197,-0.00013333594,0.99814636,0.9909118,0.9992734,0.99507916
8.75,36.66533,0.39627856,-0.00013245446,0.9981432,0.99091023,0.9992723,0.99507785
8.752,36.66058,0.39622566,-0.0001315608,0.99814016,0.99090874,0.9992712,0.99507654
8.754,36.655857,0.3961733,-0.00013065508,0.9981371,0.99090725,0.99927014,0.9950752
8.756,36.651173,0.39612147,-0.00012973747,0.99813414,0.9909058,0.99926907,0.995074
8.758,36.646515,0.3960702,-0.0001288081,0.9981312,0.9909044,0.99926805,0.9950727
8.76,36.641895,0.3960195,-0.00012786711,0.9981283,0.990903,0.99926704,0.99507153
8.762,36.63731,0.39596933,-0.00012691466,0.9981255,0.99090165,0.999266,0.99507034
8.764,36.63276,0.39591974,-0.00012595092,0.9981227,0.9909003,0.9992651,0.99506915
8.766,36.628242,0.3958707,-0.000124976,0.99812,0.99089897,0.9992641,0.995068
8.768,36.62376,0.39582223,-0.00012399009,0.9981173,0.99089766,0.99926317,0.9950669
8.77,36.619316,0.3957743,-0.00012299334,0.99811465,0.9908964,0.9992622,0.99506575
8.772,36.614902,0.39572698,-0.00012198589,0.9981121,0.99089515,0.9992613,0.9950647
8.774,36.61053,0.39568022,-0.000120967925,0.9981096,0.99089396,0.9992604,0.9950636
8.776,36.606194,0.39563406,-0.00011993959,0.9981071,0.99089277,0.9992596,0.9950626
8.778,36.601894,0.39558846,-0.00011890105,0.9981047,0.99089164,0.9992587,0.9950616
8.78,36.59763,0.39554346,-0.000117852476,0.9981023,0.9908905,0.99925786,0.99506056
8.782,36.593407,0.39549905,-0.000116794035,0.9981,0.9908894,0.9992571,0.9950596
8.784,36.58922,0.39545524,-0.00011572589,0.9980977,0.9908883,0.99925625,0.99505866
8.786,36.58507,0.395412,-0.00011464822,0.9980955,0.9908873,0.99925554,0.9950577
8.788,36.580963,0.39536944,-0.00011355843,0.99809337,0.9908863,0.99925476,0.9950568
8.79,36.576904,0.3953276,-0.00011245584,0.9980913,0.99088526,0.99925405,0.995056
8.792,36.57288,0.39528635,-0.00011134363,0.9980892,0.9908843,0.99925333,0.99505514
8.794,36.568897,0.39524576,-0.00011022196,0.9980872,0.99088335,0.9992526,0.9950543
8.796,36.564957,0.39520577,-0.000109090965,0.99808526,0.99088246,0.99925196,0.99505347
8.798,36.561058,0.3951664,-0.00010795081,0.9980834,0.9908816,0.9992513,0.9950527
8.8,36.557198,0.39512768,-0.00010680163,0.99808156,0.9908807,0.99925065,0.995052
8.802,36.553383,0.3950896,-0.00010564359,0.99807984,0.99087995,0.99925005,0.99505126
8.804,36.549606,0.39505213,-0.00010447683,0.9980781,0.9908792,0.99924946,0.99505055
8.806,36.54587,0.3950153,-0.000103301514,0.99807644,0.9908784,0.9992489,0.9950499
8.808,36.542187,0.39497915,-0.00010211779,0.9980748,0.9908777,0.9992484,0.99504924
8.81,36.538536,0.3949436,-0.00010092582,0.9980733,0.990877,0.99924785,0.99504864
8.812,36.534935,0.3949087,-9.972575e-05,0.9980718,0.9908763,0.9992473,0.99504805
8.814,36.531372,0.39487445,-9.851775e-05,0.99807036,0.99087566,0.99924684,0.99504745
8.816,36.527855,0.39484087,-9.7301956e-05,0.998069,0.99087507,0.99924636,0.9950469
8.818,36.524387,0.39480793,-9.6078555e-05,0.9980677,0.99087447,0.99924594,0.9950464
8.82,36.520958,0.39477566,-9.484768e-05,0.9980664,0.99087393,0.9992455,0.9950459
8.822,36.517574,0.394744,-9.360952e-05,0.99806523,0.9908734,0.9992451,0.9950454
8.824,36.514233,0.39471304,-9.23642e-05,0.9980641,0.9908729,0.99924475,0.995045
8.826,36.510937,0.39468274,-9.111191e-05,0.99806297,0.99087244,0.9992444,0.9950446
8.828,36.50769,0.39465308,-8.985281e-05,0.99806195,0.990872,0.99924403,0.9950442
8.83,36.504486,0.39462408,-8.858705e-05,0.998061,0.9908716,0.99924374,0.9950438
8.832,36.501328,0.39459574,-8.7314795e-05,0.9980601,0.99087125,0.99924344,0.99504346
8.834,36.498215,0.39456806,-8.603622e-05,0.9980592,0.99087095,0.99924314,0.99504316
8.836,36.495148,0.39454105,-8.475149e-05,0.99805844,0.99087065,0.9992429,0.99504286
8.838,36.49213,0.3945147,-8.346076e-05,0.9980577,0.99087036,0.99924266,0.9950426
8.84,36.489155,0.39448905,-8.216421e-05,0.998057,0.9908701,0.9992425,0.9950424
8.842,36.48623,0.39446405,-8.0861995e-05,0.9980564,0.9908699,0.9992423,0.9950422
8.844,36.48335,0.3944397,-7.9554295e-05,0.9980559,0.9908697,0.9992421,0.995042
8.846,36.480515,0.39441603,-7.824127e-05,0.99805534,0.9908696,0.999242,0.99504185
8.848,36.47773,0.39439303,-7.69231e-05,0.9980549,0.99086946,0.9992419,0.9950417
8.85,36.47499,0.3943707,-7.5599935e-05,0.9980545,0.99086934,0.99924177,0.9950416
8.852,36.472298,0.39434904,-7.427197e-05,0.9980542,0.9908693,0.9992417,0.99504155
8.854,36.46965,0.39432803,-7.293936e-05,0.9980539,0.9908693,0.99924165,0.9950415
8.856,36.467056,0.3943077,-7.1602284e-05,0.9980537,0.9908693,0.9992416,0.9950415
8.858,36.464504,0.39428806,-7.026092e-05,0.99805355,0.9908693,0.9992416,0.9950415
8.86,36.462006,0.39426905,-6.8915426e-05,0.9980535,0.99086934,0.9992416,0.9950415
8.862,36.45955,0.39425075,-6.756598e-05,0.99805343,0.99086946,0.99924165,0.99504155
8.864,36.457146,0.39423308,-6.621277e-05,0.9980535,0.9908696,0.99924165,0.99504167
8.866,36.454784,0.3942161,-6.485596e-05,0.99805355,0.99086976,0.99924177,0.9950418
8.868,36.452477,0.3941998,-6.3495725e-05,0.9980537,0.99086994,0.9992418,0.9950419
8.87,36.45022,0.3941841,-6.213225e-05,0.9980539,0.9908702,0.99924195,0.9950421
8.872,36.448,0.39416912,-6.0765695e-05,0.9980542,0.9908704,0.9992421,0.99504226
8.874,36.445843,0.3941549,-5.9394573e-05,0.9980545,0.9908707,0.99924225,0.9950425
8.876,36.44374,0.3941415,-5.8018544e-05,0.9980549,0.990871,0.9992425,0.99504274
8.878,36.441692,0.3941288,-5.663961e-05,0.99805534,0.99087137,0.99924266,0.99504304
8.88,36.43969,0.39411676,-5.525793e-05,0.9980559,0.9908717,0.9992429,0.99504334
8.882,36.437737,0.3941054,-5.3873668e-05,0.9980565,0.99087214,0.99924314,0.99504364
8.884,36.43584,0.39409474,-5.2486987e-05,0.99805707,0.9908726,0.99924344,0.995044
8.886,36.433987,0.39408475,-5.1098046e-05,0.9980578,0.9908731,0.99924374,0.9950444
8.888,36.432186,0.39407545,-4.9707003e-05,0.9980585,0.9908736,0.99924403,0.99504477
8.89,36.430435,0.39406684,-4.831402e-05,0.99805933,0.9908741,0.9992444,0.99504524
8.892,36.428738,0.3940589,-4.6919264e-05,0.99806017,0.9908747,0.99924475,0.9950457
8.894,36.427086,0.39405164,-4.552289e-05,0.9980611,0.9908753,0.99924517,0.9950462
8.896,36.425488,0.39404508,-4.412506e-05,0.99806213,0.9908759,0.9992455,0.9950467
8.898,36.42394,0.39403918,-4.2725933e-05,0.99806315,0.99087656,0.999246,0.9950473
8.9,36.42244,0.39403397,-4.1325675e-05,0.9980643,0.9908773,0.9992464,0.9950478
8.902,36.420994,0.39402944,-3.9924438e-05,0.9980654,0.990878,0.9992469,0.9950484
8.904,36.419594,0.39402556,-3.8522387e-05,0.99806666,0.9908787,0.9992474,0.99504906
8.906,36.418247,0.39402238,-3.7119684e-05,0.9980679,0.99087954,0.9992479,0.99504966
8.908,36.41695,0.39401984,-3.5716486e-05,0.9980693,0.9908803,0.99924845,0.9950504
8.91,36.415703,0.394018,-3.431295e-05,0.99807066,0.99088115,0.999249,0.995051
8.912,36.41451,0.39401683,-3.290924e-05,0.9980721,0.99088204,0.9992496,0.9950518
8.914,36.413364,0.3940163,-3.1505515e-05,0.99807364,0.99088293,0.9992502,0.9950525
8.916,36.41227,0.39401644,-3.0101932e-05,0.9980752,0.9908839,0.9992508,0.9950533
8.918,36.41123,0.39401728,-2.8698649e-05,0.9980768,0.99088484,0.9992514,0.9950541
8.92,36.41023,0.39401874,-2.7295826e-05,0.99807847,0.99088585,0.99925214,0.99505496
8.922,36.409286,0.3940209,-2.5893622e-05,0.99808025,0.99088687,0.9992528,0.9950558
8.924,36.408394,0.3940237,-2.449219e-05,0.99808204,0.99088794,0.9992535,0.9950567
8.926,36.407547,0.3940271,-2.3091692e-05,0.9980839,0.990889,0.9992542,0.9950576
8.928,36.406757,0.39403123,-2.1692284e-05,0.9980858,0.9908901,0.999255,0.99505854
8.93,36.406013,0.39403597,-2.0294121e-05,0.99808776,0.9908912,0.9992558,0.9950595
8.932,36.40532,0.39404136,-1.889736e-05,0.9980898,0.9908924,0.99925655,0.99506044
8.934,36.404675,0.39404738,-1.750216e-05,0.9980918,0.9908936,0.9992573,0.99506146
8.936,36.40408,0.39405406,-1.6108672e-05,0.99809396,0.99089485,0.99925816,0.9950625
8.938,36.403534,0.39406136,-1.4717053e-05,0.99809617,0.9908961,0.99925905,0.99506354
8.94,36.403038,0.3940693,-1.3327458e-05,0.9980984,0.99089736,0.9992599,0.9950646
8.942,36.40259,0.3940779,-1.194004e-05,0.9981007,0.99089867,0.9992608,0.99506575
8.944,36.402195,0.3940871,-1.0554954e-05,0.998103,0.99090004,0.9992617,0.9950668
8.946,36.401844,0.39409694,-9.172352e-06,0.9981054,0.9909014,0.99926263,0.995068
8.948,36.401546,0.39410737,-7.792388e-06,0.99810785,0.9909028,0.9992636,0.9950692
8.95,36.40129,0.39411846,-6.4152123e-06,0.99811035,0.9909042,0.99926454,0.9950704
8.952,36.401093,0.39413014,-5.0409776e-06,0.9981129,0.9909057,0.99926555,0.9950716
8.954,36.400932,0.39414242,-3.6698348e-06,0.99811554,0.99090713,0.99926656,0.99507284
8.956,36.40083,0.39415532,-2.3019343e-06,0.9981182,0.9909087,0.9992676,0.9950741
8.958,36.40077,0.39416882,-9.37426e-07,0.9981209,0.9909102,0.9992686,0.9950754
8.96,36.400764,0.39418304,4.2401678e-07,0.9981237,0.9909118,0.99926966,0.9950767
8.962,36.40082,0.394198,1.7823872e-06,0.9981265,0.9909134,0.99927074,0.9950781
8.964,36.40093,0.3942136,3.1370232e-06,0.9981294,0.990915,0.99927187,0.99507946
8.966,36.40108,0.3942298,4.487783e-06,0.99813235,0.99091667,0.999273,0.9950808
8.968,36.401283,0.39424658,5.8345236e-06,0.9981353,0.99091834,0.99927413,0.99508226
8.97,36.40153,0.39426398,7.1771055e-06,0.99813837,0.99092,0.9992753,0.9950837
8.972,36.401833,0.394282,8.515389e-06,0.99814147,0.99092174,0.9992765,0.9950852
8.974,36.40218,0.3943006,9.849234e-06,0.9981446,0.9909235,0.9992777,0.99508667
8.976,36.402576,0.3943198,1.1178502e-05,0.99814785,0.9909253,0.9992789,0.99508816
8.978,36.403015,0.3943396,1.2503057e-05,0.99815106,0.9909271,0.99928015,0.9950897
8.98,36.403507,0.39435998,1.3822762e-05,0.99815434,0.99092895,0.9992814,0.99509126
8.982,36.40405,0.39438096,1.5137482e-05,0.9981577,0.9909308,0.9992827,0.9950928
8.984,36.404633,0.3944025,1.644708e-05,0.9981611,0.9909327,0.999284,0.9950944
8.986,36.405266,0.39442462,1.7751427e-05,0.99816453,0.9909346,0.99928534,0.995096
8.988,36.40595,0.3944473,1.9050385e-05,0.99816805,0.9909366,0.99928665,0.9950977
8.99,36.406673,0.39447057,2.0343827e-05,0.99817157,0.9909385,0.99928796,0.9950993
8.992,36.407448,0.39449438,2.1631618e-05,0.99817514,0.9909405,0.99928933,0.99510103
8.994,36.408264,0.3945188,2.2913633e-05,0.9981788,0.99094254,0.99929076,0.9951027
8.996,36.40913,0.39454374,2.418974e-05,0.9981825,0.99094456,0.99929214,0.99510443
8.998,36.410038,0.39456922,2.5459813e-05,0.9981862,0.9909466,0.99929357,0.99510616
9.0,36.410995,0.39459527,2.6723725e-05,0.9981899,0.9909487,0.999295,0.99510795
9.002,36.412,0.39462185,2.798135e-05,0.99819374,0.9909508,0.9992964,0.99510974
9.004,36.413044,0.39464894,2.9232566e-05,0.9981976,0.9909529,0.9992979,0.9951115
9.006,36.41413,0.3946766,3.0477247e-05,0.9982015,0.99095505,0.9992994,0.9951134
9.008,36.41527,0.3947048,3.1715274e-05,0.9982054,0.99095726,0.9993009,0.9951152
9.01,36.416447,0.3947335,3.2946526e-05,0.9982094,0.99095947,0.9993024,0.99511707
9.012,36.41767,0.39476272,3.417088e-05,0.99821347,0.9909617,0.99930394,0.995119
9.014,36.418938,0.39479244,3.538822e-05,0.9982175,0.99096394,0.9993055,0.9951209
9.016,36.420246,0.3948227,3.6598427e-05,0.99822164,0.9909662,0.99930704,0.9951228
9.018,36.421597,0.39485344,3.780139e-05,0.9982258,0.99096847,0.9993086,0.9951247
9.02,36.422997,0.39488468,3.899699e-05,0.99823,0.9909708,0.9993102,0.99512666
9.022,36.424435,0.39491642,4.0185114e-05,0.9982342,0.9909731,0.9993118,0.99512863
9.024,36.42591,0.39494866,4.136565e-05,0.9982385,0.99097544,0.9993134,0.99513066
9.026,36.427433,0.39498135,4.2538486e-05,0.9982428,0.9909778,0.999315,0.9951326
9.028,36.428993,0.39501455,4.3703516e-05,0.99824715,0.9909802,0.9993167,0.99513465
9.03,36.430595,0.3950482,4.486063e-05,0.99825156,0.9909826,0.99931836,0.99513674
9.032,36.43224,0.39508232,4.6009718e-05,0.99825597,0.99098504,0.99932003,0.99513876
9.034,36.43392,0.39511693,4.715068e-05,0.99826044,0.9909875,0.9993217,0.99514085
9.036,36.435646,0.39515197,4.828341e-05,0.99826497,0.9909899,0.9993234,0.99514294
9.038,36.43741,0.39518744,4.9407805e-05,0.9982695,0.9909924,0.99932516,0.995145
9.04,36.43921,0.39522338,5.052376e-05,0.9982741,0.99099493,0.9993269,0.99514717
9.042,36.441048,0.39525974,5.163118e-05,0.9982787,0.99099743,0.9993286,0.9951493
9.044,36.442924,0.39529654,5.2729967e-05,0.9982833,0.991,0.99933034,0.99515146
9.046,36.44485,0.39533386,5.381942e-05,0.998288,0.99100256,0.99933213,0.99515367
9.048,36.446827,0.39537174,5.4899272e-05,0.99829274,0.9910051,0.9993339,0.9951558
9.05,36.448837,0.39541006,5.597007e-05,0.9982975,0.99100775,0.9993357,0.995158
9.052,36.450886,0.3954488,5.7031717e-05,0.9983023,0.99101037,0.99933755,0.9951603
9.054,36.452976,0.39548796,5.808412e-05,0.99830717,0.991013,0.99933934,0.9951625
9.056,36.4551,0.39552754,5.912718e-05,0.998312,0.9910156,0.9993412,0.99516475
9.058,36.457264,0.39556757,6.01608e-05,0.99831694,0.9910183,0.99934304,0.995167
9.06,36.459465,0.39560795,6.1184895e-05,0.99832183,0.991021,0.9993449,0.99516934
9.062,36.4617,0.39564878,6.219936e-05,0.99832684,0.9910237,0.9993468,0.9951716
9.064,36.463978,0.39568996,6.320412e-05,0.99833184,0.9910264,0.99934864,0.99517393
9.066,36.46629,0.39573157,6.419908e-05,0.99833685,0.99102914,0.99935055,0.99517626
9.068,36.46863,0.39577356,6.518415e-05,0.9983419,0.9910319,0.99935246,0.9951786
9.07,36.471016,0.3958159,6.615925e-05,0.998347,0.9910347,0.99935436,0.99518096
9.072,36.47343,0.39585865,6.712429e-05,0.9983521,0.9910375,0.99935627,0.9951833
9.074,36.47588,0.39590177,6.8079185e-05,0.99835724,0.9910402,0.99935824,0.9951857
9.076,36.478363,0.39594522,6.902387e-05,0.9983624,0.9910431,0.9993602,0.99518806
9.078,36.48088,0.39598906,6.995825e-05,0.9983676,0.9910459,0.9993621,0.9951905
9.08,36.483433,0.39603323,7.0882255e-05,0.99837285,0.99104875,0.9993641,0.9951929
9.082,36.486015,0.39607775,7.17958e-05,0.9983781,0.99105155,0.9993661,0.9951953
9.084,36.488632,0.3961226,7.269883e-05,0.9983834,0.9910544,0.9993681,0.9951978
9.086,36.491283,0.3961678,7.359125e-05,0.9983887,0.99105734,0.99937004,0.9952002
9.088,36.493965,0.39621332,7.4473e-05,0.998394,0.9910602,0.99937207,0.99520266
9.09,36.496677,0.39625916,7.534401e-05,0.9983994,0.9910631,0.9993741,0.9952051
9.092,36.499416,0.39630532,7.6204204e-05,0.99840474,0.99106604,0.9993761,0.9952076
9.094,36.50219,0.39635178,7.7053526e-05,0.99841017,0.99106896,0.99937814,0.9952101
9.096,36.504993,0.39639854,7.789191e-05,0.9984156,0.9910719,0.9993802,0.9952126
9.098,36.507828,0.3964456,7.871929e-05,0.998421,0.99107486,0.9993822,0.9952151
9.1,36.510693,0.39649296,7.95356e-05,0.9984265,0.9910778,0.9993842,0.9952176
9.102,36.51358,0.3965406,8.03408e-05,0.998432,0.99108076,0.9993863,0.9952201
9.104,36.5165,0.39658853,8.113481e-05,0.99843746,0.99108374,0.9993884,0.9952227
9.106,36.519447,0.39663672,8.191758e-05,0.998443,0.9910867,0.9993904,0.9952252
9.108,36.522423,0.39668515,8.268906e-05,0.99844855,0.9910897,0.9993925,0.99522775
9.11,36.52542,0.39673388,8.34492e-05,0.9984541,0.99109274,0.9993946,0.9952303
9.112,36.52845,0.39678285,8.419795e-05,0.9984597,0.9910957,0.9993967,0.9952329
9.114,36.5315,0.39683205,8.493526e-05,0.9984653,0.99109876,0.99939877,0.99523544
9.116,36.53458,0.3968815,8.566108e-05,0.9984709,0.9911018,0.9994009,0.99523807
9.118,36.537685,0.39693117,8.637537e-05,0.9984765,0.99110484,0.999403,0.9952406
9.12,36.540813,0.39698106,8.707808e-05,0.99848217,0.9911079,0.99940515,0.99524325
9.122,36.543964,0.3970312,8.776917e-05,0.99848783,0.9911109,0.99940723,0.9952458
9.124,36.547142,0.39708152,8.8448614e-05,0.9984935,0.991114,0.9994094,0.99524844
9.126,36.55034,0.39713204,8.9116365e-05,0.99849916,0.99111706,0.99941146,0.99525106
9.128,36.553566,0.3971828,8.977239e-05,0.9985049,0.9911201,0.9994136,0.9952536
9.13,36.556805,0.3972337,9.041665e-05,0.99851054,0.9911232,0.99941576,0.99525625
9.132,36.560078,0.3972849,9.1047696e-05,0.99851626,0.9911263,0.9994179,0.99525887
9.134,36.56338,0.39733636,9.166508e-05,0.99852204,0.9911294,0.99942005,0.99526155
9.136,36.566704,0.397388,9.227032e-05,0.9985278,0.9911325,0.9994222,0.9952642
9.138,36.57005,0.39743984,9.286336e-05,0.99853355,0.9911356,0.99942434,0.9952668
9.14,36.573418,0.3974918,9.344416e-05,0.9985393,0.9911387,0.99942654,0.9952695
9.142,36.576805,0.397544,9.40127e-05,0.99854517,0.99114186,0.9994287,0.99527216
9.144,36.58021,0.39759633,9.456893e-05,0.99855095,0.99114496,0.99943084,0.9952748
9.146,36.58364,0.3976488,9.5112824e-05,0.99855673,0.9911481,0.99943304,0.99527746
9.148,36.587086,0.39770144,9.564434e-05,0.9985626,0.9911512,0.9994352,0.99528015
9.15,36.590553,0.39775422,9.6163465e-05,0.9985684,0.9911544,0.9994374,0.99528277
9.152,36.594036,0.39780715,9.667016e-05,0.99857426,0.99115753,0.9994396,0.99528545
9.154,36.59754,0.3978602,9.716441e-05,0.9985801,0.99116063,0.99944174,0.99528813
9.156,36.60106,0.39791337,9.7646174e-05,0.99858594,0.9911638,0.99944395,0.9952908
9.158,36.604595,0.39796665,9.8115444e-05,0.9985918,0.99116695,0.9994461,0.9952935
9.16,36.608147,0.39802006,9.857219e-05,0.9985976,0.9911701,0.9994483,0.9952962
9.162,36.61172,0.39807355,9.9016404e-05,0.9986035,0.99117327,0.9994505,0.99529886
9.164,36.615303,0.39812717,9.944805e-05,0.99860936,0.99117637,0.9994527,0.99530154
9.166,36.618904,0.39818084,9.986713e-05,0.99861526,0.9911795,0.99945486,0.9953042
9.168,36.622517,0.39823464,0.00010027363,0.9986211,0.9911827,0.99945706,0.9953069
9.17,36.62615,0.39828852,0.00010066753,0.998627,0.99118584,0.99945927,0.9953096
9.172,36.62979,0.39834243,0.00010104882,0.99863285,0.991189,0.9994615,0.9953123
9.174,36.633446,0.39839646,0.0001014175,0.99863875,0.99119216,0.9994636,0.995315
9.176,36.63712,0.39845052,0.000101773556,0.99864465,0.9911953,0.9994658,0.9953177
9.178,36.6408,0.39850464,0.00010211699,0.9986505,0.9911985,0.999468,0.9953204
9.18,36.644493,0.3985588,0.00010244779,0.9986564,0.99120164,0.99947023,0.99532306
9.182,36.648197,0.39861304,0.00010276597,0.99866223,0.9912048,0.99947244,0.99532574
9.184,36.651913,0.39866728,0.000103071514,0.99866813,0.99120796,0.9994746,0.9953284
9.186,36.65564,0.39872155,0.000103364444,0.998674,0.9912111,0.9994768,0.9953311
9.188,36.659374,0.39877585,0.00010364476,0.9986799,0.9912142,0.999479,0.9953338
9.19,36.66312,0.39883018,0.000103912455,0.9986857,0.9912174,0.99948114,0.9953365
9.192,36.666878,0.3988845,0.00010416756,0.9986916,0.99122053,0.99948335,0.99533916
9.194,36.67064,0.39893883,0.00010441007,0.99869746,0.9912237,0.99948555,0.99534184
9.196,36.67441,0.39899316,0.00010464001,0.9987033,0.9912268,0.9994877,0.99534446
9.198,36.67819,0.39904746,0.000104857376,0.99870914,0.99122995,0.9994899,0.99534714
9.2,36.681976,0.39910176,0.00010506221,0.998715,0.99123305,0.99949205,0.9953498
9.202,36.685764,0.39915606,0.00010525452,0.9987208,0.9912362,0.99949425,0.9953525
9.204,36.689564,0.3992103,0.00010543432,0.99872667,0.9912393,0.9994964,0.9953551
9.206,36.693367,0.39926454,0.00010560165,0.99873245,0.9912424,0.99949855,0.9953578
9.208,36.697174,0.39931872,0.00010575652,0.9987383,0.9912455,0.99950075,0.99536043
9.21,36.70099,0.39937285,0.00010589896,0.9987441,0.99124867,0.9995029,0.99536306
9.212,36.704803,0.39942694,0.00010602901,0.99874985,0.99125177,0.99950504,0.99536574
9.214,36.708626,0.39948097,0.00010614669,0.99875563,0.9912548,0.9995072,0.99536836
9.216,36.712452,0.3995349,0.00010625204,0.9987614,0.9912579,0.99950933,0.995371
9.218,36.71628,0.39958882,0.00010634313,0.99876714,0.991261,0.9995115,0.9953736
9.22,36.72012,0.39964274,0.000106419466,0.9987729,0.9912641,0.9995136,0.9953762
9.222,36.72396,0.39969653,0.00010648317,0.99877864,0.99126714,0.9995158,0.99537885
9.224,36.727802,0.39975026,0.000106534244,0.99878436,0.99127024,0.99951786,0.9953815
9.226,36.731647,0.3998039,0.00010657273,0.9987901,0.9912733,0.99952,0.9953841
9.228,36.735493,0.39985746,0.00010659864,0.9987958,0.9912763,0.99952215,0.99538666
9.23,36.739338,0.39991093,0.00010661202,0.99880147,0.99127936,0.99952424,0.9953893
9.232,36.743183,0.39996427,0.000106612875,0.9988072,0.9912824,0.9995264,0.99539185
9.234,36.74703,0.4000175,0.00010660125,0.99881285,0.99128544,0.99952847,0.9953944
9.236,36.750874,0.4000706,0.00010657717,0.9988185,0.9912885,0.99953055,0.99539703
9.238,36.75472,0.4001236,0.00010654067,0.9988241,0.99129146,0.99953264,0.9953996
9.24,36.758564,0.40017647,0.00010649179,0.9988297,0.9912945,0.9995347,0.99540216
9.242,36.7624,0.40022922,0.00010643056,0.9988353,0.9912975,0.9995368,0.99540466
9.244,36.76624,0.4002818,0.00010635703,0.9988409,0.99130046,0.9995389,0.9954072
9.246,36.770073,0.40033424,0.000106271225,0.9988465,0.99130344,0.999541,0.9954098
9.248,36.773907,0.40038654,0.0001061732,0.998852,0.9913064,0.999543,0.9954123
9.25,36.777733,0.40043867,0.00010606298,0.99885756,0.99130934,0.9995451,0.9954148
9.252,36.781555,0.40049064,0.000105940635,0.9988631,0.9913123,0.9995471,0.9954173
9.254,36.785374,0.40054244,0.0001058062,0.9988686,0.99131525,0.99954915,0.9954198
9.256,36.78919,0.4005941,0.00010565971,0.99887407,0.99131817,0.9995512,0.9954223
9.258,36.792995,0.40064552,0.00010550124,0.9988795,0.9913211,0.9995532,0.9954248
9.26,36.7968,0.4006968,0.00010533083,0.9988849,0.99132395,0.99955523,0.99542725
9.262,36.800594,0.4007479,0.00010514853,0.99889034,0.99132687,0.99955726,0.9954297
9.264,36.804382,0.40079877,0.00010495441,0.9988957,0.9913297,0.9995592,0.99543214
9.266,36.808163,0.40084946,0.000104748506,0.99890107,0.9913326,0.99956125,0.9954346
9.268,36.811935,0.40089995,0.000104530896,0.99890643,0.99133545,0.9995632,0.995437
9.27,36.8157,0.40095022,0.00010430163,0.99891174,0.9913383,0.9995652,0.99543947
9.272,36.819458,0.40100026,0.000104060775,0.99891704,0.9913411,0.99956715,0.99544185
9.274,36.823204,0.4010501,0.000103808394,0.99892235,0.991344,0.9995691,0.99544424
9.276,36.826942,0.4010997,0.00010354455,0.9989276,0.9913468,0.9995711,0.9954467
9.278,36.83067,0.40114906,0.00010326932,0.99893284,0.9913496,0.999573,0.995449
9.28,36.83439,0.4011982,0.00010298277,0.998938,0.9913523,0.9995749,0.9954514
9.282,36.838093,0.4012471,0.00010268496,0.9989432,0.99135506,0.99957687,0.9954538
9.284,36.84179,0.40129575,0.000102375976,0.99894834,0.99135786,0.9995788,0.9954561
9.286,36.845474,0.40134415,0.00010205589,0.99895346,0.9913606,0.9995807,0.9954584
9.288,36.849144,0.4013923,0.00010172478,0.9989586,0.9913633,0.9995825,0.99546075
9.29,36.852806,0.40144017,0.00010138271,0.99896365,0.991366,0.99958444,0.9954631
9.292,36.85645,0.4014878,0.000101029786,0.99896866,0.9913687,0.9995863,0.99546534
9.294,36.860085,0.40153515,0.000100666075,0.99897367,0.9913714,0.99958813,0.9954676
9.296,36.8637,0.4015822,0.00010029166,0.9989787,0.991374,0.99959,0.99546987
9.298,36.86731,0.401629,9.990663e-05,0.9989836,0.9913767,0.9995918,0.99547213
9.3,36.8709,0.40167552,9.9511075e-05,0.99898857,0.9913793,0.9995937,0.9954744
9.302,36.874474,0.40172172,9.910508e-05,0.99899346,0.99138194,0.9995955,0.9954766
9.304,36.878036,0.40176764,9.868658e-05,0.99899834,0.9913845,0.9995973,0.9954788
9.306,36.881584,0.40181327,9.825511e-05,0.9990032,0.9913871,0.9995991,0.995481
9.308,36.885117,0.40185857,9.7813005e-05,0.999008,0.9913897,0.9996009,0.9954832
9.31,36.88863,0.40190357,9.736036e-05,0.99901277,0.99139225,0.9996027,0.99548537
9.312,36.89213,0.40194827,9.6897245e-05,0.99901754,0.99139476,0.9996044,0.9954875
9.314,36.89561,0.40199265,9.642373e-05,0.99902225,0.99139726,0.99960613,0.99548966
9.316,36.899075,0.4020367,9.5939904e-05,0.99902695,0.99139977,0.99960786,0.9954918
9.318,36.902523,0.40208042,9.544584e-05,0.9990316,0.99140227,0.9996096,0.99549395
9.32,36.905952,0.4021238,9.494162e-05,0.9990362,0.9914047,0.9996113,0.99549603
9.322,36.909363,0.40216687,9.4427334e-05,0.9990408,0.99140716,0.99961305,0.9954981
9.324,36.912754,0.4022096,9.390305e-05,0.9990453,0.9914096,0.9996147,0.9955002
9.326,36.916126,0.402252,9.3368864e-05,0.99904984,0.99141204,0.9996164,0.99550223
9.328,36.91948,0.402294,9.282486e-05,0.9990544,0.9914144,0.99961805,0.99550426
9.33,36.92281,0.4023357,9.227113e-05,0.9990588,0.9914168,0.9996197,0.9955063
9.332,36.926125,0.40237704,9.1707756e-05,0.9990632,0.99141914,0.99962133,0.9955083
9.334,36.929417,0.40241802,9.1134825e-05,0.9990676,0.9914215,0.99962294,0.9955103
9.336,36.932686,0.40245864,9.0552436e-05,0.99907196,0.99142385,0.99962455,0.99551225
9.338,36.935936,0.40249887,8.9960675e-05,0.99907625,0.9914261,0.99962616,0.9955142
9.34,36.939167,0.40253875,8.9359644e-05,0.99908054,0.99142843,0.99962777,0.9955162
9.342,36.94237,0.40257826,8.874943e-05,0.9990848,0.9914307,0.9996293,0.9955181
9.344,36.945557,0.4026174,8.813013e-05,0.999089,0.9914329,0.99963087,0.99552
9.346,36.94872,0.40265614,8.750185e-05,0.9990932,0.99143517,0.9996324,0.9955219
9.348,36.951855,0.40269452,8.686468e-05,0.9990973,0.9914374,0.99963397,0.9955238
9.35,36.954975,0.4027325,8.621872e-05,0.9991014,0.9914395,0.99963546,0.99552566
9.352,36.958065,0.4027701,8.5564076e-05,0.99910545,0.9914417,0.999637,0.9955275
9.354,36.961136,0.4028073,8.490084e-05,0.9991095,0.9914439,0.9996385,0.99552935
9.356,36.96418,0.4028441,8.4229134e-05,0.99911344,0.991446,0.9996399,0.99553114
9.358,36.9672,0.40288052,8.354905e-05,0.99911743,0.9914481,0.9996414,0.99553293
9.36,36.970196,0.40291652,8.286069e-05,0.9991213,0.9914502,0.99964285,0.9955347
9.362,36.973167,0.4029521,8.216418e-05,0.9991252,0.9914523,0.9996443,0.9955365
9.364,36.976112,0.4029873,8.145961e-05,0.99912906,0.9914543,0.9996457,0.99553823
9.366,36.979034,0.40302208,8.07471e-05,0.9991328,0.99145633,0.99964714,0.99553996
9.368,36.981926,0.40305644,8.002676e-05,0.99913657,0.99145836,0.9996485,0.9955417
9.37,36.984795,0.4030904,7.9298705e-05,0.9991403,0.9914603,0.9996499,0.99554336
9.372,36.987637,0.40312392,7.856304e-05,0.99914396,0.99146235,0.99965125,0.995545
9.374,36.99045,0.40315703,7.781988e-05,0.99914765,0.99146426,0.9996526,0.9955467
9.376,36.99324,0.40318972,7.706935e-05,0.99915123,0.9914662,0.99965394,0.9955483
9.378,36.996002,0.40322196,7.631157e-05,0.9991548,0.99146813,0.9996553,0.99555
9.38,36.998737,0.4032538,7.554664e-05,0.9991583,0.99147,0.99965656,0.9955515
9.382,37.001442,0.4032852,7.47747e-05,0.9991618,0.9914719,0.99965787,0.99555314
9.384,37.00412,0.40331617,7.399586e-05,0.99916524,0.99147373,0.9996592,0.9955547
9.386,37.00677,0.4033467,7.321025e-05,0.99916863,0.9914755,0.99966043,0.99555624
9.388,37.009396,0.4033768,7.241799e-05,0.99917203,0.9914773,0.9996617,0.9955578
9.39,37.011982,0.40340635,7.161652e-05,0.9991753,0.9914791,0.9996629,0.99555933
9.392,37.014538,0.40343538,7.080529e-05,0.9991786,0.9914809,0.9996641,0.99556077
9.394,37.017063,0.40346393,6.998722e-05,0.9991818,0.9914826,0.9996653,0.99556226
9.396,37.019558,0.40349203,6.916239e-05,0.99918497,0.9914843,0.9996665,0.9955637
9.398,37.022022,0.4035197,6.833093e-05,0.9991881,0.99148595,0.99966764,0.9955651
9.4,37.024456,0.40354684,6.749293e-05,0.9991912,0.9914876,0.9996688,0.99556655
9.402,37.02686,0.40357354,6.664849e-05,0.99919426,0.9914893,0.9996699,0.9955679
9.404,37.02923,0.40359977,6.5797714e-05,0.99919724,0.9914909,0.99967104,0.9955693
9.406,37.031567,0.40362552,6.494071e-05,0.9992002,0.99149245,0.9996721,0.99557066
9.408,37.03388,0.4036508,6.4077576e-05,0.99920315,0.99149406,0.99967325,0.995572
9.41,37.036156,0.40367556,6.320843e-05,0.999206,0.9914956,0.9996743,0.9955733
9.412,37.0384,0.40369987,6.2333354e-05,0.9992088,0.9914971,0.99967533,0.9955746
9.414,37.04061,0.4037237,6.145247e-05,0.9992116,0.9914986,0.9996764,0.99557585
9.416,37.04279,0.40374702,6.056588e-05,0.99921435,0.9915001,0.9996774,0.9955771
9.418,37.044937,0.40376988,5.967369e-05,0.99921703,0.9915015,0.99967843,0.99557835
9.42,37.04705,0.40379223,5.8776008e-05,0.99921966,0.99150294,0.9996794,0.9955796
9.422,37.049133,0.4038141,5.787294e-05,0.9992223,0.9915044,0.99968034,0.9955808
9.424,37.051178,0.40383548,5.6964593e-05,0.99922484,0.99150574,0.9996813,0.9955819
9.426,37.053192,0.40385634,5.6051074e-05,0.99922734,0.9915071,0.99968225,0.9955831
9.428,37.05517,0.40387672,5.5132496e-05,0.99922985,0.9915084,0.9996832,0.99558425
9.43,37.057117,0.4038966,5.4208962e-05,0.9992323,0.99150974,0.9996841,0.9955853
9.432,37.05903,0.40391597,5.3280586e-05,0.9992346,0.99151105,0.999685,0.99558645
9.434,37.06091,0.40393484,5.234747e-05,0.999237,0.9915123,0.9996858,0.9955875
9.436,37.062748,0.40395322,5.1409734e-05,0.99923927,0.99151355,0.9996867,0.99558854
9.438,37.06456,0.40397108,5.046748e-05,0.99924153,0.9915148,0.99968755,0.9955896
9.44,37.06633,0.40398845,4.952082e-05,0.99924374,0.991516,0.9996884,0.9955906
9.442,37.06807,0.4040053,4.8569866e-05,0.9992459,0.9915171,0.99968916,0.9955916
9.444,37.069775,0.40402162,4.7614725e-05,0.99924797,0.99151826,0.99968994,0.9955926
9.446,37.071438,0.40403745,4.6655514e-05,0.99925005,0.9915194,0.9996907,0.9955935
9.448,37.07307,0.4040528,4.5692344e-05,0.9992521,0.9915205,0.9996915,0.99559444
9.45,37.07467,0.40406758,4.4725322e-05,0.99925405,0.9915216,0.9996922,0.99559534
9.452,37.07623,0.40408188,4.3754564e-05,0.99925596,0.9915226,0.999693,0.99559623
9.454,37.077755,0.40409568,4.278018e-05,0.9992578,0.9915237,0.99969363,0.9955971
9.456,37.079243,0.40410894,4.1802286e-05,0.99925965,0.99152464,0.99969435,0.99559796
9.458,37.080696,0.4041217,4.082099e-05,0.99926144,0.99152565,0.999695,0.9955988
9.46,37.082115,0.40413392,3.983641e-05,0.99926317,0.9915266,0.99969566,0.9955996
9.462,37.083496,0.40414563,3.8848655e-05,0.9992649,0.99152756,0.9996963,0.9956004
9.464,37.08484,0.40415683,3.785784e-05,0.99926656,0.99152845,0.9996969,0.9956012
9.466,37.086143,0.40416753,3.686408e-05,0.9992681,0.99152935,0.99969757,0.9956019
9.468,37.087414,0.4041777,3.5867484e-05,0.9992697,0.9915302,0.9996981,0.99560267
9.47,37.08865,0.40418735,3.4868175e-05,0.9992712,0.991531,0.9996987,0.9956033
9.472,37.089848,0.40419647,3.3866258e-05,0.9992727,0.99153185,0.99969923,0.99560404
9.474,37.091007,0.40420508,3.286185e-05,0.99927413,0.9915326,0.9996998,0.9956047
9.476,37.09213,0.40421316,3.1855074e-05,0.9992755,0.9915334,0.9997003,0.99560535
9.478,37.093216,0.40422073,3.0846033e-05,0.9992768,0.9915341,0.99970084,0.99560595
9.48,37.09426,0.4042278,2.9834844e-05,0.99927807,0.9915348,0.9997013,0.9956066
9.482,37.095276,0.40423432,2.8821627e-05,0.9992793,0.99153554,0.9997018,0.99560714
9.484,37.09625,0.40424034,2.7806493e-05,0.9992805,0.9915362,0.9997022,0.99560773
9.486,37.097187,0.40424585,2.678956e-05,0.9992817,0.99153686,0.9997027,0.99560827
9.488,37.098087,0.40425083,2.577094e-05,0.9992828,0.9915375,0.9997031,0.9956088
9.49,37.09895,0.4042553,2.4750749e-05,0.99928385,0.9915381,0.9997035,0.9956093
9.492,37.099773,0.40425923,2.3729104e-05,0.99928486,0.99153864,0.9997039,0.9956098
9.494,37.10056,0.40426266,2.2706121e-05,0.9992858,0.99153924,0.9997043,0.99561024
9.496,37.10131,0.40426558,2.1681913e-05,0.9992868,0.9915398,0.99970466,0.9956107
9.498,37.10202,0.404268,2.0656598e-05,0.9992876,0.99154025,0.99970496,0.99561113
9.5,37.1027,0.40426987,1.963029e-05,0.99928844,0.99154073,0.9997053,0.99561155
9.502,37.103333,0.40427125,1.8603107e-05,0.9992893,0.9915412,0.9997056,0.9956119
9.504,37.103935,0.4042721,1.757516e-05,0.99929,0.9915416,0.9997059,0.99561226
9.506,37.104496,0.40427247,1.6546568e-05,0.9992907,0.99154204,0.9997062,0.9956126
9.508,37.10502,0.4042723,1.5517448e-05,0.99929136,0.99154246,0.99970645,0.995613
9.51,37.105507,0.40427163,1.4487913e-05,0.99929196,0.9915428,0.9997067,0.9956133
9.512,37.105957,0.40427044,1.34580805e-05,0.99929255,0.9915432,0.9997069,0.9956136
9.514,37.10637,0.40426877,1.2428065e-05,0.9992931,0.99154353,0.99970716,0.9956138
9.516,37.106743,0.4042666,1.1397982e-05,0.99929357,0.9915438,0.99970734,0.99561405
9.518,37.10708,0.40426388,1.0367949e-05,0.999294,0.99154407,0.9997075,0.9956143
9.52,37.10738,0.4042607,9.338079e-06,0.9992944,0.99154437,0.9997077,0.9956145
9.522,37.107643,0.404257,8.308489e-06,0.99929476,0.9915446,0.9997078,0.9956147
9.524,37.10787,0.4042528,7.279294e-06,0.99929506,0.9915448,0.999708,0.9956149
9.526,37.108055,0.40424812,6.2506097e-06,0.9992953,0.99154496,0.9997081,0.99561507
9.528,37.108208,0.40424293,5.2225514e-06,0.99929553,0.99154514,0.9997082,0.9956152
9.53,37.10832,0.40423727,4.195234e-06,0.9992957,0.9915453,0.9997083,0.9956153
9.532,37.1084,0.4042311,3.1687723e-06,0.9992959,0.99154544,0.99970835,0.9956154
9.534,37.10844,0.40422443,2.1432816e-06,0.99929595,0.99154556,0.9997084,0.9956155
9.536,37.10844,0.4042173,1.1188768e-06,0.999296,0.9915456,0.9997085,0.99561554
9.538,37.108406,0.40420967,9.56724e-08,0.99929607,0.9915457,0.9997085,0.9956156
9.54,37.108337,0.40420157,-9.26217e-07,0.999296,0.99154574,0.99970853,0.9956156
9.542,37.10823,0.40419295,-1.946677e-06,0.99929595,0.99154574,0.99970853,0.9956156
9.544,37.108086,0.4041839,-2.9655935e-06,0.9992959,0.99154574,0.99970853,0.9956156
9.546,37.10791,0.40417436,-3.9828524e-06,0.9992957,0.99154574,0.9997085,0.9956156
9.548,37.107693,0.40416434,-4.998339e-06,0.99929553,0.9915457,0.9997084,0.99561554
9.55,37.107445,0.40415388,-6.0119414e-06,0.99929535,0.9915456,0.99970835,0.9956155
9.552,37.10716,0.40414295,-7.023544e-06,0.99929506,0.99154556,0.9997083,0.9956154
9.554,37.106834,0.40413153,-8.033036e-06,0.99929476,0.99154544,0.99970824,0.9956153
9.556,37.10648,0.40411967,-9.040302e-06,0.99929446,0.9915453,0.9997081,0.9956152
9.558,37.106083,0.40410733,-1.004523e-05,0.99929404,0.9915452,0.999708,0.99561507
9.56,37.105656,0.40409458,-1.1047707e-05,0.9992936,0.991545,0.9997079,0.99561495
9.562,37.105175,0.4040811,-1.2045841e-05,0.99929315,0.99154484,0.99970776,0.99561477
9.564,37.104633,0.40406695,-1.3039198e-05,0.9992926,0.9915446,0.9997076,0.9956145
9.566,37.104057,0.40405232,-1.4029541e-05,0.9992921,0.99154437,0.9997074,0.99561435
9.568,37.103447,0.4040372,-1.5016747e-05,0.9992914,0.99154407,0.99970716,0.99561405
9.57,37.102795,0.40402162,-1.60007e-05,0.99929076,0.9915438,0.9997069,0.9956138
9.572,37.102108,0.4040056,-1.6981281e-05,0.99929005,0.9915435,0.99970675,0.9956136
9.574,37.101387,0.4039891,-1.7958371e-05,0.99928933,0.9915432,0.99970645,0.9956133
9.576,37.100624,0.40397215,-1.8931853e-05,0.99928856,0.9915428,0.9997062,0.9956129
9.578,37.09983,0.40395474,-1.9901607e-05,0.9992877,0.99154246,0.999706,0.9956126
9.58,37.099,0.40393686,-2.0867516e-05,0.99928683,0.99154204,0.9997057,0.99561226
9.582,37.098133,0.40391856,-2.1829463e-05,0.99928594,0.9915416,0.9997054,0.9956119
9.584,37.097225,0.40389982,-2.278733e-05,0.99928504,0.9915412,0.999705,0.99561155
9.586,37.096287,0.4038806,-2.3741e-05,0.9992841,0.9915408,0.9997047,0.99561113
9.588,37.095314,0.403861,-2.4690356e-05,0.9992831,0.9915403,0.99970436,0.9956107
9.59,37.094307,0.4038409,-2.5635281e-05,0.999282,0.99153984,0.999704,0.9956103
9.592,37.09326,0.4038204,-2.6575659e-05,0.9992809,0.9915393,0.99970365,0.9956099
9.594,37.092182,0.40379947,-2.7511373e-05,0.9992798,0.99153876,0.9997033,0.9956094
9.596,37.09107,0.40377814,-2.8442306e-05,0.99927866,0.9915382,0.9997029,0.9956089
9.598,37.089924,0.40375635,-2.9368346e-05,0.9992775,0.9915377,0.99970245,0.99560845
9.6,37.08874,0.40373418,-3.0289373e-05,0.9992763,0.9915371,0.99970204,0.995608
9.602,37.087524,0.40371156,-3.1205276e-05,0.999275,0.9915365,0.9997016,0.99560744
9.604,37.086273,0.40368855,-3.2115935e-05,0.9992737,0.9915359,0.99970114,0.9956069
9.606,37.08499,0.40366516,-3.3021242e-05,0.9992724,0.99153525,0.9997007,0.99560636
9.608,37.08367,0.40364134,-3.3921075e-05,0.99927104,0.9915346,0.99970025,0.99560577
9.61,37.082325,0.40361714,-3.4815326e-05,0.99926966,0.99153394,0.9996998,0.99560523
9.612,37.08094,0.40359253,-3.570388e-05,0.99926823,0.9915333,0.9996993,0.99560463
9.614,37.079525,0.40356755,-3.658662e-05,0.9992668,0.99153256,0.99969876,0.995604
9.616,37.07808,0.4035422,-3.746344e-05,0.9992653,0.99153185,0.9996982,0.9956034
9.618,37.0766,0.40351644,-3.8334223e-05,0.99926376,0.99153113,0.99969774,0.9956027
9.62,37.07509,0.40349033,-3.9198854e-05,0.9992623,0.9915304,0.9996972,0.99560213
9.622,37.073547,0.40346384,-4.0057228e-05,0.99926066,0.99152964,0.9996966,0.9956014
9.624,37.071976,0.403437,-4.0909228e-05,0.99925905,0.99152887,0.9996961,0.99560076
9.626,37.07037,0.4034098,-4.175474e-05,0.99925745,0.99152803,0.9996955,0.9956001
9.628,37.068733,0.40338224,-4.2593663e-05,0.9992558,0.99152726,0.99969494,0.9955994
9.63,37.06707,0.40335435,-4.342588e-05,0.99925405,0.9915264,0.99969435,0.9955987
9.632,37.065372,0.4033261,-4.425128e-05,0.9992524,0.9915256,0.99969375,0.99559796
9.634,37.063652,0.4032975,-4.506976e-05,0.9992506,0.99152476,0.9996931,0.9955972
9.636,37.061897,0.40326858,-4.58812e-05,0.9992488,0.99152386,0.9996925,0.99559647
9.638,37.060116,0.40323934,-4.66855e-05,0.999247,0.991523,0.99969184,0.9955957
9.64,37.058304,0.40320978,-4.748255e-05,0.9992452,0.99152213,0.99969125,0.9955949
9.642,37.056465,0.4031799,-4.8272243e-05,0.9992434,0.99152124,0.9996906,0.99559414
9.644,37.054596,0.40314972,-4.905447e-05,0.9992415,0.9915203,0.99968994,0.99559337
9.646,37.0527,0.4031192,-4.982912e-05,0.99923956,0.9915194,0.9996893,0.99559253
9.648,37.050777,0.40308842,-5.0596092e-05,0.99923766,0.99151844,0.99968857,0.9955917
9.65,37.048832,0.40305734,-5.135528e-05,0.9992357,0.9915175,0.9996879,0.99559087
9.652,37.046856,0.40302595,-5.2106578e-05,0.9992337,0.99151653,0.9996872,0.99559003
9.654,37.044853,0.4029943,-5.284988e-05,0.9992317,0.9915155,0.9996865,0.9955892
9.656,37.042824,0.4029624,-5.3585078e-05,0.9992297,0.99151456,0.99968576,0.99558836
9.658,37.04077,0.4029302,-5.4312077e-05,0.99922764,0.99151355,0.99968505,0.99558747
9.66,37.038696,0.40289775,-5.5030763e-05,0.9992256,0.99151254,0.99968433,0.99558663
9.662,37.03659,0.40286502,-5.574104e-05,0.99922353,0.9915115,0.9996836,0.99558574
9.664,37.03447,0.40283206,-5.6442805e-05,0.99922144,0.99151045,0.9996829,0.99558485
9.666,37.03232,0.40279886,-5.7135952e-05,0.9992193,0.99150944,0.9996821,0.99558395
9.668,37.030144,0.40276542,-5.7820384e-05,0.99921715,0.99150836,0.99968135,0.995583
9.67,37.027946,0.40273178,-5.8496e-05,0.999215,0.9915073,0.99968064,0.9955821
9.672,37.02573,0.40269786,-5.9162696e-05,0.99921286,0.9915063,0.99967986,0.99558115
9.674,37.02349,0.40266377,-5.9820377e-05,0.99921066,0.99150515,0.9996791,0.99558026
9.676,37.021233,0.40262946,-6.0468938e-05,0.99920845,0.9915041,0.9996783,0.9955793
9.678,37.018948,0.40259495,-6.110829e-05,0.99920624,0.991503,0.99967754,0.99557835
9.68,37.016644,0.40256023,-6.173833e-05,0.999204,0.99150187,0.9996767,0.9955774
9.682,37.01432,0.40252537,-6.235895e-05,0.9992017,0.9915008,0.9996759,0.99557644
9.684,37.01198,0.4024903,-6.297007e-05,0.99919945,0.99149966,0.99967515,0.9955755
9.686,37.009617,0.40245506,-6.357159e-05,0.9991972,0.99149853,0.9996743,0.9955745
9.688,37.007236,0.40241966,-6.416341e-05,0.9991949,0.9914974,0.99967355,0.9955735
9.69,37.004837,0.40238407,-6.4745436e-05,0.9991926,0.99149626,0.9996727,0.99557257
9.692,37.002422,0.40234837,-6.531758e-05,0.9991903,0.99149513,0.9996719,0.99557155
9.694,36.99999,0.40231252,-6.587974e-05,0.99918795,0.991494,0.9996711,0.99557054
9.696,36.99754,0.40227655,-6.643183e-05,0.9991856,0.99149287,0.99967027,0.9955696
9.698,36.995075,0.40224046,-6.697376e-05,0.9991833,0.9914917,0.99966943,0.9955686
9.7,36.99259,0.40220422,-6.750542e-05,0.9991809,0.99149054,0.9996686,0.99556756
9.702,36.990097,0.4021679,-6.802674e-05,0.9991786,0.99148935,0.99966776,0.99556655
9.704,36.987587,0.40213147,-6.853763e-05,0.9991762,0.9914882,0.9996669,0.99556553
9.706,36.985065,0.40209493,-6.903798e-05,0.9991738,0.991487,0.9996661,0.9955645
9.708,36.98253,0.40205833,-6.952773e-05,0.9991715,0.99148583,0.99966526,0.9955635
9.71,36.979977,0.40202165,-7.000677e-05,0.9991691,0.9914847,0.9996644,0.9955625
9.712,36.977417,0.4019849,-7.047502e-05,0.9991667,0.9914835,0.99966353,0.9955615
9.714,36.974842,0.4019481,-7.0932394e-05,0.99916434,0.9914823,0.9996627,0.99556047
9.716,36.972244,0.40191108,-7.138101e-05,0.9991619,0.9914811,0.99966186,0.99555945
9.718,36.969498,0.40187186,-7.184389e-05,0.99915934,0.9914799,0.99966097,0.9955583
9.72,36.966736,0.40183252,-7.2297174e-05,0.9991567,0.99147856,0.99966,0.9955572
9.722,36.963955,0.401793,-7.274082e-05,0.99915415,0.99147725,0.9996591,0.9955561
9.724,36.961155,0.40175337,-7.317479e-05,0.9991515,0.991476,0.99965817,0.995555
9.726,36.95834,0.40171355,-7.359905e-05,0.9991489,0.9914747,0.9996573,0.99555385
9.728,36.95551,0.40167361,-7.401356e-05,0.9991463,0.9914734,0.9996563,0.9955527
9.73,36.95266,0.40163356,-7.441829e-05,0.9991436,0.99147207,0.99965537,0.9955516
9.732,36.949795,0.4015934,-7.481321e-05,0.999141,0.99147075,0.9996544,0.99555045
9.734,36.946915,0.40155306,-7.519828e-05,0.9991383,0.99146944,0.9996535,0.9955493
9.736,36.944023,0.40151262,-7.557348e-05,0.9991356,0.99146813,0.99965256,0.9955482
9.738,36.941113,0.4014721,-7.5938784e-05,0.999133,0.99146676,0.9996516,0.995547
9.74,36.93819,0.40143147,-7.629416e-05,0.9991303,0.99146545,0.99965066,0.99554586
9.742,36.935253,0.40139073,-7.663959e-05,0.9991276,0.99146414,0.9996497,0.99554473
9.744,36.9323,0.4013499,-7.697505e-05,0.9991249,0.99146277,0.99964875,0.99554354
9.746,36.929337,0.401309,-7.730051e-05,0.9991222,0.99146146,0.9996478,0.9955424
9.748,36.92636,0.401268,-7.761596e-05,0.9991195,0.9914601,0.99964684,0.9955412
9.75,36.923374,0.40122697,-7.792138e-05,0.9991168,0.9914588,0.9996458,0.9955401
9.752,36.920376,0.40118584,-7.821675e-05,0.9991141,0.9914574,0.9996449,0.9955389
9.754,36.917366,0.40114462,-7.850206e-05,0.99911135,0.9914561,0.9996439,0.99553776
9.756,36.914345,0.40110338,-7.87773e-05,0.9991087,0.9914547,0.99964297,0.99553657
9.758,36.911312,0.4010621,-7.904245e-05,0.99910593,0.99145335,0.999642,0.99553543
9.76,36.90827,0.40102077,-7.929752e-05,0.9991032,0.99145204,0.99964106,0.99553424
9.762,36.90522,0.40097937,-7.954248e-05,0.9991005,0.99145067,0.99964005,0.99553305
9.764,36.90216,0.40093797,-7.977733e-05,0.99909776,0.9914493,0.9996391,0.9955319
9.766,36.899094,0.40089655,-8.000207e-05,0.999095,0.991448,0.99963814,0.9955307
9.768,36.896015,0.4008551,-8.02167e-05,0.9990923,0.9914466,0.9996372,0.9955296
9.77,36.892933,0.40081364,-8.042121e-05,0.9990896,0.99144524,0.9996362,0.9955284
9.772,36.889843,0.40077215,-8.061562e-05,0.99908686,0.99144393,0.9996352,0.9955272
9.774,36.886745,0.4007307,-8.079991e-05,0.9990841,0.99144256,0.99963427,0.9955261
9.776,36.883644,0.40068924,-8.0974096e-05,0.99908143,0.9914412,0.9996333,0.9955249
9.778,36.88053,0.4006478,-8.113818e-05,0.9990787,0.9914399,0.99963236,0.99552375
9.78,36.87742,0.40060636,-8.1292186e-05,0.999076,0.9914385,0.99963135,0.99552256
9.782,36.8743,0.40056497,-8.1436105e-05,0.99907327,0.9914372,0.9996304,0.9955214
9.784,36.871174,0.40052357,-8.156996e-05,0.9990706,0.9914358,0.99962944,0.99552023
9.786,36.86805,0.40048224,-8.169376e-05,0.9990679,0.9914345,0.9996285,0.9955191
9.788,36.864918,0.40044096,-8.180753e-05,0.9990652,0.99143314,0.99962753,0.9955179
9.79,36.861786,0.40039974,-8.191127e-05,0.9990625,0.99143183,0.9996266,0.9955168
9.792,36.85865,0.40035856,-8.200502e-05,0.99905986,0.9914305,0.9996256,0.99551564
9.794,36.855515,0.40031743,-8.208879e-05,0.9990572,0.9914292,0.99962467,0.99551445
9.796,36.852375,0.4002764,-8.216261e-05,0.9990545,0.99142784,0.9996237,0.9955133
9.798,36.849236,0.40023544,-8.22265e-05,0.9990518,0.9914265,0.99962276,0.9955122
9.8,36.846096,0.40019456,-8.228049e-05,0.9990492,0.9914252,0.99962187,0.99551105
9.802,36.84296,0.4001538,-8.232461e-05,0.99904656,0.9914239,0.9996209,0.9955099
9.804,36.83982,0.4001131,-8.2358885e-05,0.9990439,0.99142265,0.99961996,0.9955088
9.806,36.836685,0.40007252,-8.238337e-05,0.99904126,0.99142134,0.99961907,0.99550766
9.808,36.83355,0.40003204,-8.239807e-05,0.9990387,0.99142003,0.9996181,0.9955065
9.81,36.830418,0.39999172,-8.240305e-05,0.9990361,0.9914188,0.9996172,0.99550545
9.812,36.82729,0.3999515,-8.2398336e-05,0.9990335,0.99141747,0.99961627,0.9955043
9.814,36.824165,0.3999114,-8.238397e-05,0.9990309,0.9914162,0.9996154,0.99550325
9.816,36.821045,0.39987144,-8.2360006e-05,0.9990283,0.9914149,0.9996145,0.9955021
9.818,36.81793,0.39983165,-8.232648e-05,0.9990258,0.99141365,0.9996135,0.99550104
9.82,36.814816,0.399792,-8.228343e-05,0.99902326,0.9914124,0.9996126,0.99549997
9.822,36.81171,0.3997525,-8.223094e-05,0.99902076,0.99141115,0.99961174,0.99549884
9.824,36.80861,0.3997132,-8.216903e-05,0.99901825,0.99140996,0.99961084,0.99549776
9.826,36.80552,0.39967406,-8.2097766e-05,0.99901575,0.9914087,0.99961,0.99549675
9.828,36.802433,0.39963508,-8.20172e-05,0.9990133,0.9914075,0.9996091,0.9954957
9.83,36.799355,0.3995963,-8.192741e-05,0.9990108,0.99140626,0.9996082,0.9954946
9.832,36.796288,0.39955774,-8.1828424e-05,0.9990084,0.99140507,0.9996074,0.9954936
9.834,36.79323,0.39951935,-8.172033e-05,0.999006,0.9914039,0.9996065,0.9954925
9.836,36.79018,0.3994812,-8.16032e-05,0.9990036,0.9914027,0.99960566,0.9954915
9.838,36.78714,0.39944327,-8.1477076e-05,0.9990012,0.9914015,0.9996048,0.9954905
9.84,36.78411,0.39940554,-8.134204e-05,0.9989988,0.99140036,0.999604,0.9954895
9.842,36.781094,0.39936805,-8.119817e-05,0.9989965,0.9913992,0.99960315,0.99548846
9.844,36.77809,0.39933082,-8.104554e-05,0.9989942,0.99139804,0.9996023,0.9954875
9.846,36.775097,0.3992938,-8.0884216e-05,0.99899185,0.9913969,0.9996015,0.9954865
9.848,36.772118,0.39925706,-8.071428e-05,0.9989896,0.99139583,0.9996007,0.99548554
9.85,36.769154,0.3992206,-8.053582e-05,0.9989873,0.9913947,0.9995999,0.9954846
9.852,36.7662,0.39918438,-8.034892e-05,0.99898505,0.9913936,0.9995991,0.99548364
9.854,36.763268,0.39914843,-8.015366e-05,0.99898285,0.9913925,0.9995983,0.9954827
9.856,36.76035,0.3991128,-7.995013e-05,0.9989807,0.9913914,0.99959755,0.9954817
9.858,36.757446,0.39907745,-7.973842e-05,0.9989785,0.99139035,0.9995968,0.99548084
9.86,36.754555,0.3990424,-7.951862e-05,0.99897635,0.99138933,0.999596,0.9954799
9.862,36.751686,0.39900765,-7.929083e-05,0.99897426,0.9913883,0.9995953,0.995479
9.864,36.74884,0.3989732,-7.905516e-05,0.9989722,0.99138725,0.99959457,0.9954781
9.866,36.74601,0.39893907,-7.881168e-05,0.9989701,0.9913863,0.9995938,0.99547726
9.868,36.743195,0.3989053,-7.856052e-05,0.99896806,0.9913853,0.9995931,0.99547637
9.87,36.740402,0.39887187,-7.8301775e-05,0.9989661,0.99138427,0.99959236,0.99547553
9.872,36.737503,0.39883718,-7.801644e-05,0.998964,0.99138325,0.99959165,0.99547464
9.874,36.73456,0.39880204,-7.77137e-05,0.99896187,0.99138224,0.9995909,0.99547374
9.876,36.731625,0.39876714,-7.740217e-05,0.9989598,0.9913812,0.99959016,0.99547285
9.878,36.728703,0.39873248,-7.7081895e-05,0.9989577,0.9913802,0.99958944,0.99547195
9.88,36.725792,0.39869806,-7.6752964e-05,0.99895567,0.9913792,0.9995887,0.9954711
9.882,36.722897,0.39866388,-7.641546e-05,0.99895364,0.9913782,0.999588,0.9954702
9.884,36.72001,0.39862996,-7.6069446e-05,0.9989516,0.99137723,0.9995873,0.9954694
9.886,36.71714,0.3985963,-7.571502e-05,0.99894965,0.9913763,0.9995866,0.99546856
9.888,36.714283,0.39856288,-7.535225e-05,0.9989477,0.9913753,0.99958587,0.9954677
9.89,36.71144,0.39852974,-7.498123e-05,0.9989457,0.9913744,0.9995852,0.9954669
9.892,36.708614,0.39849687,-7.460204e-05,0.9989438,0.9913734,0.99958456,0.99546605
9.894,36.705803,0.39846426,-7.421477e-05,0.9989419,0.9913725,0.99958384,0.9954653
9.896,36.703003,0.39843193,-7.3819516e-05,0.99894005,0.99137163,0.9995832,0.9954645
9.898,36.700222,0.39839986,-7.3416355e-05,0.9989382,0.99137074,0.9995825,0.99546367
9.9,36.697456,0.3983681,-7.30054e-05,0.99893636,0.99136984,0.99958193,0.99546295
9.902,36.694706,0.39833662,-7.258674e-05,0.99893457,0.99136895,0.9995813,0.9954622
9.904,36.691975,0.39830545,-7.216047e-05,0.9989328,0.9913681,0.9995807,0.9954614
9.906,36.68926,0.39827454,-7.172669e-05,0.99893105,0.9913673,0.99958,0.9954607
9.908,36.68656,0.39824393,-7.12855e-05,0.9989293,0.99136645,0.9995794,0.99546
9.91,36.68388,0.39821365,-7.083702e-05,0.99892765,0.9913656,0.99957883,0.99545926
9.912,36.68122,0.39818367,-7.038134e-05,0.998926,0.99136484,0.99957824,0.99545854
9.914,36.678577,0.39815402,-6.991858e-05,0.9989243,0.991364,0.9995777,0.9954578
9.916,36.675953,0.39812467,-6.9448826e-05,0.9989227,0.9913632,0.9995771,0.9954572
9.918,36.673344,0.3980956,-6.897222e-05,0.9989211,0.9913625,0.99957657,0.9954565
9.92,36.67076,0.3980669,-6.8488866e-05,0.99891955,0.99136174,0.99957603,0.99545586
9.922,36.668194,0.3980385,-6.799887e-05,0.998918,0.991361,0.9995755,0.9954552
9.924,36.66565,0.39801046,-6.750236e-05,0.9989165,0.9913603,0.99957496,0.9954546
9.926,36.663128,0.39798272,-6.699946e-05,0.998915,0.9913596,0.9995744,0.99545395
9.928,36.66062,0.39795533,-6.649029e-05,0.9989136,0.9913589,0.99957395,0.99545336
9.93,36.658142,0.3979283,-6.597498e-05,0.99891216,0.9913582,0.9995734,0.99545276
9.932,36.655678,0.3979016,-6.545364e-05,0.9989107,0.99135756,0.99957293,0.99545217
9.934,36.65324,0.39787522,-6.492641e-05,0.99890935,0.9913569,0.99957246,0.9954516
9.936,36.65082,0.3978492,-6.4393425e-05,0.99890804,0.99135625,0.99957204,0.9954511
9.938,36.648434,0.39782357,-6.385481e-05,0.99890673,0.99135566,0.99957156,0.9954505
9.94,36.646057,0.39779827,-6.331071e-05,0.9989054,0.99135506,0.99957114,0.99545
9.942,36.64371,0.39777333,-6.276125e-05,0.99890417,0.99135447,0.99957067,0.9954495
9.944,36.64139,0.39774874,-6.2206585e-05,0.998903,0.9913539,0.99957025,0.995449
9.946,36.639088,0.39772454,-6.1646846e-05,0.9989018,0.99135333,0.99956983,0.99544847
9.948,36.636814,0.3977007,-6.108218e-05,0.99890065,0.9913528,0.9995695,0.995448
9.95,36.634563,0.39767724,-6.051274e-05,0.9988995,0.99135226,0.99956906,0.9954476
9.952,36.632336,0.39765415,-5.9938666e-05,0.9988984,0.9913518,0.9995687,0.9954471
9.954,36.63014,0.39763144,-5.936011e-05,0.9988973,0.9913513,0.99956834,0.9954467
9.956,36.627964,0.3976091,-5.8777227e-05,0.9988963,0.9913508,0.999568,0.99544626
9.958,36.625813,0.39758715,-5.8190173e-05,0.9988953,0.99135035,0.9995676,0.99544585
9.96,36.62369,0.3975656,-5.7599103e-05,0.9988943,0.99134994,0.9995673,0.99544543
9.962,36.621597,0.39754444,-5.700418e-05,0.9988934,0.99134946,0.999567,0.9954451
9.964,36.619526,0.39752367,-5.6405566e-05,0.9988924,0.99134904,0.9995667,0.9954447
9.966,36.617485,0.3975033,-5.5803423e-05,0.9988916,0.9913487,0.9995664,0.99544436
9.968,36.615475,0.39748332,-5.519792e-05,0.9988907,0.99134827,0.9995661,0.995444
9.97,36.613487,0.39746374,-5.4589225e-05,0.9988899,0.9913479,0.9995658,0.9954437
9.972,36.61153,0.39744455,-5.3977506e-05,0.9988891,0.9913476,0.99956554,0.9954434
9.974,36.6096,0.3974258,-5.336294e-05,0.9988884,0.99134725,0.9995653,0.9954431
9.976,36.607697,0.39740744,-5.2745705e-05,0.99888766,0.99134696,0.99956506,0.9954428
9.978,36.605827,0.39738947,-5.212597e-05,0.99888694,0.99134666,0.9995648,0.9954425
9.98,36.60398,0.39737195,-5.150393e-05,0.9988863,0.99134636,0.9995646,0.9954423
9.982,36.60217,0.39735484,-5.0879757e-05,0.9988857,0.9913461,0.9995644,0.99544203
9.984,36.600384,0.39733812,-5.025364e-05,0.9988851,0.9913459,0.99956423,0.99544185
9.986,36.598633,0.39732185,-4.962576e-05,0.9988845,0.99134564,0.99956405,0.9954416
9.988,36.596912,0.397306,-4.8996317e-05,0.998884,0.9913454,0.9995639,0.99544144
9.99,36.59522,0.39729056,-4.83655e-05,0.9988835,0.9913452,0.9995637,0.99544126
9.992,36.59356,0.39727557,-4.77335e-05,0.99888307,0.99134505,0.9995636,0.9954411
9.994,36.59193,0.39726096,-4.710052e-05,0.99888265,0.99134487,0.99956346,0.99544096
9.996,36.590336,0.39724684,-4.6466754e-05,0.99888223,0.99134475,0.99956334,0.9954408
9.998,36.588768,0.39723313,-4.5832407e-05,0.9988819,0.99134463,0.9995632,0.99544066
10.0,36.587234,0.39721984,-4.519768e-05,0.9988816,0.9913445,0.9995631,0.99544054
10.0,36.587234,0.39721984,-4.519768e-05,0.9988816,0.9913445,0.9995631,0.99544054
