Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXST1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,34.4037,0.40000004,0.4000000059604645,0.0,1.4314197,1.0,0.99199355,1.0,0.9959842
1e-10,34.4037,0.40000004,0.4000000059604645,-2.9495076e-19,1.4314197,1.0,0.99199355,1.0,0.9959842
0.002,34.4037,0.40000004,0.4000000059604645,-5.8984957e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.004,34.4037,0.40000004,0.4000000059604645,-1.179498e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.006,34.4037,0.40000004,0.4000000059604645,-1.7687588e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.008,34.4037,0.40000004,0.4000000059604645,-2.3576186e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.01,34.4037,0.40000004,0.4000000059604645,-2.9456434e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.012,34.4037,0.40000004,0.4000000059604645,-3.5329125e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.014,34.4037,0.40000004,0.4000000059604645,-4.119457e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.016,34.4037,0.40000004,0.4000000059604645,-4.705276e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.018,34.4037,0.40000004,0.4000000059604645,-5.2891472e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.02,34.4037,0.40000004,0.4000000059604645,-5.8714464e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.022,34.4037,0.40000004,0.4000000059604645,-6.4524046e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.024,34.4037,0.40000004,0.4000000059604645,-7.032021e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.026,34.4037,0.40000004,0.4000000059604645,-7.610295e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.028,34.4037,0.40000004,0.4000000059604645,-8.187228e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.03,34.4037,0.40000004,0.4000000059604645,-8.7628196e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.032,34.4037,0.40000004,0.4000000059604645,-9.337069e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.034,34.4037,0.40000004,0.4000000059604645,-9.907027e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.036,34.4037,0.40000004,0.4000000059604645,-1.0472934e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.038,34.4037,0.40000004,0.4000000059604645,-1.1036414e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.04,34.4037,0.40000004,0.4000000059604645,-1.1597467e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.042,34.4037,0.40000004,0.4000000059604645,-1.2156093e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.044,34.4037,0.40000004,0.4000000059604645,-1.2712291e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.046,34.4037,0.40000004,0.4000000059604645,-1.326606e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.048,34.4037,0.40000004,0.4000000059604645,-1.3817404e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.05,34.4037,0.40000004,0.4000000059604645,-1.436632e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.052,34.4037,0.40000004,0.4000000059604645,-1.491281e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.054,34.4037,0.40000004,0.4000000059604645,-1.5456872e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.056,34.4037,0.40000004,0.4000000059604645,-1.5998507e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.058,34.4037,0.40000004,0.4000000059604645,-1.6537713e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.06,34.4037,0.40000004,0.4000000059604645,-1.7074493e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.062,34.4037,0.40000004,0.4000000059604645,-1.7608846e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.064,34.4037,0.40000004,0.4000000059604645,-1.8140772e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.066,34.4037,0.40000004,0.4000000059604645,-1.8667155e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.068,34.4037,0.40000004,0.4000000059604645,-1.9179869e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.07,34.4037,0.40000004,0.4000000059604645,-1.9688545e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.072,34.4037,0.40000004,0.4000000059604645,-2.0193186e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.074,34.4037,0.40000004,0.4000000059604645,-2.0693791e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.076,34.4037,0.40000004,0.4000000059604645,-2.119036e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.078,34.4037,0.40000004,0.4000000059604645,-2.1682894e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.08,34.4037,0.40000004,0.4000000059604645,-2.2171391e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.082,34.4037,0.40000004,0.4000000059604645,-2.2655852e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.084,34.4037,0.40000004,0.4000000059604645,-2.3136278e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.086,34.4037,0.40000004,0.4000000059604645,-2.3612667e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.088,34.4037,0.40000004,0.4000000059604645,-2.408502e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.09,34.4037,0.40000004,0.4000000059604645,-2.4553337e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.092,34.4037,0.4,0.4000000059604645,-2.5017619e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.094,34.4037,0.4,0.4000000059604645,-2.5477864e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.096,34.4037,0.4,0.4000000059604645,-2.5934074e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.098,34.4037,0.4,0.4000000059604645,-2.6386246e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.1,34.4037,0.4,0.4000000059604645,-2.6834385e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.102,34.4037,0.4,0.4000000059604645,-2.7278485e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.104,34.4037,0.4,0.4000000059604645,-2.771855e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.106,34.4037,0.4,0.4000000059604645,-2.815458e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.108,34.4037,0.4,0.4000000059604645,-2.8586572e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.11,34.4037,0.4,0.4000000059604645,-2.901453e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.112,34.4037,0.4,0.4000000059604645,-2.9438452e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.114,34.4037,0.4,0.4000000059604645,-2.9858338e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.116,34.4037,0.4,0.4000000059604645,-3.0274186e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.118,34.4037,0.4,0.4000000059604645,-3.0686e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.12,34.4037,0.4,0.4000000059604645,-3.1093778e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.122,34.4037,0.4,0.4000000059604645,-3.1497518e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.124,34.4037,0.4,0.4000000059604645,-3.1897224e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.126,34.4037,0.4,0.4000000059604645,-3.2292893e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.128,34.4037,0.4,0.4000000059604645,-3.2684527e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.13,34.4037,0.4,0.4000000059604645,-3.3072126e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.132,34.4037,0.4,0.4000000059604645,-3.3446398e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.134,34.4037,0.4,0.4000000059604645,-3.380507e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.136,34.4037,0.4,0.4000000059604645,-3.4158504e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.138,34.4037,0.4,0.4000000059604645,-3.4506697e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.14,34.4037,0.4,0.4000000059604645,-3.4849654e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.142,34.4037,0.4,0.4000000059604645,-3.5187372e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.144,34.4037,0.4,0.4000000059604645,-3.5519854e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.146,34.4037,0.4,0.4000000059604645,-3.5847098e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.148,34.4037,0.4,0.4000000059604645,-3.61691e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.15,34.4037,0.4,0.4000000059604645,-3.648587e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.152,34.4037,0.4,0.4000000059604645,-3.6797398e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.154,34.4037,0.4,0.4000000059604645,-3.7103687e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.156,34.4037,0.4,0.4000000059604645,-3.740474e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.158,34.4037,0.4,0.4000000059604645,-3.7700554e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.16,34.4037,0.4,0.4000000059604645,-3.7991132e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.162,34.4037,0.4,0.4000000059604645,-3.827647e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.164,34.4037,0.4,0.4000000059604645,-3.855657e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.166,34.4037,0.4,0.4000000059604645,-3.8831433e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.168,34.4037,0.4,0.4000000059604645,-3.9101056e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.17,34.4037,0.4,0.4000000059604645,-3.9365444e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.172,34.4037,0.4,0.4000000059604645,-3.9624592e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.174,34.4037,0.4,0.4000000059604645,-3.98785e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.176,34.4037,0.4,0.4000000059604645,-4.0127174e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.178,34.4037,0.4,0.4000000059604645,-4.0370607e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.18,34.4037,0.4,0.4000000059604645,-4.0608802e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.182,34.4037,0.4,0.4000000059604645,-4.084176e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.184,34.4037,0.4,0.4000000059604645,-4.106948e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.186,34.4037,0.4,0.4000000059604645,-4.1291964e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.188,34.4037,0.4,0.4000000059604645,-4.1509207e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.19,34.4037,0.4,0.4000000059604645,-4.1721213e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.192,34.4037,0.4,0.4000000059604645,-4.192798e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.194,34.4037,0.4,0.4000000059604645,-4.212951e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.196,34.4037,0.4,0.4000000059604645,-4.23258e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.198,34.4037,0.4,0.4000000059604645,-4.2516857e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.2,34.4037,0.4,0.4000000059604645,-4.2702672e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.202,34.4037,0.4,0.4000000059604645,-4.288325e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.204,34.4037,0.4,0.4000000059604645,-4.3058587e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.206,34.4037,0.4,0.4000000059604645,-4.322869e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.208,34.4037,0.4,0.4000000059604645,-4.3393553e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.21,34.4037,0.4,0.4000000059604645,-4.3553178e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.212,34.4037,0.4,0.4000000059604645,-4.3707565e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.214,34.4037,0.4,0.4000000059604645,-4.3856715e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.216,34.4037,0.4,0.4000000059604645,-4.4000625e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.218,34.4037,0.4,0.4000000059604645,-4.41393e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.22,34.4037,0.4,0.4000000059604645,-4.4272735e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.222,34.4037,0.4,0.4000000059604645,-4.440093e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.224,34.4037,0.4,0.4000000059604645,-4.452389e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.226,34.4037,0.4,0.4000000059604645,-4.4641613e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.228,34.4037,0.4,0.4000000059604645,-4.4754095e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.23,34.4037,0.4,0.4000000059604645,-4.486134e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.232,34.4037,0.4,0.4000000059604645,-4.4963347e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.234,34.4037,0.4,0.4000000059604645,-4.5060114e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.236,34.4037,0.4,0.4000000059604645,-4.5151646e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.238,34.4037,0.4,0.4000000059604645,-4.5237938e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.24,34.4037,0.4,0.4000000059604645,-4.5318993e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.242,34.4037,0.4,0.4000000059604645,-4.539481e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.244,34.4037,0.4,0.4000000059604645,-4.5465387e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.246,34.4037,0.4,0.4000000059604645,-4.553073e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.248,34.4037,0.4,0.4000000059604645,-4.559083e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.25,34.4037,0.4,0.4000000059604645,-4.5645696e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.252,34.4037,0.4,0.4000000059604645,-4.5695323e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.254,34.403698,0.4,0.4000000059604645,-4.573971e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.256,34.403698,0.4,0.4000000059604645,-4.577886e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.258,34.403698,0.4,0.4000000059604645,-4.5812773e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.26,34.403698,0.4,0.4000000059604645,-4.5841447e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.262,34.403698,0.4,0.4000000059604645,-4.5864884e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.264,34.403698,0.4,0.4000000059604645,-4.5938953e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.266,34.403698,0.4,0.4000000059604645,-4.6013798e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.268,34.403698,0.4,0.4000000059604645,-4.6085216e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.27,34.403698,0.4,0.4000000059604645,-4.6153206e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.272,34.403698,0.4,0.4000000059604645,-4.6217769e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.274,34.403698,0.4,0.4000000059604645,-4.62789e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.276,34.403698,0.4,0.4000000059604645,-4.6336607e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.278,34.403698,0.4,0.4000000059604645,-4.6390883e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.28,34.403698,0.4,0.4000000059604645,-4.644173e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.282,34.403698,0.4,0.4000000059604645,-4.648915e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.284,34.403698,0.4,0.4000000059604645,-4.653314e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.286,34.403698,0.4,0.4000000059604645,-4.6573706e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.288,34.403698,0.4,0.4000000059604645,-4.661084e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.29,34.403698,0.4,0.4000000059604645,-4.6644544e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.292,34.403698,0.4,0.4000000059604645,-4.6674825e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.294,34.403698,0.4,0.4000000059604645,-4.670167e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.296,34.403698,0.4,0.4000000059604645,-4.6725096e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.298,34.403698,0.4,0.4000000059604645,-4.6745086e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.3,34.403698,0.4,0.4000000059604645,-4.676165e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.302,34.403698,0.4,0.4000000059604645,-4.677479e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.304,34.403698,0.4,0.4000000059604645,-4.6784493e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.306,34.403698,0.4,0.4000000059604645,-4.6790777e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.308,34.403698,0.4,0.4000000059604645,-4.6793625e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.31,34.403698,0.4,0.4000000059604645,-4.6793047e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.312,34.403698,0.4,0.4000000059604645,-4.6789045e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.314,34.403698,0.4,0.4000000059604645,-4.6781606e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.316,34.403698,0.4,0.4000000059604645,-4.677075e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.318,34.403698,0.4,0.4000000059604645,-4.6756454e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.32,34.403698,0.4,0.4000000059604645,-4.6738735e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.322,34.403698,0.4,0.4000000059604645,-4.671759e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.324,34.403698,0.4,0.4000000059604645,-4.6693016e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.326,34.403698,0.4,0.4000000059604645,-4.666501e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.328,34.403698,0.4,0.4000000059604645,-4.6633575e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.33,34.403698,0.4,0.4000000059604645,-4.659872e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.332,34.403698,0.4,0.4000000059604645,-4.6560428e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.334,34.403698,0.4,0.4000000059604645,-4.651871e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.336,34.403698,0.4,0.4000000059604645,-4.6473564e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.338,34.403698,0.4,0.4000000059604645,-4.6424992e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.34,34.403698,0.4,0.4000000059604645,-4.637299e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.342,34.403698,0.4,0.4000000059604645,-4.6317558e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.344,34.403698,0.4,0.4000000059604645,-4.6258697e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.346,34.403698,0.4,0.4000000059604645,-4.619641e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.348,34.403698,0.4,0.4000000059604645,-4.6130694e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.35,34.403698,0.4,0.4000000059604645,-4.6061552e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.352,34.403698,0.4,0.4000000059604645,-4.598898e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.354,34.403698,0.4,0.4000000059604645,-4.5912976e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.356,34.403698,0.4,0.4000000059604645,-4.5833548e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.358,34.403698,0.4,0.4000000059604645,-4.5750692e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.36,34.403698,0.4,0.4000000059604645,-4.5664406e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.362,34.403698,0.4,0.4000000059604645,-4.557469e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.364,34.403698,0.4,0.4000000059604645,-4.548155e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.366,34.403698,0.4,0.4000000059604645,-4.5384976e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.368,34.403698,0.4,0.4000000059604645,-4.5284979e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.37,34.403698,0.4,0.4000000059604645,-4.518155e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.372,34.403698,0.4,0.4000000059604645,-4.5074694e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.374,34.403698,0.4,0.4000000059604645,-4.496441e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.376,34.403698,0.4,0.4000000059604645,-4.4850698e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.378,34.403698,0.4,0.4000000059604645,-4.4733556e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.38,34.403698,0.4,0.4000000059604645,-4.4612988e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.382,34.403698,0.39999998,0.4000000059604645,-4.448899e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.384,34.403698,0.39999998,0.4000000059604645,-4.4361564e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.386,34.403698,0.39999998,0.4000000059604645,-4.4230708e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.388,34.403698,0.39999998,0.4000000059604645,-4.4096427e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.39,34.403698,0.39999998,0.4000000059604645,-4.3958714e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.392,34.403698,0.39999998,0.4000000059604645,-4.3817575e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.394,34.403698,0.39999998,0.4000000059604645,-4.3673007e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.396,34.403698,0.39999998,0.4000000059604645,-4.352501e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.398,34.403698,0.39999998,0.4000000059604645,-4.3373588e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.4,34.403698,0.39999998,0.4000000059604645,-4.3218734e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.402,34.403698,0.39999998,0.4000000059604645,-4.3060452e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.404,34.403698,0.39999998,0.4000000059604645,-4.2898743e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.406,34.403698,0.39999998,0.4000000059604645,-4.2733606e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.408,34.403698,0.39999998,0.4000000059604645,-4.256504e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.41,34.403698,0.39999998,0.4000000059604645,-4.2393045e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.412,34.403698,0.39999998,0.4000000059604645,-4.2217624e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.414,34.403698,0.39999998,0.4000000059604645,-4.2038772e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.416,34.403698,0.39999998,0.4000000059604645,-4.1856493e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.418,34.403698,0.39999998,0.4000000059604645,-4.1670783e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.42,34.403698,0.39999998,0.4000000059604645,-4.148165e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.422,34.403698,0.39999998,0.4000000059604645,-4.1289083e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.424,34.403698,0.39999998,0.4000000059604645,-4.109309e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.426,34.403698,0.39999998,0.4000000059604645,-4.089367e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.428,34.403698,0.39999998,0.4000000059604645,-4.069082e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.43,34.403698,0.39999998,0.4000000059604645,-4.048454e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.432,34.403698,0.39999998,0.4000000059604645,-4.0274836e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.434,34.403698,0.39999998,0.4000000059604645,-4.00617e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.436,34.403698,0.39999998,0.4000000059604645,-3.9845138e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.438,34.403698,0.39999998,0.4000000059604645,-3.9625145e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.44,34.403698,0.39999998,0.4000000059604645,-3.9401726e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.442,34.403698,0.39999998,0.4000000059604645,-3.9174877e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.444,34.403698,0.39999998,0.4000000059604645,-3.8944603e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.446,34.403698,0.39999998,0.4000000059604645,-3.8710898e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.448,34.403698,0.39999998,0.4000000059604645,-3.8473763e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.45,34.403698,0.39999998,0.4000000059604645,-3.8233203e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.452,34.403698,0.39999998,0.4000000059604645,-3.7989212e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.454,34.403698,0.39999998,0.4000000059604645,-3.7741796e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.456,34.403698,0.39999998,0.4000000059604645,-3.749095e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.458,34.403698,0.39999998,0.4000000059604645,-3.7236675e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.46,34.403698,0.39999998,0.4000000059604645,-3.697897e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.462,34.403698,0.39999998,0.4000000059604645,-3.671784e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.464,34.403698,0.39999998,0.4000000059604645,-3.645328e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.466,34.403698,0.39999998,0.4000000059604645,-3.618529e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.468,34.403698,0.39999998,0.4000000059604645,-3.5913875e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.47,34.403698,0.39999998,0.4000000059604645,-3.563903e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.472,34.403698,0.39999998,0.4000000059604645,-3.5360756e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.474,34.403698,0.39999998,0.4000000059604645,-3.5079054e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.476,34.403698,0.39999998,0.4000000059604645,-3.4793923e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.478,34.403698,0.39999998,0.4000000059604645,-3.4505365e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.48,34.403698,0.39999998,0.4000000059604645,-3.421338e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.482,34.403698,0.39999998,0.4000000059604645,-3.3917966e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.484,34.403698,0.39999998,0.4000000059604645,-3.361912e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.486,34.403698,0.39999998,0.4000000059604645,-3.331685e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.488,34.403698,0.39999998,0.4000000059604645,-3.301115e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.49,34.403698,0.39999998,0.4000000059604645,-3.2702022e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.492,34.403698,0.39999998,0.4000000059604645,-3.2389466e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.494,34.403698,0.39999998,0.4000000059604645,-3.207348e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.496,34.403698,0.39999998,0.4000000059604645,-3.1754066e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.498,34.403698,0.39999998,0.4000000059604645,-3.1431224e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.5,34.403698,0.39999998,0.4000000059604645,-3.1104955e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.502,34.403698,0.39999998,0.4000000059604645,-3.0775257e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.504,34.403698,0.39999998,0.4000000059604645,-3.044213e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.506,34.403698,0.39999998,0.4000000059604645,-3.0105574e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.508,34.403698,0.39999998,0.4000000059604645,-2.976559e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.51,34.403698,0.39999998,0.4000000059604645,-2.9422179e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.512,34.403698,0.39999998,0.4000000059604645,-2.907534e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.514,34.403698,0.39999998,0.4000000059604645,-2.872507e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.516,34.403698,0.39999998,0.4000000059604645,-2.8371375e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.518,34.403698,0.39999998,0.4000000059604645,-2.801425e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.52,34.403698,0.39999998,0.4000000059604645,-2.7653696e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.522,34.403698,0.39999998,0.4000000059604645,-2.7289712e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.524,34.403698,0.39999998,0.4000000059604645,-2.6922303e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.526,34.403698,0.39999998,0.4000000059604645,-2.6772645e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.528,34.403698,0.39999998,0.4000000059604645,-2.6659644e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.53,34.403698,0.39999998,0.4000000059604645,-2.6546643e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.532,34.403698,0.39999998,0.4000000059604645,-2.6433639e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.534,34.403698,0.39999998,0.4000000059604645,-2.6320637e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.536,34.403698,0.39999998,0.4000000059604645,-2.6207636e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.538,34.403698,0.39999998,0.4000000059604645,-2.6094635e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.54,34.403698,0.39999998,0.4000000059604645,-2.5981634e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.542,34.403698,0.39999998,0.4000000059604645,-2.5868632e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.544,34.403698,0.39999998,0.4000000059604645,-2.575563e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.546,34.403698,0.39999998,0.4000000059604645,-2.564263e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.548,34.403698,0.39999998,0.4000000059604645,-2.5529628e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.55,34.403698,0.39999998,0.4000000059604645,-2.5416627e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.552,34.403698,0.39999998,0.4000000059604645,-2.5303626e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.554,34.403698,0.39999998,0.4000000059604645,-2.5190625e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.556,34.403698,0.39999998,0.4000000059604645,-2.5077623e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.558,34.403698,0.39999998,0.4000000059604645,-2.4964622e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.56,34.403698,0.39999998,0.4000000059604645,-2.485162e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.562,34.403698,0.39999998,0.4000000059604645,-2.473862e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.564,34.403698,0.39999998,0.4000000059604645,-2.4625618e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.566,34.403698,0.39999998,0.4000000059604645,-2.4512617e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.568,34.403698,0.39999998,0.4000000059604645,-2.4399616e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.57,34.403698,0.39999998,0.4000000059604645,-2.4286614e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.572,34.403698,0.39999998,0.4000000059604645,-2.4173613e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.574,34.403698,0.39999998,0.4000000059604645,-2.4060612e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.576,34.403698,0.39999998,0.4000000059604645,-2.394761e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.578,34.403698,0.39999998,0.4000000059604645,-2.383461e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.58,34.403698,0.39999998,0.4000000059604645,-2.3721608e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.582,34.403698,0.39999998,0.4000000059604645,-2.3608607e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.584,34.403698,0.39999998,0.4000000059604645,-2.3495605e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.586,34.403698,0.39999998,0.4000000059604645,-2.3382604e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.588,34.403698,0.39999998,0.4000000059604645,-2.3269602e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.59,34.403698,0.39999998,0.4000000059604645,-2.31566e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.592,34.403698,0.39999998,0.4000000059604645,-2.3043599e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.594,34.403698,0.39999998,0.4000000059604645,-2.2930598e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.596,34.403698,0.39999998,0.4000000059604645,-2.2817596e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.598,34.403698,0.39999998,0.4000000059604645,-2.2704595e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.6,34.403698,0.39999998,0.4000000059604645,-2.2591594e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.602,34.403698,0.39999998,0.4000000059604645,-2.2478593e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.604,34.403698,0.39999998,0.4000000059604645,-2.2365591e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.606,34.403698,0.39999998,0.4000000059604645,-2.225259e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.608,34.403698,0.39999998,0.4000000059604645,-2.2139589e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.61,34.403698,0.39999998,0.4000000059604645,-2.2026587e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.612,34.403698,0.39999998,0.4000000059604645,-2.1913585e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.614,34.403698,0.39999998,0.4000000059604645,-2.1800584e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.616,34.403698,0.39999998,0.4000000059604645,-2.1687582e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.618,34.403698,0.39999998,0.4000000059604645,-2.1574581e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.62,34.403698,0.39999998,0.4000000059604645,-2.146158e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.622,34.403698,0.39999998,0.4000000059604645,-2.1348578e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.624,34.403698,0.39999998,0.4000000059604645,-2.1235577e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.626,34.403698,0.39999998,0.4000000059604645,-2.1122576e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.628,34.403698,0.39999998,0.4000000059604645,-2.1009575e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.63,34.403698,0.39999998,0.4000000059604645,-2.0896573e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.632,34.403698,0.39999998,0.4000000059604645,-2.0783572e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.634,34.403698,0.39999998,0.4000000059604645,-2.0670571e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.636,34.403698,0.39999998,0.4000000059604645,-2.055757e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.638,34.403698,0.39999998,0.4000000059604645,-2.0444568e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.64,34.403698,0.39999998,0.4000000059604645,-2.0331567e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.642,34.403698,0.39999998,0.4000000059604645,-2.0218566e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.644,34.403698,0.39999998,0.4000000059604645,-2.0105564e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.646,34.403698,0.39999998,0.4000000059604645,-1.9992562e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.648,34.403698,0.39999998,0.4000000059604645,-1.987956e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.65,34.403698,0.39999998,0.4000000059604645,-1.9766559e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.652,34.403698,0.39999998,0.4000000059604645,-1.9653558e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.654,34.403698,0.39999998,0.4000000059604645,-1.9540557e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.656,34.403698,0.39999998,0.4000000059604645,-1.9427555e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.658,34.403698,0.39999998,0.4000000059604645,-1.9314554e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.66,34.403698,0.39999998,0.4000000059604645,-1.9201553e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.662,34.403698,0.39999998,0.4000000059604645,-1.9088552e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.664,34.403698,0.39999998,0.4000000059604645,-1.897555e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.666,34.403698,0.39999998,0.4000000059604645,-1.8862549e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.668,34.403698,0.39999998,0.4000000059604645,-1.8749548e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.67,34.403698,0.39999998,0.4000000059604645,-1.8636546e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.672,34.403698,0.39999998,0.4000000059604645,-1.8523545e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.674,34.403698,0.39999998,0.4000000059604645,-1.8410544e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.676,34.403698,0.39999998,0.4000000059604645,-1.8297543e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.678,34.403698,0.39999998,0.4000000059604645,-1.818454e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.68,34.403698,0.39999998,0.4000000059604645,-1.8071539e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.682,34.403698,0.39999998,0.4000000059604645,-1.7958537e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.684,34.403698,0.39999998,0.4000000059604645,-1.7845536e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.686,34.403698,0.39999998,0.4000000059604645,-1.7732535e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.688,34.403698,0.39999998,0.4000000059604645,-1.7619534e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.69,34.403698,0.39999998,0.4000000059604645,-1.7506532e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.692,34.403698,0.39999998,0.4000000059604645,-1.7393531e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.694,34.403698,0.39999998,0.4000000059604645,-1.728053e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.696,34.403698,0.39999998,0.4000000059604645,-1.7167529e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.698,34.403698,0.39999998,0.4000000059604645,-1.7054527e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.7,34.403698,0.39999998,0.4000000059604645,-1.6941526e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.702,34.403698,0.39999998,0.4000000059604645,-1.6828525e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.704,34.403698,0.39999998,0.4000000059604645,-1.6715523e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.706,34.403698,0.39999998,0.4000000059604645,-1.6602522e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.708,34.403698,0.39999998,0.4000000059604645,-1.6489521e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.71,34.403698,0.39999998,0.4000000059604645,-1.637652e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.712,34.403698,0.39999998,0.4000000059604645,-1.6263517e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.714,34.403698,0.39999998,0.4000000059604645,-1.6150516e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.716,34.403698,0.39999998,0.4000000059604645,-1.6037514e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.718,34.403698,0.39999998,0.4000000059604645,-1.5924513e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.72,34.403698,0.39999998,0.4000000059604645,-1.5811512e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.722,34.403698,0.39999998,0.4000000059604645,-1.569851e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.724,34.403698,0.39999998,0.4000000059604645,-1.5585509e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.726,34.403698,0.39999998,0.4000000059604645,-1.5472508e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.728,34.403698,0.39999998,0.4000000059604645,-1.5359507e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.73,34.403698,0.39999998,0.4000000059604645,-1.5246505e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.732,34.403698,0.39999998,0.4000000059604645,-1.5133504e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.734,34.403698,0.39999998,0.4000000059604645,-1.5020503e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.736,34.403698,0.39999998,0.4000000059604645,-1.4907502e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.738,34.403698,0.39999998,0.4000000059604645,-1.47945e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.74,34.403698,0.39999998,0.4000000059604645,-1.4681499e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.742,34.403698,0.39999998,0.4000000059604645,-1.4568498e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.744,34.403698,0.39999998,0.4000000059604645,-1.4455495e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.746,34.403698,0.39999998,0.4000000059604645,-1.4342494e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.748,34.403698,0.39999998,0.4000000059604645,-1.4229493e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.75,34.403698,0.39999998,0.4000000059604645,-1.4116491e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.752,34.403698,0.39999998,0.4000000059604645,-1.400349e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.754,34.403698,0.39999998,0.4000000059604645,-1.3890489e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.756,34.403698,0.39999998,0.4000000059604645,-1.3777487e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.758,34.403698,0.39999998,0.4000000059604645,-1.3664486e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.76,34.403698,0.39999998,0.4000000059604645,-1.3551485e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.762,34.403698,0.39999998,0.4000000059604645,-1.3438484e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.764,34.403698,0.39999998,0.4000000059604645,-1.3325482e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.766,34.403698,0.39999998,0.4000000059604645,-1.3212481e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.768,34.403698,0.39999998,0.4000000059604645,-1.309948e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.77,34.403698,0.39999998,0.4000000059604645,-1.2986479e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.772,34.403698,0.39999998,0.4000000059604645,-1.2873477e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.774,34.403698,0.39999998,0.4000000059604645,-1.2760476e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.776,34.403698,0.39999998,0.4000000059604645,-1.2647473e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.778,34.403698,0.39999998,0.4000000059604645,-1.2534472e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.78,34.403698,0.39999998,0.4000000059604645,-1.2421471e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.782,34.403698,0.39999998,0.4000000059604645,-1.230847e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.784,34.403698,0.39999998,0.4000000059604645,-1.2195468e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.786,34.403698,0.39999998,0.4000000059604645,-1.2082467e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.788,34.403698,0.39999998,0.4000000059604645,-1.1969466e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.79,34.403698,0.39999998,0.4000000059604645,-1.1856464e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.792,34.403698,0.39999998,0.4000000059604645,-1.1743463e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.794,34.403698,0.39999998,0.4000000059604645,-1.1630462e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.796,34.403698,0.39999998,0.4000000059604645,-1.15174606e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.798,34.403698,0.39999998,0.4000000059604645,-1.1404459e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.8,34.403698,0.39999998,0.4000000059604645,-1.1291458e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.802,34.403698,0.39999998,0.4000000059604645,-1.1178456e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.804,34.403698,0.39999998,0.4000000059604645,-1.1065455e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.806,34.403698,0.39999998,0.4000000059604645,-1.09524535e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.808,34.403698,0.39999998,0.4000000059604645,-1.0839452e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.81,34.403698,0.39999998,0.4000000059604645,-1.0726451e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.812,34.403698,0.39999998,0.4000000059604645,-1.061345e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.814,34.403698,0.39999998,0.4000000059604645,-1.05004484e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.816,34.403698,0.39999998,0.4000000059604645,-1.0387447e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.818,34.403698,0.39999998,0.4000000059604645,-1.0274445e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.82,34.403698,0.39999998,0.4000000059604645,-1.0161444e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.822,34.403698,0.39999998,0.4000000059604645,-1.00484426e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.824,34.403698,0.39999998,0.4000000059604645,-9.9354414e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.826,34.403698,0.39999998,0.4000000059604645,-9.82244e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.828,34.403698,0.39999998,0.4000000059604645,-9.709439e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.83,34.403698,0.39999998,0.4000000059604645,-9.5964375e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.832,34.403698,0.39999998,0.4000000059604645,-9.483436e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.834,34.403698,0.39999998,0.4000000059604645,-9.370434e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.836,34.403698,0.39999998,0.4000000059604645,-9.257433e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.838,34.403698,0.39999998,0.4000000059604645,-9.144432e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.84,34.403698,0.39999998,0.4000000059604645,-9.0314305e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.842,34.403698,0.39999998,0.4000000059604645,-8.918429e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.844,34.403698,0.39999998,0.4000000059604645,-8.805428e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.846,34.403698,0.39999998,0.4000000059604645,-8.6924266e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.848,34.403698,0.39999998,0.4000000059604645,-8.5794254e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.85,34.403698,0.39999998,0.4000000059604645,-8.4664234e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.852,34.403698,0.39999998,0.4000000059604645,-8.353422e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.854,34.403698,0.39999998,0.4000000059604645,-8.240421e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.856,34.403698,0.39999998,0.4000000059604645,-8.1274196e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.858,34.403698,0.39999998,0.4000000059604645,-8.014418e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.86,34.403698,0.39999998,0.4000000059604645,-7.901417e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.862,34.403698,0.39999998,0.4000000059604645,-7.788416e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.864,34.403698,0.39999998,0.4000000059604645,-7.6754145e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.866,34.403698,0.39999998,0.4000000059604645,-7.5624125e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.868,34.403698,0.39999998,0.4000000059604645,-7.449411e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.87,34.403698,0.39999998,0.4000000059604645,-7.33641e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.872,34.403698,0.4,0.4000000059604645,-7.223409e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.874,34.403698,0.4,0.4000000059604645,-7.1104074e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.876,34.403698,0.4,0.4000000059604645,-6.997406e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.878,34.403698,0.4,0.4000000059604645,-6.884405e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.88,34.403698,0.4,0.4000000059604645,-6.7714036e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.882,34.403698,0.4,0.4000000059604645,-6.6584016e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.884,34.403698,0.4,0.4000000059604645,-6.5454e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.886,34.403698,0.4,0.4000000059604645,-6.432399e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.888,34.403698,0.4,0.4000000059604645,-6.319398e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.89,34.403698,0.4,0.4000000059604645,-6.2063965e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.892,34.403698,0.4,0.4000000059604645,-6.093395e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.894,34.403698,0.4,0.4000000059604645,-5.980394e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.896,34.403698,0.4,0.4000000059604645,-5.867393e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.898,34.403698,0.4,0.4000000059604645,-5.754391e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.9,34.403698,0.4,0.4000000059604645,-5.6413898e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.902,34.403698,0.4,0.4000000059604645,-5.5283885e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.904,34.403698,0.4,0.4000000059604645,-5.415387e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.906,34.403698,0.4,0.4000000059604645,-5.3023856e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.908,34.403698,0.4,0.4000000059604645,-5.1893843e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.91,34.403698,0.4,0.4000000059604645,-5.076383e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.912,34.403698,0.4,0.4000000059604645,-4.9633814e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.914,34.403698,0.4,0.4000000059604645,-4.85038e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.916,34.403698,0.4,0.4000000059604645,-4.737379e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.918,34.403698,0.4,0.4000000059604645,-4.6243776e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.92,34.403698,0.4,0.4000000059604645,-4.511376e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.922,34.403698,0.4,0.4000000059604645,-4.3983747e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.924,34.403698,0.4,0.4000000059604645,-4.2853734e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.926,34.403698,0.4,0.4000000059604645,-4.172372e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.928,34.403698,0.4,0.4000000059604645,-4.0593705e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.93,34.403698,0.4,0.4000000059604645,-3.9463693e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.932,34.403698,0.4,0.4000000059604645,-3.833368e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.934,34.403698,0.4,0.4000000059604645,-3.7203667e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.936,34.403698,0.4,0.4000000059604645,-3.607365e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.938,34.403698,0.4,0.4000000059604645,-3.4943638e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.94,34.403698,0.4,0.4000000059604645,-3.3813626e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.942,34.403698,0.4,0.4000000059604645,-3.2683613e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.944,34.403698,0.4,0.4000000059604645,-3.1553597e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.946,34.403698,0.4,0.4000000059604645,-3.0423584e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.948,34.403698,0.4,0.4000000059604645,-2.929357e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.95,34.403698,0.4,0.4000000059604645,-2.8163557e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.952,34.403698,0.4,0.4000000059604645,-2.7033544e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.954,34.403698,0.4,0.4000000059604645,-2.590353e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.956,34.403698,0.4,0.4000000059604645,-2.4773517e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.958,34.403698,0.4,0.4000000059604645,-2.3643502e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.96,34.403698,0.4,0.4000000059604645,-2.251349e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.962,34.403698,0.4,0.4000000059604645,-2.1383475e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.964,34.403698,0.4,0.4000000059604645,-2.0253462e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.966,34.403698,0.4,0.4000000059604645,-1.9123448e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.968,34.403698,0.4,0.4000000059604645,-1.7993435e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.97,34.403698,0.4,0.4000000059604645,-1.686342e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.972,34.403698,0.4,0.4000000059604645,-1.5733408e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.974,34.403698,0.4,0.4000000059604645,-1.4603393e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.976,34.403698,0.4,0.4000000059604645,-1.347338e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.978,34.403698,0.4,0.4000000059604645,-1.2343367e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.98,34.403698,0.4,0.4000000059604645,-1.1213353e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.982,34.403698,0.4,0.4000000059604645,-1.00833395e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.984,34.403698,0.4,0.4000000059604645,-8.953326e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.986,34.403698,0.4,0.4000000059604645,-7.823312e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.988,34.403698,0.4,0.4000000059604645,-6.6932987e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.99,34.403698,0.4,0.4000000059604645,-5.563285e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.992,34.403698,0.4,0.4000000059604645,-4.4332715e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.994,34.403698,0.4,0.4000000059604645,-3.303258e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
