Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXST1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.996,34.403698,0.4,0.4000000059604645,-2.1732444e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.998,34.403698,0.4,0.4000000059604645,-1.0432307e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.0,34.403698,0.4,0.4000000059604645,8.6782835e-14,1.4314197,1.0,0.99199355,1.0,0.9959842
1.002,34.403698,0.4,0.4000000059604645,1.2167964e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.004,34.403698,0.4,0.4000000059604645,2.34681e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.006,34.403698,0.4,0.4000000059604645,3.4768236e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.008,34.403698,0.4,0.4000000059604645,4.606837e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.01,34.403698,0.4,0.4000000059604645,5.7368507e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.012,34.403698,0.4,0.4000000059604645,6.8668643e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.014,34.403698,0.4,0.4000000059604645,7.996878e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.016,34.403698,0.4,0.4000000059604645,9.126892e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.018,34.403698,0.4,0.4000000059604645,1.0256906e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.02,34.403698,0.4,0.4000000059604645,1.1386919e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.022,34.403698,0.4,0.4000000059604645,1.2516933e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.024,34.403698,0.4,0.4000000059604645,1.3646946e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.026,34.403698,0.4,0.4000000059604645,1.477696e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.028,34.403698,0.4,0.4000000059604645,1.5906974e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.03,34.403698,0.4,0.4000000059604645,1.7036986e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.032,34.403698,0.4,0.4000000059604645,1.8167001e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.034,34.403698,0.4,0.4000000059604645,1.9297014e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.036,34.403698,0.4,0.4000000059604645,2.0427028e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.038,34.403698,0.4,0.4000000059604645,2.1557041e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.04,34.403698,0.4,0.4000000059604645,2.2687055e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.042,34.403698,0.4,0.4000000059604645,2.3817068e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.044,34.403698,0.4,0.4000000059604645,2.4947083e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.046,34.403698,0.4,0.4000000059604645,2.6077095e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.048,34.403698,0.4,0.4000000059604645,2.720711e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.05,34.403698,0.4,0.4000000059604645,2.749974e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.052,34.403698,0.4,0.4000000059604645,2.7455349e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.054,34.403698,0.4,0.4000000059604645,2.7410957e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.056,34.403698,0.4,0.4000000059604645,2.7366564e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.058,34.403698,0.4,0.4000000059604645,2.7322172e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.06,34.403698,0.4,0.4000000059604645,2.727778e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.062,34.403698,0.4,0.4000000059604645,2.723339e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.064,34.403698,0.4,0.4000000059604645,2.7188996e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.066,34.403698,0.4,0.4000000059604645,2.7144604e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.068,34.403698,0.4,0.4000000059604645,2.7100213e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.07,34.403698,0.4,0.4000000059604645,2.7055821e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.072,34.403698,0.4,0.4000000059604645,2.7011428e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.074,34.403698,0.4,0.4000000059604645,2.6967036e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.076,34.403698,0.4,0.4000000059604645,2.6922645e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.078,34.403698,0.4,0.4000000059604645,2.6878251e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.08,34.403698,0.4,0.4000000059604645,2.683386e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.082,34.403698,0.4,0.4000000059604645,2.6789468e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.084,34.403698,0.4,0.4000000059604645,2.6745077e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.086,34.403698,0.4,0.4000000059604645,2.6700683e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.088,34.403698,0.4,0.4000000059604645,2.6656292e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.09,34.403698,0.4,0.4000000059604645,2.66119e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.092,34.403698,0.4,0.4000000059604645,2.6567507e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.094,34.403698,0.4,0.4000000059604645,2.6523115e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.096,34.403698,0.4,0.4000000059604645,2.6478724e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.098,34.403698,0.4,0.4000000059604645,2.6434332e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.1,34.403698,0.4,0.4000000059604645,2.6389939e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.102,34.403698,0.4,0.4000000059604645,2.6345547e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.104,34.403698,0.4,0.4000000059604645,2.6301156e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.106,34.403698,0.4,0.4000000059604645,2.6256764e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.108,34.403698,0.4,0.4000000059604645,2.621237e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.11,34.403698,0.4,0.4000000059604645,2.616798e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.112,34.403698,0.4,0.4000000059604645,2.6123588e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.114,34.403698,0.4,0.4000000059604645,2.6079194e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.116,34.403698,0.4,0.4000000059604645,2.6034803e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.118,34.403698,0.4,0.4000000059604645,2.5990411e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.12,34.403698,0.4,0.4000000059604645,2.594602e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.122,34.403698,0.4,0.4000000059604645,2.5901626e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.124,34.403698,0.4,0.4000000059604645,2.5857235e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.126,34.403698,0.4,0.4000000059604645,2.5812843e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.128,34.403698,0.4,0.4000000059604645,2.576845e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.13,34.403698,0.4,0.4000000059604645,2.5724058e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.132,34.403698,0.4,0.4000000059604645,2.5679667e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.134,34.403698,0.4,0.4000000059604645,2.5635275e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.136,34.403698,0.4,0.4000000059604645,2.5590882e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.138,34.403698,0.4,0.4000000059604645,2.554649e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.14,34.403698,0.4,0.4000000059604645,2.5502099e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.142,34.403698,0.4,0.4000000059604645,2.5457707e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.144,34.403698,0.4,0.4000000059604645,2.5413314e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.146,34.403698,0.4,0.4000000059604645,2.5368922e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.148,34.403698,0.4,0.4000000059604645,2.532453e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.15,34.403698,0.4,0.4000000059604645,2.5280137e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.152,34.403698,0.4,0.4000000059604645,2.5235746e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.154,34.403698,0.4,0.4000000059604645,2.5191354e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.156,34.403698,0.4,0.4000000059604645,2.5146963e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.158,34.403698,0.4,0.4000000059604645,2.510257e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.16,34.403698,0.4,0.4000000059604645,2.5058178e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.162,34.403698,0.4,0.4000000059604645,2.5013786e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.164,34.403698,0.4,0.4000000059604645,2.4969393e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.166,34.403698,0.4,0.4000000059604645,2.4925001e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.168,34.403698,0.4,0.4000000059604645,2.488061e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.17,34.403698,0.4,0.4000000059604645,2.4836218e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.172,34.403698,0.4,0.4000000059604645,2.4791825e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.174,34.403698,0.4,0.4000000059604645,2.4747433e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.176,34.403698,0.4,0.4000000059604645,2.4703042e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.178,34.403698,0.4,0.4000000059604645,2.465865e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.18,34.403698,0.4,0.4000000059604645,2.4614257e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.182,34.403698,0.4,0.4000000059604645,2.4569865e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.184,34.403698,0.4,0.4000000059604645,2.4525474e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.186,34.403698,0.4,0.4000000059604645,2.448108e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.188,34.403698,0.4,0.4000000059604645,2.4436689e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.19,34.403698,0.4,0.4000000059604645,2.4392297e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.192,34.403698,0.4,0.4000000059604645,2.4347906e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.194,34.403698,0.4,0.4000000059604645,2.4303512e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.196,34.403698,0.4,0.4000000059604645,2.425912e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.198,34.403698,0.4,0.4000000059604645,2.421473e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.2,34.403698,0.4,0.4000000059604645,2.4170336e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.202,34.403698,0.4,0.4000000059604645,2.4125944e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.204,34.403698,0.4,0.4000000059604645,2.4081553e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.206,34.403698,0.4,0.4000000059604645,2.4037161e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.208,34.403698,0.4,0.4000000059604645,2.3992768e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.21,34.403698,0.4,0.4000000059604645,2.3948376e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.212,34.403698,0.4,0.4000000059604645,2.3903985e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.214,34.403698,0.4,0.4000000059604645,2.3859593e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.216,34.403698,0.4,0.4000000059604645,2.38152e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.218,34.403698,0.4,0.4000000059604645,2.3770808e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.22,34.403698,0.4,0.4000000059604645,2.3726417e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.222,34.403698,0.4,0.4000000059604645,2.3682023e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.224,34.403698,0.4,0.4000000059604645,2.3637632e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.226,34.403698,0.4,0.4000000059604645,2.359324e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.228,34.403698,0.4,0.4000000059604645,2.3548849e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.23,34.403698,0.4,0.4000000059604645,2.3504455e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.232,34.403698,0.4,0.4000000059604645,2.3460064e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.234,34.403698,0.4,0.4000000059604645,2.3415672e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.236,34.403698,0.4,0.4000000059604645,2.3371279e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.238,34.403698,0.4,0.4000000059604645,2.3326887e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.24,34.403698,0.4,0.4000000059604645,2.3282496e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.242,34.403698,0.4,0.4000000059604645,2.3238104e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.244,34.403698,0.4,0.4000000059604645,2.319371e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.246,34.403698,0.4,0.4000000059604645,2.314932e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.248,34.403698,0.4,0.4000000059604645,2.3104928e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.25,34.403698,0.4,0.4000000059604645,2.3060536e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.252,34.403698,0.4,0.4000000059604645,2.3016143e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.254,34.403698,0.4,0.4000000059604645,2.2971751e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.256,34.403698,0.4,0.4000000059604645,2.292736e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.258,34.403698,0.4,0.4000000059604645,2.2882966e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.26,34.403698,0.4,0.4000000059604645,2.2838575e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.262,34.403698,0.4,0.4000000059604645,2.2794183e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.264,34.403698,0.4,0.4000000059604645,2.2749792e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.266,34.403698,0.4,0.4000000059604645,2.2705398e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.268,34.403698,0.4,0.4000000059604645,2.2661007e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.27,34.403698,0.4,0.4000000059604645,2.2616615e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.272,34.403698,0.4,0.4000000059604645,2.2572222e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.274,34.403698,0.4,0.4000000059604645,2.252783e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.276,34.403698,0.4,0.4000000059604645,2.2483439e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.278,34.403698,0.4,0.4000000059604645,2.2439047e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.28,34.403698,0.4,0.4000000059604645,2.2394654e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.282,34.403698,0.4,0.4000000059604645,2.2350262e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.284,34.403698,0.4,0.4000000059604645,2.230587e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.286,34.403698,0.4,0.4000000059604645,2.2261479e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.288,34.403698,0.4,0.4000000059604645,2.2217086e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.29,34.403698,0.4,0.4000000059604645,2.2172694e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.292,34.403698,0.4,0.4000000059604645,2.2128303e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.294,34.403698,0.4,0.4000000059604645,2.208391e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.296,34.403698,0.4,0.4000000059604645,2.2039518e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.298,34.403698,0.4,0.4000000059604645,2.1995126e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.3,34.403698,0.4,0.4000000059604645,2.1950735e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.302,34.403698,0.4,0.4000000059604645,2.1906341e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.304,34.403698,0.4,0.4000000059604645,2.186195e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.306,34.403698,0.4,0.4000000059604645,2.1817558e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.308,34.403698,0.4,0.4000000059604645,2.1773165e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.31,34.403698,0.4,0.4000000059604645,2.1728773e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.312,34.403698,0.4,0.4000000059604645,2.1684382e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.314,34.403698,0.4,0.4000000059604645,2.163999e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.316,34.403698,0.4,0.4000000059604645,2.1595597e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.318,34.403698,0.4,0.4000000059604645,2.1551205e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.32,34.403698,0.4,0.4000000059604645,2.1506814e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.322,34.403698,0.4,0.4000000059604645,2.1462422e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.324,34.403698,0.4,0.4000000059604645,2.1418029e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.326,34.403698,0.4,0.4000000059604645,2.1373637e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.328,34.403698,0.4,0.4000000059604645,2.1329246e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.33,34.403698,0.4,0.4000000059604645,2.1284852e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.332,34.403698,0.4,0.4000000059604645,2.124046e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.334,34.403698,0.4,0.4000000059604645,2.119607e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.336,34.403698,0.4,0.4000000059604645,2.1151678e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.338,34.403698,0.4,0.4000000059604645,2.1107284e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.34,34.403698,0.4,0.4000000059604645,2.1062893e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.342,34.403698,0.4,0.4000000059604645,2.1018501e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.344,34.403698,0.4,0.4000000059604645,2.0974108e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.346,34.403698,0.4,0.4000000059604645,2.0929716e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.348,34.403698,0.4,0.4000000059604645,2.0885325e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.35,34.403698,0.4,0.4000000059604645,2.0840933e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.352,34.403698,0.4,0.4000000059604645,2.079654e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.354,34.403698,0.4,0.4000000059604645,2.0752148e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.356,34.403698,0.4,0.4000000059604645,2.0707757e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.358,34.403698,0.4,0.4000000059604645,2.0663365e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.36,34.403698,0.4,0.4000000059604645,2.0618972e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.362,34.403698,0.4,0.4000000059604645,2.057458e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.364,34.403698,0.4,0.4000000059604645,2.0530189e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.366,34.403698,0.4,0.4000000059604645,2.0485795e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.368,34.403698,0.4,0.4000000059604645,2.0441404e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.37,34.403698,0.4,0.4000000059604645,2.0397012e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.372,34.403698,0.4,0.4000000059604645,2.035262e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.374,34.403698,0.4,0.4000000059604645,2.0308227e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.376,34.403698,0.4,0.4000000059604645,2.0263836e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.378,34.403698,0.4,0.4000000059604645,2.0219444e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.38,34.403698,0.4,0.4000000059604645,2.017505e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.382,34.403698,0.4,0.4000000059604645,2.013066e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.384,34.403698,0.4,0.4000000059604645,2.0086268e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.386,34.403698,0.4,0.4000000059604645,2.0041876e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.388,34.403698,0.4,0.4000000059604645,1.9997483e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.39,34.403698,0.4,0.4000000059604645,1.9953091e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.392,34.403698,0.4,0.4000000059604645,1.99087e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.394,34.403698,0.4,0.4000000059604645,1.9864308e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.396,34.403698,0.4,0.4000000059604645,1.9819915e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.398,34.403698,0.4,0.4000000059604645,1.9775523e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.4,34.403698,0.4,0.4000000059604645,1.9731132e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.402,34.403698,0.4,0.4000000059604645,1.9686738e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.404,34.403698,0.4,0.4000000059604645,1.9642347e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.406,34.403698,0.4,0.4000000059604645,1.9597955e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.408,34.403698,0.4,0.4000000059604645,1.9553564e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.41,34.403698,0.4,0.4000000059604645,1.950917e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.412,34.403698,0.4,0.4000000059604645,1.9464779e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.414,34.403698,0.4,0.4000000059604645,1.9420387e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.416,34.403698,0.4,0.4000000059604645,1.9375994e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.418,34.403698,0.4,0.4000000059604645,1.9331602e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.42,34.403698,0.4,0.4000000059604645,1.928721e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.422,34.403698,0.4,0.4000000059604645,1.924282e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.424,34.403698,0.4,0.4000000059604645,1.9198426e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.426,34.403698,0.4,0.4000000059604645,1.9154034e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.428,34.403698,0.4,0.4000000059604645,1.9109643e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.43,34.403698,0.4,0.4000000059604645,1.9065251e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.432,34.403698,0.4,0.4000000059604645,1.9020858e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.434,34.403698,0.4,0.4000000059604645,1.8976466e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.436,34.403698,0.4,0.4000000059604645,1.8932075e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.438,34.403698,0.4,0.4000000059604645,1.8887681e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.44,34.403698,0.4,0.4000000059604645,1.884329e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.442,34.403698,0.4,0.4000000059604645,1.8798898e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.444,34.403698,0.4,0.4000000059604645,1.8754507e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.446,34.403698,0.4,0.4000000059604645,1.8710113e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.448,34.403698,0.4,0.4000000059604645,1.8665722e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.45,34.403698,0.4,0.4000000059604645,1.862133e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.452,34.403698,0.4,0.4000000059604645,1.8576937e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.454,34.403698,0.4,0.4000000059604645,1.8532545e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.456,34.403698,0.4,0.4000000059604645,1.8488154e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.458,34.403698,0.4,0.4000000059604645,1.8443762e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.46,34.403698,0.4,0.4000000059604645,1.8399369e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.462,34.403698,0.4,0.4000000059604645,1.8354977e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.464,34.403698,0.4,0.4000000059604645,1.8310586e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.466,34.403698,0.4,0.4000000059604645,1.8266194e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.468,34.403698,0.4,0.4000000059604645,1.82218e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.47,34.403698,0.4,0.4000000059604645,1.817741e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.472,34.403698,0.4,0.4000000059604645,1.8133018e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.474,34.403698,0.4,0.4000000059604645,1.8088624e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.476,34.403698,0.4,0.4000000059604645,1.8044233e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.478,34.403698,0.4,0.4000000059604645,1.7999841e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.48,34.403698,0.4,0.4000000059604645,1.795545e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.482,34.403698,0.4,0.4000000059604645,1.7911056e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.484,34.403698,0.4,0.4000000059604645,1.7866665e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.486,34.403698,0.4,0.4000000059604645,1.7822273e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.488,34.403698,0.4,0.4000000059604645,1.7777882e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.49,34.403698,0.4,0.4000000059604645,1.7733488e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.492,34.403698,0.4,0.4000000059604645,1.7689097e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.494,34.403698,0.4,0.4000000059604645,1.7644705e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.496,34.403698,0.4,0.4000000059604645,1.7600312e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.498,34.403698,0.4,0.4000000059604645,1.755592e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.5,34.403698,0.4,0.4000000059604645,1.7511529e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.502,34.403698,0.4,0.4000000059604645,1.7467137e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.504,34.403698,0.4,0.4000000059604645,1.7422744e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.506,34.403698,0.4,0.4000000059604645,1.7378352e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.508,34.403698,0.4,0.4000000059604645,1.733396e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.51,34.403698,0.4,0.4000000059604645,1.7289567e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.512,34.403698,0.4,0.4000000059604645,1.7245176e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.514,34.403698,0.4,0.4000000059604645,1.7200784e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.516,34.403698,0.4,0.4000000059604645,1.7156393e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.518,34.403698,0.4,0.4000000059604645,1.7112e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.52,34.403698,0.4,0.4000000059604645,1.7067608e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.522,34.403698,0.4,0.4000000059604645,1.7023216e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.524,34.403698,0.4,0.4000000059604645,1.6978825e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.526,34.403698,0.4,0.4000000059604645,1.6934431e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.528,34.403698,0.4,0.4000000059604645,1.689004e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.53,34.403698,0.4,0.4000000059604645,1.6845648e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.532,34.403698,0.4,0.4000000059604645,1.6801255e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.534,34.403698,0.4,0.4000000059604645,1.6756863e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.536,34.403698,0.4,0.4000000059604645,1.6712472e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.538,34.403698,0.4,0.4000000059604645,1.666808e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.54,34.403698,0.4,0.4000000059604645,1.6623687e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.542,34.403698,0.4,0.4000000059604645,1.6579295e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.544,34.403698,0.4,0.4000000059604645,1.6534904e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.546,34.403698,0.4,0.4000000059604645,1.649051e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.548,34.403698,0.4,0.4000000059604645,1.6446119e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.55,34.403698,0.4,0.4000000059604645,1.6401727e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.552,34.403698,0.4,0.4000000059604645,1.6357336e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.554,34.403698,0.4,0.4000000059604645,1.6312942e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.556,34.403698,0.4,0.4000000059604645,1.626855e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.558,34.403698,0.4,0.4000000059604645,1.622416e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.56,34.403698,0.4,0.4000000059604645,1.6179768e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.562,34.403698,0.4,0.4000000059604645,1.6135374e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.564,34.403698,0.4,0.4000000059604645,1.6090983e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.566,34.403698,0.4,0.4000000059604645,1.6046591e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.568,34.403698,0.4,0.4000000059604645,1.6002198e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.57,34.403698,0.4,0.4000000059604645,1.5957806e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.572,34.403698,0.4,0.4000000059604645,1.5913415e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.574,34.403698,0.4,0.4000000059604645,1.5869023e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.576,34.403698,0.4,0.4000000059604645,1.582463e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.578,34.403698,0.4,0.4000000059604645,1.5780238e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.58,34.403698,0.4,0.4000000059604645,1.5735847e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.582,34.403698,0.4,0.4000000059604645,1.5691453e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.584,34.403698,0.4,0.4000000059604645,1.5647062e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.586,34.403698,0.4,0.4000000059604645,1.560267e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.588,34.403698,0.4,0.4000000059604645,1.5558279e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.59,34.403698,0.4,0.4000000059604645,1.5513885e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.592,34.403698,0.4,0.4000000059604645,1.5469494e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.594,34.403698,0.4,0.4000000059604645,1.5425102e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.596,34.403698,0.4,0.4000000059604645,1.538071e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.598,34.403698,0.4,0.4000000059604645,1.5336317e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.6,34.403698,0.4,0.4000000059604645,1.5291926e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.602,34.403698,0.4,0.4000000059604645,1.5247534e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.604,34.403698,0.4,0.4000000059604645,1.520314e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.606,34.403698,0.4,0.4000000059604645,1.515875e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.608,34.403698,0.4,0.4000000059604645,1.5114358e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.61,34.403698,0.4,0.4000000059604645,1.5069966e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.612,34.403698,0.4,0.4000000059604645,1.5025573e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.614,34.403698,0.4,0.4000000059604645,1.4981181e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.616,34.403698,0.4,0.4000000059604645,1.493679e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.618,34.403698,0.4,0.4000000059604645,1.4892396e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.62,34.403698,0.4,0.4000000059604645,1.4848005e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.622,34.403698,0.4,0.4000000059604645,1.4803613e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.624,34.403698,0.4,0.4000000059604645,1.4759222e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.626,34.403698,0.4,0.4000000059604645,1.4714828e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.628,34.403698,0.4,0.4000000059604645,1.4670437e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.63,34.403698,0.4,0.4000000059604645,1.4626045e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.632,34.403698,0.4,0.4000000059604645,1.4581654e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.634,34.403698,0.4,0.4000000059604645,1.453726e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.636,34.403698,0.4,0.4000000059604645,1.4492869e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.638,34.403698,0.4,0.4000000059604645,1.4448476e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.64,34.403698,0.4,0.4000000059604645,1.4404085e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.642,34.403698,0.4,0.4000000059604645,1.4359692e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.644,34.403698,0.4,0.4000000059604645,1.4315301e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.646,34.403698,0.4,0.4000000059604645,1.4270908e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.648,34.403698,0.4,0.4000000059604645,1.4226517e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.65,34.403698,0.4,0.4000000059604645,1.4182124e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.652,34.403698,0.4,0.4000000059604645,1.4137732e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.654,34.403698,0.4,0.4000000059604645,1.409334e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.656,34.403698,0.4,0.4000000059604645,1.4048948e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.658,34.403698,0.4,0.4000000059604645,1.4004556e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.66,34.403698,0.4,0.4000000059604645,1.3960164e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.662,34.403698,0.4,0.4000000059604645,1.3915772e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.664,34.403698,0.4,0.4000000059604645,1.387138e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.666,34.403698,0.4,0.4000000059604645,1.3826988e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.668,34.403698,0.4,0.4000000059604645,1.3782596e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.67,34.403698,0.4,0.4000000059604645,1.3738203e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.672,34.403698,0.4,0.4000000059604645,1.3693812e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.674,34.403698,0.4,0.4000000059604645,1.3649419e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.676,34.403698,0.4,0.4000000059604645,1.3605028e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.678,34.403698,0.4,0.4000000059604645,1.3560635e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.68,34.403698,0.4,0.4000000059604645,1.3516244e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.682,34.403698,0.4,0.4000000059604645,1.3471851e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.684,34.403698,0.4,0.4000000059604645,1.342746e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.686,34.403698,0.4,0.4000000059604645,1.3383067e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.688,34.403698,0.4,0.4000000059604645,1.3338675e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.69,34.403698,0.4,0.4000000059604645,1.3294283e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.692,34.403698,0.4,0.4000000059604645,1.3249891e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.694,34.403698,0.4,0.4000000059604645,1.3205499e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.696,34.403698,0.4,0.4000000059604645,1.3161107e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.698,34.403698,0.4,0.4000000059604645,1.3116715e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.7,34.403698,0.4,0.4000000059604645,1.3072323e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.702,34.403698,0.4,0.4000000059604645,1.3027931e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.704,34.403698,0.4,0.4000000059604645,1.2983539e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.706,34.403698,0.4,0.4000000059604645,1.2939146e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.708,34.403698,0.4,0.4000000059604645,1.2894755e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.71,34.403698,0.4,0.4000000059604645,1.2850362e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.712,34.403698,0.4,0.4000000059604645,1.2805971e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.714,34.403698,0.4,0.4000000059604645,1.2761578e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.716,34.403698,0.4,0.4000000059604645,1.2717187e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.718,34.403698,0.4,0.4000000059604645,1.2672794e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.72,34.403698,0.4,0.4000000059604645,1.2628403e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.722,34.403698,0.4,0.4000000059604645,1.258401e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.724,34.403698,0.4,0.4000000059604645,1.2539618e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.726,34.403698,0.4,0.4000000059604645,1.2495226e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.728,34.403698,0.4,0.4000000059604645,1.2450834e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.73,34.403698,0.4,0.4000000059604645,1.2406442e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.732,34.403698,0.4,0.4000000059604645,1.236205e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.734,34.403698,0.4,0.4000000059604645,1.2317658e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.736,34.403698,0.4,0.4000000059604645,1.2273266e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.738,34.403698,0.4,0.4000000059604645,1.2228874e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.74,34.403698,0.4,0.4000000059604645,1.2184482e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.742,34.403698,0.4,0.4000000059604645,1.214009e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.744,34.403698,0.4,0.4000000059604645,1.2095698e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.746,34.403698,0.4,0.4000000059604645,1.2051305e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.748,34.403698,0.4,0.4000000059604645,1.2006914e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.75,34.403698,0.4,0.4000000059604645,1.1962521e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.752,34.403698,0.4,0.4000000059604645,1.191813e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.754,34.403698,0.4,0.4000000059604645,1.1873737e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.756,34.403698,0.4,0.4000000059604645,1.1829346e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.758,34.403698,0.4,0.4000000059604645,1.1784953e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.76,34.403698,0.4,0.4000000059604645,1.1740562e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.762,34.403698,0.4,0.4000000059604645,1.1696169e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.764,34.403698,0.4,0.4000000059604645,1.1651777e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.766,34.403698,0.4,0.4000000059604645,1.1607385e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.768,34.403698,0.4,0.4000000059604645,1.1562993e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.77,34.403698,0.4,0.4000000059604645,1.1518601e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.772,34.403698,0.4,0.4000000059604645,1.1474209e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.774,34.403698,0.4,0.4000000059604645,1.1429817e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.776,34.403698,0.4,0.4000000059604645,1.1385425e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.778,34.403698,0.4,0.4000000059604645,1.1341033e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.78,34.403698,0.4,0.4000000059604645,1.1296641e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.782,34.403698,0.4,0.4000000059604645,1.1252248e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.784,34.403698,0.4,0.4000000059604645,1.1207857e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.786,34.403698,0.4,0.4000000059604645,1.1163464e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.788,34.403698,0.4,0.4000000059604645,1.1119073e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.79,34.403698,0.4,0.4000000059604645,1.107468e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.792,34.403698,0.4,0.4000000059604645,1.1030289e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.794,34.403698,0.4,0.4000000059604645,1.0985896e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.796,34.403698,0.4,0.4000000059604645,1.0941505e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.798,34.403698,0.4,0.4000000059604645,1.0897112e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.8,34.403698,0.4,0.4000000059604645,1.085272e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.802,34.403698,0.4,0.4000000059604645,1.0808328e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.804,34.403698,0.4,0.4000000059604645,1.0763936e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.806,34.403698,0.4,0.4000000059604645,1.0719544e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.808,34.403698,0.4,0.4000000059604645,1.0675152e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.81,34.403698,0.4,0.4000000059604645,1.063076e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.812,34.403698,0.4,0.4000000059604645,1.0586368e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.814,34.403698,0.4,0.4000000059604645,1.0541976e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.816,34.403698,0.4,0.4000000059604645,1.0497584e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.818,34.403698,0.4,0.4000000059604645,1.0453191e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.82,34.403698,0.4,0.4000000059604645,1.04088e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.822,34.403698,0.4,0.4000000059604645,1.0364407e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.824,34.403698,0.4,0.4000000059604645,1.0320016e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.826,34.403698,0.4,0.4000000059604645,1.0275623e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.828,34.403698,0.4,0.4000000059604645,1.0231232e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.83,34.403698,0.4,0.4000000059604645,1.0186839e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.832,34.403698,0.4,0.4000000059604645,1.0142448e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.834,34.403698,0.4,0.4000000059604645,1.0098055e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.836,34.403698,0.4,0.4000000059604645,1.0053663e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.838,34.403698,0.4,0.4000000059604645,1.0009271e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.84,34.403698,0.4,0.4000000059604645,9.964879e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.842,34.403698,0.4,0.4000000059604645,9.920487e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.844,34.403698,0.4,0.4000000059604645,9.876095e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.846,34.403698,0.4,0.4000000059604645,9.831703e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.848,34.403698,0.4,0.4000000059604645,9.787311e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.85,34.403698,0.4,0.4000000059604645,9.742919e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.852,34.403698,0.4,0.4000000059604645,9.698527e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.854,34.403698,0.4,0.4000000059604645,9.654134e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.856,34.403698,0.4,0.4000000059604645,9.609743e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.858,34.403698,0.4,0.4000000059604645,9.56535e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.86,34.403698,0.4,0.4000000059604645,9.520959e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.862,34.403698,0.4,0.4000000059604645,9.476566e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.864,34.403698,0.4,0.4000000059604645,9.432175e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.866,34.403698,0.4,0.4000000059604645,9.387782e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.868,34.403698,0.4,0.4000000059604645,9.343391e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.87,34.403698,0.4,0.4000000059604645,9.298998e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.872,34.403698,0.4,0.4000000059604645,9.254606e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.874,34.403698,0.4,0.4000000059604645,9.210214e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.876,34.403698,0.4,0.4000000059604645,9.165822e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.878,34.403698,0.4,0.4000000059604645,9.12143e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.88,34.403698,0.4,0.4000000059604645,9.077038e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.882,34.403698,0.4,0.4000000059604645,9.032646e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.884,34.403698,0.4,0.4000000059604645,8.988254e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.886,34.403698,0.4,0.4000000059604645,8.943862e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.888,34.403698,0.4,0.4000000059604645,8.89947e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.89,34.403698,0.4,0.4000000059604645,8.855077e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.892,34.403698,0.4,0.4000000059604645,8.810686e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.894,34.403698,0.4,0.4000000059604645,8.766293e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.896,34.403698,0.4,0.4000000059604645,8.721902e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.898,34.403698,0.4,0.4000000059604645,8.677509e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.9,34.403698,0.4,0.4000000059604645,8.633118e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.902,34.403698,0.4,0.4000000059604645,8.588725e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.904,34.403698,0.4,0.4000000059604645,8.544334e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.906,34.403698,0.4,0.4000000059604645,8.499941e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.908,34.403698,0.4,0.4000000059604645,8.455549e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.91,34.403698,0.4,0.4000000059604645,8.411157e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.912,34.403698,0.4,0.4000000059604645,8.366765e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.914,34.403698,0.4,0.4000000059604645,8.322373e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.916,34.403698,0.4,0.4000000059604645,8.277981e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.918,34.403698,0.4,0.4000000059604645,8.233589e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.92,34.403698,0.4,0.4000000059604645,8.189197e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.922,34.403698,0.4,0.4000000059604645,8.144805e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.924,34.403698,0.4,0.4000000059604645,8.100413e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.926,34.403698,0.4,0.4000000059604645,8.05602e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.928,34.403698,0.4,0.4000000059604645,8.011629e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.93,34.403698,0.4,0.4000000059604645,7.967236e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.932,34.403698,0.4,0.4000000059604645,7.922845e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.934,34.403698,0.4,0.4000000059604645,7.878452e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.936,34.403698,0.4,0.4000000059604645,7.834061e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.938,34.403698,0.4,0.4000000059604645,7.789668e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.94,34.403698,0.4,0.4000000059604645,7.745277e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.942,34.403698,0.4,0.4000000059604645,7.700884e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.944,34.403698,0.4,0.4000000059604645,7.656492e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.946,34.403698,0.4,0.4000000059604645,7.6121e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.948,34.403698,0.4,0.4000000059604645,7.567708e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.95,34.403698,0.4,0.4000000059604645,7.523316e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.952,34.403698,0.4,0.4000000059604645,7.478924e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.954,34.403698,0.4,0.4000000059604645,7.434532e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.956,34.403698,0.4,0.4000000059604645,7.39014e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.958,34.403698,0.4,0.4000000059604645,7.345748e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.96,34.403698,0.4,0.4000000059604645,7.301356e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.962,34.403698,0.4,0.4000000059604645,7.2569637e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.964,34.403698,0.4,0.4000000059604645,7.2125717e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.966,34.403698,0.4,0.4000000059604645,7.1681797e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.968,34.403698,0.4,0.4000000059604645,7.1237877e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.97,34.403698,0.4,0.4000000059604645,7.0793952e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.972,34.403698,0.4,0.4000000059604645,7.0350032e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.974,34.403698,0.4,0.4000000059604645,6.990611e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.976,34.403698,0.4,0.4000000059604645,6.946219e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.978,34.403698,0.4,0.4000000059604645,6.901827e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.98,34.403698,0.4,0.4000000059604645,6.857435e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.982,34.403698,0.4,0.4000000059604645,6.813043e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.984,34.403698,0.4,0.4000000059604645,6.768651e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.986,34.403698,0.4,0.4000000059604645,6.724259e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.988,34.403698,0.4,0.4000000059604645,6.6798667e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.99,34.403698,0.4,0.4000000059604645,6.6354747e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.992,34.403698,0.4,0.4000000059604645,6.5910827e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.994,34.403698,0.4,0.4000000059604645,6.5466907e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.996,34.403698,0.4,0.4000000059604645,6.5022987e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.998,34.403698,0.4,0.4000000059604645,6.4579067e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
2.0,34.403698,0.4,0.4000000059604645,6.4135147e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
2.0,34.403698,0.091320686,0.4000000059604645,6.4135147e-12,1.4314197,0.6215157,0.23095074,0.3117892,1e-10
2.002,34.405,0.09071264,0.4000000059604645,7.21895e-05,1.4371617,0.6142875,0.22901514,0.31130666,1e-10
2.004,34.408897,0.09014617,0.4000000059604645,0.00014450894,1.4534303,0.60735255,0.2271567,0.3108431,1e-10
2.006,34.415405,0.08961942,0.4000000059604645,0.00021694943,1.478938,0.60069966,0.22537248,0.31039783,1e-10
2.008,34.42452,0.08913062,0.4000000059604645,0.0002895023,1.5125091,0.59431785,0.22365959,0.30997014,1e-10
2.01,34.43625,0.08867803,0.4000000059604645,0.00036215864,1.5529964,0.58819586,0.22201504,0.3095593,1e-10
2.012,34.450596,0.088260055,0.4000000059604645,0.00043491027,1.5994679,0.5823233,0.2204361,0.30916458,1e-10
2.014,34.467564,0.08787515,0.4000000059604645,0.000507749,1.6509672,0.5766898,0.21892,0.30878538,1e-10
2.016,34.487152,0.08752187,0.4000000059604645,0.00058066705,1.7066838,0.5712855,0.2174642,0.30842102,1e-10
2.018,34.50937,0.087198876,0.4000000059604645,0.00065365713,1.7658715,0.566101,0.21606615,0.30807087,1e-10
2.02,34.534214,0.08690488,0.4000000059604645,0.00072671246,1.8279583,0.56112754,0.21472359,0.3077344,1e-10
2.022,34.561695,0.086638704,0.4000000059604645,0.0007998263,1.892411,0.55635667,0.21343425,0.30741102,1e-10
2.024,34.591805,0.08639919,0.4000000059604645,0.0008729922,1.9587134,0.5517801,0.21219593,0.3071002,1e-10
2.026,34.62455,0.08618529,0.4000000059604645,0.00094620447,2.0265162,0.5473903,0.21100669,0.30680144,1e-10
2.028,34.65993,0.08599599,0.4000000059604645,0.0010194568,2.09537,0.5431794,0.20986441,0.30651426,1e-10
2.03,34.69795,0.08583033,0.4000000059604645,0.0010927437,2.1650076,0.5391405,0.2087673,0.30623817,1e-10
2.032,34.73861,0.085687414,0.4000000059604645,0.0011660598,2.2350833,0.5352664,0.20771341,0.30597273,1e-10
2.034,34.781906,0.085566394,0.4000000059604645,0.0012393997,2.3053744,0.5315507,0.20670107,0.3057175,1e-10
