Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXST1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.036,34.827847,0.08546647,0.4000000059604645,0.0013127584,2.37565,0.5279869,0.20572856,0.30547205,1e-10
2.038,34.876427,0.08538687,0.4000000059604645,0.0013861313,2.445734,0.524569,0.20479429,0.30523598,1e-10
2.04,34.927647,0.0853269,0.4000000059604645,0.0014595136,2.515442,0.5212911,0.2038967,0.30500895,1e-10
2.042,34.98151,0.08528588,0.4000000059604645,0.0015329006,2.5846343,0.51814765,0.20303431,0.30479053,1e-10
2.044,35.038017,0.08526316,0.4000000059604645,0.0016062882,2.6531937,0.5151333,0.20220572,0.3045804,1e-10
2.046,35.097164,0.085258156,0.4000000059604645,0.0016796722,2.7210207,0.51224303,0.20140955,0.30437818,1e-10
2.048,35.15895,0.08527028,0.4000000059604645,0.0017530484,2.7880342,0.5094718,0.20064451,0.30418363,1e-10
2.05,35.223385,0.08529899,0.4000000059604645,0.0018264131,2.854186,0.50681496,0.19990934,0.30399635,1e-10
2.052,35.290455,0.08534379,0.4000000059604645,0.0018997625,2.9194255,0.50426805,0.19920287,0.3038161,1e-10
2.054,35.360165,0.08540418,0.4000000059604645,0.0019730928,2.983645,0.5018265,0.19852386,0.3036426,1e-10
2.056,35.432518,0.0854797,0.4000000059604645,0.0020464002,3.0468454,0.49948633,0.19787127,0.3034755,1e-10
2.058,35.507507,0.08556992,0.4000000059604645,0.0021196818,3.1090052,0.49724352,0.19724402,0.30331457,1e-10
2.06,35.585136,0.08567441,0.4000000059604645,0.0021929336,3.1700573,0.49509406,0.19664103,0.30315956,1e-10
2.062,35.665398,0.08579279,0.4000000059604645,0.0022661525,3.2300072,0.4930344,0.19606136,0.3030102,1e-10
2.064,35.7483,0.08592468,0.4000000059604645,0.0023393356,3.2888494,0.49106094,0.19550405,0.30286628,1e-10
2.066,35.833828,0.08606972,0.4000000059604645,0.0024124794,3.3465574,0.48917025,0.19496816,0.30272755,1e-10
2.0670815,35.881176,0.08615351,0.4000000059604645,0.002452014,3.3772926,0.4881812,0.19468702,0.3026546,1e-10
2.0670815,35.881176,0.08615351,0.4000000059604645,0.002452014,3.3772926,0.4881812,0.19468702,0.3026546,1e-10
2.068,35.921993,0.08622742,0.4000000059604645,0.002485581,3.369757,0.48735866,0.19445275,0.30259374,1e-10
2.07,36.01279,0.086396255,0.4000000059604645,0.0025586374,3.3538222,0.48561934,0.193956,0.30246446,1e-10
2.072,36.106213,0.086575575,0.4000000059604645,0.0026316452,3.3385086,0.48394772,0.1934767,0.30233938,1e-10
2.074,36.202267,0.08676508,0.4000000059604645,0.0027046027,3.3237925,0.48234123,0.19301414,0.30221832,1e-10
2.076,36.30094,0.08696446,0.4000000059604645,0.002777507,3.3096483,0.48079702,0.1925676,0.30210108,1e-10
2.078,36.40224,0.087173544,0.4000000059604645,0.0028503577,3.2960644,0.47931385,0.19213672,0.3019876,1e-10
2.08,36.50616,0.087391526,0.4000000059604645,0.0029231473,3.2829697,0.47788396,0.19171938,0.3018773,1e-10
2.082,36.612694,0.08761832,0.4000000059604645,0.0029958761,3.2703595,0.47650677,0.19131547,0.30177018,1e-10
2.084,36.721848,0.08785403,0.4000000059604645,0.0030685447,3.2582436,0.47518337,0.19092526,0.30166635,1e-10
2.086,36.833614,0.08809857,0.4000000059604645,0.003141153,3.2466168,0.4739131,0.1905486,0.3015657,1e-10
2.088,36.94799,0.088350855,0.4000000059604645,0.0032136908,3.235383,0.4726856,0.19018266,0.30146754,1e-10
2.09,37.06498,0.0886115,0.4000000059604645,0.0032861643,3.2245984,0.47150686,0.18982907,0.30137232,1e-10
2.092,37.184578,0.0888805,0.4000000059604645,0.0033585734,3.214262,0.47037676,0.18948783,0.30127996,1e-10
2.094,37.30678,0.08915689,0.4000000059604645,0.0034309095,3.20429,0.46928626,0.18915644,0.3011899,1e-10
2.096,37.431583,0.08944054,0.4000000059604645,0.0035031715,3.1946719,0.46823418,0.1888346,0.301102,1e-10
2.098,37.558987,0.089731805,0.4000000059604645,0.0035753627,3.1854386,0.46722385,0.1885232,0.30101654,1e-10
2.1,37.68899,0.09003037,0.4000000059604645,0.0036474802,3.1765623,0.4662522,0.18822144,0.3009333,1e-10
2.102,37.821583,0.09033535,0.4000000059604645,0.0037195154,3.1679673,0.4653111,0.18792705,0.30085167,1e-10
2.104,37.95677,0.09064732,0.4000000059604645,0.0037914743,3.159703,0.46440583,0.18764152,0.30077207,1e-10
2.106,38.094555,0.09096627,0.4000000059604645,0.0038633565,3.1517687,0.46353632,0.18736479,0.30069444,1e-10
2.108,38.234913,0.09129117,0.4000000059604645,0.003935152,3.1440768,0.4626931,0.18709427,0.30061814,1e-10
2.11,38.377857,0.091622405,0.4000000059604645,0.004006865,3.136661,0.46187976,0.18683097,0.30054346,1e-10
2.112,38.523384,0.09196008,0.4000000059604645,0.004078496,3.1295283,0.46109706,0.18657507,0.30047038,1e-10
2.114,38.67149,0.0923039,0.4000000059604645,0.004150042,3.1226542,0.46034238,0.18632585,0.30039874,1e-10
2.116,38.82217,0.09265349,0.4000000059604645,0.0042214994,3.1160095,0.45961246,0.18608242,0.3003283,1e-10
2.118,38.975418,0.09300892,0.4000000059604645,0.0042928685,3.1095977,0.4589078,0.1858449,0.30025914,1e-10
2.12,39.131237,0.09337006,0.4000000059604645,0.0043641487,3.103409,0.45822725,0.18561298,0.30019113,1e-10
2.122,39.289623,0.093736775,0.4000000059604645,0.004435338,3.0974333,0.4575697,0.18538634,0.3001242,1e-10
2.124,39.45057,0.09410895,0.4000000059604645,0.0045064357,3.0916598,0.45693398,0.18516469,0.30005828,1e-10
2.126,39.614075,0.09448643,0.4000000059604645,0.00457744,3.0860786,0.45631906,0.18494768,0.29999325,1e-10
2.128,39.780136,0.09486911,0.4000000059604645,0.0046483497,3.0806794,0.4557238,0.18473503,0.29992905,1e-10
2.13,39.948746,0.09525683,0.4000000059604645,0.0047191624,3.075452,0.45514706,0.18452641,0.2998656,1e-10
2.132,40.119904,0.095649466,0.4000000059604645,0.004789878,3.0703862,0.4545878,0.18432151,0.2998028,1e-10
2.134,40.29361,0.09604688,0.4000000059604645,0.004860495,3.065472,0.45404485,0.18412001,0.29974058,1e-10
2.136,40.469852,0.09644892,0.4000000059604645,0.0049310117,3.060699,0.45351714,0.18392162,0.29967886,1e-10
2.138,40.648632,0.096855454,0.4000000059604645,0.005001427,3.0560572,0.45300356,0.18372601,0.29961756,1e-10
2.14,40.82995,0.097266324,0.4000000059604645,0.0050717397,3.0515363,0.45250303,0.18353286,0.29955658,1e-10
2.142,41.013794,0.09768185,0.4000000059604645,0.0051419507,3.0471616,0.4520182,0.18334292,0.29949614,1e-10
2.144,41.20016,0.09810163,0.4000000059604645,0.0052120574,3.0429037,0.45154595,0.1831553,0.29943597,1e-10
2.146,41.389053,0.098525524,0.4000000059604645,0.0052820584,3.0387533,0.4510853,0.1829697,0.29937598,1e-10
2.148,41.580467,0.098953396,0.4000000059604645,0.005351953,3.0347025,0.45063534,0.1827859,0.29931617,1e-10
2.15,41.774395,0.09938512,0.4000000059604645,0.00542174,3.0307434,0.4501952,0.18260363,0.29925638,1e-10
2.15,41.774395,0.58659077,0.4000000059604645,0.00542174,4.9664183,0.773335,0.8516653,0.90614,0.8788561
2.152,41.968777,0.58994365,0.4000000059604645,0.0053772507,4.9870396,0.7804938,0.8559658,0.9090046,0.88243854
2.154,42.161537,0.5933366,0.4000000059604645,0.005331976,4.9984365,0.7874204,0.86012083,0.91177166,0.8858994
2.156,42.352654,0.5967632,0.4000000059604645,0.005285908,5.001589,0.7941208,0.8641347,0.9144441,0.8892423
2.158,42.542095,0.6002176,0.4000000059604645,0.0052390406,4.9974475,0.8006015,0.8680117,0.91702473,0.8924708
2.16,42.729836,0.60369414,0.4000000059604645,0.0051913685,4.9869246,0.8068692,0.8717565,0.91951674,0.8955888
2.162,42.915848,0.6071875,0.4000000059604645,0.0051428876,4.970731,0.81292975,0.8753729,0.92192274,0.8985995
2.164,43.1001,0.6106927,0.4000000059604645,0.005093595,4.9496245,0.81878966,0.8788651,0.92424554,0.90150654
2.166,43.28257,0.6142048,0.4000000059604645,0.005043488,4.924307,0.8244556,0.8822377,0.9264882,0.90431356
2.168,43.463223,0.61771965,0.4000000059604645,0.004992564,4.8955007,0.8299346,0.88549507,0.9286538,0.90702444
2.17,43.64203,0.6212327,0.4000000059604645,0.0049408255,4.863657,0.8352325,0.8886411,0.9307447,0.9096423
2.172,43.818954,0.6247401,0.4000000059604645,0.0048882714,4.829308,0.8403556,0.8916798,0.9327638,0.91217047
2.174,43.993973,0.628238,0.4000000059604645,0.0048349034,4.792899,0.8453097,0.89461505,0.9347136,0.91461223
2.176,44.167057,0.6317228,0.4000000059604645,0.004780725,4.754746,0.8501003,0.8974502,0.93659645,0.91697043
2.178,44.338177,0.63519114,0.4000000059604645,0.004725739,4.7152796,0.85473335,0.90018904,0.9384149,0.9192483
2.18,44.5073,0.63863975,0.4000000059604645,0.0046699503,4.6746593,0.8592134,0.90283465,0.9401709,0.9214483
2.182,44.674408,0.6420656,0.4000000059604645,0.0046133623,4.6332717,0.86354643,0.9053907,0.941867,0.92357343
2.184,44.839455,0.6454657,0.4000000059604645,0.0045559835,4.5912075,0.8677366,0.9078598,0.943505,0.92562616
2.186,45.002426,0.64883745,0.4000000059604645,0.0044978173,4.5487723,0.87178934,0.91024554,0.9450872,0.9276092
2.188,45.163292,0.6521783,0.4000000059604645,0.0044388734,4.50606,0.87570894,0.91255045,0.9466154,0.92952484
2.19,45.322018,0.6554857,0.4000000059604645,0.0043791574,4.4632654,0.87950015,0.9147777,0.9480917,0.9313756
2.192,45.478584,0.65875757,0.4000000059604645,0.004318678,4.420527,0.88316756,0.91693,0.94951797,0.93316394
2.194,45.632954,0.6619916,0.4000000059604645,0.0042574434,4.3779397,0.8867152,0.91901004,0.95089585,0.93489194
2.196,45.785107,0.6651858,0.4000000059604645,0.0041954634,4.335615,0.89014727,0.92102045,0.9522273,0.9365619
2.198,45.93502,0.66833836,0.4000000059604645,0.0041327477,4.2936287,0.8934677,0.9229636,0.95351386,0.93817574
2.2,46.082657,0.67144734,0.4000000059604645,0.0040693055,4.2520466,0.8966805,0.924842,0.9547572,0.9397356
2.202,46.228,0.6745112,0.4000000059604645,0.0040051476,4.210958,0.89978933,0.9266581,0.95595896,0.9412435
2.204,46.37102,0.6775283,0.4000000059604645,0.003940285,4.1704087,0.90279794,0.92841405,0.9571206,0.9427013
2.206,46.511692,0.68049717,0.4000000059604645,0.0038747287,4.130443,0.9057097,0.93011206,0.9582436,0.9441108
2.208,46.649994,0.6834164,0.4000000059604645,0.00380849,4.091096,0.9085281,0.9317543,0.9593295,0.94547385
2.21,46.785896,0.6862847,0.4000000059604645,0.0037415812,4.052389,0.9112563,0.9333428,0.96037954,0.94679207
2.212,46.91938,0.68910086,0.4000000059604645,0.0036740145,4.0143356,0.9138976,0.9348795,0.961395,0.9480672
2.214,47.050423,0.6918637,0.4000000059604645,0.0036058028,3.9769366,0.9164548,0.9363662,0.96237737,0.9493007
2.216,47.178993,0.6945722,0.4000000059604645,0.003536959,3.9401832,0.9189309,0.9378048,0.96332765,0.9504941
2.218,47.30508,0.69722515,0.4000000059604645,0.0034674974,3.9041047,0.92132795,0.9391966,0.96424675,0.9516486
2.22,47.428658,0.6998217,0.4000000059604645,0.0033974303,3.8687212,0.9236492,0.94054353,0.9651361,0.95276576
2.222,47.549706,0.70236117,0.4000000059604645,0.00332677,3.8340383,0.9258978,0.9418476,0.965997,0.9538473
2.224,47.66819,0.70484275,0.4000000059604645,0.0032555293,3.8000681,0.92807657,0.94311064,0.96683055,0.9548946
2.226,47.784103,0.70726585,0.4000000059604645,0.003183721,3.7668228,0.9301886,0.94433445,0.96763813,0.9559094
2.228,47.897427,0.7096294,0.4000000059604645,0.0031113634,3.7342603,0.93223435,0.9455193,0.96841997,0.95689183
2.23,48.008137,0.7119331,0.4000000059604645,0.003038467,3.7024095,0.9342175,0.9466677,0.9691775,0.95784384
2.232,48.116207,0.7141764,0.4000000059604645,0.002965045,3.6712801,0.936141,0.94778115,0.969912,0.95876694
2.234,48.221626,0.716359,0.4000000059604645,0.0028911107,3.640878,0.93800753,0.94886154,0.97062457,0.95966256
2.236,48.32437,0.7184802,0.4000000059604645,0.0028166813,3.6111574,0.93981785,0.94990927,0.97131556,0.9605311
2.238,48.424435,0.7205393,0.4000000059604645,0.0027417718,3.5820894,0.94157344,0.9509253,0.97198564,0.96137327
2.24,48.52179,0.7225362,0.4000000059604645,0.0026663947,3.5536976,0.9432776,0.95191157,0.9726361,0.96219087
2.242,48.61642,0.7244708,0.4000000059604645,0.0025905638,3.525976,0.94493264,0.95286965,0.9732679,0.96298504
2.244,48.708305,0.7263427,0.4000000059604645,0.0025142943,3.4989097,0.94654036,0.95380056,0.97388184,0.96375674
2.246,48.797455,0.728151,0.4000000059604645,0.002437604,3.4724457,0.9481005,0.95470417,0.9744778,0.9645058
2.248,48.883827,0.729896,0.4000000059604645,0.002360505,3.446597,0.9496164,0.95558256,0.9750572,0.965234
2.25,48.967415,0.7315775,0.4000000059604645,0.0022830127,3.421352,0.9510899,0.9564369,0.9756208,0.96594226
2.252,49.048203,0.7331954,0.4000000059604645,0.0022051411,3.3966978,0.95252305,0.95726836,0.97616935,0.96663165
2.254,49.12619,0.7347492,0.4000000059604645,0.002126907,3.3726065,0.9539158,0.9580769,0.976703,0.96730214
2.256,49.201355,0.73623884,0.4000000059604645,0.0020483248,3.349068,0.95527023,0.958864,0.97722244,0.9679548
2.258,49.27368,0.73766434,0.4000000059604645,0.0019694092,3.3260698,0.9565883,0.95963067,0.97772866,0.96859074
2.26,49.343155,0.7390258,0.4000000059604645,0.001890175,3.3035972,0.9578718,0.960378,0.97822225,0.9692107
2.262,49.40978,0.7403228,0.4000000059604645,0.0018106378,3.2816362,0.9591214,0.96110654,0.97870356,0.96981514
2.264,49.473534,0.7415554,0.4000000059604645,0.0017308126,3.2601724,0.9603379,0.9618167,0.9791729,0.97040445
2.266,49.53441,0.74272364,0.4000000059604645,0.0016507143,3.2391913,0.9615233,0.96250975,0.9796311,0.9709797
2.268,49.592392,0.74382764,0.4000000059604645,0.0015703579,3.2186782,0.962679,0.96318656,0.9800789,0.9715416
2.27,49.647476,0.7448674,0.4000000059604645,0.0014897586,3.1986203,0.9638064,0.9638479,0.98051655,0.9720908
2.272,49.69968,0.7458424,0.4000000059604645,0.0014089313,3.179017,0.9649042,0.9644931,0.98094374,0.9726266
2.274,49.748978,0.7467531,0.4000000059604645,0.0013278911,3.1598482,0.9659749,0.9651236,0.9813615,0.9731505
2.276,49.79536,0.7475995,0.4000000059604645,0.0012466531,3.1411016,0.96701974,0.9657401,0.9817702,0.9736629
2.278,49.83882,0.7483817,0.4000000059604645,0.0011652323,3.1227643,0.96803963,0.9663433,0.9821704,0.9741644
2.28,49.879356,0.74909985,0.4000000059604645,0.0010836436,3.1048238,0.9690358,0.96693385,0.9825625,0.97465557
2.282,49.916954,0.7497541,0.4000000059604645,0.0010019023,3.0872676,0.9700093,0.9675125,0.9829469,0.975137
2.284,49.951607,0.7503446,0.4000000059604645,0.00092002325,3.0700827,0.9709614,0.96807986,0.98332405,0.9756092
2.286,49.983303,0.7508715,0.4000000059604645,0.0008380216,3.0532565,0.971893,0.9686366,0.98369455,0.9760727
2.288,50.01206,0.7513348,0.4000000059604645,0.0007559111,3.0367842,0.97280437,0.9691828,0.9840583,0.97652775
2.29,50.037876,0.7517346,0.4000000059604645,0.00067370565,3.020662,0.97369564,0.9697186,0.9844155,0.97697425
2.292,50.060734,0.7520713,0.4000000059604645,0.0005914215,3.0048685,0.97456884,0.9702452,0.9847668,0.9774133
2.294,50.080627,0.7523451,0.4000000059604645,0.00050907355,2.9893925,0.975425,0.97076327,0.9851128,0.97784543
2.296,50.097546,0.7525562,0.4000000059604645,0.00042667668,2.974222,0.97626513,0.9712733,0.9854537,0.9782711
2.298,50.11149,0.75270486,0.4000000059604645,0.0003442458,2.9593449,0.9770903,0.971776,0.98579013,0.97869086
2.3,50.122444,0.7527914,0.4000000059604645,0.00026179585,2.94475,0.9779014,0.972272,0.98612237,0.9791052
2.302,50.130413,0.75281596,0.4000000059604645,0.00017934172,2.9304256,0.9786995,0.97276175,0.9864508,0.9795146
2.304,50.13544,0.7527783,0.4000000059604645,9.689478e-05,2.9163868,0.9794821,0.9732439,0.98677444,0.97991776
2.306,50.137535,0.75267845,0.4000000059604645,1.44689375e-05,2.9026296,0.98024935,0.9737184,0.98709327,0.9803148
2.308,50.13666,0.7525171,0.4000000059604645,-6.7918896e-05,2.889127,0.98100406,0.97418696,0.9874086,0.9807071
2.31,50.13282,0.7522945,0.4000000059604645,-0.00015025408,2.8758693,0.98174703,0.97465014,0.98772055,0.98109514
2.312,50.126007,0.7520108,0.4000000059604645,-0.00023252197,2.8628466,0.98247904,0.9751084,0.9880295,0.98147917
2.314,50.11622,0.7516665,0.4000000059604645,-0.00031470793,2.8500493,0.98320085,0.97556204,0.9883357,0.9818596
2.316,50.103455,0.75126165,0.4000000059604645,-0.00039679726,2.8374677,0.9839131,0.9760116,0.98863953,0.98223686
2.318,50.08771,0.7507966,0.4000000059604645,-0.0004787754,2.825092,0.98461664,0.9764574,0.98894125,0.9826112
2.32,50.069065,0.7502712,0.4000000059604645,-0.00056063436,2.8129478,0.9853085,0.97689784,0.9892396,0.9829812
2.322,50.047497,0.7496858,0.4000000059604645,-0.00064235844,2.801019,0.9859901,0.9773336,0.9895351,0.9833475
2.324,50.022987,0.74904084,0.4000000059604645,-0.0007239311,2.789287,0.9866631,0.97776574,0.9898285,0.98371094
2.326,49.99554,0.7483366,0.4000000059604645,-0.00080533826,2.777744,0.987328,0.97819453,0.99012,0.9840718
2.328,49.965153,0.74757326,0.4000000059604645,-0.00088656554,2.7663827,0.98798543,0.97862035,0.99040973,0.9844303
2.33,49.931835,0.7467512,0.4000000059604645,-0.00096759875,2.755195,0.9886358,0.97904336,0.990698,0.98478675
2.332,49.895588,0.74587065,0.4000000059604645,-0.0010484236,2.7441735,0.9892797,0.979464,0.99098486,0.9851413
2.334,49.856407,0.74493194,0.4000000059604645,-0.001129026,2.7333105,0.9899177,0.97988254,0.9912706,0.98549426
2.336,49.81439,0.74393517,0.4000000059604645,-0.0012094014,2.722634,0.990547,0.9802972,0.991554,0.98584425
2.338,49.769485,0.74288076,0.4000000059604645,-0.0012895311,2.7121203,0.9911697,0.9807094,0.9918361,0.9861922
2.34,49.721706,0.7417691,0.4000000059604645,-0.0013694002,2.7017586,0.99178654,0.98111933,0.99211687,0.9865385
2.342,49.671047,0.7406002,0.4000000059604645,-0.0014489949,2.691543,0.99239784,0.9815274,0.99239665,0.98688346
2.344,49.61752,0.73937464,0.4000000059604645,-0.0015283012,2.681468,0.9930041,0.98193365,0.99267554,0.987227
2.346,49.56113,0.7380926,0.4000000059604645,-0.0016073056,2.6715271,0.9936056,0.9823384,0.99295366,0.98756945
2.348,49.501884,0.73675436,0.4000000059604645,-0.0016859942,2.6617148,0.99420273,0.98274183,0.99323106,0.9879109
2.35,49.43979,0.7353602,0.4000000059604645,-0.0017643536,2.6520257,0.99479574,0.9831441,0.9935079,0.98825157
2.352,49.374947,0.7339108,0.4000000059604645,-0.0018423828,2.6424863,0.9953824,0.9835437,0.99378324,0.9885901
2.354,49.3073,0.73240626,0.4000000059604645,-0.0019200598,2.6330693,0.99596477,0.9839419,0.99405783,0.98892766
2.356,49.236862,0.7308468,0.4000000059604645,-0.0019973714,2.6237705,0.99654317,0.98433894,0.99433184,0.9892643
2.358,49.16364,0.72923285,0.4000000059604645,-0.002074304,2.6145852,0.99711776,0.98473483,0.9946053,0.9896001
2.36,49.087646,0.72756463,0.4000000059604645,-0.002150845,2.605509,0.9976889,0.9851298,0.9948783,0.9899353
2.362,49.00889,0.7258426,0.4000000059604645,-0.0022269806,2.5965369,0.99825674,0.9855238,0.99515086,0.99026984
2.364,48.927383,0.724067,0.4000000059604645,-0.002302698,2.5876648,0.9988216,0.98591715,0.99542314,0.99060386
2.366,48.843143,0.7222381,0.4000000059604645,-0.0023779853,2.5788906,0.99938357,0.98630977,0.9956951,0.99093735
2.368,48.756237,0.7203567,0.4000000059604645,-0.002452837,2.5702236,0.9999416,0.986701,0.9959663,0.9912699
2.37,48.666634,0.71842283,0.4000000059604645,-0.0025272358,2.5616515,1.0004967,0.9870914,0.99623716,0.99160177
2.372,48.57436,0.716437,0.4000000059604645,-0.002601169,2.5531707,1.001049,0.9874811,0.9965076,0.99193317
2.374,48.479424,0.7143994,0.4000000059604645,-0.0026746243,2.5447786,1.0015986,0.9878701,0.9967777,0.99226403
2.376,48.381847,0.7123105,0.4000000059604645,-0.0027475897,2.5364728,1.0021456,0.9882584,0.9970475,0.99259436
2.378,48.281647,0.7101707,0.4000000059604645,-0.002820053,2.5282502,1.0026901,0.98864603,0.9973169,0.9929242
2.38,48.178837,0.7079803,0.4000000059604645,-0.002892002,2.5201085,1.0032322,0.98903304,0.997586,0.9932536
2.382,48.073444,0.70573974,0.4000000059604645,-0.0029634263,2.5120459,1.0037719,0.98941934,0.9978548,0.9935825
2.384,47.965492,0.7034496,0.4000000059604645,-0.003034316,2.50406,1.0043092,0.989805,0.99812317,0.99391085
2.386,47.854992,0.7011102,0.4000000059604645,-0.0031046579,2.4961488,1.0048442,0.99018997,0.9983912,0.99423873
2.388,47.74197,0.6987219,0.4000000059604645,-0.0031744402,2.4883103,1.0053769,0.99057424,0.99865884,0.9945661
2.39,47.626446,0.69628507,0.4000000059604645,-0.0032436522,2.4805427,1.0059075,0.9909578,0.99892604,0.99489284
2.392,47.508434,0.69380033,0.4000000059604645,-0.0033122823,2.4728444,1.0064358,0.99134064,0.99919283,0.995219
2.394,47.387962,0.69126797,0.4000000059604645,-0.0033803193,2.4652135,1.0069618,0.99172276,0.99945915,0.99554455
2.396,47.265057,0.68868846,0.4000000059604645,-0.0034477524,2.4576488,1.0074857,0.992104,0.9997249,0.99586946
2.398,47.139725,0.6860623,0.4000000059604645,-0.0035145713,2.4501455,1.0080076,0.9924846,0.9999903,0.9961938
2.4,47.01199,0.68338984,0.4000000059604645,-0.0035807656,2.4426994,1.0085279,0.9928646,1.0002552,0.9965177
2.402,46.881878,0.68067163,0.4000000059604645,-0.0036463242,2.435312,1.0090461,0.9932439,1.0005198,0.99684095
2.404,46.749416,0.6779081,0.4000000059604645,-0.0037112366,2.4279816,1.0095623,0.99362236,1.0007837,0.99716353
2.406,46.614628,0.6750998,0.4000000059604645,-0.0037754923,2.4207063,1.0100766,0.994,1.0010471,0.99748546
2.408,46.47753,0.6722472,0.4000000059604645,-0.003839081,2.4134846,1.010589,0.99437684,1.0013099,0.9978066
2.41,46.338154,0.6693507,0.4000000059604645,-0.0039019925,2.4063153,1.0110993,0.99475276,1.001572,0.998127
2.412,46.19652,0.6664108,0.4000000059604645,-0.003964217,2.399197,1.0116079,0.9951278,1.0018336,0.9984466
2.414,46.052658,0.6634282,0.4000000059604645,-0.004025744,2.3921282,1.0121143,0.9955018,1.0020943,0.99876535
2.416,45.906586,0.6604032,0.4000000059604645,-0.004086564,2.3851078,1.0126189,0.9958748,1.0023544,0.99908316
2.418,45.75834,0.6573365,0.4000000059604645,-0.0041466667,2.3781343,1.0131214,0.9962468,1.0026135,0.9994001
2.42,45.607933,0.65422845,0.4000000059604645,-0.004206043,2.3712068,1.0136218,0.9966176,1.002872,0.999716
2.422,45.455402,0.6510798,0.4000000059604645,-0.0042646835,2.3643243,1.0141202,0.9969873,1.0031296,1.0000309
2.424,45.300774,0.6478909,0.4000000059604645,-0.0043225777,2.357486,1.0146165,0.9973557,1.0033861,1.0003446
2.426,45.14407,0.6446625,0.4000000059604645,-0.0043797176,2.3506906,1.0151105,0.9977228,1.0036417,1.0006573
2.428,44.985325,0.6413951,0.4000000059604645,-0.004436093,2.3439376,1.0156025,0.9980886,1.0038964,1.0009687
2.43,44.82456,0.63808906,0.4000000059604645,-0.004491698,2.3372269,1.0160921,0.9984529,1.0041499,1.0012788
2.432,44.6618,0.6347452,0.4000000059604645,-0.0045465226,2.3305576,1.0165794,0.9988158,1.0044023,1.0015876
2.434,44.497086,0.6313639,0.4000000059604645,-0.004600557,2.3239286,1.0170643,0.99917704,1.0046535,1.001895
2.436,44.330437,0.627946,0.4000000059604645,-0.004653793,2.31734,1.0175468,0.9995367,1.0049033,1.0022008
2.438,44.16189,0.62449205,0.4000000059604645,-0.0047062207,2.3107908,1.0180267,0.99989456,1.0051519,1.0025053
2.44,43.99147,0.6210027,0.4000000059604645,-0.004757833,2.304281,1.018504,1.0002507,1.0053991,1.002808
2.442,43.81921,0.61747843,0.4000000059604645,-0.004808621,2.29781,1.0189787,1.0006049,1.0056448,1.0031091
2.444,43.64514,0.61392003,0.4000000059604645,-0.0048585767,2.291378,1.0194505,1.0009571,1.005889,1.0034083
2.446,43.469296,0.61032814,0.4000000059604645,-0.004907692,2.2849846,1.0199195,1.0013072,1.0061318,1.0037057
2.448,43.2917,0.6067034,0.4000000059604645,-0.004955958,2.2786298,1.0203855,1.0016552,1.0063727,1.0040011
2.45,43.11239,0.60304654,0.4000000059604645,-0.005003368,2.2723134,1.0208484,1.0020009,1.006612,1.0042946
2.452,42.9314,0.59935814,0.4000000059604645,-0.005049913,2.2660358,1.0213081,1.0023444,1.0068495,1.004586
2.454,42.74876,0.59563905,0.4000000059604645,-0.0050955866,2.259797,1.0217645,1.0026853,1.0070851,1.0048752
2.456,42.5645,0.59188986,0.4000000059604645,-0.005140382,2.2535949,1.0222176,1.0030237,1.0073189,1.0051621
2.458,42.378597,0.5881103,0.4000000059604645,-0.005184306,2.2474096,1.0226693,1.0033609,1.0075513,1.0054477
2.46,42.19113,0.58430195,0.4000000059604645,-0.005227339,2.2412577,1.0231179,1.0036956,1.007782,1.0057312
2.462,42.002132,0.5804654,0.4000000059604645,-0.0052694757,2.2351384,1.0235633,1.0040277,1.0080107,1.0060124
2.464,41.811634,0.5766013,0.4000000059604645,-0.0053107096,2.229052,1.0240054,1.0043575,1.0082376,1.0062914
2.466,41.61967,0.5727106,0.4000000059604645,-0.005351033,2.2229981,1.0244442,1.0046844,1.0084623,1.0065681
2.468,41.426273,0.56879383,0.4000000059604645,-0.0053904406,2.2169766,1.0248797,1.0050088,1.008685,1.0068423
2.47,41.231476,0.5648518,0.4000000059604645,-0.0054289256,2.210987,1.0253117,1.0053304,1.0089055,1.0071139
2.472,41.035313,0.56088537,0.4000000059604645,-0.0054664826,2.2050297,1.0257403,1.0056492,1.0091239,1.007383
2.474,40.837822,0.55689514,0.4000000059604645,-0.0055031045,2.1991043,1.0261651,1.0059651,1.00934,1.0076495
2.476,40.63903,0.552882,0.4000000059604645,-0.005538787,2.193211,1.0265864,1.006278,1.0095539,1.0079135
2.478,40.438984,0.54884666,0.4000000059604645,-0.0055735237,2.1873498,1.0270039,1.0065879,1.0097654,1.0081745
2.48,40.237705,0.54479,0.4000000059604645,-0.005607309,2.1815205,1.0274175,1.0068946,1.0099745,1.0084329
2.482,40.03524,0.5407128,0.4000000059604645,-0.005640137,2.1757233,1.0278271,1.0071982,1.0101811,1.0086883
2.484,39.8316,0.5366153,0.4000000059604645,-0.005672011,2.1699545,1.0282333,1.0074987,1.0103854,1.0089412
2.486,39.6268,0.532498,0.4000000059604645,-0.0057029314,2.1642108,1.0286361,1.0077965,1.0105875,1.0091913
2.488,39.42091,0.5283623,0.4000000059604645,-0.005732885,2.1584966,1.029035,1.008091,1.0107871,1.0094385
2.49,39.21396,0.5242089,0.4000000059604645,-0.0057618674,2.1528125,1.0294299,1.0083822,1.0109842,1.0096829
2.492,39.005978,0.5200387,0.4000000059604645,-0.005789875,2.1471581,1.0298209,1.0086701,1.0111786,1.0099242
2.494,38.79701,0.51585245,0.4000000059604645,-0.005816903,2.1415336,1.0302078,1.0089546,1.0113704,1.0101625
2.496,38.587086,0.51165104,0.4000000059604645,-0.0058429483,2.1359386,1.0305905,1.0092356,1.0115597,1.0103977
2.498,38.376244,0.50743526,0.4000000059604645,-0.0058680065,2.1303735,1.0309691,1.0095133,1.0117462,1.0106298
2.5,38.164524,0.5032059,0.4000000059604645,-0.005892075,2.1248384,1.0313435,1.0097873,1.01193,1.0108587
2.502,37.95196,0.4989639,0.4000000059604645,-0.00591515,2.119333,1.0317135,1.0100577,1.0121111,1.0110843
2.504,37.738586,0.49471006,0.4000000059604645,-0.0059372284,2.113858,1.0320792,1.0103245,1.0122893,1.0113066
2.506,37.52444,0.49044526,0.4000000059604645,-0.0059583075,2.1084132,1.0324404,1.0105877,1.0124648,1.0115258
2.508,37.309563,0.48617035,0.4000000059604645,-0.005978384,2.1029987,1.0327972,1.0108471,1.0126374,1.0117415
2.51,37.093994,0.4818862,0.4000000059604645,-0.005997455,2.0976148,1.0331496,1.0111027,1.012807,1.0119538
2.512,36.87772,0.47759277,0.4000000059604645,-0.0060155303,2.092258,1.0334977,1.0113547,1.0129739,1.012163
2.514,36.660805,0.47329116,0.4000000059604645,-0.0060326033,2.0869298,1.0338415,1.011603,1.013138,1.0123689
2.516,36.44329,0.4689826,0.4000000059604645,-0.0060486686,2.0816314,1.0341806,1.0118476,1.0132992,1.0125713
2.518,36.225216,0.46466792,0.4000000059604645,-0.0060637253,2.076363,1.0345154,1.0120883,1.0134574,1.0127704
2.52,36.006615,0.46034795,0.4000000059604645,-0.0060777715,2.071125,1.0348454,1.0123252,1.0136127,1.0129659
2.522,35.78753,0.4560236,0.4000000059604645,-0.006090806,2.065917,1.0351708,1.012558,1.013765,1.013158
2.524,35.567993,0.45169574,0.4000000059604645,-0.006102828,2.0607395,1.0354915,1.012787,1.0139142,1.0133464
2.526,35.34804,0.44736522,0.4000000059604645,-0.006113836,2.0555928,1.0358074,1.013012,1.0140605,1.0135314
2.528,35.12772,0.44303295,0.4000000059604645,-0.0061238306,2.050477,1.0361186,1.0132331,1.0142038,1.0137129
2.53,34.907063,0.43869978,0.4000000059604645,-0.0061328104,2.0453923,1.036425,1.01345,1.014344,1.0138907
2.532,34.6861,0.43436658,0.4000000059604645,-0.006140776,2.040339,1.0367265,1.0136629,1.0144811,1.0140649
2.534,34.46488,0.43003428,0.4000000059604645,-0.0061477264,2.0353174,1.0370231,1.0138718,1.014615,1.0142355
2.536,34.243443,0.42570376,0.4000000059604645,-0.006153662,2.030328,1.0373148,1.0140766,1.014746,1.0144025
2.538,34.021812,0.42137587,0.4000000059604645,-0.006158584,2.0253706,1.0376016,1.0142772,1.0148737,1.0145658
2.54,33.799973,0.4170501,0.4000000059604645,-0.006162501,2.0204408,1.0378839,1.0144742,1.0149987,1.0147257
2.542,33.578014,0.4127284,0.4000000059604645,-0.0061654067,2.0155427,1.0381613,1.0146669,1.0151205,1.014882
2.544,33.35596,0.40841162,0.4000000059604645,-0.0061673033,2.0106764,1.0384338,1.0148556,1.0152392,1.0150347
2.546,33.133858,0.40410063,0.4000000059604645,-0.0061681913,2.0058422,1.0387014,1.0150403,1.015355,1.0151837
2.548,32.911743,0.3997963,0.4000000059604645,-0.006168072,2.0010402,1.038964,1.0152208,1.0154675,1.0153291
2.55,32.689655,0.3954995,0.4000000059604645,-0.006166948,1.9962709,1.0392218,1.0153972,1.0155771,1.015471
2.552,32.467625,0.39121103,0.4000000059604645,-0.006164821,1.9915342,1.0394745,1.0155696,1.0156835,1.0156091
2.554,32.245693,0.38693184,0.4000000059604645,-0.006161692,1.9868308,1.0397222,1.0157378,1.0157869,1.0157436
2.556,32.023895,0.38266274,0.4000000059604645,-0.0061575645,1.9821607,1.039965,1.0159018,1.0158873,1.0158745
2.558,31.802269,0.3784046,0.4000000059604645,-0.006152441,1.9775242,1.0402027,1.0160619,1.0159844,1.0160018
2.56,31.580854,0.3741583,0.4000000059604645,-0.006146323,1.9729216,1.0404354,1.0162177,1.0160786,1.0161254
2.562,31.35969,0.36992463,0.4000000059604645,-0.006139214,1.9683534,1.0406631,1.0163696,1.0161698,1.0162455
2.564,31.138805,0.36570457,0.4000000059604645,-0.0061311177,1.9638196,1.0408858,1.0165173,1.0162578,1.0163618
2.566,30.918224,0.36149845,0.4000000059604645,-0.006122037,1.9593191,1.0411036,1.0166609,1.0163429,1.0164747
2.568,30.697947,0.3573064,0.4000000059604645,-0.006111976,1.9548491,1.0413167,1.0168009,1.0164251,1.0165843
2.57,30.47805,0.35313007,0.4000000059604645,-0.006100938,1.9504132,1.041525,1.0169368,1.0165044,1.0166903
2.572,30.258568,0.34897023,0.4000000059604645,-0.0060889274,1.9460115,1.0417284,1.0170686,1.0165808,1.0167928
2.574,30.039534,0.34482777,0.4000000059604645,-0.0060759475,1.9416442,1.0419269,1.0171967,1.0166543,1.0168918
2.576,29.820986,0.3407034,0.4000000059604645,-0.0060620024,1.9373114,1.0421205,1.0173206,1.0167248,1.0169874
2.578,29.602959,0.33659798,0.4000000059604645,-0.006047097,1.9330134,1.0423092,1.0174408,1.0167924,1.0170796
2.58,29.385485,0.33251226,0.4000000059604645,-0.006031236,1.9287504,1.042493,1.0175569,1.0168573,1.0171684
2.582,29.168606,0.32844707,0.4000000059604645,-0.0060144244,1.9245225,1.042672,1.0176693,1.0169193,1.0172538
2.584,28.952356,0.3244032,0.4000000059604645,-0.005996667,1.92033,1.0428462,1.0177778,1.0169785,1.0173359
2.586,28.73677,0.3203814,0.4000000059604645,-0.0059779687,1.9161731,1.0430157,1.0178826,1.0170349,1.0174146
2.588,28.52188,0.3163825,0.4000000059604645,-0.0059583355,1.912052,1.0431803,1.0179834,1.0170885,1.01749
2.59,28.307726,0.31240723,0.4000000059604645,-0.0059377733,1.907967,1.0433402,1.0180806,1.0171394,1.0175622
2.592,28.09434,0.30845636,0.4000000059604645,-0.005916287,1.903918,1.0434954,1.018174,1.0171876,1.017631
2.594,27.881725,0.30453014,0.4000000059604645,-0.0058938786,1.8999038,1.043646,1.0182639,1.0172333,1.0176969
2.596,27.669922,0.30062932,0.4000000059604645,-0.005870553,1.8959242,1.043792,1.0183502,1.0172763,1.0177596
2.598,27.458973,0.2967549,0.4000000059604645,-0.00584632,1.8919805,1.0439335,1.0184329,1.0173168,1.0178192
2.6,27.248915,0.29290757,0.4000000059604645,-0.005821186,1.8880727,1.0440704,1.018512,1.0173547,1.0178757
2.602,27.039778,0.28908804,0.4000000059604645,-0.0057951566,1.8842008,1.0442028,1.0185877,1.0173901,1.0179292
2.604,26.831598,0.285297,0.4000000059604645,-0.0057682386,1.880365,1.0443308,1.01866,1.0174232,1.0179797
2.606,26.624403,0.28153512,0.4000000059604645,-0.0057404386,1.8765653,1.0444543,1.0187287,1.0174537,1.0180274
2.608,26.418228,0.2778031,0.4000000059604645,-0.005711764,1.8728018,1.0445735,1.0187942,1.0174818,1.0180721
2.61,26.213102,0.2741016,0.4000000059604645,-0.005682221,1.8690743,1.0446883,1.0188564,1.0175077,1.018114
2.612,26.009058,0.27043122,0.4000000059604645,-0.0056518177,1.865383,1.0447989,1.0189153,1.0175312,1.0181531
2.614,25.806126,0.26679263,0.4000000059604645,-0.0056205606,1.861728,1.0449052,1.018971,1.0175525,1.0181894
2.616,25.604336,0.26318648,0.4000000059604645,-0.005588458,1.8581091,1.0450073,1.0190235,1.0175716,1.0182232
2.618,25.403719,0.25961342,0.4000000059604645,-0.0055555166,1.8545263,1.0451053,1.0190729,1.0175884,1.0182542
2.62,25.204306,0.25607398,0.4000000059604645,-0.005521745,1.8509797,1.0451993,1.0191193,1.0176033,1.0182827
2.622,25.006124,0.25256884,0.4000000059604645,-0.005487151,1.8474691,1.0452892,1.0191627,1.0176159,1.0183085
2.624,24.809208,0.24909854,0.4000000059604645,-0.005451743,1.8439946,1.0453751,1.0192032,1.0176266,1.0183319
2.626,24.613583,0.24566369,0.4000000059604645,-0.0054155285,1.840556,1.0454571,1.0192407,1.0176353,1.0183529
2.628,24.419277,0.24226482,0.4000000059604645,-0.0053785164,1.8371533,1.0455352,1.0192754,1.0176421,1.0183715
2.63,24.22632,0.23890254,0.4000000059604645,-0.0053407154,1.8337864,1.0456096,1.0193075,1.017647,1.0183877
2.632,24.034742,0.23557734,0.4000000059604645,-0.005302134,1.8304552,1.0456803,1.0193368,1.0176501,1.0184017
2.634,23.844572,0.23228978,0.4000000059604645,-0.005262781,1.8271595,1.0457474,1.0193634,1.0176514,1.0184135
2.636,23.65583,0.22904038,0.4000000059604645,-0.0052226656,1.8238991,1.0458108,1.0193876,1.017651,1.0184232
2.638,23.468552,0.22582965,0.4000000059604645,-0.005181797,1.8206742,1.0458707,1.0194092,1.0176489,1.0184307
2.64,23.282759,0.22265808,0.4000000059604645,-0.0051401844,1.8174841,1.0459272,1.0194283,1.0176452,1.0184363
2.642,23.098482,0.21952614,0.4000000059604645,-0.005097837,1.814329,1.0459802,1.0194451,1.0176399,1.0184399
2.644,22.915745,0.21643433,0.4000000059604645,-0.005054765,1.8112086,1.04603,1.0194595,1.0176331,1.0184416
2.646,22.734571,0.2133831,0.4000000059604645,-0.0050109774,1.8081226,1.0460765,1.0194718,1.0176249,1.0184413
2.648,22.554993,0.21037298,0.4000000059604645,-0.0049664825,1.8050718,1.0461198,1.0194817,1.0176152,1.0184393
2.65,22.377039,0.2074047,0.4000000059604645,-0.0049212854,1.8020581,1.0461596,1.0194894,1.017604,1.0184355
2.652,22.200727,0.20447838,0.4000000059604645,-0.0048754015,1.7990787,1.0461965,1.0194949,1.0175915,1.0184298
2.654,22.026083,0.20159446,0.4000000059604645,-0.004828841,1.7961336,1.0462302,1.0194985,1.0175778,1.0184226
2.656,21.85313,0.1987533,0.4000000059604645,-0.004781614,1.7932224,1.046261,1.0195,1.0175627,1.0184138
2.658,21.681892,0.19595532,0.4000000059604645,-0.004733731,1.7903451,1.0462888,1.0194998,1.0175465,1.0184034
2.66,21.512394,0.19320089,0.4000000059604645,-0.004685202,1.787501,1.046314,1.0194976,1.0175292,1.0183916
2.662,21.344656,0.19049037,0.4000000059604645,-0.0046360386,1.7846901,1.0463364,1.0194937,1.017511,1.0183785
2.664,21.178701,0.1878241,0.4000000059604645,-0.0045862505,1.7819121,1.0463561,1.0194882,1.0174917,1.018364
2.666,21.014551,0.18520242,0.4000000059604645,-0.004535849,1.7791666,1.0463734,1.0194811,1.0174714,1.0183482
2.668,20.852228,0.18262567,0.4000000059604645,-0.0044848453,1.7764533,1.046388,1.0194722,1.0174502,1.0183313
2.67,20.691753,0.18009414,0.4000000059604645,-0.00443325,1.7737718,1.0464004,1.0194621,1.0174282,1.0183132
2.672,20.533148,0.17760812,0.4000000059604645,-0.0043810746,1.7711217,1.0464104,1.0194505,1.0174054,1.018294
2.674,20.37643,0.17516789,0.4000000059604645,-0.0043283305,1.7685028,1.0464182,1.0194376,1.0173819,1.0182738
2.676,20.22162,0.17277373,0.4000000059604645,-0.004275029,1.7659146,1.0464238,1.0194234,1.0173577,1.0182527
2.678,20.068739,0.17042589,0.4000000059604645,-0.004221182,1.7633564,1.0464274,1.019408,1.0173329,1.0182307
2.68,19.917805,0.1681246,0.4000000059604645,-0.0041668005,1.7608283,1.0464289,1.0193914,1.0173075,1.0182079
2.682,19.768835,0.16587007,0.4000000059604645,-0.0041118967,1.7583293,1.0464287,1.0193739,1.0172817,1.0181843
2.684,19.621847,0.16366254,0.4000000059604645,-0.0040564826,1.7558593,1.0464265,1.0193553,1.0172554,1.01816
2.686,19.476862,0.16150217,0.4000000059604645,-0.0040005697,1.7534175,1.0464227,1.0193357,1.0172286,1.0181351
2.688,19.33389,0.15938915,0.4000000059604645,-0.00394417,1.7510035,1.0464172,1.0193155,1.0172015,1.0181097
2.69,19.192955,0.15732366,0.4000000059604645,-0.0038872967,1.7486169,1.0464102,1.0192944,1.0171742,1.0180837
2.692,19.054066,0.15530583,0.4000000059604645,-0.0038299614,1.746257,1.0464017,1.0192727,1.0171466,1.0180572
2.694,18.917244,0.1533358,0.4000000059604645,-0.0037721763,1.7439232,1.046392,1.0192503,1.0171188,1.0180305
2.696,18.7825,0.1514137,0.4000000059604645,-0.0037139542,1.7416149,1.046381,1.0192273,1.0170909,1.0180035
2.698,18.649944,0.14954363,0.4000000059604645,-0.0036552385,1.7393498,1.0463668,1.0192027,1.0170623,1.0179752
2.7,18.51952,0.14772274,0.4000000059604645,-0.0035960933,1.7371136,1.046351,1.0191774,1.0170333,1.0179465
2.702,18.391237,0.14595088,0.4000000059604645,-0.003536535,1.7349046,1.0463339,1.0191517,1.0170044,1.0179176
2.704,18.265108,0.1442282,0.4000000059604645,-0.0034765748,1.7327228,1.0463154,1.0191253,1.0169753,1.0178884
2.706,18.141146,0.14255483,0.4000000059604645,-0.0034162248,1.7305675,1.0462958,1.0190985,1.0169462,1.017859
2.708,18.019367,0.14093088,0.4000000059604645,-0.0033554966,1.7284384,1.0462749,1.0190713,1.0169171,1.0178294
2.71,17.899782,0.13935645,0.4000000059604645,-0.0032944018,1.7263352,1.046253,1.0190439,1.016888,1.0177997
2.712,17.782406,0.13783161,0.4000000059604645,-0.0032329522,1.7242575,1.04623,1.019016,1.0168592,1.0177699
2.714,17.667248,0.13635647,0.4000000059604645,-0.00317116,1.7222047,1.0462059,1.018988,1.0168303,1.0177402
2.716,17.55432,0.13493109,0.4000000059604645,-0.0031090365,1.7201766,1.046181,1.0189596,1.0168017,1.0177104
2.718,17.443632,0.1335555,0.4000000059604645,-0.0030465936,1.7181728,1.0461552,1.0189313,1.0167732,1.0176808
2.72,17.335197,0.13222978,0.4000000059604645,-0.0029838434,1.7161927,1.0461285,1.0189028,1.0167451,1.0176512
2.722,17.229025,0.13095392,0.4000000059604645,-0.0029207978,1.7142361,1.0461012,1.0188742,1.0167171,1.0176219
2.724,17.125122,0.12972799,0.4000000059604645,-0.0028574683,1.7123024,1.0460731,1.0188456,1.0166895,1.0175927
2.726,17.0235,0.12855196,0.4000000059604645,-0.0027938671,1.7103912,1.0460443,1.018817,1.0166622,1.0175636
2.728,16.924166,0.12742585,0.4000000059604645,-0.0027300061,1.708502,1.0460151,1.0187885,1.0166354,1.017535
2.73,16.82713,0.12634963,0.4000000059604645,-0.0026658971,1.7066345,1.0459853,1.0187602,1.0166088,1.0175065
2.732,16.732395,0.1253233,0.4000000059604645,-0.002601552,1.7047881,1.0459551,1.018732,1.0165828,1.0174785
2.734,16.63997,0.12434681,0.4000000059604645,-0.0025369828,1.7029624,1.0459244,1.0187039,1.0165573,1.0174508
2.736,16.549864,0.123420104,0.4000000059604645,-0.0024722014,1.701157,1.0458934,1.0186762,1.0165322,1.0174235
2.738,16.46208,0.12254315,0.4000000059604645,-0.0024072193,1.6993712,1.0458622,1.0186487,1.0165077,1.0173967
2.74,16.376621,0.12171585,0.4000000059604645,-0.0023420488,1.6976048,1.0458306,1.0186216,1.0164837,1.0173703
2.742,16.293497,0.120938145,0.4000000059604645,-0.0022767019,1.6958569,1.0457989,1.0185949,1.0164603,1.0173446
2.744,16.212708,0.12020994,0.4000000059604645,-0.0022111898,1.6941276,1.0457671,1.0185684,1.0164375,1.0173193
2.746,16.13435,0.11953299,0.4000000059604645,-0.002145517,1.6924224,1.0457345,1.0185422,1.0164152,1.0172944
2.748,16.058413,0.1189069,0.4000000059604645,-0.0020796962,1.6907402,1.0457015,1.0185162,1.0163933,1.0172698
2.75,15.984847,0.11833054,0.4000000059604645,-0.0020137434,1.6890767,1.0456684,1.0184904,1.0163721,1.0172458
2.752,15.913658,0.11780381,0.4000000059604645,-0.0019476707,1.6874316,1.045635,1.0184653,1.0163515,1.0172224
2.754,15.844851,0.117326625,0.4000000059604645,-0.0018814892,1.6858046,1.0456017,1.0184405,1.0163316,1.0171996
2.756,15.778425,0.11689887,0.4000000059604645,-0.0018152106,1.6841952,1.0455682,1.0184162,1.0163122,1.0171775
2.758,15.714387,0.11652044,0.4000000059604645,-0.0017488461,1.6826032,1.0455348,1.0183924,1.0162938,1.0171559
2.76,15.652736,0.11619121,0.4000000059604645,-0.0016824075,1.6810282,1.0455014,1.0183691,1.0162759,1.017135
2.762,15.593475,0.115911044,0.4000000059604645,-0.0016159058,1.6794698,1.045468,1.0183464,1.0162587,1.0171148
2.764,15.536606,0.1156798,0.4000000059604645,-0.0015493524,1.6779279,1.0454347,1.0183243,1.0162423,1.0170953
2.766,15.482126,0.11549733,0.4000000059604645,-0.0014827588,1.6764017,1.0454015,1.0183027,1.0162265,1.0170765
2.768,15.430039,0.11536348,0.4000000059604645,-0.0014161358,1.6748914,1.0453684,1.0182816,1.0162116,1.0170584
2.77,15.380344,0.11527807,0.4000000059604645,-0.0013494949,1.6733963,1.0453355,1.0182612,1.0161974,1.017041
2.772,15.333039,0.11524095,0.4000000059604645,-0.0012828469,1.6719162,1.0453027,1.0182414,1.016184,1.0170243
2.774,15.288123,0.11525191,0.4000000059604645,-0.0012162031,1.6704508,1.0452702,1.0182222,1.0161713,1.0170084
2.776,15.245595,0.11531077,0.4000000059604645,-0.0011495742,1.6689998,1.0452379,1.0182037,1.0161594,1.0169933
2.778,15.205453,0.11541734,0.4000000059604645,-0.0010829712,1.6675627,1.0452057,1.0181859,1.0161482,1.0169789
2.78,15.167692,0.115571395,0.4000000059604645,-0.001016405,1.6661394,1.0451739,1.0181686,1.016138,1.0169653
2.782,15.13231,0.11577272,0.4000000059604645,-0.0009498861,1.6647296,1.0451423,1.018152,1.0161283,1.0169524
2.784,15.099303,0.11602109,0.4000000059604645,-0.00088342535,1.6633328,1.045111,1.0181361,1.0161196,1.0169402
2.786,15.068668,0.11631628,0.4000000059604645,-0.0008170333,1.6619488,1.04508,1.0181209,1.0161116,1.0169289
2.788,15.040396,0.11665804,0.4000000059604645,-0.00075072044,1.6605774,1.0450493,1.0181063,1.0161043,1.0169183
2.79,15.014593,0.11704733,0.4000000059604645,-0.00068451464,1.6592194,1.0450188,1.0180924,1.0160979,1.0169085
2.792,14.991205,0.11748341,0.4000000059604645,-0.00061841897,1.657874,1.0449888,1.0180792,1.0160923,1.0168995
2.794,14.970196,0.1179656,0.4000000059604645,-0.00055243826,1.6565405,1.044959,1.0180665,1.0160874,1.0168912
2.796,14.951557,0.118493676,0.4000000059604645,-0.00048658298,1.6552188,1.0449295,1.0180546,1.0160832,1.0168836
2.798,14.9352865,0.11906738,0.4000000059604645,-0.00042086365,1.6539087,1.0449003,1.0180434,1.0160799,1.0168769
2.8,14.921378,0.11968645,0.4000000059604645,-0.0003552907,1.6526098,1.0448716,1.0180328,1.0160773,1.0168709
2.802,14.909826,0.120350614,0.4000000059604645,-0.00028987436,1.6513221,1.0448431,1.0180228,1.0160755,1.0168656
2.804,14.900625,0.12105961,0.4000000059604645,-0.00022462494,1.6500452,1.044815,1.0180134,1.0160743,1.016861
2.806,14.893767,0.121813156,0.4000000059604645,-0.00015955254,1.6487788,1.0447872,1.0180047,1.016074,1.0168571
2.808,14.889246,0.122610964,0.4000000059604645,-9.466722e-05,1.6475229,1.0447598,1.0179965,1.0160743,1.016854
2.81,14.8870535,0.12345273,0.4000000059604645,-2.9978952e-05,1.6462774,1.0447326,1.017989,1.0160753,1.0168515
2.812,14.887181,0.124338165,0.4000000059604645,3.4502402e-05,1.645042,1.0447057,1.0179822,1.016077,1.0168498
2.814,14.889625,0.12526695,0.4000000059604645,9.876707e-05,1.6438164,1.0446793,1.0179758,1.0160794,1.0168487
2.816,14.894372,0.12623881,0.4000000059604645,0.00016280537,1.6426005,1.044653,1.0179701,1.0160824,1.0168482
2.818,14.901414,0.12725337,0.4000000059604645,0.00022660775,1.6413943,1.0446272,1.0179648,1.0160861,1.0168483
2.82,14.910742,0.12831034,0.4000000059604645,0.00029016472,1.6401975,1.0446016,1.0179602,1.0160905,1.0168492
2.822,14.922346,0.12940937,0.4000000059604645,0.00035346695,1.6390101,1.0445762,1.0179559,1.0160954,1.0168505
2.824,14.936215,0.13055013,0.4000000059604645,0.00041650512,1.6378318,1.044551,1.0179522,1.0161009,1.0168525
2.826,14.952341,0.13173229,0.4000000059604645,0.00047927015,1.6366627,1.0445261,1.017949,1.0161071,1.016855
2.828,14.97071,0.13295546,0.4000000059604645,0.00054175296,1.6355026,1.0445014,1.0179462,1.0161136,1.016858
2.83,14.991311,0.1342193,0.4000000059604645,0.0006039447,1.6343514,1.044477,1.0179437,1.0161209,1.0168616
2.832,15.014131,0.13552347,0.4000000059604645,0.0006658365,1.6332089,1.0444527,1.0179418,1.0161285,1.0168656
2.834,15.039228,0.13686803,0.4000000059604645,0.00072738715,1.6320703,1.0444291,1.0179405,1.016137,1.0168704
2.836,15.066547,0.13825233,0.4000000059604645,0.0007886082,1.6309384,1.0444059,1.0179398,1.016146,1.0168757
2.838,15.096064,0.13967593,0.4000000059604645,0.00084949576,1.629814,1.0443829,1.0179393,1.0161555,1.0168815
2.84,15.127768,0.14113843,0.4000000059604645,0.00091004086,1.6286968,1.0443602,1.0179394,1.0161654,1.0168878
2.842,15.161644,0.14263946,0.4000000059604645,0.0009702345,1.6275868,1.0443377,1.0179398,1.0161757,1.0168945
2.844,15.197681,0.14417863,0.4000000059604645,0.001030068,1.6264839,1.0443155,1.0179404,1.0161866,1.0169016
2.846,15.235866,0.14575553,0.4000000059604645,0.0010895325,1.6253879,1.0442933,1.0179415,1.0161979,1.0169091
2.848,15.276184,0.14736979,0.4000000059604645,0.0011486196,1.6242988,1.0442713,1.0179427,1.0162096,1.016917
2.85,15.318622,0.14902095,0.4000000059604645,0.0012073205,1.6232163,1.0442495,1.0179442,1.0162215,1.0169252
2.852,15.363167,0.15070865,0.4000000059604645,0.0012656269,1.6221403,1.0442278,1.017946,1.0162339,1.0169338
2.854,15.4098015,0.15243244,0.4000000059604645,0.0013235306,1.621071,1.0442063,1.017948,1.0162466,1.0169426
2.856,15.458513,0.15419191,0.4000000059604645,0.0013810232,1.620008,1.0441847,1.0179502,1.0162596,1.0169517
2.858,15.509285,0.15598662,0.4000000059604645,0.0014380967,1.6189513,1.0441632,1.0179526,1.0162728,1.016961
2.86,15.562101,0.15781616,0.4000000059604645,0.0014947433,1.617901,1.0441419,1.017955,1.0162864,1.0169705
2.862,15.616948,0.15968005,0.4000000059604645,0.0015509548,1.6168568,1.0441204,1.0179576,1.0163001,1.0169802
2.864,15.673807,0.16157787,0.4000000059604645,0.0016067236,1.6158187,1.044099,1.0179602,1.0163139,1.0169901
2.866,15.732663,0.16350916,0.4000000059604645,0.0016620421,1.6147869,1.0440775,1.0179628,1.016328,1.0170001
2.868,15.793498,0.16547348,0.4000000059604645,0.0017169027,1.6137611,1.0440559,1.0179654,1.0163423,1.0170101
2.87,15.856295,0.16747034,0.4000000059604645,0.001771298,1.6127414,1.0440344,1.017968,1.0163566,1.0170202
2.872,15.921037,0.1694993,0.4000000059604645,0.0018252208,1.6117277,1.0440127,1.0179707,1.016371,1.0170304
2.874,15.987706,0.17155987,0.4000000059604645,0.0018786639,1.61072,1.0439907,1.0179732,1.0163854,1.0170406
2.876,16.05628,0.17365158,0.4000000059604645,0.0019316201,1.6097183,1.0439686,1.0179754,1.0164,1.0170507
2.878,16.126795,0.17577495,0.4000000059604645,0.0019840645,1.6087189,1.0439469,1.0179781,1.0164146,1.017061
2.88,16.19919,0.17792872,0.4000000059604645,0.0020360043,1.6077247,1.0439249,1.0179805,1.0164294,1.0170714
2.882,16.273449,0.18011238,0.4000000059604645,0.002087433,1.6067356,1.0439028,1.0179827,1.0164442,1.0170816
2.884,16.34955,0.18232545,0.4000000059604645,0.0021383436,1.6057519,1.0438806,1.0179849,1.0164589,1.0170918
2.886,16.427475,0.18456747,0.4000000059604645,0.0021887298,1.6047733,1.043858,1.0179867,1.0164735,1.0171018
2.888,16.507204,0.18683793,0.4000000059604645,0.0022385844,1.6037998,1.0438353,1.0179883,1.0164881,1.0171117
2.89,16.588722,0.18913634,0.4000000059604645,0.0022879012,1.6028314,1.0438123,1.0179898,1.0165025,1.0171213
2.892,16.672003,0.19146222,0.4000000059604645,0.0023366737,1.6018682,1.043789,1.0179908,1.0165168,1.0171307
2.894,16.757032,0.19381505,0.4000000059604645,0.0023848955,1.6009101,1.0437654,1.0179915,1.0165309,1.01714
2.896,16.843786,0.19619437,0.4000000059604645,0.0024325605,1.599957,1.0437415,1.0179919,1.0165448,1.017149
2.898,16.932245,0.19859964,0.4000000059604645,0.0024796627,1.599009,1.0437171,1.0179919,1.0165586,1.0171577
2.9,17.02239,0.20103034,0.4000000059604645,0.002526196,1.5980662,1.0436925,1.0179915,1.0165721,1.017166
2.902,17.114199,0.203486,0.4000000059604645,0.0025721549,1.5971284,1.0436673,1.0179907,1.0165854,1.017174
2.904,17.207647,0.20596606,0.4000000059604645,0.0026175333,1.5961958,1.0436417,1.0179894,1.0165982,1.0171816
2.906,17.30272,0.20847002,0.4000000059604645,0.002662326,1.5952684,1.0436157,1.0179876,1.0166109,1.0171889
2.908,17.39939,0.21099736,0.4000000059604645,0.0027065275,1.594346,1.0435891,1.0179853,1.0166231,1.0171957
2.91,17.497637,0.21354754,0.4000000059604645,0.0027501322,1.593429,1.043562,1.0179825,1.016635,1.017202
2.912,17.597439,0.21612005,0.4000000059604645,0.0027931354,1.5925171,1.0435344,1.017979,1.0166465,1.0172079
2.914,17.698772,0.21871434,0.4000000059604645,0.0028355317,1.5916106,1.0435063,1.0179749,1.0166576,1.0172132
