Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXST1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.916,17.801617,0.22132988,0.4000000059604645,0.0028773164,1.5907094,1.0434774,1.0179702,1.0166682,1.017218
2.918,17.905947,0.22396612,0.4000000059604645,0.0029184849,1.5898137,1.043448,1.0179648,1.0166783,1.0172222
2.92,18.011745,0.22662261,0.4000000059604645,0.0029590314,1.5889233,1.0434178,1.0179588,1.0166881,1.0172259
2.922,18.119032,0.22929992,0.4000000059604645,0.002998943,1.5880367,1.0433874,1.0179521,1.0166974,1.017229
2.924,18.227747,0.23199654,0.4000000059604645,0.0030382224,1.5871551,1.0433563,1.0179448,1.0167062,1.0172316
2.926,18.337862,0.23471193,0.4000000059604645,0.003076866,1.586279,1.0433245,1.0179368,1.0167145,1.0172335
2.928,18.44936,0.23744558,0.4000000059604645,0.003114869,1.5854082,1.043292,1.017928,1.0167221,1.0172348
2.93,18.562214,0.24019694,0.4000000059604645,0.0031522273,1.5845429,1.0432588,1.0179185,1.0167292,1.0172353
2.932,18.676403,0.24296549,0.4000000059604645,0.0031889372,1.583683,1.0432249,1.0179081,1.0167358,1.0172352
2.934,18.7919,0.2457507,0.4000000059604645,0.0032249945,1.5828286,1.0431901,1.0178969,1.0167416,1.0172343
2.936,18.908684,0.248552,0.4000000059604645,0.0032603955,1.5819799,1.0431547,1.0178847,1.0167469,1.0172327
2.938,19.02673,0.25136888,0.4000000059604645,0.003295137,1.581137,1.0431184,1.0178719,1.0167515,1.0172303
2.94,19.146015,0.2542008,0.4000000059604645,0.003329215,1.5802996,1.0430812,1.017858,1.0167555,1.017227
2.942,19.266512,0.2570472,0.4000000059604645,0.003362627,1.5794683,1.0430431,1.0178432,1.0167587,1.017223
2.944,19.388199,0.25990757,0.4000000059604645,0.0033953688,1.5786428,1.0430043,1.0178275,1.0167612,1.0172181
2.946,19.511051,0.26278132,0.4000000059604645,0.0034274382,1.5778235,1.0429645,1.0178108,1.0167629,1.0172124
2.948,19.635042,0.26566797,0.4000000059604645,0.0034588322,1.5770103,1.0429238,1.0177932,1.0167639,1.0172058
2.95,19.760149,0.26856694,0.4000000059604645,0.0034895476,1.5762033,1.0428821,1.0177745,1.0167642,1.0171983
2.952,19.886347,0.27147767,0.4000000059604645,0.003519582,1.5754027,1.0428395,1.0177548,1.0167636,1.0171899
2.954,20.013609,0.2743996,0.4000000059604645,0.0035489334,1.5746086,1.0427959,1.017734,1.0167621,1.0171804
2.956,20.14191,0.27733228,0.4000000059604645,0.0035775993,1.5738211,1.0427513,1.0177122,1.01676,1.0171701
2.958,20.271225,0.28027505,0.4000000059604645,0.0036055772,1.5730402,1.0427057,1.0176893,1.0167569,1.0171587
2.96,20.40153,0.2832274,0.4000000059604645,0.0036328654,1.5722662,1.0426589,1.0176654,1.016753,1.0171465
2.962,20.532797,0.28618884,0.4000000059604645,0.0036594619,1.5714992,1.0426111,1.0176404,1.0167482,1.0171331
2.964,20.66501,0.28915885,0.4000000059604645,0.0036853617,1.5707388,1.0425624,1.0176141,1.0167426,1.0171188
2.966,20.798172,0.29213732,0.4000000059604645,0.0037105503,1.569983,1.0425129,1.017587,1.0167361,1.0171036
2.968,20.932228,0.29512334,0.4000000059604645,0.003735039,1.5692341,1.0424623,1.0175588,1.0167289,1.0170875
2.97,21.067154,0.29811633,0.4000000059604645,0.003758826,1.568492,1.0424107,1.0175294,1.0167208,1.0170702
2.972,21.202923,0.30111575,0.4000000059604645,0.0037819103,1.567757,1.042358,1.017499,1.0167117,1.0170519
2.974,21.33951,0.30412114,0.4000000059604645,0.0038042902,1.5670291,1.0423044,1.0174673,1.0167017,1.0170326
2.976,21.476889,0.3071319,0.4000000059604645,0.0038259646,1.5663083,1.0422496,1.0174345,1.0166907,1.0170122
2.978,21.615034,0.3101475,0.4000000059604645,0.0038469327,1.5655949,1.0421935,1.0174005,1.0166789,1.0169908
2.98,21.753922,0.31316742,0.4000000059604645,0.0038671936,1.5648888,1.0421365,1.0173653,1.016666,1.0169683
2.982,21.893524,0.31619117,0.4000000059604645,0.0038867462,1.5641903,1.0420784,1.0173291,1.0166523,1.0169446
2.984,22.03382,0.31921816,0.4000000059604645,0.0039055904,1.5634993,1.0420191,1.0172915,1.0166376,1.01692
2.986,22.174774,0.32224792,0.4000000059604645,0.0039237253,1.5628161,1.0419587,1.0172528,1.016622,1.0168942
2.988,22.316372,0.32527992,0.4000000059604645,0.003941151,1.5621407,1.041897,1.0172129,1.0166053,1.0168673
2.99,22.45858,0.32831362,0.4000000059604645,0.003957867,1.5614733,1.0418344,1.0171717,1.0165877,1.0168393
2.992,22.601376,0.3313485,0.4000000059604645,0.003973874,1.5608138,1.0417705,1.0171294,1.0165691,1.01681
2.994,22.744734,0.33438408,0.4000000059604645,0.003989171,1.5601625,1.0417054,1.0170858,1.0165495,1.0167798
2.996,22.888626,0.33741978,0.4000000059604645,0.0040037585,1.5595194,1.0416392,1.017041,1.016529,1.0167484
2.998,23.033031,0.34045517,0.4000000059604645,0.004017638,1.5588847,1.0415717,1.016995,1.0165074,1.0167159
3.0,23.177916,0.34348968,0.4000000059604645,0.004030809,1.5582587,1.0415032,1.0169477,1.0164847,1.0166821
3.002,23.323261,0.3465228,0.4000000059604645,0.0040432727,1.557641,1.0414335,1.0168992,1.0164613,1.0166473
3.004,23.469038,0.34955406,0.4000000059604645,0.0040550297,1.5570321,1.0413624,1.0168495,1.0164366,1.0166115
3.006,23.615221,0.35258296,0.4000000059604645,0.0040660817,1.5564321,1.0412903,1.0167986,1.0164111,1.0165744
3.008,23.76179,0.3556089,0.4000000059604645,0.0040764203,1.5558401,1.0412171,1.0167465,1.0163845,1.0165362
3.01,23.908726,0.35863128,0.4000000059604645,0.0040860344,1.5552552,1.0411428,1.0166934,1.0163571,1.016497
3.012,24.055996,0.36164975,0.4000000059604645,0.004094941,1.5546789,1.0410676,1.016639,1.0163287,1.0164567
3.014,24.203575,0.36466384,0.4000000059604645,0.0041031414,1.5541112,1.0409912,1.0165836,1.0162994,1.0164154
3.016,24.351433,0.36767304,0.4000000059604645,0.0041106376,1.5535524,1.0409136,1.0165268,1.016269,1.0163729
3.018,24.49955,0.37067685,0.4000000059604645,0.0041174297,1.5530022,1.0408349,1.016469,1.0162377,1.0163294
3.02,24.647896,0.3736748,0.4000000059604645,0.00412352,1.5524611,1.0407552,1.01641,1.0162054,1.0162847
3.022,24.796448,0.37666646,0.4000000059604645,0.00412891,1.5519289,1.0406743,1.0163498,1.0161723,1.016239
3.024,24.94518,0.37965128,0.4000000059604645,0.0041336017,1.5514055,1.0405923,1.0162885,1.0161381,1.0161923
3.026,25.09407,0.38262883,0.4000000059604645,0.0041375966,1.5508914,1.0405092,1.016226,1.016103,1.0161445
3.028,25.24309,0.38559866,0.4000000059604645,0.0041408967,1.5503863,1.0404252,1.0161625,1.016067,1.0160956
3.03,25.392216,0.38856027,0.4000000059604645,0.004143504,1.5498903,1.04034,1.0160979,1.0160301,1.0160457
3.032,25.541422,0.39151323,0.4000000059604645,0.004145421,1.5494034,1.0402538,1.0160322,1.0159922,1.0159948
3.034,25.690685,0.39445707,0.4000000059604645,0.004146651,1.5489259,1.0401665,1.0159653,1.0159534,1.0159429
3.036,25.83998,0.39739135,0.4000000059604645,0.004147195,1.5484575,1.0400783,1.0158975,1.0159138,1.01589
3.038,25.989279,0.4003156,0.4000000059604645,0.004147056,1.5479984,1.039989,1.0158286,1.0158733,1.015836
3.04,26.138563,0.40322942,0.4000000059604645,0.0041462374,1.5475487,1.0398988,1.0157586,1.015832,1.0157812
3.042,26.287804,0.40613237,0.4000000059604645,0.0041447417,1.5471083,1.0398074,1.0156877,1.0157896,1.0157253
3.044,26.436977,0.40902397,0.4000000059604645,0.004142572,1.5466772,1.0397153,1.0156158,1.0157466,1.0156685
3.046,26.586063,0.41190386,0.4000000059604645,0.004139732,1.5462555,1.0396222,1.0155429,1.0157026,1.0156108
3.048,26.735033,0.4147716,0.4000000059604645,0.0041362243,1.5458431,1.0395281,1.0154691,1.0156579,1.0155522
3.05,26.883863,0.41762674,0.4000000059604645,0.0041320524,1.5454402,1.0394331,1.0153942,1.0156124,1.0154927
3.052,27.032528,0.42046857,0.4000000059604645,0.004127208,1.5450466,1.0393373,1.0153185,1.015566,1.0154322
3.054,27.181002,0.42329642,0.4000000059604645,0.0041216877,1.5446624,1.0392406,1.0152419,1.0155189,1.0153711
3.056,27.32926,0.4261103,0.4000000059604645,0.004115509,1.5442876,1.0391431,1.0151644,1.0154711,1.015309
3.058,27.477285,0.4289098,0.4000000059604645,0.004108675,1.5439221,1.0390446,1.015086,1.0154225,1.015246
3.06,27.625053,0.43169457,0.4000000059604645,0.004101189,1.543566,1.0389454,1.0150068,1.0153731,1.0151823
3.062,27.77254,0.43446416,0.4000000059604645,0.0040930547,1.5432191,1.0388455,1.0149268,1.015323,1.0151178
3.064,27.91972,0.4372182,0.4000000059604645,0.004084276,1.5428816,1.0387448,1.0148461,1.0152724,1.0150526
3.066,28.066572,0.43995625,0.4000000059604645,0.004074857,1.5425534,1.0386434,1.0147645,1.015221,1.0149866
3.068,28.213074,0.442678,0.4000000059604645,0.0040648016,1.5422343,1.0385412,1.0146822,1.0151689,1.0149199
3.07,28.359201,0.44538304,0.4000000059604645,0.0040541138,1.5419245,1.0384384,1.0145992,1.0151162,1.0148525
3.072,28.504934,0.448071,0.4000000059604645,0.0040427973,1.5416238,1.038335,1.0145156,1.0150629,1.0147845
3.074,28.650246,0.4507415,0.4000000059604645,0.004030857,1.5413322,1.0382309,1.0144314,1.015009,1.0147158
3.076,28.795122,0.45339423,0.4000000059604645,0.0040182965,1.5410496,1.0381262,1.0143464,1.0149546,1.0146464
3.078,28.939533,0.45602876,0.4000000059604645,0.004005121,1.5407759,1.038021,1.0142609,1.0148996,1.0145766
3.08,29.083458,0.4586448,0.4000000059604645,0.0039913347,1.5405111,1.0379152,1.0141748,1.0148441,1.0145061
3.082,29.22688,0.461242,0.4000000059604645,0.003976942,1.5402552,1.037809,1.0140882,1.0147882,1.0144352
3.084,29.36977,0.46382,0.4000000059604645,0.003961948,1.540008,1.0377023,1.014001,1.0147316,1.0143636
3.086,29.512114,0.46637848,0.4000000059604645,0.003946358,1.5397693,1.0375953,1.0139134,1.0146747,1.0142916
3.088,29.653885,0.46891713,0.4000000059604645,0.0039301757,1.5395392,1.0374877,1.0138254,1.0146172,1.0142192
3.09,29.795069,0.4714356,0.4000000059604645,0.003913407,1.5393175,1.0373799,1.013737,1.0145595,1.0141463
3.092,29.93564,0.4739336,0.4000000059604645,0.0038960574,1.5391041,1.0372717,1.0136482,1.0145013,1.014073
3.094,30.075577,0.47641087,0.4000000059604645,0.0038781313,1.538899,1.0371633,1.013559,1.0144428,1.0139995
3.096,30.214848,0.47886643,0.4000000059604645,0.0038596233,1.5387032,1.0370543,1.0134695,1.0143838,1.0139254
3.098,30.35343,0.4812999,0.4000000059604645,0.0038405375,1.538517,1.036945,1.0133795,1.0143244,1.0138509
3.1,30.491314,0.48371154,0.4000000059604645,0.0038208878,1.538339,1.0368353,1.0132892,1.0142648,1.0137761
3.102,30.62848,0.48610097,0.4000000059604645,0.003800679,1.5381693,1.0367255,1.0131986,1.0142049,1.0137011
3.104,30.764908,0.4884679,0.4000000059604645,0.0037799166,1.5380077,1.0366155,1.0131079,1.0141448,1.0136257
3.106,30.90058,0.4908121,0.4000000059604645,0.003758606,1.5378541,1.0365053,1.013017,1.0140843,1.0135502
3.108,31.035471,0.4931332,0.4000000059604645,0.0037367526,1.5377084,1.0363952,1.012926,1.0140237,1.0134745
3.11,31.169569,0.49543098,0.4000000059604645,0.0037143622,1.5375705,1.0362848,1.0128348,1.0139629,1.0133985
3.112,31.302847,0.49770516,0.4000000059604645,0.0036914397,1.5374403,1.0361744,1.0127435,1.0139018,1.0133225
3.114,31.435293,0.49995548,0.4000000059604645,0.0036679916,1.5373175,1.036064,1.0126522,1.0138408,1.0132463
3.116,31.566887,0.50218165,0.4000000059604645,0.003644023,1.5372021,1.0359538,1.0125608,1.0137795,1.0131701
3.118,31.697607,0.50438344,0.4000000059604645,0.0036195402,1.537094,1.0358435,1.0124695,1.0137182,1.0130938
3.12,31.827442,0.5065606,0.4000000059604645,0.0035945487,1.536993,1.0357332,1.0123783,1.0136569,1.0130175
3.122,31.956366,0.5087129,0.4000000059604645,0.0035690547,1.5368989,1.0356232,1.0122871,1.0135955,1.0129414
3.124,32.084362,0.51084006,0.4000000059604645,0.0035430638,1.5368116,1.0355134,1.0121961,1.0135341,1.0128651
3.126,32.211422,0.5129419,0.4000000059604645,0.0035165825,1.5367309,1.0354037,1.0121052,1.0134728,1.0127889
3.128,32.337517,0.5150182,0.4000000059604645,0.0034896168,1.5366566,1.0352944,1.0120145,1.0134114,1.012713
3.13,32.46264,0.51706874,0.4000000059604645,0.003462173,1.5365887,1.0351853,1.011924,1.0133502,1.012637
3.132,32.586765,0.5190933,0.4000000059604645,0.003434257,1.5365268,1.0350766,1.0118338,1.0132891,1.0125613
3.134,32.70988,0.5210916,0.4000000059604645,0.0034058758,1.5364708,1.0349683,1.0117439,1.013228,1.0124859
3.136,32.831974,0.52306354,0.4000000059604645,0.003377035,1.5364205,1.0348603,1.0116543,1.0131673,1.0124105
3.138,32.953022,0.525009,0.4000000059604645,0.0033477414,1.5363756,1.0347528,1.0115651,1.0131066,1.0123355
3.14,33.07299,0.5269268,0.4000000059604645,0.003317994,1.5363382,1.0346456,1.0114762,1.013046,1.0122608
3.142,33.191868,0.52881724,0.4000000059604645,0.0032878013,1.5363075,1.0345386,1.0113875,1.0129856,1.0121862
3.144,33.309647,0.53068024,0.4000000059604645,0.0032571729,1.5362822,1.0344322,1.0112993,1.0129255,1.0121119
3.146,33.42632,0.53251576,0.4000000059604645,0.0032261154,1.5362623,1.0343262,1.0112115,1.0128655,1.012038
3.148,33.541862,0.5343236,0.4000000059604645,0.0031946353,1.5362475,1.0342208,1.0111243,1.0128059,1.0119644
3.15,33.65626,0.5361035,0.4000000059604645,0.003162739,1.5362377,1.034116,1.0110376,1.0127467,1.0118912
3.152,33.769512,0.5378553,0.4000000059604645,0.0031304336,1.5362328,1.034012,1.0109514,1.0126877,1.0118186
3.154,33.881584,0.5395789,0.4000000059604645,0.0030977256,1.5362326,1.0339085,1.0108658,1.012629,1.0117464
3.156,33.992477,0.5412742,0.4000000059604645,0.0030646212,1.5362368,1.0338057,1.0107809,1.0125709,1.0116746
3.158,34.10217,0.5429409,0.4000000059604645,0.0030311274,1.5362452,1.0337037,1.0106966,1.012513,1.0116035
3.16,34.210648,0.5445789,0.4000000059604645,0.002997251,1.5362577,1.0336025,1.010613,1.0124557,1.0115329
3.162,34.317905,0.5461881,0.4000000059604645,0.0029629988,1.5362742,1.033502,1.0105301,1.0123987,1.0114628
3.164,34.423923,0.54776835,0.4000000059604645,0.0029283776,1.5362942,1.0334024,1.010448,1.0123422,1.0113934
3.166,34.52869,0.54931957,0.4000000059604645,0.0028933943,1.5363178,1.0333037,1.0103667,1.0122863,1.0113245
3.168,34.63219,0.5508415,0.4000000059604645,0.0028580555,1.5363446,1.0332059,1.0102861,1.0122309,1.0112565
3.17,34.734417,0.55233413,0.4000000059604645,0.0028223686,1.5363744,1.0331091,1.0102065,1.012176,1.011189
3.172,34.835354,0.5537973,0.4000000059604645,0.0027863402,1.5364072,1.0330131,1.0101277,1.0121217,1.0111223
3.174,34.93499,0.5552309,0.4000000059604645,0.0027499774,1.5364425,1.0329183,1.0100497,1.012068,1.0110563
3.176,35.033318,0.55663484,0.4000000059604645,0.0027132872,1.5364803,1.0328245,1.0099728,1.012015,1.0109911
3.178,35.130325,0.5580091,0.4000000059604645,0.0026762767,1.5365202,1.0327318,1.0098968,1.0119625,1.0109267
3.18,35.225994,0.5593535,0.4000000059604645,0.002638953,1.5365621,1.0326402,1.0098218,1.0119107,1.0108632
3.182,35.320324,0.56066793,0.4000000059604645,0.0026013232,1.5366057,1.0325497,1.0097477,1.0118597,1.0108005
3.184,35.413265,0.5619517,0.4000000059604645,0.002563391,1.5366526,1.0324602,1.0096747,1.0118091,1.0107386
3.186,35.504826,0.563205,0.4000000059604645,0.0025251654,1.5367017,1.0323718,1.0096027,1.0117594,1.0106775
3.188,35.595005,0.564428,0.4000000059604645,0.0024866543,1.5367522,1.0322845,1.0095316,1.0117103,1.0106173
3.19,35.683792,0.56562054,0.4000000059604645,0.002447865,1.5368041,1.0321985,1.0094618,1.011662,1.010558
3.192,35.771175,0.56678265,0.4000000059604645,0.0024088041,1.536857,1.0321138,1.009393,1.0116144,1.0104996
3.194,35.857147,0.5679142,0.4000000059604645,0.0023694793,1.5369109,1.0320302,1.0093254,1.0115676,1.0104423
3.196,35.941704,0.5690151,0.4000000059604645,0.0023298974,1.5369654,1.0319481,1.0092589,1.0115216,1.0103859
3.198,36.024826,0.5700853,0.4000000059604645,0.0022900656,1.5370203,1.0318671,1.0091937,1.0114765,1.0103306
3.2,36.10651,0.5711248,0.4000000059604645,0.0022499913,1.5370755,1.0317876,1.0091296,1.0114322,1.0102762
3.202,36.18675,0.57213354,0.4000000059604645,0.0022096816,1.5371307,1.0317094,1.0090668,1.0113887,1.0102229
3.204,36.265533,0.5731114,0.4000000059604645,0.0021691436,1.5371858,1.0316327,1.0090053,1.0113461,1.0101707
3.206,36.342857,0.5740585,0.4000000059604645,0.0021283848,1.5372405,1.0315574,1.008945,1.0113044,1.0101196
3.208,36.41871,0.5749746,0.4000000059604645,0.0020874122,1.5372945,1.0314835,1.0088861,1.0112635,1.0100695
3.21,36.493084,0.5758598,0.4000000059604645,0.0020462333,1.5373478,1.0314112,1.0088284,1.0112237,1.0100206
3.212,36.565975,0.57671404,0.4000000059604645,0.0020048548,1.5374001,1.0313402,1.0087721,1.0111847,1.0099728
3.214,36.63738,0.5775373,0.4000000059604645,0.0019632846,1.5374511,1.0312709,1.0087172,1.0111467,1.0099262
3.216,36.707283,0.5783296,0.4000000059604645,0.0019215294,1.5375006,1.031203,1.0086637,1.0111096,1.0098808
3.218,36.775684,0.5790909,0.4000000059604645,0.0018795968,1.5375485,1.0311368,1.0086116,1.0110735,1.0098364
3.22,36.84258,0.57982117,0.4000000059604645,0.001837494,1.5375944,1.031072,1.0085608,1.0110384,1.0097934
3.222,36.90796,0.58052045,0.4000000059604645,0.001795228,1.5376383,1.031009,1.0085115,1.0110043,1.0097517
3.224,36.971817,0.58118874,0.4000000059604645,0.0017528064,1.5376798,1.0309476,1.0084637,1.0109712,1.009711
3.226,37.034157,0.58182603,0.4000000059604645,0.0017102362,1.5377188,1.0308878,1.0084174,1.0109391,1.0096717
3.228,37.094925,0.5824318,0.4000000059604645,0.0016675263,1.5377562,1.0308295,1.0083724,1.0109081,1.0096335
3.23,37.15415,0.5830064,0.4000000059604645,0.0016246828,1.537791,1.0307728,1.0083289,1.010878,1.0095967
3.232,37.21183,0.58355,0.4000000059604645,0.001581713,1.537823,1.0307178,1.0082868,1.010849,1.0095611
3.234,37.26796,0.58406246,0.4000000059604645,0.0015386238,1.5378517,1.0306646,1.0082463,1.010821,1.0095267
3.236,37.322533,0.58454394,0.4000000059604645,0.0014954228,1.5378772,1.030613,1.0082073,1.0107942,1.0094937
3.238,37.375553,0.58499444,0.4000000059604645,0.001452117,1.5378991,1.0305631,1.0081699,1.0107683,1.009462
3.24,37.42701,0.58541393,0.4000000059604645,0.0014087138,1.5379174,1.030515,1.0081339,1.0107435,1.0094315
3.242,37.476902,0.5858025,0.4000000059604645,0.0013652202,1.5379317,1.0304685,1.0080996,1.0107199,1.0094024
3.244,37.52523,0.5861602,0.4000000059604645,0.0013216436,1.5379418,1.0304239,1.0080668,1.0106974,1.0093746
3.246,37.571987,0.586487,0.4000000059604645,0.0012779911,1.5379478,1.030381,1.0080354,1.0106758,1.0093482
3.248,37.617172,0.58678305,0.4000000059604645,0.0012342699,1.5379492,1.0303397,1.0080057,1.0106554,1.0093231
3.25,37.66078,0.58704835,0.4000000059604645,0.0011904872,1.537946,1.0303004,1.0079776,1.0106362,1.0092994
3.252,37.70282,0.5872829,0.4000000059604645,0.0011466502,1.5379379,1.0302628,1.007951,1.010618,1.009277
3.254,37.74328,0.58748686,0.4000000059604645,0.0011027658,1.5379248,1.0302271,1.0079261,1.0106009,1.0092559
3.256,37.782158,0.5876602,0.4000000059604645,0.0010588412,1.5379064,1.030193,1.0079027,1.0105851,1.0092362
3.258,37.819458,0.58780307,0.4000000059604645,0.0010148836,1.5378827,1.0301608,1.0078809,1.0105703,1.0092179
3.26,37.85518,0.58791554,0.4000000059604645,0.00097090006,1.5378534,1.0301305,1.0078608,1.0105566,1.0092009
3.262,37.88932,0.5879976,0.4000000059604645,0.0009268975,1.5378182,1.0301019,1.0078422,1.0105441,1.0091854
3.264,37.921883,0.5880494,0.4000000059604645,0.00088288303,1.5377772,1.0300752,1.0078253,1.0105326,1.0091711
3.266,37.952866,0.58807105,0.4000000059604645,0.00083886366,1.5377301,1.0300503,1.0078099,1.0105222,1.0091584
3.268,37.98227,0.5880626,0.4000000059604645,0.0007948463,1.5376767,1.0300273,1.0077962,1.0105131,1.0091469
3.27,38.010094,0.58802414,0.4000000059604645,0.0007508379,1.5376167,1.0300059,1.007784,1.0105051,1.0091368
3.272,38.0363,0.5879553,0.4000000059604645,0.0007068508,1.5375509,1.0299865,1.0077734,1.0104982,1.0091281
3.274,38.06092,0.58785653,0.4000000059604645,0.00066288747,1.5374784,1.029969,1.0077645,1.0104923,1.0091207
3.276,38.08396,0.58772796,0.4000000059604645,0.0006189549,1.537399,1.0299531,1.0077571,1.0104877,1.0091146
3.278,38.10542,0.5875697,0.4000000059604645,0.00057505997,1.5373127,1.0299392,1.0077513,1.0104841,1.00911
3.28,38.125294,0.5873819,0.4000000059604645,0.0005312097,1.5372194,1.029927,1.007747,1.0104816,1.0091068
3.282,38.143593,0.58716464,0.4000000059604645,0.0004874108,1.5371188,1.0299166,1.0077444,1.0104803,1.0091048
3.284,38.16032,0.586918,0.4000000059604645,0.00044367026,1.5370107,1.0299082,1.0077435,1.01048,1.0091043
3.286,38.17547,0.5866421,0.4000000059604645,0.0003999948,1.5368952,1.0299014,1.007744,1.0104809,1.009105
3.288,38.18905,0.5863371,0.4000000059604645,0.00035639122,1.5367719,1.0298965,1.0077461,1.0104829,1.009107
3.29,38.20106,0.5860031,0.4000000059604645,0.00031286626,1.5366409,1.0298934,1.0077497,1.0104859,1.0091105
3.292,38.211506,0.58564025,0.4000000059604645,0.00026942664,1.536502,1.029892,1.0077549,1.0104901,1.0091152
3.294,38.220398,0.5852487,0.4000000059604645,0.00022607904,1.536355,1.0298924,1.0077617,1.0104953,1.0091213
3.296,38.227726,0.5848285,0.4000000059604645,0.00018283009,1.5361999,1.0298946,1.00777,1.0105015,1.0091286
3.298,38.233505,0.5843799,0.4000000059604645,0.00013968638,1.5360366,1.0298986,1.0077797,1.0105089,1.0091373
3.3,38.237732,0.583903,0.4000000059604645,9.6654505e-05,1.535865,1.0299044,1.007791,1.0105172,1.0091472
3.302,38.240414,0.5833979,0.4000000059604645,5.374097e-05,1.5356847,1.0299118,1.0078038,1.0105268,1.0091584
3.304,38.241558,0.5828649,0.4000000059604645,1.0952264e-05,1.5354959,1.0299209,1.007818,1.0105371,1.0091709
3.306,38.24117,0.58230394,0.4000000059604645,-3.1705167e-05,1.5352985,1.0299318,1.0078337,1.0105487,1.0091846
3.308,38.239246,0.5817154,0.4000000059604645,-7.4224925e-05,1.5350922,1.0299444,1.0078509,1.0105612,1.0091995
3.31,38.235806,0.58109933,0.4000000059604645,-0.00011660065,1.5348772,1.0299586,1.0078696,1.0105747,1.0092157
3.312,38.230843,0.5804559,0.4000000059604645,-0.00015882602,1.5346531,1.0299745,1.0078896,1.0105891,1.009233
3.314,38.22437,0.5797852,0.4000000059604645,-0.00020089412,1.53442,1.0299921,1.0079111,1.0106046,1.0092516
3.316,38.21635,0.57908714,0.4000000059604645,-0.0002427939,1.5341775,1.0300114,1.007934,1.0106212,1.0092715
3.318,38.20683,0.57836217,0.4000000059604645,-0.0002845235,1.5339258,1.0300324,1.0079583,1.0106386,1.0092925
3.32,38.19581,0.57761043,0.4000000059604645,-0.0003260767,1.5336648,1.0300549,1.0079839,1.010657,1.0093147
3.322,38.183292,0.5768321,0.4000000059604645,-0.0003674473,1.5333945,1.0300791,1.008011,1.0106764,1.009338
3.324,38.16929,0.5760275,0.4000000059604645,-0.00040862913,1.5331146,1.0301049,1.0080394,1.0106966,1.0093625
3.326,38.153812,0.5751967,0.4000000059604645,-0.00044961614,1.5328252,1.0301322,1.008069,1.0107177,1.009388
3.328,38.13686,0.5743399,0.4000000059604645,-0.0004904023,1.5325265,1.030161,1.0081,1.0107398,1.0094147
3.33,38.118443,0.57345736,0.4000000059604645,-0.00053098146,1.532218,1.0301914,1.0081323,1.0107628,1.0094424
3.332,38.09857,0.57254916,0.4000000059604645,-0.00057134783,1.5318999,1.0302233,1.0081658,1.0107865,1.0094712
3.334,38.07725,0.57161564,0.4000000059604645,-0.0006114954,1.5315722,1.0302566,1.0082005,1.0108112,1.0095011
3.336,38.05449,0.5706569,0.4000000059604645,-0.00065141835,1.5312347,1.0302914,1.0082365,1.0108367,1.009532
3.338,38.030296,0.5696732,0.4000000059604645,-0.0006911109,1.5308876,1.0303277,1.0082737,1.0108631,1.0095638
3.34,38.00468,0.5686647,0.4000000059604645,-0.00073056726,1.5305307,1.0303653,1.008312,1.0108901,1.0095967
3.342,37.977646,0.5676318,0.4000000059604645,-0.00076978176,1.530164,1.0304043,1.0083514,1.010918,1.0096304
3.344,37.949207,0.56657445,0.4000000059604645,-0.0008087487,1.5297875,1.0304447,1.0083921,1.0109466,1.0096653
3.346,37.919376,0.56549305,0.4000000059604645,-0.00084746256,1.5294013,1.0304863,1.0084338,1.010976,1.0097009
3.348,37.88816,0.5643878,0.4000000059604645,-0.00088591775,1.5290053,1.0305294,1.0084765,1.0110061,1.0097375
3.35,37.855564,0.5632589,0.4000000059604645,-0.00092410884,1.5285995,1.0305736,1.0085204,1.0110369,1.009775
3.352,37.821598,0.5621066,0.4000000059604645,-0.0009620304,1.528184,1.0306191,1.0085652,1.0110685,1.0098133
3.354,37.786285,0.5609312,0.4000000059604645,-0.000999677,1.5277587,1.0306659,1.008611,1.0111005,1.0098524
3.356,37.74962,0.55973285,0.4000000059604645,-0.0010370435,1.5273237,1.0307137,1.0086577,1.0111334,1.0098923
3.358,37.711613,0.55851173,0.4000000059604645,-0.0010741234,1.5268787,1.0307628,1.0087055,1.0111668,1.0099331
3.36,37.672256,0.55726767,0.4000000059604645,-0.0011109088,1.5264229,1.0308132,1.0087543,1.011201,1.0099748
3.362,37.63158,0.5560014,0.4000000059604645,-0.0011473976,1.5259571,1.0308648,1.0088041,1.0112358,1.0100172
3.364,37.589596,0.5547131,0.4000000059604645,-0.0011835844,1.5254815,1.0309175,1.0088546,1.0112711,1.0100603
3.366,37.54631,0.553403,0.4000000059604645,-0.0012194646,1.5249959,1.0309713,1.0089061,1.011307,1.0101042
3.368,37.501743,0.5520714,0.4000000059604645,-0.0012550327,1.5245007,1.031026,1.0089585,1.0113435,1.0101488
3.37,37.4559,0.55071855,0.4000000059604645,-0.001290284,1.5239956,1.0310819,1.0090115,1.0113806,1.010194
3.372,37.40879,0.5493447,0.4000000059604645,-0.0013252136,1.5234809,1.0311387,1.0090654,1.011418,1.0102397
3.374,37.36043,0.54795015,0.4000000059604645,-0.0013598165,1.5229564,1.0311965,1.0091201,1.011456,1.0102862
3.376,37.310833,0.5465351,0.4000000059604645,-0.0013940881,1.5224222,1.0312551,1.0091754,1.0114945,1.0103333
3.378,37.260006,0.54509985,0.4000000059604645,-0.0014280238,1.5218786,1.0313147,1.0092316,1.0115334,1.0103809
3.38,37.20797,0.5436447,0.4000000059604645,-0.0014616187,1.5213253,1.0313752,1.0092883,1.0115727,1.010429
3.382,37.154728,0.5421699,0.4000000059604645,-0.0014948683,1.5207628,1.0314364,1.0093457,1.0116124,1.0104777
3.384,37.100292,0.54067576,0.4000000059604645,-0.0015277682,1.5201907,1.0314984,1.0094036,1.0116526,1.0105269
3.386,37.044685,0.5391626,0.4000000059604645,-0.001560314,1.5196095,1.0315613,1.0094622,1.011693,1.0105765
3.388,36.987915,0.53763056,0.4000000059604645,-0.0015925012,1.519019,1.0316248,1.0095212,1.0117338,1.0106266
3.39,36.929993,0.53608006,0.4000000059604645,-0.0016243255,1.5184195,1.031689,1.009581,1.0117749,1.010677
3.392,36.870937,0.5345114,0.4000000059604645,-0.0016557828,1.5178108,1.0317539,1.009641,1.0118164,1.0107279
3.394,36.810757,0.5329248,0.4000000059604645,-0.001686869,1.5171934,1.0318195,1.0097016,1.011858,1.0107791
3.396,36.749466,0.5313206,0.4000000059604645,-0.0017175797,1.5165671,1.0318855,1.0097626,1.0119,1.0108306
3.398,36.68708,0.5296991,0.4000000059604645,-0.0017479112,1.5159321,1.0319521,1.0098239,1.011942,1.0108825
3.4,36.623615,0.5280606,0.4000000059604645,-0.0017778595,1.5152886,1.0320193,1.0098857,1.0119845,1.0109346
3.402,36.55907,0.5264053,0.4000000059604645,-0.0018074194,1.5146359,1.032087,1.0099479,1.012027,1.010987
3.404,36.49345,0.52473307,0.4000000059604645,-0.0018365855,1.5139734,1.0321553,1.0100105,1.0120698,1.0110399
3.406,36.426792,0.5230447,0.4000000059604645,-0.0018653561,1.5133021,1.0322242,1.0100734,1.0121129,1.0110929
3.408,36.3591,0.5213405,0.4000000059604645,-0.0018937277,1.5126225,1.0322934,1.0101366,1.012156,1.0111461
3.41,36.2904,0.5196207,0.4000000059604645,-0.0019216967,1.5119344,1.032363,1.0102,1.0121992,1.0111995
3.412,36.220695,0.5178857,0.4000000059604645,-0.0019492594,1.511238,1.0324332,1.0102637,1.0122426,1.011253
3.414,36.15001,0.5161357,0.4000000059604645,-0.0019764125,1.5105336,1.0325035,1.0103276,1.012286,1.0113068
3.416,36.07835,0.51437116,0.4000000059604645,-0.0020031524,1.509821,1.032574,1.0103916,1.0123295,1.0113605
3.418,36.005733,0.5125923,0.4000000059604645,-0.0020294758,1.5091006,1.032645,1.0104557,1.012373,1.0114144
3.42,35.932186,0.5107995,0.4000000059604645,-0.0020553796,1.5083724,1.0327162,1.0105201,1.0124165,1.0114683
3.422,35.857704,0.5089931,0.4000000059604645,-0.0020808605,1.5076365,1.0327874,1.0105844,1.01246,1.0115222
3.424,35.78232,0.50717336,0.4000000059604645,-0.0021059157,1.5068932,1.0328588,1.0106488,1.0125035,1.0115762
3.426,35.70604,0.50534064,0.4000000059604645,-0.0021305417,1.5061425,1.0329305,1.0107132,1.0125469,1.01163
3.428,35.628883,0.5034952,0.4000000059604645,-0.002154736,1.5053846,1.0330021,1.0107777,1.0125903,1.011684
3.43,35.550865,0.5016376,0.4000000059604645,-0.0021784957,1.5046196,1.0330739,1.0108421,1.0126336,1.0117377
3.432,35.471996,0.49976793,0.4000000059604645,-0.002201818,1.5038477,1.0331457,1.0109063,1.0126768,1.0117915
3.434,35.392303,0.49788666,0.4000000059604645,-0.0022247,1.503069,1.0332174,1.0109706,1.0127199,1.0118451
3.436,35.311794,0.4959941,0.4000000059604645,-0.0022471393,1.5022838,1.0332891,1.0110347,1.0127628,1.0118985
3.438,35.23049,0.4940906,0.4000000059604645,-0.0022691337,1.5014923,1.0333607,1.0110987,1.0128055,1.0119518
3.44,35.148403,0.4921765,0.4000000059604645,-0.0022906803,1.5006943,1.0334322,1.0111625,1.012848,1.012005
3.442,35.06555,0.49025214,0.4000000059604645,-0.0023117769,1.4998903,1.0335035,1.0112262,1.0128905,1.0120578
3.444,34.981956,0.4883179,0.4000000059604645,-0.0023324215,1.4990805,1.0335747,1.0112896,1.0129325,1.0121105
3.446,34.897617,0.48637384,0.4000000059604645,-0.002352609,1.498264,1.0336459,1.0113528,1.0129745,1.0121629
3.448,34.812546,0.48442024,0.4000000059604645,-0.0023723363,1.4974405,1.0337168,1.0114157,1.0130162,1.0122153
3.45,34.726772,0.4824577,0.4000000059604645,-0.0023916042,1.4966112,1.0337876,1.0114785,1.0130577,1.0122672
3.452,34.640312,0.48048654,0.4000000059604645,-0.0024104107,1.4957764,1.0338582,1.011541,1.0130988,1.0123188
3.454,34.553185,0.47850713,0.4000000059604645,-0.0024287535,1.4949361,1.0339284,1.0116031,1.0131397,1.0123702
3.456,34.4654,0.47651985,0.4000000059604645,-0.0024466312,1.4940904,1.0339983,1.0116649,1.0131804,1.0124213
3.458,34.376987,0.47452497,0.4000000059604645,-0.0024640418,1.4932398,1.0340679,1.0117263,1.0132207,1.0124719
3.46,34.287952,0.47252294,0.4000000059604645,-0.0024809837,1.4923841,1.034137,1.0117873,1.0132605,1.0125222
3.462,34.19832,0.47051406,0.4000000059604645,-0.0024974553,1.4915235,1.0342058,1.011848,1.0133001,1.0125722
3.464,34.108097,0.46849868,0.4000000059604645,-0.0025134555,1.4906584,1.0342741,1.011908,1.0133393,1.0126216
3.466,34.017315,0.46647716,0.4000000059604645,-0.0025289825,1.4897889,1.034342,1.0119678,1.013378,1.0126706
3.468,33.925976,0.46444988,0.4000000059604645,-0.0025440352,1.4889151,1.0344094,1.012027,1.0134164,1.0127193
3.47,33.834106,0.4624172,0.4000000059604645,-0.0025586123,1.4880371,1.0344764,1.0120858,1.0134544,1.0127673
3.472,33.741726,0.46037945,0.4000000059604645,-0.0025727125,1.4871553,1.0345427,1.012144,1.013492,1.012815
3.474,33.64884,0.45833698,0.4000000059604645,-0.0025863354,1.4862697,1.0346085,1.0122017,1.0135291,1.0128621
3.476,33.55548,0.45629022,0.4000000059604645,-0.0025994794,1.4853805,1.0346737,1.0122588,1.0135658,1.0129087
3.478,33.46166,0.45423946,0.4000000059604645,-0.0026121442,1.4844879,1.0347383,1.0123153,1.0136019,1.0129547
3.48,33.367386,0.45218506,0.4000000059604645,-0.0026243287,1.4835922,1.0348023,1.0123712,1.0136375,1.0130002
3.482,33.27269,0.45012745,0.4000000059604645,-0.0026360324,1.4826934,1.0348655,1.0124264,1.0136727,1.0130452
3.484,33.17758,0.44806695,0.4000000059604645,-0.0026472548,1.4817919,1.0349282,1.0124811,1.0137074,1.0130895
3.486,33.082085,0.4460039,0.4000000059604645,-0.0026579953,1.4808877,1.0349901,1.0125351,1.0137415,1.0131333
3.488,32.986206,0.4439387,0.4000000059604645,-0.0026682536,1.4799811,1.0350512,1.0125884,1.0137751,1.0131764
3.49,32.889965,0.4418715,0.4000000059604645,-0.002678024,1.4790713,1.0351117,1.0126411,1.0138083,1.013219
3.492,32.79337,0.43980265,0.4000000059604645,-0.0026873057,1.4781586,1.0351714,1.012693,1.0138408,1.013261
3.494,32.696453,0.43773267,0.4000000059604645,-0.002696103,1.4772438,1.0352304,1.0127444,1.0138729,1.0133022
3.496,32.599228,0.43566188,0.4000000059604645,-0.0027044152,1.476327,1.0352886,1.012795,1.0139043,1.0133429
3.498,32.50171,0.43359068,0.4000000059604645,-0.0027122428,1.4754083,1.0353459,1.0128448,1.0139352,1.0133829
3.5,32.403915,0.43151942,0.4000000059604645,-0.0027195853,1.474488,1.0354024,1.0128939,1.0139655,1.0134221
3.502,32.30587,0.4294484,0.4000000059604645,-0.0027264429,1.4735662,1.0354582,1.0129423,1.0139952,1.0134608
3.504,32.20759,0.42737806,0.4000000059604645,-0.0027328162,1.472643,1.0355129,1.0129899,1.0140243,1.0134987
3.506,32.10908,0.42530867,0.4000000059604645,-0.002738705,1.4717188,1.0355669,1.0130366,1.0140527,1.0135359
3.508,32.010372,0.42324066,0.4000000059604645,-0.0027441098,1.4707935,1.0356199,1.0130826,1.0140806,1.0135725
3.51,31.91148,0.42117432,0.4000000059604645,-0.0027490314,1.4698673,1.035672,1.0131278,1.0141078,1.0136082
3.512,31.81242,0.41911003,0.4000000059604645,-0.00275347,1.4689406,1.0357231,1.013172,1.0141345,1.0136431
3.514,31.713207,0.41704816,0.4000000059604645,-0.0027574268,1.4680134,1.0357734,1.0132155,1.0141605,1.0136775
3.516,31.613863,0.41498905,0.4000000059604645,-0.0027609018,1.4670858,1.0358226,1.0132582,1.0141858,1.013711
3.518,31.514404,0.41293302,0.4000000059604645,-0.0027638965,1.4661582,1.0358709,1.0133001,1.0142106,1.0137438
3.52,31.414848,0.41088045,0.4000000059604645,-0.0027664118,1.4652305,1.0359181,1.0133411,1.0142345,1.0137758
3.522,31.315208,0.4088317,0.4000000059604645,-0.0027684483,1.4643029,1.0359644,1.0133811,1.014258,1.013807
3.524,31.215506,0.40678704,0.4000000059604645,-0.0027700076,1.4633757,1.0360097,1.0134203,1.0142808,1.0138376
3.526,31.115757,0.40474692,0.4000000059604645,-0.0027710907,1.4624491,1.0360539,1.0134586,1.0143028,1.0138673
3.528,31.015982,0.4027116,0.4000000059604645,-0.0027716989,1.461523,1.036097,1.013496,1.0143243,1.0138961
3.53,30.916193,0.40068144,0.4000000059604645,-0.002771834,1.4605979,1.0361391,1.0135326,1.014345,1.0139242
3.532,30.816414,0.39865682,0.4000000059604645,-0.002771497,1.4596736,1.0361803,1.0135683,1.0143651,1.0139515
3.534,30.716644,0.39663798,0.4000000059604645,-0.0027706798,1.4587501,1.0362202,1.013603,1.0143845,1.0139781
3.536,30.616915,0.39462534,0.4000000059604645,-0.0027693869,1.4578278,1.0362592,1.0136368,1.0144032,1.0140038
3.538,30.51724,0.39261916,0.4000000059604645,-0.0027676243,1.4569068,1.036297,1.0136697,1.0144213,1.0140287
3.54,30.417637,0.39061987,0.4000000059604645,-0.0027653936,1.4559873,1.0363337,1.0137017,1.0144386,1.0140529
3.542,30.318121,0.3886277,0.4000000059604645,-0.0027626967,1.4550694,1.0363693,1.0137328,1.0144554,1.0140761
3.544,30.218714,0.38664308,0.4000000059604645,-0.002759535,1.4541533,1.0364038,1.013763,1.0144714,1.0140986
3.546,30.119427,0.38466623,0.4000000059604645,-0.0027559109,1.4532392,1.0364373,1.0137922,1.0144868,1.0141203
3.548,30.02028,0.38269755,0.4000000059604645,-0.002751826,1.452327,1.0364695,1.0138204,1.0145015,1.0141412
3.55,29.921288,0.3807373,0.4000000059604645,-0.0027472826,1.4514171,1.0365007,1.0138478,1.0145154,1.0141612
3.552,29.822468,0.37878585,0.4000000059604645,-0.0027422826,1.4505094,1.0365307,1.0138742,1.0145288,1.0141805
3.554,29.723837,0.37684348,0.4000000059604645,-0.0027368285,1.4496043,1.0365596,1.0138997,1.0145414,1.0141989
3.556,29.62541,0.37491053,0.4000000059604645,-0.0027309225,1.4487016,1.0365874,1.0139242,1.0145534,1.0142165
3.558,29.527205,0.3729873,0.4000000059604645,-0.002724567,1.4478017,1.0366141,1.0139478,1.0145648,1.0142335
3.56,29.429237,0.37107405,0.4000000059604645,-0.0027177646,1.4469045,1.0366395,1.0139706,1.0145754,1.0142494
3.562,29.331524,0.36917114,0.4000000059604645,-0.0027105177,1.4460104,1.0366639,1.0139923,1.0145854,1.0142647
3.564,29.234077,0.36727884,0.4000000059604645,-0.0027028294,1.4451193,1.0366871,1.0140132,1.0145947,1.0142791
3.566,29.136917,0.36539748,0.4000000059604645,-0.002694702,1.4442313,1.0367092,1.0140332,1.0146034,1.0142928
3.568,29.040056,0.36352733,0.4000000059604645,-0.0026861385,1.4433466,1.03673,1.0140522,1.0146114,1.0143056
3.57,28.943514,0.36166868,0.4000000059604645,-0.002677142,1.4424653,1.03675,1.0140703,1.0146188,1.0143178
3.572,28.847303,0.3598218,0.4000000059604645,-0.0026677153,1.4415874,1.0367686,1.0140874,1.0146254,1.014329
3.574,28.751442,0.35798702,0.4000000059604645,-0.0026578614,1.4407132,1.0367861,1.0141038,1.0146316,1.0143396
3.576,28.65594,0.35616457,0.4000000059604645,-0.002647584,1.4398426,1.0368025,1.0141191,1.014637,1.0143492
3.578,28.560822,0.354355,0.4000000059604645,-0.0026368713,1.4389763,1.0368177,1.0141336,1.0146419,1.0143582
3.58,28.466097,0.3525585,0.4000000059604645,-0.0026257352,1.438114,1.0368317,1.014147,1.0146459,1.0143664
3.582,28.37178,0.3507752,0.4000000059604645,-0.0026141815,1.437256,1.0368446,1.0141597,1.0146495,1.0143738
3.584,28.277887,0.34900546,0.4000000059604645,-0.0026022135,1.436402,1.0368563,1.0141714,1.0146525,1.0143803
3.586,28.184433,0.34724945,0.4000000059604645,-0.0025898346,1.4355522,1.0368669,1.0141822,1.0146548,1.0143863
3.588,28.09143,0.34550753,0.4000000059604645,-0.0025770483,1.4347069,1.0368764,1.0141921,1.0146564,1.0143914
3.59,27.9989,0.3437799,0.4000000059604645,-0.0025638575,1.433866,1.0368848,1.0142013,1.0146575,1.0143957
3.592,27.906849,0.34206682,0.4000000059604645,-0.0025502662,1.4330295,1.036892,1.0142094,1.014658,1.0143994
3.594,27.815294,0.34036857,0.4000000059604645,-0.0025362778,1.4321978,1.0368981,1.0142168,1.014658,1.0144024
3.596,27.724253,0.3386854,0.4000000059604645,-0.002521896,1.4313706,1.0369031,1.0142233,1.0146573,1.0144047
3.598,27.633734,0.3370175,0.4000000059604645,-0.0025071243,1.4305483,1.0369071,1.0142289,1.0146561,1.0144061
3.6,27.543755,0.3353652,0.4000000059604645,-0.0024919666,1.4297307,1.0369098,1.0142337,1.0146543,1.0144069
3.602,27.454327,0.33372867,0.4000000059604645,-0.0024764265,1.428918,1.0369116,1.0142378,1.0146519,1.014407
3.604,27.365465,0.33210817,0.4000000059604645,-0.0024605084,1.4281102,1.0369123,1.0142409,1.014649,1.0144066
3.606,27.277185,0.3305039,0.4000000059604645,-0.002444216,1.4273075,1.0369118,1.0142432,1.0146456,1.0144053
3.608,27.189497,0.32891613,0.4000000059604645,-0.0024275533,1.4265097,1.0369104,1.0142448,1.0146416,1.0144033
3.61,27.102413,0.32734504,0.4000000059604645,-0.0024105245,1.4257172,1.0369079,1.0142456,1.0146372,1.0144008
3.612,27.01595,0.32579088,0.4000000059604645,-0.0023931337,1.4249297,1.0369043,1.0142456,1.0146322,1.0143977
3.614,26.930119,0.32425383,0.4000000059604645,-0.0023753853,1.4241475,1.0368998,1.0142449,1.0146267,1.0143939
3.616,26.84493,0.32273412,0.4000000059604645,-0.0023572836,1.4233704,1.0368942,1.0142434,1.0146208,1.0143894
3.618,26.760399,0.32123193,0.4000000059604645,-0.0023388327,1.4225986,1.0368876,1.0142411,1.0146142,1.0143844
3.62,26.676537,0.31974748,0.4000000059604645,-0.0023200375,1.4218321,1.0368801,1.0142381,1.0146073,1.0143788
3.622,26.59337,0.3182815,0.4000000059604645,-0.002300886,1.4210722,1.0368713,1.0142343,1.0145999,1.0143725
3.624,26.510902,0.3168338,0.4000000059604645,-0.0022813948,1.420318,1.0368617,1.0142297,1.0145919,1.0143656
3.626,26.429142,0.31540453,0.4000000059604645,-0.0022615693,1.4195694,1.0368508,1.0142244,1.0145836,1.014358
3.628,26.348104,0.31399387,0.4000000059604645,-0.0022414138,1.4188265,1.0368391,1.0142184,1.0145748,1.0143499
3.63,26.267796,0.312602,0.4000000059604645,-0.0022209326,1.4180894,1.0368264,1.0142117,1.0145655,1.0143412
3.632,26.18823,0.3112291,0.4000000059604645,-0.0022001306,1.4173579,1.0368128,1.0142043,1.0145557,1.014332
3.634,26.109423,0.30987537,0.4000000059604645,-0.002179012,1.4166322,1.0367981,1.0141963,1.0145456,1.0143223
3.636,26.03138,0.30854094,0.4000000059604645,-0.0021575813,1.4159124,1.0367826,1.0141876,1.0145351,1.014312
3.638,25.954115,0.307226,0.4000000059604645,-0.0021358435,1.4151983,1.0367662,1.0141782,1.0145241,1.0143013
3.64,25.877636,0.3059307,0.4000000059604645,-0.002113803,1.4144901,1.0367488,1.0141681,1.0145128,1.01429
3.642,25.801956,0.30465522,0.4000000059604645,-0.0020914648,1.4137877,1.0367305,1.0141574,1.0145011,1.0142782
3.644,25.727085,0.3033997,0.4000000059604645,-0.0020688334,1.4130912,1.0367113,1.0141462,1.014489,1.0142659
3.646,25.653034,0.30216432,0.4000000059604645,-0.0020459138,1.4124005,1.0366913,1.0141343,1.0144767,1.0142531
3.648,25.579813,0.30094916,0.4000000059604645,-0.0020227109,1.4117157,1.0366704,1.0141219,1.0144638,1.0142399
3.65,25.507431,0.29975435,0.4000000059604645,-0.0019992292,1.4110368,1.0366488,1.0141088,1.0144507,1.0142262
3.652,25.435898,0.2985801,0.4000000059604645,-0.0019754742,1.4103638,1.0366261,1.0140952,1.0144373,1.014212
3.654,25.365223,0.2974265,0.4000000059604645,-0.0019514506,1.4096967,1.0366027,1.014081,1.0144235,1.0141975
3.656,25.295416,0.29629365,0.4000000059604645,-0.0019271635,1.4090353,1.0365787,1.0140663,1.0144094,1.0141826
3.658,25.226486,0.2951817,0.4000000059604645,-0.001902618,1.4083799,1.0365536,1.0140511,1.0143951,1.0141672
3.66,25.15844,0.29409075,0.4000000059604645,-0.0018778191,1.4077302,1.0365279,1.0140353,1.0143805,1.0141513
3.662,25.09129,0.29302087,0.4000000059604645,-0.0018527721,1.4070864,1.0365014,1.014019,1.0143654,1.0141352
3.664,25.025043,0.29197228,0.4000000059604645,-0.0018274817,1.4064482,1.0364742,1.0140023,1.0143503,1.0141187
3.666,24.959734,0.29094574,0.4000000059604645,-0.001801941,1.4058176,1.0364461,1.0139849,1.0143348,1.0141017
3.668,24.895351,0.28994077,0.4000000059604645,-0.0017761654,1.4051931,1.0364171,1.013967,1.014319,1.0140843
3.67,24.831902,0.28895742,0.4000000059604645,-0.0017501601,1.4045745,1.0363874,1.0139488,1.0143028,1.0140667
3.672,24.76939,0.28799585,0.4000000059604645,-0.0017239301,1.4039619,1.036357,1.01393,1.0142866,1.0140486
3.674,24.70783,0.2870561,0.4000000059604645,-0.0016974806,1.4033554,1.036326,1.0139108,1.0142701,1.0140302
3.676,24.647226,0.28613827,0.4000000059604645,-0.0016708166,1.4027548,1.0362942,1.013891,1.0142534,1.0140115
3.678,24.587585,0.28524247,0.4000000059604645,-0.0016439434,1.4021603,1.0362617,1.013871,1.0142363,1.0139924
3.68,24.528915,0.28436872,0.4000000059604645,-0.0016168662,1.4015716,1.0362285,1.0138503,1.0142192,1.0139731
3.682,24.471224,0.28351715,0.4000000059604645,-0.0015895902,1.4009889,1.0361948,1.0138295,1.0142019,1.0139536
3.684,24.414518,0.28268778,0.4000000059604645,-0.0015621207,1.4004122,1.0361603,1.0138081,1.0141842,1.0139337
3.686,24.358805,0.2818807,0.4000000059604645,-0.0015344629,1.3998413,1.0361253,1.0137863,1.0141666,1.0139134
3.688,24.304089,0.28109595,0.4000000059604645,-0.0015066222,1.3992763,1.0360895,1.0137643,1.0141486,1.013893
3.69,24.250376,0.28033364,0.4000000059604645,-0.0014786038,1.3987169,1.0360533,1.0137417,1.0141306,1.0138723
3.692,24.197676,0.27959374,0.4000000059604645,-0.001450413,1.3981636,1.0360165,1.013719,1.0141124,1.0138514
3.694,24.145988,0.2788763,0.4000000059604645,-0.0014220553,1.3976158,1.0359789,1.0136957,1.014094,1.0138302
3.696,24.095327,0.27818143,0.4000000059604645,-0.001393536,1.3970739,1.0359409,1.0136722,1.0140755,1.0138088
3.698,24.04569,0.2775091,0.4000000059604645,-0.0013648602,1.3965375,1.0359024,1.0136485,1.0140568,1.0137873
3.7,23.997086,0.27685934,0.4000000059604645,-0.0013360337,1.3960068,1.0358633,1.0136243,1.0140381,1.0137655
3.702,23.949518,0.27623218,0.4000000059604645,-0.0013070616,1.3954817,1.0358236,1.0135999,1.0140193,1.0137434
3.704,23.902994,0.27562767,0.4000000059604645,-0.0012779495,1.3949622,1.0357835,1.0135752,1.0140002,1.0137212
3.706,23.857515,0.27504578,0.4000000059604645,-0.0012487028,1.394448,1.0357429,1.0135502,1.0139811,1.0136989
3.708,23.813091,0.27448666,0.4000000059604645,-0.0012193258,1.3939395,1.0357018,1.0135249,1.013962,1.0136764
3.71,23.769754,0.27395093,0.4000000059604645,-0.0011898193,1.3934377,1.0356599,1.0134993,1.0139427,1.0136536
3.712,23.727484,0.273438,0.4000000059604645,-0.0011601932,1.3929415,1.0356177,1.0134734,1.0139233,1.0136306
3.714,23.68628,0.27294788,0.4000000059604645,-0.001130453,1.3924508,1.035575,1.0134473,1.0139039,1.0136076
3.716,23.64615,0.27248058,0.4000000059604645,-0.0011006037,1.3919656,1.0355319,1.0134208,1.0138843,1.0135844
3.718,23.6071,0.27203608,0.4000000059604645,-0.0010706509,1.3914859,1.0354882,1.0133942,1.0138646,1.013561
3.72,23.569126,0.2716144,0.4000000059604645,-0.0010405999,1.3910116,1.0354441,1.0133673,1.013845,1.0135374
3.722,23.532238,0.27121553,0.4000000059604645,-0.001010456,1.3905427,1.0353997,1.0133402,1.0138253,1.0135138
3.724,23.496437,0.27083942,0.4000000059604645,-0.0009802246,1.3900791,1.0353547,1.0133129,1.0138055,1.0134901
3.726,23.461723,0.2704861,0.4000000059604645,-0.00094991096,1.389621,1.0353093,1.0132854,1.0137856,1.0134661
3.728,23.428104,0.2701555,0.4000000059604645,-0.0009195205,1.389168,1.0352637,1.0132576,1.0137658,1.0134422
3.73,23.395578,0.2698476,0.4000000059604645,-0.0008890585,1.3887203,1.0352175,1.0132297,1.0137459,1.0134181
3.732,23.36415,0.26956242,0.4000000059604645,-0.0008585303,1.3882778,1.035171,1.0132016,1.013726,1.0133939
3.734,23.33382,0.26929986,0.4000000059604645,-0.00082794117,1.3878403,1.0351242,1.0131733,1.013706,1.0133697
3.736,23.30459,0.2690599,0.4000000059604645,-0.0007972964,1.387408,1.0350769,1.0131449,1.0136861,1.0133452
3.738,23.276464,0.26884252,0.4000000059604645,-0.0007666014,1.3869807,1.0350293,1.0131162,1.013666,1.0133208
3.74,23.249437,0.2686476,0.4000000059604645,-0.00073586137,1.3865583,1.0349814,1.0130874,1.013646,1.0132964
3.742,23.22352,0.26847517,0.4000000059604645,-0.00070508156,1.386141,1.0349331,1.0130584,1.013626,1.0132717
3.744,23.198706,0.26832512,0.4000000059604645,-0.00067426736,1.3857284,1.0348845,1.0130293,1.013606,1.013247
3.746,23.174997,0.26819742,0.4000000059604645,-0.0006434239,1.3853207,1.0348356,1.013,1.0135859,1.0132223
3.748,23.152397,0.26809198,0.4000000059604645,-0.00061255635,1.3849177,1.0347863,1.0129707,1.0135659,1.0131975
3.75,23.1309,0.2680087,0.4000000059604645,-0.00058167015,1.3845196,1.0347369,1.0129411,1.0135459,1.0131727
3.752,23.110523,0.26794773,0.4000000059604645,-0.0005507702,1.3841263,1.034687,1.0129114,1.013526,1.013148
3.754,23.091282,0.2679094,0.4000000059604645,-0.0005198616,1.3837382,1.0346369,1.0128816,1.0135059,1.0131229
3.756,23.073153,0.2678932,0.4000000059604645,-0.0004889497,1.3833547,1.0345864,1.0128517,1.0134859,1.013098
3.758,23.056139,0.26789898,0.4000000059604645,-0.0004580397,1.3829759,1.0345358,1.0128216,1.0134659,1.013073
3.76,23.040236,0.2679267,0.4000000059604645,-0.00042713666,1.3826019,1.0344847,1.0127914,1.013446,1.0130479
3.762,23.025448,0.26797625,0.4000000059604645,-0.00039624568,1.3822322,1.0344335,1.0127611,1.013426,1.0130228
3.764,23.01177,0.2680476,0.4000000059604645,-0.0003653719,1.3818672,1.034382,1.0127306,1.013406,1.0129976
3.766,22.999205,0.2681406,0.4000000059604645,-0.0003345203,1.3815067,1.0343301,1.0127001,1.0133861,1.0129725
3.768,22.987747,0.2682552,0.4000000059604645,-0.000303696,1.3811506,1.0342782,1.0126694,1.0133662,1.0129473
3.77,22.9774,0.26839125,0.4000000059604645,-0.0002729039,1.3807988,1.0342258,1.0126387,1.0133463,1.012922
3.772,22.96816,0.2685487,0.4000000059604645,-0.0002421491,1.3804516,1.0341734,1.0126078,1.0133265,1.0128968
3.774,22.960026,0.2687274,0.4000000059604645,-0.00021143648,1.3801085,1.0341206,1.0125769,1.0133067,1.0128715
3.776,22.952995,0.26892725,0.4000000059604645,-0.00018077098,1.3797698,1.0340676,1.0125458,1.0132868,1.0128462
3.778,22.947063,0.26914814,0.4000000059604645,-0.00015015749,1.3794353,1.0340145,1.0125147,1.0132672,1.0128208
3.78,22.942236,0.26938996,0.4000000059604645,-0.000119600896,1.379105,1.033961,1.0124835,1.0132474,1.0127954
3.782,22.938501,0.2696526,0.4000000059604645,-8.9106026e-05,1.3787788,1.0339074,1.0124521,1.0132276,1.0127702
3.784,22.935863,0.2699359,0.4000000059604645,-5.8677684e-05,1.3784568,1.0338535,1.0124207,1.0132079,1.0127448
3.786,22.934315,0.27023974,0.4000000059604645,-2.8320645e-05,1.3781389,1.0337994,1.0123891,1.0131882,1.0127193
3.788,22.933855,0.270564,0.4000000059604645,1.9603563e-06,1.377825,1.0337452,1.0123575,1.0131686,1.0126939
3.79,22.934479,0.27090853,0.4000000059604645,3.2160617e-05,1.3775151,1.0336907,1.0123258,1.013149,1.0126684
3.792,22.936186,0.27127323,0.4000000059604645,6.227547e-05,1.3772092,1.0336361,1.0122939,1.0131294,1.0126429
3.794,22.938969,0.27165788,0.4000000059604645,9.230028e-05,1.3769072,1.0335811,1.0122621,1.0131098,1.0126173
3.796,22.942839,0.27206266,0.4000000059604645,0.00012222888,1.3766091,1.0335262,1.01223,1.0130903,1.0125918
3.798,22.947805,0.27248758,0.4000000059604645,0.00015205522,1.3763148,1.0334709,1.0121981,1.0130707,1.0125663
3.8,22.953842,0.27293217,0.4000000059604645,0.000181777,1.3760242,1.0334156,1.0121659,1.0130513,1.0125407
3.802,22.960949,0.2733963,0.4000000059604645,0.00021138968,1.3757375,1.0333599,1.0121337,1.0130317,1.0125152
3.804,22.96912,0.2738798,0.4000000059604645,0.00024088872,1.3754547,1.0333042,1.0121013,1.0130123,1.0124896
