Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXST1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.806,22.978352,0.27438253,0.4000000059604645,0.00027026967,1.3751754,1.0332482,1.012069,1.0129929,1.0124639
3.808,22.988638,0.27490434,0.4000000059604645,0.0002995281,1.3748999,1.0331922,1.0120364,1.0129734,1.0124383
3.81,22.999973,0.27544504,0.4000000059604645,0.00032865957,1.374628,1.0331358,1.0120038,1.012954,1.0124125
3.812,23.01236,0.27600452,0.4000000059604645,0.00035765977,1.3743596,1.0330794,1.0119711,1.0129346,1.0123868
3.814,23.025782,0.27658257,0.4000000059604645,0.00038652433,1.374095,1.0330228,1.0119383,1.0129151,1.012361
3.816,23.040243,0.27717903,0.4000000059604645,0.00041524906,1.3738338,1.0329659,1.0119054,1.0128957,1.0123353
3.818,23.055735,0.27779377,0.4000000059604645,0.0004438297,1.3735763,1.0329089,1.0118725,1.0128764,1.0123094
3.82,23.07225,0.27842656,0.4000000059604645,0.000472262,1.3733222,1.0328518,1.0118394,1.012857,1.0122836
3.822,23.089787,0.27907726,0.4000000059604645,0.00050054194,1.3730717,1.0327945,1.0118062,1.0128375,1.0122576
3.824,23.108335,0.2797457,0.4000000059604645,0.0005286654,1.3728245,1.0327369,1.011773,1.0128182,1.0122316
3.826,23.127893,0.28043166,0.4000000059604645,0.0005566282,1.3725809,1.0326792,1.0117395,1.0127988,1.0122056
3.828,23.14845,0.281135,0.4000000059604645,0.00058442657,1.3723407,1.0326214,1.011706,1.0127794,1.0121795
3.83,23.170006,0.2818555,0.4000000059604645,0.00061205646,1.3721039,1.0325634,1.0116724,1.0127599,1.0121534
3.832,23.192547,0.282593,0.4000000059604645,0.00063951395,1.3718705,1.0325052,1.0116386,1.0127404,1.0121273
3.834,23.21607,0.2833473,0.4000000059604645,0.0006667952,1.3716406,1.0324469,1.0116048,1.012721,1.0121009
3.836,23.240568,0.28411818,0.4000000059604645,0.0006938965,1.3714138,1.0323883,1.0115708,1.0127014,1.0120747
3.838,23.266033,0.2849055,0.4000000059604645,0.000720814,1.3711905,1.0323296,1.0115367,1.0126818,1.0120482
3.84,23.292473,0.28570923,0.4000000059604645,0.0007475405,1.3709704,1.0322707,1.0115025,1.0126623,1.0120218
3.842,23.31989,0.28652933,0.4000000059604645,0.00077407144,1.3707529,1.0322117,1.0114682,1.0126427,1.0119953
3.844,23.348253,0.28736535,0.4000000059604645,0.00080040615,1.3705388,1.0321525,1.0114337,1.0126232,1.0119687
3.846,23.377565,0.28821704,0.4000000059604645,0.00082654116,1.3703278,1.0320933,1.0113993,1.0126035,1.0119421
3.848,23.407814,0.2890843,0.4000000059604645,0.0008524728,1.37012,1.0320338,1.0113646,1.0125839,1.0119154
3.85,23.438992,0.2899668,0.4000000059604645,0.0008781975,1.3699154,1.0319741,1.0113298,1.0125642,1.0118886
3.852,23.471092,0.29086444,0.4000000059604645,0.00090371177,1.3697139,1.0319144,1.0112947,1.0125444,1.0118618
3.854,23.504107,0.29177696,0.4000000059604645,0.00092901214,1.3695154,1.0318544,1.0112597,1.0125246,1.0118347
3.856,23.538027,0.29270416,0.4000000059604645,0.0009540953,1.3693202,1.0317942,1.0112244,1.0125047,1.0118077
3.858,23.572847,0.2936459,0.4000000059604645,0.0009789577,1.3691279,1.0317339,1.011189,1.0124848,1.0117805
3.86,23.608559,0.29460186,0.4000000059604645,0.0010035963,1.3689387,1.0316733,1.0111535,1.0124648,1.0117533
3.862,23.645153,0.29557186,0.4000000059604645,0.0010280078,1.3687527,1.0316126,1.0111178,1.0124447,1.0117259
3.864,23.682617,0.29655576,0.4000000059604645,0.001052189,1.3685696,1.0315518,1.0110819,1.0124246,1.0116984
3.866,23.72095,0.29755324,0.4000000059604645,0.0010761368,1.3683897,1.0314908,1.0110459,1.0124043,1.0116708
3.868,23.760138,0.29856414,0.4000000059604645,0.0010998481,1.3682128,1.0314295,1.0110097,1.012384,1.011643
3.87,23.80017,0.29958823,0.4000000059604645,0.00112332,1.368039,1.0313681,1.0109733,1.0123637,1.0116153
3.872,23.841045,0.3006253,0.4000000059604645,0.0011465494,1.3678682,1.0313065,1.0109369,1.0123432,1.0115873
3.874,23.88275,0.3016751,0.4000000059604645,0.0011695335,1.3677005,1.0312448,1.0109001,1.0123227,1.0115592
3.876,23.925274,0.3027374,0.4000000059604645,0.0011922695,1.3675358,1.0311828,1.0108632,1.012302,1.011531
3.878,23.968607,0.30381203,0.4000000059604645,0.0012147547,1.3673742,1.0311205,1.0108261,1.0122813,1.0115026
3.88,24.012743,0.3048987,0.4000000059604645,0.0012369861,1.3672156,1.0310582,1.0107889,1.0122604,1.011474
3.882,24.057673,0.3059972,0.4000000059604645,0.0012589615,1.3670601,1.0309956,1.0107514,1.0122395,1.0114454
3.884,24.103395,0.30710754,0.4000000059604645,0.0012806725,1.3669071,1.0309328,1.0107138,1.0122184,1.0114166
3.886,24.149906,0.30822945,0.4000000059604645,0.0013021175,1.3667568,1.03087,1.010676,1.0121973,1.0113877
3.888,24.197186,0.3093626,0.4000000059604645,0.0013232967,1.3666093,1.0308069,1.010638,1.0121759,1.0113586
3.89,24.24522,0.3105067,0.4000000059604645,0.0013442078,1.3664649,1.0307437,1.0105999,1.0121546,1.0113294
3.892,24.294004,0.31166157,0.4000000059604645,0.0013648483,1.3663232,1.0306803,1.0105616,1.0121331,1.0113001
3.894,24.343525,0.31282696,0.4000000059604645,0.0013852158,1.3661845,1.0306166,1.010523,1.0121114,1.0112705
3.896,24.393776,0.31400266,0.4000000059604645,0.0014053078,1.3660487,1.0305529,1.0104842,1.0120897,1.0112408
3.898,24.444744,0.3151884,0.4000000059604645,0.001425122,1.3659158,1.0304888,1.0104452,1.0120679,1.011211
3.9,24.49642,0.316384,0.4000000059604645,0.0014446564,1.3657857,1.0304246,1.010406,1.0120459,1.011181
3.902,24.548794,0.31758913,0.4000000059604645,0.0014639085,1.3656586,1.0303602,1.0103667,1.0120237,1.0111507
3.904,24.601854,0.31880367,0.4000000059604645,0.0014828763,1.3655344,1.0302956,1.0103271,1.0120014,1.0111204
3.906,24.655594,0.32002732,0.4000000059604645,0.0015015577,1.3654131,1.0302308,1.0102873,1.011979,1.0110898
3.908,24.709997,0.32125986,0.4000000059604645,0.0015199508,1.3652947,1.0301658,1.0102472,1.0119565,1.011059
3.91,24.765059,0.32250106,0.4000000059604645,0.0015380535,1.3651792,1.0301005,1.0102069,1.0119337,1.0110282
3.912,24.820765,0.32375064,0.4000000059604645,0.0015558641,1.3650666,1.0300351,1.0101664,1.0119108,1.010997
3.914,24.877106,0.32500842,0.4000000059604645,0.0015733807,1.364957,1.0299695,1.0101258,1.0118878,1.0109657
3.916,24.934069,0.32627413,0.4000000059604645,0.0015906015,1.3648503,1.0299037,1.0100847,1.0118647,1.0109342
3.918,24.991646,0.32754755,0.4000000059604645,0.0016075249,1.3647466,1.0298375,1.0100436,1.0118413,1.0109025
3.92,25.049826,0.3288284,0.4000000059604645,0.0016241493,1.3646457,1.0297712,1.0100021,1.0118177,1.0108706
3.922,25.108595,0.33011648,0.4000000059604645,0.001640473,1.364548,1.0297047,1.0099605,1.0117941,1.0108385
3.924,25.167942,0.3314115,0.4000000059604645,0.0016564947,1.3644531,1.029638,1.0099186,1.0117701,1.0108062
3.926,25.227861,0.33271328,0.4000000059604645,0.001672213,1.3643612,1.029571,1.0098765,1.0117462,1.0107737
3.928,25.28835,0.3340217,0.4000000059604645,0.0016876189,1.3642718,1.0295041,1.0098342,1.011722,1.010741
3.93,25.349388,0.33533645,0.4000000059604645,0.0017027142,1.364185,1.0294367,1.0097916,1.0116976,1.0107081
3.932,25.410967,0.33665726,0.4000000059604645,0.0017175002,1.364101,1.0293694,1.0097488,1.0116731,1.010675
3.934,25.473072,0.33798385,0.4000000059604645,0.0017319754,1.3640201,1.0293016,1.0097058,1.0116484,1.0106417
3.936,25.535692,0.33931604,0.4000000059604645,0.0017461384,1.3639419,1.0292338,1.0096625,1.0116236,1.0106082
3.938,25.598816,0.34065354,0.4000000059604645,0.0017599883,1.3638666,1.0291657,1.009619,1.0115986,1.0105745
3.94,25.662434,0.34199613,0.4000000059604645,0.0017735237,1.3637942,1.0290974,1.0095752,1.0115733,1.0105406
3.942,25.726532,0.34334362,0.4000000059604645,0.0017867436,1.3637246,1.029029,1.0095313,1.0115479,1.0105064
3.944,25.791101,0.3446957,0.4000000059604645,0.0017996471,1.363658,1.0289603,1.009487,1.0115224,1.010472
3.946,25.856129,0.34605214,0.4000000059604645,0.001812233,1.3635942,1.0288914,1.0094426,1.0114965,1.0104375
3.948,25.921602,0.34741274,0.4000000059604645,0.0018245005,1.3635334,1.0288224,1.0093979,1.0114707,1.0104027
3.95,25.987513,0.3487772,0.4000000059604645,0.0018364489,1.3634753,1.0287532,1.0093529,1.0114446,1.0103678
3.952,26.053846,0.35014537,0.4000000059604645,0.0018480773,1.3634202,1.0286837,1.0093077,1.0114182,1.0103325
3.954,26.12059,0.35151696,0.4000000059604645,0.0018593848,1.363368,1.028614,1.0092623,1.0113918,1.0102971
3.956,26.187737,0.3528917,0.4000000059604645,0.0018703712,1.3633188,1.0285442,1.0092167,1.011365,1.0102614
3.958,26.255272,0.35426944,0.4000000059604645,0.0018810355,1.3632724,1.0284741,1.0091708,1.0113381,1.0102255
3.96,26.323183,0.3556499,0.4000000059604645,0.0018913775,1.3632289,1.0284039,1.0091246,1.011311,1.0101895
3.962,26.39146,0.3570328,0.4000000059604645,0.0019013966,1.3631884,1.0283334,1.0090783,1.0112838,1.0101532
3.964,26.460093,0.358418,0.4000000059604645,0.0019110922,1.3631507,1.0282629,1.0090318,1.0112563,1.0101167
3.966,26.529062,0.35980517,0.4000000059604645,0.0019204644,1.363116,1.028192,1.0089849,1.0112287,1.01008
3.968,26.598366,0.36119413,0.4000000059604645,0.0019295127,1.3630843,1.028121,1.0089378,1.0112009,1.010043
3.97,26.667986,0.36258462,0.4000000059604645,0.001938237,1.3630555,1.0280498,1.0088905,1.0111729,1.0100058
3.972,26.73792,0.36397648,0.4000000059604645,0.001946628,1.3630291,1.0279784,1.008843,1.0111448,1.0099685
3.974,26.808153,0.3653694,0.4000000059604645,0.0019546913,1.3630056,1.027907,1.0087953,1.0111164,1.009931
3.976,26.878668,0.36676317,0.4000000059604645,0.0019624282,1.362985,1.0278354,1.0087473,1.0110878,1.0098932
3.978,26.949455,0.3681576,0.4000000059604645,0.0019698385,1.3629673,1.0277635,1.0086992,1.011059,1.0098553
3.98,27.020506,0.3695524,0.4000000059604645,0.0019769224,1.3629522,1.0276916,1.0086508,1.0110302,1.0098171
3.982,27.091805,0.3709474,0.4000000059604645,0.0019836794,1.3629401,1.0276194,1.0086023,1.0110011,1.0097787
3.984,27.16334,0.37234232,0.4000000059604645,0.00199011,1.3629309,1.0275471,1.0085535,1.0109719,1.0097402
3.986,27.2351,0.37373695,0.4000000059604645,0.001996214,1.3629245,1.0274746,1.0085045,1.0109425,1.0097015
3.988,27.307074,0.37513107,0.4000000059604645,0.002001992,1.3629208,1.0274022,1.0084553,1.0109129,1.0096625
3.99,27.379251,0.37652448,0.4000000059604645,0.002007444,1.36292,1.0273293,1.0084059,1.0108831,1.0096234
3.992,27.451616,0.37791693,0.4000000059604645,0.00201257,1.3629221,1.0272565,1.0083563,1.0108532,1.0095841
3.994,27.524162,0.37930822,0.4000000059604645,0.0020173707,1.3629268,1.0271835,1.0083065,1.010823,1.0095446
3.996,27.596874,0.3806981,0.4000000059604645,0.0020218466,1.3629345,1.0271103,1.0082566,1.0107927,1.0095049
3.998,27.66974,0.38208637,0.4000000059604645,0.0020259977,1.362945,1.0270371,1.0082064,1.0107622,1.009465
4.0,27.74275,0.38347283,0.4000000059604645,0.0020298252,1.3629582,1.0269637,1.0081561,1.0107317,1.0094249
4.002,27.815891,0.3848572,0.4000000059604645,0.002033329,1.3629742,1.0268903,1.0081055,1.010701,1.0093848
4.004,27.889153,0.38623935,0.4000000059604645,0.0020365103,1.3629929,1.0268166,1.0080549,1.01067,1.0093443
4.006,27.962523,0.38761902,0.4000000059604645,0.0020393694,1.3630145,1.0267429,1.0080041,1.010639,1.0093038
4.008,28.035988,0.38899598,0.4000000059604645,0.0020419073,1.3630387,1.0266691,1.007953,1.0106077,1.0092632
4.01,28.109539,0.39037007,0.4000000059604645,0.002044125,1.3630657,1.0265952,1.0079019,1.0105762,1.0092223
4.012,28.183165,0.39174104,0.4000000059604645,0.0020460228,1.3630955,1.0265212,1.0078505,1.0105448,1.0091813
4.014,28.25685,0.39310873,0.4000000059604645,0.0020476023,1.363128,1.026447,1.0077991,1.0105131,1.00914
4.016,28.33059,0.39447272,0.4000000059604645,0.0020488543,1.363163,1.0263729,1.0077475,1.0104814,1.0090988
4.018,28.404366,0.39583296,0.4000000059604645,0.0020497872,1.3632007,1.0262988,1.0076958,1.0104494,1.0090573
4.02,28.47817,0.39718923,0.4000000059604645,0.0020504028,1.3632411,1.0262245,1.0076439,1.0104173,1.0090157
4.022,28.55199,0.39854136,0.4000000059604645,0.0020507018,1.3632841,1.0261501,1.007592,1.0103852,1.0089741
4.024,28.625816,0.3998891,0.4000000059604645,0.0020506852,1.3633296,1.0260757,1.0075399,1.0103528,1.0089322
4.026,28.699636,0.40123233,0.4000000059604645,0.0020503544,1.3633779,1.0260013,1.0074877,1.0103204,1.0088903
4.028,28.773436,0.40257075,0.4000000059604645,0.0020497104,1.3634287,1.0259268,1.0074353,1.0102879,1.0088482
4.03,28.847208,0.40390426,0.4000000059604645,0.0020487544,1.363482,1.0258523,1.007383,1.0102553,1.008806
4.032,28.92094,0.40523258,0.4000000059604645,0.0020474875,1.3635379,1.0257778,1.0073305,1.0102226,1.0087637
4.034,28.994621,0.4065556,0.4000000059604645,0.0020459113,1.3635962,1.0257032,1.007278,1.0101897,1.0087214
4.036,29.068241,0.40787303,0.4000000059604645,0.002044027,1.3636571,1.0256287,1.0072253,1.0101568,1.0086789
4.038,29.141788,0.40918478,0.4000000059604645,0.0020418358,1.3637204,1.0255542,1.0071726,1.0101237,1.0086364
4.04,29.215246,0.4104906,0.4000000059604645,0.0020393396,1.3637862,1.0254796,1.0071198,1.0100906,1.0085937
4.042,29.288612,0.4117903,0.4000000059604645,0.0020365398,1.3638544,1.025405,1.007067,1.0100574,1.008551
4.044,29.361874,0.41308376,0.4000000059604645,0.0020334376,1.363925,1.0253305,1.007014,1.0100242,1.0085082
4.046,29.435015,0.41437075,0.4000000059604645,0.002030035,1.3639979,1.025256,1.0069611,1.0099908,1.0084654
4.048,29.50803,0.41565108,0.4000000059604645,0.0020263337,1.3640732,1.0251817,1.0069082,1.0099574,1.0084225
4.05,29.580904,0.41692463,0.4000000059604645,0.002022335,1.3641506,1.0251073,1.0068551,1.0099239,1.0083796
4.052,29.653631,0.41819113,0.4000000059604645,0.0020180412,1.3642305,1.0250329,1.0068021,1.0098904,1.0083365
4.054,29.7262,0.41945052,0.4000000059604645,0.0020134535,1.3643125,1.0249587,1.0067492,1.0098568,1.0082935
4.056,29.7986,0.42070255,0.4000000059604645,0.0020085743,1.3643967,1.0248845,1.0066961,1.0098233,1.0082505
4.058,29.870815,0.42194703,0.4000000059604645,0.0020034045,1.3644831,1.0248103,1.006643,1.0097896,1.0082074
4.06,29.942825,0.42318335,0.4000000059604645,0.0019979344,1.3645722,1.0247363,1.00659,1.009756,1.0081643
4.062,30.014635,0.42441174,0.4000000059604645,0.001992176,1.3646632,1.0246623,1.0065371,1.0097222,1.0081213
4.064,30.086226,0.42563203,0.4000000059604645,0.001986131,1.3647566,1.0245883,1.006484,1.0096884,1.0080781
4.066,30.157595,0.42684403,0.4000000059604645,0.0019798016,1.3648521,1.0245146,1.0064311,1.0096546,1.008035
4.068,30.228731,0.4280476,0.4000000059604645,0.0019731894,1.3649496,1.0244409,1.0063782,1.0096209,1.0079919
4.07,30.299618,0.42924255,0.4000000059604645,0.0019662965,1.3650492,1.0243673,1.0063252,1.009587,1.0079488
4.072,30.370253,0.4304287,0.4000000059604645,0.0019591248,1.3651508,1.024294,1.0062724,1.0095533,1.0079057
4.074,30.440617,0.43160596,0.4000000059604645,0.0019516763,1.3652544,1.0242207,1.0062197,1.0095195,1.0078627
4.076,30.510712,0.43277413,0.4000000059604645,0.0019439532,1.36536,1.0241475,1.006167,1.0094857,1.0078197
4.078,30.580517,0.43393305,0.4000000059604645,0.0019359575,1.3654674,1.0240746,1.0061145,1.009452,1.0077766
4.08,30.650026,0.43508255,0.4000000059604645,0.0019276912,1.3655769,1.0240017,1.0060619,1.0094182,1.0077337
4.082,30.719234,0.43622252,0.4000000059604645,0.0019191566,1.365688,1.0239291,1.0060096,1.0093845,1.0076909
4.084,30.788126,0.43735275,0.4000000059604645,0.001910356,1.365801,1.0238566,1.0059572,1.0093509,1.0076481
4.086,30.856695,0.43847314,0.4000000059604645,0.0019012914,1.3659158,1.0237844,1.005905,1.0093173,1.0076054
4.088,30.924929,0.43958354,0.4000000059604645,0.0018919652,1.3660322,1.0237124,1.005853,1.0092837,1.0075628
4.09,30.992817,0.44068378,0.4000000059604645,0.0018823798,1.3661504,1.0236405,1.0058011,1.0092502,1.0075202
4.092,31.060354,0.4417737,0.4000000059604645,0.0018725373,1.3662702,1.023569,1.0057493,1.0092167,1.0074778
4.094,31.12753,0.44285324,0.4000000059604645,0.0018624401,1.3663915,1.0234976,1.0056977,1.0091833,1.0074354
4.096,31.194334,0.44392222,0.4000000059604645,0.0018520908,1.3665144,1.0234264,1.0056462,1.0091499,1.0073932
4.098,31.26076,0.44498047,0.4000000059604645,0.0018414918,1.3666389,1.0233555,1.0055948,1.0091166,1.0073512
4.1,31.326794,0.44602787,0.4000000059604645,0.0018306454,1.3667648,1.0232849,1.0055438,1.0090835,1.0073091
4.102,31.392427,0.44706434,0.4000000059604645,0.0018195541,1.3668921,1.0232146,1.0054928,1.0090505,1.0072672
4.104,31.457659,0.44808972,0.4000000059604645,0.0018082206,1.3670208,1.0231445,1.0054421,1.0090175,1.0072256
4.106,31.52247,0.44910386,0.4000000059604645,0.0017966474,1.3671508,1.0230746,1.0053916,1.0089846,1.007184
4.108,31.586863,0.45010665,0.4000000059604645,0.0017848371,1.367282,1.0230051,1.0053413,1.0089519,1.0071427
4.11,31.65082,0.451098,0.4000000059604645,0.0017727923,1.3674145,1.022936,1.0052911,1.0089192,1.0071014
4.112,31.714334,0.45207775,0.4000000059604645,0.0017605156,1.3675481,1.0228671,1.0052413,1.0088867,1.0070604
4.114,31.777401,0.4530458,0.4000000059604645,0.0017480097,1.3676828,1.0227985,1.0051917,1.0088544,1.0070195
4.116,31.84001,0.45400202,0.4000000059604645,0.0017352775,1.3678186,1.0227304,1.0051423,1.0088222,1.0069789
4.118,31.902155,0.45494634,0.4000000059604645,0.0017223214,1.3679553,1.0226625,1.0050932,1.00879,1.0069383
4.12,31.963823,0.45587865,0.4000000059604645,0.0017091444,1.368093,1.022595,1.0050443,1.0087582,1.006898
4.122,32.025013,0.4567988,0.4000000059604645,0.0016957495,1.3682315,1.0225279,1.0049957,1.0087264,1.006858
4.124,32.085712,0.4577067,0.4000000059604645,0.001682139,1.368371,1.0224612,1.0049474,1.0086948,1.0068182
4.126,32.145916,0.45860225,0.4000000059604645,0.0016683162,1.3685111,1.0223948,1.0048995,1.0086633,1.0067786
4.128,32.205616,0.45948538,0.4000000059604645,0.0016542838,1.368652,1.0223289,1.0048518,1.0086321,1.0067393
4.13,32.264805,0.46035594,0.4000000059604645,0.0016400449,1.3687935,1.0222633,1.0048044,1.0086011,1.0067002
4.132,32.32347,0.46121392,0.4000000059604645,0.001625602,1.3689356,1.0221982,1.0047574,1.0085702,1.0066613
4.134,32.381615,0.46205914,0.4000000059604645,0.0016109586,1.3690782,1.0221335,1.0047107,1.0085394,1.0066227
4.136,32.439224,0.46289155,0.4000000059604645,0.0015961174,1.3692211,1.0220692,1.0046643,1.008509,1.0065843
4.138,32.496296,0.46371108,0.4000000059604645,0.0015810814,1.3693645,1.0220054,1.0046183,1.0084788,1.0065463
4.14,32.55282,0.46451765,0.4000000059604645,0.0015658538,1.3695083,1.0219421,1.0045726,1.0084487,1.0065086
4.142,32.60879,0.46531114,0.4000000059604645,0.0015504376,1.3696522,1.0218793,1.0045273,1.0084189,1.006471
4.144,32.664204,0.4660915,0.4000000059604645,0.0015348359,1.3697963,1.021817,1.0044824,1.0083894,1.006434
4.146,32.71904,0.4668586,0.4000000059604645,0.001519054,1.3699409,1.021755,1.0044378,1.00836,1.006397
4.148,32.77329,0.46761212,0.4000000059604645,0.0015030986,1.3700866,1.0216932,1.0043936,1.0083308,1.0063603
4.15,32.82695,0.4683523,0.4000000059604645,0.0014869681,1.3702323,1.0216321,1.0043496,1.0083017,1.0063239
4.152,32.880024,0.469079,0.4000000059604645,0.0014706657,1.3703781,1.0215713,1.004306,1.008273,1.0062878
4.154,32.93251,0.46979216,0.4000000059604645,0.0014541947,1.3705239,1.0215111,1.0042628,1.0082445,1.006252
4.156,32.984394,0.47049177,0.4000000059604645,0.0014375583,1.3706696,1.0214514,1.0042201,1.0082163,1.0062166
4.158,33.03567,0.47117773,0.4000000059604645,0.00142076,1.3708152,1.0213921,1.0041778,1.0081884,1.0061816
4.16,33.08634,0.47184998,0.4000000059604645,0.0014038029,1.3709606,1.0213333,1.0041358,1.0081606,1.0061468
4.162,33.136395,0.47250852,0.4000000059604645,0.0013866905,1.3711057,1.0212752,1.0040944,1.0081332,1.0061123
4.164,33.18582,0.47315323,0.4000000059604645,0.0013694264,1.3712503,1.0212176,1.0040532,1.008106,1.0060784
4.166,33.234627,0.4737841,0.4000000059604645,0.0013520138,1.3713946,1.0211605,1.0040127,1.0080792,1.0060446
4.168,33.282803,0.4744011,0.4000000059604645,0.0013344561,1.3715384,1.0211039,1.0039725,1.0080526,1.0060112
4.17,33.330338,0.47500414,0.4000000059604645,0.001316757,1.3716816,1.021048,1.0039328,1.0080262,1.0059783
4.172,33.37723,0.4755932,0.4000000059604645,0.0012989198,1.371824,1.0209925,1.0038935,1.0080003,1.0059458
4.174,33.42348,0.47616827,0.4000000059604645,0.001280948,1.3719659,1.0209377,1.0038548,1.0079745,1.0059136
4.176,33.469078,0.4767293,0.4000000059604645,0.0012628454,1.3721069,1.0208834,1.0038165,1.0079491,1.0058818
4.178,33.514023,0.47727627,0.4000000059604645,0.0012446152,1.372247,1.0208298,1.0037786,1.0079241,1.0058503
4.18,33.55831,0.47780913,0.4000000059604645,0.0012262611,1.3723861,1.0207767,1.0037413,1.0078993,1.0058193
4.182,33.601933,0.47832787,0.4000000059604645,0.0012077868,1.3725243,1.0207244,1.0037044,1.0078748,1.0057887
4.184,33.64489,0.47883248,0.4000000059604645,0.001189196,1.3726612,1.0206726,1.0036681,1.0078508,1.0057585
4.186,33.687176,0.47932294,0.4000000059604645,0.001170492,1.372797,1.0206214,1.0036323,1.0078269,1.0057287
4.188,33.72879,0.47979924,0.4000000059604645,0.0011516789,1.3729316,1.0205709,1.003597,1.0078036,1.0056994
4.19,33.769726,0.48026136,0.4000000059604645,0.00113276,1.3730648,1.0205209,1.0035622,1.0077804,1.0056705
4.192,33.80998,0.48070925,0.4000000059604645,0.0011137391,1.3731964,1.0204717,1.003528,1.0077577,1.005642
4.194,33.849552,0.481143,0.4000000059604645,0.00109462,1.3733265,1.020423,1.0034943,1.0077353,1.005614
4.196,33.888443,0.48156255,0.4000000059604645,0.0010754064,1.3734552,1.0203751,1.003461,1.0077132,1.0055864
4.198,33.92664,0.4819679,0.4000000059604645,0.0010561022,1.373582,1.0203279,1.0034285,1.0076915,1.0055592
4.2,33.964146,0.48235908,0.4000000059604645,0.0010367109,1.373707,1.0202814,1.0033963,1.0076702,1.0055326
4.202,34.000957,0.48273608,0.4000000059604645,0.0010172366,1.3738302,1.0202355,1.0033648,1.0076492,1.0055064
4.204,34.037075,0.48309892,0.4000000059604645,0.0009976829,1.3739513,1.0201904,1.0033338,1.0076286,1.0054805
4.206,34.0725,0.4834476,0.4000000059604645,0.0009780537,1.3740705,1.0201459,1.0033034,1.0076084,1.0054553
4.208,34.10722,0.4837822,0.4000000059604645,0.00095835276,1.3741875,1.0201021,1.0032736,1.0075885,1.0054305
4.21,34.14124,0.48410267,0.4000000059604645,0.00093858404,1.3743021,1.0200591,1.0032444,1.0075691,1.0054061
4.212,34.174557,0.48440906,0.4000000059604645,0.00091875147,1.3744146,1.0200169,1.0032157,1.00755,1.0053823
4.214,34.20717,0.48470142,0.4000000059604645,0.0008988588,1.3745245,1.0199753,1.0031877,1.0075313,1.0053589
4.216,34.23908,0.48497978,0.4000000059604645,0.0008789101,1.3746319,1.0199345,1.0031601,1.0075129,1.005336
4.218,34.270283,0.48524415,0.4000000059604645,0.0008589093,1.3747367,1.0198945,1.0031333,1.007495,1.0053136
4.22,34.30078,0.4854946,0.4000000059604645,0.0008388602,1.3748387,1.0198551,1.003107,1.0074776,1.0052918
4.222,34.33057,0.48573115,0.4000000059604645,0.00081876677,1.3749379,1.0198166,1.0030813,1.0074605,1.0052705
4.224,34.35965,0.48595387,0.4000000059604645,0.00079863315,1.3750341,1.019779,1.0030563,1.0074438,1.0052496
4.226,34.387794,0.48615694,0.4000000059604645,0.00077837356,1.3751342,1.0197412,1.0030314,1.0074272,1.0052289
4.228,34.41518,0.48634508,0.4000000059604645,0.0007580632,1.3752325,1.019704,1.003007,1.007411,1.0052086
4.23,34.441826,0.48651877,0.4000000059604645,0.00073771324,1.3753284,1.0196675,1.0029833,1.0073951,1.0051888
4.232,34.46774,0.4866781,0.4000000059604645,0.0007173271,1.375422,1.0196316,1.0029601,1.0073798,1.0051695
4.234,34.49291,0.48682302,0.4000000059604645,0.00069690816,1.375513,1.0195966,1.0029374,1.0073646,1.0051507
4.236,34.51734,0.48695362,0.4000000059604645,0.0006764598,1.3756015,1.0195621,1.0029154,1.00735,1.0051323
4.238,34.541035,0.4870699,0.4000000059604645,0.00065598544,1.3756874,1.0195285,1.0028939,1.0073357,1.0051144
4.24,34.563984,0.48717192,0.4000000059604645,0.0006354885,1.3757706,1.0194955,1.0028731,1.0073217,1.005097
4.242,34.586193,0.48725966,0.4000000059604645,0.00061497226,1.375851,1.0194632,1.0028528,1.0073081,1.0050801
4.244,34.607662,0.48733318,0.4000000059604645,0.0005944402,1.3759289,1.0194316,1.002833,1.007295,1.0050637
4.246,34.628384,0.48739254,0.4000000059604645,0.00057389564,1.3760037,1.0194007,1.0028138,1.0072823,1.0050477
4.248,34.648365,0.48743778,0.4000000059604645,0.0005533419,1.3760757,1.0193704,1.0027952,1.0072699,1.0050322
4.25,34.667606,0.48746893,0.4000000059604645,0.00053278235,1.3761449,1.019341,1.0027772,1.0072578,1.0050172
4.252,34.6861,0.48748603,0.4000000059604645,0.0005122204,1.376211,1.0193123,1.0027598,1.0072463,1.0050026
4.254,34.70386,0.48748916,0.4000000059604645,0.0004916592,1.3762741,1.0192841,1.002743,1.007235,1.0049886
4.256,34.720875,0.48747835,0.4000000059604645,0.0004711022,1.3763341,1.0192567,1.0027267,1.0072242,1.0049751
4.258,34.737152,0.48745364,0.4000000059604645,0.00045055262,1.3763909,1.0192301,1.002711,1.0072137,1.004962
4.26,34.752686,0.4874151,0.4000000059604645,0.00043001378,1.3764446,1.0192041,1.0026959,1.0072036,1.0049493
4.262,34.767487,0.48736283,0.4000000059604645,0.00040948894,1.376495,1.0191789,1.0026814,1.0071939,1.0049372
4.264,34.781548,0.48729685,0.4000000059604645,0.00038898137,1.3765421,1.0191543,1.0026674,1.0071846,1.0049256
4.266,34.794876,0.48721722,0.4000000059604645,0.00036849428,1.376586,1.0191303,1.002654,1.0071757,1.0049144
4.268,34.80747,0.48712403,0.4000000059604645,0.00034803094,1.3766263,1.0191072,1.0026411,1.0071671,1.0049037
4.27,34.819332,0.48701733,0.4000000059604645,0.00032759452,1.3766632,1.0190848,1.0026288,1.0071589,1.0048934
4.272,34.83046,0.48689723,0.4000000059604645,0.00030718825,1.3766967,1.019063,1.0026171,1.0071511,1.0048836
4.274,34.840862,0.48676378,0.4000000059604645,0.00028681528,1.3767266,1.0190419,1.002606,1.0071436,1.0048743
4.276,34.85054,0.48661703,0.4000000059604645,0.0002664788,1.376753,1.0190215,1.0025954,1.0071366,1.0048655
4.278,34.859497,0.48645714,0.4000000059604645,0.0002461819,1.3767757,1.0190017,1.0025854,1.0071299,1.0048572
4.28,34.86773,0.4862841,0.4000000059604645,0.00022592777,1.3767948,1.0189828,1.0025759,1.0071236,1.0048493
4.282,34.875248,0.48609808,0.4000000059604645,0.00020571948,1.3768102,1.0189644,1.0025669,1.0071176,1.0048418
4.284,34.882046,0.48589912,0.4000000059604645,0.00018556013,1.3768218,1.0189468,1.0025586,1.007112,1.0048349
4.286,34.88813,0.48568735,0.4000000059604645,0.00016545276,1.3768296,1.0189298,1.0025508,1.0071068,1.0048283
4.288,34.893513,0.4854628,0.4000000059604645,0.00014540045,1.3768336,1.0189135,1.0025434,1.0071019,1.0048223
4.29,34.898186,0.48522562,0.4000000059604645,0.00012540621,1.3768337,1.0188979,1.0025368,1.0070975,1.0048167
4.292,34.902157,0.48497593,0.4000000059604645,0.000105473046,1.3768299,1.0188829,1.0025306,1.0070933,1.0048114
4.294,34.905434,0.48471376,0.4000000059604645,8.5603926e-05,1.376822,1.0188686,1.0025249,1.0070895,1.0048066
4.296,34.908012,0.4844393,0.4000000059604645,6.5801825e-05,1.3768102,1.018855,1.0025197,1.007086,1.0048023
4.298,34.909904,0.48415262,0.4000000059604645,4.606967e-05,1.3767943,1.018842,1.0025151,1.0070829,1.0047984
4.3,34.911106,0.4838538,0.4000000059604645,2.6410371e-05,1.3767745,1.0188296,1.002511,1.0070801,1.004795
4.302,34.91163,0.483543,0.4000000059604645,6.826815e-06,1.3767505,1.0188179,1.0025073,1.0070777,1.004792
4.304,34.911324,0.48321775,0.4000000059604645,-1.2677337e-05,1.376724,1.0188068,1.0025042,1.0070755,1.0047894
4.306,34.910187,0.48287794,0.4000000059604645,-3.2099197e-05,1.3766952,1.0187961,1.0025015,1.0070738,1.004787
4.308,34.90835,0.48252597,0.4000000059604645,-5.1436637e-05,1.3766624,1.018786,1.0024993,1.0070722,1.0047852
4.31,34.90582,0.4821619,0.4000000059604645,-7.068687e-05,1.3766258,1.0187765,1.0024976,1.007071,1.0047836
4.312,34.902596,0.48178583,0.4000000059604645,-8.984712e-05,1.3765852,1.0187676,1.0024964,1.0070702,1.0047826
4.314,34.898685,0.4813979,0.4000000059604645,-0.00010891466,1.3765409,1.0187593,1.0024955,1.0070696,1.0047818
4.316,34.89409,0.48099816,0.4000000059604645,-0.00012788679,1.3764926,1.0187515,1.0024952,1.0070693,1.0047815
4.318,34.888813,0.48058674,0.4000000059604645,-0.00014676081,1.3764405,1.0187443,1.0024953,1.0070693,1.0047816
4.32,34.88286,0.48016375,0.4000000059604645,-0.00016553407,1.3763844,1.0187378,1.0024959,1.0070696,1.004782
4.322,34.876232,0.4797293,0.4000000059604645,-0.00018420398,1.3763244,1.0187317,1.002497,1.0070703,1.0047828
4.324,34.868942,0.47928348,0.4000000059604645,-0.00020276791,1.3762604,1.0187262,1.0024984,1.0070711,1.004784
4.326,34.86099,0.47882643,0.4000000059604645,-0.00022122334,1.3761926,1.0187212,1.0025003,1.0070723,1.0047854
4.328,34.852375,0.47835827,0.4000000059604645,-0.0002395677,1.3761208,1.0187167,1.0025026,1.0070738,1.0047873
4.33,34.84311,0.47787908,0.4000000059604645,-0.00025779853,1.3760452,1.0187128,1.0025053,1.0070754,1.0047895
4.332,34.833195,0.477389,0.4000000059604645,-0.00027591333,1.3759656,1.0187094,1.0025084,1.0070775,1.004792
4.334,34.822636,0.47688818,0.4000000059604645,-0.00029390972,1.375882,1.0187064,1.002512,1.0070797,1.0047948
4.336,34.81144,0.4763767,0.4000000059604645,-0.00031178526,1.3757946,1.018704,1.0025159,1.0070822,1.004798
4.338,34.79961,0.47585472,0.4000000059604645,-0.00032953758,1.3757035,1.018702,1.0025202,1.007085,1.0048015
4.34,34.78715,0.47532234,0.4000000059604645,-0.0003471644,1.3756082,1.0187006,1.0025249,1.007088,1.0048053
4.342,34.774075,0.47477973,0.4000000059604645,-0.0003646634,1.3755093,1.0186995,1.0025299,1.0070912,1.0048094
4.344,34.76038,0.47422695,0.4000000059604645,-0.00038203233,1.3754063,1.0186989,1.0025353,1.0070946,1.0048138
4.346,34.74608,0.47366422,0.4000000059604645,-0.000399269,1.3752996,1.0186988,1.0025411,1.0070982,1.0048184
4.348,34.731167,0.4730916,0.4000000059604645,-0.00041637113,1.3751891,1.0186992,1.0025471,1.0071021,1.0048233
4.35,34.715664,0.4725093,0.4000000059604645,-0.00043333668,1.3750747,1.0186999,1.0025536,1.0071062,1.0048286
4.352,34.699566,0.47191742,0.4000000059604645,-0.0004501635,1.3749566,1.018701,1.0025603,1.0071105,1.004834
4.354,34.682884,0.4713161,0.4000000059604645,-0.0004668495,1.3748348,1.0187025,1.0025673,1.007115,1.0048398
4.356,34.665627,0.4707055,0.4000000059604645,-0.0004833927,1.3747092,1.0187043,1.0025747,1.0071197,1.0048457
4.358,34.647793,0.47008577,0.4000000059604645,-0.0004997911,1.3745799,1.0187066,1.0025823,1.0071245,1.0048519
4.36,34.629402,0.46945706,0.4000000059604645,-0.00051604275,1.374447,1.0187092,1.0025902,1.0071297,1.0048584
4.362,34.610447,0.46881947,0.4000000059604645,-0.00053214567,1.3743104,1.0187122,1.0025984,1.0071349,1.0048649
4.364,34.590942,0.46817324,0.4000000059604645,-0.0005480981,1.3741703,1.0187155,1.0026069,1.0071403,1.0048718
4.366,34.570896,0.46751845,0.4000000059604645,-0.0005638982,1.3740265,1.0187191,1.0026156,1.0071458,1.0048789
4.368,34.550316,0.46685532,0.4000000059604645,-0.0005795441,1.3738793,1.018723,1.0026245,1.0071515,1.0048862
4.37,34.5292,0.46618396,0.4000000059604645,-0.00059503416,1.3737285,1.0187273,1.0026337,1.0071573,1.0048937
4.372,34.507576,0.46550456,0.4000000059604645,-0.00061036664,1.3735744,1.0187318,1.0026431,1.0071633,1.0049013
4.374,34.48541,0.4648169,0.4000000059604645,-0.00062553695,1.3734167,1.0187366,1.0026528,1.0071694,1.004909
4.376,34.46242,0.46411654,0.4000000059604645,-0.0006405056,1.3732533,1.0187422,1.0026629,1.0071758,1.0049173
4.378,34.4389,0.46340802,0.4000000059604645,-0.0006553068,1.3730865,1.018748,1.0026734,1.0071825,1.0049257
4.38,34.414852,0.46269146,0.4000000059604645,-0.000669939,1.372916,1.0187542,1.002684,1.0071892,1.0049344
4.382,34.390278,0.46196705,0.4000000059604645,-0.00068440026,1.372742,1.0187608,1.0026948,1.0071961,1.0049431
4.384,34.365192,0.46123487,0.4000000059604645,-0.00069868896,1.3725647,1.0187675,1.0027059,1.0072031,1.0049521
4.386,34.339592,0.4604951,0.4000000059604645,-0.0007128034,1.372384,1.0187745,1.0027173,1.0072101,1.0049613
4.388,34.313496,0.45974788,0.4000000059604645,-0.0007267419,1.3721998,1.0187817,1.0027287,1.0072174,1.0049704
4.39,34.2869,0.45899335,0.4000000059604645,-0.000740503,1.3720123,1.0187892,1.0027403,1.0072247,1.0049798
4.392,34.25981,0.45823163,0.4000000059604645,-0.0007540851,1.3718215,1.0187969,1.0027521,1.0072321,1.0049894
4.394,34.232246,0.45746288,0.4000000059604645,-0.0007674866,1.3716276,1.0188048,1.002764,1.0072396,1.004999
4.396,34.2042,0.45668724,0.4000000059604645,-0.0007807061,1.3714304,1.0188129,1.0027761,1.0072472,1.0050087
4.398,34.17569,0.45590487,0.4000000059604645,-0.0007937422,1.3712301,1.0188211,1.0027883,1.0072548,1.0050186
4.4,34.146713,0.4551159,0.4000000059604645,-0.00080659345,1.3710269,1.0188296,1.0028007,1.0072626,1.0050285
4.402,34.117283,0.45432052,0.4000000059604645,-0.0008192585,1.3708205,1.0188382,1.0028132,1.0072703,1.0050385
4.404,34.087406,0.4535188,0.4000000059604645,-0.0008317362,1.3706112,1.018847,1.0028257,1.0072782,1.0050486
4.406,34.057087,0.452711,0.4000000059604645,-0.0008440251,1.370399,1.0188558,1.0028384,1.0072861,1.0050589
4.408,34.026333,0.45189717,0.4000000059604645,-0.00085612416,1.370184,1.0188649,1.0028511,1.007294,1.005069
4.41,33.99515,0.4510775,0.4000000059604645,-0.00086803205,1.3699661,1.0188739,1.002864,1.0073019,1.0050794
4.412,33.96356,0.45025218,0.4000000059604645,-0.0008797478,1.3697457,1.0188832,1.0028769,1.0073099,1.0050896
4.414,33.931545,0.4494213,0.4000000059604645,-0.00089127023,1.3695226,1.0188925,1.0028899,1.007318,1.0051
4.416,33.899136,0.44858506,0.4000000059604645,-0.0009025984,1.369297,1.0189018,1.0029029,1.007326,1.0051105
4.418,33.866325,0.4477436,0.4000000059604645,-0.00091373123,1.3690689,1.0189112,1.002916,1.007334,1.0051209
4.42,33.833126,0.4468971,0.4000000059604645,-0.00092466787,1.3688383,1.0189207,1.002929,1.0073421,1.0051314
4.422,33.799545,0.44604567,0.4000000059604645,-0.0009354074,1.3686055,1.0189302,1.0029421,1.0073501,1.0051417
4.424,33.7656,0.4451895,0.4000000059604645,-0.000945949,1.3683703,1.0189396,1.0029552,1.0073581,1.0051522
4.426,33.73128,0.44432878,0.4000000059604645,-0.0009562918,1.3681331,1.0189492,1.0029683,1.0073661,1.0051626
4.428,33.69661,0.44346362,0.4000000059604645,-0.0009664352,1.3678937,1.0189586,1.0029813,1.007374,1.005173
4.43,33.661587,0.4425942,0.4000000059604645,-0.0009763784,1.3676524,1.0189681,1.0029944,1.0073819,1.0051833
4.432,33.626225,0.4417207,0.4000000059604645,-0.0009861207,1.3674091,1.0189774,1.0030074,1.0073898,1.0051936
4.434,33.590527,0.44084325,0.4000000059604645,-0.0009956617,1.367164,1.0189868,1.0030204,1.0073977,1.0052038
4.436,33.55451,0.43996206,0.4000000059604645,-0.0010050007,1.3669173,1.018996,1.0030333,1.0074054,1.005214
4.438,33.51817,0.43907723,0.4000000059604645,-0.0010141372,1.3666688,1.0190052,1.003046,1.0074131,1.0052241
4.44,33.481525,0.438189,0.4000000059604645,-0.0010230709,1.366419,1.0190142,1.0030588,1.0074207,1.0052341
4.442,33.44458,0.4372975,0.4000000059604645,-0.0010318012,1.3661675,1.0190232,1.0030714,1.0074283,1.0052441
4.444,33.40735,0.4364029,0.4000000059604645,-0.0010403281,1.3659148,1.019032,1.003084,1.0074357,1.0052539
4.446,33.36973,0.4355039,0.4000000059604645,-0.0010486101,1.3656563,1.0190412,1.0030968,1.0074433,1.005264
4.448,33.331764,0.43460104,0.4000000059604645,-0.0010566564,1.3653929,1.0190508,1.0031098,1.007451,1.0052742
4.45,33.29351,0.4336953,0.4000000059604645,-0.0010644903,1.3651277,1.0190604,1.0031227,1.0074587,1.0052843
4.452,33.254982,0.4327868,0.4000000059604645,-0.0010721112,1.3648605,1.0190698,1.0031356,1.0074662,1.0052944
4.454,33.21618,0.43187574,0.4000000059604645,-0.0010795186,1.3645916,1.0190791,1.0031483,1.0074737,1.0053043
4.456,33.17712,0.43096226,0.4000000059604645,-0.0010867119,1.3643209,1.0190884,1.0031611,1.0074812,1.0053142
4.458,33.137802,0.43004653,0.4000000059604645,-0.0010936906,1.3640485,1.0190976,1.0031736,1.0074886,1.0053241
4.46,33.098244,0.42912868,0.4000000059604645,-0.0011004545,1.3637745,1.0191066,1.0031861,1.0074959,1.0053338
4.462,33.05844,0.42820886,0.4000000059604645,-0.0011070031,1.3634989,1.0191156,1.0031985,1.007503,1.0053434
4.464,33.01841,0.42728725,0.4000000059604645,-0.001113336,1.3632218,1.0191245,1.0032108,1.0075101,1.0053529
4.466,32.978153,0.42636397,0.4000000059604645,-0.001119453,1.3629432,1.0191332,1.003223,1.0075171,1.0053623
4.468,32.937683,0.4254392,0.4000000059604645,-0.0011253539,1.3626633,1.0191417,1.003235,1.007524,1.0053716
4.47,32.897007,0.4245131,0.4000000059604645,-0.0011310383,1.362382,1.0191501,1.0032469,1.0075308,1.0053807
4.472,32.856125,0.42358583,0.4000000059604645,-0.0011365061,1.3620995,1.0191584,1.0032587,1.0075375,1.0053898
4.474,32.815056,0.4226575,0.4000000059604645,-0.0011417574,1.3618159,1.0191665,1.0032704,1.007544,1.0053988
4.476,32.773804,0.42172828,0.4000000059604645,-0.0011467919,1.3615311,1.0191743,1.0032818,1.0075505,1.0054075
4.478,32.732372,0.42079836,0.4000000059604645,-0.0011516096,1.3612453,1.019182,1.0032932,1.0075568,1.005416
4.48,32.690773,0.41986787,0.4000000059604645,-0.0011562106,1.3609585,1.0191895,1.0033044,1.007563,1.0054246
4.482,32.649017,0.41893697,0.4000000059604645,-0.0011605948,1.3606708,1.0191969,1.0033153,1.007569,1.0054328
4.484,32.607105,0.41800582,0.4000000059604645,-0.0011647624,1.3603823,1.0192039,1.003326,1.0075749,1.0054411
4.486,32.565052,0.41707453,0.4000000059604645,-0.0011687136,1.360093,1.0192108,1.0033368,1.0075808,1.005449
4.488,32.52286,0.41614333,0.4000000059604645,-0.0011724485,1.3598031,1.0192175,1.0033472,1.0075864,1.0054569
4.49,32.48054,0.4152123,0.4000000059604645,-0.0011759674,1.3595124,1.0192239,1.0033574,1.0075918,1.0054646
4.492,32.438103,0.4142816,0.4000000059604645,-0.0011792704,1.3592213,1.01923,1.0033675,1.0075972,1.0054721
4.494,32.39555,0.41335145,0.4000000059604645,-0.0011823582,1.3589298,1.019236,1.0033773,1.0076025,1.0054795
4.496,32.352894,0.41242194,0.4000000059604645,-0.0011852308,1.3586378,1.0192416,1.003387,1.0076075,1.0054865
4.498,32.310143,0.41149324,0.4000000059604645,-0.0011878889,1.3583455,1.019247,1.0033964,1.0076123,1.0054935
4.5,32.2673,0.41056553,0.4000000059604645,-0.0011903328,1.358053,1.0192522,1.0034056,1.0076171,1.0055002
4.502,32.22438,0.4096389,0.4000000059604645,-0.001192563,1.3577602,1.019257,1.0034146,1.0076216,1.0055068
4.504,32.181385,0.40871355,0.4000000059604645,-0.0011945801,1.3574674,1.0192615,1.0034233,1.007626,1.0055131
4.506,32.13833,0.40778962,0.4000000059604645,-0.0011963848,1.3571746,1.0192658,1.0034318,1.0076302,1.0055193
4.508,32.095215,0.40686724,0.4000000059604645,-0.0011979777,1.3568819,1.0192697,1.0034401,1.0076343,1.0055251
4.51,32.05205,0.40594658,0.4000000059604645,-0.0011993594,1.3565893,1.0192733,1.0034481,1.0076381,1.0055308
4.512,32.00885,0.4050278,0.4000000059604645,-0.0012005308,1.356297,1.0192766,1.0034559,1.0076418,1.0055364
4.514,31.965614,0.40411103,0.4000000059604645,-0.0012014927,1.356005,1.0192796,1.0034634,1.0076454,1.0055417
4.516,31.922348,0.40319633,0.4000000059604645,-0.0012022371,1.3557127,1.0192823,1.0034707,1.0076487,1.0055467
4.518,31.87902,0.4022834,0.4000000059604645,-0.0012027252,1.3554167,1.0192851,1.0034779,1.0076519,1.0055517
4.52,31.835682,0.40137282,0.4000000059604645,-0.0012029998,1.3551207,1.0192875,1.0034848,1.007655,1.0055566
4.522,31.792336,0.40046477,0.4000000059604645,-0.0012030617,1.3548248,1.0192896,1.0034916,1.007658,1.0055611
4.524,31.748987,0.39955938,0.4000000059604645,-0.0012029113,1.3545289,1.0192914,1.0034981,1.0076607,1.0055655
4.526,31.70565,0.39865682,0.4000000059604645,-0.0012025492,1.3542333,1.0192928,1.0035043,1.0076632,1.0055697
4.528,31.662329,0.3977572,0.4000000059604645,-0.0012019764,1.3539377,1.019294,1.0035104,1.0076658,1.0055736
4.53,31.619032,0.39686066,0.4000000059604645,-0.0012011937,1.3536426,1.0192949,1.0035161,1.0076679,1.0055774
4.532,31.57577,0.39596733,0.4000000059604645,-0.0012002016,1.3533477,1.0192955,1.0035214,1.0076699,1.0055809
4.534,31.532541,0.39507735,0.4000000059604645,-0.0011990012,1.3530531,1.0192956,1.0035267,1.0076718,1.0055842
4.536,31.489365,0.3941909,0.4000000059604645,-0.0011975933,1.3527589,1.0192955,1.0035317,1.0076735,1.0055872
4.538,31.44624,0.39330804,0.4000000059604645,-0.0011959787,1.3524652,1.019295,1.0035363,1.0076749,1.0055901
4.54,31.403175,0.392429,0.4000000059604645,-0.0011941586,1.3521719,1.0192941,1.0035408,1.0076762,1.0055927
4.542,31.360182,0.39155382,0.4000000059604645,-0.0011921339,1.3518791,1.0192931,1.0035449,1.0076773,1.0055951
4.544,31.317265,0.39068267,0.4000000059604645,-0.0011899056,1.3515869,1.0192915,1.0035487,1.0076783,1.0055972
4.546,31.27443,0.3898157,0.4000000059604645,-0.0011874747,1.3512955,1.0192897,1.0035523,1.007679,1.0055991
4.548,31.231686,0.388953,0.4000000059604645,-0.0011848424,1.3510046,1.0192876,1.0035557,1.0076796,1.0056008
4.55,31.189041,0.38809475,0.4000000059604645,-0.0011820099,1.3507144,1.0192851,1.0035588,1.0076799,1.0056024
4.552,31.146503,0.38724104,0.4000000059604645,-0.0011789785,1.3504251,1.0192822,1.0035616,1.00768,1.0056036
4.554,31.104078,0.38639197,0.4000000059604645,-0.0011757491,1.3501365,1.019279,1.0035641,1.00768,1.0056045
4.556,31.061775,0.38554776,0.4000000059604645,-0.0011723232,1.3498487,1.0192754,1.0035663,1.0076799,1.0056053
4.558,31.019594,0.38470843,0.4000000059604645,-0.0011687021,1.3495618,1.0192715,1.0035683,1.0076795,1.0056058
4.56,30.977552,0.38387418,0.4000000059604645,-0.0011648872,1.3492758,1.0192673,1.00357,1.0076789,1.0056062
4.562,30.935652,0.38304508,0.4000000059604645,-0.0011608799,1.3489909,1.0192627,1.0035714,1.0076782,1.0056063
4.564,30.893898,0.38222128,0.4000000059604645,-0.0011566813,1.3487068,1.0192577,1.0035725,1.0076772,1.005606
4.566,30.852299,0.38140288,0.4000000059604645,-0.0011522933,1.3484238,1.0192524,1.0035733,1.007676,1.0056057
4.568,30.810867,0.38059002,0.4000000059604645,-0.0011477172,1.348142,1.0192467,1.0035739,1.0076747,1.0056051
4.57,30.769604,0.3797828,0.4000000059604645,-0.0011429547,1.3478612,1.0192406,1.0035743,1.0076733,1.0056043
4.572,30.728516,0.37898135,0.4000000059604645,-0.0011380073,1.3475815,1.0192343,1.0035743,1.0076716,1.0056032
4.574,30.68761,0.37818578,0.4000000059604645,-0.0011328765,1.347303,1.0192275,1.003574,1.0076697,1.0056019
4.576,30.646894,0.37739617,0.4000000059604645,-0.0011275642,1.3470258,1.0192205,1.0035735,1.0076677,1.0056003
4.578,30.606379,0.3766127,0.4000000059604645,-0.001122072,1.3467497,1.019213,1.0035727,1.0076654,1.0055985
4.58,30.566067,0.3758354,0.4000000059604645,-0.0011164017,1.3464749,1.0192052,1.0035716,1.007663,1.0055965
4.582,30.525963,0.37506443,0.4000000059604645,-0.0011105551,1.3462014,1.0191971,1.0035703,1.0076604,1.0055944
4.584,30.486074,0.37429985,0.4000000059604645,-0.001104534,1.3459294,1.0191886,1.0035686,1.0076576,1.0055919
4.586,30.446415,0.37354183,0.4000000059604645,-0.0010983403,1.3456585,1.0191797,1.0035667,1.0076547,1.0055892
4.588,30.406971,0.37279063,0.4000000059604645,-0.0010919382,1.3453896,1.0191704,1.0035645,1.0076514,1.0055863
4.59,30.367756,0.37204626,0.4000000059604645,-0.0010853467,1.3451223,1.0191605,1.0035619,1.007648,1.0055829
4.592,30.328783,0.37130877,0.4000000059604645,-0.0010785818,1.3448565,1.0191504,1.003559,1.0076444,1.0055795
4.594,30.290056,0.37057823,0.4000000059604645,-0.0010716453,1.3445922,1.0191398,1.0035559,1.0076406,1.0055758
4.596,30.251581,0.36985478,0.4000000059604645,-0.001064539,1.3443296,1.0191288,1.0035524,1.0076367,1.0055718
4.598,30.21337,0.36913845,0.4000000059604645,-0.0010572643,1.3440684,1.0191175,1.0035486,1.0076325,1.0055677
4.6,30.17542,0.36842942,0.4000000059604645,-0.0010498231,1.343809,1.0191058,1.0035447,1.0076282,1.0055633
4.602,30.137743,0.36772773,0.4000000059604645,-0.0010422174,1.3435512,1.0190936,1.0035404,1.0076237,1.0055586
4.604,30.10034,0.36703345,0.4000000059604645,-0.0010344486,1.343295,1.0190812,1.0035357,1.007619,1.0055537
4.606,30.063225,0.36634675,0.4000000059604645,-0.0010265189,1.3430406,1.0190684,1.003531,1.0076141,1.0055486
4.608,30.026396,0.36566764,0.4000000059604645,-0.0010184301,1.3427879,1.0190552,1.0035257,1.007609,1.0055434
4.61,29.989862,0.36499625,0.4000000059604645,-0.001010184,1.3425368,1.0190417,1.0035204,1.0076039,1.0055377
4.612,29.953629,0.36433265,0.4000000059604645,-0.0010017826,1.3422877,1.0190277,1.0035146,1.0075985,1.005532
4.614,29.917702,0.36367694,0.4000000059604645,-0.0009932278,1.3420402,1.0190135,1.0035088,1.0075929,1.0055261
4.616,29.882084,0.36302918,0.4000000059604645,-0.0009845217,1.3417945,1.0189989,1.0035025,1.0075872,1.0055199
4.618,29.846783,0.36238945,0.4000000059604645,-0.0009756662,1.3415506,1.0189838,1.003496,1.0075812,1.0055134
4.62,29.811806,0.36175784,0.4000000059604645,-0.00096666353,1.3413086,1.0189685,1.0034893,1.0075753,1.0055068
4.622,29.777153,0.3611344,0.4000000059604645,-0.00095751556,1.3410684,1.0189527,1.0034822,1.007569,1.0055
4.624,29.742834,0.36051926,0.4000000059604645,-0.0009482245,1.34083,1.0189366,1.003475,1.0075626,1.0054929
4.626,29.708855,0.35991246,0.4000000059604645,-0.00093879254,1.3405935,1.0189203,1.0034674,1.0075561,1.0054857
4.628,29.675215,0.35931402,0.4000000059604645,-0.0009292217,1.3403589,1.0189035,1.0034597,1.0075494,1.0054781
4.63,29.641926,0.3587241,0.4000000059604645,-0.00091951434,1.340126,1.0188864,1.0034516,1.0075425,1.0054705
4.632,29.608984,0.3581427,0.4000000059604645,-0.0009096725,1.3398952,1.0188689,1.0034432,1.0075356,1.0054626
4.634,29.576403,0.3575699,0.4000000059604645,-0.00089969864,1.3396662,1.0188512,1.0034347,1.0075284,1.0054545
4.636,29.544182,0.35700575,0.4000000059604645,-0.0008895949,1.3394392,1.018833,1.003426,1.007521,1.0054463
4.638,29.51233,0.35645035,0.4000000059604645,-0.0008793636,1.3392141,1.0188147,1.0034169,1.0075136,1.0054379
4.64,29.480844,0.3559037,0.4000000059604645,-0.00086900714,1.3389908,1.0187958,1.0034076,1.007506,1.0054291
4.642,29.449738,0.3553659,0.4000000059604645,-0.00085852784,1.3387694,1.0187768,1.0033981,1.0074983,1.0054203
4.644,29.419012,0.35483697,0.4000000059604645,-0.0008479281,1.33855,1.0187573,1.0033883,1.0074904,1.0054114
4.646,29.388664,0.354317,0.4000000059604645,-0.0008372104,1.3383324,1.0187377,1.0033783,1.0074824,1.0054022
4.648,29.358711,0.35380602,0.4000000059604645,-0.0008263771,1.3381168,1.0187176,1.003368,1.0074742,1.0053928
4.65,29.329147,0.35330406,0.4000000059604645,-0.0008154307,1.337903,1.0186973,1.0033576,1.007466,1.0053833
4.652,29.299978,0.35281116,0.4000000059604645,-0.0008043738,1.3376912,1.0186766,1.0033469,1.0074575,1.0053735
4.654,29.27121,0.3523274,0.4000000059604645,-0.00079320883,1.3374813,1.0186557,1.0033361,1.007449,1.0053636
4.656,29.242847,0.35185277,0.4000000059604645,-0.00078193843,1.3372732,1.0186344,1.003325,1.0074403,1.0053536
4.658,29.214901,0.35138777,0.4000000059604645,-0.0007705506,1.3370677,1.0186129,1.0033135,1.0074315,1.0053433
4.66,29.1874,0.35093334,0.4000000059604645,-0.00075901655,1.3368667,1.0185906,1.0033017,1.0074224,1.0053327
4.662,29.160315,0.35048833,0.4000000059604645,-0.0007473779,1.3366679,1.018568,1.0032897,1.0074133,1.0053219
4.664,29.133654,0.35005286,0.4000000059604645,-0.0007356369,1.3364714,1.0185452,1.0032774,1.0074039,1.0053109
4.666,29.107418,0.34962693,0.4000000059604645,-0.00072379585,1.3362771,1.0185219,1.0032649,1.0073944,1.0052997
4.668,29.081617,0.34921056,0.4000000059604645,-0.00071185705,1.336085,1.0184983,1.0032521,1.0073848,1.0052884
4.67,29.056246,0.34880382,0.4000000059604645,-0.0006998228,1.3358952,1.0184745,1.0032392,1.007375,1.0052768
4.672,29.031313,0.34840673,0.4000000059604645,-0.0006876954,1.3357077,1.0184503,1.0032259,1.0073652,1.0052651
4.674,29.00682,0.34801933,0.4000000059604645,-0.00067547726,1.3355224,1.0184257,1.0032126,1.0073552,1.0052533
4.676,28.98277,0.34764162,0.4000000059604645,-0.00066317065,1.3353393,1.0184009,1.0031989,1.0073451,1.0052413
4.678,28.959166,0.34727365,0.4000000059604645,-0.00065077806,1.3351586,1.0183758,1.003185,1.0073348,1.0052291
4.68,28.936012,0.34691545,0.4000000059604645,-0.0006383017,1.3349801,1.0183504,1.003171,1.0073245,1.0052167
4.682,28.913307,0.34656703,0.4000000059604645,-0.0006257442,1.3348038,1.0183246,1.0031567,1.007314,1.0052042
4.684,28.891058,0.34622842,0.4000000059604645,-0.00061310775,1.3346299,1.0182986,1.0031421,1.0073034,1.0051916
4.686,28.86927,0.3458996,0.4000000059604645,-0.0006003949,1.3344582,1.0182723,1.0031275,1.0072926,1.0051787
4.688,28.847937,0.34558064,0.4000000059604645,-0.000587608,1.3342888,1.0182457,1.0031126,1.0072819,1.0051657
4.69,28.827066,0.34527153,0.4000000059604645,-0.00057474955,1.3341217,1.0182188,1.0030974,1.0072709,1.0051526
4.692,28.806665,0.34497228,0.4000000059604645,-0.00056182203,1.3339567,1.0181917,1.003082,1.0072598,1.0051392
