Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXST1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.694,28.786724,0.3446829,0.4000000059604645,-0.00054882787,1.3337941,1.0181642,1.0030665,1.0072488,1.0051258
4.696,28.767254,0.3444034,0.4000000059604645,-0.0005357695,1.3336338,1.0181365,1.0030508,1.0072376,1.0051122
4.698,28.748257,0.34413376,0.4000000059604645,-0.00052264956,1.3334756,1.0181085,1.003035,1.0072261,1.0050985
4.7,28.729729,0.34387404,0.4000000059604645,-0.0005094704,1.3333197,1.0180802,1.0030189,1.0072147,1.0050846
4.702,28.711674,0.34362417,0.4000000059604645,-0.0004962346,1.3331659,1.0180516,1.0030025,1.0072031,1.0050706
4.704,28.694096,0.34338418,0.4000000059604645,-0.0004829447,1.3330144,1.0180229,1.0029861,1.0071915,1.0050565
4.706,28.676996,0.34315407,0.4000000059604645,-0.00046960323,1.3328651,1.0179938,1.0029694,1.0071797,1.0050422
4.708,28.660376,0.34293383,0.4000000059604645,-0.00045621273,1.332718,1.0179645,1.0029526,1.0071679,1.0050278
4.71,28.644236,0.34272346,0.4000000059604645,-0.00044277572,1.332573,1.0179349,1.0029355,1.007156,1.0050132
4.712,28.628574,0.34252292,0.4000000059604645,-0.00042929483,1.3324302,1.0179051,1.0029184,1.007144,1.0049986
4.714,28.613396,0.3423322,0.4000000059604645,-0.00041577258,1.3322896,1.0178752,1.0029011,1.0071319,1.0049837
4.716,28.598701,0.3421513,0.4000000059604645,-0.0004022116,1.332151,1.0178449,1.0028836,1.0071198,1.0049688
4.718,28.584488,0.3419802,0.4000000059604645,-0.00038861443,1.3320147,1.0178144,1.0028658,1.0071075,1.0049537
4.72,28.570763,0.34181887,0.4000000059604645,-0.00037498373,1.3318803,1.0177836,1.002848,1.0070951,1.0049386
4.722,28.55752,0.34166726,0.4000000059604645,-0.00036132205,1.3317481,1.0177528,1.0028299,1.0070827,1.0049233
4.724,28.544764,0.3415254,0.4000000059604645,-0.00034763207,1.331618,1.0177215,1.0028118,1.0070702,1.004908
4.726,28.532494,0.3413932,0.4000000059604645,-0.00033391637,1.3314898,1.0176902,1.0027936,1.0070577,1.0048925
4.728,28.520708,0.3412707,0.4000000059604645,-0.00032017758,1.3313637,1.0176586,1.0027751,1.007045,1.0048769
4.73,28.50951,0.3411602,0.4000000059604645,-0.0003063824,1.331242,1.0176265,1.0027562,1.0070322,1.004861
4.732,28.498835,0.34106028,0.4000000059604645,-0.0002925559,1.3311232,1.0175942,1.0027373,1.0070193,1.004845
4.734,28.488659,0.34097025,0.4000000059604645,-0.0002787087,1.3310068,1.0175616,1.0027181,1.0070063,1.0048289
4.736,28.478989,0.3408901,0.4000000059604645,-0.00026484317,1.3308926,1.0175288,1.0026988,1.0069932,1.0048127
4.738,28.469818,0.34081987,0.4000000059604645,-0.00025096163,1.3307807,1.0174956,1.0026793,1.0069801,1.0047963
4.74,28.461151,0.3407595,0.4000000059604645,-0.00023706643,1.3306712,1.0174624,1.0026597,1.0069667,1.0047798
4.742,28.452986,0.3407089,0.4000000059604645,-0.00022315988,1.330564,1.0174289,1.0026399,1.0069535,1.0047632
4.744,28.445324,0.34066814,0.4000000059604645,-0.0002092443,1.330459,1.0173951,1.0026199,1.00694,1.0047466
4.746,28.438166,0.34063715,0.4000000059604645,-0.00019532205,1.3303564,1.0173612,1.0025998,1.0069265,1.0047297
4.748,28.431509,0.34061587,0.4000000059604645,-0.00018139543,1.330256,1.0173271,1.0025796,1.0069131,1.0047128
4.75,28.425358,0.34060428,0.4000000059604645,-0.00016746674,1.3301579,1.0172926,1.0025591,1.0068994,1.0046959
4.752,28.419706,0.34060237,0.4000000059604645,-0.00015353832,1.3300622,1.017258,1.0025386,1.0068856,1.0046787
4.754,28.414558,0.3406101,0.4000000059604645,-0.00013961243,1.3299686,1.0172232,1.0025178,1.0068719,1.0046614
4.756,28.409912,0.34062737,0.4000000059604645,-0.00012569138,1.3298771,1.0171882,1.002497,1.0068581,1.0046442
4.758,28.405767,0.3406542,0.4000000059604645,-0.00011177748,1.3297881,1.017153,1.002476,1.0068442,1.0046268
4.76,28.402122,0.3406905,0.4000000059604645,-9.787298e-05,1.3297012,1.0171176,1.0024549,1.0068302,1.0046092
4.762,28.398977,0.34073627,0.4000000059604645,-8.398016e-05,1.3296165,1.0170821,1.0024335,1.0068161,1.0045916
4.764,28.39633,0.34079143,0.4000000059604645,-7.010129e-05,1.3295342,1.0170462,1.0024121,1.0068021,1.0045738
4.766,28.39418,0.34085593,0.4000000059604645,-5.6238616e-05,1.329454,1.0170103,1.0023906,1.0067879,1.004556
4.768,28.392527,0.34092972,0.4000000059604645,-4.239439e-05,1.3293759,1.0169741,1.0023689,1.0067737,1.004538
4.77,28.391369,0.34101278,0.4000000059604645,-2.8570852e-05,1.3293,1.0169377,1.002347,1.0067594,1.00452
4.772,28.390705,0.34110498,0.4000000059604645,-1.4770224e-05,1.3292263,1.0169013,1.002325,1.0067451,1.0045019
4.774,28.390532,0.3412063,0.4000000059604645,-9.947277e-07,1.3291547,1.0168645,1.002303,1.0067307,1.0044837
4.776,28.390852,0.3413167,0.4000000059604645,1.2753431e-05,1.3290854,1.0168277,1.0022808,1.0067161,1.0044653
4.778,28.391657,0.34143606,0.4000000059604645,2.6472055e-05,1.329018,1.0167906,1.0022584,1.0067016,1.004447
4.78,28.392952,0.3415644,0.4000000059604645,4.0158957e-05,1.3289529,1.0167534,1.002236,1.006687,1.0044285
4.782,28.394732,0.34170154,0.4000000059604645,5.3811968e-05,1.3288897,1.016716,1.0022134,1.0066724,1.00441
4.784,28.396994,0.3418475,0.4000000059604645,6.742892e-05,1.3288288,1.0166786,1.0021907,1.0066577,1.0043913
4.786,28.399736,0.34200218,0.4000000059604645,8.100766e-05,1.3287699,1.0166408,1.0021678,1.0066429,1.0043726
4.788,28.402958,0.3421655,0.4000000059604645,9.4546056e-05,1.328713,1.016603,1.0021449,1.0066282,1.0043538
4.79,28.406654,0.3423374,0.4000000059604645,0.00010804198,1.3286582,1.016565,1.0021218,1.0066133,1.0043349
4.792,28.410824,0.3425178,0.4000000059604645,0.00012149332,1.3286054,1.0165268,1.0020987,1.0065984,1.004316
4.794,28.415466,0.34270656,0.4000000059604645,0.00013489799,1.3285546,1.0164886,1.0020754,1.0065835,1.0042969
4.796,28.420574,0.34290367,0.4000000059604645,0.00014825386,1.3285059,1.01645,1.002052,1.0065684,1.0042778
4.798,28.426147,0.34310904,0.4000000059604645,0.00016155893,1.3284591,1.0164115,1.0020285,1.0065534,1.0042586
4.8,28.432245,0.34332374,0.4000000059604645,0.00017481469,1.3284148,1.0163727,1.0020049,1.0065383,1.0042393
4.802,28.438925,0.34354898,0.4000000059604645,0.00018802295,1.3283733,1.0163337,1.001981,1.006523,1.0042199
4.804,28.446081,0.34378263,0.4000000059604645,0.00020117554,1.3283341,1.0162945,1.001957,1.0065078,1.0042003
4.806,28.453712,0.3440246,0.4000000059604645,0.00021427052,1.3282969,1.0162551,1.001933,1.0064924,1.0041807
4.808,28.461815,0.34427482,0.4000000059604645,0.00022730595,1.3282617,1.0162157,1.0019088,1.006477,1.004161
4.81,28.470388,0.34453323,0.4000000059604645,0.00024027994,1.3282287,1.0161761,1.0018846,1.0064615,1.0041413
4.812,28.479431,0.34479976,0.4000000059604645,0.00025319064,1.3281977,1.0161363,1.0018601,1.006446,1.0041214
4.814,28.488935,0.3450743,0.4000000059604645,0.00026603616,1.3281687,1.0160964,1.0018356,1.0064305,1.0041015
4.816,28.498905,0.34535682,0.4000000059604645,0.00027881467,1.3281418,1.0160564,1.001811,1.0064149,1.0040815
4.818,28.50933,0.34564722,0.4000000059604645,0.00029152434,1.328117,1.0160162,1.0017862,1.0063993,1.0040615
4.82,28.520216,0.34594542,0.4000000059604645,0.0003041634,1.3280942,1.0159758,1.0017614,1.0063835,1.0040413
4.822,28.531555,0.34625137,0.4000000059604645,0.00031673006,1.3280735,1.0159354,1.0017365,1.0063678,1.004021
4.824,28.543344,0.34656492,0.4000000059604645,0.00032922256,1.3280547,1.0158949,1.0017114,1.006352,1.0040008
4.826,28.555582,0.34688604,0.4000000059604645,0.00034163916,1.328038,1.0158541,1.0016862,1.0063361,1.0039804
4.828,28.568264,0.34721464,0.4000000059604645,0.0003539782,1.3280233,1.0158134,1.001661,1.0063202,1.0039599
4.83,28.581387,0.34755063,0.4000000059604645,0.00036623792,1.3280106,1.0157723,1.0016357,1.0063043,1.0039394
4.832,28.594948,0.34789392,0.4000000059604645,0.00037841668,1.3279998,1.0157313,1.0016102,1.0062883,1.0039188
4.834,28.608944,0.34824443,0.4000000059604645,0.0003905129,1.327991,1.0156901,1.0015846,1.0062722,1.0038981
4.836,28.623371,0.34860206,0.4000000059604645,0.00040252486,1.3279842,1.0156487,1.0015589,1.0062561,1.0038774
4.838,28.638226,0.3489667,0.4000000059604645,0.00041445106,1.3279794,1.0156074,1.0015332,1.0062399,1.0038565
4.84,28.653505,0.3493383,0.4000000059604645,0.00042628992,1.3279766,1.0155658,1.0015073,1.0062237,1.0038357
4.842,28.669203,0.34971672,0.4000000059604645,0.00043803983,1.3279756,1.0155241,1.0014813,1.0062075,1.0038147
4.844,28.68532,0.35010192,0.4000000059604645,0.00044969935,1.3279767,1.0154823,1.0014553,1.0061911,1.0037936
4.846,28.701845,0.35049376,0.4000000059604645,0.00046126696,1.3279797,1.0154405,1.0014291,1.0061748,1.0037725
4.848,28.71878,0.35089213,0.4000000059604645,0.0004727412,1.3279846,1.0153984,1.0014029,1.0061584,1.0037514
4.85,28.736122,0.351297,0.4000000059604645,0.00048412062,1.3279915,1.0153563,1.0013765,1.0061419,1.00373
4.852,28.75386,0.35170817,0.4000000059604645,0.00049540383,1.3280002,1.0153141,1.00135,1.0061253,1.0037088
4.854,28.771996,0.3521256,0.4000000059604645,0.0005065895,1.3280109,1.0152718,1.0013235,1.0061088,1.0036874
4.856,28.790522,0.35254923,0.4000000059604645,0.0005176761,1.3280234,1.0152293,1.0012969,1.0060922,1.0036659
4.858,28.809435,0.35297886,0.4000000059604645,0.0005286625,1.3280379,1.0151869,1.0012702,1.0060755,1.0036445
4.86,28.82873,0.35341445,0.4000000059604645,0.00053954736,1.3280543,1.0151442,1.0012434,1.0060588,1.0036229
4.862,28.8484,0.35385585,0.4000000059604645,0.00055032934,1.3280725,1.0151016,1.0012164,1.0060421,1.0036012
4.864,28.868446,0.35430297,0.4000000059604645,0.00056100724,1.3280927,1.0150586,1.0011894,1.0060253,1.0035795
4.866,28.888859,0.3547557,0.4000000059604645,0.0005715799,1.3281146,1.0150157,1.0011623,1.0060084,1.0035577
4.868,28.909634,0.35521394,0.4000000059604645,0.0005820461,1.3281385,1.0149728,1.0011351,1.0059916,1.0035357
4.87,28.930765,0.35567757,0.4000000059604645,0.0005924047,1.3281642,1.0149297,1.0011079,1.0059745,1.0035138
4.872,28.9524,0.35614902,0.4000000059604645,0.00060263206,1.3281914,1.0148865,1.0010805,1.0059576,1.0034919
4.874,28.974417,0.3566262,0.4000000059604645,0.00061274425,1.3282204,1.0148432,1.0010532,1.0059406,1.0034698
4.876,28.996798,0.3571088,0.4000000059604645,0.0006227425,1.328251,1.0148,1.0010257,1.0059235,1.0034478
4.878,29.019535,0.3575967,0.4000000059604645,0.00063262566,1.3282835,1.0147566,1.0009981,1.0059065,1.0034256
4.88,29.042627,0.35808977,0.4000000059604645,0.0006423924,1.3283178,1.0147132,1.0009705,1.0058893,1.0034033
4.882,29.066069,0.35858795,0.4000000059604645,0.0006520417,1.3283538,1.0146697,1.0009427,1.005872,1.0033811
4.884,29.089857,0.35909113,0.4000000059604645,0.0006615724,1.3283916,1.014626,1.0009149,1.0058548,1.0033587
4.886,29.113985,0.35959923,0.4000000059604645,0.00067098346,1.328431,1.0145823,1.000887,1.0058376,1.0033363
4.888,29.138449,0.3601121,0.4000000059604645,0.00068027375,1.3284724,1.0145385,1.000859,1.0058202,1.0033139
4.89,29.163244,0.36062968,0.4000000059604645,0.0006894423,1.3285153,1.0144947,1.000831,1.0058029,1.0032914
4.892,29.18837,0.36115184,0.4000000059604645,0.00069848815,1.32856,1.0144508,1.0008029,1.0057853,1.0032687
4.894,29.213816,0.3616785,0.4000000059604645,0.0007074102,1.3286065,1.0144068,1.0007747,1.005768,1.0032461
4.896,29.239578,0.36220956,0.4000000059604645,0.00071620767,1.3286546,1.0143628,1.0007465,1.0057504,1.0032234
4.898,29.265657,0.3627449,0.4000000059604645,0.0007248795,1.3287045,1.0143187,1.0007181,1.0057329,1.0032007
4.9,29.292042,0.3632844,0.4000000059604645,0.0007334249,1.3287561,1.0142745,1.0006896,1.0057153,1.0031779
4.902,29.318731,0.363828,0.4000000059604645,0.000741843,1.3288093,1.0142303,1.0006613,1.0056976,1.003155
4.904,29.345716,0.36437556,0.4000000059604645,0.000750133,1.3288642,1.014186,1.0006326,1.00568,1.0031321
4.906,29.373,0.364927,0.4000000059604645,0.00075829413,1.3289208,1.0141417,1.000604,1.0056622,1.0031091
4.908,29.400566,0.36548215,0.4000000059604645,0.0007663256,1.3289791,1.0140972,1.0005753,1.0056444,1.003086
4.91,29.428421,0.366041,0.4000000059604645,0.00077422673,1.3290391,1.0140527,1.0005466,1.0056266,1.003063
4.912,29.45655,0.36660337,0.4000000059604645,0.00078199676,1.3291007,1.0140083,1.0005177,1.0056087,1.0030397
4.914,29.484953,0.36716917,0.4000000059604645,0.00078963506,1.3291639,1.0139637,1.0004888,1.0055908,1.0030166
4.916,29.513626,0.3677383,0.4000000059604645,0.00079714105,1.3292289,1.013919,1.0004598,1.0055728,1.0029933
4.918,29.542559,0.36831066,0.4000000059604645,0.00080451416,1.3292954,1.0138743,1.0004308,1.0055549,1.00297
4.92,29.571753,0.3688861,0.4000000059604645,0.00081175374,1.3293636,1.0138296,1.0004017,1.0055368,1.0029466
4.922,29.601196,0.36946458,0.4000000059604645,0.0008188593,1.3294334,1.0137848,1.0003725,1.0055188,1.0029231
4.924,29.630888,0.37004593,0.4000000059604645,0.00082583044,1.329505,1.01374,1.0003433,1.0055007,1.0028996
4.926,29.660818,0.3706301,0.4000000059604645,0.00083266664,1.329578,1.013695,1.000314,1.0054824,1.0028762
4.928,29.690983,0.37121686,0.4000000059604645,0.00083936745,1.3296527,1.0136501,1.0002847,1.0054642,1.0028526
4.93,29.72138,0.37180623,0.4000000059604645,0.0008459326,1.329729,1.0136051,1.0002552,1.005446,1.002829
4.932,29.752,0.37239805,0.4000000059604645,0.0008523616,1.3298069,1.01356,1.0002258,1.0054277,1.0028052
4.934,29.782843,0.3729922,0.4000000059604645,0.0008586542,1.3298864,1.0135149,1.0001962,1.0054094,1.0027815
4.936,29.813892,0.37358853,0.4000000059604645,0.0008648102,1.3299676,1.0134698,1.0001667,1.005391,1.0027577
4.938,29.845154,0.37418702,0.4000000059604645,0.0008708293,1.3300503,1.0134246,1.000137,1.0053725,1.0027338
4.94,29.876614,0.37478748,0.4000000059604645,0.0008767113,1.3301347,1.0133793,1.0001073,1.0053542,1.00271
4.942,29.90832,0.3753905,0.4000000059604645,0.0008824366,1.3302201,1.0133342,1.0000775,1.0053357,1.002686
4.944,29.94028,0.37599623,0.4000000059604645,0.0008879965,1.3303063,1.0132891,1.0000478,1.0053172,1.0026622
4.946,29.97244,0.3766038,0.4000000059604645,0.0008934136,1.330394,1.013244,1.0000181,1.0052987,1.0026383
4.948,30.004793,0.37721315,0.4000000059604645,0.0008986874,1.3304831,1.013199,0.9999883,1.0052803,1.0026144
4.95,30.037333,0.3778241,0.4000000059604645,0.0009038176,1.3305736,1.0131538,0.9999585,1.0052617,1.0025904
4.952,30.070051,0.3784366,0.4000000059604645,0.0009088039,1.3306655,1.0131087,0.99992865,1.0052431,1.0025663
4.954,30.102945,0.37905052,0.4000000059604645,0.000913646,1.3307587,1.0130635,0.9998988,1.0052245,1.0025423
4.956,30.136015,0.37966576,0.4000000059604645,0.00091834366,1.3308535,1.0130185,0.99986887,1.0052059,1.0025182
4.958,30.169247,0.38028222,0.4000000059604645,0.0009228967,1.3309494,1.0129733,0.9998389,1.0051873,1.0024941
4.96,30.202639,0.38089982,0.4000000059604645,0.00092730497,1.3310468,1.0129281,0.9998089,1.0051686,1.00247
4.962,30.236189,0.38151845,0.4000000059604645,0.0009315682,1.3311456,1.0128831,0.9997789,1.0051498,1.0024458
4.964,30.269886,0.38213798,0.4000000059604645,0.00093568634,1.3312458,1.0128379,0.9997489,1.0051311,1.0024216
4.966,30.30373,0.38275832,0.4000000059604645,0.00093965925,1.3313472,1.0127927,0.9997188,1.0051124,1.0023974
4.968,30.337713,0.3833794,0.4000000059604645,0.00094348687,1.33145,1.0127476,0.99968874,1.0050937,1.0023732
4.97,30.371826,0.38400108,0.4000000059604645,0.0009471692,1.331554,1.0127025,0.9996586,1.0050749,1.0023489
4.972,30.406073,0.38462326,0.4000000059604645,0.00095070625,1.3316594,1.0126574,0.9996285,1.005056,1.0023247
4.974,30.44044,0.38524586,0.4000000059604645,0.00095409795,1.331766,1.0126123,0.9995983,1.0050372,1.0023004
4.976,30.474924,0.38586876,0.4000000059604645,0.0009573445,1.331874,1.0125673,0.99956816,1.0050184,1.0022761
4.978,30.509523,0.38649186,0.4000000059604645,0.0009604458,1.3319832,1.0125221,0.999538,1.0049995,1.0022516
4.98,30.544228,0.3871151,0.4000000059604645,0.00096340216,1.3320936,1.0124772,0.9995078,1.0049806,1.0022273
4.982,30.579035,0.38773832,0.4000000059604645,0.00096621364,1.3322053,1.0124321,0.99947757,1.0049617,1.002203
4.984,30.613934,0.38836145,0.4000000059604645,0.0009688804,1.3323183,1.012387,0.99944735,1.0049428,1.0021785
4.986,30.648928,0.3889844,0.4000000059604645,0.00097140274,1.3324324,1.0123421,0.9994171,1.0049238,1.0021541
4.988,30.684004,0.38960707,0.4000000059604645,0.0009737808,1.3325478,1.0122972,0.99938685,1.0049049,1.0021298
4.99,30.719162,0.39022934,0.4000000059604645,0.000976015,1.3326644,1.0122522,0.9993566,1.0048859,1.0021054
4.992,30.754393,0.39085114,0.4000000059604645,0.0009781055,1.3327821,1.0122073,0.99932635,1.004867,1.0020809
4.994,30.789694,0.39147237,0.4000000059604645,0.0009800527,1.332901,1.0121623,0.9992961,1.004848,1.0020565
4.996,30.825058,0.39209288,0.4000000059604645,0.0009818572,1.3330212,1.0121175,0.99926585,1.004829,1.002032
4.998,30.860481,0.39271265,0.4000000059604645,0.000983519,1.3331424,1.0120727,0.9992356,1.00481,1.0020075
5.0,30.895954,0.39333153,0.4000000059604645,0.0009850389,1.3332648,1.012028,0.99920535,1.004791,1.001983
5.002,30.931479,0.39394945,0.4000000059604645,0.0009864172,1.3333883,1.0119832,0.9991751,1.004772,1.0019586
5.004,30.96704,0.3945663,0.4000000059604645,0.0009876544,1.333513,1.0119385,0.99914485,1.004753,1.0019342
5.006,31.002642,0.39518198,0.4000000059604645,0.0009887513,1.3336388,1.0118939,0.9991146,1.0047339,1.0019096
5.008,31.038273,0.39579642,0.4000000059604645,0.0009897081,1.3337657,1.0118492,0.99908435,1.0047148,1.0018852
5.01,31.073929,0.3964095,0.4000000059604645,0.0009905257,1.3338938,1.0118046,0.99905413,1.0046958,1.0018607
5.012,31.109604,0.39702117,0.4000000059604645,0.0009912046,1.3340228,1.0117601,0.9990239,1.0046768,1.0018363
5.014,31.145338,0.3976315,0.4000000059604645,0.0009916982,1.3341521,1.0117158,0.9989938,1.0046579,1.0018119
5.016,31.181087,0.39824024,0.4000000059604645,0.0009920486,1.3342824,1.0116715,0.9989638,1.0046389,1.0017875
5.018,31.216845,0.39884728,0.4000000059604645,0.0009922567,1.3344136,1.0116274,0.99893373,1.00462,1.0017632
5.02,31.252607,0.39945257,0.4000000059604645,0.0009923227,1.3345459,1.0115833,0.99890375,1.004601,1.0017389
5.022,31.288366,0.40005597,0.4000000059604645,0.0009922471,1.3346789,1.0115393,0.99887383,1.004582,1.0017147
5.024,31.324121,0.40065742,0.4000000059604645,0.0009920307,1.3348129,1.0114955,0.9988439,1.0045632,1.0016904
5.026,31.359865,0.40125683,0.4000000059604645,0.0009916738,1.3349477,1.0114516,0.99881405,1.0045443,1.0016662
5.028,31.395594,0.4018541,0.4000000059604645,0.000991177,1.3350835,1.011408,0.9987842,1.0045254,1.001642
5.03,31.431297,0.4024492,0.4000000059604645,0.0009905408,1.3352201,1.0113642,0.99875444,1.0045066,1.0016178
5.032,31.466978,0.40304196,0.4000000059604645,0.000989766,1.3353574,1.0113207,0.9987247,1.0044878,1.0015937
5.034,31.502626,0.40363234,0.4000000059604645,0.000988853,1.3354957,1.0112773,0.998695,1.0044689,1.0015696
5.036,31.538239,0.40422025,0.4000000059604645,0.0009878027,1.3356347,1.0112339,0.9986654,1.0044502,1.0015455
5.038,31.57381,0.40480563,0.4000000059604645,0.0009866155,1.3357745,1.0111907,0.99863577,1.0044314,1.0015216
5.04,31.609333,0.40538839,0.4000000059604645,0.0009852925,1.3359151,1.0111475,0.99860626,1.0044127,1.0014975
5.042,31.64481,0.40596843,0.4000000059604645,0.0009838339,1.3360564,1.0111045,0.9985768,1.0043939,1.0014737
5.044,31.680227,0.40654567,0.4000000059604645,0.0009822409,1.3361983,1.0110615,0.99854743,1.0043753,1.0014497
5.046,31.715584,0.40712005,0.4000000059604645,0.0009805141,1.3363411,1.0110188,0.9985181,1.0043566,1.0014259
5.048,31.750875,0.40769148,0.4000000059604645,0.0009786544,1.3364846,1.0109761,0.99848884,1.004338,1.0014021
5.05,31.786098,0.40825987,0.4000000059604645,0.0009766624,1.3366286,1.0109335,0.99845964,1.0043195,1.0013784
5.052,31.821247,0.40882516,0.4000000059604645,0.0009745392,1.3367734,1.0108911,0.99843055,1.004301,1.0013547
5.054,31.856314,0.4093873,0.4000000059604645,0.00097228563,1.3369187,1.0108488,0.99840146,1.0042825,1.0013311
5.056,31.891298,0.40994614,0.4000000059604645,0.00096990255,1.3370646,1.0108066,0.9983725,1.004264,1.0013075
5.058,31.92619,0.4105017,0.4000000059604645,0.00096739095,1.3372113,1.0107645,0.99834365,1.0042456,1.001284
5.06,31.960989,0.41105384,0.4000000059604645,0.0009647518,1.3373584,1.0107225,0.99831486,1.0042273,1.0012605
5.062,31.99569,0.4116025,0.4000000059604645,0.000961986,1.337506,1.0106808,0.9982861,1.0042089,1.0012372
5.064,32.030293,0.4121476,0.4000000059604645,0.0009590947,1.3376542,1.0106391,0.9982575,1.0041907,1.0012138
5.066,32.06478,0.41268912,0.4000000059604645,0.0009560788,1.337803,1.0105976,0.99822897,1.0041724,1.0011905
5.068,32.09916,0.41322696,0.4000000059604645,0.00095293944,1.3379523,1.0105562,0.99820054,1.0041543,1.0011674
5.07,32.133423,0.41376105,0.4000000059604645,0.0009496778,1.3381019,1.010515,0.9981722,1.0041362,1.0011443
5.072,32.16757,0.41429132,0.4000000059604645,0.0009462948,1.3382521,1.010474,0.998144,1.0041182,1.0011213
5.074,32.201588,0.4148177,0.4000000059604645,0.0009427917,1.3384025,1.0104331,0.99811584,1.0041002,1.0010983
5.076,32.235474,0.41534016,0.4000000059604645,0.0009391697,1.3385535,1.0103923,0.9980878,1.0040822,1.0010755
5.078,32.269226,0.41585857,0.4000000059604645,0.00093542994,1.3387048,1.0103518,0.99805987,1.0040643,1.0010526
5.08,32.302845,0.41637295,0.4000000059604645,0.0009315737,1.3388566,1.0103112,0.9980321,1.0040466,1.00103
5.082,32.336315,0.41688317,0.4000000059604645,0.0009276022,1.3390087,1.0102711,0.9980044,1.0040288,1.0010073
5.084,32.36964,0.4173888,0.4000000059604645,0.00092349516,1.339161,1.010231,0.9979768,1.004011,1.0009848
5.086,32.402805,0.41788974,0.4000000059604645,0.00091925333,1.3393139,1.0101911,0.99794936,1.0039935,1.0009624
5.088,32.435814,0.41838628,0.4000000059604645,0.0009148952,1.3394669,1.0101514,0.997922,1.0039759,1.0009401
5.09,32.468662,0.41887835,0.4000000059604645,0.0009104219,1.3396202,1.0101118,0.9978948,1.0039585,1.0009178
5.092,32.50135,0.41936588,0.4000000059604645,0.0009058343,1.3397738,1.0100725,0.9978677,1.003941,1.0008957
5.094,32.533863,0.41984883,0.4000000059604645,0.00090113375,1.3399277,1.0100332,0.99784076,1.0039238,1.0008737
5.096,32.56621,0.42032716,0.4000000059604645,0.0008963212,1.3400816,1.0099943,0.99781394,1.0039065,1.0008518
5.098,32.59838,0.42080075,0.4000000059604645,0.0008913979,1.3402358,1.0099555,0.99778724,1.0038893,1.0008299
5.1,32.630367,0.4212696,0.4000000059604645,0.0008863649,1.3403901,1.0099169,0.9977607,1.0038723,1.0008082
5.102,32.662174,0.42173362,0.4000000059604645,0.0008812235,1.3405446,1.0098785,0.9977343,1.0038552,1.0007865
5.104,32.69379,0.42219278,0.4000000059604645,0.0008759748,1.3406991,1.0098403,0.997708,1.0038383,1.0007651
5.106,32.725216,0.422647,0.4000000059604645,0.00087061996,1.3408537,1.0098023,0.9976819,1.0038215,1.0007437
5.108,32.756447,0.42309627,0.4000000059604645,0.0008651604,1.3410084,1.0097646,0.9976559,1.0038047,1.0007224
5.11,32.787476,0.4235405,0.4000000059604645,0.0008595972,1.3411632,1.0097269,0.9976301,1.0037881,1.0007013
5.112,32.818306,0.42397964,0.4000000059604645,0.0008539316,1.3413179,1.0096896,0.9976045,1.0037715,1.0006802
5.114,32.848927,0.42441368,0.4000000059604645,0.000848165,1.3414726,1.0096524,0.997579,1.0037551,1.0006593
5.116,32.87934,0.4248425,0.4000000059604645,0.0008422986,1.3416274,1.0096154,0.9975536,1.0037386,1.0006386
5.118,32.909542,0.42526615,0.4000000059604645,0.00083633384,1.341782,1.0095787,0.99752843,1.0037224,1.000618
5.12,32.93952,0.4256845,0.4000000059604645,0.00083027186,1.3419366,1.0095422,0.9975034,1.0037062,1.0005975
5.122,32.969288,0.42609757,0.4000000059604645,0.00082411413,1.342091,1.009506,0.99747854,1.0036901,1.000577
5.124,32.99883,0.4265053,0.4000000059604645,0.000817862,1.3422453,1.00947,0.9974538,1.0036741,1.0005568
5.126,33.02814,0.4269076,0.4000000059604645,0.00081151683,1.3423995,1.0094342,0.9974293,1.0036583,1.0005367
5.128,33.057228,0.4273045,0.4000000059604645,0.00080508,1.3425534,1.0093987,0.99740493,1.0036426,1.0005167
5.13,33.08608,0.4276959,0.4000000059604645,0.0007985529,1.3427072,1.0093633,0.9973808,1.003627,1.0004969
5.132,33.114693,0.4280818,0.4000000059604645,0.000791937,1.3428607,1.0093282,0.9973568,1.0036113,1.0004772
5.134,33.143074,0.42846218,0.4000000059604645,0.0007852337,1.3430139,1.0092934,0.997333,1.003596,1.0004576
5.136,33.171207,0.42883697,0.4000000059604645,0.0007784445,1.3431668,1.0092589,0.9973093,1.0035806,1.0004382
5.138,33.199097,0.42920613,0.4000000059604645,0.00077157083,1.3433194,1.0092245,0.9972859,1.0035654,1.0004189
5.14,33.22674,0.42956966,0.4000000059604645,0.00076461426,1.3434718,1.0091904,0.99726266,1.0035503,1.0003998
5.142,33.254135,0.4299275,0.4000000059604645,0.0007575762,1.3436236,1.0091566,0.9972396,1.0035354,1.0003809
5.144,33.281277,0.43027964,0.4000000059604645,0.0007504582,1.3437752,1.0091231,0.9972167,1.0035205,1.000362
5.146,33.308163,0.43062606,0.4000000059604645,0.00074326183,1.3439263,1.0090898,0.99719405,1.0035057,1.0003434
5.148,33.334785,0.43096673,0.4000000059604645,0.0007359886,1.3440769,1.0090568,0.9971715,1.0034912,1.000325
5.15,33.361153,0.4313016,0.4000000059604645,0.0007286401,1.3442271,1.009024,0.9971493,1.0034766,1.0003066
5.152,33.387257,0.43163064,0.4000000059604645,0.0007212179,1.3443767,1.0089915,0.9971272,1.0034623,1.0002885
5.154,33.41309,0.43195376,0.4000000059604645,0.00071372115,1.3445259,1.0089593,0.9971053,1.0034481,1.0002705
5.156,33.43861,0.43226972,0.4000000059604645,0.00070612575,1.3446753,1.0089272,0.99708354,1.003434,1.0002526
5.158,33.46385,0.4325796,0.4000000059604645,0.0006984579,1.3448242,1.0088954,0.997062,1.0034199,1.0002348
5.16,33.48881,0.43288344,0.4000000059604645,0.000690719,1.3449726,1.0088638,0.9970407,1.003406,1.0002173
5.162,33.513493,0.4331812,0.4000000059604645,0.0006829105,1.3451204,1.0088326,0.9970195,1.0033922,1.0001999
5.164,33.53789,0.4334728,0.4000000059604645,0.00067503395,1.3452678,1.0088016,0.9969986,1.0033786,1.0001826
5.166,33.562004,0.4337583,0.4000000059604645,0.00066709076,1.3454145,1.0087708,0.9969779,1.003365,1.0001656
5.168,33.585827,0.43403763,0.4000000059604645,0.0006590823,1.3455606,1.0087403,0.9969574,1.0033517,1.0001487
5.17,33.60936,0.43431073,0.4000000059604645,0.0006510102,1.3457061,1.0087101,0.9969371,1.0033385,1.000132
5.172,33.632603,0.43457767,0.4000000059604645,0.00064287585,1.345851,1.0086802,0.996917,1.0033253,1.0001154
5.174,33.65555,0.43483835,0.4000000059604645,0.00063468073,1.3459951,1.0086505,0.9968971,1.0033123,1.0000991
5.176,33.6782,0.4350928,0.4000000059604645,0.0006264264,1.3461385,1.0086212,0.99687743,1.0032995,1.0000829
5.178,33.70055,0.43534097,0.4000000059604645,0.0006181143,1.3462812,1.0085921,0.996858,1.0032868,1.0000668
5.18,33.722603,0.4355829,0.4000000059604645,0.00060974597,1.3464231,1.0085634,0.9968388,1.0032742,1.0000509
5.182,33.744347,0.4358185,0.4000000059604645,0.0006013229,1.3465644,1.0085348,0.9968198,1.0032618,1.0000353
5.184,33.765793,0.43604782,0.4000000059604645,0.00059284666,1.3467047,1.0085067,0.99680096,1.0032495,1.0000198
5.186,33.78693,0.4362708,0.4000000059604645,0.00058431877,1.3468443,1.0084786,0.9967824,1.0032374,1.0000044
5.188,33.807762,0.43648747,0.4000000059604645,0.0005757407,1.3469831,1.008451,0.99676406,1.0032253,0.9999893
5.19,33.828285,0.4366978,0.4000000059604645,0.0005671141,1.347121,1.0084237,0.99674594,1.0032134,0.9999743
5.192,33.848495,0.4369018,0.4000000059604645,0.00055844046,1.347258,1.0083966,0.99672806,1.0032017,0.9999595
5.194,33.868397,0.43709943,0.4000000059604645,0.0005497213,1.3473941,1.0083698,0.99671036,1.0031902,0.9999449
5.196,33.88798,0.43729073,0.4000000059604645,0.00054095825,1.3475293,1.0083433,0.9966929,1.0031787,0.9999305
5.198,33.90725,0.43747565,0.4000000059604645,0.0005321528,1.3476634,1.0083171,0.99667567,1.0031674,0.9999163
5.2,33.926205,0.4376542,0.4000000059604645,0.0005233066,1.3477967,1.0082912,0.9966587,1.0031563,0.99990225
5.202,33.944843,0.4378264,0.4000000059604645,0.00051442115,1.3479289,1.0082656,0.99664193,1.0031452,0.9998884
5.204,33.963165,0.43799224,0.4000000059604645,0.0005054981,1.34806,1.0082403,0.9966254,1.0031344,0.9998748
5.206,33.981163,0.43815172,0.4000000059604645,0.000496539,1.3481902,1.0082153,0.9966091,1.0031236,0.99986124
5.208,33.998844,0.43830484,0.4000000059604645,0.0004875454,1.3483193,1.0081906,0.99659306,1.0031132,0.999848
5.21,34.016205,0.43845162,0.4000000059604645,0.00047851895,1.3484472,1.0081662,0.9965772,1.0031027,0.9998349
5.212,34.03324,0.43859202,0.4000000059604645,0.00046946126,1.348574,1.0081421,0.9965616,1.0030924,0.99982196
5.214,34.049953,0.4387261,0.4000000059604645,0.00046037388,1.3486998,1.0081184,0.99654627,1.0030823,0.99980927
5.216,34.06635,0.43885386,0.4000000059604645,0.00045125844,1.3488244,1.0080949,0.9965311,1.0030724,0.99979675
5.218,34.082417,0.4389753,0.4000000059604645,0.00044211658,1.3489476,1.0080717,0.9965162,1.0030626,0.9997844
5.22,34.09816,0.4390904,0.4000000059604645,0.00043294986,1.3490698,1.0080488,0.99650156,1.003053,0.99977225
5.222,34.113583,0.43919924,0.4000000059604645,0.00042375992,1.3491907,1.0080262,0.99648714,1.0030434,0.9997603
5.224,34.128677,0.4393018,0.4000000059604645,0.00041454838,1.3493104,1.008004,0.99647295,1.003034,0.9997486
5.226,34.143394,0.439397,0.4000000059604645,0.00040530608,1.3494294,1.007982,0.996459,1.0030248,0.99973696
5.228,34.15775,0.4394852,0.4000000059604645,0.00039603753,1.3495475,1.0079602,0.99644524,1.0030158,0.9997256
5.23,34.171772,0.43956694,0.4000000059604645,0.00038675012,1.3496644,1.0079387,0.99643165,1.0030068,0.9997143
5.232,34.185455,0.43964225,0.4000000059604645,0.00037744537,1.3497801,1.0079175,0.99641836,1.002998,0.9997033
5.234,34.198807,0.43971115,0.4000000059604645,0.0003681248,1.3498945,1.0078967,0.9964053,1.0029893,0.99969244
5.236,34.21182,0.43977362,0.4000000059604645,0.0003587899,1.3500078,1.007876,0.9963924,1.0029808,0.9996818
5.238,34.22449,0.4398297,0.4000000059604645,0.00034944218,1.3501197,1.0078558,0.99637985,1.0029725,0.9996713
5.24,34.236828,0.43987942,0.4000000059604645,0.00034008315,1.3502303,1.0078357,0.99636745,1.0029643,0.999661
5.242,34.248825,0.43992275,0.4000000059604645,0.0003307143,1.3503397,1.007816,0.9963553,1.0029562,0.9996509
5.244,34.26049,0.43995973,0.4000000059604645,0.00032133714,1.3504478,1.0077965,0.9963434,1.0029483,0.999641
5.246,34.271812,0.43999037,0.4000000059604645,0.00031195316,1.3505545,1.0077775,0.99633163,1.0029405,0.9996313
5.248,34.282795,0.4400147,0.4000000059604645,0.00030256383,1.3506598,1.0077586,0.9963202,1.0029329,0.9996217
5.25,34.293446,0.4400327,0.4000000059604645,0.00029317065,1.3507638,1.00774,0.9963089,1.0029254,0.9996124
5.252,34.303753,0.44004443,0.4000000059604645,0.00028377512,1.3508664,1.0077218,0.99629796,1.0029181,0.9996032
5.254,34.31372,0.4400499,0.4000000059604645,0.0002743787,1.3509676,1.0077038,0.99628717,1.0029109,0.9995942
5.256,34.323353,0.4400491,0.4000000059604645,0.0002649829,1.3510675,1.0076861,0.99627656,1.0029038,0.9995854
5.258,34.33265,0.44004214,0.4000000059604645,0.00025558914,1.351166,1.0076687,0.99626625,1.0028969,0.9995768
5.26,34.341606,0.44002897,0.4000000059604645,0.00024619894,1.351263,1.0076516,0.9962561,1.0028902,0.99956834
5.262,34.350227,0.44000962,0.4000000059604645,0.00023681372,1.3513585,1.0076348,0.9962462,1.0028836,0.9995601
5.264,34.358513,0.43998414,0.4000000059604645,0.00022743498,1.3514527,1.0076182,0.99623656,1.0028771,0.999552
5.266,34.366463,0.43995255,0.4000000059604645,0.00021806416,1.3515455,1.0076019,0.9962271,1.0028708,0.99954414
5.268,34.374077,0.43991485,0.4000000059604645,0.00020870271,1.3516366,1.0075859,0.9962179,1.0028646,0.99953645
5.27,34.381355,0.43987113,0.4000000059604645,0.00019935207,1.3517263,1.0075701,0.99620885,1.0028586,0.9995289
5.272,34.3883,0.4398214,0.4000000059604645,0.0001900137,1.3518146,1.0075548,0.9962001,1.0028527,0.99952155
5.274,34.394917,0.4397657,0.4000000059604645,0.00018068899,1.3519013,1.0075396,0.9961915,1.002847,0.99951434
5.276,34.4012,0.439704,0.4000000059604645,0.0001713794,1.3519865,1.0075247,0.99618316,1.0028414,0.99950737
5.278,34.40715,0.4396364,0.4000000059604645,0.00016208636,1.3520703,1.0075101,0.996175,1.0028358,0.9995005
5.28,34.412773,0.43956295,0.4000000059604645,0.00015281126,1.3521525,1.0074958,0.99616706,1.0028305,0.9994939
5.282,34.418064,0.43948364,0.4000000059604645,0.0001435555,1.3522332,1.0074817,0.9961593,1.0028253,0.9994874
5.284,34.42303,0.43939853,0.4000000059604645,0.00013432052,1.3523122,1.0074679,0.9961518,1.0028201,0.9994811
5.286,34.42767,0.43930766,0.4000000059604645,0.00012510768,1.3523898,1.0074543,0.99614453,1.0028152,0.99947494
5.288,34.431984,0.4392111,0.4000000059604645,0.00011591838,1.3524657,1.007441,0.9961374,1.0028104,0.999469
5.29,34.435978,0.43910882,0.4000000059604645,0.00010675399,1.3525403,1.0074279,0.9961305,1.0028057,0.99946314
5.292,34.439644,0.43900093,0.4000000059604645,9.76159e-05,1.3526131,1.0074152,0.9961238,1.0028012,0.99945754
5.294,34.442993,0.43888748,0.4000000059604645,8.850545e-05,1.3526844,1.0074027,0.9961173,1.0027966,0.99945205
5.296,34.44601,0.43876815,0.4000000059604645,7.942344e-05,1.3527541,1.0073904,0.99611104,1.0027924,0.9994467
5.298,34.448624,0.43864185,0.4000000059604645,7.036896e-05,1.3528224,1.0073785,0.99610496,1.0027882,0.99944156
5.3,34.450912,0.4385099,0.4000000059604645,6.1345774e-05,1.3528892,1.0073667,0.99609905,1.0027843,0.9994366
5.302,34.452873,0.43837234,0.4000000059604645,5.235519e-05,1.3529545,1.0073552,0.9960934,1.0027803,0.9994318
5.304,34.454514,0.4382292,0.4000000059604645,4.3398504e-05,1.3530182,1.0073439,0.9960879,1.0027765,0.99942714
5.306,34.455833,0.43808055,0.4000000059604645,3.4477e-05,1.3530802,1.0073329,0.9960826,1.0027728,0.9994226
5.308,34.456825,0.43792638,0.4000000059604645,2.5591962e-05,1.3531407,1.0073222,0.9960775,1.0027692,0.99941826
5.31,34.4575,0.4377668,0.4000000059604645,1.6744645e-05,1.3531996,1.0073117,0.9960726,1.0027659,0.9994141
5.312,34.45786,0.43760177,0.4000000059604645,7.936311e-06,1.353257,1.0073013,0.9960678,1.0027626,0.99941003
5.314,34.457897,0.43743142,0.4000000059604645,-8.3180055e-07,1.3533127,1.0072913,0.9960633,1.0027593,0.9994061
5.316,34.457626,0.43725574,0.4000000059604645,-9.558455e-06,1.353367,1.0072815,0.99605894,1.0027562,0.99940234
5.318,34.45704,0.43707478,0.4000000059604645,-1.824243e-05,1.3534195,1.0072719,0.99605477,1.0027534,0.99939877
5.32,34.456135,0.4368886,0.4000000059604645,-2.6882519e-05,1.3534706,1.0072625,0.9960507,1.0027505,0.9993953
5.322,34.454926,0.43669724,0.4000000059604645,-3.5477522e-05,1.35352,1.0072534,0.9960469,1.0027478,0.999392
5.324,34.453407,0.4365008,0.4000000059604645,-4.4026252e-05,1.353568,1.0072445,0.9960432,1.0027452,0.9993888
5.326,34.451584,0.43629923,0.4000000059604645,-5.2527535e-05,1.3536143,1.0072358,0.99603975,1.0027425,0.9993858
5.328,34.449455,0.43609264,0.4000000059604645,-6.0980215e-05,1.353659,1.0072272,0.9960364,1.0027401,0.99938285
5.33,34.447025,0.4358811,0.4000000059604645,-6.9383146e-05,1.3537022,1.007219,0.99603325,1.0027379,0.9993801
5.332,34.444294,0.43566462,0.4000000059604645,-7.773518e-05,1.3537438,1.0072109,0.9960303,1.0027356,0.9993774
5.334,34.441265,0.43544328,0.4000000059604645,-8.603521e-05,1.353784,1.007203,0.9960274,1.0027336,0.9993749
5.336,34.43794,0.4352171,0.4000000059604645,-9.428211e-05,1.3538225,1.0071952,0.9960247,1.0027316,0.99937254
5.338,34.434322,0.43498617,0.4000000059604645,-0.000102474805,1.3538594,1.0071878,0.9960222,1.0027297,0.9993703
5.34,34.43041,0.43475056,0.4000000059604645,-0.0001106122,1.3538948,1.0071805,0.99601984,1.0027277,0.9993682
5.342,34.426212,0.4345103,0.4000000059604645,-0.000118693235,1.3539288,1.0071734,0.9960176,1.0027261,0.99936616
5.344,34.42173,0.4342654,0.4000000059604645,-0.00012671686,1.3539612,1.0071665,0.9960155,1.0027244,0.99936426
5.346,34.416958,0.43401602,0.4000000059604645,-0.00013468204,1.3539921,1.0071597,0.9960136,1.0027229,0.99936247
5.348,34.411907,0.43376216,0.4000000059604645,-0.00014258773,1.3540214,1.0071532,0.9960118,1.0027214,0.9993608
5.35,34.406578,0.43350387,0.4000000059604645,-0.00015043294,1.3540493,1.0071468,0.9960101,1.0027201,0.99935925
5.352,34.40097,0.43324125,0.4000000059604645,-0.00015821667,1.3540757,1.0071406,0.9960086,1.0027188,0.99935776
5.354,34.395096,0.4329743,0.4000000059604645,-0.00016593796,1.3541006,1.0071346,0.9960072,1.0027176,0.99935645
5.356,34.388943,0.43270317,0.4000000059604645,-0.00017359584,1.3541241,1.0071287,0.9960059,1.0027164,0.9993552
5.358,34.382526,0.43242785,0.4000000059604645,-0.00018118935,1.3541461,1.007123,0.99600476,1.0027153,0.99935406
5.36,34.375847,0.43214846,0.4000000059604645,-0.00018871756,1.3541666,1.0071174,0.99600375,1.0027144,0.999353
5.362,34.3689,0.43186504,0.4000000059604645,-0.0001961796,1.3541857,1.0071119,0.99600285,1.0027136,0.99935204
5.364,34.3617,0.43157762,0.4000000059604645,-0.00020357451,1.3542035,1.0071067,0.9960021,1.0027127,0.9993512
5.366,34.35424,0.43128633,0.4000000059604645,-0.00021090146,1.3542198,1.0071015,0.99600136,1.002712,0.9993504
5.368,34.346462,0.4309901,0.4000000059604645,-0.0002181526,1.3542341,1.0070966,0.9960009,1.0027113,0.9993498
5.37,34.338398,0.43068948,0.4000000059604645,-0.00022533044,1.3542467,1.007092,0.9960005,1.0027107,0.9993493
5.372,34.33008,0.43038502,0.4000000059604645,-0.00023243658,1.354258,1.0070873,0.9960003,1.0027102,0.9993489
5.374,34.321503,0.43007672,0.4000000059604645,-0.00023947013,1.3542677,1.0070829,0.9960002,1.0027099,0.9993485
5.376,34.312675,0.42976466,0.4000000059604645,-0.00024643022,1.354276,1.0070786,0.9960001,1.0027095,0.9993483
5.378,34.303596,0.4294489,0.4000000059604645,-0.00025331604,1.3542829,1.0070746,0.9960002,1.0027092,0.9993481
5.38,34.294273,0.4291295,0.4000000059604645,-0.00026012672,1.3542883,1.0070705,0.99600035,1.0027089,0.99934804
5.382,34.284706,0.42880654,0.4000000059604645,-0.0002668615,1.3542924,1.0070666,0.99600065,1.0027088,0.99934804
5.384,34.274895,0.42848006,0.4000000059604645,-0.0002735195,1.354295,1.0070629,0.996001,1.0027087,0.9993481
5.386,34.264847,0.42815015,0.4000000059604645,-0.0002801,1.3542963,1.0070592,0.9960015,1.0027086,0.9993482
5.388,34.254562,0.42781684,0.4000000059604645,-0.0002866022,1.3542963,1.0070558,0.9960021,1.0027086,0.99934846
5.39,34.24405,0.4274802,0.4000000059604645,-0.00029302543,1.3542949,1.0070523,0.9960027,1.0027087,0.99934876
5.392,34.233303,0.4271403,0.4000000059604645,-0.0002993689,1.3542922,1.007049,0.99600345,1.0027088,0.9993491
5.394,34.222332,0.4267972,0.4000000059604645,-0.00030563187,1.3542881,1.0070457,0.9960042,1.0027089,0.9993495
5.396,34.211136,0.426451,0.4000000059604645,-0.00031181372,1.3542827,1.0070426,0.9960051,1.002709,0.99934995
5.398,34.199722,0.42610174,0.4000000059604645,-0.00031791374,1.3542762,1.0070397,0.9960061,1.0027093,0.9993505
5.4,34.18809,0.42574948,0.4000000059604645,-0.00032393128,1.3542683,1.0070368,0.99600714,1.0027096,0.9993511
5.402,34.176247,0.4253943,0.4000000059604645,-0.00032986567,1.3542591,1.007034,0.9960082,1.0027099,0.99935174
5.404,34.16419,0.42503628,0.4000000059604645,-0.00033571635,1.3542488,1.0070312,0.9960094,1.0027102,0.99935246
5.406,34.151928,0.42467546,0.4000000059604645,-0.0003414827,1.3542372,1.0070286,0.99601066,1.0027107,0.9993532
5.408,34.13946,0.4243119,0.4000000059604645,-0.00034716408,1.3542244,1.0070261,0.996012,1.002711,0.999354
5.41,34.126793,0.42394572,0.4000000059604645,-0.00035276002,1.3542105,1.0070236,0.9960133,1.0027115,0.99935484
5.412,34.113926,0.42357695,0.4000000059604645,-0.0003582699,1.3541954,1.0070211,0.9960147,1.002712,0.9993557
5.414,34.10087,0.42320567,0.4000000059604645,-0.00036369325,1.3541791,1.0070188,0.99601614,1.0027126,0.9993566
5.416,34.08762,0.42283195,0.4000000059604645,-0.00036902956,1.3541617,1.0070164,0.99601763,1.0027131,0.9993576
5.418,34.074184,0.42245588,0.4000000059604645,-0.00037427832,1.3541434,1.0070143,0.9960192,1.0027137,0.99935853
5.42,34.060566,0.42207748,0.4000000059604645,-0.0003794391,1.3541238,1.007012,0.9960208,1.0027143,0.99935955
5.422,34.046764,0.42169687,0.4000000059604645,-0.00038451143,1.3541033,1.0070099,0.9960224,1.0027149,0.9993606
5.424,34.03279,0.42131412,0.4000000059604645,-0.00038949487,1.3540817,1.0070078,0.9960241,1.0027155,0.9993617
5.426,34.018642,0.42092928,0.4000000059604645,-0.0003943891,1.3540591,1.0070057,0.9960258,1.0027162,0.99936277
5.428,34.004326,0.42054245,0.4000000059604645,-0.00039919367,1.3540356,1.0070038,0.9960275,1.0027168,0.99936384
5.43,33.98984,0.42015368,0.4000000059604645,-0.00040390823,1.354011,1.0070018,0.99602926,1.0027175,0.999365
5.432,33.9752,0.41976306,0.4000000059604645,-0.00040853248,1.3539857,1.0069999,0.99603105,1.0027181,0.99936616
5.434,33.9604,0.41937065,0.4000000059604645,-0.00041306604,1.3539593,1.0069978,0.99603283,1.0027188,0.9993673
5.436,33.945446,0.41897655,0.4000000059604645,-0.00041750868,1.3539321,1.0069959,0.9960346,1.0027195,0.9993684
5.438,33.93032,0.41858047,0.4000000059604645,-0.00042185487,1.3539037,1.0069941,0.99603647,1.0027202,0.9993696
5.44,33.914993,0.418182,0.4000000059604645,-0.0004260942,1.3538734,1.0069923,0.9960384,1.002721,0.9993709
5.442,33.899517,0.41778186,0.4000000059604645,-0.00043023945,1.3538421,1.0069907,0.99604034,1.0027218,0.9993722
5.444,33.88389,0.4173802,0.4000000059604645,-0.00043429027,1.3538098,1.006989,0.99604225,1.0027225,0.99937344
5.446,33.868122,0.41697705,0.4000000059604645,-0.00043824632,1.3537767,1.0069873,0.9960442,1.0027233,0.99937475
5.448,33.85221,0.4165725,0.4000000059604645,-0.00044210735,1.3537427,1.0069857,0.99604625,1.002724,0.999376
5.45,33.836163,0.4161666,0.4000000059604645,-0.00044587304,1.3537078,1.0069841,0.9960482,1.0027249,0.9993773
5.452,33.819984,0.4157594,0.4000000059604645,-0.00044954312,1.353672,1.0069824,0.9960502,1.0027256,0.9993786
5.454,33.80367,0.41535103,0.4000000059604645,-0.00045311733,1.3536353,1.0069808,0.9960522,1.0027263,0.99937993
5.456,33.78723,0.4149415,0.4000000059604645,-0.00045659547,1.3535979,1.0069792,0.9960542,1.0027272,0.9993812
5.458,33.770668,0.4145309,0.4000000059604645,-0.0004599773,1.3535596,1.0069776,0.9960562,1.0027279,0.9993825
5.46,33.75399,0.4141193,0.4000000059604645,-0.00046326264,1.3535206,1.0069759,0.99605817,1.0027286,0.99938375
5.462,33.73719,0.41370678,0.4000000059604645,-0.00046645134,1.3534808,1.0069743,0.99606013,1.0027294,0.999385
5.464,33.720284,0.41329342,0.4000000059604645,-0.0004695432,1.3534403,1.0069727,0.9960621,1.0027301,0.99938625
5.466,33.703262,0.41287923,0.4000000059604645,-0.00047253814,1.3533989,1.006971,0.99606407,1.0027308,0.9993875
5.468,33.68614,0.41246435,0.4000000059604645,-0.00047543604,1.353357,1.0069693,0.996066,1.0027314,0.9993887
5.47,33.66891,0.4120488,0.4000000059604645,-0.00047823676,1.3533144,1.0069677,0.9960679,1.0027322,0.99938995
5.472,33.651592,0.41163266,0.4000000059604645,-0.00048094027,1.3532711,1.0069659,0.9960698,1.0027329,0.9993911
5.474,33.634174,0.411216,0.4000000059604645,-0.00048354652,1.3532271,1.0069641,0.99607164,1.0027335,0.9993923
5.476,33.616665,0.4107989,0.4000000059604645,-0.00048605548,1.3531827,1.0069623,0.9960735,1.0027341,0.9993934
5.478,33.59907,0.41038144,0.4000000059604645,-0.0004884671,1.3531375,1.0069605,0.99607533,1.0027347,0.99939454
5.48,33.58139,0.40996367,0.4000000059604645,-0.00049078144,1.3530918,1.0069587,0.9960771,1.0027353,0.9993956
5.482,33.563633,0.40954563,0.4000000059604645,-0.0004929985,1.3530456,1.0069568,0.99607885,1.0027359,0.9993966
5.484,33.5458,0.40912744,0.4000000059604645,-0.0004951184,1.3529989,1.0069548,0.9960806,1.0027363,0.99939764
5.486,33.527893,0.40870917,0.4000000059604645,-0.00049714115,1.3529516,1.0069529,0.99608225,1.0027368,0.99939865
5.488,33.509914,0.40829083,0.4000000059604645,-0.00049906684,1.352904,1.0069507,0.9960839,1.0027373,0.9993996
5.49,33.49188,0.40787256,0.4000000059604645,-0.0005008956,1.3528558,1.0069487,0.99608546,1.0027376,0.9994005
5.492,33.473778,0.4074544,0.4000000059604645,-0.0005026276,1.3528073,1.0069466,0.996087,1.0027381,0.9994014
5.494,33.45562,0.4070364,0.4000000059604645,-0.0005042629,1.3527583,1.0069443,0.99608856,1.0027385,0.9994022
5.496,33.43741,0.40661865,0.4000000059604645,-0.0005058019,1.3527089,1.006942,0.99609,1.0027387,0.999403
5.498,33.419147,0.4062012,0.4000000059604645,-0.00050724455,1.3526593,1.0069398,0.9960914,1.0027391,0.9994038
5.5,33.400837,0.40578413,0.4000000059604645,-0.00050859124,1.3526093,1.0069373,0.99609274,1.0027393,0.99940443
5.502,33.38249,0.40536752,0.4000000059604645,-0.0005098422,1.352559,1.0069349,0.99609405,1.0027395,0.9994051
5.504,33.3641,0.40495142,0.4000000059604645,-0.0005109976,1.3525084,1.0069323,0.9960953,1.0027397,0.9994057
5.506,33.345676,0.40453592,0.4000000059604645,-0.00051205786,1.3524576,1.0069296,0.99609643,1.0027398,0.9994063
5.508,33.327225,0.40412104,0.4000000059604645,-0.00051302323,1.3524066,1.006927,0.99609756,1.0027399,0.99940675
5.51,33.30871,0.4037065,0.4000000059604645,-0.00051387254,1.3523546,1.0069243,0.9960987,1.0027399,0.99940723
5.512,33.290157,0.40329257,0.4000000059604645,-0.00051462016,1.3523021,1.0069214,0.9960997,1.00274,0.99940765
5.514,33.27158,0.40287945,0.4000000059604645,-0.0005152707,1.3522494,1.0069185,0.9961007,1.0027399,0.99940807
5.516,33.252983,0.40246716,0.4000000059604645,-0.00051582436,1.3521963,1.0069157,0.9961016,1.0027399,0.99940836
5.518,33.234367,0.4020558,0.4000000059604645,-0.0005162815,1.3521432,1.0069126,0.99610245,1.0027398,0.99940866
5.52,33.21574,0.40164542,0.4000000059604645,-0.0005166423,1.3520898,1.0069095,0.9961033,1.0027397,0.99940884
5.522,33.1971,0.40123606,0.4000000059604645,-0.000516907,1.3520361,1.0069064,0.996104,1.0027394,0.999409
5.524,33.17845,0.40082783,0.4000000059604645,-0.000517076,1.3519824,1.006903,0.9961046,1.0027392,0.99940914
5.526,33.1598,0.40042076,0.4000000059604645,-0.0005171495,1.3519285,1.0068997,0.9961052,1.002739,0.99940914
5.528,33.141148,0.4000149,0.4000000059604645,-0.000517128,1.3518745,1.0068963,0.99610573,1.0027386,0.99940914
5.53,33.1225,0.39961034,0.4000000059604645,-0.0005170116,1.3518203,1.0068927,0.99610615,1.0027381,0.9994091
5.532,33.10386,0.39920712,0.4000000059604645,-0.00051680085,1.3517661,1.006889,0.9961065,1.0027378,0.9994089
5.534,33.085224,0.39880532,0.4000000059604645,-0.0005164961,1.3517118,1.0068853,0.99610674,1.0027373,0.99940866
5.536,33.066605,0.39840496,0.4000000059604645,-0.0005160977,1.3516575,1.0068814,0.996107,1.0027367,0.9994084
5.538,33.048,0.39800614,0.4000000059604645,-0.0005156061,1.3516032,1.0068774,0.9961071,1.0027361,0.99940807
5.54,33.02942,0.3976089,0.4000000059604645,-0.0005150218,1.3515487,1.0068734,0.9961071,1.0027354,0.99940765
5.542,33.010857,0.3972133,0.4000000059604645,-0.0005143451,1.3514943,1.0068692,0.9961071,1.0027347,0.9994072
5.544,32.99233,0.3968194,0.4000000059604645,-0.00051357667,1.3514401,1.0068649,0.9961069,1.002734,0.99940664
5.546,32.973824,0.39642727,0.4000000059604645,-0.0005127169,1.3513857,1.0068605,0.99610674,1.0027331,0.999406
5.548,32.955357,0.39603695,0.4000000059604645,-0.00051176624,1.3513315,1.0068561,0.99610645,1.0027323,0.99940526
5.55,32.936924,0.39564848,0.4000000059604645,-0.00051072537,1.3512774,1.0068514,0.996106,1.0027313,0.99940455
5.552,32.91853,0.39526194,0.4000000059604645,-0.00050959474,1.3512233,1.0068467,0.99610555,1.0027303,0.99940366
5.554,32.90018,0.3948774,0.4000000059604645,-0.00050837494,1.3511695,1.0068419,0.996105,1.0027292,0.99940276
5.556,32.88188,0.3944949,0.4000000059604645,-0.00050706655,1.3511157,1.0068369,0.99610436,1.0027281,0.9994018
5.558,32.86363,0.39411443,0.4000000059604645,-0.0005056702,1.351062,1.0068319,0.9961036,1.0027269,0.99940073
5.56,32.845432,0.39373615,0.4000000059604645,-0.0005041865,1.3510087,1.0068266,0.99610275,1.0027257,0.9993996
5.562,32.827286,0.39336005,0.4000000059604645,-0.0005026161,1.3509554,1.0068214,0.99610186,1.0027244,0.99939835
5.564,32.809204,0.3929862,0.4000000059604645,-0.00050095964,1.3509023,1.0068159,0.9961008,1.002723,0.99939704
5.566,32.791183,0.39261466,0.4000000059604645,-0.0004992179,1.3508495,1.0068104,0.9960997,1.0027215,0.99939567
5.568,32.773228,0.39224547,0.4000000059604645,-0.00049739145,1.350797,1.0068047,0.99609846,1.0027201,0.99939424
5.57,32.755344,0.39187866,0.4000000059604645,-0.0004954811,1.3507447,1.0067989,0.99609715,1.0027186,0.9993927
5.572,32.73753,0.3915143,0.4000000059604645,-0.00049348746,1.3506927,1.006793,0.9960958,1.0027169,0.9993911
5.574,32.71979,0.39115247,0.4000000059604645,-0.0004914115,1.350641,1.006787,0.9960942,1.0027152,0.9993894
