Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXST1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.576,32.702133,0.39079317,0.4000000059604645,-0.00048925384,1.3505896,1.0067807,0.9960926,1.0027136,0.9993876
5.578,32.684555,0.39043647,0.4000000059604645,-0.00048701532,1.3505386,1.0067744,0.99609095,1.0027118,0.9993858
5.58,32.66706,0.39008248,0.4000000059604645,-0.00048468664,1.3504878,1.006768,0.9960891,1.0027099,0.99938387
5.582,32.649647,0.38973132,0.4000000059604645,-0.00048225906,1.3504374,1.0067614,0.9960872,1.002708,0.99938184
5.584,32.63232,0.38938293,0.4000000059604645,-0.00047974967,1.3503873,1.0067546,0.99608517,1.0027059,0.9993797
5.586,32.61509,0.3890373,0.4000000059604645,-0.00047715922,1.3503376,1.0067478,0.9960831,1.0027039,0.9993775
5.588,32.597954,0.38869458,0.4000000059604645,-0.00047448833,1.3502883,1.0067408,0.9960808,1.0027018,0.9993752
5.59,32.580917,0.38835475,0.4000000059604645,-0.00047173773,1.3502394,1.0067337,0.9960785,1.0026995,0.9993729
5.592,32.56398,0.38801783,0.4000000059604645,-0.00046890817,1.3501909,1.0067264,0.99607605,1.0026972,0.9993704
5.594,32.547146,0.38768393,0.4000000059604645,-0.00046600032,1.3501428,1.006719,0.99607354,1.002695,0.9993679
5.596,32.530422,0.38735306,0.4000000059604645,-0.000463015,1.3500953,1.0067115,0.99607086,1.0026926,0.99936527
5.598,32.513805,0.38702524,0.4000000059604645,-0.0004599529,1.3500481,1.0067037,0.9960681,1.0026901,0.9993626
5.6,32.4973,0.38670054,0.4000000059604645,-0.0004568148,1.3500015,1.006696,0.99606526,1.0026876,0.9993598
5.602,32.48091,0.386379,0.4000000059604645,-0.00045360153,1.3499553,1.006688,0.9960623,1.002685,0.9993569
5.604,32.46464,0.38606066,0.4000000059604645,-0.00045031388,1.3499098,1.0066799,0.99605924,1.0026822,0.99935395
5.606,32.448486,0.38574556,0.4000000059604645,-0.00044695262,1.3498646,1.0066717,0.996056,1.0026796,0.9993509
5.608,32.432457,0.38543373,0.4000000059604645,-0.0004435186,1.34982,1.0066633,0.99605274,1.0026767,0.99934775
5.61,32.416553,0.3851252,0.4000000059604645,-0.00044001263,1.349776,1.0066547,0.99604934,1.0026739,0.9993445
5.612,32.40078,0.38482,0.4000000059604645,-0.00043643563,1.3497326,1.0066462,0.9960459,1.0026709,0.99934125
5.614,32.385136,0.38451824,0.4000000059604645,-0.0004327884,1.3496897,1.0066373,0.99604225,1.0026679,0.99933785
5.616,32.369617,0.38421986,0.4000000059604645,-0.00042907186,1.3496474,1.0066284,0.99603856,1.0026648,0.99933434
5.618,32.35424,0.38392493,0.4000000059604645,-0.00042528685,1.3496057,1.0066193,0.99603474,1.0026617,0.9993308
5.62,32.339005,0.38363352,0.4000000059604645,-0.00042143435,1.3495647,1.00661,0.9960308,1.0026585,0.9993271
5.622,32.323902,0.3833456,0.4000000059604645,-0.0004175152,1.3495241,1.0066007,0.99602675,1.0026553,0.9993234
5.624,32.30895,0.38306126,0.4000000059604645,-0.00041353036,1.3494843,1.0065912,0.9960226,1.0026519,0.9993196
5.626,32.294132,0.3827805,0.4000000059604645,-0.0004094808,1.3494451,1.0065815,0.99601835,1.0026486,0.9993157
5.628,32.27947,0.38250333,0.4000000059604645,-0.00040536743,1.3494065,1.0065718,0.996014,1.002645,0.9993117
5.63,32.26495,0.38222983,0.4000000059604645,-0.00040119124,1.3493686,1.0065619,0.9960095,1.0026416,0.99930763
5.632,32.250584,0.38196,0.4000000059604645,-0.00039695323,1.3493314,1.0065519,0.99600494,1.002638,0.99930346
5.634,32.23637,0.38169387,0.4000000059604645,-0.00039265436,1.3492948,1.0065416,0.9960003,1.0026343,0.99929917
5.636,32.222313,0.38143146,0.4000000059604645,-0.00038829565,1.3492589,1.0065312,0.99599546,1.0026306,0.9992949
5.638,32.208412,0.3811728,0.4000000059604645,-0.00038387816,1.3492237,1.0065209,0.9959906,1.0026268,0.99929047
5.64,32.194675,0.38091794,0.4000000059604645,-0.00037940286,1.3491893,1.0065103,0.99598557,1.002623,0.99928594
5.642,32.181095,0.38066688,0.4000000059604645,-0.00037487084,1.3491555,1.0064994,0.9959805,1.002619,0.99928135
5.644,32.16768,0.38041964,0.4000000059604645,-0.00037028315,1.3491224,1.0064886,0.9959753,1.0026151,0.9992767
5.646,32.15443,0.38017625,0.4000000059604645,-0.00036564085,1.3490901,1.0064776,0.99596995,1.002611,0.9992719
5.648,32.141346,0.37993672,0.4000000059604645,-0.00036094504,1.3490585,1.0064664,0.9959646,1.0026069,0.9992671
5.65,32.128433,0.37970108,0.4000000059604645,-0.0003561968,1.3490276,1.0064551,0.99595904,1.0026027,0.9992622
5.652,32.115715,0.3794701,0.4000000059604645,-0.00035137424,1.348998,1.0064436,0.9959534,1.0025985,0.99925715
5.654,32.103172,0.37924325,0.4000000059604645,-0.0003464965,1.3489691,1.0064319,0.9959476,1.0025941,0.999252
5.656,32.090813,0.37902042,0.4000000059604645,-0.00034156657,1.3489411,1.0064201,0.9959417,1.0025897,0.99924684
5.658,32.07863,0.37880167,0.4000000059604645,-0.00033658542,1.3489139,1.0064082,0.9959357,1.0025853,0.99924153
5.66,32.066624,0.378587,0.4000000059604645,-0.00033155404,1.3488876,1.006396,0.99592954,1.0025808,0.9992361
5.662,32.05481,0.37837645,0.4000000059604645,-0.0003264734,1.348862,1.0063838,0.99592334,1.0025762,0.9992307
5.664,32.043175,0.37817004,0.4000000059604645,-0.0003213445,1.3488375,1.0063715,0.99591696,1.0025716,0.9992251
5.666,32.031723,0.37796777,0.4000000059604645,-0.0003161683,1.3488137,1.0063589,0.9959105,1.0025668,0.9992195
5.668,32.020462,0.37776968,0.4000000059604645,-0.00031094585,1.3487906,1.0063462,0.99590397,1.002562,0.99921376
5.67,32.00939,0.37757576,0.4000000059604645,-0.00030567817,1.3487686,1.0063335,0.99589735,1.0025572,0.9992079
5.672,31.99851,0.37738603,0.4000000059604645,-0.0003003662,1.3487474,1.0063205,0.99589056,1.0025523,0.999202
5.674,31.987825,0.37720054,0.4000000059604645,-0.00029501104,1.3487271,1.0063074,0.9958837,1.0025473,0.99919605
5.676,31.977331,0.37701926,0.4000000059604645,-0.0002896137,1.3487077,1.0062941,0.9958767,1.0025423,0.99919
5.678,31.967031,0.37684223,0.4000000059604645,-0.00028417518,1.3486891,1.0062808,0.99586964,1.0025371,0.99918383
5.68,31.956928,0.37666944,0.4000000059604645,-0.00027869656,1.3486714,1.0062673,0.9958624,1.002532,0.99917763
5.682,31.947025,0.37650093,0.4000000059604645,-0.00027317886,1.3486547,1.0062537,0.99585515,1.0025269,0.9991713
5.684,31.937319,0.3763367,0.4000000059604645,-0.00026762314,1.3486389,1.0062399,0.99584776,1.0025215,0.99916494
5.686,31.927814,0.37617674,0.4000000059604645,-0.00026203046,1.348624,1.0062261,0.99584025,1.0025163,0.9991585
5.688,31.918512,0.3760211,0.4000000059604645,-0.0002564019,1.3486099,1.006212,0.9958327,1.0025108,0.99915195
5.69,31.90941,0.37586972,0.4000000059604645,-0.00025073852,1.3485969,1.0061978,0.995825,1.0025054,0.9991453
5.692,31.900515,0.37572268,0.4000000059604645,-0.0002450414,1.3485847,1.0061835,0.9958172,1.0024998,0.99913865
5.694,31.891823,0.37557995,0.4000000059604645,-0.00023931157,1.3485734,1.0061691,0.9958093,1.0024943,0.99913186
5.696,31.883337,0.37544152,0.4000000059604645,-0.00023355018,1.3485632,1.0061545,0.99580127,1.0024887,0.999125
5.698,31.87506,0.37530744,0.4000000059604645,-0.00022775828,1.3485538,1.0061399,0.9957932,1.002483,0.9991181
5.7,31.86699,0.37517768,0.4000000059604645,-0.00022193699,1.3485453,1.0061251,0.995785,1.0024773,0.99911106
5.702,31.859123,0.3750522,0.4000000059604645,-0.00021608741,1.3485378,1.0061101,0.9957767,1.0024714,0.99910396
5.704,31.85147,0.3749311,0.4000000059604645,-0.00021021064,1.3485311,1.006095,0.99576837,1.0024656,0.9990968
5.706,31.844028,0.3748143,0.4000000059604645,-0.00020430777,1.3485255,1.0060798,0.99575984,1.0024598,0.9990896
5.708,31.836796,0.37470183,0.4000000059604645,-0.00019837994,1.3485208,1.0060645,0.99575126,1.0024538,0.9990823
5.71,31.829775,0.3745937,0.4000000059604645,-0.00019242827,1.3485171,1.0060492,0.9957426,1.0024477,0.99907494
5.712,31.822966,0.37448987,0.4000000059604645,-0.00018645386,1.3485142,1.0060335,0.99573386,1.0024418,0.9990675
5.714,31.816366,0.37439033,0.4000000059604645,-0.00018045785,1.3485123,1.0060179,0.99572504,1.0024356,0.99906
5.716,31.80998,0.37429515,0.4000000059604645,-0.00017444139,1.3485113,1.0060021,0.9957161,1.0024295,0.9990524
5.718,31.80381,0.37420422,0.4000000059604645,-0.00016840558,1.3485112,1.0059862,0.99570704,1.0024233,0.9990448
5.72,31.797853,0.3741176,0.4000000059604645,-0.00016235159,1.3485122,1.0059702,0.9956979,1.002417,0.999037
5.722,31.792133,0.37403584,0.4000000059604645,-0.0001562731,1.3485143,1.005954,0.9956887,1.0024107,0.9990292
5.724,31.786663,0.37395912,0.4000000059604645,-0.00015016862,1.3485178,1.0059377,0.9956793,1.0024042,0.99902135
5.726,31.781414,0.3738868,0.4000000059604645,-0.00014404736,1.3485224,1.0059212,0.99566984,1.0023978,0.99901336
5.728,31.776386,0.37381887,0.4000000059604645,-0.00013791038,1.3485279,1.0059046,0.9956603,1.0023912,0.99900526
5.73,31.771578,0.37375537,0.4000000059604645,-0.00013175872,1.3485346,1.0058879,0.99565065,1.0023847,0.99899715
5.732,31.766994,0.37369627,0.4000000059604645,-0.00012559342,1.3485421,1.005871,0.9956409,1.0023781,0.9989889
5.734,31.762634,0.37364155,0.4000000059604645,-0.000119415505,1.3485508,1.0058541,0.99563104,1.0023714,0.9989807
5.736,31.758495,0.37359124,0.4000000059604645,-0.00011322602,1.3485605,1.005837,0.9956211,1.0023646,0.99897236
5.738,31.754581,0.3735453,0.4000000059604645,-0.00010702601,1.3485711,1.0058198,0.9956111,1.002358,0.99896395
5.74,31.750893,0.3735037,0.4000000059604645,-0.0001008165,1.3485829,1.0058025,0.995601,1.002351,0.9989554
5.742,31.747427,0.37346652,0.4000000059604645,-9.459852e-05,1.3485956,1.0057851,0.9955908,1.0023443,0.9989469
5.744,31.744186,0.37343368,0.4000000059604645,-8.837312e-05,1.3486093,1.0057676,0.9955805,1.0023373,0.99893826
5.746,31.741167,0.37340516,0.4000000059604645,-8.214131e-05,1.3486241,1.00575,0.9955701,1.0023303,0.9989296
5.748,31.738373,0.373381,0.4000000059604645,-7.590414e-05,1.34864,1.0057322,0.9955597,1.0023233,0.99892086
5.75,31.735806,0.3733611,0.4000000059604645,-6.966264e-05,1.3486568,1.0057143,0.99554914,1.0023162,0.99891204
5.752,31.733461,0.37334555,0.4000000059604645,-6.3417814e-05,1.3486747,1.0056963,0.9955385,1.0023091,0.99890316
5.754,31.731342,0.3733343,0.4000000059604645,-5.7170702e-05,1.3486935,1.0056782,0.99552774,1.0023019,0.9988942
5.756,31.72945,0.37332729,0.4000000059604645,-5.092233e-05,1.3487135,1.00566,0.99551696,1.0022948,0.9988852
5.758,31.727776,0.37332454,0.4000000059604645,-4.4673714e-05,1.3487344,1.0056417,0.9955061,1.0022875,0.99887615
5.76,31.726332,0.37332603,0.4000000059604645,-3.842587e-05,1.3487563,1.0056233,0.99549514,1.0022802,0.99886703
5.762,31.725105,0.37333176,0.4000000059604645,-3.2179818e-05,1.3487793,1.0056049,0.9954841,1.0022728,0.99885786
5.764,31.724108,0.37334168,0.4000000059604645,-2.5936568e-05,1.3488034,1.0055863,0.99547297,1.0022655,0.9988486
5.766,31.72333,0.37335578,0.4000000059604645,-1.9697132e-05,1.3488283,1.0055676,0.99546176,1.0022581,0.9988393
5.768,31.722776,0.37337404,0.4000000059604645,-1.3462516e-05,1.3488544,1.0055487,0.9954505,1.0022506,0.9988299
5.77,31.722445,0.37339643,0.4000000059604645,-7.233725e-06,1.3488815,1.0055299,0.9954391,1.002243,0.9988205
5.772,31.722332,0.37342295,0.4000000059604645,-1.0117586e-06,1.3489095,1.0055109,0.99542767,1.0022355,0.998811
5.774,31.722445,0.37345356,0.4000000059604645,5.2023856e-06,1.3489386,1.0054919,0.99541616,1.0022279,0.99880147
5.776,31.722776,0.37348825,0.4000000059604645,1.1407714e-05,1.3489686,1.0054727,0.9954046,1.0022203,0.9987919
5.778,31.723326,0.373527,0.4000000059604645,1.7603237e-05,1.3489996,1.0054533,0.9953929,1.0022126,0.9987822
5.78,31.724098,0.37356973,0.4000000059604645,2.3787969e-05,1.3490317,1.005434,0.9953812,1.0022049,0.9987725
5.782,31.725084,0.37361646,0.4000000059604645,2.9960926e-05,1.3490647,1.0054146,0.9953694,1.0021971,0.9987627
5.784,31.72629,0.37366715,0.4000000059604645,3.612113e-05,1.3490987,1.005395,0.9953575,1.0021894,0.99875295
5.786,31.727715,0.37372178,0.4000000059604645,4.2267617e-05,1.3491337,1.0053754,0.9953456,1.0021815,0.99874306
5.788,31.729353,0.3737803,0.4000000059604645,4.8399404e-05,1.3491697,1.0053557,0.99533355,1.0021737,0.99873316
5.79,31.731205,0.37384272,0.4000000059604645,5.4515538e-05,1.3492066,1.0053359,0.9953215,1.0021658,0.99872315
5.792,31.733274,0.37390897,0.4000000059604645,6.0615086e-05,1.3492445,1.0053161,0.99530935,1.0021578,0.99871314
5.794,31.735624,0.37398037,0.4000000059604645,6.670186e-05,1.3492839,1.0052961,0.9952971,1.0021498,0.99870306
5.796,31.738192,0.3740557,0.4000000059604645,7.277069e-05,1.3493245,1.005276,0.99528474,1.0021417,0.99869287
5.798,31.740978,0.374135,0.4000000059604645,7.882065e-05,1.349366,1.0052558,0.99527234,1.0021336,0.9986827
5.8,31.743984,0.3742181,0.4000000059604645,8.485084e-05,1.3494085,1.0052356,0.9952599,1.0021255,0.99867237
5.802,31.747208,0.3743051,0.4000000059604645,9.0860376e-05,1.349452,1.0052152,0.9952473,1.0021174,0.99866205
5.804,31.750647,0.37439594,0.4000000059604645,9.684835e-05,1.3494965,1.0051948,0.9952347,1.0021092,0.9986517
5.806,31.754301,0.37449056,0.4000000059604645,0.00010281389,1.3495421,1.0051743,0.99522203,1.002101,0.99864125
5.808,31.758173,0.37458894,0.4000000059604645,0.0001087561,1.3495886,1.0051537,0.9952093,1.0020927,0.9986308
5.81,31.762255,0.37469107,0.4000000059604645,0.00011467414,1.3496362,1.0051329,0.9951965,1.0020844,0.9986203
5.812,31.766554,0.37479693,0.4000000059604645,0.00012056712,1.3496848,1.0051122,0.99518365,1.002076,0.9986097
5.814,31.771063,0.37490645,0.4000000059604645,0.00012643421,1.3497343,1.0050914,0.9951707,1.0020677,0.9985991
5.816,31.775782,0.3750196,0.4000000059604645,0.00013227454,1.3497849,1.0050706,0.9951577,1.0020592,0.99858844
5.818,31.78071,0.3751364,0.4000000059604645,0.00013808729,1.3498365,1.0050496,0.99514467,1.0020509,0.9985777
5.82,31.785847,0.37525678,0.4000000059604645,0.00014387161,1.349889,1.0050285,0.9951315,1.0020423,0.998567
5.822,31.791191,0.37538072,0.4000000059604645,0.0001496267,1.3499426,1.0050074,0.9951183,1.0020338,0.99855614
5.824,31.796743,0.37550816,0.4000000059604645,0.00015535175,1.349997,1.0049862,0.9951051,1.0020252,0.9985453
5.826,31.802498,0.3756391,0.4000000059604645,0.00016104591,1.3500525,1.004965,0.9950918,1.0020168,0.99853444
5.828,31.808458,0.3757735,0.4000000059604645,0.00016670844,1.350109,1.0049436,0.99507844,1.0020081,0.9985235
5.83,31.81462,0.37591127,0.4000000059604645,0.00017233852,1.3501664,1.0049223,0.99506503,1.0019995,0.9985125
5.832,31.82098,0.37605244,0.4000000059604645,0.00017793538,1.3502247,1.0049008,0.99505156,1.0019908,0.9985015
5.834,31.827541,0.37619695,0.4000000059604645,0.00018349824,1.3502841,1.0048794,0.99503803,1.0019821,0.9984904
5.836,31.8343,0.37634474,0.4000000059604645,0.00018902635,1.3503444,1.0048578,0.99502444,1.0019734,0.9984793
5.838,31.841253,0.3764958,0.4000000059604645,0.00019451897,1.3504057,1.0048361,0.99501085,1.0019647,0.99846816
5.84,31.848404,0.37665012,0.4000000059604645,0.00019997534,1.3504679,1.0048144,0.99499714,1.0019559,0.99845695
5.842,31.855747,0.3768076,0.4000000059604645,0.00020539474,1.350531,1.0047927,0.9949834,1.001947,0.99844575
5.844,31.86328,0.3769682,0.4000000059604645,0.00021077646,1.3505951,1.0047709,0.9949696,1.0019382,0.9984345
5.846,31.871006,0.37713194,0.4000000059604645,0.00021611976,1.3506601,1.0047491,0.9949558,1.0019294,0.9984232
5.848,31.878914,0.3772987,0.4000000059604645,0.00022142398,1.350726,1.0047271,0.9949419,1.0019205,0.99841183
5.85,31.887014,0.37746853,0.4000000059604645,0.00022668838,1.3507929,1.0047052,0.99492794,1.0019115,0.9984005
5.852,31.895296,0.3776413,0.4000000059604645,0.00023191233,1.3508607,1.0046831,0.99491394,1.0019026,0.99838907
5.854,31.903763,0.377817,0.4000000059604645,0.00023709516,1.3509294,1.0046611,0.9948999,1.0018936,0.9983776
5.856,31.912407,0.37799558,0.4000000059604645,0.00024223617,1.3509989,1.0046389,0.99488586,1.0018846,0.9983661
5.858,31.92123,0.37817702,0.4000000059604645,0.00024733474,1.3510695,1.0046167,0.99487174,1.0018756,0.9983546
5.86,31.930233,0.37836125,0.4000000059604645,0.00025239025,1.3511407,1.0045946,0.99485755,1.0018666,0.99834305
5.862,31.93941,0.37854823,0.4000000059604645,0.00025740208,1.3512131,1.0045723,0.9948433,1.0018575,0.9983315
5.864,31.948793,0.37873855,0.4000000059604645,0.00026236588,1.3512863,1.00455,0.99482906,1.0018483,0.99831986
5.866,31.958384,0.37893218,0.4000000059604645,0.00026728123,1.3513606,1.0045277,0.99481475,1.0018393,0.99830824
5.868,31.968151,0.37912852,0.4000000059604645,0.0002721502,1.3514357,1.0045053,0.9948004,1.0018301,0.99829656
5.87,31.978096,0.3793276,0.4000000059604645,0.00027697228,1.3515117,1.0044829,0.994786,1.0018209,0.9982848
5.872,31.98821,0.37952933,0.4000000059604645,0.0002817468,1.3515886,1.0044603,0.9947716,1.0018117,0.9982731
5.874,31.998497,0.37973368,0.4000000059604645,0.00028647314,1.3516665,1.0044378,0.9947571,1.0018026,0.9982613
5.876,32.008953,0.37994063,0.4000000059604645,0.00029115073,1.3517451,1.0044153,0.99474263,1.0017933,0.9982495
5.878,32.019577,0.38015014,0.4000000059604645,0.00029577903,1.3518246,1.0043927,0.9947281,1.0017841,0.99823767
5.88,32.03037,0.38036215,0.4000000059604645,0.00030035744,1.351905,1.0043701,0.9947135,1.0017748,0.9982258
5.882,32.041325,0.3805766,0.4000000059604645,0.00030488538,1.3519863,1.0043474,0.9946989,1.0017655,0.9982139
5.884,32.05244,0.38079348,0.4000000059604645,0.00030936237,1.3520683,1.0043247,0.9946842,1.0017562,0.99820197
5.886,32.063717,0.38101274,0.4000000059604645,0.00031378784,1.3521513,1.004302,0.99466956,1.0017469,0.99819005
5.888,32.07515,0.38123432,0.4000000059604645,0.00031816127,1.3522351,1.0042793,0.99465483,1.0017375,0.99817806
5.89,32.08674,0.3814582,0.4000000059604645,0.00032248214,1.3523197,1.0042565,0.99464005,1.0017282,0.9981661
5.892,32.09848,0.3816843,0.4000000059604645,0.00032674999,1.3524052,1.0042336,0.9946253,1.0017188,0.99815404
5.894,32.11038,0.38191262,0.4000000059604645,0.00033096434,1.3524915,1.0042108,0.9946104,1.0017093,0.998142
5.896,32.122425,0.38214308,0.4000000059604645,0.00033512467,1.3525786,1.004188,0.9945956,1.0016999,0.99812996
5.898,32.13462,0.38237566,0.4000000059604645,0.00033923058,1.3526665,1.004165,0.99458075,1.0016905,0.99811786
5.9,32.146957,0.3826103,0.4000000059604645,0.0003432816,1.3527553,1.0041422,0.99456584,1.0016811,0.99810576
5.902,32.159443,0.38284692,0.4000000059604645,0.00034727732,1.3528448,1.0041193,0.9945509,1.0016716,0.99809366
5.904,32.172066,0.38308555,0.4000000059604645,0.00035121728,1.3529351,1.0040963,0.9945359,1.0016621,0.9980815
5.906,32.184834,0.38332608,0.4000000059604645,0.00035510113,1.3530263,1.0040733,0.99452096,1.0016526,0.99806935
5.908,32.19773,0.3835685,0.4000000059604645,0.00035892843,1.3531182,1.0040503,0.99450594,1.0016431,0.9980571
5.91,32.210766,0.38381273,0.4000000059604645,0.00036269883,1.3532108,1.0040272,0.9944909,1.0016335,0.99804497
5.912,32.223934,0.38405874,0.4000000059604645,0.00036641196,1.3533043,1.0040042,0.99447584,1.001624,0.9980327
5.914,32.237232,0.3843065,0.4000000059604645,0.0003700675,1.3533986,1.0039812,0.99446076,1.0016145,0.99802047
5.916,32.250656,0.38455594,0.4000000059604645,0.00037366504,1.3534936,1.0039582,0.9944457,1.0016049,0.9980082
5.918,32.26421,0.38480702,0.4000000059604645,0.00037720433,1.3535893,1.0039351,0.99443054,1.0015954,0.997996
5.92,32.27788,0.38505968,0.4000000059604645,0.00038068503,1.3536859,1.003912,0.9944154,1.0015857,0.99798363
5.922,32.291676,0.38531387,0.4000000059604645,0.00038410688,1.3537831,1.003889,0.9944002,1.0015762,0.99797136
5.924,32.305588,0.38556954,0.4000000059604645,0.00038746957,1.3538811,1.0038658,0.99438506,1.0015665,0.997959
5.926,32.31962,0.38582668,0.4000000059604645,0.00039077285,1.3539798,1.0038427,0.99436986,1.0015569,0.9979467
5.928,32.333755,0.38608518,0.4000000059604645,0.00039401648,1.3540792,1.0038196,0.99435467,1.0015473,0.99793434
5.93,32.348007,0.38634506,0.4000000059604645,0.0003972002,1.3541794,1.0037965,0.9943394,1.0015377,0.997922
5.932,32.36237,0.3866062,0.4000000059604645,0.00040032383,1.3542804,1.0037733,0.99432415,1.001528,0.99790967
5.934,32.37684,0.38686866,0.4000000059604645,0.00040338567,1.3543819,1.0037502,0.9943089,1.0015184,0.99789727
5.936,32.39146,0.38713303,0.4000000059604645,0.00040637288,1.3544841,1.0037272,0.9942937,1.0015087,0.99788487
5.938,32.40619,0.38739863,0.4000000059604645,0.00040929762,1.3545868,1.0037041,0.99427843,1.001499,0.99787253
5.94,32.42102,0.3876654,0.4000000059604645,0.00041215957,1.3546904,1.003681,0.9942631,1.0014894,0.99786013
5.942,32.435955,0.3879333,0.4000000059604645,0.00041495854,1.3547946,1.0036579,0.99424785,1.0014797,0.99784774
5.944,32.45099,0.38820234,0.4000000059604645,0.00041769427,1.3548994,1.0036348,0.9942326,1.0014701,0.99783534
5.946,32.466118,0.3884724,0.4000000059604645,0.00042036653,1.3550049,1.0036118,0.9942173,1.0014604,0.99782294
5.948,32.481342,0.38874346,0.4000000059604645,0.00042297514,1.3551111,1.0035887,0.99420196,1.0014508,0.99781054
5.95,32.496666,0.38901547,0.4000000059604645,0.00042551986,1.3552178,1.0035657,0.9941867,1.001441,0.99779814
5.952,32.512074,0.3892884,0.4000000059604645,0.00042800052,1.3553253,1.0035427,0.9941714,1.0014313,0.9977857
5.954,32.52757,0.3895622,0.4000000059604645,0.00043041699,1.3554333,1.0035195,0.99415606,1.0014217,0.9977733
5.956,32.54315,0.3898368,0.4000000059604645,0.00043276904,1.355542,1.0034965,0.9941408,1.001412,0.9977609
5.958,32.558815,0.39011213,0.4000000059604645,0.00043505657,1.3556513,1.0034736,0.9941255,1.0014024,0.9977485
5.96,32.574562,0.39038822,0.4000000059604645,0.00043727946,1.355761,1.0034506,0.99411017,1.0013927,0.99773604
5.962,32.590385,0.390665,0.4000000059604645,0.00043943754,1.3558716,1.0034276,0.99409485,1.001383,0.99772364
5.964,32.606285,0.3909424,0.4000000059604645,0.00044153078,1.3559827,1.0034047,0.9940796,1.0013733,0.99771124
5.966,32.62226,0.3912204,0.4000000059604645,0.00044355902,1.3560942,1.0033818,0.9940643,1.0013636,0.99769884
5.968,32.638306,0.3914989,0.4000000059604645,0.00044552222,1.3562064,1.003359,0.99404895,1.001354,0.99768645
5.97,32.65442,0.3917779,0.4000000059604645,0.00044742032,1.3563192,1.0033361,0.9940337,1.0013443,0.99767405
5.972,32.670597,0.39205736,0.4000000059604645,0.00044925325,1.3564326,1.0033132,0.99401844,1.0013347,0.99766165
5.974,32.68684,0.39233723,0.4000000059604645,0.000451021,1.3565464,1.0032904,0.9940031,1.001325,0.99764925
5.976,32.703148,0.39261743,0.4000000059604645,0.00045272353,1.3566607,1.0032675,0.99398786,1.0013154,0.99763685
5.978,32.71951,0.39289793,0.4000000059604645,0.00045436085,1.3567758,1.0032448,0.99397266,1.0013057,0.9976245
5.98,32.735928,0.39317873,0.4000000059604645,0.00045593298,1.3568912,1.0032221,0.9939574,1.001296,0.9976121
5.982,32.752403,0.3934597,0.4000000059604645,0.0004574399,1.3570071,1.0031993,0.99394214,1.0012864,0.9975998
5.984,32.768925,0.3937409,0.4000000059604645,0.00045888167,1.3571236,1.0031767,0.99392694,1.0012767,0.99758744
5.986,32.7855,0.39402217,0.4000000059604645,0.00046025836,1.3572407,1.003154,0.99391174,1.0012672,0.9975751
5.988,32.80212,0.39430353,0.4000000059604645,0.00046157002,1.3573581,1.0031314,0.99389654,1.0012575,0.99756277
5.99,32.818783,0.39458492,0.4000000059604645,0.00046281674,1.3574761,1.0031089,0.9938814,1.0012479,0.9975505
5.992,32.83549,0.3948663,0.4000000059604645,0.00046399861,1.3575946,1.0030863,0.9938662,1.0012383,0.99753815
5.994,32.852234,0.39514762,0.4000000059604645,0.00046511577,1.3577135,1.0030638,0.99385107,1.0012287,0.9975259
5.996,32.86901,0.39542884,0.4000000059604645,0.0004661683,1.3578329,1.0030414,0.993836,1.0012192,0.9975136
5.998,32.885826,0.3957099,0.4000000059604645,0.00046715638,1.3579527,1.003019,0.99382085,1.0012096,0.9975014
6.0,32.90267,0.3959908,0.4000000059604645,0.00046808016,1.3580731,1.0029966,0.99380577,1.0012001,0.9974891
6.002,32.91954,0.3962714,0.4000000059604645,0.00046893983,1.3581938,1.0029742,0.99379075,1.0011905,0.9974769
6.004,32.93644,0.39655176,0.4000000059604645,0.00046973556,1.358315,1.0029519,0.99377567,1.001181,0.99746466
6.006,32.95338,0.39683196,0.4000000059604645,0.00047045512,1.3584365,1.0029297,0.9937607,1.0011715,0.9974525
6.008,32.970356,0.39711192,0.4000000059604645,0.0004711026,1.3585583,1.0029075,0.9937457,1.001162,0.99744034
6.01,32.98735,0.3973915,0.4000000059604645,0.0004716844,1.3586805,1.0028853,0.9937308,1.0011525,0.99742824
6.012,33.004368,0.39767063,0.4000000059604645,0.00047220066,1.3588032,1.0028633,0.9937159,1.0011431,0.99741614
6.014,33.0214,0.3979493,0.4000000059604645,0.00047265153,1.358926,1.0028414,0.993701,1.0011337,0.99740404
6.016,33.03845,0.39822748,0.4000000059604645,0.0004730371,1.3590494,1.0028193,0.99368614,1.0011243,0.99739194
6.018,33.05551,0.39850512,0.4000000059604645,0.0004733576,1.359173,1.0027975,0.9936713,1.0011148,0.99737996
6.02,33.07258,0.39878216,0.4000000059604645,0.0004736131,1.359297,1.0027757,0.9936565,1.0011054,0.9973679
6.022,33.089657,0.39905855,0.4000000059604645,0.0004738038,1.3594215,1.0027539,0.9936418,1.0010961,0.99735594
6.024,33.10674,0.39933428,0.4000000059604645,0.00047392998,1.3595461,1.0027322,0.9936271,1.0010867,0.997344
6.026,33.123825,0.39960927,0.4000000059604645,0.0004739917,1.3596711,1.0027105,0.9936124,1.0010774,0.99733204
6.028,33.140915,0.39988354,0.4000000059604645,0.0004739893,1.3597964,1.0026889,0.99359775,1.0010681,0.9973202
6.03,33.158,0.40015697,0.4000000059604645,0.0004739229,1.3599219,1.0026673,0.99358314,1.0010589,0.9973083
6.032,33.17508,0.4004296,0.4000000059604645,0.0004737928,1.3600478,1.0026459,0.9935686,1.0010496,0.99729645
6.034,33.192154,0.40070134,0.4000000059604645,0.00047359924,1.3601741,1.0026244,0.99355406,1.0010405,0.99728465
6.036,33.209225,0.4009722,0.4000000059604645,0.00047334246,1.3603004,1.0026032,0.9935396,1.0010312,0.9972729
6.038,33.22628,0.40124208,0.4000000059604645,0.00047302275,1.3604271,1.0025818,0.99352515,1.0010221,0.99726117
6.04,33.24332,0.40151095,0.4000000059604645,0.0004726404,1.360554,1.0025606,0.9935107,1.0010129,0.9972495
6.042,33.26035,0.40177882,0.4000000059604645,0.00047219565,1.3606812,1.0025395,0.9934964,1.0010037,0.9972378
6.044,33.27736,0.4020456,0.4000000059604645,0.0004716889,1.3608086,1.0025185,0.9934821,1.0009947,0.9972262
6.046,33.294346,0.4023113,0.4000000059604645,0.00047112044,1.3609362,1.0024976,0.99346787,1.0009856,0.99721456
6.048,33.31131,0.40257582,0.4000000059604645,0.00047049057,1.361064,1.0024766,0.9934536,1.0009766,0.997203
6.05,33.32826,0.40283918,0.4000000059604645,0.00046979968,1.361192,1.0024558,0.9934395,1.0009676,0.9971915
6.052,33.345173,0.40310133,0.4000000059604645,0.0004690481,1.3613201,1.002435,0.99342537,1.0009586,0.99718
6.054,33.36206,0.4033622,0.4000000059604645,0.00046823625,1.3614485,1.0024143,0.9934113,1.0009496,0.9971686
6.056,33.378914,0.40362182,0.4000000059604645,0.00046736447,1.3615772,1.0023937,0.9933973,1.0009407,0.99715716
6.058,33.395737,0.40388012,0.4000000059604645,0.00046643318,1.3617058,1.0023732,0.99338335,1.0009319,0.99714583
6.06,33.41252,0.40413705,0.4000000059604645,0.00046544278,1.3618346,1.0023528,0.99336946,1.000923,0.9971345
6.062,33.42927,0.40439257,0.4000000059604645,0.0004643937,1.3619636,1.0023324,0.9933556,1.0009142,0.99712324
6.064,33.44598,0.40464666,0.4000000059604645,0.00046328636,1.3620927,1.0023122,0.9933418,1.0009054,0.99711204
6.066,33.462646,0.4048993,0.4000000059604645,0.00046212124,1.362222,1.002292,0.99332803,1.0008967,0.99710083
6.068,33.479267,0.40515044,0.4000000059604645,0.0004608988,1.3623513,1.002272,0.9933144,1.0008879,0.9970897
6.07,33.495846,0.40540007,0.4000000059604645,0.0004596195,1.3624808,1.002252,0.99330074,1.0008793,0.9970786
6.072,33.512375,0.4056481,0.4000000059604645,0.00045828384,1.3626103,1.0022321,0.9932872,1.0008706,0.9970676
6.074,33.52885,0.40589455,0.4000000059604645,0.0004568923,1.3627399,1.0022123,0.9932737,1.000862,0.99705654
6.076,33.545277,0.40613937,0.4000000059604645,0.00045544183,1.3628696,1.0021925,0.99326026,1.0008534,0.99704564
6.078,33.56165,0.40638235,0.4000000059604645,0.0004539204,1.3629993,1.002173,0.9932469,1.0008448,0.9970347
6.08,33.57797,0.40662363,0.4000000059604645,0.00045234236,1.3631291,1.0021534,0.9932336,1.0008364,0.9970239
6.082,33.594227,0.40686318,0.4000000059604645,0.0004507082,1.3632591,1.002134,0.9932204,1.0008279,0.9970131
6.084,33.610424,0.40710095,0.4000000059604645,0.0004490183,1.3633889,1.0021145,0.9932072,1.0008196,0.99700236
6.086,33.62656,0.4073369,0.4000000059604645,0.0004472731,1.3635188,1.0020953,0.9931941,1.0008112,0.9969917
6.088,33.64263,0.40757105,0.4000000059604645,0.00044547307,1.3636487,1.0020761,0.99318105,1.0008029,0.9969811
6.09,33.658638,0.4078033,0.4000000059604645,0.00044361866,1.3637786,1.0020572,0.9931681,1.0007945,0.99697053
6.092,33.67458,0.40803367,0.4000000059604645,0.00044171032,1.3639085,1.0020382,0.9931552,1.0007863,0.99696
6.094,33.69045,0.40826213,0.4000000059604645,0.00043974855,1.3640383,1.0020194,0.99314237,1.0007781,0.99694955
6.096,33.70624,0.40848863,0.4000000059604645,0.0004377338,1.3641682,1.0020007,0.9931296,1.00077,0.9969391
6.098,33.721966,0.40871313,0.4000000059604645,0.00043566662,1.364298,1.001982,0.9931169,1.0007619,0.9969288
6.1,33.73761,0.40893567,0.4000000059604645,0.00043354745,1.3644277,1.0019635,0.99310434,1.0007538,0.9969185
6.102,33.75318,0.40915614,0.4000000059604645,0.0004313768,1.3645574,1.0019451,0.9930918,1.0007458,0.9969083
6.104,33.76867,0.40937454,0.4000000059604645,0.00042915525,1.364687,1.0019268,0.99307936,1.0007378,0.9968981
6.106,33.78408,0.40959087,0.4000000059604645,0.00042688329,1.3648165,1.0019085,0.99306697,1.0007298,0.99688804
6.108,33.799404,0.4098051,0.4000000059604645,0.00042456144,1.3649459,1.0018904,0.9930546,1.0007219,0.99687797
6.11,33.814644,0.41001716,0.4000000059604645,0.00042219026,1.3650752,1.0018725,0.9930424,1.0007142,0.996868
6.112,33.829796,0.41022706,0.4000000059604645,0.0004197703,1.3652045,1.0018547,0.9930303,1.0007063,0.99685806
6.114,33.844864,0.41043478,0.4000000059604645,0.00041730213,1.3653336,1.0018369,0.9930182,1.0006986,0.9968482
6.116,33.85984,0.4106403,0.4000000059604645,0.00041478634,1.3654624,1.0018193,0.9930062,1.0006909,0.99683845
6.118,33.874725,0.41084358,0.4000000059604645,0.00041222348,1.3655912,1.0018017,0.9929943,1.0006833,0.99682873
6.12,33.88952,0.4110446,0.4000000059604645,0.00040961415,1.3657198,1.0017843,0.9929825,1.0006757,0.9968191
6.122,33.904217,0.41124335,0.4000000059604645,0.00040695895,1.3658483,1.0017669,0.99297076,1.0006682,0.9968095
6.124,33.918816,0.41143978,0.4000000059604645,0.00040425846,1.3659766,1.0017498,0.9929591,1.0006607,0.99679995
6.126,33.93332,0.4116339,0.4000000059604645,0.00040151333,1.3661047,1.0017327,0.9929475,1.0006533,0.99679047
6.128,33.947723,0.4118257,0.4000000059604645,0.0003987242,1.3662325,1.0017158,0.992936,1.0006459,0.9967811
6.13,33.96203,0.41201508,0.4000000059604645,0.00039589163,1.3663602,1.001699,0.99292463,1.0006386,0.99677175
6.132,33.976227,0.41220212,0.4000000059604645,0.00039301632,1.3664877,1.0016823,0.9929133,1.0006313,0.9967625
6.134,33.990322,0.41238675,0.4000000059604645,0.00039009892,1.3666149,1.0016656,0.9929021,1.0006241,0.99675333
6.136,34.00431,0.41256896,0.4000000059604645,0.00038714005,1.3667419,1.0016491,0.99289095,1.0006169,0.9967442
6.138,34.018196,0.41274872,0.4000000059604645,0.0003841404,1.3668686,1.0016328,0.99287987,1.0006098,0.99673516
6.14,34.03197,0.41292605,0.4000000059604645,0.00038110066,1.3669951,1.0016166,0.9928689,1.0006027,0.9967262
6.142,34.04564,0.4131009,0.4000000059604645,0.00037802148,1.3671213,1.0016005,0.99285805,1.0005957,0.99671733
6.144,34.059193,0.41327325,0.4000000059604645,0.00037490358,1.3672472,1.0015845,0.99284726,1.0005888,0.9967085
6.146,34.072636,0.41344312,0.4000000059604645,0.00037174765,1.3673728,1.0015687,0.9928366,1.0005819,0.99669975
6.148,34.085953,0.41361007,0.4000000059604645,0.00036854294,1.3674983,1.0015529,0.992826,1.0005751,0.99669105
6.15,34.099148,0.41377428,0.4000000059604645,0.000365296,1.3676234,1.0015373,0.99281543,1.0005683,0.99668247
6.152,34.112225,0.4139359,0.4000000059604645,0.00036201128,1.3677484,1.0015218,0.99280506,1.0005616,0.99667394
6.154,34.125183,0.4140949,0.4000000059604645,0.00035868937,1.367873,1.0015066,0.9927947,1.0005549,0.9966655
6.156,34.138016,0.41425127,0.4000000059604645,0.00035533094,1.3679972,1.0014913,0.9927845,1.0005484,0.9966571
6.158,34.15073,0.41440496,0.4000000059604645,0.00035193656,1.368121,1.0014762,0.99277437,1.0005418,0.9966488
6.16,34.163322,0.41455597,0.4000000059604645,0.0003485069,1.3682446,1.0014613,0.9927643,1.0005354,0.99664056
6.162,34.175793,0.41470432,0.4000000059604645,0.00034504262,1.3683679,1.0014464,0.99275434,1.0005289,0.9966324
6.164,34.18813,0.41484997,0.4000000059604645,0.00034154434,1.3684907,1.0014317,0.9927445,1.0005225,0.99662435
6.166,34.200344,0.41499287,0.4000000059604645,0.0003380127,1.3686132,1.0014172,0.99273473,1.0005162,0.9966163
6.168,34.212433,0.4151331,0.4000000059604645,0.00033444838,1.3687353,1.0014026,0.9927251,1.00051,0.99660844
6.17,34.22439,0.41527054,0.4000000059604645,0.00033085208,1.3688571,1.0013883,0.99271554,1.0005038,0.99660057
6.172,34.236214,0.41540524,0.4000000059604645,0.0003272244,1.3689785,1.0013741,0.99270606,1.0004977,0.9965928
6.174,34.247906,0.4155372,0.4000000059604645,0.00032356603,1.3690994,1.00136,0.9926967,1.0004916,0.99658513
6.176,34.25947,0.4156664,0.4000000059604645,0.00031987764,1.3692199,1.0013461,0.99268746,1.0004857,0.9965775
6.178,34.2709,0.4157928,0.4000000059604645,0.00031615995,1.36934,1.0013324,0.9926783,1.0004797,0.99657
6.18,34.282196,0.4159164,0.4000000059604645,0.00031241358,1.3694596,1.0013187,0.9926692,1.0004739,0.99656254
6.182,34.293354,0.41603723,0.4000000059604645,0.00030863928,1.3695788,1.0013052,0.9926602,1.000468,0.9965552
6.184,34.30438,0.41615522,0.4000000059604645,0.00030483768,1.3696977,1.0012918,0.99265134,1.0004623,0.9965479
6.186,34.315266,0.41627043,0.4000000059604645,0.0003010095,1.369816,1.0012785,0.9926426,1.0004566,0.99654067
6.188,34.326015,0.41638282,0.4000000059604645,0.00029715546,1.3699338,1.0012654,0.99263394,1.000451,0.9965336
6.19,34.336624,0.41649234,0.4000000059604645,0.00029327624,1.3700513,1.0012524,0.99262536,1.0004454,0.99652654
6.192,34.347095,0.41659907,0.4000000059604645,0.00028937255,1.3701681,1.0012395,0.9926169,1.0004399,0.99651957
6.194,34.357426,0.41670296,0.4000000059604645,0.00028544507,1.3702846,1.0012269,0.9926085,1.0004344,0.9965127
6.196,34.36762,0.416804,0.4000000059604645,0.00028149458,1.3704004,1.0012143,0.99260026,1.000429,0.9965059
6.198,34.377663,0.41690218,0.4000000059604645,0.00027752176,1.3705158,1.0012019,0.9925921,1.0004238,0.9964992
6.2,34.38757,0.41699755,0.4000000059604645,0.00027352732,1.3706307,1.0011896,0.992584,1.0004185,0.99649256
6.202,34.39733,0.41709006,0.4000000059604645,0.00026951198,1.3707451,1.0011773,0.99257606,1.0004133,0.996486
6.204,34.40695,0.4171797,0.4000000059604645,0.0002654765,1.3708589,1.0011653,0.9925682,1.0004082,0.9964795
6.206,34.416428,0.4172665,0.4000000059604645,0.0002614216,1.3709723,1.0011535,0.99256045,1.0004032,0.99647313
6.208,34.42576,0.4173504,0.4000000059604645,0.000257348,1.3710849,1.0011417,0.99255276,1.0003982,0.9964668
6.21,34.434944,0.4174315,0.4000000059604645,0.00025325644,1.3711971,1.00113,0.99254525,1.0003933,0.9964606
6.212,34.443985,0.41750973,0.4000000059604645,0.00024914768,1.3713088,1.0011185,0.9925378,1.0003884,0.9964545
6.214,34.452877,0.41758513,0.4000000059604645,0.00024502244,1.3714198,1.0011072,0.9925304,1.0003836,0.9964484
6.216,34.461628,0.41765767,0.4000000059604645,0.00024088146,1.3715303,1.0010959,0.9925232,1.0003788,0.99644244
6.218,34.47022,0.41772714,0.4000000059604645,0.00023672277,1.3716402,1.0010848,0.99251604,1.0003742,0.99643654
6.22,34.478638,0.4177932,0.4000000059604645,0.00023254231,1.3717498,1.0010738,0.992509,1.0003695,0.99643075
6.222,34.486908,0.41785634,0.4000000059604645,0.00022834721,1.3718586,1.0010631,0.99250203,1.000365,0.99642503
6.224,34.49502,0.41791654,0.4000000059604645,0.00022413813,1.3719668,1.0010524,0.99249524,1.0003606,0.99641937
6.226,34.502983,0.41797382,0.4000000059604645,0.00021991578,1.3720746,1.0010418,0.9924885,1.0003562,0.9964138
6.228,34.510796,0.41802818,0.4000000059604645,0.00021568083,1.3721817,1.0010314,0.9924819,1.0003518,0.99640834
6.23,34.51845,0.41807958,0.4000000059604645,0.00021143399,1.3722881,1.0010211,0.99247533,1.0003475,0.9964029
6.232,34.525955,0.4181281,0.4000000059604645,0.00020717592,1.372394,1.0010109,0.9924689,1.0003433,0.9963976
6.234,34.533302,0.41817367,0.4000000059604645,0.00020290735,1.3724992,1.0010009,0.9924626,1.0003392,0.99639237
6.236,34.5405,0.41821632,0.4000000059604645,0.00019862893,1.3726039,1.000991,0.9924564,1.0003351,0.99638724
6.238,34.547543,0.41825607,0.4000000059604645,0.00019434138,1.372708,1.0009813,0.99245024,1.000331,0.9963822
6.24,34.554424,0.41829288,0.4000000059604645,0.00019004538,1.3728113,1.0009717,0.9924442,1.0003271,0.99637717
6.242,34.561157,0.41832682,0.4000000059604645,0.00018574162,1.3729141,1.0009621,0.9924383,1.0003232,0.9963723
6.244,34.567734,0.41835782,0.4000000059604645,0.00018143079,1.3730161,1.0009528,0.9924325,1.0003194,0.99636745
6.246,34.574154,0.41838595,0.4000000059604645,0.00017711357,1.3731176,1.0009437,0.99242675,1.0003155,0.99636275
6.248,34.58042,0.4184112,0.4000000059604645,0.00017279066,1.3732183,1.0009345,0.99242115,1.0003119,0.9963581
6.25,34.586533,0.41843352,0.4000000059604645,0.00016846275,1.3733184,1.0009255,0.9924156,1.0003082,0.9963535
6.252,34.592487,0.418453,0.4000000059604645,0.00016413051,1.373418,1.0009167,0.9924102,1.0003046,0.996349
6.254,34.598286,0.4184696,0.4000000059604645,0.00015979465,1.3735167,1.000908,0.9924049,1.0003011,0.99634457
6.256,34.60393,0.41848335,0.4000000059604645,0.00015545583,1.3736148,1.0008994,0.99239963,1.0002977,0.9963403
6.258,34.60942,0.41849422,0.4000000059604645,0.00015111476,1.3737123,1.000891,0.99239457,1.0002942,0.996336
6.26,34.61475,0.4185023,0.4000000059604645,0.00014677209,1.3738091,1.0008827,0.9923895,1.0002909,0.9963318
6.262,34.619926,0.41850752,0.4000000059604645,0.00014242853,1.3739052,1.0008745,0.9923846,1.0002877,0.9963277
6.264,34.62495,0.4185099,0.4000000059604645,0.00013808475,1.3740005,1.0008664,0.9923798,1.0002844,0.9963237
6.266,34.629818,0.41850948,0.4000000059604645,0.00013374144,1.3740952,1.0008585,0.992375,1.0002812,0.9963198
6.268,34.63453,0.4185063,0.4000000059604645,0.00012939927,1.3741893,1.0008508,0.9923704,1.0002782,0.9963159
6.27,34.63909,0.4185003,0.4000000059604645,0.00012505891,1.3742826,1.000843,0.99236584,1.0002751,0.99631214
6.272,34.64349,0.41849154,0.4000000059604645,0.00012072104,1.3743751,1.0008355,0.9923614,1.0002722,0.9963084
6.274,34.64774,0.41848004,0.4000000059604645,0.000116386334,1.374467,1.000828,0.9923571,1.0002693,0.9963048
6.276,34.651836,0.41846576,0.4000000059604645,0.00011205546,1.3745582,1.0008208,0.99235284,1.0002664,0.99630123
6.278,34.65578,0.41844878,0.4000000059604645,0.000107729094,1.3746487,1.0008136,0.9923487,1.0002636,0.9962978
6.28,34.65957,0.41842908,0.4000000059604645,0.00010340789,1.3747386,1.0008066,0.9923446,1.000261,0.9962943
6.282,34.663208,0.4184067,0.4000000059604645,9.9092525e-05,1.3748276,1.0007997,0.9923406,1.0002582,0.99629104
6.284,34.66669,0.4183816,0.4000000059604645,9.478366e-05,1.374916,1.0007927,0.99233675,1.0002556,0.99628776
6.286,34.670025,0.4183539,0.4000000059604645,9.0481946e-05,1.3750036,1.0007861,0.992333,1.0002531,0.9962846
6.288,34.673206,0.4183235,0.4000000059604645,8.6188054e-05,1.3750905,1.0007795,0.9923293,1.0002506,0.9962815
6.29,34.676205,0.4182898,0.4000000059604645,8.189985e-05,1.3751765,1.0007731,0.99232566,1.0002481,0.99627846
6.292,34.67904,0.4182533,0.4000000059604645,7.761987e-05,1.375262,1.0007668,0.9923222,1.0002457,0.99627554
6.294,34.68172,0.41821408,0.4000000059604645,7.334924e-05,1.3753467,1.0007606,0.99231875,1.0002434,0.9962726
6.296,34.684246,0.4181722,0.4000000059604645,6.90886e-05,1.3754307,1.0007544,0.9923155,1.0002412,0.9962698
6.298,34.68662,0.4181277,0.4000000059604645,6.483856e-05,1.3755139,1.0007484,0.9923122,1.0002389,0.9962671
6.3,34.68884,0.4180805,0.4000000059604645,6.0599745e-05,1.3755964,1.0007426,0.9923091,1.0002367,0.99626446
6.302,34.690907,0.4180307,0.4000000059604645,5.6372755e-05,1.3756782,1.0007368,0.992306,1.0002347,0.99626184
6.304,34.692818,0.4179783,0.4000000059604645,5.2158208e-05,1.3757591,1.0007312,0.9923031,1.0002326,0.99625933
6.306,34.694584,0.41792327,0.4000000059604645,4.7956702e-05,1.3758395,1.0007256,0.99230015,1.0002307,0.9962569
6.308,34.696198,0.4178657,0.4000000059604645,4.376884e-05,1.375919,1.0007203,0.99229735,1.0002286,0.9962545
6.31,34.69766,0.41780558,0.4000000059604645,3.959522e-05,1.3759978,1.0007149,0.99229467,1.0002269,0.9962522
6.312,34.69897,0.41774288,0.4000000059604645,3.543643e-05,1.3760759,1.0007098,0.99229205,1.000225,0.99625
6.314,34.70013,0.4176777,0.4000000059604645,3.1293057e-05,1.3761531,1.0007046,0.9922895,1.0002232,0.99624777
6.316,34.701145,0.41761,0.4000000059604645,2.7165686e-05,1.3762298,1.0006996,0.99228704,1.0002215,0.9962457
6.318,34.70201,0.4175398,0.4000000059604645,2.3054894e-05,1.3763056,1.0006948,0.99228466,1.0002198,0.99624366
6.32,34.70273,0.41746718,0.4000000059604645,1.8961253e-05,1.3763807,1.00069,0.99228233,1.0002182,0.9962416
6.322,34.703297,0.4173921,0.4000000059604645,1.4885331e-05,1.3764551,1.0006853,0.9922801,1.0002166,0.9962397
6.324,34.703724,0.4173146,0.4000000059604645,1.0827693e-05,1.3765287,1.0006808,0.992278,1.000215,0.9962379
6.326,34.704002,0.4172347,0.4000000059604645,6.788895e-06,1.3766017,1.0006763,0.9922759,1.0002136,0.9962361
6.328,34.70414,0.4171524,0.4000000059604645,2.7694907e-06,1.3766738,1.000672,0.9922739,1.0002122,0.99623436
6.33,34.704132,0.41706777,0.4000000059604645,-1.2299726e-06,1.3767453,1.0006677,0.992272,1.0002108,0.9962327
6.332,34.703983,0.4169808,0.4000000059604645,-5.208952e-06,1.376816,1.0006635,0.9922702,1.0002095,0.99623114
6.334,34.703693,0.41689155,0.4000000059604645,-9.166913e-06,1.376886,1.0006595,0.99226844,1.0002081,0.9962296
6.336,34.703262,0.4168,0.4000000059604645,-1.3103321e-05,1.3769553,1.0006554,0.9922667,1.000207,0.9962281
6.338,34.70269,0.41670617,0.4000000059604645,-1.7017655e-05,1.3770238,1.0006516,0.9922651,1.0002058,0.99622667
6.34,34.701977,0.41661012,0.4000000059604645,-2.0909392e-05,1.3770916,1.0006478,0.99226356,1.0002046,0.9962253
6.342,34.70113,0.41651183,0.4000000059604645,-2.477802e-05,1.3771586,1.0006441,0.9922621,1.0002035,0.996224
6.344,34.70015,0.4164114,0.4000000059604645,-2.8623032e-05,1.377225,1.0006405,0.9922607,1.0002024,0.99622273
6.346,34.699028,0.4163088,0.4000000059604645,-3.2443924e-05,1.3772907,1.0006369,0.9922594,1.0002013,0.99622154
6.348,34.697773,0.41620404,0.4000000059604645,-3.6240206e-05,1.3773557,1.0006335,0.99225813,1.0002004,0.99622035
6.35,34.69639,0.4160972,0.4000000059604645,-4.0011382e-05,1.37742,1.0006301,0.9922569,1.0001994,0.9962193
6.352,34.69487,0.41598827,0.4000000059604645,-4.375698e-05,1.3774835,1.0006269,0.99225575,1.0001985,0.99621826
6.354,34.693214,0.41587728,0.4000000059604645,-4.747651e-05,1.3775463,1.0006237,0.9922547,1.0001976,0.99621725
6.356,34.691437,0.41576427,0.4000000059604645,-5.1169518e-05,1.3776084,1.0006206,0.99225366,1.0001968,0.9962163
6.358,34.689526,0.4156493,0.4000000059604645,-5.483553e-05,1.3776699,1.0006176,0.99225277,1.0001961,0.9962154
6.36,34.687477,0.41553205,0.4000000059604645,-5.8473e-05,1.3777306,1.0006146,0.9922519,1.0001953,0.99621457
6.362,34.68527,0.41541237,0.4000000059604645,-6.208056e-05,1.3777903,1.0006118,0.99225104,1.0001947,0.9962138
6.364,34.682934,0.41529068,0.4000000059604645,-6.565943e-05,1.3778495,1.000609,0.9922503,1.000194,0.9962131
6.366,34.680466,0.41516703,0.4000000059604645,-6.920914e-05,1.3779079,1.0006064,0.99224967,1.0001934,0.9962124
6.368,34.677876,0.41504142,0.4000000059604645,-7.2729265e-05,1.3779656,1.0006038,0.992249,1.0001928,0.99621177
6.37,34.675156,0.41491392,0.4000000059604645,-7.621934e-05,1.3780227,1.0006013,0.9922485,1.0001922,0.99621123
6.372,34.67231,0.4147845,0.4000000059604645,-7.9678946e-05,1.3780789,1.0005988,0.99224794,1.0001917,0.9962107
6.374,34.669346,0.4146532,0.4000000059604645,-8.310765e-05,1.3781346,1.0005964,0.9922475,1.0001912,0.99621016
6.376,34.666252,0.4145201,0.4000000059604645,-8.650502e-05,1.3781896,1.0005941,0.9922471,1.0001907,0.99620974
6.378,34.66304,0.41438517,0.4000000059604645,-8.987066e-05,1.3782438,1.0005919,0.9922468,1.0001904,0.9962093
6.38,34.659706,0.41424847,0.4000000059604645,-9.320415e-05,1.3782973,1.0005897,0.9922465,1.00019,0.99620897
6.382,34.656254,0.41410998,0.4000000059604645,-9.650511e-05,1.3783503,1.0005877,0.99224627,1.0001897,0.99620867
6.384,34.652683,0.41396976,0.4000000059604645,-9.977312e-05,1.3784025,1.0005857,0.9922461,1.0001893,0.99620837
6.386,34.648994,0.41382787,0.4000000059604645,-0.00010300781,1.3784541,1.0005836,0.992246,1.0001891,0.99620813
6.388,34.645187,0.41368428,0.4000000059604645,-0.00010620881,1.378505,1.0005817,0.99224585,1.0001888,0.99620795
6.39,34.641273,0.41353905,0.4000000059604645,-0.000109375746,1.3785553,1.00058,0.99224585,1.0001886,0.9962078
6.392,34.63724,0.4133922,0.4000000059604645,-0.000112508256,1.3786049,1.0005782,0.99224585,1.0001884,0.99620765
6.394,34.6331,0.41324377,0.4000000059604645,-0.00011560598,1.3786539,1.0005764,0.9922459,1.0001882,0.99620754
6.396,34.628845,0.41309378,0.4000000059604645,-0.00011866858,1.3787022,1.0005747,0.992246,1.0001881,0.9962075
6.398,34.624485,0.41294226,0.4000000059604645,-0.00012169571,1.3787498,1.0005732,0.99224615,1.000188,0.9962075
6.4,34.620018,0.41278923,0.4000000059604645,-0.00012468705,1.3787969,1.0005715,0.9922463,1.0001879,0.9962075
6.402,34.61544,0.41263473,0.4000000059604645,-0.00012764228,1.3788434,1.00057,0.99224657,1.0001878,0.99620754
6.404,34.61076,0.4124788,0.4000000059604645,-0.00013056108,1.3788893,1.0005686,0.9922468,1.0001878,0.9962076
6.406,34.60598,0.41232148,0.4000000059604645,-0.00013344314,1.3789345,1.0005672,0.9922471,1.0001878,0.9962077
6.408,34.601097,0.41216278,0.4000000059604645,-0.00013628819,1.3789791,1.0005658,0.99224746,1.0001878,0.99620783
6.41,34.59611,0.4120027,0.4000000059604645,-0.00013909591,1.3790232,1.0005645,0.9922478,1.0001878,0.996208
6.412,34.59103,0.41184136,0.4000000059604645,-0.00014186605,1.3790667,1.0005633,0.99224824,1.0001878,0.9962082
6.414,34.58585,0.4116787,0.4000000059604645,-0.00014459832,1.3791095,1.000562,0.99224865,1.0001879,0.9962084
6.416,34.580574,0.4115148,0.4000000059604645,-0.00014729246,1.3791518,1.0005608,0.99224913,1.0001879,0.99620867
6.418,34.575203,0.41134968,0.4000000059604645,-0.00014994825,1.3791935,1.0005597,0.99224967,1.000188,0.9962089
6.42,34.569744,0.4111834,0.4000000059604645,-0.0001525654,1.3792348,1.0005586,0.9922502,1.0001881,0.9962092
6.422,34.564194,0.41101593,0.4000000059604645,-0.0001551437,1.3792754,1.0005575,0.99225074,1.0001882,0.9962095
6.424,34.55855,0.41084734,0.4000000059604645,-0.00015768294,1.3793155,1.0005565,0.99225134,1.0001885,0.99620986
6.426,34.552826,0.4106777,0.4000000059604645,-0.00016018288,1.3793551,1.0005555,0.99225193,1.0001886,0.9962102
6.428,34.54701,0.41050696,0.4000000059604645,-0.00016264334,1.3793942,1.0005544,0.9922526,1.0001888,0.9962106
6.43,34.54111,0.41033524,0.4000000059604645,-0.00016506409,1.3794327,1.0005535,0.99225324,1.000189,0.996211
6.432,34.535095,0.410162,0.4000000059604645,-0.00016743739,1.3794703,1.0005527,0.99225396,1.0001892,0.9962114
6.434,34.528996,0.4099877,0.4000000059604645,-0.00016976913,1.3795075,1.0005518,0.9922547,1.0001894,0.9962118
6.436,34.52281,0.40981242,0.4000000059604645,-0.00017205965,1.3795441,1.000551,0.99225545,1.0001897,0.9962123
6.438,34.516544,0.40963617,0.4000000059604645,-0.0001743087,1.3795803,1.0005503,0.9922562,1.0001899,0.9962128
6.44,34.5102,0.409459,0.4000000059604645,-0.00017651611,1.3796158,1.0005494,0.99225706,1.0001903,0.9962133
6.442,34.503773,0.40928093,0.4000000059604645,-0.00017868167,1.3796508,1.0005487,0.9922579,1.0001905,0.9962138
6.444,34.497272,0.409102,0.4000000059604645,-0.00018080519,1.3796854,1.000548,0.9922587,1.0001909,0.99621433
6.446,34.490692,0.40892226,0.4000000059604645,-0.00018288648,1.3797195,1.0005474,0.99225956,1.0001911,0.99621487
6.448,34.48404,0.40874168,0.4000000059604645,-0.00018492537,1.379753,1.0005467,0.99226046,1.0001915,0.99621546
6.45,34.477318,0.40856034,0.4000000059604645,-0.00018692172,1.3797861,1.0005461,0.99226135,1.0001918,0.996216
