Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXST1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.452,34.47052,0.40837824,0.4000000059604645,-0.00018887535,1.3798188,1.0005455,0.99226224,1.000192,0.9962166
6.454,34.463657,0.40819547,0.4000000059604645,-0.00019078612,1.3798509,1.0005449,0.9922632,1.0001924,0.9962172
6.456,34.456722,0.408012,0.4000000059604645,-0.00019265388,1.3798826,1.0005443,0.9922641,1.0001928,0.9962178
6.458,34.449726,0.40782788,0.4000000059604645,-0.00019447853,1.3799138,1.0005437,0.99226505,1.0001931,0.9962184
6.46,34.442665,0.40764314,0.4000000059604645,-0.00019625993,1.3799446,1.0005431,0.992266,1.0001935,0.996219
6.462,34.435535,0.40745783,0.4000000059604645,-0.00019799797,1.379975,1.0005426,0.99226695,1.0001938,0.99621964
6.464,34.42835,0.40727195,0.4000000059604645,-0.00019969256,1.3800049,1.000542,0.99226797,1.0001942,0.99622023
6.466,34.4211,0.40708557,0.4000000059604645,-0.00020134359,1.3800344,1.0005416,0.9922689,1.0001945,0.9962209
6.468,34.413795,0.4068987,0.4000000059604645,-0.00020295099,1.3800635,1.0005411,0.99226993,1.000195,0.9962215
6.47,34.406437,0.40671134,0.4000000059604645,-0.0002045147,1.3800923,1.0005405,0.9922709,1.0001954,0.99622214
6.472,34.399017,0.4065236,0.4000000059604645,-0.00020603462,1.3801206,1.00054,0.9922719,1.0001957,0.9962228
6.474,34.39155,0.4063354,0.4000000059604645,-0.00020751072,1.3801485,1.0005395,0.9922729,1.0001961,0.99622345
6.476,34.38403,0.4061469,0.4000000059604645,-0.00020894295,1.3801761,1.0005391,0.99227387,1.0001965,0.99622405
6.478,34.376457,0.40595806,0.4000000059604645,-0.00021033127,1.3802032,1.0005386,0.9922749,1.0001968,0.9962247
6.48,34.36884,0.4057689,0.4000000059604645,-0.00021167567,1.3802301,1.000538,0.9922759,1.0001973,0.99622536
6.482,34.361176,0.40557948,0.4000000059604645,-0.00021297611,1.3802567,1.0005375,0.9922769,1.0001976,0.996226
6.484,34.35347,0.40538982,0.4000000059604645,-0.0002142326,1.3802828,1.000537,0.99227786,1.000198,0.9962266
6.486,34.345715,0.40519994,0.4000000059604645,-0.00021544514,1.3803086,1.0005366,0.9922789,1.0001984,0.99622726
6.488,34.33792,0.4050099,0.4000000059604645,-0.00021661373,1.3803341,1.000536,0.9922799,1.0001987,0.9962279
6.49,34.33009,0.40481973,0.4000000059604645,-0.00021773842,1.3803593,1.0005355,0.99228084,1.0001991,0.9962285
6.492,34.32222,0.40462944,0.4000000059604645,-0.00021881922,1.3803842,1.000535,0.99228185,1.0001994,0.9962292
6.494,34.314316,0.40443906,0.4000000059604645,-0.00021985617,1.3804088,1.0005344,0.9922828,1.0001998,0.99622977
6.496,34.306374,0.40424865,0.4000000059604645,-0.00022084935,1.3804331,1.0005338,0.99228376,1.0002002,0.99623036
6.498,34.298405,0.40405822,0.4000000059604645,-0.00022179881,1.3804572,1.0005333,0.9922847,1.0002004,0.99623096
6.5,34.290398,0.4038678,0.4000000059604645,-0.00022270462,1.3804809,1.0005327,0.99228567,1.0002007,0.99623156
6.502,34.282356,0.4036773,0.4000000059604645,-0.0002235615,1.3805044,1.0005322,0.99228656,1.0002011,0.99623215
6.504,34.274273,0.40348673,0.4000000059604645,-0.00022436798,1.3805273,1.0005316,0.9922875,1.0002015,0.9962327
6.506,34.266163,0.40329623,0.4000000059604645,-0.0002251297,1.38055,1.000531,0.9922885,1.0002017,0.9962333
6.508,34.258022,0.40310583,0.4000000059604645,-0.00022584668,1.3805724,1.0005304,0.99228936,1.0002021,0.9962338
6.51,34.249863,0.40291554,0.4000000059604645,-0.00022651898,1.3805946,1.0005298,0.99229026,1.0002023,0.9962344
6.512,34.241676,0.40272546,0.4000000059604645,-0.00022714665,1.3806165,1.0005292,0.99229115,1.0002027,0.99623495
6.514,34.233467,0.40253556,0.4000000059604645,-0.00022772973,1.3806382,1.0005285,0.99229205,1.0002029,0.9962355
6.516,34.225243,0.40234587,0.4000000059604645,-0.00022826831,1.3806597,1.0005277,0.9922929,1.0002031,0.99623597
6.518,34.216995,0.40215644,0.4000000059604645,-0.00022876247,1.380681,1.0005271,0.9922937,1.0002034,0.9962365
6.52,34.20873,0.4019673,0.4000000059604645,-0.00022921227,1.380702,1.0005263,0.99229455,1.0002036,0.996237
6.522,34.20045,0.40177846,0.4000000059604645,-0.00022961781,1.3807229,1.0005256,0.9922953,1.0002038,0.99623746
6.524,34.192158,0.40158996,0.4000000059604645,-0.00022997921,1.3807435,1.0005249,0.9922961,1.0002041,0.9962379
6.526,34.183857,0.40140182,0.4000000059604645,-0.00023029656,1.380764,1.000524,0.9922969,1.0002043,0.99623835
6.528,34.175545,0.4012141,0.4000000059604645,-0.00023057,1.3807843,1.0005232,0.99229765,1.0002046,0.99623877
6.53,34.16722,0.4010268,0.4000000059604645,-0.00023079963,1.3808044,1.0005224,0.99229836,1.0002047,0.9962392
6.532,34.15889,0.40083992,0.4000000059604645,-0.00023098562,1.3808243,1.0005215,0.9922991,1.0002048,0.99623954
6.534,34.15056,0.40065357,0.4000000059604645,-0.00023112808,1.3808442,1.0005206,0.99229974,1.000205,0.9962399
6.536,34.142216,0.4004677,0.4000000059604645,-0.00023122718,1.3808638,1.0005196,0.9923004,1.0002052,0.99624026
6.538,34.133873,0.40028235,0.4000000059604645,-0.00023128309,1.3808833,1.0005187,0.99230105,1.0002053,0.9962406
6.54,34.12553,0.40009758,0.4000000059604645,-0.00023129597,1.3809028,1.0005177,0.99230164,1.0002054,0.9962409
6.542,34.11719,0.39991343,0.4000000059604645,-0.000231266,1.3809221,1.0005167,0.99230224,1.0002054,0.9962412
6.544,34.108852,0.39972985,0.4000000059604645,-0.00023119338,1.3809413,1.0005156,0.9923028,1.0002055,0.99624145
6.546,34.100517,0.39954695,0.4000000059604645,-0.00023107827,1.3809603,1.0005145,0.9923033,1.0002055,0.9962417
6.548,34.092186,0.3993647,0.4000000059604645,-0.00023092092,1.3809793,1.0005134,0.99230385,1.0002056,0.9962419
6.55,34.083862,0.39918315,0.4000000059604645,-0.00023072153,1.3809981,1.0005122,0.9923043,1.0002056,0.9962421
6.552,34.075546,0.3990023,0.4000000059604645,-0.0002304803,1.381017,1.000511,0.99230474,1.0002056,0.9962423
6.554,34.067245,0.39882225,0.4000000059604645,-0.00023019752,1.3810358,1.0005097,0.99230516,1.0002055,0.99624246
6.556,34.058952,0.39864296,0.4000000059604645,-0.00022987336,1.3810544,1.0005085,0.9923056,1.0002055,0.9962426
6.558,34.050674,0.39846447,0.4000000059604645,-0.00022950812,1.3810731,1.0005072,0.99230593,1.0002055,0.9962427
6.56,34.04241,0.3982868,0.4000000059604645,-0.00022910205,1.3810917,1.0005058,0.99230623,1.0002054,0.99624276
6.562,34.034164,0.39810997,0.4000000059604645,-0.00022865541,1.3811103,1.0005044,0.99230653,1.0002053,0.9962428
6.564,34.025932,0.39793402,0.4000000059604645,-0.00022816849,1.3811288,1.000503,0.9923068,1.0002052,0.9962428
6.566,34.017723,0.397759,0.4000000059604645,-0.00022764156,1.3811474,1.0005015,0.99230707,1.000205,0.9962428
6.568,34.009533,0.3975849,0.4000000059604645,-0.00022707494,1.3811659,1.0005,0.99230725,1.0002048,0.9962428
6.57,34.00137,0.3974117,0.4000000059604645,-0.00022646891,1.3811843,1.0004984,0.9923074,1.0002047,0.99624276
6.572,33.993225,0.39723954,0.4000000059604645,-0.00022582353,1.3812029,1.0004967,0.99230754,1.0002044,0.99624264
6.574,33.9851,0.39706835,0.4000000059604645,-0.00022512673,1.3812213,1.0004952,0.9923076,1.0002042,0.9962425
6.576,33.977,0.3968982,0.4000000059604645,-0.00022439,1.3812397,1.0004934,0.99230766,1.000204,0.9962424
6.578,33.968933,0.3967291,0.4000000059604645,-0.00022361358,1.3812581,1.0004917,0.9923077,1.0002037,0.9962422
6.58,33.960888,0.3965611,0.4000000059604645,-0.00022279772,1.3812766,1.0004898,0.99230766,1.0002034,0.99624205
6.582,33.952877,0.39639416,0.4000000059604645,-0.00022194271,1.3812951,1.000488,0.99230766,1.0002031,0.9962418
6.584,33.944897,0.39622834,0.4000000059604645,-0.00022104882,1.3813136,1.0004861,0.99230754,1.0002028,0.99624157
6.586,33.936954,0.39606366,0.4000000059604645,-0.00022011632,1.3813322,1.0004842,0.9923074,1.0002024,0.9962413
6.588,33.92904,0.39590013,0.4000000059604645,-0.0002191455,1.3813508,1.0004822,0.99230725,1.000202,0.9962409
6.59,33.92116,0.3957378,0.4000000059604645,-0.00021813666,1.3813695,1.0004802,0.99230707,1.0002016,0.99624056
6.592,33.913322,0.3955767,0.4000000059604645,-0.0002170901,1.3813882,1.000478,0.9923068,1.0002011,0.9962402
6.594,33.905525,0.39541677,0.4000000059604645,-0.00021600613,1.381407,1.0004759,0.99230653,1.0002006,0.9962398
6.596,33.897766,0.3952581,0.4000000059604645,-0.00021488506,1.381426,1.0004737,0.99230623,1.0002002,0.9962393
6.598,33.890045,0.3951007,0.4000000059604645,-0.00021372721,1.3814449,1.0004715,0.9923058,1.0001997,0.9962388
6.6,33.88237,0.3949446,0.4000000059604645,-0.0002125329,1.381464,1.0004692,0.99230546,1.0001991,0.99623835
6.602,33.874737,0.39478981,0.4000000059604645,-0.0002113025,1.3814832,1.0004668,0.992305,1.0001985,0.9962378
6.604,33.86715,0.39463633,0.4000000059604645,-0.00021003629,1.3815025,1.0004644,0.9923045,1.0001979,0.9962372
6.606,33.859608,0.3944842,0.4000000059604645,-0.00020873467,1.3815219,1.0004619,0.99230397,1.0001973,0.9962366
6.608,33.852116,0.39433342,0.4000000059604645,-0.00020739797,1.3815415,1.0004594,0.99230343,1.0001967,0.99623597
6.61,33.84467,0.39418405,0.4000000059604645,-0.00020602655,1.3815612,1.0004569,0.9923028,1.000196,0.99623525
6.612,33.837273,0.39403608,0.4000000059604645,-0.00020462078,1.381581,1.0004543,0.9923021,1.0001953,0.99623454
6.614,33.82993,0.39388952,0.4000000059604645,-0.00020318104,1.3816009,1.0004516,0.99230146,1.0001945,0.9962338
6.616,33.822643,0.39374438,0.4000000059604645,-0.0002017077,1.3816209,1.0004488,0.9923007,1.0001938,0.99623305
6.618,33.815407,0.39360073,0.4000000059604645,-0.00020020115,1.3816411,1.0004461,0.9922999,1.000193,0.9962322
6.62,33.808224,0.39345852,0.4000000059604645,-0.00019866179,1.3816615,1.0004432,0.9922991,1.0001923,0.9962314
6.622,33.801098,0.39331782,0.4000000059604645,-0.00019709002,1.381682,1.0004404,0.99229825,1.0001915,0.9962305
6.624,33.79403,0.3931786,0.4000000059604645,-0.00019548622,1.3817028,1.0004374,0.99229735,1.0001906,0.9962295
6.626,33.78702,0.39304093,0.4000000059604645,-0.00019385085,1.3817238,1.0004344,0.99229634,1.0001897,0.9962286
6.628,33.780067,0.39290476,0.4000000059604645,-0.00019218429,1.3817447,1.0004313,0.9922954,1.0001888,0.99622756
6.63,33.77318,0.39277017,0.4000000059604645,-0.00019048697,1.3817661,1.0004282,0.9922943,1.0001879,0.99622655
6.632,33.76635,0.39263713,0.4000000059604645,-0.00018875935,1.3817875,1.000425,0.99229324,1.0001869,0.9962255
6.634,33.759583,0.39250568,0.4000000059604645,-0.00018700185,1.3818092,1.0004218,0.9922921,1.0001858,0.9962244
6.636,33.752884,0.39237583,0.4000000059604645,-0.00018521491,1.381831,1.0004184,0.9922909,1.0001849,0.9962233
6.638,33.746243,0.3922476,0.4000000059604645,-0.000183399,1.3818531,1.0004151,0.9922897,1.0001838,0.9962221
6.64,33.739674,0.39212096,0.4000000059604645,-0.00018155457,1.3818754,1.0004116,0.9922884,1.0001827,0.9962209
6.642,33.73317,0.39199594,0.4000000059604645,-0.00017968207,1.3818979,1.0004082,0.9922871,1.0001817,0.99621964
6.644,33.726738,0.39187276,0.4000000059604645,-0.00017777551,1.3819207,1.0004047,0.9922857,1.0001805,0.9962184
6.646,33.72038,0.39175138,0.4000000059604645,-0.00017583586,1.3819437,1.000401,0.9922843,1.0001793,0.996217
6.648,33.714092,0.39163172,0.4000000059604645,-0.00017386817,1.381967,1.0003974,0.99228287,1.0001781,0.9962157
6.65,33.707874,0.3915138,0.4000000059604645,-0.00017187286,1.3819906,1.0003936,0.9922813,1.0001769,0.9962143
6.652,33.701733,0.39139757,0.4000000059604645,-0.00016985033,1.3820143,1.0003899,0.99227977,1.0001757,0.99621284
6.654,33.695663,0.3912831,0.4000000059604645,-0.000167801,1.3820384,1.000386,0.99227816,1.0001744,0.99621135
6.656,33.689667,0.39117038,0.4000000059604645,-0.0001657253,1.3820627,1.0003821,0.9922765,1.0001731,0.99620986
6.658,33.683746,0.39105946,0.4000000059604645,-0.00016362364,1.3820872,1.0003781,0.9922748,1.0001718,0.9962083
6.66,33.677906,0.3909503,0.4000000059604645,-0.00016149647,1.382112,1.0003741,0.99227303,1.0001704,0.9962067
6.662,33.67214,0.3908429,0.4000000059604645,-0.00015934421,1.3821372,1.00037,0.99227124,1.0001689,0.9962051
6.664,33.66645,0.39073735,0.4000000059604645,-0.00015716729,1.3821626,1.0003659,0.9922694,1.0001675,0.9962034
6.666,33.660843,0.39063358,0.4000000059604645,-0.00015496617,1.3821883,1.0003617,0.9922675,1.000166,0.9962017
6.668,33.655315,0.39053166,0.4000000059604645,-0.00015274128,1.3822143,1.0003574,0.9922656,1.0001646,0.99619997
6.67,33.649868,0.39043155,0.4000000059604645,-0.00015049308,1.3822405,1.000353,0.99226356,1.0001631,0.9961982
6.672,33.644497,0.3903333,0.4000000059604645,-0.00014822201,1.3822671,1.0003486,0.9922615,1.0001615,0.9961964
6.674,33.639214,0.39023685,0.4000000059604645,-0.00014592853,1.382294,1.0003442,0.99225944,1.00016,0.9961945
6.676,33.634014,0.39014232,0.4000000059604645,-0.0001436131,1.3823212,1.0003396,0.9922573,1.0001584,0.99619263
6.678,33.628895,0.3900496,0.4000000059604645,-0.00014127616,1.3823487,1.0003351,0.9922551,1.0001568,0.99619067
6.68,33.623863,0.3899588,0.4000000059604645,-0.00013891821,1.3823764,1.0003304,0.9922529,1.0001551,0.9961887
6.682,33.618916,0.38986984,0.4000000059604645,-0.00013653972,1.3824046,1.0003257,0.9922506,1.0001534,0.99618673
6.684,33.61405,0.3897828,0.4000000059604645,-0.00013414114,1.382433,1.0003209,0.9922483,1.0001518,0.99618465
6.686,33.609276,0.3896976,0.4000000059604645,-0.00013172295,1.3824618,1.0003161,0.9922459,1.00015,0.99618256
6.688,33.604588,0.38961434,0.4000000059604645,-0.00012928563,1.3824909,1.0003113,0.99224347,1.0001482,0.9961805
6.69,33.599987,0.38953298,0.4000000059604645,-0.00012682966,1.3825203,1.0003064,0.992241,1.0001464,0.9961783
6.692,33.59547,0.38945353,0.4000000059604645,-0.00012435555,1.3825501,1.0003014,0.9922385,1.0001446,0.9961761
6.694,33.59105,0.38937598,0.4000000059604645,-0.000121863755,1.3825802,1.0002962,0.99223596,1.0001427,0.9961739
6.696,33.586716,0.38930038,0.4000000059604645,-0.00011935479,1.3826107,1.0002911,0.99223334,1.0001409,0.99617165
6.698,33.58247,0.38922665,0.4000000059604645,-0.000116829135,1.3826414,1.000286,0.99223065,1.000139,0.9961693
6.7,33.578312,0.38915488,0.4000000059604645,-0.0001142873,1.3826725,1.0002807,0.992228,1.0001371,0.996167
6.702,33.57425,0.38908502,0.4000000059604645,-0.00011172978,1.382704,1.0002754,0.9922252,1.0001351,0.9961646
6.704,33.57028,0.38901708,0.4000000059604645,-0.00010915709,1.3827358,1.0002701,0.9922224,1.000133,0.99616224
6.706,33.5664,0.3889511,0.4000000059604645,-0.00010656972,1.382768,1.0002646,0.9922196,1.0001311,0.9961598
6.708,33.56261,0.38888702,0.4000000059604645,-0.00010396819,1.3828005,1.0002592,0.9922167,1.000129,0.9961573
6.71,33.558914,0.38882488,0.4000000059604645,-0.00010135301,1.3828334,1.0002537,0.9922138,1.000127,0.9961548
6.712,33.555313,0.38876465,0.4000000059604645,-9.872471e-05,1.3828666,1.0002481,0.9922108,1.0001249,0.9961522
6.714,33.551804,0.38870645,0.4000000059604645,-9.608288e-05,1.3829002,1.0002425,0.9922078,1.0001228,0.99614966
6.716,33.548412,0.38865063,0.4000000059604645,-9.342145e-05,1.3829343,1.0002367,0.9922047,1.0001206,0.99614704
6.718,33.545116,0.38859677,0.4000000059604645,-9.074747e-05,1.3829689,1.0002309,0.99220157,1.0001184,0.99614435
6.72,33.541916,0.38854492,0.4000000059604645,-8.806141e-05,1.3830038,1.0002251,0.9921984,1.0001162,0.9961416
6.722,33.53881,0.3884951,0.4000000059604645,-8.536375e-05,1.3830391,1.0002192,0.9921952,1.000114,0.9961389
6.724,33.535805,0.38844723,0.4000000059604645,-8.2654944e-05,1.3830749,1.0002133,0.9921919,1.0001117,0.99613607
6.726,33.532898,0.38840136,0.4000000059604645,-7.993547e-05,1.383111,1.0002072,0.9921886,1.0001094,0.99613327
6.728,33.53009,0.3883575,0.4000000059604645,-7.7205805e-05,1.3831475,1.0002012,0.99218524,1.000107,0.9961304
6.73,33.52738,0.38831562,0.4000000059604645,-7.446643e-05,1.3831844,1.000195,0.9921818,1.0001047,0.99612755
6.732,33.52477,0.38827574,0.4000000059604645,-7.17178e-05,1.3832216,1.0001888,0.9921783,1.0001023,0.9961246
6.734,33.52226,0.38823786,0.4000000059604645,-6.89604e-05,1.3832594,1.0001826,0.99217486,1.0000999,0.99612164
6.736,33.519848,0.38820198,0.4000000059604645,-6.6194705e-05,1.3832974,1.0001763,0.9921713,1.0000975,0.99611866
6.738,33.517536,0.3881681,0.4000000059604645,-6.342119e-05,1.383336,1.00017,0.9921677,1.000095,0.9961156
6.74,33.515324,0.38813618,0.4000000059604645,-6.0640326e-05,1.3833749,1.0001636,0.9921641,1.0000926,0.9961125
6.742,33.51321,0.3881063,0.4000000059604645,-5.7852598e-05,1.3834143,1.0001571,0.9921604,1.00009,0.9961094
6.744,33.5112,0.38807836,0.4000000059604645,-5.5058474e-05,1.383454,1.0001506,0.9921567,1.0000875,0.99610627
6.746,33.50929,0.3880524,0.4000000059604645,-5.2258434e-05,1.3834941,1.000144,0.99215287,1.000085,0.9961031
6.748,33.507477,0.38802844,0.4000000059604645,-4.9452952e-05,1.3835347,1.0001373,0.99214906,1.0000824,0.99609995
6.75,33.505768,0.38800645,0.4000000059604645,-4.6642508e-05,1.3835757,1.0001307,0.99214524,1.0000798,0.9960967
6.752,33.504158,0.38798642,0.4000000059604645,-4.3827575e-05,1.383617,1.000124,0.9921413,1.0000771,0.9960934
6.754,33.50265,0.38796836,0.4000000059604645,-4.100863e-05,1.3836589,1.0001172,0.9921374,1.0000745,0.9960901
6.756,33.501244,0.38795227,0.4000000059604645,-3.8186143e-05,1.3837011,1.0001103,0.9921334,1.0000718,0.9960868
6.758,33.49994,0.3879381,0.4000000059604645,-3.53606e-05,1.3837436,1.0001034,0.9921294,1.0000691,0.9960834
6.76,33.498734,0.38792592,0.4000000059604645,-3.2532473e-05,1.3837867,1.0000964,0.99212533,1.0000664,0.99608
6.762,33.49763,0.38791567,0.4000000059604645,-2.970223e-05,1.3838302,1.0000895,0.9921212,1.0000637,0.9960766
6.764,33.49663,0.38790733,0.4000000059604645,-2.6870355e-05,1.383874,1.0000824,0.99211705,1.0000608,0.99607307
6.766,33.49573,0.38790095,0.4000000059604645,-2.4037317e-05,1.3839184,1.0000753,0.9921129,1.000058,0.9960696
6.768,33.494926,0.38789648,0.4000000059604645,-2.1203588e-05,1.3839631,1.0000682,0.99210864,1.0000552,0.9960661
6.77,33.49423,0.38789392,0.4000000059604645,-1.8369647e-05,1.3840083,1.000061,0.99210435,1.0000523,0.9960625
6.772,33.49363,0.38789326,0.4000000059604645,-1.5535958e-05,1.3840538,1.0000538,0.99210006,1.0000495,0.99605894
6.774,33.493126,0.3878945,0.4000000059604645,-1.2702998e-05,1.3840997,1.0000465,0.9920957,1.0000466,0.9960553
6.776,33.492733,0.3878976,0.4000000059604645,-9.871236e-06,1.3841462,1.0000391,0.9920913,1.0000436,0.99605167
6.778,33.49243,0.38790262,0.4000000059604645,-7.0411415e-06,1.384193,1.0000318,0.9920869,1.0000408,0.996048
6.78,33.492233,0.38790947,0.4000000059604645,-4.2131833e-06,1.3842402,1.0000243,0.9920824,1.0000378,0.9960443
6.782,33.49213,0.3879182,0.4000000059604645,-1.3878292e-06,1.3842878,1.0000169,0.99207795,1.0000348,0.9960405
6.784,33.49213,0.38792875,0.4000000059604645,1.4344541e-06,1.3843359,1.0000094,0.9920734,1.0000318,0.99603677
6.786,33.49225,0.38794154,0.4000000059604645,4.2554966e-06,1.3843844,1.0000018,0.9920688,1.0000287,0.99603295
6.788,33.492474,0.38795638,0.4000000059604645,7.0740457e-06,1.3844335,0.99999416,0.9920642,1.0000257,0.99602914
6.79,33.492805,0.3879731,0.4000000059604645,9.888562e-06,1.3844831,0.9999865,0.9920595,1.0000226,0.99602526
6.792,33.49324,0.3879917,0.4000000059604645,1.2698609e-05,1.384533,0.9999788,0.9920548,1.0000196,0.99602133
6.794,33.493774,0.38801214,0.4000000059604645,1.550375e-05,1.3845835,0.99997103,0.99205005,1.0000165,0.9960174
6.796,33.494408,0.38803446,0.4000000059604645,1.8303555e-05,1.3846343,0.9999632,0.9920453,1.0000132,0.99601346
6.798,33.495144,0.3880586,0.4000000059604645,2.1097594e-05,1.3846855,0.99995536,0.99204046,1.0000101,0.99600947
6.8,33.49598,0.3880846,0.4000000059604645,2.3885435e-05,1.3847373,0.9999475,0.9920356,1.0000069,0.9960055
6.802,33.496914,0.3881124,0.4000000059604645,2.6666656e-05,1.3847893,0.99993956,0.9920307,1.0000037,0.9960014
6.804,33.49795,0.388142,0.4000000059604645,2.9440833e-05,1.3848419,0.9999316,0.9920258,1.0000005,0.99599737
6.806,33.49909,0.3881734,0.4000000059604645,3.2207543e-05,1.384895,0.9999235,0.99202085,0.99999726,0.99599326
6.808,33.500324,0.3882066,0.4000000059604645,3.4966375e-05,1.3849484,0.9999155,0.99201584,0.999994,0.99598914
6.81,33.50166,0.38824156,0.4000000059604645,3.7716905e-05,1.3850023,0.9999074,0.9920108,0.9999907,0.99598503
6.812,33.503094,0.3882783,0.4000000059604645,4.045873e-05,1.3850566,0.99989927,0.9920057,0.9999874,0.99598086
6.814,33.504627,0.38831678,0.4000000059604645,4.319143e-05,1.3851113,0.9998911,0.99200064,0.9999841,0.9959766
6.816,33.50626,0.388357,0.4000000059604645,4.591461e-05,1.3851665,0.9998829,0.9919955,0.99998075,0.9959724
6.818,33.507988,0.38839895,0.4000000059604645,4.862786e-05,1.3852221,0.9998746,0.9919903,0.99997735,0.99596816
6.82,33.50981,0.3884426,0.4000000059604645,5.1330775e-05,1.3852781,0.9998663,0.99198514,0.999974,0.9959639
6.822,33.511734,0.38848796,0.4000000059604645,5.402297e-05,1.3853345,0.999858,0.9919799,0.9999706,0.9959596
6.824,33.513752,0.388535,0.4000000059604645,5.670404e-05,1.3853914,0.9998496,0.99197465,0.9999672,0.9959553
6.826,33.51586,0.38858372,0.4000000059604645,5.93736e-05,1.3854487,0.9998412,0.99196935,0.99996376,0.99595094
6.828,33.51807,0.3886341,0.4000000059604645,6.2031264e-05,1.3855064,0.9998328,0.99196404,0.9999603,0.9959466
6.83,33.52038,0.3886861,0.4000000059604645,6.467664e-05,1.3855646,0.99982435,0.9919587,0.99995685,0.9959422
6.832,33.522774,0.3887397,0.4000000059604645,6.730936e-05,1.3856231,0.9998158,0.9919533,0.9999534,0.99593776
6.834,33.525265,0.38879493,0.4000000059604645,6.992904e-05,1.3856821,0.9998073,0.9919479,0.9999499,0.9959333
6.836,33.527843,0.38885176,0.4000000059604645,7.25353e-05,1.3857415,0.9997988,0.99194247,0.99994636,0.9959289
6.838,33.53052,0.38891017,0.4000000059604645,7.5127784e-05,1.3858013,0.99979013,0.99193704,0.99994284,0.99592435
6.84,33.533287,0.38897014,0.4000000059604645,7.770612e-05,1.3858615,0.99978155,0.9919315,0.99993926,0.9959199
6.842,33.536148,0.38903165,0.4000000059604645,8.026995e-05,1.3859221,0.99977285,0.991926,0.99993575,0.99591535
6.844,33.539093,0.38909468,0.4000000059604645,8.2818915e-05,1.3859831,0.9997642,0.9919205,0.99993217,0.9959108
6.846,33.542133,0.38915923,0.4000000059604645,8.535266e-05,1.3860445,0.9997555,0.99191487,0.99992853,0.99590623
6.848,33.545258,0.38922524,0.4000000059604645,8.787083e-05,1.3861064,0.99974674,0.99190927,0.99992496,0.99590164
6.85,33.548477,0.38929275,0.4000000059604645,9.037308e-05,1.3861686,0.999738,0.99190366,0.9999213,0.99589705
6.852,33.551773,0.3893617,0.4000000059604645,9.285909e-05,1.3862313,0.99972916,0.991898,0.9999177,0.99589247
6.854,33.555164,0.38943207,0.4000000059604645,9.53285e-05,1.3862942,0.99972034,0.99189234,0.99991405,0.9958878
6.856,33.558643,0.389504,0.4000000059604645,9.7780685e-05,1.3863578,0.9997115,0.9918867,0.9999104,0.99588317
6.858,33.562233,0.38957775,0.4000000059604645,0.0001002144,1.3864217,0.99970263,0.9918809,0.9999067,0.99587846
6.86,33.56591,0.38965294,0.4000000059604645,0.00010263036,1.386486,0.9996937,0.9918752,0.999903,0.99587375
6.862,33.569675,0.38972956,0.4000000059604645,0.00010502824,1.3865508,0.99968475,0.9918694,0.9998993,0.99586904
6.864,33.573524,0.3898076,0.4000000059604645,0.000107407715,1.386616,0.9996758,0.9918636,0.9998956,0.99586433
6.866,33.57746,0.389887,0.4000000059604645,0.000109768465,1.3866816,0.9996668,0.99185777,0.9998919,0.99585956
6.868,33.581482,0.3899678,0.4000000059604645,0.00011211017,1.3867475,0.9996578,0.9918519,0.9998881,0.9958548
6.87,33.585587,0.39004996,0.4000000059604645,0.00011443252,1.3868139,0.9996488,0.991846,0.99988437,0.99584997
6.872,33.589775,0.39013344,0.4000000059604645,0.00011673522,1.3868805,0.99963975,0.9918402,0.9998806,0.9958452
6.874,33.594048,0.39021823,0.4000000059604645,0.00011901795,1.3869476,0.9996307,0.9918342,0.9998768,0.9958404
6.876,33.598396,0.39030436,0.4000000059604645,0.00012128042,1.3870152,0.99962157,0.9918283,0.99987304,0.99583554
6.878,33.602833,0.39039174,0.4000000059604645,0.00012352235,1.387083,0.9996125,0.99182236,0.9998692,0.9958307
6.88,33.60735,0.3904804,0.4000000059604645,0.00012574343,1.3871514,0.99960333,0.9918164,0.9998654,0.9958258
6.882,33.611942,0.39057028,0.4000000059604645,0.0001279434,1.38722,0.9995942,0.99181044,0.9998616,0.99582094
6.884,33.616615,0.39066142,0.4000000059604645,0.00013012197,1.387289,0.99958503,0.9918044,0.9998578,0.99581605
6.886,33.62136,0.39075375,0.4000000059604645,0.00013227887,1.3873584,0.99957585,0.9917984,0.9998539,0.99581116
6.888,33.62619,0.39084727,0.4000000059604645,0.00013441383,1.3874282,0.9995667,0.9917923,0.9998501,0.9958062
6.89,33.631092,0.39094198,0.4000000059604645,0.0001365266,1.3874984,0.99955744,0.9917863,0.9998462,0.99580127
6.892,33.63607,0.39103782,0.4000000059604645,0.00013861692,1.3875688,0.99954826,0.9917802,0.99984235,0.9957963
6.894,33.641125,0.3911348,0.4000000059604645,0.00014068453,1.3876398,0.999539,0.99177414,0.9998385,0.9957914
6.896,33.646248,0.39123288,0.4000000059604645,0.00014272919,1.3877109,0.9995297,0.991768,0.9998346,0.9957864
6.898,33.651447,0.39133206,0.4000000059604645,0.00014475065,1.3877826,0.9995205,0.9917619,0.99983066,0.9957814
6.9,33.656715,0.39143232,0.4000000059604645,0.0001467487,1.3878545,0.9995112,0.9917558,0.9998268,0.9957765
6.902,33.662056,0.3915336,0.4000000059604645,0.00014872309,1.3879268,0.9995019,0.99174964,0.99982285,0.99577147
6.904,33.667465,0.39163592,0.4000000059604645,0.0001506736,1.3879994,0.9994926,0.99174345,0.999819,0.99576646
6.906,33.672947,0.39173925,0.4000000059604645,0.00015260003,1.3880724,0.9994833,0.9917373,0.99981505,0.99576145
6.908,33.678493,0.3918436,0.4000000059604645,0.00015450214,1.3881457,0.999474,0.9917311,0.9998111,0.9957564
6.91,33.6841,0.39194888,0.4000000059604645,0.00015637974,1.3882194,0.99946463,0.9917249,0.9998072,0.9957514
6.912,33.68978,0.3920551,0.4000000059604645,0.00015823264,1.3882934,0.99945533,0.9917187,0.99980325,0.9957463
6.914,33.695522,0.39216226,0.4000000059604645,0.00016006063,1.3883678,0.999446,0.9917125,0.9997993,0.99574125
6.916,33.701332,0.3922703,0.4000000059604645,0.00016186354,1.3884424,0.9994366,0.99170625,0.9997953,0.9957362
6.918,33.7072,0.39237922,0.4000000059604645,0.00016364118,1.3885174,0.99942726,0.9917,0.9997914,0.9957311
6.92,33.713127,0.39248902,0.4000000059604645,0.00016539336,1.3885926,0.9994179,0.9916938,0.9997874,0.99572605
6.922,33.71912,0.39259964,0.4000000059604645,0.00016711993,1.3886683,0.99940854,0.99168754,0.99978346,0.995721
6.924,33.72517,0.39271107,0.4000000059604645,0.00016882073,1.3887442,0.9993992,0.9916812,0.99977946,0.9957159
6.926,33.731274,0.3928233,0.4000000059604645,0.0001704956,1.3888204,0.9993898,0.99167496,0.9997755,0.9957108
6.928,33.73746,0.3929366,0.4000000059604645,0.00017214018,1.3888971,0.9993804,0.9916687,0.99977154,0.9957057
6.93,33.74371,0.39305076,0.4000000059604645,0.00017375662,1.388974,0.99937105,0.9916624,0.99976754,0.9957006
6.932,33.750015,0.3931657,0.4000000059604645,0.00017534601,1.3890512,0.9993617,0.9916561,0.99976355,0.9956955
6.934,33.75638,0.3932814,0.4000000059604645,0.00017690817,1.3891287,0.9993523,0.9916498,0.99975955,0.9956904
6.936,33.7628,0.39339784,0.4000000059604645,0.00017844296,1.3892065,0.9993429,0.9916435,0.99975556,0.9956853
6.938,33.76927,0.39351496,0.4000000059604645,0.0001799502,1.3892846,0.99933356,0.99163723,0.99975157,0.99568015
6.94,33.7758,0.3936328,0.4000000059604645,0.00018142977,1.3893629,0.99932414,0.9916309,0.9997476,0.995675
6.942,33.78238,0.39375126,0.4000000059604645,0.0001828815,1.3894417,0.9993148,0.9916246,0.9997436,0.9956699
6.944,33.789013,0.3938704,0.4000000059604645,0.00018430525,1.3895206,0.9993054,0.9916183,0.9997396,0.9956648
6.946,33.795696,0.39399016,0.4000000059604645,0.00018570089,1.3895999,0.99929607,0.99161196,0.9997356,0.99565965
6.948,33.802425,0.39411053,0.4000000059604645,0.00018706829,1.3896794,0.9992867,0.9916056,0.9997316,0.9956545
6.95,33.809208,0.39423147,0.4000000059604645,0.00018840733,1.3897592,0.99927735,0.99159926,0.9997276,0.9956494
6.952,33.816036,0.39435297,0.4000000059604645,0.00018971789,1.3898393,0.999268,0.99159294,0.9997236,0.9956443
6.954,33.82291,0.394475,0.4000000059604645,0.00019099987,1.3899196,0.99925864,0.9915866,0.9997196,0.99563915
6.956,33.82983,0.3945976,0.4000000059604645,0.00019225315,1.3900002,0.99924934,0.9915803,0.9997156,0.995634
6.958,33.836796,0.39472064,0.4000000059604645,0.00019347764,1.390081,0.99924,0.991574,0.99971163,0.9956289
6.96,33.843803,0.3948442,0.4000000059604645,0.00019467325,1.3901621,0.9992307,0.9915677,0.99970764,0.99562377
6.962,33.850853,0.39496818,0.4000000059604645,0.0001958399,1.3902435,0.9992214,0.99156135,0.99970365,0.99561864
6.964,33.857944,0.39509264,0.4000000059604645,0.0001969775,1.3903251,0.9992121,0.99155504,0.99969965,0.9956135
6.966,33.865074,0.39521748,0.4000000059604645,0.00019808598,1.390407,0.9992028,0.9915487,0.99969566,0.9956084
6.968,33.872242,0.3953427,0.4000000059604645,0.00019916527,1.390489,0.9991935,0.9915424,0.99969167,0.99560326
6.97,33.87945,0.3954683,0.4000000059604645,0.0002002153,1.3905714,0.99918425,0.9915361,0.9996877,0.99559814
6.972,33.886696,0.39559427,0.4000000059604645,0.00020123605,1.3906538,0.99917495,0.99152976,0.9996837,0.995593
6.974,33.893974,0.39572054,0.4000000059604645,0.00020222744,1.3907366,0.9991657,0.99152344,0.9996797,0.99558794
6.976,33.90129,0.3958471,0.4000000059604645,0.00020318945,1.3908195,0.99915653,0.9915172,0.99967575,0.9955828
6.978,33.908634,0.39597398,0.4000000059604645,0.00020412204,1.3909028,0.9991473,0.99151087,0.99967176,0.99557775
6.98,33.916016,0.39610112,0.4000000059604645,0.00020502518,1.3909862,0.9991381,0.9915046,0.99966776,0.9955726
6.982,33.923424,0.3962285,0.4000000059604645,0.00020589885,1.3910698,0.99912894,0.9914983,0.99966383,0.99556756
6.984,33.930862,0.39635608,0.4000000059604645,0.00020674303,1.3911536,0.99911976,0.99149203,0.9996599,0.9955625
6.986,33.938328,0.39648387,0.4000000059604645,0.00020755774,1.3912376,0.99911064,0.9914858,0.9996559,0.9955574
6.988,33.945824,0.3966118,0.4000000059604645,0.00020834294,1.3913219,0.99910146,0.9914795,0.99965197,0.99555236
6.99,33.953346,0.39673993,0.4000000059604645,0.00020909867,1.3914062,0.99909234,0.99147326,0.99964803,0.9955473
6.992,33.96089,0.39686817,0.4000000059604645,0.00020982492,1.3914908,0.9990833,0.99146706,0.9996441,0.9955422
6.994,33.96846,0.39699653,0.4000000059604645,0.00021052173,1.3915756,0.9990742,0.9914608,0.99964017,0.99553716
6.996,33.976055,0.39712498,0.4000000059604645,0.00021118912,1.3916606,0.99906516,0.9914546,0.99963623,0.99553216
6.998,33.983673,0.39725357,0.4000000059604645,0.00021182475,1.3917457,0.9990561,0.9914484,0.99963236,0.99552715
7.0,33.991325,0.39738232,0.4000000059604645,0.00021242496,1.3918309,0.9990471,0.9914422,0.9996284,0.99552214
7.002,33.998997,0.39751115,0.4000000059604645,0.00021299491,1.3919164,0.99903816,0.991436,0.99962455,0.99551713
7.004,34.00669,0.39764,0.4000000059604645,0.00021353459,1.392002,0.99902916,0.99142987,0.9996207,0.9955121
7.006,34.0144,0.39776886,0.4000000059604645,0.000214044,1.3920878,0.9990202,0.9914237,0.9996168,0.9955071
7.008,34.02213,0.39789772,0.4000000059604645,0.00021452317,1.3921738,0.99901134,0.9914176,0.9996129,0.9955022
7.01,34.029873,0.39802653,0.4000000059604645,0.00021497211,1.3922598,0.99900246,0.99141145,0.99960905,0.9954972
7.012,34.037636,0.39815527,0.4000000059604645,0.00021539084,1.392346,0.9989936,0.9914053,0.9996052,0.9954923
7.014,34.045414,0.39828396,0.4000000059604645,0.0002157794,1.3924323,0.99898475,0.9913992,0.99960136,0.99548733
7.016,34.0532,0.39841256,0.4000000059604645,0.0002161378,1.3925189,0.998976,0.99139315,0.99959755,0.9954824
7.018,34.061,0.39854106,0.4000000059604645,0.00021646611,1.3926055,0.9989672,0.9913871,0.99959373,0.9954775
7.02,34.068813,0.39866942,0.4000000059604645,0.00021676435,1.3926922,0.99895847,0.99138105,0.9995899,0.9954726
7.022,34.076633,0.3987976,0.4000000059604645,0.00021703259,1.3927791,0.9989497,0.991375,0.9995861,0.9954677
7.024,34.084465,0.39892566,0.4000000059604645,0.00021727089,1.392866,0.99894106,0.991369,0.9995823,0.99546283
7.026,34.092304,0.39905348,0.4000000059604645,0.0002174793,1.3929532,0.99893236,0.99136305,0.99957854,0.995458
7.028,34.10015,0.39918113,0.4000000059604645,0.0002176579,1.3930403,0.9989238,0.991357,0.9995748,0.9954532
7.03,34.108,0.39930853,0.4000000059604645,0.00021780675,1.3931277,0.9989152,0.9913511,0.999571,0.99544835
7.032,34.115856,0.3994357,0.4000000059604645,0.00021792596,1.3932151,0.9989066,0.99134517,0.9995673,0.9954435
7.034,34.12372,0.39956257,0.4000000059604645,0.00021801559,1.3933026,0.9988981,0.99133927,0.9995635,0.99543875
7.036,34.13158,0.3996892,0.4000000059604645,0.00021807574,1.39339,0.99888957,0.99133337,0.9995598,0.995434
7.038,34.139442,0.3998155,0.4000000059604645,0.00021810652,1.3934777,0.9988811,0.9913275,0.9995561,0.9954292
7.04,34.1473,0.39994147,0.4000000059604645,0.00021810802,1.3935654,0.9988727,0.9913216,0.9995524,0.9954245
7.042,34.155167,0.40006712,0.4000000059604645,0.00021808037,1.3936533,0.9988643,0.99131584,0.9995488,0.9954198
7.044,34.163025,0.40019238,0.4000000059604645,0.00021802368,1.3937411,0.99885595,0.99131,0.9995451,0.9954151
7.046,34.170883,0.40031728,0.4000000059604645,0.00021793805,1.393829,0.99884766,0.9913042,0.99954146,0.9954104
7.048,34.178734,0.4004418,0.4000000059604645,0.00021782366,1.393917,0.9988394,0.9912985,0.9995378,0.99540573
7.05,34.186584,0.40056586,0.4000000059604645,0.0002176806,1.3940051,0.9988311,0.9912927,0.9995342,0.9954011
7.052,34.194424,0.4006895,0.4000000059604645,0.00021750903,1.3940932,0.9988229,0.99128705,0.9995306,0.9953965
7.054,34.20226,0.40081272,0.4000000059604645,0.00021730912,1.3941813,0.9988147,0.99128133,0.99952704,0.99539185
7.056,34.210087,0.40093547,0.4000000059604645,0.00021708099,1.3942695,0.9988066,0.99127567,0.99952346,0.9953873
7.058,34.217903,0.40105772,0.4000000059604645,0.00021682482,1.3943577,0.9987985,0.99127007,0.9995199,0.9953827
7.06,34.225704,0.40117946,0.4000000059604645,0.00021654076,1.3944459,0.99879044,0.99126446,0.99951637,0.9953782
7.062,34.2335,0.40130067,0.4000000059604645,0.00021622902,1.3945341,0.99878246,0.99125886,0.99951285,0.99537367
7.064,34.241283,0.40142137,0.4000000059604645,0.00021588974,1.3946223,0.99877447,0.9912533,0.99950933,0.9953692
7.066,34.24905,0.4015415,0.4000000059604645,0.00021552312,1.3947107,0.99876654,0.9912478,0.9995059,0.99536467
7.068,34.256805,0.40166104,0.4000000059604645,0.00021512937,1.394799,0.9987587,0.9912423,0.9995024,0.99536026
7.07,34.264545,0.40178,0.4000000059604645,0.0002147012,1.3948872,0.9987508,0.9912368,0.99949896,0.9953558
7.072,34.27227,0.40189835,0.4000000059604645,0.00021424402,1.3949755,0.99874306,0.9912314,0.9994955,0.99535143
7.074,34.279984,0.4020161,0.4000000059604645,0.00021375922,1.3950639,0.9987353,0.99122596,0.9994921,0.995347
7.076,34.287674,0.4021332,0.4000000059604645,0.00021324695,1.3951522,0.99872756,0.9912206,0.9994887,0.9953427
7.078,34.29534,0.40224963,0.4000000059604645,0.0002127074,1.3952405,0.99871993,0.9912153,0.9994853,0.9953383
7.08,34.302998,0.40236542,0.4000000059604645,0.0002121407,1.3953288,0.9987123,0.9912099,0.999482,0.995334
7.082,34.31063,0.40248048,0.4000000059604645,0.00021154703,1.3954171,0.99870473,0.9912047,0.99947864,0.99532974
7.084,34.318237,0.40259486,0.4000000059604645,0.00021092658,1.3955053,0.9986972,0.99119943,0.99947536,0.9953255
7.086,34.325825,0.40270853,0.4000000059604645,0.00021027953,1.3955935,0.9986898,0.9911942,0.999472,0.9953213
7.088,34.333385,0.40282148,0.4000000059604645,0.00020960603,1.3956816,0.9986823,0.991189,0.99946874,0.99531704
7.09,34.34092,0.40293366,0.4000000059604645,0.0002089063,1.3957697,0.9986749,0.9911838,0.9994655,0.99531287
7.092,34.348434,0.40304506,0.4000000059604645,0.00020818054,1.3958578,0.9986676,0.99117875,0.99946225,0.99530876
7.094,34.355915,0.4031557,0.4000000059604645,0.00020742892,1.3959459,0.9986603,0.9911736,0.9994591,0.99530464
7.096,34.363377,0.40326557,0.4000000059604645,0.00020665166,1.3960338,0.9986531,0.99116856,0.99945587,0.99530053
7.098,34.370804,0.4033746,0.4000000059604645,0.00020584898,1.3961217,0.99864596,0.99116355,0.9994527,0.9952965
7.1,34.3782,0.40348282,0.4000000059604645,0.00020502106,1.3962096,0.9986388,0.9911586,0.99944955,0.9952924
7.102,34.38557,0.40359023,0.4000000059604645,0.00020416813,1.3962973,0.9986317,0.99115366,0.9994464,0.99528843
7.104,34.392906,0.40369678,0.4000000059604645,0.00020329042,1.3963851,0.9986247,0.9911487,0.9994433,0.99528444
7.106,34.40021,0.40380245,0.4000000059604645,0.00020238815,1.3964727,0.9986177,0.9911438,0.99944025,0.99528044
7.108,34.407486,0.40390727,0.4000000059604645,0.00020146156,1.3965602,0.9986108,0.991139,0.99943715,0.9952765
7.11,34.414722,0.4040112,0.4000000059604645,0.00020051085,1.3966477,0.99860394,0.99113417,0.9994341,0.99527264
7.112,34.421925,0.40411422,0.4000000059604645,0.00019953631,1.396735,0.9985971,0.9911294,0.99943113,0.99526876
7.114,34.429092,0.40421632,0.4000000059604645,0.00019853815,1.3968222,0.99859035,0.9911247,0.99942815,0.99526495
7.116,34.436222,0.4043175,0.4000000059604645,0.00019751664,1.3969094,0.9985836,0.99112,0.9994252,0.99526113
7.118,34.443317,0.40441775,0.4000000059604645,0.000196472,1.3969965,0.998577,0.99111533,0.9994222,0.9952574
7.12,34.450375,0.40451705,0.4000000059604645,0.00019540453,1.3970834,0.9985704,0.99111074,0.9994193,0.9952536
7.122,34.45739,0.40461537,0.4000000059604645,0.00019431446,1.3971702,0.9985638,0.99110615,0.9994164,0.9952499
7.124,34.464367,0.40471274,0.4000000059604645,0.00019320207,1.3972569,0.9985573,0.9911016,0.99941355,0.99524623
7.126,34.471302,0.40480912,0.4000000059604645,0.00019206764,1.3973435,0.9985509,0.9910971,0.9994107,0.9952426
7.128,34.4782,0.4049045,0.4000000059604645,0.00019091144,1.39743,0.9985445,0.9910926,0.9994078,0.99523896
7.13,34.48505,0.4049989,0.4000000059604645,0.00018973375,1.3975163,0.9985382,0.9910882,0.999405,0.9952354
7.132,34.491863,0.40509227,0.4000000059604645,0.00018853485,1.3976023,0.9985319,0.99108386,0.9994023,0.9952318
7.134,34.49863,0.4051846,0.4000000059604645,0.00018731505,1.3976884,0.9985257,0.9910795,0.99939954,0.9952283
7.136,34.505352,0.4052759,0.4000000059604645,0.00018607461,1.3977742,0.99851954,0.9910752,0.9993968,0.9952248
7.138,34.51203,0.40536618,0.4000000059604645,0.00018481388,1.3978599,0.9985134,0.9910709,0.9993941,0.9952213
7.14,34.51866,0.4054553,0.4000000059604645,0.00018353011,1.3979455,0.9985074,0.9910667,0.99939144,0.9952179
7.142,34.52524,0.40554324,0.4000000059604645,0.00018222143,1.398031,0.99850136,0.9910625,0.9993888,0.9952145
7.144,34.53177,0.40563008,0.4000000059604645,0.0001808924,1.3981162,0.99849546,0.9910584,0.9993862,0.9952112
7.146,34.538254,0.40571582,0.4000000059604645,0.0001795433,1.3982013,0.9984896,0.9910543,0.99938357,0.99520785
7.148,34.54469,0.40580046,0.4000000059604645,0.0001781744,1.3982862,0.9984838,0.99105024,0.999381,0.99520457
7.15,34.551075,0.40588394,0.4000000059604645,0.00017678598,1.398371,0.99847806,0.99104625,0.99937844,0.9952013
7.152,34.557407,0.4059663,0.4000000059604645,0.00017537829,1.3984556,0.99847233,0.9910423,0.99937594,0.9951981
7.154,34.56369,0.40604752,0.4000000059604645,0.0001739516,1.39854,0.99846673,0.9910384,0.99937344,0.9951949
7.156,34.569923,0.4061276,0.4000000059604645,0.0001725062,1.3986242,0.9984611,0.9910345,0.999371,0.99519175
7.158,34.576103,0.40620652,0.4000000059604645,0.00017104237,1.3987082,0.99845564,0.99103063,0.99936855,0.99518865
7.16,34.58223,0.40628424,0.4000000059604645,0.0001695604,1.398792,0.9984502,0.9910269,0.99936616,0.99518555
7.162,34.5883,0.4063608,0.4000000059604645,0.00016806056,1.3988756,0.9984448,0.9910231,0.9993638,0.9951825
7.164,34.594315,0.4064362,0.4000000059604645,0.00016654316,1.398959,0.9984395,0.9910194,0.99936146,0.9951795
7.166,34.600277,0.40651038,0.4000000059604645,0.00016500847,1.3990422,0.9984342,0.99101573,0.99935913,0.9951765
7.168,34.606182,0.40658337,0.4000000059604645,0.0001634568,1.3991252,0.998429,0.99101216,0.9993568,0.9951736
7.17,34.61203,0.40665516,0.4000000059604645,0.00016188844,1.399208,0.9984239,0.9910086,0.99935454,0.9951707
7.172,34.61783,0.40672573,0.4000000059604645,0.00016030371,1.3992906,0.99841875,0.99100506,0.9993523,0.9951678
7.174,34.62356,0.40679505,0.4000000059604645,0.00015870287,1.3993728,0.99841374,0.99100155,0.9993501,0.995165
7.176,34.629242,0.40686318,0.4000000059604645,0.00015708627,1.399455,0.9984088,0.99099815,0.9993479,0.9951622
7.178,34.63486,0.4069301,0.4000000059604645,0.00015545418,1.3995368,0.9984039,0.99099475,0.9993457,0.99515945
7.18,34.640423,0.40699574,0.4000000059604645,0.00015380693,1.3996184,0.998399,0.9909914,0.99934363,0.9951567
7.182,34.645924,0.40706015,0.4000000059604645,0.00015214483,1.3996998,0.99839425,0.9909881,0.9993415,0.995154
7.184,34.651363,0.4071233,0.4000000059604645,0.0001504682,1.399781,0.99838954,0.99098486,0.99933946,0.9951514
7.186,34.656746,0.40718523,0.4000000059604645,0.00014877734,1.3998618,0.9983849,0.99098164,0.9993374,0.9951488
7.188,34.662067,0.40724587,0.4000000059604645,0.0001470726,1.3999425,0.9983803,0.9909785,0.9993354,0.9951462
7.19,34.667324,0.40730527,0.4000000059604645,0.00014535426,1.4000229,0.9983758,0.9909754,0.9993334,0.99514365
7.192,34.672523,0.40736338,0.4000000059604645,0.00014362269,1.400103,0.9983713,0.9909723,0.9993314,0.99514115
7.194,34.677658,0.40742025,0.4000000059604645,0.00014187819,1.400183,0.9983669,0.99096924,0.9993295,0.9951387
7.196,34.68273,0.40747583,0.4000000059604645,0.00014012109,1.4002625,0.9983626,0.99096626,0.9993276,0.99513626
7.198,34.687737,0.40753013,0.4000000059604645,0.00013835174,1.4003419,0.9983583,0.99096334,0.99932575,0.9951339
7.2,34.692688,0.40758318,0.4000000059604645,0.00013657047,1.4004209,0.9983541,0.9909605,0.9993239,0.9951315
7.202,34.69757,0.4076349,0.4000000059604645,0.00013477758,1.4004997,0.9983499,0.9909576,0.99932206,0.9951292
7.204,34.70239,0.40768537,0.4000000059604645,0.00013297347,1.4005783,0.99834585,0.9909548,0.99932027,0.9951269
7.206,34.70714,0.40773454,0.4000000059604645,0.00013115843,1.4006565,0.9983418,0.9909521,0.99931854,0.9951247
7.208,34.71183,0.40778244,0.4000000059604645,0.00012933282,1.4007344,0.99833786,0.9909494,0.9993168,0.9951225
7.21,34.716454,0.40782905,0.4000000059604645,0.00012749701,1.4008121,0.99833393,0.9909467,0.9993151,0.9951203
7.212,34.720993,0.4078739,0.4000000059604645,0.00012564471,1.4008895,0.9983301,0.9909441,0.9993134,0.9951182
7.214,34.72546,0.40791735,0.4000000059604645,0.0001237817,1.4009665,0.99832636,0.9909416,0.9993118,0.9951161
7.216,34.72986,0.40795946,0.4000000059604645,0.000121908655,1.4010433,0.9983226,0.9909391,0.9993102,0.995114
7.218,34.734188,0.4080002,0.4000000059604645,0.00012002586,1.4011198,0.998319,0.9909366,0.9993086,0.99511206
7.22,34.738453,0.4080396,0.4000000059604645,0.00011813365,1.401196,0.9983154,0.9909342,0.9993071,0.9951101
7.222,34.74264,0.40807763,0.4000000059604645,0.0001162323,1.4012719,0.9983119,0.9909318,0.99930555,0.9951081
7.224,34.746765,0.40811428,0.4000000059604645,0.00011432213,1.4013474,0.9983084,0.9909295,0.99930406,0.9951062
7.226,34.750816,0.40814957,0.4000000059604645,0.000112403446,1.4014227,0.9983051,0.9909272,0.9993026,0.9951044
7.228,34.754795,0.4081835,0.4000000059604645,0.00011047656,1.4014976,0.99830174,0.990925,0.9993012,0.9951026
7.23,34.758705,0.40821603,0.4000000059604645,0.00010854177,1.4015722,0.99829847,0.9909228,0.99929976,0.9951008
7.232,34.762543,0.40824717,0.4000000059604645,0.000106599386,1.4016466,0.99829525,0.9909207,0.9992984,0.99509907
7.234,34.766304,0.40827698,0.4000000059604645,0.00010464971,1.4017205,0.99829215,0.99091864,0.999297,0.99509734
7.236,34.769997,0.40830538,0.4000000059604645,0.00010269307,1.4017942,0.99828905,0.9909166,0.9992957,0.9950957
7.238,34.77362,0.4083324,0.4000000059604645,0.00010072975,1.4018675,0.99828607,0.9909146,0.99929446,0.99509406
7.24,34.77717,0.40835804,0.4000000059604645,9.8760065e-05,1.4019406,0.9982831,0.9909127,0.9992932,0.99509245
7.242,34.780643,0.4083823,0.4000000059604645,9.678434e-05,1.4020132,0.9982802,0.99091077,0.99929196,0.9950909
7.244,34.784042,0.40840515,0.4000000059604645,9.4802854e-05,1.4020855,0.9982774,0.9909089,0.99929076,0.9950894
7.246,34.787373,0.40842664,0.4000000059604645,9.2815935e-05,1.4021575,0.9982746,0.99090713,0.99928963,0.9950879
7.248,34.790627,0.40844676,0.4000000059604645,9.082389e-05,1.4022292,0.99827194,0.99090534,0.9992885,0.9950865
7.25,34.793808,0.40846547,0.4000000059604645,8.882702e-05,1.4023005,0.9982693,0.9909037,0.99928737,0.99508506
7.252,34.796913,0.4084828,0.4000000059604645,8.682564e-05,1.4023714,0.99826676,0.990902,0.9992863,0.9950837
7.254,34.799946,0.40849873,0.4000000059604645,8.482005e-05,1.4024421,0.9982642,0.9909004,0.9992852,0.9950824
7.256,34.802906,0.4085133,0.4000000059604645,8.2810555e-05,1.4025123,0.99826175,0.99089885,0.9992842,0.99508107
7.258,34.805786,0.40852645,0.4000000059604645,8.079748e-05,1.4025823,0.99825937,0.9908973,0.99928325,0.9950798
7.26,34.808598,0.40853825,0.4000000059604645,7.878111e-05,1.4026519,0.99825704,0.99089587,0.99928224,0.9950786
7.262,34.81133,0.40854865,0.4000000059604645,7.676177e-05,1.402721,0.9982548,0.99089444,0.99928135,0.99507743
7.264,34.81399,0.40855768,0.4000000059604645,7.473974e-05,1.40279,0.9982526,0.990893,0.99928045,0.9950763
7.266,34.81657,0.40856534,0.4000000059604645,7.271536e-05,1.4028585,0.9982504,0.9908917,0.99927956,0.9950752
7.268,34.81908,0.4085716,0.4000000059604645,7.068891e-05,1.4029266,0.99824834,0.9908904,0.9992787,0.99507415
7.27,34.821514,0.4085765,0.4000000059604645,6.86607e-05,1.4029944,0.9982463,0.9908892,0.9992779,0.9950731
7.272,34.82387,0.40858,0.4000000059604645,6.663104e-05,1.4030619,0.99824435,0.990888,0.9992771,0.9950721
7.274,34.826157,0.40858215,0.4000000059604645,6.460022e-05,1.4031289,0.99824244,0.9908868,0.99927634,0.9950712
7.276,34.82836,0.40858293,0.4000000059604645,6.256856e-05,1.4031956,0.9982406,0.99088573,0.99927557,0.9950702
7.278,34.830494,0.40858236,0.4000000059604645,6.0536346e-05,1.4032619,0.99823886,0.99088466,0.9992749,0.9950693
7.28,34.832546,0.40858042,0.4000000059604645,5.850389e-05,1.4033278,0.99823713,0.99088365,0.9992742,0.9950685
7.282,34.83453,0.4085771,0.4000000059604645,5.6471486e-05,1.4033935,0.99823546,0.99088264,0.99927354,0.9950677
7.284,34.83643,0.40857247,0.4000000059604645,5.4439435e-05,1.4034587,0.99823385,0.99088174,0.99927294,0.9950669
7.286,34.83826,0.40856645,0.4000000059604645,5.2408035e-05,1.4035236,0.99823225,0.99088085,0.99927235,0.99506617
7.288,34.84001,0.4085591,0.4000000059604645,5.0377585e-05,1.403588,0.99823076,0.99088,0.99927175,0.99506545
7.29,34.841694,0.4085504,0.4000000059604645,4.8348382e-05,1.4036522,0.9982293,0.99087924,0.9992712,0.9950648
7.292,34.843296,0.40854037,0.4000000059604645,4.6320714e-05,1.4037158,0.99822795,0.99087846,0.9992707,0.99506414
7.294,34.844822,0.408529,0.4000000059604645,4.4294888e-05,1.4037793,0.99822664,0.99087775,0.9992702,0.99506354
7.296,34.846275,0.40851635,0.4000000059604645,4.2271186e-05,1.4038422,0.9982254,0.9908771,0.9992697,0.995063
7.298,34.847652,0.40850234,0.4000000059604645,4.0249906e-05,1.4039048,0.99822414,0.99087644,0.9992693,0.9950625
7.3,34.848953,0.40848702,0.4000000059604645,3.8231337e-05,1.403967,0.998223,0.9908759,0.9992689,0.99506193
7.302,34.85018,0.4084704,0.4000000059604645,3.621577e-05,1.4040289,0.99822193,0.99087536,0.99926853,0.9950615
7.304,34.851334,0.40845245,0.4000000059604645,3.420349e-05,1.4040904,0.99822086,0.9908748,0.9992682,0.99506104
7.306,34.852413,0.40843323,0.4000000059604645,3.219479e-05,1.4041514,0.99821985,0.9908744,0.9992678,0.9950607
7.308,34.853416,0.40841272,0.4000000059604645,3.0189947e-05,1.4042121,0.99821895,0.990874,0.9992675,0.9950603
7.31,34.85435,0.4083909,0.4000000059604645,2.8189252e-05,1.4042726,0.99821806,0.99087363,0.9992672,0.99505997
7.312,34.855206,0.40836784,0.4000000059604645,2.6192987e-05,1.4043324,0.9982172,0.9908733,0.999267,0.99505967
7.314,34.855988,0.40834352,0.4000000059604645,2.420143e-05,1.404392,0.99821645,0.990873,0.99926674,0.9950594
7.316,34.856697,0.40831792,0.4000000059604645,2.2214863e-05,1.4044513,0.99821573,0.99087274,0.99926656,0.9950592
7.318,34.85733,0.40829107,0.4000000059604645,2.0233565e-05,1.40451,0.998215,0.9908725,0.9992664,0.99505895
7.32,34.857895,0.40826297,0.4000000059604645,1.825781e-05,1.4045684,0.9982144,0.9908723,0.9992662,0.9950588
7.322,34.858387,0.40823364,0.4000000059604645,1.6287873e-05,1.4046265,0.9982138,0.9908722,0.9992661,0.99505866
