Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXST1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.324,34.858803,0.4082031,0.4000000059604645,1.4324027e-05,1.4046842,0.99821335,0.99087214,0.99926597,0.99505854
7.326,34.85915,0.40817133,0.4000000059604645,1.2366545e-05,1.4047415,0.9982129,0.9908721,0.9992659,0.9950585
7.328,34.859425,0.40813836,0.4000000059604645,1.0415694e-05,1.4047984,0.99821246,0.990872,0.99926585,0.9950584
7.33,34.859627,0.4081042,0.4000000059604645,8.471743e-06,1.4048549,0.99821204,0.9908721,0.9992658,0.9950584
7.332,34.85976,0.40806884,0.4000000059604645,6.534957e-06,1.404911,0.99821174,0.99087214,0.9992658,0.9950584
7.334,34.85982,0.4080323,0.4000000059604645,4.6055993e-06,1.4049668,0.99821144,0.9908722,0.9992658,0.9950585
7.336,34.859814,0.4079946,0.4000000059604645,2.6839323e-06,1.4050223,0.9982112,0.9908723,0.9992658,0.99505854
7.338,34.859734,0.40795577,0.4000000059604645,7.70215e-07,1.4050773,0.998211,0.9908725,0.99926585,0.9950586
7.34,34.85959,0.40791574,0.4000000059604645,-1.1352948e-06,1.4051319,0.9982109,0.9908727,0.9992659,0.9950588
7.342,34.85937,0.4078746,0.4000000059604645,-3.032342e-06,1.4051863,0.99821085,0.9908729,0.999266,0.9950589
7.344,34.859085,0.40783235,0.4000000059604645,-4.9206733e-06,1.4052402,0.9982108,0.9908732,0.99926615,0.9950591
7.346,34.858734,0.407789,0.4000000059604645,-6.8000377e-06,1.4052937,0.9982108,0.9908735,0.99926627,0.9950593
7.348,34.858315,0.40774453,0.4000000059604645,-8.670187e-06,1.4053469,0.99821085,0.9908739,0.99926645,0.99505955
7.35,34.857826,0.407699,0.4000000059604645,-1.0530874e-05,1.4053997,0.9982109,0.99087423,0.9992666,0.9950598
7.352,34.857273,0.40765232,0.4000000059604645,-1.23814125e-05,1.405452,0.998211,0.99087465,0.9992668,0.9950601
7.354,34.85661,0.407604,0.4000000059604645,-1.4210261e-05,1.4055039,0.99821126,0.99087507,0.99926704,0.99506044
7.356,34.855877,0.40755457,0.4000000059604645,-1.602804e-05,1.4055552,0.9982115,0.9908756,0.99926734,0.9950608
7.358,34.855076,0.40750405,0.4000000059604645,-1.7834476e-05,1.4056063,0.9982118,0.99087614,0.9992676,0.9950612
7.36,34.85421,0.40745246,0.4000000059604645,-1.9629302e-05,1.4056568,0.9982121,0.9908767,0.9992679,0.9950616
7.362,34.85328,0.40739983,0.4000000059604645,-2.141225e-05,1.4057071,0.99821246,0.9908773,0.99926823,0.99506205
7.364,34.852276,0.40734616,0.4000000059604645,-2.3183055e-05,1.405757,0.9982129,0.99087787,0.99926853,0.99506253
7.366,34.851208,0.40729144,0.4000000059604645,-2.494145e-05,1.4058064,0.99821335,0.9908785,0.9992689,0.995063
7.368,34.85008,0.40723568,0.4000000059604645,-2.6687178e-05,1.4058555,0.9982138,0.99087924,0.99926925,0.99506354
7.37,34.84888,0.40717894,0.4000000059604645,-2.8419978e-05,1.4059042,0.99821436,0.99087995,0.99926966,0.9950641
7.372,34.84762,0.4071212,0.4000000059604645,-3.0139588e-05,1.4059526,0.99821496,0.9908807,0.9992701,0.9950646
7.374,34.846294,0.40706247,0.4000000059604645,-3.184576e-05,1.4060005,0.99821556,0.9908815,0.9992705,0.9950652
7.376,34.844902,0.40700278,0.4000000059604645,-3.3538232e-05,1.406048,0.9982162,0.9908823,0.999271,0.9950658
7.378,34.843452,0.40694216,0.4000000059604645,-3.5216755e-05,1.4060953,0.9982169,0.9908831,0.9992714,0.99506646
7.38,34.841938,0.40688056,0.4000000059604645,-3.6881083e-05,1.4061421,0.99821764,0.990884,0.99927187,0.9950671
7.382,34.840366,0.40681806,0.4000000059604645,-3.853097e-05,1.4061886,0.9982184,0.99088484,0.9992724,0.99506783
7.384,34.83873,0.40675464,0.4000000059604645,-4.016616e-05,1.4062347,0.9982192,0.9908858,0.99927294,0.9950685
7.386,34.837032,0.40669033,0.4000000059604645,-4.178642e-05,1.4062804,0.99822,0.99088675,0.9992734,0.9950692
7.388,34.835278,0.40662515,0.4000000059604645,-4.339151e-05,1.4063258,0.99822086,0.9908877,0.999274,0.99507
7.39,34.83346,0.4065591,0.4000000059604645,-4.498118e-05,1.4063708,0.9982218,0.9908887,0.99927455,0.99507076
7.392,34.831593,0.4064922,0.4000000059604645,-4.655521e-05,1.4064155,0.9982227,0.9908897,0.99927515,0.99507153
7.394,34.829662,0.4064245,0.4000000059604645,-4.8113357e-05,1.4064597,0.99822366,0.99089074,0.99927574,0.9950723
7.396,34.82768,0.40635595,0.4000000059604645,-4.965539e-05,1.4065037,0.9982247,0.9908918,0.99927634,0.99507314
7.398,34.825634,0.40628663,0.4000000059604645,-5.1181083e-05,1.4065472,0.9982257,0.99089295,0.99927694,0.995074
7.4,34.82354,0.4062165,0.4000000059604645,-5.269021e-05,1.4065905,0.99822676,0.990894,0.9992776,0.99507487
7.402,34.82139,0.4061456,0.4000000059604645,-5.4182547e-05,1.4066334,0.99822783,0.9908952,0.99927825,0.9950757
7.404,34.819183,0.406074,0.4000000059604645,-5.565787e-05,1.4066758,0.99822897,0.99089634,0.9992789,0.99507666
7.406,34.81693,0.40600163,0.4000000059604645,-5.711596e-05,1.406718,0.9982301,0.99089754,0.9992796,0.99507755
7.408,34.814617,0.40592855,0.4000000059604645,-5.8556612e-05,1.4067599,0.9982313,0.9908987,0.9992803,0.99507844
7.41,34.81226,0.4058548,0.4000000059604645,-5.99796e-05,1.4068013,0.9982325,0.9909,0.999281,0.9950794
7.412,34.80985,0.40578035,0.4000000059604645,-6.138472e-05,1.4068426,0.9982337,0.9909012,0.9992817,0.99508035
7.414,34.80739,0.40570527,0.4000000059604645,-6.277176e-05,1.4068834,0.9982349,0.9909025,0.9992824,0.99508137
7.416,34.804882,0.40562955,0.4000000059604645,-6.414052e-05,1.4069239,0.9982362,0.99090374,0.99928313,0.9950823
7.418,34.802326,0.4055532,0.4000000059604645,-6.54908e-05,1.4069641,0.9982375,0.99090505,0.9992839,0.99508333
7.42,34.799725,0.40547624,0.4000000059604645,-6.6822395e-05,1.407004,0.9982388,0.99090636,0.9992847,0.99508435
7.422,34.797077,0.40539873,0.4000000059604645,-6.813511e-05,1.4070435,0.9982401,0.99090767,0.99928546,0.9950854
7.424,34.794388,0.40532064,0.4000000059604645,-6.942875e-05,1.4070827,0.9982415,0.99090904,0.99928623,0.99508643
7.426,34.791653,0.40524203,0.4000000059604645,-7.0703136e-05,1.4071217,0.99824286,0.9909104,0.999287,0.9950875
7.428,34.788876,0.40516287,0.4000000059604645,-7.1958064e-05,1.4071602,0.9982443,0.9909118,0.9992878,0.9950886
7.43,34.786057,0.40508324,0.4000000059604645,-7.319336e-05,1.4071984,0.99824566,0.99091315,0.9992886,0.99508965
7.432,34.78319,0.40500313,0.4000000059604645,-7.440884e-05,1.4072365,0.9982471,0.9909146,0.9992894,0.9950907
7.434,34.780293,0.40492254,0.4000000059604645,-7.560433e-05,1.4072741,0.9982486,0.990916,0.9992902,0.99509186
7.436,34.777355,0.40484154,0.4000000059604645,-7.6779645e-05,1.4073116,0.99825,0.99091744,0.99929106,0.9950929
7.438,34.774384,0.40476015,0.4000000059604645,-7.793462e-05,1.4073486,0.9982515,0.9909189,0.9992919,0.99509406
7.44,34.77137,0.40467834,0.4000000059604645,-7.90691e-05,1.4073855,0.998253,0.9909203,0.99929273,0.9950952
7.442,34.768322,0.40459618,0.4000000059604645,-8.0182894e-05,1.407422,0.99825454,0.9909218,0.99929357,0.9950963
7.444,34.76524,0.40451366,0.4000000059604645,-8.127585e-05,1.4074582,0.998256,0.9909232,0.9992944,0.99509746
7.446,34.762127,0.4044308,0.4000000059604645,-8.234782e-05,1.4074942,0.9982576,0.9909247,0.9992953,0.9950986
7.448,34.75898,0.4043477,0.4000000059604645,-8.3398634e-05,1.40753,0.9982591,0.9909262,0.9992961,0.9950998
7.45,34.755802,0.40426427,0.4000000059604645,-8.4428146e-05,1.4075654,0.9982607,0.9909277,0.999297,0.9951009
7.452,34.752598,0.40418062,0.4000000059604645,-8.5436215e-05,1.4076005,0.9982622,0.9909292,0.99929786,0.9951021
7.454,34.749363,0.40409672,0.4000000059604645,-8.642268e-05,1.4076355,0.9982638,0.99093074,0.99929875,0.99510324
7.456,34.7461,0.40401262,0.4000000059604645,-8.738742e-05,1.40767,0.9982654,0.9909322,0.99929965,0.99510443
7.458,34.742813,0.40392837,0.4000000059604645,-8.8330286e-05,1.4077045,0.998267,0.9909338,0.99930054,0.9951056
7.46,34.739502,0.40384394,0.4000000059604645,-8.925114e-05,1.4077387,0.99826854,0.99093527,0.9993014,0.9951068
7.462,34.736168,0.4037594,0.4000000059604645,-9.014986e-05,1.4077727,0.99827015,0.9909368,0.99930227,0.995108
7.464,34.73281,0.40367472,0.4000000059604645,-9.1026304e-05,1.4078063,0.99827176,0.99093837,0.99930316,0.9951092
7.466,34.72943,0.40359,0.4000000059604645,-9.188036e-05,1.4078398,0.9982734,0.99093986,0.99930406,0.9951104
7.468,34.726036,0.4035052,0.4000000059604645,-9.271192e-05,1.407873,0.998275,0.9909414,0.99930495,0.9951115
7.47,34.72262,0.4034204,0.4000000059604645,-9.352085e-05,1.407906,0.9982766,0.99094296,0.99930584,0.9951127
7.472,34.71919,0.40333557,0.4000000059604645,-9.430705e-05,1.4079388,0.9982782,0.99094445,0.99930674,0.9951139
7.474,34.71574,0.40325078,0.4000000059604645,-9.50704e-05,1.4079715,0.9982798,0.990946,0.99930763,0.9951151
7.476,34.71224,0.40316522,0.4000000059604645,-9.581409e-05,1.4080038,0.9982814,0.99094754,0.9993085,0.9951163
7.478,34.70852,0.40307584,0.4000000059604645,-9.654993e-05,1.4080352,0.99828315,0.9909492,0.9993095,0.9951176
7.48,34.704777,0.4029863,0.4000000059604645,-9.726389e-05,1.4080663,0.9982849,0.9909508,0.9993104,0.99511886
7.482,34.701004,0.40289652,0.4000000059604645,-9.7955926e-05,1.4080971,0.9982866,0.9909525,0.9993113,0.99512017
7.484,34.69721,0.40280658,0.4000000059604645,-9.8626006e-05,1.4081278,0.9982884,0.9909541,0.9993123,0.9951214
7.486,34.693386,0.40271646,0.4000000059604645,-9.927408e-05,1.4081582,0.9982901,0.99095577,0.99931324,0.9951227
7.488,34.68954,0.40262622,0.4000000059604645,-9.990012e-05,1.4081883,0.99829185,0.99095744,0.99931425,0.995124
7.49,34.68567,0.40253583,0.4000000059604645,-0.000100504105,1.4082183,0.99829364,0.99095905,0.9993152,0.99512523
7.492,34.681778,0.40244532,0.4000000059604645,-0.00010108599,1.408248,0.99829537,0.9909607,0.99931616,0.99512655
7.494,34.677864,0.40235472,0.4000000059604645,-0.00010164579,1.4082775,0.9982971,0.9909624,0.9993171,0.99512786
7.496,34.67393,0.40226403,0.4000000059604645,-0.00010218346,1.4083068,0.9982989,0.99096406,0.99931806,0.9951291
7.498,34.669975,0.40217328,0.4000000059604645,-0.000102699014,1.4083358,0.9983006,0.99096566,0.999319,0.9951304
7.5,34.666,0.40208247,0.4000000059604645,-0.00010319245,1.4083648,0.9983024,0.99096733,0.99932,0.9951317
7.502,34.66201,0.40199167,0.4000000059604645,-0.000103663755,1.4083934,0.9983041,0.990969,0.9993209,0.9951329
7.504,34.658,0.40190083,0.4000000059604645,-0.00010411296,1.4084219,0.99830586,0.9909706,0.9993219,0.99513423
7.506,34.65398,0.40181,0.4000000059604645,-0.00010454006,1.4084501,0.9983076,0.9909723,0.99932283,0.9951355
7.508,34.64994,0.40171918,0.4000000059604645,-0.00010494508,1.4084783,0.9983094,0.99097395,0.9993238,0.9951368
7.51,34.64589,0.4016284,0.4000000059604645,-0.00010532805,1.4085062,0.9983111,0.99097556,0.9993247,0.99513805
7.512,34.641823,0.4015377,0.4000000059604645,-0.000105688996,1.4085338,0.99831283,0.99097717,0.99932563,0.9951393
7.514,34.637745,0.40144703,0.4000000059604645,-0.000106027954,1.4085613,0.9983145,0.99097884,0.9993266,0.99514055
7.516,34.63365,0.4013565,0.4000000059604645,-0.00010634497,1.4085888,0.9983162,0.99098045,0.99932754,0.9951418
7.518,34.629555,0.40126604,0.4000000059604645,-0.00010664008,1.408616,0.99831796,0.99098206,0.99932843,0.99514306
7.52,34.625443,0.4011757,0.4000000059604645,-0.00010691335,1.408643,0.9983196,0.99098366,0.9993294,0.9951443
7.522,34.621326,0.40108553,0.4000000059604645,-0.00010716484,1.40867,0.99832135,0.9909853,0.9993303,0.99514556
7.524,34.617203,0.4009955,0.4000000059604645,-0.0001073946,1.4086967,0.998323,0.9909869,0.99933124,0.9951468
7.526,34.61307,0.40090564,0.4000000059604645,-0.00010760271,1.4087232,0.9983247,0.9909885,0.99933213,0.995148
7.528,34.608932,0.400816,0.4000000059604645,-0.00010778925,1.4087497,0.9983263,0.99099004,0.999333,0.99514925
7.53,34.604794,0.40072656,0.4000000059604645,-0.00010795429,1.408776,0.998328,0.9909916,0.9993339,0.99515045
7.532,34.60065,0.40063733,0.4000000059604645,-0.000108097935,1.4088022,0.9983296,0.9909932,0.9993348,0.9951517
7.534,34.596504,0.40054837,0.4000000059604645,-0.00010822026,1.4088283,0.9983312,0.99099475,0.9993357,0.9951529
7.536,34.592354,0.40045968,0.4000000059604645,-0.00010832138,1.4088542,0.9983328,0.99099624,0.9993366,0.9951541
7.538,34.588203,0.40037125,0.4000000059604645,-0.000108401386,1.4088801,0.9983344,0.9909978,0.9993375,0.9951552
7.54,34.58406,0.40028316,0.4000000059604645,-0.00010846041,1.4089057,0.99833596,0.99099934,0.9993383,0.9951564
7.542,34.579914,0.40019536,0.4000000059604645,-0.000108498556,1.4089314,0.99833757,0.99100083,0.9993392,0.99515754
7.544,34.57577,0.4001079,0.4000000059604645,-0.00010851595,1.4089569,0.99833906,0.9910023,0.99934006,0.99515873
7.546,34.571632,0.40002078,0.4000000059604645,-0.00010851273,1.4089824,0.9983406,0.9910038,0.9993409,0.99515986
7.548,34.567497,0.39993402,0.4000000059604645,-0.000108489025,1.4090078,0.9983421,0.99100524,0.9993417,0.995161
7.55,34.56337,0.3998477,0.4000000059604645,-0.00010844499,1.4090331,0.9983436,0.99100673,0.99934256,0.99516207
7.552,34.55925,0.39976174,0.4000000059604645,-0.00010838076,1.4090582,0.9983451,0.99100816,0.9993434,0.9951632
7.554,34.555138,0.39967623,0.4000000059604645,-0.0001082965,1.4090834,0.9983465,0.9910096,0.99934417,0.9951643
7.556,34.551033,0.39959115,0.4000000059604645,-0.00010819238,1.4091084,0.99834794,0.99101096,0.99934494,0.99516535
7.558,34.54694,0.39950654,0.4000000059604645,-0.000108068554,1.4091334,0.9983493,0.9910124,0.9993458,0.9951664
7.56,34.54286,0.39942238,0.4000000059604645,-0.00010792521,1.4091583,0.9983507,0.99101377,0.99934655,0.9951675
7.562,34.53879,0.39933875,0.4000000059604645,-0.00010776252,1.4091833,0.99835205,0.9910151,0.99934727,0.9951685
7.564,34.534733,0.3992556,0.4000000059604645,-0.00010758069,1.4092082,0.9983534,0.99101645,0.99934804,0.9951696
7.566,34.530693,0.39917302,0.4000000059604645,-0.00010737989,1.409233,0.99835473,0.99101776,0.99934876,0.9951706
7.568,34.52667,0.39909095,0.4000000059604645,-0.00010716035,1.4092578,0.998356,0.99101907,0.99934953,0.99517155
7.57,34.52266,0.39900947,0.4000000059604645,-0.00010692226,1.4092827,0.99835724,0.9910203,0.99935025,0.99517256
7.572,34.51867,0.39892858,0.4000000059604645,-0.00010666585,1.4093074,0.9983585,0.9910216,0.99935097,0.9951735
7.574,34.514698,0.39884827,0.4000000059604645,-0.00010639134,1.4093322,0.9983597,0.9910228,0.9993516,0.99517447
7.576,34.510746,0.3987686,0.4000000059604645,-0.00010609895,1.409357,0.9983609,0.9910241,0.99935234,0.99517536
7.578,34.50682,0.39868957,0.4000000059604645,-0.00010578893,1.4093817,0.998362,0.99102527,0.999353,0.99517626
7.58,34.50291,0.39861116,0.4000000059604645,-0.00010546152,1.4094065,0.99836314,0.9910264,0.99935365,0.99517715
7.582,34.499027,0.39853346,0.4000000059604645,-0.00010511697,1.4094313,0.9983642,0.9910276,0.99935424,0.99517804
7.584,34.495167,0.39845645,0.4000000059604645,-0.00010475553,1.4094563,0.9983653,0.9910287,0.9993549,0.9951789
7.586,34.491337,0.39838013,0.4000000059604645,-0.000104377476,1.4094812,0.9983663,0.9910298,0.9993555,0.9951798
7.588,34.487526,0.39830455,0.4000000059604645,-0.00010398308,1.4095061,0.9983673,0.9910309,0.9993561,0.99518055
7.59,34.48375,0.39822972,0.4000000059604645,-0.00010357262,1.409531,0.99836826,0.99103194,0.9993567,0.9951814
7.592,34.48,0.39815566,0.4000000059604645,-0.00010314639,1.409556,0.9983692,0.99103296,0.9993572,0.99518216
7.594,34.476284,0.39808235,0.4000000059604645,-0.000102704675,1.4095812,0.9983701,0.991034,0.99935776,0.9951829
7.596,34.472595,0.39800987,0.4000000059604645,-0.00010224777,1.4096063,0.99837095,0.991035,0.9993583,0.99518365
7.598,34.468945,0.3979382,0.4000000059604645,-0.000101776,1.4096315,0.9983718,0.99103594,0.99935883,0.99518436
7.6,34.46526,0.39786634,0.4000000059604645,-0.0001012694,1.4096564,0.9983726,0.9910369,0.99935937,0.9951851
7.602,34.46146,0.39779317,0.4000000059604645,-0.00010070515,1.4096804,0.9983735,0.9910379,0.9993599,0.99518585
7.604,34.457684,0.3977207,0.4000000059604645,-0.000100122736,1.4097044,0.99837446,0.9910389,0.99936044,0.9951866
7.606,34.453934,0.3976489,0.4000000059604645,-9.9522375e-05,1.4097285,0.9983753,0.9910399,0.999361,0.99518734
7.608,34.450203,0.39757776,0.4000000059604645,-9.890426e-05,1.4097525,0.99837613,0.9910408,0.9993615,0.99518806
7.61,34.4465,0.3975073,0.4000000059604645,-9.8268596e-05,1.4097766,0.99837697,0.9910418,0.999362,0.9951888
7.612,34.442818,0.39743757,0.4000000059604645,-9.761559e-05,1.4098006,0.99837774,0.9910427,0.99936247,0.9951894
7.614,34.439163,0.39736852,0.4000000059604645,-9.694546e-05,1.4098248,0.9983785,0.99104357,0.99936295,0.9951901
7.616,34.435535,0.3973002,0.4000000059604645,-9.625844e-05,1.4098489,0.99837923,0.99104446,0.9993634,0.99519074
7.618,34.43194,0.39723262,0.4000000059604645,-9.5554744e-05,1.4098731,0.99837995,0.9910453,0.9993639,0.9951914
7.62,34.42836,0.39716578,0.4000000059604645,-9.48346e-05,1.4098973,0.9983806,0.99104613,0.9993643,0.995192
7.622,34.424816,0.39709967,0.4000000059604645,-9.409825e-05,1.4099216,0.99838126,0.99104697,0.99936473,0.9951926
7.624,34.421303,0.39703435,0.4000000059604645,-9.334594e-05,1.409946,0.99838185,0.99104774,0.99936515,0.9951932
7.626,34.417816,0.39696977,0.4000000059604645,-9.257791e-05,1.4099703,0.99838245,0.9910485,0.99936557,0.9951938
7.628,34.41436,0.39690596,0.4000000059604645,-9.179441e-05,1.4099947,0.99838305,0.99104923,0.9993659,0.9951943
7.63,34.410934,0.39684296,0.4000000059604645,-9.099571e-05,1.4100192,0.9983836,0.99104995,0.99936634,0.99519485
7.632,34.40754,0.39678073,0.4000000059604645,-9.018207e-05,1.4100437,0.99838406,0.99105066,0.9993667,0.9951953
7.634,34.40418,0.3967193,0.4000000059604645,-8.935374e-05,1.4100684,0.99838454,0.9910513,0.999367,0.9951958
7.636,34.40085,0.3966587,0.4000000059604645,-8.851101e-05,1.4100931,0.99838495,0.991052,0.99936736,0.9951963
7.638,34.397552,0.3965989,0.4000000059604645,-8.765417e-05,1.4101179,0.99838537,0.9910526,0.99936765,0.99519676
7.64,34.39429,0.39653993,0.4000000059604645,-8.6783475e-05,1.4101427,0.9983857,0.9910532,0.99936795,0.9951972
7.642,34.391064,0.39648178,0.4000000059604645,-8.5899235e-05,1.4101676,0.9983861,0.99105376,0.99936825,0.9951976
7.644,34.38787,0.3964245,0.4000000059604645,-8.500173e-05,1.4101926,0.99838644,0.99105436,0.9993685,0.995198
7.646,34.384716,0.39636803,0.4000000059604645,-8.4091276e-05,1.4102178,0.9983867,0.9910549,0.9993688,0.99519837
7.648,34.381596,0.39631242,0.4000000059604645,-8.3168175e-05,1.410243,0.998387,0.99105537,0.999369,0.9951987
7.65,34.37851,0.3962577,0.4000000059604645,-8.2232735e-05,1.4102683,0.9983872,0.99105585,0.9993692,0.9951991
7.652,34.37547,0.39620382,0.4000000059604645,-8.128527e-05,1.4102937,0.9983874,0.9910563,0.99936944,0.9951994
7.654,34.37246,0.3961508,0.4000000059604645,-8.032611e-05,1.4103193,0.9983876,0.99105674,0.9993696,0.9951997
7.656,34.369488,0.39609867,0.4000000059604645,-7.935557e-05,1.410345,0.9983877,0.99105716,0.9993698,0.9952
7.658,34.366558,0.39604744,0.4000000059604645,-7.8373996e-05,1.4103707,0.9983878,0.9910575,0.99937,0.9952003
7.66,34.36367,0.39599708,0.4000000059604645,-7.7381716e-05,1.4103967,0.9983879,0.9910579,0.99937016,0.9952005
7.662,34.360817,0.39594764,0.4000000059604645,-7.637909e-05,1.4104227,0.9983879,0.99105823,0.9993703,0.9952007
7.664,34.358006,0.39589906,0.4000000059604645,-7.536646e-05,1.4104489,0.9983879,0.9910585,0.9993704,0.99520093
7.666,34.35524,0.39585143,0.4000000059604645,-7.434417e-05,1.4104751,0.9983879,0.9910588,0.9993705,0.9952011
7.668,34.352512,0.39580467,0.4000000059604645,-7.331261e-05,1.4105016,0.9983878,0.99105906,0.99937063,0.9952013
7.67,34.349827,0.39575887,0.4000000059604645,-7.2272116e-05,1.4105282,0.99838775,0.9910593,0.9993707,0.9952014
7.672,34.347183,0.39571396,0.4000000059604645,-7.1223076e-05,1.410555,0.99838763,0.99105954,0.99937075,0.9952015
7.674,34.344585,0.39566997,0.4000000059604645,-7.016587e-05,1.4105818,0.99838746,0.9910597,0.9993708,0.99520165
7.676,34.34203,0.3956269,0.4000000059604645,-6.910089e-05,1.4106089,0.9983873,0.9910599,0.9993708,0.9952017
7.678,34.339516,0.3955848,0.4000000059604645,-6.802851e-05,1.4106362,0.99838704,0.99106,0.9993709,0.9952018
7.68,34.33705,0.3955436,0.4000000059604645,-6.694913e-05,1.4106635,0.9983868,0.99106014,0.9993709,0.9952018
7.682,34.33463,0.39550334,0.4000000059604645,-6.5863154e-05,1.410691,0.99838656,0.99106026,0.9993709,0.9952019
7.684,34.332253,0.39546403,0.4000000059604645,-6.4771e-05,1.4107188,0.99838626,0.9910603,0.9993708,0.9952019
7.686,34.32992,0.39542565,0.4000000059604645,-6.367306e-05,1.4107467,0.9983859,0.9910603,0.99937075,0.9952019
7.688,34.327637,0.39538825,0.4000000059604645,-6.256977e-05,1.4107748,0.99838555,0.9910603,0.9993707,0.9952018
7.69,34.325397,0.39535177,0.4000000059604645,-6.146156e-05,1.4108031,0.99838513,0.9910603,0.99937063,0.99520177
7.692,34.323208,0.3953162,0.4000000059604645,-6.0348848e-05,1.4108316,0.9983847,0.9910603,0.9993706,0.9952017
7.694,34.321064,0.39528164,0.4000000059604645,-5.9232076e-05,1.4108602,0.99838424,0.99106026,0.99937046,0.99520165
7.696,34.318966,0.39524803,0.4000000059604645,-5.811169e-05,1.4108891,0.99838376,0.99106014,0.99937034,0.9952015
7.698,34.316917,0.39521536,0.4000000059604645,-5.698814e-05,1.4109181,0.9983832,0.9910601,0.9993702,0.9952014
7.7,34.314915,0.39518362,0.4000000059604645,-5.5861878e-05,1.4109474,0.9983826,0.9910599,0.9993701,0.99520123
7.702,34.312965,0.39515287,0.4000000059604645,-5.473337e-05,1.4109769,0.9983821,0.9910598,0.9993699,0.9952011
7.704,34.31106,0.39512306,0.4000000059604645,-5.360308e-05,1.4110067,0.99838144,0.9910596,0.99936974,0.99520093
7.706,34.30921,0.39509422,0.4000000059604645,-5.247148e-05,1.4110365,0.99838084,0.99105936,0.99936956,0.9952007
7.708,34.307407,0.39506632,0.4000000059604645,-5.133906e-05,1.4110667,0.9983801,0.9910591,0.9993694,0.9952005
7.71,34.305653,0.39503938,0.4000000059604645,-5.0206294e-05,1.411097,0.9983794,0.9910589,0.99936914,0.9952002
7.712,34.30392,0.39501363,0.4000000059604645,-4.9010432e-05,1.4111271,0.9983787,0.9910586,0.9993689,0.9952
7.714,34.302223,0.39498895,0.4000000059604645,-4.7777725e-05,1.4111569,0.99837786,0.9910583,0.99936867,0.9951997
7.716,34.30057,0.39496526,0.4000000059604645,-4.6539084e-05,1.4111869,0.9983771,0.99105793,0.99936837,0.9951994
7.718,34.29897,0.39494255,0.4000000059604645,-4.5294764e-05,1.4112171,0.9983762,0.9910576,0.99936813,0.995199
7.72,34.297413,0.39492083,0.4000000059604645,-4.404504e-05,1.4112474,0.99837536,0.9910572,0.99936783,0.99519867
7.722,34.295906,0.39490008,0.4000000059604645,-4.2790165e-05,1.4112779,0.9983744,0.9910568,0.9993675,0.9951983
7.724,34.29445,0.3948803,0.4000000059604645,-4.1530417e-05,1.4113086,0.99837345,0.9910563,0.9993672,0.99519795
7.726,34.293034,0.3948615,0.4000000059604645,-4.0266063e-05,1.4113395,0.9983725,0.9910559,0.9993668,0.99519753
7.728,34.29167,0.39484364,0.4000000059604645,-3.899737e-05,1.4113705,0.9983715,0.99105537,0.99936646,0.9951971
7.73,34.290356,0.39482677,0.4000000059604645,-3.772461e-05,1.4114017,0.99837047,0.9910549,0.9993661,0.99519664
7.732,34.28909,0.39481086,0.4000000059604645,-3.6448062e-05,1.4114331,0.9983694,0.99105436,0.99936575,0.9951962
7.734,34.287876,0.3947959,0.4000000059604645,-3.5167996e-05,1.4114647,0.9983683,0.9910538,0.9993653,0.9951957
7.736,34.2867,0.39478192,0.4000000059604645,-3.388469e-05,1.4114964,0.9983672,0.9910532,0.9993649,0.9951952
7.738,34.285583,0.39476886,0.4000000059604645,-3.2598422e-05,1.4115283,0.99836606,0.9910526,0.9993645,0.9951947
7.74,34.28451,0.3947568,0.4000000059604645,-3.130947e-05,1.4115605,0.99836487,0.991052,0.9993641,0.99519414
7.742,34.283485,0.39474565,0.4000000059604645,-3.0018118e-05,1.4115928,0.9983637,0.9910513,0.9993636,0.9951936
7.744,34.28251,0.3947355,0.4000000059604645,-2.8724646e-05,1.4116253,0.9983624,0.99105066,0.9993631,0.99519306
7.746,34.28158,0.39472622,0.4000000059604645,-2.7429338e-05,1.4116579,0.9983612,0.99105,0.99936265,0.99519247
7.748,34.2807,0.3947179,0.4000000059604645,-2.6132479e-05,1.4116907,0.9983599,0.9910493,0.9993622,0.9951919
7.75,34.27987,0.3947105,0.4000000059604645,-2.4834357e-05,1.4117237,0.9983586,0.9910485,0.9993617,0.9951912
7.752,34.279083,0.39470404,0.4000000059604645,-2.3535256e-05,1.411757,0.9983573,0.9910478,0.99936116,0.9951906
7.754,34.27835,0.3946985,0.4000000059604645,-2.223547e-05,1.4117904,0.9983559,0.991047,0.9993606,0.99518996
7.756,34.27766,0.39469388,0.4000000059604645,-2.0935287e-05,1.4118239,0.99835455,0.9910462,0.9993601,0.9951893
7.758,34.27702,0.39469013,0.4000000059604645,-1.9635001e-05,1.4118577,0.9983531,0.9910454,0.99935955,0.9951886
7.76,34.27643,0.3946873,0.4000000059604645,-1.8334902e-05,1.4118916,0.9983517,0.9910446,0.999359,0.9951879
7.762,34.27588,0.39468536,0.4000000059604645,-1.7035287e-05,1.4119257,0.99835026,0.9910437,0.9993584,0.99518716
7.764,34.275383,0.3946843,0.4000000059604645,-1.573645e-05,1.41196,0.9983488,0.99104285,0.9993578,0.99518645
7.766,34.274933,0.39468414,0.4000000059604645,-1.4438689e-05,1.4119945,0.9983473,0.99104196,0.9993572,0.99518573
7.768,34.274525,0.39468482,0.4000000059604645,-1.3142301e-05,1.4120291,0.99834573,0.991041,0.9993566,0.99518496
7.77,34.274166,0.39468637,0.4000000059604645,-1.1847587e-05,1.412064,0.9983442,0.9910401,0.99935603,0.9951842
7.772,34.273853,0.39468876,0.4000000059604645,-1.0554847e-05,1.412099,0.99834263,0.99103916,0.9993554,0.9951834
7.774,34.273582,0.394692,0.4000000059604645,-9.264384e-06,1.4121342,0.9983411,0.9910382,0.9993548,0.99518263
7.776,34.27336,0.3946961,0.4000000059604645,-7.976499e-06,1.4121696,0.9983395,0.9910372,0.9993541,0.9951818
7.778,34.273186,0.39470097,0.4000000059604645,-6.6914977e-06,1.4122051,0.99833786,0.99103624,0.99935347,0.99518096
7.78,34.273052,0.3947067,0.4000000059604645,-5.409685e-06,1.4122409,0.9983362,0.9910352,0.9993528,0.99518013
7.782,34.272964,0.39471322,0.4000000059604645,-4.1313674e-06,1.4122767,0.9983345,0.99103415,0.9993521,0.9951793
7.784,34.272923,0.39472052,0.4000000059604645,-2.8568531e-06,1.4123127,0.99833286,0.99103314,0.99935144,0.9951784
7.786,34.272923,0.39472863,0.4000000059604645,-1.5864504e-06,1.412349,0.9983312,0.99103206,0.9993507,0.99517757
7.788,34.27297,0.39473748,0.4000000059604645,-3.2046907e-07,1.4123855,0.99832946,0.991031,0.9993501,0.9951767
7.79,34.273052,0.3947471,0.4000000059604645,9.4077967e-07,1.4124221,0.99832773,0.9910299,0.99934936,0.9951758
7.792,34.273182,0.39475748,0.4000000059604645,2.1969838e-06,1.4124588,0.998326,0.99102885,0.99934864,0.9951749
7.794,34.273354,0.39476857,0.4000000059604645,3.4478305e-06,1.4124957,0.9983243,0.9910277,0.9993479,0.99517393
7.796,34.273563,0.3947804,0.4000000059604645,4.6930054e-06,1.4125328,0.9983225,0.9910266,0.9993472,0.99517304
7.798,34.27382,0.3947929,0.4000000059604645,5.9321937e-06,1.41257,0.99832076,0.99102545,0.99934644,0.9951721
7.8,34.274113,0.39480615,0.4000000059604645,7.1650793e-06,1.4126074,0.998319,0.9910243,0.9993457,0.9951712
7.802,34.274445,0.39482006,0.4000000059604645,8.391345e-06,1.412645,0.9983172,0.9910231,0.99934494,0.99517024
7.804,34.274822,0.39483464,0.4000000059604645,9.610672e-06,1.4126827,0.99831533,0.991022,0.9993442,0.9951693
7.806,34.275234,0.39484987,0.4000000059604645,1.0822742e-05,1.4127206,0.99831355,0.9910208,0.99934345,0.99516827
7.808,34.275684,0.39486575,0.4000000059604645,1.2027235e-05,1.4127586,0.9983117,0.9910196,0.9993427,0.9951673
7.81,34.276173,0.39488223,0.4000000059604645,1.322383e-05,1.4127967,0.99830985,0.9910184,0.9993419,0.99516636
7.812,34.276695,0.39489934,0.4000000059604645,1.4412206e-05,1.4128351,0.99830806,0.9910172,0.99934113,0.99516535
7.814,34.27726,0.39491704,0.4000000059604645,1.5592039e-05,1.4128736,0.9983062,0.991016,0.99934036,0.9951644
7.816,34.27786,0.39493528,0.4000000059604645,1.6763006e-05,1.4129121,0.99830437,0.9910148,0.9993396,0.9951634
7.818,34.27849,0.39495412,0.4000000059604645,1.7924782e-05,1.412951,0.99830246,0.9910135,0.9993388,0.99516237
7.82,34.27916,0.3949735,0.4000000059604645,1.9077042e-05,1.4129899,0.9983006,0.99101233,0.99933803,0.99516135
7.822,34.279858,0.39499336,0.4000000059604645,2.0219459e-05,1.4130288,0.99829876,0.9910111,0.99933726,0.9951604
7.824,34.28076,0.39501756,0.4000000059604645,2.1406684e-05,1.4130688,0.9982967,0.9910097,0.99933636,0.99515927
7.826,34.28171,0.39504254,0.4000000059604645,2.2587565e-05,1.4131088,0.9982946,0.9910083,0.99933547,0.99515814
7.828,34.2827,0.3950683,0.4000000059604645,2.376184e-05,1.413149,0.9982925,0.9910069,0.9993346,0.99515694
7.83,34.283737,0.39509475,0.4000000059604645,2.4929337e-05,1.4131894,0.99829036,0.9910055,0.9993337,0.9951558
7.832,34.284817,0.395122,0.4000000059604645,2.6089878e-05,1.4132301,0.9982882,0.991004,0.9993327,0.9951546
7.834,34.285942,0.39514995,0.4000000059604645,2.724329e-05,1.4132708,0.99828607,0.99100256,0.99933183,0.9951534
7.836,34.287106,0.39517865,0.4000000059604645,2.8389406e-05,1.4133117,0.9982839,0.99100107,0.9993309,0.99515224
7.838,34.288315,0.39520806,0.4000000059604645,2.9528055e-05,1.4133528,0.9982817,0.9909996,0.9993299,0.99515104
7.84,34.289566,0.3952382,0.4000000059604645,3.0659074e-05,1.4133941,0.9982795,0.9909981,0.99932903,0.99514985
7.842,34.29086,0.395269,0.4000000059604645,3.17823e-05,1.4134356,0.9982773,0.9909966,0.9993281,0.9951486
7.844,34.292194,0.3953005,0.4000000059604645,3.2897573e-05,1.4134772,0.9982751,0.99099505,0.9993271,0.99514735
7.846,34.293568,0.3953327,0.4000000059604645,3.4004734e-05,1.413519,0.9982729,0.9909935,0.9993261,0.99514616
7.848,34.294983,0.39536554,0.4000000059604645,3.5103625e-05,1.413561,0.99827063,0.990992,0.99932516,0.9951449
7.85,34.29644,0.39539903,0.4000000059604645,3.61941e-05,1.4136031,0.99826837,0.9909904,0.9993242,0.99514365
7.852,34.29793,0.3954332,0.4000000059604645,3.7276e-05,1.4136453,0.9982661,0.99098885,0.9993232,0.99514234
7.854,34.299465,0.395468,0.4000000059604645,3.8349186e-05,1.4136877,0.99826384,0.9909873,0.99932224,0.9951411
7.856,34.30104,0.39550343,0.4000000059604645,3.941351e-05,1.4137303,0.9982616,0.9909857,0.9993212,0.9951398
7.858,34.302647,0.39553946,0.4000000059604645,4.0468825e-05,1.4137731,0.99825925,0.9909841,0.9993202,0.9951385
7.86,34.3043,0.3955761,0.4000000059604645,4.1515003e-05,1.4138159,0.9982569,0.9909825,0.9993192,0.9951372
7.862,34.30598,0.39561334,0.4000000059604645,4.2551896e-05,1.4138589,0.99825466,0.99098086,0.9993182,0.9951359
7.864,34.307705,0.39565113,0.4000000059604645,4.3579377e-05,1.413902,0.99825233,0.99097925,0.99931717,0.9951346
7.866,34.30946,0.39568952,0.4000000059604645,4.4597313e-05,1.4139453,0.99825,0.99097764,0.99931616,0.9951333
7.868,34.311253,0.39572847,0.4000000059604645,4.5605575e-05,1.4139888,0.9982476,0.990976,0.99931514,0.99513197
7.87,34.31308,0.39576796,0.4000000059604645,4.6604044e-05,1.4140323,0.9982453,0.99097437,0.9993141,0.99513066
7.872,34.314945,0.39580798,0.4000000059604645,4.759259e-05,1.4140761,0.998243,0.9909727,0.99931306,0.99512935
7.874,34.31684,0.3958485,0.4000000059604645,4.8571103e-05,1.4141198,0.9982406,0.990971,0.99931204,0.995128
7.876,34.31877,0.39588955,0.4000000059604645,4.953946e-05,1.4141638,0.99823827,0.99096936,0.99931103,0.99512666
7.878,34.320732,0.3959311,0.4000000059604645,5.0497554e-05,1.4142079,0.9982359,0.9909677,0.99930996,0.9951253
7.88,34.322723,0.39597312,0.4000000059604645,5.1445273e-05,1.414252,0.9982335,0.990966,0.99930894,0.9951239
7.882,34.32475,0.3960156,0.4000000059604645,5.2382507e-05,1.4142964,0.9982311,0.99096435,0.9993079,0.9951226
7.884,34.3268,0.39605856,0.4000000059604645,5.3309162e-05,1.4143409,0.9982288,0.9909626,0.9993068,0.99512124
7.886,34.328888,0.39610195,0.4000000059604645,5.4225136e-05,1.4143853,0.9982264,0.99096096,0.9993058,0.99511987
7.888,34.331,0.39614576,0.4000000059604645,5.5130327e-05,1.41443,0.998224,0.9909593,0.9993047,0.9951185
7.89,34.33314,0.39619,0.4000000059604645,5.6024648e-05,1.4144747,0.99822164,0.99095756,0.99930364,0.9951171
7.892,34.33531,0.3962346,0.4000000059604645,5.6908008e-05,1.4145195,0.99821925,0.9909558,0.9993026,0.99511576
7.894,34.337505,0.3962796,0.4000000059604645,5.7780322e-05,1.4145645,0.99821687,0.99095416,0.99930155,0.9951144
7.896,34.33973,0.396325,0.4000000059604645,5.8641504e-05,1.4146096,0.9982145,0.99095243,0.9993005,0.995113
7.898,34.341976,0.3963707,0.4000000059604645,5.949148e-05,1.4146546,0.9982121,0.99095076,0.9992994,0.99511164
7.9,34.34425,0.39641678,0.4000000059604645,6.0330174e-05,1.4146998,0.9982097,0.99094903,0.9992984,0.9951103
7.902,34.346546,0.39646316,0.4000000059604645,6.1157516e-05,1.4147451,0.99820733,0.9909473,0.9992973,0.9951089
7.904,34.348866,0.39650986,0.4000000059604645,6.197343e-05,1.4147904,0.998205,0.9909456,0.99929625,0.99510753
7.906,34.351208,0.39655685,0.4000000059604645,6.277786e-05,1.4148358,0.9982026,0.9909439,0.9992952,0.99510616
7.908,34.35357,0.39660412,0.4000000059604645,6.357074e-05,1.4148812,0.99820024,0.9909422,0.9992941,0.9951048
7.91,34.355953,0.39665166,0.4000000059604645,6.435202e-05,1.4149268,0.99819785,0.99094045,0.9992931,0.9951034
7.912,34.35836,0.39669943,0.4000000059604645,6.512164e-05,1.4149724,0.9981955,0.9909388,0.999292,0.99510205
7.914,34.360783,0.3967474,0.4000000059604645,6.587956e-05,1.4150181,0.99819314,0.99093705,0.99929094,0.9951007
7.916,34.363224,0.39679563,0.4000000059604645,6.6625726e-05,1.4150637,0.9981908,0.9909353,0.99928993,0.9950993
7.918,34.365685,0.39684403,0.4000000059604645,6.73601e-05,1.4151094,0.9981885,0.99093366,0.99928886,0.99509794
7.92,34.368156,0.3968926,0.4000000059604645,6.808265e-05,1.4151552,0.9981862,0.9909319,0.9992878,0.99509656
7.922,34.370647,0.39694136,0.4000000059604645,6.8793335e-05,1.415201,0.99818385,0.99093026,0.9992868,0.99509525
7.924,34.37315,0.39699024,0.4000000059604645,6.9492125e-05,1.4152468,0.9981815,0.99092853,0.9992857,0.9950939
7.926,34.37567,0.39703923,0.4000000059604645,7.0179005e-05,1.4152926,0.9981792,0.99092686,0.9992847,0.9950925
7.928,34.3782,0.39708835,0.4000000059604645,7.085395e-05,1.4153385,0.99817693,0.9909252,0.9992836,0.9950912
7.93,34.38074,0.39713755,0.4000000059604645,7.151694e-05,1.4153843,0.99817467,0.9909235,0.9992826,0.9950898
7.932,34.383297,0.39718682,0.4000000059604645,7.216797e-05,1.4154302,0.99817234,0.99092185,0.9992816,0.9950885
7.934,34.385918,0.3972372,0.4000000059604645,7.280194e-05,1.4154764,0.9981701,0.9909201,0.9992805,0.99508715
7.936,34.38868,0.3972899,0.4000000059604645,7.341292e-05,1.4155236,0.9981677,0.9909184,0.99927944,0.9950857
7.938,34.391464,0.3973429,0.4000000059604645,7.4010735e-05,1.4155709,0.9981653,0.9909166,0.99927837,0.99508435
7.94,34.39427,0.39739612,0.4000000059604645,7.459535e-05,1.4156183,0.9981629,0.9909149,0.9992773,0.9950829
7.942,34.3971,0.39744958,0.4000000059604645,7.516673e-05,1.4156656,0.9981606,0.99091315,0.9992762,0.99508154
7.944,34.399944,0.39750326,0.4000000059604645,7.572484e-05,1.4157132,0.9981582,0.99091136,0.99927515,0.9950801
7.946,34.402813,0.39755717,0.4000000059604645,7.626966e-05,1.4157608,0.9981559,0.99090964,0.9992741,0.99507874
7.948,34.405697,0.39761132,0.4000000059604645,7.6801145e-05,1.4158083,0.9981535,0.9909079,0.999273,0.9950774
7.95,34.4086,0.39766562,0.4000000059604645,7.7319295e-05,1.415856,0.9981512,0.9909061,0.9992719,0.99507594
7.952,34.411526,0.39772016,0.4000000059604645,7.782409e-05,1.4159038,0.99814886,0.9909044,0.99927086,0.99507457
7.954,34.414467,0.39777485,0.4000000059604645,7.8315505e-05,1.4159517,0.99814653,0.99090266,0.9992698,0.99507314
7.956,34.417423,0.3978297,0.4000000059604645,7.8793535e-05,1.4159995,0.99814415,0.99090093,0.9992687,0.99507177
7.958,34.420395,0.39788473,0.4000000059604645,7.925818e-05,1.4160476,0.9981419,0.99089915,0.99926764,0.9950704
7.96,34.423386,0.39793992,0.4000000059604645,7.970943e-05,1.4160956,0.99813956,0.9908974,0.9992666,0.995069
7.962,34.426388,0.39799523,0.4000000059604645,8.01473e-05,1.4161437,0.99813724,0.9908957,0.99926555,0.99506766
7.964,34.42941,0.39805067,0.4000000059604645,8.057179e-05,1.4161918,0.998135,0.99089396,0.9992645,0.9950662
7.966,34.43244,0.39810622,0.4000000059604645,8.098289e-05,1.41624,0.99813265,0.99089223,0.9992634,0.99506485
7.968,34.43549,0.3981619,0.4000000059604645,8.138065e-05,1.4162881,0.9981304,0.99089056,0.9992624,0.9950635
7.97,34.43855,0.39821768,0.4000000059604645,8.176506e-05,1.4163364,0.9981281,0.99088883,0.9992613,0.9950621
7.972,34.441624,0.39827353,0.4000000059604645,8.213615e-05,1.4163848,0.99812585,0.9908871,0.9992603,0.9950608
7.974,34.444706,0.39832947,0.4000000059604645,8.249395e-05,1.4164331,0.9981236,0.9908854,0.99925923,0.99505943
7.976,34.447803,0.39838547,0.4000000059604645,8.283848e-05,1.4164815,0.9981213,0.9908837,0.9992582,0.99505806
7.978,34.450912,0.39844152,0.4000000059604645,8.316979e-05,1.41653,0.9981191,0.990882,0.99925715,0.9950567
7.98,34.454025,0.3984976,0.4000000059604645,8.34879e-05,1.4165784,0.9981169,0.9908803,0.99925613,0.9950554
7.982,34.457153,0.39855376,0.4000000059604645,8.379287e-05,1.4166269,0.99811465,0.99087864,0.9992551,0.995054
7.984,34.46029,0.3986099,0.4000000059604645,8.4084735e-05,1.4166754,0.9981125,0.990877,0.9992541,0.9950527
7.986,34.463436,0.3986661,0.4000000059604645,8.436354e-05,1.416724,0.9981103,0.9908753,0.99925303,0.9950513
7.988,34.466587,0.3987223,0.4000000059604645,8.462936e-05,1.4167726,0.9981081,0.99087363,0.999252,0.99505
7.99,34.469746,0.39877847,0.4000000059604645,8.4882246e-05,1.4168211,0.99810594,0.99087197,0.999251,0.9950487
7.992,34.47291,0.39883465,0.4000000059604645,8.512226e-05,1.4168698,0.99810374,0.9908703,0.99925005,0.9950474
7.994,34.47608,0.3988908,0.4000000059604645,8.5349464e-05,1.4169184,0.9981016,0.9908686,0.99924904,0.9950461
7.996,34.47926,0.39894688,0.4000000059604645,8.5563945e-05,1.416967,0.9980995,0.990867,0.999248,0.99504477
7.998,34.48244,0.39900294,0.4000000059604645,8.5765765e-05,1.4170157,0.99809736,0.9908654,0.999247,0.99504346
8.0,34.48563,0.39905894,0.4000000059604645,8.595502e-05,1.4170643,0.9980952,0.99086374,0.99924606,0.9950422
8.002,34.48882,0.39911488,0.4000000059604645,8.613179e-05,1.417113,0.9980931,0.99086213,0.99924505,0.9950409
8.004,34.492012,0.39917076,0.4000000059604645,8.629617e-05,1.4171616,0.99809104,0.9908605,0.9992441,0.99503964
8.006,34.49521,0.39922652,0.4000000059604645,8.644824e-05,1.4172102,0.99808896,0.9908589,0.9992431,0.99503833
8.008,34.498405,0.3992822,0.4000000059604645,8.658812e-05,1.4172589,0.9980869,0.99085736,0.9992421,0.9950371
8.01,34.501606,0.39933777,0.4000000059604645,8.671591e-05,1.4173075,0.99808484,0.99085575,0.9992412,0.9950358
8.012,34.504803,0.3993932,0.4000000059604645,8.6831715e-05,1.4173561,0.9980828,0.9908542,0.9992402,0.9950346
8.014,34.508,0.39944854,0.4000000059604645,8.6935645e-05,1.4174048,0.9980808,0.9908526,0.99923927,0.9950333
8.016,34.5112,0.3995037,0.4000000059604645,8.702783e-05,1.4174534,0.9980788,0.99085104,0.9992383,0.9950321
8.018,34.514397,0.39955875,0.4000000059604645,8.710838e-05,1.4175019,0.9980768,0.9908495,0.99923736,0.9950309
8.02,34.51759,0.39961362,0.4000000059604645,8.717745e-05,1.4175504,0.9980748,0.99084795,0.99923646,0.9950296
8.022,34.520782,0.39966834,0.4000000059604645,8.723514e-05,1.417599,0.99807286,0.99084646,0.9992355,0.99502844
8.024,34.523975,0.39972287,0.4000000059604645,8.728161e-05,1.4176475,0.9980709,0.9908449,0.9992346,0.9950272
8.026,34.527157,0.3997772,0.4000000059604645,8.731699e-05,1.4176959,0.998069,0.9908434,0.99923366,0.995026
8.028,34.530334,0.39983135,0.4000000059604645,8.734145e-05,1.4177444,0.9980671,0.9908419,0.99923277,0.9950248
8.03,34.533512,0.3998853,0.4000000059604645,8.735512e-05,1.4177927,0.9980652,0.99084044,0.9992319,0.9950236
8.032,34.536682,0.399939,0.4000000059604645,8.735816e-05,1.4178411,0.99806327,0.99083894,0.999231,0.9950225
8.034,34.539845,0.3999925,0.4000000059604645,8.735075e-05,1.4178894,0.9980614,0.99083745,0.9992301,0.9950213
8.036,34.543,0.40004575,0.4000000059604645,8.733305e-05,1.4179376,0.9980595,0.990836,0.9992292,0.99502015
8.038,34.546146,0.40009874,0.4000000059604645,8.730523e-05,1.4179858,0.9980577,0.99083453,0.9992283,0.99501896
8.04,34.549286,0.4001515,0.4000000059604645,8.7267465e-05,1.418034,0.9980559,0.9908331,0.99922746,0.9950178
8.042,34.552418,0.40020397,0.4000000059604645,8.721995e-05,1.4180821,0.998054,0.9908317,0.99922657,0.9950167
8.044,34.55554,0.40025616,0.4000000059604645,8.716287e-05,1.4181302,0.99805224,0.9908303,0.99922574,0.99501556
8.046,34.5587,0.40030864,0.4000000059604645,8.706565e-05,1.4181784,0.9980505,0.9908289,0.9992249,0.9950145
8.048,34.561882,0.40036115,0.4000000059604645,8.6940796e-05,1.4182267,0.9980488,0.9908275,0.99922407,0.9950134
8.05,34.565056,0.40041342,0.4000000059604645,8.680337e-05,1.4182751,0.99804705,0.99082613,0.99922323,0.99501234
8.052,34.568226,0.40046543,0.4000000059604645,8.6653454e-05,1.4183234,0.9980454,0.9908248,0.9992224,0.99501127
8.054,34.571384,0.4005172,0.4000000059604645,8.6491134e-05,1.4183717,0.9980437,0.99082345,0.9992216,0.9950102
8.056,34.57454,0.40056872,0.4000000059604645,8.631648e-05,1.4184198,0.99804205,0.99082214,0.9992208,0.9950091
8.058,34.57769,0.40061995,0.4000000059604645,8.612959e-05,1.4184681,0.99804044,0.9908208,0.99922,0.9950081
8.06,34.58083,0.40067092,0.4000000059604645,8.5930544e-05,1.4185162,0.9980388,0.9908195,0.99921924,0.9950071
8.062,34.58396,0.40072158,0.4000000059604645,8.571943e-05,1.4185643,0.9980372,0.99081826,0.99921846,0.9950061
8.064,34.587082,0.40077198,0.4000000059604645,8.549635e-05,1.4186124,0.99803567,0.99081695,0.9992177,0.9950051
8.066,34.590195,0.40082207,0.4000000059604645,8.526139e-05,1.4186604,0.9980341,0.9908157,0.9992169,0.99500406
8.068,34.5933,0.40087184,0.4000000059604645,8.501465e-05,1.4187083,0.99803257,0.99081445,0.9992162,0.9950031
8.07,34.596394,0.40092131,0.4000000059604645,8.475625e-05,1.4187562,0.998031,0.99081326,0.9992155,0.9950021
8.072,34.59948,0.4009705,0.4000000059604645,8.4486266e-05,1.418804,0.99802953,0.990812,0.9992147,0.99500114
8.074,34.602547,0.40101933,0.4000000059604645,8.4204825e-05,1.4188519,0.9980281,0.9908108,0.999214,0.9950002
8.076,34.60561,0.40106785,0.4000000059604645,8.3912026e-05,1.4188995,0.9980266,0.9908096,0.9992133,0.99499923
8.078,34.608658,0.401116,0.4000000059604645,8.360799e-05,1.4189472,0.9980252,0.9908085,0.9992126,0.99499834
8.08,34.6117,0.40116385,0.4000000059604645,8.329283e-05,1.4189949,0.9980238,0.9908073,0.9992119,0.99499744
8.082,34.614723,0.40121135,0.4000000059604645,8.296666e-05,1.4190423,0.99802244,0.99080616,0.9992112,0.99499655
8.084,34.617737,0.4012585,0.4000000059604645,8.262961e-05,1.4190899,0.99802107,0.99080503,0.99921054,0.99499565
8.086,34.620735,0.4013053,0.4000000059604645,8.228179e-05,1.4191374,0.9980197,0.9908039,0.9992099,0.99499476
8.088,34.62372,0.40135172,0.4000000059604645,8.192334e-05,1.4191847,0.9980184,0.9908028,0.9992092,0.99499387
8.09,34.62669,0.40139776,0.4000000059604645,8.155438e-05,1.419232,0.9980171,0.99080175,0.99920857,0.99499303
8.092,34.629646,0.40144345,0.4000000059604645,8.117506e-05,1.4192792,0.9980158,0.9908007,0.9992079,0.9949922
8.094,34.632587,0.40148875,0.4000000059604645,8.0785496e-05,1.4193263,0.99801457,0.9907996,0.9992073,0.99499136
8.096,34.635517,0.4015337,0.4000000059604645,8.0385835e-05,1.4193734,0.9980133,0.9907986,0.99920666,0.9949905
8.098,34.638428,0.40157822,0.4000000059604645,7.997621e-05,1.4194205,0.99801207,0.9907976,0.99920607,0.99498975
8.1,34.641327,0.40162238,0.4000000059604645,7.955678e-05,1.4194673,0.9980109,0.99079657,0.99920547,0.994989
8.102,34.644207,0.40166613,0.4000000059604645,7.912768e-05,1.4195142,0.99800974,0.99079555,0.9992049,0.99498814
8.104,34.647068,0.40170947,0.4000000059604645,7.868907e-05,1.419561,0.99800855,0.9907946,0.99920434,0.9949874
8.106,34.649914,0.4017524,0.4000000059604645,7.824109e-05,1.4196076,0.9980075,0.99079365,0.99920374,0.99498665
8.108,34.65275,0.40179497,0.4000000059604645,7.778391e-05,1.4196544,0.99800634,0.9907927,0.9992032,0.99498594
8.11,34.655556,0.40183708,0.4000000059604645,7.731768e-05,1.4197009,0.9980053,0.99079174,0.9992026,0.99498516
8.112,34.658356,0.40187877,0.4000000059604645,7.684256e-05,1.4197474,0.9980042,0.99079084,0.9992021,0.99498445
8.114,34.66113,0.40192008,0.4000000059604645,7.635872e-05,1.4197937,0.9980032,0.99078995,0.99920154,0.9949838
8.116,34.66389,0.40196094,0.4000000059604645,7.586633e-05,1.41984,0.9980021,0.99078906,0.99920106,0.9949831
8.118,34.66663,0.40200138,0.4000000059604645,7.5365555e-05,1.4198862,0.99800116,0.9907882,0.9992005,0.9949824
8.12,34.66935,0.40204138,0.4000000059604645,7.4856565e-05,1.4199322,0.99800014,0.9907874,0.99920005,0.9949817
8.122,34.67205,0.40208092,0.4000000059604645,7.433955e-05,1.4199784,0.9979992,0.99078655,0.9991995,0.99498105
8.124,34.674732,0.40212005,0.4000000059604645,7.3814685e-05,1.4200243,0.9979983,0.9907857,0.99919903,0.99498045
8.126,34.677395,0.40215877,0.4000000059604645,7.328214e-05,1.4200702,0.9979974,0.9907849,0.9991986,0.9949798
8.128,34.68004,0.402197,0.4000000059604645,7.274212e-05,1.420116,0.9979965,0.9907841,0.99919814,0.9949792
8.13,34.68266,0.4022348,0.4000000059604645,7.21948e-05,1.4201616,0.9979956,0.99078333,0.99919766,0.9949786
8.132,34.68526,0.40227214,0.4000000059604645,7.164039e-05,1.4202071,0.9979948,0.9907826,0.99919724,0.994978
8.134,34.687843,0.40230906,0.4000000059604645,7.1079055e-05,1.4202527,0.99799395,0.99078184,0.9991968,0.9949774
8.136,34.690403,0.4023455,0.4000000059604645,7.051102e-05,1.420298,0.9979932,0.9907811,0.99919635,0.9949769
8.138,34.692944,0.40238148,0.4000000059604645,6.9936475e-05,1.4203433,0.9979924,0.9907804,0.999196,0.99497634
8.14,34.695457,0.40241703,0.4000000059604645,6.935562e-05,1.4203886,0.9979916,0.99077976,0.9991956,0.9949758
8.142,34.697952,0.4024521,0.4000000059604645,6.876867e-05,1.4204336,0.9979909,0.9907791,0.99919516,0.99497527
8.144,34.700424,0.4024867,0.4000000059604645,6.817584e-05,1.4204787,0.9979902,0.99077845,0.9991948,0.99497473
8.146,34.702877,0.40252087,0.4000000059604645,6.757733e-05,1.4205235,0.9979895,0.9907778,0.9991944,0.99497426
8.148,34.705303,0.40255457,0.4000000059604645,6.697336e-05,1.4205683,0.9979888,0.99077713,0.999194,0.9949738
8.15,34.70771,0.4025878,0.4000000059604645,6.636416e-05,1.420613,0.99798816,0.99077654,0.99919367,0.9949733
8.152,34.710094,0.40262055,0.4000000059604645,6.574995e-05,1.4206578,0.99798757,0.99077594,0.9991934,0.9949728
8.154,34.71245,0.40265286,0.4000000059604645,6.513095e-05,1.4207022,0.9979869,0.99077535,0.999193,0.99497235
8.156,34.71479,0.4026847,0.4000000059604645,6.450739e-05,1.4207467,0.9979864,0.9907748,0.9991927,0.99497193
8.158,34.71708,0.40271518,0.4000000059604645,6.384142e-05,1.4207907,0.99798584,0.9907743,0.9991924,0.9949716
8.16,34.719345,0.40274516,0.4000000059604645,6.316838e-05,1.4208345,0.99798536,0.9907738,0.9991921,0.99497116
8.162,34.72159,0.4027746,0.4000000059604645,6.248853e-05,1.4208783,0.99798495,0.9907733,0.9991919,0.9949708
8.164,34.723804,0.4028035,0.4000000059604645,6.1801984e-05,1.4209219,0.9979845,0.9907729,0.99919164,0.9949705
8.166,34.725994,0.40283188,0.4000000059604645,6.11089e-05,1.4209654,0.9979841,0.9907725,0.99919134,0.99497014
8.168,34.728157,0.40285972,0.4000000059604645,6.0409384e-05,1.4210087,0.99798375,0.99077207,0.99919116,0.99496984
8.17,34.730297,0.402887,0.4000000059604645,5.9703594e-05,1.421052,0.9979834,0.99077165,0.9991909,0.99496955
8.172,34.732407,0.40291375,0.4000000059604645,5.8991656e-05,1.4210951,0.9979831,0.9907713,0.99919075,0.99496925
8.174,34.73449,0.40293995,0.4000000059604645,5.8273712e-05,1.421138,0.9979828,0.99077094,0.9991905,0.994969
8.176,34.73655,0.4029656,0.4000000059604645,5.75499e-05,1.4211808,0.9979825,0.99077064,0.99919033,0.9949688
8.178,34.738583,0.4029907,0.4000000059604645,5.6820358e-05,1.4212236,0.99798226,0.9907703,0.99919015,0.99496853
8.18,34.740585,0.40301526,0.4000000059604645,5.6085224e-05,1.4212662,0.997982,0.99077,0.99919003,0.9949683
8.182,34.742565,0.40303925,0.4000000059604645,5.5344648e-05,1.4213086,0.99798185,0.99076974,0.99918985,0.99496806
8.184,34.744514,0.4030627,0.4000000059604645,5.4598764e-05,1.4213508,0.99798167,0.99076945,0.99918973,0.9949679
8.186,34.746433,0.4030856,0.4000000059604645,5.384772e-05,1.421393,0.99798155,0.9907692,0.9991896,0.9949677
8.188,34.74833,0.40310794,0.4000000059604645,5.309166e-05,1.421435,0.9979814,0.990769,0.9991895,0.9949676
8.19,34.750195,0.40312973,0.4000000059604645,5.2330724e-05,1.4214768,0.99798137,0.9907688,0.99918944,0.9949674
8.192,34.752033,0.40315095,0.4000000059604645,5.1565064e-05,1.4215187,0.9979813,0.9907686,0.9991893,0.9949673
