Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXST1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.194,34.753845,0.40317163,0.4000000059604645,5.0794824e-05,1.4215602,0.99798125,0.9907685,0.99918926,0.99496716
8.196,34.755627,0.40319175,0.4000000059604645,5.0020157e-05,1.4216017,0.99798125,0.9907683,0.9991892,0.99496704
8.198,34.75738,0.40321133,0.4000000059604645,4.9241204e-05,1.4216429,0.99798125,0.9907682,0.99918914,0.994967
8.2,34.75911,0.4032303,0.4000000059604645,4.8458114e-05,1.4216841,0.9979813,0.9907681,0.9991891,0.9949669
8.202,34.760807,0.4032488,0.4000000059604645,4.7671045e-05,1.4217252,0.99798137,0.990768,0.9991891,0.99496686
8.204,34.762478,0.40326667,0.4000000059604645,4.6880145e-05,1.4217659,0.9979814,0.99076796,0.999189,0.9949668
8.206,34.764114,0.403284,0.4000000059604645,4.6085563e-05,1.4218067,0.99798155,0.9907679,0.999189,0.9949668
8.208,34.765728,0.40330082,0.4000000059604645,4.5287452e-05,1.4218472,0.99798167,0.99076784,0.999189,0.9949668
8.21,34.76731,0.40331706,0.4000000059604645,4.448597e-05,1.4218876,0.99798185,0.99076784,0.9991891,0.9949668
8.212,34.768867,0.40333274,0.4000000059604645,4.3681266e-05,1.4219279,0.997982,0.99076784,0.9991891,0.9949668
8.214,34.770393,0.40334788,0.4000000059604645,4.28735e-05,1.4219681,0.99798226,0.9907679,0.99918914,0.99496686
8.216,34.77189,0.40336248,0.4000000059604645,4.2062824e-05,1.422008,0.9979825,0.9907679,0.9991892,0.9949669
8.218,34.773357,0.40337652,0.4000000059604645,4.1249394e-05,1.4220479,0.99798274,0.99076796,0.99918926,0.994967
8.22,34.7748,0.40339002,0.4000000059604645,4.0433373e-05,1.4220876,0.99798304,0.9907681,0.9991893,0.99496704
8.222,34.77621,0.40340295,0.4000000059604645,3.9614915e-05,1.422127,0.99798334,0.99076813,0.99918944,0.99496716
8.224,34.77759,0.40341538,0.4000000059604645,3.8794176e-05,1.4221663,0.9979837,0.99076825,0.9991895,0.9949673
8.226,34.778946,0.40342724,0.4000000059604645,3.797132e-05,1.4222056,0.99798405,0.99076843,0.9991896,0.9949674
8.228,34.78027,0.40343857,0.4000000059604645,3.714651e-05,1.4222447,0.99798447,0.99076855,0.99918973,0.9949675
8.23,34.781563,0.40344936,0.4000000059604645,3.63199e-05,1.4222835,0.9979849,0.99076873,0.99918985,0.9949677
8.232,34.78283,0.40345964,0.4000000059604645,3.5491652e-05,1.4223223,0.9979853,0.9907689,0.99919003,0.9949679
8.234,34.78407,0.40346935,0.4000000059604645,3.4661934e-05,1.4223609,0.9979858,0.99076915,0.99919015,0.99496806
8.236,34.78528,0.40347856,0.4000000059604645,3.3830904e-05,1.4223993,0.99798626,0.9907694,0.99919033,0.99496824
8.238,34.786457,0.40348724,0.4000000059604645,3.2998727e-05,1.4224375,0.99798673,0.9907696,0.9991905,0.9949685
8.24,34.787613,0.4034954,0.4000000059604645,3.2165568e-05,1.4224757,0.9979873,0.99076986,0.9991907,0.99496865
8.242,34.788734,0.40350303,0.4000000059604645,3.1331594e-05,1.4225137,0.9979878,0.99077016,0.99919087,0.9949689
8.244,34.789833,0.40351018,0.4000000059604645,3.0496965e-05,1.4225515,0.9979884,0.99077046,0.9991911,0.9949692
8.246,34.790897,0.4035168,0.4000000059604645,2.9661851e-05,1.4225892,0.997989,0.99077076,0.99919134,0.9949694
8.248,34.79194,0.4035229,0.4000000059604645,2.8826418e-05,1.4226266,0.99798965,0.9907711,0.9991915,0.9949697
8.25,34.79295,0.4035285,0.4000000059604645,2.7990833e-05,1.422664,0.9979903,0.9907714,0.99919176,0.99497
8.252,34.793934,0.4035336,0.4000000059604645,2.7155262e-05,1.4227012,0.99799097,0.99077183,0.99919206,0.9949703
8.254,34.794888,0.40353823,0.4000000059604645,2.6319876e-05,1.4227382,0.9979916,0.9907722,0.9991923,0.9949706
8.256,34.795815,0.40354237,0.4000000059604645,2.5484846e-05,1.4227751,0.99799234,0.9907726,0.9991926,0.994971
8.258,34.79672,0.403546,0.4000000059604645,2.4650337e-05,1.4228119,0.9979931,0.990773,0.99919283,0.99497133
8.26,34.79759,0.40354916,0.4000000059604645,2.3816521e-05,1.4228483,0.9979938,0.99077344,0.99919313,0.9949717
8.262,34.798435,0.40355188,0.4000000059604645,2.2983568e-05,1.4228848,0.99799466,0.99077386,0.99919343,0.99497205
8.264,34.799255,0.40355408,0.4000000059604645,2.2151651e-05,1.4229211,0.99799544,0.99077433,0.9991938,0.99497247
8.266,34.800045,0.40355584,0.4000000059604645,2.132094e-05,1.4229572,0.9979963,0.9907748,0.9991941,0.9949729
8.268,34.800793,0.4035567,0.4000000059604645,2.0486257e-05,1.4229931,0.9979971,0.99077535,0.99919444,0.9949733
8.27,34.801464,0.4035561,0.4000000059604645,1.9641433e-05,1.4230286,0.997998,0.9907759,0.9991948,0.9949737
8.272,34.8021,0.40355498,0.4000000059604645,1.8797073e-05,1.4230639,0.99799895,0.9907764,0.99919516,0.9949742
8.274,34.802715,0.40355328,0.4000000059604645,1.7953304e-05,1.423099,0.99799985,0.990777,0.9991955,0.9949747
8.276,34.803295,0.40355107,0.4000000059604645,1.711025e-05,1.4231341,0.99800086,0.99077755,0.99919593,0.99497515
8.278,34.80384,0.40354827,0.4000000059604645,1.6268039e-05,1.4231689,0.9980018,0.9907782,0.9991963,0.9949756
8.28,34.80436,0.40354496,0.4000000059604645,1.5426795e-05,1.4232035,0.9980028,0.9907788,0.9991967,0.99497616
8.282,34.804844,0.40354112,0.4000000059604645,1.4586643e-05,1.4232379,0.99800384,0.99077946,0.9991971,0.9949767
8.284,34.8053,0.4035367,0.4000000059604645,1.3747707e-05,1.4232723,0.9980049,0.9907801,0.9991976,0.99497724
8.286,34.805725,0.4035318,0.4000000059604645,1.2910111e-05,1.4233063,0.998006,0.9907808,0.999198,0.9949778
8.288,34.80612,0.40352634,0.4000000059604645,1.2073977e-05,1.4233403,0.9980071,0.9907815,0.9991985,0.99497837
8.29,34.806488,0.40352035,0.4000000059604645,1.1239428e-05,1.423374,0.9980082,0.9907822,0.9991989,0.99497896
8.292,34.806824,0.40351385,0.4000000059604645,1.0406585e-05,1.4234076,0.9980093,0.9907829,0.9991994,0.99497956
8.294,34.80712,0.40350682,0.4000000059604645,9.575569e-06,1.423441,0.9980105,0.99078363,0.99919987,0.99498016
8.296,34.8074,0.40349928,0.4000000059604645,8.7465005e-06,1.4234742,0.9980117,0.9907844,0.9992004,0.9949808
8.298,34.80764,0.40349123,0.4000000059604645,7.9195e-06,1.4235072,0.9980129,0.9907852,0.9992009,0.9949814
8.3,34.807854,0.40348265,0.4000000059604645,7.0946844e-06,1.4235401,0.99801415,0.99078596,0.9992014,0.99498206
8.302,34.808037,0.4034736,0.4000000059604645,6.272174e-06,1.4235728,0.9980154,0.9907868,0.9992019,0.9949827
8.304,34.808193,0.40346402,0.4000000059604645,5.452084e-06,1.4236053,0.99801666,0.9907876,0.99920243,0.99498343
8.306,34.80832,0.40345395,0.4000000059604645,4.6345335e-06,1.4236376,0.9980179,0.99078846,0.99920297,0.9949841
8.308,34.808414,0.4034434,0.4000000059604645,3.819637e-06,1.4236698,0.9980192,0.9907893,0.99920356,0.9949848
8.31,34.80848,0.40343234,0.4000000059604645,3.0075098e-06,1.4237018,0.9980206,0.9907901,0.9992041,0.9949855
8.312,34.808517,0.4034208,0.4000000059604645,2.1982662e-06,1.4237335,0.9980219,0.990791,0.9992047,0.99498624
8.314,34.808525,0.4034088,0.4000000059604645,1.3920197e-06,1.4237651,0.9980233,0.9907919,0.99920523,0.99498695
8.316,34.808506,0.40339634,0.4000000059604645,5.888829e-07,1.4237965,0.99802464,0.9907929,0.9992058,0.9949877
8.318,34.808453,0.40338337,0.4000000059604645,-2.1103247e-07,1.4238278,0.9980261,0.99079376,0.9992064,0.99498844
8.32,34.80838,0.40336996,0.4000000059604645,-1.0076157e-06,1.4238589,0.9980275,0.9907947,0.999207,0.9949892
8.322,34.808273,0.40335608,0.4000000059604645,-1.8007568e-06,1.4238898,0.99802893,0.9907957,0.9992077,0.99499
8.324,34.80814,0.40334174,0.4000000059604645,-2.5903466e-06,1.4239204,0.9980304,0.9907966,0.9992083,0.9949908
8.326,34.80798,0.40332696,0.4000000059604645,-3.3762774e-06,1.4239509,0.99803185,0.99079764,0.9992089,0.9949916
8.328,34.807793,0.40331173,0.4000000059604645,-4.158442e-06,1.4239813,0.9980334,0.9907986,0.9992095,0.99499243
8.33,34.807575,0.40329608,0.4000000059604645,-4.936734e-06,1.4240115,0.9980349,0.9907996,0.9992102,0.99499327
8.332,34.80734,0.40328,0.4000000059604645,-5.7110487e-06,1.4240415,0.99803644,0.9908006,0.99921083,0.9949941
8.334,34.807068,0.40326345,0.4000000059604645,-6.481282e-06,1.4240713,0.998038,0.9908017,0.9992115,0.99499494
8.336,34.80677,0.40324652,0.4000000059604645,-7.247331e-06,1.4241009,0.99803954,0.99080276,0.9992122,0.9949958
8.338,34.80645,0.40322915,0.4000000059604645,-8.009093e-06,1.4241303,0.99804115,0.9908038,0.99921286,0.99499667
8.34,34.806107,0.40321139,0.4000000059604645,-8.7664675e-06,1.4241596,0.99804276,0.99080485,0.9992136,0.99499756
8.342,34.805733,0.40319324,0.4000000059604645,-9.519355e-06,1.4241887,0.9980444,0.990806,0.99921423,0.9949984
8.344,34.805332,0.40317467,0.4000000059604645,-1.0267657e-05,1.4242177,0.998046,0.99080706,0.99921495,0.99499935
8.346,34.80491,0.4031557,0.4000000059604645,-1.1011274e-05,1.4242464,0.99804765,0.9908082,0.99921566,0.99500024
8.348,34.804462,0.40313637,0.4000000059604645,-1.1750112e-05,1.424275,0.9980493,0.9908093,0.9992164,0.99500114
8.35,34.80399,0.40311664,0.4000000059604645,-1.2484075e-05,1.4243034,0.998051,0.99081045,0.9992171,0.9950021
8.352,34.803497,0.4030966,0.4000000059604645,-1.3213069e-05,1.4243317,0.9980527,0.9908116,0.99921787,0.995003
8.354,34.802975,0.40307614,0.4000000059604645,-1.3937e-05,1.4243597,0.9980544,0.9908127,0.9992186,0.99500394
8.356,34.80243,0.40305534,0.4000000059604645,-1.4655779e-05,1.4243876,0.9980561,0.9908139,0.99921936,0.9950049
8.358,34.801865,0.40303418,0.4000000059604645,-1.5369313e-05,1.4244152,0.99805784,0.9908151,0.9992201,0.99500585
8.36,34.801277,0.4030127,0.4000000059604645,-1.6077513e-05,1.4244428,0.99805963,0.9908163,0.99922085,0.99500686
8.362,34.800663,0.40299088,0.4000000059604645,-1.6780292e-05,1.4244701,0.9980614,0.9908175,0.9992216,0.9950078
8.364,34.80003,0.40296873,0.4000000059604645,-1.7477563e-05,1.4244972,0.99806315,0.9908187,0.9992224,0.9950088
8.366,34.799374,0.4029463,0.4000000059604645,-1.8169241e-05,1.4245243,0.998065,0.99081993,0.9992232,0.9950098
8.368,34.7987,0.40292352,0.4000000059604645,-1.8855242e-05,1.4245511,0.9980668,0.9908212,0.99922395,0.9950108
8.37,34.797997,0.40290043,0.4000000059604645,-1.9535484e-05,1.4245778,0.99806863,0.9908224,0.9992247,0.9950118
8.372,34.79728,0.4028771,0.4000000059604645,-2.0209885e-05,1.4246043,0.9980704,0.9908236,0.99922556,0.9950128
8.374,34.79654,0.40285343,0.4000000059604645,-2.0878368e-05,1.4246306,0.99807227,0.99082494,0.99922633,0.99501383
8.376,34.79578,0.4028295,0.4000000059604645,-2.1540849e-05,1.4246567,0.9980741,0.9908262,0.99922717,0.9950149
8.378,34.795006,0.4028053,0.4000000059604645,-2.2197255e-05,1.4246829,0.998076,0.99082744,0.99922794,0.9950159
8.38,34.794163,0.40278003,0.4000000059604645,-2.2846942e-05,1.4247086,0.9980779,0.99082875,0.9992288,0.995017
8.382,34.793274,0.40275398,0.4000000059604645,-2.349006e-05,1.4247342,0.99807984,0.99083006,0.9992296,0.99501806
8.384,34.79236,0.40272757,0.4000000059604645,-2.4126815e-05,1.4247596,0.99808174,0.99083143,0.99923044,0.99501914
8.386,34.791424,0.40270084,0.4000000059604645,-2.475713e-05,1.4247849,0.9980837,0.99083275,0.99923134,0.9950202
8.388,34.790466,0.40267378,0.4000000059604645,-2.5380936e-05,1.42481,0.9980857,0.9908341,0.9992322,0.99502134
8.39,34.789482,0.4026464,0.4000000059604645,-2.599816e-05,1.424835,0.99808764,0.9908354,0.999233,0.9950224
8.392,34.78848,0.4026187,0.4000000059604645,-2.6608735e-05,1.4248598,0.9980896,0.9908368,0.9992339,0.99502355
8.394,34.787457,0.4025907,0.4000000059604645,-2.7212593e-05,1.4248844,0.9980916,0.99083817,0.99923474,0.9950246
8.396,34.786407,0.40256238,0.4000000059604645,-2.7809667e-05,1.4249089,0.9980936,0.9908396,0.99923563,0.99502575
8.398,34.78534,0.40253377,0.4000000059604645,-2.839989e-05,1.4249332,0.9980956,0.990841,0.9992365,0.9950269
8.4,34.784245,0.40250486,0.4000000059604645,-2.8983206e-05,1.4249573,0.9980976,0.99084234,0.9992374,0.995028
8.402,34.783134,0.40247566,0.4000000059604645,-2.9559547e-05,1.4249812,0.9980996,0.9908438,0.9992383,0.99502915
8.404,34.782,0.40244615,0.4000000059604645,-3.0128858e-05,1.4250051,0.9981017,0.9908452,0.9992392,0.99503034
8.406,34.78085,0.4024164,0.4000000059604645,-3.0691077e-05,1.4250288,0.99810374,0.99084663,0.9992401,0.9950315
8.408,34.779675,0.40238637,0.4000000059604645,-3.124615e-05,1.4250523,0.9981058,0.99084806,0.999241,0.9950326
8.41,34.778484,0.4023561,0.4000000059604645,-3.179402e-05,1.4250757,0.99810785,0.9908495,0.9992419,0.9950338
8.412,34.777267,0.4023255,0.4000000059604645,-3.233464e-05,1.4250988,0.99810994,0.9908509,0.99924284,0.995035
8.414,34.77604,0.40229473,0.4000000059604645,-3.286795e-05,1.4251218,0.998112,0.99085236,0.99924374,0.9950361
8.416,34.774784,0.40226367,0.4000000059604645,-3.3393906e-05,1.4251447,0.9981141,0.99085385,0.99924463,0.9950373
8.418,34.773518,0.40223238,0.4000000059604645,-3.391246e-05,1.4251674,0.9981162,0.9908553,0.9992456,0.9950385
8.42,34.77223,0.40220085,0.4000000059604645,-3.4423563e-05,1.42519,0.99811834,0.99085677,0.99924654,0.9950397
8.422,34.770924,0.40216908,0.4000000059604645,-3.4927172e-05,1.4252125,0.9981204,0.99085826,0.99924743,0.9950409
8.424,34.769596,0.40213713,0.4000000059604645,-3.5423243e-05,1.4252347,0.9981226,0.99085975,0.9992484,0.9950421
8.426,34.768257,0.40210494,0.4000000059604645,-3.591174e-05,1.4252568,0.9981247,0.99086124,0.99924934,0.9950433
8.428,34.7669,0.40207255,0.4000000059604645,-3.6392616e-05,1.4252789,0.99812686,0.9908627,0.99925023,0.9950445
8.43,34.765526,0.40203995,0.4000000059604645,-3.6865844e-05,1.4253007,0.998129,0.9908642,0.9992512,0.9950457
8.432,34.764133,0.40200716,0.4000000059604645,-3.7331378e-05,1.4253224,0.99813116,0.9908657,0.99925214,0.995047
8.434,34.762726,0.4019742,0.4000000059604645,-3.7789192e-05,1.425344,0.9981333,0.9908672,0.9992531,0.99504817
8.436,34.761307,0.40194106,0.4000000059604645,-3.8239254e-05,1.4253653,0.99813545,0.99086875,0.99925405,0.99504936
8.438,34.75987,0.40190774,0.4000000059604645,-3.868153e-05,1.4253867,0.9981376,0.99087024,0.999255,0.9950506
8.44,34.75841,0.40187424,0.4000000059604645,-3.9115996e-05,1.4254078,0.9981398,0.9908717,0.99925596,0.99505186
8.442,34.756947,0.4018406,0.4000000059604645,-3.954263e-05,1.4254289,0.99814194,0.9908733,0.9992569,0.99505305
8.444,34.755466,0.4018068,0.4000000059604645,-3.9961396e-05,1.4254497,0.99814415,0.99087477,0.99925786,0.9950543
8.446,34.75397,0.40177286,0.4000000059604645,-4.0372284e-05,1.4254705,0.9981463,0.9908763,0.9992589,0.99505556
8.448,34.75246,0.40173876,0.4000000059604645,-4.077527e-05,1.4254911,0.9981485,0.99087787,0.9992598,0.9950568
8.45,34.750942,0.40170458,0.4000000059604645,-4.1170337e-05,1.4255115,0.9981507,0.9908794,0.9992608,0.995058
8.452,34.749405,0.40167025,0.4000000059604645,-4.155747e-05,1.4255319,0.9981529,0.9908809,0.99926174,0.99505925
8.454,34.74786,0.4016358,0.4000000059604645,-4.193665e-05,1.4255521,0.99815506,0.99088246,0.9992627,0.9950605
8.456,34.7463,0.40160123,0.4000000059604645,-4.2307875e-05,1.4255722,0.99815726,0.990884,0.9992637,0.99506176
8.458,34.74473,0.4015666,0.4000000059604645,-4.2671127e-05,1.4255922,0.99815947,0.99088556,0.99926466,0.995063
8.46,34.743153,0.40153185,0.4000000059604645,-4.3026404e-05,1.4256121,0.9981617,0.9908871,0.9992656,0.99506426
8.462,34.741558,0.401497,0.4000000059604645,-4.33737e-05,1.4256318,0.9981639,0.99088866,0.9992666,0.9950655
8.464,34.73996,0.4014621,0.4000000059604645,-4.371301e-05,1.4256514,0.9981661,0.9908902,0.9992676,0.99506676
8.466,34.738346,0.40142712,0.4000000059604645,-4.4044333e-05,1.4256709,0.9981683,0.99089175,0.99926853,0.995068
8.468,34.736725,0.40139207,0.4000000059604645,-4.4367673e-05,1.4256903,0.9981705,0.9908933,0.99926955,0.99506927
8.47,34.735096,0.40135697,0.4000000059604645,-4.468303e-05,1.4257096,0.9981727,0.9908948,0.9992705,0.9950705
8.472,34.733456,0.40132183,0.4000000059604645,-4.4990415e-05,1.4257287,0.9981749,0.99089634,0.99927145,0.99507177
8.474,34.731808,0.40128666,0.4000000059604645,-4.5289828e-05,1.4257478,0.9981771,0.9908979,0.99927247,0.995073
8.476,34.730156,0.40125144,0.4000000059604645,-4.5581288e-05,1.4257667,0.9981793,0.99089944,0.9992734,0.9950743
8.478,34.728493,0.4012162,0.4000000059604645,-4.5864803e-05,1.4257855,0.9981815,0.990901,0.9992744,0.9950755
8.48,34.726826,0.40118098,0.4000000059604645,-4.6140387e-05,1.4258044,0.99818367,0.99090254,0.9992754,0.9950768
8.482,34.725155,0.40114573,0.4000000059604645,-4.640806e-05,1.425823,0.9981859,0.9909041,0.99927634,0.995078
8.484,34.723473,0.40111047,0.4000000059604645,-4.666784e-05,1.4258416,0.9981881,0.99090564,0.9992773,0.9950793
8.486,34.721786,0.4010752,0.4000000059604645,-4.6919748e-05,1.4258599,0.9981903,0.9909072,0.99927825,0.99508053
8.488,34.720097,0.40104,0.4000000059604645,-4.716381e-05,1.4258783,0.9981925,0.99090874,0.99927926,0.9950818
8.49,34.718403,0.4010048,0.4000000059604645,-4.740005e-05,1.4258966,0.99819463,0.99091023,0.9992802,0.995083
8.492,34.71665,0.40096873,0.4000000059604645,-4.761673e-05,1.4259145,0.99819684,0.99091184,0.99928117,0.9950843
8.494,34.71488,0.40093264,0.4000000059604645,-4.782471e-05,1.4259324,0.9981991,0.9909134,0.9992822,0.99508554
8.496,34.713108,0.40089652,0.4000000059604645,-4.8024045e-05,1.4259502,0.9982013,0.99091494,0.99928313,0.9950868
8.498,34.711334,0.4008604,0.4000000059604645,-4.821474e-05,1.4259678,0.9982035,0.9909165,0.99928415,0.99508804
8.5,34.709545,0.40082428,0.4000000059604645,-4.8396796e-05,1.4259853,0.9982057,0.9909181,0.9992851,0.9950893
8.502,34.707752,0.40078816,0.4000000059604645,-4.8570222e-05,1.4260027,0.998208,0.99091965,0.9992861,0.9950906
8.504,34.705956,0.400752,0.4000000059604645,-4.8735023e-05,1.4260201,0.9982102,0.9909212,0.99928707,0.99509186
8.506,34.704155,0.4007159,0.4000000059604645,-4.889121e-05,1.4260374,0.9982124,0.99092275,0.9992881,0.9950931
8.508,34.702343,0.4006798,0.4000000059604645,-4.903879e-05,1.4260545,0.9982146,0.9909243,0.99928904,0.99509436
8.51,34.70053,0.4006437,0.4000000059604645,-4.9177783e-05,1.4260716,0.9982168,0.99092585,0.99929,0.9950956
8.512,34.69871,0.40060768,0.4000000059604645,-4.9308204e-05,1.4260886,0.998219,0.9909274,0.999291,0.99509686
8.514,34.696888,0.40057164,0.4000000059604645,-4.9430066e-05,1.4261055,0.9982212,0.99092895,0.99929196,0.9950981
8.516,34.69506,0.40053567,0.4000000059604645,-4.9543392e-05,1.4261223,0.9982234,0.9909305,0.9992929,0.99509937
8.518,34.69323,0.40049976,0.4000000059604645,-4.96482e-05,1.426139,0.99822557,0.99093205,0.9992939,0.9951006
8.52,34.69139,0.40046388,0.4000000059604645,-4.974451e-05,1.4261557,0.9982278,0.9909336,0.9992949,0.99510187
8.522,34.689556,0.40042806,0.4000000059604645,-4.9832357e-05,1.4261723,0.99823,0.99093515,0.99929583,0.9951031
8.524,34.687714,0.4003923,0.4000000059604645,-4.9911756e-05,1.4261887,0.9982321,0.9909367,0.9992968,0.9951044
8.526,34.68587,0.40035662,0.4000000059604645,-4.9982744e-05,1.4262052,0.99823433,0.9909382,0.99929774,0.99510556
8.528,34.68402,0.400321,0.4000000059604645,-5.004535e-05,1.4262215,0.9982365,0.99093974,0.99929875,0.9951068
8.53,34.682175,0.40028545,0.4000000059604645,-5.0099603e-05,1.4262377,0.9982387,0.9909413,0.9992997,0.99510807
8.532,34.68033,0.40025002,0.4000000059604645,-5.014554e-05,1.4262539,0.9982408,0.9909428,0.99930066,0.99510926
8.534,34.678474,0.40021464,0.4000000059604645,-5.0183196e-05,1.42627,0.998243,0.9909443,0.9993016,0.9951105
8.536,34.676624,0.4001794,0.4000000059604645,-5.0212613e-05,1.4262861,0.9982451,0.9909458,0.99930257,0.99511176
8.538,34.674774,0.40014425,0.4000000059604645,-5.023383e-05,1.4263021,0.99824727,0.9909473,0.99930346,0.99511296
8.54,34.67292,0.4001092,0.4000000059604645,-5.024689e-05,1.4263179,0.9982494,0.99094886,0.9993044,0.99511415
8.542,34.67107,0.40007427,0.4000000059604645,-5.0251834e-05,1.4263338,0.99825156,0.99095035,0.99930537,0.9951154
8.544,34.669216,0.40003946,0.4000000059604645,-5.0248716e-05,1.4263496,0.99825364,0.99095184,0.9993063,0.9951166
8.546,34.667366,0.40000477,0.4000000059604645,-5.023758e-05,1.4263654,0.9982558,0.9909533,0.9993073,0.9951178
8.548,34.665516,0.39997023,0.4000000059604645,-5.0218478e-05,1.4263811,0.9982579,0.9909548,0.99930817,0.995119
8.55,34.66367,0.3999358,0.4000000059604645,-5.019146e-05,1.4263967,0.99826,0.9909563,0.9993091,0.99512017
8.552,34.661823,0.39990154,0.4000000059604645,-5.0156585e-05,1.4264123,0.9982621,0.99095774,0.99931,0.99512136
8.554,34.65998,0.39986742,0.4000000059604645,-5.011391e-05,1.4264278,0.9982642,0.9909592,0.999311,0.99512255
8.556,34.65814,0.39983344,0.4000000059604645,-5.0063492e-05,1.4264433,0.9982663,0.9909607,0.99931186,0.99512374
8.558,34.6563,0.39979962,0.4000000059604645,-5.0005397e-05,1.4264588,0.99826837,0.99096215,0.9993128,0.99512494
8.56,34.654465,0.39976597,0.4000000059604645,-4.9939685e-05,1.4264742,0.9982704,0.99096364,0.9993137,0.9951261
8.562,34.65263,0.3997325,0.4000000059604645,-4.9866423e-05,1.4264896,0.9982725,0.99096507,0.9993146,0.99512726
8.564,34.650803,0.3996992,0.4000000059604645,-4.9785678e-05,1.426505,0.9982745,0.9909665,0.9993155,0.99512845
8.566,34.64898,0.39966607,0.4000000059604645,-4.9697523e-05,1.4265202,0.9982766,0.9909679,0.9993164,0.9951296
8.568,34.647163,0.39963314,0.4000000059604645,-4.9602026e-05,1.4265355,0.9982786,0.99096936,0.99931735,0.9951308
8.57,34.645348,0.39960042,0.4000000059604645,-4.9499267e-05,1.4265507,0.99828064,0.9909708,0.9993182,0.9951319
8.572,34.64354,0.39956787,0.4000000059604645,-4.9389317e-05,1.4265659,0.9982826,0.9909722,0.9993191,0.99513304
8.574,34.641735,0.3995355,0.4000000059604645,-4.927226e-05,1.4265811,0.99828464,0.9909736,0.99932,0.9951342
8.576,34.63994,0.39950338,0.4000000059604645,-4.9148177e-05,1.4265963,0.9982866,0.990975,0.99932086,0.9951353
8.578,34.638145,0.39947146,0.4000000059604645,-4.9017148e-05,1.4266114,0.99828863,0.9909764,0.99932176,0.99513644
8.58,34.63636,0.39943975,0.4000000059604645,-4.887926e-05,1.4266266,0.9982906,0.99097776,0.9993226,0.9951376
8.582,34.634586,0.39940828,0.4000000059604645,-4.8734608e-05,1.4266416,0.99829257,0.99097914,0.9993235,0.99513865
8.584,34.632816,0.39937702,0.4000000059604645,-4.858327e-05,1.4266567,0.99829453,0.9909805,0.9993243,0.9951398
8.586,34.63105,0.399346,0.4000000059604645,-4.842535e-05,1.4266717,0.99829644,0.9909819,0.99932516,0.99514085
8.588,34.6293,0.3993152,0.4000000059604645,-4.826094e-05,1.4266868,0.9982984,0.99098325,0.99932605,0.995142
8.59,34.62755,0.3992847,0.4000000059604645,-4.8090136e-05,1.4267019,0.9983003,0.99098456,0.9993269,0.99514306
8.592,34.625813,0.39925438,0.4000000059604645,-4.7913036e-05,1.4267169,0.9983022,0.99098593,0.9993277,0.9951441
8.594,34.624084,0.39922434,0.4000000059604645,-4.7729747e-05,1.426732,0.9983041,0.99098724,0.99932855,0.9951452
8.596,34.622364,0.39919457,0.4000000059604645,-4.754037e-05,1.426747,0.998306,0.99098855,0.9993294,0.9951463
8.598,34.620655,0.39916506,0.4000000059604645,-4.7345013e-05,1.4267621,0.9983079,0.99098986,0.9993302,0.99514735
8.6,34.618954,0.39913583,0.4000000059604645,-4.7143785e-05,1.4267771,0.99830973,0.9909912,0.99933106,0.9951484
8.602,34.617256,0.39910674,0.4000000059604645,-4.6930887e-05,1.426792,0.9983116,0.9909925,0.99933183,0.99514943
8.604,34.615547,0.3990777,0.4000000059604645,-4.6699344e-05,1.4268067,0.9983135,0.9909938,0.99933267,0.9951505
8.606,34.613846,0.39904892,0.4000000059604645,-4.646087e-05,1.4268214,0.99831533,0.99099505,0.9993335,0.9951515
8.608,34.612156,0.3990204,0.4000000059604645,-4.621554e-05,1.426836,0.9983172,0.99099636,0.9993343,0.9951526
8.61,34.61047,0.39899215,0.4000000059604645,-4.5963418e-05,1.4268506,0.998319,0.9909976,0.9993351,0.9951536
8.612,34.6088,0.39896417,0.4000000059604645,-4.570457e-05,1.4268652,0.9983208,0.99099886,0.9993359,0.9951546
8.614,34.607136,0.39893648,0.4000000059604645,-4.5439072e-05,1.4268798,0.9983226,0.9910002,0.99933666,0.99515563
8.616,34.60548,0.39890903,0.4000000059604645,-4.5167e-05,1.4268944,0.9983244,0.99100137,0.99933743,0.99515665
8.618,34.603836,0.39888188,0.4000000059604645,-4.4888417e-05,1.426909,0.9983262,0.9910026,0.9993382,0.99515766
8.62,34.602203,0.398855,0.4000000059604645,-4.4603406e-05,1.4269235,0.998328,0.9910039,0.999339,0.9951587
8.622,34.600582,0.39882842,0.4000000059604645,-4.4312044e-05,1.4269382,0.9983297,0.99100506,0.99933976,0.9951596
8.624,34.59897,0.39880213,0.4000000059604645,-4.401441e-05,1.4269527,0.9983315,0.9910063,0.99934053,0.99516064
8.626,34.59737,0.3987761,0.4000000059604645,-4.371058e-05,1.4269673,0.9983332,0.9910075,0.9993413,0.9951616
8.628,34.59578,0.39875042,0.4000000059604645,-4.3400636e-05,1.4269818,0.99833494,0.9910087,0.9993421,0.99516255
8.63,34.5942,0.398725,0.4000000059604645,-4.3084663e-05,1.4269964,0.9983367,0.9910099,0.9993428,0.99516356
8.632,34.592636,0.3986999,0.4000000059604645,-4.2762742e-05,1.4270109,0.99833834,0.9910111,0.9993436,0.9951645
8.634,34.591084,0.39867508,0.4000000059604645,-4.243496e-05,1.4270254,0.9983401,0.9910122,0.9993443,0.9951654
8.636,34.589542,0.3986506,0.4000000059604645,-4.2101405e-05,1.4270401,0.99834174,0.9910134,0.999345,0.99516636
8.638,34.588013,0.39862642,0.4000000059604645,-4.1762163e-05,1.4270546,0.9983434,0.99101454,0.9993457,0.9951673
8.64,34.5865,0.39860255,0.4000000059604645,-4.1417326e-05,1.4270692,0.998345,0.9910157,0.9993465,0.9951682
8.642,34.584995,0.39857897,0.4000000059604645,-4.106698e-05,1.4270838,0.9983467,0.9910168,0.9993472,0.99516916
8.644,34.583504,0.39855573,0.4000000059604645,-4.0711227e-05,1.4270984,0.9983483,0.99101794,0.99934787,0.99517006
8.646,34.582024,0.3985328,0.4000000059604645,-4.0350154e-05,1.427113,0.99834996,0.99101907,0.9993486,0.99517095
8.648,34.580563,0.39851022,0.4000000059604645,-3.9983857e-05,1.4271276,0.9983516,0.99102014,0.9993493,0.99517184
8.65,34.57911,0.39848796,0.4000000059604645,-3.9612434e-05,1.4271423,0.9983531,0.9910213,0.99935,0.99517274
8.652,34.57767,0.39846602,0.4000000059604645,-3.9235983e-05,1.4271569,0.99835473,0.99102235,0.99935067,0.99517363
8.654,34.576252,0.39844438,0.4000000059604645,-3.8854607e-05,1.4271716,0.9983563,0.9910234,0.9993513,0.9951745
8.656,34.57484,0.3984231,0.4000000059604645,-3.8468403e-05,1.4271863,0.99835783,0.9910245,0.99935204,0.99517536
8.658,34.57345,0.39840215,0.4000000059604645,-3.807748e-05,1.4272009,0.9983594,0.99102557,0.9993527,0.9951762
8.66,34.572067,0.39838156,0.4000000059604645,-3.7681933e-05,1.4272157,0.99836093,0.9910266,0.99935335,0.9951771
8.662,34.570705,0.3983613,0.4000000059604645,-3.7281876e-05,1.4272304,0.9983625,0.99102765,0.999354,0.9951779
8.664,34.569355,0.39834136,0.4000000059604645,-3.6877416e-05,1.4272451,0.998364,0.99102867,0.99935466,0.99517876
8.666,34.56802,0.39832175,0.4000000059604645,-3.6468657e-05,1.4272599,0.99836546,0.9910297,0.9993553,0.9951796
8.668,34.5667,0.3983025,0.4000000059604645,-3.605571e-05,1.4272748,0.99836695,0.9910307,0.999356,0.9951804
8.67,34.565395,0.3982836,0.4000000059604645,-3.563869e-05,1.4272896,0.99836844,0.9910317,0.99935657,0.9951812
8.672,34.564106,0.39826503,0.4000000059604645,-3.521771e-05,1.4273045,0.9983699,0.9910327,0.9993572,0.99518204
8.674,34.562836,0.39824682,0.4000000059604645,-3.4792884e-05,1.4273194,0.99837136,0.9910337,0.9993578,0.9951828
8.676,34.561577,0.39822897,0.4000000059604645,-3.4364326e-05,1.4273343,0.9983728,0.9910346,0.9993585,0.9951836
8.678,34.560333,0.39821145,0.4000000059604645,-3.3932156e-05,1.4273492,0.9983742,0.99103564,0.9993591,0.99518436
8.68,34.559113,0.3981943,0.4000000059604645,-3.349649e-05,1.4273642,0.9983756,0.9910366,0.99935967,0.99518514
8.682,34.557903,0.3981775,0.4000000059604645,-3.3057455e-05,1.4273793,0.998377,0.9910375,0.99936026,0.9951859
8.684,34.556705,0.39816102,0.4000000059604645,-3.261517e-05,1.4273943,0.9983784,0.99103844,0.99936086,0.9951867
8.686,34.555534,0.39814493,0.4000000059604645,-3.216976e-05,1.4274094,0.99837977,0.9910394,0.99936146,0.99518746
8.688,34.55437,0.3981292,0.4000000059604645,-3.1721345e-05,1.4274244,0.99838114,0.9910403,0.99936205,0.9951882
8.69,34.55323,0.3981138,0.4000000059604645,-3.1270058e-05,1.4274397,0.9983825,0.9910412,0.99936265,0.99518895
8.692,34.552105,0.39809877,0.4000000059604645,-3.0816023e-05,1.4274548,0.9983838,0.9910421,0.9993632,0.99518967
8.694,34.550995,0.39808407,0.4000000059604645,-3.0359375e-05,1.4274701,0.9983852,0.991043,0.9993638,0.9951904
8.696,34.549904,0.39806974,0.4000000059604645,-2.9900242e-05,1.4274853,0.9983865,0.99104387,0.9993643,0.9951911
8.698,34.54883,0.3980558,0.4000000059604645,-2.9438757e-05,1.4275007,0.9983878,0.9910447,0.9993649,0.9951918
8.7,34.54777,0.39804217,0.4000000059604645,-2.8975055e-05,1.427516,0.9983891,0.9910456,0.99936545,0.9951925
8.702,34.54673,0.3980289,0.4000000059604645,-2.850927e-05,1.4275315,0.9983904,0.9910464,0.999366,0.9951932
8.704,34.54571,0.39801604,0.4000000059604645,-2.8041542e-05,1.4275469,0.9983917,0.99104726,0.9993665,0.9951939
8.706,34.544704,0.3980035,0.4000000059604645,-2.757201e-05,1.4275624,0.99839294,0.9910481,0.99936706,0.99519455
8.708,34.543716,0.3979913,0.4000000059604645,-2.7100814e-05,1.4275779,0.9983942,0.99104893,0.9993676,0.99519527
8.71,34.542747,0.39797947,0.4000000059604645,-2.6628097e-05,1.4275935,0.99839544,0.99104977,0.99936813,0.9951959
8.712,34.541798,0.397968,0.4000000059604645,-2.6153999e-05,1.4276091,0.99839664,0.99105054,0.9993686,0.9951966
8.714,34.540867,0.39795715,0.4000000059604645,-2.5666004e-05,1.4276247,0.9983978,0.9910514,0.99936914,0.99519724
8.716,34.539955,0.39794675,0.4000000059604645,-2.5169233e-05,1.4276403,0.998399,0.99105215,0.9993696,0.99519783
8.718,34.53907,0.39793676,0.4000000059604645,-2.4670037e-05,1.427656,0.9984002,0.99105287,0.9993701,0.9951985
8.72,34.538197,0.39792717,0.4000000059604645,-2.4168507e-05,1.4276718,0.99840134,0.99105364,0.9993706,0.9951991
8.722,34.537342,0.39791793,0.4000000059604645,-2.3664741e-05,1.4276875,0.9984025,0.99105436,0.99937105,0.9951997
8.724,34.53651,0.39790908,0.4000000059604645,-2.3158836e-05,1.4277033,0.9984036,0.9910551,0.9993715,0.9952003
8.726,34.535694,0.3979006,0.4000000059604645,-2.2650886e-05,1.4277191,0.99840474,0.99105585,0.999372,0.9952009
8.728,34.534897,0.39789253,0.4000000059604645,-2.2140986e-05,1.4277351,0.9984058,0.9910565,0.9993725,0.99520147
8.73,34.53412,0.39788485,0.4000000059604645,-2.1629236e-05,1.427751,0.99840695,0.9910572,0.9993729,0.99520206
8.732,34.533363,0.39787754,0.4000000059604645,-2.1115733e-05,1.4277669,0.998408,0.99105793,0.9993734,0.9952026
8.734,34.532623,0.3978706,0.4000000059604645,-2.0600572e-05,1.427783,0.9984091,0.9910586,0.9993738,0.99520314
8.736,34.531902,0.39786404,0.4000000059604645,-2.0083855e-05,1.4277991,0.9984101,0.99105924,0.9993743,0.99520373
8.738,34.5312,0.39785787,0.4000000059604645,-1.9565678e-05,1.4278152,0.9984112,0.9910599,0.9993747,0.99520427
8.74,34.53052,0.3978521,0.4000000059604645,-1.904614e-05,1.4278314,0.9984122,0.99106055,0.9993751,0.9952048
8.742,34.529854,0.39784667,0.4000000059604645,-1.852534e-05,1.4278476,0.9984132,0.9910612,0.9993755,0.99520534
8.744,34.529213,0.39784163,0.4000000059604645,-1.8003378e-05,1.4278638,0.9984142,0.99106187,0.99937594,0.9952058
8.746,34.528587,0.39783698,0.4000000059604645,-1.7480357e-05,1.4278802,0.99841523,0.99106246,0.99937636,0.99520636
8.748,34.527985,0.3978327,0.4000000059604645,-1.6956375e-05,1.4278965,0.9984162,0.9910631,0.9993767,0.99520683
8.75,34.527397,0.3978288,0.4000000059604645,-1.6431532e-05,1.427913,0.99841714,0.9910637,0.99937713,0.99520737
8.752,34.52683,0.39782527,0.4000000059604645,-1.590593e-05,1.4279294,0.9984181,0.9910643,0.99937755,0.99520785
8.754,34.52628,0.3978221,0.4000000059604645,-1.537967e-05,1.427946,0.99841905,0.99106485,0.9993779,0.9952083
8.756,34.525753,0.3978193,0.4000000059604645,-1.4852854e-05,1.4279624,0.99842,0.99106544,0.99937826,0.9952088
8.758,34.52524,0.3978169,0.4000000059604645,-1.4325586e-05,1.4279791,0.99842095,0.99106604,0.9993787,0.9952093
8.76,34.524754,0.39781484,0.4000000059604645,-1.3797966e-05,1.4279957,0.99842185,0.9910666,0.99937904,0.99520975
8.762,34.52428,0.39781317,0.4000000059604645,-1.3270097e-05,1.4280125,0.99842274,0.9910671,0.9993794,0.99521023
8.764,34.523827,0.39781186,0.4000000059604645,-1.2742083e-05,1.4280292,0.99842364,0.99106765,0.99937975,0.99521065
8.766,34.523396,0.3978109,0.4000000059604645,-1.2214026e-05,1.428046,0.99842453,0.9910682,0.9993801,0.9952111
8.768,34.52298,0.3978103,0.4000000059604645,-1.1686032e-05,1.4280629,0.9984254,0.9910687,0.99938047,0.99521154
8.77,34.522587,0.39781007,0.4000000059604645,-1.1158203e-05,1.4280797,0.99842626,0.99106926,0.99938077,0.99521196
8.772,34.522213,0.3978102,0.4000000059604645,-1.0630644e-05,1.4280968,0.9984271,0.99106973,0.9993811,0.9952124
8.774,34.521854,0.39781067,0.4000000059604645,-1.0103459e-05,1.4281137,0.998428,0.9910703,0.9993815,0.9952128
8.776,34.521515,0.39781147,0.4000000059604645,-9.576754e-06,1.4281307,0.9984288,0.99107075,0.9993818,0.9952132
8.778,34.5212,0.39781266,0.4000000059604645,-9.050631e-06,1.4281479,0.9984296,0.9910712,0.99938214,0.9952136
8.78,34.520893,0.39781418,0.4000000059604645,-8.525199e-06,1.428165,0.99843043,0.9910717,0.99938244,0.995214
8.782,34.520615,0.39781603,0.4000000059604645,-8.00056e-06,1.4281822,0.99843127,0.9910722,0.99938273,0.9952144
8.784,34.52035,0.39781824,0.4000000059604645,-7.476823e-06,1.4281994,0.99843204,0.99107265,0.9993831,0.9952148
8.786,34.520103,0.3978208,0.4000000059604645,-6.954092e-06,1.4282167,0.9984328,0.9910731,0.9993834,0.9952152
8.788,34.519875,0.39782366,0.4000000059604645,-6.4324736e-06,1.4282341,0.9984336,0.99107355,0.9993837,0.99521554
8.79,34.51967,0.39782688,0.4000000059604645,-5.912074e-06,1.4282514,0.99843436,0.99107397,0.999384,0.9952159
8.792,34.519478,0.39783043,0.4000000059604645,-5.393e-06,1.4282689,0.99843514,0.9910744,0.9993843,0.99521625
8.794,34.519306,0.39783427,0.4000000059604645,-4.875358e-06,1.4282863,0.99843585,0.9910748,0.9993845,0.9952166
8.796,34.51915,0.39783847,0.4000000059604645,-4.359256e-06,1.4283038,0.9984366,0.9910752,0.9993848,0.99521697
8.798,34.519016,0.39784297,0.4000000059604645,-3.8448e-06,1.4283215,0.99843735,0.99107563,0.9993851,0.9952173
8.8,34.518894,0.3978478,0.4000000059604645,-3.3320985e-06,1.428339,0.9984381,0.99107605,0.9993854,0.9952177
8.802,34.51879,0.39785293,0.4000000059604645,-2.8212582e-06,1.4283566,0.99843884,0.99107647,0.99938565,0.99521804
8.804,34.51871,0.39785835,0.4000000059604645,-2.3123869e-06,1.4283744,0.99843955,0.9910768,0.99938595,0.99521834
8.806,34.518642,0.3978641,0.4000000059604645,-1.8055927e-06,1.428392,0.99844027,0.99107724,0.9993862,0.9952187
8.808,34.518597,0.39787012,0.4000000059604645,-1.3009834e-06,1.4284098,0.9984409,0.9910776,0.9993865,0.995219
8.81,34.518562,0.39787647,0.4000000059604645,-7.986673e-07,1.4284277,0.99844164,0.99107796,0.9993867,0.9952193
8.812,34.518543,0.3978831,0.4000000059604645,-2.9875267e-07,1.4284456,0.9984423,0.9910784,0.99938697,0.99521965
8.814,34.518547,0.39789,0.4000000059604645,1.9865215e-07,1.4284635,0.998443,0.99107873,0.99938726,0.99521995
8.816,34.518562,0.39789718,0.4000000059604645,6.9343855e-07,1.4284813,0.99844366,0.9910791,0.9993875,0.99522024
8.818,34.518597,0.39790466,0.4000000059604645,1.1854979e-06,1.4284993,0.9984444,0.99107945,0.99938774,0.99522054
8.82,34.518646,0.39791238,0.4000000059604645,1.6747214e-06,1.4285173,0.99844503,0.99107975,0.999388,0.99522084
8.822,34.51871,0.3979204,0.4000000059604645,2.161e-06,1.4285353,0.9984457,0.9910801,0.9993882,0.99522114
8.824,34.51879,0.39792866,0.4000000059604645,2.6442253e-06,1.4285535,0.99844635,0.99108046,0.99938846,0.99522144
8.826,34.51893,0.39793807,0.4000000059604645,3.136267e-06,1.4285718,0.99844694,0.99108076,0.9993887,0.9952217
8.828,34.519085,0.39794782,0.4000000059604645,3.6260099e-06,1.4285903,0.99844754,0.99108106,0.9993889,0.9952219
8.83,34.51926,0.3979579,0.4000000059604645,4.1133076e-06,1.4286088,0.99844813,0.9910813,0.9993891,0.9952222
8.832,34.51945,0.39796826,0.4000000059604645,4.5980855e-06,1.4286274,0.99844867,0.9910816,0.9993893,0.99522245
8.834,34.519665,0.39797896,0.4000000059604645,5.0802696e-06,1.428646,0.99844927,0.9910819,0.99938947,0.9952227
8.836,34.519894,0.39798993,0.4000000059604645,5.5597866e-06,1.4286646,0.9984498,0.99108213,0.9993897,0.99522287
8.838,34.520138,0.39800125,0.4000000059604645,6.036563e-06,1.4286833,0.9984504,0.9910824,0.9993899,0.9952231
8.84,34.5204,0.39801285,0.4000000059604645,6.510527e-06,1.428702,0.99845093,0.99108267,0.99939007,0.99522334
8.842,34.520683,0.39802474,0.4000000059604645,6.981607e-06,1.4287208,0.9984515,0.9910829,0.99939024,0.9952236
8.844,34.52098,0.39803693,0.4000000059604645,7.449732e-06,1.4287397,0.998452,0.99108315,0.9993904,0.99522376
8.846,34.5213,0.3980494,0.4000000059604645,7.914832e-06,1.4287586,0.99845254,0.9910834,0.9993906,0.995224
8.848,34.52163,0.39806217,0.4000000059604645,8.376839e-06,1.4287776,0.998453,0.99108356,0.9993908,0.9952242
8.85,34.521984,0.39807522,0.4000000059604645,8.835682e-06,1.4287965,0.99845356,0.9910838,0.99939096,0.99522436
8.852,34.522346,0.39808854,0.4000000059604645,9.291294e-06,1.4288156,0.99845403,0.99108404,0.99939114,0.9952246
8.854,34.522736,0.39810216,0.4000000059604645,9.743609e-06,1.4288347,0.9984546,0.9910842,0.99939126,0.9952248
8.856,34.523132,0.39811602,0.4000000059604645,1.0192558e-05,1.4288539,0.99845505,0.99108446,0.99939144,0.99522495
8.858,34.523552,0.39813018,0.4000000059604645,1.06380785e-05,1.4288731,0.9984555,0.99108464,0.9993916,0.99522513
8.86,34.523983,0.3981446,0.4000000059604645,1.1080104e-05,1.4288923,0.99845606,0.9910848,0.99939173,0.9952253
8.862,34.524433,0.39815927,0.4000000059604645,1.151857e-05,1.4289116,0.99845654,0.99108505,0.9993919,0.9952255
8.864,34.524895,0.3981742,0.4000000059604645,1.1953415e-05,1.4289309,0.99845695,0.99108523,0.99939203,0.99522567
8.866,34.525375,0.39818937,0.4000000059604645,1.2384576e-05,1.4289503,0.99845743,0.9910854,0.9993922,0.99522585
8.868,34.52587,0.3982048,0.4000000059604645,1.281199e-05,1.4289697,0.9984579,0.9910856,0.99939233,0.99522597
8.87,34.526382,0.39822048,0.4000000059604645,1.3235599e-05,1.4289892,0.9984584,0.99108577,0.99939245,0.99522614
8.872,34.52691,0.3982364,0.4000000059604645,1.3655342e-05,1.4290087,0.9984588,0.9910859,0.9993926,0.9952263
8.874,34.52745,0.39825255,0.4000000059604645,1.4071159e-05,1.4290283,0.9984593,0.99108607,0.99939275,0.99522644
8.876,34.528004,0.39826894,0.4000000059604645,1.4482995e-05,1.4290478,0.9984597,0.99108624,0.99939287,0.9952266
8.878,34.528572,0.39828554,0.4000000059604645,1.489079e-05,1.4290674,0.9984602,0.99108636,0.999393,0.99522674
8.88,34.52916,0.39830235,0.4000000059604645,1.529449e-05,1.429087,0.9984606,0.99108654,0.99939317,0.9952269
8.882,34.52976,0.3983194,0.4000000059604645,1.5694039e-05,1.4291068,0.998461,0.99108666,0.9993933,0.99522704
8.884,34.53037,0.39833665,0.4000000059604645,1.6089381e-05,1.4291265,0.9984614,0.99108684,0.9993934,0.99522716
8.886,34.530994,0.3983541,0.4000000059604645,1.6480468e-05,1.4291463,0.9984619,0.99108696,0.9993935,0.99522734
8.888,34.531635,0.3983718,0.4000000059604645,1.6867241e-05,1.4291661,0.9984623,0.9910871,0.99939364,0.99522746
8.89,34.532288,0.39838964,0.4000000059604645,1.7249655e-05,1.429186,0.99846274,0.99108726,0.99939376,0.9952276
8.892,34.53295,0.3984077,0.4000000059604645,1.7627655e-05,1.4292058,0.99846315,0.9910874,0.9993939,0.9952277
8.894,34.533627,0.39842594,0.4000000059604645,1.8001194e-05,1.4292257,0.9984635,0.9910875,0.999394,0.9952278
8.896,34.534317,0.39844435,0.4000000059604645,1.8370225e-05,1.4292456,0.9984639,0.9910876,0.9993941,0.995228
8.898,34.535023,0.39846295,0.4000000059604645,1.8734698e-05,1.4292656,0.99846435,0.99108773,0.99939424,0.9952281
8.9,34.535736,0.39848173,0.4000000059604645,1.9094568e-05,1.4292856,0.99846476,0.99108785,0.99939436,0.99522823
8.902,34.53646,0.39850065,0.4000000059604645,1.9449792e-05,1.4293057,0.9984652,0.991088,0.9993944,0.99522835
8.904,34.537197,0.39851975,0.4000000059604645,1.9800324e-05,1.4293257,0.9984656,0.9910881,0.99939454,0.99522847
8.906,34.537945,0.398539,0.4000000059604645,2.014612e-05,1.4293457,0.99846596,0.9910882,0.99939466,0.9952286
8.908,34.538708,0.3985584,0.4000000059604645,2.0487141e-05,1.4293659,0.9984664,0.99108833,0.9993948,0.9952287
8.91,34.539474,0.39857793,0.4000000059604645,2.0823345e-05,1.4293859,0.9984668,0.99108845,0.9993949,0.99522877
8.912,34.540253,0.39859763,0.4000000059604645,2.1154694e-05,1.429406,0.99846715,0.99108857,0.99939495,0.9952289
8.914,34.541042,0.39861742,0.4000000059604645,2.1481146e-05,1.4294263,0.99846756,0.9910887,0.9993951,0.995229
8.916,34.54184,0.39863735,0.4000000059604645,2.1802669e-05,1.4294465,0.998468,0.99108875,0.9993952,0.9952291
8.918,34.542652,0.3986574,0.4000000059604645,2.2119222e-05,1.4294666,0.99846834,0.99108887,0.9993953,0.99522924
8.92,34.54347,0.39867756,0.4000000059604645,2.2430775e-05,1.4294869,0.99846876,0.991089,0.9993954,0.99522936
8.922,34.544292,0.39869785,0.4000000059604645,2.2737291e-05,1.429507,0.9984691,0.9910891,0.9993955,0.9952295
8.924,34.545128,0.3987182,0.4000000059604645,2.303874e-05,1.4295273,0.99846953,0.99108917,0.9993956,0.99522954
8.926,34.54597,0.39873868,0.4000000059604645,2.3335087e-05,1.4295475,0.99846995,0.9910893,0.9993957,0.99522966
8.928,34.54682,0.39875922,0.4000000059604645,2.3626308e-05,1.4295678,0.9984703,0.9910894,0.9993958,0.9952298
8.93,34.547676,0.39877987,0.4000000059604645,2.391237e-05,1.4295881,0.9984707,0.9910895,0.9993959,0.9952299
8.932,34.548542,0.39880058,0.4000000059604645,2.4193245e-05,1.4296083,0.99847114,0.9910896,0.999396,0.99523
8.934,34.54941,0.39882135,0.4000000059604645,2.4468909e-05,1.4296286,0.99847156,0.9910897,0.99939615,0.99523014
8.936,34.55031,0.39884248,0.4000000059604645,2.4738953e-05,1.429649,0.9984719,0.9910898,0.9993962,0.9952302
8.938,34.551247,0.3988644,0.4000000059604645,2.5002882e-05,1.4296696,0.9984723,0.9910899,0.9993963,0.9952303
8.94,34.552197,0.39888644,0.4000000059604645,2.526144e-05,1.4296902,0.9984727,0.99108994,0.9993964,0.9952304
8.942,34.553154,0.3989086,0.4000000059604645,2.55146e-05,1.429711,0.99847305,0.99109006,0.9993965,0.9952305
8.944,34.554123,0.39893085,0.4000000059604645,2.576234e-05,1.4297316,0.9984734,0.9910901,0.99939656,0.99523056
8.946,34.5551,0.3989532,0.4000000059604645,2.6004636e-05,1.4297523,0.99847376,0.9910902,0.9993967,0.9952307
8.948,34.556087,0.3989757,0.4000000059604645,2.624147e-05,1.4297731,0.9984742,0.9910903,0.99939674,0.99523073
8.95,34.557083,0.39899826,0.4000000059604645,2.6472822e-05,1.4297938,0.99847454,0.99109036,0.99939686,0.99523085
8.952,34.558083,0.39902094,0.4000000059604645,2.6698675e-05,1.4298146,0.9984749,0.9910904,0.9993969,0.9952309
8.954,34.559097,0.3990437,0.4000000059604645,2.6919011e-05,1.4298353,0.99847525,0.9910905,0.99939704,0.99523103
8.956,34.560116,0.39906657,0.4000000059604645,2.7133818e-05,1.4298562,0.9984757,0.9910906,0.9993971,0.9952311
8.958,34.561142,0.39908952,0.4000000059604645,2.734308e-05,1.4298769,0.998476,0.99109066,0.9993972,0.9952312
8.96,34.56218,0.39911252,0.4000000059604645,2.7546785e-05,1.4298978,0.9984764,0.9910907,0.9993973,0.9952313
8.962,34.56322,0.39913562,0.4000000059604645,2.774492e-05,1.4299186,0.9984768,0.9910908,0.9993974,0.9952314
8.964,34.56427,0.39915878,0.4000000059604645,2.793748e-05,1.4299395,0.99847716,0.9910909,0.99939746,0.99523145
8.966,34.565327,0.399182,0.4000000059604645,2.8124454e-05,1.4299604,0.9984776,0.99109095,0.9993976,0.99523157
8.968,34.56639,0.3992053,0.4000000059604645,2.8305834e-05,1.4299814,0.99847794,0.991091,0.99939764,0.9952316
8.97,34.56746,0.39922863,0.4000000059604645,2.848162e-05,1.4300022,0.9984783,0.99109113,0.99939775,0.99523175
8.972,34.568535,0.39925203,0.4000000059604645,2.8651802e-05,1.4300231,0.9984787,0.9910912,0.9993978,0.9952318
8.974,34.56962,0.39927548,0.4000000059604645,2.8816381e-05,1.430044,0.99847907,0.99109125,0.99939793,0.9952319
8.976,34.5707,0.39929897,0.4000000059604645,2.8975357e-05,1.4300649,0.9984795,0.9910914,0.999398,0.995232
8.978,34.571796,0.3993225,0.4000000059604645,2.9128727e-05,1.4300859,0.9984799,0.99109143,0.9993981,0.9952321
8.98,34.57289,0.39934608,0.4000000059604645,2.9276496e-05,1.4301069,0.99848026,0.9910915,0.9993982,0.99523216
8.982,34.573994,0.39936966,0.4000000059604645,2.9418668e-05,1.4301279,0.9984807,0.9910916,0.9993983,0.9952323
8.984,34.5751,0.3993933,0.4000000059604645,2.9555247e-05,1.4301488,0.9984811,0.99109167,0.9993984,0.9952324
8.986,34.576214,0.39941692,0.4000000059604645,2.9686238e-05,1.4301697,0.9984815,0.9910918,0.99939847,0.99523246
8.988,34.577328,0.3994406,0.4000000059604645,2.9811654e-05,1.4301907,0.99848187,0.99109185,0.9993986,0.9952326
8.99,34.57845,0.39946425,0.4000000059604645,2.99315e-05,1.4302117,0.9984823,0.99109197,0.9993987,0.9952327
8.992,34.57957,0.3994879,0.4000000059604645,3.0045789e-05,1.4302326,0.9984827,0.991092,0.99939877,0.99523276
8.994,34.5807,0.39951158,0.4000000059604645,3.0154533e-05,1.4302536,0.9984831,0.99109215,0.9993989,0.9952329
8.996,34.58183,0.39953524,0.4000000059604645,3.025775e-05,1.4302746,0.99848354,0.99109226,0.999399,0.995233
8.998,34.58296,0.3995589,0.4000000059604645,3.0355453e-05,1.4302956,0.998484,0.9910923,0.9993991,0.9952331
9.0,34.584095,0.39958256,0.4000000059604645,3.0447662e-05,1.4303166,0.99848443,0.99109244,0.9993992,0.99523324
9.002,34.58523,0.3996062,0.4000000059604645,3.0534393e-05,1.4303375,0.99848485,0.99109256,0.9993993,0.9952333
9.004,34.586372,0.3996298,0.4000000059604645,3.0615673e-05,1.4303585,0.9984853,0.9910926,0.9993994,0.9952334
9.006,34.587513,0.39965338,0.4000000059604645,3.0691517e-05,1.4303794,0.99848574,0.99109274,0.99939954,0.99523354
9.008,34.588657,0.39967695,0.4000000059604645,3.0761956e-05,1.4304004,0.99848616,0.99109286,0.99939966,0.99523365
9.01,34.589798,0.39970046,0.4000000059604645,3.082701e-05,1.4304214,0.99848664,0.991093,0.9993998,0.9952338
9.012,34.590946,0.39972392,0.4000000059604645,3.0886713e-05,1.4304422,0.9984871,0.9910931,0.9993999,0.9952339
9.014,34.59209,0.39974734,0.4000000059604645,3.0941093e-05,1.4304632,0.99848753,0.9910932,0.9994,0.9952341
9.016,34.59324,0.39977074,0.4000000059604645,3.0990177e-05,1.430484,0.998488,0.99109334,0.99940014,0.9952342
9.018,34.594383,0.39979404,0.4000000059604645,3.1034004e-05,1.4305049,0.9984885,0.99109346,0.99940026,0.9952343
9.02,34.59553,0.39981732,0.4000000059604645,3.1072603e-05,1.4305259,0.99848896,0.99109364,0.9994004,0.99523443
9.022,34.596676,0.3998405,0.4000000059604645,3.1106014e-05,1.4305468,0.99848944,0.99109375,0.9994005,0.9952346
9.024,34.597816,0.39986363,0.4000000059604645,3.1134274e-05,1.4305676,0.9984899,0.9910939,0.9994006,0.9952347
9.026,34.59896,0.39988667,0.4000000059604645,3.1157426e-05,1.4305884,0.99849045,0.99109405,0.9994008,0.99523485
9.028,34.6001,0.39990965,0.4000000059604645,3.1175507e-05,1.4306092,0.9984909,0.9910942,0.9994009,0.995235
9.03,34.601242,0.3999325,0.4000000059604645,3.1188563e-05,1.43063,0.99849147,0.99109435,0.99940103,0.99523515
9.032,34.602383,0.3999553,0.4000000059604645,3.119664e-05,1.4306508,0.99849194,0.99109447,0.9994012,0.9952353
9.034,34.60352,0.399978,0.4000000059604645,3.1199786e-05,1.4306716,0.9984925,0.99109465,0.99940133,0.9952355
9.036,34.604652,0.4000006,0.4000000059604645,3.1198048e-05,1.4306923,0.998493,0.9910948,0.99940145,0.9952356
9.038,34.605785,0.4000231,0.4000000059604645,3.1191477e-05,1.4307129,0.9984935,0.991095,0.9994016,0.9952358
9.04,34.60691,0.40004548,0.4000000059604645,3.1180127e-05,1.4307337,0.998494,0.9910951,0.99940175,0.995236
9.042,34.608036,0.40006775,0.4000000059604645,3.1164054e-05,1.4307543,0.9984946,0.9910953,0.9994019,0.99523616
9.044,34.609158,0.4000899,0.4000000059604645,3.114331e-05,1.4307749,0.99849516,0.9910955,0.9994021,0.99523634
9.046,34.61027,0.4001119,0.4000000059604645,3.1117957e-05,1.4307956,0.9984957,0.9910957,0.9994022,0.9952365
9.048,34.611412,0.40013418,0.4000000059604645,3.1079613e-05,1.4308162,0.99849623,0.9910959,0.9994024,0.9952367
9.05,34.61256,0.40015653,0.4000000059604645,3.1031628e-05,1.4308369,0.99849683,0.9910961,0.9994026,0.9952369
9.052,34.61371,0.4001788,0.4000000059604645,3.0978223e-05,1.4308575,0.9984974,0.99109626,0.99940276,0.99523705
9.054,34.614853,0.40020096,0.4000000059604645,3.0919433e-05,1.4308782,0.99849796,0.9910965,0.9994029,0.99523723
9.056,34.615997,0.40022305,0.4000000059604645,3.0855288e-05,1.4308988,0.99849856,0.9910967,0.99940306,0.9952374
9.058,34.617134,0.40024498,0.4000000059604645,3.0785814e-05,1.4309193,0.99849916,0.99109685,0.99940324,0.99523765
9.06,34.61827,0.40026683,0.4000000059604645,3.0711053e-05,1.4309399,0.99849975,0.9910971,0.9994034,0.9952378
