Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXST1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.062,34.619408,0.40028858,0.4000000059604645,3.0631032e-05,1.4309604,0.99850035,0.99109733,0.9994036,0.995238
9.064,34.62054,0.4003102,0.4000000059604645,3.054579e-05,1.4309809,0.998501,0.9910975,0.9994038,0.99523824
9.066,34.621666,0.4003317,0.4000000059604645,3.0455367e-05,1.4310014,0.9985016,0.99109775,0.999404,0.9952385
9.068,34.622787,0.40035307,0.4000000059604645,3.0359795e-05,1.4310218,0.9985022,0.991098,0.9994042,0.99523866
9.07,34.623913,0.40037432,0.4000000059604645,3.0259118e-05,1.4310422,0.99850285,0.9910982,0.9994044,0.9952389
9.072,34.62503,0.40039545,0.4000000059604645,3.0153375e-05,1.4310626,0.9985035,0.99109846,0.99940455,0.99523914
9.074,34.62614,0.40041646,0.4000000059604645,3.0042607e-05,1.431083,0.99850416,0.99109876,0.9994048,0.9952394
9.076,34.62725,0.40043733,0.4000000059604645,2.992686e-05,1.4311032,0.9985048,0.991099,0.99940497,0.9952396
9.078,34.628353,0.40045804,0.4000000059604645,2.9806175e-05,1.4311235,0.9985055,0.99109924,0.9994052,0.99523985
9.08,34.62945,0.40047863,0.4000000059604645,2.9680601e-05,1.4311438,0.9985061,0.99109954,0.9994054,0.9952401
9.082,34.630547,0.40049908,0.4000000059604645,2.9550183e-05,1.431164,0.99850684,0.9910998,0.9994056,0.99524033
9.084,34.631634,0.40051937,0.4000000059604645,2.9414972e-05,1.4311842,0.99850756,0.9911001,0.9994058,0.99524057
9.086,34.63272,0.40053952,0.4000000059604645,2.9275017e-05,1.4312043,0.9985082,0.9911004,0.99940604,0.9952408
9.088,34.6338,0.4005595,0.4000000059604645,2.9130368e-05,1.4312243,0.99850893,0.99110067,0.9994063,0.9952411
9.09,34.634872,0.40057936,0.4000000059604645,2.8981078e-05,1.4312445,0.99850965,0.99110097,0.9994065,0.99524134
9.092,34.635937,0.40059903,0.4000000059604645,2.88272e-05,1.4312645,0.99851036,0.99110126,0.99940675,0.99524164
9.094,34.637,0.40061855,0.4000000059604645,2.8668792e-05,1.4312844,0.99851114,0.99110156,0.999407,0.99524194
9.096,34.638054,0.40063792,0.4000000059604645,2.8505909e-05,1.4313043,0.99851185,0.99110186,0.99940723,0.9952422
9.098,34.639103,0.40065712,0.4000000059604645,2.8338607e-05,1.4313242,0.9985126,0.99110216,0.9994075,0.9952425
9.1,34.640144,0.40067613,0.4000000059604645,2.8166947e-05,1.4313442,0.99851334,0.9911025,0.9994077,0.9952428
9.102,34.64118,0.400695,0.4000000059604645,2.799099e-05,1.4313639,0.9985141,0.9911029,0.99940795,0.9952431
9.104,34.64221,0.40071368,0.4000000059604645,2.7810796e-05,1.4313836,0.9985149,0.9911032,0.99940825,0.9952434
9.106,34.64323,0.4007322,0.4000000059604645,2.762643e-05,1.4314034,0.99851567,0.99110353,0.9994085,0.99524367
9.108,34.64424,0.40075052,0.4000000059604645,2.7437958e-05,1.4314231,0.9985165,0.9911039,0.9994087,0.99524397
9.11,34.645252,0.40076867,0.4000000059604645,2.7245444e-05,1.4314426,0.9985173,0.99110425,0.999409,0.9952443
9.112,34.64625,0.40078664,0.4000000059604645,2.7048955e-05,1.4314622,0.9985181,0.9911046,0.99940926,0.9952446
9.114,34.64724,0.40080443,0.4000000059604645,2.6848562e-05,1.4314817,0.9985189,0.99110496,0.99940956,0.995245
9.116,34.648224,0.400822,0.4000000059604645,2.6644333e-05,1.4315012,0.9985197,0.9911054,0.99940985,0.9952453
9.118,34.649197,0.40083942,0.4000000059604645,2.6436343e-05,1.4315206,0.99852055,0.99110574,0.99941015,0.99524564
9.12,34.65017,0.40085664,0.4000000059604645,2.6224661e-05,1.4315399,0.99852145,0.99110615,0.9994104,0.995246
9.122,34.651123,0.40087366,0.4000000059604645,2.6009364e-05,1.4315592,0.9985223,0.9911065,0.9994107,0.99524635
9.124,34.652077,0.4008905,0.4000000059604645,2.5790529e-05,1.4315785,0.9985231,0.9911069,0.999411,0.9952467
9.126,34.653015,0.40090713,0.4000000059604645,2.556823e-05,1.4315977,0.998524,0.99110734,0.9994113,0.99524707
9.128,34.65395,0.40092355,0.4000000059604645,2.534255e-05,1.4316169,0.9985249,0.99110776,0.9994116,0.9952474
9.13,34.654873,0.4009398,0.4000000059604645,2.5113566e-05,1.431636,0.9985258,0.9911082,0.99941194,0.9952478
9.132,34.655785,0.4009558,0.4000000059604645,2.4881361e-05,1.4316549,0.9985267,0.9911086,0.99941224,0.99524814
9.134,34.656693,0.40097162,0.4000000059604645,2.4646019e-05,1.431674,0.9985276,0.9911091,0.99941254,0.99524856
9.136,34.65759,0.40098724,0.4000000059604645,2.4407624e-05,1.4316928,0.99852854,0.9911095,0.9994129,0.9952489
9.138,34.658474,0.40100265,0.4000000059604645,2.416626e-05,1.4317117,0.99852943,0.99110997,0.9994132,0.99524933
9.14,34.65935,0.40101784,0.4000000059604645,2.3922019e-05,1.4317305,0.9985304,0.9911104,0.99941355,0.9952497
9.142,34.660217,0.4010328,0.4000000059604645,2.3674987e-05,1.4317492,0.99853134,0.99111086,0.99941385,0.9952501
9.144,34.66107,0.4010476,0.4000000059604645,2.3425257e-05,1.431768,0.9985323,0.99111134,0.9994142,0.9952505
9.146,34.66192,0.40106213,0.4000000059604645,2.3172917e-05,1.4317865,0.99853325,0.9911118,0.99941456,0.99525094
9.148,34.662754,0.40107647,0.4000000059604645,2.2918064e-05,1.4318051,0.9985342,0.9911123,0.99941486,0.99525136
9.15,34.663578,0.4010906,0.4000000059604645,2.2660794e-05,1.4318236,0.9985352,0.9911128,0.9994152,0.9952518
9.152,34.66439,0.4011045,0.4000000059604645,2.24012e-05,1.431842,0.9985362,0.9911133,0.9994156,0.9952522
9.154,34.6652,0.4011182,0.4000000059604645,2.2139382e-05,1.4318603,0.9985372,0.99111384,0.99941593,0.99525267
9.156,34.66599,0.40113163,0.4000000059604645,2.1875441e-05,1.4318786,0.9985382,0.9911143,0.9994163,0.9952531
9.158,34.66677,0.40114486,0.4000000059604645,2.1609476e-05,1.4318968,0.99853927,0.99111485,0.9994167,0.99525356
9.16,34.66755,0.4011578,0.4000000059604645,2.1325115e-05,1.431915,0.9985403,0.9911154,0.99941707,0.995254
9.162,34.668316,0.40117052,0.4000000059604645,2.1037575e-05,1.4319332,0.99854136,0.9911159,0.9994174,0.99525446
9.164,34.66907,0.40118298,0.4000000059604645,2.0747035e-05,1.4319512,0.99854237,0.99111646,0.99941784,0.99525493
9.166,34.669815,0.40119523,0.4000000059604645,2.0453554e-05,1.4319692,0.99854344,0.99111706,0.9994182,0.9952554
9.168,34.67055,0.40120724,0.4000000059604645,2.0157193e-05,1.431987,0.9985446,0.9911176,0.9994186,0.9952559
9.17,34.67127,0.401219,0.4000000059604645,1.9858015e-05,1.4320049,0.99854565,0.9911182,0.99941903,0.9952564
9.172,34.671986,0.40123054,0.4000000059604645,1.9556079e-05,1.4320227,0.9985467,0.9911187,0.99941945,0.9952569
9.174,34.67268,0.40124184,0.4000000059604645,1.925145e-05,1.4320405,0.99854785,0.9911193,0.9994198,0.9952574
9.176,34.67337,0.4012529,0.4000000059604645,1.8944189e-05,1.432058,0.998549,0.9911199,0.9994202,0.9952579
9.178,34.674046,0.4012637,0.4000000059604645,1.8634359e-05,1.4320756,0.9985501,0.9911205,0.99942064,0.9952584
9.18,34.674713,0.4012743,0.4000000059604645,1.8322025e-05,1.432093,0.99855125,0.9911212,0.9994211,0.9952589
9.182,34.67537,0.40128464,0.4000000059604645,1.8007253e-05,1.4321105,0.9985524,0.99112177,0.99942154,0.99525946
9.184,34.676006,0.40129474,0.4000000059604645,1.7690105e-05,1.4321278,0.9985536,0.9911224,0.99942195,0.99526
9.186,34.67664,0.40130457,0.4000000059604645,1.737065e-05,1.4321451,0.9985547,0.991123,0.9994224,0.99526054
9.188,34.677258,0.4013142,0.4000000059604645,1.7048953e-05,1.4321623,0.9985559,0.9911237,0.99942285,0.9952611
9.19,34.677864,0.4013236,0.4000000059604645,1.672508e-05,1.4321795,0.9985571,0.99112433,0.99942327,0.9952616
9.192,34.67846,0.4013327,0.4000000059604645,1.6399099e-05,1.4321965,0.9985583,0.991125,0.99942374,0.9952622
9.194,34.67904,0.4013416,0.4000000059604645,1.607108e-05,1.4322134,0.99855953,0.99112564,0.9994242,0.99526274
9.196,34.67961,0.40135026,0.4000000059604645,1.574109e-05,1.4322304,0.9985607,0.9911263,0.99942464,0.99526334
9.198,34.68017,0.40135866,0.4000000059604645,1.5409198e-05,1.4322472,0.998562,0.991127,0.9994251,0.9952639
9.2,34.680714,0.4013668,0.4000000059604645,1.5075476e-05,1.432264,0.99856323,0.99112767,0.9994256,0.9952645
9.202,34.681244,0.40137473,0.4000000059604645,1.47399915e-05,1.4322805,0.9985645,0.9911284,0.99942607,0.99526507
9.204,34.681767,0.40138242,0.4000000059604645,1.4402816e-05,1.4322972,0.99856573,0.9911291,0.99942654,0.99526566
9.206,34.682278,0.40138984,0.4000000059604645,1.4064024e-05,1.4323137,0.998567,0.99112976,0.999427,0.99526626
9.208,34.682774,0.40139702,0.4000000059604645,1.3723684e-05,1.4323301,0.9985683,0.9911305,0.9994275,0.99526685
9.21,34.683254,0.40140396,0.4000000059604645,1.338187e-05,1.4323465,0.99856955,0.99113125,0.99942803,0.99526745
9.212,34.683723,0.40141067,0.4000000059604645,1.3038656e-05,1.4323628,0.99857086,0.99113196,0.9994285,0.99526805
9.214,34.684185,0.40141714,0.4000000059604645,1.2694115e-05,1.432379,0.9985722,0.9911327,0.999429,0.9952687
9.216,34.68463,0.40142334,0.4000000059604645,1.23483205e-05,1.4323951,0.9985735,0.99113345,0.9994295,0.9952693
9.218,34.685062,0.40142933,0.4000000059604645,1.2001348e-05,1.4324111,0.99857485,0.99113417,0.99943,0.99526995
9.22,34.685486,0.40143505,0.4000000059604645,1.1653275e-05,1.432427,0.99857616,0.99113494,0.99943054,0.9952706
9.222,34.685894,0.40144056,0.4000000059604645,1.1304173e-05,1.4324429,0.99857754,0.9911357,0.9994311,0.99527127
9.224,34.68629,0.4014458,0.4000000059604645,1.0954122e-05,1.4324588,0.9985789,0.9911365,0.9994316,0.9952719
9.226,34.686672,0.4014508,0.4000000059604645,1.0603198e-05,1.4324744,0.9985803,0.99113727,0.99943215,0.9952726
9.228,34.687046,0.4014556,0.4000000059604645,1.0251478e-05,1.43249,0.99858165,0.99113804,0.9994326,0.99527323
9.23,34.6874,0.40146014,0.4000000059604645,9.89904e-06,1.4325056,0.998583,0.9911389,0.99943316,0.9952739
9.232,34.687748,0.40146446,0.4000000059604645,9.5459645e-06,1.432521,0.9985844,0.99113965,0.99943376,0.99527454
9.234,34.68808,0.40146852,0.4000000059604645,9.192328e-06,1.4325364,0.9985858,0.9911405,0.9994343,0.99527526
9.236,34.6884,0.40147236,0.4000000059604645,8.838212e-06,1.4325516,0.99858725,0.9911413,0.9994348,0.9952759
9.238,34.68871,0.40147597,0.4000000059604645,8.483696e-06,1.4325669,0.9985886,0.9911421,0.99943537,0.99527663
9.24,34.689003,0.40147933,0.4000000059604645,8.12886e-06,1.432582,0.99859005,0.9911429,0.99943596,0.9952773
9.242,34.689285,0.4014825,0.4000000059604645,7.773786e-06,1.432597,0.99859154,0.99114376,0.9994365,0.995278
9.244,34.689556,0.4014854,0.4000000059604645,7.418556e-06,1.432612,0.998593,0.99114466,0.9994371,0.9952787
9.246,34.68981,0.4014881,0.4000000059604645,7.0632514e-06,1.4326268,0.9985944,0.9911455,0.99943763,0.99527943
9.248,34.690056,0.40149057,0.4000000059604645,6.7079554e-06,1.4326416,0.9985959,0.9911463,0.9994382,0.99528015
9.25,34.69029,0.4014928,0.4000000059604645,6.352751e-06,1.4326563,0.9985974,0.9911472,0.9994388,0.99528086
9.252,34.69051,0.40149483,0.4000000059604645,5.9977224e-06,1.432671,0.9985988,0.99114805,0.99943936,0.9952816
9.254,34.690716,0.40149665,0.4000000059604645,5.642953e-06,1.4326855,0.9986003,0.99114895,0.99943995,0.9952823
9.256,34.690914,0.40149823,0.4000000059604645,5.288529e-06,1.4326999,0.99860185,0.99114984,0.99944055,0.99528307
9.258,34.691093,0.4014996,0.4000000059604645,4.934534e-06,1.4327142,0.99860334,0.99115074,0.99944115,0.9952838
9.26,34.69127,0.40150073,0.4000000059604645,4.5810543e-06,1.4327285,0.99860483,0.99115163,0.99944174,0.99528456
9.262,34.691425,0.4015017,0.4000000059604645,4.2281767e-06,1.4327427,0.9986064,0.9911525,0.99944234,0.9952853
9.264,34.691574,0.40150243,0.4000000059604645,3.875987e-06,1.4327568,0.9986079,0.9911534,0.99944293,0.99528605
9.266,34.691708,0.40150297,0.4000000059604645,3.5245735e-06,1.4327707,0.9986094,0.9911543,0.9994436,0.9952868
9.268,34.691833,0.40150326,0.4000000059604645,3.174023e-06,1.4327847,0.998611,0.99115527,0.9994442,0.9952876
9.27,34.691936,0.4015032,0.4000000059604645,2.8208299e-06,1.4327985,0.9986125,0.99115616,0.9994448,0.9952884
9.272,34.69201,0.40150255,0.4000000059604645,2.4606684e-06,1.4328122,0.99861413,0.9911571,0.99944544,0.99528915
9.274,34.69207,0.40150163,0.4000000059604645,2.1007775e-06,1.4328258,0.9986157,0.99115807,0.99944603,0.9952899
9.276,34.69212,0.40150046,0.4000000059604645,1.741215e-06,1.4328394,0.9986173,0.991159,0.9994467,0.99529076
9.278,34.692158,0.40149906,0.4000000059604645,1.3820382e-06,1.4328529,0.9986189,0.99116004,0.99944735,0.99529153
9.28,34.692177,0.40149745,0.4000000059604645,1.0233044e-06,1.4328662,0.9986205,0.991161,0.999448,0.99529237
9.282,34.692184,0.40149558,0.4000000059604645,6.650707e-07,1.4328794,0.9986221,0.99116194,0.99944866,0.99529314
9.284,34.69218,0.40149346,0.4000000059604645,3.0739383e-07,1.4328927,0.9986238,0.99116296,0.9994493,0.995294
9.286,34.69216,0.40149114,0.4000000059604645,-4.966939e-08,1.4329058,0.9986254,0.99116397,0.99944997,0.9952948
9.288,34.69213,0.40148857,0.4000000059604645,-4.0606255e-07,1.4329188,0.99862707,0.9911649,0.9994506,0.99529564
9.29,34.692085,0.40148577,0.4000000059604645,-7.617295e-07,1.4329317,0.99862874,0.99116594,0.9994513,0.9952965
9.292,34.692028,0.40148273,0.4000000059604645,-1.1166142e-06,1.4329445,0.9986304,0.99116695,0.99945194,0.9952973
9.294,34.691956,0.40147948,0.4000000059604645,-1.4706607e-06,1.4329573,0.9986321,0.99116796,0.9994526,0.99529815
9.296,34.69187,0.40147603,0.4000000059604645,-1.8238137e-06,1.4329699,0.99863374,0.99116904,0.9994533,0.995299
9.298,34.691772,0.4014723,0.4000000059604645,-2.176018e-06,1.4329826,0.9986354,0.99117005,0.99945396,0.9952999
9.3,34.69166,0.4014684,0.4000000059604645,-2.5272184e-06,1.432995,0.99863714,0.99117106,0.9994547,0.9953007
9.302,34.69154,0.40146425,0.4000000059604645,-2.8773604e-06,1.4330074,0.9986388,0.99117213,0.99945533,0.9953016
9.304,34.691402,0.40145987,0.4000000059604645,-3.2263893e-06,1.4330196,0.99864054,0.99117315,0.99945605,0.99530244
9.306,34.691254,0.4014553,0.4000000059604645,-3.5742512e-06,1.4330319,0.99864227,0.9911742,0.9994567,0.99530333
9.308,34.691093,0.4014505,0.4000000059604645,-3.920892e-06,1.4330441,0.99864393,0.9911753,0.9994574,0.9953042
9.31,34.69092,0.4014455,0.4000000059604645,-4.266258e-06,1.433056,0.9986457,0.99117637,0.99945813,0.99530506
9.312,34.69073,0.4014403,0.4000000059604645,-4.610297e-06,1.433068,0.99864745,0.99117744,0.99945885,0.99530596
9.314,34.690536,0.40143487,0.4000000059604645,-4.9529544e-06,1.4330798,0.9986492,0.9911785,0.99945956,0.99530685
9.316,34.690323,0.40142927,0.4000000059604645,-5.2941787e-06,1.4330916,0.9986509,0.9911796,0.9994603,0.99530774
9.318,34.6901,0.40142342,0.4000000059604645,-5.6339177e-06,1.4331033,0.9986527,0.99118066,0.999461,0.99530864
9.32,34.689865,0.4014174,0.4000000059604645,-5.9721187e-06,1.4331149,0.9986544,0.99118173,0.9994617,0.99530953
9.322,34.68962,0.40141118,0.4000000059604645,-6.308731e-06,1.4331264,0.9986562,0.99118286,0.9994624,0.9953105
9.324,34.68936,0.40140474,0.4000000059604645,-6.643703e-06,1.4331379,0.998658,0.99118394,0.99946314,0.9953114
9.326,34.68909,0.40139812,0.4000000059604645,-6.9769835e-06,1.4331492,0.9986598,0.99118507,0.99946386,0.9953123
9.328,34.68881,0.40139133,0.4000000059604645,-7.3085225e-06,1.4331604,0.9986616,0.9911862,0.9994646,0.9953132
9.33,34.688515,0.40138432,0.4000000059604645,-7.63827e-06,1.4331716,0.99866337,0.9911873,0.99946535,0.9953141
9.332,34.688206,0.40137714,0.4000000059604645,-7.966176e-06,1.4331827,0.99866515,0.9911884,0.99946606,0.9953151
9.334,34.68789,0.40136978,0.4000000059604645,-8.2921915e-06,1.4331937,0.998667,0.99118954,0.9994668,0.99531597
9.336,34.68756,0.40136224,0.4000000059604645,-8.616267e-06,1.4332047,0.9986688,0.9911907,0.99946755,0.9953169
9.338,34.68722,0.40135452,0.4000000059604645,-8.938356e-06,1.4332154,0.99867064,0.9911918,0.99946827,0.9953179
9.34,34.68687,0.40134662,0.4000000059604645,-9.258407e-06,1.4332262,0.9986724,0.99119294,0.99946904,0.99531883
9.342,34.686512,0.40133858,0.4000000059604645,-9.576375e-06,1.4332368,0.9986743,0.99119407,0.99946976,0.9953198
9.344,34.68614,0.40133032,0.4000000059604645,-9.892213e-06,1.4332474,0.9986761,0.99119526,0.99947053,0.9953207
9.346,34.685757,0.40132195,0.4000000059604645,-1.0205873e-05,1.4332579,0.9986779,0.9911964,0.9994713,0.99532163
9.348,34.685364,0.4013134,0.4000000059604645,-1.05173085e-05,1.4332683,0.99867976,0.9911975,0.999472,0.9953226
9.35,34.68496,0.40130466,0.4000000059604645,-1.0826476e-05,1.4332787,0.9986816,0.9911987,0.9994728,0.99532354
9.352,34.684547,0.4012958,0.4000000059604645,-1.11333275e-05,1.4332889,0.99868345,0.99119985,0.9994736,0.99532455
9.354,34.684124,0.40128678,0.4000000059604645,-1.1437819e-05,1.4332991,0.99868536,0.99120104,0.99947435,0.9953255
9.356,34.68369,0.40127763,0.4000000059604645,-1.1739907e-05,1.4333092,0.9986872,0.99120224,0.99947506,0.99532646
9.358,34.683247,0.4012683,0.4000000059604645,-1.2039547e-05,1.4333192,0.99868906,0.99120337,0.99947584,0.9953274
9.36,34.682796,0.40125886,0.4000000059604645,-1.2336696e-05,1.4333291,0.99869096,0.99120456,0.9994766,0.99532837
9.362,34.682335,0.40124926,0.4000000059604645,-1.2631311e-05,1.433339,0.9986928,0.99120575,0.9994774,0.9953294
9.364,34.68186,0.40123954,0.4000000059604645,-1.29233495e-05,1.4333488,0.99869466,0.99120694,0.99947816,0.99533033
9.366,34.681385,0.4012297,0.4000000059604645,-1.321277e-05,1.4333584,0.99869657,0.99120814,0.99947894,0.99533135
9.368,34.680897,0.40121973,0.4000000059604645,-1.3499531e-05,1.4333681,0.9986985,0.9912093,0.9994797,0.9953323
9.37,34.6804,0.40120962,0.4000000059604645,-1.3783592e-05,1.4333776,0.9987003,0.9912105,0.9994805,0.99533325
9.372,34.679897,0.40119943,0.4000000059604645,-1.4064913e-05,1.433387,0.9987022,0.9912117,0.99948126,0.99533427
9.374,34.679382,0.4011891,0.4000000059604645,-1.43434545e-05,1.4333965,0.99870414,0.9912129,0.99948204,0.9953353
9.376,34.678864,0.40117866,0.4000000059604645,-1.4619177e-05,1.4334058,0.99870604,0.9912141,0.9994828,0.99533623
9.378,34.678333,0.4011681,0.4000000059604645,-1.4892043e-05,1.433415,0.9987079,0.9912153,0.99948364,0.99533725
9.38,34.677795,0.40115747,0.4000000059604645,-1.51620125e-05,1.4334242,0.9987098,0.9912165,0.9994844,0.9953382
9.382,34.677227,0.40114626,0.4000000059604645,-1.5430136e-05,1.4334332,0.9987117,0.99121773,0.9994852,0.9953392
9.384,34.676636,0.4011347,0.4000000059604645,-1.5695956e-05,1.4334421,0.9987137,0.9912189,0.99948597,0.9953402
9.386,34.676037,0.401123,0.4000000059604645,-1.59589e-05,1.4334509,0.9987156,0.9912202,0.9994868,0.99534124
9.388,34.675426,0.40111113,0.4000000059604645,-1.6218935e-05,1.4334596,0.99871755,0.9912214,0.9994876,0.99534225
9.39,34.67481,0.40109912,0.4000000059604645,-1.6476035e-05,1.4334683,0.99871945,0.9912226,0.9994884,0.99534327
9.392,34.67418,0.401087,0.4000000059604645,-1.6730168e-05,1.4334769,0.9987214,0.9912239,0.9994892,0.9953443
9.394,34.673542,0.40107474,0.4000000059604645,-1.6981305e-05,1.4334855,0.9987234,0.9912251,0.99949,0.9953453
9.396,34.672894,0.40106234,0.4000000059604645,-1.722942e-05,1.4334939,0.9987253,0.9912264,0.9994908,0.99534637
9.398,34.672237,0.40104982,0.4000000059604645,-1.7474484e-05,1.4335022,0.99872726,0.9912276,0.99949163,0.9953474
9.4,34.67157,0.4010372,0.4000000059604645,-1.7716475e-05,1.4335105,0.9987292,0.9912289,0.99949247,0.9953484
9.402,34.6709,0.4010244,0.4000000059604645,-1.7955363e-05,1.4335188,0.9987312,0.99123013,0.99949324,0.9953494
9.404,34.670216,0.40101153,0.4000000059604645,-1.8191124e-05,1.4335269,0.99873316,0.9912314,0.9994941,0.9953505
9.406,34.66952,0.40099853,0.4000000059604645,-1.8423736e-05,1.4335349,0.99873513,0.99123263,0.9994949,0.9953515
9.408,34.668823,0.40098542,0.4000000059604645,-1.8653176e-05,1.4335428,0.9987371,0.9912339,0.9994957,0.9953525
9.41,34.668114,0.4009722,0.4000000059604645,-1.8879422e-05,1.4335508,0.99873906,0.99123514,0.9994965,0.9953536
9.412,34.667397,0.40095887,0.4000000059604645,-1.9102452e-05,1.4335586,0.99874103,0.99123645,0.99949735,0.9953546
9.414,34.66667,0.40094543,0.4000000059604645,-1.9322244e-05,1.4335665,0.998743,0.9912377,0.9994982,0.99535567
9.416,34.665943,0.4009319,0.4000000059604645,-1.953878e-05,1.4335741,0.99874496,0.99123895,0.99949896,0.9953567
9.418,34.665203,0.40091828,0.4000000059604645,-1.975204e-05,1.4335817,0.99874693,0.9912402,0.9994998,0.99535775
9.42,34.664455,0.40090454,0.4000000059604645,-1.9962008e-05,1.4335892,0.9987489,0.9912415,0.99950063,0.99535877
9.422,34.6637,0.4008907,0.4000000059604645,-2.0168663e-05,1.4335967,0.9987509,0.99124277,0.99950147,0.99535984
9.424,34.662937,0.40087682,0.4000000059604645,-2.0371994e-05,1.4336041,0.9987529,0.991244,0.9995023,0.99536085
9.426,34.66217,0.4008628,0.4000000059604645,-2.0571983e-05,1.4336115,0.99875486,0.9912453,0.99950314,0.9953619
9.428,34.661392,0.40084875,0.4000000059604645,-2.0768613e-05,1.4336188,0.9987568,0.9912466,0.99950397,0.99536294
9.43,34.66061,0.40083456,0.4000000059604645,-2.0961876e-05,1.433626,0.99875885,0.9912479,0.99950475,0.995364
9.432,34.65982,0.40082034,0.4000000059604645,-2.1151754e-05,1.4336332,0.9987608,0.99124914,0.9995056,0.9953651
9.434,34.659023,0.400806,0.4000000059604645,-2.133824e-05,1.4336402,0.9987628,0.99125046,0.9995064,0.9953661
9.436,34.658226,0.40079165,0.4000000059604645,-2.1521319e-05,1.4336473,0.9987648,0.9912517,0.99950725,0.99536717
9.438,34.657413,0.4007772,0.4000000059604645,-2.1700982e-05,1.4336542,0.9987668,0.99125296,0.9995081,0.9953682
9.44,34.656597,0.40076268,0.4000000059604645,-2.1877222e-05,1.4336611,0.99876875,0.99125427,0.9995089,0.99536926
9.442,34.65578,0.4007481,0.4000000059604645,-2.205003e-05,1.4336679,0.9987708,0.9912556,0.99950975,0.9953703
9.444,34.654957,0.40073344,0.4000000059604645,-2.2219398e-05,1.4336747,0.99877274,0.99125683,0.9995106,0.99537134
9.446,34.65412,0.40071875,0.4000000059604645,-2.2385322e-05,1.4336815,0.99877477,0.99125814,0.9995114,0.9953724
9.448,34.653286,0.40070403,0.4000000059604645,-2.2547796e-05,1.433688,0.99877673,0.9912594,0.99951226,0.9953735
9.45,34.652447,0.4006892,0.4000000059604645,-2.2706816e-05,1.4336947,0.9987787,0.9912607,0.9995131,0.9953745
9.452,34.6516,0.4006744,0.4000000059604645,-2.2862378e-05,1.4337012,0.9987807,0.99126196,0.9995139,0.9953756
9.454,34.65075,0.4006595,0.4000000059604645,-2.301448e-05,1.4337077,0.9987827,0.9912633,0.99951476,0.99537665
9.456,34.649895,0.4006446,0.4000000059604645,-2.3163124e-05,1.4337142,0.99878466,0.9912645,0.99951553,0.99537766
9.458,34.649033,0.40062964,0.4000000059604645,-2.3308306e-05,1.4337205,0.9987867,0.99126583,0.99951637,0.99537873
9.46,34.64817,0.40061468,0.4000000059604645,-2.345003e-05,1.4337268,0.99878865,0.9912671,0.9995172,0.9953798
9.462,34.647305,0.40059966,0.4000000059604645,-2.3588294e-05,1.4337331,0.9987906,0.9912684,0.99951804,0.9953808
9.464,34.64643,0.4005846,0.4000000059604645,-2.3723107e-05,1.4337393,0.99879265,0.99126965,0.9995189,0.9953819
9.466,34.645554,0.40056956,0.4000000059604645,-2.385447e-05,1.4337455,0.9987946,0.99127096,0.9995197,0.99538296
9.468,34.644676,0.4005545,0.4000000059604645,-2.3982388e-05,1.4337516,0.9987966,0.9912722,0.99952054,0.995384
9.47,34.643795,0.4005394,0.4000000059604645,-2.4106868e-05,1.4337577,0.99879855,0.9912735,0.9995214,0.99538505
9.472,34.64291,0.40052432,0.4000000059604645,-2.4227918e-05,1.4337636,0.9988006,0.9912748,0.9995222,0.9953861
9.474,34.642025,0.4005092,0.4000000059604645,-2.4345545e-05,1.4337696,0.99880254,0.9912761,0.99952304,0.99538714
9.476,34.641132,0.4004941,0.4000000059604645,-2.445976e-05,1.4337755,0.9988045,0.99127734,0.9995238,0.9953882
9.478,34.64024,0.40047902,0.4000000059604645,-2.4570574e-05,1.4337814,0.9988065,0.99127865,0.99952465,0.9953892
9.48,34.639347,0.4004639,0.4000000059604645,-2.4677996e-05,1.4337872,0.99880844,0.9912799,0.9995255,0.9953903
9.482,34.638447,0.40044883,0.4000000059604645,-2.4782044e-05,1.4337931,0.9988104,0.99128115,0.9995263,0.9953913
9.484,34.63755,0.40043375,0.4000000059604645,-2.488273e-05,1.4337988,0.9988124,0.99128246,0.99952716,0.9953924
9.486,34.63665,0.40041867,0.4000000059604645,-2.4980067e-05,1.4338045,0.99881434,0.9912837,0.999528,0.9953934
9.488,34.63575,0.40040362,0.4000000059604645,-2.5074072e-05,1.4338102,0.9988163,0.99128497,0.99952877,0.99539447
9.49,34.634846,0.4003886,0.4000000059604645,-2.5164767e-05,1.4338158,0.9988183,0.9912862,0.9995296,0.9953955
9.492,34.63394,0.4003736,0.4000000059604645,-2.5252168e-05,1.4338214,0.9988202,0.9912875,0.99953043,0.99539655
9.494,34.633007,0.40035817,0.4000000059604645,-2.5329726e-05,1.4338268,0.9988222,0.9912888,0.99953127,0.99539757
9.496,34.632072,0.40034273,0.4000000059604645,-2.5403477e-05,1.4338322,0.9988242,0.99129003,0.99953204,0.99539864
9.498,34.631134,0.4003273,0.4000000059604645,-2.5473482e-05,1.4338374,0.9988261,0.99129134,0.9995329,0.99539965
9.5,34.630188,0.40031183,0.4000000059604645,-2.5539748e-05,1.4338427,0.99882805,0.9912926,0.9995337,0.9954007
9.502,34.629246,0.4002964,0.4000000059604645,-2.560228e-05,1.4338479,0.99883,0.99129385,0.99953455,0.99540174
9.504,34.6283,0.40028098,0.4000000059604645,-2.5661082e-05,1.433853,0.998832,0.99129516,0.9995353,0.9954028
9.506,34.62735,0.40026554,0.4000000059604645,-2.5716163e-05,1.4338582,0.99883395,0.9912964,0.99953616,0.9954038
9.508,34.6264,0.40025014,0.4000000059604645,-2.5767531e-05,1.4338632,0.9988359,0.99129766,0.999537,0.9954049
9.51,34.625446,0.40023476,0.4000000059604645,-2.5815196e-05,1.4338682,0.9988378,0.9912989,0.9995378,0.9954059
9.512,34.624493,0.40021938,0.4000000059604645,-2.5859166e-05,1.4338732,0.9988398,0.9913002,0.9995386,0.9954069
9.514,34.62354,0.40020403,0.4000000059604645,-2.5899451e-05,1.4338781,0.99884176,0.9913015,0.99953943,0.995408
9.516,34.62258,0.4001887,0.4000000059604645,-2.5936066e-05,1.433883,0.99884367,0.9913027,0.99954027,0.995409
9.518,34.62162,0.40017343,0.4000000059604645,-2.5969022e-05,1.4338878,0.99884564,0.991304,0.99954104,0.99541
9.52,34.620667,0.40015814,0.4000000059604645,-2.5998332e-05,1.4338926,0.99884754,0.99130523,0.9995419,0.99541104
9.522,34.619705,0.4001429,0.4000000059604645,-2.6024009e-05,1.4338974,0.9988495,0.9913065,0.99954265,0.9954121
9.524,34.618744,0.4001277,0.4000000059604645,-2.604607e-05,1.4339021,0.9988514,0.99130774,0.9995435,0.9954131
9.526,34.617783,0.40011254,0.4000000059604645,-2.606453e-05,1.4339068,0.9988533,0.991309,0.99954426,0.99541414
9.528,34.616825,0.4000974,0.4000000059604645,-2.607941e-05,1.4339116,0.9988553,0.99131024,0.9995451,0.99541515
9.53,34.61586,0.40008232,0.4000000059604645,-2.6090722e-05,1.4339161,0.9988572,0.9913115,0.9995459,0.99541616
9.532,34.6149,0.40006727,0.4000000059604645,-2.6098487e-05,1.4339207,0.9988591,0.99131274,0.9995467,0.9954172
9.534,34.613937,0.40005228,0.4000000059604645,-2.6102727e-05,1.4339253,0.998861,0.99131393,0.9995475,0.9954182
9.536,34.612976,0.40003732,0.4000000059604645,-2.610346e-05,1.4339298,0.9988629,0.9913152,0.9995483,0.9954192
9.538,34.61201,0.40002242,0.4000000059604645,-2.610071e-05,1.4339343,0.9988648,0.99131644,0.9995491,0.9954202
9.54,34.611053,0.40000758,0.4000000059604645,-2.60945e-05,1.4339387,0.99886674,0.99131763,0.99954987,0.99542123
9.542,34.610092,0.39999276,0.4000000059604645,-2.608485e-05,1.4339432,0.99886864,0.9913189,0.9995507,0.99542224
9.544,34.60913,0.39997804,0.4000000059604645,-2.6071788e-05,1.4339476,0.9988705,0.99132013,0.9995515,0.99542326
9.546,34.608173,0.39996335,0.4000000059604645,-2.6055337e-05,1.433952,0.9988724,0.9913213,0.99955225,0.9954243
9.548,34.607212,0.39994875,0.4000000059604645,-2.6035526e-05,1.4339563,0.9988743,0.9913226,0.999553,0.9954253
9.55,34.60626,0.3999342,0.4000000059604645,-2.6012383e-05,1.4339607,0.99887615,0.99132377,0.99955386,0.99542624
9.552,34.6053,0.39991972,0.4000000059604645,-2.5985933e-05,1.4339648,0.99887806,0.99132496,0.99955463,0.99542725
9.554,34.604347,0.3999053,0.4000000059604645,-2.595621e-05,1.4339691,0.9988799,0.9913262,0.9995554,0.99542826
9.556,34.603394,0.39989096,0.4000000059604645,-2.5923238e-05,1.4339734,0.99888176,0.9913274,0.9995562,0.9954292
9.558,34.602448,0.39987668,0.4000000059604645,-2.5887057e-05,1.4339776,0.99888366,0.9913286,0.99955696,0.99543023
9.56,34.601498,0.3998625,0.4000000059604645,-2.5847692e-05,1.4339818,0.9988855,0.9913298,0.99955773,0.9954312
9.562,34.600548,0.39984837,0.4000000059604645,-2.580518e-05,1.433986,0.99888736,0.991331,0.9995585,0.9954322
9.564,34.599606,0.39983433,0.4000000059604645,-2.5759557e-05,1.4339901,0.9988892,0.9913322,0.9995593,0.99543315
9.566,34.598663,0.3998204,0.4000000059604645,-2.5710855e-05,1.4339942,0.99889106,0.99133337,0.99956006,0.99543417
9.568,34.597717,0.3998065,0.4000000059604645,-2.5659112e-05,1.4339983,0.9988929,0.99133456,0.99956083,0.9954351
9.57,34.596783,0.39979273,0.4000000059604645,-2.5604366e-05,1.4340024,0.99889475,0.99133575,0.9995616,0.9954361
9.572,34.595848,0.39977902,0.4000000059604645,-2.5546657e-05,1.4340065,0.99889654,0.99133694,0.9995624,0.9954371
9.574,34.594913,0.39976543,0.4000000059604645,-2.5486022e-05,1.4340105,0.9988984,0.99133813,0.9995631,0.99543804
9.576,34.593987,0.3997519,0.4000000059604645,-2.5422503e-05,1.4340146,0.9989002,0.99133927,0.9995639,0.995439
9.578,34.59306,0.3997385,0.4000000059604645,-2.5356143e-05,1.4340186,0.998902,0.99134046,0.99956465,0.99543995
9.58,34.59214,0.39972517,0.4000000059604645,-2.5286983e-05,1.4340225,0.9989038,0.9913416,0.99956536,0.9954409
9.582,34.591217,0.39971194,0.4000000059604645,-2.5215068e-05,1.4340265,0.9989056,0.9913428,0.99956614,0.99544185
9.584,34.5903,0.39969882,0.4000000059604645,-2.5140444e-05,1.4340305,0.99890745,0.9913439,0.9995669,0.9954428
9.586,34.58939,0.3996858,0.4000000059604645,-2.5063155e-05,1.4340345,0.99890924,0.9913451,0.9995676,0.99544376
9.588,34.58848,0.3996729,0.4000000059604645,-2.4983248e-05,1.4340384,0.998911,0.99134624,0.9995684,0.9954447
9.59,34.587578,0.39966008,0.4000000059604645,-2.4900773e-05,1.4340423,0.9989128,0.9913474,0.9995691,0.99544567
9.592,34.586678,0.39964738,0.4000000059604645,-2.4815781e-05,1.4340463,0.99891454,0.9913485,0.99956983,0.99544656
9.594,34.58578,0.3996348,0.4000000059604645,-2.4728319e-05,1.4340502,0.9989163,0.9913497,0.9995706,0.9954475
9.596,34.58489,0.39962232,0.4000000059604645,-2.463844e-05,1.434054,0.9989181,0.9913508,0.9995713,0.99544847
9.598,34.584,0.39960998,0.4000000059604645,-2.4546196e-05,1.434058,0.99891984,0.99135196,0.99957204,0.99544936
9.6,34.58312,0.39959773,0.4000000059604645,-2.4451643e-05,1.4340619,0.99892163,0.99135303,0.9995728,0.9954503
9.602,34.58224,0.3995856,0.4000000059604645,-2.4354835e-05,1.4340657,0.99892336,0.99135417,0.9995735,0.9954512
9.604,34.581364,0.39957356,0.4000000059604645,-2.4252626e-05,1.4340696,0.9989251,0.9913553,0.99957424,0.9954521
9.606,34.580486,0.39956158,0.4000000059604645,-2.4141094e-05,1.4340733,0.9989268,0.99135643,0.99957496,0.99545306
9.608,34.57961,0.39954972,0.4000000059604645,-2.402671e-05,1.4340771,0.99892855,0.9913575,0.9995757,0.99545395
9.61,34.57874,0.39953798,0.4000000059604645,-2.3909506e-05,1.4340808,0.9989303,0.99135864,0.9995764,0.99545485
9.612,34.57787,0.39952636,0.4000000059604645,-2.3789513e-05,1.4340845,0.998932,0.9913597,0.9995771,0.9954558
9.614,34.57701,0.39951485,0.4000000059604645,-2.3666762e-05,1.4340883,0.99893373,0.99136084,0.9995778,0.9954567
9.616,34.576153,0.39950347,0.4000000059604645,-2.3541286e-05,1.434092,0.99893546,0.9913619,0.99957854,0.9954576
9.618,34.5753,0.3994922,0.4000000059604645,-2.341312e-05,1.4340957,0.99893713,0.991363,0.99957925,0.9954585
9.62,34.57445,0.3994811,0.4000000059604645,-2.3282295e-05,1.4340994,0.99893886,0.99136406,0.99957997,0.9954594
9.622,34.57361,0.39947006,0.4000000059604645,-2.3148848e-05,1.4341031,0.9989405,0.9913652,0.9995806,0.9954603
9.624,34.572773,0.39945918,0.4000000059604645,-2.3012812e-05,1.4341067,0.9989422,0.99136627,0.99958134,0.9954611
9.626,34.571938,0.39944845,0.4000000059604645,-2.2874223e-05,1.4341104,0.99894387,0.99136734,0.99958205,0.995462
9.628,34.571114,0.39943781,0.4000000059604645,-2.2733118e-05,1.4341141,0.99894553,0.99136835,0.9995827,0.9954629
9.63,34.57029,0.39942732,0.4000000059604645,-2.2589533e-05,1.4341178,0.9989472,0.9913694,0.9995834,0.9954637
9.632,34.569473,0.39941695,0.4000000059604645,-2.2443506e-05,1.4341214,0.9989489,0.9913705,0.9995841,0.9954646
9.634,34.56866,0.39940673,0.4000000059604645,-2.2295075e-05,1.4341251,0.99895054,0.9913716,0.9995848,0.9954655
9.636,34.567856,0.39939666,0.4000000059604645,-2.2144277e-05,1.4341288,0.99895215,0.9913726,0.99958545,0.99546635
9.638,34.567055,0.39938667,0.4000000059604645,-2.199115e-05,1.4341323,0.9989538,0.99137366,0.99958616,0.9954672
9.64,34.566257,0.39937687,0.4000000059604645,-2.1835738e-05,1.434136,0.9989554,0.9913747,0.9995868,0.9954681
9.642,34.565475,0.39936718,0.4000000059604645,-2.1678079e-05,1.4341396,0.9989571,0.9913757,0.9995875,0.9954689
9.644,34.56469,0.39935765,0.4000000059604645,-2.1518214e-05,1.4341433,0.9989587,0.99137676,0.9995882,0.99546975
9.646,34.56391,0.39934823,0.4000000059604645,-2.1356182e-05,1.4341469,0.9989603,0.9913778,0.99958885,0.9954706
9.648,34.56314,0.39933896,0.4000000059604645,-2.1192027e-05,1.4341506,0.9989619,0.9913788,0.9995895,0.9954714
9.65,34.562378,0.39932984,0.4000000059604645,-2.1025793e-05,1.4341542,0.99896353,0.9913798,0.99959016,0.99547225
9.652,34.561623,0.39932084,0.4000000059604645,-2.085752e-05,1.4341578,0.99896514,0.9913808,0.9995908,0.9954731
9.654,34.560867,0.39931202,0.4000000059604645,-2.0687256e-05,1.4341614,0.9989667,0.9913818,0.99959147,0.9954739
9.656,34.560123,0.39930332,0.4000000059604645,-2.051504e-05,1.434165,0.9989683,0.99138284,0.9995921,0.99547476
9.658,34.559383,0.39929473,0.4000000059604645,-2.0340922e-05,1.4341687,0.99896985,0.9913838,0.9995928,0.9954756
9.66,34.55865,0.39928633,0.4000000059604645,-2.0164944e-05,1.4341723,0.99897146,0.9913848,0.99959344,0.9954764
9.662,34.557922,0.39927807,0.4000000059604645,-1.9987152e-05,1.434176,0.998973,0.9913858,0.99959403,0.9954772
9.664,34.557205,0.39926994,0.4000000059604645,-1.9807596e-05,1.4341795,0.99897456,0.9913868,0.9995947,0.99547803
9.666,34.55649,0.39926195,0.4000000059604645,-1.962632e-05,1.4341832,0.9989761,0.9913877,0.99959534,0.9954788
9.668,34.555786,0.3992541,0.4000000059604645,-1.9443374e-05,1.4341869,0.99897766,0.99138874,0.999596,0.99547964
9.67,34.555084,0.39924645,0.4000000059604645,-1.9258805e-05,1.4341905,0.9989792,0.9913897,0.9995966,0.9954804
9.672,34.554394,0.3992389,0.4000000059604645,-1.9072662e-05,1.4341942,0.99898076,0.99139065,0.99959725,0.9954812
9.674,34.553707,0.39923152,0.4000000059604645,-1.8884997e-05,1.4341979,0.99898225,0.9913916,0.99959785,0.995482
9.676,34.55303,0.39922425,0.4000000059604645,-1.8695859e-05,1.4342015,0.9989838,0.99139255,0.9995985,0.9954828
9.678,34.552357,0.39921716,0.4000000059604645,-1.8505296e-05,1.4342052,0.9989853,0.9913935,0.9995991,0.9954836
9.68,34.55169,0.3992102,0.4000000059604645,-1.8313363e-05,1.4342089,0.9989868,0.99139446,0.9995997,0.99548435
9.682,34.551033,0.39920342,0.4000000059604645,-1.8120112e-05,1.4342126,0.99898833,0.9913954,0.99960035,0.9954851
9.684,34.55038,0.39919677,0.4000000059604645,-1.7925593e-05,1.4342163,0.9989898,0.99139637,0.99960095,0.9954859
9.686,34.549736,0.39919028,0.4000000059604645,-1.7729863e-05,1.43422,0.9989913,0.99139726,0.99960154,0.9954867
9.688,34.549103,0.3991839,0.4000000059604645,-1.7532971e-05,1.4342237,0.9989928,0.9913982,0.99960214,0.99548745
9.69,34.54847,0.3991777,0.4000000059604645,-1.7334974e-05,1.4342273,0.99899423,0.9913991,0.9996028,0.9954882
9.692,34.547848,0.39917165,0.4000000059604645,-1.713593e-05,1.434231,0.9989957,0.99140006,0.9996034,0.99548894
9.694,34.547234,0.39916572,0.4000000059604645,-1.6935888e-05,1.4342347,0.9989972,0.99140096,0.999604,0.9954897
9.696,34.546627,0.39915997,0.4000000059604645,-1.673491e-05,1.4342384,0.99899864,0.99140185,0.9996046,0.9954905
9.698,34.546024,0.39915434,0.4000000059604645,-1.6533051e-05,1.4342422,0.99900013,0.99140275,0.9996052,0.9954912
9.7,34.545433,0.39914888,0.4000000059604645,-1.6330367e-05,1.434246,0.99900156,0.99140364,0.9996058,0.995492
9.702,34.544846,0.39914355,0.4000000059604645,-1.6126918e-05,1.4342496,0.999003,0.99140453,0.9996063,0.9954927
9.704,34.54427,0.3991384,0.4000000059604645,-1.5922762e-05,1.4342535,0.9990044,0.9914054,0.9996069,0.9954934
9.706,34.543697,0.39913335,0.4000000059604645,-1.5717957e-05,1.4342573,0.99900585,0.9914063,0.9996075,0.9954942
9.708,34.543137,0.39912847,0.4000000059604645,-1.5512564e-05,1.434261,0.9990073,0.9914072,0.9996081,0.9954949
9.71,34.54258,0.39912376,0.4000000059604645,-1.5306643e-05,1.4342648,0.9990087,0.9914081,0.99960864,0.9954956
9.712,34.54203,0.39911917,0.4000000059604645,-1.5100257e-05,1.4342686,0.99901015,0.99140894,0.99960923,0.99549633
9.714,34.54149,0.3991147,0.4000000059604645,-1.4893465e-05,1.4342724,0.9990115,0.99140984,0.9996098,0.99549705
9.716,34.54096,0.3991106,0.4000000059604645,-1.4680765e-05,1.4342762,0.99901295,0.9914107,0.99961036,0.99549776
9.718,34.540443,0.39910668,0.4000000059604645,-1.4464348e-05,1.4342802,0.9990143,0.99141157,0.9996109,0.9954985
9.72,34.539932,0.39910296,0.4000000059604645,-1.4247056e-05,1.434284,0.9990157,0.9914124,0.9996115,0.9954992
9.722,34.53943,0.39909938,0.4000000059604645,-1.40289285e-05,1.4342879,0.99901706,0.99141324,0.99961203,0.99549985
9.724,34.53894,0.39909598,0.4000000059604645,-1.3810007e-05,1.4342917,0.99901843,0.99141407,0.99961257,0.99550056
9.726,34.538452,0.39909273,0.4000000059604645,-1.3590328e-05,1.4342957,0.9990198,0.9914149,0.9996131,0.9955012
9.728,34.537975,0.39908966,0.4000000059604645,-1.3369935e-05,1.4342996,0.9990211,0.99141574,0.9996137,0.99550194
9.73,34.537506,0.39908674,0.4000000059604645,-1.3148866e-05,1.4343035,0.9990225,0.9914165,0.99961424,0.9955026
9.732,34.53705,0.39908397,0.4000000059604645,-1.2927162e-05,1.4343075,0.9990238,0.99141735,0.9996148,0.9955033
9.734,34.536594,0.39908138,0.4000000059604645,-1.2704863e-05,1.4343114,0.99902517,0.9914182,0.9996153,0.99550396
9.736,34.53615,0.39907894,0.4000000059604645,-1.2482011e-05,1.4343154,0.9990265,0.99141896,0.99961585,0.9955046
9.738,34.535713,0.39907664,0.4000000059604645,-1.2258643e-05,1.4343194,0.9990278,0.9914198,0.9996164,0.9955053
9.74,34.535286,0.39907452,0.4000000059604645,-1.2034803e-05,1.4343234,0.9990291,0.99142057,0.99961686,0.9955059
9.742,34.534866,0.3990726,0.4000000059604645,-1.1810531e-05,1.4343275,0.9990304,0.99142134,0.9996174,0.9955066
9.744,34.53446,0.39907077,0.4000000059604645,-1.1585866e-05,1.4343314,0.9990317,0.9914222,0.99961793,0.99550724
9.746,34.534054,0.39906913,0.4000000059604645,-1.136085e-05,1.4343355,0.99903303,0.99142295,0.9996185,0.9955079
9.748,34.533657,0.39906764,0.4000000059604645,-1.1135525e-05,1.4343395,0.9990343,0.9914237,0.99961895,0.99550855
9.75,34.53327,0.39906633,0.4000000059604645,-1.0909929e-05,1.4343437,0.9990356,0.9914245,0.9996195,0.9955092
9.752,34.532894,0.39906514,0.4000000059604645,-1.0684106e-05,1.4343477,0.99903685,0.9914253,0.99961996,0.99550986
9.754,34.532524,0.39906412,0.4000000059604645,-1.0458097e-05,1.4343519,0.9990381,0.991426,0.9996205,0.99551046
9.756,34.53216,0.3990633,0.4000000059604645,-1.023194e-05,1.434356,0.9990394,0.99142677,0.999621,0.9955111
9.758,34.53181,0.39906257,0.4000000059604645,-1.00056795e-05,1.4343601,0.99904066,0.99142754,0.9996215,0.9955118
9.76,34.531464,0.39906204,0.4000000059604645,-9.779355e-06,1.4343643,0.9990419,0.99142826,0.999622,0.99551237
9.762,34.531128,0.39906162,0.4000000059604645,-9.5530095e-06,1.4343685,0.99904317,0.99142903,0.9996225,0.99551296
9.764,34.530796,0.39906138,0.4000000059604645,-9.326682e-06,1.4343727,0.9990444,0.99142975,0.999623,0.9955136
9.766,34.53048,0.3990613,0.4000000059604645,-9.100415e-06,1.4343768,0.9990456,0.9914305,0.9996235,0.9955142
9.768,34.530167,0.39906135,0.4000000059604645,-8.874251e-06,1.4343811,0.99904686,0.99143124,0.99962395,0.9955148
9.77,34.52986,0.39906156,0.4000000059604645,-8.64823e-06,1.4343853,0.9990481,0.99143195,0.99962443,0.99551547
9.772,34.529564,0.3990619,0.4000000059604645,-8.422393e-06,1.4343896,0.9990493,0.9914327,0.99962497,0.99551606
9.774,34.529278,0.3990624,0.4000000059604645,-8.196783e-06,1.4343939,0.9990505,0.99143344,0.99962544,0.99551666
9.776,34.528996,0.39906305,0.4000000059604645,-7.971441e-06,1.4343982,0.99905175,0.99143416,0.9996259,0.99551725
9.778,34.528725,0.39906383,0.4000000059604645,-7.746407e-06,1.4344025,0.99905294,0.9914349,0.9996264,0.99551785
9.78,34.528458,0.39906478,0.4000000059604645,-7.5217254e-06,1.4344068,0.99905413,0.9914355,0.9996269,0.99551845
9.782,34.528202,0.39906585,0.4000000059604645,-7.297436e-06,1.434411,0.9990553,0.99143624,0.9996273,0.99551904
9.784,34.527954,0.39906707,0.4000000059604645,-7.07358e-06,1.4344155,0.9990565,0.99143696,0.99962777,0.9955196
9.786,34.527714,0.39906842,0.4000000059604645,-6.8502e-06,1.4344198,0.9990577,0.9914377,0.99962825,0.9955202
9.788,34.527477,0.3990699,0.4000000059604645,-6.627337e-06,1.4344242,0.9990589,0.9914383,0.9996287,0.9955208
9.79,34.527252,0.39907154,0.4000000059604645,-6.4050323e-06,1.4344286,0.99906003,0.99143904,0.9996292,0.99552137
9.792,34.527035,0.3990733,0.4000000059604645,-6.183328e-06,1.434433,0.9990612,0.9914397,0.9996296,0.9955219
9.794,34.526825,0.3990752,0.4000000059604645,-5.962265e-06,1.4344374,0.99906236,0.9914404,0.9996301,0.9955225
9.796,34.526623,0.39907727,0.4000000059604645,-5.741885e-06,1.4344418,0.99906355,0.9914411,0.9996306,0.99552304
9.798,34.526424,0.3990794,0.4000000059604645,-5.52223e-06,1.4344462,0.9990647,0.9914418,0.999631,0.99552363
9.8,34.526237,0.3990817,0.4000000059604645,-5.3033405e-06,1.4344507,0.9990659,0.99144244,0.99963146,0.99552417
9.802,34.52606,0.39908412,0.4000000059604645,-5.0852586e-06,1.4344552,0.999067,0.9914431,0.9996319,0.9955247
9.804,34.525887,0.39908668,0.4000000059604645,-4.868026e-06,1.4344597,0.99906814,0.99144375,0.99963236,0.9955253
9.806,34.52572,0.39908934,0.4000000059604645,-4.6516825e-06,1.4344642,0.9990693,0.9914444,0.9996328,0.99552584
9.808,34.525562,0.39909214,0.4000000059604645,-4.436271e-06,1.4344687,0.9990704,0.99144506,0.99963325,0.9955264
9.81,34.52541,0.39909506,0.4000000059604645,-4.2218317e-06,1.4344733,0.99907154,0.9914457,0.99963367,0.99552697
9.812,34.525265,0.39909807,0.4000000059604645,-4.0084064e-06,1.4344778,0.9990727,0.9914464,0.99963415,0.9955275
9.814,34.525124,0.39910123,0.4000000059604645,-3.7960363e-06,1.4344823,0.9990738,0.99144703,0.99963456,0.99552804
9.816,34.524994,0.39910448,0.4000000059604645,-3.5847622e-06,1.434487,0.9990749,0.9914477,0.999635,0.9955286
9.818,34.52487,0.39910784,0.4000000059604645,-3.374625e-06,1.4344915,0.999076,0.99144834,0.9996354,0.9955291
9.82,34.524754,0.39911133,0.4000000059604645,-3.165666e-06,1.4344962,0.99907714,0.99144894,0.9996359,0.99552965
9.822,34.524643,0.3991149,0.4000000059604645,-2.957926e-06,1.4345008,0.9990782,0.9914496,0.9996363,0.9955302
9.824,34.524536,0.3991186,0.4000000059604645,-2.7514457e-06,1.4345053,0.99907935,0.99145025,0.9996367,0.9955307
9.826,34.524437,0.39912242,0.4000000059604645,-2.546266e-06,1.43451,0.9990804,0.99145085,0.9996371,0.99553126
9.828,34.524364,0.3991267,0.4000000059604645,-2.3386751e-06,1.4345148,0.9990815,0.9914515,0.99963754,0.99553174
9.83,34.5243,0.39913118,0.4000000059604645,-2.1321434e-06,1.4345195,0.99908257,0.9914521,0.99963796,0.9955323
9.832,34.524246,0.39913574,0.4000000059604645,-1.9267395e-06,1.4345243,0.99908364,0.9914527,0.9996384,0.9955328
9.834,34.5242,0.39914045,0.4000000059604645,-1.722493e-06,1.4345291,0.9990847,0.9914533,0.9996388,0.9955333
9.836,34.52416,0.39914528,0.4000000059604645,-1.5194329e-06,1.434534,0.9990858,0.9914539,0.9996392,0.9955338
9.838,34.524124,0.39915022,0.4000000059604645,-1.3175884e-06,1.4345387,0.99908686,0.9914545,0.99963963,0.9955343
9.84,34.524097,0.39915532,0.4000000059604645,-1.1169878e-06,1.4345436,0.99908787,0.9914551,0.99964005,0.9955348
9.842,34.52408,0.3991605,0.4000000059604645,-9.1765963e-07,1.4345485,0.99908894,0.9914557,0.9996404,0.9955353
9.844,34.524067,0.39916584,0.4000000059604645,-7.1963177e-07,1.4345533,0.99909,0.9914563,0.9996408,0.9955358
9.846,34.524063,0.39917126,0.4000000059604645,-5.229318e-07,1.4345583,0.999091,0.99145687,0.99964124,0.99553627
9.848,34.524067,0.39917684,0.4000000059604645,-3.27587e-07,1.4345632,0.99909204,0.99145746,0.9996416,0.9955368
9.85,34.524075,0.3991825,0.4000000059604645,-1.3362427e-07,1.434568,0.9990931,0.99145806,0.999642,0.9955373
9.852,34.524094,0.39918828,0.4000000059604645,5.8929835e-08,1.434573,0.9990941,0.9914586,0.99964243,0.99553776
9.854,34.524117,0.39919418,0.4000000059604645,2.5004914e-07,1.434578,0.99909514,0.9914592,0.9996428,0.99553823
9.856,34.524147,0.3992002,0.4000000059604645,4.397078e-07,1.434583,0.99909616,0.9914597,0.9996432,0.9955387
9.858,34.524185,0.3992063,0.4000000059604645,6.278804e-07,1.434588,0.9990972,0.9914603,0.99964356,0.9955392
9.86,34.52423,0.39921254,0.4000000059604645,8.145418e-07,1.434593,0.99909824,0.99146086,0.999644,0.99553967
9.862,34.52428,0.3992189,0.4000000059604645,9.996675e-07,1.434598,0.99909925,0.99146146,0.99964434,0.99554014
9.864,34.524338,0.39922532,0.4000000059604645,1.1832329e-06,1.434603,0.9991002,0.991462,0.99964476,0.9955406
9.866,34.524403,0.39923185,0.4000000059604645,1.3652144e-06,1.4346081,0.9991012,0.9914626,0.9996451,0.9955411
9.868,34.524475,0.3992385,0.4000000059604645,1.5455884e-06,1.4346131,0.99910223,0.9914631,0.9996455,0.9955416
9.87,34.524555,0.39924526,0.4000000059604645,1.7243318e-06,1.4346182,0.99910325,0.99146366,0.9996459,0.99554205
9.872,34.52464,0.3992521,0.4000000059604645,1.9014219e-06,1.4346234,0.99910426,0.9914642,0.99964625,0.9955425
9.874,34.524727,0.39925903,0.4000000059604645,2.0768366e-06,1.4346285,0.9991052,0.9914648,0.9996466,0.99554294
9.876,34.524822,0.39926606,0.4000000059604645,2.2505537e-06,1.4346336,0.9991062,0.99146533,0.999647,0.9955434
9.878,34.524925,0.3992732,0.4000000059604645,2.4225524e-06,1.4346387,0.9991072,0.99146587,0.9996474,0.9955439
9.88,34.525036,0.3992804,0.4000000059604645,2.5928111e-06,1.4346439,0.9991082,0.9914664,0.99964774,0.9955444
9.882,34.52515,0.3992877,0.4000000059604645,2.7613098e-06,1.434649,0.99910915,0.99146694,0.9996481,0.9955448
9.884,34.525272,0.3992951,0.4000000059604645,2.9280282e-06,1.4346542,0.99911016,0.9914675,0.9996485,0.99554527
9.886,34.5254,0.39930257,0.4000000059604645,3.0929466e-06,1.4346594,0.9991111,0.991468,0.99964887,0.9955457
9.888,34.525528,0.39931014,0.4000000059604645,3.2560458e-06,1.4346646,0.99911207,0.99146855,0.9996492,0.99554616
9.89,34.525665,0.39931777,0.4000000059604645,3.4173074e-06,1.4346699,0.9991131,0.9914691,0.9996496,0.9955466
9.892,34.525806,0.3993255,0.4000000059604645,3.576713e-06,1.4346751,0.99911404,0.99146956,0.99964994,0.99554706
9.894,34.525955,0.39933327,0.4000000059604645,3.734245e-06,1.4346802,0.999115,0.9914701,0.9996503,0.9955475
9.896,34.526108,0.39934114,0.4000000059604645,3.8898856e-06,1.4346855,0.99911594,0.99147063,0.99965066,0.99554795
9.898,34.526268,0.39934906,0.4000000059604645,4.043619e-06,1.4346907,0.9991169,0.9914712,0.999651,0.99554837
9.9,34.52643,0.39935708,0.4000000059604645,4.1954277e-06,1.4346961,0.9991179,0.9914717,0.9996514,0.99554884
9.902,34.5266,0.39936516,0.4000000059604645,4.345297e-06,1.4347013,0.99911886,0.9914722,0.99965173,0.99554926
9.904,34.52677,0.3993733,0.4000000059604645,4.493211e-06,1.4347066,0.9991198,0.9914727,0.9996521,0.99554974
9.906,34.526947,0.3993815,0.4000000059604645,4.639155e-06,1.4347119,0.9991208,0.99147326,0.99965245,0.99555016
9.908,34.527134,0.39938974,0.4000000059604645,4.783115e-06,1.4347172,0.9991217,0.99147373,0.9996528,0.9955506
9.91,34.527317,0.39939806,0.4000000059604645,4.925077e-06,1.4347225,0.9991227,0.9914743,0.99965316,0.99555105
9.912,34.527508,0.39940646,0.4000000059604645,5.065028e-06,1.4347278,0.99912363,0.99147475,0.9996535,0.99555147
9.914,34.527702,0.39941487,0.4000000059604645,5.2029545e-06,1.4347332,0.9991245,0.9914753,0.9996539,0.9955519
9.916,34.527905,0.39942336,0.4000000059604645,5.3388458e-06,1.4347384,0.9991255,0.99147576,0.99965423,0.9955523
9.918,34.528107,0.39943188,0.4000000059604645,5.4726893e-06,1.4347438,0.99912643,0.9914763,0.9996546,0.9955528
9.92,34.528313,0.39944047,0.4000000059604645,5.604474e-06,1.4347491,0.9991274,0.9914768,0.99965495,0.9955532
9.922,34.528522,0.39944908,0.4000000059604645,5.73419e-06,1.4347545,0.99912834,0.9914773,0.9996553,0.9955536
9.924,34.528736,0.39945775,0.4000000059604645,5.8618266e-06,1.4347597,0.9991293,0.9914778,0.99965566,0.99555403
9.926,34.528957,0.39946645,0.4000000059604645,5.987375e-06,1.4347651,0.9991302,0.9914783,0.999656,0.9955545
9.928,34.52918,0.3994752,0.4000000059604645,6.1108262e-06,1.4347705,0.99913114,0.9914788,0.9996563,0.9955549
9.93,34.5294,0.39948395,0.4000000059604645,6.232172e-06,1.4347758,0.9991321,0.99147934,0.9996567,0.99555534
9.932,34.52963,0.39949274,0.4000000059604645,6.3514044e-06,1.4347812,0.99913305,0.9914798,0.99965703,0.99555576
9.934,34.529858,0.3995016,0.4000000059604645,6.4685173e-06,1.4347866,0.99913394,0.99148035,0.9996574,0.9955562
9.936,34.53009,0.39951044,0.4000000059604645,6.5835034e-06,1.4347919,0.9991349,0.9914808,0.99965775,0.9955566
9.938,34.53033,0.39951938,0.4000000059604645,6.696213e-06,1.4347973,0.99913585,0.9914813,0.9996581,0.99555707
9.94,34.530586,0.3995286,0.4000000059604645,6.806459e-06,1.4348028,0.99913675,0.99148184,0.9996584,0.9955575
9.942,34.53084,0.3995378,0.4000000059604645,6.9145285e-06,1.4348081,0.9991377,0.9914823,0.99965876,0.9955579
9.944,34.531105,0.39954707,0.4000000059604645,7.0204155e-06,1.4348136,0.9991386,0.9914828,0.9996591,0.9955583
9.946,34.53137,0.39955637,0.4000000059604645,7.124115e-06,1.434819,0.99913955,0.9914833,0.9996595,0.99555874
9.948,34.531635,0.39956567,0.4000000059604645,7.225624e-06,1.4348245,0.99914044,0.9914838,0.9996598,0.99555916
9.95,34.531906,0.39957502,0.4000000059604645,7.324938e-06,1.4348298,0.9991414,0.9914843,0.99966013,0.9955596
9.952,34.53218,0.3995844,0.4000000059604645,7.4220548e-06,1.4348353,0.9991423,0.99148476,0.9996605,0.99556
9.954,34.532455,0.39959383,0.4000000059604645,7.5169714e-06,1.4348407,0.99914324,0.99148524,0.99966085,0.9955604
9.956,34.532734,0.39960328,0.4000000059604645,7.6096867e-06,1.4348462,0.99914414,0.9914857,0.99966115,0.9955608
9.958,34.533016,0.39961272,0.4000000059604645,7.7002e-06,1.4348516,0.9991451,0.99148625,0.9996615,0.99556124
9.96,34.5333,0.3996222,0.4000000059604645,7.78851e-06,1.434857,0.999146,0.9914867,0.99966186,0.99556166
9.962,34.53359,0.3996317,0.4000000059604645,7.874617e-06,1.4348625,0.99914694,0.9914872,0.99966216,0.9955621
9.964,34.533875,0.39964122,0.4000000059604645,7.9585225e-06,1.4348679,0.99914783,0.9914877,0.9996625,0.9955625
9.966,34.534164,0.39965072,0.4000000059604645,8.040228e-06,1.4348733,0.9991487,0.99148816,0.9996629,0.9955629
9.968,34.53446,0.39966026,0.4000000059604645,8.119735e-06,1.4348788,0.9991497,0.99148864,0.9996632,0.9955633
9.97,34.534756,0.3996698,0.4000000059604645,8.1970475e-06,1.4348842,0.9991506,0.9914892,0.99966353,0.99556375
9.972,34.53505,0.39967936,0.4000000059604645,8.272168e-06,1.4348897,0.9991515,0.99148965,0.9996639,0.9955641
9.974,34.53535,0.3996889,0.4000000059604645,8.345101e-06,1.434895,0.9991524,0.9914901,0.99966425,0.9955645
9.976,34.53565,0.39969847,0.4000000059604645,8.415853e-06,1.4349004,0.9991534,0.9914906,0.99966455,0.99556494
9.978,34.53595,0.39970803,0.4000000059604645,8.484427e-06,1.4349059,0.99915427,0.9914911,0.9996649,0.99556535
9.98,34.53625,0.39971757,0.4000000059604645,8.550831e-06,1.4349113,0.9991552,0.99149156,0.99966526,0.9955658
9.982,34.536556,0.39972714,0.4000000059604645,8.615071e-06,1.4349166,0.9991561,0.9914921,0.99966556,0.9955662
9.984,34.53686,0.39973667,0.4000000059604645,8.677155e-06,1.4349221,0.999157,0.99149257,0.9996659,0.9955666
9.986,34.537167,0.3997462,0.4000000059604645,8.737092e-06,1.4349275,0.99915797,0.99149305,0.9996663,0.995567
9.988,34.53747,0.39975575,0.4000000059604645,8.794889e-06,1.4349328,0.99915886,0.9914935,0.99966663,0.99556744
9.99,34.53778,0.39976525,0.4000000059604645,8.8505585e-06,1.4349382,0.9991598,0.991494,0.9996669,0.99556786
9.992,34.53809,0.39977473,0.4000000059604645,8.90411e-06,1.4349436,0.9991607,0.99149454,0.9996673,0.9955683
9.994,34.538395,0.3997842,0.4000000059604645,8.955553e-06,1.4349489,0.99916166,0.991495,0.99966764,0.9955687
9.996,34.538708,0.39979368,0.4000000059604645,9.0049025e-06,1.4349542,0.99916255,0.9914955,0.99966794,0.9955691
9.998,34.539013,0.3998031,0.4000000059604645,9.052169e-06,1.4349595,0.9991635,0.99149597,0.9996683,0.9955695
10.0,34.539326,0.39981252,0.4000000059604645,9.097367e-06,1.4349649,0.99916446,0.99149644,0.99966866,0.99556994
10.0,34.539326,0.39981252,0.4000000059604645,9.097367e-06,1.4349649,0.99916446,0.99149644,0.99966866,0.99556994
