Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,34.4037,0.40000004,0.4000000059604645,0.0,1.4314197,1.0,0.99199355,1.0,0.9959842
0.002,34.4037,0.40000004,0.4000000059604645,-5.8987403e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.004,34.4037,0.40000004,0.4000000059604645,-1.1795707e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.006,34.4037,0.40000004,0.4000000059604645,-1.7689695e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.008,34.4037,0.40000004,0.4000000059604645,-2.3579515e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.01,34.4037,0.40000004,0.4000000059604645,-2.9463987e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.012,34.4037,0.40000004,0.4000000059604645,-3.534195e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.014,34.4037,0.40000004,0.4000000059604645,-4.1212252e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.016,34.4037,0.40000004,0.4000000059604645,-4.707375e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.018,34.4037,0.40000004,0.4000000059604645,-5.2925327e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.02,34.4037,0.40000004,0.4000000059604645,-5.876587e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.022,34.4037,0.40000004,0.4000000059604645,-6.459427e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.024,34.4037,0.40000004,0.4000000059604645,-7.040944e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.026,34.4037,0.40000004,0.4000000059604645,-7.621032e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.028,34.4037,0.40000004,0.4000000059604645,-8.1995834e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.03,34.4037,0.40000004,0.4000000059604645,-8.7764934e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.032,34.4037,0.40000004,0.4000000059604645,-9.351658e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.034,34.4037,0.40000004,0.4000000059604645,-9.9249754e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.036,34.4037,0.40000004,0.4000000059604645,-1.0496342e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.038,34.4037,0.40000004,0.4000000059604645,-1.10656595e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.04,34.4037,0.40000004,0.4000000059604645,-1.1632827e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.042,34.4037,0.40000004,0.4000000059604645,-1.2197748e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.044,34.4037,0.40000004,0.4000000059604645,-1.2760325e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.046,34.4037,0.40000004,0.4000000059604645,-1.3320463e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.048,34.4037,0.40000004,0.4000000059604645,-1.3878065e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.05,34.4037,0.40000004,0.4000000059604645,-1.443304e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.052,34.4037,0.40000004,0.4000000059604645,-1.4985294e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.054,34.4037,0.40000004,0.4000000059604645,-1.5534736e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.056,34.4037,0.40000004,0.4000000059604645,-1.6081277e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.058,34.4037,0.40000004,0.4000000059604645,-1.6624827e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.06,34.4037,0.40000004,0.4000000059604645,-1.7165298e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.062,34.4037,0.40000004,0.4000000059604645,-1.7702605e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.064,34.4037,0.40000004,0.4000000059604645,-1.823666e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.066,34.4037,0.40000004,0.4000000059604645,-1.8767378e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.068,34.4037,0.40000004,0.4000000059604645,-1.9294677e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.07,34.4037,0.40000004,0.4000000059604645,-1.9818475e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.072,34.4037,0.40000004,0.4000000059604645,-2.033869e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.074,34.4037,0.40000004,0.4000000059604645,-2.0855241e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.076,34.4037,0.40000004,0.4000000059604645,-2.136805e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.078,34.4037,0.40000004,0.4000000059604645,-2.1877039e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.08,34.4037,0.40000004,0.4000000059604645,-2.2382131e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.082,34.4037,0.40000004,0.4000000059604645,-2.2883248e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.084,34.4037,0.40000004,0.4000000059604645,-2.3380317e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.086,34.4037,0.40000004,0.4000000059604645,-2.3873267e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.088,34.4037,0.40000004,0.4000000059604645,-2.436202e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.09,34.4037,0.4,0.4000000059604645,-2.4846508e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.092,34.4037,0.4,0.4000000059604645,-2.532666e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.094,34.4037,0.4,0.4000000059604645,-2.5802405e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.096,34.4037,0.4,0.4000000059604645,-2.6273678e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.098,34.4037,0.4,0.4000000059604645,-2.674041e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.1,34.4037,0.4,0.4000000059604645,-2.7202532e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.102,34.4037,0.4,0.4000000059604645,-2.7659985e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.104,34.4037,0.4,0.4000000059604645,-2.81127e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.106,34.4037,0.4,0.4000000059604645,-2.8560618e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.108,34.4037,0.4,0.4000000059604645,-2.9003674e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.11,34.4037,0.4,0.4000000059604645,-2.944181e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.112,34.4037,0.4,0.4000000059604645,-2.9874966e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.114,34.4037,0.4,0.4000000059604645,-3.0303082e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.116,34.4037,0.4,0.4000000059604645,-3.0726102e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.118,34.4037,0.4,0.4000000059604645,-3.1143968e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.12,34.4037,0.4,0.4000000059604645,-3.1556627e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.122,34.4037,0.4,0.4000000059604645,-3.1964023e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.124,34.4037,0.4,0.4000000059604645,-3.2366107e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.126,34.4037,0.4,0.4000000059604645,-3.276282e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.128,34.4037,0.4,0.4000000059604645,-3.3154118e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.13,34.4037,0.4,0.4000000059604645,-3.353995e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.132,34.4037,0.4,0.4000000059604645,-3.3920264e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.134,34.4037,0.4,0.4000000059604645,-3.4295017e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.136,34.4037,0.4,0.4000000059604645,-3.466416e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.138,34.4037,0.4,0.4000000059604645,-3.5027647e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.14,34.4037,0.4,0.4000000059604645,-3.5385436e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.142,34.4037,0.4,0.4000000059604645,-3.5737482e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.144,34.4037,0.4,0.4000000059604645,-3.6083744e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.146,34.4037,0.4,0.4000000059604645,-3.6424183e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.148,34.4037,0.4,0.4000000059604645,-3.6758757e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.15,34.4037,0.4,0.4000000059604645,-3.7087425e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.152,34.4037,0.4,0.4000000059604645,-3.7410156e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.154,34.4037,0.4,0.4000000059604645,-3.7726908e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.156,34.4037,0.4,0.4000000059604645,-3.8037645e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.158,34.4037,0.4,0.4000000059604645,-3.834234e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.16,34.4037,0.4,0.4000000059604645,-3.8640952e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.162,34.4037,0.4,0.4000000059604645,-3.8933454e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.164,34.4037,0.4,0.4000000059604645,-3.921981e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.166,34.4037,0.4,0.4000000059604645,-3.9499995e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.168,34.4037,0.4,0.4000000059604645,-3.9773979e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.17,34.4037,0.4,0.4000000059604645,-4.0041734e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.172,34.4037,0.4,0.4000000059604645,-4.0303233e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.174,34.4037,0.4,0.4000000059604645,-4.055845e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.176,34.4037,0.4,0.4000000059604645,-4.0807366e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.178,34.4037,0.4,0.4000000059604645,-4.104995e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.18,34.4037,0.4,0.4000000059604645,-4.1286183e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.182,34.4037,0.4,0.4000000059604645,-4.1516046e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.184,34.4037,0.4,0.4000000059604645,-4.1739517e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.186,34.4037,0.4,0.4000000059604645,-4.1956577e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.188,34.4037,0.4,0.4000000059604645,-4.216721e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.19,34.4037,0.4,0.4000000059604645,-4.2371398e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.192,34.4037,0.4,0.4000000059604645,-4.2569123e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.194,34.4037,0.4,0.4000000059604645,-4.2760376e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.196,34.4037,0.4,0.4000000059604645,-4.294514e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.198,34.4037,0.4,0.4000000059604645,-4.3123402e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.2,34.4037,0.4,0.4000000059604645,-4.3295154e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.202,34.4037,0.4,0.4000000059604645,-4.3460385e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.204,34.4037,0.4,0.4000000059604645,-4.3619083e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.206,34.4037,0.4,0.4000000059604645,-4.3771242e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.208,34.4037,0.4,0.4000000059604645,-4.3916856e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.21,34.4037,0.4,0.4000000059604645,-4.4055917e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.212,34.4037,0.4,0.4000000059604645,-4.418842e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.214,34.4037,0.4,0.4000000059604645,-4.4314363e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.216,34.4037,0.4,0.4000000059604645,-4.4433746e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.218,34.4037,0.4,0.4000000059604645,-4.454656e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.22,34.4037,0.4,0.4000000059604645,-4.4652812e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.222,34.4037,0.4,0.4000000059604645,-4.4752496e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.224,34.4037,0.4,0.4000000059604645,-4.484562e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.226,34.4037,0.4,0.4000000059604645,-4.493218e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.228,34.4037,0.4,0.4000000059604645,-4.5012183e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.23,34.4037,0.4,0.4000000059604645,-4.5085632e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.232,34.4037,0.4,0.4000000059604645,-4.5152534e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.234,34.4037,0.4,0.4000000059604645,-4.5212897e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.236,34.403698,0.4,0.4000000059604645,-4.5266726e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.238,34.403698,0.4,0.4000000059604645,-4.5314033e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.24,34.403698,0.4,0.4000000059604645,-4.5354823e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.242,34.403698,0.4,0.4000000059604645,-4.538911e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.244,34.403698,0.4,0.4000000059604645,-4.5416904e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.246,34.403698,0.4,0.4000000059604645,-4.5438217e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.248,34.403698,0.4,0.4000000059604645,-4.5453066e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.25,34.403698,0.4,0.4000000059604645,-4.5461462e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.252,34.403698,0.4,0.4000000059604645,-4.5463425e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.254,34.403698,0.4,0.4000000059604645,-4.5458967e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.256,34.403698,0.4,0.4000000059604645,-4.544811e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.258,34.403698,0.4,0.4000000059604645,-4.5430865e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.26,34.403698,0.4,0.4000000059604645,-4.5407259e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.262,34.403698,0.4,0.4000000059604645,-4.537731e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.264,34.403698,0.4,0.4000000059604645,-4.534104e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.266,34.403698,0.4,0.4000000059604645,-4.5298468e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.268,34.403698,0.4,0.4000000059604645,-4.524962e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.27,34.403698,0.4,0.4000000059604645,-4.5194523e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.272,34.403698,0.4,0.4000000059604645,-4.5133194e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.274,34.403698,0.4,0.4000000059604645,-4.5065668e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.276,34.403698,0.4,0.4000000059604645,-4.4991966e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.278,34.403698,0.4,0.4000000059604645,-4.4912118e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.28,34.403698,0.4,0.4000000059604645,-4.482615e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.282,34.403698,0.4,0.4000000059604645,-4.4734094e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.284,34.403698,0.4,0.4000000059604645,-4.463598e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.286,34.403698,0.4,0.4000000059604645,-4.4531842e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.288,34.403698,0.4,0.4000000059604645,-4.4421708e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.29,34.403698,0.4,0.4000000059604645,-4.4305612e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.292,34.403698,0.4,0.4000000059604645,-4.4183587e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.294,34.403698,0.4,0.4000000059604645,-4.405567e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.296,34.403698,0.4,0.4000000059604645,-4.3921894e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.298,34.403698,0.4,0.4000000059604645,-4.3782297e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.3,34.403698,0.4,0.4000000059604645,-4.3636916e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.302,34.403698,0.4,0.4000000059604645,-4.348579e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.304,34.403698,0.4,0.4000000059604645,-4.3328954e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.306,34.403698,0.4,0.4000000059604645,-4.316645e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.308,34.403698,0.4,0.4000000059604645,-4.299832e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.31,34.403698,0.4,0.4000000059604645,-4.2824602e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.312,34.403698,0.4,0.4000000059604645,-4.2645337e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.314,34.403698,0.4,0.4000000059604645,-4.246057e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.316,34.403698,0.4,0.4000000059604645,-4.2270346e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.318,34.403698,0.4,0.4000000059604645,-4.2074705e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.32,34.403698,0.4,0.4000000059604645,-4.1873693e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.322,34.403698,0.4,0.4000000059604645,-4.1667356e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.324,34.403698,0.39999998,0.4000000059604645,-4.145574e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.326,34.403698,0.39999998,0.4000000059604645,-4.123889e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.328,34.403698,0.39999998,0.4000000059604645,-4.101686e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.33,34.403698,0.39999998,0.4000000059604645,-4.0789688e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.332,34.403698,0.39999998,0.4000000059604645,-4.0557432e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.334,34.403698,0.39999998,0.4000000059604645,-4.032014e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.336,34.403698,0.39999998,0.4000000059604645,-4.0077858e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.338,34.403698,0.39999998,0.4000000059604645,-3.9830636e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.34,34.403698,0.39999998,0.4000000059604645,-3.9578532e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.342,34.403698,0.39999998,0.4000000059604645,-3.9321596e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.344,34.403698,0.39999998,0.4000000059604645,-3.9059878e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.346,34.403698,0.39999998,0.4000000059604645,-3.879343e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.348,34.403698,0.39999998,0.4000000059604645,-3.852231e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.35,34.403698,0.39999998,0.4000000059604645,-3.8246573e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.352,34.403698,0.39999998,0.4000000059604645,-3.796627e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.354,34.403698,0.39999998,0.4000000059604645,-3.7681458e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.356,34.403698,0.39999998,0.4000000059604645,-3.7392195e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.358,34.403698,0.39999998,0.4000000059604645,-3.7098538e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.36,34.403698,0.39999998,0.4000000059604645,-3.680054e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.362,34.403698,0.39999998,0.4000000059604645,-3.6498263e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.364,34.403698,0.39999998,0.4000000059604645,-3.619176e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.366,34.403698,0.39999998,0.4000000059604645,-3.5881098e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.368,34.403698,0.39999998,0.4000000059604645,-3.556633e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.37,34.403698,0.39999998,0.4000000059604645,-3.5247516e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.372,34.403698,0.39999998,0.4000000059604645,-3.492472e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.374,34.403698,0.39999998,0.4000000059604645,-3.4597997e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.376,34.403698,0.39999998,0.4000000059604645,-3.426741e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.378,34.403698,0.39999998,0.4000000059604645,-3.3933023e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.38,34.403698,0.39999998,0.4000000059604645,-3.35949e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.382,34.403698,0.39999998,0.4000000059604645,-3.3253095e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.384,34.403698,0.39999998,0.4000000059604645,-3.2907677e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.386,34.403698,0.39999998,0.4000000059604645,-3.2558706e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.388,34.403698,0.39999998,0.4000000059604645,-3.220625e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.39,34.403698,0.39999998,0.4000000059604645,-3.1850367e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.392,34.403698,0.39999998,0.4000000059604645,-3.1491124e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.394,34.403698,0.39999998,0.4000000059604645,-3.1128586e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.396,34.403698,0.39999998,0.4000000059604645,-3.0762817e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.398,34.403698,0.39999998,0.4000000059604645,-3.0393885e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.4,34.403698,0.39999998,0.4000000059604645,-3.002185e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.402,34.403698,0.39999998,0.4000000059604645,-2.9646782e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.404,34.403698,0.39999998,0.4000000059604645,-2.9268746e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.406,34.403698,0.39999998,0.4000000059604645,-2.888781e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.408,34.403698,0.39999998,0.4000000059604645,-2.8504035e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.41,34.403698,0.39999998,0.4000000059604645,-2.8117494e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.412,34.403698,0.39999998,0.4000000059604645,-2.772825e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.414,34.403698,0.39999998,0.4000000059604645,-2.7336375e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.416,34.403698,0.39999998,0.4000000059604645,-2.6941935e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.418,34.403698,0.39999998,0.4000000059604645,-2.6544994e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.42,34.403698,0.39999998,0.4000000059604645,-2.6145625e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.422,34.403698,0.39999998,0.4000000059604645,-2.574389e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.424,34.403698,0.39999998,0.4000000059604645,-2.5339864e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.426,34.403698,0.39999998,0.4000000059604645,-2.4933614e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.428,34.403698,0.39999998,0.4000000059604645,-2.4525204e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.43,34.403698,0.39999998,0.4000000059604645,-2.411471e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.432,34.403698,0.39999998,0.4000000059604645,-2.3702196e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.434,34.403698,0.39999998,0.4000000059604645,-2.328773e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.436,34.403698,0.39999998,0.4000000059604645,-2.2871387e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.438,34.403698,0.39999998,0.4000000059604645,-2.2453231e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.44,34.403698,0.39999998,0.4000000059604645,-2.2033332e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.442,34.403698,0.39999998,0.4000000059604645,-2.1611762e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.444,34.403698,0.39999998,0.4000000059604645,-2.118859e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.446,34.403698,0.39999998,0.4000000059604645,-2.0763884e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.448,34.403698,0.39999998,0.4000000059604645,-2.0337713e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.45,34.403698,0.39999998,0.4000000059604645,-1.991015e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.452,34.403698,0.39999998,0.4000000059604645,-1.9481262e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.454,34.403698,0.39999998,0.4000000059604645,-1.9051119e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.456,34.403698,0.39999998,0.4000000059604645,-1.8619792e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.458,34.403698,0.39999998,0.4000000059604645,-1.8187349e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.46,34.403698,0.39999998,0.4000000059604645,-1.775386e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.462,34.403698,0.39999998,0.4000000059604645,-1.7319395e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.464,34.403698,0.39999998,0.4000000059604645,-1.6884023e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.466,34.403698,0.39999998,0.4000000059604645,-1.6447815e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.468,34.403698,0.39999998,0.4000000059604645,-1.6010838e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.47,34.403698,0.39999998,0.4000000059604645,-1.5573165e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.472,34.403698,0.39999998,0.4000000059604645,-1.5134861e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.474,34.403698,0.39999998,0.4000000059604645,-1.4695999e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.476,34.403698,0.39999998,0.4000000059604645,-1.4256646e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.478,34.403698,0.39999998,0.4000000059604645,-1.3816871e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.48,34.403698,0.39999998,0.4000000059604645,-1.3376743e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.482,34.403698,0.39999998,0.4000000059604645,-1.2936331e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.484,34.403698,0.39999998,0.4000000059604645,-1.2495704e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.486,34.403698,0.39999998,0.4000000059604645,-1.2054929e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.488,34.403698,0.39999998,0.4000000059604645,-1.1614076e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.49,34.403698,0.39999998,0.4000000059604645,-1.1173211e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.492,34.403698,0.39999998,0.4000000059604645,-1.0732403e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.494,34.403698,0.39999998,0.4000000059604645,-1.029172e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.496,34.403698,0.39999998,0.4000000059604645,-9.851229e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.498,34.403698,0.39999998,0.4000000059604645,-9.410997e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.5,34.403698,0.39999998,0.4000000059604645,-8.971091e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.502,34.403698,0.39999998,0.4000000059604645,-8.531578e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.504,34.403698,0.39999998,0.4000000059604645,-8.0925246e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.506,34.403698,0.39999998,0.4000000059604645,-7.653997e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.508,34.403698,0.39999998,0.4000000059604645,-7.2160604e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.51,34.403698,0.39999998,0.4000000059604645,-6.778782e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.512,34.403698,0.39999998,0.4000000059604645,-6.3422254e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.514,34.403698,0.39999998,0.4000000059604645,-5.906457e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.516,34.403698,0.39999998,0.4000000059604645,-5.4715413e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.518,34.403698,0.39999998,0.4000000059604645,-5.0375426e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.52,34.403698,0.39999998,0.4000000059604645,-4.604525e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.522,34.403698,0.39999998,0.4000000059604645,-4.1725526e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.524,34.403698,0.39999998,0.4000000059604645,-3.7416886e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.526,34.403698,0.39999998,0.4000000059604645,-3.3119965e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.528,34.403698,0.39999998,0.4000000059604645,-2.8835385e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.53,34.403698,0.39999998,0.4000000059604645,-2.4563776e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.532,34.403698,0.39999998,0.4000000059604645,-2.0305754e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.534,34.403698,0.39999998,0.4000000059604645,-1.6061937e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.536,34.403698,0.39999998,0.4000000059604645,-1.1832936e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.538,34.403698,0.39999998,0.4000000059604645,-7.61936e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.54,34.403698,0.39999998,0.4000000059604645,-3.421814e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.542,34.403698,0.39999998,0.4000000059604645,7.59103e-13,1.4314197,1.0,0.99199355,1.0,0.9959842
0.544,34.403698,0.39999998,0.4000000059604645,4.9227952e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.546,34.403698,0.39999998,0.4000000059604645,9.068671e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
0.548,34.403698,0.39999998,0.4000000059604645,1.3196144e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.55,34.403698,0.39999998,0.4000000059604645,1.7304632e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.552,34.403698,0.39999998,0.4000000059604645,2.1393557e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.554,34.403698,0.39999998,0.4000000059604645,2.5462346e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.556,34.403698,0.39999998,0.4000000059604645,2.951043e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.558,34.403698,0.39999998,0.4000000059604645,3.3537246e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.56,34.403698,0.39999998,0.4000000059604645,3.7542237e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.562,34.403698,0.39999998,0.4000000059604645,4.152485e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.564,34.403698,0.39999998,0.4000000059604645,4.5484533e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.566,34.403698,0.39999998,0.4000000059604645,4.9420745e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.568,34.403698,0.39999998,0.4000000059604645,5.333295e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.57,34.403698,0.39999998,0.4000000059604645,5.7220607e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.572,34.403698,0.39999998,0.4000000059604645,6.10832e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.574,34.403698,0.39999998,0.4000000059604645,6.4920194e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.576,34.403698,0.39999998,0.4000000059604645,6.873109e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.578,34.403698,0.39999998,0.4000000059604645,7.2515355e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.58,34.403698,0.39999998,0.4000000059604645,7.62725e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.582,34.403698,0.39999998,0.4000000059604645,8.0002026e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.584,34.403698,0.39999998,0.4000000059604645,8.3703426e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.586,34.403698,0.39999998,0.4000000059604645,8.737622e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.588,34.403698,0.39999998,0.4000000059604645,9.101993e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.59,34.403698,0.39999998,0.4000000059604645,9.4634064e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.592,34.403698,0.39999998,0.4000000059604645,9.821816e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.594,34.403698,0.39999998,0.4000000059604645,1.01771765e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.596,34.403698,0.39999998,0.4000000059604645,1.05294405e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.598,34.403698,0.39999998,0.4000000059604645,1.08785626e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.6,34.403698,0.39999998,0.4000000059604645,1.12245e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.602,34.403698,0.39999998,0.4000000059604645,1.1567207e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.604,34.403698,0.39999998,0.4000000059604645,1.1906641e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.606,34.403698,0.39999998,0.4000000059604645,1.2242758e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.608,34.403698,0.39999998,0.4000000059604645,1.2575518e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.61,34.403698,0.39999998,0.4000000059604645,1.2904879e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.612,34.403698,0.39999998,0.4000000059604645,1.3230798e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.614,34.403698,0.39999998,0.4000000059604645,1.3553238e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.616,34.403698,0.39999998,0.4000000059604645,1.3872158e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.618,34.403698,0.39999998,0.4000000059604645,1.4187518e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.62,34.403698,0.39999998,0.4000000059604645,1.4499282e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.622,34.403698,0.39999998,0.4000000059604645,1.4807412e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.624,34.403698,0.39999998,0.4000000059604645,1.511187e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.626,34.403698,0.39999998,0.4000000059604645,1.5412621e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.628,34.403698,0.39999998,0.4000000059604645,1.5709628e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.63,34.403698,0.39999998,0.4000000059604645,1.6002859e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.632,34.403698,0.39999998,0.4000000059604645,1.6292277e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.634,34.403698,0.39999998,0.4000000059604645,1.6577852e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.636,34.403698,0.39999998,0.4000000059604645,1.6859547e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.638,34.403698,0.39999998,0.4000000059604645,1.7137332e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.64,34.403698,0.39999998,0.4000000059604645,1.7411177e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.642,34.403698,0.39999998,0.4000000059604645,1.768105e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.644,34.403698,0.39999998,0.4000000059604645,1.7946922e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.646,34.403698,0.39999998,0.4000000059604645,1.8208762e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.648,34.403698,0.39999998,0.4000000059604645,1.8466544e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.65,34.403698,0.39999998,0.4000000059604645,1.8720236e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.652,34.403698,0.39999998,0.4000000059604645,1.8969817e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.654,34.403698,0.39999998,0.4000000059604645,1.9215257e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.656,34.403698,0.39999998,0.4000000059604645,1.9456531e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.658,34.403698,0.39999998,0.4000000059604645,1.9693613e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.66,34.403698,0.39999998,0.4000000059604645,1.9926481e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.662,34.403698,0.39999998,0.4000000059604645,2.015511e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.664,34.403698,0.39999998,0.4000000059604645,2.0379479e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.666,34.403698,0.39999998,0.4000000059604645,2.0599564e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.668,34.403698,0.39999998,0.4000000059604645,2.0815344e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.67,34.403698,0.39999998,0.4000000059604645,2.10268e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.672,34.403698,0.4,0.4000000059604645,2.123391e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.674,34.403698,0.4,0.4000000059604645,2.1436658e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.676,34.403698,0.4,0.4000000059604645,2.1635023e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.678,34.403698,0.4,0.4000000059604645,2.182899e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.68,34.403698,0.4,0.4000000059604645,2.2018538e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.682,34.403698,0.4,0.4000000059604645,2.2203656e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.684,34.403698,0.4,0.4000000059604645,2.2384325e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.686,34.403698,0.4,0.4000000059604645,2.2560533e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.688,34.403698,0.4,0.4000000059604645,2.2732263e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.69,34.403698,0.4,0.4000000059604645,2.2899505e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.692,34.403698,0.4,0.4000000059604645,2.3062244e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.694,34.403698,0.4,0.4000000059604645,2.322047e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.696,34.403698,0.4,0.4000000059604645,2.3374172e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.698,34.403698,0.4,0.4000000059604645,2.352334e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.7,34.403698,0.4,0.4000000059604645,2.3667962e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.702,34.403698,0.4,0.4000000059604645,2.380803e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.704,34.403698,0.4,0.4000000059604645,2.3943542e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.706,34.403698,0.4,0.4000000059604645,2.407448e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.708,34.403698,0.4,0.4000000059604645,2.420085e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.71,34.403698,0.4,0.4000000059604645,2.4322636e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.712,34.403698,0.4,0.4000000059604645,2.4439836e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.714,34.403698,0.4,0.4000000059604645,2.455245e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.716,34.403698,0.4,0.4000000059604645,2.4660468e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.718,34.403698,0.4,0.4000000059604645,2.476389e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.72,34.403698,0.4,0.4000000059604645,2.4862715e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.722,34.403698,0.4,0.4000000059604645,2.495694e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.724,34.403698,0.4,0.4000000059604645,2.5046565e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.726,34.403698,0.4,0.4000000059604645,2.513159e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.728,34.403698,0.4,0.4000000059604645,2.5212016e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.73,34.403698,0.4,0.4000000059604645,2.528784e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.732,34.403698,0.4,0.4000000059604645,2.5359073e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.734,34.403698,0.4,0.4000000059604645,2.5425712e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.736,34.403698,0.4,0.4000000059604645,2.5487762e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.738,34.403698,0.4,0.4000000059604645,2.5545227e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.74,34.403698,0.4,0.4000000059604645,2.559811e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.742,34.403698,0.4,0.4000000059604645,2.564642e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.744,34.403698,0.4,0.4000000059604645,2.5690164e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.746,34.403698,0.4,0.4000000059604645,2.5729346e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.748,34.403698,0.4,0.4000000059604645,2.5763974e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.75,34.403698,0.4,0.4000000059604645,2.5794059e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.752,34.403698,0.4,0.4000000059604645,2.5819608e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.754,34.403698,0.4,0.4000000059604645,2.5840632e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.756,34.403698,0.4,0.4000000059604645,2.5857141e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.758,34.403698,0.4,0.4000000059604645,2.5869148e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.76,34.403698,0.4,0.4000000059604645,2.5876662e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.762,34.403698,0.4,0.4000000059604645,2.5879696e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.764,34.403698,0.4,0.4000000059604645,2.5878266e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.766,34.403698,0.4,0.4000000059604645,2.5872382e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.768,34.403698,0.4,0.4000000059604645,2.5862062e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.77,34.403698,0.4,0.4000000059604645,2.584732e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.772,34.403698,0.4,0.4000000059604645,2.582817e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.774,34.403698,0.4,0.4000000059604645,2.580463e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.776,34.403698,0.4,0.4000000059604645,2.577672e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.778,34.403698,0.4,0.4000000059604645,2.5744454e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.78,34.403698,0.4,0.4000000059604645,2.570785e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.782,34.403698,0.4,0.4000000059604645,2.5666927e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.784,34.403698,0.4,0.4000000059604645,2.562171e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.786,34.403698,0.4,0.4000000059604645,2.557221e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.788,34.403698,0.4,0.4000000059604645,2.5518457e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.79,34.403698,0.4,0.4000000059604645,2.546047e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.792,34.403698,0.4,0.4000000059604645,2.5398267e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.794,34.403698,0.4,0.4000000059604645,2.5331873e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.796,34.403698,0.4,0.4000000059604645,2.526131e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.798,34.403698,0.4,0.4000000059604645,2.5186606e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.8,34.403698,0.4,0.4000000059604645,2.5107783e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.802,34.403698,0.4,0.4000000059604645,2.5024866e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.804,34.403698,0.4,0.4000000059604645,2.4937877e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.806,34.403698,0.4,0.4000000059604645,2.4846847e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.808,34.403698,0.4,0.4000000059604645,2.4751803e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.81,34.403698,0.4,0.4000000059604645,2.465277e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.812,34.403698,0.4,0.4000000059604645,2.4549773e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.814,34.403698,0.4,0.4000000059604645,2.4442845e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.816,34.403698,0.4,0.4000000059604645,2.4332014e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.818,34.403698,0.4,0.4000000059604645,2.421731e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.82,34.403698,0.4,0.4000000059604645,2.409876e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.822,34.403698,0.4,0.4000000059604645,2.3976396e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.824,34.403698,0.4,0.4000000059604645,2.385025e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.826,34.403698,0.4,0.4000000059604645,2.372035e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.828,34.403698,0.4,0.4000000059604645,2.3586733e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.83,34.403698,0.4,0.4000000059604645,2.3449426e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.832,34.403698,0.4,0.4000000059604645,2.3308466e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.834,34.403698,0.4,0.4000000059604645,2.3163885e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.836,34.403698,0.4,0.4000000059604645,2.3015717e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.838,34.403698,0.4,0.4000000059604645,2.2863995e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.84,34.403698,0.4,0.4000000059604645,2.2708757e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.842,34.403698,0.4,0.4000000059604645,2.2550034e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.844,34.403698,0.4,0.4000000059604645,2.2387865e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.846,34.403698,0.4,0.4000000059604645,2.2222285e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.848,34.403698,0.4,0.4000000059604645,2.205333e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.85,34.403698,0.4,0.4000000059604645,2.1881037e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.852,34.403698,0.4,0.4000000059604645,2.1705444e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.854,34.403698,0.4,0.4000000059604645,2.1526589e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.856,34.403698,0.4,0.4000000059604645,2.134451e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.858,34.403698,0.4,0.4000000059604645,2.1159244e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.86,34.403698,0.4,0.4000000059604645,2.0970832e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.862,34.403698,0.4,0.4000000059604645,2.0779313e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.864,34.403698,0.4,0.4000000059604645,2.0584726e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.866,34.403698,0.4,0.4000000059604645,2.0387111e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.868,34.403698,0.4,0.4000000059604645,2.018651e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.87,34.403698,0.4,0.4000000059604645,1.9982961e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.872,34.403698,0.4,0.4000000059604645,1.9776508e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.874,34.403698,0.4,0.4000000059604645,1.9567191e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.876,34.403698,0.4,0.4000000059604645,1.9355052e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.878,34.403698,0.4,0.4000000059604645,1.9140134e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.88,34.403698,0.4,0.4000000059604645,1.8922479e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.882,34.403698,0.4,0.4000000059604645,1.8702129e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.884,34.403698,0.4,0.4000000059604645,1.8479127e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.886,34.403698,0.4,0.4000000059604645,1.8253517e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.888,34.403698,0.4,0.4000000059604645,1.8025342e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.89,34.403698,0.4,0.4000000059604645,1.7794646e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.892,34.403698,0.4,0.4000000059604645,1.7561476e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.894,34.403698,0.4,0.4000000059604645,1.7325871e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.896,34.403698,0.4,0.4000000059604645,1.7087881e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.898,34.403698,0.4,0.4000000059604645,1.6847548e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.9,34.403698,0.4,0.4000000059604645,1.6604917e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.902,34.403698,0.4,0.4000000059604645,1.6360036e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.904,34.403698,0.4,0.4000000059604645,1.6112947e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.906,34.403698,0.4,0.4000000059604645,1.5863698e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.908,34.403698,0.4,0.4000000059604645,1.5612335e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.91,34.403698,0.4,0.4000000059604645,1.5358904e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.912,34.403698,0.4,0.4000000059604645,1.5103452e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.914,34.403698,0.4,0.4000000059604645,1.4846024e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.916,34.403698,0.4,0.4000000059604645,1.458667e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.918,34.403698,0.4,0.4000000059604645,1.4325433e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.92,34.403698,0.4,0.4000000059604645,1.4062361e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.922,34.403698,0.4,0.4000000059604645,1.3797503e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.924,34.403698,0.4,0.4000000059604645,1.3530907e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.926,34.403698,0.4,0.4000000059604645,1.3262617e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.928,34.403698,0.4,0.4000000059604645,1.2992685e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.93,34.403698,0.4,0.4000000059604645,1.2721156e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.932,34.403698,0.4,0.4000000059604645,1.2448077e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.934,34.403698,0.4,0.4000000059604645,1.21735e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.936,34.403698,0.4,0.4000000059604645,1.1897469e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.938,34.403698,0.4,0.4000000059604645,1.16200355e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.94,34.403698,0.4,0.4000000059604645,1.1341245e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.942,34.403698,0.4,0.4000000059604645,1.1061148e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.944,34.403698,0.4,0.4000000059604645,1.07797916e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.946,34.403698,0.4,0.4000000059604645,1.0497225e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.948,34.403698,0.4,0.4000000059604645,1.0213497e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
0.95,34.403698,0.4,0.4000000059604645,9.928655e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.952,34.403698,0.4,0.4000000059604645,9.6427484e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.954,34.403698,0.4,0.4000000059604645,9.355826e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.956,34.403698,0.4,0.4000000059604645,9.067937e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.958,34.403698,0.4,0.4000000059604645,8.779128e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.96,34.403698,0.4,0.4000000059604645,8.48945e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.962,34.403698,0.4,0.4000000059604645,8.1989505e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.964,34.403698,0.4,0.4000000059604645,7.907678e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.966,34.403698,0.4,0.4000000059604645,7.6156824e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.968,34.403698,0.4,0.4000000059604645,7.323011e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.97,34.403698,0.4,0.4000000059604645,7.029713e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.972,34.403698,0.4,0.4000000059604645,6.735837e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.974,34.403698,0.4,0.4000000059604645,6.4414314e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.976,34.403698,0.4,0.4000000059604645,6.1465444e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.978,34.403698,0.4,0.4000000059604645,5.851225e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.98,34.403698,0.4,0.4000000059604645,5.5555206e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.982,34.403698,0.4,0.4000000059604645,5.2594804e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.984,34.403698,0.4,0.4000000059604645,4.963152e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.986,34.403698,0.4,0.4000000059604645,4.6665838e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.988,34.403698,0.4,0.4000000059604645,4.3698236e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.99,34.403698,0.4,0.4000000059604645,4.072919e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.992,34.403698,0.4,0.4000000059604645,3.7759185e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.994,34.403698,0.4,0.4000000059604645,3.4788686e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.996,34.403698,0.4,0.4000000059604645,3.1818177e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
0.998,34.403698,0.4,0.4000000059604645,2.8848129e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.0,34.403698,0.4,0.4000000059604645,2.5879012e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.002,34.403698,0.4,0.4000000059604645,2.29113e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.004,34.403698,0.4,0.4000000059604645,1.994546e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.006,34.403698,0.4,0.4000000059604645,1.698196e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.008,34.403698,0.4,0.4000000059604645,1.4021265e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.01,34.403698,0.4,0.4000000059604645,1.106384e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.012,34.403698,0.4,0.4000000059604645,8.110147e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
