Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.014,34.403698,0.4,0.4000000059604645,5.1606458e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.016,34.403698,0.4,0.4000000059604645,2.2157953e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.018,34.403698,0.4,0.4000000059604645,-7.239487e-13,1.4314197,1.0,0.99199355,1.0,0.9959842
1.02,34.403698,0.4,0.4000000059604645,-3.658132e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.022,34.403698,0.4,0.4000000059604645,-6.586303e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.024,34.403698,0.4,0.4000000059604645,-9.5080116e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.026,34.403698,0.4,0.4000000059604645,-1.242281e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.028,34.403698,0.4,0.4000000059604645,-1.5330254e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.03,34.403698,0.4,0.4000000059604645,-1.82299e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.032,34.403698,0.4,0.4000000059604645,-2.112131e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.034,34.403698,0.4,0.4000000059604645,-2.4004044e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.036,34.403698,0.4,0.4000000059604645,-2.6877667e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.038,34.403698,0.4,0.4000000059604645,-2.9741747e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.04,34.403698,0.4,0.4000000059604645,-3.2595857e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.042,34.403698,0.4,0.4000000059604645,-3.5439568e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.044,34.403698,0.4,0.4000000059604645,-3.8272455e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.046,34.403698,0.4,0.4000000059604645,-4.10941e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.048,34.403698,0.4,0.4000000059604645,-4.3904082e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.05,34.403698,0.4,0.4000000059604645,-4.6701986e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.052,34.403698,0.4,0.4000000059604645,-4.9487404e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.054,34.403698,0.4,0.4000000059604645,-5.2259922e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.056,34.403698,0.4,0.4000000059604645,-5.501914e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.058,34.403698,0.4,0.4000000059604645,-5.7764647e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.06,34.403698,0.4,0.4000000059604645,-6.049605e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.062,34.403698,0.4,0.4000000059604645,-6.321296e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.064,34.403698,0.4,0.4000000059604645,-6.5914975e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.066,34.403698,0.4,0.4000000059604645,-6.86017e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.068,34.403698,0.4,0.4000000059604645,-7.1272765e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.07,34.403698,0.4,0.4000000059604645,-7.392778e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.072,34.403698,0.4,0.4000000059604645,-7.656637e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.074,34.403698,0.4,0.4000000059604645,-7.9188156e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.076,34.403698,0.4,0.4000000059604645,-8.179277e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.078,34.403698,0.4,0.4000000059604645,-8.437984e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.08,34.403698,0.4,0.4000000059604645,-8.694902e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.082,34.403698,0.4,0.4000000059604645,-8.949993e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.084,34.403698,0.4,0.4000000059604645,-9.2032215e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.086,34.403698,0.4,0.4000000059604645,-9.454554e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.088,34.403698,0.4,0.4000000059604645,-9.703954e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.09,34.403698,0.4,0.4000000059604645,-9.951389e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.092,34.403698,0.4,0.4000000059604645,-1.0196824e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.094,34.403698,0.4,0.4000000059604645,-1.04402244e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.096,34.403698,0.4,0.4000000059604645,-1.0681559e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.098,34.403698,0.4,0.4000000059604645,-1.0920794e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.1,34.403698,0.4,0.4000000059604645,-1.1157897e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.102,34.403698,0.4,0.4000000059604645,-1.1392837e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.104,34.403698,0.4,0.4000000059604645,-1.1625582e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.106,34.403698,0.4,0.4000000059604645,-1.1856101e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.108,34.403698,0.4,0.4000000059604645,-1.2084363e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.11,34.403698,0.4,0.4000000059604645,-1.2310337e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.112,34.403698,0.4,0.4000000059604645,-1.2533997e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.114,34.403698,0.4,0.4000000059604645,-1.2755311e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.116,34.403698,0.4,0.4000000059604645,-1.2974251e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.118,34.403698,0.4,0.4000000059604645,-1.3190787e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.12,34.403698,0.4,0.4000000059604645,-1.3404894e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.122,34.403698,0.4,0.4000000059604645,-1.3616543e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.124,34.403698,0.4,0.4000000059604645,-1.3825706e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.126,34.403698,0.4,0.4000000059604645,-1.4032359e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.128,34.403698,0.4,0.4000000059604645,-1.4236473e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.13,34.403698,0.4,0.4000000059604645,-1.4438026e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.132,34.403698,0.4,0.4000000059604645,-1.463699e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.134,34.403698,0.4,0.4000000059604645,-1.4833341e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.136,34.403698,0.4,0.4000000059604645,-1.5027057e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.138,34.403698,0.4,0.4000000059604645,-1.5218111e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.14,34.403698,0.4,0.4000000059604645,-1.5406484e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.142,34.403698,0.4,0.4000000059604645,-1.559215e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.144,34.403698,0.4,0.4000000059604645,-1.5775088e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.146,34.403698,0.4,0.4000000059604645,-1.5955276e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.148,34.403698,0.4,0.4000000059604645,-1.6132694e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.15,34.403698,0.4,0.4000000059604645,-1.630732e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.152,34.403698,0.4,0.4000000059604645,-1.6479133e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.154,34.403698,0.4,0.4000000059604645,-1.6648116e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.156,34.403698,0.4,0.4000000059604645,-1.6814249e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.158,34.403698,0.4,0.4000000059604645,-1.6977511e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.16,34.403698,0.4,0.4000000059604645,-1.7137886e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.162,34.403698,0.4,0.4000000059604645,-1.7295357e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.164,34.403698,0.4,0.4000000059604645,-1.7449904e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.166,34.403698,0.4,0.4000000059604645,-1.7601513e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.168,34.403698,0.4,0.4000000059604645,-1.7750168e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.17,34.403698,0.4,0.4000000059604645,-1.7895851e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.172,34.403698,0.4,0.4000000059604645,-1.8038548e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.174,34.403698,0.4,0.4000000059604645,-1.8178246e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.176,34.403698,0.4,0.4000000059604645,-1.8314929e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.178,34.403698,0.4,0.4000000059604645,-1.8448583e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.18,34.403698,0.4,0.4000000059604645,-1.8579197e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.182,34.403698,0.4,0.4000000059604645,-1.8706757e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.184,34.403698,0.4,0.4000000059604645,-1.8831252e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.186,34.403698,0.4,0.4000000059604645,-1.8952669e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.188,34.403698,0.4,0.4000000059604645,-1.9070996e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.19,34.403698,0.4,0.4000000059604645,-1.9186226e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.192,34.403698,0.4,0.4000000059604645,-1.9298348e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.194,34.403698,0.4,0.4000000059604645,-1.9407351e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.196,34.403698,0.4,0.4000000059604645,-1.9513227e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.198,34.403698,0.4,0.4000000059604645,-1.9615967e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.2,34.403698,0.4,0.4000000059604645,-1.9715564e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.202,34.403698,0.4,0.4000000059604645,-1.981201e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.204,34.403698,0.4,0.4000000059604645,-1.9905298e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.206,34.403698,0.4,0.4000000059604645,-1.9995422e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.208,34.403698,0.4,0.4000000059604645,-2.0082377e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.21,34.403698,0.4,0.4000000059604645,-2.0166156e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.212,34.403698,0.4,0.4000000059604645,-2.0246754e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.214,34.403698,0.4,0.4000000059604645,-2.0324169e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.216,34.403698,0.4,0.4000000059604645,-2.0398395e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.218,34.403698,0.4,0.4000000059604645,-2.046943e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.22,34.403698,0.4,0.4000000059604645,-2.0537272e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.222,34.403698,0.4,0.4000000059604645,-2.0601916e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.224,34.403698,0.4,0.4000000059604645,-2.0663361e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.226,34.403698,0.4,0.4000000059604645,-2.0721608e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.228,34.403698,0.4,0.4000000059604645,-2.0776654e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.23,34.403698,0.4,0.4000000059604645,-2.08285e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.232,34.403698,0.4,0.4000000059604645,-2.0877146e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.234,34.403698,0.4,0.4000000059604645,-2.0922593e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.236,34.403698,0.4,0.4000000059604645,-2.0964841e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.238,34.403698,0.4,0.4000000059604645,-2.1003893e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.24,34.403698,0.4,0.4000000059604645,-2.103975e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.242,34.403698,0.4,0.4000000059604645,-2.1072416e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.244,34.403698,0.4,0.4000000059604645,-2.1101895e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.246,34.403698,0.4,0.4000000059604645,-2.112819e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.248,34.403698,0.4,0.4000000059604645,-2.1151303e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.25,34.403698,0.4,0.4000000059604645,-2.1171241e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.252,34.403698,0.4,0.4000000059604645,-2.118801e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.254,34.403698,0.4,0.4000000059604645,-2.1201613e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.256,34.403698,0.4,0.4000000059604645,-2.1212058e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.258,34.403698,0.4,0.4000000059604645,-2.1219353e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.26,34.403698,0.4,0.4000000059604645,-2.1223502e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.262,34.403698,0.4,0.4000000059604645,-2.1224515e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.264,34.403698,0.4,0.4000000059604645,-2.1222399e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.266,34.403698,0.4,0.4000000059604645,-2.1217163e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.268,34.403698,0.4,0.4000000059604645,-2.1208814e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.27,34.403698,0.4,0.4000000059604645,-2.1197365e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.272,34.403698,0.4,0.4000000059604645,-2.1182824e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.274,34.403698,0.4,0.4000000059604645,-2.11652e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.276,34.403698,0.4,0.4000000059604645,-2.1144507e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.278,34.403698,0.4,0.4000000059604645,-2.1120754e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.28,34.403698,0.4,0.4000000059604645,-2.1093953e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.282,34.403698,0.4,0.4000000059604645,-2.1064117e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.284,34.403698,0.4,0.4000000059604645,-2.1031259e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.286,34.403698,0.4,0.4000000059604645,-2.099539e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.288,34.403698,0.4,0.4000000059604645,-2.0956525e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.29,34.403698,0.4,0.4000000059604645,-2.0914678e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.292,34.403698,0.4,0.4000000059604645,-2.0869864e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.294,34.403698,0.4,0.4000000059604645,-2.0822095e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.296,34.403698,0.4,0.4000000059604645,-2.077139e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.298,34.403698,0.4,0.4000000059604645,-2.0717762e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.3,34.403698,0.4,0.4000000059604645,-2.0661228e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.302,34.403698,0.4,0.4000000059604645,-2.0601805e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.304,34.403698,0.4,0.4000000059604645,-2.0539508e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.306,34.403698,0.4,0.4000000059604645,-2.0474356e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.308,34.403698,0.4,0.4000000059604645,-2.0406365e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.31,34.403698,0.4,0.4000000059604645,-2.0335555e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.312,34.403698,0.4,0.4000000059604645,-2.0261945e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.314,34.403698,0.4,0.4000000059604645,-2.018555e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.316,34.403698,0.4,0.4000000059604645,-2.0106394e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.318,34.403698,0.4,0.4000000059604645,-2.0024493e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.32,34.403698,0.4,0.4000000059604645,-1.9939869e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.322,34.403698,0.4,0.4000000059604645,-1.9852542e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.324,34.403698,0.4,0.4000000059604645,-1.976253e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.326,34.403698,0.4,0.4000000059604645,-1.9669859e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.328,34.403698,0.4,0.4000000059604645,-1.9574548e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.33,34.403698,0.4,0.4000000059604645,-1.9476618e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.332,34.403698,0.4,0.4000000059604645,-1.9376091e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.334,34.403698,0.4,0.4000000059604645,-1.9272992e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.336,34.403698,0.4,0.4000000059604645,-1.9167341e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.338,34.403698,0.4,0.4000000059604645,-1.9059164e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.34,34.403698,0.4,0.4000000059604645,-1.8948482e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.342,34.403698,0.4,0.4000000059604645,-1.883532e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.344,34.403698,0.4,0.4000000059604645,-1.8719701e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.346,34.403698,0.4,0.4000000059604645,-1.8601651e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.348,34.403698,0.4,0.4000000059604645,-1.8481194e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.35,34.403698,0.4,0.4000000059604645,-1.8358357e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.352,34.403698,0.4,0.4000000059604645,-1.8233161e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.354,34.403698,0.4,0.4000000059604645,-1.8105636e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.356,34.403698,0.4,0.4000000059604645,-1.7975806e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.358,34.403698,0.4,0.4000000059604645,-1.7843697e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.36,34.403698,0.4,0.4000000059604645,-1.7709338e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.362,34.403698,0.4,0.4000000059604645,-1.7572753e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.364,34.403698,0.4,0.4000000059604645,-1.7433971e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.366,34.403698,0.4,0.4000000059604645,-1.7293017e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.368,34.403698,0.4,0.4000000059604645,-1.7149922e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.37,34.403698,0.4,0.4000000059604645,-1.7004712e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.372,34.403698,0.4,0.4000000059604645,-1.6857414e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.374,34.403698,0.4,0.4000000059604645,-1.6708059e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.376,34.403698,0.4,0.4000000059604645,-1.6556673e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.378,34.403698,0.4,0.4000000059604645,-1.6403287e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.38,34.403698,0.4,0.4000000059604645,-1.624793e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.382,34.403698,0.4,0.4000000059604645,-1.609063e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.384,34.403698,0.4,0.4000000059604645,-1.5931417e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.386,34.403698,0.4,0.4000000059604645,-1.5770323e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.388,34.403698,0.4,0.4000000059604645,-1.5607374e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.39,34.403698,0.4,0.4000000059604645,-1.5442604e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.392,34.403698,0.4,0.4000000059604645,-1.527604e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.394,34.403698,0.4,0.4000000059604645,-1.5107716e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.396,34.403698,0.4,0.4000000059604645,-1.4937661e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.398,34.403698,0.4,0.4000000059604645,-1.4765907e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.4,34.403698,0.4,0.4000000059604645,-1.4592483e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.402,34.403698,0.4,0.4000000059604645,-1.4417421e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.404,34.403698,0.4,0.4000000059604645,-1.4240754e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.406,34.403698,0.4,0.4000000059604645,-1.4062514e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.408,34.403698,0.4,0.4000000059604645,-1.3882731e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.41,34.403698,0.4,0.4000000059604645,-1.3701437e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.412,34.403698,0.4,0.4000000059604645,-1.3518667e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.414,34.403698,0.4,0.4000000059604645,-1.3334449e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.416,34.403698,0.4,0.4000000059604645,-1.3148818e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.418,34.403698,0.4,0.4000000059604645,-1.2961807e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.42,34.403698,0.4,0.4000000059604645,-1.2773448e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.422,34.403698,0.4,0.4000000059604645,-1.2583772e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.424,34.403698,0.4,0.4000000059604645,-1.2392815e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.426,34.403698,0.4,0.4000000059604645,-1.2200607e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.428,34.403698,0.4,0.4000000059604645,-1.2007183e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.43,34.403698,0.4,0.4000000059604645,-1.1812576e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.432,34.403698,0.4,0.4000000059604645,-1.161682e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.434,34.403698,0.4,0.4000000059604645,-1.1419947e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.436,34.403698,0.4,0.4000000059604645,-1.1221991e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.438,34.403698,0.4,0.4000000059604645,-1.1022985e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.44,34.403698,0.4,0.4000000059604645,-1.0822964e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.442,34.403698,0.4,0.4000000059604645,-1.062196e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.444,34.403698,0.4,0.4000000059604645,-1.04200086e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.446,34.403698,0.4,0.4000000059604645,-1.02171424e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.448,34.403698,0.4,0.4000000059604645,-1.0013396e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.45,34.403698,0.4,0.4000000059604645,-9.8088024e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.452,34.403698,0.4,0.4000000059604645,-9.603396e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.454,34.403698,0.4,0.4000000059604645,-9.397211e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.456,34.403698,0.4,0.4000000059604645,-9.1902805e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.458,34.403698,0.4,0.4000000059604645,-8.982639e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.46,34.403698,0.4,0.4000000059604645,-8.7743215e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.462,34.403698,0.4,0.4000000059604645,-8.565361e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.464,34.403698,0.39999998,0.4000000059604645,-8.355792e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.466,34.403698,0.39999998,0.4000000059604645,-8.145648e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.468,34.403698,0.39999998,0.4000000059604645,-7.934963e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.47,34.403698,0.39999998,0.4000000059604645,-7.723772e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.472,34.403698,0.39999998,0.4000000059604645,-7.512108e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.474,34.403698,0.39999998,0.4000000059604645,-7.3000064e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.476,34.403698,0.39999998,0.4000000059604645,-7.0875e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.478,34.403698,0.39999998,0.4000000059604645,-6.8746224e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.48,34.403698,0.39999998,0.4000000059604645,-6.661409e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.482,34.403698,0.39999998,0.4000000059604645,-6.447892e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.484,34.403698,0.39999998,0.4000000059604645,-6.234106e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.486,34.403698,0.39999998,0.4000000059604645,-6.020085e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.488,34.403698,0.39999998,0.4000000059604645,-5.8058627e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.49,34.403698,0.39999998,0.4000000059604645,-5.5914724e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.492,34.403698,0.39999998,0.4000000059604645,-5.376948e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.494,34.403698,0.39999998,0.4000000059604645,-5.1623227e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.496,34.403698,0.39999998,0.4000000059604645,-4.9476298e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.498,34.403698,0.39999998,0.4000000059604645,-4.7329033e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.5,34.403698,0.39999998,0.4000000059604645,-4.5181758e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.502,34.403698,0.39999998,0.4000000059604645,-4.303481e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.504,34.403698,0.39999998,0.4000000059604645,-4.0888515e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.506,34.403698,0.39999998,0.4000000059604645,-3.8743203e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.508,34.403698,0.39999998,0.4000000059604645,-3.659921e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.51,34.403698,0.39999998,0.4000000059604645,-3.4456854e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.512,34.403698,0.39999998,0.4000000059604645,-3.2316465e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.514,34.403698,0.39999998,0.4000000059604645,-3.017837e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.516,34.403698,0.39999998,0.4000000059604645,-2.8042893e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.518,34.403698,0.39999998,0.4000000059604645,-2.5910352e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.52,34.403698,0.39999998,0.4000000059604645,-2.3781073e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.522,34.403698,0.39999998,0.4000000059604645,-2.1655374e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.524,34.403698,0.39999998,0.4000000059604645,-1.9533573e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.526,34.403698,0.39999998,0.4000000059604645,-1.7415985e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.528,34.403698,0.39999998,0.4000000059604645,-1.5302929e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.53,34.403698,0.39999998,0.4000000059604645,-1.3194718e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.532,34.403698,0.39999998,0.4000000059604645,-1.1091662e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.534,34.403698,0.39999998,0.4000000059604645,-8.994073e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.536,34.403698,0.4,0.4000000059604645,-6.902259e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.538,34.403698,0.4,0.4000000059604645,-4.816528e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.54,34.403698,0.4,0.4000000059604645,-2.7371833e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.542,34.403698,0.4,0.4000000059604645,-6.645295e-13,1.4314197,1.0,0.99199355,1.0,0.9959842
1.544,34.403698,0.4,0.4000000059604645,1.4011324e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.546,34.403698,0.4,0.4000000059604645,3.4595029e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.548,34.403698,0.4,0.4000000059604645,5.5102845e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.55,34.403698,0.4,0.4000000059604645,7.553182e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.552,34.403698,0.4,0.4000000059604645,9.587902e-12,1.4314197,1.0,0.99199355,1.0,0.9959842
1.554,34.403698,0.4,0.4000000059604645,1.1614152e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.556,34.403698,0.4,0.4000000059604645,1.3631645e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.558,34.403698,0.4,0.4000000059604645,1.5640093e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.56,34.403698,0.4,0.4000000059604645,1.7639211e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.562,34.403698,0.4,0.4000000059604645,1.9628717e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.564,34.403698,0.4,0.4000000059604645,2.160833e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.566,34.403698,0.4,0.4000000059604645,2.3577772e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.568,34.403698,0.4,0.4000000059604645,2.5536769e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.57,34.403698,0.4,0.4000000059604645,2.7485045e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.572,34.403698,0.4,0.4000000059604645,2.9422333e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.574,34.403698,0.4,0.4000000059604645,3.134836e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.576,34.403698,0.4,0.4000000059604645,3.3262868e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.578,34.403698,0.4,0.4000000059604645,3.5165586e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.58,34.403698,0.4,0.4000000059604645,3.7056257e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.582,34.403698,0.4,0.4000000059604645,3.8934623e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.584,34.403698,0.4,0.4000000059604645,4.080043e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.586,34.403698,0.4,0.4000000059604645,4.265342e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.588,34.403698,0.4,0.4000000059604645,4.4493347e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.59,34.403698,0.4,0.4000000059604645,4.6319965e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.592,34.403698,0.4,0.4000000059604645,4.8133025e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.594,34.403698,0.4,0.4000000059604645,4.993229e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.596,34.403698,0.4,0.4000000059604645,5.1717523e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.598,34.403698,0.4,0.4000000059604645,5.348848e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.6,34.403698,0.4,0.4000000059604645,5.5244934e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.602,34.403698,0.4,0.4000000059604645,5.6986655e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.604,34.403698,0.4,0.4000000059604645,5.871341e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.606,34.403698,0.4,0.4000000059604645,6.0424984e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.608,34.403698,0.4,0.4000000059604645,6.212115e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.61,34.403698,0.4,0.4000000059604645,6.3801686e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.612,34.403698,0.4,0.4000000059604645,6.546638e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.614,34.403698,0.4,0.4000000059604645,6.711503e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.616,34.403698,0.4,0.4000000059604645,6.874741e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.618,34.403698,0.4,0.4000000059604645,7.0363326e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.62,34.403698,0.4,0.4000000059604645,7.196257e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.622,34.403698,0.4,0.4000000059604645,7.354495e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.624,34.403698,0.4,0.4000000059604645,7.511025e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.626,34.403698,0.4,0.4000000059604645,7.6658305e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.628,34.403698,0.4,0.4000000059604645,7.818891e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.63,34.403698,0.4,0.4000000059604645,7.970187e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.632,34.403698,0.4,0.4000000059604645,8.1197014e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.634,34.403698,0.4,0.4000000059604645,8.2674166e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.636,34.403698,0.4,0.4000000059604645,8.413313e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.638,34.403698,0.4,0.4000000059604645,8.5573756e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.64,34.403698,0.4,0.4000000059604645,8.699586e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.642,34.403698,0.4,0.4000000059604645,8.8399274e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.644,34.403698,0.4,0.4000000059604645,8.978384e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.646,34.403698,0.4,0.4000000059604645,9.11494e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.648,34.403698,0.4,0.4000000059604645,9.2495796e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.65,34.403698,0.4,0.4000000059604645,9.3822866e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.652,34.403698,0.4,0.4000000059604645,9.513047e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.654,34.403698,0.4,0.4000000059604645,9.6418463e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.656,34.403698,0.4,0.4000000059604645,9.76867e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.658,34.403698,0.4,0.4000000059604645,9.8935034e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.66,34.403698,0.4,0.4000000059604645,1.0016334e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.662,34.403698,0.4,0.4000000059604645,1.0137148e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.664,34.403698,0.4,0.4000000059604645,1.02559336e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.666,34.403698,0.4,0.4000000059604645,1.0372676e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.668,34.403698,0.4,0.4000000059604645,1.0487366e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.67,34.403698,0.4,0.4000000059604645,1.0599989e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.672,34.403698,0.4,0.4000000059604645,1.0710535e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.674,34.403698,0.4,0.4000000059604645,1.08189936e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.676,34.403698,0.4,0.4000000059604645,1.0925352e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.678,34.403698,0.4,0.4000000059604645,1.1029602e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.68,34.403698,0.4,0.4000000059604645,1.1131732e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.682,34.403698,0.4,0.4000000059604645,1.1231733e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.684,34.403698,0.4,0.4000000059604645,1.1329596e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.686,34.403698,0.4,0.4000000059604645,1.14253114e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.688,34.403698,0.4,0.4000000059604645,1.1518871e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.69,34.403698,0.4,0.4000000059604645,1.1610266e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.692,34.403698,0.4,0.4000000059604645,1.169949e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.694,34.403698,0.4,0.4000000059604645,1.1786534e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.696,34.403698,0.4,0.4000000059604645,1.1871391e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.698,34.403698,0.4,0.4000000059604645,1.1954056e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.7,34.403698,0.4,0.4000000059604645,1.203452e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.702,34.403698,0.4,0.4000000059604645,1.2112779e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.704,34.403698,0.4,0.4000000059604645,1.2188826e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.706,34.403698,0.4,0.4000000059604645,1.2262656e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.708,34.403698,0.4,0.4000000059604645,1.2334266e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.71,34.403698,0.4,0.4000000059604645,1.2403648e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.712,34.403698,0.4,0.4000000059604645,1.2470798e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.714,34.403698,0.4,0.4000000059604645,1.2535716e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.716,34.403698,0.4,0.4000000059604645,1.2598395e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.718,34.403698,0.4,0.4000000059604645,1.2658832e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.72,34.403698,0.4,0.4000000059604645,1.2717026e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.722,34.403698,0.4,0.4000000059604645,1.2772973e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.724,34.403698,0.4,0.4000000059604645,1.2826672e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.726,34.403698,0.4,0.4000000059604645,1.2878121e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.728,34.403698,0.4,0.4000000059604645,1.2927318e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.73,34.403698,0.4,0.4000000059604645,1.2974262e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.732,34.403698,0.4,0.4000000059604645,1.3018953e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.734,34.403698,0.4,0.4000000059604645,1.3061391e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.736,34.403698,0.4,0.4000000059604645,1.3101574e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.738,34.403698,0.4,0.4000000059604645,1.3139505e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.74,34.403698,0.4,0.4000000059604645,1.3175183e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.742,34.403698,0.4,0.4000000059604645,1.3208609e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.744,34.403698,0.4,0.4000000059604645,1.3239786e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.746,34.403698,0.4,0.4000000059604645,1.3268715e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.748,34.403698,0.4,0.4000000059604645,1.3295397e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.75,34.403698,0.4,0.4000000059604645,1.3319837e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.752,34.403698,0.4,0.4000000059604645,1.3342034e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.754,34.403698,0.4,0.4000000059604645,1.3361996e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.756,34.403698,0.4,0.4000000059604645,1.3379722e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.758,34.403698,0.4,0.4000000059604645,1.339522e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.76,34.403698,0.4,0.4000000059604645,1.3408491e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.762,34.403698,0.4,0.4000000059604645,1.3419539e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.764,34.403698,0.4,0.4000000059604645,1.3428372e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.766,34.403698,0.4,0.4000000059604645,1.3434993e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.768,34.403698,0.4,0.4000000059604645,1.343941e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.77,34.403698,0.4,0.4000000059604645,1.3441624e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.772,34.403698,0.4,0.4000000059604645,1.3441646e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.774,34.403698,0.4,0.4000000059604645,1.343948e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.776,34.403698,0.4,0.4000000059604645,1.3435134e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.778,34.403698,0.4,0.4000000059604645,1.3428614e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.78,34.403698,0.4,0.4000000059604645,1.3419928e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.782,34.403698,0.4,0.4000000059604645,1.3409084e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.784,34.403698,0.4,0.4000000059604645,1.339609e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.786,34.403698,0.4,0.4000000059604645,1.3380953e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.788,34.403698,0.4,0.4000000059604645,1.3363684e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.79,34.403698,0.4,0.4000000059604645,1.3344291e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.792,34.403698,0.4,0.4000000059604645,1.3322785e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.794,34.403698,0.4,0.4000000059604645,1.3299171e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.796,34.403698,0.4,0.4000000059604645,1.3273464e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.798,34.403698,0.4,0.4000000059604645,1.3245673e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.8,34.403698,0.4,0.4000000059604645,1.3215805e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.802,34.403698,0.4,0.4000000059604645,1.3183876e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.804,34.403698,0.4,0.4000000059604645,1.3149894e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.806,34.403698,0.4,0.4000000059604645,1.311387e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.808,34.403698,0.4,0.4000000059604645,1.3075818e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.81,34.403698,0.4,0.4000000059604645,1.3035747e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.812,34.403698,0.4,0.4000000059604645,1.2993673e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.814,34.403698,0.4,0.4000000059604645,1.2949607e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.816,34.403698,0.4,0.4000000059604645,1.290356e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.818,34.403698,0.4,0.4000000059604645,1.2855546e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.82,34.403698,0.4,0.4000000059604645,1.280558e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.822,34.403698,0.4,0.4000000059604645,1.2753675e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.824,34.403698,0.4,0.4000000059604645,1.2699843e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.826,34.403698,0.4,0.4000000059604645,1.26441e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.828,34.403698,0.4,0.4000000059604645,1.258646e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.83,34.403698,0.4,0.4000000059604645,1.2526936e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.832,34.403698,0.4,0.4000000059604645,1.2465547e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.834,34.403698,0.4,0.4000000059604645,1.2402304e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.836,34.403698,0.4,0.4000000059604645,1.2337224e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.838,34.403698,0.4,0.4000000059604645,1.2270324e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.84,34.403698,0.4,0.4000000059604645,1.2201617e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.842,34.403698,0.4,0.4000000059604645,1.2131122e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.844,34.403698,0.4,0.4000000059604645,1.2058854e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.846,34.403698,0.4,0.4000000059604645,1.1984828e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.848,34.403698,0.4,0.4000000059604645,1.1909065e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.85,34.403698,0.4,0.4000000059604645,1.1831579e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.852,34.403698,0.4,0.4000000059604645,1.1752387e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.854,34.403698,0.4,0.4000000059604645,1.1671508e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.856,34.403698,0.4,0.4000000059604645,1.1588958e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.858,34.403698,0.4,0.4000000059604645,1.15047576e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.86,34.403698,0.4,0.4000000059604645,1.1418922e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.862,34.403698,0.4,0.4000000059604645,1.1331471e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.864,34.403698,0.4,0.4000000059604645,1.1242424e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.866,34.403698,0.4,0.4000000059604645,1.11517975e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.868,34.403698,0.4,0.4000000059604645,1.1059612e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.87,34.403698,0.4,0.4000000059604645,1.0965886e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.872,34.403698,0.4,0.4000000059604645,1.0870639e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.874,34.403698,0.4,0.4000000059604645,1.0773891e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.876,34.403698,0.4,0.4000000059604645,1.06756604e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.878,34.403698,0.4,0.4000000059604645,1.0575968e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.88,34.403698,0.4,0.4000000059604645,1.04748335e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.882,34.403698,0.4,0.4000000059604645,1.0372277e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.884,34.403698,0.4,0.4000000059604645,1.0268319e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.886,34.403698,0.4,0.4000000059604645,1.016298e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.888,34.403698,0.4,0.4000000059604645,1.0056281e-10,1.4314197,1.0,0.99199355,1.0,0.9959842
1.89,34.403698,0.4,0.4000000059604645,9.9482415e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.892,34.403698,0.4,0.4000000059604645,9.838884e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.894,34.403698,0.4,0.4000000059604645,9.7282286e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.896,34.403698,0.4,0.4000000059604645,9.616297e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.898,34.403698,0.4,0.4000000059604645,9.503111e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.9,34.403698,0.4,0.4000000059604645,9.388691e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.902,34.403698,0.4,0.4000000059604645,9.2730594e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.904,34.403698,0.4,0.4000000059604645,9.156238e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.906,34.403698,0.4,0.4000000059604645,9.0382486e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.908,34.403698,0.4,0.4000000059604645,8.9191134e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.91,34.403698,0.4,0.4000000059604645,8.798854e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.912,34.403698,0.4,0.4000000059604645,8.677493e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.914,34.403698,0.4,0.4000000059604645,8.5550525e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.916,34.403698,0.4,0.4000000059604645,8.4315555e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.918,34.403698,0.4,0.4000000059604645,8.3070245e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.92,34.403698,0.4,0.4000000059604645,8.181482e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.922,34.403698,0.4,0.4000000059604645,8.0549505e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.924,34.403698,0.4,0.4000000059604645,7.927453e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.926,34.403698,0.4,0.4000000059604645,7.799013e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.928,34.403698,0.4,0.4000000059604645,7.6696524e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.93,34.403698,0.4,0.4000000059604645,7.5393955e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.932,34.403698,0.4,0.4000000059604645,7.408264e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.934,34.403698,0.4,0.4000000059604645,7.276283e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.936,34.403698,0.4,0.4000000059604645,7.143475e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.938,34.403698,0.4,0.4000000059604645,7.009863e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.94,34.403698,0.4,0.4000000059604645,6.87547e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.942,34.403698,0.4,0.4000000059604645,6.740321e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.944,34.403698,0.4,0.4000000059604645,6.6044385e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.946,34.403698,0.4,0.4000000059604645,6.4678464e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.948,34.403698,0.4,0.4000000059604645,6.330568e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.95,34.403698,0.4,0.4000000059604645,6.192628e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.952,34.403698,0.4,0.4000000059604645,6.054048e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.954,34.403698,0.4,0.4000000059604645,5.914854e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.956,34.403698,0.4,0.4000000059604645,5.7750683e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.958,34.403698,0.4,0.4000000059604645,5.6347153e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.96,34.403698,0.4,0.4000000059604645,5.493819e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.962,34.403698,0.4,0.4000000059604645,5.352403e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.964,34.403698,0.4,0.4000000059604645,5.2104907e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.966,34.403698,0.4,0.4000000059604645,5.0681067e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.968,34.403698,0.4,0.4000000059604645,4.9252748e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.97,34.403698,0.4,0.4000000059604645,4.7820182e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.972,34.403698,0.4,0.4000000059604645,4.6383612e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.974,34.403698,0.4,0.4000000059604645,4.494328e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.976,34.403698,0.4,0.4000000059604645,4.3499416e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.978,34.403698,0.4,0.4000000059604645,4.2052264e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.98,34.403698,0.4,0.4000000059604645,4.0602063e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.982,34.403698,0.4,0.4000000059604645,3.914905e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.984,34.403698,0.4,0.4000000059604645,3.7693456e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.986,34.403698,0.4,0.4000000059604645,3.623553e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.988,34.403698,0.4,0.4000000059604645,3.4775502e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.99,34.403698,0.4,0.4000000059604645,3.331361e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.992,34.403698,0.4,0.4000000059604645,3.1850092e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.994,34.403698,0.4,0.4000000059604645,3.038518e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.996,34.403698,0.4,0.4000000059604645,2.8919117e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
1.998,34.403698,0.4,0.4000000059604645,2.745213e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
2.0,34.403698,0.4,0.4000000059604645,2.598446e-11,1.4314197,1.0,0.99199355,1.0,0.9959842
2.0,34.403698,0.091320686,0.4000000059604645,2.598446e-11,1.3605027,0.6215157,0.23095074,0.3117892,1e-10
2.002,34.404995,0.09071124,0.4000000059604645,7.219146e-05,1.3563206,0.6142855,0.22901464,0.3113065,1e-10
2.004,34.408894,0.09014308,0.4000000059604645,0.00014451361,1.3674889,0.607348,0.22715557,0.3108428,1e-10
2.004,34.408894,0.09014308,0.4000000059604645,0.00014451361,1.3674889,0.607348,0.22715557,0.3108428,1e-10
2.006,34.4154,0.08961438,0.4000000059604645,0.00021695707,1.3805169,0.6006916,0.22537045,0.31039733,1e-10
2.008,34.424515,0.089123115,0.4000000059604645,0.0002895128,1.393534,0.59430426,0.22365612,0.30996928,1e-10
2.01,34.436245,0.08866741,0.4000000059604645,0.00036217226,1.4065475,0.5881744,0.22200955,0.3095579,1e-10
2.012,34.450592,0.08824549,0.4000000059604645,0.0004349274,1.4195637,0.58229125,0.22042786,0.30916253,1e-10
2.014,34.46756,0.087855704,0.4000000059604645,0.00050777046,1.4325868,0.5766442,0.21890828,0.30878246,1e-10
2.016,34.487152,0.08749649,0.4000000059604645,0.0005806942,1.4456205,0.5712233,0.21744816,0.30841702,1e-10
2.018,34.50937,0.08716638,0.4000000059604645,0.00065369153,1.4586673,0.56601894,0.21604498,0.3080656,1e-10
2.02,34.534218,0.08686398,0.4000000059604645,0.0007267559,1.471729,0.56102186,0.2146963,0.3077276,1e-10
2.022,34.561695,0.08658801,0.4000000059604645,0.00079988095,1.484807,0.55622333,0.21339983,0.30740246,1e-10
2.024,34.591812,0.08633724,0.4000000059604645,0.0008730606,1.4979017,0.5516149,0.2121533,0.3070896,1e-10
2.026,34.624557,0.08611052,0.4000000059604645,0.00094628916,1.5110135,0.54718846,0.2109546,0.30678853,1e-10
2.028,34.659943,0.085906774,0.4000000059604645,0.0010195612,1.5241424,0.5429363,0.2098017,0.30649874,1e-10
2.03,34.697968,0.08572499,0.4000000059604645,0.0010928713,1.5372878,0.53885114,0.20869264,0.3062197,1e-10
2.032,34.73863,0.085564196,0.4000000059604645,0.0011662146,1.5504495,0.53492576,0.20762557,0.30595103,1e-10
2.034,34.781933,0.085423514,0.4000000059604645,0.0012395862,1.5636263,0.53115344,0.20659867,0.3056922,1e-10
2.036,34.82788,0.08530209,0.4000000059604645,0.0013129815,1.5768175,0.52752775,0.20561025,0.30544284,1e-10
2.038,34.87647,0.085199125,0.4000000059604645,0.0013863962,1.5900221,0.5240424,0.20465866,0.30520254,1e-10
