Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.04,34.9277,0.08511387,0.4000000059604645,0.001459826,1.6032389,0.5206915,0.20374234,0.3049709,1e-10
2.042,34.981575,0.08504562,0.4000000059604645,0.0015332669,1.6164669,0.5174694,0.20285977,0.30474755,1e-10
2.044,35.038097,0.08499371,0.4000000059604645,0.0016067148,1.6297045,0.5143706,0.20200951,0.30453214,1e-10
2.046,35.09726,0.08495752,0.4000000059604645,0.0016801662,1.6429508,0.5113899,0.2011902,0.3043243,1e-10
2.048,35.15907,0.08493645,0.4000000059604645,0.0017536174,1.6562042,0.5085224,0.2004005,0.30412373,1e-10
2.05,35.22352,0.08492994,0.4000000059604645,0.001827065,1.6694636,0.50576323,0.19963916,0.3039301,1e-10
2.052,35.290615,0.08493749,0.4000000059604645,0.0019005056,1.6827277,0.50310785,0.19890496,0.30374312,1e-10
2.054,35.360355,0.084958576,0.4000000059604645,0.001973936,1.6959952,0.50055194,0.19819672,0.3035625,1e-10
2.056,35.43274,0.08499275,0.4000000059604645,0.0020473532,1.7092648,0.49809128,0.19751337,0.30338794,1e-10
2.058,35.507767,0.08503956,0.4000000059604645,0.002120754,1.7225351,0.49572188,0.1968538,0.30321923,1e-10
2.06,35.585434,0.085098594,0.4000000059604645,0.0021941354,1.7358052,0.4934399,0.19621703,0.30305603,1e-10
2.062,35.66574,0.08516946,0.4000000059604645,0.002267495,1.7490736,0.49124172,0.19560204,0.30289817,1e-10
2.064,35.74869,0.08525177,0.4000000059604645,0.0023408297,1.7623392,0.48912376,0.19500794,0.30274537,1e-10
2.066,35.834286,0.085345194,0.4000000059604645,0.0024141371,1.7756009,0.48708272,0.1944338,0.30259743,1e-10
2.068,35.92251,0.08544938,0.4000000059604645,0.0024874147,1.7888575,0.48511538,0.19387875,0.30245414,1e-10
2.07,36.013374,0.08556402,0.4000000059604645,0.0025606598,1.8021079,0.48321864,0.193342,0.30231526,1e-10
2.072,36.106876,0.08568881,0.4000000059604645,0.00263387,1.8153511,0.48138955,0.19282274,0.30218062,1e-10
2.074,36.203014,0.08582346,0.4000000059604645,0.0027070432,1.828586,0.47962534,0.19232021,0.30205,1e-10
2.076,36.30179,0.08596771,0.4000000059604645,0.002780177,1.8418117,0.47792324,0.19183369,0.30192325,1e-10
2.078,36.403187,0.086121306,0.4000000059604645,0.0028532692,1.8550272,0.47628072,0.19136249,0.30180016,1e-10
2.08,36.50722,0.08628398,0.4000000059604645,0.0029263175,1.8682315,0.4746953,0.19090591,0.3016806,1e-10
2.082,36.61388,0.08645553,0.4000000059604645,0.0029993202,1.8814238,0.4731646,0.19046336,0.30156437,1e-10
2.084,36.72317,0.08663571,0.4000000059604645,0.0030722748,1.8946033,0.4716863,0.1900342,0.30145136,1e-10
2.086,36.835087,0.08682432,0.4000000059604645,0.0031451797,1.9077688,0.47025833,0.18961784,0.30134135,1e-10
2.088,36.949623,0.08702116,0.4000000059604645,0.0032180327,1.92092,0.46887854,0.18921372,0.30123428,1e-10
2.09,37.066784,0.087226026,0.4000000059604645,0.003290832,1.9340558,0.46754494,0.1888213,0.30112997,1e-10
2.092,37.186565,0.08743874,0.4000000059604645,0.0033635758,1.9471756,0.46625566,0.18844005,0.30102825,1e-10
2.094,37.308964,0.087659135,0.4000000059604645,0.0034362623,1.9602785,0.46500883,0.1880695,0.30092904,1e-10
2.096,37.433975,0.08788703,0.4000000059604645,0.0035088896,1.9733641,0.46380273,0.18770912,0.30083224,1e-10
2.098,37.5616,0.088122256,0.4000000059604645,0.003581456,1.9864316,0.4626357,0.1873585,0.30073765,1e-10
2.1,37.69184,0.088364676,0.4000000059604645,0.0036539598,1.9994802,0.46150607,0.18701717,0.30064523,1e-10
2.102,37.824688,0.08861413,0.4000000059604645,0.0037263995,2.0125096,0.46041235,0.18668473,0.30055484,1e-10
2.104,37.96014,0.08887047,0.4000000059604645,0.0037987735,2.0255191,0.45935306,0.18636076,0.3004664,1e-10
2.106,38.098198,0.089133576,0.4000000059604645,0.00387108,2.038508,0.45832676,0.18604487,0.30037978,1e-10
2.108,38.238857,0.08940329,0.4000000059604645,0.0039433176,2.051476,0.45733213,0.18573669,0.30029488,1e-10
2.11,38.38212,0.089679495,0.4000000059604645,0.0040154844,2.0644224,0.45636788,0.18543586,0.3002116,1e-10
2.112,38.527973,0.089962065,0.4000000059604645,0.00408758,2.0773468,0.45543274,0.18514203,0.30012992,1e-10
2.114,38.676426,0.09025088,0.4000000059604645,0.0041596014,2.0902486,0.4545255,0.18485487,0.30004966,1e-10
2.116,38.827465,0.09054582,0.4000000059604645,0.004231548,2.1031277,0.45364508,0.18457407,0.29997078,1e-10
2.118,38.981094,0.09084676,0.4000000059604645,0.0043034186,2.1159832,0.45279032,0.1842993,0.2998932,1e-10
2.12,39.137314,0.091153614,0.4000000059604645,0.0043752114,2.1288152,0.45196024,0.1840303,0.29981685,1e-10
2.122,39.296112,0.09146626,0.4000000059604645,0.004446925,2.1416228,0.45115376,0.18376675,0.29974163,1e-10
2.124,39.457493,0.0917846,0.4000000059604645,0.0045185587,2.154406,0.45036998,0.1835084,0.29966748,1e-10
2.126,39.621445,0.09210852,0.4000000059604645,0.0045901104,2.1671643,0.4496079,0.18325497,0.2995943,1e-10
2.128,39.787975,0.09243793,0.4000000059604645,0.004661579,2.1798973,0.44886672,0.18300623,0.2995221,1e-10
2.13,39.95708,0.09277273,0.4000000059604645,0.004732964,2.192605,0.44814554,0.18276192,0.29945076,1e-10
2.132,40.128754,0.09311282,0.4000000059604645,0.004804263,2.2052865,0.44744354,0.18252183,0.29938018,1e-10
2.134,40.302986,0.093458116,0.4000000059604645,0.0048754755,2.217942,0.44675997,0.18228571,0.2993104,1e-10
2.136,40.479786,0.09380852,0.4000000059604645,0.0049466,2.230571,0.44609404,0.18205334,0.29924124,1e-10
2.138,40.65914,0.09416394,0.4000000059604645,0.005017636,2.2431734,0.44544506,0.18182454,0.29917276,1e-10
2.14,40.841057,0.09452429,0.4000000059604645,0.0050885812,2.2557487,0.44481233,0.18159908,0.29910484,1e-10
2.142,41.02552,0.094889484,0.4000000059604645,0.0051594353,2.268297,0.44419515,0.18137677,0.29903743,1e-10
2.144,41.212536,0.095259435,0.4000000059604645,0.0052301968,2.2808177,0.44359294,0.18115744,0.2989705,1e-10
2.146,41.402092,0.09563406,0.4000000059604645,0.005300865,2.2933109,0.44300506,0.18094091,0.29890397,1e-10
2.148,41.594196,0.09601326,0.4000000059604645,0.0053714383,2.3057761,0.4424309,0.18072698,0.2988378,1e-10
2.15,41.78884,0.09639698,0.4000000059604645,0.005441916,2.3182132,0.44186997,0.18051551,0.29877198,1e-10
2.15,41.78884,0.569921,0.4000000059604645,0.005441916,2.377119,0.7635484,0.84619516,0.9025488,0.87433255
2.152,41.984024,0.5726885,0.4000000059604645,0.0054013864,2.3936002,0.7704107,0.8503291,0.90530425,0.8777774
2.152,41.984024,0.5726885,0.4000000059604645,0.0054013864,2.3936002,0.7704107,0.8503291,0.90530425,0.8777774
2.154,42.17774,0.57548475,0.4000000059604645,0.0053602103,2.4099286,0.77703357,0.8543136,0.9079596,0.8810973
2.156,42.369957,0.5783052,0.4000000059604645,0.005318382,2.426108,0.78342503,0.858154,0.91051835,0.8842969
2.158,42.56066,0.5811455,0.4000000059604645,0.005275896,2.4421427,0.7895929,0.86185545,0.9129841,0.8873804
2.16,42.749825,0.58400166,0.4000000059604645,0.005232748,2.4580367,0.795545,0.86542314,0.9153603,0.8903522
2.162,42.937416,0.5868699,0.4000000059604645,0.0051889354,2.473794,0.8012886,0.86886185,0.91765004,0.89321625
2.164,43.12343,0.5897464,0.4000000059604645,0.005144456,2.489418,0.80683106,0.87217635,0.91985667,0.89597654
2.166,43.30782,0.59262794,0.4000000059604645,0.0050993077,2.5049129,0.81217945,0.87537116,0.9219832,0.8986369
2.168,43.490578,0.59551126,0.4000000059604645,0.0050534904,2.5202816,0.8173406,0.8784507,0.92403257,0.901201
2.17,43.67167,0.59839326,0.4000000059604645,0.0050070034,2.5355282,0.82232106,0.8814192,0.9260076,0.9036724
2.172,43.85108,0.60127103,0.4000000059604645,0.004959848,2.5506554,0.82712734,0.8842808,0.92791116,0.90605456
2.174,44.028778,0.604142,0.4000000059604645,0.004912025,2.565667,0.8317657,0.8870394,0.9297458,0.90835077
2.176,44.204746,0.6070035,0.4000000059604645,0.004863537,2.5805655,0.8362421,0.889699,0.93151414,0.91056424
2.178,44.378956,0.60985315,0.4000000059604645,0.0048143864,2.5953543,0.8405624,0.8922631,0.93321866,0.9126981
2.178,44.378956,0.60985315,0.4000000059604645,0.0048143864,2.5953543,0.8405624,0.8922631,0.93321866,0.9126981
2.18,44.55138,0.6126887,0.4000000059604645,0.0047645755,2.6100364,0.8447323,0.8947354,0.9348618,0.9147552
2.182,44.722008,0.6155081,0.4000000059604645,0.0047141095,2.6246142,0.84875727,0.89711934,0.9364458,0.9167386
2.184,44.890797,0.61830914,0.4000000059604645,0.004662991,2.639091,0.8526426,0.8994182,0.9379729,0.91865104
2.186,45.05774,0.6210901,0.4000000059604645,0.0046112253,2.653469,0.8563934,0.9016352,0.9394453,0.9204951
2.188,45.222805,0.6238491,0.4000000059604645,0.004558817,2.667751,0.8600146,0.9037735,0.94086504,0.9222735
2.19,45.385975,0.62658453,0.4000000059604645,0.0045057717,2.6819394,0.8635111,0.905836,0.9422342,0.9239887
2.192,45.547222,0.62929475,0.4000000059604645,0.0044520954,2.6960363,0.8668874,0.9078257,0.94355464,0.9256431
2.194,45.706528,0.6319784,0.4000000059604645,0.0043977937,2.7100444,0.87014806,0.9097453,0.9448283,0.92723906
2.196,45.863865,0.63463396,0.4000000059604645,0.0043428736,2.723966,0.87329733,0.91159755,0.9460569,0.92877877
2.198,46.019215,0.6372602,0.4000000059604645,0.004287341,2.7378027,0.87633944,0.913385,0.94724226,0.9302645
2.2,46.172554,0.6398559,0.4000000059604645,0.0042312043,2.751557,0.8792784,0.9151102,0.948386,0.9316982
2.202,46.32386,0.6424199,0.4000000059604645,0.0041744695,2.765231,0.88211817,0.9167755,0.9494898,0.93308204
2.204,46.473114,0.6449511,0.4000000059604645,0.0041171447,2.7788262,0.88486236,0.91838336,0.9505552,0.93441796
2.206,46.620293,0.6474486,0.4000000059604645,0.004059238,2.7923448,0.8875147,0.9199359,0.9515837,0.93570775
2.208,46.76538,0.64991134,0.4000000059604645,0.0040007574,2.8057885,0.8900787,0.92143536,0.95257676,0.93695325
2.208,46.76538,0.64991134,0.4000000059604645,0.0040007574,2.8057885,0.8900787,0.92143536,0.95257676,0.93695325
2.21,46.908348,0.65233856,0.4000000059604645,0.0039417106,2.819159,0.8925578,0.9228838,0.95353585,0.9381563
2.212,47.049183,0.65472937,0.4000000059604645,0.0038821066,2.832458,0.8949551,0.9242833,0.95446223,0.9393185
2.214,47.187862,0.657083,0.4000000059604645,0.003821954,2.8456874,0.8972739,0.92563576,0.95535725,0.9404415
2.216,47.324364,0.6593988,0.4000000059604645,0.0037612612,2.8588483,0.8995172,0.9269431,0.95622224,0.94152683
2.218,47.45867,0.66167605,0.4000000059604645,0.0037000375,2.8719423,0.9016879,0.9282071,0.9570583,0.94257617
2.22,47.590767,0.6639142,0.4000000059604645,0.0036382922,2.8849711,0.9037889,0.92942953,0.95786667,0.9435908
2.222,47.72063,0.6661127,0.4000000059604645,0.0035760342,2.8979359,0.9058229,0.930612,0.9586485,0.9445722
2.224,47.848244,0.66827095,0.4000000059604645,0.0035132733,2.9108381,0.9077925,0.9317563,0.9594048,0.9455218
2.226,47.973587,0.67038846,0.4000000059604645,0.0034500186,2.923679,0.90970033,0.93286395,0.9601368,0.9464408
2.228,48.09664,0.67246485,0.4000000059604645,0.0033862798,2.93646,0.9115488,0.93393636,0.96084535,0.9473306
2.23,48.217396,0.6744997,0.4000000059604645,0.0033220667,2.9491823,0.9133403,0.9349751,0.9615315,0.9481923
2.232,48.33583,0.6764925,0.4000000059604645,0.003257389,2.9618466,0.91507703,0.9359815,0.9621962,0.9490271
2.234,48.451927,0.6784431,0.4000000059604645,0.0031922567,2.9744546,0.9167613,0.93695706,0.9628403,0.94983625
2.234,48.451927,0.6784431,0.4000000059604645,0.0031922567,2.9744546,0.9167613,0.93695706,0.9628403,0.94983625
2.236,48.565674,0.680351,0.4000000059604645,0.0031266797,2.9870071,0.9183952,0.9379029,0.9634648,0.9506208
2.238,48.67705,0.68221605,0.4000000059604645,0.003060668,2.9995053,0.9199808,0.9388204,0.96407044,0.9513816
2.24,48.786045,0.68403786,0.4000000059604645,0.0029942319,3.0119503,0.92152005,0.93971086,0.96465814,0.95212
2.242,48.892635,0.6858163,0.4000000059604645,0.0029273813,3.0243428,0.92301494,0.9405753,0.9652286,0.9528368
2.244,48.996815,0.687551,0.4000000059604645,0.0028601266,3.0366838,0.9244672,0.9414149,0.96578264,0.953533
2.246,49.098564,0.6892419,0.4000000059604645,0.0027924778,3.0489745,0.92587864,0.9422308,0.966321,0.95420945
2.248,49.197872,0.69088876,0.4000000059604645,0.0027244457,3.0612154,0.92725104,0.94302404,0.9668443,0.9548671
2.25,49.294727,0.6924915,0.4000000059604645,0.00265604,3.0734076,0.92858595,0.94379556,0.96735334,0.9555068
2.252,49.38911,0.6940498,0.4000000059604645,0.0025872716,3.0855522,0.929885,0.94454646,0.9678488,0.9561293
2.252,49.38911,0.6940498,0.4000000059604645,0.0025872716,3.0855522,0.929885,0.94454646,0.9678488,0.9561293
2.254,49.48101,0.6955637,0.4000000059604645,0.0025181507,3.0976493,0.93114984,0.94527763,0.9683311,0.95673555
2.256,49.57041,0.697033,0.4000000059604645,0.0024486878,3.1097002,0.9323818,0.94599,0.9688011,0.9573261
2.258,49.657314,0.69845766,0.4000000059604645,0.002378893,3.1217058,0.9335823,0.9466844,0.96925926,0.9579019
2.26,49.74169,0.6998375,0.4000000059604645,0.0023087775,3.1336663,0.9347529,0.94736177,0.9697062,0.9584635
2.262,49.823547,0.7011726,0.4000000059604645,0.0022383512,3.1455824,0.9358947,0.94802284,0.9701424,0.9590116
2.262,49.823547,0.7011726,0.4000000059604645,0.0022383512,3.1455824,0.9358947,0.94802284,0.9701424,0.9590116
2.264,49.902855,0.7024628,0.4000000059604645,0.0021676247,3.1574554,0.9370091,0.9486684,0.97056854,0.959547
2.264,49.902855,0.7024628,0.4000000059604645,0.0021676247,3.1574554,0.9370091,0.9486684,0.97056854,0.959547
2.266,49.979614,0.70370805,0.4000000059604645,0.0020966087,3.1692839,0.93809736,0.9492993,0.970985,0.9600702
2.268,50.053814,0.7049084,0.4000000059604645,0.0020253137,3.180928,0.9391606,0.9499161,0.9713923,0.9605818
2.27,50.12544,0.7060636,0.4000000059604645,0.00195375,3.1922703,0.9402,0.9505197,0.97179085,0.96108246
2.272,50.194485,0.7071738,0.4000000059604645,0.0018819283,3.2032087,0.9412166,0.9511106,0.9721812,0.96157265
2.274,50.260937,0.70823884,0.4000000059604645,0.0018098593,3.213654,0.94221145,0.95168954,0.97256374,0.962053
2.276,50.324795,0.7092586,0.4000000059604645,0.0017375535,3.22353,0.9431855,0.9522571,0.97293884,0.962524
2.278,50.38604,0.7102331,0.4000000059604645,0.0016650214,3.2327716,0.94413984,0.9528138,0.97330695,0.9629861
2.28,50.44467,0.7111621,0.4000000059604645,0.0015922738,3.241324,0.9450752,0.9533603,0.97366846,0.96343976
2.282,50.500683,0.7120456,0.4000000059604645,0.0015193212,3.2491415,0.9459925,0.9538971,0.97402364,0.9638855
2.284,50.554066,0.7128834,0.4000000059604645,0.0014461743,3.256188,0.9468926,0.9544247,0.9743729,0.96432364
2.286,50.60481,0.7136755,0.4000000059604645,0.0013728439,3.2624338,0.94777626,0.9549435,0.9747166,0.96475464
2.288,50.65291,0.71442175,0.4000000059604645,0.0012993405,3.2678573,0.9486443,0.9554541,0.975055,0.9651789
2.29,50.69836,0.715122,0.4000000059604645,0.001225675,3.2724428,0.9494973,0.9559569,0.97538835,0.9655968
2.292,50.741158,0.71577615,0.4000000059604645,0.0011518582,3.2761803,0.950336,0.95645225,0.975717,0.96600866
2.294,50.781296,0.71638405,0.4000000059604645,0.0010779009,3.279065,0.9511611,0.95694065,0.9760412,0.9664148
2.296,50.818768,0.7169456,0.4000000059604645,0.0010038138,3.2810962,0.95197314,0.9574224,0.9763612,0.9668156
2.298,50.85357,0.7174607,0.4000000059604645,0.00092960784,3.2822778,0.95277286,0.95789796,0.9766773,0.96721137
2.3,50.8857,0.7179292,0.4000000059604645,0.00085529394,3.282617,0.95356065,0.9583676,0.9769897,0.9676023
2.302,50.91515,0.7183509,0.4000000059604645,0.00078088295,3.2821243,0.9543372,0.95883167,0.97729856,0.9679888
2.304,50.94192,0.71872574,0.4000000059604645,0.0007063859,3.2808127,0.95510286,0.9592905,0.9776042,0.96837103
2.306,50.96601,0.7190536,0.4000000059604645,0.00063181366,3.2786977,0.9558583,0.9597444,0.97790676,0.9687493
2.308,50.987415,0.71933436,0.4000000059604645,0.0005571773,3.2757971,0.9566039,0.9601937,0.97820646,0.9691238
2.31,51.00613,0.7195679,0.4000000059604645,0.0004824878,3.2721303,0.9573401,0.9606386,0.97850347,0.9694948
2.312,51.022152,0.71975404,0.4000000059604645,0.0004077563,3.2677178,0.95806736,0.9610793,0.978798,0.9698626
2.314,51.03549,0.71989274,0.4000000059604645,0.0003329938,3.2625818,0.9587861,0.9615162,0.97909015,0.97022724
2.316,51.04613,0.7199838,0.4000000059604645,0.00025821145,3.2567453,0.9594966,0.96194947,0.97938013,0.97058904
2.318,51.054077,0.7200272,0.4000000059604645,0.00018342037,3.2502322,0.96019936,0.96237934,0.9796681,0.97094816
2.32,51.059338,0.7200228,0.4000000059604645,0.00010863173,3.243067,0.96089464,0.962806,0.97995406,0.9713047
2.322,51.0619,0.71997046,0.4000000059604645,3.3856686e-05,3.2352743,0.9615828,0.96322966,0.9802384,0.97165895
2.324,51.061775,0.7198702,0.4000000059604645,-4.0893538e-05,3.2268796,0.9622642,0.96365047,0.980521,0.97201097
2.326,51.058956,0.7197218,0.4000000059604645,-0.00011560773,3.217908,0.9629391,0.9640687,0.9808021,0.97236097
2.328,51.053448,0.7195252,0.4000000059604645,-0.00019027463,3.2083845,0.9636077,0.96448445,0.98108184,0.97270906
2.33,51.045254,0.7192804,0.4000000059604645,-0.00026488298,3.1983347,0.9642705,0.96489793,0.9813603,0.97305536
2.332,51.034378,0.7189873,0.4000000059604645,-0.00033942153,3.1877835,0.96492755,0.96530926,0.98163754,0.97340006
2.334,51.020817,0.71864575,0.4000000059604645,-0.00041387897,3.1767554,0.96557915,0.9657186,0.9819137,0.9737432
2.336,51.004578,0.7182558,0.4000000059604645,-0.000488244,3.165275,0.96622556,0.9661261,0.98218876,0.974085
2.338,50.985664,0.7178173,0.4000000059604645,-0.0005625053,3.153366,0.966867,0.9665318,0.982463,0.9744254
2.34,50.964077,0.71733034,0.4000000059604645,-0.00063665153,3.1410525,0.96750367,0.96693593,0.98273635,0.97476465
2.342,50.939823,0.7167947,0.4000000059604645,-0.00071067136,3.1283567,0.9681358,0.96733856,0.9830089,0.9751028
2.344,50.91291,0.71621054,0.4000000059604645,-0.0007845535,3.1153011,0.9687635,0.96773976,0.9832808,0.97543985
2.346,50.88334,0.7155777,0.4000000059604645,-0.00085828645,3.101908,0.969387,0.9681397,0.983552,0.975776
2.348,50.851112,0.7148963,0.4000000059604645,-0.0009318591,3.088198,0.97000647,0.9685384,0.98382264,0.9761113
2.35,50.816242,0.7141662,0.4000000059604645,-0.0010052598,3.0741918,0.970622,0.96893597,0.9840928,0.9764458
2.352,50.778736,0.7133875,0.4000000059604645,-0.0010784775,3.0599093,0.97123384,0.9693325,0.98436236,0.9767795
2.354,50.738594,0.7125601,0.4000000059604645,-0.0011515007,3.0453696,0.9718421,0.96972805,0.98463154,0.9771126
2.356,50.695827,0.7116841,0.4000000059604645,-0.001224318,3.0305912,0.97244686,0.9701227,0.9849003,0.977445
2.358,50.650444,0.7107596,0.4000000059604645,-0.0012969183,3.0155919,0.9730483,0.9705165,0.98516876,0.9777769
2.36,50.602448,0.70978653,0.4000000059604645,-0.0013692899,3.0003884,0.9736465,0.97090954,0.9854368,0.97810817
2.362,50.551853,0.708765,0.4000000059604645,-0.0014414219,2.9849977,0.97424155,0.9713018,0.9857046,0.978439
2.364,50.498665,0.70769495,0.4000000059604645,-0.0015133027,2.9694352,0.9748336,0.9716934,0.9859721,0.97876936
2.366,50.442898,0.7065766,0.4000000059604645,-0.0015849211,2.953716,0.97542274,0.9720843,0.9862394,0.9790993
2.368,50.384552,0.70540994,0.4000000059604645,-0.0016562659,2.9378543,0.976009,0.9724746,0.98650646,0.97942877
2.37,50.323647,0.7041951,0.4000000059604645,-0.0017273258,2.921864,0.97659254,0.9728643,0.98677325,0.9797579
2.372,50.260185,0.70293206,0.4000000059604645,-0.0017980896,2.9057581,0.9771734,0.9732534,0.98703986,0.9800867
2.374,50.194183,0.7016211,0.4000000059604645,-0.001868546,2.889549,0.97775155,0.973642,0.9873063,0.9804151
2.376,50.12565,0.70026225,0.4000000059604645,-0.0019386839,2.8732483,0.9783272,0.9740301,0.98757255,0.98074317
2.378,50.0546,0.6988556,0.4000000059604645,-0.0020084921,2.8568678,0.9789003,0.9744176,0.98783857,0.9810709
2.38,49.981037,0.6974013,0.4000000059604645,-0.0020779597,2.8404174,0.97947097,0.97480464,0.98810446,0.98139834
2.382,49.904987,0.69589955,0.4000000059604645,-0.0021470755,2.8239076,0.98003924,0.9751912,0.9883701,0.9817254
2.384,49.82645,0.6943504,0.4000000059604645,-0.0022158283,2.8073475,0.9806051,0.97557724,0.9886356,0.98205215
2.386,49.745445,0.69275415,0.4000000059604645,-0.0022842071,2.7907467,0.9811686,0.9759628,0.9889009,0.9823786
2.388,49.661983,0.69111085,0.4000000059604645,-0.002352201,2.7741132,0.98172987,0.97634786,0.98916596,0.9827047
2.39,49.576084,0.6894207,0.4000000059604645,-0.0024197993,2.757455,0.98228884,0.9767324,0.98943084,0.98303044
2.392,49.487762,0.68768394,0.4000000059604645,-0.0024869908,2.7407799,0.9828455,0.9771164,0.9896955,0.9833558
2.394,49.397026,0.68590075,0.4000000059604645,-0.0025537647,2.7240946,0.9833999,0.9774999,0.9899599,0.9836808
2.396,49.30389,0.6840713,0.4000000059604645,-0.0026201105,2.707406,0.9839521,0.9778828,0.990224,0.9840054
2.398,49.208374,0.6821959,0.4000000059604645,-0.0026860172,2.6907203,0.9845021,0.97826517,0.9904879,0.9843296
2.4,49.110497,0.6802747,0.4000000059604645,-0.002751474,2.674043,0.98504984,0.97864693,0.9907514,0.9846533
2.402,49.01027,0.678308,0.4000000059604645,-0.0028164706,2.6573799,0.98559535,0.97902805,0.99101454,0.98497653
2.404,48.90771,0.67629606,0.4000000059604645,-0.0028809963,2.6407359,0.98613864,0.9794085,0.9912774,0.9852993
2.406,48.80284,0.67423904,0.4000000059604645,-0.0029450406,2.6241157,0.9866797,0.9797883,0.99153984,0.9856216
2.408,48.695667,0.6721373,0.4000000059604645,-0.003008593,2.607524,0.9872185,0.9801674,0.99180186,0.9859432
2.41,48.58622,0.6699912,0.4000000059604645,-0.0030716434,2.5909643,0.987755,0.9805457,0.99206346,0.9862643
2.412,48.47451,0.66780084,0.4000000059604645,-0.003134181,2.5744412,0.9882893,0.98092324,0.99232453,0.9865847
2.414,48.360558,0.6655666,0.4000000059604645,-0.003196196,2.557958,0.98882127,0.98129994,0.9925851,0.9869045
2.416,48.24438,0.6632889,0.4000000059604645,-0.003257678,2.5415177,0.9893509,0.9816758,0.9928452,0.98722357
2.418,48.126007,0.66096795,0.4000000059604645,-0.0033186171,2.5251238,0.98987824,0.9820507,0.99310464,0.98754185
2.42,48.005444,0.6586041,0.4000000059604645,-0.003379003,2.5087788,0.9904032,0.9824247,0.99336344,0.98785937
2.422,47.882717,0.6561977,0.4000000059604645,-0.003438826,2.4924855,0.9909257,0.9827976,0.9936216,0.98817605
2.424,47.757847,0.6537491,0.4000000059604645,-0.0034980762,2.4762466,0.99144584,0.98316956,0.993879,0.98849183
2.426,47.63086,0.6512587,0.4000000059604645,-0.003556744,2.4600637,0.9919635,0.9835403,0.99413574,0.9888067
2.428,47.501762,0.6487268,0.4000000059604645,-0.0036148194,2.4439397,0.9924786,0.98390996,0.9943916,0.9891206
2.43,47.37059,0.6461539,0.4000000059604645,-0.0036722932,2.4278758,0.9929912,0.9842784,0.9946467,0.98943347
2.432,47.23736,0.6435403,0.4000000059604645,-0.0037291553,2.411874,0.99350125,0.9846455,0.99490094,0.98974526
2.434,47.102093,0.6408864,0.4000000059604645,-0.003785397,2.3959365,0.9940086,0.98501134,0.9951542,0.99005586
2.436,46.96481,0.6381927,0.4000000059604645,-0.0038410085,2.380064,0.99451333,0.98537576,0.9954065,0.9903653
2.438,46.82554,0.63545954,0.4000000059604645,-0.003895981,2.3642585,0.99501526,0.98573875,0.9956578,0.99067354
2.44,46.6843,0.6326874,0.4000000059604645,-0.0039503053,2.348521,0.99551445,0.98610026,0.995908,0.9909805
2.442,46.541115,0.6298767,0.4000000059604645,-0.004003972,2.3328528,0.99601084,0.9864602,0.9961571,0.99128604
2.444,46.396015,0.62702787,0.4000000059604645,-0.0040569725,2.3172555,0.99650437,0.98681855,0.99640507,0.99159026
2.446,46.249016,0.6241414,0.4000000059604645,-0.004109298,2.3017294,0.9969949,0.98717517,0.9966518,0.99189293
2.448,46.100143,0.6212178,0.4000000059604645,-0.0041609397,2.2862759,0.99748254,0.9875301,0.9968973,0.9921942
2.45,45.949425,0.6182575,0.4000000059604645,-0.0042118896,2.270896,0.99796706,0.9878832,0.9971415,0.9924938
2.452,45.796886,0.6152611,0.4000000059604645,-0.004262138,2.2555904,0.99844855,0.9882344,0.99738425,0.9927918
2.454,45.64255,0.61222893,0.4000000059604645,-0.0043116785,2.24036,0.9989269,0.9885837,0.99762565,0.99308807
2.456,45.486446,0.6091616,0.4000000059604645,-0.004360501,2.225206,0.999402,0.98893094,0.9978656,0.99338263
2.458,45.328594,0.6060597,0.4000000059604645,-0.0044085984,2.2101283,0.9998738,0.9892762,0.99810404,0.9936754
2.46,45.16903,0.60292363,0.4000000059604645,-0.0044559627,2.1951282,1.0003422,0.98961926,0.9983409,0.9939663
2.462,45.007767,0.59975404,0.4000000059604645,-0.0045025856,2.1802065,1.0008074,0.9899602,0.9985761,0.99425524
2.464,44.84484,0.5965514,0.4000000059604645,-0.00454846,2.1653638,1.0012691,0.9902988,0.9988097,0.9945422
2.466,44.68028,0.5933163,0.4000000059604645,-0.0045935777,2.1506007,1.0017272,0.9906351,0.99904156,0.9948271
2.468,44.514107,0.5900493,0.4000000059604645,-0.0046379315,2.1359177,1.0021818,0.99096906,0.9992717,0.9951099
2.47,44.346344,0.5867511,0.4000000059604645,-0.0046815146,2.1213157,1.0026327,0.9913005,0.9995,0.9953906
2.472,44.177036,0.58342206,0.4000000059604645,-0.004724319,2.1067955,1.00308,0.9916294,0.99972636,0.995669
2.474,44.006195,0.580063,0.4000000059604645,-0.004766338,2.0923574,1.0035235,0.9919558,0.9999508,0.9959452
2.476,43.83386,0.57667434,0.4000000059604645,-0.0048075654,2.0780025,1.0039631,0.9922795,1.0001733,0.99621904
2.478,43.660053,0.5732568,0.4000000059604645,-0.004847993,2.063731,1.004399,0.9926005,1.0003939,0.9964905
2.48,43.484802,0.569811,0.4000000059604645,-0.0048876153,2.0495439,1.0048307,0.9929187,1.0006124,0.9967595
2.482,43.308144,0.5663375,0.4000000059604645,-0.0049264254,2.0354416,1.0052586,0.9932341,1.0008286,0.9970259
2.484,43.1301,0.56283706,0.4000000059604645,-0.0049644173,2.0214252,1.0056822,0.99354655,1.0010428,0.99728984
2.486,42.950706,0.5593102,0.4000000059604645,-0.005001585,2.0074952,1.0061018,0.9938561,1.0012548,0.99755114
2.488,42.769985,0.5557577,0.4000000059604645,-0.0050379215,1.9936522,1.0065173,0.99416256,1.0014645,0.99780977
2.49,42.587975,0.5521801,0.4000000059604645,-0.005073422,1.9798971,1.0069284,0.99446595,1.0016719,0.99806565
2.492,42.4047,0.54857814,0.4000000059604645,-0.0051080803,1.9662308,1.0073353,0.99476624,1.001877,0.9983188
2.494,42.220192,0.54495245,0.4000000059604645,-0.005141891,1.9526539,1.0077378,0.9950633,1.0020796,0.9985691
2.496,42.034485,0.5413038,0.4000000059604645,-0.0051748487,1.9391671,1.0081358,0.9953571,1.0022799,0.9988165
2.498,41.847603,0.5376328,0.4000000059604645,-0.005206948,1.9257715,1.0085293,0.99564755,1.0024776,0.999061
2.5,41.659584,0.53394026,0.4000000059604645,-0.0052381847,1.9124677,1.0089183,0.99593467,1.0026728,0.99930245
2.502,41.470455,0.5302267,0.4000000059604645,-0.005268553,1.8992567,1.0093026,0.9962183,1.0028656,0.9995409
2.504,41.280247,0.526493,0.4000000059604645,-0.005298048,1.8861393,1.0096824,0.9964985,1.0030556,0.9997763
2.506,41.088993,0.5227398,0.4000000059604645,-0.0053266655,1.8731165,1.0100573,0.9967752,1.003243,1.0000086
2.508,40.89673,0.5189679,0.4000000059604645,-0.0053544017,1.8601891,1.0104276,0.99704826,1.0034277,1.0002377
2.51,40.70348,0.51517797,0.4000000059604645,-0.0053812517,1.8473581,1.010793,0.99731773,1.0036098,1.0004636
2.512,40.509277,0.5113707,0.4000000059604645,-0.0054072114,1.8346244,1.0111536,0.9975835,1.0037891,1.0006862
2.514,40.31416,0.50754696,0.4000000059604645,-0.0054322775,1.821989,1.0115092,0.99784553,1.0039656,1.0009055
2.516,40.118156,0.5037074,0.4000000059604645,-0.0054564457,1.8094529,1.0118599,0.9981038,1.0041393,1.0011215
2.518,39.921295,0.49985278,0.4000000059604645,-0.0054797134,1.7970171,1.0122055,0.99835825,1.0043101,1.0013342
2.52,39.723618,0.4959839,0.4000000059604645,-0.005502076,1.7846826,1.0125461,0.9986088,1.0044781,1.0015434
2.522,39.525143,0.49210152,0.4000000059604645,-0.005523531,1.7724506,1.0128815,0.99885553,1.0046431,1.0017492
2.524,39.32592,0.4882064,0.4000000059604645,-0.0055440757,1.7603219,1.013212,0.9990983,1.0048052,1.0019515
2.526,39.12597,0.48429927,0.4000000059604645,-0.0055637066,1.7482976,1.013537,0.999337,1.0049644,1.0021502
2.528,38.925335,0.48038095,0.4000000059604645,-0.005582422,1.7363788,1.013857,0.9995718,1.0051205,1.0023454
2.53,38.724037,0.4764522,0.4000000059604645,-0.005600218,1.7245667,1.0141716,0.99980253,1.0052736,1.0025371
2.532,38.522118,0.47251382,0.4000000059604645,-0.005617094,1.7128621,1.0144811,1.0000291,1.0054237,1.0027251
2.534,38.319607,0.4685666,0.4000000059604645,-0.0056330473,1.7012665,1.014785,1.0002517,1.0055707,1.0029097
2.536,38.116535,0.46461132,0.4000000059604645,-0.0056480756,1.6897807,1.0150837,1.00047,1.0057147,1.0030904
2.538,37.912945,0.46064878,0.4000000059604645,-0.0056621777,1.6784059,1.0153769,1.0006843,1.0058554,1.0032675
2.54,37.70886,0.45667973,0.4000000059604645,-0.0056753517,1.6671432,1.0156648,1.0008943,1.0059931,1.0034409
2.542,37.50432,0.452705,0.4000000059604645,-0.0056875963,1.6559937,1.0159472,1.0011001,1.0061277,1.0036106
2.544,37.299355,0.4487254,0.4000000059604645,-0.0056989104,1.6449585,1.0162241,1.0013016,1.0062592,1.0037766
2.546,37.093998,0.44474173,0.4000000059604645,-0.0057092938,1.6340387,1.0164956,1.0014989,1.0063875,1.0039387
2.548,36.888283,0.44075474,0.4000000059604645,-0.0057187444,1.6232353,1.0167614,1.0016919,1.0065125,1.0040971
2.55,36.682247,0.43676528,0.4000000059604645,-0.0057272627,1.6125497,1.0170219,1.0018806,1.0066344,1.0042518
2.552,36.47592,0.43277416,0.4000000059604645,-0.005734848,1.6019827,1.0172766,1.0020651,1.0067531,1.0044026
2.554,36.26934,0.42878214,0.4000000059604645,-0.0057414994,1.5915356,1.0175259,1.0022452,1.0068686,1.0045497
2.556,36.062534,0.42479005,0.4000000059604645,-0.0057472177,1.5812093,1.0177696,1.002421,1.0069809,1.0046929
2.558,35.85554,0.4207987,0.4000000059604645,-0.005752003,1.571005,1.0180076,1.0025924,1.00709,1.0048324
2.56,35.64839,0.41680884,0.4000000059604645,-0.0057558552,1.5609236,1.0182401,1.0027595,1.0071958,1.004968
2.562,35.441116,0.41282135,0.4000000059604645,-0.0057587754,1.5509663,1.018467,1.0029222,1.0072986,1.0050998
2.564,35.23376,0.408837,0.4000000059604645,-0.005760764,1.541134,1.0186882,1.0030806,1.007398,1.0052278
2.566,35.026344,0.40485653,0.4000000059604645,-0.0057618213,1.5314279,1.0189039,1.0032346,1.0074942,1.0053519
2.568,34.81891,0.40088084,0.4000000059604645,-0.00576195,1.5218487,1.0191138,1.0033844,1.0075873,1.0054723
2.57,34.61148,0.39691067,0.4000000059604645,-0.00576115,1.5123975,1.0193182,1.0035297,1.0076771,1.0055888
2.572,34.404102,0.39294678,0.4000000059604645,-0.0057594227,1.5030755,1.0195171,1.0036707,1.0077637,1.0057015
2.574,34.196804,0.38899004,0.4000000059604645,-0.0057567707,1.4938831,1.0197102,1.0038073,1.0078472,1.0058104
2.576,33.989616,0.38504118,0.4000000059604645,-0.005753196,1.4848218,1.0198978,1.0039396,1.0079274,1.0059155
2.578,33.782574,0.381101,0.4000000059604645,-0.005748699,1.475892,1.0200797,1.0040677,1.0080045,1.006017
2.58,33.57571,0.37717032,0.4000000059604645,-0.0057432833,1.4670948,1.0202562,1.0041913,1.0080785,1.0061145
2.582,33.369057,0.37324986,0.4000000059604645,-0.0057369513,1.4584309,1.0204271,1.0043107,1.0081493,1.0062083
2.584,33.16265,0.36934042,0.4000000059604645,-0.0057297046,1.4499012,1.0205925,1.0044259,1.008217,1.0062984
2.586,32.95652,0.36544278,0.4000000059604645,-0.005721547,1.4415064,1.0207522,1.0045367,1.0082816,1.0063848
2.588,32.750698,0.3615577,0.4000000059604645,-0.0057124807,1.4332472,1.0209066,1.0046434,1.008343,1.0064675
2.59,32.54522,0.35768595,0.4000000059604645,-0.0057025095,1.4251245,1.0210553,1.0047458,1.0084014,1.0065465
2.592,32.34012,0.35382828,0.4000000059604645,-0.005691636,1.4171387,1.0211987,1.0048441,1.0084568,1.006622
2.594,32.13542,0.34998545,0.4000000059604645,-0.005679864,1.4092906,1.0213367,1.0049381,1.0085092,1.0066936
2.596,31.93117,0.34615818,0.4000000059604645,-0.0056671966,1.4015807,1.0214691,1.0050281,1.0085585,1.0067618
2.598,31.727383,0.34234723,0.4000000059604645,-0.005653639,1.3940097,1.0215963,1.005114,1.0086049,1.0068264
2.6,31.524107,0.33855337,0.4000000059604645,-0.0056391936,1.386578,1.0217181,1.0051957,1.0086483,1.0068874
2.602,31.321363,0.3347773,0.4000000059604645,-0.0056238654,1.379286,1.0218347,1.0052735,1.0086888,1.0069449
2.604,31.119188,0.3310197,0.4000000059604645,-0.0056076585,1.3721343,1.021946,1.0053471,1.0087264,1.006999
2.606,30.91761,0.32728136,0.4000000059604645,-0.005590577,1.3651233,1.0220519,1.0054169,1.0087612,1.0070496
2.608,30.716665,0.32356298,0.4000000059604645,-0.005572627,1.3582534,1.0221528,1.0054827,1.0087931,1.0070968
2.61,30.516384,0.3198652,0.4000000059604645,-0.0055538113,1.3515247,1.0222485,1.0055445,1.0088222,1.0071406
2.612,30.316792,0.31618878,0.4000000059604645,-0.0055341367,1.3449376,1.0223391,1.0056026,1.0088485,1.0071812
2.614,30.117924,0.31253442,0.4000000059604645,-0.005513607,1.3384924,1.0224247,1.0056568,1.0088722,1.0072184
2.616,29.919811,0.30890274,0.4000000059604645,-0.0054922285,1.3321892,1.0225052,1.0057073,1.0088931,1.0072522
2.618,29.722485,0.30529445,0.4000000059604645,-0.0054700063,1.3260282,1.0225807,1.005754,1.0089114,1.007283
2.62,29.525972,0.30171022,0.4000000059604645,-0.005446946,1.3200096,1.0226514,1.005797,1.008927,1.0073105
2.622,29.330305,0.2981507,0.4000000059604645,-0.0054230527,1.3141332,1.0227172,1.0058364,1.0089401,1.007335
2.624,29.135511,0.29461652,0.4000000059604645,-0.005398333,1.3083992,1.0227783,1.0058722,1.0089507,1.0073563
2.626,28.941622,0.29110837,0.4000000059604645,-0.0053727934,1.3028075,1.0228345,1.0059046,1.0089587,1.0073746
2.628,28.748669,0.28762683,0.4000000059604645,-0.00534644,1.2973579,1.022886,1.0059333,1.0089643,1.00739
2.63,28.55668,0.28417256,0.4000000059604645,-0.0053192778,1.2920505,1.022933,1.0059587,1.0089675,1.0074024
2.632,28.365683,0.28074616,0.4000000059604645,-0.0052913153,1.2868849,1.0229753,1.0059806,1.0089682,1.0074118
2.634,28.175705,0.27734825,0.4000000059604645,-0.0052625574,1.2818611,1.0230131,1.0059993,1.0089668,1.0074185
2.636,27.986776,0.2739794,0.4000000059604645,-0.005233012,1.2769786,1.0230466,1.0060147,1.008963,1.0074224
2.638,27.79893,0.27064022,0.4000000059604645,-0.0052026864,1.2722373,1.0230756,1.0060269,1.0089569,1.0074236
2.64,27.612185,0.26733127,0.4000000059604645,-0.0051715863,1.2676367,1.0231003,1.0060359,1.0089487,1.0074221
2.642,27.426573,0.26405314,0.4000000059604645,-0.0051397197,1.2631762,1.0231206,1.0060418,1.0089383,1.0074179
2.644,27.242125,0.26080635,0.4000000059604645,-0.005107094,1.2588557,1.023137,1.0060446,1.0089259,1.0074111
2.646,27.058863,0.2575915,0.4000000059604645,-0.0050737164,1.2546744,1.023149,1.0060446,1.0089114,1.007402
2.648,26.876818,0.25440907,0.4000000059604645,-0.005039595,1.2506319,1.0231571,1.0060415,1.0088949,1.0073903
2.65,26.69601,0.25125965,0.4000000059604645,-0.0050047366,1.2467277,1.0231612,1.0060357,1.0088764,1.0073761
2.652,26.516476,0.24814372,0.4000000059604645,-0.00496915,1.2429608,1.0231613,1.006027,1.0088562,1.0073596
2.654,26.338232,0.24506178,0.4000000059604645,-0.0049328427,1.2393308,1.0231577,1.0060155,1.008834,1.0073409
2.656,26.16131,0.24201436,0.4000000059604645,-0.004895822,1.2358367,1.0231502,1.0060015,1.00881,1.0073199
2.658,25.985733,0.23900193,0.4000000059604645,-0.004858098,1.2324779,1.0231391,1.0059848,1.0087843,1.0072967
2.66,25.811527,0.23602496,0.4000000059604645,-0.004819677,1.2292535,1.0231243,1.0059656,1.0087569,1.0072714
2.662,25.638718,0.23308392,0.4000000059604645,-0.0047805686,1.2261627,1.0231061,1.0059439,1.0087278,1.0072441
2.664,25.467327,0.23017927,0.4000000059604645,-0.004740781,1.2232044,1.0230843,1.0059198,1.0086972,1.0072148
2.666,25.297382,0.22731145,0.4000000059604645,-0.004700323,1.2203778,1.0230591,1.0058933,1.008665,1.0071836
2.668,25.128902,0.2244809,0.4000000059604645,-0.004659203,1.2176816,1.0230308,1.0058646,1.0086313,1.0071504
2.67,24.961918,0.22168805,0.4000000059604645,-0.00461743,1.2151152,1.022999,1.0058337,1.0085963,1.0071154
2.672,24.79645,0.21893328,0.4000000059604645,-0.0045750127,1.212677,1.0229641,1.0058006,1.0085598,1.0070786
2.674,24.632517,0.21621704,0.4000000059604645,-0.00453196,1.2103661,1.0229262,1.0057654,1.0085219,1.0070403
2.676,24.470146,0.21353967,0.4000000059604645,-0.004488282,1.2081814,1.0228852,1.0057282,1.0084829,1.0070002
2.678,24.30936,0.2109016,0.4000000059604645,-0.004443987,1.2061216,1.0228413,1.0056891,1.0084426,1.0069586
2.68,24.150179,0.20830317,0.4000000059604645,-0.004399084,1.2041852,1.0227946,1.0056481,1.0084012,1.0069155
2.682,23.992626,0.20574474,0.4000000059604645,-0.004353583,1.2023712,1.0227451,1.0056052,1.0083585,1.0068709
2.684,23.836721,0.20322667,0.4000000059604645,-0.004307493,1.2006781,1.0226929,1.0055606,1.0083148,1.006825
2.686,23.682487,0.20074928,0.4000000059604645,-0.004260824,1.1991047,1.0226382,1.0055144,1.0082701,1.0067776
2.688,23.529942,0.19831291,0.4000000059604645,-0.0042135855,1.1976492,1.0225809,1.0054666,1.0082246,1.006729
2.69,23.37911,0.19591786,0.4000000059604645,-0.004165787,1.1963105,1.022521,1.0054171,1.008178,1.0066792
2.692,23.230007,0.19356446,0.4000000059604645,-0.004117438,1.195087,1.0224589,1.0053662,1.0081306,1.0066283
2.694,23.082653,0.19125298,0.4000000059604645,-0.004068549,1.1939771,1.0223944,1.0053139,1.0080824,1.0065762
2.696,22.937069,0.18898372,0.4000000059604645,-0.004019129,1.1929793,1.0223278,1.0052601,1.0080334,1.0065231
2.698,22.793276,0.18675694,0.4000000059604645,-0.0039691892,1.1920921,1.022259,1.0052052,1.0079837,1.006469
2.7,22.651287,0.1845729,0.4000000059604645,-0.003918738,1.1913137,1.0221882,1.005149,1.0079334,1.006414
2.702,22.511127,0.18243186,0.4000000059604645,-0.0038677868,1.1906426,1.0221153,1.0050917,1.0078825,1.0063583
2.704,22.372807,0.18033406,0.4000000059604645,-0.0038163452,1.1900771,1.0220406,1.0050331,1.007831,1.0063015
2.706,22.236351,0.17827973,0.4000000059604645,-0.0037644233,1.1896154,1.021964,1.0049736,1.0077789,1.0062442
2.708,22.10177,0.17626908,0.4000000059604645,-0.0037120313,1.1892557,1.0218856,1.0049132,1.0077264,1.006186
2.71,21.969084,0.17430232,0.4000000059604645,-0.0036591797,1.1889966,1.0218056,1.0048518,1.0076735,1.0061274
2.712,21.838308,0.17237967,0.4000000059604645,-0.0036058787,1.188836,1.0217241,1.0047896,1.0076202,1.006068
2.714,21.70946,0.17050129,0.4000000059604645,-0.0035521388,1.1887721,1.0216409,1.0047266,1.0075667,1.0060081
2.716,21.582554,0.16866738,0.4000000059604645,-0.00349797,1.1888032,1.0215564,1.0046629,1.0075128,1.0059478
2.718,21.457607,0.16687809,0.4000000059604645,-0.0034433834,1.1889274,1.0214704,1.0045985,1.0074587,1.0058872
2.72,21.334631,0.16513358,0.4000000059604645,-0.0033883888,1.1891428,1.0213832,1.0045334,1.0074044,1.005826
2.722,21.213642,0.16343401,0.4000000059604645,-0.0033329972,1.1894476,1.0212946,1.0044678,1.00735,1.0057646
2.724,21.094656,0.16177951,0.4000000059604645,-0.003277219,1.1898398,1.021205,1.0044018,1.0072955,1.0057029
2.726,20.977682,0.16017021,0.4000000059604645,-0.0032210648,1.1903176,1.0211142,1.0043353,1.0072409,1.005641
2.728,20.862738,0.15860622,0.4000000059604645,-0.003164545,1.190879,1.0210226,1.0042683,1.0071863,1.0055789
2.73,20.749834,0.15708765,0.4000000059604645,-0.0031076705,1.1915219,1.0209298,1.004201,1.0071317,1.0055166
2.732,20.638987,0.15561461,0.4000000059604645,-0.0030504519,1.1922445,1.0208362,1.0041336,1.0070772,1.0054544
2.734,20.530201,0.15418719,0.4000000059604645,-0.0029928999,1.1930448,1.0207418,1.0040659,1.0070229,1.0053921
2.736,20.423496,0.15280546,0.4000000059604645,-0.0029350251,1.1939209,1.0206467,1.0039979,1.0069685,1.0053298
2.738,20.31888,0.15146948,0.4000000059604645,-0.0028768382,1.1948706,1.0205508,1.0039299,1.0069145,1.0052675
2.74,20.216364,0.15017933,0.4000000059604645,-0.0028183502,1.1958921,1.0204543,1.0038617,1.0068606,1.0052054
2.742,20.11596,0.14893503,0.4000000059604645,-0.0027595714,1.1969832,1.0203573,1.0037936,1.006807,1.0051434
2.744,20.017675,0.14773667,0.4000000059604645,-0.002700513,1.1981422,1.0202597,1.0037254,1.0067537,1.0050817
2.746,19.921522,0.14658426,0.4000000059604645,-0.0026411852,1.1993667,1.0201619,1.0036573,1.0067006,1.0050201
2.748,19.82751,0.1454778,0.4000000059604645,-0.0025815994,1.2006549,1.0200635,1.0035894,1.006648,1.0049589
2.75,19.735647,0.14441735,0.4000000059604645,-0.002521766,1.2020048,1.0199648,1.0035216,1.0065957,1.0048978
2.752,19.64594,0.14340287,0.4000000059604645,-0.0024616958,1.2034142,1.019866,1.0034539,1.0065439,1.0048372
2.754,19.558405,0.1424344,0.4000000059604645,-0.0024013994,1.2048813,1.0197668,1.0033865,1.0064925,1.004777
2.756,19.473042,0.1415119,0.4000000059604645,-0.0023408881,1.2064039,1.0196676,1.0033194,1.0064415,1.0047171
2.758,19.38986,0.14063537,0.4000000059604645,-0.0022801722,1.20798,1.0195682,1.0032525,1.0063912,1.0046576
2.76,19.308868,0.13980477,0.4000000059604645,-0.0022192625,1.2096078,1.0194688,1.0031861,1.0063412,1.0045987
2.762,19.230074,0.13902007,0.4000000059604645,-0.0021581699,1.2112851,1.0193695,1.0031201,1.0062919,1.0045403
2.764,19.15348,0.13828123,0.4000000059604645,-0.0020969051,1.2130098,1.0192701,1.0030544,1.0062431,1.0044825
2.766,19.079096,0.13758817,0.4000000059604645,-0.0020354786,1.2147802,1.0191709,1.0029892,1.006195,1.0044252
2.768,19.006926,0.13694087,0.4000000059604645,-0.0019739014,1.2165941,1.0190718,1.0029244,1.0061475,1.0043684
2.77,18.936975,0.13633923,0.4000000059604645,-0.0019121842,1.2184496,1.0189729,1.0028603,1.0061007,1.0043124
2.772,18.869247,0.1357832,0.4000000059604645,-0.0018503375,1.2203447,1.0188743,1.0027966,1.0060545,1.004257
2.774,18.803751,0.13527267,0.4000000059604645,-0.0017883719,1.2222774,1.0187759,1.0027336,1.006009,1.0042022
2.776,18.740486,0.13480756,0.4000000059604645,-0.0017262982,1.2242458,1.018678,1.0026711,1.0059642,1.0041482
2.778,18.679459,0.13438776,0.4000000059604645,-0.001664127,1.226248,1.0185803,1.0026094,1.0059202,1.004095
2.78,18.620668,0.13401319,0.4000000059604645,-0.0016018688,1.2282821,1.018483,1.0025482,1.0058769,1.0040424
2.782,18.564123,0.13368373,0.4000000059604645,-0.0015395342,1.2303462,1.0183862,1.0024878,1.0058343,1.0039907
2.784,18.50982,0.13339923,0.4000000059604645,-0.0014771337,1.2324384,1.0182899,1.0024279,1.0057926,1.0039396
2.786,18.45777,0.1331596,0.4000000059604645,-0.001414678,1.2345568,1.0181941,1.0023689,1.0057517,1.0038894
2.788,18.407965,0.13296467,0.4000000059604645,-0.0013521772,1.2366996,1.0180988,1.0023106,1.0057116,1.00384
2.79,18.360413,0.13281432,0.4000000059604645,-0.001289642,1.2388649,1.0180042,1.0022532,1.0056722,1.0037915
2.792,18.315111,0.13270839,0.4000000059604645,-0.0012270827,1.2410511,1.01791,1.0021964,1.0056338,1.0037438
2.794,18.272062,0.13264672,0.4000000059604645,-0.0011645098,1.2432562,1.0178167,1.0021405,1.0055962,1.0036969
2.796,18.231266,0.13262917,0.4000000059604645,-0.0011019334,1.2454785,1.0177239,1.0020854,1.0055593,1.003651
2.798,18.192722,0.13265553,0.4000000059604645,-0.0010393639,1.2477162,1.0176318,1.0020312,1.0055234,1.003606
2.8,18.156431,0.13272567,0.4000000059604645,-0.0009768116,1.2499678,1.0175405,1.0019777,1.0054884,1.0035617
2.802,18.122393,0.13283938,0.4000000059604645,-0.00091428665,1.2522314,1.0174499,1.0019251,1.0054542,1.0035185
2.804,18.090603,0.13299647,0.4000000059604645,-0.00085179915,1.2545054,1.01736,1.0018735,1.0054209,1.0034761
2.806,18.061062,0.13319674,0.4000000059604645,-0.00078935927,1.2567881,1.0172709,1.0018226,1.0053885,1.0034347
2.808,18.03377,0.13344002,0.4000000059604645,-0.0007269771,1.259078,1.0171826,1.0017726,1.0053569,1.0033941
2.81,18.00872,0.13372606,0.4000000059604645,-0.00066466257,1.2613734,1.0170952,1.0017236,1.0053263,1.0033545
2.812,17.985914,0.13405468,0.4000000059604645,-0.00060242566,1.263673,1.0170085,1.0016755,1.0052966,1.0033159
2.814,17.965345,0.13442564,0.4000000059604645,-0.00054027635,1.2659748,1.0169228,1.0016282,1.0052676,1.0032783
2.816,17.947014,0.13483872,0.4000000059604645,-0.00047822448,1.2682776,1.016838,1.0015818,1.0052397,1.0032414
2.818,17.930914,0.13529368,0.4000000059604645,-0.0004162798,1.27058,1.0167539,1.0015364,1.0052127,1.0032055
2.82,17.917042,0.1357903,0.4000000059604645,-0.0003544521,1.2728806,1.0166708,1.0014918,1.0051864,1.0031706
2.822,17.905392,0.13632832,0.4000000059604645,-0.00029275104,1.2751776,1.0165886,1.0014482,1.0051612,1.0031366
2.824,17.895964,0.1369075,0.4000000059604645,-0.00023118628,1.2774699,1.0165073,1.0014055,1.0051367,1.0031036
2.826,17.888746,0.1375276,0.4000000059604645,-0.00016976739,1.2797561,1.0164269,1.0013636,1.0051131,1.0030714
2.828,17.88374,0.13818833,0.4000000059604645,-0.00010850387,1.2820349,1.0163474,1.0013226,1.0050905,1.0030403
2.83,17.880936,0.13888943,0.4000000059604645,-4.7405185e-05,1.2843051,1.0162688,1.0012826,1.0050687,1.00301
2.832,17.880325,0.13963066,0.4000000059604645,1.3519286e-05,1.2865652,1.0161912,1.0012435,1.0050477,1.0029806
2.834,17.881908,0.1404117,0.4000000059604645,7.426022e-05,1.2888142,1.0161146,1.0012052,1.0050275,1.0029521
2.836,17.885674,0.14123231,0.4000000059604645,0.00013480836,1.2910509,1.0160389,1.0011678,1.0050082,1.0029246
2.838,17.891615,0.14209218,0.4000000059604645,0.00019515453,1.293274,1.015964,1.0011313,1.0049899,1.0028979
2.84,17.899723,0.14299102,0.4000000059604645,0.00025528957,1.2954826,1.0158901,1.0010955,1.0049722,1.002872
2.842,17.909994,0.14392854,0.4000000059604645,0.0003152045,1.2976754,1.0158172,1.0010607,1.0049554,1.002847
2.844,17.922419,0.14490445,0.4000000059604645,0.00037489025,1.2998515,1.0157452,1.0010267,1.0049393,1.0028229
2.846,17.936987,0.14591843,0.4000000059604645,0.000434338,1.3020098,1.0156741,1.0009936,1.004924,1.0027996
2.848,17.95369,0.14697015,0.4000000059604645,0.00049353886,1.3041494,1.0156039,1.0009613,1.0049096,1.0027771
2.85,17.97252,0.14805934,0.4000000059604645,0.00055248407,1.3062692,1.0155346,1.0009297,1.0048959,1.0027554
2.852,17.99347,0.14918566,0.4000000059604645,0.0006111649,1.3083684,1.0154662,1.000899,1.004883,1.0027345
2.854,18.016525,0.15034877,0.4000000059604645,0.00066957285,1.3104461,1.0153987,1.0008689,1.0048708,1.0027145
2.856,18.04168,0.15154836,0.4000000059604645,0.0007276993,1.3125017,1.0153322,1.0008397,1.0048592,1.0026952
2.858,18.068918,0.15278408,0.4000000059604645,0.0007855359,1.314534,1.0152664,1.0008112,1.0048485,1.0026766
2.86,18.098238,0.15405561,0.4000000059604645,0.0008430741,1.3165424,1.0152016,1.0007834,1.0048383,1.0026587
2.862,18.129622,0.1553626,0.4000000059604645,0.00090030575,1.3185261,1.0151376,1.0007563,1.0048288,1.0026416
2.864,18.16306,0.15670472,0.4000000059604645,0.00095722254,1.3204846,1.0150745,1.0007299,1.00482,1.0026252
2.866,18.19854,0.1580816,0.4000000059604645,0.0010138165,1.322417,1.0150121,1.0007042,1.0048119,1.0026094
2.868,18.236053,0.1594929,0.4000000059604645,0.0010700793,1.3243229,1.0149505,1.000679,1.0048043,1.0025942
2.87,18.275587,0.16093823,0.4000000059604645,0.0011260031,1.3262016,1.0148898,1.0006546,1.0047973,1.0025798
2.872,18.317127,0.16241728,0.4000000059604645,0.0011815801,1.3280524,1.0148299,1.0006307,1.0047909,1.0025659
2.874,18.36066,0.16392964,0.4000000059604645,0.0012368025,1.329875,1.0147706,1.0006074,1.0047851,1.0025526
2.876,18.406176,0.16547495,0.4000000059604645,0.0012916626,1.3316687,1.0147121,1.0005846,1.0047797,1.0025399
2.878,18.453661,0.16705285,0.4000000059604645,0.0013461526,1.3334334,1.0146544,1.0005624,1.0047749,1.0025276
2.88,18.5031,0.16866297,0.4000000059604645,0.0014002651,1.3351682,1.0145973,1.0005407,1.0047705,1.002516
2.882,18.55448,0.1703049,0.4000000059604645,0.0014539927,1.336873,1.014541,1.0005194,1.0047667,1.0025048
2.884,18.607786,0.17197828,0.4000000059604645,0.0015073279,1.3385476,1.0144852,1.0004987,1.0047632,1.0024941
2.886,18.663006,0.1736827,0.4000000059604645,0.0015602636,1.3401912,1.0144302,1.0004784,1.0047603,1.0024838
2.888,18.720125,0.1754178,0.4000000059604645,0.0016127925,1.341804,1.0143758,1.0004584,1.0047578,1.0024741
2.89,18.779127,0.17718315,0.4000000059604645,0.0016649076,1.3433856,1.0143219,1.0004389,1.0047555,1.0024645
2.892,18.839998,0.17897838,0.4000000059604645,0.0017166019,1.3449355,1.0142686,1.0004197,1.0047537,1.0024556
2.894,18.902723,0.18080308,0.4000000059604645,0.0017678684,1.3464539,1.014216,1.0004009,1.0047522,1.0024469
2.896,18.967285,0.18265684,0.4000000059604645,0.0018187006,1.3479404,1.0141637,1.0003823,1.004751,1.0024384
2.898,19.03367,0.18453924,0.4000000059604645,0.0018690914,1.349395,1.014112,1.0003641,1.0047501,1.0024304
2.9,19.101858,0.18644992,0.4000000059604645,0.0019190344,1.3508177,1.0140607,1.0003461,1.0047494,1.0024226
2.902,19.171839,0.1883884,0.4000000059604645,0.0019685233,1.3522081,1.01401,1.0003283,1.0047491,1.0024151
2.904,19.243591,0.19035432,0.4000000059604645,0.002017551,1.3535665,1.0139596,1.0003107,1.004749,1.0024077
2.906,19.317104,0.19234723,0.4000000059604645,0.0020661121,1.3548927,1.0139097,1.0002933,1.004749,1.0024005
2.908,19.392353,0.19436672,0.4000000059604645,0.0021141998,1.3561869,1.0138601,1.0002761,1.0047491,1.0023936
