Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.91,19.469324,0.19641237,0.4000000059604645,0.002161808,1.3574489,1.0138109,1.0002589,1.0047494,1.0023867
2.912,19.548004,0.19848374,0.4000000059604645,0.0022089311,1.358679,1.013762,1.0002419,1.0047499,1.00238
2.914,19.628368,0.20058039,0.4000000059604645,0.0022555627,1.3598772,1.0137134,1.0002248,1.0047505,1.0023735
2.916,19.710403,0.20270193,0.4000000059604645,0.0023016972,1.3610438,1.0136651,1.0002079,1.0047511,1.0023669
2.918,19.79409,0.20484789,0.4000000059604645,0.002347329,1.3621788,1.0136169,1.000191,1.0047518,1.0023603
2.92,19.879412,0.20701782,0.4000000059604645,0.0023924522,1.3632824,1.0135691,1.000174,1.0047525,1.0023538
2.922,19.966347,0.20921133,0.4000000059604645,0.0024370614,1.364355,1.0135214,1.000157,1.0047532,1.0023472
2.924,20.05488,0.21142796,0.4000000059604645,0.0024811514,1.3653966,1.0134739,1.00014,1.004754,1.0023407
2.926,20.144989,0.21366724,0.4000000059604645,0.0025247165,1.3664076,1.0134265,1.0001228,1.0047545,1.0023341
2.928,20.236658,0.21592876,0.4000000059604645,0.002567752,1.3673882,1.0133792,1.0001054,1.0047551,1.0023273
2.93,20.329866,0.21821205,0.4000000059604645,0.0026102525,1.368339,1.013332,1.000088,1.0047556,1.0023205
2.932,20.424597,0.22051668,0.4000000059604645,0.002652213,1.36926,1.0132849,1.0000703,1.0047561,1.0023135
2.934,20.520826,0.22284217,0.4000000059604645,0.002693629,1.3701516,1.0132377,1.0000525,1.0047563,1.0023063
2.936,20.618538,0.2251881,0.4000000059604645,0.002734495,1.3710144,1.0131906,1.0000343,1.0047563,1.002299
2.938,20.71771,0.22755401,0.4000000059604645,0.002774807,1.3718486,1.0131435,1.000016,1.0047563,1.0022913
2.94,20.818325,0.22993943,0.4000000059604645,0.0028145602,1.3726547,1.0130963,0.9999974,1.004756,1.0022836
2.942,20.920359,0.2323439,0.4000000059604645,0.00285375,1.3734331,1.013049,0.99997836,1.0047555,1.0022755
2.944,21.023794,0.23476698,0.4000000059604645,0.0028923722,1.3741843,1.0130017,0.9999591,1.0047547,1.002267
2.946,21.12861,0.2372082,0.4000000059604645,0.0029304225,1.3749088,1.0129541,0.99993944,1.0047537,1.0022583
2.948,21.234785,0.2396671,0.4000000059604645,0.002967897,1.3756071,1.0129064,0.9999194,1.0047524,1.0022492
2.95,21.342299,0.24214323,0.4000000059604645,0.0030047914,1.3762797,1.0128586,0.9998989,1.0047507,1.0022398
2.952,21.45113,0.2446361,0.4000000059604645,0.003041102,1.3769271,1.0128106,0.99987805,1.0047487,1.0022299
2.954,21.561258,0.24714527,0.4000000059604645,0.0030768248,1.37755,1.0127622,0.99985665,1.0047464,1.0022198
2.956,21.67266,0.24967025,0.4000000059604645,0.0031119562,1.3781487,1.0127137,0.99983484,1.0047437,1.0022091
2.958,21.785318,0.25221062,0.4000000059604645,0.0031464924,1.378724,1.0126648,0.9998125,1.0047406,1.002198
2.96,21.899208,0.25476587,0.4000000059604645,0.0031804305,1.3792764,1.0126157,0.9997896,1.0047371,1.0021864
2.962,22.014309,0.2573355,0.4000000059604645,0.0032137665,1.3798064,1.0125662,0.9997662,1.0047332,1.0021743
2.964,22.1306,0.25991917,0.4000000059604645,0.0032464974,1.3803148,1.0125164,0.9997422,1.0047288,1.0021617
2.966,22.248058,0.2625163,0.4000000059604645,0.0032786198,1.3808023,1.0124662,0.9997176,1.004724,1.0021485
2.968,22.366661,0.2651264,0.4000000059604645,0.0033101314,1.3812692,1.0124156,0.99969244,1.0047187,1.0021348
2.97,22.486387,0.2677491,0.4000000059604645,0.0033410285,1.3817165,1.0123646,0.9996666,1.0047128,1.0021206
2.972,22.607214,0.2703839,0.4000000059604645,0.0033713083,1.3821446,1.0123131,0.9996401,1.0047065,1.0021057
2.974,22.729122,0.27303028,0.4000000059604645,0.0034009686,1.3825543,1.0122613,0.9996129,1.0046996,1.0020902
2.976,22.852083,0.2756878,0.4000000059604645,0.0034300066,1.3829463,1.0122088,0.9995851,1.0046922,1.0020741
2.978,22.97608,0.27835602,0.4000000059604645,0.0034584196,1.3833213,1.0121559,0.99955654,1.0046842,1.0020573
2.98,23.10109,0.2810344,0.4000000059604645,0.0034862054,1.3836797,1.0121025,0.9995273,1.0046756,1.0020399
2.982,23.227089,0.28372255,0.4000000059604645,0.0035133618,1.3840227,1.0120485,0.9994973,1.0046664,1.0020218
2.984,23.354053,0.28641996,0.4000000059604645,0.0035398863,1.3843505,1.011994,0.99946654,1.0046567,1.002003
2.986,23.48196,0.28912616,0.4000000059604645,0.0035657773,1.3846642,1.0119389,0.99943495,1.0046462,1.0019834
2.988,23.610788,0.29184067,0.4000000059604645,0.0035910325,1.3849643,1.0118833,0.99940264,1.0046352,1.0019633
2.99,23.740513,0.29456306,0.4000000059604645,0.00361565,1.3852516,1.011827,0.99936956,1.0046235,1.0019423
2.992,23.871115,0.29729286,0.4000000059604645,0.0036396286,1.3855268,1.01177,0.9993356,1.0046111,1.0019205
2.994,24.002567,0.30002955,0.4000000059604645,0.0036629664,1.3857906,1.0117124,0.99930084,1.0045981,1.001898
2.996,24.13485,0.30277273,0.4000000059604645,0.0036856618,1.3860438,1.0116543,0.99926525,1.0045844,1.0018748
2.998,24.267935,0.30552188,0.4000000059604645,0.0037077134,1.386287,1.0115954,0.99922884,1.00457,1.0018507
3.0,24.401804,0.30827656,0.4000000059604645,0.0037291201,1.386521,1.0115359,0.9991915,1.004555,1.0018258
3.002,24.536432,0.31103632,0.4000000059604645,0.0037498805,1.3867464,1.0114756,0.9991534,1.0045391,1.0018002
3.004,24.671795,0.3138007,0.4000000059604645,0.0037699935,1.3869642,1.0114146,0.9991143,1.0045226,1.0017737
3.006,24.80787,0.3165692,0.4000000059604645,0.0037894587,1.3871748,1.011353,0.9990744,1.0045054,1.0017464
3.008,24.944637,0.3193414,0.4000000059604645,0.0038082744,1.3873793,1.0112907,0.9990336,1.0044874,1.0017183
3.01,25.082067,0.32211682,0.4000000059604645,0.0038264403,1.387578,1.0112275,0.99899185,1.0044687,1.0016894
3.012,25.22014,0.324895,0.4000000059604645,0.003843956,1.387772,1.0111636,0.99894917,1.0044491,1.0016596
3.014,25.358831,0.32767552,0.4000000059604645,0.0038608206,1.3879616,1.0110991,0.99890566,1.004429,1.0016289
3.016,25.49812,0.3304579,0.4000000059604645,0.0038770337,1.388148,1.0110337,0.9988612,1.004408,1.0015974
3.018,25.637978,0.33324167,0.4000000059604645,0.003892595,1.3883314,1.0109675,0.99881583,1.0043862,1.0015651
3.02,25.778385,0.3360264,0.4000000059604645,0.0039075045,1.3885128,1.0109006,0.9987695,1.0043637,1.0015318
3.022,25.91932,0.33881164,0.4000000059604645,0.0039217616,1.3886929,1.010833,0.99872226,1.0043404,1.0014977
3.024,26.060753,0.34159696,0.4000000059604645,0.003935367,1.3888723,1.0107645,0.9986741,1.0043163,1.0014627
3.026,26.202665,0.3443819,0.4000000059604645,0.00394832,1.3890517,1.0106953,0.99862504,1.0042915,1.0014269
3.028,26.345032,0.347166,0.4000000059604645,0.0039606215,1.3892317,1.0106252,0.99857503,1.0042659,1.0013902
3.03,26.48783,0.34994885,0.4000000059604645,0.003972272,1.389413,1.0105544,0.99852407,1.0042396,1.0013525
3.032,26.631037,0.35272998,0.4000000059604645,0.003983271,1.3895963,1.0104829,0.99847215,1.0042124,1.0013142
3.034,26.774626,0.35550898,0.4000000059604645,0.0039936192,1.3897822,1.0104105,0.99841934,1.0041845,1.0012748
3.036,26.918577,0.35828543,0.4000000059604645,0.0040033176,1.3899714,1.0103374,0.99836564,1.0041558,1.0012345
3.038,27.062864,0.36105886,0.4000000059604645,0.0040123668,1.3901645,1.0102633,0.998311,1.0041263,1.0011935
3.04,27.207466,0.36382887,0.4000000059604645,0.0040207673,1.390362,1.0101886,0.9982554,1.004096,1.0011516
3.042,27.352358,0.366595,0.4000000059604645,0.0040285205,1.3905647,1.0101131,0.99819887,1.0040649,1.0011088
3.044,27.49752,0.36935687,0.4000000059604645,0.0040356275,1.390773,1.0100368,0.99814147,1.0040332,1.0010651
3.046,27.642925,0.37211403,0.4000000059604645,0.0040420885,1.3909878,1.0099597,0.9980832,1.0040007,1.0010206
3.048,27.78855,0.37486607,0.4000000059604645,0.0040479056,1.3912092,1.0098819,0.998024,1.0039673,1.0009753
3.05,27.934374,0.3776126,0.4000000059604645,0.00405308,1.3914381,1.0098033,0.9979639,1.0039332,1.000929
3.052,28.080372,0.38035315,0.4000000059604645,0.0040576127,1.391675,1.0097239,0.9979029,1.0038984,1.0008819
3.054,28.226522,0.38308734,0.4000000059604645,0.004061505,1.3919203,1.0096438,0.9978411,1.0038629,1.0008341
3.056,28.3728,0.3858148,0.4000000059604645,0.0040647597,1.3921746,1.0095628,0.9977784,1.0038265,1.0007854
3.058,28.519186,0.38853505,0.4000000059604645,0.004067377,1.3924384,1.0094813,0.9977149,1.0037895,1.0007359
3.06,28.665651,0.39124778,0.4000000059604645,0.00406936,1.3927122,1.0093989,0.99765044,1.0037518,1.0006856
3.062,28.81218,0.39395252,0.4000000059604645,0.00407071,1.3929964,1.0093158,0.99758524,1.0037133,1.0006346
3.064,28.958742,0.3966489,0.4000000059604645,0.0040714284,1.3932917,1.0092322,0.9975192,1.0036741,1.0005826
3.066,29.105322,0.39933655,0.4000000059604645,0.004071518,1.3935983,1.0091476,0.9974524,1.0036342,1.00053
3.068,29.25189,0.40201506,0.4000000059604645,0.0040709805,1.3939166,1.0090625,0.9973847,1.0035937,1.0004766
3.07,29.398432,0.40468407,0.4000000059604645,0.004069818,1.3942473,1.0089767,0.9973163,1.0035524,1.0004225
3.072,29.54492,0.40734315,0.4000000059604645,0.0040680342,1.3945905,1.0088903,0.99724716,1.0035106,1.0003675
3.074,29.691332,0.40999195,0.4000000059604645,0.0040656296,1.3949467,1.0088032,0.99717724,1.003468,1.000312
3.076,29.837645,0.41263014,0.4000000059604645,0.004062608,1.3953162,1.0087155,0.99710655,1.0034248,1.0002556
3.078,29.983837,0.41525728,0.4000000059604645,0.0040589715,1.3956996,1.0086272,0.9970352,1.003381,1.0001986
3.08,30.12989,0.41787305,0.4000000059604645,0.004054723,1.396097,1.0085382,0.99696314,1.0033365,1.0001409
3.082,30.275778,0.42047706,0.4000000059604645,0.004049865,1.3965087,1.0084487,0.9968904,1.0032915,1.0000826
3.084,30.421482,0.423069,0.4000000059604645,0.0040444005,1.3969351,1.0083586,0.996817,1.0032458,1.0000236
3.086,30.566975,0.42564845,0.4000000059604645,0.004038332,1.3973765,1.008268,0.99674296,1.0031997,0.99996394
3.088,30.71224,0.4282151,0.4000000059604645,0.0040316633,1.3978331,1.0081769,0.9966683,1.0031528,0.99990374
3.09,30.857254,0.43076858,0.4000000059604645,0.004024397,1.3983052,1.0080853,0.99659306,1.0031055,0.9998429
3.092,31.001997,0.43330857,0.4000000059604645,0.0040165363,1.398793,1.0079931,0.9965172,1.0030577,0.9997815
3.094,31.146444,0.4358347,0.4000000059604645,0.0040080845,1.3992966,1.0079005,0.99644077,1.0030093,0.99971956
3.096,31.290579,0.43834668,0.4000000059604645,0.003999045,1.3998164,1.0078075,0.9963638,1.0029604,0.99965703
3.098,31.434378,0.44084415,0.4000000059604645,0.0039894213,1.4003525,1.007714,0.99628633,1.0029111,0.99959403
3.1,31.57782,0.4433268,0.4000000059604645,0.0039792163,1.400905,1.0076202,0.99620837,1.0028613,0.9995305
3.102,31.72088,0.44579425,0.4000000059604645,0.0039684344,1.4014741,1.0075259,0.99612993,1.002811,0.9994665
3.104,31.863546,0.44824627,0.4000000059604645,0.0039570783,1.4020599,1.0074314,0.996051,1.0027602,0.99940205
3.106,32.005787,0.45068246,0.4000000059604645,0.0039451527,1.4026626,1.0073365,0.99597174,1.0027092,0.99933714
3.108,32.1476,0.45310256,0.4000000059604645,0.0039326604,1.4032822,1.0072412,0.995892,1.0026575,0.9992718
3.11,32.28894,0.45550627,0.4000000059604645,0.003919606,1.4039186,1.0071458,0.9958119,1.0026057,0.99920607
3.112,32.429806,0.45789325,0.4000000059604645,0.0039059934,1.4045722,1.00705,0.9957315,1.0025533,0.99914
3.114,32.570175,0.46026322,0.4000000059604645,0.0038918261,1.4052428,1.006954,0.99565065,1.0025008,0.99907357
3.116,32.71002,0.46261588,0.4000000059604645,0.0038771085,1.4059305,1.0068578,0.9955696,1.0024478,0.9990068
3.118,32.849323,0.46495095,0.4000000059604645,0.0038618445,1.4066353,1.0067614,0.9954882,1.0023946,0.9989397
3.12,32.98807,0.46726814,0.4000000059604645,0.0038460386,1.4073571,1.0066649,0.9954066,1.002341,0.99887234
3.122,33.12624,0.46956715,0.4000000059604645,0.0038296948,1.4080958,1.0065682,0.9953248,1.0022873,0.99880475
3.124,33.26381,0.47184774,0.4000000059604645,0.0038128174,1.4088516,1.0064715,0.9952428,1.0022331,0.99873686
3.126,33.400764,0.47410962,0.4000000059604645,0.0037954112,1.4096243,1.0063747,0.9951606,1.0021789,0.9986688
3.128,33.53708,0.4763525,0.4000000059604645,0.0037774802,1.4104137,1.0062778,0.9950782,1.0021244,0.99860054
3.13,33.67274,0.47857615,0.4000000059604645,0.003759029,1.41122,1.0061809,0.9949958,1.0020698,0.9985321
3.132,33.807728,0.48078027,0.4000000059604645,0.0037400625,1.4120426,1.0060841,0.9949132,1.002015,0.9984636
3.134,33.942028,0.48296466,0.4000000059604645,0.0037205848,1.4128817,1.0059873,0.9948306,1.00196,0.9983949
3.136,34.07561,0.48512903,0.4000000059604645,0.0037006012,1.4137372,1.0058905,0.99474794,1.001905,0.9983261
3.138,34.20847,0.48727313,0.4000000059604645,0.0036801158,1.4146086,1.0057938,0.9946653,1.0018499,0.99825734
3.14,34.34058,0.4893967,0.4000000059604645,0.003659134,1.4154959,1.0056974,0.9945827,1.0017946,0.9981885
3.142,34.471928,0.49149954,0.4000000059604645,0.0036376603,1.4163989,1.005601,0.9945001,1.0017393,0.9981196
3.144,34.602493,0.4935814,0.4000000059604645,0.0036156997,1.4173174,1.0055048,0.99441767,1.001684,0.99805075
3.146,34.732258,0.4956421,0.4000000059604645,0.0035932572,1.418251,1.0054089,0.9943353,1.0016286,0.9979819
3.148,34.861206,0.49768132,0.4000000059604645,0.003570338,1.4191997,1.0053133,0.99425304,1.0015733,0.9979132
3.15,34.989323,0.4996989,0.4000000059604645,0.003546947,1.4201629,1.0052178,0.99417096,1.001518,0.9978445
3.152,35.11659,0.5016946,0.4000000059604645,0.0035230892,1.4211407,1.0051228,0.9940891,1.0014628,0.997776
3.154,35.242985,0.50366825,0.4000000059604645,0.0034987698,1.4221324,1.005028,0.99400747,1.0014076,0.99770755
3.156,35.3685,0.5056195,0.4000000059604645,0.0034739943,1.4231379,1.0049336,0.9939261,1.0013527,0.99763936
3.158,35.493114,0.5075484,0.4000000059604645,0.0034487678,1.4241568,1.0048397,0.99384505,1.0012977,0.9975713
3.16,35.61681,0.5094545,0.4000000059604645,0.0034230957,1.4251888,1.0047462,0.9937643,1.0012429,0.99750346
3.162,35.73958,0.51133776,0.4000000059604645,0.0033969833,1.4262334,1.0046531,0.9936838,1.0011883,0.9974359
3.164,35.861393,0.5131979,0.4000000059604645,0.003370436,1.4272904,1.0045606,0.99360377,1.0011339,0.99736863
3.166,35.982246,0.5150348,0.4000000059604645,0.0033434592,1.4283594,1.0044686,0.99352413,1.0010797,0.99730164
3.168,36.102123,0.51684827,0.4000000059604645,0.0033160585,1.4294398,1.004377,0.9934449,1.0010257,0.99723494
3.17,36.221,0.5186381,0.4000000059604645,0.0032882395,1.4305314,1.0042862,0.9933662,1.0009719,0.99716866
3.172,36.338875,0.52040404,0.4000000059604645,0.0032600076,1.4316336,1.0041959,0.9932879,1.0009185,0.9971027
3.174,36.455723,0.5221461,0.4000000059604645,0.0032313687,1.432746,1.0041064,0.99321014,1.0008653,0.9970372
3.176,36.571533,0.523864,0.4000000059604645,0.003202328,1.4338683,1.0040175,0.99313295,1.0008125,0.9969721
3.178,36.68629,0.5255575,0.4000000059604645,0.0031728917,1.4349997,1.0039293,0.99305636,1.0007601,0.9969074
3.18,36.79998,0.5272267,0.4000000059604645,0.0031430651,1.4361401,1.0038419,0.99298036,1.000708,0.9968432
3.182,36.912594,0.5288712,0.4000000059604645,0.0031128542,1.4372888,1.0037552,0.99290496,1.0006562,0.99677956
3.184,37.024105,0.53049093,0.4000000059604645,0.003082265,1.4384452,1.0036694,0.9928303,1.0006049,0.99671644
3.186,37.134518,0.5320857,0.4000000059604645,0.0030513029,1.4396089,1.0035843,0.99275625,1.0005541,0.99665385
3.188,37.2438,0.5336555,0.4000000059604645,0.003019974,1.4407796,1.0035002,0.99268293,1.0005035,0.99659187
3.19,37.35195,0.5352001,0.4000000059604645,0.0029882842,1.4419564,1.0034169,0.9926104,1.0004536,0.9965305
3.192,37.458958,0.5367194,0.4000000059604645,0.0029562395,1.4431388,1.0033346,0.9925386,1.0004041,0.9964697
3.194,37.5648,0.53821325,0.4000000059604645,0.0029238458,1.4443265,1.0032532,0.9924676,1.0003552,0.9964096
3.196,37.669476,0.5396815,0.4000000059604645,0.002891109,1.4455187,1.0031729,0.9923974,1.0003067,0.9963501
3.198,37.77296,0.54112405,0.4000000059604645,0.0028580353,1.446715,1.0030936,0.99232817,1.0002589,0.9962914
3.2,37.875256,0.5425408,0.4000000059604645,0.0028246306,1.4479146,1.0030153,0.99225974,1.0002116,0.9962334
3.202,37.976337,0.5439316,0.4000000059604645,0.0027909009,1.4491172,1.002938,0.9921922,1.0001649,0.9961761
3.204,38.0762,0.54529643,0.4000000059604645,0.0027568527,1.4503219,1.0028619,0.99212563,1.0001189,0.9961196
3.206,38.174828,0.5466351,0.4000000059604645,0.0027224915,1.4515284,1.0027869,0.99206,1.0000733,0.9960639
3.208,38.272217,0.5479475,0.4000000059604645,0.0026878242,1.4527358,1.0027131,0.99199533,1.0000286,0.99600905
3.21,38.36835,0.54923356,0.4000000059604645,0.0026528563,1.4539437,1.0026404,0.9919317,0.99998444,0.995955
3.212,38.463223,0.55049324,0.4000000059604645,0.0026175943,1.4551514,1.002569,0.9918691,0.999941,0.99590176
3.214,38.556816,0.55172634,0.4000000059604645,0.0025820443,1.4563583,1.0024987,0.9918075,0.99989825,0.9958495
3.216,38.64913,0.55293286,0.4000000059604645,0.0025462126,1.4575636,1.0024297,0.991747,0.99985623,0.99579805
3.218,38.740147,0.55411273,0.4000000059604645,0.0025101057,1.458767,1.0023621,0.99168766,0.9998149,0.99574757
3.22,38.829857,0.5552658,0.4000000059604645,0.0024737294,1.4599676,1.0022957,0.9916294,0.9997744,0.99569803
3.222,38.918255,0.556392,0.4000000059604645,0.0024370903,1.4611648,1.0022308,0.99157226,0.9997347,0.9956494
3.224,39.00533,0.55749136,0.4000000059604645,0.0024001945,1.462358,1.0021671,0.99151635,0.9996957,0.99560183
3.226,39.09107,0.5585637,0.4000000059604645,0.0023630487,1.4635465,1.0021049,0.9914616,0.9996576,0.99555516
3.228,39.17547,0.559609,0.4000000059604645,0.0023256587,1.4647298,1.002044,0.99140805,0.99962026,0.9955096
3.23,39.25852,0.5606272,0.4000000059604645,0.0022880314,1.465907,1.0019846,0.9913557,0.9995838,0.99546504
3.232,39.340206,0.5616182,0.4000000059604645,0.0022501727,1.4670776,1.0019265,0.99130464,0.9995482,0.9954215
3.234,39.42053,0.5625821,0.4000000059604645,0.0022120893,1.4682409,1.00187,0.99125487,0.9995134,0.9953791
3.236,39.499477,0.56351864,0.4000000059604645,0.0021737872,1.4693961,1.0018151,0.99120635,0.99947953,0.9953377
3.238,39.57704,0.5644279,0.4000000059604645,0.002135273,1.4705429,1.0017617,0.99115914,0.9994466,0.9952975
3.24,39.653217,0.5653098,0.4000000059604645,0.0020965533,1.4716803,1.0017097,0.99111325,0.9994145,0.9952584
3.242,39.727993,0.5661644,0.4000000059604645,0.0020576345,1.4728078,1.0016593,0.9910687,0.9993834,0.9952204
3.244,39.80137,0.56699145,0.4000000059604645,0.0020185227,1.4739246,1.0016105,0.99102557,0.9993532,0.9951836
3.246,39.873325,0.5677911,0.4000000059604645,0.0019792246,1.4750303,1.0015633,0.9909837,0.9993239,0.9951479
3.248,39.94387,0.5685633,0.4000000059604645,0.0019397464,1.4761239,1.0015177,0.9909433,0.99929565,0.9951134
3.25,40.01299,0.569308,0.4000000059604645,0.0019000948,1.4772052,1.0014738,0.99090433,0.9992683,0.9950801
3.252,40.080677,0.5700251,0.4000000059604645,0.0018602761,1.478273,1.0014315,0.9908667,0.99924195,0.995048
3.254,40.14693,0.5707147,0.4000000059604645,0.0018202967,1.4793271,1.0013908,0.99083054,0.9992166,0.9950171
3.256,40.21174,0.57137674,0.4000000059604645,0.0017801633,1.4803665,1.0013518,0.99079585,0.9991923,0.9949875
3.258,40.2751,0.57201123,0.4000000059604645,0.001739882,1.4813908,1.0013145,0.9907626,0.999169,0.99495906
3.26,40.33701,0.5726181,0.4000000059604645,0.0016994595,1.4823993,1.001279,0.9907308,0.9991467,0.99493194
3.262,40.39746,0.5731974,0.4000000059604645,0.0016589022,1.4833914,1.0012451,0.99070054,0.9991254,0.994906
3.264,40.45645,0.5737492,0.4000000059604645,0.0016182165,1.4843663,1.001213,0.99067175,0.9991052,0.9948814
3.266,40.513973,0.5742733,0.4000000059604645,0.001577409,1.4853235,1.0011826,0.99064445,0.999086,0.9948581
3.268,40.570026,0.57476985,0.4000000059604645,0.0015364861,1.4862624,1.001154,0.99061865,0.9990679,0.99483603
3.27,40.6246,0.5752389,0.4000000059604645,0.0014954541,1.4871825,1.0011271,0.9905944,0.99905086,0.9948153
3.272,40.677696,0.5756803,0.4000000059604645,0.0014543196,1.4880829,1.0011021,0.9905717,0.9990349,0.99479586
3.274,40.729313,0.57609427,0.4000000059604645,0.001413089,1.488963,1.0010788,0.9905505,0.99902,0.99477774
3.276,40.77944,0.5764806,0.4000000059604645,0.0013717688,1.4898225,1.0010574,0.99053085,0.99900615,0.99476093
3.278,40.828083,0.5768395,0.4000000059604645,0.0013303654,1.4906607,1.0010377,0.9905128,0.9989934,0.99474543
3.28,40.875225,0.5771709,0.4000000059604645,0.0012888851,1.4914768,1.0010198,0.9904963,0.9989817,0.9947313
3.282,40.92088,0.5774749,0.4000000059604645,0.0012473346,1.4922705,1.0010037,0.9904813,0.99897116,0.9947185
3.284,40.96504,0.57775146,0.4000000059604645,0.0012057201,1.493041,1.0009896,0.99046797,0.99896175,0.994707
3.286,41.00769,0.5780006,0.4000000059604645,0.0011640481,1.4937879,1.0009772,0.99045616,0.9989534,0.99469686
3.288,41.048847,0.5782224,0.4000000059604645,0.001122325,1.4945107,1.0009667,0.9904459,0.99894613,0.9946881
3.29,41.0885,0.57841694,0.4000000059604645,0.001080557,1.4952086,1.000958,0.99043727,0.99894,0.99468064
3.292,41.126644,0.57858413,0.4000000059604645,0.0010387508,1.4958814,1.000951,0.99043024,0.998935,0.99467456
3.294,41.16329,0.5787242,0.4000000059604645,0.0009969125,1.4965284,1.000946,0.99042475,0.99893105,0.99466985
3.296,41.198425,0.57883704,0.4000000059604645,0.0009550486,1.497149,1.0009428,0.9904209,0.99892825,0.99466646
3.298,41.23205,0.5789228,0.4000000059604645,0.00091316545,1.4977429,1.0009415,0.99041855,0.9989265,0.9946645
3.3,41.26417,0.5789815,0.4000000059604645,0.00087126927,1.4983095,1.000942,0.99041784,0.9989259,0.9946638
3.302,41.294785,0.57901317,0.4000000059604645,0.0008293665,1.4988482,1.0009444,0.99041873,0.99892646,0.9946645
3.304,41.323887,0.57901794,0.4000000059604645,0.0007874634,1.4993589,1.0009485,0.9904212,0.99892807,0.9946665
3.306,41.351482,0.5789958,0.4000000059604645,0.00074556615,1.4998407,1.0009546,0.9904252,0.9989308,0.9946699
3.308,41.377567,0.5789469,0.4000000059604645,0.0007036812,1.5002935,1.0009625,0.99043083,0.9989347,0.9946747
3.31,41.402145,0.5788712,0.4000000059604645,0.0006618147,1.5007167,1.0009723,0.99043804,0.99893963,0.99468076
3.312,41.425217,0.5787689,0.4000000059604645,0.0006199729,1.5011098,1.0009838,0.99044675,0.99894565,0.99468815
3.314,41.446785,0.57864,0.4000000059604645,0.000578162,1.5014727,1.0009972,0.9904571,0.9989528,0.9946969
3.316,41.466846,0.57848454,0.4000000059604645,0.00053638825,1.5018047,1.0010124,0.990469,0.99896103,0.994707
3.318,41.485405,0.57830274,0.4000000059604645,0.0004946578,1.5021056,1.0010295,0.9904824,0.9989703,0.99471843
3.32,41.50246,0.57809454,0.4000000059604645,0.0004529768,1.5023749,1.0010483,0.9904974,0.99898076,0.9947311
3.322,41.51802,0.5778601,0.4000000059604645,0.0004113514,1.5026124,1.001069,0.9905139,0.9989922,0.9947452
3.324,41.532078,0.5775995,0.4000000059604645,0.0003697877,1.5028176,1.0010914,0.990532,0.9990048,0.9947606
3.326,41.544643,0.5773129,0.4000000059604645,0.00032829185,1.5029902,1.0011156,0.99055153,0.9990184,0.9947772
3.328,41.555714,0.5770003,0.4000000059604645,0.00028686985,1.5031301,1.0011415,0.99057263,0.99903303,0.99479514
3.33,41.565296,0.5766618,0.4000000059604645,0.0002455278,1.5032368,1.0011692,0.9905952,0.99904877,0.9948144
3.332,41.573395,0.5762976,0.4000000059604645,0.0002042717,1.50331,1.0011988,0.9906193,0.9990655,0.99483484
3.334,41.580006,0.5759077,0.4000000059604645,0.00016310756,1.5033494,1.00123,0.9906449,0.9990833,0.9948566
3.336,41.58514,0.57549226,0.4000000059604645,0.00012204134,1.5033549,1.0012629,0.9906719,0.9991021,0.9948796
3.338,41.588795,0.5750514,0.4000000059604645,8.107899e-05,1.5033263,1.0012976,0.99070036,0.99912196,0.99490386
3.34,41.590977,0.57458526,0.4000000059604645,4.0226445e-05,1.5032632,1.001334,0.9907303,0.99914277,0.9949294
3.342,41.59169,0.5740939,0.4000000059604645,-5.1042485e-07,1.5031655,1.001372,0.9907617,0.99916464,0.9949561
3.344,41.59094,0.5735774,0.4000000059604645,-4.112575e-05,1.5030329,1.0014117,0.9907945,0.99918747,0.994984
3.346,41.58873,0.573036,0.4000000059604645,-8.161369e-05,1.5028654,1.001453,0.99082863,0.99921125,0.99501306
3.348,41.585064,0.5724698,0.4000000059604645,-0.00012196845,1.5026627,1.0014961,0.9908642,0.999236,0.99504334
3.35,41.57995,0.57187885,0.4000000059604645,-0.00016218425,1.5024247,1.0015407,0.9909012,0.99926174,0.99507475
3.352,41.573383,0.5712634,0.4000000059604645,-0.00020225535,1.5021514,1.0015869,0.99093944,0.9992884,0.99510735
3.354,41.565384,0.57062346,0.4000000059604645,-0.00024217606,1.5018424,1.0016346,0.9909791,0.999316,0.9951411
3.356,41.55595,0.5699592,0.4000000059604645,-0.00028194065,1.5014977,1.001684,0.99102,0.99934447,0.99517596
3.358,41.545082,0.56927085,0.4000000059604645,-0.00032154354,1.5011175,1.0017349,0.9910623,0.99937385,0.9952119
3.36,41.532795,0.5685585,0.4000000059604645,-0.0003609791,1.5007014,1.0017873,0.99110585,0.99940413,0.995249
3.362,41.519096,0.5678223,0.4000000059604645,-0.0004002417,1.5002496,1.0018412,0.9911507,0.9994353,0.99528706
3.364,41.50398,0.5670624,0.4000000059604645,-0.00043932587,1.4997618,1.0018966,0.99119675,0.9994673,0.9953262
3.366,41.487465,0.5662789,0.4000000059604645,-0.00047822608,1.4992383,1.0019535,0.991244,0.9995002,0.99536645
3.368,41.469547,0.565472,0.4000000059604645,-0.0005169369,1.4986789,1.0020117,0.99129254,0.9995339,0.9954077
3.37,41.450245,0.5646419,0.4000000059604645,-0.0005554528,1.4980836,1.0020714,0.9913422,0.99956846,0.99544996
3.372,41.429554,0.5637887,0.4000000059604645,-0.00059376843,1.4974525,1.0021324,0.991393,0.99960375,0.9954932
3.374,41.407494,0.56291264,0.4000000059604645,-0.0006318785,1.4967858,1.0021949,0.99144506,0.99963987,0.9955374
3.376,41.384064,0.5620138,0.4000000059604645,-0.0006697776,1.4960833,1.0022587,0.9914982,0.99967676,0.9955825
3.378,41.35927,0.5610924,0.4000000059604645,-0.0007074606,1.4953452,1.0023237,0.9915524,0.9997144,0.9956286
3.38,41.333122,0.5601486,0.4000000059604645,-0.00074492214,1.4945717,1.00239,0.9916077,0.9997527,0.99567556
3.382,41.305634,0.5591825,0.4000000059604645,-0.00078215706,1.4937629,1.0024576,0.99166405,0.9997918,0.9957235
3.384,41.276806,0.55819446,0.4000000059604645,-0.0008191602,1.4929187,1.0025265,0.99172145,0.9998316,0.9957722
3.386,41.246655,0.5571845,0.4000000059604645,-0.0008559265,1.4920394,1.0025966,0.99177986,0.9998721,0.9958218
3.388,41.215183,0.55615294,0.4000000059604645,-0.0008924508,1.4911253,1.0026678,0.99183923,0.9999132,0.9958722
3.39,41.182396,0.55509984,0.4000000059604645,-0.00092872814,1.4901766,1.0027401,0.99189955,0.999955,0.9959234
3.392,41.148315,0.5540255,0.4000000059604645,-0.00096475356,1.4891933,1.0028137,0.9919608,0.9999974,0.9959754
3.394,41.112934,0.55293,0.4000000059604645,-0.0010005222,1.4881756,1.0028882,0.992023,1.0000404,0.9960282
3.396,41.076275,0.5518136,0.4000000059604645,-0.001036029,1.487124,1.0029639,0.99208605,1.000084,0.99608165
3.398,41.03834,0.55067647,0.4000000059604645,-0.0010712693,1.4860386,1.0030406,0.99215,1.0001283,0.9961359
3.4,40.99914,0.5495189,0.4000000059604645,-0.0011062381,1.4849195,1.0031182,0.99221474,1.000173,0.9961908
3.402,40.95869,0.548341,0.4000000059604645,-0.0011409308,1.4837673,1.0031968,0.9922803,1.0002183,0.99624634
3.404,40.916996,0.547143,0.4000000059604645,-0.0011753428,1.482582,1.0032765,0.99234664,1.000264,0.99630255
3.406,40.87407,0.5459251,0.4000000059604645,-0.0012094693,1.4813641,1.0033569,0.99241376,1.0003103,0.9963594
3.408,40.829914,0.5446875,0.4000000059604645,-0.0012433057,1.4801139,1.0034384,0.9924816,1.0003572,0.99641687
3.41,40.78455,0.5434305,0.4000000059604645,-0.0012768476,1.4788316,1.0035205,0.99255013,1.0004044,0.99647486
3.412,40.737984,0.5421543,0.4000000059604645,-0.0013100903,1.4775178,1.0036036,0.99261934,1.000452,0.99653345
3.414,40.690224,0.54085904,0.4000000059604645,-0.0013430296,1.4761728,1.0036874,0.9926892,1.0005001,0.9965926
3.416,40.641285,0.539545,0.4000000059604645,-0.001375661,1.4747969,1.0037719,0.99275964,1.0005486,0.9966522
3.418,40.591175,0.5382124,0.4000000059604645,-0.0014079801,1.4733906,1.0038573,0.9928307,1.0005975,0.99671227
3.42,40.53991,0.5368615,0.4000000059604645,-0.0014399827,1.4719541,1.0039432,0.9929023,1.0006467,0.9967728
3.422,40.487495,0.5354925,0.4000000059604645,-0.0014716645,1.4704881,1.0040298,0.99297446,1.0006963,0.9968338
3.424,40.43395,0.5341056,0.4000000059604645,-0.0015030213,1.468993,1.004117,0.9930471,1.0007461,0.9968952
3.426,40.37928,0.5327011,0.4000000059604645,-0.0015340493,1.467469,1.0042049,0.99312025,1.0007963,0.99695694
3.428,40.323498,0.5312792,0.4000000059604645,-0.001564744,1.4659169,1.0042932,0.9931938,1.0008467,0.99701905
3.43,40.26662,0.5298402,0.4000000059604645,-0.0015951018,1.464337,1.0043821,0.99326783,1.0008974,0.9970815
3.432,40.208652,0.5283842,0.4000000059604645,-0.0016251183,1.4627299,1.0044715,0.9933422,1.0009483,0.99714434
3.434,40.149612,0.5269116,0.4000000059604645,-0.0016547901,1.461096,1.0045613,0.99341697,1.0009995,0.99720734
3.436,40.089504,0.52542263,0.4000000059604645,-0.001684113,1.4594359,1.0046515,0.99349207,1.0010508,0.9972707
3.438,40.028355,0.52391756,0.4000000059604645,-0.0017130835,1.4577502,1.0047421,0.99356747,1.0011023,0.99733424
3.44,39.966167,0.5223965,0.4000000059604645,-0.0017416977,1.4560393,1.0048332,0.99364316,1.0011541,0.99739796
3.442,39.902954,0.5208599,0.4000000059604645,-0.001769952,1.4543037,1.0049244,0.9937191,1.0012058,0.9974619
3.444,39.83873,0.51930785,0.4000000059604645,-0.0017978428,1.4525442,1.0050161,0.9937952,1.0012577,0.99752605
3.446,39.773506,0.5177407,0.4000000059604645,-0.0018253666,1.4507613,1.0051079,0.99387157,1.0013096,0.9975903
3.448,39.707302,0.51615876,0.4000000059604645,-0.00185252,1.4489555,1.0051999,0.9939481,1.0013617,0.9976546
3.45,39.640125,0.51456225,0.4000000059604645,-0.0018792995,1.4471275,1.0052922,0.99402475,1.0014138,0.99771905
3.452,39.57199,0.5129514,0.4000000059604645,-0.0019057018,1.4452779,1.0053846,0.9941015,1.001466,0.99778354
3.454,39.502914,0.5113265,0.4000000059604645,-0.0019317236,1.4434072,1.0054771,0.99417835,1.0015181,0.9978481
3.456,39.43291,0.50968784,0.4000000059604645,-0.0019573618,1.4415162,1.0055696,0.99425524,1.0015702,0.99791265
3.458,39.361984,0.5080358,0.4000000059604645,-0.001982613,1.4396055,1.0056622,0.9943322,1.0016223,0.9979772
3.46,39.290157,0.5063704,0.4000000059604645,-0.0020074744,1.4376756,1.0057548,0.9944091,1.0016744,0.9980417
3.462,39.21745,0.5046922,0.4000000059604645,-0.0020319428,1.4357274,1.0058475,0.994486,1.0017264,0.9981062
3.464,39.14386,0.50300133,0.4000000059604645,-0.0020560154,1.4337612,1.00594,0.9945628,1.0017782,0.99817055
3.466,39.069412,0.50129807,0.4000000059604645,-0.0020796892,1.4317782,1.0060325,0.9946396,1.00183,0.9982348
3.468,38.99412,0.49958277,0.4000000059604645,-0.0021029613,1.4297786,1.0061249,0.9947162,1.0018816,0.99829894
3.47,38.918003,0.4978557,0.4000000059604645,-0.0021258292,1.4277633,1.006217,0.99479276,1.0019331,0.9983629
3.472,38.841064,0.49611712,0.4000000059604645,-0.0021482902,1.4257331,1.006309,0.99486905,1.0019845,0.99842674
3.474,38.763325,0.49436736,0.4000000059604645,-0.0021703413,1.4236884,1.0064008,0.9949452,1.0020356,0.99849033
3.476,38.6848,0.4926067,0.4000000059604645,-0.0021919804,1.4216303,1.0064924,0.99502116,1.0020865,0.99855375
3.478,38.6055,0.49083543,0.4000000059604645,-0.0022132047,1.4195591,1.0065837,0.99509686,1.0021373,0.99861693
3.48,38.525448,0.48905385,0.4000000059604645,-0.0022340124,1.4174757,1.0066746,0.99517226,1.0021877,0.9986798
3.482,38.444653,0.48726228,0.4000000059604645,-0.0022544002,1.415381,1.0067652,0.9952474,1.0022379,0.9987424
3.484,38.363132,0.485461,0.4000000059604645,-0.0022743666,1.4132754,1.0068555,0.9953222,1.0022879,0.9988047
3.486,38.2809,0.48365033,0.4000000059604645,-0.0022939092,1.4111599,1.0069454,0.9953967,1.0023375,0.9988667
3.488,38.19797,0.48183057,0.4000000059604645,-0.0023130258,1.409035,1.0070348,0.9954708,1.0023868,0.9989283
3.49,38.11436,0.48000202,0.4000000059604645,-0.0023317144,1.4069017,1.0071238,0.9955445,1.0024358,0.9989896
3.492,38.030087,0.47816497,0.4000000059604645,-0.002349973,1.4047605,1.0072123,0.9956178,1.0024844,0.99905044
3.494,37.94516,0.47631976,0.4000000059604645,-0.0023677999,1.4026123,1.0073003,0.9956907,1.0025327,0.9991109
3.496,37.859608,0.47446668,0.4000000059604645,-0.0023851928,1.4004579,1.0073876,0.99576306,1.0025806,0.9991709
3.498,37.77343,0.47260606,0.4000000059604645,-0.0024021503,1.3982978,1.0074745,0.995835,1.0026281,0.9992305
3.5,37.68665,0.4707382,0.4000000059604645,-0.0024186708,1.396133,1.0075607,0.9959064,1.0026753,0.99928963
3.502,37.599285,0.46886343,0.4000000059604645,-0.0024347524,1.393964,1.0076463,0.9959773,1.0027219,0.9993482
3.504,37.51135,0.46698204,0.4000000059604645,-0.0024503937,1.3917918,1.0077312,0.9960476,1.0027682,0.9994064
3.506,37.422855,0.46509436,0.4000000059604645,-0.0024655934,1.3896171,1.0078155,0.9961174,1.0028139,0.999464
3.508,37.333824,0.46320072,0.4000000059604645,-0.0024803497,1.3874406,1.007899,0.99618655,1.0028592,0.999521
3.51,37.24427,0.46130142,0.4000000059604645,-0.0024946616,1.385263,1.0079819,0.99625516,1.002904,0.9995775
3.512,37.15421,0.45939678,0.4000000059604645,-0.0025085276,1.3830851,1.0080639,0.99632305,1.0029484,0.9996335
3.514,37.063656,0.45748714,0.4000000059604645,-0.002521947,1.3809078,1.0081452,0.99639034,1.0029923,0.9996888
3.516,36.972626,0.45557278,0.4000000059604645,-0.0025349183,1.3787315,1.0082256,0.996457,1.0030355,0.9997435
3.518,36.881145,0.45365405,0.4000000059604645,-0.0025474406,1.3765574,1.0083052,0.9965229,1.0030783,0.99979764
3.52,36.78921,0.4517313,0.4000000059604645,-0.0025595129,1.3743858,1.008384,0.9965881,1.0031205,0.99985117
3.522,36.696857,0.44980478,0.4000000059604645,-0.0025711344,1.3722177,1.0084618,0.9966526,1.0031621,0.999904
3.524,36.60409,0.44787487,0.4000000059604645,-0.0025823042,1.3700538,1.0085388,0.9967164,1.0032033,0.99995613
3.526,36.51093,0.44594187,0.4000000059604645,-0.0025930218,1.3678948,1.0086149,0.9967794,1.0032438,1.0000076
3.528,36.417393,0.44400615,0.4000000059604645,-0.0026032864,1.3657415,1.00869,0.9968416,1.0032837,1.0000584
3.53,36.323498,0.44206795,0.4000000059604645,-0.0026130977,1.3635945,1.0087641,0.996903,1.003323,1.0001085
3.532,36.229248,0.44012764,0.4000000059604645,-0.0026224547,1.3614546,1.0088372,0.9969636,1.0033617,1.0001578
3.534,36.134678,0.43818557,0.4000000059604645,-0.0026313574,1.3593225,1.0089095,0.99702346,1.0033997,1.0002065
3.536,36.039795,0.43624204,0.4000000059604645,-0.0026398052,1.3571991,1.0089805,0.9970824,1.0034372,1.0002543
3.538,35.94461,0.43429735,0.4000000059604645,-0.002647798,1.3550849,1.0090506,0.9971405,1.003474,1.0003015
3.54,35.84915,0.4323519,0.4000000059604645,-0.0026553357,1.3529805,1.0091196,0.9971978,1.0035101,1.0003479
3.542,35.75343,0.4304059,0.4000000059604645,-0.0026624182,1.3508868,1.0091876,0.9972542,1.0035456,1.0003934
3.544,35.657455,0.42845976,0.4000000059604645,-0.0026690452,1.3488045,1.0092545,0.9973097,1.0035805,1.0004382
3.546,35.561256,0.4265138,0.4000000059604645,-0.0026752169,1.3467342,1.0093201,0.9973643,1.0036145,1.0004822
3.548,35.464844,0.4245683,0.4000000059604645,-0.0026809333,1.3446765,1.0093848,0.997418,1.003648,1.0005254
3.55,35.36823,0.4226236,0.4000000059604645,-0.0026861948,1.3426322,1.0094482,0.99747074,1.0036808,1.0005678
3.552,35.271435,0.42068008,0.4000000059604645,-0.0026910016,1.3406019,1.0095105,0.9975226,1.0037129,1.0006093
3.554,35.174477,0.41873798,0.4000000059604645,-0.0026953542,1.3385863,1.0095717,0.9975735,1.0037442,1.00065
3.556,35.07737,0.41679764,0.4000000059604645,-0.0026992527,1.336586,1.0096315,0.99762344,1.0037749,1.00069
3.558,34.980133,0.4148594,0.4000000059604645,-0.0027026976,1.3346016,1.0096903,0.99767244,1.0038048,1.000729
3.56,34.88278,0.4129236,0.4000000059604645,-0.0027056898,1.3326339,1.0097479,0.9977204,1.0038341,1.0007672
3.562,34.78532,0.41099054,0.4000000059604645,-0.0027082295,1.3306832,1.0098042,0.99776745,1.0038626,1.0008045
3.564,34.687782,0.4090605,0.4000000059604645,-0.002710318,1.3287505,1.0098593,0.9978135,1.0038904,1.000841
3.566,34.59018,0.40713388,0.4000000059604645,-0.0027119555,1.3268361,1.0099132,0.9978586,1.0039175,1.0008767
3.568,34.492523,0.4052109,0.4000000059604645,-0.0027131431,1.3249407,1.0099658,0.9979027,1.0039438,1.0009114
3.57,34.394833,0.40329194,0.4000000059604645,-0.002713882,1.3230647,1.0100172,0.9979457,1.0039694,1.0009452
3.572,34.297123,0.40137732,0.4000000059604645,-0.0027141727,1.321209,1.0100672,0.9979878,1.0039942,1.0009782
3.574,34.199413,0.39946732,0.4000000059604645,-0.002714017,1.3193738,1.010116,0.9980289,1.0040184,1.0010103
3.576,34.101715,0.39756227,0.4000000059604645,-0.0027134153,1.31756,1.0101635,0.99806887,1.0040418,1.0010415
3.578,34.004047,0.39566246,0.4000000059604645,-0.0027123692,1.3157679,1.0102098,0.9981079,1.0040644,1.0010718
3.58,33.90642,0.3937682,0.4000000059604645,-0.00271088,1.313998,1.0102547,0.9981459,1.0040863,1.0011013
3.582,33.808865,0.39187983,0.4000000059604645,-0.002708949,1.312251,1.0102984,0.99818283,1.0041075,1.0011297
3.584,33.71138,0.38999763,0.4000000059604645,-0.0027065778,1.3105272,1.0103407,0.9982188,1.0041279,1.0011574
3.586,33.613987,0.3881219,0.4000000059604645,-0.0027037677,1.3088272,1.0103817,0.9982537,1.0041475,1.0011841
3.588,33.51671,0.38625297,0.4000000059604645,-0.0027005204,1.3071513,1.0104214,0.99828756,1.0041664,1.00121
3.59,33.41955,0.3843911,0.4000000059604645,-0.0026968378,1.3055003,1.0104598,0.9983204,1.0041846,1.001235
3.592,33.322536,0.38253665,0.4000000059604645,-0.002692721,1.3038744,1.0104969,0.9983522,1.004202,1.0012591
3.594,33.225674,0.38068986,0.4000000059604645,-0.0026881725,1.302274,1.0105326,0.998383,1.0042187,1.0012822
3.596,33.128986,0.37885103,0.4000000059604645,-0.002683194,1.3006996,1.0105671,0.9984127,1.0042347,1.0013045
3.598,33.032486,0.37702048,0.4000000059604645,-0.002677787,1.2991517,1.0106002,0.99844146,1.0042499,1.0013258
3.6,32.936188,0.37519848,0.4000000059604645,-0.002671954,1.2976304,1.010632,0.9984692,1.0042644,1.0013463
3.602,32.840103,0.37338534,0.4000000059604645,-0.002665697,1.2961365,1.0106624,0.9984958,1.0042782,1.001366
3.604,32.744255,0.37158132,0.4000000059604645,-0.0026590177,1.2946701,1.0106916,0.99852145,1.0042912,1.0013847
3.606,32.648655,0.36978674,0.4000000059604645,-0.0026519187,1.2932315,1.0107194,0.99854606,1.0043035,1.0014026
3.608,32.553318,0.36800185,0.4000000059604645,-0.0026444022,1.2918212,1.010746,0.9985696,1.004315,1.0014197
3.61,32.45826,0.3662269,0.4000000059604645,-0.0026364706,1.2904396,1.0107712,0.9985922,1.004326,1.0014358
3.612,32.36349,0.36446226,0.4000000059604645,-0.0026281264,1.2890867,1.010795,0.9986138,1.0043361,1.001451
3.614,32.269035,0.36270812,0.4000000059604645,-0.0026193717,1.2877631,1.0108176,0.99863434,1.0043455,1.0014653
3.616,32.174896,0.3609648,0.4000000059604645,-0.0026102094,1.2864689,1.0108389,0.9986539,1.0043544,1.0014789
3.618,32.081097,0.35923254,0.4000000059604645,-0.002600642,1.2852045,1.0108589,0.9986724,1.0043623,1.0014915
3.62,31.987652,0.35751164,0.4000000059604645,-0.0025906719,1.28397,1.0108775,0.99869,1.0043697,1.0015035
3.622,31.89457,0.35580233,0.4000000059604645,-0.002580302,1.2827659,1.0108949,0.9987066,1.0043764,1.0015144
3.624,31.80187,0.35410488,0.4000000059604645,-0.002569535,1.2815921,1.010911,0.99872214,1.0043824,1.0015246
3.626,31.709564,0.35241956,0.4000000059604645,-0.002558374,1.280449,1.0109259,0.9987368,1.0043877,1.001534
3.628,31.617666,0.3507466,0.4000000059604645,-0.002546822,1.2793368,1.0109394,0.99875045,1.0043924,1.0015424
3.63,31.526194,0.34908628,0.4000000059604645,-0.0025348812,1.2782556,1.0109516,0.99876314,1.0043964,1.0015502
3.632,31.435154,0.34743884,0.4000000059604645,-0.0025225554,1.2772057,1.0109627,0.9987749,1.0043998,1.0015571
3.634,31.344568,0.3458045,0.4000000059604645,-0.0025098473,1.2761871,1.0109725,0.9987857,1.0044024,1.0015632
3.636,31.254444,0.3441836,0.4000000059604645,-0.00249676,1.2752,1.0109811,0.99879557,1.0044045,1.0015686
3.638,31.1648,0.34257624,0.4000000059604645,-0.0024832971,1.2742447,1.0109884,0.9988045,1.004406,1.0015731
3.64,31.075647,0.34098276,0.4000000059604645,-0.0024694612,1.273321,1.0109944,0.99881256,1.0044068,1.0015769
3.642,30.987001,0.33940336,0.4000000059604645,-0.0024552562,1.2724292,1.0109993,0.9988197,1.0044069,1.0015799
3.644,30.89887,0.33783826,0.4000000059604645,-0.0024406852,1.2715694,1.011003,0.9988259,1.0044066,1.0015821
3.646,30.81127,0.3362877,0.4000000059604645,-0.0024257514,1.2707415,1.0110055,0.9988313,1.0044056,1.0015837
3.648,30.724216,0.3347519,0.4000000059604645,-0.0024104584,1.2699457,1.0110068,0.99883574,1.004404,1.0015845
3.65,30.637718,0.3332311,0.4000000059604645,-0.0023948099,1.269182,1.0110071,0.9988393,1.0044018,1.0015845
3.652,30.551788,0.3317255,0.4000000059604645,-0.0023788093,1.2684504,1.011006,0.99884206,1.0043991,1.0015839
3.654,30.466442,0.3302353,0.4000000059604645,-0.0023624604,1.267751,1.0110039,0.99884397,1.0043958,1.0015826
3.656,30.381693,0.32876074,0.4000000059604645,-0.0023457664,1.2670836,1.0110006,0.998845,1.0043919,1.0015806
3.658,30.297548,0.327302,0.4000000059604645,-0.0023287314,1.2664485,1.0109962,0.9988452,1.0043876,1.0015779
3.66,30.214022,0.3258593,0.4000000059604645,-0.0023113592,1.2658453,1.0109907,0.9988447,1.0043826,1.0015745
3.662,30.13113,0.32443285,0.4000000059604645,-0.0022936533,1.2652743,1.0109841,0.99884325,1.0043772,1.0015705
3.664,30.048882,0.3230228,0.4000000059604645,-0.0022756176,1.2647352,1.0109764,0.9988411,1.0043713,1.0015658
3.666,29.967285,0.3216294,0.4000000059604645,-0.0022572563,1.2642281,1.0109676,0.9988382,1.0043648,1.0015604
3.668,29.886356,0.32025284,0.4000000059604645,-0.002238573,1.2637528,1.0109578,0.9988345,1.0043579,1.0015545
3.67,29.806108,0.31889322,0.4000000059604645,-0.002219572,1.2633094,1.010947,0.99883,1.0043504,1.0015479
3.672,29.726547,0.31755084,0.4000000059604645,-0.0022002568,1.2628974,1.0109352,0.99882483,1.0043426,1.0015408
3.674,29.64769,0.31622577,0.4000000059604645,-0.0021806322,1.2625171,1.0109223,0.9988189,1.0043342,1.001533
3.676,29.569542,0.31491825,0.4000000059604645,-0.0021607017,1.262168,1.0109085,0.99881226,1.0043254,1.0015247
3.678,29.492119,0.31362844,0.4000000059604645,-0.0021404696,1.2618504,1.0108936,0.99880487,1.0043161,1.0015157
3.68,29.41543,0.3123565,0.4000000059604645,-0.0021199402,1.2615638,1.0108778,0.9987969,1.0043064,1.0015063
3.682,29.339485,0.31110257,0.4000000059604645,-0.0020991175,1.2613081,1.010861,0.9987882,1.0042963,1.0014963
3.684,29.264294,0.30986685,0.4000000059604645,-0.002078006,1.261083,1.0108434,0.99877876,1.0042858,1.0014858
3.686,29.189865,0.30864948,0.4000000059604645,-0.00205661,1.2608887,1.0108247,0.99876875,1.004275,1.0014747
3.688,29.116215,0.3074506,0.4000000059604645,-0.0020349338,1.2607245,1.0108052,0.99875814,1.0042636,1.0014632
3.69,29.043352,0.30627036,0.4000000059604645,-0.0020129816,1.2605907,1.0107849,0.9987468,1.004252,1.0014511
3.692,28.971283,0.3051089,0.4000000059604645,-0.0019907579,1.2604866,1.0107635,0.99873495,1.0042399,1.0014386
3.694,28.900017,0.3039664,0.4000000059604645,-0.0019682671,1.2604122,1.0107415,0.99872243,1.0042275,1.0014256
3.696,28.829567,0.30284294,0.4000000059604645,-0.0019455138,1.2603673,1.0107185,0.9987094,1.0042148,1.0014122
3.698,28.75994,0.30173868,0.4000000059604645,-0.0019225023,1.2603515,1.0106947,0.99869573,1.0042018,1.0013982
3.7,28.691145,0.30065373,0.4000000059604645,-0.0018992373,1.2603648,1.0106701,0.99868155,1.0041883,1.0013839
3.702,28.623196,0.29958823,0.4000000059604645,-0.0018757231,1.2604065,1.0106447,0.9986668,1.0041746,1.0013691
3.704,28.556093,0.29854232,0.4000000059604645,-0.0018519646,1.2604766,1.0106186,0.99865156,1.0041606,1.001354
3.706,28.489853,0.29751608,0.4000000059604645,-0.0018279662,1.2605748,1.0105916,0.99863577,1.0041463,1.0013384
3.708,28.424482,0.29650962,0.4000000059604645,-0.0018037326,1.2607007,1.010564,0.9986195,1.0041317,1.0013224
3.71,28.359983,0.29552305,0.4000000059604645,-0.0017792685,1.2608541,1.0105356,0.9986027,1.0041169,1.001306
3.712,28.296373,0.29455653,0.4000000059604645,-0.0017545784,1.2610345,1.0105065,0.99858546,1.0041018,1.0012895
3.714,28.233654,0.29361007,0.4000000059604645,-0.0017296673,1.2612418,1.0104768,0.99856776,1.0040864,1.0012724
3.716,28.171839,0.29268384,0.4000000059604645,-0.0017045398,1.2614754,1.0104463,0.9985496,1.0040708,1.001255
3.718,28.110928,0.2917779,0.4000000059604645,-0.0016792004,1.2617353,1.0104152,0.998531,1.0040549,1.0012374
3.72,28.050936,0.29089233,0.4000000059604645,-0.0016536543,1.2620208,1.0103835,0.99851197,1.0040389,1.0012194
3.722,27.991865,0.29002726,0.4000000059604645,-0.001627906,1.2623318,1.0103512,0.99849254,1.0040226,1.001201
3.724,27.933725,0.2891827,0.4000000059604645,-0.0016019604,1.2626678,1.0103182,0.9984727,1.0040061,1.0011824
3.726,27.876524,0.28835878,0.4000000059604645,-0.0015758222,1.2630284,1.0102845,0.9984525,1.0039896,1.0011636
3.728,27.820267,0.28755555,0.4000000059604645,-0.0015494965,1.2634133,1.0102504,0.9984319,1.0039726,1.0011444
3.73,27.76496,0.2867731,0.4000000059604645,-0.0015229881,1.2638221,1.0102158,0.99841094,1.0039557,1.0011251
3.732,27.710611,0.28601146,0.4000000059604645,-0.0014963017,1.2642543,1.0101805,0.99838966,1.0039386,1.0011054
3.734,27.657227,0.2852707,0.4000000059604645,-0.0014694423,1.2647097,1.0101447,0.998368,1.0039212,1.0010855
3.736,27.60481,0.2845509,0.4000000059604645,-0.0014424148,1.2651879,1.0101085,0.9983461,1.0039037,1.0010655
3.738,27.553373,0.2838521,0.4000000059604645,-0.0014152242,1.2656882,1.0100716,0.9983238,1.0038861,1.0010451
3.74,27.502914,0.28317434,0.4000000059604645,-0.0013878752,1.2662104,1.0100343,0.99830127,1.0038685,1.0010246
3.742,27.453445,0.28251767,0.4000000059604645,-0.001360373,1.2667542,1.0099967,0.9982784,1.0038506,1.0010039
3.744,27.404968,0.28188214,0.4000000059604645,-0.0013327224,1.267319,1.0099585,0.99825525,1.0038327,1.000983
3.746,27.35749,0.2812678,0.4000000059604645,-0.0013049283,1.2679043,1.0099199,0.9982319,1.0038146,1.000962
3.748,27.311014,0.2806746,0.4000000059604645,-0.0012769958,1.2685099,1.0098808,0.9982082,1.0037965,1.0009408
3.75,27.265545,0.2801027,0.4000000059604645,-0.0012489298,1.2691352,1.0098413,0.9981843,1.0037783,1.0009195
3.752,27.22109,0.279552,0.4000000059604645,-0.0012207353,1.2697798,1.0098015,0.99816024,1.00376,1.0008979
3.754,27.177652,0.27902263,0.4000000059604645,-0.0011924172,1.2704434,1.0097613,0.99813586,1.0037416,1.0008763
3.756,27.135235,0.27851453,0.4000000059604645,-0.0011639807,1.2711254,1.0097208,0.9981113,1.0037233,1.0008545
3.758,27.093845,0.27802774,0.4000000059604645,-0.0011354305,1.2718254,1.0096799,0.9980866,1.0037048,1.0008327
3.76,27.053484,0.2775623,0.4000000059604645,-0.0011067718,1.272543,1.0096387,0.99806166,1.0036863,1.0008106
3.762,27.014158,0.27711815,0.4000000059604645,-0.0010780095,1.2732776,1.0095971,0.9980365,1.0036677,1.0007886
3.764,26.975868,0.27669534,0.4000000059604645,-0.0010491487,1.274029,1.0095552,0.99801123,1.0036491,1.0007664
3.766,26.93862,0.27629387,0.4000000059604645,-0.0010201943,1.2747966,1.009513,0.9979858,1.0036306,1.0007442
3.768,26.902414,0.27591375,0.4000000059604645,-0.0009911512,1.27558,1.0094706,0.9979602,1.0036119,1.0007218
3.77,26.867256,0.27555493,0.4000000059604645,-0.00096202455,1.2763788,1.0094279,0.99793446,1.0035933,1.0006995
3.772,26.833149,0.2752174,0.4000000059604645,-0.0009328193,1.2771924,1.0093849,0.9979086,1.0035747,1.000677
3.774,26.800093,0.27490118,0.4000000059604645,-0.0009035404,1.2780204,1.0093417,0.99788254,1.0035561,1.0006546
3.776,26.768093,0.27460623,0.4000000059604645,-0.0008741929,1.2788624,1.0092983,0.99785644,1.0035375,1.000632
3.778,26.737152,0.27433252,0.4000000059604645,-0.0008447817,1.2797179,1.0092546,0.9978302,1.0035189,1.0006095
3.78,26.70727,0.27408004,0.4000000059604645,-0.00081531174,1.2805866,1.0092108,0.99780387,1.0035003,1.0005869
3.782,26.67845,0.27384874,0.4000000059604645,-0.00078578806,1.2814678,1.0091667,0.99777746,1.0034819,1.0005643
3.784,26.650694,0.27363864,0.4000000059604645,-0.0007562156,1.2823613,1.0091225,0.997751,1.0034633,1.0005417
3.786,26.624,0.27344963,0.4000000059604645,-0.00072659925,1.2832665,1.0090781,0.9977244,1.0034448,1.000519
3.788,26.598377,0.2732817,0.4000000059604645,-0.00069694396,1.284183,1.0090336,0.9976977,1.0034264,1.0004964
3.79,26.573822,0.27313483,0.4000000059604645,-0.00066725473,1.2851104,1.0089889,0.997671,1.003408,1.0004737
3.792,26.550335,0.27300894,0.4000000059604645,-0.0006375364,1.2860482,1.008944,0.99764425,1.0033897,1.0004511
