Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.794,26.52792,0.272904,0.4000000059604645,-0.00060779386,1.286996,1.008899,0.9976174,1.0033714,1.0004286
3.796,26.506575,0.27281994,0.4000000059604645,-0.00057803205,1.2879534,1.0088539,0.99759054,1.0033531,1.0004059
3.798,26.486301,0.27275673,0.4000000059604645,-0.0005482558,1.2889198,1.0088087,0.99756366,1.003335,1.0003834
3.8,26.4671,0.2727143,0.4000000059604645,-0.0005184701,1.2898949,1.0087634,0.9975367,1.0033169,1.0003608
3.802,26.44897,0.27269253,0.4000000059604645,-0.00048867957,1.2908784,1.008718,0.9975097,1.0032989,1.0003383
3.804,26.431913,0.27269143,0.4000000059604645,-0.00045888918,1.2918696,1.0086726,0.9974828,1.0032809,1.0003158
3.806,26.415932,0.27271092,0.4000000059604645,-0.00042910376,1.2928684,1.008627,0.9974558,1.003263,1.0002934
3.808,26.401018,0.27275088,0.4000000059604645,-0.00039932807,1.293874,1.0085814,0.9974287,1.0032452,1.000271
3.81,26.38718,0.27281126,0.4000000059604645,-0.00036956687,1.2948864,1.0085357,0.9974017,1.0032275,1.0002487
3.812,26.37441,0.272892,0.4000000059604645,-0.00033982497,1.2959049,1.00849,0.99737465,1.0032098,1.0002264
3.814,26.362713,0.272993,0.4000000059604645,-0.00031010708,1.2969292,1.0084442,0.99734765,1.0031922,1.0002041
3.816,26.352083,0.27311417,0.4000000059604645,-0.00028041794,1.297959,1.0083984,0.9973206,1.0031748,1.0001819
3.818,26.342522,0.2732554,0.4000000059604645,-0.0002507622,1.2989936,1.0083526,0.9972936,1.0031574,1.0001599
3.82,26.334026,0.27341667,0.4000000059604645,-0.0002211446,1.300033,1.0083067,0.99726653,1.0031401,1.0001378
3.822,26.3266,0.2735978,0.4000000059604645,-0.00019156976,1.3010765,1.0082608,0.99723953,1.0031229,1.0001158
3.824,26.320234,0.27379876,0.4000000059604645,-0.00016204234,1.3021239,1.008215,0.9972126,1.0031058,1.0000938
3.826,26.314932,0.2740194,0.4000000059604645,-0.00013256693,1.3031749,1.0081692,0.9971856,1.0030887,1.000072
3.828,26.31069,0.27425963,0.4000000059604645,-0.00010314811,1.3042289,1.0081233,0.99715865,1.0030718,1.0000502
3.83,26.307505,0.27451935,0.4000000059604645,-7.3790456e-05,1.3052856,1.0080774,0.99713176,1.003055,1.0000285
3.832,26.305376,0.27479848,0.4000000059604645,-4.4498498e-05,1.3063447,1.0080315,0.9971048,1.0030383,1.0000068
3.834,26.304302,0.27509686,0.4000000059604645,-1.5276746e-05,1.307406,1.0079857,0.997078,1.0030216,0.9999852
3.836,26.304276,0.27541438,0.4000000059604645,1.3870321e-05,1.3084689,1.0079399,0.9970511,1.003005,0.9999637
3.838,26.3053,0.27575096,0.4000000059604645,4.2938245e-05,1.3095332,1.007894,0.9970243,1.0029886,0.9999423
3.84,26.30737,0.27610645,0.4000000059604645,7.192261e-05,1.3105985,1.0078484,0.99699754,1.0029722,0.9999209
3.842,26.310478,0.2764807,0.4000000059604645,0.000100819,1.3116645,1.0078026,0.9969708,1.002956,0.9998996
3.844,26.314627,0.27687365,0.4000000059604645,0.00012962306,1.3127309,1.007757,0.99694407,1.0029398,0.99987847
3.846,26.31981,0.27728516,0.4000000059604645,0.00015833045,1.3137974,1.0077113,0.9969174,1.0029238,0.9998573
3.848,26.326027,0.27771503,0.4000000059604645,0.00018693687,1.3148637,1.0076658,0.9968908,1.0029079,0.99983627
3.85,26.333271,0.27816322,0.4000000059604645,0.00021543803,1.3159294,1.0076201,0.99686414,1.002892,0.9998153
3.852,26.341537,0.2786295,0.4000000059604645,0.0002438297,1.3169943,1.0075747,0.99683756,1.0028762,0.99979436
3.854,26.350826,0.27911383,0.4000000059604645,0.00027210766,1.318058,1.0075293,0.99681103,1.0028605,0.9997735
3.856,26.36113,0.27961603,0.4000000059604645,0.0003002677,1.3191204,1.0074838,0.9967845,1.0028449,0.99975276
3.858,26.372444,0.2801359,0.4000000059604645,0.00032830576,1.3201811,1.0074385,0.99675804,1.0028294,0.999732
3.86,26.384768,0.28067338,0.4000000059604645,0.00035621764,1.32124,1.0073932,0.9967316,1.0028139,0.9997114
3.862,26.398092,0.28122827,0.4000000059604645,0.00038399932,1.3222966,1.0073481,0.9967052,1.0027987,0.99969083
3.864,26.412415,0.28180045,0.4000000059604645,0.0004116467,1.3233508,1.0073029,0.99667877,1.0027834,0.9996703
3.866,26.427732,0.28238976,0.4000000059604645,0.00043915585,1.3244023,1.0072578,0.9966524,1.0027682,0.9996499
3.868,26.444036,0.282996,0.4000000059604645,0.00046652273,1.3254509,1.0072128,0.9966261,1.0027531,0.9996295
3.87,26.46132,0.2836191,0.4000000059604645,0.00049374346,1.3264964,1.0071678,0.9965998,1.0027381,0.99960923
3.872,26.479586,0.28425884,0.4000000059604645,0.0005208141,1.3275384,1.0071229,0.9965735,1.0027232,0.99958897
3.874,26.49882,0.28491506,0.4000000059604645,0.00054773083,1.3285769,1.007078,0.9965473,1.0027083,0.99956876
3.876,26.51902,0.28558764,0.4000000059604645,0.0005744898,1.3296117,1.0070333,0.99652106,1.0026935,0.9995486
3.878,26.540182,0.28627637,0.4000000059604645,0.00060108723,1.3306423,1.0069886,0.9964948,1.0026788,0.9995285
3.88,26.562298,0.28698108,0.4000000059604645,0.00062751945,1.3316689,1.0069441,0.9964686,1.0026641,0.99950844
3.882,26.585363,0.28770164,0.4000000059604645,0.0006537826,1.3326911,1.0068995,0.99644244,1.0026495,0.9994885
3.884,26.609373,0.28843787,0.4000000059604645,0.00067987316,1.3337086,1.006855,0.9964163,1.002635,0.9994685
3.886,26.634314,0.28918958,0.4000000059604645,0.0007057875,1.3347216,1.0068105,0.9963901,1.0026205,0.9994486
3.888,26.660189,0.2899566,0.4000000059604645,0.0007315219,1.3357296,1.0067662,0.99636394,1.002606,0.9994287
3.89,26.686985,0.2907388,0.4000000059604645,0.000757073,1.3367325,1.006722,0.9963378,1.0025916,0.99940884
3.892,26.714697,0.2915359,0.4000000059604645,0.0007824372,1.3377303,1.0066777,0.99631166,1.0025773,0.999389
3.894,26.74332,0.29234782,0.4000000059604645,0.00080761104,1.3387227,1.0066335,0.9962855,1.002563,0.9993692
3.896,26.772846,0.29317433,0.4000000059604645,0.00083259115,1.3397096,1.0065894,0.99625933,1.0025487,0.9993495
3.898,26.803267,0.29401523,0.4000000059604645,0.0008573741,1.340691,1.0065454,0.99623317,1.0025345,0.9993297
3.9,26.834576,0.29487038,0.4000000059604645,0.00088195666,1.3416667,1.0065014,0.996207,1.0025203,0.99930996
3.902,26.866768,0.2957396,0.4000000059604645,0.0009063354,1.3426365,1.0064574,0.99618083,1.0025061,0.9992902
3.904,26.899834,0.29662263,0.4000000059604645,0.0009305072,1.3436003,1.0064136,0.99615467,1.002492,0.99927056
3.906,26.933764,0.29751936,0.4000000059604645,0.00095446885,1.3445581,1.0063698,0.99612844,1.0024779,0.9992508
3.908,26.968555,0.29842955,0.4000000059604645,0.0009782171,1.3455098,1.0063261,0.9961022,1.0024638,0.99923116
3.91,27.004194,0.29935303,0.4000000059604645,0.0010017491,1.3464552,1.0062823,0.9960759,1.0024498,0.99921143
3.912,27.04068,0.30028963,0.4000000059604645,0.0010250614,1.3473943,1.0062387,0.99604964,1.0024357,0.99919176
3.914,27.078001,0.3012391,0.4000000059604645,0.0010481513,1.3483272,1.0061951,0.9960233,1.0024216,0.99917203
3.916,27.116146,0.30220127,0.4000000059604645,0.0010710157,1.3492534,1.0061514,0.99599695,1.0024076,0.9991523
3.918,27.155113,0.30317593,0.4000000059604645,0.0010936516,1.3501732,1.0061079,0.99597055,1.0023935,0.9991326
3.92,27.194891,0.30416292,0.4000000059604645,0.0011160563,1.3510864,1.0060644,0.99594414,1.0023794,0.99911284
3.922,27.235468,0.305162,0.4000000059604645,0.001138227,1.3519931,1.0060209,0.9959176,1.0023654,0.99909306
3.924,27.276842,0.306173,0.4000000059604645,0.0011601608,1.352893,1.0059775,0.9958911,1.0023513,0.9990732
3.926,27.319,0.30719566,0.4000000059604645,0.0011818548,1.3537862,1.0059341,0.9958645,1.0023372,0.9990534
3.928,27.361937,0.30822986,0.4000000059604645,0.0012033066,1.3546728,1.0058907,0.99583787,1.002323,0.9990335
3.93,27.40564,0.30927533,0.4000000059604645,0.0012245134,1.3555526,1.0058475,0.99581116,1.002309,0.9990136
3.932,27.4501,0.31033188,0.4000000059604645,0.0012454727,1.3564256,1.0058041,0.9957844,1.0022948,0.9989937
3.934,27.495314,0.31139934,0.4000000059604645,0.0012661819,1.3572918,1.0057608,0.9957576,1.0022806,0.99897367
3.936,27.541265,0.31247744,0.4000000059604645,0.0012866386,1.3581513,1.0057175,0.99573064,1.0022664,0.99895364
3.938,27.58795,0.31356603,0.4000000059604645,0.0013068401,1.3590039,1.0056742,0.9957037,1.0022521,0.9989335
3.94,27.635359,0.31466484,0.4000000059604645,0.0013267844,1.3598498,1.0056311,0.99567664,1.0022378,0.99891335
3.942,27.68348,0.31577373,0.4000000059604645,0.0013464687,1.3606889,1.0055878,0.99564946,1.0022235,0.99889314
3.944,27.732304,0.31689245,0.4000000059604645,0.0013658911,1.3615212,1.0055445,0.9956223,1.0022091,0.9988729
3.946,27.781824,0.31802076,0.4000000059604645,0.0013850491,1.3623469,1.0055014,0.995595,1.0021946,0.99885255
3.948,27.832027,0.31915852,0.4000000059604645,0.0014039406,1.3631657,1.0054581,0.99556756,1.0021801,0.9988321
3.95,27.882908,0.32030544,0.4000000059604645,0.0014225635,1.3639779,1.005415,0.9955401,1.0021656,0.9988116
3.952,27.934452,0.32146138,0.4000000059604645,0.0014409156,1.3647834,1.0053718,0.9955125,1.002151,0.99879104
3.954,27.986652,0.32262605,0.4000000059604645,0.0014589948,1.3655822,1.0053285,0.9954848,1.0021363,0.9987704
3.956,28.0395,0.3237993,0.4000000059604645,0.0014767994,1.3663746,1.0052854,0.99545705,1.0021216,0.9987497
3.958,28.092981,0.32498088,0.4000000059604645,0.0014943271,1.3671603,1.0052421,0.99542916,1.0021068,0.9987289
3.96,28.14709,0.3261706,0.4000000059604645,0.0015115761,1.3679396,1.0051988,0.99540114,1.0020919,0.99870795
3.962,28.201815,0.3273682,0.4000000059604645,0.0015285447,1.3687124,1.0051557,0.9953731,1.0020769,0.9986869
3.964,28.257147,0.3285735,0.4000000059604645,0.001545231,1.369479,1.0051124,0.9953448,1.0020618,0.9986658
3.966,28.313072,0.32978627,0.4000000059604645,0.0015616332,1.370239,1.0050691,0.9953165,1.0020467,0.99864465
3.968,28.369583,0.3310063,0.4000000059604645,0.0015777497,1.3709929,1.0050259,0.9952881,1.0020316,0.9986233
3.97,28.42667,0.33223337,0.4000000059604645,0.0015935788,1.3717407,1.0049825,0.9952595,1.0020162,0.9986019
3.972,28.484322,0.33346725,0.4000000059604645,0.001609119,1.3724823,1.0049392,0.9952308,1.0020008,0.9985804
3.974,28.542528,0.3347077,0.4000000059604645,0.0016243686,1.3732178,1.0048958,0.995202,1.0019853,0.9985588
3.976,28.601276,0.33595458,0.4000000059604645,0.0016393263,1.3739475,1.0048524,0.9951731,1.0019698,0.99853706
3.978,28.66056,0.3372076,0.4000000059604645,0.0016539905,1.3746712,1.004809,0.995144,1.0019541,0.99851525
3.98,28.720362,0.33846655,0.4000000059604645,0.00166836,1.3753891,1.0047656,0.9951148,1.0019383,0.99849325
3.982,28.78068,0.33973125,0.4000000059604645,0.0016824332,1.3761014,1.0047221,0.99508554,1.0019225,0.9984712
3.984,28.8415,0.34100145,0.4000000059604645,0.001696209,1.3768079,1.0046786,0.99505603,1.0019065,0.99844897
3.986,28.902807,0.34227693,0.4000000059604645,0.0017096861,1.377509,1.0046351,0.99502647,1.0018904,0.9984267
3.988,28.964596,0.34355748,0.4000000059604645,0.0017228634,1.3782047,1.0045916,0.9949967,1.0018742,0.9984042
3.99,29.026854,0.34484288,0.4000000059604645,0.0017357396,1.3788949,1.004548,0.99496686,1.0018579,0.9983816
3.992,29.089567,0.3461329,0.4000000059604645,0.0017483139,1.37958,1.0045043,0.9949369,1.0018414,0.99835896
3.994,29.152733,0.34742734,0.4000000059604645,0.001760585,1.3802599,1.0044607,0.9949068,1.001825,0.99833614
3.996,29.216333,0.34872597,0.4000000059604645,0.001772552,1.3809347,1.004417,0.9948765,1.0018083,0.9983132
3.998,29.280355,0.35002857,0.4000000059604645,0.0017842142,1.3816047,1.0043732,0.9948461,1.0017915,0.99829006
4.0,29.344795,0.35133493,0.4000000059604645,0.0017955704,1.3822696,1.0043294,0.9948155,1.0017747,0.9982669
4.002,29.409637,0.35264483,0.4000000059604645,0.0018066198,1.3829299,1.0042856,0.99478483,1.0017576,0.9982435
4.004,29.474873,0.35395804,0.4000000059604645,0.0018173618,1.3835856,1.0042417,0.994754,1.0017406,0.99822
4.006,29.540487,0.35527435,0.4000000059604645,0.0018277956,1.3842367,1.0041978,0.994723,1.0017233,0.9981964
4.008,29.606474,0.35659355,0.4000000059604645,0.0018379206,1.3848834,1.004154,0.9946919,1.0017059,0.9981727
4.01,29.672817,0.35791543,0.4000000059604645,0.0018477362,1.3855258,1.00411,0.9946607,1.0016885,0.9981488
4.012,29.739508,0.35923973,0.4000000059604645,0.0018572416,1.386164,1.004066,0.9946293,1.0016708,0.9981248
4.014,29.80654,0.3605663,0.4000000059604645,0.0018664366,1.3867979,1.0040219,0.9945978,1.0016531,0.99810064
4.016,29.873892,0.36189488,0.4000000059604645,0.0018753204,1.3874279,1.0039778,0.9945661,1.0016353,0.9980763
4.018,29.941563,0.36322525,0.4000000059604645,0.0018838928,1.3880541,1.0039337,0.9945343,1.0016173,0.99805194
4.02,30.009533,0.36455724,0.4000000059604645,0.0018921534,1.3886764,1.0038896,0.99450237,1.0015992,0.9980274
4.022,30.077797,0.36589056,0.4000000059604645,0.0019001019,1.3892951,1.0038453,0.9944703,1.0015811,0.9980027
4.024,30.146341,0.36722508,0.4000000059604645,0.0019077379,1.3899102,1.0038011,0.99443805,1.0015627,0.99797785
4.026,30.215155,0.36856055,0.4000000059604645,0.0019150614,1.3905218,1.0037569,0.99440575,1.0015442,0.99795294
4.028,30.284225,0.36989677,0.4000000059604645,0.001922072,1.3911301,1.0037125,0.99437326,1.0015256,0.99792784
4.03,30.353542,0.37123352,0.4000000059604645,0.0019287698,1.3917351,1.0036682,0.99434066,1.0015069,0.99790263
4.032,30.423098,0.37257057,0.4000000059604645,0.0019351545,1.3923368,1.0036238,0.99430794,1.0014881,0.9978773
4.034,30.492874,0.37390774,0.4000000059604645,0.0019412263,1.3929356,1.0035795,0.99427503,1.0014691,0.99785185
4.036,30.562864,0.3752448,0.4000000059604645,0.001946985,1.3935314,1.0035352,0.9942421,1.0014502,0.9978262
4.038,30.633057,0.37658158,0.4000000059604645,0.0019524309,1.3941244,1.0034907,0.994209,1.001431,0.9978005
4.04,30.70344,0.37791783,0.4000000059604645,0.0019575641,1.3947146,1.0034463,0.9941758,1.0014117,0.99777466
4.042,30.774002,0.37925336,0.4000000059604645,0.0019623847,1.3953022,1.0034019,0.9941424,1.0013922,0.99774873
4.044,30.844732,0.38058797,0.4000000059604645,0.0019668927,1.3958873,1.0033574,0.994109,1.0013727,0.9977227
4.046,30.915619,0.38192144,0.4000000059604645,0.0019710888,1.3964698,1.003313,0.9940754,1.0013531,0.99769646
4.048,30.986649,0.38325357,0.4000000059604645,0.001974973,1.3970499,1.0032685,0.99404174,1.0013334,0.9976702
4.05,31.057816,0.3845842,0.4000000059604645,0.0019785457,1.3976278,1.003224,0.994008,1.0013136,0.99764377
4.052,31.129107,0.38591307,0.4000000059604645,0.0019818076,1.3982036,1.0031794,0.99397415,1.0012935,0.99761724
4.054,31.200506,0.38724,0.4000000059604645,0.0019847588,1.3987771,1.003135,0.9939402,1.0012735,0.9975906
4.056,31.272007,0.3885648,0.4000000059604645,0.0019874,1.3993487,1.0030905,0.99390614,1.0012534,0.9975639
4.058,31.3436,0.38988727,0.4000000059604645,0.0019897316,1.3999184,1.003046,0.993872,1.0012331,0.9975371
4.06,31.415268,0.39120722,0.4000000059604645,0.0019917544,1.4004862,1.0030017,0.9938377,1.0012127,0.99751014
4.062,31.487005,0.39252442,0.4000000059604645,0.0019934687,1.4010522,1.0029572,0.99380344,1.0011923,0.99748313
4.064,31.558798,0.39383873,0.4000000059604645,0.0019948757,1.4016166,1.0029128,0.99376905,1.0011718,0.997456
4.066,31.630636,0.39514992,0.4000000059604645,0.0019959759,1.4021794,1.0028684,0.9937346,1.0011512,0.99742883
4.068,31.702507,0.3964578,0.4000000059604645,0.0019967698,1.4027405,1.0028241,0.9937001,1.0011305,0.9974016
4.07,31.774403,0.39776215,0.4000000059604645,0.0019972585,1.4033002,1.0027797,0.99366546,1.0011097,0.99737424
4.072,31.846312,0.39906284,0.4000000059604645,0.001997443,1.4038584,1.0027355,0.9936308,1.0010889,0.9973468
4.074,31.918219,0.40035966,0.4000000059604645,0.001997324,1.4044152,1.0026913,0.99359614,1.0010679,0.99731934
4.076,31.99012,0.40165243,0.4000000059604645,0.0019969023,1.4049709,1.0026472,0.9935614,1.0010469,0.9972918
4.078,32.061996,0.40294093,0.4000000059604645,0.0019961793,1.4055252,1.002603,0.9935266,1.0010258,0.99726415
4.08,32.133846,0.40422502,0.4000000059604645,0.0019951558,1.4060783,1.002559,0.99349177,1.0010046,0.9972365
4.082,32.205647,0.4055045,0.4000000059604645,0.0019938329,1.4066304,1.002515,0.9934569,1.0009834,0.9972088
4.084,32.277397,0.40677917,0.4000000059604645,0.0019922117,1.4071814,1.0024711,0.99342203,1.0009621,0.997181
4.086,32.349087,0.40804887,0.4000000059604645,0.0019902934,1.4077312,1.0024272,0.99338716,1.0009408,0.9971532
4.088,32.420704,0.4093134,0.4000000059604645,0.0019880792,1.4082801,1.0023835,0.99335223,1.0009195,0.9971253
4.09,32.49223,0.41057262,0.4000000059604645,0.0019855704,1.408828,1.0023398,0.9933173,1.000898,0.9970975
4.092,32.56366,0.4118263,0.4000000059604645,0.0019827683,1.409375,1.0022962,0.9932824,1.0008765,0.99706954
4.094,32.63499,0.41307434,0.4000000059604645,0.0019796742,1.409921,1.0022528,0.99324745,1.0008551,0.99704164
4.096,32.706196,0.4143165,0.4000000059604645,0.0019762896,1.4104662,1.0022094,0.9932125,1.0008335,0.9970137
4.098,32.777283,0.41555268,0.4000000059604645,0.0019726157,1.4110105,1.0021662,0.99317765,1.0008119,0.99698573
4.1,32.84823,0.41678262,0.4000000059604645,0.001968654,1.4115541,1.002123,0.9931428,1.0007904,0.9969578
4.102,32.91902,0.4180062,0.4000000059604645,0.001964406,1.4120967,1.0020801,0.9931079,1.0007688,0.9969298
4.104,32.989662,0.41922328,0.4000000059604645,0.0019598736,1.4126387,1.0020372,0.9930731,1.0007472,0.99690187
4.106,33.060135,0.42043367,0.4000000059604645,0.0019550577,1.4131798,1.0019945,0.99303836,1.0007256,0.9968739
4.108,33.13043,0.42163718,0.4000000059604645,0.0019499604,1.41372,1.0019519,0.99300367,1.0007039,0.99684596
4.11,33.20053,0.4228337,0.4000000059604645,0.0019445831,1.4142596,1.0019095,0.99296904,1.0006824,0.99681807
4.112,33.27044,0.42402303,0.4000000059604645,0.0019389277,1.4147984,1.0018673,0.9929344,1.0006607,0.99679023
4.114,33.340134,0.42520505,0.4000000059604645,0.0019329957,1.4153363,1.0018252,0.9928999,1.0006391,0.9967624
4.116,33.409615,0.42637956,0.4000000059604645,0.0019267891,1.4158734,1.0017833,0.99286544,1.0006175,0.99673456
4.118,33.478863,0.4275464,0.4000000059604645,0.0019203094,1.4164099,1.0017415,0.9928311,1.0005959,0.99670684
4.12,33.547874,0.42870548,0.4000000059604645,0.0019135586,1.4169453,1.0017,0.99279684,1.0005744,0.9966791
4.122,33.616642,0.42985663,0.4000000059604645,0.0019065386,1.4174801,1.0016587,0.9927627,1.0005529,0.99665153
4.124,33.685146,0.43099967,0.4000000059604645,0.0018992512,1.4180139,1.0016176,0.99272865,1.0005313,0.99662393
4.126,33.753384,0.43213445,0.4000000059604645,0.0018916985,1.4185469,1.0015767,0.9926947,1.00051,0.99659646
4.128,33.82135,0.43326083,0.4000000059604645,0.0018838822,1.419079,1.001536,0.9926609,1.0004885,0.99656904
4.13,33.889027,0.4343787,0.4000000059604645,0.0018758046,1.41961,1.0014956,0.9926272,1.0004672,0.99654174
4.132,33.95641,0.4354879,0.4000000059604645,0.0018674675,1.42014,1.0014553,0.99259365,1.000446,0.9965145
4.134,34.023483,0.4365883,0.4000000059604645,0.0018588731,1.4206691,1.0014154,0.99256027,1.0004247,0.9964874
4.136,34.09025,0.4376797,0.4000000059604645,0.0018500234,1.4211972,1.0013757,0.992527,1.0004035,0.9964604
4.138,34.156685,0.43876204,0.4000000059604645,0.0018409205,1.421724,1.0013362,0.9924939,1.0003825,0.99643344
4.14,34.222794,0.43983516,0.4000000059604645,0.0018315668,1.4222497,1.001297,0.992461,1.0003614,0.9964067
4.142,34.28856,0.4408989,0.4000000059604645,0.0018219643,1.4227742,1.0012581,0.9924283,1.0003406,0.99638003
4.144,34.353973,0.44195315,0.4000000059604645,0.0018121153,1.4232974,1.0012195,0.99239576,1.0003197,0.9963535
4.146,34.419033,0.4429978,0.4000000059604645,0.001802022,1.4238193,1.0011812,0.9923634,1.0002991,0.9963271
4.148,34.48372,0.4440327,0.4000000059604645,0.0017916866,1.4243397,1.0011432,0.9923312,1.0002785,0.9963009
4.15,34.548035,0.44505775,0.4000000059604645,0.0017811116,1.4248587,1.0011054,0.99229926,1.000258,0.99627477
4.152,34.61196,0.4460728,0.4000000059604645,0.0017702993,1.4253762,1.001068,0.99226755,1.0002376,0.9962489
4.154,34.675495,0.44707772,0.4000000059604645,0.001759252,1.4258919,1.0010309,0.992236,1.0002173,0.99622315
4.156,34.738625,0.4480724,0.4000000059604645,0.0017479721,1.426406,1.0009942,0.9922047,1.0001972,0.9961976
4.158,34.801346,0.44905674,0.4000000059604645,0.0017364621,1.4269184,1.0009578,0.9921737,1.0001771,0.9961722
4.16,34.863647,0.45003062,0.4000000059604645,0.0017247244,1.4274288,1.0009218,0.9921429,1.0001574,0.996147
4.162,34.925526,0.45099393,0.4000000059604645,0.0017127615,1.4279374,1.0008861,0.99211234,1.0001376,0.99612194
4.164,34.98697,0.45194653,0.4000000059604645,0.0017005759,1.4284439,1.0008508,0.9920821,1.000118,0.99609715
4.166,35.04797,0.45288834,0.4000000059604645,0.0016881701,1.4289483,1.0008159,0.9920521,1.0000986,0.99607253
4.168,35.108517,0.45381922,0.4000000059604645,0.0016755468,1.4294504,1.0007813,0.99202234,1.0000794,0.99604815
4.17,35.168606,0.4547391,0.4000000059604645,0.0016627082,1.4299502,1.0007471,0.99199295,1.0000602,0.996024
4.172,35.228233,0.45564786,0.4000000059604645,0.0016496574,1.4304477,1.0007133,0.9919638,1.0000414,0.9960001
4.174,35.287384,0.4565454,0.4000000059604645,0.0016363967,1.4309425,1.00068,0.99193496,1.0000226,0.9959764
4.176,35.346054,0.4574316,0.4000000059604645,0.001622929,1.4314349,1.000647,0.9919064,1.000004,0.99595296
4.178,35.404236,0.45830643,0.4000000059604645,0.0016092567,1.4319243,1.0006144,0.9918782,0.9999857,0.9959298
4.18,35.461918,0.45916972,0.4000000059604645,0.0015953827,1.432411,1.0005823,0.9918503,0.9999675,0.99590683
4.182,35.5191,0.46002138,0.4000000059604645,0.0015813096,1.4328947,1.0005506,0.9918227,0.9999495,0.9958841
4.184,35.575775,0.46086136,0.4000000059604645,0.0015670402,1.4333754,1.0005194,0.99179554,0.99993175,0.9958617
4.186,35.631927,0.46168956,0.4000000059604645,0.0015525772,1.4338528,1.0004886,0.99176866,0.9999142,0.9958396
4.188,35.68756,0.46250588,0.4000000059604645,0.0015379236,1.4343269,1.0004584,0.99174213,0.9998969,0.9958178
4.19,35.74266,0.4633102,0.4000000059604645,0.0015230819,1.4347975,1.0004284,0.99171597,0.9998798,0.9957962
4.192,35.797222,0.46410254,0.4000000059604645,0.0015080551,1.4352646,1.0003991,0.99169016,0.9998629,0.9957749
4.194,35.85124,0.4648827,0.4000000059604645,0.0014928461,1.4357281,1.0003703,0.99166477,0.9998462,0.99575394
4.196,35.904705,0.46565068,0.4000000059604645,0.0014774575,1.4361876,1.0003418,0.99163973,0.9998298,0.9957333
4.198,35.957615,0.46640635,0.4000000059604645,0.0014618924,1.4366434,1.0003139,0.99161506,0.9998137,0.995713
4.2,36.009964,0.46714967,0.4000000059604645,0.0014461536,1.4370949,1.0002865,0.99159086,0.99979776,0.99569297
4.202,36.06174,0.46788055,0.4000000059604645,0.0014302442,1.4375423,1.0002596,0.99156696,0.9997821,0.99567324
4.204,36.11294,0.46859893,0.4000000059604645,0.0014141668,1.4379853,1.0002333,0.99154353,0.99976665,0.99565387
4.206,36.16356,0.46930474,0.4000000059604645,0.0013979246,1.4384239,1.0002074,0.9915205,0.9997515,0.99563485
4.208,36.213593,0.46999788,0.4000000059604645,0.0013815205,1.4388578,1.000182,0.99149793,0.9997366,0.9956162
4.21,36.263027,0.47067833,0.4000000059604645,0.0013649574,1.4392871,1.0001572,0.99147576,0.999722,0.99559784
4.212,36.311867,0.47134602,0.4000000059604645,0.0013482384,1.4397113,1.000133,0.991454,0.9997077,0.99557984
4.214,36.360104,0.47200087,0.4000000059604645,0.0013313665,1.4401306,1.0001093,0.9914327,0.99969363,0.9955622
4.216,36.407726,0.4726428,0.4000000059604645,0.0013143447,1.4405447,1.0000862,0.99141186,0.99967986,0.99554497
4.218,36.454735,0.4732718,0.4000000059604645,0.001297176,1.4409535,1.0000637,0.9913915,0.9996664,0.99552804
4.22,36.50112,0.4738878,0.4000000059604645,0.0012798634,1.4413568,1.0000416,0.9913715,0.9996532,0.99551153
4.222,36.546883,0.47449073,0.4000000059604645,0.0012624101,1.4417546,1.0000201,0.991352,0.99964035,0.9954954
4.224,36.59202,0.47508055,0.4000000059604645,0.0012448189,1.4421465,0.99999934,0.991333,0.99962777,0.99547964
4.226,36.636513,0.4756572,0.4000000059604645,0.0012270933,1.4425327,0.9999791,0.9913145,0.9996155,0.99546427
4.228,36.680367,0.47622064,0.4000000059604645,0.0012092361,1.4429127,0.9999594,0.9912964,0.99960357,0.9954493
4.23,36.72358,0.47677085,0.4000000059604645,0.0011912504,1.4432867,0.9999403,0.9912788,0.9995919,0.9954347
4.232,36.766136,0.47730774,0.4000000059604645,0.0011731394,1.4436542,0.9999218,0.9912618,0.99958056,0.9954206
4.234,36.808044,0.4778313,0.4000000059604645,0.0011549062,1.4440154,0.9999039,0.9912452,0.9995696,0.9954068
4.236,36.849293,0.47834146,0.4000000059604645,0.001136554,1.4443699,0.99988663,0.9912291,0.99955887,0.99539346
4.238,36.889877,0.47883824,0.4000000059604645,0.0011180859,1.4447176,0.99987,0.9912135,0.99954855,0.99538046
4.24,36.92979,0.47932157,0.4000000059604645,0.001099505,1.4450585,0.99985397,0.9911984,0.99953854,0.99536794
4.242,36.96904,0.4797914,0.4000000059604645,0.0010808145,1.4453923,0.99983853,0.9911839,0.9995288,0.99535584
4.244,37.00761,0.4802477,0.4000000059604645,0.0010620175,1.4457189,0.99982375,0.9911698,0.9995195,0.99534416
4.246,37.045506,0.48069048,0.4000000059604645,0.0010431173,1.4460382,0.9998096,0.9911563,0.9995105,0.99533296
4.248,37.082718,0.4811197,0.4000000059604645,0.0010241169,1.4463501,0.9997961,0.9911432,0.9995018,0.9953221
4.25,37.11924,0.4815353,0.4000000059604645,0.0010050196,1.4466543,0.99978316,0.99113077,0.99949354,0.99531174
4.252,37.15508,0.4819373,0.4000000059604645,0.0009858286,1.4469508,0.99977094,0.9911188,0.99948555,0.9953018
4.254,37.19022,0.4823256,0.4000000059604645,0.0009665471,1.4472394,0.9997593,0.9911074,0.999478,0.9952923
4.256,37.224667,0.48270032,0.4000000059604645,0.0009471782,1.4475199,0.9997484,0.9910965,0.9994707,0.99528325
4.258,37.25842,0.4830613,0.4000000059604645,0.0009277252,1.4477923,0.9997381,0.9910862,0.9994638,0.99527466
4.26,37.291462,0.48340863,0.4000000059604645,0.00090819126,1.4480563,0.99972844,0.99107635,0.9994573,0.9952665
4.262,37.323807,0.48374224,0.4000000059604645,0.0008885796,1.448312,0.99971944,0.9910671,0.9994511,0.9952588
4.264,37.355442,0.48406214,0.4000000059604645,0.00086889346,1.448559,0.9997111,0.9910584,0.99944526,0.99525154
4.266,37.386368,0.4843683,0.4000000059604645,0.000849136,1.4487975,0.99970347,0.99105024,0.99943984,0.99524474
4.268,37.416584,0.4846607,0.4000000059604645,0.00082931045,1.449027,0.99969643,0.9910426,0.99943477,0.9952384
4.27,37.44608,0.4849394,0.4000000059604645,0.00080942,1.4492476,0.9996901,0.9910355,0.99943,0.9952325
4.272,37.474857,0.48520434,0.4000000059604645,0.00078946794,1.4494591,0.9996844,0.991029,0.9994257,0.9952271
4.274,37.50292,0.4854555,0.4000000059604645,0.00076945743,1.4496613,0.9996794,0.9910231,0.9994217,0.99522215
4.276,37.530262,0.48569295,0.4000000059604645,0.00074939174,1.4498543,0.99967504,0.9910177,0.9994181,0.9952177
4.278,37.556877,0.48591667,0.4000000059604645,0.00072927406,1.4500377,0.99967134,0.9910129,0.99941486,0.9952136
4.28,37.582767,0.48612663,0.4000000059604645,0.00070910755,1.4502115,0.99966836,0.9910086,0.999412,0.99521005
4.282,37.607933,0.48632285,0.4000000059604645,0.0006888955,1.4503758,0.99966604,0.9910049,0.9994095,0.995207
4.284,37.63237,0.48650533,0.4000000059604645,0.0006686411,1.4505302,0.99966437,0.9910017,0.9994074,0.9952043
4.286,37.656075,0.48667413,0.4000000059604645,0.00064834754,1.4506745,0.99966335,0.99099916,0.9994057,0.9952022
4.288,37.67905,0.4868292,0.4000000059604645,0.00062801805,1.450809,0.999663,0.99099714,0.9994043,0.9952005
4.29,37.701294,0.48697057,0.4000000059604645,0.00060765585,1.4509333,0.99966335,0.99099565,0.9994033,0.99519926
4.292,37.7228,0.48709828,0.4000000059604645,0.0005872641,1.4510473,0.99966437,0.99099475,0.9994027,0.99519855
4.294,37.743576,0.48721233,0.4000000059604645,0.000566846,1.451151,0.99966604,0.9909944,0.99940246,0.99519825
4.296,37.763615,0.48731273,0.4000000059604645,0.00054640474,1.4512444,0.9996684,0.99099463,0.9994026,0.9951984
4.298,37.782917,0.48739952,0.4000000059604645,0.0005259436,1.4513271,0.9996714,0.9909954,0.9994031,0.9951991
4.3,37.80148,0.4874727,0.4000000059604645,0.0005054656,1.4513992,0.9996751,0.9909967,0.999404,0.99520016
4.302,37.81931,0.48753235,0.4000000059604645,0.00048497404,1.4514606,0.99967945,0.9909986,0.99940526,0.99520177
4.304,37.8364,0.48757842,0.4000000059604645,0.00046447202,1.4515111,0.99968445,0.99100107,0.9994069,0.9952038
4.306,37.852753,0.48761097,0.4000000059604645,0.00044396275,1.4515508,0.9996901,0.9910041,0.9994089,0.9952063
4.308,37.868366,0.48763004,0.4000000059604645,0.00042344938,1.4515796,0.99969643,0.9910077,0.9994112,0.9952093
4.31,37.883244,0.48763567,0.4000000059604645,0.00040293502,1.4515972,0.9997034,0.9910118,0.99941397,0.99521273
4.312,37.897377,0.48762786,0.4000000059604645,0.00038242285,1.4516038,0.99971104,0.99101645,0.9994171,0.9952166
4.314,37.910774,0.48760667,0.4000000059604645,0.00036191597,1.4515991,0.9997193,0.99102163,0.9994206,0.99522096
4.316,37.923435,0.48757213,0.4000000059604645,0.0003414175,1.4515833,0.99972826,0.9910274,0.9994244,0.9952257
4.318,37.935356,0.4875243,0.4000000059604645,0.0003209306,1.451556,0.9997378,0.99103373,0.99942863,0.995231
4.32,37.94654,0.4874632,0.4000000059604645,0.00030045834,1.4515175,0.99974805,0.9910406,0.9994332,0.9952367
4.322,37.95699,0.48738885,0.4000000059604645,0.0002800038,1.4514674,0.9997589,0.9910479,0.9994381,0.99524283
4.324,37.9667,0.48730135,0.4000000059604645,0.00025957008,1.4514059,0.99977034,0.99105585,0.9994434,0.99524945
4.326,37.975677,0.4872007,0.4000000059604645,0.00023916026,1.4513328,0.99978244,0.9910643,0.9994491,0.9952565
4.328,37.98392,0.48708698,0.4000000059604645,0.0002187774,1.4512482,0.9997952,0.9910733,0.99945503,0.995264
4.33,37.991432,0.4869602,0.4000000059604645,0.00019842453,1.451152,0.99980855,0.9910828,0.9994614,0.9952719
4.332,37.998207,0.48682046,0.4000000059604645,0.0001781047,1.4510441,0.99982256,0.9910928,0.9994681,0.99528027
4.334,38.004257,0.48666778,0.4000000059604645,0.00015782093,1.4509244,0.99983716,0.99110335,0.9994751,0.995289
4.336,38.00957,0.48650223,0.4000000059604645,0.00013757624,1.4507931,0.9998523,0.99111444,0.9994825,0.99529827
4.338,38.01416,0.48632386,0.4000000059604645,0.00011737361,1.4506501,0.9998681,0.991126,0.99949026,0.9953079
4.34,38.01802,0.48613274,0.4000000059604645,9.7216034e-05,1.4504952,0.9998845,0.99113804,0.9994983,0.99531794
4.342,38.02116,0.48592892,0.4000000059604645,7.710649e-05,1.4503287,0.9999015,0.9911506,0.9995067,0.9953284
4.344,38.023575,0.48571244,0.4000000059604645,5.7047924e-05,1.4501503,0.99991906,0.9911637,0.9995154,0.99533933
4.346,38.02527,0.4854834,0.4000000059604645,3.704328e-05,1.4499601,0.99993724,0.99117726,0.9995245,0.9953506
4.348,38.02624,0.48524186,0.4000000059604645,1.7095477e-05,1.449758,0.99995595,0.99119127,0.99953383,0.99536234
4.35,38.026497,0.48498788,0.4000000059604645,-2.7925669e-06,1.4495443,0.9999752,0.9912058,0.99954355,0.99537444
4.352,38.02604,0.4847215,0.4000000059604645,-2.2617964e-05,1.4493186,0.99999505,0.99122083,0.99955356,0.9953869
4.354,38.024868,0.48444283,0.4000000059604645,-4.2377833e-05,1.4490813,1.0000155,0.99123627,0.9995639,0.9953998
4.356,38.022987,0.48415196,0.4000000059604645,-6.206932e-05,1.448832,1.0000364,0.99125224,0.9995745,0.99541306
4.358,38.0204,0.4838489,0.4000000059604645,-8.168958e-05,1.4485711,1.0000579,0.99126863,0.99958545,0.9954267
4.36,38.017105,0.48353377,0.4000000059604645,-0.000101235775,1.4482985,1.0000799,0.99128544,0.99959666,0.9954408
4.362,38.01311,0.4832066,0.4000000059604645,-0.00012070512,1.448014,1.0001024,0.9913028,0.9996082,0.99545515
4.364,38.008415,0.48286754,0.4000000059604645,-0.00014009481,1.447718,1.0001255,0.9913205,0.99962,0.9954699
4.366,38.003025,0.48251662,0.4000000059604645,-0.00015940209,1.4474102,1.0001491,0.9913387,0.9996322,0.99548507
4.368,37.99694,0.48215392,0.4000000059604645,-0.00017862419,1.4470909,1.0001732,0.99135727,0.9996446,0.9955005
4.37,37.990166,0.48177958,0.4000000059604645,-0.00019775839,1.4467599,1.0001978,0.9913763,0.9996572,0.99551636
4.372,37.9827,0.4813936,0.4000000059604645,-0.00021680197,1.4464176,1.0002228,0.9913957,0.99967015,0.9955325
4.374,37.974556,0.4809961,0.4000000059604645,-0.00023575225,1.4460636,1.0002483,0.99141556,0.9996834,0.995549
4.376,37.965725,0.48058718,0.4000000059604645,-0.00025460654,1.4456983,1.0002743,0.9914358,0.99969685,0.9955659
4.378,37.956223,0.48016694,0.4000000059604645,-0.0002733622,1.4453216,1.0003009,0.99145645,0.9997106,0.99558306
4.38,37.946045,0.47973546,0.4000000059604645,-0.00029201663,1.4449337,1.0003277,0.9914775,0.9997246,0.9956006
4.382,37.9352,0.4792928,0.4000000059604645,-0.00031056718,1.4445344,1.0003551,0.9914989,0.9997389,0.99561834
4.384,37.923683,0.4788391,0.4000000059604645,-0.00032901127,1.4441241,1.0003829,0.9915207,0.99975336,0.99563646
4.386,37.911507,0.47837442,0.4000000059604645,-0.00034734636,1.4437027,1.0004112,0.9915429,0.9997681,0.9956549
4.388,37.898674,0.47789887,0.4000000059604645,-0.0003655699,1.4432703,1.0004399,0.99156535,0.99978304,0.9956736
4.39,37.88519,0.47741252,0.4000000059604645,-0.00038367935,1.442827,1.0004689,0.99158823,0.9997982,0.9956926
4.392,37.871048,0.47691554,0.4000000059604645,-0.00040167224,1.4423729,1.0004983,0.9916114,0.9998136,0.99571186
4.394,37.856266,0.47640797,0.4000000059604645,-0.00041954606,1.4419081,1.0005282,0.99163496,0.99982923,0.9957314
4.396,37.840843,0.47588992,0.4000000059604645,-0.00043729844,1.4414326,1.0005584,0.9916588,0.9998451,0.99575126
4.398,37.824783,0.47536153,0.4000000059604645,-0.0004549269,1.4409467,1.000589,0.991683,0.9998611,0.9957713
4.4,37.80809,0.47482285,0.4000000059604645,-0.00047242903,1.4404503,1.00062,0.9917075,0.99987733,0.9957917
4.402,37.790768,0.474274,0.4000000059604645,-0.0004898025,1.4399436,1.0006514,0.9917323,0.9998938,0.99581224
4.404,37.772823,0.47371513,0.4000000059604645,-0.0005070449,1.4394267,1.000683,0.9917574,0.9999104,0.99583304
4.406,37.75426,0.4731463,0.4000000059604645,-0.000524154,1.4388998,1.000715,0.9917828,0.9999272,0.99585414
4.408,37.735085,0.47256765,0.4000000059604645,-0.0005411274,1.4383628,1.0007473,0.9918085,0.9999442,0.9958754
4.41,37.715298,0.47197926,0.4000000059604645,-0.0005579629,1.4378161,1.0007799,0.9918344,0.9999614,0.9958969
4.412,37.69491,0.47138128,0.4000000059604645,-0.0005746582,1.4372598,1.0008128,0.99186057,0.9999787,0.99591863
4.414,37.673923,0.4707738,0.4000000059604645,-0.00059121114,1.4366938,1.000846,0.99188703,0.9999962,0.9959405
4.416,37.652344,0.47015694,0.4000000059604645,-0.0006076195,1.4361185,1.0008795,0.99191374,1.0000138,0.9959627
4.418,37.630173,0.4695308,0.4000000059604645,-0.0006238811,1.4355339,1.0009133,0.9919406,1.0000316,0.995985
4.42,37.607426,0.46889552,0.4000000059604645,-0.0006399939,1.4349401,1.0009474,0.9919678,1.0000495,0.99600744
4.422,37.584095,0.46825123,0.4000000059604645,-0.0006559556,1.4343373,1.0009816,0.99199516,1.0000676,0.9960301
4.424,37.560196,0.46759802,0.4000000059604645,-0.00067176425,1.4337257,1.0010161,0.99202275,1.0000857,0.9960529
4.426,37.53573,0.466936,0.4000000059604645,-0.0006874178,1.4331055,1.0010508,0.9920505,1.0001041,0.9960759
4.428,37.5107,0.46626535,0.4000000059604645,-0.0007029142,1.4324766,1.0010858,0.9920785,1.0001225,0.99609905
4.43,37.485115,0.46558613,0.4000000059604645,-0.00071825145,1.4318395,1.0011209,0.9921067,1.000141,0.99612236
4.432,37.45899,0.4648985,0.4000000059604645,-0.0007334276,1.4311942,1.0011563,0.992135,1.0001596,0.9961458
4.434,37.432312,0.46420258,0.4000000059604645,-0.0007484407,1.4305408,1.0011919,0.99216354,1.0001785,0.9961693
4.436,37.405098,0.4634985,0.4000000059604645,-0.00076328876,1.4298797,1.0012276,0.99219215,1.0001973,0.99619305
4.438,37.377354,0.46278638,0.4000000059604645,-0.00077797007,1.4292108,1.0012635,0.992221,1.0002161,0.99621683
4.44,37.349083,0.46206632,0.4000000059604645,-0.0007924827,1.4285344,1.0012995,0.9922499,1.0002352,0.99624074
4.442,37.320297,0.4613385,0.4000000059604645,-0.00080682477,1.4278507,1.0013357,0.992279,1.0002542,0.99626476
4.444,37.290993,0.46060303,0.4000000059604645,-0.0008209946,1.4271599,1.001372,0.9923082,1.0002733,0.99628884
4.446,37.261185,0.45986003,0.4000000059604645,-0.00083499035,1.426462,1.0014085,0.9923375,1.0002925,0.996313
4.448,37.230873,0.45910963,0.4000000059604645,-0.00084881036,1.4257575,1.0014449,0.99236697,1.0003117,0.99633723
4.45,37.20007,0.458352,0.4000000059604645,-0.0008624529,1.4250464,1.0014817,0.9923965,1.000331,0.99636155
4.452,37.168777,0.45758724,0.4000000059604645,-0.00087591633,1.424329,1.0015184,0.99242604,1.0003505,0.996386
4.454,37.137,0.45681548,0.4000000059604645,-0.000889199,1.4236053,1.0015552,0.9924557,1.0003698,0.9964104
4.456,37.104755,0.4560369,0.4000000059604645,-0.00090229925,1.4228758,1.001592,0.99248546,1.0003892,0.9964349
4.458,37.072037,0.45525157,0.4000000059604645,-0.00091521564,1.4221404,1.0016289,0.99251527,1.0004086,0.9964594
4.46,37.03886,0.45445967,0.4000000059604645,-0.00092794653,1.4213995,1.001666,0.9925451,1.0004281,0.996484
4.462,37.005226,0.45366135,0.4000000059604645,-0.00094049046,1.4206531,1.0017029,0.99257505,1.0004475,0.9965086
4.464,36.971146,0.45285672,0.4000000059604645,-0.00095284596,1.4199016,1.00174,0.992605,1.0004671,0.99653316
4.466,36.936623,0.45204592,0.4000000059604645,-0.0009650116,1.4191452,1.0017769,0.99263495,1.0004865,0.9965578
4.468,36.901665,0.45122913,0.4000000059604645,-0.0009769859,1.4183841,1.001814,0.99266493,1.0005059,0.9965824
4.47,36.86628,0.45040643,0.4000000059604645,-0.0009887676,1.4176183,1.0018511,0.9926949,1.0005254,0.996607
4.472,36.830475,0.44957802,0.4000000059604645,-0.0010003553,1.4168483,1.001888,0.9927249,1.0005448,0.9966316
4.474,36.794254,0.448744,0.4000000059604645,-0.0010117478,1.4160743,1.001925,0.9927549,1.0005642,0.9966562
4.476,36.757626,0.44790453,0.4000000059604645,-0.0010229436,1.4152963,1.001962,0.9927848,1.0005836,0.99668074
4.478,36.7206,0.44705975,0.4000000059604645,-0.0010339416,1.4145147,1.0019989,0.9928148,1.000603,0.9967053
4.48,36.683186,0.44620982,0.4000000059604645,-0.0010447407,1.4137295,1.0020356,0.99284464,1.0006223,0.99672973
4.482,36.64538,0.44535485,0.4000000059604645,-0.0010553396,1.4129413,1.0020725,0.9928745,1.0006415,0.99675417
4.484,36.607197,0.44449505,0.4000000059604645,-0.0010657371,1.41215,1.0021092,0.9929043,1.0006607,0.99677855
4.486,36.568645,0.4436305,0.4000000059604645,-0.0010759322,1.411356,1.0021456,0.99293405,1.0006799,0.99680287
4.488,36.52973,0.44276136,0.4000000059604645,-0.0010859239,1.4105594,1.0021821,0.99296373,1.0006989,0.9968271
4.49,36.49046,0.4418878,0.4000000059604645,-0.0010957109,1.4097606,1.0022186,0.99299335,1.0007179,0.9968513
4.492,36.45084,0.44100997,0.4000000059604645,-0.0011052926,1.4089596,1.0022548,0.99302286,1.0007368,0.9968754
4.494,36.410877,0.440128,0.4000000059604645,-0.0011146676,1.4081568,1.002291,0.9930523,1.0007557,0.9968994
4.496,36.370583,0.43924204,0.4000000059604645,-0.0011238353,1.4073523,1.002327,0.9930816,1.0007745,0.9969233
4.498,36.329964,0.43835223,0.4000000059604645,-0.0011327948,1.4065464,1.0023627,0.9931109,1.0007932,0.99694717
4.5,36.289024,0.43745872,0.4000000059604645,-0.001141545,1.4057393,1.0023984,0.99314,1.0008117,0.9969709
4.502,36.24777,0.4365617,0.4000000059604645,-0.0011500852,1.4049313,1.0024339,0.993169,1.0008303,0.9969945
4.504,36.206215,0.4356613,0.4000000059604645,-0.0011584146,1.4041226,1.0024693,0.99319786,1.0008487,0.997018
4.506,36.164368,0.43475762,0.4000000059604645,-0.0011665326,1.4033134,1.0025043,0.9932266,1.0008669,0.9970413
4.508,36.122227,0.43385085,0.4000000059604645,-0.0011744383,1.4025038,1.0025393,0.9932552,1.000885,0.99706453
4.51,36.079803,0.43294117,0.4000000059604645,-0.001182131,1.4016944,1.0025741,0.9932836,1.0009031,0.9970876
4.512,36.037113,0.43202868,0.4000000059604645,-0.0011896101,1.4008851,1.0026087,0.99331194,1.000921,0.99711055
4.514,35.994156,0.43111357,0.4000000059604645,-0.001196875,1.4000762,1.0026429,0.9933401,1.0009388,0.9971334
4.516,35.950935,0.430196,0.4000000059604645,-0.0012039251,1.3992679,1.002677,0.993368,1.0009564,0.997156
4.518,35.907475,0.42927605,0.4000000059604645,-0.00121076,1.3984605,1.0027108,0.9933958,1.0009739,0.9971785
4.52,35.86376,0.42835394,0.4000000059604645,-0.001217379,1.3976542,1.0027444,0.9934234,1.0009913,0.9972008
4.522,35.81982,0.42742977,0.4000000059604645,-0.0012237816,1.3968493,1.0027777,0.99345076,1.0010086,0.99722296
4.524,35.77565,0.42650375,0.4000000059604645,-0.0012299676,1.3960459,1.0028108,0.993478,1.0010257,0.9972449
4.526,35.731266,0.42557597,0.4000000059604645,-0.0012359364,1.3952442,1.0028436,0.993505,1.0010426,0.9972667
4.528,35.686665,0.42464665,0.4000000059604645,-0.0012416877,1.3944447,1.0028762,0.9935318,1.0010594,0.99728835
4.53,35.64186,0.4237159,0.4000000059604645,-0.0012472211,1.3936473,1.0029083,0.9935584,1.001076,0.99730974
4.532,35.596863,0.42278385,0.4000000059604645,-0.0012525364,1.3928523,1.0029403,0.99358475,1.0010924,0.99733096
4.534,35.551678,0.4218507,0.4000000059604645,-0.0012576334,1.39206,1.0029719,0.9936109,1.0011086,0.997352
4.536,35.506317,0.42091656,0.4000000059604645,-0.0012625117,1.3912706,1.0030032,0.9936368,1.0011249,0.9973728
4.538,35.460777,0.41998163,0.4000000059604645,-0.0012671712,1.3904843,1.0030342,0.9936625,1.0011407,0.9973934
4.54,35.415077,0.419046,0.4000000059604645,-0.0012716118,1.3897014,1.003065,0.9936879,1.0011564,0.9974138
4.542,35.369225,0.4181099,0.4000000059604645,-0.0012758332,1.3889219,1.0030953,0.9937131,1.0011721,0.99743396
4.544,35.32322,0.4171734,0.4000000059604645,-0.0012798356,1.3881462,1.0031253,0.99373806,1.0011874,0.9974539
4.546,35.277073,0.41623667,0.4000000059604645,-0.0012836186,1.3873744,1.003155,0.99376273,1.0012026,0.99747366
4.548,35.230797,0.4152999,0.4000000059604645,-0.0012871826,1.3866067,1.0031843,0.9937871,1.0012176,0.99749315
4.55,35.184395,0.41436318,0.4000000059604645,-0.0012905273,1.3858435,1.0032133,0.99381125,1.0012324,0.99751246
4.552,35.13788,0.41342673,0.4000000059604645,-0.0012936528,1.3850847,1.0032419,0.99383515,1.001247,0.9975315
4.554,35.091255,0.41249064,0.4000000059604645,-0.0012965593,1.3843309,1.0032701,0.99385875,1.0012614,0.99755025
4.556,35.044525,0.4115551,0.4000000059604645,-0.0012992469,1.3835819,1.003298,0.99388206,1.0012755,0.9975688
4.558,34.997707,0.41062024,0.4000000059604645,-0.0013017157,1.3828381,1.0033256,0.99390507,1.0012896,0.9975871
4.56,34.9508,0.4096862,0.4000000059604645,-0.0013039659,1.3820997,1.0033526,0.99392784,1.0013033,0.99760514
4.562,34.90382,0.40875313,0.4000000059604645,-0.001305998,1.3813668,1.0033795,0.9939503,1.0013169,0.99762297
4.564,34.85677,0.4078212,0.4000000059604645,-0.0013078118,1.3806398,1.0034058,0.9939725,1.0013303,0.9976405
4.566,34.809658,0.40689054,0.4000000059604645,-0.0013094079,1.3799186,1.0034317,0.9939943,1.0013435,0.9976578
4.568,34.762493,0.40596128,0.4000000059604645,-0.0013107866,1.3792036,1.0034572,0.9940159,1.0013564,0.99767476
4.57,34.715282,0.4050336,0.4000000059604645,-0.0013119483,1.3784949,1.0034823,0.9940371,1.0013691,0.9976916
4.572,34.668034,0.40410763,0.4000000059604645,-0.0013128932,1.3777926,1.0035071,0.9940581,1.0013815,0.997708
4.574,34.620754,0.4031835,0.4000000059604645,-0.001313622,1.3770969,1.0035313,0.9940787,1.0013938,0.99772424
4.576,34.573452,0.40226138,0.4000000059604645,-0.0013141349,1.3764082,1.0035553,0.994099,1.0014058,0.9977402
4.578,34.526134,0.40134138,0.4000000059604645,-0.0013144327,1.3757265,1.0035787,0.994119,1.0014176,0.9977559
4.58,34.478813,0.40042368,0.4000000059604645,-0.0013145158,1.3750519,1.0036018,0.99413866,1.0014293,0.99777126
4.582,34.43149,0.39950842,0.4000000059604645,-0.0013143847,1.3743846,1.0036243,0.99415797,1.0014406,0.9977864
4.584,34.38418,0.3985957,0.4000000059604645,-0.00131404,1.3737248,1.0036465,0.99417704,1.0014517,0.9978012
4.586,34.33688,0.39768568,0.4000000059604645,-0.0013134825,1.3730727,1.0036682,0.9941957,1.0014627,0.9978158
4.588,34.289604,0.39677852,0.4000000059604645,-0.0013127128,1.3724285,1.0036895,0.99421406,1.0014733,0.99783003
4.59,34.242367,0.39587435,0.4000000059604645,-0.0013117315,1.3717922,1.0037104,0.99423206,1.0014838,0.99784404
4.592,34.19516,0.3949733,0.4000000059604645,-0.0013105394,1.3711641,1.0037308,0.99424976,1.0014939,0.99785775
4.594,34.148006,0.39407554,0.4000000059604645,-0.0013091373,1.3705442,1.0037507,0.9942671,1.001504,0.99787116
4.596,34.100906,0.39318115,0.4000000059604645,-0.0013075259,1.3699327,1.0037702,0.99428415,1.0015136,0.9978843
4.598,34.053864,0.3922903,0.4000000059604645,-0.0013057062,1.3693297,1.0037893,0.99430084,1.0015231,0.9978971
4.6,34.006893,0.3914031,0.4000000059604645,-0.001303679,1.3687354,1.0038079,0.9943172,1.0015323,0.99790967
4.602,33.960003,0.39051974,0.4000000059604645,-0.001301445,1.36815,1.003826,0.99433315,1.0015414,0.99792194
4.604,33.91319,0.38964027,0.4000000059604645,-0.0012990054,1.3675735,1.0038437,0.99434876,1.0015502,0.99793386
4.606,33.866474,0.38876492,0.4000000059604645,-0.0012963609,1.3670061,1.0038608,0.9943641,1.0015587,0.99794555
4.608,33.81985,0.38789374,0.4000000059604645,-0.0012935126,1.3664478,1.0038776,0.99437904,1.001567,0.99795693
4.61,33.77334,0.38702688,0.4000000059604645,-0.0012904616,1.3658988,1.003894,0.99439365,1.0015751,0.997968
4.612,33.72694,0.3861645,0.4000000059604645,-0.0012872089,1.3653593,1.0039097,0.9944079,1.0015829,0.9979788
4.614,33.68066,0.3853067,0.4000000059604645,-0.0012837555,1.3648293,1.0039251,0.99442184,1.0015905,0.9979893
4.616,33.63451,0.3844536,0.4000000059604645,-0.0012801026,1.364309,1.00394,0.99443537,1.0015979,0.99799955
4.618,33.588493,0.38360536,0.4000000059604645,-0.0012762513,1.3637983,1.0039544,0.9944486,1.0016049,0.99800944
4.62,33.542618,0.38276207,0.4000000059604645,-0.0012722027,1.3632975,1.0039684,0.9944615,1.0016118,0.99801904
4.622,33.496895,0.38192385,0.4000000059604645,-0.0012679581,1.3628066,1.0039818,0.994474,1.0016185,0.9980284
4.624,33.45133,0.38109088,0.4000000059604645,-0.0012635186,1.3623258,1.0039948,0.99448615,1.001625,0.9980374
4.626,33.40592,0.3802632,0.4000000059604645,-0.0012588856,1.361855,1.0040075,0.99449795,1.001631,0.99804616
4.628,33.360687,0.379441,0.4000000059604645,-0.0012540602,1.3613945,1.0040195,0.9945094,1.001637,0.9980546
4.63,33.315628,0.37862435,0.4000000059604645,-0.0012490439,1.3609443,1.0040311,0.99452055,1.0016427,0.9980628
4.632,33.270752,0.3778134,0.4000000059604645,-0.0012438379,1.3605043,1.0040423,0.99453133,1.0016482,0.99807066
4.634,33.22607,0.37700823,0.4000000059604645,-0.0012384435,1.3600748,1.0040529,0.99454176,1.0016534,0.9980782
4.636,33.181583,0.376209,0.4000000059604645,-0.0012328622,1.3596559,1.0040631,0.99455184,1.0016584,0.9980855
4.638,33.137306,0.3754158,0.4000000059604645,-0.0012270955,1.3592473,1.0040729,0.99456155,1.0016632,0.99809253
4.64,33.093235,0.37462872,0.4000000059604645,-0.0012211447,1.3588495,1.0040822,0.9945709,1.0016677,0.9980992
4.642,33.049385,0.37384793,0.4000000059604645,-0.0012150112,1.3584623,1.004091,0.99458,1.001672,0.99810565
4.644,33.005756,0.3730735,0.4000000059604645,-0.0012086967,1.3580859,1.0040994,0.9945887,1.0016762,0.9981118
4.646,32.962357,0.3723055,0.4000000059604645,-0.0012022026,1.3577201,1.0041072,0.994597,1.00168,0.9981177
4.648,32.919197,0.37154415,0.4000000059604645,-0.0011955304,1.3573653,1.0041146,0.99460506,1.0016837,0.9981232
4.65,32.876278,0.37078944,0.4000000059604645,-0.0011886817,1.3570212,1.0041217,0.99461275,1.001687,0.99812853
4.652,32.83361,0.37004155,0.4000000059604645,-0.0011816581,1.356688,1.0041281,0.9946201,1.0016903,0.9981336
4.654,32.7912,0.3693005,0.4000000059604645,-0.0011744613,1.3563658,1.0041342,0.99462706,1.0016932,0.9981383
4.656,32.74905,0.3685665,0.4000000059604645,-0.0011670928,1.3560545,1.0041398,0.99463373,1.001696,0.9981428
4.658,32.70717,0.36783957,0.4000000059604645,-0.0011595543,1.3557543,1.0041449,0.99464005,1.0016986,0.998147
4.66,32.66556,0.36711985,0.4000000059604645,-0.0011518477,1.3554649,1.0041497,0.9946461,1.0017009,0.9981509
4.662,32.624233,0.3664074,0.4000000059604645,-0.0011439743,1.3551867,1.0041538,0.99465173,1.001703,0.9981546
4.664,32.583195,0.36570236,0.4000000059604645,-0.0011359361,1.3549194,1.0041577,0.9946571,1.0017049,0.998158
4.666,32.542446,0.36500478,0.4000000059604645,-0.0011277348,1.3546633,1.004161,0.9946621,1.0017066,0.9981611
4.668,32.502,0.36431476,0.4000000059604645,-0.0011193721,1.354418,1.004164,0.9946668,1.0017081,0.99816394
4.67,32.461853,0.36363244,0.4000000059604645,-0.00111085,1.3541839,1.0041665,0.99467117,1.0017095,0.9981665
4.672,32.422016,0.36295784,0.4000000059604645,-0.0011021701,1.3539609,1.0041685,0.9946752,1.0017105,0.9981688
