Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.674,32.382496,0.3622911,0.4000000059604645,-0.0010933343,1.3537488,1.0041701,0.994679,1.0017114,0.9981709
4.676,32.3433,0.3616323,0.4000000059604645,-0.0010843446,1.3535478,1.0041713,0.9946824,1.0017121,0.99817276
4.678,32.304424,0.36098146,0.4000000059604645,-0.0010752026,1.3533578,1.0041721,0.9946855,1.0017126,0.9981743
4.68,32.26588,0.36033878,0.4000000059604645,-0.0010659103,1.3531789,1.0041723,0.9946883,1.0017128,0.9981756
4.682,32.227676,0.35970423,0.4000000059604645,-0.0010564699,1.3530109,1.0041723,0.9946908,1.0017129,0.9981767
4.684,32.18982,0.35907796,0.4000000059604645,-0.001046883,1.3528538,1.0041717,0.9946929,1.0017128,0.9981775
4.686,32.1523,0.35846,0.4000000059604645,-0.0010371516,1.3527077,1.0041709,0.9946948,1.0017126,0.99817806
4.688,32.115143,0.3578505,0.4000000059604645,-0.0010272777,1.3525726,1.0041695,0.9946964,1.0017121,0.9981784
4.69,32.07834,0.35724944,0.4000000059604645,-0.0010172633,1.3524482,1.0041678,0.9946977,1.0017114,0.99817854
4.692,32.0419,0.35665694,0.4000000059604645,-0.0010071105,1.3523349,1.0041656,0.99469864,1.0017105,0.99817836
4.694,32.005825,0.3560731,0.4000000059604645,-0.0009968211,1.3522322,1.004163,0.99469936,1.0017096,0.998178
4.696,31.970129,0.35549796,0.4000000059604645,-0.0009863973,1.3521403,1.0041602,0.9946998,1.0017084,0.9981774
4.698,31.934807,0.35493156,0.4000000059604645,-0.0009758412,1.3520591,1.0041568,0.9946999,1.001707,0.9981766
4.7,31.899866,0.35437405,0.4000000059604645,-0.00096515473,1.3519887,1.004153,0.9946997,1.0017054,0.9981755
4.702,31.865316,0.3538254,0.4000000059604645,-0.0009543401,1.3519287,1.004149,0.99469924,1.0017037,0.9981742
4.704,31.831154,0.35328573,0.4000000059604645,-0.00094339927,1.3518795,1.0041444,0.9946985,1.0017018,0.9981727
4.706,31.79739,0.3527551,0.4000000059604645,-0.00093233446,1.3518406,1.0041395,0.9946975,1.0016998,0.998171
4.708,31.764027,0.35223353,0.4000000059604645,-0.0009211478,1.3518122,1.0041343,0.99469626,1.0016975,0.99816906
4.71,31.731068,0.35172114,0.4000000059604645,-0.0009098414,1.3517942,1.0041287,0.9946947,1.0016953,0.9981669
4.712,31.698519,0.35121793,0.4000000059604645,-0.0008984174,1.3517866,1.0041226,0.9946929,1.0016927,0.99816453
4.714,31.666384,0.35072398,0.4000000059604645,-0.00088687794,1.3517892,1.0041163,0.99469084,1.00169,0.998162
4.716,31.634663,0.35023934,0.4000000059604645,-0.0008752253,1.351802,1.0041096,0.9946885,1.0016872,0.9981592
4.718,31.603365,0.34976408,0.4000000059604645,-0.0008634615,1.3518248,1.0041025,0.9946859,1.0016842,0.99815625
4.72,31.572495,0.3492982,0.4000000059604645,-0.000851589,1.3518577,1.0040951,0.9946831,1.0016811,0.9981531
4.722,31.54205,0.34884182,0.4000000059604645,-0.0008396098,1.3519005,1.0040873,0.99468,1.0016778,0.99814975
4.724,31.512041,0.34839493,0.4000000059604645,-0.00082752627,1.3519531,1.0040792,0.99467665,1.0016744,0.9981462
4.726,31.48247,0.34795758,0.4000000059604645,-0.0008153405,1.3520157,1.0040708,0.9946731,1.0016708,0.9981424
4.728,31.453335,0.34752983,0.4000000059604645,-0.00080305483,1.3520879,1.0040619,0.9946692,1.0016671,0.9981385
4.73,31.424648,0.34711173,0.4000000059604645,-0.0007906715,1.3521696,1.0040529,0.99466515,1.0016632,0.9981344
4.732,31.39641,0.3467033,0.4000000059604645,-0.00077819277,1.352261,1.0040435,0.99466085,1.0016593,0.9981301
4.734,31.36862,0.34630457,0.4000000059604645,-0.0007656209,1.3523617,1.0040337,0.9946563,1.0016552,0.9981256
4.736,31.341284,0.3459156,0.4000000059604645,-0.00075295824,1.3524717,1.0040236,0.99465156,1.0016509,0.99812096
4.738,31.314405,0.34553638,0.4000000059604645,-0.000740207,1.352591,1.0040132,0.99464655,1.0016465,0.99811614
4.74,31.28799,0.345167,0.4000000059604645,-0.0007273695,1.3527194,1.0040025,0.99464136,1.0016421,0.9981111
4.742,31.262035,0.34480748,0.4000000059604645,-0.00071444805,1.3528569,1.0039915,0.99463594,1.0016375,0.998106
4.744,31.23655,0.34445783,0.4000000059604645,-0.000701445,1.3530033,1.0039802,0.9946303,1.0016328,0.9981007
4.746,31.211533,0.34411806,0.4000000059604645,-0.0006883626,1.3531585,1.0039686,0.99462444,1.0016279,0.9980952
4.748,31.186985,0.34378824,0.4000000059604645,-0.00067520316,1.3533225,1.0039567,0.99461836,1.0016229,0.99808955
4.75,31.162916,0.34346837,0.4000000059604645,-0.0006619691,1.353495,1.0039445,0.9946121,1.0016179,0.9980838
4.752,31.139324,0.34315845,0.4000000059604645,-0.00064866274,1.3536761,1.003932,0.9946056,1.0016128,0.9980778
4.754,31.116215,0.34285855,0.4000000059604645,-0.0006352863,1.3538655,1.0039192,0.9945989,1.0016074,0.99807173
4.756,31.093582,0.34256867,0.4000000059604645,-0.0006218423,1.3540633,1.0039062,0.9945921,1.001602,0.9980655
4.758,31.07144,0.3422888,0.4000000059604645,-0.0006083329,1.3542691,1.003893,0.994585,1.0015966,0.9980591
4.76,31.049784,0.34201896,0.4000000059604645,-0.00059476064,1.3544831,1.0038794,0.9945777,1.001591,0.99805254
4.762,31.028618,0.3417592,0.4000000059604645,-0.00058112777,1.3547051,1.0038656,0.99457026,1.0015852,0.99804586
4.764,31.007942,0.3415095,0.4000000059604645,-0.0005674366,1.3549348,1.0038515,0.9945626,1.0015795,0.99803907
4.766,30.987762,0.34126988,0.4000000059604645,-0.00055368966,1.3551723,1.0038372,0.9945548,1.0015736,0.9980321
4.768,30.968079,0.34104034,0.4000000059604645,-0.0005398891,1.3554174,1.0038227,0.99454683,1.0015676,0.998025
4.77,30.948889,0.3408209,0.4000000059604645,-0.0005260374,1.3556699,1.0038079,0.99453866,1.0015615,0.9980178
4.772,30.9302,0.34061155,0.4000000059604645,-0.00051213696,1.3559297,1.0037929,0.99453026,1.0015554,0.99801046
4.774,30.912016,0.34041232,0.4000000059604645,-0.00049819006,1.3561968,1.0037775,0.99452174,1.0015491,0.998003
4.776,30.894333,0.3402232,0.4000000059604645,-0.0004841991,1.356471,1.003762,0.9945131,1.0015428,0.99799544
4.778,30.877155,0.34004414,0.4000000059604645,-0.00047016641,1.3567522,1.0037463,0.9945042,1.0015365,0.99798775
4.78,30.860481,0.33987522,0.4000000059604645,-0.00045609442,1.3570402,1.0037303,0.9944952,1.0015299,0.99797994
4.782,30.844315,0.3397164,0.4000000059604645,-0.00044198544,1.357335,1.0037142,0.99448603,1.0015234,0.99797195
4.784,30.828657,0.33956766,0.4000000059604645,-0.00042784185,1.3576363,1.0036978,0.9944767,1.0015167,0.9979639
4.786,30.81351,0.339429,0.4000000059604645,-0.000413666,1.3579441,1.0036812,0.9944672,1.00151,0.9979558
4.788,30.798874,0.33930042,0.4000000059604645,-0.0003994603,1.3582584,1.0036644,0.99445754,1.0015032,0.9979475
4.79,30.784748,0.3391819,0.4000000059604645,-0.00038522703,1.3585788,1.0036473,0.99444777,1.0014964,0.9979391
4.792,30.771137,0.33907345,0.4000000059604645,-0.0003709686,1.3589053,1.0036302,0.9944378,1.0014895,0.99793065
4.794,30.75804,0.33897504,0.4000000059604645,-0.00035668732,1.3592379,1.0036128,0.99442774,1.0014825,0.99792206
4.796,30.745455,0.33888665,0.4000000059604645,-0.00034238555,1.3595763,1.0035951,0.9944175,1.0014755,0.9979134
4.798,30.733389,0.33880827,0.4000000059604645,-0.00032806565,1.3599204,1.0035774,0.9944072,1.0014683,0.99790466
4.8,30.721836,0.3387399,0.4000000059604645,-0.00031372995,1.3602701,1.0035594,0.9943966,1.0014611,0.9978958
4.802,30.710798,0.3386815,0.4000000059604645,-0.00029938077,1.3606254,1.0035412,0.994386,1.0014539,0.9978868
4.804,30.70028,0.33863303,0.4000000059604645,-0.00028502048,1.3609859,1.0035229,0.9943752,1.0014466,0.9978778
4.806,30.690277,0.3385945,0.4000000059604645,-0.00027065133,1.3613517,1.0035044,0.9943644,1.0014392,0.9978686
4.808,30.680794,0.3385659,0.4000000059604645,-0.0002562757,1.3617226,1.0034857,0.99435335,1.0014318,0.99785936
4.81,30.671825,0.33854714,0.4000000059604645,-0.00024189589,1.3620983,1.0034668,0.9943422,1.0014243,0.99785006
4.812,30.663376,0.33853823,0.4000000059604645,-0.00022751419,1.3624791,1.0034479,0.99433094,1.0014168,0.99784064
4.814,30.655443,0.33853915,0.4000000059604645,-0.00021313291,1.3628645,1.0034287,0.9943195,1.0014092,0.99783117
4.816,30.648033,0.33854988,0.4000000059604645,-0.00019875432,1.3632545,1.0034095,0.994308,1.0014015,0.9978216
4.818,30.641134,0.33857036,0.4000000059604645,-0.00018438074,1.363649,1.00339,0.9942964,1.0013939,0.997812
4.82,30.634754,0.33860058,0.4000000059604645,-0.00017001442,1.3640479,1.0033704,0.99428463,1.0013862,0.99780226
4.822,30.628895,0.33864045,0.4000000059604645,-0.00015565763,1.3644509,1.0033506,0.9942728,1.0013784,0.9977924
4.824,30.62355,0.33869,0.4000000059604645,-0.00014131263,1.364858,1.0033308,0.99426085,1.0013705,0.9977826
4.826,30.618717,0.33874917,0.4000000059604645,-0.00012698167,1.3652692,1.0033108,0.99424875,1.0013627,0.99777263
4.828,30.614405,0.3388179,0.4000000059604645,-0.000112667,1.3656843,1.0032905,0.9942366,1.0013548,0.9977626
4.83,30.610607,0.3388962,0.4000000059604645,-9.837085e-05,1.3661029,1.0032703,0.9942243,1.0013468,0.99775255
4.832,30.60732,0.33898395,0.4000000059604645,-8.409543e-05,1.3665253,1.0032499,0.9942119,1.0013388,0.9977424
4.834,30.604551,0.33908117,0.4000000059604645,-6.984296e-05,1.3669512,1.0032294,0.99419945,1.0013309,0.99773216
4.836,30.602295,0.3391878,0.4000000059604645,-5.5615634e-05,1.3673805,1.0032086,0.9941869,1.0013227,0.9977219
4.838,30.60055,0.3393038,0.4000000059604645,-4.1415646e-05,1.367813,1.0031879,0.9941742,1.0013146,0.99771154
4.84,30.599312,0.33942908,0.4000000059604645,-2.7245173e-05,1.3682487,1.003167,0.99416137,1.0013065,0.99770117
4.842,30.598585,0.33956364,0.4000000059604645,-1.3106383e-05,1.3686874,1.003146,0.9941485,1.0012983,0.9976907
4.844,30.598368,0.3397074,0.4000000059604645,9.985686e-07,1.3691291,1.0031248,0.99413556,1.0012901,0.9976801
4.846,30.598658,0.33986035,0.4000000059604645,1.506754e-05,1.3695735,1.0031036,0.9941225,1.0012819,0.9976695
4.848,30.599453,0.3400224,0.4000000059604645,2.9098399e-05,1.3700206,1.0030824,0.99410933,1.0012735,0.9976589
4.85,30.600754,0.34019345,0.4000000059604645,4.3089032e-05,1.3704704,1.0030609,0.9940961,1.0012653,0.9976482
4.852,30.602556,0.34037355,0.4000000059604645,5.7037327e-05,1.3709226,1.0030394,0.9940828,1.0012568,0.99763745
4.854,30.604858,0.34056258,0.4000000059604645,7.09412e-05,1.3713772,1.0030178,0.9940694,1.0012485,0.9976266
4.856,30.607662,0.34076047,0.4000000059604645,8.479857e-05,1.371834,1.0029961,0.9940559,1.0012401,0.99761575
4.858,30.610966,0.3409672,0.4000000059604645,9.860737e-05,1.3722931,1.0029743,0.99404234,1.0012317,0.99760485
4.86,30.614763,0.3411827,0.4000000059604645,0.00011236556,1.3727541,1.0029523,0.9940287,1.0012232,0.9975938
4.862,30.619055,0.34140688,0.4000000059604645,0.0001260711,1.3732171,1.0029303,0.994015,1.0012146,0.9975828
4.864,30.62384,0.3416397,0.4000000059604645,0.00013972197,1.373682,1.0029082,0.99400115,1.0012062,0.99757177
4.866,30.629116,0.3418811,0.4000000059604645,0.00015331616,1.3741486,1.002886,0.99398726,1.0011976,0.9975606
4.868,30.634878,0.342131,0.4000000059604645,0.00016685168,1.3746169,1.0028639,0.9939733,1.001189,0.9975494
4.87,30.641127,0.34238935,0.4000000059604645,0.00018032656,1.3750867,1.0028416,0.99395925,1.0011803,0.9975382
4.872,30.647861,0.34265605,0.4000000059604645,0.00019373886,1.3755579,1.0028192,0.9939451,1.0011717,0.99752694
4.874,30.655077,0.34293106,0.4000000059604645,0.0002070866,1.3760304,1.0027968,0.993931,1.001163,0.9975156
4.876,30.662771,0.34321433,0.4000000059604645,0.00022036789,1.3765044,1.0027742,0.9939167,1.0011543,0.9975043
4.878,30.670944,0.34350574,0.4000000059604645,0.00023358078,1.3769794,1.0027516,0.9939024,1.0011456,0.99749285
4.88,30.679592,0.34380525,0.4000000059604645,0.00024672342,1.3774555,1.0027289,0.993888,1.0011369,0.9974814
4.882,30.68871,0.34411275,0.4000000059604645,0.00025979392,1.3779327,1.0027063,0.99387354,1.0011281,0.9974699
4.884,30.698296,0.3444282,0.4000000059604645,0.0002727904,1.3784107,1.0026835,0.993859,1.0011193,0.9974584
4.886,30.70835,0.34475157,0.4000000059604645,0.00028571108,1.3788894,1.0026606,0.9938444,1.0011104,0.9974468
4.888,30.718868,0.34508267,0.4000000059604645,0.00029855405,1.379369,1.0026377,0.9938297,1.0011016,0.99743515
4.89,30.729845,0.34542152,0.4000000059604645,0.0003113176,1.3798493,1.0026147,0.993815,1.0010928,0.9974235
4.892,30.741282,0.34576797,0.4000000059604645,0.00032399988,1.3803301,1.0025917,0.9938002,1.0010839,0.9974118
4.894,30.753174,0.346122,0.4000000059604645,0.00033659913,1.3808113,1.0025687,0.9937854,1.0010749,0.99740005
4.896,30.765514,0.3464835,0.4000000059604645,0.0003491136,1.381293,1.0025456,0.9937705,1.001066,0.9973883
4.898,30.778309,0.34685242,0.4000000059604645,0.0003615416,1.381775,1.0025225,0.99375546,1.001057,0.99737644
4.9,30.791548,0.34722862,0.4000000059604645,0.00037388137,1.3822573,1.0024992,0.99374044,1.0010481,0.9973646
4.902,30.80523,0.34761208,0.4000000059604645,0.00038613126,1.3827398,1.002476,0.99372536,1.001039,0.99735266
4.904,30.819351,0.34800267,0.4000000059604645,0.0003982896,1.3832223,1.0024527,0.9937102,1.00103,0.99734074
4.906,30.833906,0.34840032,0.4000000059604645,0.00041035467,1.3837049,1.0024294,0.99369496,1.0010209,0.99732876
4.908,30.848894,0.34880495,0.4000000059604645,0.00042232493,1.3841875,1.002406,0.9936797,1.0010118,0.9973167
4.91,30.864313,0.34921646,0.4000000059604645,0.0004341987,1.3846699,1.0023825,0.9936644,1.0010028,0.9973047
4.912,30.880156,0.3496348,0.4000000059604645,0.00044597444,1.3851522,1.0023592,0.993649,1.0009936,0.9972926
4.914,30.896423,0.35005984,0.4000000059604645,0.00045765052,1.3856343,1.0023357,0.99363357,1.0009844,0.9972805
4.916,30.913109,0.3504915,0.4000000059604645,0.00046922546,1.3861161,1.0023121,0.9936181,1.0009754,0.9972683
4.918,30.930208,0.3509297,0.4000000059604645,0.0004806977,1.3865975,1.0022886,0.9936025,1.0009661,0.9972561
4.92,30.947718,0.35137436,0.4000000059604645,0.0004920657,1.3870785,1.002265,0.99358696,1.0009569,0.9972439
4.922,30.965637,0.35182536,0.4000000059604645,0.00050332805,1.387559,1.0022414,0.9935713,1.0009477,0.9972316
4.924,30.98396,0.35228264,0.4000000059604645,0.0005144832,1.3880391,1.0022178,0.9935556,1.0009384,0.99721926
4.926,31.00268,0.3527461,0.4000000059604645,0.00052552973,1.3885186,1.002194,0.9935398,1.0009291,0.9972069
4.928,31.021793,0.35321563,0.4000000059604645,0.0005364663,1.3889973,1.0021704,0.993524,1.0009198,0.9971946
4.93,31.041304,0.35369113,0.4000000059604645,0.0005472914,1.3894755,1.0021467,0.99350816,1.0009105,0.9971822
4.932,31.061201,0.35417256,0.4000000059604645,0.0005580037,1.3899528,1.002123,0.9934923,1.0009012,0.99716973
4.934,31.08148,0.35465977,0.4000000059604645,0.0005686019,1.3904294,1.0020992,0.99347633,1.0008918,0.9971573
4.936,31.10214,0.35515267,0.4000000059604645,0.0005790845,1.390905,1.0020754,0.99346036,1.0008824,0.99714476
4.938,31.123175,0.3556512,0.4000000059604645,0.0005894504,1.39138,1.0020516,0.9934443,1.000873,0.9971322
4.94,31.14458,0.35615522,0.4000000059604645,0.00059969816,1.3918538,1.0020279,0.99342823,1.0008636,0.9971196
4.942,31.166351,0.35666466,0.4000000059604645,0.0006098266,1.3923267,1.002004,0.9934121,1.0008541,0.997107
4.944,31.188488,0.3571794,0.4000000059604645,0.0006198344,1.3927987,1.0019802,0.9933959,1.0008446,0.9970944
4.946,31.21098,0.3576994,0.4000000059604645,0.00062972045,1.3932694,1.0019563,0.9933797,1.0008352,0.9970817
4.948,31.233828,0.35822448,0.4000000059604645,0.00063948345,1.3937392,1.0019325,0.99336344,1.0008256,0.997069
4.95,31.257023,0.3587546,0.4000000059604645,0.00064912223,1.3942078,1.0019087,0.9933471,1.0008161,0.9970563
4.952,31.280565,0.35928962,0.4000000059604645,0.00065863575,1.3946753,1.0018848,0.9933308,1.0008066,0.99704355
4.954,31.304445,0.3598295,0.4000000059604645,0.0006680228,1.3951414,1.0018609,0.9933144,1.0007969,0.99703074
4.956,31.328661,0.36037406,0.4000000059604645,0.0006772822,1.3956064,1.001837,0.99329793,1.0007874,0.9970179
4.958,31.353209,0.36092326,0.4000000059604645,0.0006864131,1.39607,1.0018132,0.9932815,1.0007777,0.99700505
4.96,31.378084,0.36147696,0.4000000059604645,0.0006954142,1.3965324,1.0017892,0.993265,1.0007681,0.9969922
4.962,31.40328,0.3620351,0.4000000059604645,0.0007042846,1.3969934,1.0017654,0.99324846,1.0007584,0.9969793
4.964,31.428791,0.36259755,0.4000000059604645,0.00071302324,1.3974531,1.0017415,0.99323183,1.0007488,0.99696636
4.966,31.454617,0.36316422,0.4000000059604645,0.00072162924,1.3979113,1.0017176,0.99321526,1.000739,0.99695337
4.968,31.48075,0.36373496,0.4000000059604645,0.0007301015,1.398368,1.0016937,0.9931986,1.0007293,0.9969404
4.97,31.507185,0.36430976,0.4000000059604645,0.00073843915,1.3988234,1.0016699,0.9931819,1.0007195,0.9969274
4.972,31.533918,0.36488843,0.4000000059604645,0.00074664125,1.3992772,1.0016459,0.99316514,1.0007098,0.9969143
4.974,31.560942,0.36547092,0.4000000059604645,0.00075470697,1.3997296,1.0016221,0.9931484,1.0007,0.9969013
4.976,31.588255,0.3660571,0.4000000059604645,0.0007626354,1.4001803,1.0015982,0.99313164,1.0006902,0.99688816
4.978,31.615852,0.3666469,0.4000000059604645,0.0007704257,1.4006296,1.0015744,0.99311477,1.0006803,0.99687505
4.98,31.643726,0.36724013,0.4000000059604645,0.00077807705,1.4010773,1.0015506,0.99309796,1.0006706,0.9968619
4.982,31.671875,0.3678368,0.4000000059604645,0.00078558875,1.4015234,1.0015267,0.9930811,1.0006607,0.9968487
4.984,31.700289,0.36843672,0.4000000059604645,0.0007929599,1.4019678,1.001503,0.99306417,1.0006508,0.99683553
4.986,31.728968,0.36903983,0.4000000059604645,0.00080018985,1.4024105,1.0014791,0.99304724,1.0006409,0.9968223
4.988,31.757904,0.369646,0.4000000059604645,0.0008072778,1.4028517,1.0014554,0.99303025,1.000631,0.99680907
4.99,31.787092,0.37025517,0.4000000059604645,0.00081422314,1.4032911,1.0014316,0.99301326,1.000621,0.9967958
4.992,31.816528,0.3708672,0.4000000059604645,0.0008210252,1.403729,1.0014079,0.9929963,1.0006111,0.99678254
4.994,31.846205,0.37148196,0.4000000059604645,0.0008276833,1.404165,1.0013841,0.9929792,1.000601,0.9967692
4.996,31.876122,0.3720994,0.4000000059604645,0.0008341968,1.4045993,1.0013605,0.9929622,1.000591,0.9967559
4.998,31.906265,0.37271938,0.4000000059604645,0.0008405652,1.4050319,1.0013368,0.9929451,1.0005811,0.99674255
5.0,31.93664,0.37334177,0.4000000059604645,0.0008467878,1.4054627,1.0013132,0.99292797,1.000571,0.9967292
5.002,31.967236,0.37396654,0.4000000059604645,0.0008528642,1.4058919,1.0012896,0.99291086,1.000561,0.99671584
5.004,31.998047,0.37459353,0.4000000059604645,0.00085879373,1.4063191,1.001266,0.9928937,1.000551,0.99670243
5.006,32.029068,0.37522262,0.4000000059604645,0.00086457597,1.4067446,1.0012424,0.9928765,1.000541,0.996689
5.008,32.0603,0.37585378,0.4000000059604645,0.00087021047,1.4071684,1.0012189,0.99285936,1.0005308,0.9966756
5.01,32.091724,0.3764868,0.4000000059604645,0.0008756968,1.4075903,1.0011954,0.9928422,1.0005207,0.99666214
5.012,32.12335,0.3771217,0.4000000059604645,0.0008810344,1.4080104,1.001172,0.992825,1.0005106,0.99664867
5.014,32.15516,0.37775826,0.4000000059604645,0.00088622305,1.4084285,1.0011486,0.9928078,1.0005006,0.9966352
5.016,32.187153,0.37839642,0.4000000059604645,0.00089126226,1.408845,1.0011252,0.9927906,1.0004904,0.9966217
5.018,32.21933,0.3790361,0.4000000059604645,0.0008961517,1.4092594,1.0011019,0.99277335,1.0004803,0.99660826
5.02,32.25168,0.37967718,0.4000000059604645,0.00090089114,1.4096721,1.0010786,0.9927561,1.00047,0.9965948
5.022,32.284195,0.3803195,0.4000000059604645,0.0009054801,1.4100829,1.0010554,0.99273884,1.0004599,0.99658126
5.024,32.31687,0.38096306,0.4000000059604645,0.0009099185,1.410492,1.0010321,0.9927216,1.0004498,0.9965677
5.026,32.34971,0.38160768,0.4000000059604645,0.000914206,1.4108989,1.001009,0.9927044,1.0004395,0.9965542
5.028,32.382694,0.38225326,0.4000000059604645,0.0009183423,1.4113041,1.0009859,0.9926871,1.0004294,0.9965407
5.03,32.41583,0.38289973,0.4000000059604645,0.0009223274,1.4117074,1.0009629,0.9926699,1.0004191,0.9965272
5.032,32.4491,0.38354698,0.4000000059604645,0.0009261609,1.4121087,1.0009398,0.9926526,1.000409,0.99651366
5.034,32.482513,0.38419488,0.4000000059604645,0.00092984276,1.4125081,1.0009168,0.99263537,1.0003988,0.9965001
5.036,32.516052,0.38484332,0.4000000059604645,0.0009333728,1.4129057,1.000894,0.9926181,1.0003886,0.99648654
5.038,32.549713,0.38549227,0.4000000059604645,0.000936751,1.4133012,1.0008712,0.99260086,1.0003784,0.996473
5.04,32.583496,0.38614154,0.4000000059604645,0.00093997724,1.4136949,1.0008484,0.99258363,1.0003681,0.9964595
5.042,32.617393,0.38679108,0.4000000059604645,0.0009430514,1.4140866,1.0008256,0.9925664,1.000358,0.99644595
5.044,32.651398,0.38744077,0.4000000059604645,0.00094597356,1.4144764,1.000803,0.99254924,1.0003477,0.9964324
5.046,32.6855,0.3880905,0.4000000059604645,0.0009487436,1.4148642,1.0007805,0.992532,1.0003375,0.9964189
5.048,32.719707,0.38874018,0.4000000059604645,0.00095136155,1.4152501,1.0007579,0.99251485,1.0003272,0.9964054
5.05,32.754,0.38938972,0.4000000059604645,0.0009538275,1.4156339,1.0007355,0.9924977,1.0003171,0.9963919
5.052,32.78838,0.39003903,0.4000000059604645,0.00095614156,1.4160159,1.0007131,0.9924805,1.0003068,0.9963784
5.054,32.82284,0.39068794,0.4000000059604645,0.0009583037,1.4163958,1.0006908,0.9924634,1.0002966,0.9963649
5.056,32.85738,0.39133644,0.4000000059604645,0.000960314,1.4167737,1.0006686,0.9924463,1.0002865,0.9963514
5.058,32.891987,0.39198437,0.4000000059604645,0.00096217275,1.4171497,1.0006465,0.9924292,1.0002762,0.996338
5.06,32.926655,0.39263165,0.4000000059604645,0.00096388,1.4175236,1.0006244,0.99241215,1.0002661,0.99632454
5.062,32.961388,0.3932782,0.4000000059604645,0.00096543593,1.4178956,1.0006025,0.9923951,1.0002558,0.9963111
5.064,32.99617,0.39392388,0.4000000059604645,0.0009668407,1.4182656,1.0005805,0.9923781,1.0002457,0.9962977
5.066,33.031,0.39456865,0.4000000059604645,0.0009680947,1.4186335,1.0005587,0.9923612,1.0002356,0.9962843
5.068,33.065872,0.39521235,0.4000000059604645,0.000969198,1.4189993,1.000537,0.99234426,1.0002254,0.99627095
5.07,33.10078,0.39585492,0.4000000059604645,0.0009701509,1.4193633,1.0005155,0.99232733,1.0002153,0.9962576
5.072,33.13572,0.39649627,0.4000000059604645,0.0009709538,1.4197251,1.0004939,0.99231046,1.0002052,0.9962443
5.074,33.17069,0.39713627,0.4000000059604645,0.0009716069,1.4200848,1.0004724,0.99229366,1.000195,0.996231
5.076,33.205677,0.39777485,0.4000000059604645,0.00097211055,1.4204426,1.0004511,0.9922769,1.000185,0.9962177
5.078,33.24068,0.39841193,0.4000000059604645,0.00097246515,1.4207982,1.0004299,0.99226016,1.0001749,0.9962045
5.08,33.275696,0.39904737,0.4000000059604645,0.0009726711,1.4211518,1.0004088,0.99224347,1.0001649,0.9961913
5.082,33.310715,0.39968112,0.4000000059604645,0.0009727287,1.4215033,1.0003878,0.99222684,1.0001549,0.99617815
5.084,33.345734,0.40031308,0.4000000059604645,0.00097263843,1.4218527,1.0003668,0.99221027,1.0001448,0.99616504
5.086,33.380745,0.40094313,0.4000000059604645,0.00097240077,1.4222,1.0003461,0.9921937,1.0001348,0.9961519
5.088,33.415745,0.4015712,0.4000000059604645,0.00097201613,1.4225452,1.0003253,0.99217725,1.0001249,0.9961389
5.09,33.45073,0.4021972,0.4000000059604645,0.00097148505,1.4228883,1.0003047,0.99216086,1.000115,0.9961259
5.092,33.48569,0.40282106,0.4000000059604645,0.00097080803,1.4232292,1.0002843,0.99214447,1.0001051,0.9961129
5.094,33.520626,0.40344265,0.4000000059604645,0.00096998556,1.423568,1.0002639,0.9921282,1.0000952,0.99609995
5.096,33.55553,0.40406188,0.4000000059604645,0.0009690182,1.4239045,1.0002437,0.9921119,1.0000854,0.9960871
5.098,33.590397,0.4046787,0.4000000059604645,0.0009679065,1.424239,1.0002236,0.99209577,1.0000756,0.99607426
5.1,33.62522,0.405293,0.4000000059604645,0.00096665113,1.4245713,1.0002036,0.9920797,1.0000658,0.99606144
5.102,33.659996,0.40590468,0.4000000059604645,0.00096525264,1.4249014,1.0001838,0.99206364,1.0000561,0.99604875
5.104,33.694717,0.40651366,0.4000000059604645,0.0009637117,1.4252292,1.0001642,0.9920477,1.0000464,0.99603605
5.106,33.729385,0.40711987,0.4000000059604645,0.0009620289,1.4255549,1.0001446,0.9920319,1.0000367,0.9960234
5.108,33.763985,0.40772322,0.4000000059604645,0.00096020504,1.4258783,1.0001252,0.9920161,1.0000272,0.9960109
5.11,33.798515,0.40832362,0.4000000059604645,0.00095824065,1.4261994,1.0001059,0.99200034,1.0000176,0.9959984
5.112,33.832977,0.408921,0.4000000059604645,0.00095613656,1.4265183,1.0000867,0.9919847,1.0000081,0.9959859
5.114,33.86736,0.40951523,0.4000000059604645,0.0009538934,1.4268348,1.0000677,0.99196917,0.99999857,0.9959736
5.116,33.901657,0.4101063,0.4000000059604645,0.0009515121,1.4271492,1.0000488,0.99195373,0.99998915,0.99596125
5.118,33.935867,0.41069406,0.4000000059604645,0.0009489932,1.4274611,1.00003,0.99193835,0.9999798,0.99594903
5.12,33.969982,0.4112785,0.4000000059604645,0.00094633765,1.4277707,1.0000116,0.9919231,0.99997044,0.9959369
5.122,34.004005,0.41185948,0.4000000059604645,0.0009435461,1.428078,0.99999315,0.9919079,0.99996114,0.9959248
5.124,34.03792,0.41243693,0.4000000059604645,0.0009406196,1.428383,0.9999749,0.9918928,0.9999519,0.99591273
5.126,34.07173,0.4130108,0.4000000059604645,0.0009375589,1.4286855,0.9999568,0.99187785,0.9999428,0.9959008
5.128,34.105423,0.41358098,0.4000000059604645,0.00093436474,1.4289856,0.99993885,0.991863,0.99993366,0.99588895
5.13,34.139004,0.41414744,0.4000000059604645,0.0009310381,1.4292833,0.99992114,0.99184823,0.9999246,0.99587715
5.132,34.17246,0.41471004,0.4000000059604645,0.00092757994,1.4295785,0.9999035,0.99183357,0.9999156,0.99586546
5.134,34.205788,0.41526875,0.4000000059604645,0.000923991,1.4298713,0.9998861,0.991819,0.99990666,0.99585384
5.136,34.238987,0.4158235,0.4000000059604645,0.00092027243,1.4301616,0.99986887,0.9918046,0.9998978,0.9958423
5.138,34.27205,0.41637418,0.4000000059604645,0.000916425,1.4304494,0.99985176,0.9917903,0.99988896,0.99583083
5.14,34.30497,0.41692075,0.4000000059604645,0.00091244985,1.4307345,0.9998349,0.9917761,0.99988025,0.9958195
5.142,34.337746,0.41746312,0.4000000059604645,0.0009083478,1.4310172,0.99981815,0.991762,0.99987155,0.99580824
5.144,34.37037,0.41800123,0.4000000059604645,0.00090411986,1.4312973,0.99980164,0.99174803,0.99986297,0.9957971
5.146,34.40284,0.41853502,0.4000000059604645,0.00089976715,1.4315748,0.9997853,0.9917342,0.99985445,0.995786
5.148,34.435154,0.4190644,0.4000000059604645,0.0008952906,1.4318496,0.9997691,0.9917205,0.999846,0.99577504
5.15,34.467304,0.4195893,0.4000000059604645,0.00089069136,1.4321218,0.9997531,0.99170697,0.99983764,0.9957642
5.152,34.499283,0.42010966,0.4000000059604645,0.0008859704,1.4323913,0.9997374,0.9916935,0.99982935,0.9957534
5.154,34.53109,0.42062542,0.4000000059604645,0.0008811288,1.4326581,0.99972177,0.9916802,0.9998211,0.99574274
5.156,34.562725,0.4211365,0.4000000059604645,0.0008761678,1.4329222,0.9997064,0.99166703,0.99981296,0.9957322
5.158,34.594177,0.42164287,0.4000000059604645,0.00087108836,1.4331836,0.9996912,0.991654,0.9998049,0.99572176
5.16,34.625443,0.4221444,0.4000000059604645,0.00086589163,1.4334421,0.9996762,0.9916411,0.9997969,0.99571145
5.162,34.65652,0.42264113,0.4000000059604645,0.0008605788,1.4336978,0.99966145,0.9916284,0.99978906,0.9957012
5.164,34.687405,0.4231329,0.4000000059604645,0.000855151,1.4339507,0.99964684,0.9916158,0.99978125,0.9956911
5.166,34.71809,0.4236197,0.4000000059604645,0.0008496093,1.4342008,0.9996325,0.9916034,0.9997735,0.9956811
5.168,34.748577,0.42410144,0.4000000059604645,0.0008439551,1.4344479,0.99961835,0.99159104,0.99976593,0.9956713
5.17,34.778854,0.42457807,0.4000000059604645,0.0008381894,1.434692,0.9996044,0.99157894,0.99975836,0.9956615
5.172,34.808926,0.42504957,0.4000000059604645,0.00083231344,1.4349333,0.9995907,0.99156696,0.999751,0.9956519
5.174,34.838783,0.42551583,0.4000000059604645,0.0008263285,1.4351716,0.99957716,0.9915551,0.9997436,0.9956424
5.176,34.86842,0.4259768,0.4000000059604645,0.0008202358,1.4354068,0.9995639,0.9915435,0.99973637,0.99563307
5.178,34.897842,0.4264325,0.4000000059604645,0.00081403664,1.435639,0.9995508,0.99153197,0.9997292,0.9956238
5.18,34.927032,0.42688277,0.4000000059604645,0.00080773217,1.4358683,0.999538,0.99152064,0.9997222,0.9956147
5.182,34.955997,0.4273276,0.4000000059604645,0.00080132374,1.4360943,0.99952537,0.99150944,0.9997152,0.9956057
5.184,34.98473,0.42776698,0.4000000059604645,0.00079481263,1.4363172,0.999513,0.9914985,0.99970835,0.9955969
5.186,35.01322,0.42820078,0.4000000059604645,0.00078820006,1.4365369,0.9995008,0.9914876,0.9997016,0.9955882
5.188,35.041477,0.428629,0.4000000059604645,0.00078148744,1.4367535,0.9994889,0.99147695,0.999695,0.9955796
5.19,35.069492,0.4290516,0.4000000059604645,0.0007746761,1.4369669,0.9994772,0.9914665,0.9996885,0.9955712
5.192,35.097256,0.4294685,0.4000000059604645,0.00076776725,1.437177,0.99946576,0.9914562,0.99968207,0.9955629
5.194,35.12477,0.4298797,0.4000000059604645,0.00076076237,1.4373838,0.99945456,0.9914461,0.99967575,0.9955548
5.196,35.15203,0.43028507,0.4000000059604645,0.0007536627,1.4375873,0.9994436,0.9914361,0.99966955,0.9955468
5.198,35.17903,0.43068463,0.4000000059604645,0.00074646965,1.4377873,0.9994329,0.9914264,0.9996635,0.99553895
5.2,35.205776,0.4310783,0.4000000059604645,0.0007391847,1.4379841,0.99942243,0.9914168,0.9996575,0.99553126
5.202,35.232254,0.4314661,0.4000000059604645,0.000731809,1.4381773,0.9994122,0.99140745,0.9996517,0.9955237
5.204,35.258465,0.43184793,0.4000000059604645,0.00072434417,1.4383672,0.9994022,0.9913983,0.99964595,0.9955163
5.206,35.284405,0.43222377,0.4000000059604645,0.00071679155,1.4385537,0.99939245,0.9913893,0.99964035,0.9955091
5.208,35.310074,0.43259355,0.4000000059604645,0.0007091525,1.4387366,0.999383,0.99138045,0.9996348,0.995502
5.21,35.335464,0.43295726,0.4000000059604645,0.00070142845,1.4389158,0.99937373,0.99137187,0.99962944,0.995495
5.212,35.360577,0.43331486,0.4000000059604645,0.0006936209,1.4390916,0.9993648,0.9913634,0.9996242,0.9954883
5.214,35.385406,0.43366632,0.4000000059604645,0.0006857312,1.4392637,0.9993561,0.99135524,0.99961907,0.99548167
5.216,35.40995,0.43401158,0.4000000059604645,0.00067776087,1.4394323,0.9993476,0.9913472,0.99961406,0.9954752
5.218,35.434204,0.43435064,0.4000000059604645,0.0006697113,1.439597,0.9993394,0.9913394,0.9996092,0.9954689
5.22,35.458168,0.4346834,0.4000000059604645,0.0006615841,1.4397582,0.9993315,0.99133176,0.9996044,0.9954628
5.222,35.48184,0.4350099,0.4000000059604645,0.0006533805,1.4399155,0.9993238,0.99132437,0.9995998,0.9954568
5.224,35.50521,0.4353301,0.4000000059604645,0.00064510223,1.4400692,0.9993164,0.99131715,0.9995953,0.99545103
5.226,35.52829,0.4356439,0.4000000059604645,0.00063675066,1.4402189,0.99930924,0.9913102,0.99959093,0.9954454
5.228,35.55106,0.43595135,0.4000000059604645,0.00062832725,1.440365,0.9993023,0.9913034,0.9995867,0.99543995
5.23,35.57353,0.4362524,0.4000000059604645,0.0006198336,1.440507,0.9992957,0.99129677,0.9995826,0.99543464
5.232,35.595688,0.43654698,0.4000000059604645,0.0006112711,1.4406452,0.9992894,0.9912904,0.99957865,0.9954295
5.234,35.61754,0.4368351,0.4000000059604645,0.0006026414,1.4407796,0.9992833,0.99128425,0.9995748,0.99542457
5.236,35.639076,0.43711674,0.4000000059604645,0.0005939459,1.4409099,0.9992775,0.9912783,0.9995711,0.9954198
5.238,35.6603,0.43739188,0.4000000059604645,0.0005851862,1.4410361,0.999272,0.99127257,0.9995675,0.9954152
5.24,35.68121,0.43766046,0.4000000059604645,0.00057636376,1.4411584,0.9992667,0.9912671,0.9995641,0.99541074
5.242,35.701797,0.43792248,0.4000000059604645,0.00056748017,1.4412768,0.99926174,0.9912618,0.99956083,0.9954065
5.244,35.722073,0.4381779,0.4000000059604645,0.00055853697,1.4413909,0.99925697,0.9912567,0.9995577,0.9954024
5.246,35.742016,0.43842676,0.4000000059604645,0.0005495357,1.441501,0.99925256,0.9912518,0.99955463,0.9953985
5.248,35.761635,0.43866897,0.4000000059604645,0.00054047786,1.4416069,0.9992484,0.9912472,0.9995518,0.9953948
5.25,35.78093,0.43890455,0.4000000059604645,0.00053136505,1.4417087,0.9992445,0.99124277,0.99954903,0.99539125
5.252,35.799892,0.43913347,0.4000000059604645,0.0005221989,1.4418063,0.9992409,0.9912386,0.9995464,0.9953879
5.254,35.818527,0.4393557,0.4000000059604645,0.00051298086,1.4418997,0.99923754,0.9912346,0.99954396,0.9953847
5.256,35.836826,0.43957123,0.4000000059604645,0.00050371257,1.4419888,0.9992345,0.99123085,0.99954164,0.9953817
5.258,35.854794,0.4397801,0.4000000059604645,0.0004943955,1.4420737,0.9992317,0.9912273,0.9995395,0.9953789
5.26,35.872425,0.4399822,0.4000000059604645,0.00048503134,1.4421542,0.9992292,0.991224,0.9995374,0.9953762
5.262,35.889717,0.44017762,0.4000000059604645,0.0004756216,1.4422305,0.999227,0.99122095,0.99953556,0.9953738
5.264,35.90667,0.44036627,0.4000000059604645,0.0004661679,1.4423023,0.999225,0.9912181,0.99953383,0.9953715
5.266,35.923283,0.44054818,0.4000000059604645,0.00045667178,1.4423698,0.99922335,0.99121547,0.9995322,0.99536943
5.268,35.939552,0.44072333,0.4000000059604645,0.00044713484,1.442433,0.9992219,0.991213,0.99953073,0.9953675
5.27,35.955475,0.4408917,0.4000000059604645,0.00043755866,1.4424917,0.99922085,0.9912108,0.9995294,0.9953658
5.272,35.971054,0.4410533,0.4000000059604645,0.00042794482,1.442546,0.99922,0.9912089,0.9995283,0.99536425
5.274,35.986286,0.44120812,0.4000000059604645,0.00041829492,1.4425958,0.9992194,0.9912072,0.9995272,0.9953629
5.276,36.00117,0.44135615,0.4000000059604645,0.00040861053,1.4426411,0.9992192,0.99120563,0.9995264,0.99536175
5.278,36.01571,0.44149742,0.4000000059604645,0.00039889326,1.4426819,0.9992192,0.9912044,0.9995256,0.99536073
5.28,36.029892,0.44163185,0.4000000059604645,0.00038914467,1.4427183,0.9992194,0.9912033,0.999525,0.99535996
5.282,36.043724,0.44175953,0.4000000059604645,0.0003793664,1.4427501,0.99922,0.9912025,0.9995246,0.9953593
5.284,36.05721,0.44188038,0.4000000059604645,0.00036956,1.4427773,0.99922085,0.9912019,0.9995243,0.9953589
5.286,36.070335,0.44199446,0.4000000059604645,0.00035972707,1.4427999,0.9992219,0.9912015,0.9995241,0.99535865
5.288,36.083107,0.44210175,0.4000000059604645,0.0003498692,1.442818,0.99922335,0.9912014,0.9995241,0.9953586
5.29,36.095524,0.4422022,0.4000000059604645,0.00033998798,1.4428315,0.99922496,0.99120146,0.99952424,0.9953587
5.292,36.107586,0.4422959,0.4000000059604645,0.00033008502,1.4428403,0.9992269,0.99120176,0.99952453,0.995359
5.294,36.11929,0.4423828,0.4000000059604645,0.00032016187,1.4428445,0.99922913,0.9912023,0.99952495,0.9953595
5.296,36.13064,0.44246295,0.4000000059604645,0.00031022014,1.4428442,0.9992316,0.991203,0.9995255,0.9953602
5.298,36.141624,0.4425363,0.4000000059604645,0.0003002614,1.442839,0.9992344,0.991204,0.9995262,0.99536103
5.3,36.152256,0.4426029,0.4000000059604645,0.00029028725,1.4428293,0.99923736,0.9912052,0.9995271,0.99536204
5.302,36.162525,0.44266275,0.4000000059604645,0.00028029925,1.4428148,0.9992407,0.99120665,0.99952805,0.9953633
5.304,36.17244,0.44271582,0.4000000059604645,0.000270299,1.4427958,0.9992442,0.99120826,0.9995292,0.99536467
5.306,36.181988,0.44276217,0.4000000059604645,0.0002602881,1.442772,0.9992481,0.99121016,0.9995305,0.9953663
5.308,36.191177,0.44280177,0.4000000059604645,0.00025026806,1.4427435,0.99925214,0.99121225,0.9995319,0.995368
5.31,36.20001,0.44283468,0.4000000059604645,0.00024024048,1.4427103,0.99925655,0.9912146,0.9995335,0.99537
5.312,36.208477,0.4428609,0.4000000059604645,0.00023020695,1.4426724,0.99926114,0.9912171,0.9995352,0.99537206
5.314,36.216583,0.4428804,0.4000000059604645,0.00022016901,1.4426298,0.999266,0.9912198,0.99953705,0.9953744
5.316,36.224327,0.44289324,0.4000000059604645,0.00021012823,1.4425825,0.9992712,0.9912228,0.999539,0.9953768
5.318,36.231712,0.44289944,0.4000000059604645,0.00020008617,1.4425304,0.99927664,0.99122596,0.9995411,0.9953795
5.32,36.238735,0.44289896,0.4000000059604645,0.00019004437,1.4424736,0.9992823,0.99122936,0.99954337,0.9953823
5.322,36.245396,0.4428919,0.4000000059604645,0.0001800044,1.4424123,0.9992882,0.99123293,0.9995458,0.99538535
5.324,36.251694,0.44287822,0.4000000059604645,0.0001699678,1.442346,0.9992944,0.99123675,0.9995483,0.9953885
5.326,36.257633,0.44285795,0.4000000059604645,0.00015993608,1.4422752,0.99930084,0.9912408,0.999551,0.99539185
5.328,36.26321,0.44283113,0.4000000059604645,0.00014991082,1.4421996,0.9993075,0.99124503,0.9995538,0.99539536
5.33,36.26843,0.44279775,0.4000000059604645,0.00013989353,1.4421192,0.9993144,0.9912495,0.9995567,0.99539906
5.332,36.273285,0.44275787,0.4000000059604645,0.00012988572,1.4420342,0.99932164,0.99125415,0.9995598,0.99540293
5.334,36.27778,0.44271147,0.4000000059604645,0.00011988894,1.4419446,0.99932903,0.99125904,0.999563,0.9954069
5.336,36.281914,0.44265863,0.4000000059604645,0.000109904686,1.4418502,0.9993367,0.9912641,0.9995663,0.9954111
5.338,36.28569,0.44259933,0.4000000059604645,9.993446e-05,1.4417511,0.99934465,0.99126935,0.9995698,0.9954155
5.34,36.28911,0.4425336,0.4000000059604645,8.997978e-05,1.4416475,0.99935275,0.99127483,0.9995734,0.99542
5.342,36.29217,0.4424615,0.4000000059604645,8.0042126e-05,1.4415392,0.99936116,0.9912805,0.9995771,0.9954247
5.344,36.294876,0.44238302,0.4000000059604645,7.0123e-05,1.4414262,0.9993698,0.99128634,0.999581,0.9954295
5.346,36.297222,0.4422982,0.4000000059604645,6.0223872e-05,1.4413086,0.9993786,0.9912924,0.9995849,0.9954345
5.348,36.29921,0.44220707,0.4000000059604645,5.034623e-05,1.4411864,0.99938774,0.9912987,0.999589,0.9954397
5.35,36.300842,0.44210967,0.4000000059604645,4.0491526e-05,1.4410597,0.99939704,0.9913051,0.99959326,0.995445
5.352,36.302124,0.44200605,0.4000000059604645,3.066123e-05,1.4409283,0.9994066,0.9913118,0.9995976,0.9954505
5.354,36.30305,0.4418962,0.4000000059604645,2.0856798e-05,1.4407924,0.9994163,0.9913186,0.999602,0.9954561
5.356,36.303627,0.44178018,0.4000000059604645,1.1079667e-05,1.440652,0.9994263,0.9913256,0.9996066,0.9954619
5.358,36.30385,0.44165802,0.4000000059604645,1.331278e-06,1.440507,0.9994365,0.9913328,0.9996113,0.99546784
5.36,36.303722,0.44152972,0.4000000059604645,-8.386942e-06,1.4403577,0.99944687,0.99134016,0.99961615,0.9954739
5.362,36.303246,0.44139537,0.4000000059604645,-1.8073571e-05,1.4402038,0.99945754,0.99134773,0.99962103,0.9954801
5.364,36.30242,0.44125497,0.4000000059604645,-2.7727197e-05,1.4400455,0.9994683,0.9913555,0.9996261,0.9954865
5.366,36.30125,0.44110858,0.4000000059604645,-3.734642e-05,1.4398829,0.99947935,0.9913634,0.9996312,0.995493
5.368,36.299732,0.44095623,0.4000000059604645,-4.6929843e-05,1.4397157,0.9994906,0.9913715,0.99963653,0.9954997
5.37,36.29787,0.44079798,0.4000000059604645,-5.647608e-05,1.4395443,0.99950206,0.99137974,0.9996419,0.99550647
5.372,36.295666,0.44063383,0.4000000059604645,-6.598376e-05,1.4393685,0.9995137,0.99138814,0.9996474,0.9955134
5.374,36.293118,0.4404638,0.4000000059604645,-7.545152e-05,1.4391885,0.9995255,0.9913968,0.9996529,0.9955204
5.376,36.290234,0.44028804,0.4000000059604645,-8.487799e-05,1.4390042,0.9995375,0.99140555,0.99965864,0.9955276
5.378,36.28701,0.44010648,0.4000000059604645,-9.4261835e-05,1.4388157,0.9995497,0.9914144,0.9996644,0.99553496
5.38,36.283447,0.4399192,0.4000000059604645,-0.00010360171,1.438623,0.9995621,0.99142355,0.9996703,0.9955424
5.382,36.27955,0.43972626,0.4000000059604645,-0.000112896305,1.4384261,0.99957466,0.9914328,0.9996763,0.99555
5.384,36.27532,0.4395277,0.4000000059604645,-0.00012214428,1.4382252,0.9995874,0.99144214,0.99968237,0.9955577
5.386,36.270752,0.43932354,0.4000000059604645,-0.00013134435,1.4380201,0.99960035,0.9914517,0.99968857,0.99556553
5.388,36.26586,0.43911386,0.4000000059604645,-0.00014049522,1.437811,0.9996134,0.9914614,0.9996948,0.99557346
5.39,36.26064,0.43889868,0.4000000059604645,-0.0001495956,1.437598,0.9996267,0.99147123,0.9997012,0.99558157
5.392,36.255093,0.43867806,0.4000000059604645,-0.00015864421,1.4373809,0.9996401,0.9914812,0.99970764,0.99558973
5.394,36.249218,0.43845206,0.4000000059604645,-0.00016763981,1.43716,0.9996537,0.9914913,0.9997142,0.995598
5.396,36.24302,0.4382207,0.4000000059604645,-0.00017658113,1.4369352,0.9996674,0.99150157,0.9997208,0.9956064
5.398,36.236504,0.43798405,0.4000000059604645,-0.00018546694,1.4367065,0.9996813,0.99151194,0.99972755,0.99561495
5.4,36.229668,0.43774217,0.4000000059604645,-0.00019429602,1.4364742,0.99969536,0.9915225,0.99973434,0.9956236
5.402,36.22251,0.43749508,0.4000000059604645,-0.00020306715,1.436238,0.99970955,0.99153316,0.9997412,0.9956323
5.404,36.215046,0.43724284,0.4000000059604645,-0.00021177912,1.4359983,0.99972385,0.9915439,0.9997482,0.9956411
5.406,36.207268,0.43698552,0.4000000059604645,-0.00022043075,1.4357549,0.99973834,0.9915548,0.9997552,0.99565005
5.408,36.199173,0.43672317,0.4000000059604645,-0.00022902086,1.4355079,0.99975294,0.9915658,0.9997623,0.99565905
5.41,36.190777,0.43645582,0.4000000059604645,-0.00023754829,1.4352573,0.99976766,0.99157697,0.99976945,0.9956682
5.412,36.18207,0.43618354,0.4000000059604645,-0.00024601188,1.4350034,0.99978256,0.99158823,0.9997767,0.9956774
5.414,36.173065,0.4359064,0.4000000059604645,-0.0002544105,1.4347459,0.9997975,0.9915996,0.99978405,0.9956867
5.416,36.163754,0.43562445,0.4000000059604645,-0.000262743,1.4344852,0.99981266,0.9916111,0.99979144,0.99569607
5.418,36.154144,0.43533772,0.4000000059604645,-0.00027100832,1.4342211,0.99982786,0.9916227,0.9997989,0.99570554
5.42,36.14424,0.4350463,0.4000000059604645,-0.0002792053,1.4339539,0.99984324,0.99163437,0.9998064,0.9957151
5.422,36.134045,0.4347502,0.4000000059604645,-0.0002873329,1.4336834,0.9998587,0.9916462,0.999814,0.99572474
5.424,36.123554,0.43444952,0.4000000059604645,-0.00029539,1.4334097,0.99987423,0.99165803,0.9998216,0.99573445
5.426,36.112774,0.43414432,0.4000000059604645,-0.00030337556,1.433133,0.9998899,0.99167,0.99982923,0.9957442
5.428,36.10171,0.43383464,0.4000000059604645,-0.00031128855,1.4328533,0.99990565,0.99168205,0.999837,0.99575406
5.43,36.090363,0.43352053,0.4000000059604645,-0.00031912795,1.4325707,0.9999215,0.9916942,0.9998448,0.99576396
5.432,36.07873,0.4332021,0.4000000059604645,-0.00032689268,1.4322852,0.9999374,0.9917065,0.99985266,0.995774
5.434,36.066826,0.43287933,0.4000000059604645,-0.00033458183,1.4319968,0.99995345,0.9917188,0.9998605,0.99578404
5.436,36.05464,0.43255237,0.4000000059604645,-0.0003421943,1.4317057,0.9999696,0.9917312,0.99986845,0.9957941
5.438,36.042187,0.4322212,0.4000000059604645,-0.0003497292,1.4314119,0.99998575,0.9917437,0.99987644,0.9958043
5.44,36.029465,0.43188596,0.4000000059604645,-0.00035718558,1.4311155,1.000002,0.9917562,0.9998844,0.9958145
5.442,36.016468,0.43154666,0.4000000059604645,-0.0003645624,1.4308165,1.0000184,0.99176884,0.99989253,0.9958248
5.444,36.003216,0.43120337,0.4000000059604645,-0.00037185883,1.430515,1.0000347,0.99178153,0.9999006,0.9958351
5.446,35.989697,0.43085617,0.4000000059604645,-0.0003790739,1.4302112,1.0000511,0.9917943,0.99990875,0.9958455
5.448,35.97592,0.4305051,0.4000000059604645,-0.00038620672,1.4299049,1.0000677,0.99180704,0.9999169,0.9958559
5.45,35.961887,0.43015024,0.4000000059604645,-0.0003932564,1.4295964,1.0000843,0.9918199,0.9999251,0.99586636
5.452,35.947605,0.42979166,0.4000000059604645,-0.00040022208,1.4292858,1.0001009,0.99183285,0.9999333,0.9958769
5.454,35.93307,0.4294294,0.4000000059604645,-0.0004071029,1.4289728,1.0001175,0.9918458,0.9999416,0.99588746
5.456,35.918297,0.4290636,0.4000000059604645,-0.000413898,1.4286579,1.0001342,0.9918588,0.9999499,0.995898
5.458,35.90327,0.42869422,0.4000000059604645,-0.0004206066,1.428341,1.000151,0.99187183,0.99995816,0.9959086
5.46,35.888012,0.4283214,0.4000000059604645,-0.00042722787,1.4280221,1.0001678,0.99188495,0.99996644,0.9959192
5.462,35.872513,0.42794517,0.4000000059604645,-0.00043376102,1.4277015,1.0001847,0.99189806,0.9999748,0.9959299
5.464,35.85678,0.4275656,0.4000000059604645,-0.00044020524,1.427379,1.0002015,0.99191123,0.99998313,0.9959406
5.466,35.840816,0.4271828,0.4000000059604645,-0.0004465598,1.4270548,1.0002183,0.99192446,0.99999154,0.9959513
5.468,35.82463,0.4267968,0.4000000059604645,-0.00045282397,1.426729,1.0002352,0.99193764,0.9999999,0.995962
5.47,35.808212,0.42640767,0.4000000059604645,-0.000458997,1.4264016,1.0002521,0.9919509,1.0000082,0.9959728
5.472,35.79158,0.42601547,0.4000000059604645,-0.00046507816,1.4260728,1.0002689,0.99196416,1.0000167,0.99598354
5.474,35.774727,0.4256203,0.4000000059604645,-0.0004710668,1.4257426,1.0002859,0.99197745,1.000025,0.9959943
5.476,35.757664,0.42522222,0.4000000059604645,-0.0004769622,1.4254111,1.0003028,0.99199075,1.0000335,0.9960051
5.478,35.74039,0.42482126,0.4000000059604645,-0.0004827637,1.4250783,1.0003197,0.9920041,1.0000418,0.99601585
5.48,35.722904,0.42441756,0.4000000059604645,-0.00048847066,1.4247444,1.0003366,0.9920174,1.0000503,0.99602664
5.482,35.705215,0.42401114,0.4000000059604645,-0.0004940824,1.4244094,1.0003536,0.99203074,1.0000587,0.9960374
5.484,35.68733,0.42360207,0.4000000059604645,-0.0004995984,1.4240733,1.0003704,0.9920441,1.0000671,0.9960482
5.486,35.669247,0.42319044,0.4000000059604645,-0.000505018,1.4237365,1.0003873,0.9920574,1.0000755,0.996059
5.488,35.650967,0.42277634,0.4000000059604645,-0.0005103406,1.4233986,1.0004041,0.99207073,1.0000839,0.9960698
5.49,35.632504,0.4223598,0.4000000059604645,-0.0005155657,1.42306,1.0004209,0.9920841,1.0000923,0.9960806
5.492,35.61385,0.4219409,0.4000000059604645,-0.0005206927,1.4227208,1.0004377,0.9920974,1.0001006,0.9960913
5.494,35.595013,0.42151973,0.4000000059604645,-0.00052572106,1.4223808,1.0004545,0.99211067,1.000109,0.99610204
5.496,35.575996,0.42109632,0.4000000059604645,-0.0005306503,1.4220405,1.0004712,0.99212396,1.0001173,0.99611276
5.498,35.556805,0.4206708,0.4000000059604645,-0.0005354799,1.4216995,1.0004879,0.99213725,1.0001256,0.9961235
5.5,35.537445,0.42024323,0.4000000059604645,-0.00054020947,1.4213583,1.0005046,0.9921505,1.0001339,0.99613416
5.502,35.51791,0.41981363,0.4000000059604645,-0.0005448384,1.4210168,1.0005213,0.9921637,1.0001422,0.99614483
5.504,35.498215,0.41938215,0.4000000059604645,-0.0005493663,1.420675,1.0005378,0.9921769,1.0001504,0.9961555
5.506,35.478355,0.4189488,0.4000000059604645,-0.0005537927,1.4203331,1.0005543,0.99219006,1.0001587,0.9961661
5.508,35.45834,0.4185137,0.4000000059604645,-0.0005581173,1.4199913,1.0005708,0.99220324,1.0001669,0.99617666
5.51,35.43817,0.41807684,0.4000000059604645,-0.00056233956,1.4196494,1.0005871,0.99221635,1.000175,0.9961872
5.512,35.41785,0.4176384,0.4000000059604645,-0.00056645926,1.4193075,1.0006034,0.9922294,1.0001831,0.9961977
5.514,35.39739,0.4171984,0.4000000059604645,-0.0005704759,1.4189659,1.0006198,0.99224246,1.0001912,0.9962082
5.516,35.376778,0.4167569,0.4000000059604645,-0.0005743892,1.4186245,1.000636,0.9922554,1.0001993,0.9962186
5.518,35.35603,0.416314,0.4000000059604645,-0.0005781988,1.4182835,1.0006521,0.9922683,1.0002073,0.996229
5.52,35.335148,0.41586977,0.4000000059604645,-0.00058190443,1.4179429,1.000668,0.99228126,1.0002153,0.99623936
5.522,35.314133,0.41542426,0.4000000059604645,-0.00058550574,1.4176028,1.000684,0.9922941,1.0002233,0.9962497
5.524,35.29299,0.41497755,0.4000000059604645,-0.0005890025,1.4172633,1.0006999,0.9923069,1.0002311,0.9962599
5.526,35.271725,0.41452974,0.4000000059604645,-0.00059239444,1.4169245,1.0007157,0.9923196,1.000239,0.9962701
5.528,35.25034,0.41408092,0.4000000059604645,-0.0005956813,1.4165863,1.0007313,0.9923323,1.0002469,0.99628025
5.53,35.228836,0.41363108,0.4000000059604645,-0.0005988629,1.4162489,1.000747,0.99234486,1.0002546,0.9962904
5.532,35.207222,0.41318035,0.4000000059604645,-0.000601939,1.4159125,1.0007626,0.99235743,1.0002624,0.9963004
5.534,35.185497,0.41272882,0.4000000059604645,-0.0006049094,1.415577,1.000778,0.9923699,1.0002701,0.99631035
5.536,35.16367,0.41227654,0.4000000059604645,-0.0006077739,1.4152427,1.0007932,0.99238235,1.0002778,0.9963203
5.538,35.141735,0.41182357,0.4000000059604645,-0.0006105324,1.4149094,1.0008085,0.9923947,1.0002853,0.99633014
5.54,35.11971,0.41136998,0.4000000059604645,-0.0006131847,1.4145772,1.0008235,0.99240696,1.0002928,0.99634
5.542,35.097588,0.41091588,0.4000000059604645,-0.00061573077,1.4142464,1.0008385,0.9924191,1.0003003,0.9963497
5.544,35.075375,0.4104613,0.4000000059604645,-0.0006181704,1.413917,1.0008534,0.9924313,1.0003077,0.99635935
5.546,35.053078,0.41000637,0.4000000059604645,-0.0006205036,1.4135889,1.0008682,0.9924433,1.0003151,0.99636894
5.548,35.030697,0.4095511,0.4000000059604645,-0.0006227303,1.4132624,1.0008827,0.99245524,1.0003223,0.9963785
