Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.55,35.008244,0.40909562,0.4000000059604645,-0.0006248503,1.4129374,1.0008973,0.9924671,1.0003296,0.9963879
5.552,34.98571,0.40863994,0.4000000059604645,-0.0006268637,1.412614,1.0009117,0.9924789,1.0003368,0.9963973
5.554,34.963108,0.40818417,0.4000000059604645,-0.0006287704,1.4122924,1.000926,0.9924906,1.0003439,0.9964066
5.556,34.94044,0.40772837,0.4000000059604645,-0.00063057046,1.4119725,1.0009401,0.9925022,1.000351,0.9964158
5.558,34.917706,0.40727264,0.4000000059604645,-0.0006322639,1.4116545,1.0009542,0.9925137,1.000358,0.996425
5.56,34.894917,0.40681702,0.4000000059604645,-0.00063385064,1.4113384,1.000968,0.99252516,1.0003649,0.99643403
5.562,34.87207,0.4063616,0.4000000059604645,-0.00063533086,1.4110243,1.0009817,0.9925365,1.0003717,0.996443
5.564,34.84917,0.40590644,0.4000000059604645,-0.00063670456,1.4107122,1.0009953,0.9925477,1.0003785,0.9964519
5.566,34.826225,0.40545163,0.4000000059604645,-0.0006379718,1.4104024,1.0010087,0.99255884,1.0003852,0.9964607
5.568,34.803238,0.4049972,0.4000000059604645,-0.0006391327,1.4100946,1.001022,0.99256986,1.0003918,0.99646944
5.57,34.780212,0.40454325,0.4000000059604645,-0.0006401874,1.4097892,1.0010352,0.9925808,1.0003984,0.9964781
5.572,34.757145,0.40408987,0.4000000059604645,-0.00064113596,1.4094862,1.0010482,0.9925916,1.0004048,0.9964866
5.574,34.73405,0.40363708,0.4000000059604645,-0.00064197864,1.4091854,1.0010611,0.9926023,1.0004113,0.99649507
5.576,34.710922,0.40318498,0.4000000059604645,-0.0006427155,1.4088871,1.0010737,0.9926129,1.0004177,0.9965034
5.578,34.68777,0.40273365,0.4000000059604645,-0.00064334675,1.4085914,1.0010864,0.9926234,1.0004239,0.9965117
5.58,34.6646,0.40228313,0.4000000059604645,-0.00064387254,1.4082983,1.0010988,0.9926338,1.0004301,0.99651986
5.582,34.641415,0.40183353,0.4000000059604645,-0.0006442932,1.4080077,1.0011109,0.9926441,1.0004362,0.99652797
5.584,34.618214,0.4013849,0.4000000059604645,-0.00064460887,1.40772,1.0011231,0.9926542,1.0004423,0.9965359
5.586,34.595,0.40093726,0.4000000059604645,-0.00064481975,1.4074348,1.0011349,0.9926643,1.0004482,0.9965438
5.588,34.571785,0.40049076,0.4000000059604645,-0.0006449262,1.4071527,1.0011467,0.9926742,1.0004541,0.9965516
5.59,34.548565,0.4000454,0.4000000059604645,-0.0006449285,1.4068733,1.0011582,0.99268395,1.0004599,0.99655926
5.592,34.52535,0.3996013,0.4000000059604645,-0.0006448268,1.4065969,1.0011697,0.99269366,1.0004656,0.99656683
5.594,34.50214,0.3991585,0.4000000059604645,-0.00064462156,1.4063236,1.0011809,0.9927032,1.0004712,0.99657434
5.596,34.47894,0.39871705,0.4000000059604645,-0.000644313,1.4060532,1.001192,0.9927127,1.0004767,0.99658173
5.598,34.45575,0.39827704,0.4000000059604645,-0.0006439015,1.4057859,1.001203,0.992722,1.0004822,0.996589
5.6,34.432575,0.39783856,0.4000000059604645,-0.0006433875,1.4055218,1.0012137,0.99273115,1.0004876,0.99659616
5.602,34.409424,0.39740163,0.4000000059604645,-0.0006427712,1.4052608,1.0012242,0.9927402,1.0004929,0.9966032
5.604,34.3863,0.39696634,0.4000000059604645,-0.0006420531,1.4050032,1.0012345,0.99274915,1.000498,0.99661016
5.606,34.363197,0.3965327,0.4000000059604645,-0.0006412335,1.4047489,1.0012448,0.992758,1.0005032,0.996617
5.608,34.34013,0.39610088,0.4000000059604645,-0.0006403129,1.4044979,1.0012548,0.9927666,1.0005082,0.99662375
5.61,34.317093,0.39567086,0.4000000059604645,-0.0006392917,1.4042503,1.0012646,0.99277514,1.0005132,0.9966304
5.612,34.2941,0.39524275,0.4000000059604645,-0.0006381704,1.4040061,1.0012742,0.9927836,1.0005181,0.9966369
5.614,34.27115,0.39481658,0.4000000059604645,-0.0006369494,1.4037654,1.0012838,0.9927919,1.0005229,0.9966433
5.616,34.248238,0.3943924,0.4000000059604645,-0.0006356291,1.4035283,1.0012931,0.9928,1.0005275,0.9966496
5.618,34.22538,0.3939703,0.4000000059604645,-0.0006342101,1.4032948,1.0013021,0.99280804,1.000532,0.9966558
5.62,34.202576,0.39355037,0.4000000059604645,-0.0006326929,1.403065,1.0013111,0.9928159,1.0005366,0.9966619
5.622,34.17983,0.39313263,0.4000000059604645,-0.0006310779,1.4028387,1.0013198,0.99282366,1.000541,0.99666786
5.624,34.15714,0.39271712,0.4000000059604645,-0.0006293658,1.4026161,1.0013283,0.9928313,1.0005453,0.9966737
5.626,34.134514,0.39230394,0.4000000059604645,-0.000627557,1.4023973,1.0013367,0.99283874,1.0005496,0.9966794
5.628,34.111958,0.39189315,0.4000000059604645,-0.00062565214,1.4021823,1.0013448,0.9928461,1.0005537,0.9966851
5.63,34.089466,0.3914848,0.4000000059604645,-0.0006236517,1.4019711,1.0013528,0.9928533,1.0005578,0.9966906
5.632,34.06705,0.39107892,0.4000000059604645,-0.0006215564,1.4017637,1.0013607,0.9928603,1.0005617,0.996696
5.634,34.044712,0.3906756,0.4000000059604645,-0.00061936677,1.4015602,1.0013682,0.99286723,1.0005655,0.99670124
5.636,34.022457,0.3902749,0.4000000059604645,-0.0006170834,1.4013606,1.0013757,0.992874,1.0005693,0.9967064
5.638,34.000282,0.38987687,0.4000000059604645,-0.00061470695,1.401165,1.0013828,0.9928807,1.000573,0.9967115
5.64,33.9782,0.38948154,0.4000000059604645,-0.000612238,1.4009733,1.0013899,0.9928872,1.0005766,0.9967164
5.642,33.956203,0.38908902,0.4000000059604645,-0.0006096773,1.4007857,1.0013967,0.9928935,1.0005801,0.9967212
5.644,33.934303,0.3886993,0.4000000059604645,-0.0006070254,1.4006021,1.0014033,0.9928998,1.0005835,0.9967259
5.646,33.9125,0.3883125,0.4000000059604645,-0.000604283,1.4004225,1.0014098,0.99290586,1.0005869,0.9967305
5.648,33.890793,0.3879286,0.4000000059604645,-0.0006014509,1.400247,1.001416,0.99291176,1.0005901,0.996735
5.65,33.869194,0.3875477,0.4000000059604645,-0.0005985297,1.4000756,1.001422,0.99291754,1.0005932,0.9967393
5.652,33.8477,0.38716987,0.4000000059604645,-0.00059552013,1.3999084,1.0014279,0.9929232,1.0005963,0.99674356
5.654,33.826313,0.3867951,0.4000000059604645,-0.0005924229,1.3997452,1.0014336,0.99292874,1.0005991,0.9967477
5.656,33.805046,0.3864235,0.4000000059604645,-0.0005892388,1.3995863,1.0014391,0.9929341,1.000602,0.9967517
5.658,33.78389,0.3860551,0.4000000059604645,-0.00058596855,1.3994316,1.0014443,0.9929393,1.0006047,0.9967556
5.66,33.762856,0.38568994,0.4000000059604645,-0.00058261293,1.3992811,1.0014495,0.99294436,1.0006075,0.99675936
5.662,33.74194,0.38532808,0.4000000059604645,-0.0005791727,1.3991348,1.0014544,0.9929493,1.0006101,0.99676305
5.664,33.721153,0.3849696,0.4000000059604645,-0.00057564856,1.3989928,1.001459,0.99295413,1.0006126,0.99676657
5.666,33.700497,0.38461447,0.4000000059604645,-0.00057204143,1.398855,1.0014635,0.9929588,1.000615,0.99676996
5.668,33.679966,0.38426277,0.4000000059604645,-0.0005683521,1.3987215,1.0014678,0.9929633,1.0006173,0.9967733
5.67,33.659573,0.3839146,0.4000000059604645,-0.0005645813,1.3985921,1.0014719,0.99296767,1.0006195,0.99677646
5.672,33.639317,0.38356993,0.4000000059604645,-0.00056072994,1.3984672,1.0014758,0.9929719,1.0006217,0.99677956
5.674,33.6192,0.38322884,0.4000000059604645,-0.0005567988,1.3983465,1.0014795,0.99297595,1.0006237,0.99678254
5.676,33.599228,0.3828914,0.4000000059604645,-0.00055278884,1.3982302,1.0014831,0.9929799,1.0006256,0.9967854
5.678,33.5794,0.3825576,0.4000000059604645,-0.0005487008,1.3981183,1.0014864,0.9929837,1.0006275,0.9967881
5.68,33.559723,0.3822275,0.4000000059604645,-0.0005445356,1.3980105,1.0014895,0.99298733,1.0006293,0.9967907
5.682,33.540195,0.38190117,0.4000000059604645,-0.00054029404,1.3979071,1.0014925,0.99299085,1.000631,0.9967932
5.684,33.52082,0.38157862,0.4000000059604645,-0.00053597713,1.3978081,1.0014952,0.99299425,1.0006325,0.9967956
5.686,33.501602,0.38125992,0.4000000059604645,-0.0005315857,1.3977134,1.0014979,0.99299747,1.0006341,0.9967979
5.688,33.482548,0.3809451,0.4000000059604645,-0.00052712066,1.3976231,1.0015001,0.99300057,1.0006355,0.99680007
5.69,33.46365,0.38063416,0.4000000059604645,-0.00052258297,1.3975371,1.0015024,0.99300355,1.0006368,0.9968021
5.692,33.44492,0.3803272,0.4000000059604645,-0.0005179735,1.3974555,1.0015043,0.99300635,1.000638,0.99680406
5.694,33.426357,0.38002422,0.4000000059604645,-0.0005132932,1.3973781,1.0015062,0.99300903,1.0006392,0.99680585
5.696,33.407963,0.37972525,0.4000000059604645,-0.00050854305,1.397305,1.0015078,0.9930116,1.0006403,0.9968076
5.698,33.389744,0.37943035,0.4000000059604645,-0.0005037239,1.3972363,1.0015092,0.993014,1.0006412,0.9968092
5.7,33.371693,0.37913954,0.4000000059604645,-0.00049883686,1.3971721,1.0015105,0.99301624,1.0006422,0.9968107
5.702,33.353825,0.37885287,0.4000000059604645,-0.00049388275,1.397112,1.0015115,0.9930183,1.000643,0.99681205
5.704,33.336136,0.37857038,0.4000000059604645,-0.0004888627,1.3970563,1.0015124,0.99302036,1.0006437,0.99681336
5.706,33.318626,0.37829208,0.4000000059604645,-0.00048377752,1.397005,1.0015131,0.9930222,1.0006443,0.9968145
5.708,33.301304,0.37801802,0.4000000059604645,-0.00047862832,1.3969579,1.0015136,0.9930239,1.0006449,0.99681556
5.71,33.284164,0.37774822,0.4000000059604645,-0.00047341606,1.3969151,1.0015138,0.9930255,1.0006454,0.9968165
5.712,33.26722,0.37748268,0.4000000059604645,-0.00046814175,1.3968765,1.0015141,0.9930269,1.0006459,0.99681735
5.714,33.25046,0.3772215,0.4000000059604645,-0.0004628064,1.3968422,1.001514,0.9930282,1.0006461,0.99681807
5.716,33.233894,0.37696466,0.4000000059604645,-0.00045741105,1.3968122,1.0015137,0.9930294,1.0006464,0.9968187
5.718,33.217525,0.37671223,0.4000000059604645,-0.0004519567,1.3967865,1.0015134,0.9930304,1.0006466,0.9968192
5.72,33.201355,0.3764642,0.4000000059604645,-0.0004464444,1.3967649,1.0015128,0.9930313,1.0006466,0.9968196
5.722,33.185383,0.37622058,0.4000000059604645,-0.00044087518,1.3967475,1.001512,0.9930321,1.0006466,0.99682
5.724,33.169613,0.37598142,0.4000000059604645,-0.00043525008,1.3967344,1.0015111,0.99303275,1.0006466,0.99682015
5.726,33.15404,0.3757468,0.4000000059604645,-0.00042957015,1.3967254,1.00151,0.9930333,1.0006464,0.9968203
5.728,33.138683,0.37551665,0.4000000059604645,-0.00042383646,1.3967205,1.0015087,0.99303365,1.0006461,0.9968203
5.73,33.123528,0.37529105,0.4000000059604645,-0.00041805007,1.3967198,1.0015073,0.99303395,1.0006459,0.99682015
5.732,33.108585,0.37507,0.4000000059604645,-0.00041221204,1.3967233,1.0015056,0.99303406,1.0006454,0.99682
5.734,33.09385,0.37485352,0.4000000059604645,-0.00040632347,1.3967308,1.0015038,0.99303406,1.000645,0.9968197
5.736,33.079327,0.3746417,0.4000000059604645,-0.00040038538,1.3967423,1.0015018,0.99303395,1.0006444,0.99681926
5.738,33.06502,0.37443444,0.4000000059604645,-0.0003943989,1.396758,1.0014997,0.9930337,1.0006438,0.9968188
5.74,33.05093,0.37423185,0.4000000059604645,-0.00038836512,1.3967776,1.0014974,0.99303335,1.0006431,0.9968182
5.742,33.03706,0.37403393,0.4000000059604645,-0.0003822851,1.3968014,1.0014949,0.9930328,1.0006424,0.99681747
5.744,33.023403,0.3738407,0.4000000059604645,-0.00037615997,1.3968289,1.0014923,0.9930322,1.0006416,0.9968167
5.746,33.00997,0.37365213,0.4000000059604645,-0.00036999077,1.3968605,1.0014895,0.99303144,1.0006406,0.9968158
5.748,32.99677,0.37346828,0.4000000059604645,-0.00036377867,1.396896,1.0014865,0.9930306,1.0006397,0.99681485
5.75,32.983784,0.3732892,0.4000000059604645,-0.00035752478,1.3969355,1.0014834,0.9930296,1.0006386,0.9968138
5.752,32.971024,0.37311482,0.4000000059604645,-0.00035123015,1.3969787,1.0014801,0.9930285,1.0006375,0.9968126
5.754,32.958496,0.37294522,0.4000000059604645,-0.00034489593,1.3970258,1.0014766,0.99302727,1.0006363,0.99681133
5.756,32.946194,0.3727804,0.4000000059604645,-0.00033852324,1.3970767,1.0014731,0.99302596,1.000635,0.99680996
5.758,32.93412,0.37262034,0.4000000059604645,-0.0003321132,1.3971314,1.0014694,0.99302447,1.0006337,0.9968085
5.76,32.92228,0.3724651,0.4000000059604645,-0.00032566692,1.3971899,1.0014654,0.9930229,1.0006324,0.996807
5.762,32.91067,0.37231466,0.4000000059604645,-0.00031918552,1.3972521,1.0014614,0.9930212,1.0006309,0.99680537
5.764,32.8993,0.37216905,0.4000000059604645,-0.00031267016,1.3973179,1.0014572,0.9930194,1.0006294,0.9968037
5.766,32.88816,0.37202826,0.4000000059604645,-0.00030612195,1.3973874,1.0014528,0.9930175,1.0006278,0.99680185
5.768,32.87726,0.3718923,0.4000000059604645,-0.00029954204,1.3974606,1.0014483,0.99301547,1.0006261,0.9968
5.77,32.866592,0.37176117,0.4000000059604645,-0.0002929315,1.3975372,1.0014436,0.9930133,1.0006244,0.99679804
5.772,32.856167,0.3716349,0.4000000059604645,-0.00028629156,1.3976176,1.0014389,0.99301106,1.0006226,0.99679595
5.774,32.84598,0.3715135,0.4000000059604645,-0.00027962326,1.3977014,1.001434,0.9930087,1.0006208,0.9967938
5.776,32.836037,0.37139693,0.4000000059604645,-0.0002729278,1.3977886,1.0014288,0.9930062,1.0006189,0.9967916
5.778,32.82633,0.37128526,0.4000000059604645,-0.00026620633,1.3978794,1.0014236,0.99300367,1.0006169,0.9967893
5.78,32.816868,0.37117845,0.4000000059604645,-0.00025945992,1.3979734,1.0014182,0.993001,1.0006149,0.9967869
5.782,32.807648,0.3710765,0.4000000059604645,-0.0002526898,1.3980709,1.0014127,0.9929982,1.0006129,0.9967844
5.784,32.798676,0.37097943,0.4000000059604645,-0.00024589704,1.3981718,1.0014071,0.99299526,1.0006107,0.9967819
5.786,32.789944,0.37088722,0.4000000059604645,-0.0002390828,1.398276,1.0014013,0.9929923,1.0006084,0.9967792
5.788,32.78146,0.3707999,0.4000000059604645,-0.00023224823,1.3983834,1.0013955,0.9929892,1.0006062,0.9967765
5.79,32.77322,0.37071744,0.4000000059604645,-0.00022539447,1.398494,1.0013894,0.99298596,1.0006039,0.9967737
5.792,32.765232,0.37063986,0.4000000059604645,-0.00021852265,1.3986079,1.0013833,0.9929826,1.0006015,0.99677086
5.794,32.75749,0.37056717,0.4000000059604645,-0.00021163392,1.3987248,1.001377,0.9929792,1.000599,0.99676794
5.796,32.749992,0.3704993,0.4000000059604645,-0.00020472943,1.3988448,1.0013705,0.9929757,1.0005965,0.9967649
5.798,32.74275,0.37043634,0.4000000059604645,-0.00019781028,1.398968,1.001364,0.99297214,1.000594,0.9967618
5.8,32.735752,0.37037826,0.4000000059604645,-0.00019087765,1.3990941,1.0013573,0.99296844,1.0005914,0.99675864
5.802,32.729004,0.370325,0.4000000059604645,-0.00018393266,1.3992233,1.0013505,0.9929646,1.0005888,0.9967554
5.804,32.722507,0.3702766,0.4000000059604645,-0.00017697643,1.3993554,1.0013436,0.99296075,1.000586,0.9967521
5.806,32.716263,0.37023303,0.4000000059604645,-0.00017001013,1.3994904,1.0013366,0.99295676,1.0005833,0.9967487
5.808,32.71027,0.37019432,0.4000000059604645,-0.00016303486,1.3996283,1.0013294,0.99295264,1.0005805,0.9967452
5.81,32.704525,0.37016043,0.4000000059604645,-0.00015605176,1.399769,1.0013222,0.9929485,1.0005777,0.9967417
5.812,32.69903,0.37013134,0.4000000059604645,-0.00014906196,1.3999125,1.0013148,0.99294424,1.0005747,0.99673814
5.814,32.69379,0.37010708,0.4000000059604645,-0.00014206658,1.4000586,1.0013072,0.9929399,1.0005718,0.99673444
5.816,32.688805,0.37008762,0.4000000059604645,-0.00013506674,1.4002076,1.0012996,0.9929354,1.0005689,0.99673074
5.818,32.684067,0.37007293,0.4000000059604645,-0.00012806358,1.4003592,1.0012919,0.9929309,1.0005658,0.99672693
5.82,32.679585,0.37006304,0.4000000059604645,-0.0001210582,1.4005133,1.001284,0.99292624,1.0005627,0.99672306
5.822,32.67535,0.3700579,0.4000000059604645,-0.00011405172,1.4006702,1.0012761,0.99292153,1.0005596,0.9967191
5.824,32.67137,0.37005752,0.4000000059604645,-0.00010704525,1.4008294,1.001268,0.99291676,1.0005563,0.9967151
5.826,32.667645,0.3700619,0.4000000059604645,-0.000100039906,1.4009912,1.0012599,0.9929119,1.0005531,0.9967111
5.828,32.66417,0.37007096,0.4000000059604645,-9.303678e-05,1.4011555,1.0012516,0.9929069,1.0005498,0.99670696
5.83,32.660942,0.37008476,0.4000000059604645,-8.6036984e-05,1.401322,1.0012432,0.99290186,1.0005465,0.9967028
5.832,32.657974,0.37010324,0.4000000059604645,-7.904161e-05,1.401491,1.0012348,0.99289674,1.0005431,0.99669856
5.834,32.655254,0.3701264,0.4000000059604645,-7.205176e-05,1.4016623,1.0012262,0.99289155,1.0005397,0.99669427
5.836,32.652786,0.3701542,0.4000000059604645,-6.50685e-05,1.4018359,1.0012176,0.99288625,1.0005362,0.9966899
5.838,32.65057,0.37018663,0.4000000059604645,-5.809295e-05,1.4020118,1.0012088,0.9928809,1.0005327,0.9966855
5.84,32.6486,0.3702237,0.4000000059604645,-5.112617e-05,1.4021899,1.0012,0.99287546,1.0005292,0.996681
5.842,32.64689,0.37026536,0.4000000059604645,-4.416924e-05,1.40237,1.001191,0.99287,1.0005256,0.99667645
5.844,32.645424,0.37031162,0.4000000059604645,-3.7223228e-05,1.4025522,1.0011821,0.9928644,1.000522,0.99667186
5.846,32.644207,0.37036243,0.4000000059604645,-3.0289208e-05,1.4027365,1.0011729,0.9928587,1.0005183,0.9966672
5.848,32.64324,0.37041777,0.4000000059604645,-2.3368235e-05,1.402923,1.0011637,0.9928529,1.0005146,0.99666256
5.85,32.642525,0.37047765,0.4000000059604645,-1.6461368e-05,1.4031112,1.0011544,0.99284714,1.0005109,0.9966578
5.852,32.642056,0.370542,0.4000000059604645,-9.56966e-06,1.4033016,1.001145,0.99284124,1.0005071,0.99665296
5.854,32.641838,0.3706108,0.4000000059604645,-2.6941532e-06,1.4034936,1.0011356,0.9928353,1.0005033,0.99664813
5.856,32.641865,0.3706841,0.4000000059604645,4.164111e-06,1.4036877,1.001126,0.99282926,1.0004995,0.9966432
5.858,32.642136,0.37076175,0.4000000059604645,1.1004099e-05,1.4038836,1.0011164,0.9928232,1.0004956,0.99663824
5.86,32.642654,0.37084386,0.4000000059604645,1.7824783e-05,1.4040811,1.0011067,0.992817,1.0004916,0.99663323
5.862,32.643417,0.37093028,0.4000000059604645,2.462514e-05,1.4042804,1.001097,0.9928108,1.0004877,0.99662817
5.864,32.64443,0.3710211,0.4000000059604645,3.1404157e-05,1.4044814,1.0010871,0.99280447,1.0004838,0.99662304
5.866,32.64568,0.3711162,0.4000000059604645,3.8160822e-05,1.4046841,1.0010772,0.9927981,1.0004797,0.99661785
5.868,32.647175,0.37121558,0.4000000059604645,4.4894132e-05,1.4048883,1.0010672,0.9927917,1.0004756,0.99661267
5.87,32.648914,0.37131923,0.4000000059604645,5.1603092e-05,1.4050941,1.0010571,0.9927852,1.0004716,0.9966074
5.872,32.65089,0.37142712,0.4000000059604645,5.8286714e-05,1.4053015,1.001047,0.99277866,1.0004674,0.9966021
5.874,32.65311,0.3715392,0.4000000059604645,6.494401e-05,1.4055102,1.0010368,0.99277204,1.0004632,0.99659675
5.876,32.655563,0.37165543,0.4000000059604645,7.157402e-05,1.4057205,1.0010265,0.99276537,1.0004591,0.9965914
5.878,32.658264,0.37177584,0.4000000059604645,7.8175755e-05,1.4059321,1.0010161,0.99275863,1.0004549,0.9965859
5.88,32.661198,0.37190032,0.4000000059604645,8.474827e-05,1.4061451,1.0010058,0.99275184,1.0004506,0.9965805
5.882,32.664368,0.3720289,0.4000000059604645,9.12906e-05,1.4063594,1.0009953,0.992745,1.0004463,0.99657494
5.884,32.667767,0.3721615,0.4000000059604645,9.780182e-05,1.406575,1.0009848,0.99273807,1.000442,0.9965694
5.886,32.671406,0.37229812,0.4000000059604645,0.00010428097,1.4067918,1.0009742,0.9927311,1.0004377,0.9965638
5.888,32.675278,0.37243873,0.4000000059604645,0.00011072713,1.4070098,1.0009636,0.99272406,1.0004333,0.9965581
5.89,32.67938,0.37258327,0.4000000059604645,0.000117139374,1.407229,1.0009528,0.992717,1.0004289,0.9965524
5.892,32.68371,0.37273172,0.4000000059604645,0.00012351679,1.4074492,1.000942,0.9927099,1.0004245,0.9965467
5.894,32.68827,0.37288404,0.4000000059604645,0.00012985848,1.4076706,1.0009313,0.9927027,1.0004201,0.99654096
5.896,32.693058,0.3730402,0.4000000059604645,0.00013616354,1.4078931,1.0009204,0.99269545,1.0004156,0.9965351
5.898,32.698074,0.37320015,0.4000000059604645,0.00014243106,1.4081165,1.0009094,0.9926882,1.0004112,0.9965293
5.9,32.703316,0.37336388,0.4000000059604645,0.00014866021,1.4083408,1.0008985,0.99268085,1.0004066,0.99652344
5.902,32.70878,0.37353134,0.4000000059604645,0.00015485007,1.4085661,1.0008875,0.99267346,1.0004021,0.99651754
5.904,32.714466,0.37370247,0.4000000059604645,0.0001609998,1.4087924,1.0008764,0.99266607,1.0003974,0.9965116
5.906,32.72037,0.37387726,0.4000000059604645,0.00016710855,1.4090195,1.0008653,0.99265856,1.0003929,0.9965056
5.908,32.726498,0.37405565,0.4000000059604645,0.00017317547,1.4092473,1.0008541,0.99265105,1.0003883,0.9964996
5.91,32.732838,0.37423763,0.4000000059604645,0.00017919972,1.4094759,1.0008429,0.9926435,1.0003836,0.9964935
5.912,32.7394,0.37442315,0.4000000059604645,0.00018518047,1.4097054,1.0008317,0.99263585,1.000379,0.99648744
5.914,32.74617,0.37461215,0.4000000059604645,0.00019111691,1.4099355,1.0008204,0.9926282,1.0003742,0.99648136
5.916,32.75316,0.37480462,0.4000000059604645,0.00019700824,1.4101663,1.0008091,0.9926205,1.0003695,0.9964752
5.918,32.760357,0.37500048,0.4000000059604645,0.00020285364,1.4103978,1.0007977,0.9926128,1.0003648,0.996469
5.92,32.767765,0.37519974,0.4000000059604645,0.00020865235,1.4106297,1.0007863,0.992605,1.00036,0.9964628
5.922,32.77538,0.3754023,0.4000000059604645,0.00021440357,1.4108624,1.000775,0.99259716,1.0003552,0.9964566
5.924,32.7832,0.37560818,0.4000000059604645,0.00022010654,1.4110955,1.0007634,0.9925893,1.0003505,0.9964503
5.926,32.791225,0.3758173,0.4000000059604645,0.00022576048,1.4113292,1.000752,0.9925814,1.0003457,0.99644405
5.928,32.799458,0.3760296,0.4000000059604645,0.00023136467,1.4115633,1.0007404,0.9925735,1.0003408,0.9964377
5.93,32.807884,0.37624508,0.4000000059604645,0.00023691836,1.4117979,1.0007288,0.9925655,1.000336,0.9964314
5.932,32.816517,0.37646368,0.4000000059604645,0.00024242084,1.4120328,1.0007173,0.9925575,1.0003312,0.99642503
5.934,32.82534,0.37668535,0.4000000059604645,0.00024787136,1.4122682,1.0007057,0.9925495,1.0003263,0.99641865
5.936,32.834362,0.37691006,0.4000000059604645,0.00025326922,1.4125038,1.000694,0.9925414,1.0003214,0.9964122
5.938,32.843575,0.37713775,0.4000000059604645,0.00025861373,1.4127399,1.0006824,0.99253327,1.0003164,0.9964058
5.94,32.85298,0.37736836,0.4000000059604645,0.0002639042,1.412976,1.0006707,0.99252516,1.0003115,0.9963993
5.942,32.86258,0.3776019,0.4000000059604645,0.00026913994,1.4132125,1.000659,0.99251693,1.0003065,0.9963928
5.944,32.87236,0.37783828,0.4000000059604645,0.0002743203,1.4134493,1.0006473,0.99250877,1.0003016,0.9963863
5.946,32.882328,0.37807745,0.4000000059604645,0.00027944462,1.4136862,1.0006355,0.99250054,1.0002966,0.9963798
5.948,32.89248,0.37831938,0.4000000059604645,0.00028451227,1.4139233,1.0006238,0.99249226,1.0002916,0.99637324
5.95,32.902813,0.37856403,0.4000000059604645,0.00028952258,1.4141605,1.000612,0.992484,1.0002866,0.9963666
5.952,32.913326,0.37881136,0.4000000059604645,0.00029447497,1.4143977,1.0006002,0.9924756,1.0002816,0.99636006
5.954,32.924015,0.37906128,0.4000000059604645,0.0002993688,1.4146351,1.0005884,0.99246734,1.0002766,0.99635345
5.956,32.93488,0.3793138,0.4000000059604645,0.00030420348,1.4148724,1.0005766,0.99245894,1.0002714,0.99634683
5.958,32.945915,0.37956882,0.4000000059604645,0.00030897843,1.4151098,1.0005648,0.99245054,1.0002664,0.99634016
5.96,32.957127,0.3798263,0.4000000059604645,0.00031369305,1.4153471,1.0005529,0.99244213,1.0002613,0.9963335
5.962,32.968502,0.38008624,0.4000000059604645,0.00031834675,1.4155844,1.0005411,0.9924337,1.0002563,0.9963268
5.964,32.980045,0.38034856,0.4000000059604645,0.00032293904,1.4158217,1.0005292,0.99242526,1.0002512,0.9963201
5.966,32.991753,0.3806132,0.4000000059604645,0.00032746934,1.4160588,1.0005174,0.9924168,1.000246,0.9963134
5.968,33.003624,0.38088015,0.4000000059604645,0.0003319371,1.4162958,1.0005054,0.9924083,1.0002409,0.9963067
5.97,33.01565,0.38114932,0.4000000059604645,0.00033634182,1.4165326,1.0004936,0.99239975,1.0002358,0.9962999
5.972,33.02784,0.38142067,0.4000000059604645,0.00034068298,1.4167693,1.0004817,0.9923912,1.0002307,0.9962932
5.974,33.040184,0.38169417,0.4000000059604645,0.0003449601,1.4170058,1.0004699,0.9923827,1.0002255,0.99628645
5.976,33.05268,0.38196975,0.4000000059604645,0.00034917265,1.4172419,1.000458,0.9923741,1.0002204,0.99627966
5.978,33.065327,0.38224736,0.4000000059604645,0.0003533202,1.417478,1.0004461,0.99236554,1.0002153,0.99627286
5.98,33.078117,0.38252696,0.4000000059604645,0.00035740228,1.4177136,1.0004343,0.99235696,1.00021,0.99626607
5.982,33.091057,0.3828085,0.4000000059604645,0.0003614184,1.417949,1.0004224,0.9923483,1.0002049,0.9962593
5.984,33.10414,0.38309193,0.4000000059604645,0.00036536818,1.418184,1.0004106,0.99233973,1.0001998,0.9962525
5.986,33.117363,0.3833772,0.4000000059604645,0.00036925112,1.4184186,1.0003986,0.9923311,1.0001945,0.9962456
5.988,33.130726,0.38366425,0.4000000059604645,0.00037306684,1.4186529,1.0003868,0.99232244,1.0001894,0.9962388
5.99,33.144222,0.38395306,0.4000000059604645,0.00037681495,1.4188868,1.0003749,0.9923138,1.0001842,0.996232
5.992,33.157856,0.38424355,0.4000000059604645,0.000380495,1.4191203,1.0003631,0.9923051,1.0001789,0.9962251
5.994,33.17162,0.38453564,0.4000000059604645,0.00038410668,1.4193532,1.0003513,0.99229646,1.0001738,0.99621826
5.996,33.185513,0.38482937,0.4000000059604645,0.00038764958,1.4195858,1.0003395,0.99228776,1.0001686,0.9962114
5.998,33.19953,0.3851246,0.4000000059604645,0.00039112335,1.4198178,1.0003277,0.9922791,1.0001634,0.99620456
6.0,33.213673,0.38542134,0.4000000059604645,0.00039452763,1.4200493,1.0003159,0.9922704,1.0001582,0.9961977
6.002,33.227936,0.38571948,0.4000000059604645,0.00039786208,1.4202802,1.0003042,0.9922617,1.000153,0.99619085
6.004,33.24232,0.38601902,0.4000000059604645,0.00040112642,1.4205106,1.0002924,0.992253,1.0001477,0.996184
6.006,33.256817,0.3863199,0.4000000059604645,0.0004043203,1.4207405,1.0002807,0.9922443,1.0001426,0.99617714
6.008,33.27143,0.38662207,0.4000000059604645,0.00040744344,1.4209696,1.000269,0.99223566,1.0001373,0.9961703
6.01,33.28615,0.38692546,0.4000000059604645,0.00041049556,1.4211982,1.0002574,0.99222696,1.0001321,0.9961634
6.012,33.300987,0.38723,0.4000000059604645,0.00041347637,1.4214262,1.0002457,0.99221826,1.000127,0.9961565
6.014,33.315926,0.3875357,0.4000000059604645,0.0004163856,1.4216534,1.000234,0.99220955,1.0001217,0.99614966
6.016,33.330963,0.38784248,0.4000000059604645,0.000419223,1.42188,1.0002224,0.99220085,1.0001165,0.9961428
6.018,33.346107,0.38815027,0.4000000059604645,0.00042198837,1.4221058,1.0002109,0.99219215,1.0001113,0.99613595
6.02,33.361347,0.38845903,0.4000000059604645,0.00042468144,1.422331,1.0001993,0.9921835,1.0001061,0.9961291
6.022,33.376686,0.38876873,0.4000000059604645,0.000427302,1.4225553,1.0001878,0.9921748,1.000101,0.99612224
6.024,33.392117,0.38907927,0.4000000059604645,0.00042984987,1.422779,1.0001762,0.99216616,1.0000957,0.99611545
6.026,33.407635,0.38939065,0.4000000059604645,0.00043232483,1.4230018,1.0001647,0.99215746,1.0000905,0.9961086
6.028,33.42324,0.3897028,0.4000000059604645,0.0004347267,1.4232237,1.0001533,0.9921488,1.0000854,0.99610174
6.03,33.438934,0.39001566,0.4000000059604645,0.0004370554,1.423445,1.000142,0.9921402,1.0000802,0.99609494
6.032,33.454712,0.3903292,0.4000000059604645,0.00043931065,1.4236653,1.0001305,0.9921316,1.000075,0.99608815
6.034,33.470562,0.39064336,0.4000000059604645,0.00044149236,1.4238847,1.0001192,0.99212295,1.0000699,0.9960813
6.036,33.4865,0.39095807,0.4000000059604645,0.00044360044,1.4241034,1.0001079,0.99211437,1.0000647,0.9960745
6.038,33.502506,0.3912733,0.4000000059604645,0.00044563468,1.424321,1.0000967,0.9921057,1.0000596,0.99606776
6.04,33.518585,0.391589,0.4000000059604645,0.00044759506,1.4245379,1.0000855,0.99209714,1.0000544,0.99606097
6.042,33.53473,0.3919051,0.4000000059604645,0.00044948145,1.4247537,1.0000743,0.9920886,1.0000492,0.99605423
6.044,33.550945,0.39222157,0.4000000059604645,0.00045129374,1.4249686,1.0000632,0.99208003,1.0000441,0.9960475
6.046,33.567226,0.39253834,0.4000000059604645,0.0004530319,1.4251825,1.0000521,0.9920715,1.0000391,0.99604076
6.048,33.58356,0.39285538,0.4000000059604645,0.00045469587,1.4253955,1.000041,0.99206305,1.000034,0.996034
6.05,33.59996,0.39317262,0.4000000059604645,0.00045628558,1.4256073,1.00003,0.9920545,1.0000288,0.9960273
6.052,33.616417,0.39349005,0.4000000059604645,0.00045780098,1.4258183,1.0000191,0.99204606,1.0000238,0.9960206
6.054,33.632923,0.39380756,0.4000000059604645,0.0004592421,1.4260281,1.0000082,0.9920376,1.0000187,0.99601394
6.056,33.64948,0.39412516,0.4000000059604645,0.00046060886,1.426237,0.9999973,0.9920292,1.0000137,0.9960073
6.058,33.66609,0.39444274,0.4000000059604645,0.0004619013,1.4264448,0.9999865,0.9920208,1.0000087,0.9960007
6.06,33.68274,0.3947603,0.4000000059604645,0.00046311942,1.4266514,0.9999758,0.9920124,1.0000037,0.9959941
6.062,33.699432,0.39507776,0.4000000059604645,0.00046426323,1.4268569,0.9999651,0.99200404,0.9999986,0.9959875
6.064,33.716167,0.3953951,0.4000000059604645,0.0004653328,1.4270613,0.9999544,0.99199575,0.9999936,0.9959809
6.066,33.732937,0.39571226,0.4000000059604645,0.0004663281,1.4272647,0.99994385,0.99198747,0.9999887,0.99597436
6.068,33.74974,0.39602917,0.4000000059604645,0.00046724928,1.4274669,0.9999333,0.9919792,0.9999837,0.99596786
6.07,33.76658,0.3963458,0.4000000059604645,0.00046809635,1.4276677,0.9999228,0.99197096,0.9999788,0.9959613
6.072,33.783443,0.3966621,0.4000000059604645,0.0004688694,1.4278675,0.99991244,0.99196273,0.9999739,0.9959549
6.074,33.800335,0.39697802,0.4000000059604645,0.0004695685,1.4280661,0.99990207,0.99195457,0.99996895,0.9959484
6.076,33.817253,0.3972935,0.4000000059604645,0.0004701938,1.4282635,0.99989176,0.99194646,0.99996406,0.995942
6.078,33.83419,0.39760852,0.4000000059604645,0.0004707454,1.4284598,0.99988157,0.99193835,0.99995923,0.99593556
6.08,33.851147,0.397923,0.4000000059604645,0.00047122338,1.4286547,0.9998714,0.99193025,0.9999544,0.9959292
6.082,33.86812,0.39823693,0.4000000059604645,0.00047162792,1.4288483,0.9998613,0.9919222,0.9999496,0.99592286
6.084,33.885105,0.3985502,0.4000000059604645,0.00047195915,1.4290407,0.9998513,0.9919142,0.99994475,0.99591655
6.086,33.9021,0.39886287,0.4000000059604645,0.00047221722,1.4292318,0.9998413,0.9919063,0.99994,0.9959102
6.088,33.9191,0.39917478,0.4000000059604645,0.00047240232,1.4294215,0.9998314,0.99189836,0.9999352,0.995904
6.09,33.93611,0.39948595,0.4000000059604645,0.00047251457,1.42961,0.99982154,0.9918905,0.9999305,0.99589777
6.092,33.953125,0.3997963,0.4000000059604645,0.00047255424,1.429797,0.9998118,0.9918826,0.9999258,0.9958916
6.094,33.97014,0.4001058,0.4000000059604645,0.0004725215,1.4299829,0.9998021,0.9918749,0.99992114,0.99588543
6.096,33.987144,0.4004144,0.4000000059604645,0.00047241652,1.4301673,0.9997925,0.9918671,0.9999165,0.9958793
6.098,34.00415,0.4007221,0.4000000059604645,0.00047223957,1.4303503,0.999783,0.9918594,0.99991184,0.9958732
6.1,34.02115,0.40102878,0.4000000059604645,0.00047199088,1.430532,0.9997735,0.99185175,0.99990726,0.9958672
6.102,34.038136,0.40133443,0.4000000059604645,0.00047167068,1.4307122,0.99976414,0.9918441,0.99990267,0.9958612
6.104,34.055107,0.40163898,0.4000000059604645,0.0004712792,1.430891,0.99975485,0.99183655,0.99989814,0.99585515
6.106,34.072067,0.40194246,0.4000000059604645,0.00047081674,1.4310684,0.9997456,0.99182904,0.9998936,0.99584925
6.108,34.08901,0.40224475,0.4000000059604645,0.00047028356,1.4312443,0.9997364,0.9918216,0.99988914,0.99584335
6.11,34.105927,0.40254584,0.4000000059604645,0.00046967994,1.4314188,0.99972737,0.99181414,0.99988467,0.99583745
6.112,34.12282,0.40284565,0.4000000059604645,0.00046900616,1.4315917,0.99971837,0.9918068,0.99988025,0.99583167
6.114,34.139694,0.4031442,0.4000000059604645,0.00046826256,1.4317633,0.9997095,0.9917995,0.99987584,0.9958259
6.116,34.15654,0.4034414,0.4000000059604645,0.00046744943,1.4319333,0.99970067,0.9917922,0.9998715,0.99582016
6.118,34.17335,0.40373722,0.4000000059604645,0.00046656711,1.4321017,0.99969196,0.99178505,0.99986714,0.99581444
6.12,34.190132,0.40403163,0.4000000059604645,0.0004656159,1.4322686,0.9996833,0.9917779,0.99986285,0.9958088
6.122,34.206875,0.40432456,0.4000000059604645,0.00046459617,1.4324341,0.99967474,0.9917708,0.9998586,0.9958032
6.124,34.223583,0.404616,0.4000000059604645,0.00046350827,1.4325979,0.9996663,0.9917638,0.9998544,0.99579763
6.126,34.240246,0.40490592,0.4000000059604645,0.00046235256,1.4327602,0.99965787,0.9917568,0.99985015,0.9957921
6.128,34.256874,0.40519422,0.4000000059604645,0.0004611294,1.4329208,0.9996496,0.9917499,0.99984604,0.99578667
6.13,34.27345,0.4054809,0.4000000059604645,0.0004598392,1.43308,0.9996414,0.991743,0.99984187,0.99578124
6.132,34.28998,0.40576592,0.4000000059604645,0.00045848236,1.4332374,0.9996333,0.99173623,0.9998378,0.9957759
6.134,34.306458,0.40604922,0.4000000059604645,0.0004570592,1.4333932,0.99962527,0.9917295,0.99983376,0.9957705
6.136,34.32289,0.4063308,0.4000000059604645,0.0004555702,1.4335475,0.9996174,0.9917228,0.99982977,0.99576527
6.138,34.33926,0.40661058,0.4000000059604645,0.00045401577,1.4337001,0.99960953,0.9917162,0.9998258,0.99576
6.14,34.35558,0.40688857,0.4000000059604645,0.00045239634,1.4338509,0.99960184,0.9917097,0.99982184,0.9957549
6.142,34.371834,0.40716466,0.4000000059604645,0.0004507123,1.4340001,0.9995942,0.9917032,0.99981797,0.9957498
6.144,34.388027,0.4074389,0.4000000059604645,0.00044896416,1.4341477,0.9995867,0.99169683,0.9998141,0.9957447
6.146,34.40416,0.40771118,0.4000000059604645,0.0004471523,1.4342935,0.99957925,0.9916905,0.9998103,0.9957397
6.148,34.420223,0.4079815,0.4000000059604645,0.00044527726,1.4344376,0.9995719,0.99168426,0.9998065,0.99573475
6.15,34.43622,0.4082498,0.4000000059604645,0.00044333946,1.43458,0.9995647,0.99167806,0.9998028,0.99572986
6.152,34.452145,0.40851608,0.4000000059604645,0.0004413394,1.4347206,0.99955755,0.9916719,0.99979913,0.99572504
6.154,34.468,0.40878028,0.4000000059604645,0.00043927753,1.4348595,0.9995506,0.99166584,0.9997955,0.9957202
6.156,34.483772,0.40904236,0.4000000059604645,0.00043715438,1.4349966,0.99954367,0.9916599,0.99979186,0.9957155
6.158,34.49947,0.4093023,0.4000000059604645,0.00043497045,1.4351319,0.9995369,0.991654,0.99978834,0.99571085
6.16,34.51509,0.40956005,0.4000000059604645,0.00043272626,1.4352655,0.99953014,0.99164814,0.9997848,0.9957062
6.162,34.530624,0.40981558,0.4000000059604645,0.00043042228,1.4353973,0.9995235,0.9916424,0.99978137,0.9957017
6.164,34.546078,0.4100689,0.4000000059604645,0.0004280591,1.4355272,0.9995171,0.9916367,0.999778,0.9956972
6.166,34.561447,0.4103199,0.4000000059604645,0.00042563723,1.4356552,0.99951065,0.9916311,0.9997746,0.9956928
6.168,34.576725,0.41056862,0.4000000059604645,0.0004231572,1.4357816,0.9995044,0.9916256,0.9997713,0.9956884
6.17,34.591915,0.41081497,0.4000000059604645,0.00042061956,1.4359059,0.99949825,0.9916201,0.999768,0.9956841
6.172,34.60701,0.41105896,0.4000000059604645,0.0004180249,1.4360285,0.99949217,0.99161476,0.9997648,0.99567986
6.174,34.622013,0.41130054,0.4000000059604645,0.0004153737,1.4361492,0.99948627,0.9916095,0.9997616,0.9956757
6.176,34.636917,0.4115397,0.4000000059604645,0.00041266665,1.436268,0.9994804,0.9916043,0.9997585,0.9956716
6.178,34.651726,0.41177636,0.4000000059604645,0.00040990426,1.4363849,0.9994747,0.9915992,0.9997554,0.9956675
6.18,34.66643,0.41201055,0.4000000059604645,0.0004070871,1.4364998,0.9994691,0.99159414,0.9997524,0.9956635
6.182,34.681034,0.4122422,0.4000000059604645,0.00040421577,1.436613,0.9994636,0.9915892,0.9997494,0.99565965
6.184,34.695534,0.41247132,0.4000000059604645,0.00040129092,1.4367241,0.99945825,0.9915843,0.9997465,0.9956558
6.186,34.70993,0.41269785,0.4000000059604645,0.00039831307,1.4368333,0.999453,0.99157953,0.9997436,0.995652
6.188,34.724213,0.41292176,0.4000000059604645,0.00039528293,1.4369406,0.9994479,0.9915748,0.9997408,0.9956483
6.19,34.738388,0.41314304,0.4000000059604645,0.00039220104,1.4370458,0.9994429,0.99157023,0.99973804,0.9956446
6.192,34.75245,0.41336164,0.4000000059604645,0.00038906804,1.4371492,0.999438,0.9915657,0.9997353,0.9956411
6.194,34.7664,0.41357756,0.4000000059604645,0.00038588457,1.4372505,0.99943316,0.99156123,0.9997327,0.9956376
6.196,34.780235,0.41379076,0.4000000059604645,0.00038265128,1.4373498,0.9994285,0.9915569,0.99973005,0.99563414
6.198,34.79395,0.41400123,0.4000000059604645,0.0003793688,1.4374472,0.999424,0.99155265,0.9997275,0.9956308
6.2,34.80755,0.41420892,0.4000000059604645,0.0003760378,1.4375424,0.99941957,0.9915485,0.999725,0.9956275
6.202,34.821026,0.41441384,0.4000000059604645,0.00037265886,1.4376358,0.9994153,0.99154437,0.99972254,0.9956243
6.204,34.83438,0.41461593,0.4000000059604645,0.0003692327,1.437727,0.99941105,0.9915404,0.99972016,0.99562114
6.206,34.84761,0.4148152,0.4000000059604645,0.00036576,1.4378163,0.999407,0.9915365,0.99971783,0.99561805
6.208,34.860714,0.41501158,0.4000000059604645,0.00036224138,1.4379034,0.99940306,0.9915327,0.99971557,0.99561507
6.21,34.87369,0.41520512,0.4000000059604645,0.00035867756,1.4379885,0.99939924,0.9915289,0.99971336,0.99561214
6.212,34.88654,0.41539574,0.4000000059604645,0.00035506918,1.4380715,0.99939555,0.99152535,0.9997112,0.9956093
6.214,34.899258,0.41558343,0.4000000059604645,0.00035141694,1.4381526,0.99939203,0.9915218,0.99970907,0.99560654
6.216,34.911842,0.41576818,0.4000000059604645,0.00034772154,1.4382313,0.9993886,0.9915184,0.99970704,0.9956038
6.218,34.924294,0.41594994,0.4000000059604645,0.00034398367,1.4383081,0.99938524,0.99151504,0.9997051,0.9956012
6.22,34.936607,0.41612872,0.4000000059604645,0.00034020402,1.4383829,0.9993821,0.99151176,0.99970317,0.9955987
6.222,34.948788,0.41630453,0.4000000059604645,0.0003363833,1.4384553,0.999379,0.9915086,0.99970126,0.9955962
6.224,34.96083,0.4164773,0.4000000059604645,0.00033252224,1.4385258,0.99937606,0.99150556,0.9996995,0.9955938
6.226,34.972733,0.41664702,0.4000000059604645,0.0003286215,1.4385941,0.9993732,0.9915026,0.99969774,0.99559146
6.228,34.98449,0.41681367,0.4000000059604645,0.00032468184,1.4386603,0.9993705,0.9914997,0.999696,0.9955892
6.23,34.996105,0.41697726,0.4000000059604645,0.00032070398,1.4387243,0.99936795,0.991497,0.9996944,0.99558705
6.232,35.007584,0.41713777,0.4000000059604645,0.00031668862,1.4387861,0.9993655,0.9914943,0.99969286,0.99558496
6.234,35.01891,0.41729516,0.4000000059604645,0.00031263652,1.4388459,0.99936324,0.99149173,0.9996913,0.99558294
6.236,35.03009,0.4174494,0.4000000059604645,0.00030854836,1.4389035,0.99936104,0.99148923,0.9996899,0.99558103
6.238,35.041126,0.41760054,0.4000000059604645,0.00030442493,1.4389589,0.99935895,0.9914869,0.9996885,0.9955792
6.24,35.05201,0.4177485,0.4000000059604645,0.00030026693,1.439012,0.99935704,0.9914846,0.9996872,0.9955774
6.242,35.062744,0.4178933,0.4000000059604645,0.00029607513,1.4390631,0.99935526,0.99148244,0.9996859,0.9955757
6.244,35.073326,0.4180349,0.4000000059604645,0.00029185024,1.439112,0.9993536,0.99148035,0.9996847,0.9955741
6.246,35.083755,0.41817334,0.4000000059604645,0.00028759305,1.4391586,0.99935204,0.9914784,0.99968356,0.99557257
6.248,35.094036,0.41830856,0.4000000059604645,0.0002833043,1.439203,0.9993506,0.9914765,0.9996825,0.99557114
6.25,35.104153,0.41844055,0.4000000059604645,0.00027898472,1.4392453,0.9993493,0.9914747,0.9996815,0.99556977
6.252,35.11412,0.41856933,0.4000000059604645,0.0002746351,1.4392854,0.99934816,0.991473,0.9996805,0.99556845
6.254,35.123928,0.41869485,0.4000000059604645,0.00027025616,1.4393232,0.99934715,0.99147147,0.9996796,0.99556726
6.256,35.13358,0.41881713,0.4000000059604645,0.00026584868,1.4393588,0.9993462,0.99147,0.9996788,0.9955661
6.258,35.14307,0.41893613,0.4000000059604645,0.00026141343,1.4393922,0.9993454,0.9914686,0.999678,0.9955651
6.26,35.152397,0.4190519,0.4000000059604645,0.00025695117,1.4394233,0.99934477,0.9914673,0.9996773,0.9955641
6.262,35.161568,0.41916433,0.4000000059604645,0.00025246266,1.4394523,0.9993443,0.99146616,0.9996767,0.9955632
6.264,35.170578,0.41927353,0.4000000059604645,0.0002479487,1.439479,0.9993439,0.9914651,0.9996761,0.99556243
6.266,35.179424,0.41937938,0.4000000059604645,0.00024341002,1.4395036,0.9993436,0.9914641,0.9996756,0.9955617
6.268,35.188103,0.41948196,0.4000000059604645,0.00023884741,1.4395257,0.99934345,0.9914632,0.99967515,0.99556106
6.27,35.19662,0.41958123,0.4000000059604645,0.00023426165,1.4395458,0.99934345,0.9914624,0.99967474,0.9955605
6.272,35.20497,0.4196772,0.4000000059604645,0.00022965351,1.4395635,0.9993436,0.99146175,0.99967444,0.99556
6.274,35.213154,0.41976982,0.4000000059604645,0.00022502379,1.439579,0.9993438,0.9914612,0.99967414,0.99555963
6.276,35.221172,0.41985914,0.4000000059604645,0.00022037323,1.4395924,0.99934417,0.99146074,0.99967396,0.9955593
6.278,35.22902,0.41994512,0.4000000059604645,0.00021570263,1.4396034,0.99934465,0.9914603,0.9996738,0.99555904
6.28,35.236702,0.42002776,0.4000000059604645,0.00021101277,1.4396123,0.99934524,0.9914601,0.9996737,0.9955589
6.282,35.244213,0.42010707,0.4000000059604645,0.00020630442,1.4396188,0.999346,0.9914599,0.9996737,0.9955588
6.284,35.251556,0.42018303,0.4000000059604645,0.0002015784,1.4396231,0.99934685,0.99145985,0.9996738,0.9955588
6.286,35.258728,0.42025566,0.4000000059604645,0.00019683543,1.4396251,0.99934787,0.99145985,0.99967384,0.9955589
6.288,35.265728,0.42032492,0.4000000059604645,0.00019207635,1.439625,0.999349,0.99145997,0.999674,0.9955591
6.29,35.27256,0.42039084,0.4000000059604645,0.00018730192,1.4396226,0.99935025,0.9914602,0.99967426,0.99555933
6.292,35.279217,0.42045343,0.4000000059604645,0.00018251291,1.439618,0.9993516,0.99146056,0.99967456,0.99555963
6.294,35.285698,0.42051268,0.4000000059604645,0.00017771013,1.4396111,0.99935305,0.991461,0.9996749,0.99556005
6.296,35.292007,0.42056856,0.4000000059604645,0.00017289435,1.439602,0.99935466,0.9914615,0.99967533,0.9955605
6.298,35.29815,0.4206211,0.4000000059604645,0.00016806636,1.4395907,0.99935645,0.9914621,0.9996758,0.9955611
6.3,35.30411,0.42067027,0.4000000059604645,0.00016322691,1.4395771,0.9993583,0.9914628,0.9996764,0.9955617
6.302,35.3099,0.4207161,0.4000000059604645,0.00015837683,1.4395612,0.99936026,0.99146366,0.999677,0.99556243
6.304,35.315514,0.42075863,0.4000000059604645,0.00015351688,1.4395432,0.99936235,0.9914646,0.99967766,0.99556327
6.306,35.32095,0.4207978,0.4000000059604645,0.00014864786,1.439523,0.99936455,0.9914656,0.9996784,0.99556416
6.308,35.326218,0.42083362,0.4000000059604645,0.00014377052,1.4395006,0.9993669,0.9914667,0.99967915,0.9955651
6.31,35.331306,0.4208661,0.4000000059604645,0.00013888565,1.4394759,0.9993693,0.99146795,0.99968,0.9955661
6.312,35.336216,0.42089528,0.4000000059604645,0.00013399405,1.4394491,0.9993719,0.9914692,0.99968094,0.99556726
6.314,35.340954,0.42092112,0.4000000059604645,0.00012909647,1.43942,0.9993746,0.99147063,0.9996819,0.99556845
6.316,35.345512,0.42094365,0.4000000059604645,0.0001241937,1.4393888,0.9993774,0.9914721,0.9996829,0.9955697
6.318,35.349895,0.42096284,0.4000000059604645,0.00011928651,1.4393554,0.99938035,0.99147373,0.999684,0.995571
6.32,35.3541,0.42097875,0.4000000059604645,0.00011437568,1.4393197,0.99938333,0.9914754,0.9996851,0.99557245
6.322,35.358128,0.42099133,0.4000000059604645,0.00010946198,1.439282,0.9993865,0.9914772,0.99968636,0.99557394
6.324,35.36198,0.42100066,0.4000000059604645,0.00010454618,1.439242,0.99938977,0.99147904,0.9996876,0.99557555
6.326,35.365654,0.42100668,0.4000000059604645,9.9629055e-05,1.4391998,0.99939317,0.991481,0.9996889,0.99557716
6.328,35.369156,0.42100942,0.4000000059604645,9.471136e-05,1.4391556,0.9993966,0.9914831,0.9996903,0.9955789
6.33,35.372475,0.42100888,0.4000000059604645,8.979387e-05,1.4391092,0.9994002,0.99148524,0.9996917,0.9955807
6.332,35.375618,0.4210051,0.4000000059604645,8.487734e-05,1.4390607,0.99940395,0.9914875,0.9996932,0.9955825
6.334,35.378586,0.42099807,0.4000000059604645,7.9962534e-05,1.43901,0.99940777,0.9914898,0.99969476,0.9955845
6.336,35.38138,0.42098778,0.4000000059604645,7.5050215e-05,1.4389573,0.99941164,0.9914923,0.9996964,0.99558645
6.338,35.38399,0.42097428,0.4000000059604645,7.014113e-05,1.4389024,0.9994157,0.9914948,0.999698,0.99558854
6.34,35.386425,0.42095757,0.4000000059604645,6.523604e-05,1.4388455,0.9994198,0.99149734,0.9996997,0.99559075
6.342,35.388687,0.42093763,0.4000000059604645,6.033569e-05,1.4387865,0.9994241,0.9915,0.9997015,0.99559295
6.344,35.39077,0.4209145,0.4000000059604645,5.544083e-05,1.4387254,0.9994284,0.9915028,0.9997033,0.9955952
6.346,35.392677,0.4208882,0.4000000059604645,5.05522e-05,1.4386622,0.99943286,0.9915057,0.9997052,0.9955976
6.348,35.39441,0.42085868,0.4000000059604645,4.567055e-05,1.4385971,0.9994374,0.9915086,0.9997071,0.99560004
6.35,35.395966,0.42082605,0.4000000059604645,4.0796614e-05,1.4385298,0.99944204,0.99151164,0.99970907,0.99560255
6.352,35.397346,0.42079026,0.4000000059604645,3.5931127e-05,1.4384606,0.9994468,0.99151474,0.9997111,0.9956051
6.354,35.398556,0.42075133,0.4000000059604645,3.1074826e-05,1.4383893,0.9994517,0.99151796,0.9997132,0.99560773
6.356,35.399586,0.4207093,0.4000000059604645,2.622843e-05,1.4383161,0.99945664,0.99152124,0.9997153,0.9956104
6.358,35.40044,0.42066416,0.4000000059604645,2.1392674e-05,1.4382409,0.99946165,0.99152464,0.99971753,0.99561316
6.36,35.401127,0.42061597,0.4000000059604645,1.6568274e-05,1.4381636,0.9994668,0.99152803,0.99971974,0.995616
6.362,35.401634,0.42056468,0.4000000059604645,1.1755951e-05,1.4380846,0.999472,0.9915316,0.999722,0.9956189
6.364,35.40197,0.42051032,0.4000000059604645,6.956417e-06,1.4380035,0.9994774,0.9915352,0.9997244,0.99562186
6.366,35.402134,0.42045295,0.4000000059604645,2.1703825e-06,1.4379206,0.9994828,0.9915389,0.9997268,0.9956249
6.368,35.402126,0.42039257,0.4000000059604645,-2.6014463e-06,1.4378357,0.9994883,0.99154264,0.99972916,0.99562794
6.37,35.40195,0.42032918,0.4000000059604645,-7.358368e-06,1.4377489,0.9994939,0.99154645,0.99973166,0.9956311
6.372,35.4016,0.42026278,0.4000000059604645,-1.2099684e-05,1.4376602,0.99949956,0.9915504,0.99973416,0.9956343
6.374,35.40108,0.42019343,0.4000000059604645,-1.68247e-05,1.4375699,0.99950534,0.9915544,0.9997367,0.9956376
6.376,35.400387,0.42012116,0.4000000059604645,-2.153273e-05,1.4374775,0.99951124,0.99155843,0.99973935,0.9956409
6.378,35.39953,0.42004594,0.4000000059604645,-2.6223088e-05,1.4373834,0.99951714,0.99156255,0.99974203,0.9956443
6.38,35.3985,0.41996783,0.4000000059604645,-3.089509e-05,1.4372874,0.99952316,0.9915667,0.9997447,0.9956477
6.382,35.3973,0.4198868,0.4000000059604645,-3.554807e-05,1.4371898,0.9995293,0.991571,0.99974746,0.9956512
6.384,35.39594,0.41980293,0.4000000059604645,-4.0181352e-05,1.4370904,0.9995355,0.99157536,0.99975026,0.99565476
6.386,35.39441,0.4197162,0.4000000059604645,-4.479427e-05,1.4369892,0.99954176,0.9915798,0.99975306,0.99565834
6.388,35.392715,0.41962665,0.4000000059604645,-4.9386163e-05,1.4368863,0.9995481,0.99158424,0.9997559,0.995662
6.39,35.390854,0.41953433,0.4000000059604645,-5.3956377e-05,1.4367816,0.9995545,0.9915888,0.99975884,0.9956657
6.392,35.38883,0.4194392,0.4000000059604645,-5.850426e-05,1.4366754,0.999561,0.9915934,0.9997618,0.9956695
6.394,35.38664,0.4193413,0.4000000059604645,-6.302917e-05,1.4365674,0.99956757,0.99159807,0.9997648,0.9956733
6.396,35.38429,0.41924065,0.4000000059604645,-6.753047e-05,1.4364579,0.9995742,0.99160284,0.99976784,0.9956772
6.398,35.38178,0.41913733,0.4000000059604645,-7.200752e-05,1.4363468,0.9995809,0.9916076,0.9997709,0.99568105
6.4,35.379105,0.4190313,0.4000000059604645,-7.6459684e-05,1.436234,0.9995877,0.9916125,0.999774,0.99568504
6.402,35.376274,0.4189226,0.4000000059604645,-8.0886355e-05,1.4361197,0.99959457,0.9916174,0.99977714,0.99568903
6.404,35.373283,0.41881126,0.4000000059604645,-8.5286905e-05,1.4360038,0.9996015,0.9916224,0.9997803,0.9956931
6.406,35.370136,0.4186973,0.4000000059604645,-8.966072e-05,1.4358864,0.99960846,0.9916274,0.9997835,0.9956972
6.408,35.366825,0.41858077,0.4000000059604645,-9.4007206e-05,1.4357675,0.9996155,0.9916325,0.99978673,0.9957013
6.41,35.363365,0.41846165,0.4000000059604645,-9.832575e-05,1.4356471,0.9996226,0.99163765,0.99979,0.9957055
6.412,35.359745,0.41834,0.4000000059604645,-0.00010261576,1.4355253,0.99962974,0.99164283,0.99979335,0.9957097
6.414,35.355976,0.4182158,0.4000000059604645,-0.00010687665,1.435402,0.99963695,0.99164814,0.9997967,0.995714
6.416,35.35205,0.41808915,0.4000000059604645,-0.000111107845,1.4352773,0.9996442,0.99165344,0.9998001,0.9957183
6.418,35.347977,0.41796002,0.4000000059604645,-0.00011530876,1.4351513,0.99965155,0.9916588,0.9998035,0.9957227
6.42,35.34375,0.41782847,0.4000000059604645,-0.00011947883,1.435024,0.99965894,0.9916642,0.9998069,0.99572706
6.422,35.339375,0.41769448,0.4000000059604645,-0.00012361749,1.4348953,0.9996664,0.99166965,0.99981034,0.99573153
