Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.424,35.33485,0.41755813,0.4000000059604645,-0.00012772417,1.4347653,0.99967384,0.99167514,0.99981385,0.995736
6.426,35.330177,0.4174194,0.4000000059604645,-0.00013179834,1.434634,0.9996814,0.9916807,0.9998174,0.9957405
6.428,35.32536,0.41727838,0.4000000059604645,-0.00013583945,1.4345015,0.999689,0.9916863,0.9998209,0.995745
6.43,35.320396,0.41713503,0.4000000059604645,-0.00013984695,1.4343678,0.9996966,0.99169195,0.99982446,0.9957496
6.432,35.315292,0.41698942,0.4000000059604645,-0.00014382033,1.4342328,0.9997043,0.9916976,0.99982804,0.9957542
6.434,35.310043,0.41684157,0.4000000059604645,-0.00014775906,1.4340967,0.999712,0.99170333,0.9998317,0.99575883
6.436,35.304653,0.4166915,0.4000000059604645,-0.0001516626,1.4339595,0.99971974,0.9917091,0.9998353,0.9957635
6.438,35.299126,0.41653928,0.4000000059604645,-0.00015553048,1.4338211,0.99972755,0.9917149,0.999839,0.9957682
6.44,35.293457,0.41638488,0.4000000059604645,-0.00015936217,1.4336817,0.9997354,0.99172074,0.99984264,0.9957729
6.442,35.28765,0.41622835,0.4000000059604645,-0.00016315716,1.4335412,0.9997433,0.9917266,0.9998464,0.99577767
6.444,35.281708,0.41606975,0.4000000059604645,-0.00016691501,1.4333997,0.99975115,0.99173254,0.9998501,0.99578243
6.446,35.27563,0.41590905,0.4000000059604645,-0.00017063519,1.4332571,0.9997591,0.99173844,0.99985385,0.99578726
6.448,35.26942,0.41574636,0.4000000059604645,-0.00017431725,1.4331137,0.99976707,0.9917444,0.9998576,0.9957921
6.45,35.26308,0.41558164,0.4000000059604645,-0.00017796071,1.4329692,0.99977505,0.9917504,0.99986136,0.995797
6.452,35.256607,0.41541496,0.4000000059604645,-0.00018156512,1.4328239,0.9997831,0.99175644,0.9998652,0.9958018
6.454,35.250008,0.41524634,0.4000000059604645,-0.00018513002,1.4326777,0.99979115,0.9917625,0.999869,0.99580675
6.456,35.24328,0.4150758,0.4000000059604645,-0.00018865496,1.4325306,0.99979925,0.9917686,0.9998728,0.99581164
6.458,35.236423,0.4149034,0.4000000059604645,-0.00019213952,1.4323827,0.9998073,0.99177474,0.9998767,0.9958166
6.46,35.229446,0.41472915,0.4000000059604645,-0.00019558324,1.432234,0.99981546,0.9917809,0.9998805,0.99582154
6.462,35.222343,0.41455308,0.4000000059604645,-0.00019898573,1.4320846,0.9998236,0.991787,0.99988437,0.99582654
6.464,35.21512,0.41437525,0.4000000059604645,-0.00020234655,1.4319345,0.99983174,0.9917932,0.99988824,0.99583155
6.466,35.207775,0.41419566,0.4000000059604645,-0.0002056653,1.4317836,0.9998399,0.9917994,0.9998921,0.99583656
6.468,35.20031,0.41401434,0.4000000059604645,-0.0002089416,1.431632,0.9998481,0.9918057,0.99989605,0.99584156
6.47,35.19273,0.41383135,0.4000000059604645,-0.00021217501,1.4314798,0.99985635,0.9918119,0.9998999,0.99584657
6.472,35.18503,0.41364673,0.4000000059604645,-0.00021536517,1.431327,0.9998645,0.99181813,0.99990386,0.99585164
6.474,35.177223,0.4134605,0.4000000059604645,-0.00021851172,1.4311737,0.99987274,0.99182445,0.9999078,0.9958567
6.476,35.1693,0.41327265,0.4000000059604645,-0.00022161427,1.4310197,0.999881,0.9918307,0.9999117,0.99586177
6.478,35.161266,0.41308329,0.4000000059604645,-0.00022467248,1.4308653,0.99988925,0.991837,0.99991566,0.99586684
6.48,35.153126,0.4128924,0.4000000059604645,-0.00022768596,1.4307103,0.9998975,0.99184334,0.9999196,0.99587196
6.482,35.144875,0.41270003,0.4000000059604645,-0.00023065439,1.430555,0.99990577,0.99184966,0.9999235,0.995877
6.484,35.13652,0.4125062,0.4000000059604645,-0.00023357742,1.4303992,0.999914,0.99185604,0.9999275,0.99588215
6.486,35.128056,0.41231096,0.4000000059604645,-0.00023645474,1.430243,0.9999223,0.99186236,0.99993145,0.9958872
6.488,35.119495,0.41211435,0.4000000059604645,-0.000239286,1.4300865,0.9999305,0.99186873,0.9999354,0.99589235
6.49,35.11083,0.4119164,0.4000000059604645,-0.00024207092,1.4299296,0.9999388,0.99187505,0.9999394,0.9958975
6.492,35.102062,0.41171715,0.4000000059604645,-0.00024480917,1.4297724,0.999947,0.99188143,0.9999433,0.9959026
6.494,35.0932,0.4115166,0.4000000059604645,-0.00024750046,1.429615,0.99995524,0.9918878,0.99994725,0.99590766
6.496,35.084244,0.41131485,0.4000000059604645,-0.00025014448,1.4294573,0.9999635,0.9918942,0.99995124,0.9959128
6.498,35.07519,0.41111186,0.4000000059604645,-0.000252741,1.4292995,0.99997175,0.99190056,0.9999552,0.9959179
6.5,35.066044,0.41090772,0.4000000059604645,-0.00025528972,1.4291414,0.99998,0.9919069,0.9999591,0.99592304
6.502,35.05681,0.41070244,0.4000000059604645,-0.00025779035,1.4289832,0.99998814,0.99191326,0.99996305,0.99592817
6.504,35.047485,0.41049606,0.4000000059604645,-0.00026024264,1.428825,0.99999636,0.99191964,0.99996704,0.99593323
6.506,35.03807,0.41028863,0.4000000059604645,-0.00026264638,1.4286666,1.0000045,0.991926,0.999971,0.99593836
6.508,35.028576,0.41008016,0.4000000059604645,-0.00026500132,1.4285083,1.0000126,0.99193233,0.9999749,0.9959434
6.51,35.018993,0.40987068,0.4000000059604645,-0.0002673072,1.4283499,1.0000209,0.9919387,0.9999788,0.99594855
6.512,35.00933,0.40966025,0.4000000059604645,-0.0002695638,1.4281914,1.000029,0.991945,0.9999827,0.9959536
6.514,34.999584,0.40944892,0.4000000059604645,-0.00027177096,1.4280331,1.0000371,0.99195135,0.99998665,0.9959587
6.516,34.98976,0.4092367,0.4000000059604645,-0.0002739284,1.4278749,1.0000451,0.9919577,0.9999905,0.99596375
6.518,34.979862,0.4090236,0.4000000059604645,-0.00027603595,1.4277167,1.0000532,0.991964,0.9999944,0.9959688
6.52,34.969887,0.40880972,0.4000000059604645,-0.00027809342,1.4275588,1.0000612,0.9919703,0.9999983,0.9959738
6.522,34.95984,0.40859503,0.4000000059604645,-0.00028010062,1.427401,1.0000693,0.9919766,1.0000021,0.9959789
6.524,34.94972,0.4083796,0.4000000059604645,-0.00028205742,1.4272434,1.0000771,0.9919829,1.0000061,0.9959839
6.526,34.93953,0.4081635,0.4000000059604645,-0.0002839636,1.427086,1.0000851,0.99198914,1.0000099,0.9959889
6.528,34.929276,0.40794668,0.4000000059604645,-0.00028581903,1.426929,1.0000931,0.99199533,1.0000137,0.99599385
6.53,34.918953,0.40772924,0.4000000059604645,-0.00028762358,1.4267722,1.000101,0.9920016,1.0000175,0.99599886
6.532,34.908566,0.4075112,0.4000000059604645,-0.00028937706,1.4266157,1.0001087,0.9920078,1.0000213,0.9960038
6.534,34.898117,0.4072926,0.4000000059604645,-0.00029107937,1.4264597,1.0001166,0.992014,1.0000252,0.9960087
6.536,34.887608,0.40707347,0.4000000059604645,-0.0002927304,1.426304,1.0001243,0.99202013,1.0000288,0.99601364
6.538,34.87704,0.40685385,0.4000000059604645,-0.00029433,1.4261488,1.0001321,0.99202627,1.0000327,0.9960185
6.54,34.866417,0.40663376,0.4000000059604645,-0.0002958781,1.4259939,1.0001398,0.9920324,1.0000364,0.9960234
6.542,34.855736,0.40641326,0.4000000059604645,-0.0002973746,1.4258397,1.0001475,0.9920385,1.00004,0.99602824
6.544,34.845005,0.4061924,0.4000000059604645,-0.00029881936,1.4256859,1.0001551,0.99204457,1.0000439,0.9960331
6.546,34.83422,0.40597114,0.4000000059604645,-0.00030021236,1.4255326,1.0001627,0.9920506,1.0000474,0.9960379
6.548,34.823387,0.4057496,0.4000000059604645,-0.0003015535,1.4253799,1.0001702,0.9920566,1.0000511,0.99604267
6.55,34.812508,0.40552774,0.4000000059604645,-0.0003028427,1.4252279,1.0001776,0.99206257,1.0000548,0.99604744
6.552,34.801582,0.40530568,0.4000000059604645,-0.00030407993,1.4250765,1.0001851,0.9920685,1.0000584,0.9960522
6.554,34.79062,0.4050834,0.4000000059604645,-0.00030526513,1.4249257,1.0001925,0.9920745,1.000062,0.9960569
6.556,34.779606,0.40486094,0.4000000059604645,-0.00030639826,1.4247756,1.0001998,0.9920804,1.0000656,0.99606156
6.558,34.768555,0.40463835,0.4000000059604645,-0.00030747932,1.4246262,1.0002072,0.99208623,1.0000691,0.9960662
6.56,34.757465,0.40441564,0.4000000059604645,-0.00030850823,1.4244776,1.0002143,0.9920921,1.0000727,0.99607086
6.562,34.746346,0.4041929,0.4000000059604645,-0.000309485,1.4243298,1.0002216,0.99209785,1.0000762,0.99607545
6.564,34.735184,0.4039701,0.4000000059604645,-0.00031040967,1.4241828,1.0002288,0.99210364,1.0000798,0.99608004
6.566,34.72399,0.4037473,0.4000000059604645,-0.00031128214,1.4240365,1.0002358,0.99210936,1.0000832,0.9960846
6.568,34.71277,0.40352455,0.4000000059604645,-0.00031210252,1.4238912,1.0002428,0.992115,1.0000865,0.9960891
6.57,34.701523,0.40330186,0.4000000059604645,-0.00031287078,1.4237467,1.0002497,0.9921207,1.00009,0.9960936
6.572,34.690243,0.4030793,0.4000000059604645,-0.00031358696,1.4236032,1.0002567,0.9921263,1.0000933,0.996098
6.574,34.678944,0.4028569,0.4000000059604645,-0.00031425108,1.4234606,1.0002636,0.9921318,1.0000968,0.9961024
6.576,34.667618,0.40263462,0.4000000059604645,-0.0003148632,1.423319,1.0002704,0.9921374,1.0001001,0.9961068
6.578,34.656273,0.4024126,0.4000000059604645,-0.00031542336,1.4231783,1.000277,0.99214286,1.0001034,0.9961111
6.58,34.64491,0.4021908,0.4000000059604645,-0.0003159316,1.4230387,1.0002837,0.99214834,1.0001067,0.99611545
6.582,34.633526,0.40196928,0.4000000059604645,-0.000316388,1.4229001,1.0002903,0.9921537,1.0001099,0.9961197
6.584,34.62213,0.4017481,0.4000000059604645,-0.00031679266,1.4227626,1.0002968,0.99215907,1.0001131,0.9961239
6.586,34.610718,0.40152726,0.4000000059604645,-0.00031714566,1.4226263,1.0003033,0.99216443,1.0001163,0.99612814
6.588,34.599293,0.40130678,0.4000000059604645,-0.00031744703,1.422491,1.0003097,0.9921697,1.0001194,0.99613225
6.59,34.58786,0.40108675,0.4000000059604645,-0.00031769695,1.4223567,1.000316,0.9921749,1.0001225,0.9961364
6.592,34.57642,0.40086713,0.4000000059604645,-0.00031789546,1.4222238,1.0003223,0.9921801,1.0001256,0.9961405
6.594,34.564972,0.40064803,0.4000000059604645,-0.0003180427,1.422092,1.0003285,0.99218524,1.0001287,0.99614453
6.596,34.55352,0.40042943,0.4000000059604645,-0.0003181388,1.4219614,1.0003346,0.9921903,1.0001317,0.9961485
6.598,34.54207,0.40021136,0.4000000059604645,-0.00031818388,1.421832,1.0003407,0.99219537,1.0001347,0.99615246
6.6,34.530613,0.3999939,0.4000000059604645,-0.0003181781,1.4217039,1.0003467,0.9922003,1.0001377,0.9961564
6.602,34.519157,0.39977705,0.4000000059604645,-0.00031812154,1.4215771,1.0003526,0.99220526,1.0001407,0.99616027
6.604,34.507706,0.39956084,0.4000000059604645,-0.00031801444,1.4214516,1.0003585,0.99221015,1.0001435,0.99616414
6.606,34.49626,0.3993453,0.4000000059604645,-0.00031785687,1.4213275,1.0003642,0.992215,1.0001464,0.9961679
6.608,34.48482,0.3991305,0.4000000059604645,-0.00031764907,1.4212046,1.0003699,0.9922198,1.0001493,0.99617165
6.61,34.47339,0.39891642,0.4000000059604645,-0.00031739118,1.4210831,1.0003755,0.9922245,1.000152,0.99617535
6.612,34.461967,0.3987031,0.4000000059604645,-0.00031708338,1.420963,1.0003811,0.99222916,1.0001547,0.99617904
6.614,34.450558,0.3984906,0.4000000059604645,-0.00031672587,1.4208443,1.0003866,0.9922338,1.0001575,0.9961827
6.616,34.439163,0.39827895,0.4000000059604645,-0.00031631885,1.420727,1.000392,0.9922384,1.0001602,0.9961862
6.618,34.427784,0.39806816,0.4000000059604645,-0.0003158625,1.4206113,1.0003972,0.9922429,1.0001628,0.9961898
6.62,34.416424,0.39785826,0.4000000059604645,-0.00031535706,1.420497,1.0004025,0.99224734,1.0001655,0.99619323
6.622,34.40508,0.39764932,0.4000000059604645,-0.00031480272,1.420384,1.0004076,0.99225175,1.000168,0.9961967
6.624,34.393757,0.3974413,0.4000000059604645,-0.00031419974,1.4202727,1.0004127,0.9922561,1.0001706,0.9962001
6.626,34.382454,0.3972343,0.4000000059604645,-0.00031354834,1.4201628,1.0004177,0.9922604,1.0001731,0.9962034
6.628,34.37118,0.3970283,0.4000000059604645,-0.00031284874,1.4200544,1.0004226,0.9922646,1.0001755,0.9962067
6.63,34.359932,0.39682335,0.4000000059604645,-0.00031210118,1.4199477,1.0004275,0.9922688,1.000178,0.9962099
6.632,34.34871,0.3966195,0.4000000059604645,-0.00031130598,1.4198425,1.0004321,0.9922729,1.0001804,0.99621314
6.634,34.337517,0.39641675,0.4000000059604645,-0.0003104633,1.4197389,1.0004369,0.99227697,1.0001827,0.9962163
6.636,34.326355,0.3962151,0.4000000059604645,-0.00030957352,1.419637,1.0004414,0.99228096,1.000185,0.9962194
6.638,34.315228,0.39601466,0.4000000059604645,-0.0003086368,1.4195365,1.000446,0.9922849,1.0001873,0.99622244
6.64,34.304134,0.3958154,0.4000000059604645,-0.00030765348,1.4194378,1.0004504,0.99228877,1.0001895,0.9962255
6.642,34.29308,0.39561737,0.4000000059604645,-0.00030662387,1.4193406,1.0004547,0.9922926,1.0001917,0.9962284
6.644,34.28206,0.39542058,0.4000000059604645,-0.0003055482,1.4192452,1.000459,0.99229634,1.0001938,0.9962313
6.646,34.27108,0.39522508,0.4000000059604645,-0.00030442682,1.4191514,1.0004631,0.99230003,1.000196,0.9962342
6.648,34.26014,0.39503086,0.4000000059604645,-0.00030326002,1.4190593,1.0004672,0.99230367,1.0001981,0.996237
6.65,34.249245,0.39483798,0.4000000059604645,-0.00030204808,1.4189689,1.0004711,0.99230725,1.0002002,0.9962397
6.652,34.23839,0.39464647,0.4000000059604645,-0.00030079138,1.4188802,1.000475,0.99231076,1.0002022,0.99624246
6.654,34.22759,0.39445636,0.4000000059604645,-0.0002994902,1.4187932,1.0004789,0.9923142,1.0002041,0.9962451
6.656,34.216827,0.39426762,0.4000000059604645,-0.0002981449,1.4187081,1.0004826,0.9923176,1.000206,0.9962477
6.658,34.20612,0.39408034,0.4000000059604645,-0.00029675578,1.4186245,1.0004863,0.99232095,1.0002079,0.9962503
6.66,34.19546,0.39389452,0.4000000059604645,-0.0002953232,1.4185429,1.0004897,0.9923242,1.0002097,0.9962527
6.662,34.184856,0.3937102,0.4000000059604645,-0.00029384752,1.4184629,1.0004932,0.9923274,1.0002115,0.99625516
6.664,34.174305,0.39352736,0.4000000059604645,-0.00029232912,1.4183847,1.0004966,0.9923305,1.0002133,0.9962576
6.666,34.163807,0.39334607,0.4000000059604645,-0.00029076828,1.4183083,1.0004998,0.9923336,1.000215,0.9962599
6.668,34.15337,0.39316636,0.4000000059604645,-0.00028916544,1.4182336,1.0005031,0.9923366,1.0002167,0.9962622
6.67,34.14299,0.3929882,0.4000000059604645,-0.00028752093,1.4181609,1.0005062,0.9923395,1.0002183,0.99626446
6.672,34.132668,0.3928117,0.4000000059604645,-0.00028583515,1.4180899,1.0005093,0.9923424,1.00022,0.99626666
6.674,34.12241,0.39263678,0.4000000059604645,-0.00028410845,1.4180207,1.0005121,0.9923452,1.0002215,0.99626875
6.676,34.112213,0.39246354,0.4000000059604645,-0.00028234127,1.4179534,1.000515,0.99234796,1.000223,0.99627084
6.678,34.10208,0.392292,0.4000000059604645,-0.00028053395,1.4178879,1.0005177,0.99235064,1.0002245,0.99627286
6.68,34.092014,0.39212212,0.4000000059604645,-0.00027868693,1.4178243,1.0005203,0.9923532,1.0002259,0.9962748
6.682,34.082016,0.39195397,0.4000000059604645,-0.0002768006,1.4177624,1.000523,0.99235576,1.0002273,0.9962768
6.684,34.072086,0.3917876,0.4000000059604645,-0.00027487535,1.4177024,1.0005255,0.99235827,1.0002286,0.99627864
6.686,34.06222,0.39162296,0.4000000059604645,-0.00027291162,1.4176444,1.0005279,0.99236065,1.00023,0.9962805
6.688,34.052433,0.3914601,0.4000000059604645,-0.00027090983,1.4175881,1.0005301,0.99236304,1.0002313,0.9962822
6.69,34.042717,0.39129907,0.4000000059604645,-0.00026887038,1.4175338,1.0005324,0.9923653,1.0002325,0.99628395
6.692,34.033077,0.39113986,0.4000000059604645,-0.0002667937,1.4174813,1.0005345,0.9923675,1.0002337,0.9962856
6.694,34.02351,0.39098248,0.4000000059604645,-0.00026468025,1.4174306,1.0005366,0.99236965,1.0002347,0.9962872
6.696,34.01402,0.390827,0.4000000059604645,-0.00026253043,1.4173819,1.0005385,0.99237174,1.0002359,0.9962888
6.698,34.004604,0.3906734,0.4000000059604645,-0.0002603447,1.417335,1.0005403,0.99237376,1.0002369,0.99629027
6.7,33.995274,0.39052168,0.4000000059604645,-0.00025812353,1.41729,1.000542,0.99237573,1.000238,0.9962917
6.702,33.986023,0.39037192,0.4000000059604645,-0.00025586731,1.4172469,1.0005437,0.9923776,1.0002389,0.99629307
6.704,33.976852,0.39022407,0.4000000059604645,-0.00025357658,1.4172057,1.0005454,0.9923794,1.0002398,0.99629444
6.706,33.967766,0.3900782,0.4000000059604645,-0.00025125174,1.4171664,1.0005468,0.99238116,1.0002408,0.9962957
6.708,33.958763,0.3899343,0.4000000059604645,-0.00024889325,1.4171289,1.0005482,0.9923829,1.0002416,0.99629694
6.71,33.949844,0.38979238,0.4000000059604645,-0.0002465016,1.4170934,1.0005496,0.9923845,1.0002425,0.99629813
6.712,33.941013,0.3896525,0.4000000059604645,-0.00024407725,1.4170597,1.0005507,0.99238604,1.0002432,0.99629927
6.714,33.93227,0.38951463,0.4000000059604645,-0.00024162068,1.417028,1.0005519,0.99238753,1.0002439,0.99630034
6.716,33.92362,0.38937882,0.4000000059604645,-0.00023913237,1.416998,1.000553,0.99238896,1.0002446,0.99630135
6.718,33.91505,0.38924506,0.4000000059604645,-0.0002366128,1.41697,1.000554,0.99239033,1.0002453,0.9963023
6.72,33.906578,0.38911337,0.4000000059604645,-0.00023406245,1.4169439,1.0005548,0.9923916,1.0002459,0.9963032
6.722,33.8982,0.38898376,0.4000000059604645,-0.00023148183,1.4169196,1.0005556,0.99239284,1.0002465,0.9963041
6.724,33.88991,0.38885626,0.4000000059604645,-0.0002288714,1.4168973,1.0005563,0.992394,1.000247,0.9963049
6.726,33.88172,0.3887309,0.4000000059604645,-0.00022623168,1.4168768,1.000557,0.9923951,1.0002475,0.99630564
6.728,33.873627,0.38860765,0.4000000059604645,-0.00022356317,1.4168582,1.0005574,0.9923961,1.000248,0.99630636
6.73,33.865623,0.38848656,0.4000000059604645,-0.00022086636,1.4168414,1.0005579,0.99239707,1.0002484,0.996307
6.732,33.857723,0.38836762,0.4000000059604645,-0.00021814178,1.4168266,1.0005583,0.99239796,1.0002488,0.9963076
6.734,33.84992,0.38825086,0.4000000059604645,-0.0002153899,1.4168136,1.0005585,0.9923988,1.0002491,0.9963082
6.736,33.842216,0.3881363,0.4000000059604645,-0.00021261125,1.4168024,1.0005587,0.9923996,1.0002494,0.9963087
6.738,33.83461,0.3880239,0.4000000059604645,-0.00020980636,1.4167931,1.0005587,0.9924003,1.0002496,0.9963091
6.74,33.82711,0.38791373,0.4000000059604645,-0.00020697572,1.4167857,1.0005587,0.99240094,1.0002499,0.9963095
6.742,33.81971,0.38780576,0.4000000059604645,-0.00020411987,1.4167801,1.0005587,0.9924015,1.0002501,0.9963099
6.744,33.812412,0.38770002,0.4000000059604645,-0.00020123932,1.4167763,1.0005585,0.992402,1.0002502,0.9963102
6.746,33.805218,0.38759655,0.4000000059604645,-0.0001983346,1.4167744,1.0005583,0.9924025,1.0002503,0.9963104
6.748,33.798134,0.3874953,0.4000000059604645,-0.00019540623,1.4167743,1.000558,0.99240285,1.0002503,0.9963106
6.75,33.79115,0.3873963,0.4000000059604645,-0.00019245475,1.416776,1.0005575,0.99240315,1.0002503,0.9963108
6.752,33.784275,0.3872996,0.4000000059604645,-0.00018948069,1.4167795,1.0005571,0.99240345,1.0002503,0.99631083
6.754,33.777508,0.38720515,0.4000000059604645,-0.00018648457,1.4167848,1.0005565,0.9924036,1.0002503,0.9963109
6.756,33.77085,0.387113,0.4000000059604645,-0.00018346692,1.4167919,1.0005559,0.99240375,1.0002502,0.9963109
6.758,33.7643,0.38702315,0.4000000059604645,-0.00018042831,1.4168007,1.000555,0.99240386,1.0002501,0.99631083
6.76,33.75786,0.3869356,0.4000000059604645,-0.00017736925,1.4168115,1.0005542,0.99240386,1.00025,0.9963108
6.762,33.751526,0.38685036,0.4000000059604645,-0.0001742903,1.4168239,1.0005534,0.9924038,1.0002497,0.9963106
6.764,33.745308,0.38676742,0.4000000059604645,-0.00017119198,1.4168382,1.0005524,0.9924037,1.0002495,0.9963104
6.766,33.7392,0.3866868,0.4000000059604645,-0.00016807484,1.416854,1.0005513,0.9924035,1.0002493,0.9963102
6.768,33.733208,0.38660854,0.4000000059604645,-0.00016493944,1.4168718,1.0005502,0.99240327,1.0002489,0.9963099
6.77,33.72733,0.38653257,0.4000000059604645,-0.00016178632,1.4168912,1.000549,0.992403,1.0002486,0.9963095
6.772,33.72156,0.38645896,0.4000000059604645,-0.000158616,1.4169123,1.0005476,0.9924026,1.0002482,0.9963091
6.774,33.715904,0.3863877,0.4000000059604645,-0.00015542908,1.4169352,1.0005462,0.9924022,1.0002478,0.9963087
6.776,33.71037,0.38631877,0.4000000059604645,-0.00015222606,1.4169598,1.0005448,0.9924017,1.0002474,0.9963082
6.778,33.704945,0.38625222,0.4000000059604645,-0.00014900752,1.416986,1.0005432,0.9924012,1.0002469,0.9963077
6.78,33.69964,0.386188,0.4000000059604645,-0.00014577401,1.417014,1.0005416,0.9924006,1.0002463,0.9963071
6.782,33.69445,0.38612616,0.4000000059604645,-0.00014252607,1.4170436,1.0005399,0.99239993,1.0002458,0.9963065
6.784,33.689377,0.38606668,0.4000000059604645,-0.00013926426,1.4170748,1.0005382,0.9923992,1.0002452,0.9963058
6.786,33.684425,0.38600954,0.4000000059604645,-0.00013598913,1.4171077,1.0005363,0.99239844,1.0002446,0.9963051
6.788,33.679585,0.3859548,0.4000000059604645,-0.00013270124,1.4171423,1.0005344,0.9923976,1.0002439,0.99630433
6.79,33.67487,0.3859024,0.4000000059604645,-0.00012940115,1.4171784,1.0005324,0.9923967,1.0002432,0.9963035
6.792,33.67027,0.3858524,0.4000000059604645,-0.0001260894,1.4172162,1.0005304,0.99239576,1.0002425,0.99630266
6.794,33.66579,0.38580477,0.4000000059604645,-0.00012276655,1.4172555,1.0005282,0.99239475,1.0002418,0.9963018
6.796,33.66143,0.3857595,0.4000000059604645,-0.00011943316,1.4172964,1.0005261,0.99239373,1.0002409,0.9963008
6.798,33.657192,0.3857166,0.4000000059604645,-0.00011608978,1.4173388,1.0005238,0.9923926,1.0002401,0.99629986
6.8,33.65307,0.3856761,0.4000000059604645,-0.000112736976,1.417383,1.0005214,0.9923914,1.0002393,0.99629885
6.802,33.649075,0.38563794,0.4000000059604645,-0.00010937529,1.4174285,1.000519,0.9923902,1.0002384,0.9962978
6.804,33.6452,0.38560215,0.4000000059604645,-0.00010600528,1.4174757,1.0005165,0.9923889,1.0002375,0.99629664
6.806,33.64144,0.38556874,0.4000000059604645,-0.000102627506,1.4175243,1.0005139,0.9923876,1.0002365,0.9962955
6.808,33.637806,0.3855377,0.4000000059604645,-9.924252e-05,1.4175744,1.0005113,0.9923862,1.0002356,0.9962943
6.81,33.634296,0.38550904,0.4000000059604645,-9.5850875e-05,1.417626,1.0005087,0.99238473,1.0002345,0.99629307
6.812,33.630905,0.38548273,0.4000000059604645,-9.245313e-05,1.4176791,1.0005059,0.99238324,1.0002334,0.99629176
6.814,33.627636,0.3854588,0.4000000059604645,-8.904983e-05,1.4177337,1.0005031,0.9923817,1.0002323,0.99629045
6.816,33.624496,0.38543722,0.4000000059604645,-8.564152e-05,1.4177896,1.0005002,0.99238014,1.0002313,0.99628913
6.818,33.621475,0.385418,0.4000000059604645,-8.222878e-05,1.417847,1.0004972,0.9923785,1.0002301,0.9962877
6.82,33.618572,0.3854011,0.4000000059604645,-7.8812125e-05,1.4179058,1.0004942,0.99237674,1.000229,0.9962863
6.822,33.6158,0.3853866,0.4000000059604645,-7.5392134e-05,1.417966,1.0004911,0.992375,1.0002278,0.9962848
6.824,33.613148,0.3853744,0.4000000059604645,-7.1969334e-05,1.4180275,1.0004879,0.9923732,1.0002265,0.9962833
6.826,33.61062,0.38536456,0.4000000059604645,-6.854429e-05,1.4180905,1.0004848,0.9923713,1.0002253,0.9962817
6.828,33.608208,0.38535705,0.4000000059604645,-6.511753e-05,1.4181548,1.0004815,0.9923694,1.000224,0.99628013
6.83,33.605927,0.38535187,0.4000000059604645,-6.1689614e-05,1.4182204,1.0004781,0.9923675,1.0002227,0.99627846
6.832,33.60377,0.385349,0.4000000059604645,-5.8261077e-05,1.4182873,1.0004748,0.9923655,1.0002214,0.9962768
6.834,33.601734,0.38534847,0.4000000059604645,-5.4832468e-05,1.4183556,1.0004714,0.99236345,1.00022,0.9962751
6.836,33.599823,0.38535023,0.4000000059604645,-5.1404317e-05,1.4184251,1.0004679,0.9923613,1.0002186,0.99627334
6.838,33.598034,0.3853543,0.4000000059604645,-4.797717e-05,1.4184959,1.0004643,0.99235916,1.0002172,0.99627155
6.84,33.596367,0.38536066,0.4000000059604645,-4.455156e-05,1.4185679,1.0004606,0.992357,1.0002158,0.99626976
6.842,33.594826,0.3853693,0.4000000059604645,-4.112803e-05,1.4186411,1.0004569,0.99235475,1.0002142,0.9962679
6.844,33.593403,0.38538024,0.4000000059604645,-3.7707105e-05,1.4187156,1.0004532,0.9923525,1.0002128,0.996266
6.846,33.59211,0.38539344,0.4000000059604645,-3.428932e-05,1.4187913,1.0004494,0.9923501,1.0002112,0.9962641
6.848,33.590935,0.3854089,0.4000000059604645,-3.0875202e-05,1.4188682,1.0004456,0.9923478,1.0002097,0.99626213
6.85,33.589886,0.38542664,0.4000000059604645,-2.7465283e-05,1.4189461,1.0004417,0.99234533,1.000208,0.9962601
6.852,33.58896,0.38544658,0.4000000059604645,-2.4060082e-05,1.4190253,1.0004377,0.9923429,1.0002065,0.9962581
6.854,33.588154,0.38546878,0.4000000059604645,-2.0660127e-05,1.4191056,1.0004338,0.9923403,1.0002048,0.99625605
6.856,33.58747,0.38549322,0.4000000059604645,-1.7265935e-05,1.4191871,1.0004297,0.9923378,1.0002031,0.99625397
6.858,33.58691,0.38551986,0.4000000059604645,-1.3878026e-05,1.4192696,1.0004256,0.9923352,1.0002015,0.9962518
6.86,33.58647,0.38554868,0.4000000059604645,-1.0496914e-05,1.4193531,1.0004214,0.9923326,1.0001998,0.9962497
6.862,33.586155,0.38557974,0.4000000059604645,-7.123114e-06,1.4194378,1.0004172,0.9923299,1.0001981,0.9962475
6.864,33.58596,0.38561293,0.4000000059604645,-3.7571344e-06,1.4195235,1.000413,0.99232715,1.0001963,0.9962452
6.866,33.585884,0.3856483,0.4000000059604645,-3.994842e-07,1.4196101,1.0004086,0.9923244,1.0001945,0.996243
6.868,33.58593,0.38568586,0.4000000059604645,2.9493322e-06,1.4196979,1.0004044,0.9923216,1.0001928,0.9962407
6.87,33.586098,0.38572556,0.4000000059604645,6.2888125e-06,1.4197866,1.0004,0.99231875,1.000191,0.99623835
6.872,33.586384,0.38576737,0.4000000059604645,9.6184585e-06,1.4198763,1.0003955,0.9923159,1.0001892,0.996236
6.874,33.58679,0.38581133,0.4000000059604645,1.2937772e-05,1.4199669,1.000391,0.99231297,1.0001873,0.99623364
6.876,33.587315,0.38585737,0.4000000059604645,1.6246262e-05,1.4200586,1.0003865,0.99231,1.0001854,0.99623126
6.878,33.58796,0.38590553,0.4000000059604645,1.9543439e-05,1.4201511,1.000382,0.992307,1.0001835,0.9962288
6.88,33.588722,0.38595575,0.4000000059604645,2.2828814e-05,1.4202445,1.0003773,0.99230397,1.0001816,0.9962264
6.882,33.589603,0.38600805,0.4000000059604645,2.6101905e-05,1.4203387,1.0003726,0.9923009,1.0001796,0.99622387
6.884,33.5906,0.38606238,0.4000000059604645,2.936223e-05,1.4204339,1.000368,0.9922978,1.0001776,0.99622136
6.886,33.591717,0.38611877,0.4000000059604645,3.2609318e-05,1.42053,1.0003632,0.99229467,1.0001757,0.9962188
6.888,33.59295,0.38617718,0.4000000059604645,3.5842688e-05,1.4206268,1.0003585,0.9922915,1.0001737,0.99621624
6.89,33.594296,0.38623762,0.4000000059604645,3.9061873e-05,1.4207244,1.0003537,0.9922883,1.0001717,0.9962136
6.892,33.59576,0.38630003,0.4000000059604645,4.2266412e-05,1.4208229,1.0003488,0.9922851,1.0001696,0.996211
6.894,33.597343,0.3863644,0.4000000059604645,4.5455836e-05,1.4209222,1.0003439,0.9922818,1.0001676,0.99620837
6.896,33.599033,0.38643077,0.4000000059604645,4.862969e-05,1.4210222,1.000339,0.99227846,1.0001655,0.9962057
6.898,33.60084,0.38649905,0.4000000059604645,5.1787512e-05,1.4211229,1.000334,0.9922751,1.0001634,0.996203
6.9,33.60276,0.3865693,0.4000000059604645,5.4928863e-05,1.4212244,1.0003291,0.9922717,1.0001613,0.99620026
6.902,33.604797,0.3866414,0.4000000059604645,5.8053287e-05,1.4213265,1.000324,0.9922683,1.0001591,0.9961975
6.904,33.60694,0.38671544,0.4000000059604645,6.116034e-05,1.4214294,1.000319,0.9922649,1.000157,0.9961948
6.906,33.6092,0.38679135,0.4000000059604645,6.4249594e-05,1.4215329,1.0003139,0.9922614,1.0001549,0.996192
6.908,33.61157,0.38686913,0.4000000059604645,6.7320594e-05,1.421637,1.0003088,0.99225795,1.0001527,0.9961892
6.91,33.614048,0.38694873,0.4000000059604645,7.037293e-05,1.4217418,1.0003036,0.99225444,1.0001504,0.9961863
6.912,33.616634,0.38703018,0.4000000059604645,7.340616e-05,1.4218473,1.0002985,0.99225086,1.0001483,0.99618345
6.914,33.61933,0.38711342,0.4000000059604645,7.641987e-05,1.4219533,1.0002933,0.9922473,1.000146,0.9961806
6.916,33.62214,0.38719848,0.4000000059604645,7.9413636e-05,1.42206,1.000288,0.99224365,1.0001438,0.9961777
6.918,33.62505,0.3872853,0.4000000059604645,8.238705e-05,1.4221672,1.0002828,0.99224,1.0001415,0.99617475
6.92,33.62807,0.38737383,0.4000000059604645,8.53397e-05,1.4222748,1.0002775,0.9922364,1.0001392,0.99617183
6.922,33.631195,0.38746414,0.4000000059604645,8.8271176e-05,1.4223832,1.0002722,0.9922327,1.000137,0.99616885
6.924,33.634426,0.38755614,0.4000000059604645,9.1181086e-05,1.4224919,1.0002668,0.992229,1.0001347,0.9961659
6.926,33.63776,0.38764983,0.4000000059604645,9.406902e-05,1.4226012,1.0002614,0.9922252,1.0001323,0.9961629
6.928,33.641197,0.3877452,0.4000000059604645,9.693461e-05,1.4227109,1.0002561,0.9922215,1.00013,0.99615985
6.93,33.64474,0.38784224,0.4000000059604645,9.977745e-05,1.4228212,1.0002507,0.9922177,1.0001277,0.9961568
6.932,33.64838,0.3879409,0.4000000059604645,0.00010259716,1.4229318,1.0002452,0.9922139,1.0001254,0.9961538
6.934,33.652126,0.38804117,0.4000000059604645,0.00010539337,1.4230429,1.0002397,0.99221003,1.000123,0.99615073
6.936,33.655968,0.38814306,0.4000000059604645,0.000108165696,1.4231544,1.0002342,0.9922062,1.0001206,0.99614763
6.938,33.659912,0.3882465,0.4000000059604645,0.00011091378,1.4232663,1.0002288,0.99220234,1.0001183,0.99614453
6.94,33.663956,0.3883515,0.4000000059604645,0.00011363726,1.4233785,1.0002233,0.9921984,1.0001159,0.99614143
6.942,33.668095,0.388458,0.4000000059604645,0.000116335774,1.4234911,1.0002178,0.99219453,1.0001135,0.9961383
6.944,33.672333,0.38856605,0.4000000059604645,0.00011900897,1.4236041,1.0002122,0.9921906,1.000111,0.9961351
6.946,33.676666,0.3886756,0.4000000059604645,0.00012165649,1.4237174,1.0002066,0.9921866,1.0001086,0.99613196
6.948,33.68109,0.38878658,0.4000000059604645,0.00012427801,1.423831,1.0002011,0.9921827,1.0001062,0.9961288
6.95,33.68561,0.38889903,0.4000000059604645,0.00012687319,1.4239448,1.0001955,0.9921787,1.0001037,0.99612564
6.952,33.690228,0.38901287,0.4000000059604645,0.00012944167,1.4240589,1.0001899,0.9921747,1.0001012,0.9961224
6.954,33.69493,0.38912815,0.4000000059604645,0.00013198316,1.4241734,1.0001843,0.99217063,1.0000988,0.9961192
6.956,33.69973,0.3892448,0.4000000059604645,0.00013449731,1.424288,1.0001786,0.9921666,1.0000963,0.996116
6.958,33.704617,0.38936278,0.4000000059604645,0.00013698383,1.424403,1.000173,0.9921625,1.0000938,0.99611276
6.96,33.709595,0.38948214,0.4000000059604645,0.00013944237,1.424518,1.0001674,0.9921585,1.0000913,0.9961095
6.962,33.714657,0.38960278,0.4000000059604645,0.00014187266,1.4246333,1.0001616,0.99215436,1.0000888,0.99610627
6.964,33.719807,0.38972473,0.4000000059604645,0.00014427437,1.4247487,1.0001559,0.9921503,1.0000863,0.996103
6.966,33.725044,0.38984793,0.4000000059604645,0.00014664723,1.4248643,1.0001503,0.9921462,1.0000838,0.9960997
6.968,33.730366,0.38997236,0.4000000059604645,0.00014899093,1.42498,1.0001446,0.992142,1.0000813,0.99609643
6.97,33.73577,0.39009804,0.4000000059604645,0.0001513052,1.4250959,1.0001389,0.9921379,1.0000788,0.9960931
6.972,33.74126,0.3902249,0.4000000059604645,0.00015358975,1.4252119,1.0001332,0.99213374,1.0000763,0.9960898
6.974,33.74683,0.39035293,0.4000000059604645,0.00015584429,1.425328,1.0001274,0.99212956,1.0000738,0.9960865
6.976,33.75248,0.39048213,0.4000000059604645,0.00015806858,1.4254441,1.0001218,0.9921254,1.0000712,0.9960832
6.978,33.75821,0.39061245,0.4000000059604645,0.00016026235,1.4255604,1.0001161,0.9921212,1.0000687,0.99607986
6.98,33.76402,0.39074388,0.4000000059604645,0.00016242535,1.4256767,1.0001104,0.99211705,1.0000662,0.9960765
6.982,33.76991,0.39087635,0.4000000059604645,0.00016455729,1.4257929,1.0001047,0.9921128,1.0000635,0.9960732
6.984,33.775867,0.39100993,0.4000000059604645,0.00016665796,1.4259093,1.000099,0.99210864,1.000061,0.99606985
6.986,33.781906,0.3911445,0.4000000059604645,0.00016872713,1.4260256,1.0000932,0.9921044,1.0000584,0.9960665
6.988,33.788017,0.39128008,0.4000000059604645,0.00017076453,1.426142,1.0000875,0.9921002,1.0000559,0.9960631
6.99,33.794197,0.39141667,0.4000000059604645,0.00017276993,1.4262582,1.0000818,0.99209595,1.0000533,0.9960598
6.992,33.800453,0.3915542,0.4000000059604645,0.00017474314,1.4263746,1.000076,0.9920917,1.0000508,0.9960564
6.994,33.806778,0.39169267,0.4000000059604645,0.00017668391,1.4264907,1.0000703,0.9920875,1.0000482,0.99605304
6.996,33.813175,0.39183205,0.4000000059604645,0.00017859205,1.4266068,1.0000646,0.99208325,1.0000455,0.99604964
6.998,33.81964,0.3919723,0.4000000059604645,0.00018046734,1.4267229,1.0000589,0.99207896,1.000043,0.9960463
7.0,33.82617,0.39211345,0.4000000059604645,0.00018230958,1.4268388,1.0000532,0.9920747,1.0000404,0.9960429
7.002,33.832764,0.3922554,0.4000000059604645,0.00018411857,1.4269546,1.0000474,0.9920705,1.0000378,0.9960395
7.004,33.839428,0.39239818,0.4000000059604645,0.00018589414,1.4270703,1.0000417,0.9920662,1.0000353,0.9960362
7.006,33.84615,0.39254174,0.4000000059604645,0.00018763609,1.4271858,1.000036,0.992062,1.0000327,0.9960328
7.008,33.85294,0.39268604,0.4000000059604645,0.00018934425,1.4273012,1.0000304,0.9920577,1.0000302,0.9960294
7.01,33.859783,0.39283112,0.4000000059604645,0.00019101845,1.4274163,1.0000247,0.99205345,1.0000275,0.996026
7.012,33.86669,0.39297688,0.4000000059604645,0.00019265851,1.4275314,1.0000191,0.99204916,1.0000249,0.99602264
7.014,33.873653,0.39312333,0.4000000059604645,0.00019426428,1.4276462,1.0000134,0.99204487,1.0000224,0.99601924
7.016,33.880676,0.39327046,0.4000000059604645,0.0001958356,1.4277608,1.0000077,0.99204063,1.0000198,0.99601585
7.018,33.887756,0.39341822,0.4000000059604645,0.00019737233,1.4278752,1.0000021,0.99203634,1.0000172,0.9960125
7.02,33.89489,0.39356658,0.4000000059604645,0.00019887432,1.4279892,0.9999965,0.9920321,1.0000147,0.9960091
7.022,33.902073,0.39371553,0.4000000059604645,0.00020034144,1.4281031,0.9999909,0.9920279,1.000012,0.9960057
7.024,33.90931,0.39386505,0.4000000059604645,0.00020177355,1.4282167,0.9999853,0.9920236,1.0000095,0.9960024
7.026,33.916603,0.39401513,0.4000000059604645,0.00020317052,1.4283301,0.9999797,0.99201936,1.0000069,0.995999
7.028,33.923943,0.3941657,0.4000000059604645,0.00020453226,1.4284431,0.99997413,0.9920151,1.0000044,0.99599564
7.03,33.931328,0.39431676,0.4000000059604645,0.00020585863,1.4285557,0.9999686,0.99201083,1.0000018,0.99599224
7.032,33.938763,0.39446828,0.4000000059604645,0.00020714951,1.4286681,0.99996305,0.9920066,0.9999993,0.9959889
7.034,33.946243,0.39462024,0.4000000059604645,0.00020840483,1.4287802,0.9999575,0.99200237,0.9999967,0.99598557
7.036,33.95377,0.3947726,0.4000000059604645,0.00020962449,1.4288919,0.999952,0.9919982,0.99999416,0.9959822
7.038,33.961338,0.39492536,0.4000000059604645,0.00021080837,1.4290032,0.99994653,0.99199396,0.99999166,0.9959789
7.04,33.968945,0.39507848,0.4000000059604645,0.00021195642,1.4291141,0.99994105,0.99198973,0.9999891,0.99597555
7.042,33.976597,0.39523193,0.4000000059604645,0.00021306853,1.4292247,0.9999356,0.99198556,0.9999866,0.9959722
7.044,33.984287,0.3953857,0.4000000059604645,0.00021414467,1.4293349,0.9999302,0.9919813,0.999984,0.99596894
7.046,33.992016,0.39553976,0.4000000059604645,0.00021518473,1.4294447,0.9999248,0.99197716,0.9999815,0.9959656
7.048,33.99978,0.39569408,0.4000000059604645,0.00021618868,1.429554,0.9999194,0.991973,0.999979,0.9959623
7.05,34.00758,0.39584863,0.4000000059604645,0.00021715644,1.4296628,0.99991405,0.9919688,0.9999765,0.99595904
7.052,34.015415,0.3960034,0.4000000059604645,0.000218088,1.4297713,0.99990875,0.9919647,0.999974,0.99595577
7.054,34.023285,0.39615837,0.4000000059604645,0.00021898326,1.4298792,0.99990344,0.9919605,0.9999715,0.9959525
7.056,34.03118,0.3963135,0.4000000059604645,0.00021984223,1.4299867,0.99989814,0.9919564,0.99996907,0.9959492
7.058,34.039112,0.39646876,0.4000000059604645,0.00022066485,1.4300938,0.9998929,0.9919523,0.99996656,0.99594593
7.06,34.04707,0.39662412,0.4000000059604645,0.0002214511,1.4302002,0.99988765,0.9919482,0.9999641,0.9959427
7.062,34.055058,0.39677957,0.4000000059604645,0.00022220098,1.4303063,0.99988246,0.99194413,0.9999617,0.9959395
7.064,34.06307,0.3969351,0.4000000059604645,0.00022291446,1.4304117,0.9998773,0.99194,0.99995923,0.9959363
7.066,34.071106,0.39709067,0.4000000059604645,0.00022359152,1.4305167,0.9998721,0.99193597,0.9999568,0.99593306
7.068,34.079166,0.39724624,0.4000000059604645,0.00022423218,1.4306211,0.99986696,0.991932,0.99995434,0.99592984
7.07,34.08725,0.39740184,0.4000000059604645,0.00022483642,1.430725,0.9998619,0.9919279,0.99995196,0.9959267
7.072,34.095356,0.39755738,0.4000000059604645,0.00022540426,1.4308282,0.9998568,0.9919239,0.9999495,0.9959235
7.074,34.10348,0.39771286,0.4000000059604645,0.00022593571,1.430931,0.9998518,0.99191993,0.99994713,0.99592036
7.076,34.11162,0.39786825,0.4000000059604645,0.0002264308,1.4310331,0.9998468,0.99191594,0.99994475,0.9959172
7.078,34.119785,0.39802355,0.4000000059604645,0.00022688955,1.4311346,0.9998418,0.991912,0.99994236,0.9959141
7.08,34.12796,0.39817873,0.4000000059604645,0.00022731198,1.4312356,0.9998369,0.9919081,0.99994004,0.995911
7.082,34.13615,0.39833373,0.4000000059604645,0.00022769812,1.4313358,0.999832,0.99190414,0.99993765,0.9959079
7.084,34.144352,0.39848858,0.4000000059604645,0.00022804805,1.4314355,0.99982715,0.9919002,0.9999353,0.9959048
7.086,34.15257,0.3986432,0.4000000059604645,0.0002283618,1.4315345,0.99982226,0.99189633,0.999933,0.99590176
7.088,34.160797,0.39879763,0.4000000059604645,0.0002286394,1.4316329,0.9998175,0.9918925,0.9999307,0.9958987
7.09,34.16903,0.39895177,0.4000000059604645,0.00022888093,1.4317305,0.9998127,0.99188864,0.9999284,0.9958957
7.092,34.177273,0.39910567,0.4000000059604645,0.00022908645,1.4318275,0.999808,0.9918848,0.99992615,0.99589264
7.094,34.185524,0.39925927,0.4000000059604645,0.00022925602,1.4319239,0.9998033,0.9918811,0.9999238,0.99588966
7.096,34.193783,0.39941254,0.4000000059604645,0.00022938974,1.4320196,0.99979866,0.99187726,0.9999216,0.9958867
7.098,34.202038,0.3995655,0.4000000059604645,0.00022948768,1.4321145,0.999794,0.99187356,0.99991935,0.99588376
7.1,34.210304,0.39971808,0.4000000059604645,0.0002295499,1.4322088,0.9997894,0.9918698,0.99991715,0.99588084
7.102,34.218567,0.39987028,0.4000000059604645,0.00022957652,1.4323022,0.9997849,0.9918661,0.99991494,0.9958779
7.104,34.226833,0.40002206,0.4000000059604645,0.00022956762,1.432395,0.9997804,0.9918624,0.99991274,0.995875
7.106,34.235096,0.4001734,0.4000000059604645,0.00022952331,1.432487,0.99977595,0.9918588,0.99991053,0.99587214
7.108,34.24336,0.40032429,0.4000000059604645,0.0002294437,1.4325783,0.99977154,0.99185514,0.9999084,0.9958693
7.11,34.251617,0.40047473,0.4000000059604645,0.0002293289,1.4326689,0.9997671,0.99185157,0.99990624,0.9958664
7.112,34.259872,0.40062463,0.4000000059604645,0.00022917902,1.4327587,0.9997628,0.991848,0.9999041,0.9958636
7.114,34.26812,0.40077406,0.4000000059604645,0.00022899419,1.4328476,0.9997585,0.9918445,0.999902,0.9958608
7.116,34.27636,0.40092292,0.4000000059604645,0.00022877453,1.4329358,0.99975425,0.99184096,0.99989986,0.9958581
7.118,34.284588,0.40107122,0.4000000059604645,0.00022852016,1.4330232,0.9997501,0.99183744,0.99989784,0.99585533
7.12,34.292812,0.40121892,0.4000000059604645,0.00022823125,1.4331098,0.9997459,0.991834,0.99989575,0.9958526
7.122,34.30102,0.40136603,0.4000000059604645,0.00022790793,1.4331956,0.9997418,0.9918306,0.9998937,0.9958499
7.124,34.309223,0.4015125,0.4000000059604645,0.00022755034,1.4332805,0.9997377,0.9918272,0.9998917,0.9958472
7.126,34.317406,0.40165836,0.4000000059604645,0.00022715863,1.4333646,0.9997337,0.9918238,0.9998897,0.9958446
7.128,34.325577,0.4018035,0.4000000059604645,0.00022673295,1.4334478,0.9997297,0.99182045,0.9998877,0.9958419
7.13,34.333733,0.40194798,0.4000000059604645,0.00022627349,1.4335303,0.99972576,0.9918172,0.99988574,0.99583936
7.132,34.341866,0.40209174,0.4000000059604645,0.0002257804,1.4336119,0.9997218,0.9918139,0.9998838,0.9958368
7.134,34.349987,0.40223476,0.4000000059604645,0.00022525385,1.4336926,0.999718,0.9918106,0.9998818,0.99583423
7.136,34.358086,0.40237704,0.4000000059604645,0.00022469403,1.4337724,0.9997142,0.99180746,0.9998799,0.99583167
7.138,34.366165,0.40251857,0.4000000059604645,0.0002241011,1.4338514,0.99971044,0.99180424,0.99987805,0.9958292
7.14,34.37422,0.40265927,0.4000000059604645,0.00022347525,1.4339294,0.99970675,0.9918011,0.99987614,0.9958267
7.142,34.382256,0.4027992,0.4000000059604645,0.00022281668,1.4340066,0.9997031,0.991798,0.9998743,0.9958243
7.144,34.390266,0.40293825,0.4000000059604645,0.00022212559,1.4340829,0.99969953,0.99179494,0.9998725,0.99582183
7.146,34.398247,0.40307647,0.4000000059604645,0.00022140217,1.4341582,0.99969596,0.9917919,0.99987066,0.99581945
7.148,34.406204,0.40321383,0.4000000059604645,0.0002206466,1.4342327,0.9996925,0.99178886,0.99986887,0.9958171
7.15,34.414135,0.4033503,0.4000000059604645,0.00021985914,1.4343061,0.99968904,0.9917859,0.99986714,0.99581474
7.152,34.422035,0.40348586,0.4000000059604645,0.00021903995,1.4343787,0.99968565,0.99178296,0.9998654,0.9958125
7.154,34.429905,0.4036205,0.4000000059604645,0.00021818929,1.4344504,0.9996823,0.99178004,0.9998637,0.9958102
7.156,34.437744,0.4037542,0.4000000059604645,0.00021730736,1.4345211,0.999679,0.9917772,0.99986196,0.99580795
7.158,34.445553,0.40388694,0.4000000059604645,0.00021639439,1.4345908,0.99967575,0.9917744,0.9998603,0.99580574
7.16,34.453327,0.4040187,0.4000000059604645,0.0002154506,1.4346596,0.9996726,0.9917716,0.9998586,0.99580353
7.162,34.461063,0.40414944,0.4000000059604645,0.00021447623,1.4347274,0.99966943,0.99176884,0.999857,0.9958014
7.164,34.46877,0.4042792,0.4000000059604645,0.00021347152,1.4347943,0.9996664,0.9917661,0.9998554,0.99579924
7.166,34.476437,0.4044079,0.4000000059604645,0.00021243672,1.4348601,0.99966335,0.9917634,0.99985385,0.99579716
7.168,34.484066,0.40453556,0.4000000059604645,0.00021137205,1.434925,0.9996604,0.9917608,0.99985224,0.9957951
7.17,34.491653,0.40466216,0.4000000059604645,0.0002102778,1.4349889,0.99965745,0.99175817,0.99985075,0.99579304
7.172,34.499203,0.40478766,0.4000000059604645,0.00020915418,1.4350518,0.9996546,0.9917556,0.9998492,0.995791
7.174,34.506714,0.40491208,0.4000000059604645,0.00020800148,1.4351137,0.9996518,0.9917531,0.9998477,0.99578905
7.176,34.51418,0.40503538,0.4000000059604645,0.00020681995,1.4351745,0.99964905,0.9917506,0.9998463,0.99578714
7.178,34.521603,0.40515754,0.4000000059604645,0.00020560986,1.4352344,0.99964637,0.99174815,0.99984485,0.9957852
7.18,34.528984,0.40527856,0.4000000059604645,0.00020437146,1.4352932,0.99964374,0.99174577,0.9998434,0.9957833
7.182,34.53632,0.40539843,0.4000000059604645,0.00020310505,1.435351,0.9996411,0.99174345,0.99984205,0.9957815
7.184,34.543606,0.4055171,0.4000000059604645,0.00020181088,1.4354078,0.9996386,0.9917411,0.9998407,0.9957797
7.186,34.550846,0.40563458,0.4000000059604645,0.00020048926,1.4354635,0.9996362,0.9917388,0.99983937,0.9957779
7.188,34.558044,0.40575087,0.4000000059604645,0.00019914044,1.4355183,0.9996337,0.9917366,0.99983805,0.9957762
7.19,34.565186,0.4058659,0.4000000059604645,0.00019776472,1.4355719,0.9996314,0.9917344,0.99983674,0.99577445
7.192,34.57228,0.40597972,0.4000000059604645,0.0001963624,1.4356245,0.9996291,0.99173224,0.9998355,0.9957728
7.194,34.579327,0.4060923,0.4000000059604645,0.00019493376,1.435676,0.9996269,0.99173015,0.99983424,0.9957711
7.196,34.586315,0.4062036,0.4000000059604645,0.0001934791,1.4357265,0.99962467,0.99172807,0.99983305,0.9957695
7.198,34.593254,0.4063136,0.4000000059604645,0.00019199873,1.435776,0.9996226,0.99172604,0.99983186,0.99576795
7.2,34.60014,0.40642235,0.4000000059604645,0.00019049294,1.4358243,0.9996205,0.9917241,0.9998307,0.9957664
7.202,34.60697,0.40652975,0.4000000059604645,0.00018896203,1.4358716,0.99961853,0.99172217,0.9998296,0.9957649
7.204,34.613747,0.40663585,0.4000000059604645,0.00018740633,1.4359177,0.99961656,0.99172026,0.9998285,0.9957634
7.206,34.620464,0.40674064,0.4000000059604645,0.00018582614,1.4359629,0.9996147,0.9917184,0.99982744,0.995762
7.208,34.627125,0.40684405,0.4000000059604645,0.00018422178,1.4360069,0.99961287,0.9917166,0.9998264,0.99576056
7.21,34.633728,0.40694612,0.4000000059604645,0.00018259356,1.4360498,0.99961114,0.99171484,0.99982536,0.99575925
7.212,34.64027,0.40704682,0.4000000059604645,0.0001809418,1.4360917,0.9996094,0.9917131,0.9998244,0.9957579
7.214,34.646755,0.40714616,0.4000000059604645,0.00017926683,1.4361324,0.9996078,0.99171144,0.9998234,0.9957566
7.216,34.65318,0.4072441,0.4000000059604645,0.00017756897,1.4361721,0.9996062,0.9917098,0.9998225,0.9957554
7.218,34.65954,0.40734062,0.4000000059604645,0.00017584856,1.4362106,0.9996047,0.9917083,0.9998216,0.9957541
7.22,34.66584,0.40743572,0.4000000059604645,0.00017410592,1.4362482,0.9996032,0.9917067,0.9998207,0.99575293
7.222,34.672077,0.40752938,0.4000000059604645,0.0001723414,1.4362844,0.99960184,0.99170524,0.9998199,0.9957518
7.224,34.678246,0.40762165,0.4000000059604645,0.00017055531,1.4363197,0.9996005,0.9917038,0.99981904,0.99575067
7.226,34.684357,0.40771246,0.4000000059604645,0.00016874801,1.4363538,0.9995992,0.9917024,0.9998182,0.9957496
7.228,34.6904,0.4078018,0.4000000059604645,0.00016691982,1.4363868,0.999598,0.99170107,0.9998175,0.9957486
7.23,34.696373,0.40788966,0.4000000059604645,0.0001650711,1.4364187,0.99959683,0.99169976,0.9998167,0.99574757
7.232,34.702282,0.4079761,0.4000000059604645,0.00016320222,1.4364494,0.99959576,0.9916985,0.999816,0.9957466
7.234,34.708126,0.408061,0.4000000059604645,0.00016131347,1.4364791,0.99959475,0.99169725,0.99981534,0.9957457
7.236,34.713898,0.40814444,0.4000000059604645,0.00015940524,1.4365076,0.9995938,0.9916961,0.9998147,0.9957448
7.238,34.719604,0.40822637,0.4000000059604645,0.00015747787,1.436535,0.99959284,0.991695,0.9998141,0.99574393
7.24,34.725235,0.40830678,0.4000000059604645,0.00015553171,1.4365612,0.999592,0.9916939,0.9998135,0.99574316
7.242,34.7308,0.40838566,0.4000000059604645,0.00015356713,1.4365864,0.99959123,0.9916929,0.9998129,0.9957424
7.244,34.736294,0.40846303,0.4000000059604645,0.00015158448,1.4366105,0.9995905,0.99169195,0.99981236,0.9957416
7.246,34.741714,0.40853885,0.4000000059604645,0.00014958413,1.4366333,0.99958986,0.991691,0.9998119,0.99574095
7.248,34.747066,0.40861315,0.4000000059604645,0.0001475664,1.436655,0.99958926,0.9916901,0.9998114,0.9957403
7.25,34.752342,0.4086859,0.4000000059604645,0.00014553171,1.4366757,0.9995887,0.99168926,0.99981093,0.99573964
7.252,34.75754,0.40875706,0.4000000059604645,0.00014348039,1.4366951,0.99958825,0.9916885,0.9998105,0.99573904
7.254,34.762672,0.40882668,0.4000000059604645,0.0001414128,1.4367135,0.99958783,0.9916878,0.99981016,0.9957385
7.256,34.767723,0.40889475,0.4000000059604645,0.00013932934,1.4367307,0.9995875,0.99168706,0.9998098,0.99573797
7.258,34.7727,0.4089612,0.4000000059604645,0.00013723034,1.4367467,0.9995872,0.9916864,0.99980944,0.99573755
7.26,34.777607,0.40902612,0.4000000059604645,0.0001351162,1.4367617,0.99958694,0.9916858,0.99980915,0.9957371
7.262,34.782433,0.40908942,0.4000000059604645,0.00013298729,1.4367756,0.99958676,0.9916853,0.99980885,0.9957367
7.264,34.787178,0.4091511,0.4000000059604645,0.00013084397,1.4367882,0.99958664,0.9916848,0.9998086,0.9957363
7.266,34.79185,0.40921122,0.4000000059604645,0.00012868662,1.4367998,0.9995866,0.9916843,0.99980843,0.995736
7.268,34.796444,0.40926972,0.4000000059604645,0.0001265156,1.4368101,0.9995866,0.9916839,0.9998082,0.9957357
7.27,34.80096,0.40932664,0.4000000059604645,0.00012433132,1.4368194,0.9995867,0.99168354,0.9998081,0.99573547
7.272,34.805397,0.40938193,0.4000000059604645,0.00012213412,1.4368275,0.9995868,0.99168324,0.99980795,0.9957353
7.274,34.809753,0.4094356,0.4000000059604645,0.000119924414,1.4368346,0.999587,0.99168295,0.99980783,0.9957351
7.276,34.81403,0.40948766,0.4000000059604645,0.000117702555,1.4368404,0.99958724,0.99168277,0.9998078,0.995735
7.278,34.81823,0.4095381,0.4000000059604645,0.00011546894,1.4368452,0.99958754,0.9916826,0.9998077,0.9957349
7.28,34.822342,0.40958688,0.4000000059604645,0.00011322393,1.4368489,0.99958795,0.99168247,0.9998077,0.9957348
7.282,34.82638,0.40963405,0.4000000059604645,0.00011096792,1.4368514,0.9995884,0.99168235,0.9998077,0.9957348
7.284,34.830334,0.4096796,0.4000000059604645,0.00010870129,1.4368527,0.99958885,0.99168235,0.9998078,0.9957348
7.286,34.83421,0.4097235,0.4000000059604645,0.00010642443,1.4368529,0.9995894,0.99168235,0.99980783,0.9957349
7.288,34.837997,0.40976578,0.4000000059604645,0.00010413771,1.4368521,0.99959004,0.9916824,0.99980795,0.99573493
7.29,34.841705,0.4098064,0.4000000059604645,0.00010184153,1.4368501,0.9995907,0.9916825,0.9998081,0.9957351
7.292,34.84533,0.40984538,0.4000000059604645,9.953625e-05,1.4368471,0.9995914,0.99168265,0.99980825,0.9957352
7.294,34.848873,0.40988272,0.4000000059604645,9.722228e-05,1.4368428,0.9995922,0.9916829,0.99980843,0.99573547
