Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.296,34.85233,0.40991843,0.4000000059604645,9.489998e-05,1.4368376,0.999593,0.9916831,0.99980867,0.9957357
7.298,34.855705,0.4099525,0.4000000059604645,9.256976e-05,1.4368311,0.9995939,0.9916834,0.9998089,0.995736
7.3,34.858994,0.4099849,0.4000000059604645,9.023199e-05,1.4368236,0.99959487,0.9916838,0.99980915,0.9957363
7.302,34.8622,0.41001567,0.4000000059604645,8.7887056e-05,1.4368149,0.9995959,0.99168414,0.99980944,0.99573666
7.304,34.865322,0.4100448,0.4000000059604645,8.553535e-05,1.4368052,0.99959695,0.99168456,0.9998098,0.995737
7.306,34.86836,0.41007224,0.4000000059604645,8.317725e-05,1.4367944,0.9995981,0.99168503,0.99981016,0.99573743
7.308,34.87131,0.41009808,0.4000000059604645,8.0813144e-05,1.4367825,0.9995993,0.99168557,0.9998105,0.9957379
7.31,34.874176,0.41012225,0.4000000059604645,7.8443416e-05,1.4367696,0.9996005,0.99168617,0.99981093,0.9957384
7.312,34.876957,0.4101448,0.4000000059604645,7.6068456e-05,1.4367555,0.99960184,0.99168676,0.9998114,0.9957389
7.314,34.879654,0.4101657,0.4000000059604645,7.368864e-05,1.4367404,0.9996032,0.9916874,0.9998119,0.9957395
7.316,34.882263,0.41018495,0.4000000059604645,7.130436e-05,1.4367242,0.9996046,0.99168813,0.99981236,0.9957401
7.318,34.88479,0.41020256,0.4000000059604645,6.891599e-05,1.4367069,0.9996061,0.99168885,0.9998129,0.9957408
7.32,34.887226,0.41021854,0.4000000059604645,6.6523935e-05,1.4366885,0.99960756,0.9916897,0.99981344,0.9957414
7.322,34.88958,0.41023287,0.4000000059604645,6.412855e-05,1.4366691,0.9996092,0.9916905,0.99981403,0.99574214
7.324,34.891846,0.41024557,0.4000000059604645,6.1730236e-05,1.4366487,0.9996108,0.99169135,0.9998146,0.99574286
7.326,34.894024,0.41025662,0.4000000059604645,5.932937e-05,1.4366271,0.99961245,0.9916923,0.9998152,0.9957437
7.328,34.89612,0.41026607,0.4000000059604645,5.692633e-05,1.4366046,0.9996142,0.99169326,0.9998159,0.99574447
7.33,34.89812,0.41027388,0.4000000059604645,5.4521497e-05,1.436581,0.99961597,0.9916943,0.9998166,0.9957453
7.332,34.90004,0.41028008,0.4000000059604645,5.2115258e-05,1.4365565,0.9996178,0.99169534,0.9998173,0.9957462
7.334,34.901875,0.41028467,0.4000000059604645,4.970798e-05,1.4365308,0.9996197,0.9916964,0.999818,0.99574715
7.336,34.903618,0.41028762,0.4000000059604645,4.730005e-05,1.4365041,0.9996216,0.99169755,0.9998188,0.99574804
7.338,34.90528,0.41028896,0.4000000059604645,4.4891844e-05,1.4364765,0.9996236,0.99169874,0.9998196,0.99574906
7.34,34.906853,0.4102887,0.4000000059604645,4.2483734e-05,1.4364479,0.9996257,0.99169993,0.9998204,0.99575007
7.342,34.90834,0.41028684,0.4000000059604645,4.00761e-05,1.4364182,0.99962777,0.9917012,0.99982125,0.99575114
7.344,34.90974,0.4102834,0.4000000059604645,3.766931e-05,1.4363875,0.9996299,0.9917025,0.9998221,0.9957522
7.346,34.91105,0.41027832,0.4000000059604645,3.5263736e-05,1.4363558,0.99963206,0.99170387,0.999823,0.9957533
7.348,34.912277,0.4102717,0.4000000059604645,3.2859756e-05,1.4363233,0.9996343,0.99170524,0.99982387,0.9957545
7.35,34.913418,0.41026348,0.4000000059604645,3.0457737e-05,1.4362897,0.9996366,0.99170667,0.9998248,0.9957556
7.352,34.91447,0.41025367,0.4000000059604645,2.8058048e-05,1.4362551,0.9996389,0.9917081,0.9998258,0.99575686
7.354,34.915436,0.41024232,0.4000000059604645,2.5661055e-05,1.4362196,0.9996413,0.99170965,0.9998268,0.99575806
7.356,34.916317,0.41022938,0.4000000059604645,2.3267125e-05,1.4361831,0.99964374,0.99171114,0.99982774,0.99575937
7.358,34.917114,0.4102149,0.4000000059604645,2.0876621e-05,1.4361457,0.9996462,0.99171275,0.9998288,0.9957606
7.36,34.91782,0.41019884,0.4000000059604645,1.8489907e-05,1.4361073,0.99964875,0.99171436,0.9998298,0.995762
7.362,34.918446,0.41018125,0.4000000059604645,1.6107346e-05,1.436068,0.9996513,0.991716,0.9998309,0.99576336
7.364,34.91898,0.41016215,0.4000000059604645,1.3729296e-05,1.4360279,0.9996539,0.9917177,0.99983203,0.99576473
7.366,34.91943,0.4101415,0.4000000059604645,1.1356115e-05,1.4359868,0.99965656,0.9917194,0.99983317,0.99576616
7.368,34.919796,0.41011932,0.4000000059604645,8.988159e-06,1.4359448,0.99965924,0.9917212,0.9998343,0.9957676
7.37,34.920082,0.41009563,0.4000000059604645,6.625782e-06,1.4359019,0.999662,0.991723,0.99983543,0.9957691
7.372,34.920277,0.41007042,0.4000000059604645,4.2693378e-06,1.4358581,0.9996648,0.99172485,0.9998366,0.9957706
7.374,34.920387,0.41004372,0.4000000059604645,1.9191762e-06,1.4358134,0.9996676,0.9917267,0.9998379,0.9957721
7.376,34.920414,0.41001555,0.4000000059604645,-4.2435366e-07,1.4357679,0.99967045,0.9917286,0.99983907,0.9957737
7.378,34.920357,0.40998587,0.4000000059604645,-2.7609053e-06,1.4357215,0.99967337,0.9917306,0.9998403,0.9957753
7.38,34.92021,0.40995473,0.4000000059604645,-5.090134e-06,1.4356743,0.9996763,0.99173254,0.99984163,0.9957769
7.382,34.919987,0.40992212,0.4000000059604645,-7.4116974e-06,1.4356263,0.99967927,0.99173456,0.9998429,0.99577856
7.384,34.91968,0.40988806,0.4000000059604645,-9.725255e-06,1.4355774,0.9996823,0.9917366,0.9998442,0.9957802
7.386,34.91929,0.40985253,0.4000000059604645,-1.2030468e-05,1.4355277,0.99968535,0.9917387,0.99984556,0.9957819
7.388,34.91881,0.4098156,0.4000000059604645,-1.4327001e-05,1.4354771,0.99968845,0.99174076,0.9998469,0.9957836
7.39,34.918255,0.40977722,0.4000000059604645,-1.661452e-05,1.4354259,0.99969155,0.9917429,0.99984825,0.99578536
7.392,34.917618,0.40973744,0.4000000059604645,-1.8892695e-05,1.4353738,0.9996947,0.9917451,0.9998497,0.99578714
7.394,34.916897,0.40969625,0.4000000059604645,-2.1161195e-05,1.4353209,0.9996979,0.9917473,0.99985105,0.99578893
7.396,34.916096,0.40965363,0.4000000059604645,-2.3419694e-05,1.4352672,0.9997012,0.9917495,0.9998525,0.9957908
7.398,34.91521,0.40960968,0.4000000059604645,-2.5667869e-05,1.4352129,0.9997044,0.9917518,0.9998539,0.9957926
7.4,34.914246,0.40956432,0.4000000059604645,-2.7905397e-05,1.4351578,0.99970776,0.9917541,0.9998554,0.9957945
7.402,34.9132,0.4095176,0.4000000059604645,-3.0131958e-05,1.4351019,0.9997111,0.99175644,0.9998569,0.9957964
7.404,34.91208,0.40946952,0.4000000059604645,-3.2347238e-05,1.4350452,0.99971443,0.99175876,0.9998584,0.9957983
7.406,34.910873,0.4094201,0.4000000059604645,-3.455092e-05,1.4349879,0.9997179,0.99176115,0.99985987,0.9958002
7.408,34.909588,0.40936935,0.4000000059604645,-3.67427e-05,1.43493,0.9997213,0.99176353,0.9998614,0.99580216
7.41,34.908226,0.40931728,0.4000000059604645,-3.8922262e-05,1.4348712,0.99972475,0.991766,0.99986297,0.99580413
7.412,34.906788,0.40926394,0.4000000059604645,-4.10893e-05,1.4348118,0.99972826,0.9917685,0.9998645,0.99580616
7.414,34.90527,0.40920925,0.4000000059604645,-4.324352e-05,1.4347517,0.9997318,0.9917709,0.9998661,0.9958082
7.416,34.903675,0.4091533,0.4000000059604645,-4.538461e-05,1.4346911,0.99973536,0.9917735,0.9998677,0.9958102
7.418,34.902,0.4090961,0.4000000059604645,-4.751228e-05,1.4346297,0.99973893,0.991776,0.9998693,0.9958123
7.42,34.900253,0.4090376,0.4000000059604645,-4.9626236e-05,1.4345678,0.9997425,0.99177855,0.99987096,0.9958143
7.422,34.89843,0.40897787,0.4000000059604645,-5.1726183e-05,1.4345051,0.99974614,0.9917812,0.99987257,0.99581647
7.424,34.89653,0.40891692,0.4000000059604645,-5.3811837e-05,1.4344419,0.99974984,0.9917838,0.99987423,0.99581856
7.426,34.894554,0.40885472,0.4000000059604645,-5.588291e-05,1.4343781,0.9997535,0.9917864,0.9998759,0.9958207
7.428,34.892506,0.40879133,0.4000000059604645,-5.793912e-05,1.4343138,0.99975723,0.99178904,0.9998776,0.99582285
7.43,34.89038,0.40872675,0.4000000059604645,-5.9980186e-05,1.4342488,0.9997609,0.9917917,0.99987924,0.99582505
7.432,34.888187,0.408661,0.4000000059604645,-6.2005834e-05,1.4341832,0.9997647,0.99179447,0.99988097,0.9958272
7.434,34.885918,0.40859407,0.4000000059604645,-6.4015796e-05,1.4341172,0.99976844,0.99179715,0.99988264,0.9958294
7.436,34.883575,0.408526,0.4000000059604645,-6.6009794e-05,1.4340506,0.99977225,0.9917999,0.99988437,0.99583167
7.438,34.881165,0.40845677,0.4000000059604645,-6.798757e-05,1.4339834,0.99977607,0.9918027,0.99988616,0.9958339
7.44,34.87868,0.4083864,0.4000000059604645,-6.9948845e-05,1.4339159,0.99977994,0.9918055,0.9998879,0.99583614
7.442,34.87613,0.40831497,0.4000000059604645,-7.189338e-05,1.4338478,0.99978375,0.9918083,0.9998897,0.9958384
7.444,34.873505,0.4082424,0.4000000059604645,-7.3820906e-05,1.4337791,0.9997876,0.9918111,0.9998914,0.99584067
7.446,34.870815,0.40816876,0.4000000059604645,-7.573117e-05,1.4337101,0.99979156,0.99181396,0.9998932,0.995843
7.448,34.868053,0.40809405,0.4000000059604645,-7.7623925e-05,1.4336405,0.99979544,0.9918168,0.999895,0.99584526
7.45,34.865223,0.4080183,0.4000000059604645,-7.9498925e-05,1.4335705,0.9997994,0.9918197,0.99989676,0.9958476
7.452,34.86233,0.4079415,0.4000000059604645,-8.135593e-05,1.4335002,0.9998033,0.99182254,0.9998986,0.9958499
7.454,34.859367,0.40786365,0.4000000059604645,-8.3194696e-05,1.4334292,0.9998073,0.99182546,0.9999004,0.9958523
7.456,34.856342,0.40778482,0.4000000059604645,-8.501499e-05,1.4333581,0.99981123,0.9918284,0.99990225,0.9958546
7.458,34.85325,0.40770498,0.4000000059604645,-8.681657e-05,1.4332864,0.9998152,0.9918313,0.9999041,0.995857
7.46,34.850086,0.40762419,0.4000000059604645,-8.859922e-05,1.4332144,0.9998192,0.9918343,0.99990594,0.9958594
7.462,34.846867,0.4075424,0.4000000059604645,-9.0362715e-05,1.4331421,0.9998233,0.9918372,0.9999078,0.99586177
7.464,34.843582,0.40745968,0.4000000059604645,-9.210682e-05,1.4330693,0.99982727,0.9918402,0.99990964,0.99586415
7.466,34.840237,0.40737602,0.4000000059604645,-9.383133e-05,1.4329963,0.9998313,0.9918432,0.9999115,0.99586654
7.468,34.836826,0.40729147,0.4000000059604645,-9.553603e-05,1.432923,0.9998354,0.9918462,0.9999134,0.995869
7.47,34.83336,0.407206,0.4000000059604645,-9.72207e-05,1.4328493,0.9998394,0.9918492,0.99991524,0.9958714
7.472,34.829826,0.40711963,0.4000000059604645,-9.888514e-05,1.4327753,0.9998435,0.9918522,0.99991715,0.9958738
7.474,34.826237,0.4070324,0.4000000059604645,-0.00010052915,1.432701,0.99984753,0.99185526,0.999919,0.99587625
7.476,34.82259,0.40694433,0.4000000059604645,-0.00010215252,1.4326265,0.9998516,0.9918583,0.9999209,0.9958787
7.478,34.818882,0.4068554,0.4000000059604645,-0.00010375506,1.4325517,0.9998557,0.99186134,0.9999228,0.9958812
7.48,34.815117,0.40676567,0.4000000059604645,-0.000105336585,1.4324768,0.99985975,0.99186444,0.9999247,0.99588364
7.482,34.8113,0.40667513,0.4000000059604645,-0.0001068969,1.4324014,0.99986386,0.9918675,0.9999266,0.9958861
7.484,34.807423,0.4065838,0.4000000059604645,-0.000108435815,1.432326,0.999868,0.9918706,0.99992853,0.9958886
7.486,34.80349,0.40649167,0.4000000059604645,-0.000109953166,1.4322504,0.9998721,0.9918736,0.99993044,0.99589103
7.488,34.799503,0.4063988,0.4000000059604645,-0.00011144876,1.4321744,0.99987614,0.9918767,0.99993235,0.99589354
7.49,34.795467,0.40630522,0.4000000059604645,-0.00011292243,1.4320985,0.99988025,0.9918798,0.99993426,0.99589604
7.492,34.791374,0.4062109,0.4000000059604645,-0.000114374016,1.4320223,0.99988437,0.9918829,0.9999362,0.9958985
7.494,34.78723,0.40611586,0.4000000059604645,-0.00011580334,1.431946,0.9998885,0.991886,0.99993813,0.995901
7.496,34.783035,0.40602013,0.4000000059604645,-0.00011721025,1.4318695,0.9998926,0.9918891,0.99994004,0.9959035
7.498,34.77879,0.40592375,0.4000000059604645,-0.00011859458,1.431793,0.9998967,0.9918923,0.999942,0.995906
7.5,34.774498,0.40582672,0.4000000059604645,-0.00011995619,1.4317163,0.9999008,0.9918954,0.9999439,0.9959085
7.502,34.770153,0.40572903,0.4000000059604645,-0.00012129492,1.4316396,0.99990493,0.9918985,0.9999458,0.995911
7.504,34.765766,0.40563074,0.4000000059604645,-0.00012261064,1.4315628,0.999909,0.99190164,0.9999477,0.9959135
7.506,34.761326,0.40553182,0.4000000059604645,-0.00012390318,1.4314859,0.9999131,0.99190474,0.9999497,0.995916
7.508,34.756844,0.40543234,0.4000000059604645,-0.00012517243,1.431409,0.9999172,0.99190784,0.9999516,0.99591845
7.51,34.752316,0.40533227,0.4000000059604645,-0.00012641826,1.431332,0.99992126,0.991911,0.9999535,0.99592096
7.512,34.74774,0.40523165,0.4000000059604645,-0.00012764052,1.431255,0.9999254,0.9919141,0.9999555,0.99592346
7.514,34.743122,0.4051305,0.4000000059604645,-0.00012883909,1.4311781,0.9999294,0.99191725,0.9999574,0.99592596
7.516,34.738464,0.40502885,0.4000000059604645,-0.00013001387,1.4311011,0.9999335,0.99192035,0.9999593,0.99592847
7.518,34.733765,0.40492666,0.4000000059604645,-0.00013116472,1.4310241,0.9999376,0.99192345,0.9999612,0.99593097
7.52,34.729023,0.40482402,0.4000000059604645,-0.00013229153,1.4309472,0.99994165,0.9919266,0.99996316,0.9959335
7.522,34.72424,0.4047209,0.4000000059604645,-0.0001333942,1.4308704,0.99994564,0.9919297,0.9999651,0.995936
7.524,34.719418,0.40461734,0.4000000059604645,-0.00013447262,1.4307935,0.9999497,0.9919328,0.999967,0.9959384
7.526,34.714558,0.40451333,0.4000000059604645,-0.0001355267,1.4307169,0.99995375,0.9919359,0.9999689,0.9959409
7.528,34.70966,0.40440893,0.4000000059604645,-0.00013655632,1.4306402,0.99995774,0.991939,0.9999708,0.99594337
7.53,34.704723,0.40430412,0.4000000059604645,-0.00013756141,1.4305637,0.99996173,0.9919421,0.99997264,0.9959459
7.532,34.699757,0.40419894,0.4000000059604645,-0.00013854189,1.4304873,0.9999657,0.9919452,0.99997455,0.9959483
7.534,34.694748,0.40409338,0.4000000059604645,-0.00013949764,1.4304111,0.9999697,0.9919483,0.99997646,0.9959508
7.536,34.689713,0.4039875,0.4000000059604645,-0.0001404286,1.4303349,0.99997365,0.99195135,0.99997836,0.99595326
7.538,34.68464,0.4038813,0.4000000059604645,-0.0001413347,1.430259,0.9999776,0.99195445,0.9999802,0.9959557
7.54,34.679535,0.40377477,0.4000000059604645,-0.00014221588,1.4301832,0.9999815,0.9919575,0.9999821,0.99595815
7.542,34.674397,0.40366796,0.4000000059604645,-0.00014307204,1.4301076,0.99998546,0.9919606,0.99998397,0.9959606
7.544,34.669235,0.40356088,0.4000000059604645,-0.00014390313,1.4300323,0.9999894,0.9919636,0.9999858,0.995963
7.546,34.664036,0.40345353,0.4000000059604645,-0.0001447091,1.429957,0.99999326,0.99196666,0.99998766,0.9959654
7.548,34.658813,0.40334597,0.4000000059604645,-0.00014548989,1.429882,0.99999714,0.9919697,0.9999895,0.99596786
7.55,34.653564,0.40323818,0.4000000059604645,-0.00014624544,1.4298073,1.000001,0.9919727,0.99999136,0.99597025
7.552,34.648285,0.40313017,0.4000000059604645,-0.00014697571,1.4297328,1.0000048,0.9919757,0.9999932,0.99597263
7.554,34.64298,0.40302196,0.4000000059604645,-0.00014768065,1.4296587,1.0000086,0.9919787,0.999995,0.995975
7.556,34.637653,0.40291363,0.4000000059604645,-0.00014836024,1.4295847,1.0000124,0.9919817,0.99999684,0.9959774
7.558,34.6323,0.40280512,0.4000000059604645,-0.00014901442,1.4295111,1.0000162,0.99198467,0.9999986,0.9959798
7.56,34.626923,0.40269646,0.4000000059604645,-0.00014964318,1.4294378,1.0000199,0.99198765,1.0000005,0.9959821
7.562,34.621525,0.4025877,0.4000000059604645,-0.00015024649,1.4293647,1.0000237,0.99199057,1.0000023,0.9959845
7.564,34.616108,0.40247887,0.4000000059604645,-0.00015082431,1.429292,1.0000274,0.99199355,1.000004,0.9959868
7.566,34.610664,0.40236995,0.4000000059604645,-0.00015137665,1.4292196,1.0000311,0.99199647,1.0000058,0.99598914
7.568,34.605206,0.40226093,0.4000000059604645,-0.00015190346,1.4291476,1.0000347,0.9919994,1.0000075,0.9959914
7.57,34.599728,0.40215188,0.4000000059604645,-0.00015240475,1.429076,1.0000384,0.99200225,1.0000093,0.99599373
7.572,34.59423,0.4020428,0.4000000059604645,-0.00015288053,1.4290047,1.000042,0.99200517,1.0000111,0.995996
7.574,34.588722,0.40193373,0.4000000059604645,-0.00015333077,1.4289339,1.0000455,0.99200803,1.0000128,0.99599826
7.576,34.58319,0.40182465,0.4000000059604645,-0.00015375546,1.4288634,1.0000491,0.9920109,1.0000145,0.9960005
7.578,34.57765,0.40171558,0.4000000059604645,-0.00015415465,1.4287933,1.0000527,0.9920137,1.0000162,0.9960028
7.58,34.572094,0.40160656,0.4000000059604645,-0.00015452833,1.4287237,1.0000563,0.9920165,1.0000179,0.99600506
7.582,34.566525,0.4014976,0.4000000059604645,-0.0001548765,1.4286544,1.0000597,0.9920193,1.0000197,0.99600726
7.584,34.560944,0.4013887,0.4000000059604645,-0.00015519919,1.4285856,1.0000632,0.9920221,1.0000213,0.99600947
7.586,34.55535,0.4012799,0.4000000059604645,-0.00015549641,1.4285173,1.0000666,0.9920249,1.000023,0.9960116
7.588,34.549747,0.4011712,0.4000000059604645,-0.00015576821,1.4284495,1.00007,0.99202764,1.0000246,0.9960138
7.59,34.544132,0.40106264,0.4000000059604645,-0.00015601459,1.4283822,1.0000734,0.9920303,1.0000262,0.99601597
7.592,34.538517,0.40095422,0.4000000059604645,-0.0001562356,1.4283153,1.0000768,0.99203306,1.0000279,0.9960181
7.594,34.532887,0.40084594,0.4000000059604645,-0.00015643128,1.4282489,1.0000801,0.99203575,1.0000294,0.99602026
7.596,34.527252,0.40073782,0.4000000059604645,-0.00015660166,1.428183,1.0000833,0.9920384,1.0000311,0.99602234
7.598,34.52161,0.4006299,0.4000000059604645,-0.00015674678,1.4281176,1.0000865,0.99204105,1.0000327,0.9960244
7.6,34.515965,0.4005222,0.4000000059604645,-0.0001568667,1.4280529,1.0000899,0.99204373,1.0000342,0.9960265
7.602,34.510315,0.40041474,0.4000000059604645,-0.00015696148,1.4279886,1.000093,0.9920463,1.0000359,0.9960286
7.604,34.504665,0.40030748,0.4000000059604645,-0.00015703117,1.4279249,1.0000962,0.9920489,1.0000374,0.9960306
7.606,34.49901,0.4002005,0.4000000059604645,-0.00015707582,1.4278617,1.0000993,0.9920515,1.0000389,0.99603266
7.608,34.493355,0.4000938,0.4000000059604645,-0.00015709549,1.4277991,1.0001024,0.99205405,1.0000404,0.9960346
7.61,34.487698,0.39998734,0.4000000059604645,-0.00015709027,1.4277371,1.0001055,0.99205655,1.000042,0.99603665
7.612,34.482044,0.3998812,0.4000000059604645,-0.00015706022,1.4276757,1.0001085,0.99205905,1.0000434,0.9960386
7.614,34.47639,0.39977542,0.4000000059604645,-0.0001570054,1.4276149,1.0001116,0.9920615,1.000045,0.9960405
7.616,34.470737,0.39966995,0.4000000059604645,-0.00015692592,1.4275547,1.0001146,0.992064,1.0000464,0.9960425
7.618,34.46509,0.3995648,0.4000000059604645,-0.00015682183,1.4274951,1.0001174,0.9920664,1.0000478,0.9960444
7.62,34.45945,0.39946005,0.4000000059604645,-0.00015669325,1.4274362,1.0001203,0.9920688,1.0000492,0.9960463
7.622,34.45381,0.39935568,0.4000000059604645,-0.00015654023,1.4273778,1.0001233,0.9920712,1.0000507,0.99604815
7.624,34.448177,0.3992517,0.4000000059604645,-0.00015636289,1.4273202,1.000126,0.99207354,1.0000521,0.99605
7.626,34.44255,0.3991481,0.4000000059604645,-0.00015616132,1.4272631,1.0001289,0.9920759,1.0000534,0.99605185
7.628,34.43693,0.39904496,0.4000000059604645,-0.00015593562,1.4272069,1.0001316,0.9920782,1.0000548,0.99605364
7.63,34.431324,0.39894226,0.4000000059604645,-0.00015568589,1.4271512,1.0001343,0.9920805,1.0000561,0.9960554
7.632,34.425724,0.39884,0.4000000059604645,-0.00015541224,1.4270961,1.000137,0.9920828,1.0000575,0.9960572
7.634,34.420135,0.39873824,0.4000000059604645,-0.00015511479,1.4270419,1.0001396,0.992085,1.0000588,0.99605894
7.636,34.41456,0.39863697,0.4000000059604645,-0.00015479364,1.4269882,1.0001422,0.9920872,1.0000601,0.99606067
7.638,34.40899,0.39853618,0.4000000059604645,-0.00015444892,1.4269353,1.0001448,0.9920894,1.0000614,0.9960624
7.64,34.403435,0.3984359,0.4000000059604645,-0.00015408073,1.4268831,1.0001473,0.99209154,1.0000626,0.99606407
7.642,34.397896,0.39833614,0.4000000059604645,-0.00015368922,1.4268316,1.0001498,0.9920936,1.0000639,0.99606574
7.644,34.39237,0.39823693,0.4000000059604645,-0.0001532745,1.4267808,1.0001523,0.99209577,1.0000651,0.9960674
7.646,34.38686,0.39813828,0.4000000059604645,-0.00015283671,1.4267309,1.0001547,0.9920978,1.0000663,0.996069
7.648,34.381367,0.39804024,0.4000000059604645,-0.00015237597,1.4266815,1.0001571,0.9920999,1.0000676,0.9960706
7.65,34.37589,0.39794272,0.4000000059604645,-0.00015189244,1.426633,1.0001594,0.9921019,1.0000687,0.9960722
7.652,34.37043,0.39784583,0.4000000059604645,-0.00015138624,1.4265852,1.0001618,0.9921039,1.0000699,0.9960737
7.654,34.36499,0.39774957,0.4000000059604645,-0.00015085752,1.4265381,1.000164,0.99210584,1.000071,0.9960753
7.656,34.359566,0.3976539,0.4000000059604645,-0.00015030644,1.4264919,1.0001662,0.99210775,1.0000721,0.99607676
7.658,34.354168,0.3975589,0.4000000059604645,-0.00014973312,1.4264463,1.0001683,0.99210966,1.0000732,0.99607825
7.66,34.348785,0.39746454,0.4000000059604645,-0.00014913775,1.4264016,1.0001705,0.99211156,1.0000744,0.9960797
7.662,34.34343,0.39737085,0.4000000059604645,-0.00014852046,1.4263576,1.0001726,0.9921134,1.0000755,0.9960811
7.664,34.338093,0.39727783,0.4000000059604645,-0.00014788141,1.4263145,1.0001746,0.9921152,1.0000764,0.99608254
7.666,34.332783,0.3971855,0.4000000059604645,-0.00014722078,1.4262722,1.0001767,0.992117,1.0000775,0.9960839
7.668,34.32749,0.3970939,0.4000000059604645,-0.0001465387,1.4262305,1.0001787,0.9921188,1.0000786,0.9960853
7.67,34.32223,0.397003,0.4000000059604645,-0.00014583538,1.4261898,1.0001806,0.9921205,1.0000795,0.9960866
7.672,34.316994,0.3969128,0.4000000059604645,-0.00014511097,1.4261498,1.0001825,0.9921222,1.0000805,0.9960879
7.674,34.311783,0.39682338,0.4000000059604645,-0.00014436564,1.4261106,1.0001843,0.99212384,1.0000814,0.9960892
7.676,34.3066,0.39673468,0.4000000059604645,-0.00014359958,1.4260724,1.0001862,0.9921255,1.0000824,0.9960905
7.678,34.30144,0.39664677,0.4000000059604645,-0.00014281295,1.4260348,1.0001879,0.9921271,1.0000833,0.9960917
7.68,34.296318,0.3965596,0.4000000059604645,-0.00014200594,1.4259981,1.0001897,0.9921287,1.0000842,0.996093
7.682,34.291218,0.39647326,0.4000000059604645,-0.00014117874,1.4259622,1.0001913,0.9921302,1.0000851,0.99609417
7.684,34.28615,0.3963877,0.4000000059604645,-0.00014033154,1.4259273,1.000193,0.99213177,1.000086,0.9960953
7.686,34.281116,0.39630294,0.4000000059604645,-0.00013946451,1.4258931,1.0001945,0.9921332,1.0000868,0.99609643
7.688,34.276108,0.39621902,0.4000000059604645,-0.00013857786,1.4258597,1.0001961,0.9921347,1.0000876,0.99609756
7.69,34.271137,0.3961359,0.4000000059604645,-0.00013767178,1.4258271,1.0001976,0.9921361,1.0000885,0.99609864
7.692,34.266197,0.39605364,0.4000000059604645,-0.00013674647,1.4257956,1.0001991,0.9921375,1.0000892,0.9960997
7.694,34.26129,0.39597225,0.4000000059604645,-0.00013580214,1.4257647,1.0002005,0.99213886,1.00009,0.9961008
7.696,34.25642,0.3958917,0.4000000059604645,-0.00013483896,1.4257348,1.000202,0.9921402,1.0000907,0.9961018
7.698,34.251583,0.39581203,0.4000000059604645,-0.00013385716,1.4257057,1.0002033,0.9921415,1.0000914,0.99610275
7.7,34.246784,0.39573327,0.4000000059604645,-0.00013285695,1.4256774,1.0002046,0.99214274,1.0000921,0.99610376
7.702,34.242016,0.39565536,0.4000000059604645,-0.00013183852,1.42565,1.0002058,0.992144,1.0000929,0.99610466
7.704,34.23729,0.39557838,0.4000000059604645,-0.0001308021,1.4256234,1.0002071,0.9921452,1.0000935,0.9961056
7.706,34.2326,0.3955023,0.4000000059604645,-0.00012974789,1.4255978,1.0002081,0.9921464,1.0000942,0.9961065
7.708,34.22795,0.39542714,0.4000000059604645,-0.00012867611,1.425573,1.0002093,0.9921475,1.0000948,0.99610734
7.71,34.223335,0.39535293,0.4000000059604645,-0.00012758699,1.425549,1.0002104,0.99214864,1.0000954,0.9961082
7.712,34.21876,0.39527965,0.4000000059604645,-0.00012648074,1.425526,1.0002115,0.9921497,1.000096,0.996109
7.714,34.21423,0.39520732,0.4000000059604645,-0.00012535758,1.4255038,1.0002124,0.9921507,1.0000966,0.9961098
7.716,34.209736,0.39513594,0.4000000059604645,-0.00012421774,1.4254825,1.0002134,0.99215174,1.000097,0.99611056
7.718,34.205284,0.39506555,0.4000000059604645,-0.00012306143,1.425462,1.0002143,0.9921527,1.0000976,0.9961113
7.72,34.200874,0.3949961,0.4000000059604645,-0.00012188891,1.4254425,1.0002152,0.99215364,1.0000981,0.996112
7.722,34.19651,0.39492765,0.4000000059604645,-0.00012070038,1.4254237,1.000216,0.9921546,1.0000986,0.99611264
7.724,34.19219,0.3948602,0.4000000059604645,-0.00011949609,1.4254059,1.0002167,0.9921555,1.0000991,0.99611336
7.726,34.187904,0.39479375,0.4000000059604645,-0.00011827627,1.4253889,1.0002174,0.9921563,1.0000995,0.99611396
7.728,34.18367,0.3947283,0.4000000059604645,-0.00011704115,1.4253728,1.0002182,0.99215716,1.0001,0.99611455
7.73,34.179478,0.39466384,0.4000000059604645,-0.00011579097,1.4253577,1.0002189,0.99215794,1.0001004,0.99611515
7.732,34.175335,0.39460042,0.4000000059604645,-0.000114525974,1.4253433,1.0002195,0.99215865,1.0001007,0.9961157
7.734,34.17123,0.39453804,0.4000000059604645,-0.0001132464,1.4253299,1.00022,0.9921594,1.0001011,0.9961162
7.736,34.16718,0.39447668,0.4000000059604645,-0.00011195249,1.4253173,1.0002205,0.9921601,1.0001014,0.99611676
7.738,34.163174,0.3944164,0.4000000059604645,-0.00011064449,1.4253056,1.000221,0.99216074,1.0001018,0.99611723
7.74,34.159214,0.39435712,0.4000000059604645,-0.00010932264,1.4252948,1.0002215,0.9921614,1.0001022,0.99611765
7.742,34.1553,0.3942989,0.4000000059604645,-0.00010798719,1.4252847,1.0002218,0.992162,1.0001024,0.9961181
7.744,34.15144,0.39424175,0.4000000059604645,-0.00010663839,1.4252757,1.0002222,0.9921625,1.0001026,0.9961185
7.746,34.147625,0.39418566,0.4000000059604645,-0.000105276486,1.4252675,1.0002224,0.99216306,1.000103,0.9961189
7.748,34.143856,0.39413068,0.4000000059604645,-0.00010390174,1.4252601,1.0002228,0.99216354,1.0001032,0.9961192
7.75,34.14014,0.39407673,0.4000000059604645,-0.00010251439,1.4252535,1.0002229,0.992164,1.0001034,0.99611956
7.752,34.136475,0.3940239,0.4000000059604645,-0.00010111469,1.4252479,1.0002232,0.99216443,1.0001036,0.99611986
7.754,34.132862,0.39397213,0.4000000059604645,-9.9702906e-05,1.4252431,1.0002233,0.99216485,1.0001037,0.99612015
7.756,34.1293,0.39392146,0.4000000059604645,-9.827929e-05,1.4252392,1.0002234,0.9921652,1.000104,0.9961204
7.758,34.125782,0.3938719,0.4000000059604645,-9.68441e-05,1.4252362,1.0002234,0.99216557,1.0001041,0.99612063
7.76,34.122326,0.39382344,0.4000000059604645,-9.539759e-05,1.425234,1.0002235,0.99216586,1.0001042,0.9961208
7.762,34.118916,0.3937761,0.4000000059604645,-9.394003e-05,1.4252326,1.0002234,0.99216616,1.0001043,0.996121
7.764,34.115562,0.39372984,0.4000000059604645,-9.247166e-05,1.4252322,1.0002234,0.9921664,1.0001043,0.9961211
7.766,34.11226,0.39368472,0.4000000059604645,-9.099276e-05,1.4252325,1.0002233,0.9921666,1.0001044,0.9961212
7.768,34.10901,0.39364073,0.4000000059604645,-8.9503585e-05,1.4252337,1.0002232,0.99216676,1.0001044,0.99612135
7.77,34.105816,0.39359784,0.4000000059604645,-8.80044e-05,1.4252357,1.0002229,0.99216694,1.0001044,0.9961214
7.772,34.102673,0.3935561,0.4000000059604645,-8.649547e-05,1.4252386,1.0002227,0.99216706,1.0001044,0.99612147
7.774,34.099586,0.39351547,0.4000000059604645,-8.497706e-05,1.4252424,1.0002224,0.9921671,1.0001044,0.9961215
7.776,34.096554,0.39347598,0.4000000059604645,-8.344943e-05,1.425247,1.0002221,0.9921672,1.0001044,0.9961215
7.778,34.09358,0.39343762,0.4000000059604645,-8.191285e-05,1.4252523,1.0002217,0.99216723,1.0001044,0.99612147
7.78,34.090656,0.39340043,0.4000000059604645,-8.036759e-05,1.4252585,1.0002214,0.99216723,1.0001043,0.9961214
7.782,34.08779,0.39336434,0.4000000059604645,-7.881391e-05,1.4252656,1.0002209,0.9921672,1.0001042,0.99612135
7.784,34.084984,0.39332944,0.4000000059604645,-7.725209e-05,1.4252734,1.0002204,0.9921671,1.0001041,0.9961213
7.786,34.08223,0.39329565,0.4000000059604645,-7.568238e-05,1.4252821,1.00022,0.992167,1.000104,0.99612117
7.788,34.079533,0.39326304,0.4000000059604645,-7.410506e-05,1.4252915,1.0002195,0.9921669,1.0001038,0.996121
7.79,34.076893,0.39323154,0.4000000059604645,-7.252041e-05,1.4253019,1.0002189,0.9921667,1.0001037,0.9961208
7.792,34.07431,0.39320123,0.4000000059604645,-7.092868e-05,1.425313,1.0002182,0.9921665,1.0001035,0.99612063
7.794,34.07179,0.39317206,0.4000000059604645,-6.9330155e-05,1.4253248,1.0002176,0.99216634,1.0001034,0.9961204
7.796,34.06932,0.39314407,0.4000000059604645,-6.77251e-05,1.4253376,1.0002168,0.99216604,1.0001031,0.99612015
7.798,34.06691,0.3931172,0.4000000059604645,-6.611379e-05,1.425351,1.0002161,0.9921658,1.0001029,0.9961199
7.8,34.06456,0.3930915,0.4000000059604645,-6.449648e-05,1.4253652,1.0002153,0.9921655,1.0001026,0.9961196
7.802,34.062267,0.39306697,0.4000000059604645,-6.287346e-05,1.4253802,1.0002145,0.99216515,1.0001024,0.9961193
7.804,34.06003,0.39304358,0.4000000059604645,-6.1244995e-05,1.4253961,1.0002136,0.9921648,1.000102,0.996119
7.806,34.057858,0.39302137,0.4000000059604645,-5.9611353e-05,1.4254127,1.0002128,0.9921644,1.0001018,0.99611866
7.808,34.05574,0.3930003,0.4000000059604645,-5.797281e-05,1.4254299,1.0002118,0.99216396,1.0001014,0.99611825
7.81,34.053684,0.3929804,0.4000000059604645,-5.6329634e-05,1.4254481,1.0002109,0.99216354,1.0001011,0.9961179
7.812,34.051685,0.39296168,0.4000000059604645,-5.46821e-05,1.4254669,1.0002099,0.99216306,1.0001007,0.9961175
7.814,34.049747,0.3929441,0.4000000059604645,-5.3030475e-05,1.4254866,1.0002089,0.9921625,1.0001004,0.996117
7.816,34.047867,0.39292768,0.4000000059604645,-5.137503e-05,1.4255068,1.0002078,0.992162,1.0001,0.9961165
7.818,34.046047,0.3929124,0.4000000059604645,-4.9716044e-05,1.4255279,1.0002067,0.99216145,1.0000995,0.99611604
7.82,34.04429,0.3928983,0.4000000059604645,-4.805378e-05,1.4255497,1.0002055,0.99216086,1.0000992,0.99611557
7.822,34.042587,0.39288536,0.4000000059604645,-4.6388508e-05,1.4255723,1.0002043,0.9921602,1.0000987,0.996115
7.824,34.04095,0.39287356,0.4000000059604645,-4.4720502e-05,1.4255955,1.0002031,0.99215955,1.0000982,0.99611443
7.826,34.039368,0.39286292,0.4000000059604645,-4.305003e-05,1.4256195,1.000202,0.9921589,1.0000979,0.9961139
7.828,34.03785,0.3928534,0.4000000059604645,-4.137736e-05,1.425644,1.0002006,0.9921582,1.0000973,0.9961133
7.83,34.036392,0.39284506,0.4000000059604645,-3.9702765e-05,1.4256694,1.0001993,0.99215746,1.0000968,0.99611264
7.832,34.03499,0.39283788,0.4000000059604645,-3.8026512e-05,1.4256955,1.000198,0.9921567,1.0000963,0.99611205
7.834,34.033653,0.39283183,0.4000000059604645,-3.634887e-05,1.4257222,1.0001966,0.9921559,1.0000958,0.9961114
7.836,34.032375,0.3928269,0.4000000059604645,-3.46701e-05,1.4257497,1.0001953,0.99215513,1.0000952,0.9961107
7.838,34.031155,0.39282316,0.4000000059604645,-3.299048e-05,1.4257778,1.0001938,0.9921543,1.0000947,0.99611
7.84,34.03,0.39282054,0.4000000059604645,-3.131027e-05,1.4258065,1.0001923,0.9921534,1.000094,0.99610925
7.842,34.0289,0.39281905,0.4000000059604645,-2.9629735e-05,1.4258358,1.0001909,0.9921525,1.0000935,0.99610853
7.844,34.027863,0.3928187,0.4000000059604645,-2.7949141e-05,1.425866,1.0001893,0.9921516,1.0000929,0.99610776
7.846,34.02689,0.39281943,0.4000000059604645,-2.6268752e-05,1.4258966,1.0001878,0.99215066,1.0000923,0.996107
7.848,34.025974,0.39282134,0.4000000059604645,-2.4588833e-05,1.425928,1.0001861,0.9921497,1.0000917,0.9961062
7.85,34.025116,0.39282435,0.4000000059604645,-2.2909644e-05,1.4259601,1.0001845,0.99214876,1.000091,0.9961054
7.852,34.024326,0.3928285,0.4000000059604645,-2.123145e-05,1.4259926,1.0001829,0.99214774,1.0000904,0.99610454
7.854,34.02359,0.39283377,0.4000000059604645,-1.9554507e-05,1.4260259,1.0001812,0.99214673,1.0000896,0.9961037
7.856,34.022915,0.39284012,0.4000000059604645,-1.7879081e-05,1.4260597,1.0001795,0.99214566,1.0000889,0.9961028
7.858,34.022305,0.3928476,0.4000000059604645,-1.6205426e-05,1.4260942,1.0001777,0.9921446,1.0000882,0.9961019
7.86,34.02175,0.39285615,0.4000000059604645,-1.4533803e-05,1.4261292,1.000176,0.99214345,1.0000875,0.996101
7.862,34.021255,0.39286584,0.4000000059604645,-1.2864467e-05,1.4261647,1.0001742,0.9921423,1.0000868,0.99610007
7.864,34.02082,0.3928766,0.4000000059604645,-1.1197674e-05,1.426201,1.0001724,0.9921412,1.0000861,0.9960991
7.866,34.020447,0.39288846,0.4000000059604645,-9.53368e-06,1.4262378,1.0001705,0.99214,1.0000852,0.99609816
7.868,34.020134,0.3929014,0.4000000059604645,-7.872736e-06,1.4262751,1.0001687,0.9921388,1.0000845,0.9960972
7.87,34.019882,0.3929154,0.4000000059604645,-6.2150966e-06,1.426313,1.0001668,0.9921376,1.0000837,0.9960962
7.872,34.019688,0.39293048,0.4000000059604645,-4.561012e-06,1.4263514,1.0001647,0.99213636,1.000083,0.9960952
7.874,34.019554,0.39294663,0.4000000059604645,-2.9107314e-06,1.4263905,1.0001628,0.9921351,1.0000821,0.99609417
7.876,34.019478,0.39296386,0.4000000059604645,-1.2645036e-06,1.42643,1.0001608,0.9921338,1.0000813,0.9960931
7.878,34.019463,0.39298213,0.4000000059604645,3.7742416e-07,1.42647,1.0001589,0.9921325,1.0000805,0.996092
7.88,34.019505,0.39300144,0.4000000059604645,2.0148063e-06,1.4265106,1.0001569,0.9921312,1.0000796,0.99609095
7.882,34.019608,0.39302182,0.4000000059604645,3.6473987e-06,1.4265517,1.0001547,0.9921298,1.0000788,0.9960899
7.884,34.019768,0.39304322,0.4000000059604645,5.2749583e-06,1.4265933,1.0001527,0.99212843,1.0000778,0.99608874
7.886,34.01999,0.39306566,0.4000000059604645,6.8972436e-06,1.4266354,1.0001506,0.99212706,1.000077,0.9960876
7.888,34.020264,0.39308912,0.4000000059604645,8.5140155e-06,1.426678,1.0001485,0.99212563,1.000076,0.9960865
7.89,34.0206,0.3931136,0.4000000059604645,1.0125034e-05,1.426721,1.0001464,0.9921242,1.0000752,0.9960853
7.892,34.020996,0.3931391,0.4000000059604645,1.1730065e-05,1.4267645,1.0001441,0.99212277,1.0000743,0.9960841
7.894,34.021446,0.3931656,0.4000000059604645,1.3328871e-05,1.4268085,1.000142,0.99212134,1.0000733,0.99608296
7.896,34.021954,0.3931931,0.4000000059604645,1.492122e-05,1.426853,1.0001397,0.99211985,1.0000724,0.9960817
7.898,34.02252,0.3932216,0.4000000059604645,1.6506881e-05,1.4268978,1.0001376,0.9921183,1.0000714,0.9960805
7.9,34.023144,0.39325106,0.4000000059604645,1.808562e-05,1.4269431,1.0001353,0.9921168,1.0000705,0.99607927
7.902,34.023823,0.3932815,0.4000000059604645,1.9657215e-05,1.4269888,1.000133,0.99211526,1.0000695,0.996078
7.904,34.024555,0.3933129,0.4000000059604645,2.1221435e-05,1.427035,1.0001308,0.9921137,1.0000685,0.99607676
7.906,34.02535,0.3933453,0.4000000059604645,2.2778055e-05,1.4270816,1.0001284,0.9921121,1.0000676,0.9960755
7.908,34.026196,0.39337862,0.4000000059604645,2.4326853e-05,1.4271286,1.0001261,0.99211055,1.0000665,0.9960742
7.91,34.0271,0.3934129,0.4000000059604645,2.586761e-05,1.427176,1.0001237,0.99210894,1.0000656,0.9960729
7.912,34.02806,0.3934481,0.4000000059604645,2.7400105e-05,1.4272237,1.0001214,0.9921073,1.0000645,0.9960716
7.914,34.029076,0.39348423,0.4000000059604645,2.8924122e-05,1.4272718,1.000119,0.99210566,1.0000634,0.99607027
7.916,34.030144,0.3935213,0.4000000059604645,3.0439443e-05,1.4273204,1.0001166,0.992104,1.0000625,0.9960689
7.918,34.031265,0.39355928,0.4000000059604645,3.194586e-05,1.4273692,1.0001142,0.9921023,1.0000614,0.9960676
7.92,34.032444,0.39359817,0.4000000059604645,3.3443153e-05,1.4274185,1.0001117,0.99210066,1.0000603,0.9960662
7.922,34.033672,0.39363793,0.4000000059604645,3.4931123e-05,1.4274681,1.0001093,0.9920989,1.0000592,0.99606484
7.924,34.034958,0.39367858,0.4000000059604645,3.6409554e-05,1.427518,1.0001068,0.9920972,1.0000582,0.9960635
7.926,34.036293,0.39372012,0.4000000059604645,3.787825e-05,1.4275682,1.0001043,0.9920955,1.0000571,0.99606204
7.928,34.037685,0.39376253,0.4000000059604645,3.9337e-05,1.4276187,1.0001018,0.99209374,1.000056,0.99606067
7.93,34.039127,0.39380577,0.4000000059604645,4.0785606e-05,1.4276696,1.0000993,0.99209195,1.000055,0.99605924
7.932,34.040623,0.3938499,0.4000000059604645,4.222387e-05,1.4277208,1.0000968,0.99209017,1.0000538,0.9960578
7.934,34.042168,0.39389485,0.4000000059604645,4.3651595e-05,1.4277723,1.0000943,0.9920884,1.0000527,0.9960564
7.936,34.043762,0.39394063,0.4000000059604645,4.5068587e-05,1.427824,1.0000917,0.9920866,1.0000516,0.9960549
7.938,34.045414,0.39398724,0.4000000059604645,4.6474655e-05,1.427876,1.0000892,0.99208474,1.0000504,0.99605346
7.94,34.04711,0.39403465,0.4000000059604645,4.7869606e-05,1.4279283,1.0000865,0.99208295,1.0000494,0.99605197
7.942,34.04886,0.39408287,0.4000000059604645,4.9253256e-05,1.4279809,1.0000839,0.9920811,1.0000482,0.9960505
7.944,34.050655,0.39413187,0.4000000059604645,5.062542e-05,1.4280337,1.0000814,0.99207926,1.0000471,0.99604905
7.946,34.0525,0.39418167,0.4000000059604645,5.198591e-05,1.4280868,1.0000788,0.9920774,1.0000459,0.9960475
7.948,34.054398,0.3942322,0.4000000059604645,5.3334552e-05,1.42814,1.0000762,0.9920755,1.0000447,0.996046
7.95,34.056343,0.39428353,0.4000000059604645,5.4671167e-05,1.4281934,1.0000734,0.9920736,1.0000435,0.9960445
7.952,34.058334,0.39433563,0.4000000059604645,5.5995573e-05,1.4282472,1.0000708,0.99207175,1.0000424,0.99604297
7.954,34.060375,0.39438844,0.4000000059604645,5.7307607e-05,1.4283011,1.0000682,0.99206984,1.0000412,0.9960415
7.956,34.06246,0.394442,0.4000000059604645,5.860709e-05,1.4283552,1.0000656,0.9920679,1.00004,0.9960399
7.958,34.064594,0.39449626,0.4000000059604645,5.9893853e-05,1.4284096,1.0000628,0.99206597,1.0000389,0.9960384
7.96,34.066776,0.39455125,0.4000000059604645,6.116774e-05,1.428464,1.0000602,0.99206406,1.0000377,0.9960368
7.962,34.069,0.39460692,0.4000000059604645,6.2428575e-05,1.4285188,1.0000575,0.9920621,1.0000365,0.9960353
7.964,34.07127,0.39466327,0.4000000059604645,6.3676205e-05,1.4285736,1.0000548,0.9920601,1.0000353,0.9960337
7.966,34.073586,0.39472032,0.4000000059604645,6.491047e-05,1.4286286,1.0000521,0.99205816,1.0000341,0.9960321
7.968,34.075943,0.39477804,0.4000000059604645,6.6131215e-05,1.4286838,1.0000494,0.9920562,1.0000328,0.99603057
7.97,34.078346,0.3948364,0.4000000059604645,6.733828e-05,1.4287391,1.0000467,0.9920542,1.0000316,0.99602896
7.972,34.08079,0.3948954,0.4000000059604645,6.8531524e-05,1.4287944,1.000044,0.99205226,1.0000304,0.9960274
7.974,34.08328,0.39495504,0.4000000059604645,6.97108e-05,1.4288499,1.0000412,0.99205023,1.0000292,0.9960258
7.976,34.08581,0.39501533,0.4000000059604645,7.087595e-05,1.4289056,1.0000385,0.99204826,1.0000279,0.9960242
7.978,34.088383,0.3950762,0.4000000059604645,7.202684e-05,1.4289614,1.0000358,0.99204624,1.0000267,0.9960226
7.98,34.090996,0.39513767,0.4000000059604645,7.316333e-05,1.4290173,1.000033,0.9920442,1.0000255,0.996021
7.982,34.09365,0.39519975,0.4000000059604645,7.428528e-05,1.4290732,1.0000303,0.9920422,1.0000242,0.99601936
7.984,34.096344,0.3952624,0.4000000059604645,7.5392556e-05,1.4291292,1.0000275,0.99204016,1.000023,0.99601775
7.986,34.09908,0.3953256,0.4000000059604645,7.6485034e-05,1.4291854,1.0000248,0.99203813,1.0000218,0.99601614
7.988,34.101852,0.39538935,0.4000000059604645,7.756257e-05,1.4292415,1.000022,0.9920361,1.0000205,0.99601454
7.99,34.104664,0.39545366,0.4000000059604645,7.862504e-05,1.4292977,1.0000193,0.9920341,1.0000193,0.99601287
7.992,34.107513,0.3955185,0.4000000059604645,7.9672325e-05,1.4293541,1.0000166,0.992032,1.000018,0.99601126
7.994,34.110397,0.39558387,0.4000000059604645,8.070431e-05,1.4294103,1.0000138,0.99202996,1.0000168,0.99600965
7.996,34.113323,0.39564973,0.4000000059604645,8.1720864e-05,1.4294667,1.0000111,0.9920279,1.0000155,0.996008
7.998,34.116283,0.39571607,0.4000000059604645,8.2721876e-05,1.4295231,1.0000083,0.99202585,1.0000143,0.99600637
8.0,34.119278,0.39578292,0.4000000059604645,8.370724e-05,1.4295795,1.0000055,0.99202377,1.000013,0.9960047
8.002,34.12231,0.39585024,0.4000000059604645,8.467682e-05,1.4296359,1.0000027,0.99202174,1.0000118,0.9960031
8.004,34.125378,0.395918,0.4000000059604645,8.563055e-05,1.4296923,1.0,0.99201965,1.0000105,0.9960014
8.006,34.128475,0.39598623,0.4000000059604645,8.656829e-05,1.4297487,0.99999726,0.99201757,1.0000092,0.99599975
8.008,34.13161,0.3960549,0.4000000059604645,8.7489956e-05,1.429805,0.9999945,0.99201554,1.000008,0.99599814
8.01,34.134777,0.39612398,0.4000000059604645,8.839544e-05,1.4298613,0.9999918,0.99201345,1.0000067,0.9959965
8.012,34.137974,0.39619347,0.4000000059604645,8.928466e-05,1.4299177,0.99998903,0.99201137,1.0000055,0.9959948
8.014,34.141205,0.3962634,0.4000000059604645,9.0157504e-05,1.429974,0.9999863,0.9920093,1.0000042,0.9959932
8.016,34.144463,0.39633366,0.4000000059604645,9.101389e-05,1.4300301,0.99998355,0.9920072,1.000003,0.9959915
8.018,34.147755,0.39640433,0.4000000059604645,9.185373e-05,1.4300864,0.9999808,0.99200517,1.0000017,0.99598986
8.02,34.15108,0.39647534,0.4000000059604645,9.267694e-05,1.4301424,0.9999781,0.9920031,1.0000004,0.99598825
8.022,34.15443,0.39654672,0.4000000059604645,9.348344e-05,1.4301984,0.9999754,0.992001,0.99999917,0.9959866
8.024,34.15781,0.39661846,0.4000000059604645,9.427315e-05,1.4302545,0.99997264,0.9919989,0.9999979,0.995985
8.026,34.16122,0.3966905,0.4000000059604645,9.504599e-05,1.4303102,0.99996996,0.9919968,0.9999966,0.9959833
8.028,34.16465,0.39676285,0.4000000059604645,9.580188e-05,1.430366,0.9999672,0.9919948,0.99999535,0.99598163
8.03,34.168114,0.3968355,0.4000000059604645,9.654077e-05,1.4304217,0.99996454,0.9919927,0.9999941,0.99598
8.032,34.171604,0.39690846,0.4000000059604645,9.726257e-05,1.4304774,0.9999618,0.9919906,0.99999285,0.99597836
8.034,34.175117,0.3969817,0.4000000059604645,9.7967226e-05,1.4305328,0.9999591,0.99198854,0.9999916,0.99597675
8.036,34.178658,0.3970552,0.4000000059604645,9.865468e-05,1.4305881,0.9999564,0.9919865,0.99999034,0.9959751
8.038,34.18222,0.39712894,0.4000000059604645,9.932487e-05,1.4306433,0.99995375,0.9919844,0.9999891,0.99597347
8.04,34.185806,0.39720294,0.4000000059604645,9.9977726e-05,1.4306984,0.9999511,0.9919824,0.99998784,0.9959718
8.042,34.189423,0.39727718,0.4000000059604645,0.000100613215,1.4307532,0.99994844,0.9919803,0.99998665,0.9959702
8.044,34.193054,0.3973516,0.4000000059604645,0.00010123128,1.4308081,0.9999458,0.9919783,0.9999854,0.9959686
8.046,34.19671,0.39742625,0.4000000059604645,0.000101831865,1.4308627,0.99994314,0.9919762,0.99998415,0.9959669
8.048,34.200382,0.39750108,0.4000000059604645,0.00010241494,1.430917,0.9999405,0.9919742,0.9999829,0.9959653
8.05,34.204082,0.3975761,0.4000000059604645,0.00010298045,1.4309714,0.9999379,0.99197215,0.9999817,0.9959637
8.052,34.2078,0.39765128,0.4000000059604645,0.00010352836,1.4310254,0.99993527,0.9919701,0.99998045,0.9959621
8.054,34.211536,0.39772663,0.4000000059604645,0.00010405863,1.4310793,0.9999327,0.99196804,0.9999792,0.9959605
8.056,34.21529,0.3978021,0.4000000059604645,0.000104571234,1.431133,0.9999301,0.991966,0.999978,0.99595886
8.058,34.219063,0.39787772,0.4000000059604645,0.00010506614,1.4311864,0.9999275,0.99196404,0.9999768,0.99595726
8.06,34.22286,0.39795345,0.4000000059604645,0.00010554332,1.4312397,0.99992496,0.991962,0.99997556,0.9959557
8.062,34.226665,0.3980293,0.4000000059604645,0.00010600274,1.4312928,0.9999224,0.99196,0.99997437,0.9959541
8.064,34.230488,0.39810523,0.4000000059604645,0.00010644439,1.4313457,0.99991983,0.991958,0.9999732,0.9959525
8.066,34.23433,0.39818126,0.4000000059604645,0.000106868254,1.4313983,0.9999173,0.991956,0.999972,0.99595094
8.068,34.238182,0.39825734,0.4000000059604645,0.0001072743,1.4314506,0.9999148,0.991954,0.9999708,0.9959493
8.07,34.24205,0.3983335,0.4000000059604645,0.000107662534,1.4315028,0.9999123,0.991952,0.9999696,0.9959478
8.072,34.245934,0.39840966,0.4000000059604645,0.00010803293,1.4315547,0.9999098,0.99195004,0.9999684,0.9959462
8.074,34.249832,0.3984859,0.4000000059604645,0.00010838548,1.4316063,0.9999074,0.99194807,0.9999672,0.9959447
8.076,34.25374,0.39856216,0.4000000059604645,0.000108720196,1.4316577,0.9999049,0.99194616,0.999966,0.9959431
8.078,34.257656,0.39863843,0.4000000059604645,0.00010903706,1.4317087,0.9999024,0.9919442,0.99996483,0.9959416
8.08,34.26159,0.39871466,0.4000000059604645,0.00010933607,1.4317596,0.9999,0.9919422,0.9999637,0.99594
8.082,34.26553,0.39879093,0.4000000059604645,0.00010961724,1.4318101,0.9998976,0.9919403,0.99996257,0.99593854
8.084,34.26948,0.39886713,0.4000000059604645,0.00010988058,1.4318603,0.9998952,0.9919384,0.9999614,0.995937
8.086,34.27344,0.3989433,0.4000000059604645,0.000110126086,1.4319103,0.99989283,0.9919365,0.99996024,0.9959355
8.088,34.277412,0.39901945,0.4000000059604645,0.00011035377,1.43196,0.99989045,0.9919346,0.9999591,0.995934
8.09,34.281387,0.3990955,0.4000000059604645,0.00011056366,1.4320093,0.9998881,0.9919327,0.999958,0.9959325
8.092,34.28537,0.3991715,0.4000000059604645,0.00011075577,1.4320583,0.99988574,0.9919308,0.99995685,0.995931
8.094,34.28936,0.39924744,0.4000000059604645,0.00011093011,1.4321071,0.9998835,0.99192894,0.9999557,0.99592954
8.096,34.293358,0.39932325,0.4000000059604645,0.00011108671,1.4321555,0.99988115,0.9919271,0.9999546,0.99592805
8.098,34.297363,0.39939895,0.4000000059604645,0.00011122559,1.4322035,0.9998789,0.99192524,0.9999535,0.9959266
8.1,34.30137,0.39947453,0.4000000059604645,0.00011134679,1.4322513,0.9998766,0.9919234,0.9999524,0.9959252
8.102,34.305378,0.39955,0.4000000059604645,0.000111450325,1.4322987,0.99987435,0.99192154,0.9999513,0.99592376
8.104,34.30939,0.39962533,0.4000000059604645,0.00011153624,1.4323457,0.99987215,0.99191976,0.99995023,0.9959223
8.106,34.313408,0.3997005,0.4000000059604645,0.00011160457,1.4323924,0.99986994,0.9919179,0.99994916,0.9959209
8.108,34.317425,0.39977548,0.4000000059604645,0.00011165534,1.4324387,0.99986774,0.9919161,0.9999481,0.99591947
8.11,34.32145,0.3998503,0.4000000059604645,0.00011168861,1.4324847,0.9998656,0.9919144,0.999947,0.9959181
8.112,34.325466,0.39992493,0.4000000059604645,0.00011170442,1.4325303,0.99986345,0.9919126,0.999946,0.99591666
8.114,34.32949,0.39999938,0.4000000059604645,0.000111702815,1.4325756,0.9998613,0.9919109,0.9999449,0.9959153
8.116,34.33351,0.40007362,0.4000000059604645,0.00011168384,1.4326204,0.9998592,0.9919091,0.9999439,0.9959139
8.118,34.33753,0.40014762,0.4000000059604645,0.00011164755,1.4326649,0.9998571,0.99190736,0.99994284,0.99591255
8.12,34.34155,0.40022138,0.4000000059604645,0.000111593996,1.4327089,0.9998551,0.9919057,0.9999418,0.99591124
8.122,34.345566,0.40029493,0.4000000059604645,0.00011152324,1.4327526,0.999853,0.99190396,0.9999408,0.99590987
8.124,34.34958,0.4003682,0.4000000059604645,0.000111435336,1.4327959,0.999851,0.9919023,0.99993986,0.99590856
8.126,34.35359,0.40044123,0.4000000059604645,0.00011133035,1.4328388,0.999849,0.9919006,0.99993885,0.99590725
8.128,34.357594,0.40051395,0.4000000059604645,0.000111208356,1.4328812,0.99984705,0.99189895,0.99993783,0.99590594
8.13,34.361595,0.40058643,0.4000000059604645,0.0001110694,1.4329232,0.9998451,0.99189734,0.9999369,0.9959047
8.132,34.365593,0.40065858,0.4000000059604645,0.00011091357,1.4329649,0.9998432,0.9918957,0.9999359,0.9959034
8.134,34.36958,0.40073043,0.4000000059604645,0.000110740926,1.433006,0.9998413,0.99189407,0.999935,0.9959021
8.136,34.373566,0.400802,0.4000000059604645,0.00011055155,1.4330468,0.99983937,0.9918925,0.999934,0.99590087
8.138,34.37754,0.40087318,0.4000000059604645,0.00011034551,1.4330872,0.9998375,0.9918909,0.99993306,0.9958996
8.14,34.381508,0.40094405,0.4000000059604645,0.00011012289,1.4331272,0.99983567,0.99188936,0.99993217,0.9958984
8.142,34.38547,0.4010146,0.4000000059604645,0.000109883775,1.4331666,0.9998339,0.9918878,0.9999313,0.99589723
8.144,34.389423,0.40108475,0.4000000059604645,0.00010962825,1.4332056,0.9998321,0.9918863,0.9999303,0.995896
8.146,34.393364,0.40115458,0.4000000059604645,0.00010935639,1.4332442,0.9998303,0.99188477,0.9999295,0.99589485
8.148,34.397293,0.401224,0.4000000059604645,0.00010906829,1.4332823,0.9998286,0.9918833,0.9999286,0.99589366
8.15,34.401215,0.40129304,0.4000000059604645,0.00010876405,1.4333199,0.99982685,0.9918818,0.9999277,0.9958925
8.152,34.405125,0.40136167,0.4000000059604645,0.00010844374,1.4333571,0.9998252,0.99188036,0.99992687,0.99589133
8.154,34.409023,0.40142992,0.4000000059604645,0.00010810748,1.4333938,0.9998235,0.9918789,0.999926,0.9958902
8.156,34.41291,0.40149775,0.4000000059604645,0.000107755346,1.4334301,0.99982184,0.9918775,0.99992514,0.9958891
8.158,34.416782,0.40156513,0.4000000059604645,0.00010738746,1.4334658,0.99982023,0.99187607,0.9999243,0.995888
8.16,34.420643,0.4016321,0.4000000059604645,0.00010700391,1.4335012,0.9998187,0.9918747,0.9999235,0.9958869
8.162,34.424488,0.40169862,0.4000000059604645,0.00010660479,1.433536,0.99981713,0.9918733,0.9999227,0.99588585
8.164,34.428318,0.4017647,0.4000000059604645,0.00010619023,1.4335704,0.9998156,0.99187195,0.9999219,0.9958848
8.166,34.432133,0.40183032,0.4000000059604645,0.00010576032,1.4336042,0.99981403,0.99187064,0.99992114,0.99588376
