Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.168,34.435932,0.40189543,0.4000000059604645,0.00010531518,1.4336375,0.9998126,0.99186933,0.99992037,0.9958827
8.17,34.439716,0.4019601,0.4000000059604645,0.00010485492,1.4336704,0.9998111,0.991868,0.9999196,0.9958817
8.172,34.44348,0.40202427,0.4000000059604645,0.000104379644,1.4337027,0.9998097,0.9918667,0.9999188,0.9958807
8.174,34.44723,0.40208796,0.4000000059604645,0.000103889484,1.4337345,0.9998083,0.99186546,0.9999181,0.9958797
8.176,34.450962,0.4021511,0.4000000059604645,0.000103384555,1.4337659,0.99980694,0.9918642,0.9999174,0.99587876
8.178,34.454674,0.40221375,0.4000000059604645,0.00010286497,1.4337968,0.99980557,0.991863,0.9999167,0.9958778
8.18,34.45837,0.4022759,0.4000000059604645,0.00010233086,1.433827,0.99980426,0.9918618,0.99991596,0.99587685
8.182,34.46204,0.4023375,0.4000000059604645,0.000101782345,1.433857,0.99980295,0.9918606,0.9999153,0.99587595
8.184,34.465694,0.40239856,0.4000000059604645,0.00010121955,1.4338862,0.9998017,0.99185944,0.9999146,0.99587506
8.186,34.46933,0.40245908,0.4000000059604645,0.0001006426,1.433915,0.99980044,0.9918583,0.99991393,0.99587417
8.188,34.472942,0.40251905,0.4000000059604645,0.000100051635,1.4339433,0.99979925,0.9918572,0.9999133,0.9958733
8.19,34.476536,0.40257844,0.4000000059604645,9.9446785e-05,1.4339709,0.99979806,0.9918561,0.9999127,0.99587244
8.192,34.480103,0.40263727,0.4000000059604645,9.8828175e-05,1.4339981,0.9997969,0.991855,0.999912,0.9958716
8.194,34.483646,0.40269554,0.4000000059604645,9.8195946e-05,1.4340248,0.9997958,0.99185395,0.9999114,0.99587077
8.196,34.48717,0.4027532,0.4000000059604645,9.755023e-05,1.4340509,0.99979466,0.99185294,0.99991083,0.99587
8.198,34.490673,0.40281028,0.4000000059604645,9.689117e-05,1.4340765,0.99979365,0.9918519,0.99991024,0.99586916
8.2,34.49415,0.40286675,0.4000000059604645,9.6218915e-05,1.4341016,0.9997926,0.9918509,0.99990964,0.9958684
8.202,34.4976,0.40292263,0.4000000059604645,9.553359e-05,1.434126,0.99979156,0.99184996,0.9999091,0.99586767
8.204,34.501026,0.40297788,0.4000000059604645,9.483535e-05,1.43415,0.9997906,0.99184895,0.99990857,0.9958669
8.206,34.50443,0.4030325,0.4000000059604645,9.4124334e-05,1.4341735,0.99978966,0.99184805,0.99990803,0.9958662
8.208,34.507805,0.4030865,0.4000000059604645,9.34007e-05,1.4341964,0.9997887,0.99184716,0.9999075,0.9958655
8.21,34.511154,0.4031399,0.4000000059604645,9.266458e-05,1.4342186,0.9997878,0.99184626,0.99990696,0.9958648
8.212,34.514477,0.40319264,0.4000000059604645,9.191614e-05,1.4342405,0.999787,0.99184537,0.9999065,0.99586415
8.214,34.517773,0.4032447,0.4000000059604645,9.115552e-05,1.4342617,0.99978614,0.99184453,0.999906,0.9958635
8.216,34.52104,0.40329614,0.4000000059604645,9.038288e-05,1.4342823,0.9997853,0.9918437,0.9999055,0.99586284
8.218,34.524277,0.40334693,0.4000000059604645,8.959837e-05,1.4343024,0.9997845,0.99184287,0.9999051,0.99586225
8.22,34.527493,0.40339702,0.4000000059604645,8.8802146e-05,1.434322,0.9997838,0.9918421,0.99990463,0.99586165
8.222,34.530674,0.40344647,0.4000000059604645,8.799437e-05,1.434341,0.9997831,0.9918414,0.9999042,0.99586105
8.224,34.533825,0.40349525,0.4000000059604645,8.71752e-05,1.4343594,0.9997824,0.9918406,0.9999038,0.9958605
8.226,34.53695,0.40354332,0.4000000059604645,8.6344786e-05,1.4343773,0.9997817,0.9918399,0.9999034,0.9958599
8.228,34.540043,0.4035907,0.4000000059604645,8.550331e-05,1.4343946,0.99978113,0.99183923,0.999903,0.99585944
8.23,34.543106,0.4036374,0.4000000059604645,8.465091e-05,1.4344114,0.99978054,0.9918385,0.99990267,0.9958589
8.232,34.54614,0.4036834,0.4000000059604645,8.378776e-05,1.4344275,0.99977994,0.99183786,0.99990225,0.99585843
8.234,34.54914,0.4037287,0.4000000059604645,8.291403e-05,1.4344431,0.9997794,0.99183726,0.99990195,0.99585795
8.236,34.55211,0.40377328,0.4000000059604645,8.202989e-05,1.4344583,0.9997789,0.99183667,0.9999016,0.9958575
8.238,34.555042,0.40381715,0.4000000059604645,8.1135484e-05,1.4344727,0.99977845,0.9918361,0.9999013,0.99585706
8.24,34.55795,0.4038603,0.4000000059604645,8.023101e-05,1.4344866,0.999778,0.99183553,0.999901,0.99585664
8.242,34.56082,0.4039027,0.4000000059604645,7.931662e-05,1.4345,0.99977756,0.991835,0.9999007,0.9958562
8.244,34.56366,0.40394443,0.4000000059604645,7.8392484e-05,1.4345127,0.9997772,0.99183446,0.9999004,0.9958558
8.246,34.566463,0.40398538,0.4000000059604645,7.7458775e-05,1.434525,0.99977684,0.991834,0.99990016,0.99585545
8.248,34.569237,0.4040256,0.4000000059604645,7.651568e-05,1.4345366,0.9997765,0.9918335,0.9998999,0.9958551
8.25,34.571976,0.4040651,0.4000000059604645,7.556335e-05,1.4345477,0.9997762,0.99183303,0.9998997,0.9958548
8.252,34.574677,0.40410385,0.4000000059604645,7.460198e-05,1.4345582,0.99977595,0.9918326,0.99989945,0.9958545
8.254,34.577343,0.4041418,0.4000000059604645,7.363173e-05,1.4345682,0.9997757,0.99183226,0.9998992,0.9958542
8.256,34.57998,0.40417907,0.4000000059604645,7.265279e-05,1.4345775,0.99977547,0.99183184,0.999899,0.9958539
8.258,34.582577,0.40421554,0.4000000059604645,7.166532e-05,1.4345863,0.9997753,0.9918315,0.99989885,0.99585366
8.26,34.585136,0.40425125,0.4000000059604645,7.0669514e-05,1.4345945,0.9997752,0.9918312,0.9998987,0.9958534
8.262,34.587666,0.4042862,0.4000000059604645,6.966555e-05,1.4346021,0.99977505,0.9918309,0.99989855,0.9958532
8.264,34.590157,0.4043204,0.4000000059604645,6.865359e-05,1.4346093,0.99977493,0.9918306,0.99989843,0.995853
8.266,34.592606,0.4043538,0.4000000059604645,6.763384e-05,1.4346157,0.9997749,0.9918303,0.9998983,0.9958528
8.268,34.595024,0.40438646,0.4000000059604645,6.660646e-05,1.4346217,0.9997748,0.99183005,0.9998982,0.99585265
8.27,34.597404,0.40441832,0.4000000059604645,6.557164e-05,1.434627,0.9997748,0.9918299,0.9998981,0.9958525
8.272,34.599743,0.4044494,0.4000000059604645,6.4529566e-05,1.434632,0.9997749,0.9918297,0.999898,0.99585235
8.274,34.60205,0.4044797,0.4000000059604645,6.3480424e-05,1.4346361,0.99977493,0.9918295,0.99989796,0.99585223
8.276,34.604317,0.40450922,0.4000000059604645,6.2424384e-05,1.4346398,0.999775,0.99182934,0.9998979,0.9958522
8.278,34.606544,0.40453798,0.4000000059604645,6.1361636e-05,1.4346429,0.9997751,0.9918292,0.99989784,0.99585205
8.28,34.608734,0.4045659,0.4000000059604645,6.029237e-05,1.4346454,0.9997753,0.9918291,0.99989784,0.995852
8.282,34.610886,0.40459305,0.4000000059604645,5.9216767e-05,1.4346474,0.99977547,0.99182904,0.99989784,0.995852
8.284,34.613,0.40461943,0.4000000059604645,5.8135014e-05,1.4346489,0.99977565,0.991829,0.99989784,0.99585193
8.286,34.61507,0.40464497,0.4000000059604645,5.7047295e-05,1.4346497,0.9997759,0.9918289,0.99989784,0.99585193
8.288,34.617107,0.40466973,0.4000000059604645,5.59538e-05,1.4346501,0.9997761,0.9918289,0.99989784,0.995852
8.29,34.619102,0.40469372,0.4000000059604645,5.4854714e-05,1.4346497,0.9997764,0.9918289,0.9998979,0.995852
8.292,34.621056,0.40471688,0.4000000059604645,5.3750224e-05,1.434649,0.9997767,0.991829,0.99989796,0.99585205
8.294,34.62297,0.40473926,0.4000000059604645,5.2640517e-05,1.4346476,0.9997771,0.99182904,0.999898,0.9958521
8.296,34.624844,0.4047608,0.4000000059604645,5.152578e-05,1.4346457,0.9997775,0.9918291,0.99989814,0.9958522
8.298,34.62668,0.40478158,0.4000000059604645,5.0406208e-05,1.4346431,0.99977785,0.9918292,0.9998982,0.9958523
8.3,34.628475,0.40480152,0.4000000059604645,4.928198e-05,1.4346402,0.99977833,0.99182934,0.9998983,0.9958524
8.302,34.630226,0.40482068,0.4000000059604645,4.8153295e-05,1.4346366,0.99977875,0.99182945,0.99989843,0.9958526
8.304,34.631943,0.404839,0.4000000059604645,4.702033e-05,1.4346324,0.9997792,0.99182963,0.9998986,0.9958527
8.306,34.633614,0.40485656,0.4000000059604645,4.5883284e-05,1.4346278,0.99977976,0.9918298,0.99989873,0.9958529
8.308,34.635242,0.40487328,0.4000000059604645,4.474234e-05,1.4346225,0.9997803,0.99183005,0.9998989,0.99585307
8.31,34.636837,0.4048892,0.4000000059604645,4.3597687e-05,1.4346168,0.9997809,0.9918302,0.9998991,0.9958533
8.312,34.638382,0.4049043,0.4000000059604645,4.244952e-05,1.4346105,0.9997815,0.9918305,0.99989927,0.99585354
8.314,34.639893,0.4049186,0.4000000059604645,4.129802e-05,1.4346037,0.9997821,0.99183077,0.9998995,0.9958538
8.316,34.641357,0.4049321,0.4000000059604645,4.0143383e-05,1.4345963,0.99978274,0.99183106,0.9998997,0.995854
8.318,34.64278,0.4049448,0.4000000059604645,3.8985796e-05,1.4345884,0.9997834,0.9918314,0.9998999,0.9958543
8.32,34.644165,0.40495667,0.4000000059604645,3.7825444e-05,1.43458,0.9997841,0.9918317,0.99990016,0.9958546
8.322,34.645508,0.40496776,0.4000000059604645,3.666252e-05,1.434571,0.9997849,0.9918321,0.99990046,0.9958549
8.324,34.646805,0.404978,0.4000000059604645,3.5497214e-05,1.4345616,0.9997856,0.9918325,0.9999007,0.9958552
8.326,34.64806,0.40498748,0.4000000059604645,3.4329714e-05,1.4345516,0.9997864,0.99183285,0.999901,0.99585557
8.328,34.649277,0.40499613,0.4000000059604645,3.3160206e-05,1.434541,0.9997872,0.9918333,0.9999013,0.9958559
8.33,34.650448,0.40500396,0.4000000059604645,3.198888e-05,1.43453,0.99978805,0.99183375,0.9999016,0.99585634
8.332,34.651577,0.40501103,0.4000000059604645,3.081592e-05,1.4345185,0.9997889,0.9918342,0.9999019,0.9958567
8.334,34.652668,0.40501726,0.4000000059604645,2.964152e-05,1.4345064,0.9997898,0.9918347,0.99990225,0.9958571
8.336,34.653713,0.4050227,0.4000000059604645,2.8465865e-05,1.4344939,0.9997907,0.9918352,0.9999026,0.99585754
8.338,34.654716,0.40502736,0.4000000059604645,2.7289141e-05,1.4344808,0.9997916,0.9918357,0.99990296,0.995858
8.34,34.655678,0.4050312,0.4000000059604645,2.6111535e-05,1.4344672,0.9997926,0.99183625,0.9999033,0.99585843
8.342,34.656597,0.40503424,0.4000000059604645,2.4933235e-05,1.4344532,0.9997936,0.99183685,0.9999037,0.9958589
8.344,34.657475,0.4050365,0.4000000059604645,2.3754425e-05,1.4344386,0.9997946,0.99183744,0.9999041,0.99585944
8.346,34.658306,0.40503797,0.4000000059604645,2.2575292e-05,1.4344236,0.9997956,0.99183804,0.9999045,0.9958599
8.348,34.6591,0.40503863,0.4000000059604645,2.139602e-05,1.4344081,0.9997967,0.9918387,0.99990493,0.99586046
8.35,34.659847,0.4050385,0.4000000059604645,2.0216794e-05,1.4343921,0.99979776,0.9918393,0.99990535,0.995861
8.352,34.660553,0.4050376,0.4000000059604645,1.9037798e-05,1.4343756,0.9997989,0.99183995,0.99990577,0.99586153
8.354,34.66122,0.4050359,0.4000000059604645,1.7859214e-05,1.4343586,0.99979997,0.99184066,0.99990624,0.9958621
8.356,34.661842,0.40503344,0.4000000059604645,1.6681228e-05,1.4343412,0.99980116,0.9918414,0.9999067,0.99586266
8.358,34.66242,0.4050302,0.4000000059604645,1.550402e-05,1.4343233,0.9998023,0.9918421,0.9999072,0.9958633
8.36,34.662956,0.40502617,0.4000000059604645,1.4327771e-05,1.434305,0.99980354,0.9918428,0.9999077,0.9958639
8.362,34.663452,0.40502137,0.4000000059604645,1.3152665e-05,1.4342861,0.99980474,0.9918436,0.99990815,0.9958645
8.364,34.663902,0.4050158,0.4000000059604645,1.1978879e-05,1.4342668,0.999806,0.99184436,0.9999087,0.99586517
8.366,34.664314,0.40500945,0.4000000059604645,1.0806595e-05,1.4342471,0.99980724,0.99184513,0.9999092,0.9958658
8.368,34.66468,0.40500236,0.4000000059604645,9.635991e-06,1.434227,0.9998085,0.99184597,0.9999097,0.9958665
8.37,34.66501,0.4049945,0.4000000059604645,8.467245e-06,1.4342064,0.9998098,0.9918468,0.9999103,0.9958672
8.372,34.66529,0.40498587,0.4000000059604645,7.3005335e-06,1.4341853,0.9998112,0.99184763,0.99991083,0.9958679
8.374,34.66553,0.4049765,0.4000000059604645,6.1360347e-06,1.4341638,0.9998125,0.9918485,0.99991137,0.9958686
8.376,34.665733,0.40496635,0.4000000059604645,4.973923e-06,1.4341419,0.99981385,0.9918494,0.99991196,0.99586934
8.378,34.66589,0.40495548,0.4000000059604645,3.8143737e-06,1.4341196,0.9998152,0.9918503,0.99991256,0.99587005
8.38,34.666008,0.40494388,0.4000000059604645,2.6575608e-06,1.4340968,0.99981666,0.9918512,0.99991316,0.9958708
8.382,34.666084,0.40493152,0.4000000059604645,1.5036569e-06,1.4340736,0.9998181,0.99185216,0.99991375,0.9958716
8.384,34.666115,0.40491843,0.4000000059604645,3.5283426e-07,1.4340501,0.9998195,0.9918531,0.99991435,0.9958724
8.386,34.666107,0.4049046,0.4000000059604645,-7.9473597e-07,1.434026,0.999821,0.9918541,0.999915,0.99587315
8.388,34.666058,0.40489003,0.4000000059604645,-1.9388838e-06,1.4340017,0.9998225,0.9918551,0.9999156,0.995874
8.39,34.66597,0.40487477,0.4000000059604645,-3.0794401e-06,1.4339769,0.999824,0.99185604,0.99991626,0.99587476
8.392,34.665836,0.40485877,0.4000000059604645,-4.216237e-06,1.4339517,0.9998255,0.99185705,0.9999169,0.9958756
8.394,34.665665,0.40484208,0.4000000059604645,-5.3491067e-06,1.4339261,0.999827,0.9918581,0.99991757,0.99587643
8.396,34.66545,0.40482464,0.4000000059604645,-6.477884e-06,1.4339002,0.9998286,0.99185914,0.9999182,0.9958773
8.398,34.6652,0.40480652,0.4000000059604645,-7.6024044e-06,1.4338739,0.9998302,0.9918602,0.99991894,0.99587816
8.4,34.664906,0.4047877,0.4000000059604645,-8.7225035e-06,1.4338472,0.99983174,0.9918613,0.9999196,0.99587905
8.402,34.66457,0.4047682,0.4000000059604645,-9.838019e-06,1.4338201,0.99983335,0.9918624,0.9999203,0.99587995
8.404,34.664196,0.404748,0.4000000059604645,-1.0948789e-05,1.4337927,0.999835,0.9918635,0.999921,0.99588084
8.406,34.66378,0.4047271,0.4000000059604645,-1.2054655e-05,1.4337649,0.9998366,0.9918646,0.99992174,0.99588174
8.408,34.66333,0.40470552,0.4000000059604645,-1.3155456e-05,1.4337368,0.9998383,0.99186575,0.99992245,0.9958827
8.41,34.662834,0.40468326,0.4000000059604645,-1.4251035e-05,1.4337083,0.99983996,0.9918669,0.99992317,0.9958836
8.412,34.662304,0.40466034,0.4000000059604645,-1.5341237e-05,1.4336796,0.99984163,0.9918681,0.9999239,0.99588454
8.414,34.66173,0.40463677,0.4000000059604645,-1.6425904e-05,1.4336504,0.99984336,0.9918692,0.99992466,0.9958855
8.416,34.66112,0.40461254,0.4000000059604645,-1.7504883e-05,1.4336209,0.9998451,0.9918704,0.99992543,0.99588645
8.418,34.660473,0.40458766,0.4000000059604645,-1.8578023e-05,1.4335911,0.9998468,0.99187165,0.99992615,0.99588746
8.42,34.659782,0.40456212,0.4000000059604645,-1.9645171e-05,1.4335611,0.99984854,0.99187285,0.9999269,0.9958884
8.422,34.659054,0.40453592,0.4000000059604645,-2.0706178e-05,1.4335307,0.9998503,0.9918741,0.9999277,0.9958894
8.424,34.65829,0.40450913,0.4000000059604645,-2.1760896e-05,1.4334999,0.99985206,0.9918753,0.9999285,0.99589044
8.426,34.65749,0.40448168,0.4000000059604645,-2.2809176e-05,1.4334689,0.99985385,0.99187654,0.9999293,0.99589145
8.428,34.65665,0.4044536,0.4000000059604645,-2.3850875e-05,1.4334376,0.99985564,0.99187785,0.9999301,0.99589247
8.43,34.655773,0.40442494,0.4000000059604645,-2.4885845e-05,1.433406,0.9998575,0.9918791,0.9999309,0.9958935
8.432,34.654858,0.40439564,0.4000000059604645,-2.5913947e-05,1.4333742,0.9998593,0.99188036,0.9999317,0.99589455
8.434,34.653904,0.40436575,0.4000000059604645,-2.6935038e-05,1.433342,0.9998611,0.99188167,0.9999325,0.9958956
8.436,34.652916,0.40433523,0.4000000059604645,-2.7948978e-05,1.4333096,0.99986297,0.991883,0.99993336,0.99589664
8.438,34.651894,0.40430415,0.4000000059604645,-2.8955628e-05,1.4332769,0.9998648,0.9918843,0.9999342,0.9958977
8.44,34.650833,0.4042725,0.4000000059604645,-2.9954854e-05,1.433244,0.99986666,0.99188566,0.99993503,0.9958988
8.442,34.64974,0.40424022,0.4000000059604645,-3.0946518e-05,1.4332107,0.9998686,0.991887,0.99993587,0.99589986
8.444,34.648605,0.4042074,0.4000000059604645,-3.1930485e-05,1.4331774,0.9998705,0.99188834,0.9999367,0.995901
8.446,34.647434,0.40417403,0.4000000059604645,-3.2906628e-05,1.4331436,0.9998724,0.99188966,0.99993753,0.99590206
8.448,34.646233,0.40414008,0.4000000059604645,-3.387481e-05,1.4331098,0.9998743,0.991891,0.9999384,0.9959032
8.45,34.644997,0.40410557,0.4000000059604645,-3.4834906e-05,1.4330757,0.9998762,0.99189246,0.99993926,0.99590427
8.452,34.643726,0.40407053,0.4000000059604645,-3.578679e-05,1.4330412,0.9998781,0.9918938,0.99994016,0.9959054
8.454,34.64242,0.40403494,0.4000000059604645,-3.6730333e-05,1.4330066,0.99988,0.9918952,0.999941,0.99590653
8.456,34.641083,0.40399882,0.4000000059604645,-3.7665413e-05,1.432972,0.999882,0.9918966,0.9999419,0.99590766
8.458,34.63971,0.4039622,0.4000000059604645,-3.859191e-05,1.4329369,0.99988395,0.991898,0.9999428,0.9959088
8.46,34.638306,0.40392506,0.4000000059604645,-3.9509698e-05,1.4329017,0.9998859,0.99189943,0.9999437,0.9959099
8.462,34.636868,0.4038874,0.4000000059604645,-4.0418658e-05,1.4328663,0.9998879,0.99190086,0.99994457,0.99591106
8.464,34.635395,0.4038492,0.4000000059604645,-4.131868e-05,1.4328308,0.99988985,0.9919023,0.99994546,0.99591225
8.466,34.633892,0.40381056,0.4000000059604645,-4.220964e-05,1.432795,0.9998918,0.9919037,0.99994636,0.9959134
8.468,34.632355,0.40377143,0.4000000059604645,-4.3091426e-05,1.4327592,0.9998938,0.9919052,0.99994725,0.9959146
8.47,34.630787,0.4037318,0.4000000059604645,-4.3963933e-05,1.4327232,0.9998958,0.99190664,0.99994814,0.9959157
8.472,34.62919,0.4036917,0.4000000059604645,-4.4827044e-05,1.4326869,0.9998978,0.99190813,0.99994904,0.9959169
8.474,34.62756,0.40365115,0.4000000059604645,-4.568065e-05,1.4326506,0.9998998,0.99190956,0.99995,0.9959181
8.476,34.6259,0.40361014,0.4000000059604645,-4.652465e-05,1.432614,0.9999018,0.99191105,0.9999509,0.9959193
8.478,34.62421,0.40356866,0.4000000059604645,-4.735893e-05,1.4325774,0.9999038,0.99191254,0.9999518,0.9959205
8.48,34.622494,0.40352675,0.4000000059604645,-4.8183396e-05,1.4325405,0.9999058,0.99191403,0.99995273,0.9959217
8.482,34.62074,0.4034844,0.4000000059604645,-4.8997943e-05,1.4325037,0.99990785,0.9919155,0.9999536,0.99592286
8.484,34.618965,0.40344167,0.4000000059604645,-4.980247e-05,1.4324666,0.9999099,0.991917,0.9999546,0.99592406
8.486,34.617153,0.40339848,0.4000000059604645,-5.0596882e-05,1.4324294,0.9999119,0.9919185,0.99995553,0.99592525
8.488,34.615322,0.40335488,0.4000000059604645,-5.138108e-05,1.4323922,0.99991393,0.99192,0.9999564,0.99592644
8.49,34.613457,0.4033109,0.4000000059604645,-5.2154977e-05,1.4323549,0.99991596,0.9919215,0.9999574,0.9959277
8.492,34.611565,0.4032665,0.4000000059604645,-5.2918473e-05,1.4323175,0.999918,0.99192303,0.99995834,0.9959289
8.494,34.609646,0.40322173,0.4000000059604645,-5.3671483e-05,1.43228,0.99992,0.9919245,0.99995923,0.9959301
8.496,34.6077,0.40317658,0.4000000059604645,-5.441392e-05,1.4322423,0.99992204,0.991926,0.9999602,0.9959313
8.498,34.60573,0.40313104,0.4000000059604645,-5.5145687e-05,1.4322046,0.99992406,0.99192756,0.99996114,0.9959325
8.5,34.60373,0.40308517,0.4000000059604645,-5.5866713e-05,1.4321669,0.9999261,0.99192905,0.9999621,0.9959338
8.502,34.601704,0.40303892,0.4000000059604645,-5.6576908e-05,1.432129,0.9999282,0.9919306,0.999963,0.99593496
8.504,34.599655,0.40299234,0.4000000059604645,-5.7276193e-05,1.4320912,0.9999302,0.99193215,0.99996394,0.9959362
8.506,34.597584,0.40294543,0.4000000059604645,-5.796449e-05,1.4320533,0.9999322,0.99193364,0.9999649,0.9959374
8.508,34.59548,0.40289816,0.4000000059604645,-5.8641723e-05,1.4320153,0.99993426,0.9919352,0.99996585,0.99593866
8.51,34.593357,0.4028506,0.4000000059604645,-5.9307815e-05,1.4319774,0.9999363,0.99193674,0.9999668,0.99593985
8.512,34.591213,0.40280274,0.4000000059604645,-5.9962695e-05,1.4319394,0.9999383,0.9919383,0.99996775,0.9959411
8.514,34.589043,0.40275455,0.4000000059604645,-6.060629e-05,1.4319013,0.9999404,0.9919398,0.9999687,0.99594235
8.516,34.58685,0.40270606,0.4000000059604645,-6.1238534e-05,1.4318633,0.9999424,0.99194133,0.9999696,0.99594355
8.518,34.584633,0.4026573,0.4000000059604645,-6.185936e-05,1.4318252,0.99994445,0.9919429,0.99997056,0.9959448
8.52,34.582397,0.40260825,0.4000000059604645,-6.24687e-05,1.4317871,0.9999465,0.99194443,0.9999715,0.99594605
8.522,34.580135,0.40255895,0.4000000059604645,-6.3066494e-05,1.4317491,0.9999485,0.9919459,0.99997246,0.99594724
8.524,34.577854,0.40250936,0.4000000059604645,-6.3652675e-05,1.431711,0.9999505,0.9919475,0.9999734,0.9959485
8.526,34.57555,0.40245953,0.4000000059604645,-6.422719e-05,1.4316729,0.99995255,0.991949,0.99997437,0.9959497
8.528,34.57323,0.40240946,0.4000000059604645,-6.478999e-05,1.431635,0.9999545,0.9919506,0.99997526,0.99595094
8.53,34.57089,0.40235916,0.4000000059604645,-6.5341e-05,1.431597,0.99995655,0.99195206,0.9999762,0.9959522
8.532,34.568527,0.4023086,0.4000000059604645,-6.588018e-05,1.4315591,0.9999586,0.9919536,0.9999772,0.9959534
8.534,34.566143,0.40225786,0.4000000059604645,-6.640748e-05,1.4315212,0.99996054,0.99195516,0.9999781,0.99595463
8.536,34.563747,0.4022069,0.4000000059604645,-6.692285e-05,1.4314833,0.99996257,0.9919567,0.999979,0.9959558
8.538,34.561325,0.40215573,0.4000000059604645,-6.7426234e-05,1.4314455,0.99996454,0.9919582,0.99998,0.995957
8.54,34.55889,0.40210438,0.4000000059604645,-6.7917594e-05,1.4314077,0.99996656,0.99195975,0.9999809,0.99595827
8.542,34.556435,0.40205282,0.4000000059604645,-6.839689e-05,1.43137,0.9999685,0.99196124,0.9999818,0.99595946
8.544,34.553967,0.4020011,0.4000000059604645,-6.886408e-05,1.4313325,0.9999705,0.9919628,0.9999828,0.9959607
8.546,34.55148,0.40194923,0.4000000059604645,-6.931912e-05,1.4312949,0.99997246,0.9919643,0.9999837,0.9959619
8.548,34.548977,0.4018972,0.4000000059604645,-6.9761976e-05,1.4312575,0.9999744,0.99196583,0.9999846,0.9959631
8.55,34.546455,0.40184498,0.4000000059604645,-7.019261e-05,1.4312202,0.9999764,0.9919673,0.9999856,0.9959643
8.552,34.543922,0.40179265,0.4000000059604645,-7.0611e-05,1.431183,0.9999783,0.9919688,0.99998647,0.99596554
8.554,34.54137,0.40174016,0.4000000059604645,-7.10171e-05,1.4311458,0.9999803,0.99197036,0.99998736,0.99596673
8.556,34.538807,0.4016876,0.4000000059604645,-7.141089e-05,1.4311087,0.9999822,0.99197185,0.9999883,0.9959679
8.558,34.536232,0.40163487,0.4000000059604645,-7.179234e-05,1.4310719,0.99998415,0.99197334,0.9999892,0.9959691
8.56,34.533638,0.40158206,0.4000000059604645,-7.216143e-05,1.431035,0.99998605,0.99197483,0.9999901,0.9959703
8.562,34.531033,0.40152913,0.4000000059604645,-7.251813e-05,1.4309983,0.99998796,0.9919763,0.999991,0.99597144
8.564,34.528416,0.40147611,0.4000000059604645,-7.286242e-05,1.4309618,0.99998987,0.9919778,0.99999195,0.99597263
8.566,34.525787,0.40142304,0.4000000059604645,-7.3194286e-05,1.4309254,0.9999917,0.9919793,0.99999285,0.9959738
8.568,34.523148,0.40136987,0.4000000059604645,-7.3513715e-05,1.4308891,0.9999936,0.99198073,0.99999374,0.99597496
8.57,34.520493,0.40131664,0.4000000059604645,-7.382068e-05,1.430853,0.99999547,0.9919822,0.99999464,0.99597615
8.572,34.51783,0.4012634,0.4000000059604645,-7.4115174e-05,1.4308171,0.9999973,0.99198365,0.99999547,0.9959773
8.574,34.51516,0.40121004,0.4000000059604645,-7.439718e-05,1.4307814,0.99999917,0.99198514,0.99999636,0.9959785
8.576,34.512474,0.40115666,0.4000000059604645,-7.466671e-05,1.4307457,1.0000011,0.9919866,0.99999726,0.9959796
8.578,34.50978,0.4011033,0.4000000059604645,-7.492373e-05,1.4307103,1.0000029,0.991988,0.99999815,0.99598074
8.58,34.50708,0.40104985,0.4000000059604645,-7.5168246e-05,1.430675,1.0000046,0.99198943,0.999999,0.9959819
8.582,34.50437,0.40099642,0.4000000059604645,-7.540026e-05,1.4306399,1.0000064,0.99199086,0.9999999,0.995983
8.584,34.50165,0.40094298,0.4000000059604645,-7.561977e-05,1.430605,1.0000082,0.9919923,1.0000007,0.99598414
8.586,34.498924,0.40088955,0.4000000059604645,-7.582677e-05,1.4305704,1.00001,0.9919937,1.0000015,0.99598527
8.588,34.496193,0.4008361,0.4000000059604645,-7.602127e-05,1.4305358,1.0000118,0.9919951,1.0000024,0.9959864
8.59,34.493454,0.4007827,0.4000000059604645,-7.620327e-05,1.4305015,1.0000136,0.9919965,1.0000032,0.9959875
8.592,34.490704,0.40072933,0.4000000059604645,-7.637278e-05,1.4304675,1.0000153,0.9919979,1.000004,0.9959886
8.594,34.487953,0.40067598,0.4000000059604645,-7.652981e-05,1.4304335,1.000017,0.99199927,1.0000049,0.9959897
8.596,34.485195,0.4006227,0.4000000059604645,-7.667436e-05,1.4303999,1.0000187,0.99200064,1.0000057,0.99599075
8.598,34.482433,0.40056947,0.4000000059604645,-7.680646e-05,1.4303665,1.0000205,0.992002,1.0000066,0.9959919
8.6,34.479668,0.40051627,0.4000000059604645,-7.692611e-05,1.4303333,1.0000222,0.9920034,1.0000074,0.99599296
8.602,34.476894,0.40046316,0.4000000059604645,-7.703333e-05,1.4303004,1.0000238,0.99200475,1.0000082,0.995994
8.604,34.47412,0.40041012,0.4000000059604645,-7.712814e-05,1.4302676,1.0000255,0.99200606,1.0000091,0.99599504
8.606,34.47134,0.4003572,0.4000000059604645,-7.721056e-05,1.4302351,1.0000272,0.99200743,1.0000098,0.9959961
8.608,34.46856,0.40030432,0.4000000059604645,-7.7280616e-05,1.430203,1.0000288,0.99200875,1.0000106,0.99599713
8.61,34.46578,0.40025157,0.4000000059604645,-7.733832e-05,1.430171,1.0000304,0.99201006,1.0000114,0.9959982
8.612,34.46299,0.40019894,0.4000000059604645,-7.738372e-05,1.4301393,1.0000321,0.99201137,1.0000122,0.9959992
8.614,34.460205,0.4001464,0.4000000059604645,-7.7416815e-05,1.4301078,1.0000336,0.9920126,1.000013,0.99600023
8.616,34.457417,0.400094,0.4000000059604645,-7.743765e-05,1.4300766,1.0000352,0.99201393,1.0000137,0.99600124
8.618,34.45463,0.40004173,0.4000000059604645,-7.744627e-05,1.4300457,1.0000367,0.9920152,1.0000144,0.99600226
8.62,34.45184,0.3999896,0.4000000059604645,-7.744268e-05,1.4300151,1.0000383,0.99201643,1.0000153,0.9960032
8.622,34.449055,0.39993763,0.4000000059604645,-7.742693e-05,1.4299848,1.0000398,0.9920177,1.000016,0.9960042
8.624,34.446266,0.3998858,0.4000000059604645,-7.7399054e-05,1.4299548,1.0000414,0.99201894,1.0000167,0.9960052
8.626,34.44348,0.39983416,0.4000000059604645,-7.73591e-05,1.429925,1.0000428,0.9920202,1.0000174,0.9960062
8.628,34.440697,0.39978266,0.4000000059604645,-7.730709e-05,1.4298955,1.0000443,0.9920214,1.0000181,0.99600714
8.63,34.437912,0.39973137,0.4000000059604645,-7.724309e-05,1.4298663,1.0000458,0.9920226,1.000019,0.9960081
8.632,34.435135,0.39968023,0.4000000059604645,-7.716712e-05,1.4298375,1.0000472,0.99202377,1.0000196,0.996009
8.634,34.432358,0.39962932,0.4000000059604645,-7.707924e-05,1.4298089,1.0000486,0.99202496,1.0000203,0.99600995
8.636,34.429585,0.3995786,0.4000000059604645,-7.697949e-05,1.4297806,1.0000501,0.99202615,1.000021,0.99601084
8.638,34.426815,0.3995281,0.4000000059604645,-7.686793e-05,1.4297527,1.0000515,0.9920273,1.0000217,0.9960118
8.64,34.424053,0.39947778,0.4000000059604645,-7.6744596e-05,1.429725,1.0000528,0.9920284,1.0000224,0.9960127
8.642,34.42129,0.3994277,0.4000000059604645,-7.6609555e-05,1.4296978,1.0000542,0.9920296,1.000023,0.9960136
8.644,34.418537,0.39937785,0.4000000059604645,-7.646285e-05,1.4296708,1.0000556,0.9920307,1.0000237,0.9960145
8.646,34.415783,0.39932826,0.4000000059604645,-7.630455e-05,1.4296442,1.0000569,0.9920318,1.0000243,0.9960153
8.648,34.41304,0.3992789,0.4000000059604645,-7.613469e-05,1.4296179,1.0000582,0.9920329,1.000025,0.9960162
8.65,34.4103,0.3992298,0.4000000059604645,-7.595335e-05,1.4295919,1.0000595,0.992034,1.0000256,0.99601704
8.652,34.407574,0.39918095,0.4000000059604645,-7.576059e-05,1.4295663,1.0000607,0.9920351,1.0000263,0.9960179
8.654,34.40485,0.39913237,0.4000000059604645,-7.555646e-05,1.429541,1.000062,0.9920361,1.000027,0.9960187
8.656,34.402134,0.39908406,0.4000000059604645,-7.534103e-05,1.4295161,1.0000632,0.9920372,1.0000275,0.99601954
8.658,34.399426,0.39903605,0.4000000059604645,-7.511437e-05,1.4294915,1.0000644,0.9920382,1.0000281,0.9960203
8.66,34.396725,0.3989883,0.4000000059604645,-7.4876545e-05,1.4294672,1.0000656,0.99203926,1.0000287,0.99602115
8.662,34.39403,0.39894086,0.4000000059604645,-7.462762e-05,1.4294434,1.0000668,0.9920402,1.0000293,0.9960219
8.664,34.391354,0.3988937,0.4000000059604645,-7.436767e-05,1.4294199,1.000068,0.99204123,1.0000299,0.9960227
8.666,34.38868,0.39884686,0.4000000059604645,-7.4096766e-05,1.4293967,1.0000691,0.99204224,1.0000305,0.9960235
8.668,34.386017,0.39880034,0.4000000059604645,-7.3814976e-05,1.4293739,1.0000702,0.9920432,1.0000311,0.99602425
8.67,34.383366,0.39875415,0.4000000059604645,-7.352238e-05,1.4293514,1.0000713,0.99204415,1.0000316,0.99602497
8.672,34.380722,0.39870825,0.4000000059604645,-7.321906e-05,1.4293294,1.0000724,0.9920451,1.0000322,0.9960257
8.674,34.37809,0.39866272,0.4000000059604645,-7.290508e-05,1.4293077,1.0000734,0.992046,1.0000327,0.9960264
8.676,34.375473,0.3986175,0.4000000059604645,-7.258054e-05,1.4292865,1.0000745,0.9920469,1.0000333,0.9960271
8.678,34.372868,0.39857265,0.4000000059604645,-7.224549e-05,1.4292655,1.0000755,0.9920478,1.0000337,0.9960278
8.68,34.37027,0.39852813,0.4000000059604645,-7.1900045e-05,1.429245,1.0000765,0.9920487,1.0000343,0.99602854
8.682,34.367687,0.39848396,0.4000000059604645,-7.1544266e-05,1.4292248,1.0000775,0.9920496,1.0000348,0.9960292
8.684,34.36512,0.39844018,0.4000000059604645,-7.117825e-05,1.4292051,1.0000784,0.9920504,1.0000353,0.99602985
8.686,34.362568,0.39839676,0.4000000059604645,-7.0802074e-05,1.4291856,1.0000794,0.99205124,1.0000358,0.9960305
8.688,34.360023,0.3983537,0.4000000059604645,-7.041583e-05,1.4291667,1.0000803,0.9920521,1.0000362,0.99603117
8.69,34.357494,0.39831102,0.4000000059604645,-7.001961e-05,1.429148,1.0000812,0.9920529,1.0000367,0.99603176
8.692,34.35498,0.39826876,0.4000000059604645,-6.961351e-05,1.4291298,1.0000821,0.9920537,1.0000372,0.9960324
8.694,34.35248,0.39822686,0.4000000059604645,-6.91976e-05,1.429112,1.000083,0.99205446,1.0000377,0.996033
8.696,34.35,0.39818534,0.4000000059604645,-6.8771995e-05,1.4290946,1.0000838,0.99205524,1.000038,0.9960336
8.698,34.34753,0.39814425,0.4000000059604645,-6.833678e-05,1.4290775,1.0000846,0.992056,1.0000385,0.99603415
8.7,34.345078,0.39810356,0.4000000059604645,-6.7892055e-05,1.4290608,1.0000854,0.9920567,1.0000389,0.99603474
8.702,34.342644,0.39806327,0.4000000059604645,-6.7437904e-05,1.4290446,1.0000862,0.99205744,1.0000393,0.9960353
8.704,34.340225,0.39802343,0.4000000059604645,-6.697444e-05,1.4290289,1.0000869,0.99205816,1.0000397,0.9960358
8.706,34.337822,0.397984,0.4000000059604645,-6.650176e-05,1.4290134,1.0000877,0.9920588,1.0000402,0.99603635
8.708,34.335438,0.397945,0.4000000059604645,-6.601995e-05,1.4289984,1.0000885,0.9920595,1.0000405,0.9960369
8.71,34.333065,0.3979064,0.4000000059604645,-6.552912e-05,1.4289838,1.000089,0.9920602,1.0000409,0.99603736
8.712,34.330715,0.39786828,0.4000000059604645,-6.502938e-05,1.4289696,1.0000898,0.99206084,1.0000412,0.9960379
8.714,34.328384,0.39783058,0.4000000059604645,-6.452083e-05,1.4289558,1.0000904,0.99206144,1.0000416,0.9960384
8.716,34.326073,0.39779332,0.4000000059604645,-6.4003565e-05,1.4289424,1.0000911,0.9920621,1.000042,0.99603885
8.718,34.323776,0.39775652,0.4000000059604645,-6.34777e-05,1.4289294,1.0000917,0.9920627,1.0000423,0.9960393
8.72,34.3215,0.3977202,0.4000000059604645,-6.294335e-05,1.4289169,1.0000923,0.9920632,1.0000426,0.99603975
8.722,34.319244,0.39768428,0.4000000059604645,-6.24006e-05,1.4289048,1.0000929,0.9920638,1.0000429,0.99604017
8.724,34.31701,0.39764887,0.4000000059604645,-6.1849576e-05,1.428893,1.0000933,0.99206436,1.0000433,0.9960406
8.726,34.314793,0.3976139,0.4000000059604645,-6.129038e-05,1.4288816,1.0000938,0.9920649,1.0000435,0.996041
8.728,34.312595,0.39757946,0.4000000059604645,-6.072313e-05,1.4288708,1.0000944,0.9920654,1.0000437,0.9960414
8.73,34.31042,0.39754546,0.4000000059604645,-6.014793e-05,1.4288603,1.0000949,0.9920659,1.0000441,0.9960418
8.732,34.308266,0.39751193,0.4000000059604645,-5.95649e-05,1.4288503,1.0000954,0.9920664,1.0000443,0.99604213
8.734,34.306133,0.3974789,0.4000000059604645,-5.8974147e-05,1.4288406,1.0000957,0.99206686,1.0000446,0.9960425
8.736,34.304016,0.39744636,0.4000000059604645,-5.837579e-05,1.4288313,1.0000962,0.99206734,1.0000448,0.99604285
8.738,34.30193,0.3974143,0.4000000059604645,-5.7769943e-05,1.4288225,1.0000966,0.99206775,1.0000451,0.9960432
8.74,34.29986,0.39738274,0.4000000059604645,-5.715672e-05,1.4288142,1.0000969,0.99206823,1.0000453,0.9960435
8.742,34.297813,0.39735168,0.4000000059604645,-5.6536246e-05,1.4288062,1.0000973,0.9920686,1.0000455,0.9960438
8.744,34.295788,0.39732113,0.4000000059604645,-5.590863e-05,1.4287987,1.0000976,0.992069,1.0000458,0.9960441
8.746,34.293785,0.3972911,0.4000000059604645,-5.527399e-05,1.4287915,1.000098,0.99206936,1.000046,0.9960444
8.748,34.29181,0.39726156,0.4000000059604645,-5.463245e-05,1.4287847,1.0000982,0.9920697,1.0000461,0.99604464
8.75,34.289852,0.39723253,0.4000000059604645,-5.3984135e-05,1.4287785,1.0000986,0.9920701,1.0000464,0.99604493
8.752,34.28792,0.39720404,0.4000000059604645,-5.3329153e-05,1.4287726,1.0000988,0.99207044,1.0000465,0.9960452
8.754,34.286015,0.39717606,0.4000000059604645,-5.2667638e-05,1.4287671,1.0000991,0.99207073,1.0000466,0.9960454
8.756,34.284126,0.39714858,0.4000000059604645,-5.1999705e-05,1.4287621,1.0000992,0.99207103,1.0000468,0.9960456
8.758,34.28227,0.39712164,0.4000000059604645,-5.1325478e-05,1.4287574,1.0000994,0.99207133,1.000047,0.9960458
8.76,34.280434,0.39709523,0.4000000059604645,-5.064508e-05,1.4287533,1.0000995,0.99207157,1.0000471,0.996046
8.762,34.27862,0.39706933,0.4000000059604645,-4.995864e-05,1.4287494,1.0000998,0.99207187,1.0000472,0.9960462
8.764,34.276836,0.397044,0.4000000059604645,-4.9266277e-05,1.428746,1.0000999,0.9920721,1.0000473,0.99604636
8.766,34.275074,0.39701918,0.4000000059604645,-4.856812e-05,1.428743,1.0001,0.9920723,1.0000474,0.9960465
8.768,34.27334,0.39699492,0.4000000059604645,-4.786429e-05,1.4287405,1.0001,0.9920725,1.0000476,0.99604666
8.77,34.27163,0.39697117,0.4000000059604645,-4.715492e-05,1.4287384,1.0001001,0.9920727,1.0000476,0.9960468
8.772,34.269947,0.39694798,0.4000000059604645,-4.6440135e-05,1.4287366,1.0001001,0.9920729,1.0000477,0.9960469
8.774,34.268284,0.39692533,0.4000000059604645,-4.5720062e-05,1.4287353,1.0001001,0.992073,1.0000478,0.996047
8.776,34.266655,0.39690322,0.4000000059604645,-4.4994827e-05,1.4287343,1.0001001,0.9920732,1.0000478,0.9960471
8.778,34.26505,0.39688167,0.4000000059604645,-4.4264558e-05,1.4287338,1.0001001,0.9920733,1.0000479,0.9960472
8.78,34.263466,0.39686066,0.4000000059604645,-4.3529388e-05,1.4287337,1.0001001,0.9920734,1.0000479,0.99604726
8.782,34.261913,0.3968402,0.4000000059604645,-4.278944e-05,1.4287341,1.0001,0.9920735,1.0000479,0.9960473
8.784,34.260387,0.3968203,0.4000000059604645,-4.2044852e-05,1.4287348,1.0001,0.9920736,1.0000479,0.9960473
8.786,34.258884,0.39680097,0.4000000059604645,-4.129575e-05,1.4287359,1.0000999,0.99207366,1.0000479,0.9960474
8.788,34.257412,0.3967822,0.4000000059604645,-4.0542258e-05,1.4287374,1.0000998,0.9920737,1.0000479,0.9960474
8.79,34.255966,0.39676395,0.4000000059604645,-3.9784514e-05,1.4287393,1.0000997,0.9920737,1.0000479,0.9960474
8.792,34.254547,0.39674628,0.4000000059604645,-3.902265e-05,1.4287416,1.0000995,0.9920737,1.0000479,0.9960474
8.794,34.253155,0.39672917,0.4000000059604645,-3.8256792e-05,1.4287443,1.0000993,0.9920738,1.0000479,0.9960474
8.796,34.251793,0.39671263,0.4000000059604645,-3.7487072e-05,1.4287474,1.0000991,0.9920737,1.0000479,0.9960474
8.798,34.250458,0.39669663,0.4000000059604645,-3.6713627e-05,1.4287509,1.000099,0.9920737,1.0000478,0.9960473
8.8,34.24915,0.39668122,0.4000000059604645,-3.593658e-05,1.4287548,1.0000987,0.99207366,1.0000478,0.99604726
8.802,34.24787,0.39666635,0.4000000059604645,-3.5156074e-05,1.4287591,1.0000985,0.9920736,1.0000477,0.9960472
8.804,34.24662,0.39665207,0.4000000059604645,-3.437223e-05,1.4287637,1.0000981,0.99207354,1.0000477,0.99604714
8.806,34.245396,0.39663833,0.4000000059604645,-3.358519e-05,1.4287688,1.0000979,0.9920735,1.0000476,0.996047
8.808,34.244198,0.39662516,0.4000000059604645,-3.2795084e-05,1.4287742,1.0000975,0.99207336,1.0000474,0.99604696
8.81,34.243034,0.39661258,0.4000000059604645,-3.2002037e-05,1.4287801,1.0000972,0.99207324,1.0000473,0.99604684
8.812,34.241898,0.39660054,0.4000000059604645,-3.1206193e-05,1.4287863,1.0000969,0.9920731,1.0000472,0.9960467
8.814,34.240788,0.3965891,0.4000000059604645,-3.0407677e-05,1.4287928,1.0000964,0.99207294,1.0000471,0.99604654
8.816,34.239708,0.3965782,0.4000000059604645,-2.9606623e-05,1.4287997,1.0000961,0.9920728,1.000047,0.9960464
8.818,34.238655,0.39656788,0.4000000059604645,-2.8803166e-05,1.4288071,1.0000957,0.99207264,1.0000468,0.99604625
8.82,34.237633,0.3965581,0.4000000059604645,-2.799744e-05,1.4288149,1.0000952,0.9920724,1.0000467,0.99604607
8.822,34.23664,0.39654893,0.4000000059604645,-2.7189573e-05,1.4288229,1.0000949,0.9920722,1.0000466,0.9960459
8.824,34.235676,0.39654028,0.4000000059604645,-2.6379703e-05,1.4288313,1.0000944,0.992072,1.0000464,0.9960457
8.826,34.234737,0.39653224,0.4000000059604645,-2.5567959e-05,1.4288402,1.0000939,0.99207175,1.0000463,0.99604553
8.828,34.233833,0.39652476,0.4000000059604645,-2.4754474e-05,1.4288493,1.0000935,0.9920715,1.000046,0.9960453
8.83,34.232956,0.3965178,0.4000000059604645,-2.3939381e-05,1.4288589,1.0000929,0.9920713,1.0000459,0.99604505
8.832,34.23211,0.39651147,0.4000000059604645,-2.3122815e-05,1.4288688,1.0000924,0.992071,1.0000457,0.9960449
8.834,34.231293,0.39650568,0.4000000059604645,-2.2304905e-05,1.428879,1.0000918,0.9920707,1.0000455,0.9960446
8.836,34.230503,0.39650044,0.4000000059604645,-2.1485783e-05,1.4288895,1.0000913,0.9920704,1.0000453,0.99604434
8.838,34.229748,0.3964958,0.4000000059604645,-2.0665584e-05,1.4289005,1.0000907,0.9920701,1.0000451,0.9960441
8.84,34.229015,0.39649168,0.4000000059604645,-1.9844436e-05,1.4289118,1.0000901,0.9920698,1.0000448,0.9960438
8.842,34.228317,0.39648813,0.4000000059604645,-1.9022473e-05,1.4289234,1.0000895,0.9920694,1.0000446,0.9960435
8.844,34.227646,0.39648515,0.4000000059604645,-1.8199826e-05,1.4289354,1.0000888,0.99206907,1.0000443,0.9960432
8.846,34.22701,0.39648274,0.4000000059604645,-1.7376624e-05,1.4289477,1.0000882,0.9920687,1.0000441,0.9960429
8.848,34.226395,0.3964809,0.4000000059604645,-1.6553e-05,1.4289603,1.0000875,0.9920683,1.0000439,0.99604255
8.85,34.225815,0.39647958,0.4000000059604645,-1.5729083e-05,1.4289733,1.0000869,0.99206793,1.0000436,0.99604225
8.852,34.22526,0.39647883,0.4000000059604645,-1.4905005e-05,1.4289865,1.0000862,0.9920675,1.0000433,0.9960419
8.854,34.224743,0.39647865,0.4000000059604645,-1.4080893e-05,1.4290001,1.0000855,0.9920671,1.000043,0.99604154
8.856,34.22425,0.396479,0.4000000059604645,-1.3256878e-05,1.4290141,1.0000848,0.9920666,1.0000428,0.9960412
8.858,34.223785,0.3964799,0.4000000059604645,-1.2433088e-05,1.4290284,1.000084,0.9920662,1.0000424,0.9960408
8.86,34.223354,0.39648136,0.4000000059604645,-1.16096535e-05,1.4290429,1.0000832,0.9920657,1.0000422,0.99604046
8.862,34.22295,0.3964834,0.4000000059604645,-1.07867e-05,1.4290578,1.0000825,0.99206525,1.0000418,0.99604005
8.864,34.222576,0.39648592,0.4000000059604645,-9.964357e-06,1.4290731,1.0000817,0.9920648,1.0000415,0.9960396
8.866,34.222233,0.39648902,0.4000000059604645,-9.142751e-06,1.4290886,1.000081,0.9920643,1.0000412,0.9960392
8.868,34.22192,0.39649266,0.4000000059604645,-8.322009e-06,1.4291043,1.0000801,0.99206376,1.0000409,0.9960388
8.87,34.221634,0.39649686,0.4000000059604645,-7.5022576e-06,1.4291204,1.0000793,0.9920633,1.0000405,0.9960384
8.872,34.22138,0.39650157,0.4000000059604645,-6.6836224e-06,1.4291369,1.0000784,0.99206275,1.0000402,0.99603796
8.874,34.221153,0.39650682,0.4000000059604645,-5.866228e-06,1.4291536,1.0000776,0.9920622,1.0000398,0.9960375
8.876,34.220955,0.3965126,0.4000000059604645,-5.0502e-06,1.4291705,1.0000767,0.9920616,1.0000395,0.99603707
8.878,34.22079,0.39651892,0.4000000059604645,-4.235662e-06,1.4291878,1.0000758,0.9920611,1.0000391,0.9960366
8.88,34.220654,0.39652577,0.4000000059604645,-3.4227376e-06,1.4292053,1.0000749,0.9920605,1.0000387,0.9960361
8.882,34.220543,0.39653313,0.4000000059604645,-2.6115497e-06,1.4292232,1.000074,0.9920599,1.0000384,0.99603564
8.884,34.220463,0.39654103,0.4000000059604645,-1.8022207e-06,1.4292413,1.0000731,0.9920593,1.0000379,0.99603516
8.886,34.220413,0.39654943,0.4000000059604645,-9.948723e-07,1.4292597,1.0000721,0.9920587,1.0000376,0.9960346
8.888,34.22039,0.39655837,0.4000000059604645,-1.896253e-07,1.4292783,1.0000712,0.99205804,1.0000372,0.99603415
8.89,34.220398,0.39656782,0.4000000059604645,6.133998e-07,1.4292971,1.0000702,0.99205744,1.0000367,0.9960336
8.892,34.220436,0.39657778,0.4000000059604645,1.4140833e-06,1.4293163,1.0000693,0.9920568,1.0000364,0.9960331
8.894,34.2205,0.39658824,0.4000000059604645,2.2123063e-06,1.4293357,1.0000683,0.99205613,1.0000359,0.99603254
8.896,34.220596,0.3965992,0.4000000059604645,3.0079507e-06,1.4293554,1.0000672,0.9920555,1.0000355,0.996032
8.898,34.22072,0.39661068,0.4000000059604645,3.800899e-06,1.4293753,1.0000663,0.9920548,1.000035,0.99603146
8.9,34.22087,0.39662266,0.4000000059604645,4.591034e-06,1.4293954,1.0000652,0.9920541,1.0000347,0.9960309
8.902,34.221046,0.39663512,0.4000000059604645,5.378241e-06,1.4294158,1.0000643,0.99205345,1.0000342,0.99603033
8.904,34.221256,0.39664808,0.4000000059604645,6.1624037e-06,1.4294364,1.0000632,0.99205273,1.0000337,0.9960298
8.906,34.221493,0.39666152,0.4000000059604645,6.9434077e-06,1.4294573,1.0000621,0.992052,1.0000333,0.9960292
8.908,34.22176,0.39667547,0.4000000059604645,7.721141e-06,1.4294784,1.000061,0.9920513,1.0000329,0.9960286
8.91,34.22205,0.39668986,0.4000000059604645,8.495488e-06,1.4294997,1.00006,0.9920505,1.0000324,0.996028
8.912,34.22237,0.39670476,0.4000000059604645,9.2663395e-06,1.4295212,1.0000589,0.9920498,1.000032,0.9960274
8.914,34.222713,0.39672014,0.4000000059604645,1.0033584e-05,1.429543,1.0000578,0.99204904,1.0000315,0.9960268
8.916,34.22309,0.39673597,0.4000000059604645,1.079711e-05,1.429565,1.0000567,0.9920483,1.000031,0.9960262
8.918,34.22349,0.3967523,0.4000000059604645,1.155681e-05,1.4295871,1.0000556,0.99204755,1.0000305,0.99602556
8.92,34.223923,0.39676905,0.4000000059604645,1.2312575e-05,1.4296095,1.0000545,0.9920468,1.00003,0.99602497
8.922,34.22438,0.39678627,0.4000000059604645,1.30642975e-05,1.4296321,1.0000533,0.99204594,1.0000294,0.9960243
8.924,34.22486,0.39680398,0.4000000059604645,1.3811871e-05,1.4296548,1.0000522,0.99204516,1.000029,0.99602365
8.926,34.225376,0.3968221,0.4000000059604645,1.4555191e-05,1.4296778,1.000051,0.9920444,1.0000285,0.996023
8.928,34.22591,0.3968407,0.4000000059604645,1.5294152e-05,1.429701,1.0000498,0.99204355,1.000028,0.99602234
8.93,34.226475,0.3968597,0.4000000059604645,1.602865e-05,1.4297243,1.0000486,0.9920427,1.0000275,0.9960217
8.932,34.227066,0.39687917,0.4000000059604645,1.6758584e-05,1.4297478,1.0000476,0.9920419,1.000027,0.99602103
8.934,34.227684,0.39689907,0.4000000059604645,1.7483851e-05,1.4297715,1.0000464,0.9920411,1.0000265,0.9960204
8.936,34.228325,0.3969194,0.4000000059604645,1.8204351e-05,1.4297954,1.0000452,0.9920402,1.0000259,0.99601966
8.938,34.228992,0.39694014,0.4000000059604645,1.8919985e-05,1.4298195,1.000044,0.9920394,1.0000254,0.996019
8.94,34.229687,0.39696133,0.4000000059604645,1.9630654e-05,1.4298437,1.0000427,0.99203855,1.0000248,0.9960183
8.942,34.230404,0.3969829,0.4000000059604645,2.0336262e-05,1.429868,1.0000415,0.99203765,1.0000243,0.99601763
8.944,34.23115,0.3970049,0.4000000059604645,2.1036709e-05,1.4298925,1.0000403,0.9920368,1.0000237,0.9960169
8.946,34.231922,0.3970273,0.4000000059604645,2.1731905e-05,1.4299172,1.0000391,0.9920359,1.0000232,0.9960162
8.948,34.232716,0.39705014,0.4000000059604645,2.2421751e-05,1.429942,1.0000378,0.99203503,1.0000226,0.9960155
8.95,34.233536,0.39707333,0.4000000059604645,2.3106157e-05,1.4299669,1.0000366,0.99203414,1.0000222,0.9960148
8.952,34.23438,0.39709693,0.4000000059604645,2.378503e-05,1.429992,1.0000353,0.99203324,1.0000216,0.99601406
8.954,34.23525,0.39712092,0.4000000059604645,2.4458279e-05,1.4300172,1.0000341,0.99203235,1.000021,0.99601334
8.956,34.236137,0.3971453,0.4000000059604645,2.5125817e-05,1.4300426,1.0000328,0.99203146,1.0000205,0.9960126
8.958,34.237057,0.39717007,0.4000000059604645,2.578755e-05,1.430068,1.0000316,0.99203056,1.0000199,0.9960119
8.96,34.237995,0.3971952,0.4000000059604645,2.6443397e-05,1.4300936,1.0000303,0.9920296,1.0000193,0.99601114
8.962,34.23896,0.39722067,0.4000000059604645,2.7093267e-05,1.4301194,1.000029,0.9920287,1.0000187,0.9960104
8.964,34.23995,0.39724654,0.4000000059604645,2.7737078e-05,1.4301453,1.0000277,0.99202776,1.0000181,0.99600965
8.966,34.24096,0.39727277,0.4000000059604645,2.8374745e-05,1.4301711,1.0000265,0.99202687,1.0000176,0.99600893
8.968,34.24199,0.39729932,0.4000000059604645,2.9006185e-05,1.4301972,1.0000252,0.9920259,1.000017,0.99600816
8.97,34.24305,0.39732626,0.4000000059604645,2.9631317e-05,1.4302233,1.0000238,0.99202496,1.0000165,0.99600744
8.972,34.244125,0.39735353,0.4000000059604645,3.0250061e-05,1.4302496,1.0000225,0.992024,1.0000159,0.99600667
8.974,34.245224,0.39738113,0.4000000059604645,3.086234e-05,1.4302759,1.0000212,0.99202305,1.0000153,0.9960059
8.976,34.246346,0.39740905,0.4000000059604645,3.1468073e-05,1.4303023,1.0000199,0.9920221,1.0000147,0.9960051
8.978,34.24749,0.3974373,0.4000000059604645,3.2067182e-05,1.4303288,1.0000186,0.99202114,1.0000141,0.99600434
8.98,34.248657,0.39746588,0.4000000059604645,3.26596e-05,1.4303553,1.0000173,0.9920202,1.0000135,0.99600357
8.982,34.24984,0.3974948,0.4000000059604645,3.3245244e-05,1.430382,1.000016,0.9920192,1.0000129,0.9960028
8.984,34.25105,0.397524,0.4000000059604645,3.3824046e-05,1.4304087,1.0000147,0.9920182,1.0000123,0.996002
8.986,34.252277,0.3975535,0.4000000059604645,3.4395933e-05,1.4304355,1.0000134,0.99201727,1.0000117,0.99600124
8.988,34.253525,0.39758334,0.4000000059604645,3.4960838e-05,1.4304624,1.000012,0.99201626,1.0000111,0.99600047
8.99,34.25479,0.39761344,0.4000000059604645,3.551869e-05,1.4304893,1.0000107,0.9920153,1.0000105,0.9959997
8.992,34.256084,0.39764383,0.4000000059604645,3.6069418e-05,1.4305162,1.0000093,0.9920143,1.0000099,0.9959989
8.994,34.257393,0.3976745,0.4000000059604645,3.661296e-05,1.4305432,1.000008,0.99201334,1.0000093,0.9959981
8.996,34.25872,0.39770547,0.4000000059604645,3.7149253e-05,1.4305702,1.0000067,0.9920123,1.0000087,0.9959973
8.998,34.260067,0.3977367,0.4000000059604645,3.767823e-05,1.4305974,1.0000054,0.9920113,1.0000081,0.99599653
9.0,34.261433,0.3977682,0.4000000059604645,3.819983e-05,1.4306245,1.000004,0.99201035,1.0000074,0.9959957
9.002,34.262814,0.39779994,0.4000000059604645,3.8713988e-05,1.4306517,1.0000027,0.99200934,1.0000068,0.9959949
9.004,34.264217,0.39783198,0.4000000059604645,3.9220653e-05,1.4306788,1.0000013,0.9920083,1.0000062,0.99599415
9.006,34.26564,0.39786422,0.4000000059604645,3.971976e-05,1.430706,1.0,0.9920073,1.0000056,0.9959933
9.008,34.26708,0.39789674,0.4000000059604645,4.0211253e-05,1.4307333,0.9999987,0.9920063,1.000005,0.99599254
9.01,34.268536,0.3979295,0.4000000059604645,4.069508e-05,1.4307605,0.9999974,0.99200535,1.0000044,0.9959917
9.012,34.27001,0.39796245,0.4000000059604645,4.117118e-05,1.4307878,0.999996,0.99200433,1.0000038,0.99599093
9.014,34.2715,0.39799565,0.4000000059604645,4.163951e-05,1.4308151,0.9999947,0.9920033,1.0000031,0.9959901
9.016,34.27301,0.3980291,0.4000000059604645,4.2100008e-05,1.4308424,0.9999933,0.9920023,1.0000025,0.9959893
9.018,34.274532,0.3980627,0.4000000059604645,4.2552634e-05,1.4308696,0.999992,0.9920013,1.0000019,0.9959885
9.02,34.276073,0.39809656,0.4000000059604645,4.299733e-05,1.4308969,0.9999907,0.9920003,1.0000013,0.9959877
9.022,34.277626,0.3981306,0.4000000059604645,4.3434055e-05,1.4309242,0.99998933,0.99199927,1.0000007,0.9959869
9.024,34.279198,0.39816484,0.4000000059604645,4.386276e-05,1.4309514,0.999988,0.99199826,1.0000001,0.9959861
9.026,34.280785,0.3981993,0.4000000059604645,4.4283406e-05,1.4309787,0.9999867,0.99199724,0.99999946,0.99598527
9.028,34.282387,0.3982339,0.4000000059604645,4.4695942e-05,1.4310058,0.99998534,0.9919962,0.99999887,0.9959845
9.03,34.284,0.3982687,0.4000000059604645,4.5100332e-05,1.431033,0.999984,0.9919952,0.9999982,0.99598366
9.032,34.285633,0.39830366,0.4000000059604645,4.5496534e-05,1.4310602,0.9999827,0.9919942,0.9999976,0.9959829
9.034,34.28728,0.39833882,0.4000000059604645,4.5884506e-05,1.4310873,0.9999814,0.9919932,0.999997,0.99598205
9.036,34.288937,0.3983741,0.4000000059604645,4.6264213e-05,1.4311143,0.9999801,0.9919922,0.99999636,0.9959813
9.038,34.29061,0.39840958,0.4000000059604645,4.663562e-05,1.4311414,0.9999788,0.99199116,0.99999577,0.99598044
