Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,eXAC1.EFD,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.04,34.292294,0.39844516,0.4000000059604645,4.699869e-05,1.4311684,0.99997747,0.99199015,0.9999952,0.99597967
9.042,34.293995,0.39848092,0.4000000059604645,4.7353395e-05,1.4311954,0.99997616,0.99198914,0.9999945,0.99597883
9.044,34.295704,0.3985168,0.4000000059604645,4.7699697e-05,1.4312222,0.99997485,0.9919881,0.9999939,0.99597806
9.046,34.29743,0.3985528,0.4000000059604645,4.8037564e-05,1.4312491,0.99997354,0.9919871,0.9999933,0.9959773
9.048,34.299164,0.39858896,0.4000000059604645,4.8366976e-05,1.4312758,0.9999722,0.9919861,0.9999927,0.99597645
9.05,34.30091,0.39862522,0.4000000059604645,4.8687893e-05,1.4313025,0.9999709,0.99198514,0.9999921,0.9959757
9.052,34.30267,0.39866158,0.4000000059604645,4.90003e-05,1.4313293,0.99996966,0.9919841,0.9999915,0.9959749
9.054,34.30444,0.39869806,0.4000000059604645,4.9304166e-05,1.4313558,0.99996835,0.9919831,0.9999909,0.99597406
9.056,34.306217,0.39873463,0.4000000059604645,4.959947e-05,1.4313823,0.9999671,0.9919821,0.9999903,0.9959733
9.058,34.30801,0.39877132,0.4000000059604645,4.9886185e-05,1.4314088,0.9999658,0.9919811,0.9999897,0.9959725
9.06,34.30981,0.3988081,0.4000000059604645,5.0164297e-05,1.4314351,0.99996454,0.99198014,0.9999891,0.9959717
9.062,34.31162,0.39884493,0.4000000059604645,5.043378e-05,1.4314613,0.9999633,0.9919791,0.9999885,0.9959709
9.064,34.313442,0.39888185,0.4000000059604645,5.0694623e-05,1.4314874,0.99996203,0.99197817,0.9999879,0.99597013
9.066,34.31527,0.39891884,0.4000000059604645,5.094681e-05,1.4315135,0.9999608,0.99197716,0.9999873,0.99596936
9.068,34.317112,0.3989559,0.4000000059604645,5.1190316e-05,1.4315395,0.9999595,0.99197614,0.9999867,0.9959686
9.07,34.31896,0.39899302,0.4000000059604645,5.1425137e-05,1.4315654,0.9999583,0.9919752,0.9999861,0.9959678
9.072,34.320812,0.39903018,0.4000000059604645,5.1651255e-05,1.4315912,0.999957,0.99197423,0.9999855,0.99596703
9.074,34.322674,0.3990674,0.4000000059604645,5.1868665e-05,1.4316169,0.9999558,0.9919732,0.9999849,0.99596626
9.076,34.324547,0.39910465,0.4000000059604645,5.2077354e-05,1.4316424,0.9999546,0.99197227,0.9999843,0.9959655
9.078,34.326424,0.39914197,0.4000000059604645,5.227731e-05,1.4316678,0.9999534,0.9919713,0.9999838,0.9959647
9.08,34.328312,0.39917928,0.4000000059604645,5.2468535e-05,1.4316932,0.99995214,0.99197036,0.9999832,0.99596393
9.082,34.330204,0.39921662,0.4000000059604645,5.2651016e-05,1.4317183,0.99995095,0.99196935,0.9999826,0.9959632
9.084,34.332104,0.399254,0.4000000059604645,5.2824755e-05,1.4317434,0.99994975,0.9919684,0.99998206,0.99596244
9.086,34.334007,0.39929137,0.4000000059604645,5.2989744e-05,1.4317684,0.99994856,0.99196744,0.99998146,0.99596167
9.088,34.33592,0.39932874,0.4000000059604645,5.3145985e-05,1.4317932,0.99994737,0.99196655,0.99998087,0.99596095
9.09,34.337833,0.39936614,0.4000000059604645,5.329348e-05,1.4318179,0.9999462,0.9919656,0.99998033,0.9959602
9.092,34.339752,0.3994035,0.4000000059604645,5.3432224e-05,1.4318424,0.99994504,0.99196464,0.99997973,0.99595946
9.094,34.34168,0.39944085,0.4000000059604645,5.3562228e-05,1.4318668,0.99994385,0.9919637,0.9999792,0.99595875
9.096,34.343613,0.39947823,0.4000000059604645,5.3683492e-05,1.4318911,0.9999427,0.9919628,0.99997866,0.995958
9.098,34.345547,0.39951554,0.4000000059604645,5.379602e-05,1.4319152,0.9999416,0.99196184,0.99997807,0.99595726
9.1,34.347485,0.39955282,0.4000000059604645,5.389982e-05,1.4319391,0.99994045,0.99196094,0.9999775,0.99595654
9.102,34.349426,0.39959008,0.4000000059604645,5.3994907e-05,1.4319628,0.9999393,0.99196005,0.999977,0.9959558
9.104,34.35137,0.3996273,0.4000000059604645,5.408128e-05,1.4319866,0.9999382,0.9919591,0.99997646,0.9959551
9.106,34.35332,0.39966446,0.4000000059604645,5.4158958e-05,1.43201,0.9999371,0.9919582,0.9999759,0.9959544
9.108,34.35527,0.3997016,0.4000000059604645,5.422795e-05,1.4320333,0.999936,0.9919573,0.9999754,0.9959537
9.11,34.357224,0.39973864,0.4000000059604645,5.428827e-05,1.4320564,0.9999349,0.9919564,0.99997485,0.99595296
9.112,34.359177,0.39977562,0.4000000059604645,5.4339933e-05,1.4320794,0.99993384,0.9919555,0.9999743,0.9959523
9.114,34.361137,0.39981255,0.4000000059604645,5.4382956e-05,1.4321023,0.99993277,0.9919547,0.9999738,0.9959516
9.116,34.363094,0.3998494,0.4000000059604645,5.4417356e-05,1.4321249,0.9999317,0.9919538,0.9999733,0.9959509
9.118,34.365055,0.3998862,0.4000000059604645,5.4443153e-05,1.4321474,0.9999306,0.9919529,0.99997276,0.9959502
9.12,34.367016,0.39992288,0.4000000059604645,5.4460364e-05,1.4321697,0.9999296,0.99195206,0.9999722,0.99594957
9.122,34.368977,0.39995947,0.4000000059604645,5.4469016e-05,1.4321917,0.9999286,0.9919512,0.99997175,0.99594885
9.124,34.370937,0.39999595,0.4000000059604645,5.4469125e-05,1.4322137,0.9999275,0.9919504,0.9999712,0.9959482
9.126,34.3729,0.40003237,0.4000000059604645,5.446072e-05,1.4322354,0.99992657,0.9919495,0.99997073,0.99594754
9.128,34.374855,0.40006864,0.4000000059604645,5.4443826e-05,1.4322568,0.99992555,0.99194866,0.99997026,0.9959469
9.13,34.376816,0.40010482,0.4000000059604645,5.441847e-05,1.4322782,0.99992454,0.9919479,0.9999698,0.9959462
9.132,34.378777,0.40014088,0.4000000059604645,5.4384676e-05,1.4322994,0.9999236,0.99194705,0.99996924,0.9959456
9.134,34.380733,0.4001768,0.4000000059604645,5.4342476e-05,1.4323202,0.9999226,0.9919462,0.99996877,0.995945
9.136,34.382687,0.40021262,0.4000000059604645,5.42919e-05,1.432341,0.9999216,0.99194545,0.9999683,0.9959443
9.138,34.38464,0.4002483,0.4000000059604645,5.423298e-05,1.4323615,0.9999207,0.9919446,0.9999678,0.9959437
9.14,34.386593,0.4002838,0.4000000059604645,5.4165746e-05,1.4323819,0.9999198,0.99194384,0.99996734,0.99594307
9.142,34.388542,0.4003192,0.4000000059604645,5.4090233e-05,1.4324019,0.9999188,0.99194306,0.9999669,0.9959425
9.144,34.390488,0.40035442,0.4000000059604645,5.400648e-05,1.4324218,0.9999179,0.9919423,0.99996644,0.9959419
9.146,34.39243,0.40038952,0.4000000059604645,5.391452e-05,1.4324415,0.99991703,0.9919415,0.99996597,0.9959413
9.148,34.39437,0.40042442,0.4000000059604645,5.381439e-05,1.432461,0.99991614,0.99194074,0.99996555,0.9959407
9.15,34.39631,0.4004592,0.4000000059604645,5.3706128e-05,1.4324802,0.99991524,0.99194,0.99996513,0.9959401
9.152,34.398235,0.40049377,0.4000000059604645,5.3589778e-05,1.4324993,0.9999144,0.99193925,0.99996465,0.9959395
9.154,34.40016,0.4005282,0.4000000059604645,5.3465377e-05,1.4325181,0.9999135,0.99193853,0.99996424,0.9959389
9.156,34.402084,0.4005624,0.4000000059604645,5.333297e-05,1.4325366,0.9999127,0.9919378,0.9999638,0.99593836
9.158,34.404003,0.40059647,0.4000000059604645,5.3192598e-05,1.432555,0.99991184,0.9919371,0.9999634,0.9959378
9.16,34.40592,0.40063033,0.4000000059604645,5.3044307e-05,1.4325731,0.99991107,0.9919364,0.999963,0.9959372
9.162,34.40782,0.400664,0.4000000059604645,5.2888143e-05,1.432591,0.99991024,0.9919357,0.99996257,0.9959367
9.164,34.409725,0.40069744,0.4000000059604645,5.2724146e-05,1.4326086,0.99990946,0.991935,0.99996215,0.99593616
9.166,34.41162,0.40073073,0.4000000059604645,5.2552376e-05,1.432626,0.9999087,0.9919343,0.99996173,0.9959356
9.168,34.41351,0.40076378,0.4000000059604645,5.237287e-05,1.4326432,0.9999079,0.99193364,0.9999614,0.9959351
9.17,34.41539,0.40079662,0.4000000059604645,5.2185685e-05,1.4326602,0.99990714,0.991933,0.99996096,0.9959346
9.172,34.417267,0.40082923,0.4000000059604645,5.1990868e-05,1.4326769,0.9999064,0.99193233,0.9999606,0.99593407
9.174,34.419132,0.40086165,0.4000000059604645,5.1788473e-05,1.4326934,0.9999057,0.9919317,0.9999602,0.99593353
9.176,34.420994,0.4008938,0.4000000059604645,5.1578554e-05,1.4327096,0.999905,0.991931,0.9999598,0.99593306
9.178,34.422844,0.40092576,0.4000000059604645,5.1361163e-05,1.4327254,0.9999043,0.99193037,0.99995947,0.9959326
9.18,34.424694,0.40095747,0.4000000059604645,5.1136354e-05,1.4327412,0.99990356,0.99192977,0.9999591,0.9959321
9.182,34.42653,0.40098894,0.4000000059604645,5.0904186e-05,1.4327567,0.9999029,0.9919292,0.99995875,0.9959316
9.184,34.428356,0.40102017,0.4000000059604645,5.0664716e-05,1.4327718,0.99990225,0.9919286,0.9999584,0.99593115
9.186,34.43018,0.40105116,0.4000000059604645,5.0418e-05,1.4327868,0.9999016,0.991928,0.99995804,0.9959307
9.188,34.431988,0.4010819,0.4000000059604645,5.0164097e-05,1.4328015,0.99990094,0.9919274,0.99995774,0.99593025
9.19,34.43379,0.40111235,0.4000000059604645,4.990307e-05,1.4328159,0.99990034,0.99192685,0.9999574,0.9959298
9.192,34.43558,0.40114257,0.4000000059604645,4.9634975e-05,1.4328301,0.99989974,0.99192625,0.9999571,0.99592936
9.194,34.437363,0.40117252,0.4000000059604645,4.9359878e-05,1.432844,0.99989915,0.9919257,0.9999567,0.99592894
9.196,34.439137,0.4012022,0.4000000059604645,4.907784e-05,1.4328578,0.99989855,0.9919252,0.9999564,0.9959285
9.198,34.440895,0.40123162,0.4000000059604645,4.8788927e-05,1.4328711,0.999898,0.99192464,0.99995613,0.9959281
9.2,34.442646,0.40126076,0.4000000059604645,4.84932e-05,1.4328842,0.9998974,0.9919241,0.99995583,0.9959277
9.202,34.44439,0.4012896,0.4000000059604645,4.8190723e-05,1.4328971,0.9998969,0.99192363,0.99995553,0.99592733
9.204,34.446117,0.4013182,0.4000000059604645,4.7881567e-05,1.4329097,0.9998964,0.9919231,0.99995524,0.9959269
9.206,34.447834,0.40134647,0.4000000059604645,4.7565798e-05,1.432922,0.9998959,0.9919226,0.99995494,0.99592656
9.208,34.449543,0.40137446,0.4000000059604645,4.7243484e-05,1.4329342,0.9998954,0.99192214,0.9999547,0.99592614
9.21,34.451237,0.40140218,0.4000000059604645,4.6914694e-05,1.432946,0.9998949,0.99192166,0.9999544,0.9959258
9.212,34.45292,0.40142956,0.4000000059604645,4.6579495e-05,1.4329574,0.99989444,0.9919212,0.99995416,0.9959254
9.214,34.45459,0.40145668,0.4000000059604645,4.623796e-05,1.4329687,0.99989396,0.99192077,0.9999539,0.9959251
9.216,34.45625,0.40148348,0.4000000059604645,4.589016e-05,1.4329797,0.99989355,0.9919203,0.9999537,0.9959248
9.218,34.457893,0.40150997,0.4000000059604645,4.553617e-05,1.4329904,0.9998931,0.9919199,0.9999534,0.9959244
9.22,34.459526,0.40153617,0.4000000059604645,4.5176053e-05,1.4330008,0.9998927,0.99191946,0.99995315,0.9959241
9.222,34.461147,0.40156204,0.4000000059604645,4.4809894e-05,1.4330109,0.9998923,0.99191904,0.999953,0.9959238
9.224,34.462753,0.40158758,0.4000000059604645,4.4437762e-05,1.4330208,0.99989194,0.9919187,0.99995273,0.9959235
9.226,34.464348,0.40161282,0.4000000059604645,4.405973e-05,1.4330305,0.9998916,0.99191827,0.9999525,0.9959232
9.228,34.465927,0.4016377,0.4000000059604645,4.367588e-05,1.4330398,0.9998912,0.9919179,0.9999523,0.9959229
9.23,34.46749,0.4016623,0.4000000059604645,4.328628e-05,1.4330488,0.99989086,0.99191755,0.9999521,0.9959226
9.232,34.46904,0.40168655,0.4000000059604645,4.2891013e-05,1.4330577,0.99989057,0.9919172,0.9999519,0.9959224
9.234,34.470577,0.40171048,0.4000000059604645,4.2490155e-05,1.4330661,0.9998902,0.99191684,0.9999517,0.99592215
9.236,34.472103,0.40173405,0.4000000059604645,4.2083786e-05,1.4330744,0.99988997,0.99191654,0.99995154,0.99592185
9.238,34.473606,0.4017573,0.4000000059604645,4.167198e-05,1.4330822,0.9998897,0.9919162,0.99995136,0.9959216
9.24,34.475105,0.40178022,0.4000000059604645,4.125483e-05,1.43309,0.9998894,0.9919159,0.9999512,0.9959214
9.242,34.476578,0.40180278,0.4000000059604645,4.0832398e-05,1.4330972,0.99988914,0.9919156,0.999951,0.9959212
9.244,34.47804,0.40182498,0.4000000059604645,4.040478e-05,1.4331044,0.9998889,0.9919153,0.9999509,0.99592096
9.246,34.47949,0.40184686,0.4000000059604645,3.9972045e-05,1.4331112,0.99988866,0.99191505,0.9999507,0.9959207
9.248,34.48092,0.40186837,0.4000000059604645,3.9534287e-05,1.4331177,0.9998885,0.99191475,0.9999506,0.99592054
9.25,34.482338,0.40188956,0.4000000059604645,3.9091577e-05,1.433124,0.9998883,0.9919145,0.99995047,0.99592036
9.252,34.483734,0.40191036,0.4000000059604645,3.864401e-05,1.4331299,0.9998881,0.9919143,0.9999503,0.9959202
9.254,34.485115,0.4019308,0.4000000059604645,3.819166e-05,1.4331356,0.99988794,0.99191403,0.9999502,0.99592
9.256,34.486485,0.40195093,0.4000000059604645,3.773462e-05,1.433141,0.9998878,0.9919138,0.99995005,0.9959198
9.258,34.487835,0.40197065,0.4000000059604645,3.7272966e-05,1.4331461,0.99988765,0.9919136,0.99995,0.9959197
9.26,34.489166,0.40199003,0.4000000059604645,3.680679e-05,1.4331509,0.9998875,0.9919134,0.9999499,0.9959195
9.262,34.490486,0.40200904,0.4000000059604645,3.633617e-05,1.4331554,0.99988747,0.9919132,0.99994975,0.9959194
9.264,34.491783,0.40202767,0.4000000059604645,3.5861198e-05,1.4331597,0.99988735,0.991913,0.9999497,0.9959193
9.266,34.49307,0.40204594,0.4000000059604645,3.538196e-05,1.4331636,0.9998873,0.99191284,0.9999496,0.99591917
9.268,34.49433,0.40206382,0.4000000059604645,3.489854e-05,1.4331673,0.9998872,0.9919127,0.9999495,0.99591905
9.27,34.49558,0.40208134,0.4000000059604645,3.441103e-05,1.4331708,0.99988717,0.99191254,0.99994946,0.9959189
9.272,34.49681,0.4020985,0.4000000059604645,3.3919518e-05,1.4331739,0.99988717,0.9919124,0.9999494,0.99591887
9.274,34.498024,0.4021153,0.4000000059604645,3.3424083e-05,1.4331768,0.9998871,0.9919123,0.99994934,0.99591875
9.276,34.499218,0.40213168,0.4000000059604645,3.2924825e-05,1.4331794,0.9998871,0.9919122,0.9999493,0.9959187
9.278,34.500393,0.40214768,0.4000000059604645,3.2421824e-05,1.4331816,0.9998871,0.99191207,0.9999493,0.99591863
9.28,34.50155,0.40216333,0.4000000059604645,3.1915177e-05,1.4331836,0.99988717,0.991912,0.9999492,0.9959186
9.282,34.50269,0.40217856,0.4000000059604645,3.1404965e-05,1.4331853,0.99988717,0.99191195,0.9999492,0.9959185
9.284,34.50381,0.40219343,0.4000000059604645,3.0891286e-05,1.4331868,0.9998872,0.9919119,0.99994916,0.99591845
9.286,34.504913,0.4022079,0.4000000059604645,3.0374224e-05,1.433188,0.99988735,0.9919118,0.99994916,0.99591845
9.288,34.506,0.402222,0.4000000059604645,2.9853873e-05,1.4331888,0.9998874,0.99191177,0.99994916,0.99591845
9.29,34.507065,0.40223572,0.4000000059604645,2.933032e-05,1.4331894,0.9998875,0.9919117,0.99994916,0.9959184
9.292,34.50811,0.40224904,0.4000000059604645,2.880366e-05,1.4331897,0.9998876,0.9919117,0.99994916,0.9959184
9.294,34.50914,0.40226197,0.4000000059604645,2.8273982e-05,1.4331897,0.9998877,0.9919117,0.99994916,0.9959184
9.296,34.510147,0.40227452,0.4000000059604645,2.7741378e-05,1.4331895,0.9998879,0.9919117,0.9999492,0.9959184
9.298,34.511135,0.40228668,0.4000000059604645,2.720594e-05,1.433189,0.999888,0.9919117,0.9999492,0.99591845
9.3,34.512108,0.40229842,0.4000000059604645,2.6667758e-05,1.4331883,0.9998882,0.9919117,0.9999493,0.99591845
9.302,34.513054,0.4023098,0.4000000059604645,2.6126923e-05,1.4331872,0.99988836,0.99191177,0.9999493,0.9959185
9.304,34.513985,0.40232077,0.4000000059604645,2.5583531e-05,1.4331859,0.99988854,0.99191177,0.99994934,0.9959186
9.306,34.514896,0.40233135,0.4000000059604645,2.5037672e-05,1.4331843,0.9998888,0.9919118,0.9999494,0.99591863
9.308,34.51579,0.40234154,0.4000000059604645,2.4489438e-05,1.4331825,0.999889,0.9919119,0.99994946,0.9959187
9.31,34.516663,0.40235132,0.4000000059604645,2.3938921e-05,1.4331803,0.99988925,0.991912,0.9999495,0.99591875
9.312,34.517513,0.4023607,0.4000000059604645,2.3386214e-05,1.4331778,0.9998895,0.99191207,0.9999496,0.9959188
9.314,34.518345,0.4023697,0.4000000059604645,2.2831411e-05,1.4331752,0.99988973,0.9919122,0.9999497,0.9959189
9.316,34.519154,0.40237832,0.4000000059604645,2.2274602e-05,1.4331722,0.99989,0.9919123,0.99994975,0.99591905
9.318,34.519947,0.40238652,0.4000000059604645,2.1715883e-05,1.433169,0.9998903,0.9919124,0.9999498,0.9959191
9.32,34.520718,0.40239435,0.4000000059604645,2.1155343e-05,1.4331656,0.9998906,0.99191254,0.99994993,0.9959192
9.322,34.52147,0.40240175,0.4000000059604645,2.0593077e-05,1.4331619,0.9998909,0.99191266,0.99995005,0.99591935
9.324,34.5222,0.40240878,0.4000000059604645,2.002918e-05,1.4331578,0.9998913,0.99191284,0.9999502,0.9959195
9.326,34.522915,0.4024154,0.4000000059604645,1.946374e-05,1.4331535,0.9998916,0.99191296,0.9999503,0.99591964
9.328,34.523605,0.40242162,0.4000000059604645,1.8896852e-05,1.433149,0.99989194,0.99191314,0.9999504,0.99591976
9.33,34.524273,0.40242746,0.4000000059604645,1.8328608e-05,1.4331442,0.9998923,0.9919133,0.9999505,0.99591994
9.332,34.52492,0.4024329,0.4000000059604645,1.7759103e-05,1.4331392,0.9998927,0.9919135,0.99995065,0.9959201
9.334,34.52555,0.40243793,0.4000000059604645,1.7188428e-05,1.433134,0.99989307,0.99191374,0.9999508,0.9959203
9.336,34.526157,0.40244257,0.4000000059604645,1.6616676e-05,1.4331284,0.9998935,0.9919139,0.99995095,0.9959205
9.338,34.52675,0.4024468,0.4000000059604645,1.6043938e-05,1.4331225,0.9998939,0.99191415,0.9999511,0.99592066
9.34,34.527317,0.40245065,0.4000000059604645,1.5470307e-05,1.4331166,0.9998943,0.9919144,0.99995124,0.99592084
9.342,34.527863,0.4024541,0.4000000059604645,1.4895875e-05,1.4331102,0.9998948,0.99191463,0.9999514,0.9959211
9.344,34.52839,0.40245718,0.4000000059604645,1.4320736e-05,1.4331037,0.9998952,0.99191487,0.9999516,0.99592125
9.346,34.528896,0.40245986,0.4000000059604645,1.3744981e-05,1.4330969,0.9998957,0.9919151,0.9999518,0.9959215
9.348,34.52938,0.40246212,0.4000000059604645,1.31687e-05,1.4330899,0.99989617,0.9919154,0.99995196,0.99592173
9.35,34.529842,0.40246403,0.4000000059604645,1.2591987e-05,1.4330826,0.9998967,0.9919157,0.99995214,0.99592197
9.352,34.530285,0.40246552,0.4000000059604645,1.2014932e-05,1.4330751,0.9998972,0.99191594,0.9999523,0.9959222
9.354,34.53071,0.40246662,0.4000000059604645,1.1437626e-05,1.4330673,0.9998977,0.99191624,0.99995255,0.99592245
9.356,34.53111,0.40246734,0.4000000059604645,1.0860162e-05,1.4330593,0.9998982,0.9919166,0.99995273,0.9959227
9.358,34.53149,0.4024677,0.4000000059604645,1.0282628e-05,1.4330511,0.99989873,0.9919169,0.999953,0.995923
9.36,34.53185,0.40246764,0.4000000059604645,9.705116e-06,1.4330425,0.9998993,0.9919172,0.9999532,0.9959232
9.362,34.53219,0.4024672,0.4000000059604645,9.127716e-06,1.433034,0.99989986,0.99191755,0.9999534,0.9959235
9.364,34.532505,0.40246636,0.4000000059604645,8.550519e-06,1.433025,0.99990046,0.9919179,0.9999536,0.9959238
9.366,34.532806,0.40246516,0.4000000059604645,7.973613e-06,1.4330158,0.999901,0.99191827,0.99995387,0.9959241
9.368,34.53308,0.40246356,0.4000000059604645,7.3970887e-06,1.4330064,0.9999016,0.9919186,0.9999541,0.9959244
9.37,34.533333,0.4024616,0.4000000059604645,6.8210343e-06,1.4329969,0.9999022,0.991919,0.99995434,0.9959247
9.372,34.53357,0.40245923,0.4000000059604645,6.2455388e-06,1.432987,0.99990284,0.9919194,0.9999546,0.995925
9.374,34.533787,0.4024565,0.4000000059604645,5.670691e-06,1.432977,0.99990344,0.99191976,0.9999549,0.99592537
9.376,34.53398,0.4024534,0.4000000059604645,5.0965787e-06,1.4329667,0.9999041,0.9919202,0.9999551,0.99592566
9.378,34.534153,0.4024499,0.4000000059604645,4.5232896e-06,1.4329562,0.99990475,0.9919206,0.9999554,0.995926
9.38,34.534306,0.40244606,0.4000000059604645,3.9509114e-06,1.4329455,0.9999054,0.991921,0.99995565,0.9959263
9.382,34.53444,0.40244183,0.4000000059604645,3.3795304e-06,1.4329346,0.99990606,0.9919214,0.99995595,0.9959267
9.384,34.53455,0.40243724,0.4000000059604645,2.8092338e-06,1.4329236,0.9999067,0.99192184,0.9999562,0.99592704
9.386,34.534637,0.40243226,0.4000000059604645,2.2401073e-06,1.4329122,0.99990743,0.9919223,0.9999565,0.9959274
9.388,34.53471,0.40242696,0.4000000059604645,1.6722367e-06,1.4329007,0.9999081,0.99192274,0.9999568,0.9959278
9.39,34.53476,0.40242124,0.4000000059604645,1.1057076e-06,1.432889,0.9999088,0.9919232,0.9999571,0.99592817
9.392,34.53479,0.4024152,0.4000000059604645,5.406045e-07,1.4328771,0.9999095,0.9919237,0.9999574,0.9959285
9.394,34.534798,0.40240878,0.4000000059604645,-2.298814e-08,1.4328649,0.99991024,0.99192417,0.9999577,0.99592894
9.396,34.53479,0.40240198,0.4000000059604645,-5.849864e-07,1.4328526,0.99991095,0.99192464,0.999958,0.9959293
9.398,34.534756,0.40239486,0.4000000059604645,-1.1453069e-06,1.4328401,0.9999117,0.9919251,0.99995834,0.9959297
9.4,34.534702,0.40238738,0.4000000059604645,-1.7038666e-06,1.4328275,0.9999125,0.9919256,0.99995863,0.99593014
9.402,34.534637,0.40237954,0.4000000059604645,-2.2605834e-06,1.4328146,0.9999132,0.99192613,0.999959,0.99593055
9.404,34.534542,0.40237135,0.4000000059604645,-2.815375e-06,1.4328015,0.999914,0.9919266,0.9999593,0.99593097
9.406,34.53443,0.4023628,0.4000000059604645,-3.3681604e-06,1.4327883,0.99991477,0.99192715,0.99995965,0.9959314
9.408,34.5343,0.4023539,0.4000000059604645,-3.9188585e-06,1.4327749,0.99991554,0.9919277,0.99995995,0.9959318
9.41,34.53415,0.4023447,0.4000000059604645,-4.4673893e-06,1.4327613,0.9999164,0.9919282,0.9999603,0.9959323
9.412,34.53398,0.4023351,0.4000000059604645,-5.0136728e-06,1.4327475,0.99991715,0.99192876,0.99996066,0.9959327
9.414,34.533787,0.4023252,0.4000000059604645,-5.55763e-06,1.4327335,0.999918,0.9919293,0.999961,0.9959331
9.416,34.533577,0.40231496,0.4000000059604645,-6.0991824e-06,1.4327195,0.99991876,0.9919298,0.9999614,0.9959336
9.418,34.533348,0.40230438,0.4000000059604645,-6.638252e-06,1.4327052,0.9999196,0.9919304,0.99996173,0.99593407
9.42,34.5331,0.4022935,0.4000000059604645,-7.1747622e-06,1.4326907,0.9999204,0.99193096,0.9999621,0.9959345
9.422,34.532833,0.40228227,0.4000000059604645,-7.708635e-06,1.4326762,0.99992126,0.99193156,0.99996245,0.99593496
9.424,34.532547,0.4022707,0.4000000059604645,-8.239795e-06,1.4326614,0.9999221,0.99193215,0.9999628,0.99593544
9.426,34.532238,0.4022588,0.4000000059604645,-8.7681665e-06,1.4326465,0.99992293,0.99193275,0.99996316,0.9959359
9.428,34.531914,0.4022466,0.4000000059604645,-9.293675e-06,1.4326314,0.9999238,0.9919333,0.9999635,0.9959364
9.43,34.53157,0.40223408,0.4000000059604645,-9.816246e-06,1.4326162,0.99992466,0.99193394,0.99996394,0.9959369
9.432,34.531208,0.40222126,0.4000000059604645,-1.0335807e-05,1.4326009,0.99992555,0.99193454,0.9999643,0.9959374
9.434,34.530823,0.40220812,0.4000000059604645,-1.08522845e-05,1.4325854,0.99992645,0.99193513,0.9999647,0.9959379
9.436,34.530426,0.40219465,0.4000000059604645,-1.1365606e-05,1.4325697,0.99992734,0.99193573,0.9999651,0.99593836
9.438,34.530006,0.4021809,0.4000000059604645,-1.18757e-05,1.4325539,0.99992824,0.9919364,0.9999655,0.9959389
9.44,34.52957,0.40216684,0.4000000059604645,-1.2382497e-05,1.432538,0.99992913,0.991937,0.99996585,0.9959394
9.442,34.529118,0.40215248,0.4000000059604645,-1.2885926e-05,1.4325219,0.99993,0.99193764,0.99996626,0.9959399
9.444,34.52864,0.40213782,0.4000000059604645,-1.3385918e-05,1.4325057,0.9999309,0.9919383,0.9999667,0.9959404
9.446,34.528152,0.40212286,0.4000000059604645,-1.3882403e-05,1.4324895,0.9999318,0.9919389,0.9999671,0.9959409
9.448,34.527645,0.40210763,0.4000000059604645,-1.4375316e-05,1.4324731,0.99993277,0.99193954,0.99996746,0.99594146
9.45,34.527115,0.4020921,0.4000000059604645,-1.4864588e-05,1.4324565,0.99993366,0.9919402,0.9999679,0.995942
9.452,34.526573,0.40207627,0.4000000059604645,-1.5350153e-05,1.4324398,0.9999346,0.99194086,0.9999683,0.99594253
9.454,34.526012,0.4020602,0.4000000059604645,-1.5831947e-05,1.432423,0.9999355,0.9919415,0.9999687,0.99594307
9.456,34.525433,0.40204382,0.4000000059604645,-1.6309903e-05,1.4324062,0.99993646,0.9919422,0.9999691,0.9959436
9.458,34.524837,0.4020272,0.4000000059604645,-1.6783957e-05,1.4323891,0.9999374,0.9919429,0.99996954,0.99594414
9.46,34.524227,0.40201026,0.4000000059604645,-1.725405e-05,1.4323721,0.99993837,0.99194354,0.99996996,0.9959447
9.462,34.523594,0.4019931,0.4000000059604645,-1.7720113e-05,1.4323548,0.9999393,0.99194425,0.99997044,0.9959452
9.464,34.52295,0.40197566,0.4000000059604645,-1.8182089e-05,1.4323375,0.9999403,0.9919449,0.99997085,0.9959458
9.466,34.522285,0.40195796,0.4000000059604645,-1.8639917e-05,1.4323201,0.99994123,0.9919456,0.9999713,0.99594635
9.468,34.521606,0.40194,0.4000000059604645,-1.9093535e-05,1.4323026,0.9999422,0.9919463,0.9999717,0.9959469
9.47,34.520912,0.40192178,0.4000000059604645,-1.9542886e-05,1.4322851,0.99994314,0.991947,0.99997216,0.9959475
9.472,34.5202,0.40190333,0.4000000059604645,-1.9987909e-05,1.4322674,0.9999441,0.9919477,0.9999726,0.995948
9.474,34.519474,0.40188462,0.4000000059604645,-2.042855e-05,1.4322497,0.9999451,0.9919484,0.999973,0.9959486
9.476,34.518726,0.40186566,0.4000000059604645,-2.086475e-05,1.4322318,0.99994606,0.99194914,0.9999735,0.99594915
9.478,34.51797,0.40184647,0.4000000059604645,-2.1296453e-05,1.4322139,0.9999471,0.99194986,0.9999739,0.99594975
9.48,34.517193,0.40182704,0.4000000059604645,-2.1723607e-05,1.4321959,0.999948,0.9919505,0.99997437,0.9959503
9.482,34.516407,0.4018074,0.4000000059604645,-2.2146154e-05,1.4321778,0.99994904,0.9919513,0.9999748,0.9959509
9.484,34.5156,0.40178752,0.4000000059604645,-2.2564045e-05,1.4321597,0.99995,0.991952,0.99997526,0.9959515
9.486,34.514782,0.4017674,0.4000000059604645,-2.2977223e-05,1.4321414,0.999951,0.9919527,0.9999757,0.99595207
9.488,34.513947,0.40174708,0.4000000059604645,-2.338564e-05,1.4321232,0.99995196,0.99195343,0.99997616,0.9959526
9.49,34.513096,0.40172654,0.4000000059604645,-2.3789247e-05,1.4321048,0.999953,0.99195415,0.9999766,0.9959532
9.492,34.512234,0.4017058,0.4000000059604645,-2.418799e-05,1.4320865,0.999954,0.99195486,0.99997705,0.9959538
9.494,34.511356,0.40168482,0.4000000059604645,-2.4581823e-05,1.4320681,0.99995494,0.99195564,0.99997747,0.9959544
9.496,34.510464,0.40166366,0.4000000059604645,-2.4970697e-05,1.4320496,0.99995595,0.99195635,0.99997795,0.995955
9.498,34.50956,0.4016423,0.4000000059604645,-2.5354566e-05,1.432031,0.99995697,0.99195707,0.9999784,0.9959556
9.5,34.50864,0.40162072,0.4000000059604645,-2.5733385e-05,1.4320124,0.999958,0.99195784,0.99997884,0.9959562
9.502,34.507706,0.40159896,0.4000000059604645,-2.6107105e-05,1.4319938,0.99995893,0.99195856,0.9999793,0.9959568
9.504,34.50676,0.40157703,0.4000000059604645,-2.6475687e-05,1.4319752,0.99995995,0.99195933,0.9999798,0.9959574
9.506,34.5058,0.40155488,0.4000000059604645,-2.6839085e-05,1.4319565,0.99996096,0.99196005,0.9999802,0.995958
9.508,34.504826,0.4015326,0.4000000059604645,-2.7197257e-05,1.4319378,0.999962,0.9919608,0.9999807,0.99595857
9.51,34.50384,0.4015101,0.4000000059604645,-2.755016e-05,1.4319191,0.999963,0.99196154,0.99998116,0.99595916
9.512,34.502846,0.40148744,0.4000000059604645,-2.7897757e-05,1.4319003,0.999964,0.9919623,0.99998164,0.99595976
9.514,34.501835,0.4014646,0.4000000059604645,-2.8240007e-05,1.4318815,0.99996495,0.991963,0.99998206,0.99596035
9.516,34.50081,0.4014416,0.4000000059604645,-2.8576871e-05,1.4318627,0.99996597,0.9919638,0.99998254,0.99596095
9.518,34.499775,0.40141845,0.4000000059604645,-2.8908311e-05,1.4318439,0.999967,0.9919645,0.999983,0.99596155
9.52,34.49873,0.40139514,0.4000000059604645,-2.9234292e-05,1.431825,0.999968,0.9919653,0.9999835,0.99596214
9.522,34.49767,0.40137166,0.4000000059604645,-2.9554778e-05,1.4318062,0.999969,0.99196607,0.99998397,0.99596274
9.524,34.4966,0.40134805,0.4000000059604645,-2.9869734e-05,1.4317873,0.99996996,0.9919668,0.9999844,0.99596334
9.526,34.495518,0.4013243,0.4000000059604645,-3.0179126e-05,1.4317684,0.999971,0.99196756,0.99998486,0.99596393
9.528,34.494427,0.4013004,0.4000000059604645,-3.0482921e-05,1.4317496,0.999972,0.99196833,0.99998534,0.9959645
9.53,34.493324,0.40127635,0.4000000059604645,-3.0781088e-05,1.4317307,0.999973,0.99196905,0.9999858,0.9959652
9.532,34.49221,0.40125218,0.4000000059604645,-3.1073596e-05,1.4317118,0.999974,0.9919698,0.99998623,0.9959658
9.534,34.491085,0.4012279,0.4000000059604645,-3.1360414e-05,1.431693,0.99997497,0.9919706,0.9999867,0.9959664
9.536,34.489952,0.40120348,0.4000000059604645,-3.1641517e-05,1.4316741,0.999976,0.9919713,0.9999872,0.995967
9.538,34.488808,0.40117893,0.4000000059604645,-3.1916872e-05,1.4316553,0.999977,0.9919721,0.99998766,0.99596757
9.54,34.487656,0.40115428,0.4000000059604645,-3.2186457e-05,1.4316366,0.99997795,0.99197286,0.9999881,0.99596816
9.542,34.486492,0.4011295,0.4000000059604645,-3.245024e-05,1.4316177,0.99997896,0.9919736,0.99998856,0.99596876
9.544,34.485317,0.40110463,0.4000000059604645,-3.27082e-05,1.431599,0.9999799,0.99197435,0.99998903,0.99596936
9.546,34.484135,0.40107965,0.4000000059604645,-3.2960314e-05,1.4315802,0.9999809,0.99197507,0.9999895,0.99596995
9.548,34.482944,0.4010546,0.4000000059604645,-3.3206557e-05,1.4315615,0.9999819,0.99197584,0.9999899,0.99597055
9.55,34.481747,0.40102944,0.4000000059604645,-3.3446908e-05,1.4315429,0.9999829,0.99197656,0.9999904,0.99597114
9.552,34.480537,0.40100417,0.4000000059604645,-3.3681346e-05,1.4315242,0.99998385,0.99197733,0.9999909,0.99597174
9.554,34.47932,0.40097883,0.4000000059604645,-3.390985e-05,1.4315056,0.9999848,0.9919781,0.9999913,0.99597234
9.556,34.478096,0.40095338,0.4000000059604645,-3.41324e-05,1.4314871,0.9999858,0.9919788,0.9999918,0.99597293
9.558,34.476864,0.4009279,0.4000000059604645,-3.434898e-05,1.4314685,0.99998677,0.9919796,0.9999922,0.9959735
9.56,34.475624,0.4009023,0.4000000059604645,-3.4559576e-05,1.43145,0.9999877,0.9919803,0.99999267,0.9959741
9.562,34.474377,0.40087667,0.4000000059604645,-3.4764165e-05,1.4314317,0.9999887,0.991981,0.99999315,0.9959747
9.564,34.473118,0.40085095,0.4000000059604645,-3.4962733e-05,1.4314133,0.9999896,0.9919818,0.99999356,0.9959753
9.566,34.471855,0.40082517,0.4000000059604645,-3.5155274e-05,1.4313949,0.9999906,0.9919825,0.99999404,0.9959759
9.568,34.47059,0.40079936,0.4000000059604645,-3.5341764e-05,1.4313767,0.99999154,0.99198323,0.99999446,0.99597645
9.57,34.46931,0.40077347,0.4000000059604645,-3.5522196e-05,1.4313585,0.9999925,0.991984,0.99999493,0.99597704
9.572,34.468033,0.40074754,0.4000000059604645,-3.569656e-05,1.4313403,0.99999344,0.9919847,0.99999535,0.99597764
9.574,34.466743,0.40072158,0.4000000059604645,-3.5864843e-05,1.4313223,0.99999434,0.99198544,0.9999958,0.99597824
9.576,34.46545,0.40069556,0.4000000059604645,-3.602704e-05,1.4313043,0.9999953,0.99198616,0.99999624,0.9959788
9.578,34.46415,0.40066952,0.4000000059604645,-3.6183137e-05,1.4312863,0.9999962,0.99198693,0.99999666,0.99597937
9.58,34.462845,0.40064344,0.4000000059604645,-3.633313e-05,1.4312686,0.99999714,0.99198765,0.99999714,0.99597996
9.582,34.461533,0.40061733,0.4000000059604645,-3.6477013e-05,1.4312507,0.99999803,0.99198836,0.99999756,0.9959805
9.584,34.460217,0.4005912,0.4000000059604645,-3.6614783e-05,1.431233,0.9999989,0.9919891,0.999998,0.9959811
9.586,34.458897,0.40056506,0.4000000059604645,-3.6746427e-05,1.4312154,0.9999999,0.9919898,0.9999984,0.99598163
9.588,34.45757,0.4005389,0.4000000059604645,-3.6871952e-05,1.4311979,1.0000007,0.9919905,0.99999887,0.9959822
9.59,34.45624,0.4005127,0.4000000059604645,-3.699135e-05,1.4311805,1.0000017,0.99199116,0.9999993,0.99598277
9.592,34.454906,0.40048653,0.4000000059604645,-3.710462e-05,1.4311632,1.0000025,0.9919919,0.9999997,0.9959833
9.594,34.45357,0.40046033,0.4000000059604645,-3.721176e-05,1.4311459,1.0000035,0.9919926,1.0000001,0.9959839
9.596,34.45223,0.40043417,0.4000000059604645,-3.7312777e-05,1.4311287,1.0000043,0.9919933,1.0000006,0.99598444
9.598,34.450882,0.40040797,0.4000000059604645,-3.7407666e-05,1.4311117,1.0000052,0.99199396,1.000001,0.995985
9.6,34.449535,0.4003818,0.4000000059604645,-3.749643e-05,1.4310946,1.0000061,0.9919947,1.0000014,0.9959855
9.602,34.44818,0.40035567,0.4000000059604645,-3.7579077e-05,1.4310778,1.0000069,0.99199533,1.0000018,0.99598604
9.604,34.44683,0.40032953,0.4000000059604645,-3.7655605e-05,1.431061,1.0000077,0.99199605,1.0000021,0.9959866
9.606,34.445473,0.40030342,0.4000000059604645,-3.7726026e-05,1.4310445,1.0000086,0.9919967,1.0000026,0.9959871
9.608,34.444115,0.40027735,0.4000000059604645,-3.7790338e-05,1.4310279,1.0000094,0.99199736,1.000003,0.99598765
9.61,34.442753,0.40025127,0.4000000059604645,-3.7848557e-05,1.4310114,1.0000103,0.991998,1.0000035,0.9959882
9.612,34.44139,0.40022525,0.4000000059604645,-3.7900685e-05,1.4309952,1.0000111,0.99199873,1.0000038,0.9959887
9.614,34.440025,0.40019926,0.4000000059604645,-3.7946735e-05,1.430979,1.0000119,0.9919994,1.0000042,0.99598926
9.616,34.438656,0.40017334,0.4000000059604645,-3.7986712e-05,1.4309629,1.0000128,0.99200004,1.0000046,0.99598974
9.618,34.437286,0.40014744,0.4000000059604645,-3.802063e-05,1.430947,1.0000136,0.9920007,1.000005,0.9959903
9.62,34.43592,0.4001216,0.4000000059604645,-3.8048503e-05,1.4309311,1.0000144,0.9920013,1.0000054,0.9959908
9.622,34.43455,0.4000958,0.4000000059604645,-3.807034e-05,1.4309155,1.0000151,0.99200195,1.0000057,0.9959913
9.624,34.433178,0.40007007,0.4000000059604645,-3.8086153e-05,1.4308999,1.000016,0.9920026,1.0000062,0.9959918
9.626,34.43181,0.4000444,0.4000000059604645,-3.809596e-05,1.4308844,1.0000167,0.99200326,1.0000066,0.9959923
9.628,34.430435,0.40001878,0.4000000059604645,-3.809978e-05,1.4308691,1.0000175,0.99200386,1.0000069,0.9959928
9.63,34.429066,0.39999324,0.4000000059604645,-3.809762e-05,1.430854,1.0000182,0.99200445,1.0000073,0.99599326
9.632,34.427692,0.3999678,0.4000000059604645,-3.8089507e-05,1.430839,1.0000191,0.9920051,1.0000076,0.9959938
9.634,34.42632,0.3999424,0.4000000059604645,-3.807545e-05,1.430824,1.0000198,0.9920057,1.000008,0.99599427
9.636,34.42495,0.3999171,0.4000000059604645,-3.8055474e-05,1.4308093,1.0000205,0.9920063,1.0000083,0.99599475
9.638,34.42358,0.39989188,0.4000000059604645,-3.8029597e-05,1.4307946,1.0000212,0.9920069,1.0000087,0.9959952
9.64,34.42221,0.39986673,0.4000000059604645,-3.799784e-05,1.4307802,1.0000219,0.9920075,1.0000091,0.9959957
9.642,34.420845,0.3998417,0.4000000059604645,-3.7960224e-05,1.4307659,1.0000226,0.9920081,1.0000094,0.9959961
9.644,34.41948,0.39981675,0.4000000059604645,-3.7916772e-05,1.4307517,1.0000234,0.9920087,1.0000098,0.9959966
9.646,34.418118,0.3997919,0.4000000059604645,-3.7867507e-05,1.4307376,1.0000241,0.9920093,1.0000101,0.9959971
9.648,34.41675,0.39976716,0.4000000059604645,-3.7812453e-05,1.4307238,1.0000248,0.9920098,1.0000105,0.9959975
9.65,34.41539,0.3997425,0.4000000059604645,-3.7751633e-05,1.4307101,1.0000255,0.9920104,1.0000108,0.99599797
9.652,34.414036,0.399718,0.4000000059604645,-3.7685077e-05,1.4306965,1.0000261,0.99201095,1.0000111,0.9959984
9.654,34.412678,0.39969358,0.4000000059604645,-3.7612812e-05,1.430683,1.0000268,0.99201155,1.0000114,0.99599886
9.656,34.411327,0.3996693,0.4000000059604645,-3.7534857e-05,1.4306698,1.0000275,0.9920121,1.0000118,0.9959993
9.658,34.409977,0.3996451,0.4000000059604645,-3.7451253e-05,1.4306568,1.0000281,0.9920126,1.0000122,0.9959997
9.66,34.40863,0.39962104,0.4000000059604645,-3.7362017e-05,1.4306438,1.0000287,0.99201316,1.0000124,0.9960001
9.662,34.407288,0.3995971,0.4000000059604645,-3.7267186e-05,1.430631,1.0000294,0.9920137,1.0000128,0.9960005
9.664,34.40595,0.39957333,0.4000000059604645,-3.716679e-05,1.4306184,1.00003,0.9920142,1.0000131,0.99600095
9.666,34.40461,0.39954966,0.4000000059604645,-3.7060854e-05,1.430606,1.0000306,0.99201477,1.0000134,0.99600136
9.668,34.40328,0.39952612,0.4000000059604645,-3.694942e-05,1.4305937,1.0000312,0.99201524,1.0000137,0.9960018
9.67,34.401947,0.39950275,0.4000000059604645,-3.6832516e-05,1.4305817,1.0000318,0.9920158,1.000014,0.99600214
9.672,34.400627,0.3994795,0.4000000059604645,-3.6710175e-05,1.4305698,1.0000324,0.99201626,1.0000143,0.99600255
9.674,34.399307,0.3994564,0.4000000059604645,-3.658243e-05,1.4305581,1.000033,0.99201673,1.0000145,0.9960029
9.676,34.39799,0.39943346,0.4000000059604645,-3.6449324e-05,1.4305465,1.0000336,0.99201727,1.0000149,0.9960033
9.678,34.396683,0.39941067,0.4000000059604645,-3.6310885e-05,1.4305351,1.0000341,0.99201775,1.0000151,0.9960037
9.68,34.39538,0.39938805,0.4000000059604645,-3.6167152e-05,1.4305239,1.0000347,0.9920182,1.0000154,0.99600405
9.682,34.394077,0.39936557,0.4000000059604645,-3.6018166e-05,1.4305128,1.0000352,0.9920187,1.0000157,0.9960044
9.684,34.392788,0.39934325,0.4000000059604645,-3.586396e-05,1.4305019,1.0000358,0.9920191,1.000016,0.99600476
9.686,34.391495,0.3993211,0.4000000059604645,-3.5704576e-05,1.4304913,1.0000362,0.9920196,1.0000162,0.9960051
9.688,34.390213,0.39929914,0.4000000059604645,-3.554005e-05,1.4304808,1.0000368,0.99202,1.0000165,0.9960055
9.69,34.38894,0.39927733,0.4000000059604645,-3.5370427e-05,1.4304705,1.0000373,0.9920205,1.0000167,0.99600583
9.692,34.38767,0.39925572,0.4000000059604645,-3.5195746e-05,1.4304605,1.0000378,0.9920209,1.0000169,0.99600613
9.694,34.386402,0.39923427,0.4000000059604645,-3.5016048e-05,1.4304504,1.0000383,0.9920213,1.0000173,0.9960065
9.696,34.385147,0.399213,0.4000000059604645,-3.4831377e-05,1.4304407,1.0000387,0.99202174,1.0000175,0.99600685
9.698,34.383896,0.3991919,0.4000000059604645,-3.4641776e-05,1.4304311,1.0000392,0.99202216,1.0000178,0.99600714
9.7,34.38265,0.399171,0.4000000059604645,-3.4447283e-05,1.4304218,1.0000397,0.9920226,1.000018,0.99600744
9.702,34.381413,0.39915028,0.4000000059604645,-3.424795e-05,1.4304125,1.00004,0.992023,1.0000182,0.99600774
9.704,34.380184,0.39912975,0.4000000059604645,-3.404382e-05,1.4304036,1.0000405,0.99202335,1.0000184,0.99600804
9.706,34.378963,0.39910942,0.4000000059604645,-3.3834935e-05,1.4303948,1.0000409,0.99202377,1.0000186,0.99600834
9.708,34.37775,0.3990893,0.4000000059604645,-3.362134e-05,1.4303862,1.0000414,0.9920241,1.0000188,0.99600863
9.71,34.376545,0.39906937,0.4000000059604645,-3.340309e-05,1.4303777,1.0000417,0.9920245,1.0000191,0.99600893
9.712,34.375347,0.39904964,0.4000000059604645,-3.3180226e-05,1.4303695,1.0000422,0.99202484,1.0000193,0.99600923
9.714,34.374153,0.39903012,0.4000000059604645,-3.2952797e-05,1.4303615,1.0000426,0.9920252,1.0000194,0.99600947
9.716,34.37297,0.3990108,0.4000000059604645,-3.272085e-05,1.4303536,1.0000429,0.99202555,1.0000197,0.99600977
9.718,34.371796,0.3989917,0.4000000059604645,-3.248444e-05,1.430346,1.0000433,0.9920259,1.0000199,0.99601
9.72,34.370632,0.3989728,0.4000000059604645,-3.224361e-05,1.4303386,1.0000436,0.9920262,1.00002,0.9960103
9.722,34.369476,0.39895412,0.4000000059604645,-3.1998414e-05,1.4303313,1.000044,0.9920265,1.0000203,0.99601054
9.724,34.368332,0.39893565,0.4000000059604645,-3.17489e-05,1.4303243,1.0000443,0.99202687,1.0000204,0.9960108
9.726,34.36719,0.3989174,0.4000000059604645,-3.149512e-05,1.4303175,1.0000446,0.99202716,1.0000206,0.996011
9.728,34.366062,0.39889938,0.4000000059604645,-3.1237127e-05,1.4303108,1.000045,0.99202746,1.0000207,0.99601126
9.73,34.364944,0.39888158,0.4000000059604645,-3.0974974e-05,1.4303044,1.0000452,0.99202776,1.000021,0.99601144
9.732,34.363834,0.398864,0.4000000059604645,-3.0708714e-05,1.4302982,1.0000455,0.99202806,1.0000211,0.9960117
9.734,34.36273,0.39884666,0.4000000059604645,-3.0438398e-05,1.4302921,1.0000458,0.9920283,1.0000212,0.9960119
9.736,34.36164,0.39882955,0.4000000059604645,-3.016408e-05,1.4302863,1.000046,0.9920286,1.0000213,0.9960121
9.738,34.360558,0.39881265,0.4000000059604645,-2.9885814e-05,1.4302806,1.0000464,0.99202883,1.0000216,0.9960123
9.74,34.35949,0.398796,0.4000000059604645,-2.9603658e-05,1.4302752,1.0000466,0.99202913,1.0000217,0.9960125
9.742,34.358425,0.39877957,0.4000000059604645,-2.9317665e-05,1.43027,1.0000468,0.99202937,1.0000218,0.9960127
9.744,34.35738,0.3987634,0.4000000059604645,-2.902789e-05,1.430265,1.0000471,0.9920296,1.0000219,0.99601287
9.746,34.35634,0.39874747,0.4000000059604645,-2.873439e-05,1.4302601,1.0000472,0.99202985,1.000022,0.99601305
9.748,34.35531,0.39873177,0.4000000059604645,-2.8437222e-05,1.4302554,1.0000474,0.9920301,1.0000222,0.9960132
9.75,34.35429,0.3987163,0.4000000059604645,-2.8136441e-05,1.430251,1.0000477,0.99203026,1.0000223,0.9960134
9.752,34.353283,0.3987011,0.4000000059604645,-2.7832106e-05,1.4302468,1.0000478,0.9920305,1.0000224,0.9960135
9.754,34.352287,0.39868614,0.4000000059604645,-2.7524273e-05,1.4302428,1.000048,0.9920307,1.0000225,0.9960137
9.756,34.3513,0.39867142,0.4000000059604645,-2.7213004e-05,1.430239,1.0000482,0.99203086,1.0000226,0.9960138
9.758,34.350327,0.39865693,0.4000000059604645,-2.6898351e-05,1.4302353,1.0000483,0.99203104,1.0000228,0.99601394
9.76,34.34936,0.39864272,0.4000000059604645,-2.6580381e-05,1.4302319,1.0000485,0.9920312,1.0000229,0.9960141
9.762,34.348415,0.39862877,0.4000000059604645,-2.6259146e-05,1.4302287,1.0000486,0.9920314,1.0000229,0.99601424
9.764,34.347473,0.39861506,0.4000000059604645,-2.5934709e-05,1.4302256,1.0000488,0.9920316,1.000023,0.99601436
9.766,34.346546,0.3986016,0.4000000059604645,-2.560713e-05,1.4302229,1.0000489,0.99203175,1.0000231,0.9960145
9.768,34.34563,0.39858842,0.4000000059604645,-2.5276468e-05,1.4302202,1.000049,0.9920319,1.0000231,0.9960146
9.77,34.344727,0.39857548,0.4000000059604645,-2.4942785e-05,1.4302179,1.000049,0.992032,1.0000232,0.99601465
9.772,34.343834,0.3985628,0.4000000059604645,-2.4606139e-05,1.4302156,1.0000491,0.9920322,1.0000234,0.9960148
9.774,34.342953,0.3985504,0.4000000059604645,-2.4266594e-05,1.4302137,1.0000492,0.9920323,1.0000234,0.99601483
9.776,34.342087,0.39853823,0.4000000059604645,-2.392421e-05,1.4302118,1.0000492,0.9920324,1.0000235,0.99601495
9.778,34.341232,0.39852634,0.4000000059604645,-2.3579049e-05,1.4302102,1.0000494,0.99203247,1.0000235,0.996015
9.78,34.34039,0.39851472,0.4000000059604645,-2.3231174e-05,1.4302088,1.0000494,0.9920326,1.0000235,0.9960151
9.782,34.339558,0.39850333,0.4000000059604645,-2.2880644e-05,1.4302076,1.0000494,0.9920327,1.0000236,0.99601513
9.784,34.33874,0.39849225,0.4000000059604645,-2.2527525e-05,1.4302067,1.0000495,0.99203277,1.0000236,0.9960152
9.786,34.337936,0.39848143,0.4000000059604645,-2.2171878e-05,1.4302058,1.0000495,0.9920328,1.0000236,0.99601525
9.788,34.337143,0.39847088,0.4000000059604645,-2.1813767e-05,1.4302052,1.0000495,0.99203295,1.0000237,0.9960153
9.79,34.336365,0.39846057,0.4000000059604645,-2.1453252e-05,1.4302049,1.0000495,0.992033,1.0000237,0.99601537
9.792,34.3356,0.39845055,0.4000000059604645,-2.1090398e-05,1.4302046,1.0000495,0.99203306,1.0000237,0.99601537
9.794,34.33485,0.3984408,0.4000000059604645,-2.072527e-05,1.4302046,1.0000494,0.99203306,1.0000237,0.9960154
9.796,34.334106,0.39843133,0.4000000059604645,-2.0357931e-05,1.4302049,1.0000494,0.9920331,1.0000237,0.9960154
9.798,34.33338,0.39842212,0.4000000059604645,-1.9988445e-05,1.4302052,1.0000494,0.9920331,1.0000237,0.9960154
9.8,34.332672,0.3984132,0.4000000059604645,-1.9616873e-05,1.4302058,1.0000492,0.9920332,1.0000237,0.9960155
9.802,34.33197,0.39840454,0.4000000059604645,-1.9243284e-05,1.4302065,1.0000492,0.9920332,1.0000237,0.9960155
9.804,34.331284,0.39839616,0.4000000059604645,-1.8867737e-05,1.4302075,1.0000491,0.9920332,1.0000237,0.9960155
9.806,34.330612,0.39838806,0.4000000059604645,-1.84903e-05,1.4302087,1.000049,0.9920332,1.0000237,0.9960154
9.808,34.329952,0.39838022,0.4000000059604645,-1.8111035e-05,1.43021,1.0000489,0.9920332,1.0000237,0.9960154
9.81,34.329308,0.39837268,0.4000000059604645,-1.773001e-05,1.4302115,1.0000489,0.9920332,1.0000237,0.9960154
9.812,34.328674,0.39836538,0.4000000059604645,-1.7347287e-05,1.4302133,1.0000488,0.9920332,1.0000236,0.99601537
9.814,34.32806,0.39835837,0.4000000059604645,-1.6962931e-05,1.4302152,1.0000486,0.9920331,1.0000236,0.99601537
9.816,34.327454,0.39835167,0.4000000059604645,-1.6577009e-05,1.4302174,1.0000484,0.9920331,1.0000236,0.9960153
9.818,34.326866,0.3983452,0.4000000059604645,-1.6189582e-05,1.4302197,1.0000483,0.99203306,1.0000236,0.9960153
9.82,34.326286,0.39833903,0.4000000059604645,-1.5800719e-05,1.4302222,1.0000482,0.992033,1.0000235,0.99601525
9.822,34.325726,0.39833316,0.4000000059604645,-1.5410482e-05,1.4302249,1.000048,0.99203295,1.0000235,0.9960152
9.824,34.32518,0.39832753,0.4000000059604645,-1.5018936e-05,1.4302278,1.0000478,0.9920329,1.0000234,0.99601513
9.826,34.324646,0.3983222,0.4000000059604645,-1.4626149e-05,1.4302307,1.0000477,0.9920328,1.0000234,0.9960151
9.828,34.324127,0.39831713,0.4000000059604645,-1.4232183e-05,1.4302341,1.0000474,0.9920327,1.0000232,0.99601495
9.83,34.32362,0.39831236,0.4000000059604645,-1.3837105e-05,1.4302374,1.0000473,0.99203265,1.0000232,0.9960149
9.832,34.323128,0.39830786,0.4000000059604645,-1.3440979e-05,1.430241,1.0000471,0.9920325,1.0000231,0.99601483
9.834,34.322655,0.39830363,0.4000000059604645,-1.3043871e-05,1.4302448,1.0000468,0.99203247,1.0000231,0.9960147
9.836,34.32219,0.3982997,0.4000000059604645,-1.2645845e-05,1.4302487,1.0000466,0.99203235,1.000023,0.99601465
9.838,34.321743,0.398296,0.4000000059604645,-1.2246966e-05,1.4302529,1.0000464,0.99203223,1.0000229,0.99601454
9.84,34.32131,0.39829263,0.4000000059604645,-1.18473e-05,1.4302572,1.0000461,0.9920321,1.0000229,0.9960144
9.842,34.32089,0.3982895,0.4000000059604645,-1.144691e-05,1.4302617,1.0000459,0.992032,1.0000228,0.9960143
9.844,34.320484,0.39828667,0.4000000059604645,-1.1045862e-05,1.4302664,1.0000457,0.9920318,1.0000226,0.9960142
9.846,34.320095,0.3982841,0.4000000059604645,-1.0644221e-05,1.4302713,1.0000454,0.9920317,1.0000225,0.99601406
9.848,34.319717,0.3982818,0.4000000059604645,-1.0242052e-05,1.4302763,1.0000451,0.9920315,1.0000224,0.99601394
9.85,34.31936,0.39827982,0.4000000059604645,-9.8394175e-06,1.4302814,1.0000448,0.9920314,1.0000223,0.9960138
9.852,34.31901,0.39827806,0.4000000059604645,-9.436383e-06,1.4302868,1.0000446,0.9920312,1.0000222,0.9960137
9.854,34.31868,0.3982766,0.4000000059604645,-9.033013e-06,1.4302922,1.0000442,0.99203104,1.000022,0.9960135
9.856,34.31836,0.39827543,0.4000000059604645,-8.629372e-06,1.430298,1.0000439,0.99203086,1.0000219,0.9960134
9.858,34.318058,0.3982745,0.4000000059604645,-8.225523e-06,1.4303038,1.0000436,0.9920307,1.0000218,0.9960132
9.86,34.31777,0.39827386,0.4000000059604645,-7.82153e-06,1.4303098,1.0000433,0.9920305,1.0000217,0.9960131
9.862,34.317493,0.3982735,0.4000000059604645,-7.4174577e-06,1.430316,1.0000429,0.9920303,1.0000216,0.9960129
9.864,34.317234,0.3982734,0.4000000059604645,-7.0133683e-06,1.4303223,1.0000426,0.9920301,1.0000215,0.99601275
9.866,34.31699,0.3982736,0.4000000059604645,-6.6093266e-06,1.4303288,1.0000423,0.9920299,1.0000213,0.99601257
9.868,34.316757,0.39827403,0.4000000059604645,-6.2053946e-06,1.4303354,1.000042,0.99202967,1.0000212,0.9960124
9.87,34.31654,0.39827475,0.4000000059604645,-5.801636e-06,1.4303422,1.0000415,0.9920295,1.0000211,0.9960122
9.872,34.316338,0.39827573,0.4000000059604645,-5.3981125e-06,1.4303492,1.0000411,0.99202925,1.0000209,0.99601203
9.874,34.31615,0.39827695,0.4000000059604645,-4.994888e-06,1.4303563,1.0000408,0.992029,1.0000207,0.99601185
9.876,34.31598,0.39827847,0.4000000059604645,-4.592024e-06,1.4303635,1.0000404,0.9920288,1.0000206,0.9960116
9.878,34.315823,0.39828026,0.4000000059604645,-4.1895833e-06,1.430371,1.00004,0.99202853,1.0000204,0.99601144
9.88,34.31568,0.39828232,0.4000000059604645,-3.7876268e-06,1.4303786,1.0000396,0.9920283,1.0000203,0.99601126
9.882,34.31555,0.3982846,0.4000000059604645,-3.3862168e-06,1.4303863,1.0000392,0.992028,1.0000201,0.996011
9.884,34.315434,0.39828718,0.4000000059604645,-2.9854145e-06,1.4303942,1.0000387,0.99202776,1.0000199,0.9960108
9.886,34.315334,0.39829004,0.4000000059604645,-2.585281e-06,1.4304022,1.0000384,0.99202746,1.0000198,0.9960106
9.888,34.31525,0.3982931,0.4000000059604645,-2.1858768e-06,1.4304103,1.0000379,0.9920272,1.0000196,0.99601036
9.89,34.315178,0.39829648,0.4000000059604645,-1.7872628e-06,1.4304185,1.0000376,0.9920269,1.0000194,0.9960101
9.892,34.31512,0.39830008,0.4000000059604645,-1.389499e-06,1.430427,1.0000371,0.9920266,1.0000192,0.9960099
9.894,34.315075,0.39830393,0.4000000059604645,-9.926454e-07,1.4304355,1.0000366,0.9920263,1.0000191,0.99600965
9.896,34.31505,0.39830807,0.4000000059604645,-5.967616e-07,1.4304442,1.0000362,0.99202603,1.0000188,0.9960094
9.898,34.315033,0.39831242,0.4000000059604645,-2.0190689e-07,1.4304531,1.0000358,0.99202573,1.0000186,0.9960092
9.9,34.315033,0.39831707,0.4000000059604645,1.9185984e-07,1.430462,1.0000353,0.99202543,1.0000185,0.99600893
9.902,34.31505,0.39832193,0.4000000059604645,5.844799e-07,1.4304711,1.0000348,0.99202514,1.0000182,0.99600863
9.904,34.315075,0.39832705,0.4000000059604645,9.758951e-07,1.4304802,1.0000343,0.99202484,1.000018,0.9960084
9.906,34.315117,0.39833242,0.4000000059604645,1.3660474e-06,1.4304895,1.0000339,0.9920245,1.0000179,0.99600816
9.908,34.315174,0.39833805,0.4000000059604645,1.7548795e-06,1.4304991,1.0000334,0.9920242,1.0000176,0.99600786
9.91,34.315243,0.39834392,0.4000000059604645,2.1423339e-06,1.4305086,1.0000328,0.9920238,1.0000174,0.9960076
9.912,34.315327,0.39835,0.4000000059604645,2.528354e-06,1.4305184,1.0000323,0.99202347,1.0000172,0.9960073
9.914,34.315426,0.39835635,0.4000000059604645,2.912883e-06,1.4305282,1.0000318,0.99202317,1.0000169,0.996007
9.916,34.315536,0.39836293,0.4000000059604645,3.2958656e-06,1.430538,1.0000314,0.9920228,1.0000168,0.9960068
9.918,34.315662,0.39836976,0.4000000059604645,3.6772456e-06,1.4305482,1.0000308,0.99202245,1.0000166,0.9960065
9.92,34.315804,0.39837682,0.4000000059604645,4.056968e-06,1.4305583,1.0000303,0.9920221,1.0000163,0.9960062
9.922,34.315956,0.39838412,0.4000000059604645,4.4349777e-06,1.4305686,1.0000298,0.99202174,1.0000161,0.9960059
9.924,34.31612,0.39839166,0.4000000059604645,4.8112206e-06,1.430579,1.0000292,0.9920214,1.0000159,0.9960056
9.926,34.316303,0.3983994,0.4000000059604645,5.1856427e-06,1.4305894,1.0000287,0.992021,1.0000156,0.9960053
9.928,34.316498,0.3984074,0.4000000059604645,5.558191e-06,1.4306,1.0000281,0.9920206,1.0000154,0.996005
9.93,34.3167,0.39841563,0.4000000059604645,5.9288113e-06,1.4306108,1.0000275,0.99202025,1.0000151,0.9960047
9.932,34.316925,0.39842406,0.4000000059604645,6.297452e-06,1.4306215,1.0000271,0.99201983,1.0000149,0.9960044
9.934,34.317154,0.3984327,0.4000000059604645,6.66406e-06,1.4306325,1.0000265,0.9920195,1.0000147,0.99600405
9.936,34.3174,0.39844158,0.4000000059604645,7.0285846e-06,1.4306434,1.0000259,0.99201906,1.0000144,0.99600375
9.938,34.31766,0.3984507,0.4000000059604645,7.390974e-06,1.4306545,1.0000254,0.9920187,1.0000142,0.99600345
9.94,34.317936,0.39846,0.4000000059604645,7.751178e-06,1.4306657,1.0000248,0.9920183,1.000014,0.9960031
9.942,34.318222,0.39846954,0.4000000059604645,8.109146e-06,1.4306769,1.0000242,0.99201787,1.0000137,0.9960028
9.944,34.31852,0.39847928,0.4000000059604645,8.464827e-06,1.4306884,1.0000236,0.99201745,1.0000134,0.99600244
9.946,34.31883,0.39848924,0.4000000059604645,8.818174e-06,1.4306998,1.000023,0.99201703,1.0000131,0.99600214
9.948,34.319153,0.39849943,0.4000000059604645,9.169137e-06,1.4307113,1.0000224,0.9920167,1.0000129,0.9960018
9.95,34.319492,0.3985098,0.4000000059604645,9.517667e-06,1.430723,1.0000218,0.9920162,1.0000126,0.9960014
9.952,34.31984,0.39852035,0.4000000059604645,9.863719e-06,1.4307346,1.0000212,0.9920158,1.0000124,0.9960011
9.954,34.320198,0.39853114,0.4000000059604645,1.0207244e-05,1.4307464,1.0000206,0.99201536,1.000012,0.99600077
9.956,34.320576,0.3985421,0.4000000059604645,1.0548194e-05,1.4307582,1.00002,0.99201494,1.0000118,0.9960004
9.958,34.32096,0.39855328,0.4000000059604645,1.0886524e-05,1.4307702,1.0000194,0.9920145,1.0000116,0.99600005
9.96,34.321358,0.39856467,0.4000000059604645,1.122219e-05,1.4307822,1.0000188,0.9920141,1.0000113,0.99599975
9.962,34.321766,0.39857623,0.4000000059604645,1.1555145e-05,1.4307942,1.0000182,0.99201363,1.000011,0.9959994
9.964,34.32219,0.39858797,0.4000000059604645,1.1885345e-05,1.4308064,1.0000176,0.9920132,1.0000107,0.99599904
9.966,34.322624,0.39859992,0.4000000059604645,1.2212746e-05,1.4308187,1.000017,0.99201274,1.0000105,0.9959987
9.968,34.323067,0.39861205,0.4000000059604645,1.2537304e-05,1.4308308,1.0000165,0.9920123,1.0000101,0.9959983
9.97,34.323524,0.39862436,0.4000000059604645,1.2858979e-05,1.4308432,1.0000157,0.99201185,1.0000099,0.99599797
9.972,34.323997,0.39863685,0.4000000059604645,1.3177725e-05,1.4308556,1.0000151,0.9920114,1.0000097,0.99599755
9.974,34.324474,0.3986495,0.4000000059604645,1.3493503e-05,1.430868,1.0000145,0.99201095,1.0000093,0.9959972
9.976,34.324966,0.39866236,0.4000000059604645,1.38062705e-05,1.4308805,1.000014,0.9920105,1.0000091,0.99599683
9.978,34.325466,0.39867538,0.4000000059604645,1.4115988e-05,1.4308932,1.0000132,0.99201006,1.0000088,0.9959965
9.98,34.325985,0.39868855,0.4000000059604645,1.4422614e-05,1.4309057,1.0000126,0.9920096,1.0000085,0.9959961
9.982,34.326508,0.39870194,0.4000000059604645,1.4726112e-05,1.4309185,1.000012,0.9920091,1.0000082,0.99599576
9.984,34.32704,0.39871544,0.4000000059604645,1.502644e-05,1.4309311,1.0000113,0.9920086,1.0000079,0.99599534
9.986,34.327587,0.39872912,0.4000000059604645,1.5323563e-05,1.4309438,1.0000107,0.99200815,1.0000076,0.995995
9.988,34.328144,0.39874297,0.4000000059604645,1.5617441e-05,1.4309567,1.0000101,0.9920077,1.0000074,0.9959946
9.99,34.328712,0.39875698,0.4000000059604645,1.5908037e-05,1.4309695,1.0000094,0.99200726,1.000007,0.9959942
9.992,34.329292,0.39877114,0.4000000059604645,1.6195318e-05,1.4309824,1.0000088,0.9920068,1.0000068,0.99599385
9.994,34.32988,0.39878544,0.4000000059604645,1.6479245e-05,1.4309953,1.0000081,0.9920063,1.0000064,0.99599344
9.996,34.33048,0.3987999,0.4000000059604645,1.6759786e-05,1.4310082,1.0000075,0.9920058,1.0000062,0.9959931
9.998,34.331085,0.39881453,0.4000000059604645,1.7036904e-05,1.4310212,1.0000069,0.9920053,1.0000058,0.9959927
10.0,34.331703,0.39882928,0.4000000059604645,1.7310565e-05,1.4310342,1.0000062,0.9920048,1.0000056,0.9959923
