Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,36.640797,0.40000004,0.4000000059604645,0.0,1.0,0.99199355,1.0,0.9959842
0.002,36.640797,0.40000004,0.4000000059604645,-6.3318027e-12,1.0,0.99199355,1.0,0.9959842
0.002,36.640797,0.40000004,0.4000000059604645,-6.3318027e-12,1.0,0.99199355,1.0,0.9959842
0.004,36.640797,0.40000004,0.4000000059604645,-1.26617085e-11,1.0,0.99199355,1.0,0.9959842
0.006,36.640797,0.40000004,0.4000000059604645,-1.8988462e-11,1.0,0.99199355,1.0,0.9959842
0.008,36.640797,0.40000004,0.4000000059604645,-2.5310845e-11,1.0,0.99199355,1.0,0.9959842
0.01,36.640797,0.40000004,0.4000000059604645,-3.1627676e-11,1.0,0.99199355,1.0,0.9959842
0.012,36.640797,0.40000004,0.4000000059604645,-3.7937806e-11,1.0,0.99199355,1.0,0.9959842
0.014,36.640797,0.40000004,0.4000000059604645,-4.424011e-11,1.0,0.99199355,1.0,0.9959842
0.016,36.640797,0.40000004,0.4000000059604645,-5.0533508e-11,1.0,0.99199355,1.0,0.9959842
0.018,36.640797,0.40000004,0.4000000059604645,-5.6816926e-11,1.0,0.99199355,1.0,0.9959842
0.02,36.640797,0.40000004,0.4000000059604645,-6.308934e-11,1.0,0.99199355,1.0,0.9959842
0.022,36.640797,0.40000004,0.4000000059604645,-6.934972e-11,1.0,0.99199355,1.0,0.9959842
0.024,36.640797,0.40000004,0.4000000059604645,-7.55971e-11,1.0,0.99199355,1.0,0.9959842
0.026,36.640797,0.40000004,0.4000000059604645,-8.1830494e-11,1.0,0.99199355,1.0,0.9959842
0.028,36.640797,0.40000004,0.4000000059604645,-8.804897e-11,1.0,0.99199355,1.0,0.9959842
0.03,36.640797,0.40000004,0.4000000059604645,-9.42516e-11,1.0,0.99199355,1.0,0.9959842
0.032,36.640797,0.40000004,0.4000000059604645,-1.0043747e-10,1.0,0.99199355,1.0,0.9959842
0.034,36.640797,0.40000004,0.4000000059604645,-1.066057e-10,1.0,0.99199355,1.0,0.9959842
0.036,36.640797,0.40000004,0.4000000059604645,-1.1275542e-10,1.0,0.99199355,1.0,0.9959842
0.038,36.640797,0.40000004,0.4000000059604645,-1.1888578e-10,1.0,0.99199355,1.0,0.9959842
0.04,36.640797,0.40000004,0.4000000059604645,-1.2499592e-10,1.0,0.99199355,1.0,0.9959842
0.042,36.640797,0.40000004,0.4000000059604645,-1.3108503e-10,1.0,0.99199355,1.0,0.9959842
0.044,36.640797,0.40000004,0.4000000059604645,-1.3715232e-10,1.0,0.99199355,1.0,0.9959842
0.046,36.640797,0.40000004,0.4000000059604645,-1.4319695e-10,1.0,0.99199355,1.0,0.9959842
0.048,36.640797,0.40000004,0.4000000059604645,-1.4921818e-10,1.0,0.99199355,1.0,0.9959842
0.05,36.640797,0.40000004,0.4000000059604645,-1.5521523e-10,1.0,0.99199355,1.0,0.9959842
0.052,36.640797,0.40000004,0.4000000059604645,-1.6118733e-10,1.0,0.99199355,1.0,0.9959842
0.054,36.640797,0.40000004,0.4000000059604645,-1.6713374e-10,1.0,0.99199355,1.0,0.9959842
0.056,36.640797,0.40000004,0.4000000059604645,-1.7305374e-10,1.0,0.99199355,1.0,0.9959842
0.058,36.640797,0.40000004,0.4000000059604645,-1.789466e-10,1.0,0.99199355,1.0,0.9959842
0.06,36.640797,0.40000004,0.4000000059604645,-1.848116e-10,1.0,0.99199355,1.0,0.9959842
0.062,36.640797,0.40000004,0.4000000059604645,-1.9064804e-10,1.0,0.99199355,1.0,0.9959842
0.064,36.640797,0.40000004,0.4000000059604645,-1.9645525e-10,1.0,0.99199355,1.0,0.9959842
0.066,36.640797,0.40000004,0.4000000059604645,-2.0223252e-10,1.0,0.99199355,1.0,0.9959842
0.068,36.640797,0.40000004,0.4000000059604645,-2.0797922e-10,1.0,0.99199355,1.0,0.9959842
0.07,36.640797,0.40000004,0.4000000059604645,-2.1369463e-10,1.0,0.99199355,1.0,0.9959842
0.072,36.640797,0.40000004,0.4000000059604645,-2.1937815e-10,1.0,0.99199355,1.0,0.9959842
0.074,36.640797,0.40000004,0.4000000059604645,-2.250291e-10,1.0,0.99199355,1.0,0.9959842
0.076,36.640797,0.40000004,0.4000000059604645,-2.3064689e-10,1.0,0.99199355,1.0,0.9959842
0.078,36.640797,0.40000004,0.4000000059604645,-2.3623084e-10,1.0,0.99199355,1.0,0.9959842
0.08,36.640797,0.40000004,0.4000000059604645,-2.4178037e-10,1.0,0.99199355,1.0,0.9959842
0.082,36.640797,0.40000004,0.4000000059604645,-2.4729485e-10,1.0,0.99199355,1.0,0.9959842
0.084,36.640797,0.40000004,0.4000000059604645,-2.5277372e-10,1.0,0.99199355,1.0,0.9959842
0.086,36.640797,0.40000004,0.4000000059604645,-2.582163e-10,1.0,0.99199355,1.0,0.9959842
0.088,36.640797,0.40000004,0.4000000059604645,-2.6362212e-10,1.0,0.99199355,1.0,0.9959842
0.09,36.640797,0.40000004,0.4000000059604645,-2.6899052e-10,1.0,0.99199355,1.0,0.9959842
0.092,36.640797,0.40000004,0.4000000059604645,-2.7432095e-10,1.0,0.99199355,1.0,0.9959842
0.094,36.640797,0.40000004,0.4000000059604645,-2.7961286e-10,1.0,0.99199355,1.0,0.9959842
0.096,36.640797,0.40000004,0.4000000059604645,-2.848657e-10,1.0,0.99199355,1.0,0.9959842
0.098,36.640797,0.40000004,0.4000000059604645,-2.9007888e-10,1.0,0.99199355,1.0,0.9959842
0.1,36.640797,0.40000004,0.4000000059604645,-2.9525193e-10,1.0,0.99199355,1.0,0.9959842
0.102,36.640797,0.40000004,0.4000000059604645,-3.0038427e-10,1.0,0.99199355,1.0,0.9959842
0.104,36.640797,0.40000004,0.4000000059604645,-3.054754e-10,1.0,0.99199355,1.0,0.9959842
0.106,36.640797,0.40000004,0.4000000059604645,-3.105248e-10,1.0,0.99199355,1.0,0.9959842
0.108,36.640797,0.40000004,0.4000000059604645,-3.1553193e-10,1.0,0.99199355,1.0,0.9959842
0.11,36.640797,0.40000004,0.4000000059604645,-3.2049635e-10,1.0,0.99199355,1.0,0.9959842
0.112,36.640797,0.40000004,0.4000000059604645,-3.254175e-10,1.0,0.99199355,1.0,0.9959842
0.114,36.640797,0.40000004,0.4000000059604645,-3.3029493e-10,1.0,0.99199355,1.0,0.9959842
0.116,36.640797,0.4,0.4000000059604645,-3.3512815e-10,1.0,0.99199355,1.0,0.9959842
0.118,36.640797,0.4,0.4000000059604645,-3.399167e-10,1.0,0.99199355,1.0,0.9959842
0.12,36.640797,0.4,0.4000000059604645,-3.4466008e-10,1.0,0.99199355,1.0,0.9959842
0.122,36.640797,0.4,0.4000000059604645,-3.4935788e-10,1.0,0.99199355,1.0,0.9959842
0.124,36.640797,0.4,0.4000000059604645,-3.540096e-10,1.0,0.99199355,1.0,0.9959842
0.126,36.640797,0.4,0.4000000059604645,-3.5861483e-10,1.0,0.99199355,1.0,0.9959842
0.128,36.640797,0.4,0.4000000059604645,-3.631731e-10,1.0,0.99199355,1.0,0.9959842
0.13,36.640797,0.4,0.4000000059604645,-3.6768402e-10,1.0,0.99199355,1.0,0.9959842
0.132,36.640797,0.4,0.4000000059604645,-3.7214712e-10,1.0,0.99199355,1.0,0.9959842
0.134,36.640797,0.4,0.4000000059604645,-3.7656203e-10,1.0,0.99199355,1.0,0.9959842
0.136,36.640797,0.4,0.4000000059604645,-3.8092832e-10,1.0,0.99199355,1.0,0.9959842
0.138,36.640797,0.4,0.4000000059604645,-3.8524556e-10,1.0,0.99199355,1.0,0.9959842
0.14,36.640797,0.4,0.4000000059604645,-3.895134e-10,1.0,0.99199355,1.0,0.9959842
0.142,36.640797,0.4,0.4000000059604645,-3.937314e-10,1.0,0.99199355,1.0,0.9959842
0.144,36.640797,0.4,0.4000000059604645,-3.9789924e-10,1.0,0.99199355,1.0,0.9959842
0.146,36.640797,0.4,0.4000000059604645,-4.0201653e-10,1.0,0.99199355,1.0,0.9959842
0.148,36.640797,0.4,0.4000000059604645,-4.0608286e-10,1.0,0.99199355,1.0,0.9959842
0.15,36.640797,0.4,0.4000000059604645,-4.100979e-10,1.0,0.99199355,1.0,0.9959842
0.152,36.640797,0.4,0.4000000059604645,-4.1406129e-10,1.0,0.99199355,1.0,0.9959842
0.154,36.640797,0.4,0.4000000059604645,-4.1797268e-10,1.0,0.99199355,1.0,0.9959842
0.156,36.640797,0.4,0.4000000059604645,-4.2183176e-10,1.0,0.99199355,1.0,0.9959842
0.158,36.640797,0.4,0.4000000059604645,-4.2563814e-10,1.0,0.99199355,1.0,0.9959842
0.16,36.640797,0.4,0.4000000059604645,-4.2939155e-10,1.0,0.99199355,1.0,0.9959842
0.162,36.640797,0.4,0.4000000059604645,-4.3309165e-10,1.0,0.99199355,1.0,0.9959842
0.164,36.640797,0.4,0.4000000059604645,-4.3673812e-10,1.0,0.99199355,1.0,0.9959842
0.166,36.640797,0.4,0.4000000059604645,-4.4033066e-10,1.0,0.99199355,1.0,0.9959842
0.168,36.640797,0.4,0.4000000059604645,-4.43869e-10,1.0,0.99199355,1.0,0.9959842
0.17,36.640797,0.4,0.4000000059604645,-4.473528e-10,1.0,0.99199355,1.0,0.9959842
0.172,36.640797,0.4,0.4000000059604645,-4.507818e-10,1.0,0.99199355,1.0,0.9959842
0.174,36.640797,0.4,0.4000000059604645,-4.5415574e-10,1.0,0.99199355,1.0,0.9959842
0.176,36.640797,0.4,0.4000000059604645,-4.5747434e-10,1.0,0.99199355,1.0,0.9959842
0.178,36.640797,0.4,0.4000000059604645,-4.607373e-10,1.0,0.99199355,1.0,0.9959842
0.18,36.640797,0.4,0.4000000059604645,-4.6394444e-10,1.0,0.99199355,1.0,0.9959842
0.182,36.640797,0.4,0.4000000059604645,-4.670955e-10,1.0,0.99199355,1.0,0.9959842
0.184,36.640797,0.4,0.4000000059604645,-4.701901e-10,1.0,0.99199355,1.0,0.9959842
0.186,36.640797,0.4,0.4000000059604645,-4.732282e-10,1.0,0.99199355,1.0,0.9959842
0.188,36.640797,0.4,0.4000000059604645,-4.7620946e-10,1.0,0.99199355,1.0,0.9959842
0.19,36.640797,0.4,0.4000000059604645,-4.791337e-10,1.0,0.99199355,1.0,0.9959842
0.192,36.640797,0.4,0.4000000059604645,-4.820007e-10,1.0,0.99199355,1.0,0.9959842
0.194,36.640797,0.4,0.4000000059604645,-4.8481025e-10,1.0,0.99199355,1.0,0.9959842
0.196,36.640797,0.4,0.4000000059604645,-4.875621e-10,1.0,0.99199355,1.0,0.9959842
0.198,36.640797,0.4,0.4000000059604645,-4.9025617e-10,1.0,0.99199355,1.0,0.9959842
0.2,36.640797,0.4,0.4000000059604645,-4.9289217e-10,1.0,0.99199355,1.0,0.9959842
0.202,36.640797,0.4,0.4000000059604645,-4.9547e-10,1.0,0.99199355,1.0,0.9959842
0.204,36.640797,0.4,0.4000000059604645,-4.979895e-10,1.0,0.99199355,1.0,0.9959842
0.206,36.640797,0.4,0.4000000059604645,-5.004504e-10,1.0,0.99199355,1.0,0.9959842
0.208,36.640797,0.4,0.4000000059604645,-5.028526e-10,1.0,0.99199355,1.0,0.9959842
0.21,36.640797,0.4,0.4000000059604645,-5.05196e-10,1.0,0.99199355,1.0,0.9959842
0.212,36.640797,0.4,0.4000000059604645,-5.0748034e-10,1.0,0.99199355,1.0,0.9959842
0.214,36.640797,0.4,0.4000000059604645,-5.097056e-10,1.0,0.99199355,1.0,0.9959842
0.216,36.640797,0.4,0.4000000059604645,-5.1187166e-10,1.0,0.99199355,1.0,0.9959842
0.218,36.640797,0.4,0.4000000059604645,-5.139783e-10,1.0,0.99199355,1.0,0.9959842
0.22,36.640797,0.4,0.4000000059604645,-5.1602544e-10,1.0,0.99199355,1.0,0.9959842
0.222,36.640797,0.4,0.4000000059604645,-5.18013e-10,1.0,0.99199355,1.0,0.9959842
0.224,36.640797,0.4,0.4000000059604645,-5.199409e-10,1.0,0.99199355,1.0,0.9959842
0.226,36.640797,0.4,0.4000000059604645,-5.2180904e-10,1.0,0.99199355,1.0,0.9959842
0.228,36.640797,0.4,0.4000000059604645,-5.2361726e-10,1.0,0.99199355,1.0,0.9959842
0.23,36.640797,0.4,0.4000000059604645,-5.2536553e-10,1.0,0.99199355,1.0,0.9959842
0.232,36.640797,0.4,0.4000000059604645,-5.270538e-10,1.0,0.99199355,1.0,0.9959842
0.234,36.640797,0.4,0.4000000059604645,-5.28682e-10,1.0,0.99199355,1.0,0.9959842
0.236,36.640797,0.4,0.4000000059604645,-5.3025e-10,1.0,0.99199355,1.0,0.9959842
0.238,36.640797,0.4,0.4000000059604645,-5.317578e-10,1.0,0.99199355,1.0,0.9959842
0.24,36.640797,0.4,0.4000000059604645,-5.332054e-10,1.0,0.99199355,1.0,0.9959842
0.242,36.640797,0.4,0.4000000059604645,-5.345927e-10,1.0,0.99199355,1.0,0.9959842
0.244,36.640797,0.4,0.4000000059604645,-5.359197e-10,1.0,0.99199355,1.0,0.9959842
0.246,36.640797,0.4,0.4000000059604645,-5.371864e-10,1.0,0.99199355,1.0,0.9959842
0.248,36.640797,0.4,0.4000000059604645,-5.383927e-10,1.0,0.99199355,1.0,0.9959842
0.25,36.640797,0.4,0.4000000059604645,-5.3953864e-10,1.0,0.99199355,1.0,0.9959842
0.252,36.640797,0.4,0.4000000059604645,-5.4062427e-10,1.0,0.99199355,1.0,0.9959842
0.254,36.640797,0.4,0.4000000059604645,-5.416495e-10,1.0,0.99199355,1.0,0.9959842
0.256,36.640797,0.4,0.4000000059604645,-5.426144e-10,1.0,0.99199355,1.0,0.9959842
0.258,36.640797,0.4,0.4000000059604645,-5.4351895e-10,1.0,0.99199355,1.0,0.9959842
0.26,36.640797,0.4,0.4000000059604645,-5.443632e-10,1.0,0.99199355,1.0,0.9959842
0.262,36.640797,0.4,0.4000000059604645,-5.451472e-10,1.0,0.99199355,1.0,0.9959842
0.264,36.640797,0.4,0.4000000059604645,-5.4587096e-10,1.0,0.99199355,1.0,0.9959842
0.266,36.640797,0.4,0.4000000059604645,-5.465345e-10,1.0,0.99199355,1.0,0.9959842
0.268,36.640797,0.4,0.4000000059604645,-5.471379e-10,1.0,0.99199355,1.0,0.9959842
0.27,36.640797,0.4,0.4000000059604645,-5.4768123e-10,1.0,0.99199355,1.0,0.9959842
0.272,36.640797,0.4,0.4000000059604645,-5.481645e-10,1.0,0.99199355,1.0,0.9959842
0.274,36.640797,0.4,0.4000000059604645,-5.485879e-10,1.0,0.99199355,1.0,0.9959842
0.276,36.640797,0.4,0.4000000059604645,-5.489514e-10,1.0,0.99199355,1.0,0.9959842
0.278,36.640797,0.4,0.4000000059604645,-5.492551e-10,1.0,0.99199355,1.0,0.9959842
0.28,36.640797,0.4,0.4000000059604645,-5.4949906e-10,1.0,0.99199355,1.0,0.9959842
0.282,36.640797,0.4,0.4000000059604645,-5.496835e-10,1.0,0.99199355,1.0,0.9959842
0.284,36.640793,0.4,0.4000000059604645,-5.498084e-10,1.0,0.99199355,1.0,0.9959842
0.286,36.640793,0.4,0.4000000059604645,-5.498739e-10,1.0,0.99199355,1.0,0.9959842
0.288,36.640793,0.4,0.4000000059604645,-5.498802e-10,1.0,0.99199355,1.0,0.9959842
0.29,36.640793,0.4,0.4000000059604645,-5.4982735e-10,1.0,0.99199355,1.0,0.9959842
0.292,36.640793,0.4,0.4000000059604645,-5.4971544e-10,1.0,0.99199355,1.0,0.9959842
0.294,36.640793,0.4,0.4000000059604645,-5.495447e-10,1.0,0.99199355,1.0,0.9959842
0.296,36.640793,0.4,0.4000000059604645,-5.4931515e-10,1.0,0.99199355,1.0,0.9959842
0.298,36.640793,0.4,0.4000000059604645,-5.490271e-10,1.0,0.99199355,1.0,0.9959842
0.3,36.640793,0.4,0.4000000059604645,-5.4868055e-10,1.0,0.99199355,1.0,0.9959842
0.302,36.640793,0.4,0.4000000059604645,-5.4827576e-10,1.0,0.99199355,1.0,0.9959842
0.304,36.640793,0.4,0.4000000059604645,-5.478129e-10,1.0,0.99199355,1.0,0.9959842
0.306,36.640793,0.4,0.4000000059604645,-5.4729205e-10,1.0,0.99199355,1.0,0.9959842
0.308,36.640793,0.4,0.4000000059604645,-5.467135e-10,1.0,0.99199355,1.0,0.9959842
0.31,36.640793,0.4,0.4000000059604645,-5.4607735e-10,1.0,0.99199355,1.0,0.9959842
0.312,36.640793,0.4,0.4000000059604645,-5.4538385e-10,1.0,0.99199355,1.0,0.9959842
0.314,36.640793,0.4,0.4000000059604645,-5.4463317e-10,1.0,0.99199355,1.0,0.9959842
0.316,36.640793,0.4,0.4000000059604645,-5.4382554e-10,1.0,0.99199355,1.0,0.9959842
0.318,36.640793,0.4,0.4000000059604645,-5.429611e-10,1.0,0.99199355,1.0,0.9959842
0.32,36.640793,0.4,0.4000000059604645,-5.420402e-10,1.0,0.99199355,1.0,0.9959842
0.322,36.640793,0.4,0.4000000059604645,-5.410629e-10,1.0,0.99199355,1.0,0.9959842
0.324,36.640793,0.4,0.4000000059604645,-5.400296e-10,1.0,0.99199355,1.0,0.9959842
0.326,36.640793,0.4,0.4000000059604645,-5.3894034e-10,1.0,0.99199355,1.0,0.9959842
0.328,36.640793,0.4,0.4000000059604645,-5.377955e-10,1.0,0.99199355,1.0,0.9959842
0.33,36.640793,0.4,0.4000000059604645,-5.3659527e-10,1.0,0.99199355,1.0,0.9959842
0.332,36.640793,0.4,0.4000000059604645,-5.3533994e-10,1.0,0.99199355,1.0,0.9959842
0.334,36.640793,0.4,0.4000000059604645,-5.340297e-10,1.0,0.99199355,1.0,0.9959842
0.336,36.640793,0.4,0.4000000059604645,-5.326649e-10,1.0,0.99199355,1.0,0.9959842
0.338,36.640793,0.4,0.4000000059604645,-5.3124577e-10,1.0,0.99199355,1.0,0.9959842
0.34,36.640793,0.4,0.4000000059604645,-5.2977256e-10,1.0,0.99199355,1.0,0.9959842
0.342,36.640793,0.4,0.4000000059604645,-5.2824556e-10,1.0,0.99199355,1.0,0.9959842
0.344,36.640793,0.4,0.4000000059604645,-5.2666504e-10,1.0,0.99199355,1.0,0.9959842
0.346,36.640793,0.4,0.4000000059604645,-5.250313e-10,1.0,0.99199355,1.0,0.9959842
0.348,36.640793,0.4,0.4000000059604645,-5.233447e-10,1.0,0.99199355,1.0,0.9959842
0.35,36.640793,0.4,0.4000000059604645,-5.216054e-10,1.0,0.99199355,1.0,0.9959842
0.352,36.640793,0.4,0.4000000059604645,-5.1981386e-10,1.0,0.99199355,1.0,0.9959842
0.354,36.640793,0.4,0.4000000059604645,-5.179703e-10,1.0,0.99199355,1.0,0.9959842
0.356,36.640793,0.4,0.4000000059604645,-5.1607507e-10,1.0,0.99199355,1.0,0.9959842
0.358,36.640793,0.4,0.4000000059604645,-5.1412846e-10,1.0,0.99199355,1.0,0.9959842
0.36,36.640793,0.4,0.4000000059604645,-5.121308e-10,1.0,0.99199355,1.0,0.9959842
0.362,36.640793,0.4,0.4000000059604645,-5.100824e-10,1.0,0.99199355,1.0,0.9959842
0.364,36.640793,0.4,0.4000000059604645,-5.079837e-10,1.0,0.99199355,1.0,0.9959842
0.366,36.640793,0.39999998,0.4000000059604645,-5.0583493e-10,1.0,0.99199355,1.0,0.9959842
0.368,36.640793,0.39999998,0.4000000059604645,-5.0363647e-10,1.0,0.99199355,1.0,0.9959842
0.37,36.640793,0.39999998,0.4000000059604645,-5.013887e-10,1.0,0.99199355,1.0,0.9959842
0.372,36.640793,0.39999998,0.4000000059604645,-4.9909193e-10,1.0,0.99199355,1.0,0.9959842
0.374,36.640793,0.39999998,0.4000000059604645,-4.967466e-10,1.0,0.99199355,1.0,0.9959842
0.376,36.640793,0.39999998,0.4000000059604645,-4.9435295e-10,1.0,0.99199355,1.0,0.9959842
0.378,36.640793,0.39999998,0.4000000059604645,-4.9191146e-10,1.0,0.99199355,1.0,0.9959842
0.38,36.640793,0.39999998,0.4000000059604645,-4.8942245e-10,1.0,0.99199355,1.0,0.9959842
0.382,36.640793,0.39999998,0.4000000059604645,-4.868863e-10,1.0,0.99199355,1.0,0.9959842
0.384,36.640793,0.39999998,0.4000000059604645,-4.8430343e-10,1.0,0.99199355,1.0,0.9959842
0.386,36.640793,0.39999998,0.4000000059604645,-4.816742e-10,1.0,0.99199355,1.0,0.9959842
0.388,36.640793,0.39999998,0.4000000059604645,-4.7899895e-10,1.0,0.99199355,1.0,0.9959842
0.39,36.640793,0.39999998,0.4000000059604645,-4.762782e-10,1.0,0.99199355,1.0,0.9959842
0.392,36.640793,0.39999998,0.4000000059604645,-4.7351223e-10,1.0,0.99199355,1.0,0.9959842
0.394,36.640793,0.39999998,0.4000000059604645,-4.7070153e-10,1.0,0.99199355,1.0,0.9959842
0.396,36.640793,0.39999998,0.4000000059604645,-4.678465e-10,1.0,0.99199355,1.0,0.9959842
0.398,36.640793,0.39999998,0.4000000059604645,-4.6494747e-10,1.0,0.99199355,1.0,0.9959842
0.4,36.640793,0.39999998,0.4000000059604645,-4.6200493e-10,1.0,0.99199355,1.0,0.9959842
0.402,36.640793,0.39999998,0.4000000059604645,-4.590193e-10,1.0,0.99199355,1.0,0.9959842
0.404,36.640793,0.39999998,0.4000000059604645,-4.55991e-10,1.0,0.99199355,1.0,0.9959842
0.406,36.640793,0.39999998,0.4000000059604645,-4.5292045e-10,1.0,0.99199355,1.0,0.9959842
0.408,36.640793,0.39999998,0.4000000059604645,-4.4980808e-10,1.0,0.99199355,1.0,0.9959842
0.41,36.640793,0.39999998,0.4000000059604645,-4.4665432e-10,1.0,0.99199355,1.0,0.9959842
0.412,36.640793,0.39999998,0.4000000059604645,-4.4345963e-10,1.0,0.99199355,1.0,0.9959842
0.414,36.640793,0.39999998,0.4000000059604645,-4.4022444e-10,1.0,0.99199355,1.0,0.9959842
0.416,36.640793,0.39999998,0.4000000059604645,-4.3694923e-10,1.0,0.99199355,1.0,0.9959842
0.418,36.640793,0.39999998,0.4000000059604645,-4.3363438e-10,1.0,0.99199355,1.0,0.9959842
0.42,36.640793,0.39999998,0.4000000059604645,-4.3028042e-10,1.0,0.99199355,1.0,0.9959842
0.422,36.640793,0.39999998,0.4000000059604645,-4.2688778e-10,1.0,0.99199355,1.0,0.9959842
0.424,36.640793,0.39999998,0.4000000059604645,-4.234569e-10,1.0,0.99199355,1.0,0.9959842
0.426,36.640793,0.39999998,0.4000000059604645,-4.199883e-10,1.0,0.99199355,1.0,0.9959842
0.428,36.640793,0.39999998,0.4000000059604645,-4.1648238e-10,1.0,0.99199355,1.0,0.9959842
0.43,36.640793,0.39999998,0.4000000059604645,-4.1293963e-10,1.0,0.99199355,1.0,0.9959842
0.432,36.640793,0.39999998,0.4000000059604645,-4.0936057e-10,1.0,0.99199355,1.0,0.9959842
0.434,36.640793,0.39999998,0.4000000059604645,-4.0574563e-10,1.0,0.99199355,1.0,0.9959842
0.436,36.640793,0.39999998,0.4000000059604645,-4.020953e-10,1.0,0.99199355,1.0,0.9959842
0.438,36.640793,0.39999998,0.4000000059604645,-3.9841008e-10,1.0,0.99199355,1.0,0.9959842
0.44,36.640793,0.39999998,0.4000000059604645,-3.9469045e-10,1.0,0.99199355,1.0,0.9959842
0.442,36.640793,0.39999998,0.4000000059604645,-3.9093687e-10,1.0,0.99199355,1.0,0.9959842
0.444,36.640793,0.39999998,0.4000000059604645,-3.8714987e-10,1.0,0.99199355,1.0,0.9959842
0.446,36.640793,0.39999998,0.4000000059604645,-3.8332992e-10,1.0,0.99199355,1.0,0.9959842
0.448,36.640793,0.39999998,0.4000000059604645,-3.7947756e-10,1.0,0.99199355,1.0,0.9959842
0.45,36.640793,0.39999998,0.4000000059604645,-3.7559322e-10,1.0,0.99199355,1.0,0.9959842
0.452,36.640793,0.39999998,0.4000000059604645,-3.7167747e-10,1.0,0.99199355,1.0,0.9959842
0.454,36.640793,0.39999998,0.4000000059604645,-3.6773076e-10,1.0,0.99199355,1.0,0.9959842
0.456,36.640793,0.39999998,0.4000000059604645,-3.6375364e-10,1.0,0.99199355,1.0,0.9959842
0.458,36.640793,0.39999998,0.4000000059604645,-3.597466e-10,1.0,0.99199355,1.0,0.9959842
0.46,36.640793,0.39999998,0.4000000059604645,-3.5571013e-10,1.0,0.99199355,1.0,0.9959842
0.462,36.640793,0.39999998,0.4000000059604645,-3.5164477e-10,1.0,0.99199355,1.0,0.9959842
0.464,36.640793,0.39999998,0.4000000059604645,-3.4755104e-10,1.0,0.99199355,1.0,0.9959842
0.466,36.640793,0.39999998,0.4000000059604645,-3.4342945e-10,1.0,0.99199355,1.0,0.9959842
0.468,36.640793,0.39999998,0.4000000059604645,-3.3928055e-10,1.0,0.99199355,1.0,0.9959842
0.47,36.640793,0.39999998,0.4000000059604645,-3.351048e-10,1.0,0.99199355,1.0,0.9959842
0.472,36.640793,0.39999998,0.4000000059604645,-3.3090275e-10,1.0,0.99199355,1.0,0.9959842
0.474,36.640793,0.39999998,0.4000000059604645,-3.2667496e-10,1.0,0.99199355,1.0,0.9959842
0.476,36.640793,0.39999998,0.4000000059604645,-3.2242192e-10,1.0,0.99199355,1.0,0.9959842
0.478,36.640793,0.39999998,0.4000000059604645,-3.1814415e-10,1.0,0.99199355,1.0,0.9959842
0.48,36.640793,0.39999998,0.4000000059604645,-3.1384223e-10,1.0,0.99199355,1.0,0.9959842
0.482,36.640793,0.39999998,0.4000000059604645,-3.0951666e-10,1.0,0.99199355,1.0,0.9959842
0.484,36.640793,0.39999998,0.4000000059604645,-3.0516795e-10,1.0,0.99199355,1.0,0.9959842
0.486,36.640793,0.39999998,0.4000000059604645,-3.007967e-10,1.0,0.99199355,1.0,0.9959842
0.488,36.640793,0.39999998,0.4000000059604645,-2.9640337e-10,1.0,0.99199355,1.0,0.9959842
0.49,36.640793,0.39999998,0.4000000059604645,-2.9198857e-10,1.0,0.99199355,1.0,0.9959842
0.492,36.640793,0.39999998,0.4000000059604645,-2.8755281e-10,1.0,0.99199355,1.0,0.9959842
0.494,36.640793,0.39999998,0.4000000059604645,-2.830966e-10,1.0,0.99199355,1.0,0.9959842
0.496,36.640793,0.39999998,0.4000000059604645,-2.7862054e-10,1.0,0.99199355,1.0,0.9959842
0.498,36.640793,0.39999998,0.4000000059604645,-2.7412514e-10,1.0,0.99199355,1.0,0.9959842
0.5,36.640793,0.39999998,0.4000000059604645,-2.6961092e-10,1.0,0.99199355,1.0,0.9959842
0.502,36.640793,0.39999998,0.4000000059604645,-2.650785e-10,1.0,0.99199355,1.0,0.9959842
0.504,36.640793,0.39999998,0.4000000059604645,-2.6052832e-10,1.0,0.99199355,1.0,0.9959842
0.506,36.640793,0.39999998,0.4000000059604645,-2.5596103e-10,1.0,0.99199355,1.0,0.9959842
0.508,36.640793,0.39999998,0.4000000059604645,-2.513771e-10,1.0,0.99199355,1.0,0.9959842
0.51,36.640793,0.39999998,0.4000000059604645,-2.4677713e-10,1.0,0.99199355,1.0,0.9959842
0.512,36.640793,0.39999998,0.4000000059604645,-2.4216165e-10,1.0,0.99199355,1.0,0.9959842
0.514,36.640793,0.39999998,0.4000000059604645,-2.375312e-10,1.0,0.99199355,1.0,0.9959842
0.516,36.640793,0.39999998,0.4000000059604645,-2.3288632e-10,1.0,0.99199355,1.0,0.9959842
0.518,36.640793,0.39999998,0.4000000059604645,-2.282276e-10,1.0,0.99199355,1.0,0.9959842
0.52,36.640793,0.39999998,0.4000000059604645,-2.2355556e-10,1.0,0.99199355,1.0,0.9959842
0.522,36.640793,0.39999998,0.4000000059604645,-2.1887077e-10,1.0,0.99199355,1.0,0.9959842
0.524,36.640793,0.39999998,0.4000000059604645,-2.1417376e-10,1.0,0.99199355,1.0,0.9959842
0.526,36.640793,0.39999998,0.4000000059604645,-2.094651e-10,1.0,0.99199355,1.0,0.9959842
0.528,36.640793,0.39999998,0.4000000059604645,-2.0474533e-10,1.0,0.99199355,1.0,0.9959842
0.53,36.640793,0.39999998,0.4000000059604645,-2.00015e-10,1.0,0.99199355,1.0,0.9959842
0.532,36.640793,0.39999998,0.4000000059604645,-1.9527467e-10,1.0,0.99199355,1.0,0.9959842
0.534,36.640793,0.39999998,0.4000000059604645,-1.9052489e-10,1.0,0.99199355,1.0,0.9959842
0.536,36.640793,0.39999998,0.4000000059604645,-1.8576621e-10,1.0,0.99199355,1.0,0.9959842
0.538,36.640793,0.39999998,0.4000000059604645,-1.8099917e-10,1.0,0.99199355,1.0,0.9959842
0.54,36.640793,0.39999998,0.4000000059604645,-1.7622434e-10,1.0,0.99199355,1.0,0.9959842
0.542,36.640793,0.39999998,0.4000000059604645,-1.7144225e-10,1.0,0.99199355,1.0,0.9959842
0.544,36.640793,0.39999998,0.4000000059604645,-1.6665347e-10,1.0,0.99199355,1.0,0.9959842
0.546,36.640793,0.39999998,0.4000000059604645,-1.6185854e-10,1.0,0.99199355,1.0,0.9959842
0.548,36.640793,0.39999998,0.4000000059604645,-1.5705802e-10,1.0,0.99199355,1.0,0.9959842
0.55,36.640793,0.39999998,0.4000000059604645,-1.5225245e-10,1.0,0.99199355,1.0,0.9959842
0.552,36.640793,0.39999998,0.4000000059604645,-1.4744236e-10,1.0,0.99199355,1.0,0.9959842
0.554,36.640793,0.39999998,0.4000000059604645,-1.4262833e-10,1.0,0.99199355,1.0,0.9959842
0.556,36.640793,0.39999998,0.4000000059604645,-1.3781089e-10,1.0,0.99199355,1.0,0.9959842
0.558,36.640793,0.39999998,0.4000000059604645,-1.3299059e-10,1.0,0.99199355,1.0,0.9959842
0.56,36.640793,0.39999998,0.4000000059604645,-1.2816798e-10,1.0,0.99199355,1.0,0.9959842
0.562,36.640793,0.39999998,0.4000000059604645,-1.2334359e-10,1.0,0.99199355,1.0,0.9959842
0.564,36.640793,0.39999998,0.4000000059604645,-1.1851796e-10,1.0,0.99199355,1.0,0.9959842
0.566,36.640793,0.39999998,0.4000000059604645,-1.1369165e-10,1.0,0.99199355,1.0,0.9959842
0.568,36.640793,0.39999998,0.4000000059604645,-1.0886521e-10,1.0,0.99199355,1.0,0.9959842
0.57,36.640793,0.39999998,0.4000000059604645,-1.0403915e-10,1.0,0.99199355,1.0,0.9959842
0.572,36.640793,0.39999998,0.4000000059604645,-9.9214026e-11,1.0,0.99199355,1.0,0.9959842
0.574,36.640793,0.39999998,0.4000000059604645,-9.439038e-11,1.0,0.99199355,1.0,0.9959842
0.576,36.640793,0.39999998,0.4000000059604645,-8.9568734e-11,1.0,0.99199355,1.0,0.9959842
0.578,36.640793,0.39999998,0.4000000059604645,-8.474964e-11,1.0,0.99199355,1.0,0.9959842
0.58,36.640793,0.39999998,0.4000000059604645,-7.9933615e-11,1.0,0.99199355,1.0,0.9959842
0.582,36.640793,0.39999998,0.4000000059604645,-7.5121194e-11,1.0,0.99199355,1.0,0.9959842
0.584,36.640793,0.39999998,0.4000000059604645,-7.031292e-11,1.0,0.99199355,1.0,0.9959842
0.586,36.640793,0.39999998,0.4000000059604645,-6.550931e-11,1.0,0.99199355,1.0,0.9959842
0.588,36.640793,0.39999998,0.4000000059604645,-6.0710895e-11,1.0,0.99199355,1.0,0.9959842
0.59,36.640793,0.39999998,0.4000000059604645,-5.59182e-11,1.0,0.99199355,1.0,0.9959842
0.592,36.640793,0.39999998,0.4000000059604645,-5.1131748e-11,1.0,0.99199355,1.0,0.9959842
0.594,36.640793,0.39999998,0.4000000059604645,-4.6352065e-11,1.0,0.99199355,1.0,0.9959842
0.596,36.640793,0.39999998,0.4000000059604645,-4.1579663e-11,1.0,0.99199355,1.0,0.9959842
0.598,36.640793,0.39999998,0.4000000059604645,-3.681507e-11,1.0,0.99199355,1.0,0.9959842
0.6,36.640793,0.39999998,0.4000000059604645,-3.2058793e-11,1.0,0.99199355,1.0,0.9959842
0.602,36.640793,0.39999998,0.4000000059604645,-2.7311353e-11,1.0,0.99199355,1.0,0.9959842
0.604,36.640793,0.39999998,0.4000000059604645,-2.2573256e-11,1.0,0.99199355,1.0,0.9959842
0.606,36.640793,0.39999998,0.4000000059604645,-1.7845017e-11,1.0,0.99199355,1.0,0.9959842
0.608,36.640793,0.39999998,0.4000000059604645,-1.3127142e-11,1.0,0.99199355,1.0,0.9959842
0.61,36.640793,0.39999998,0.4000000059604645,-8.420134e-12,1.0,0.99199355,1.0,0.9959842
0.612,36.640793,0.39999998,0.4000000059604645,-3.7245e-12,1.0,0.99199355,1.0,0.9959842
0.614,36.640793,0.39999998,0.4000000059604645,9.59262e-13,1.0,0.99199355,1.0,0.9959842
0.616,36.640793,0.39999998,0.4000000059604645,5.6306526e-12,1.0,0.99199355,1.0,0.9959842
0.618,36.640793,0.39999998,0.4000000059604645,1.0289176e-11,1.0,0.99199355,1.0,0.9959842
0.62,36.640793,0.39999998,0.4000000059604645,1.4934338e-11,1.0,0.99199355,1.0,0.9959842
0.622,36.640793,0.39999998,0.4000000059604645,1.9565651e-11,1.0,0.99199355,1.0,0.9959842
0.624,36.640793,0.39999998,0.4000000059604645,2.4182623e-11,1.0,0.99199355,1.0,0.9959842
0.626,36.640793,0.39999998,0.4000000059604645,2.878477e-11,1.0,0.99199355,1.0,0.9959842
0.628,36.640793,0.39999998,0.4000000059604645,3.3371608e-11,1.0,0.99199355,1.0,0.9959842
0.63,36.640793,0.39999998,0.4000000059604645,3.794266e-11,1.0,0.99199355,1.0,0.9959842
0.632,36.640793,0.39999998,0.4000000059604645,4.2497443e-11,1.0,0.99199355,1.0,0.9959842
0.634,36.640793,0.39999998,0.4000000059604645,4.703549e-11,1.0,0.99199355,1.0,0.9959842
0.636,36.640793,0.39999998,0.4000000059604645,5.155632e-11,1.0,0.99199355,1.0,0.9959842
0.638,36.640793,0.39999998,0.4000000059604645,5.6059477e-11,1.0,0.99199355,1.0,0.9959842
0.64,36.640793,0.39999998,0.4000000059604645,6.0544486e-11,1.0,0.99199355,1.0,0.9959842
0.642,36.640793,0.39999998,0.4000000059604645,6.5010886e-11,1.0,0.99199355,1.0,0.9959842
0.644,36.640793,0.39999998,0.4000000059604645,6.945821e-11,1.0,0.99199355,1.0,0.9959842
0.646,36.640793,0.39999998,0.4000000059604645,7.388602e-11,1.0,0.99199355,1.0,0.9959842
0.648,36.640793,0.39999998,0.4000000059604645,7.829385e-11,1.0,0.99199355,1.0,0.9959842
0.65,36.640793,0.39999998,0.4000000059604645,8.268125e-11,1.0,0.99199355,1.0,0.9959842
0.652,36.640793,0.39999998,0.4000000059604645,8.704778e-11,1.0,0.99199355,1.0,0.9959842
0.654,36.640793,0.39999998,0.4000000059604645,9.139298e-11,1.0,0.99199355,1.0,0.9959842
0.656,36.640793,0.39999998,0.4000000059604645,9.5716435e-11,1.0,0.99199355,1.0,0.9959842
0.658,36.640793,0.39999998,0.4000000059604645,1.0001769e-10,1.0,0.99199355,1.0,0.9959842
0.66,36.640793,0.39999998,0.4000000059604645,1.04296315e-10,1.0,0.99199355,1.0,0.9959842
0.662,36.640793,0.39999998,0.4000000059604645,1.0855188e-10,1.0,0.99199355,1.0,0.9959842
0.664,36.640793,0.39999998,0.4000000059604645,1.1278397e-10,1.0,0.99199355,1.0,0.9959842
0.666,36.640793,0.39999998,0.4000000059604645,1.1699215e-10,1.0,0.99199355,1.0,0.9959842
0.668,36.640793,0.39999998,0.4000000059604645,1.21176e-10,1.0,0.99199355,1.0,0.9959842
0.67,36.640793,0.39999998,0.4000000059604645,1.253351e-10,1.0,0.99199355,1.0,0.9959842
0.672,36.640793,0.39999998,0.4000000059604645,1.2946906e-10,1.0,0.99199355,1.0,0.9959842
0.674,36.640793,0.39999998,0.4000000059604645,1.3357744e-10,1.0,0.99199355,1.0,0.9959842
0.676,36.640793,0.39999998,0.4000000059604645,1.3765987e-10,1.0,0.99199355,1.0,0.9959842
0.678,36.640793,0.39999998,0.4000000059604645,1.4171593e-10,1.0,0.99199355,1.0,0.9959842
0.68,36.640793,0.39999998,0.4000000059604645,1.4574522e-10,1.0,0.99199355,1.0,0.9959842
0.682,36.640793,0.39999998,0.4000000059604645,1.4974735e-10,1.0,0.99199355,1.0,0.9959842
0.684,36.640793,0.39999998,0.4000000059604645,1.5372194e-10,1.0,0.99199355,1.0,0.9959842
0.686,36.640793,0.39999998,0.4000000059604645,1.576686e-10,1.0,0.99199355,1.0,0.9959842
0.688,36.640793,0.39999998,0.4000000059604645,1.6158694e-10,1.0,0.99199355,1.0,0.9959842
0.69,36.640793,0.39999998,0.4000000059604645,1.6547659e-10,1.0,0.99199355,1.0,0.9959842
0.692,36.640793,0.39999998,0.4000000059604645,1.6933718e-10,1.0,0.99199355,1.0,0.9959842
0.694,36.640793,0.39999998,0.4000000059604645,1.7316833e-10,1.0,0.99199355,1.0,0.9959842
0.696,36.640793,0.39999998,0.4000000059604645,1.7696969e-10,1.0,0.99199355,1.0,0.9959842
0.698,36.640793,0.39999998,0.4000000059604645,1.8074088e-10,1.0,0.99199355,1.0,0.9959842
0.7,36.640793,0.39999998,0.4000000059604645,1.8448157e-10,1.0,0.99199355,1.0,0.9959842
0.702,36.640793,0.39999998,0.4000000059604645,1.8819138e-10,1.0,0.99199355,1.0,0.9959842
0.704,36.640793,0.39999998,0.4000000059604645,1.9186998e-10,1.0,0.99199355,1.0,0.9959842
0.706,36.640793,0.39999998,0.4000000059604645,1.95517e-10,1.0,0.99199355,1.0,0.9959842
0.708,36.640793,0.39999998,0.4000000059604645,1.9913214e-10,1.0,0.99199355,1.0,0.9959842
0.71,36.640793,0.39999998,0.4000000059604645,2.0271504e-10,1.0,0.99199355,1.0,0.9959842
0.712,36.640793,0.39999998,0.4000000059604645,2.0626537e-10,1.0,0.99199355,1.0,0.9959842
0.714,36.640793,0.39999998,0.4000000059604645,2.097828e-10,1.0,0.99199355,1.0,0.9959842
0.716,36.640793,0.39999998,0.4000000059604645,2.1326702e-10,1.0,0.99199355,1.0,0.9959842
0.718,36.640793,0.39999998,0.4000000059604645,2.167177e-10,1.0,0.99199355,1.0,0.9959842
0.72,36.640793,0.39999998,0.4000000059604645,2.2013454e-10,1.0,0.99199355,1.0,0.9959842
0.722,36.640793,0.39999998,0.4000000059604645,2.235172e-10,1.0,0.99199355,1.0,0.9959842
0.724,36.640793,0.39999998,0.4000000059604645,2.2686542e-10,1.0,0.99199355,1.0,0.9959842
0.726,36.640793,0.39999998,0.4000000059604645,2.3017888e-10,1.0,0.99199355,1.0,0.9959842
0.728,36.640793,0.39999998,0.4000000059604645,2.3345725e-10,1.0,0.99199355,1.0,0.9959842
0.73,36.640793,0.39999998,0.4000000059604645,2.367003e-10,1.0,0.99199355,1.0,0.9959842
0.732,36.640793,0.39999998,0.4000000059604645,2.399077e-10,1.0,0.99199355,1.0,0.9959842
0.734,36.640793,0.39999998,0.4000000059604645,2.430792e-10,1.0,0.99199355,1.0,0.9959842
0.736,36.640793,0.39999998,0.4000000059604645,2.462145e-10,1.0,0.99199355,1.0,0.9959842
0.738,36.640793,0.39999998,0.4000000059604645,2.4931332e-10,1.0,0.99199355,1.0,0.9959842
0.74,36.640793,0.39999998,0.4000000059604645,2.523754e-10,1.0,0.99199355,1.0,0.9959842
0.742,36.640793,0.39999998,0.4000000059604645,2.5540048e-10,1.0,0.99199355,1.0,0.9959842
0.744,36.640793,0.39999998,0.4000000059604645,2.583883e-10,1.0,0.99199355,1.0,0.9959842
0.746,36.640793,0.39999998,0.4000000059604645,2.6133865e-10,1.0,0.99199355,1.0,0.9959842
0.748,36.640793,0.39999998,0.4000000059604645,2.642512e-10,1.0,0.99199355,1.0,0.9959842
0.75,36.640793,0.39999998,0.4000000059604645,2.6712577e-10,1.0,0.99199355,1.0,0.9959842
0.752,36.640793,0.39999998,0.4000000059604645,2.6996208e-10,1.0,0.99199355,1.0,0.9959842
0.754,36.640793,0.39999998,0.4000000059604645,2.727599e-10,1.0,0.99199355,1.0,0.9959842
0.756,36.640793,0.39999998,0.4000000059604645,2.7551905e-10,1.0,0.99199355,1.0,0.9959842
0.758,36.640793,0.39999998,0.4000000059604645,2.7823924e-10,1.0,0.99199355,1.0,0.9959842
0.76,36.640793,0.39999998,0.4000000059604645,2.809203e-10,1.0,0.99199355,1.0,0.9959842
0.762,36.640793,0.39999998,0.4000000059604645,2.8356195e-10,1.0,0.99199355,1.0,0.9959842
0.764,36.640793,0.39999998,0.4000000059604645,2.8616404e-10,1.0,0.99199355,1.0,0.9959842
0.766,36.640793,0.39999998,0.4000000059604645,2.8872635e-10,1.0,0.99199355,1.0,0.9959842
0.768,36.640793,0.39999998,0.4000000059604645,2.912487e-10,1.0,0.99199355,1.0,0.9959842
0.77,36.640793,0.39999998,0.4000000059604645,2.9373085e-10,1.0,0.99199355,1.0,0.9959842
0.772,36.640793,0.39999998,0.4000000059604645,2.9617261e-10,1.0,0.99199355,1.0,0.9959842
0.774,36.640793,0.39999998,0.4000000059604645,2.9857383e-10,1.0,0.99199355,1.0,0.9959842
0.776,36.640793,0.39999998,0.4000000059604645,3.009343e-10,1.0,0.99199355,1.0,0.9959842
0.778,36.640793,0.39999998,0.4000000059604645,3.0325387e-10,1.0,0.99199355,1.0,0.9959842
0.78,36.640793,0.39999998,0.4000000059604645,3.0553235e-10,1.0,0.99199355,1.0,0.9959842
0.782,36.640793,0.39999998,0.4000000059604645,3.077696e-10,1.0,0.99199355,1.0,0.9959842
0.784,36.640793,0.39999998,0.4000000059604645,3.0996541e-10,1.0,0.99199355,1.0,0.9959842
0.786,36.640793,0.39999998,0.4000000059604645,3.1211966e-10,1.0,0.99199355,1.0,0.9959842
0.788,36.640793,0.39999998,0.4000000059604645,3.142322e-10,1.0,0.99199355,1.0,0.9959842
0.79,36.640793,0.4,0.4000000059604645,3.1630287e-10,1.0,0.99199355,1.0,0.9959842
0.792,36.640793,0.4,0.4000000059604645,3.1833156e-10,1.0,0.99199355,1.0,0.9959842
0.794,36.640793,0.4,0.4000000059604645,3.2031808e-10,1.0,0.99199355,1.0,0.9959842
0.796,36.640793,0.4,0.4000000059604645,3.2226233e-10,1.0,0.99199355,1.0,0.9959842
0.798,36.640793,0.4,0.4000000059604645,3.2416417e-10,1.0,0.99199355,1.0,0.9959842
0.8,36.640793,0.4,0.4000000059604645,3.260235e-10,1.0,0.99199355,1.0,0.9959842
0.802,36.640793,0.4,0.4000000059604645,3.2784023e-10,1.0,0.99199355,1.0,0.9959842
0.804,36.640793,0.4,0.4000000059604645,3.2961417e-10,1.0,0.99199355,1.0,0.9959842
0.806,36.640793,0.4,0.4000000059604645,3.3134528e-10,1.0,0.99199355,1.0,0.9959842
0.808,36.640793,0.4,0.4000000059604645,3.3303343e-10,1.0,0.99199355,1.0,0.9959842
0.81,36.640793,0.4,0.4000000059604645,3.3467853e-10,1.0,0.99199355,1.0,0.9959842
0.812,36.640793,0.4,0.4000000059604645,3.362805e-10,1.0,0.99199355,1.0,0.9959842
0.814,36.640793,0.4,0.4000000059604645,3.3783926e-10,1.0,0.99199355,1.0,0.9959842
0.816,36.640793,0.4,0.4000000059604645,3.3935468e-10,1.0,0.99199355,1.0,0.9959842
0.818,36.640793,0.4,0.4000000059604645,3.4082676e-10,1.0,0.99199355,1.0,0.9959842
0.82,36.640793,0.4,0.4000000059604645,3.4225536e-10,1.0,0.99199355,1.0,0.9959842
0.822,36.640793,0.4,0.4000000059604645,3.4364045e-10,1.0,0.99199355,1.0,0.9959842
0.824,36.640793,0.4,0.4000000059604645,3.44982e-10,1.0,0.99199355,1.0,0.9959842
0.826,36.640793,0.4,0.4000000059604645,3.4627987e-10,1.0,0.99199355,1.0,0.9959842
0.828,36.640793,0.4,0.4000000059604645,3.4753406e-10,1.0,0.99199355,1.0,0.9959842
0.83,36.640793,0.4,0.4000000059604645,3.4874453e-10,1.0,0.99199355,1.0,0.9959842
0.832,36.640793,0.4,0.4000000059604645,3.4991124e-10,1.0,0.99199355,1.0,0.9959842
0.834,36.640793,0.4,0.4000000059604645,3.5103415e-10,1.0,0.99199355,1.0,0.9959842
0.836,36.640793,0.4,0.4000000059604645,3.5211323e-10,1.0,0.99199355,1.0,0.9959842
0.838,36.640793,0.4,0.4000000059604645,3.5314843e-10,1.0,0.99199355,1.0,0.9959842
0.84,36.640793,0.4,0.4000000059604645,3.5413975e-10,1.0,0.99199355,1.0,0.9959842
0.842,36.640793,0.4,0.4000000059604645,3.5508718e-10,1.0,0.99199355,1.0,0.9959842
0.844,36.640793,0.4,0.4000000059604645,3.559907e-10,1.0,0.99199355,1.0,0.9959842
0.846,36.640793,0.4,0.4000000059604645,3.5685033e-10,1.0,0.99199355,1.0,0.9959842
0.848,36.640793,0.4,0.4000000059604645,3.5766604e-10,1.0,0.99199355,1.0,0.9959842
0.85,36.640793,0.4,0.4000000059604645,3.5843783e-10,1.0,0.99199355,1.0,0.9959842
0.852,36.640793,0.4,0.4000000059604645,3.5916572e-10,1.0,0.99199355,1.0,0.9959842
0.854,36.640793,0.4,0.4000000059604645,3.5984973e-10,1.0,0.99199355,1.0,0.9959842
0.856,36.640793,0.4,0.4000000059604645,3.6048986e-10,1.0,0.99199355,1.0,0.9959842
0.858,36.640793,0.4,0.4000000059604645,3.610862e-10,1.0,0.99199355,1.0,0.9959842
0.86,36.640793,0.4,0.4000000059604645,3.6163866e-10,1.0,0.99199355,1.0,0.9959842
0.862,36.640793,0.4,0.4000000059604645,3.6214737e-10,1.0,0.99199355,1.0,0.9959842
0.864,36.640793,0.4,0.4000000059604645,3.6261233e-10,1.0,0.99199355,1.0,0.9959842
0.866,36.640793,0.4,0.4000000059604645,3.630336e-10,1.0,0.99199355,1.0,0.9959842
0.868,36.640793,0.4,0.4000000059604645,3.6341122e-10,1.0,0.99199355,1.0,0.9959842
0.87,36.640793,0.4,0.4000000059604645,3.6374526e-10,1.0,0.99199355,1.0,0.9959842
0.872,36.640793,0.4,0.4000000059604645,3.6403575e-10,1.0,0.99199355,1.0,0.9959842
0.874,36.640793,0.4,0.4000000059604645,3.6428274e-10,1.0,0.99199355,1.0,0.9959842
0.876,36.640793,0.4,0.4000000059604645,3.6448633e-10,1.0,0.99199355,1.0,0.9959842
0.878,36.640793,0.4,0.4000000059604645,3.646466e-10,1.0,0.99199355,1.0,0.9959842
0.88,36.640793,0.4,0.4000000059604645,3.6476358e-10,1.0,0.99199355,1.0,0.9959842
0.882,36.640793,0.4,0.4000000059604645,3.648374e-10,1.0,0.99199355,1.0,0.9959842
0.884,36.640793,0.4,0.4000000059604645,3.6486814e-10,1.0,0.99199355,1.0,0.9959842
0.886,36.640793,0.4,0.4000000059604645,3.6485584e-10,1.0,0.99199355,1.0,0.9959842
0.888,36.640793,0.4,0.4000000059604645,3.6480066e-10,1.0,0.99199355,1.0,0.9959842
0.89,36.640793,0.4,0.4000000059604645,3.6470266e-10,1.0,0.99199355,1.0,0.9959842
0.892,36.640793,0.4,0.4000000059604645,3.6456194e-10,1.0,0.99199355,1.0,0.9959842
0.894,36.640793,0.4,0.4000000059604645,3.6437864e-10,1.0,0.99199355,1.0,0.9959842
0.896,36.640793,0.4,0.4000000059604645,3.6415287e-10,1.0,0.99199355,1.0,0.9959842
0.898,36.640793,0.4,0.4000000059604645,3.6388473e-10,1.0,0.99199355,1.0,0.9959842
0.9,36.640793,0.4,0.4000000059604645,3.6357434e-10,1.0,0.99199355,1.0,0.9959842
0.902,36.640793,0.4,0.4000000059604645,3.6322184e-10,1.0,0.99199355,1.0,0.9959842
0.904,36.640793,0.4,0.4000000059604645,3.6282735e-10,1.0,0.99199355,1.0,0.9959842
0.906,36.640793,0.4,0.4000000059604645,3.6239103e-10,1.0,0.99199355,1.0,0.9959842
0.908,36.640793,0.4,0.4000000059604645,3.61913e-10,1.0,0.99199355,1.0,0.9959842
0.91,36.640793,0.4,0.4000000059604645,3.613934e-10,1.0,0.99199355,1.0,0.9959842
0.912,36.640793,0.4,0.4000000059604645,3.608324e-10,1.0,0.99199355,1.0,0.9959842
0.914,36.640793,0.4,0.4000000059604645,3.6023012e-10,1.0,0.99199355,1.0,0.9959842
0.916,36.640793,0.4,0.4000000059604645,3.5958675e-10,1.0,0.99199355,1.0,0.9959842
0.918,36.640793,0.4,0.4000000059604645,3.5890244e-10,1.0,0.99199355,1.0,0.9959842
0.92,36.640793,0.4,0.4000000059604645,3.5817735e-10,1.0,0.99199355,1.0,0.9959842
0.922,36.640793,0.4,0.4000000059604645,3.5741166e-10,1.0,0.99199355,1.0,0.9959842
0.924,36.640793,0.4,0.4000000059604645,3.5660555e-10,1.0,0.99199355,1.0,0.9959842
0.926,36.640793,0.4,0.4000000059604645,3.557592e-10,1.0,0.99199355,1.0,0.9959842
0.928,36.640793,0.4,0.4000000059604645,3.5487277e-10,1.0,0.99199355,1.0,0.9959842
0.93,36.640793,0.4,0.4000000059604645,3.5394646e-10,1.0,0.99199355,1.0,0.9959842
0.932,36.640793,0.4,0.4000000059604645,3.5298045e-10,1.0,0.99199355,1.0,0.9959842
0.934,36.640793,0.4,0.4000000059604645,3.5197498e-10,1.0,0.99199355,1.0,0.9959842
0.936,36.640793,0.4,0.4000000059604645,3.5093017e-10,1.0,0.99199355,1.0,0.9959842
0.938,36.640793,0.4,0.4000000059604645,3.4984632e-10,1.0,0.99199355,1.0,0.9959842
0.94,36.640793,0.4,0.4000000059604645,3.4872355e-10,1.0,0.99199355,1.0,0.9959842
0.942,36.640793,0.4,0.4000000059604645,3.4756212e-10,1.0,0.99199355,1.0,0.9959842
0.944,36.640793,0.4,0.4000000059604645,3.4636222e-10,1.0,0.99199355,1.0,0.9959842
0.946,36.640793,0.4,0.4000000059604645,3.451241e-10,1.0,0.99199355,1.0,0.9959842
0.948,36.640793,0.4,0.4000000059604645,3.4384795e-10,1.0,0.99199355,1.0,0.9959842
0.95,36.640793,0.4,0.4000000059604645,3.42534e-10,1.0,0.99199355,1.0,0.9959842
0.952,36.640793,0.4,0.4000000059604645,3.4118253e-10,1.0,0.99199355,1.0,0.9959842
0.954,36.640793,0.4,0.4000000059604645,3.397937e-10,1.0,0.99199355,1.0,0.9959842
0.956,36.640793,0.4,0.4000000059604645,3.3836778e-10,1.0,0.99199355,1.0,0.9959842
0.958,36.640793,0.4,0.4000000059604645,3.3690503e-10,1.0,0.99199355,1.0,0.9959842
0.96,36.640793,0.4,0.4000000059604645,3.3540568e-10,1.0,0.99199355,1.0,0.9959842
0.962,36.640793,0.4,0.4000000059604645,3.3386996e-10,1.0,0.99199355,1.0,0.9959842
0.964,36.640793,0.4,0.4000000059604645,3.3229813e-10,1.0,0.99199355,1.0,0.9959842
0.966,36.640793,0.4,0.4000000059604645,3.3069048e-10,1.0,0.99199355,1.0,0.9959842
0.968,36.640793,0.4,0.4000000059604645,3.290472e-10,1.0,0.99199355,1.0,0.9959842
0.97,36.640793,0.4,0.4000000059604645,3.2736863e-10,1.0,0.99199355,1.0,0.9959842
0.972,36.640793,0.4,0.4000000059604645,3.25655e-10,1.0,0.99199355,1.0,0.9959842
0.974,36.640793,0.4,0.4000000059604645,3.2390657e-10,1.0,0.99199355,1.0,0.9959842
0.976,36.640793,0.4,0.4000000059604645,3.221236e-10,1.0,0.99199355,1.0,0.9959842
0.978,36.640793,0.4,0.4000000059604645,3.2030642e-10,1.0,0.99199355,1.0,0.9959842
0.98,36.640793,0.4,0.4000000059604645,3.1845526e-10,1.0,0.99199355,1.0,0.9959842
0.982,36.640793,0.4,0.4000000059604645,3.1657044e-10,1.0,0.99199355,1.0,0.9959842
0.984,36.640793,0.4,0.4000000059604645,3.146522e-10,1.0,0.99199355,1.0,0.9959842
0.986,36.640793,0.4,0.4000000059604645,3.1270087e-10,1.0,0.99199355,1.0,0.9959842
0.988,36.640793,0.4,0.4000000059604645,3.107167e-10,1.0,0.99199355,1.0,0.9959842
0.99,36.640793,0.4,0.4000000059604645,3.0870004e-10,1.0,0.99199355,1.0,0.9959842
0.992,36.640793,0.4,0.4000000059604645,3.0665112e-10,1.0,0.99199355,1.0,0.9959842
0.994,36.640793,0.4,0.4000000059604645,3.045703e-10,1.0,0.99199355,1.0,0.9959842
0.996,36.640793,0.4,0.4000000059604645,3.0245786e-10,1.0,0.99199355,1.0,0.9959842
0.998,36.640793,0.4,0.4000000059604645,3.003141e-10,1.0,0.99199355,1.0,0.9959842
1.0,36.640793,0.4,0.4000000059604645,2.9813935e-10,1.0,0.99199355,1.0,0.9959842
1.002,36.640793,0.4,0.4000000059604645,2.9593392e-10,1.0,0.99199355,1.0,0.9959842
1.004,36.640793,0.4,0.4000000059604645,2.9369807e-10,1.0,0.99199355,1.0,0.9959842
1.006,36.640793,0.4,0.4000000059604645,2.9143218e-10,1.0,0.99199355,1.0,0.9959842
1.008,36.640793,0.4,0.4000000059604645,2.8913658e-10,1.0,0.99199355,1.0,0.9959842
1.01,36.640793,0.4,0.4000000059604645,2.8681152e-10,1.0,0.99199355,1.0,0.9959842
1.012,36.640793,0.4,0.4000000059604645,2.844574e-10,1.0,0.99199355,1.0,0.9959842
1.014,36.640793,0.4,0.4000000059604645,2.820745e-10,1.0,0.99199355,1.0,0.9959842
1.016,36.640793,0.4,0.4000000059604645,2.7966318e-10,1.0,0.99199355,1.0,0.9959842
1.018,36.640793,0.4,0.4000000059604645,2.7722377e-10,1.0,0.99199355,1.0,0.9959842
1.02,36.640793,0.4,0.4000000059604645,2.747566e-10,1.0,0.99199355,1.0,0.9959842
1.022,36.640793,0.4,0.4000000059604645,2.72262e-10,1.0,0.99199355,1.0,0.9959842
1.024,36.640793,0.4,0.4000000059604645,2.697403e-10,1.0,0.99199355,1.0,0.9959842
1.026,36.640793,0.4,0.4000000059604645,2.6719188e-10,1.0,0.99199355,1.0,0.9959842
1.028,36.640793,0.4,0.4000000059604645,2.6461705e-10,1.0,0.99199355,1.0,0.9959842
1.03,36.640793,0.4,0.4000000059604645,2.620162e-10,1.0,0.99199355,1.0,0.9959842
1.032,36.640793,0.4,0.4000000059604645,2.5938962e-10,1.0,0.99199355,1.0,0.9959842
1.034,36.640793,0.4,0.4000000059604645,2.567377e-10,1.0,0.99199355,1.0,0.9959842
1.036,36.640797,0.4,0.4000000059604645,2.540608e-10,1.0,0.99199355,1.0,0.9959842
1.038,36.640797,0.4,0.4000000059604645,2.5135924e-10,1.0,0.99199355,1.0,0.9959842
1.04,36.640797,0.4,0.4000000059604645,2.4863342e-10,1.0,0.99199355,1.0,0.9959842
1.042,36.640797,0.4,0.4000000059604645,2.4588365e-10,1.0,0.99199355,1.0,0.9959842
1.044,36.640797,0.4,0.4000000059604645,2.4311034e-10,1.0,0.99199355,1.0,0.9959842
1.046,36.640797,0.4,0.4000000059604645,2.4031382e-10,1.0,0.99199355,1.0,0.9959842
1.048,36.640797,0.4,0.4000000059604645,2.374945e-10,1.0,0.99199355,1.0,0.9959842
1.05,36.640797,0.4,0.4000000059604645,2.346527e-10,1.0,0.99199355,1.0,0.9959842
1.052,36.640797,0.4,0.4000000059604645,2.317888e-10,1.0,0.99199355,1.0,0.9959842
1.054,36.640797,0.4,0.4000000059604645,2.2890317e-10,1.0,0.99199355,1.0,0.9959842
1.056,36.640797,0.4,0.4000000059604645,2.259962e-10,1.0,0.99199355,1.0,0.9959842
1.058,36.640797,0.4,0.4000000059604645,2.2306824e-10,1.0,0.99199355,1.0,0.9959842
1.06,36.640797,0.4,0.4000000059604645,2.2011967e-10,1.0,0.99199355,1.0,0.9959842
1.062,36.640797,0.4,0.4000000059604645,2.171509e-10,1.0,0.99199355,1.0,0.9959842
1.064,36.640797,0.4,0.4000000059604645,2.1416226e-10,1.0,0.99199355,1.0,0.9959842
1.066,36.640797,0.4,0.4000000059604645,2.1115415e-10,1.0,0.99199355,1.0,0.9959842
1.068,36.640797,0.4,0.4000000059604645,2.0812696e-10,1.0,0.99199355,1.0,0.9959842
1.07,36.640797,0.4,0.4000000059604645,2.0508106e-10,1.0,0.99199355,1.0,0.9959842
1.072,36.640797,0.4,0.4000000059604645,2.0201683e-10,1.0,0.99199355,1.0,0.9959842
1.074,36.640797,0.4,0.4000000059604645,1.9893467e-10,1.0,0.99199355,1.0,0.9959842
1.076,36.640797,0.4,0.4000000059604645,1.9583496e-10,1.0,0.99199355,1.0,0.9959842
1.078,36.640797,0.4,0.4000000059604645,1.9271809e-10,1.0,0.99199355,1.0,0.9959842
1.08,36.640797,0.4,0.4000000059604645,1.8958443e-10,1.0,0.99199355,1.0,0.9959842
1.082,36.640797,0.4,0.4000000059604645,1.864344e-10,1.0,0.99199355,1.0,0.9959842
1.084,36.640797,0.4,0.4000000059604645,1.8326836e-10,1.0,0.99199355,1.0,0.9959842
1.086,36.640797,0.4,0.4000000059604645,1.8008671e-10,1.0,0.99199355,1.0,0.9959842
1.088,36.640797,0.4,0.4000000059604645,1.7688985e-10,1.0,0.99199355,1.0,0.9959842
1.09,36.640797,0.4,0.4000000059604645,1.7367818e-10,1.0,0.99199355,1.0,0.9959842
1.092,36.640797,0.4,0.4000000059604645,1.7045207e-10,1.0,0.99199355,1.0,0.9959842
1.094,36.640797,0.4,0.4000000059604645,1.6721194e-10,1.0,0.99199355,1.0,0.9959842
1.096,36.640797,0.4,0.4000000059604645,1.6395817e-10,1.0,0.99199355,1.0,0.9959842
1.098,36.640797,0.4,0.4000000059604645,1.6069115e-10,1.0,0.99199355,1.0,0.9959842
1.1,36.640797,0.4,0.4000000059604645,1.5741129e-10,1.0,0.99199355,1.0,0.9959842
1.102,36.640797,0.4,0.4000000059604645,1.54119e-10,1.0,0.99199355,1.0,0.9959842
1.104,36.640797,0.4,0.4000000059604645,1.5081464e-10,1.0,0.99199355,1.0,0.9959842
1.106,36.640797,0.4,0.4000000059604645,1.4749864e-10,1.0,0.99199355,1.0,0.9959842
1.108,36.640797,0.4,0.4000000059604645,1.4417138e-10,1.0,0.99199355,1.0,0.9959842
1.11,36.640797,0.4,0.4000000059604645,1.4083328e-10,1.0,0.99199355,1.0,0.9959842
1.112,36.640797,0.4,0.4000000059604645,1.3748472e-10,1.0,0.99199355,1.0,0.9959842
1.114,36.640797,0.4,0.4000000059604645,1.341261e-10,1.0,0.99199355,1.0,0.9959842
1.116,36.640797,0.4,0.4000000059604645,1.3075784e-10,1.0,0.99199355,1.0,0.9959842
1.118,36.640797,0.4,0.4000000059604645,1.2738031e-10,1.0,0.99199355,1.0,0.9959842
1.12,36.640797,0.4,0.4000000059604645,1.2399394e-10,1.0,0.99199355,1.0,0.9959842
