Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.224,49.306694,0.532076,0.4000000059604645,0.0037759717,0.9504707,0.96079755,0.9792285,0.9700098
2.226,49.442066,0.53400844,0.4000000059604645,0.0037445396,0.9524454,0.96195483,0.9799983,0.9709732
2.228,49.5763,0.5359861,0.4000000059604645,0.003712653,0.9543165,0.96304893,0.98072577,0.97188383
2.23,49.709377,0.5380014,0.4000000059604645,0.0036803025,0.9560898,0.96408343,0.9814134,0.9727447
2.232,49.84128,0.5400473,0.4000000059604645,0.0036474802,0.9577707,0.9650617,0.9820634,0.9735586
2.234,49.971992,0.5421173,0.4000000059604645,0.0036141798,0.95936435,0.9659869,0.98267794,0.9743282
2.236,50.1015,0.5442056,0.4000000059604645,0.0035803965,0.9608756,0.9668621,0.98325896,0.9750561
2.238,50.229782,0.54630685,0.4000000059604645,0.0035461267,0.9623088,0.96768993,0.9838084,0.9757445
2.24,50.356823,0.5484161,0.4000000059604645,0.0035113678,0.96366835,0.9684732,0.9843279,0.9763956
2.242,50.4826,0.5505287,0.4000000059604645,0.0034761187,0.96495825,0.96921426,0.9848193,0.97701156
2.244,50.6071,0.55264074,0.4000000059604645,0.0034403792,0.9661823,0.96991557,0.98528403,0.97759426
2.246,50.73031,0.55474824,0.4000000059604645,0.00340415,0.9673439,0.97057927,0.98572356,0.9781456
2.248,50.852203,0.55684793,0.4000000059604645,0.0033674324,0.9684466,0.9712074,0.98613936,0.97866726
2.25,50.972763,0.55893654,0.4000000059604645,0.0033302289,0.96949345,0.97180194,0.9865327,0.9791609
2.252,51.091976,0.56101125,0.4000000059604645,0.0032925422,0.9704874,0.9723647,0.9869048,0.979628
2.254,51.209827,0.5630695,0.4000000059604645,0.0032543761,0.9714313,0.97289747,0.98725677,0.98007005
2.256,51.326294,0.56510884,0.4000000059604645,0.0032157348,0.97232777,0.97340184,0.9875898,0.9804884
2.258,51.44136,0.56712717,0.4000000059604645,0.003176623,0.9731792,0.97387934,0.98790485,0.9808843
2.26,51.555008,0.56912243,0.4000000059604645,0.0031370458,0.9739881,0.9743314,0.98820287,0.981259
2.262,51.667225,0.57109296,0.4000000059604645,0.003097009,0.97475654,0.97475934,0.98848486,0.98161364
2.264,51.777996,0.5730371,0.4000000059604645,0.0030565185,0.97548664,0.9751646,0.9887516,0.9819492
2.266,51.8873,0.5749533,0.4000000059604645,0.0030155806,0.9761804,0.9755482,0.98900396,0.98226684
2.268,51.995117,0.5768404,0.4000000059604645,0.0029742022,0.9768396,0.9759114,0.9892426,0.9825674
2.27,52.101437,0.57869714,0.4000000059604645,0.0029323904,0.97746605,0.97625524,0.9894684,0.98285186
2.272,52.20625,0.5805224,0.4000000059604645,0.0028901522,0.9780614,0.97658074,0.98968196,0.98312104
2.274,52.309532,0.5823153,0.4000000059604645,0.0028474953,0.9786271,0.9768889,0.9898839,0.9833757
2.276,52.41127,0.58407503,0.4000000059604645,0.0028044272,0.9791647,0.97718054,0.9900749,0.98361665
2.278,52.51145,0.5858007,0.4000000059604645,0.0027609558,0.97967565,0.9774566,0.9902555,0.9838446
2.28,52.610058,0.58749163,0.4000000059604645,0.0027170896,0.9801612,0.9777179,0.9904262,0.9840602
2.282,52.70708,0.5891473,0.4000000059604645,0.0026728364,0.9806226,0.97796506,0.9905876,0.98426414
2.284,52.8025,0.5907672,0.4000000059604645,0.0026282044,0.981061,0.978199,0.9907401,0.98445696
2.286,52.896313,0.5923507,0.4000000059604645,0.0025832027,0.9814775,0.97842026,0.99088424,0.98463935
2.288,52.98849,0.5938976,0.4000000059604645,0.0025378393,0.9818732,0.9786296,0.99102044,0.9848117
2.29,53.079037,0.59540737,0.4000000059604645,0.002492123,0.98224914,0.97882754,0.99114907,0.9849746
2.292,53.167923,0.5968798,0.4000000059604645,0.0024460626,0.9826061,0.9790147,0.9912706,0.9851286
2.294,53.255154,0.5983145,0.4000000059604645,0.002399667,0.98294514,0.97919166,0.9913853,0.9852741
2.296,53.340702,0.5997114,0.4000000059604645,0.0023529446,0.98326707,0.9793589,0.9914936,0.98541147
2.298,53.424564,0.60107034,0.4000000059604645,0.0023059049,0.9835726,0.9795169,0.9915958,0.9855412
2.3,53.506725,0.602391,0.4000000059604645,0.0022585564,0.98386264,0.97966623,0.9916922,0.9856638
2.302,53.587177,0.6036734,0.4000000059604645,0.0022109083,0.9841378,0.9798072,0.99178314,0.9857794
2.304,53.665913,0.6049174,0.4000000059604645,0.0021629694,0.9843987,0.9799403,0.9918689,0.9858885
2.306,53.742912,0.606123,0.4000000059604645,0.002114749,0.9846462,0.98006594,0.99194974,0.9859914
2.308,53.818176,0.60729,0.4000000059604645,0.0020662558,0.9848808,0.9801845,0.9920259,0.98608845
2.31,53.891685,0.60841864,0.4000000059604645,0.002017499,0.9851031,0.9802963,0.9920977,0.9861799
2.312,53.963432,0.6095087,0.4000000059604645,0.0019684874,0.98531365,0.98040175,0.9921652,0.9862661
2.314,54.033417,0.61056024,0.4000000059604645,0.0019192304,0.985513,0.9805011,0.9922288,0.98634726
2.316,54.10162,0.6115734,0.4000000059604645,0.0018697367,0.98570156,0.98059475,0.99228865,0.98642373
2.318,54.168037,0.6125481,0.4000000059604645,0.0018200155,0.98588,0.9806829,0.9923449,0.9864957
2.32,54.23266,0.6134845,0.4000000059604645,0.0017700755,0.98604864,0.9807659,0.99239784,0.9865633
2.322,54.295483,0.6143827,0.4000000059604645,0.001719926,0.98620796,0.98084396,0.99244756,0.986627
2.324,54.356495,0.61524266,0.4000000059604645,0.0016695757,0.98635834,0.9809174,0.9924943,0.98668677
2.326,54.41569,0.6160646,0.4000000059604645,0.0016190337,0.9865002,0.9809864,0.9925381,0.986743
2.328,54.473064,0.6168486,0.4000000059604645,0.0015683088,0.98663396,0.98105127,0.9925793,0.9867957
2.33,54.52861,0.6175947,0.4000000059604645,0.0015174098,0.98675996,0.9811122,0.99261785,0.98684525
2.332,54.58232,0.6183031,0.4000000059604645,0.0014663457,0.98687845,0.9811693,0.992654,0.9868917
2.334,54.63419,0.6189739,0.4000000059604645,0.0014151253,0.9869899,0.9812229,0.992688,0.98693526
2.336,54.684208,0.6196073,0.4000000059604645,0.0013637573,0.9870945,0.9812731,0.99271977,0.9869761
2.338,54.73238,0.6202034,0.4000000059604645,0.0013122505,0.9871927,0.9813202,0.9927495,0.9870143
2.34,54.77869,0.6207623,0.4000000059604645,0.0012606136,0.9872846,0.98136425,0.99277735,0.98705006
2.342,54.823143,0.6212842,0.4000000059604645,0.0012088552,0.9873706,0.98140544,0.9928034,0.9870835
2.344,54.86573,0.6217692,0.4000000059604645,0.001156984,0.9874509,0.981444,0.9928277,0.9871148
2.346,54.906445,0.62221754,0.4000000059604645,0.0011050086,0.98752576,0.98148,0.9928505,0.98714405
2.348,54.94529,0.6226294,0.4000000059604645,0.0010529377,0.9875955,0.98151356,0.99287176,0.98717135
2.35,54.982254,0.62300485,0.4000000059604645,0.0010007797,0.9876602,0.9815449,0.9928916,0.98719686
2.352,55.017345,0.6233441,0.4000000059604645,0.0009485429,0.9877202,0.9815742,0.99291015,0.98722064
2.354,55.05055,0.6236474,0.4000000059604645,0.00089623604,0.9877756,0.98160136,0.9929275,0.9872428
2.356,55.081875,0.62391484,0.4000000059604645,0.0008438674,0.9878267,0.98162675,0.99294364,0.98726344
2.358,55.111313,0.6241466,0.4000000059604645,0.0007914453,0.9878737,0.9816503,0.9929587,0.9872827
2.36,55.13886,0.6243429,0.4000000059604645,0.00073897815,0.98791665,0.9816722,0.9929728,0.98730063
2.362,55.164516,0.6245039,0.4000000059604645,0.00068647414,0.9879558,0.98169255,0.9929859,0.9873173
2.364,55.188286,0.6246298,0.4000000059604645,0.00063394156,0.98799133,0.98171145,0.9929981,0.9873329
2.366,55.210163,0.62472075,0.4000000059604645,0.00058138854,0.9880234,0.981729,0.99300957,0.9873473
2.368,55.230145,0.624777,0.4000000059604645,0.00052882324,0.9880522,0.9817452,0.9930203,0.9873608
2.37,55.248238,0.6247987,0.4000000059604645,0.0004762537,0.98807776,0.9817602,0.99303025,0.9873733
2.372,55.264435,0.62478614,0.4000000059604645,0.0004236881,0.9881003,0.98177415,0.9930396,0.9873849
2.374,55.278744,0.62473935,0.4000000059604645,0.00037113432,0.9881199,0.981787,0.99304837,0.9873957
2.376,55.291157,0.62465864,0.4000000059604645,0.00031860033,0.9881367,0.98179895,0.99305654,0.98740584
2.378,55.30168,0.62454414,0.4000000059604645,0.00026609408,0.9881509,0.9818099,0.9930642,0.9874152
2.38,55.310314,0.62439615,0.4000000059604645,0.00021362343,0.9881626,0.9818201,0.9930715,0.98742396
2.382,55.317062,0.62421477,0.4000000059604645,0.00016119615,0.98817176,0.98182946,0.9930783,0.9874321
2.384,55.32192,0.6240003,0.4000000059604645,0.000108820015,0.9881787,0.98183817,0.9930847,0.98743975
2.386,55.324898,0.6237529,0.4000000059604645,5.650276e-05,0.9881833,0.98184615,0.9930908,0.98744684
2.388,55.325993,0.6234727,0.4000000059604645,4.2520305e-06,0.9881858,0.98185354,0.99309653,0.9874536
2.39,55.325203,0.62316006,0.4000000059604645,-4.792455e-05,0.9881863,0.9818604,0.9931021,0.98745984
2.392,55.32254,0.6228151,0.4000000059604645,-0.00010001942,0.98818487,0.9818667,0.99310726,0.98746574
2.394,55.318005,0.622438,0.4000000059604645,-0.00015202507,0.98818153,0.9818726,0.9931123,0.9874713
2.396,55.311592,0.62202907,0.4000000059604645,-0.000203934,0.9881764,0.98187804,0.9931171,0.9874765
2.398,55.303318,0.6215885,0.4000000059604645,-0.00025573885,0.98816955,0.9818831,0.99312174,0.98748153
2.4,55.293182,0.62111646,0.4000000059604645,-0.00030743223,0.9881611,0.98188776,0.9931263,0.9874863
2.402,55.281185,0.6206132,0.4000000059604645,-0.00035900684,0.988151,0.98189217,0.9931306,0.98749083
2.404,55.267334,0.620079,0.4000000059604645,-0.00041045542,0.98813945,0.9818962,0.99313486,0.9874952
2.406,55.251633,0.619514,0.4000000059604645,-0.00046177075,0.98812646,0.98190004,0.993139,0.98749936
2.408,55.234085,0.6189185,0.4000000059604645,-0.0005129457,0.98811203,0.9819037,0.99314314,0.9875034
2.41,55.2147,0.6182926,0.4000000059604645,-0.0005639732,0.9880963,0.981907,0.9931472,0.9875073
2.412,55.193478,0.6176367,0.4000000059604645,-0.0006148462,0.9880793,0.9819102,0.9931512,0.9875111
2.414,55.17043,0.6169509,0.4000000059604645,-0.0006655576,0.988061,0.98191327,0.9931551,0.98751485
2.416,55.145557,0.61623555,0.4000000059604645,-0.0007161006,0.9880416,0.9819162,0.99315906,0.9875185
2.418,55.118874,0.6154908,0.4000000059604645,-0.00076646835,0.988021,0.981919,0.993163,0.98752207
2.42,55.090374,0.6147169,0.4000000059604645,-0.0008166539,0.9879993,0.9819217,0.99316686,0.9875256
2.422,55.06007,0.61391413,0.4000000059604645,-0.00086665055,0.98797655,0.98192424,0.9931708,0.9875291
2.424,55.027973,0.6130827,0.4000000059604645,-0.0009164516,0.98795277,0.98192674,0.99317473,0.98753256
2.426,54.994087,0.61222285,0.4000000059604645,-0.0009660505,0.987928,0.9819292,0.9931787,0.987536
2.428,54.958416,0.61133486,0.4000000059604645,-0.0010154404,0.9879022,0.9819315,0.99318266,0.98753947
2.43,54.920975,0.610419,0.4000000059604645,-0.0010646151,0.9878756,0.98193383,0.99318665,0.98754287
2.432,54.881767,0.60947543,0.4000000059604645,-0.0011135679,0.987848,0.9819361,0.99319065,0.9875463
2.434,54.840797,0.6085045,0.4000000059604645,-0.0011622924,0.9878195,0.9819383,0.9931947,0.9875497
2.436,54.798084,0.6075064,0.4000000059604645,-0.0012107824,0.98779017,0.9819405,0.9931988,0.9875532
2.438,54.75362,0.6064815,0.4000000059604645,-0.0012590315,0.98776,0.98194265,0.99320287,0.9875566
2.44,54.70743,0.6054299,0.4000000059604645,-0.0013070335,0.9877291,0.9819448,0.993207,0.98756003
2.442,54.659515,0.604352,0.4000000059604645,-0.0013547821,0.98769724,0.9819469,0.99321115,0.98756343
2.444,54.609886,0.603248,0.4000000059604645,-0.0014022714,0.9876647,0.981949,0.9932153,0.9875668
2.446,54.558556,0.60211813,0.4000000059604645,-0.0014494954,0.9876313,0.98195094,0.9932195,0.9875703
2.448,54.505524,0.6009628,0.4000000059604645,-0.001496448,0.9875972,0.98195297,0.99322367,0.9875737
2.45,54.45081,0.59978217,0.4000000059604645,-0.0015431232,0.9875624,0.9819549,0.9932279,0.9875771
2.452,54.394417,0.59857655,0.4000000059604645,-0.0015895152,0.9875268,0.9819568,0.9932321,0.9875804
2.454,54.336365,0.5973462,0.4000000059604645,-0.0016356184,0.9874905,0.9819586,0.99323624,0.98758376
2.456,54.276657,0.59609145,0.4000000059604645,-0.0016814269,0.98745346,0.98196036,0.9932404,0.9875871
2.458,54.2153,0.5948125,0.4000000059604645,-0.001726935,0.9874157,0.9819621,0.9932446,0.9875904
2.46,54.152317,0.59350973,0.4000000059604645,-0.0017721374,0.98737717,0.9819637,0.9932487,0.98759353
2.462,54.087708,0.59218335,0.4000000059604645,-0.0018170284,0.987338,0.98196524,0.9932528,0.9875967
2.464,54.02149,0.5908337,0.4000000059604645,-0.0018616024,0.9872981,0.9819667,0.9932568,0.9875998
2.466,53.953674,0.5894611,0.4000000059604645,-0.0019058544,0.9872575,0.98196805,0.9932608,0.9876028
2.468,53.88427,0.58806574,0.4000000059604645,-0.0019497788,0.9872161,0.98196924,0.99326473,0.9876057
2.47,53.81329,0.586648,0.4000000059604645,-0.0019933705,0.9871741,0.9819703,0.99326855,0.9876085
2.472,53.740746,0.5852082,0.4000000059604645,-0.0020366241,0.98713136,0.98197126,0.9932723,0.9876111
2.474,53.666653,0.5837465,0.4000000059604645,-0.0020795348,0.9870879,0.981972,0.99327594,0.9876137
2.476,53.59102,0.58226335,0.4000000059604645,-0.0021220976,0.9870437,0.98197263,0.99327946,0.98761606
2.478,53.51386,0.58075905,0.4000000059604645,-0.0021643073,0.98699874,0.981973,0.99328285,0.9876183
2.48,53.43519,0.5792339,0.4000000059604645,-0.002206159,0.9869531,0.98197323,0.99328613,0.9876204
2.482,53.35502,0.5776881,0.4000000059604645,-0.002247648,0.9869067,0.98197323,0.99328923,0.9876223
2.484,53.273357,0.57612205,0.4000000059604645,-0.0022887697,0.98685956,0.981973,0.99329215,0.987624
2.486,53.190224,0.5745361,0.4000000059604645,-0.0023295193,0.98681164,0.98197246,0.99329495,0.9876254
2.488,53.105633,0.5729305,0.4000000059604645,-0.0023698923,0.986763,0.98197174,0.9932975,0.9876267
2.49,53.019592,0.57130563,0.4000000059604645,-0.002409884,0.9867136,0.98197067,0.9932999,0.9876277
2.492,52.932117,0.56966174,0.4000000059604645,-0.0024494901,0.98666334,0.98196936,0.99330205,0.9876284
2.494,52.84323,0.56799924,0.4000000059604645,-0.0024887063,0.9866123,0.9819677,0.99330395,0.9876289
2.496,52.752934,0.56631833,0.4000000059604645,-0.0025275282,0.9865605,0.98196566,0.9933056,0.987629
2.498,52.661247,0.5646195,0.4000000059604645,-0.0025659516,0.9865079,0.98196334,0.99330705,0.9876289
2.5,52.568188,0.5629029,0.4000000059604645,-0.0026039723,0.9864544,0.9819606,0.9933082,0.98762834
2.502,52.473763,0.561169,0.4000000059604645,-0.0026415864,0.9864002,0.9819575,0.993309,0.98762757
2.504,52.377995,0.5594181,0.4000000059604645,-0.00267879,0.986345,0.981954,0.99330956,0.9876264
2.506,52.280888,0.5576505,0.4000000059604645,-0.0027155788,0.986289,0.98195004,0.9933098,0.98762476
2.508,52.18247,0.55586654,0.4000000059604645,-0.0027519495,0.98623216,0.9819457,0.9933097,0.9876228
2.51,52.08275,0.5540666,0.4000000059604645,-0.0027878978,0.9861744,0.9819408,0.9933092,0.9876205
2.512,51.98174,0.5522509,0.4000000059604645,-0.0028234206,0.98611575,0.9819355,0.9933084,0.9876177
2.514,51.87946,0.55042,0.4000000059604645,-0.002858514,0.9860562,0.98192966,0.99330723,0.9876144
2.516,51.77593,0.54857403,0.4000000059604645,-0.0028931745,0.9859957,0.98192334,0.9933056,0.9876107
2.518,51.671154,0.5467134,0.4000000059604645,-0.0029273988,0.98593426,0.9819165,0.99330366,0.9876065
2.52,51.565155,0.5448385,0.4000000059604645,-0.0029611834,0.9858719,0.98190904,0.9933012,0.9876019
2.522,51.45795,0.5429496,0.4000000059604645,-0.0029945252,0.9858086,0.98190105,0.99329835,0.9875967
2.524,51.349552,0.54104716,0.4000000059604645,-0.003027421,0.9857443,0.98189247,0.9932951,0.98759097
2.526,51.239975,0.5391314,0.4000000059604645,-0.0030598675,0.985679,0.9818833,0.9932913,0.98758477
2.528,51.12924,0.5372028,0.4000000059604645,-0.0030918622,0.9856127,0.98187345,0.99328715,0.9875779
2.53,51.01736,0.5352616,0.4000000059604645,-0.0031234014,0.9855454,0.981863,0.99328244,0.9875706
2.532,50.904354,0.5333081,0.4000000059604645,-0.003154483,0.9854771,0.98185194,0.9932772,0.9875626
2.534,50.790237,0.5313428,0.4000000059604645,-0.0031851034,0.98540777,0.98184013,0.99327147,0.9875541
2.536,50.675026,0.529366,0.4000000059604645,-0.0032152608,0.9853374,0.9818277,0.9932652,0.9875449
2.538,50.55874,0.527378,0.4000000059604645,-0.003244952,0.9852659,0.9818145,0.9932585,0.98753506
2.54,50.44139,0.52537924,0.4000000059604645,-0.0032741746,0.9851934,0.9818006,0.99325114,0.9875246
2.542,50.322998,0.52336997,0.4000000059604645,-0.0033029264,0.98511976,0.98178595,0.9932432,0.98751354
2.544,50.20358,0.5213506,0.4000000059604645,-0.0033312049,0.9850451,0.9817706,0.99323475,0.98750174
2.546,50.083153,0.51932156,0.4000000059604645,-0.0033590076,0.9849693,0.9817545,0.9932257,0.9874893
2.548,49.96173,0.5172831,0.4000000059604645,-0.0033863327,0.9848924,0.98173755,0.99321604,0.9874761
2.55,49.839333,0.5152356,0.4000000059604645,-0.0034131778,0.9848144,0.9817198,0.99320585,0.9874623
2.552,49.71598,0.51317936,0.4000000059604645,-0.003439541,0.9847353,0.9817013,0.99319494,0.9874477
2.554,49.59169,0.51111484,0.4000000059604645,-0.0034654203,0.984655,0.98168194,0.99318343,0.98743236
2.556,49.466473,0.5090424,0.4000000059604645,-0.003490814,0.9845736,0.9816618,0.99317133,0.98741627
2.558,49.34035,0.50696224,0.4000000059604645,-0.0035157201,0.98449105,0.98164076,0.9931586,0.98739946
2.56,49.21334,0.5048749,0.4000000059604645,-0.0035401369,0.98440737,0.9816189,0.99314517,0.9873819
2.562,49.08546,0.5027806,0.4000000059604645,-0.003564063,0.9843225,0.9815962,0.9931311,0.9873635
2.564,48.956726,0.5006798,0.4000000059604645,-0.0035874967,0.9842365,0.98157257,0.9931163,0.9873444
2.566,48.82716,0.49857274,0.4000000059604645,-0.0036104368,0.9841493,0.9815481,0.9931009,0.9873245
2.568,48.696777,0.49645987,0.4000000059604645,-0.0036328817,0.9840609,0.9815227,0.9930848,0.98730373
2.57,48.565594,0.4943415,0.4000000059604645,-0.00365483,0.9839713,0.9814964,0.993068,0.9872822
2.572,48.433628,0.49221796,0.4000000059604645,-0.0036762808,0.9838806,0.9814692,0.9930505,0.98725986
2.574,48.3009,0.49008963,0.4000000059604645,-0.0036972328,0.98378867,0.9814411,0.99303234,0.9872367
2.576,48.167427,0.48795685,0.4000000059604645,-0.0037176851,0.98369557,0.981412,0.99301344,0.98721266
2.578,48.033226,0.48582,0.4000000059604645,-0.0037376368,0.9836013,0.981382,0.9929938,0.9871878
2.58,47.89832,0.48367938,0.4000000059604645,-0.0037570868,0.9835058,0.98135114,0.99297345,0.9871622
2.582,47.76272,0.48153538,0.4000000059604645,-0.0037760346,0.9834091,0.98131925,0.9929524,0.98713565
2.584,47.626442,0.4793883,0.4000000059604645,-0.0037944792,0.98331124,0.9812864,0.99293065,0.98710823
2.586,47.489513,0.4772385,0.4000000059604645,-0.00381242,0.9832122,0.9812527,0.9929082,0.98708004
2.588,47.35195,0.47508636,0.4000000059604645,-0.0038298566,0.983112,0.9812179,0.99288493,0.98705095
2.59,47.213764,0.47293216,0.4000000059604645,-0.0038467885,0.98301053,0.9811823,0.992861,0.987021
2.592,47.074978,0.4707763,0.4000000059604645,-0.0038632154,0.98290795,0.9811456,0.9928363,0.9869902
2.594,46.93561,0.46861905,0.4000000059604645,-0.0038791369,0.9828042,0.981108,0.99281085,0.98695856
2.596,46.79568,0.4664608,0.4000000059604645,-0.0038945526,0.9826993,0.98106945,0.9927847,0.9869261
2.598,46.655205,0.46430185,0.4000000059604645,-0.0039094626,0.9825932,0.98102987,0.9927578,0.9868927
2.6,46.5142,0.4621426,0.4000000059604645,-0.0039238664,0.9824859,0.9809894,0.99273014,0.9868584
2.602,46.37269,0.45998326,0.4000000059604645,-0.003937765,0.9823775,0.9809479,0.99270177,0.9868233
2.604,46.230682,0.45782426,0.4000000059604645,-0.0039511574,0.982268,0.9809055,0.9926727,0.9867874
2.606,46.088203,0.4556659,0.4000000059604645,-0.003964044,0.9821573,0.9808621,0.9926428,0.98675054
2.608,45.94527,0.45350847,0.4000000059604645,-0.0039764256,0.98204553,0.98081774,0.99261224,0.9867129
2.61,45.8019,0.45135233,0.4000000059604645,-0.003988302,0.9819326,0.98077244,0.99258095,0.9866743
2.612,45.658115,0.44919777,0.4000000059604645,-0.0039996738,0.98181856,0.9807262,0.99254894,0.98663497
2.614,45.513927,0.44704515,0.4000000059604645,-0.0040105414,0.98170346,0.980679,0.9925162,0.98659474
2.616,45.369354,0.44489476,0.4000000059604645,-0.004020905,0.9815873,0.9806308,0.9924827,0.98655367
2.618,45.22442,0.44274688,0.4000000059604645,-0.0040307655,0.98147005,0.98058176,0.99244857,0.98651177
2.62,45.07914,0.44060186,0.4000000059604645,-0.004040124,0.98135173,0.98053175,0.9924137,0.98646903
2.622,44.93353,0.43846,0.4000000059604645,-0.0040489803,0.98123235,0.9804808,0.9923781,0.98642546
2.624,44.787613,0.4363216,0.4000000059604645,-0.0040573357,0.981112,0.98042893,0.9923418,0.98638105
2.626,44.641403,0.43418694,0.4000000059604645,-0.0040651914,0.9809906,0.9803762,0.99230486,0.9863359
2.628,44.49492,0.43205634,0.4000000059604645,-0.0040725484,0.9808682,0.98032254,0.9922672,0.9862899
2.63,44.34818,0.42993006,0.4000000059604645,-0.004079407,0.98074484,0.980268,0.9922288,0.9862431
2.632,44.201202,0.42780846,0.4000000059604645,-0.004085769,0.98062056,0.98021257,0.9921898,0.98619556
2.634,44.054005,0.42569178,0.4000000059604645,-0.004091635,0.9804953,0.98015624,0.9921501,0.98614717
2.636,43.906605,0.42358032,0.4000000059604645,-0.0040970063,0.9803691,0.98009914,0.99210984,0.98609805
2.638,43.759018,0.42147434,0.4000000059604645,-0.004101885,0.980242,0.9800411,0.9920688,0.9860482
2.64,43.611267,0.41937414,0.4000000059604645,-0.0041062715,0.98011404,0.97998226,0.9920272,0.98599756
2.642,43.463367,0.41728,0.4000000059604645,-0.0041101677,0.97998524,0.9799226,0.99198496,0.98594624
2.644,43.315334,0.41519216,0.4000000059604645,-0.004113575,0.97985554,0.97986215,0.9919421,0.98589414
2.646,43.16719,0.41311094,0.4000000059604645,-0.0041164947,0.97972506,0.9798009,0.99189866,0.98584133
2.648,43.01895,0.41103655,0.4000000059604645,-0.004118929,0.97959375,0.9797388,0.99185455,0.9857878
2.65,42.87063,0.40896928,0.4000000059604645,-0.0041208793,0.9794617,0.97967595,0.9918099,0.9857336
2.652,42.722248,0.4069094,0.4000000059604645,-0.004122347,0.9793289,0.97961235,0.99176466,0.9856788
2.654,42.57382,0.40485716,0.4000000059604645,-0.0041233343,0.97919536,0.97954804,0.9917189,0.98562324
2.656,42.425365,0.40281278,0.4000000059604645,-0.004123843,0.9790611,0.979483,0.9916725,0.9855671
2.658,42.2769,0.40077654,0.4000000059604645,-0.004123875,0.9789262,0.97941726,0.9916256,0.98551023
2.66,42.12845,0.39874867,0.4000000059604645,-0.0041234316,0.9787906,0.9793508,0.99157816,0.98545283
2.662,41.980015,0.3967294,0.4000000059604645,-0.004122516,0.9786544,0.9792837,0.99153024,0.9853948
2.664,41.831623,0.39471897,0.4000000059604645,-0.00412113,0.97851753,0.97921586,0.9914818,0.9853362
2.666,41.683292,0.39271766,0.4000000059604645,-0.004119275,0.97838014,0.97914743,0.99143285,0.985277
2.668,41.535038,0.39072564,0.4000000059604645,-0.004116954,0.9782422,0.9790784,0.99138343,0.9852172
2.67,41.38687,0.38874316,0.4000000059604645,-0.0041141687,0.97810376,0.97900873,0.99133354,0.9851569
2.672,41.23882,0.38677043,0.4000000059604645,-0.0041109216,0.9779648,0.9789385,0.9912832,0.9850961
2.674,41.090885,0.38480765,0.4000000059604645,-0.004107215,0.9778254,0.9788677,0.9912324,0.98503476
2.676,40.9431,0.3828551,0.4000000059604645,-0.0041030515,0.9776855,0.97879636,0.9911812,0.98497295
2.678,40.795467,0.3809129,0.4000000059604645,-0.0040984335,0.97754526,0.9787245,0.99112964,0.98491067
2.68,40.64801,0.37898132,0.4000000059604645,-0.0040933634,0.97740465,0.97865206,0.9910776,0.9848479
2.682,40.500744,0.37706056,0.4000000059604645,-0.0040878435,0.9772636,0.97857916,0.99102527,0.98478466
2.684,40.353683,0.37515077,0.4000000059604645,-0.004081877,0.9771223,0.97850585,0.9909725,0.98472106
2.686,40.20685,0.37325218,0.4000000059604645,-0.0040754657,0.97698075,0.97843206,0.9909194,0.98465705
2.688,40.060253,0.37136498,0.4000000059604645,-0.004068613,0.9768389,0.9783578,0.990866,0.9845926
2.69,39.91391,0.36948934,0.4000000059604645,-0.0040613217,0.9766968,0.97828317,0.9908123,0.9845279
2.692,39.767838,0.36762545,0.4000000059604645,-0.0040535936,0.97655445,0.9782082,0.99075824,0.98446274
2.694,39.62205,0.3657735,0.4000000059604645,-0.0040454324,0.976412,0.9781328,0.99070394,0.9843973
2.696,39.476562,0.36393362,0.4000000059604645,-0.004036841,0.9762694,0.978057,0.99064934,0.98433155
2.698,39.331398,0.36210603,0.4000000059604645,-0.0040278216,0.97612673,0.97798103,0.9905945,0.9842655
2.7,39.18656,0.36029088,0.4000000059604645,-0.0040183775,0.975984,0.9779047,0.99053943,0.98419917
2.702,39.042076,0.35848832,0.4000000059604645,-0.004008512,0.97584116,0.977828,0.9904842,0.9841326
2.704,38.89795,0.3566985,0.4000000059604645,-0.0039982274,0.9756983,0.9777512,0.9904287,0.9840658
2.706,38.7542,0.3549216,0.4000000059604645,-0.0039875275,0.9755555,0.97767407,0.990373,0.9839988
2.708,38.610847,0.3531578,0.4000000059604645,-0.003976415,0.9754127,0.97759676,0.99031717,0.98393154
2.71,38.4679,0.35140717,0.4000000059604645,-0.0039648926,0.97527003,0.9775193,0.99026114,0.9838642
2.712,38.325375,0.34966987,0.4000000059604645,-0.0039529637,0.9751275,0.97744155,0.990205,0.98379666
2.714,38.183285,0.34794608,0.4000000059604645,-0.003940632,0.97498506,0.97736377,0.9901487,0.98372895
2.716,38.041653,0.3462359,0.4000000059604645,-0.0039279005,0.97484285,0.9772858,0.9900924,0.9836612
2.718,37.90048,0.3445395,0.4000000059604645,-0.0039147716,0.9747008,0.9772078,0.99003595,0.9835933
2.72,37.759785,0.34285694,0.4000000059604645,-0.0039012497,0.97455907,0.9771297,0.98997945,0.98352534
2.722,37.619587,0.3411884,0.4000000059604645,-0.0038873374,0.9744175,0.97705156,0.9899228,0.9834573
2.724,37.4799,0.33953398,0.4000000059604645,-0.0038730383,0.9742763,0.97697335,0.98986626,0.98338926
2.726,37.34073,0.3378938,0.4000000059604645,-0.0038583556,0.97413546,0.97689515,0.98980963,0.9833212
2.728,37.202095,0.33626798,0.4000000059604645,-0.0038432928,0.973995,0.97681695,0.98975295,0.9832531
2.73,37.06401,0.3346566,0.4000000059604645,-0.0038278534,0.97385484,0.9767388,0.9896964,0.9831851
2.732,36.92649,0.3330598,0.4000000059604645,-0.0038120404,0.9737152,0.9766607,0.98963976,0.9831171
2.734,36.789543,0.33147764,0.4000000059604645,-0.0037958578,0.973576,0.9765827,0.98958325,0.98304915
2.736,36.65319,0.32991025,0.4000000059604645,-0.0037793086,0.97343725,0.9765048,0.98952675,0.9829813
2.738,36.517437,0.32835773,0.4000000059604645,-0.0037623965,0.9732991,0.976427,0.98947036,0.9829136
2.74,36.382298,0.32682014,0.4000000059604645,-0.0037451251,0.97316146,0.9763494,0.98941404,0.98284596
2.742,36.247787,0.32529756,0.4000000059604645,-0.0037274978,0.97302437,0.9762719,0.9893578,0.9827785
2.744,36.113914,0.32379013,0.4000000059604645,-0.0037095181,0.97288793,0.9761947,0.9893018,0.98271114
2.746,35.980698,0.32229787,0.4000000059604645,-0.00369119,0.97275215,0.9761176,0.98924583,0.982644
2.748,35.84815,0.3208209,0.4000000059604645,-0.0036725164,0.97261703,0.9760408,0.9891901,0.9825771
2.75,35.716278,0.31935927,0.4000000059604645,-0.0036535014,0.9724826,0.9759642,0.9891345,0.9825103
2.752,35.5851,0.3179131,0.4000000059604645,-0.0036341485,0.9723489,0.9758879,0.9890791,0.98244387
2.754,35.45462,0.31648234,0.4000000059604645,-0.0036144613,0.972216,0.9758119,0.9890239,0.9823776
2.756,35.324856,0.31506717,0.4000000059604645,-0.0035944437,0.97208387,0.97573626,0.98896897,0.98231167
2.758,35.195824,0.3136676,0.4000000059604645,-0.003574099,0.97195256,0.9756609,0.9889142,0.982246
2.76,35.06752,0.31228366,0.4000000059604645,-0.003553431,0.9718221,0.97558594,0.9888597,0.9821806
2.762,34.939972,0.3109155,0.4000000059604645,-0.0035324434,0.97169244,0.9755113,0.98880553,0.98211557
2.764,34.813183,0.30956307,0.4000000059604645,-0.0035111401,0.97156376,0.97543716,0.9887516,0.98205084
2.766,34.687172,0.30822647,0.4000000059604645,-0.0034895248,0.971436,0.9753634,0.98869795,0.9819865
2.768,34.56194,0.30690575,0.4000000059604645,-0.003467601,0.9713092,0.97529,0.98864466,0.98192257
2.77,34.437504,0.3056009,0.4000000059604645,-0.0034453725,0.97118336,0.97521716,0.9885917,0.98185897
2.772,34.313873,0.30431202,0.4000000059604645,-0.003422843,0.97105855,0.97514474,0.988539,0.98179585
2.774,34.19106,0.30303913,0.4000000059604645,-0.0034000166,0.97093475,0.9750728,0.9884867,0.98173314
2.776,34.069073,0.30178225,0.4000000059604645,-0.0033768967,0.970812,0.97500145,0.98843473,0.98167086
2.778,33.94792,0.30054143,0.4000000059604645,-0.0033534872,0.97069037,0.9749306,0.9883832,0.981609
2.78,33.82762,0.29931667,0.4000000059604645,-0.0033297918,0.97056985,0.97486025,0.98833203,0.98154765
2.782,33.708176,0.298108,0.4000000059604645,-0.0033058145,0.97045046,0.9747905,0.98828125,0.9814868
2.784,33.5896,0.2969155,0.4000000059604645,-0.0032815589,0.9703322,0.9747214,0.98823094,0.9814265
2.786,33.471905,0.2957391,0.4000000059604645,-0.003257029,0.97021514,0.9746528,0.98818105,0.98136663
2.788,33.355095,0.2945789,0.4000000059604645,-0.003232228,0.9700993,0.97458494,0.9881316,0.9813074
2.79,33.239185,0.29343492,0.4000000059604645,-0.0032071606,0.96998465,0.97451764,0.9880826,0.9812486
2.792,33.12418,0.29230708,0.4000000059604645,-0.00318183,0.9698713,0.974451,0.988034,0.9811905
2.794,33.010094,0.29119548,0.4000000059604645,-0.0031562403,0.96975917,0.974385,0.98798597,0.9811329
2.796,32.89693,0.2901001,0.4000000059604645,-0.0031303952,0.9696483,0.97431976,0.9879384,0.9810759
2.798,32.784702,0.28902093,0.4000000059604645,-0.0031042984,0.9695388,0.9742552,0.9878914,0.98101956
2.8,32.673424,0.287958,0.4000000059604645,-0.0030779538,0.9694306,0.9741913,0.9878448,0.98096377
2.802,32.56309,0.28691128,0.4000000059604645,-0.0030513653,0.9693238,0.9741282,0.9877988,0.98090863
2.804,32.453724,0.28588083,0.4000000059604645,-0.0030245367,0.9692183,0.97406584,0.98775333,0.98085415
2.806,32.345325,0.2848666,0.4000000059604645,-0.0029974715,0.9691143,0.9740042,0.98770845,0.9808004
2.808,32.237907,0.28386858,0.4000000059604645,-0.002970174,0.9690116,0.97394335,0.98766404,0.9807472
2.81,32.13147,0.2828868,0.4000000059604645,-0.0029426478,0.9689104,0.97388333,0.98762023,0.9806948
2.812,32.02603,0.28192127,0.4000000059604645,-0.0029148967,0.9688106,0.9738241,0.987577,0.98064303
2.814,31.9216,0.2809719,0.4000000059604645,-0.0028869244,0.96871233,0.9737656,0.9875344,0.98059195
2.816,31.818176,0.28003877,0.4000000059604645,-0.002858735,0.9686155,0.97370803,0.9874924,0.98054165
2.818,31.715773,0.2791218,0.4000000059604645,-0.002830332,0.96852016,0.97365123,0.98745096,0.980492
2.82,31.614391,0.278221,0.4000000059604645,-0.0028017194,0.9684263,0.9735953,0.9874101,0.9804432
2.822,31.514046,0.27733636,0.4000000059604645,-0.0027729007,0.968334,0.9735403,0.98736995,0.9803951
2.824,31.414742,0.27646786,0.4000000059604645,-0.0027438803,0.9682433,0.9734861,0.9873304,0.9803477
2.826,31.316486,0.27561548,0.4000000059604645,-0.0027146612,0.9681541,0.97343284,0.98729146,0.98030114
2.828,31.21929,0.2747792,0.4000000059604645,-0.002685248,0.96806645,0.97338045,0.9872532,0.9802553
2.83,31.12315,0.27395898,0.4000000059604645,-0.0026556437,0.96798044,0.97332895,0.9872156,0.9802103
2.832,31.028082,0.27315485,0.4000000059604645,-0.0026258526,0.967896,0.9732784,0.9871786,0.98016614
2.834,30.934088,0.27236673,0.4000000059604645,-0.0025958782,0.9678132,0.9732288,0.9871424,0.98012275
2.836,30.841177,0.27159458,0.4000000059604645,-0.0025657243,0.967732,0.9731801,0.9871068,0.9800801
2.838,30.749355,0.27083844,0.4000000059604645,-0.0025353949,0.96765244,0.9731324,0.9870719,0.9800384
2.84,30.65863,0.27009824,0.4000000059604645,-0.0025048933,0.9675746,0.9730856,0.98703766,0.97999746
2.842,30.569004,0.26937395,0.4000000059604645,-0.0024742237,0.96749836,0.97303975,0.98700416,0.9799574
2.844,30.480484,0.26866555,0.4000000059604645,-0.0024433897,0.9674238,0.9729949,0.9869713,0.9799181
2.846,30.393078,0.267973,0.4000000059604645,-0.0024123949,0.9673509,0.97295105,0.98693925,0.97987974
2.848,30.306793,0.26729625,0.4000000059604645,-0.0023812428,0.96727973,0.9729082,0.98690784,0.97984225
2.85,30.22163,0.2666353,0.4000000059604645,-0.0023499376,0.96721023,0.97286636,0.9868772,0.9798056
2.852,30.137598,0.2659901,0.4000000059604645,-0.0023184826,0.96714246,0.97282547,0.9868472,0.9797698
2.854,30.0547,0.26536062,0.4000000059604645,-0.002286882,0.9670764,0.97278565,0.9868181,0.9797349
2.856,29.97294,0.2647468,0.4000000059604645,-0.0022551387,0.96701205,0.9727468,0.9867896,0.9797009
2.858,29.89233,0.2641486,0.4000000059604645,-0.002223257,0.96694946,0.972709,0.98676187,0.9796678
2.86,29.812868,0.26356602,0.4000000059604645,-0.0021912402,0.96688867,0.9726722,0.98673487,0.9796356
2.862,29.73456,0.26299897,0.4000000059604645,-0.0021590923,0.96682954,0.9726365,0.98670864,0.97960424
2.864,29.657413,0.26244745,0.4000000059604645,-0.0021268167,0.9667722,0.97260183,0.9866832,0.97957385
2.866,29.58143,0.2619114,0.4000000059604645,-0.002094417,0.96671665,0.97256815,0.98665845,0.97954434
2.868,29.506615,0.26139078,0.4000000059604645,-0.002061897,0.9666629,0.97253555,0.98663455,0.9795158
2.87,29.432972,0.2608855,0.4000000059604645,-0.0020292602,0.96661085,0.972504,0.98661137,0.97948813
2.872,29.360508,0.26039562,0.4000000059604645,-0.0019965102,0.9665606,0.97247356,0.98658895,0.9794614
2.874,29.289225,0.259921,0.4000000059604645,-0.0019636506,0.96651214,0.9724442,0.98656726,0.97943556
2.876,29.219126,0.25946164,0.4000000059604645,-0.001930685,0.9664655,0.97241586,0.9865464,0.9794107
2.878,29.150213,0.2590175,0.4000000059604645,-0.0018976169,0.9664206,0.97238857,0.9865263,0.97938675
2.88,29.082495,0.2585885,0.4000000059604645,-0.0018644499,0.96637756,0.9723624,0.986507,0.97936374
2.882,29.015972,0.2581746,0.4000000059604645,-0.0018311876,0.9663363,0.9723373,0.98648846,0.9793417
2.884,28.950651,0.25777578,0.4000000059604645,-0.0017978335,0.9662968,0.9723133,0.98647076,0.9793206
2.886,28.88653,0.25739196,0.4000000059604645,-0.0017643911,0.9662592,0.9722904,0.9864538,0.9793004
2.888,28.823614,0.2570231,0.4000000059604645,-0.0017308639,0.9662233,0.9722685,0.9864376,0.9792812
2.89,28.761906,0.25666916,0.4000000059604645,-0.0016972554,0.9661893,0.9722478,0.98642224,0.9792629
2.892,28.701412,0.25633007,0.4000000059604645,-0.0016635691,0.9661571,0.9722281,0.98640764,0.97924554
2.894,28.64213,0.2560058,0.4000000059604645,-0.0016298085,0.9661267,0.9722096,0.98639387,0.97922915
2.896,28.584064,0.2556963,0.4000000059604645,-0.001595977,0.9660981,0.9721921,0.9863809,0.9792138
2.898,28.52722,0.25540152,0.4000000059604645,-0.001562078,0.96607137,0.9721758,0.98636866,0.9791993
2.9,28.471596,0.25512138,0.4000000059604645,-0.0015281151,0.9660464,0.97216046,0.9863572,0.97918576
2.902,28.417196,0.25485584,0.4000000059604645,-0.0014940917,0.96602327,0.97214633,0.9863466,0.97917324
2.904,28.364023,0.25460488,0.4000000059604645,-0.0014600111,0.966002,0.9721332,0.98633677,0.9791616
2.906,28.312075,0.2543684,0.4000000059604645,-0.0014258767,0.9659825,0.9721213,0.98632777,0.97915095
2.908,28.261358,0.2541464,0.4000000059604645,-0.0013916921,0.9659648,0.9721104,0.98631954,0.9791413
2.91,28.211872,0.25393876,0.4000000059604645,-0.0013574604,0.96594894,0.9721006,0.9863121,0.97913253
2.912,28.163622,0.2537455,0.4000000059604645,-0.001323185,0.96593493,0.972092,0.9863055,0.9791248
2.914,28.116604,0.2535665,0.4000000059604645,-0.0012888695,0.9659227,0.9720844,0.98629963,0.979118
2.916,28.070824,0.25340176,0.4000000059604645,-0.001254517,0.9659123,0.97207797,0.98629457,0.9791121
2.918,28.026278,0.25325117,0.4000000059604645,-0.001220131,0.9659037,0.97207254,0.98629034,0.9791072
2.92,27.982973,0.25311473,0.4000000059604645,-0.0011857145,0.9658969,0.9720683,0.9862869,0.97910327
2.922,27.940907,0.25299236,0.4000000059604645,-0.001151271,0.9658919,0.9720651,0.9862842,0.9791002
2.924,27.900082,0.252884,0.4000000059604645,-0.0011168038,0.96588874,0.97206306,0.9862823,0.9790982
2.926,27.860497,0.25278962,0.4000000059604645,-0.0010823163,0.96588737,0.97206205,0.9862812,0.9790971
2.928,27.822155,0.25270915,0.4000000059604645,-0.0010478115,0.9658878,0.9720622,0.9862809,0.97909695
2.93,27.785055,0.2526425,0.4000000059604645,-0.0010132927,0.96589,0.97206336,0.9862814,0.9790977
2.932,27.749197,0.2525897,0.4000000059604645,-0.0009787632,0.965894,0.9720656,0.9862827,0.9790995
2.934,27.714584,0.25255063,0.4000000059604645,-0.0009442263,0.96589977,0.97206897,0.98628473,0.9791022
2.936,27.681213,0.25252524,0.4000000059604645,-0.000909685,0.96590734,0.97207344,0.9862876,0.97910583
2.938,27.649086,0.25251347,0.4000000059604645,-0.00087514264,0.9659167,0.9720789,0.9862912,0.97911036
2.94,27.618204,0.2525153,0.4000000059604645,-0.0008406023,0.9659278,0.97208554,0.9862956,0.97911584
2.942,27.588564,0.25253063,0.4000000059604645,-0.00080606726,0.9659407,0.9720932,0.98630077,0.9791223
2.944,27.560165,0.25255945,0.4000000059604645,-0.0007715406,0.9659554,0.972102,0.9863067,0.9791297
2.946,27.533012,0.25260165,0.4000000059604645,-0.0007370255,0.96597177,0.9721118,0.98631346,0.97913796
2.948,27.5071,0.25265723,0.4000000059604645,-0.000702525,0.96598995,0.97212267,0.986321,0.9791472
2.95,27.482431,0.25272614,0.4000000059604645,-0.00066804234,0.96600986,0.9721346,0.9863292,0.9791573
2.952,27.459002,0.25280824,0.4000000059604645,-0.0006335805,0.9660315,0.97214764,0.98633826,0.9791684
2.954,27.436811,0.25290355,0.4000000059604645,-0.00059914263,0.9660549,0.97216165,0.98634803,0.9791804
2.956,27.415863,0.253012,0.4000000059604645,-0.0005647318,0.96608,0.9721768,0.9863586,0.9791933
2.958,27.396152,0.2531335,0.4000000059604645,-0.00053035107,0.9661069,0.97219294,0.98636985,0.97920704
2.96,27.377678,0.25326806,0.4000000059604645,-0.0004960034,0.96613544,0.9722101,0.9863819,0.97922176
2.962,27.36044,0.25341555,0.4000000059604645,-0.00046169196,0.9661657,0.97222835,0.9863947,0.9792374
2.964,27.344435,0.25357598,0.4000000059604645,-0.00042741967,0.9661977,0.97224766,0.98640823,0.9792539
2.966,27.329666,0.25374925,0.4000000059604645,-0.00039318958,0.9662314,0.9722679,0.98642254,0.9792713
2.968,27.316126,0.2539353,0.4000000059604645,-0.00035900468,0.9662668,0.97228926,0.98643756,0.9792896
2.97,27.303816,0.25413412,0.4000000059604645,-0.00032486793,0.9663039,0.9723116,0.9864533,0.9793087
2.972,27.292736,0.25434563,0.4000000059604645,-0.0002907823,0.9663426,0.972335,0.9864698,0.9793288
2.974,27.28288,0.25456974,0.4000000059604645,-0.00025675076,0.96638304,0.9723593,0.98648703,0.97934973
2.976,27.27425,0.25480646,0.4000000059604645,-0.00022277625,0.9664251,0.9723847,0.986505,0.97937155
2.978,27.266842,0.25505567,0.4000000059604645,-0.00018886167,0.9664689,0.9724111,0.9865236,0.9793942
2.98,27.26065,0.25531733,0.4000000059604645,-0.00015500994,0.9665142,0.97243845,0.98654306,0.97941774
2.982,27.255678,0.25559142,0.4000000059604645,-0.00012122396,0.96656126,0.9724668,0.98656315,0.9794421
2.984,27.251925,0.25587785,0.4000000059604645,-8.7506625e-05,0.96660995,0.97249615,0.98658395,0.9794674
2.986,27.24938,0.2561766,0.4000000059604645,-5.3860807e-05,0.9666602,0.9725265,0.98660547,0.9794935
2.988,27.248045,0.25648758,0.4000000059604645,-2.0289357e-05,0.9667121,0.9725578,0.98662764,0.97952044
2.99,27.24792,0.25681072,0.4000000059604645,1.3204875e-05,0.96676564,0.97259,0.9866506,0.9795482
2.992,27.248995,0.257146,0.4000000059604645,4.6619058e-05,0.9668207,0.9726232,0.9866742,0.9795768
2.994,27.251276,0.25749335,0.4000000059604645,7.9950376e-05,0.9668774,0.97265744,0.98669845,0.9796063
2.996,27.254751,0.2578527,0.4000000059604645,0.000113196016,0.9669357,0.97269255,0.9867234,0.97963655
2.998,27.259426,0.25822404,0.4000000059604645,0.00014635318,0.96699554,0.9727286,0.98674905,0.9796676
3.0,27.26529,0.25860727,0.4000000059604645,0.00017941912,0.96705693,0.9727656,0.9867754,0.9796995
3.002,27.272343,0.25900233,0.4000000059604645,0.00021239104,0.96711993,0.9728036,0.98680234,0.9797322
3.004,27.280582,0.2594092,0.4000000059604645,0.0002452662,0.9671844,0.97284245,0.98683,0.9797657
3.006,27.290003,0.2598278,0.4000000059604645,0.00027804184,0.96725047,0.9728823,0.9868583,0.9798
3.008,27.300602,0.26025808,0.4000000059604645,0.00031071526,0.96731806,0.9729229,0.9868873,0.9798351
3.01,27.312372,0.2607,0.4000000059604645,0.00034328373,0.96738714,0.9729645,0.9869169,0.979871
3.012,27.325317,0.26115346,0.4000000059604645,0.00037574457,0.9674577,0.973007,0.9869472,0.97990763
3.014,27.339428,0.26161844,0.4000000059604645,0.0004080951,0.96752983,0.9730504,0.98697805,0.97994506
3.016,27.3547,0.26209486,0.4000000059604645,0.00044033263,0.96760345,0.9730947,0.9870096,0.9799832
3.018,27.371132,0.2625827,0.4000000059604645,0.00047245447,0.9676785,0.9731399,0.9870418,0.9800222
3.02,27.388718,0.26308185,0.4000000059604645,0.00050445803,0.967755,0.9731859,0.98707455,0.9800619
3.022,27.407454,0.2635923,0.4000000059604645,0.0005363407,0.967833,0.9732328,0.98710793,0.9801023
3.024,27.427334,0.264114,0.4000000059604645,0.0005680998,0.96791244,0.97328055,0.98714197,0.9801435
3.026,27.448355,0.26464686,0.4000000059604645,0.0005997327,0.9679933,0.9733291,0.9871766,0.98018545
3.028,27.470514,0.2651908,0.4000000059604645,0.0006312369,0.9680756,0.97337854,0.9872118,0.98022807
3.03,27.493805,0.26574585,0.4000000059604645,0.0006626097,0.9681593,0.97342885,0.98724765,0.98027146
3.032,27.51822,0.26631185,0.4000000059604645,0.00069384865,0.96824443,0.9734799,0.98728406,0.98031557
3.034,27.54376,0.26688883,0.4000000059604645,0.0007249512,0.9683309,0.97353184,0.987321,0.9803603
3.036,27.57042,0.26747668,0.4000000059604645,0.0007559147,0.96841884,0.9735846,0.9873586,0.9804058
3.038,27.598186,0.26807535,0.4000000059604645,0.0007867368,0.9685081,0.9736381,0.9873968,0.980452
3.04,27.627064,0.2686848,0.4000000059604645,0.00081741484,0.9685987,0.9736925,0.9874355,0.9804989
3.042,27.657042,0.26930496,0.4000000059604645,0.0008479464,0.9686907,0.97374755,0.9874748,0.9805465
3.044,27.688116,0.2699358,0.4000000059604645,0.0008783289,0.96878403,0.97380346,0.9875146,0.9805947
3.046,27.72028,0.2705772,0.4000000059604645,0.00090856,0.9688787,0.97386014,0.987555,0.9806436
3.048,27.75353,0.27122915,0.4000000059604645,0.0009386372,0.96897465,0.9739176,0.9875959,0.98069316
3.05,27.787863,0.27189156,0.4000000059604645,0.000968558,0.9690719,0.9739758,0.9876374,0.98074335
3.052,27.823267,0.2725644,0.4000000059604645,0.00099832,0.96917045,0.9740347,0.9876794,0.9807942
3.054,27.859743,0.27324763,0.4000000059604645,0.001027921,0.9692703,0.9740944,0.9877219,0.9808457
3.056,27.897278,0.27394113,0.4000000059604645,0.0010573582,0.9693714,0.97415483,0.987765,0.98089784
3.058,27.935871,0.27464488,0.4000000059604645,0.0010866295,0.9694738,0.974216,0.9878086,0.9809506
3.06,27.975515,0.27535883,0.4000000059604645,0.0011157325,0.9695774,0.9742778,0.98785263,0.98100394
3.062,28.016203,0.27608287,0.4000000059604645,0.0011446647,0.9696822,0.9743404,0.9878972,0.9810579
3.064,28.05793,0.276817,0.4000000059604645,0.001173424,0.96978825,0.9744036,0.9879423,0.9811125
3.066,28.10069,0.2775611,0.4000000059604645,0.0012020078,0.96989554,0.9744676,0.9879878,0.9811676
3.068,28.144476,0.2783152,0.4000000059604645,0.0012304139,0.97000396,0.9745322,0.98803383,0.98122334
3.07,28.18928,0.2790791,0.4000000059604645,0.0012586401,0.97011364,0.9745975,0.9880804,0.9812797
3.072,28.235098,0.27985287,0.4000000059604645,0.0012866841,0.97022444,0.97466344,0.98812735,0.9813366
3.074,28.281921,0.2806364,0.4000000059604645,0.0013145434,0.9703364,0.9747301,0.9881748,0.98139405
3.076,28.329744,0.2814296,0.4000000059604645,0.001342216,0.9704495,0.9747973,0.98822266,0.98145205
3.078,28.378563,0.28223243,0.4000000059604645,0.0013696996,0.97056377,0.9748652,0.988271,0.9815106
3.08,28.428362,0.28304484,0.4000000059604645,0.0013969919,0.9706791,0.97493374,0.9883198,0.9815697
3.082,28.479145,0.28386676,0.4000000059604645,0.0014240908,0.9707956,0.9750029,0.988369,0.9816293
3.084,28.530897,0.2846981,0.4000000059604645,0.0014509939,0.9709131,0.9750726,0.98841864,0.98168945
3.086,28.583616,0.28553885,0.4000000059604645,0.0014776994,0.9710317,0.97514296,0.9884687,0.9817501
3.088,28.637293,0.2863889,0.4000000059604645,0.0015042047,0.9711514,0.9752139,0.9885192,0.9818112
3.09,28.691917,0.2872482,0.4000000059604645,0.0015305079,0.9712722,0.97528535,0.9885701,0.98187286
3.092,28.747488,0.28811666,0.4000000059604645,0.0015566067,0.97139394,0.9753574,0.98862135,0.981935
3.094,28.803993,0.28899425,0.4000000059604645,0.0015824992,0.9715167,0.9754301,0.98867303,0.9819976
3.096,28.86143,0.2898809,0.4000000059604645,0.0016081833,0.9716405,0.97550327,0.9887251,0.98206073
3.098,28.919783,0.29077652,0.4000000059604645,0.0016336567,0.9717653,0.975577,0.9887775,0.98212427
3.1,28.979052,0.29168105,0.4000000059604645,0.0016589174,0.97189105,0.9756512,0.9888303,0.9821883
3.102,29.039227,0.29259446,0.4000000059604645,0.0016839633,0.9720178,0.975726,0.9888835,0.9822527
3.104,29.100298,0.29351664,0.4000000059604645,0.0017087926,0.9721455,0.9758013,0.988937,0.98231757
3.106,29.162258,0.2944475,0.4000000059604645,0.0017334031,0.9722741,0.97587705,0.9889909,0.9823829
3.108,29.225103,0.29538703,0.4000000059604645,0.0017577928,0.97240365,0.97595334,0.98904514,0.9824486
3.11,29.288822,0.29633513,0.4000000059604645,0.0017819597,0.97253406,0.9760301,0.9890997,0.98251474
3.112,29.353405,0.29729173,0.4000000059604645,0.0018059018,0.97266537,0.9761073,0.9891545,0.98258126
3.114,29.418844,0.29825675,0.4000000059604645,0.0018296172,0.9727976,0.976185,0.9892097,0.98264813
3.116,29.485134,0.29923016,0.4000000059604645,0.001853104,0.97293067,0.9762631,0.9892652,0.9827155
3.118,29.552269,0.30021185,0.4000000059604645,0.0018763602,0.97306454,0.9763417,0.98932105,0.98278314
3.12,29.620232,0.30120173,0.4000000059604645,0.0018993838,0.97319925,0.9764207,0.98937714,0.98285115
3.122,29.689022,0.30219975,0.4000000059604645,0.0019221732,0.9733348,0.9765001,0.9894335,0.9829196
3.124,29.758629,0.30320585,0.4000000059604645,0.0019447262,0.97347116,0.9765799,0.98949015,0.9829883
3.126,29.829044,0.30421996,0.4000000059604645,0.0019670413,0.97360826,0.97666013,0.9895471,0.9830573
3.128,29.900257,0.30524194,0.4000000059604645,0.0019891162,0.9737461,0.9767407,0.9896043,0.9831267
3.13,29.97226,0.3062718,0.4000000059604645,0.0020109497,0.97388476,0.9768217,0.98966175,0.98319644
3.132,30.045046,0.30730942,0.4000000059604645,0.0020325393,0.9740241,0.976903,0.98971945,0.9832664
3.134,30.118605,0.3083547,0.4000000059604645,0.0020538839,0.9741642,0.97698474,0.9897774,0.98333675
3.136,30.192926,0.30940762,0.4000000059604645,0.002074981,0.974305,0.97706676,0.98983556,0.9834073
3.138,30.268002,0.31046805,0.4000000059604645,0.0020958295,0.9744464,0.97714907,0.9898939,0.9834782
3.14,30.343826,0.31153592,0.4000000059604645,0.0021164275,0.9745885,0.9772318,0.9899525,0.98354936
3.142,30.420385,0.3126112,0.4000000059604645,0.0021367732,0.97473127,0.9773148,0.99001133,0.98362076
3.144,30.497673,0.31369373,0.4000000059604645,0.0021568649,0.9748747,0.97739804,0.99007034,0.98369235
3.146,30.57568,0.31478348,0.4000000059604645,0.0021767009,0.9750187,0.9774816,0.99012953,0.98376423
3.148,30.654394,0.31588036,0.4000000059604645,0.0021962796,0.9751633,0.9775654,0.99018896,0.98383635
3.15,30.733812,0.31698427,0.4000000059604645,0.0022155994,0.9753085,0.9776495,0.9902485,0.98390865
3.152,30.813917,0.31809515,0.4000000059604645,0.0022346587,0.9754542,0.97773385,0.9903082,0.9839812
3.154,30.894709,0.31921288,0.4000000059604645,0.0022534558,0.97560054,0.9778184,0.99036807,0.98405397
3.156,30.976168,0.32033738,0.4000000059604645,0.0022719894,0.97574735,0.97790325,0.9904281,0.98412687
3.158,31.05829,0.32146862,0.4000000059604645,0.0022902577,0.9758947,0.9779883,0.9904883,0.98419994
3.16,31.141066,0.32260644,0.4000000059604645,0.002308259,0.9760425,0.97807354,0.99054855,0.9842732
3.162,31.224483,0.3237508,0.4000000059604645,0.0023259923,0.9761908,0.97815895,0.990609,0.9843466
3.164,31.308537,0.32490158,0.4000000059604645,0.0023434558,0.9763395,0.97824454,0.9906695,0.9844202
3.166,31.393213,0.32605872,0.4000000059604645,0.002360648,0.9764887,0.9783303,0.99073017,0.9844939
3.168,31.478504,0.3272221,0.4000000059604645,0.0023775676,0.9766383,0.97841626,0.9907909,0.9845677
3.17,31.564398,0.32839164,0.4000000059604645,0.0023942129,0.97678834,0.97850233,0.9908517,0.9846417
3.172,31.650885,0.32956725,0.4000000059604645,0.002410583,0.9769387,0.9785886,0.9909126,0.9847157
3.174,31.73796,0.33074886,0.4000000059604645,0.002426676,0.9770895,0.9786749,0.9909736,0.98478985
3.176,31.82561,0.3319363,0.4000000059604645,0.0024424908,0.9772406,0.9787613,0.9910346,0.9848641
3.178,31.91382,0.33312955,0.4000000059604645,0.002458026,0.977392,0.97884786,0.9910957,0.9849384
3.18,32.002586,0.33432847,0.4000000059604645,0.00247328,0.9775438,0.97893447,0.9911569,0.98501277
3.182,32.091896,0.33553302,0.4000000059604645,0.0024882522,0.9776958,0.9790212,0.99121803,0.9850872
3.184,32.18174,0.33674303,0.4000000059604645,0.0025029408,0.9778481,0.979108,0.99127924,0.98516166
