Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.186,32.272106,0.33795843,0.4000000059604645,0.002517345,0.97800064,0.97919476,0.99134046,0.98523617
3.188,32.362988,0.33917913,0.4000000059604645,0.0025314628,0.9781534,0.9792816,0.9914017,0.9853107
3.19,32.454372,0.34040502,0.4000000059604645,0.002545294,0.9783064,0.9793685,0.9914629,0.9853852
3.192,32.54625,0.341636,0.4000000059604645,0.0025588365,0.9784596,0.97945535,0.99152416,0.98545974
3.194,32.63861,0.34287196,0.4000000059604645,0.0025720897,0.97861296,0.97954226,0.9915854,0.98553425
3.196,32.73144,0.3441128,0.4000000059604645,0.0025850523,0.9787665,0.97962916,0.9916465,0.98560876
3.198,32.82473,0.34535846,0.4000000059604645,0.0025977232,0.97892016,0.979716,0.9917077,0.98568326
3.2,32.918476,0.34660876,0.4000000059604645,0.0026101011,0.97907394,0.9798028,0.99176884,0.9857577
3.202,33.01266,0.3478636,0.4000000059604645,0.0026221855,0.97922784,0.9798896,0.9918299,0.9858321
3.204,33.107273,0.3491229,0.4000000059604645,0.0026339751,0.9793818,0.9799763,0.9918909,0.9859064
3.206,33.202305,0.3503866,0.4000000059604645,0.0026454688,0.9795358,0.9800629,0.9919518,0.98598063
3.208,33.297745,0.3516545,0.4000000059604645,0.0026566656,0.97968984,0.9801495,0.9920127,0.98605484
3.21,33.39359,0.35292652,0.4000000059604645,0.002667565,0.9798439,0.98023593,0.9920735,0.98612887
3.212,33.48981,0.35420257,0.4000000059604645,0.0026781654,0.979998,0.9803223,0.99213415,0.9862029
3.214,33.586414,0.35548252,0.4000000059604645,0.002688466,0.9801521,0.98040855,0.9921947,0.98627675
3.216,33.683384,0.35676625,0.4000000059604645,0.0026984666,0.9803061,0.9804946,0.9922552,0.9863505
3.218,33.7807,0.35805365,0.4000000059604645,0.002708166,0.98046005,0.98058057,0.99231553,0.9864241
3.22,33.878372,0.35934463,0.4000000059604645,0.002717563,0.98061395,0.9806664,0.9923758,0.9864975
3.222,33.976368,0.36063904,0.4000000059604645,0.002726657,0.9807677,0.98075205,0.9924359,0.98657084
3.224,34.074688,0.36193678,0.4000000059604645,0.0027354474,0.9809214,0.9808375,0.99249583,0.98664397
3.226,34.17332,0.3632377,0.4000000059604645,0.0027439336,0.9810749,0.98092276,0.9925556,0.9867169
3.228,34.27225,0.36454174,0.4000000059604645,0.0027521146,0.9812283,0.9810078,0.9926153,0.9867897
3.23,34.37147,0.36584872,0.4000000059604645,0.0027599898,0.98138154,0.9810927,0.9926747,0.9868623
3.232,34.47097,0.36715856,0.4000000059604645,0.0027675587,0.98153454,0.98117733,0.992734,0.9869347
3.234,34.570736,0.36847112,0.4000000059604645,0.0027748202,0.9816873,0.9812617,0.99279314,0.98700684
3.236,34.670757,0.36978626,0.4000000059604645,0.0027817744,0.9818399,0.98134583,0.99285203,0.9870788
3.238,34.771027,0.37110388,0.4000000059604645,0.0027884203,0.9819922,0.9814297,0.99291074,0.9871505
3.24,34.871525,0.37242386,0.4000000059604645,0.0027947575,0.98214424,0.9815133,0.9929692,0.98722196
3.242,34.972244,0.37374604,0.4000000059604645,0.0028007852,0.982296,0.98159665,0.9930275,0.9872932
3.244,35.07318,0.37507033,0.4000000059604645,0.0028065036,0.98244745,0.9816797,0.99308556,0.9873641
3.246,35.174316,0.37639657,0.4000000059604645,0.0028119115,0.98259854,0.9817624,0.9931434,0.9874348
3.248,35.27564,0.37772465,0.4000000059604645,0.0028170089,0.9827493,0.9818448,0.99320096,0.9875052
3.25,35.37714,0.37905446,0.4000000059604645,0.0028217954,0.98289967,0.9819269,0.9932583,0.9875753
3.252,35.478806,0.38038582,0.4000000059604645,0.0028262706,0.9830497,0.98200864,0.9933154,0.9876451
3.254,35.58063,0.38171864,0.4000000059604645,0.0028304341,0.98319924,0.98209,0.9933722,0.9877146
3.256,35.6826,0.38305274,0.4000000059604645,0.0028342856,0.9833484,0.98217106,0.9934287,0.98778373
3.258,35.7847,0.38438803,0.4000000059604645,0.002837825,0.98349714,0.9822517,0.993485,0.9878526
3.26,35.886925,0.38572437,0.4000000059604645,0.002841052,0.98364544,0.982332,0.99354094,0.98792106
3.262,35.989254,0.38706163,0.4000000059604645,0.0028439662,0.9837932,0.98241186,0.9935967,0.98798925
3.264,36.091686,0.38839966,0.4000000059604645,0.002846568,0.9839405,0.9824914,0.99365205,0.988057
3.266,36.194206,0.3897383,0.4000000059604645,0.0028488564,0.9840873,0.9825704,0.9937071,0.98812443
3.268,36.296806,0.39107746,0.4000000059604645,0.002850832,0.9842335,0.9826491,0.99376184,0.9881915
3.27,36.399467,0.39241695,0.4000000059604645,0.0028524944,0.9843792,0.9827273,0.99381626,0.9882582
3.272,36.502186,0.3937567,0.4000000059604645,0.0028538436,0.98452425,0.9828051,0.9938704,0.98832446
3.274,36.604946,0.39509648,0.4000000059604645,0.0028548797,0.9846688,0.9828824,0.99392414,0.9883903
3.276,36.707737,0.39643624,0.4000000059604645,0.002855603,0.9848127,0.9829593,0.99397755,0.98845583
3.278,36.81055,0.39777577,0.4000000059604645,0.002856013,0.98495597,0.9830356,0.99403065,0.98852086
3.28,36.91337,0.39911497,0.4000000059604645,0.0028561098,0.9850986,0.98311156,0.99408334,0.98858553
3.282,37.01619,0.4004537,0.4000000059604645,0.002855894,0.9852406,0.98318696,0.99413574,0.9886497
3.284,37.118996,0.40179175,0.4000000059604645,0.0028553654,0.9853819,0.9832619,0.9941877,0.9887135
3.286,37.221775,0.40312904,0.4000000059604645,0.0028545244,0.9855225,0.98333627,0.99423933,0.9887768
3.288,37.32452,0.40446544,0.4000000059604645,0.0028533712,0.9856624,0.9834102,0.9942906,0.9888397
3.29,37.427216,0.40580076,0.4000000059604645,0.002851906,0.9858016,0.98348355,0.99434143,0.9889021
3.292,37.529858,0.40713486,0.4000000059604645,0.002850129,0.98594004,0.9835564,0.99439186,0.9889641
3.294,37.632427,0.4084676,0.4000000059604645,0.0028480405,0.98607767,0.9836287,0.9944419,0.98902553
3.296,37.734917,0.40979883,0.4000000059604645,0.0028456412,0.9862146,0.9837004,0.9944916,0.9890865
3.298,37.83731,0.4111284,0.4000000059604645,0.0028429313,0.98635066,0.98377156,0.9945408,0.989147
3.3,37.93961,0.41245618,0.4000000059604645,0.002839911,0.98648596,0.9838422,0.9945897,0.989207
3.302,38.041786,0.413782,0.4000000059604645,0.002836581,0.9866204,0.9839122,0.9946381,0.9892665
3.304,38.14384,0.41510573,0.4000000059604645,0.0028329422,0.98675406,0.98398167,0.99468607,0.9893255
3.306,38.245758,0.41642722,0.4000000059604645,0.0028289943,0.98688686,0.9840506,0.99473363,0.989384
3.308,38.347527,0.4177463,0.4000000059604645,0.0028247384,0.98701876,0.9841188,0.9947808,0.989442
3.31,38.44914,0.41906282,0.4000000059604645,0.0028201751,0.98714983,0.98418653,0.99482745,0.9894994
3.312,38.550583,0.42037666,0.4000000059604645,0.002815305,0.98727995,0.9842536,0.9948737,0.9895563
3.314,38.651844,0.42168763,0.4000000059604645,0.0028101285,0.9874092,0.98432004,0.9949195,0.9896127
3.316,38.75291,0.4229956,0.4000000059604645,0.0028046467,0.9875375,0.98438585,0.99496484,0.9896685
3.318,38.85378,0.42430043,0.4000000059604645,0.00279886,0.9876649,0.98445106,0.9950097,0.9897238
3.32,38.954426,0.42560193,0.4000000059604645,0.0027927696,0.9877913,0.9845156,0.9950542,0.9897785
3.322,39.054855,0.4269,0.4000000059604645,0.0027863758,0.9879167,0.9845795,0.9950982,0.9898327
3.324,39.15505,0.42819443,0.4000000059604645,0.00277968,0.9880412,0.9846428,0.9951417,0.9898863
3.326,39.254993,0.4294851,0.4000000059604645,0.0027726828,0.98816466,0.9847054,0.9951847,0.98993933
3.328,39.35468,0.4307719,0.4000000059604645,0.002765385,0.98828715,0.9847674,0.9952273,0.98999184
3.33,39.4541,0.43205458,0.4000000059604645,0.002757788,0.9884086,0.98482865,0.99526936,0.9900437
3.332,39.55324,0.43333307,0.4000000059604645,0.0027498922,0.9885291,0.98488927,0.99531096,0.990095
3.334,39.652092,0.43460715,0.4000000059604645,0.002741699,0.98864853,0.98494923,0.995352,0.9901458
3.336,39.75064,0.43587673,0.4000000059604645,0.0027332094,0.98876685,0.98500854,0.9953927,0.99019593
3.338,39.848885,0.43714163,0.4000000059604645,0.0027244247,0.98888415,0.9850671,0.99543285,0.9902455
3.34,39.946804,0.43840167,0.4000000059604645,0.0027153457,0.9890004,0.98512506,0.9954725,0.99029446
3.342,40.044388,0.43965673,0.4000000059604645,0.0027059738,0.98911554,0.9851823,0.99551165,0.99034286
3.344,40.141632,0.44090667,0.4000000059604645,0.00269631,0.9892296,0.98523885,0.99555033,0.99039066
3.346,40.23852,0.4421513,0.4000000059604645,0.0026863557,0.9893426,0.9852947,0.9955885,0.9904378
3.348,40.335052,0.44339052,0.4000000059604645,0.0026761123,0.98945445,0.98534983,0.99562615,0.9904844
3.35,40.431202,0.44462413,0.4000000059604645,0.002665581,0.9895652,0.9854043,0.99566334,0.9905304
3.352,40.526974,0.44585198,0.4000000059604645,0.002654763,0.9896748,0.985458,0.9957,0.99057573
3.354,40.622345,0.44707394,0.4000000059604645,0.0026436597,0.9897833,0.98551106,0.9957362,0.9906205
3.356,40.717316,0.44828984,0.4000000059604645,0.002632273,0.9898906,0.9855634,0.9957718,0.9906646
3.358,40.81187,0.44949955,0.4000000059604645,0.0026206037,0.9899968,0.985615,0.995807,0.9907082
3.36,40.906,0.45070288,0.4000000059604645,0.0026086536,0.99010175,0.9856659,0.9958416,0.9907511
3.362,40.999695,0.45189974,0.4000000059604645,0.0025964244,0.99020565,0.9857161,0.9958758,0.9907934
3.364,41.09294,0.45308992,0.4000000059604645,0.0025839172,0.9903083,0.9857656,0.9959094,0.9908351
3.366,41.185734,0.4542733,0.4000000059604645,0.0025711341,0.9904098,0.98581433,0.99594253,0.99087614
3.368,41.278065,0.45544973,0.4000000059604645,0.0025580765,0.9905101,0.9858624,0.99597514,0.9909166
3.37,41.369915,0.45661908,0.4000000059604645,0.002544746,0.9906092,0.9859097,0.99600726,0.9909564
3.372,41.461285,0.45778117,0.4000000059604645,0.0025311445,0.9907071,0.9859563,0.99603885,0.99099565
3.374,41.55216,0.45893586,0.4000000059604645,0.0025172736,0.99080384,0.9860022,0.9960699,0.9910342
3.376,41.64253,0.460083,0.4000000059604645,0.002503135,0.9908993,0.9860473,0.9961005,0.9910722
3.378,41.732384,0.46122247,0.4000000059604645,0.0024887307,0.9909936,0.9860918,0.9961306,0.99110955
3.38,41.821716,0.4623541,0.4000000059604645,0.0024740624,0.99108666,0.9861355,0.99616015,0.99114627
3.382,41.910515,0.46347773,0.4000000059604645,0.0024591319,0.99117845,0.9861785,0.9961892,0.9911824
3.384,41.998775,0.46459326,0.4000000059604645,0.0024439413,0.9912691,0.9862208,0.9962177,0.9912179
3.386,42.086483,0.4657005,0.4000000059604645,0.0024284925,0.99135846,0.9862623,0.99624574,0.9912528
3.388,42.173626,0.46679938,0.4000000059604645,0.0024127872,0.9914466,0.9863032,0.9962733,0.9912871
3.39,42.2602,0.46788967,0.4000000059604645,0.0023968278,0.99153346,0.9863433,0.99630034,0.9913207
3.392,42.346195,0.46897128,0.4000000059604645,0.002380616,0.99161917,0.9863827,0.99632686,0.9913538
3.394,42.431606,0.47004405,0.4000000059604645,0.0023641542,0.99170357,0.9864214,0.9963529,0.99138623
3.396,42.516415,0.47110787,0.4000000059604645,0.0023474444,0.9917867,0.98645943,0.9963784,0.99141806
3.398,42.60062,0.47216257,0.4000000059604645,0.0023304885,0.9918686,0.9864967,0.99640346,0.9914493
3.4,42.68421,0.47320804,0.4000000059604645,0.0023132889,0.9919493,0.9865333,0.996428,0.99147993
3.402,42.767178,0.47424415,0.4000000059604645,0.0022958477,0.9920287,0.9865691,0.99645203,0.9915099
3.404,42.849514,0.47527072,0.4000000059604645,0.0022781673,0.99210685,0.9866043,0.99647564,0.99153936
3.406,42.931206,0.47628763,0.4000000059604645,0.0022602496,0.99218374,0.9866388,0.9964987,0.99156815
3.408,43.012253,0.47729477,0.4000000059604645,0.0022420972,0.99225944,0.9866725,0.9965213,0.9915964
3.41,43.092636,0.47829202,0.4000000059604645,0.0022237124,0.9923338,0.9867056,0.9965434,0.99162406
3.412,43.17236,0.47927922,0.4000000059604645,0.0022050973,0.99240696,0.98673797,0.996565,0.9916511
3.414,43.251404,0.48025626,0.4000000059604645,0.0021862548,0.99247885,0.9867697,0.99658614,0.9916776
3.416,43.32977,0.481223,0.4000000059604645,0.0021671867,0.9925495,0.9868007,0.9966068,0.99170345
3.418,43.40744,0.4821793,0.4000000059604645,0.0021478957,0.99261886,0.986831,0.99662703,0.9917287
3.42,43.484417,0.48312506,0.4000000059604645,0.0021283845,0.99268705,0.9868607,0.99664676,0.99175346
3.422,43.560688,0.48406017,0.4000000059604645,0.0021086554,0.9927539,0.98688966,0.996666,0.9917776
3.424,43.636242,0.4849845,0.4000000059604645,0.0020887107,0.99281955,0.986918,0.99668485,0.9918012
3.426,43.711075,0.48589787,0.4000000059604645,0.0020685534,0.9928839,0.9869456,0.9967032,0.9918242
3.428,43.78518,0.48680022,0.4000000059604645,0.0020481856,0.9929471,0.9869726,0.9967211,0.9918467
3.43,43.858543,0.48769146,0.4000000059604645,0.0020276103,0.993009,0.9869989,0.99673855,0.9918686
3.432,43.931168,0.4885714,0.4000000059604645,0.0020068302,0.99306965,0.9870246,0.99675554,0.99188995
3.434,44.003033,0.48943996,0.4000000059604645,0.0019858475,0.9931291,0.98704964,0.99677205,0.9919108
3.436,44.074146,0.49029705,0.4000000059604645,0.0019646653,0.9931873,0.9870741,0.9967882,0.9919311
3.438,44.14449,0.4911425,0.4000000059604645,0.001943286,0.9932443,0.9870978,0.9968039,0.9919508
3.44,44.21406,0.4919763,0.4000000059604645,0.0019217128,0.9933,0.9871209,0.99681914,0.99197
3.442,44.282852,0.4927982,0.4000000059604645,0.001899948,0.99335456,0.98714346,0.9968339,0.99198866
3.444,44.350857,0.49360824,0.4000000059604645,0.0018779946,0.99340785,0.98716533,0.99684834,0.99200684
3.446,44.418068,0.4944062,0.4000000059604645,0.0018558555,0.99345994,0.9871866,0.9968623,0.9920244
3.448,44.484478,0.49519205,0.4000000059604645,0.0018335333,0.99351084,0.9872073,0.9968759,0.9920416
3.45,44.550083,0.49596563,0.4000000059604645,0.001811031,0.99356055,0.9872273,0.996889,0.99205816
3.452,44.614876,0.4967269,0.4000000059604645,0.0017883516,0.993609,0.9872468,0.99690175,0.99207425
3.454,44.678844,0.49747574,0.4000000059604645,0.0017654978,0.99365634,0.98726565,0.9969141,0.99208987
3.456,44.741993,0.49821204,0.4000000059604645,0.0017424728,0.9937024,0.98728395,0.99692607,0.992105
3.458,44.804302,0.4989357,0.4000000059604645,0.0017192792,0.99374735,0.98730165,0.99693763,0.9921196
3.46,44.86578,0.49964666,0.4000000059604645,0.0016959202,0.9937911,0.9873188,0.9969488,0.9921338
3.462,44.92641,0.5003448,0.4000000059604645,0.0016723989,0.99383366,0.9873354,0.99695957,0.99214745
3.464,44.98619,0.5010301,0.4000000059604645,0.0016487181,0.9938751,0.98735136,0.99696994,0.9921607
3.466,45.04512,0.50170237,0.4000000059604645,0.0016248809,0.9939153,0.98736686,0.99698,0.9921734
3.468,45.103184,0.50236154,0.4000000059604645,0.0016008904,0.9939544,0.98738176,0.99698967,0.99218565
3.47,45.16038,0.5030076,0.4000000059604645,0.0015767496,0.9939923,0.9873961,0.99699897,0.9921975
3.472,45.21671,0.5036404,0.4000000059604645,0.0015524618,0.99402916,0.98740995,0.9970079,0.9922089
3.474,45.272156,0.50425994,0.4000000059604645,0.0015280298,0.99406487,0.98742324,0.9970165,0.9922198
3.476,45.32673,0.50486606,0.4000000059604645,0.001503457,0.9940994,0.987436,0.9970247,0.9922303
3.478,45.38041,0.5054587,0.4000000059604645,0.0014787463,0.9941328,0.9874483,0.99703264,0.99224037
3.48,45.433197,0.5060379,0.4000000059604645,0.0014539012,0.9941651,0.98746,0.99704015,0.99225
3.482,45.48509,0.5066034,0.4000000059604645,0.0014289245,0.99419636,0.9874713,0.9970474,0.9922592
3.484,45.53608,0.5071553,0.4000000059604645,0.0014038198,0.99422646,0.987482,0.9970543,0.992268
3.486,45.586163,0.5076934,0.4000000059604645,0.0013785899,0.9942555,0.9874923,0.99706084,0.99227643
3.488,45.635338,0.50821775,0.4000000059604645,0.0013532384,0.99428344,0.9875021,0.9970671,0.9922844
3.49,45.683598,0.5087282,0.4000000059604645,0.0013277683,0.9943103,0.9875114,0.99707305,0.99229205
3.492,45.730938,0.5092247,0.4000000059604645,0.0013021829,0.9943361,0.9875202,0.99707866,0.99229926
3.494,45.77735,0.5097073,0.4000000059604645,0.0012764856,0.99436086,0.9875286,0.99708396,0.9923061
3.496,45.822845,0.5101758,0.4000000059604645,0.0012506796,0.9943845,0.98753655,0.99708897,0.99231255
3.498,45.8674,0.51063025,0.4000000059604645,0.0012247681,0.9944072,0.987544,0.9970937,0.99231863
3.5,45.911026,0.51107055,0.4000000059604645,0.0011987545,0.9944288,0.98755103,0.9970981,0.99232435
3.502,45.953716,0.5114966,0.4000000059604645,0.0011726422,0.9944494,0.98755765,0.99710226,0.9923297
3.504,45.995457,0.5119085,0.4000000059604645,0.0011464343,0.9944689,0.9875638,0.99710613,0.99233466
3.506,46.03626,0.5123061,0.4000000059604645,0.0011201345,0.99448746,0.9875695,0.9971097,0.9923393
3.508,46.076107,0.51268935,0.4000000059604645,0.0010937458,0.99450505,0.9875748,0.997113,0.9923436
3.51,46.115005,0.51305825,0.4000000059604645,0.0010672717,0.9945216,0.98757976,0.997116,0.9923476
3.512,46.15295,0.5134127,0.4000000059604645,0.0010407155,0.9945372,0.9875843,0.99711883,0.99235123
3.514,46.189938,0.51375276,0.4000000059604645,0.0010140807,0.9945517,0.98758835,0.99712133,0.9923545
3.516,46.225967,0.5140784,0.4000000059604645,0.0009873707,0.99456537,0.9875921,0.9971236,0.9923575
3.518,46.26103,0.51438946,0.4000000059604645,0.00096058875,0.994578,0.98759544,0.9971256,0.9923602
3.52,46.295128,0.51468605,0.4000000059604645,0.00093373825,0.9945897,0.98759836,0.9971274,0.9923625
3.522,46.32826,0.51496804,0.4000000059604645,0.00090682274,0.9946005,0.987601,0.99712896,0.9923646
3.524,46.36042,0.5152355,0.4000000059604645,0.0008798455,0.99461025,0.9876032,0.9971302,0.9923663
3.526,46.391605,0.51548827,0.4000000059604645,0.0008528101,0.99461913,0.98760504,0.9971313,0.99236774
3.528,46.42182,0.5157265,0.4000000059604645,0.0008257198,0.9946271,0.9876065,0.9971321,0.99236894
3.53,46.451057,0.5159501,0.4000000059604645,0.0007985781,0.99463415,0.98760766,0.9971327,0.9923698
3.532,46.479317,0.516159,0.4000000059604645,0.00077138835,0.9946403,0.9876085,0.99713314,0.99237037
3.534,46.5066,0.51635325,0.4000000059604645,0.0007441541,0.99464554,0.98760897,0.9971333,0.99237067
3.536,46.532898,0.5165328,0.4000000059604645,0.0007168787,0.9946499,0.9876091,0.99713326,0.9923707
3.538,46.558212,0.5166977,0.4000000059604645,0.0006895656,0.9946534,0.98760885,0.997133,0.9923705
3.54,46.582546,0.5168479,0.4000000059604645,0.00066221826,0.99465597,0.9876084,0.9971326,0.99237
3.542,46.605892,0.5169834,0.4000000059604645,0.0006348401,0.99465775,0.98760754,0.99713194,0.99236923
3.544,46.628254,0.51710427,0.4000000059604645,0.00060743454,0.9946586,0.9876064,0.99713105,0.9923682
3.546,46.649628,0.51721036,0.4000000059604645,0.000580005,0.99465865,0.9876049,0.99713004,0.99236697
3.548,46.670013,0.5173018,0.4000000059604645,0.00055255496,0.9946579,0.9876032,0.9971288,0.9923655
3.55,46.68941,0.51737857,0.4000000059604645,0.0005250879,0.9946562,0.9876011,0.99712735,0.99236375
3.552,46.70782,0.5174407,0.4000000059604645,0.00049760705,0.99465376,0.9875988,0.99712574,0.9923618
3.554,46.72524,0.5174881,0.4000000059604645,0.00047011607,0.9946505,0.98759615,0.99712396,0.9923596
3.556,46.74167,0.51752084,0.4000000059604645,0.00044261827,0.9946464,0.98759323,0.997122,0.99235713
3.558,46.75711,0.517539,0.4000000059604645,0.00041511707,0.9946415,0.9875901,0.99711984,0.99235445
3.56,46.771557,0.51754254,0.4000000059604645,0.00038761593,0.99463576,0.98758656,0.9971175,0.99235153
3.562,46.78502,0.51753145,0.4000000059604645,0.00036011823,0.9946293,0.98758286,0.9971151,0.99234843
3.564,46.797485,0.5175058,0.4000000059604645,0.0003326274,0.99462205,0.98757887,0.9971124,0.9923451
3.566,46.808968,0.51746565,0.4000000059604645,0.0003051468,0.994614,0.9875746,0.9971096,0.9923416
3.568,46.819458,0.51741093,0.4000000059604645,0.00027767988,0.9946052,0.98757005,0.9971066,0.9923378
3.57,46.82896,0.5173417,0.4000000059604645,0.00025023,0.99459565,0.9875653,0.99710345,0.9923339
3.572,46.837475,0.517258,0.4000000059604645,0.00022280055,0.99458534,0.9875602,0.9971002,0.9923297
3.574,46.845,0.5171599,0.4000000059604645,0.0001953949,0.9945743,0.98755497,0.9970967,0.99232537
3.576,46.851543,0.5170474,0.4000000059604645,0.00016801641,0.9945625,0.9875494,0.99709314,0.9923208
3.578,46.857098,0.51692057,0.4000000059604645,0.00014066845,0.99454993,0.9875437,0.9970894,0.99231607
3.58,46.86167,0.51677936,0.4000000059604645,0.00011335435,0.9945367,0.9875377,0.99708545,0.9923111
3.582,46.86526,0.5166239,0.4000000059604645,8.607746e-05,0.9945227,0.9875314,0.9970814,0.99230593
3.584,46.867867,0.5164542,0.4000000059604645,5.8841106e-05,0.994508,0.987525,0.9970772,0.9923006
3.586,46.869495,0.51627034,0.4000000059604645,3.16486e-05,0.99449265,0.98751825,0.9970729,0.99229515
3.588,46.870148,0.51607233,0.4000000059604645,4.5032502e-06,0.99447656,0.98751134,0.9970684,0.9922894
3.59,46.86982,0.51586026,0.4000000059604645,-2.2591656e-05,0.99445975,0.9875042,0.99706376,0.9922835
3.592,46.86852,0.5156341,0.4000000059604645,-4.9632836e-05,0.9944422,0.9874968,0.997059,0.9922775
3.594,46.86625,0.51539403,0.4000000059604645,-7.661702e-05,0.9944241,0.98748916,0.9970541,0.99227124
3.596,46.863003,0.51514,0.4000000059604645,-0.00010354096,0.9944052,0.98748136,0.99704903,0.9922648
3.598,46.858795,0.51487213,0.4000000059604645,-0.00013040141,0.9943857,0.9874733,0.9970439,0.99225825
3.6,46.853615,0.51459044,0.4000000059604645,-0.00015719516,0.9943655,0.9874651,0.99703854,0.99225146
3.602,46.847477,0.51429504,0.4000000059604645,-0.00018391898,0.99434465,0.9874566,0.9970331,0.9922445
3.604,46.840374,0.513986,0.4000000059604645,-0.00021056968,0.99432313,0.9874479,0.9970275,0.9922374
3.606,46.832314,0.5136633,0.4000000059604645,-0.0002371441,0.994301,0.98743904,0.9970218,0.9922301
3.608,46.8233,0.51332706,0.4000000059604645,-0.00026363906,0.9942782,0.98743,0.99701595,0.99222267
3.61,46.81333,0.5129774,0.4000000059604645,-0.0002900514,0.99425477,0.9874207,0.99701,0.99221504
3.612,46.802414,0.51261437,0.4000000059604645,-0.000316378,0.9942307,0.98741114,0.99700385,0.9922072
3.614,46.790554,0.512238,0.4000000059604645,-0.00034261576,0.99420595,0.9874014,0.9969976,0.99219924
3.616,46.77775,0.5118484,0.4000000059604645,-0.0003687616,0.9941806,0.9873915,0.9969912,0.9921911
3.618,46.764,0.51144564,0.4000000059604645,-0.00039481244,0.99415463,0.98738134,0.9969847,0.9921828
3.62,46.74932,0.51102984,0.4000000059604645,-0.0004207652,0.99412805,0.987371,0.9969781,0.9921743
3.622,46.733704,0.51060104,0.4000000059604645,-0.00044661688,0.9941008,0.9873605,0.9969713,0.9921657
3.624,46.717163,0.5101593,0.4000000059604645,-0.00047236442,0.99407303,0.98734975,0.9969644,0.99215686
3.626,46.6997,0.50970477,0.4000000059604645,-0.00049800484,0.9940446,0.9873388,0.99695736,0.9921479
3.628,46.68131,0.5092375,0.4000000059604645,-0.0005235352,0.9940156,0.98732764,0.9969502,0.99213874
3.63,46.662003,0.50875765,0.4000000059604645,-0.00054895255,0.99398595,0.9873163,0.9969429,0.99212945
3.632,46.641785,0.5082652,0.4000000059604645,-0.00057425385,0.99395573,0.98730475,0.9969355,0.99211997
3.634,46.620655,0.50776035,0.4000000059604645,-0.00059943635,0.9939249,0.987293,0.9969279,0.9921103
3.636,46.598625,0.5072431,0.4000000059604645,-0.0006244971,0.9938935,0.987281,0.99692017,0.9921005
3.638,46.57569,0.5067136,0.4000000059604645,-0.0006494332,0.9938615,0.98726887,0.99691236,0.9920905
3.64,46.551865,0.506172,0.4000000059604645,-0.0006742418,0.99382895,0.98725647,0.9969044,0.99208033
3.642,46.527145,0.5056183,0.4000000059604645,-0.00069892016,0.9937958,0.98724395,0.99689627,0.99207
3.644,46.501545,0.5050527,0.4000000059604645,-0.0007234654,0.9937621,0.98723114,0.99688804,0.9920595
3.646,46.475056,0.5044752,0.4000000059604645,-0.00074787484,0.9937278,0.98721814,0.99687964,0.9920488
3.648,46.447693,0.503886,0.4000000059604645,-0.0007721457,0.99369293,0.98720497,0.9968711,0.99203795
3.65,46.41946,0.5032851,0.4000000059604645,-0.0007962753,0.99365747,0.98719156,0.9968624,0.992027
3.652,46.39036,0.50267273,0.4000000059604645,-0.00082026084,0.9936215,0.98717797,0.99685365,0.9920158
3.654,46.360405,0.50204897,0.4000000059604645,-0.00084409973,0.99358493,0.98716414,0.9968447,0.9920044
3.656,46.329586,0.5014139,0.4000000059604645,-0.0008677894,0.99354786,0.98715013,0.9968356,0.99199283
3.658,46.297924,0.50076765,0.4000000059604645,-0.00089132704,0.9935102,0.9871359,0.99682635,0.9919811
3.66,46.265415,0.50011027,0.4000000059604645,-0.0009147103,0.993472,0.9871214,0.996817,0.99196917
3.662,46.232063,0.499442,0.4000000059604645,-0.0009379365,0.9934332,0.98710674,0.99680746,0.99195707
3.664,46.19788,0.4987629,0.4000000059604645,-0.00096100307,0.9933939,0.9870919,0.9967978,0.9919448
3.666,46.162872,0.4980731,0.4000000059604645,-0.0009839076,0.993354,0.98707676,0.99678797,0.99193233
3.668,46.12704,0.4973727,0.4000000059604645,-0.0010066475,0.99331367,0.98706144,0.99677795,0.9919197
3.67,46.090393,0.4966618,0.4000000059604645,-0.0010292205,0.9932727,0.98704594,0.9967678,0.9919069
3.672,46.052937,0.4959406,0.4000000059604645,-0.0010516241,0.99323124,0.98703015,0.99675757,0.9918939
3.674,46.01468,0.49520916,0.4000000059604645,-0.0010738558,0.9931892,0.9870142,0.99674714,0.99188066
3.676,45.97562,0.49446762,0.4000000059604645,-0.0010959134,0.9931467,0.986998,0.9967365,0.99186724
3.678,45.935772,0.49371615,0.4000000059604645,-0.0011177944,0.9931036,0.9869816,0.9967258,0.99185365
3.68,45.895134,0.49295482,0.4000000059604645,-0.0011394968,0.99306005,0.98696494,0.99671483,0.9918399
3.682,45.85373,0.49218377,0.4000000059604645,-0.001161018,0.99301594,0.986948,0.9967038,0.9918259
3.684,45.811543,0.4914032,0.4000000059604645,-0.001182356,0.9929713,0.9869309,0.99669254,0.9918117
3.686,45.768597,0.49061313,0.4000000059604645,-0.0012035086,0.9929261,0.9869136,0.99668115,0.9917973
3.688,45.72489,0.4898138,0.4000000059604645,-0.0012244735,0.99288046,0.98689604,0.9966696,0.9917827
3.69,45.680435,0.48900527,0.4000000059604645,-0.0012452485,0.99283427,0.9868782,0.99665785,0.99176794
3.692,45.635235,0.48818773,0.4000000059604645,-0.0012658316,0.99278754,0.98686016,0.9966459,0.991753
3.694,45.589294,0.48736128,0.4000000059604645,-0.0012862209,0.99274033,0.9868419,0.9966339,0.9917378
3.696,45.542625,0.48652607,0.4000000059604645,-0.001306414,0.99269265,0.9868234,0.9966216,0.99172235
3.698,45.49523,0.48568222,0.4000000059604645,-0.0013264092,0.99264437,0.9868046,0.9966092,0.9917067
3.7,45.447124,0.4848299,0.4000000059604645,-0.0013462042,0.9925957,0.98678565,0.99659663,0.99169093
3.702,45.398308,0.48396924,0.4000000059604645,-0.0013657974,0.99254644,0.9867664,0.9965839,0.9916749
3.704,45.348785,0.48310038,0.4000000059604645,-0.0013851866,0.99249667,0.9867469,0.99657094,0.9916587
3.706,45.298573,0.48222345,0.4000000059604645,-0.00140437,0.9924464,0.9867272,0.99655783,0.9916422
3.708,45.247673,0.48133862,0.4000000059604645,-0.0014233459,0.9923957,0.9867072,0.9965445,0.99162555
3.71,45.196095,0.48044598,0.4000000059604645,-0.0014421123,0.9923445,0.98668694,0.996531,0.9916086
3.712,45.143837,0.47954574,0.4000000059604645,-0.0014606675,0.9922928,0.9866665,0.99651736,0.9915915
3.714,45.090927,0.47863802,0.4000000059604645,-0.0014790097,0.9922406,0.98664576,0.99650353,0.99157417
3.716,45.037354,0.47772297,0.4000000059604645,-0.0014971375,0.9921879,0.9866248,0.99648947,0.99155664
3.718,44.98313,0.47680074,0.4000000059604645,-0.0015150487,0.99213475,0.9866035,0.9964752,0.9915389
3.72,44.92827,0.47587144,0.4000000059604645,-0.001532742,0.9920811,0.98658204,0.99646086,0.9915209
3.722,44.872772,0.47493526,0.4000000059604645,-0.0015502158,0.992027,0.9865603,0.99644625,0.99150264
3.724,44.81665,0.47399232,0.4000000059604645,-0.0015674683,0.9919724,0.9865383,0.99643147,0.99148417
3.726,44.759914,0.4730428,0.4000000059604645,-0.0015844982,0.9919174,0.986516,0.99641645,0.9914655
3.728,44.702568,0.47208682,0.4000000059604645,-0.0016013038,0.9918618,0.98649347,0.9964013,0.9914466
3.73,44.64462,0.47112453,0.4000000059604645,-0.0016178838,0.99180585,0.9864707,0.99638593,0.9914275
3.732,44.586082,0.4701561,0.4000000059604645,-0.0016342368,0.9917494,0.98644763,0.9963704,0.9914081
3.734,44.526955,0.4691817,0.4000000059604645,-0.0016503611,0.9916925,0.9864243,0.99635464,0.9913885
3.736,44.467255,0.46820143,0.4000000059604645,-0.0016662556,0.9916351,0.9864007,0.99633867,0.99136865
3.738,44.406982,0.46721545,0.4000000059604645,-0.001681919,0.99157727,0.9863769,0.9963225,0.99134856
3.74,44.346157,0.46622396,0.4000000059604645,-0.0016973498,0.99151903,0.9863528,0.9963062,0.9913283
3.742,44.284775,0.46522704,0.4000000059604645,-0.001712547,0.9914603,0.9863284,0.9962897,0.99130774
3.744,44.22285,0.4642249,0.4000000059604645,-0.0017275092,0.99140114,0.9863038,0.9962729,0.991287
3.746,44.160397,0.46321768,0.4000000059604645,-0.0017422352,0.9913416,0.9862789,0.996256,0.991266
3.748,44.097412,0.46220553,0.4000000059604645,-0.001756724,0.99128157,0.98625374,0.9962389,0.99124473
3.75,44.033913,0.46118858,0.4000000059604645,-0.0017709743,0.99122113,0.9862283,0.99622154,0.9912233
3.752,43.969902,0.460167,0.4000000059604645,-0.0017849852,0.9911602,0.9862026,0.996204,0.9912016
3.754,43.90539,0.45914096,0.4000000059604645,-0.0017987555,0.99109894,0.98617667,0.99618626,0.99117965
3.756,43.840393,0.45811057,0.4000000059604645,-0.0018122843,0.9910372,0.9861504,0.9961683,0.9911575
3.758,43.77491,0.45707604,0.4000000059604645,-0.0018255706,0.9909751,0.9861239,0.9961502,0.99113506
3.76,43.708954,0.4560375,0.4000000059604645,-0.0018386135,0.99091256,0.98609716,0.9961319,0.9911124
3.762,43.64253,0.45499507,0.4000000059604645,-0.0018514121,0.9908496,0.98607016,0.99611336,0.9910895
3.764,43.57565,0.45394894,0.4000000059604645,-0.0018639655,0.99078625,0.98604286,0.99609464,0.9910664
3.766,43.508324,0.45289925,0.4000000059604645,-0.0018762728,0.99072254,0.9860153,0.9960757,0.99104303
3.768,43.440556,0.45184615,0.4000000059604645,-0.0018883335,0.9906584,0.9859875,0.99605656,0.9910194
3.77,43.372364,0.4507898,0.4000000059604645,-0.0019001465,0.9905939,0.9859594,0.99603724,0.99099565
3.772,43.30375,0.44973034,0.4000000059604645,-0.0019117112,0.990529,0.9859311,0.99601775,0.99097157
3.774,43.23472,0.44866794,0.4000000059604645,-0.001923027,0.99046373,0.9859025,0.995998,0.9909473
3.776,43.16529,0.44760275,0.4000000059604645,-0.0019340931,0.9903981,0.98587364,0.9959781,0.9909228
3.778,43.095467,0.44653493,0.4000000059604645,-0.001944909,0.9903321,0.9858445,0.99595803,0.990898
3.78,43.025253,0.44546458,0.4000000059604645,-0.0019554743,0.9902658,0.98581517,0.9959377,0.99087304
3.782,42.95467,0.44439194,0.4000000059604645,-0.001965788,0.9901991,0.98578554,0.9959172,0.9908479
3.784,42.88372,0.44331706,0.4000000059604645,-0.00197585,0.99013203,0.9857556,0.9958965,0.99082243
3.786,42.81241,0.44224015,0.4000000059604645,-0.0019856596,0.9900646,0.9857255,0.99587566,0.9907968
3.788,42.740753,0.44116136,0.4000000059604645,-0.0019952164,0.9899969,0.9856951,0.99585456,0.99077094
3.79,42.66875,0.44008082,0.4000000059604645,-0.0020045203,0.98992884,0.98566455,0.9958333,0.9907448
3.792,42.596428,0.4389987,0.4000000059604645,-0.0020135704,0.9898605,0.9856337,0.9958119,0.9907185
3.794,42.523777,0.43791512,0.4000000059604645,-0.0020223667,0.9897918,0.98560256,0.99579024,0.99069196
3.796,42.450813,0.43683025,0.4000000059604645,-0.002030909,0.9897228,0.9855712,0.9957684,0.99066526
3.798,42.377552,0.43574423,0.4000000059604645,-0.002039197,0.98965347,0.9855396,0.99574643,0.99063826
3.8,42.303993,0.43465722,0.4000000059604645,-0.00204723,0.9895839,0.9855078,0.9957242,0.9906111
3.802,42.230152,0.43356934,0.4000000059604645,-0.0020550084,0.989514,0.9854757,0.99570185,0.9905837
3.804,42.156033,0.43248075,0.4000000059604645,-0.002062532,0.98944384,0.9854435,0.9956793,0.9905561
3.806,42.08165,0.4313916,0.4000000059604645,-0.0020698,0.9893734,0.9854109,0.9956566,0.99052835
3.808,42.007008,0.43030202,0.4000000059604645,-0.002076813,0.9893027,0.9853782,0.9956337,0.99050033
3.81,41.932117,0.42921218,0.4000000059604645,-0.002083571,0.9892317,0.98534524,0.99561065,0.99047214
3.812,41.85699,0.4281222,0.4000000059604645,-0.0020900734,0.98916054,0.98531204,0.99558747,0.99044377
3.814,41.781635,0.42703223,0.4000000059604645,-0.0020963207,0.9890891,0.98527867,0.99556404,0.9904152
3.816,41.706055,0.42594242,0.4000000059604645,-0.0021023126,0.98901737,0.98524505,0.9955405,0.9903864
3.818,41.63027,0.42485288,0.4000000059604645,-0.0021080496,0.9889454,0.98521125,0.9955168,0.99035746
3.82,41.554276,0.42376378,0.4000000059604645,-0.0021135313,0.9888733,0.9851773,0.99549294,0.9903283
3.822,41.478092,0.42267528,0.4000000059604645,-0.0021187584,0.98880094,0.98514307,0.9954689,0.99029905
3.824,41.401726,0.42158744,0.4000000059604645,-0.0021237305,0.98872834,0.9851087,0.9954447,0.99026954
3.826,41.325184,0.4205005,0.4000000059604645,-0.002128448,0.9886556,0.98507404,0.9954204,0.99023986
3.828,41.248474,0.4194145,0.4000000059604645,-0.0021329115,0.9885827,0.98503923,0.9953959,0.99021
3.83,41.17161,0.41832963,0.4000000059604645,-0.0021371208,0.98850954,0.9850043,0.9953713,0.99018
3.832,41.094604,0.417246,0.4000000059604645,-0.0021410764,0.9884363,0.98496914,0.99534655,0.99014986
3.834,41.017456,0.41616377,0.4000000059604645,-0.0021447786,0.9883628,0.98493385,0.99532163,0.9901195
3.836,40.940178,0.41508305,0.4000000059604645,-0.0021482278,0.98828924,0.9848983,0.9952966,0.990089
3.838,40.862785,0.414004,0.4000000059604645,-0.0021514245,0.98821545,0.9848627,0.99527144,0.9900584
3.84,40.785275,0.4129267,0.4000000059604645,-0.002154369,0.9881416,0.98482686,0.9952462,0.9900276
3.842,40.70767,0.41185135,0.4000000059604645,-0.0021570614,0.98806757,0.9847909,0.9952208,0.9899967
3.844,40.629967,0.41077802,0.4000000059604645,-0.0021595028,0.9879935,0.9847548,0.9951952,0.9899656
3.846,40.552185,0.40970686,0.4000000059604645,-0.0021616935,0.9879193,0.9847185,0.9951696,0.98993444
3.848,40.474327,0.408638,0.4000000059604645,-0.002163634,0.98784494,0.9846821,0.99514383,0.98990315
3.85,40.396404,0.40757155,0.4000000059604645,-0.0021653245,0.98777056,0.98464555,0.99511796,0.9898717
3.852,40.318424,0.40650764,0.4000000059604645,-0.0021667664,0.98769605,0.9846089,0.995092,0.98984015
3.854,40.240395,0.4054464,0.4000000059604645,-0.0021679597,0.98762155,0.9845721,0.9950659,0.98980844
3.856,40.16233,0.40438798,0.4000000059604645,-0.0021689055,0.9875469,0.9845352,0.99503976,0.9897767
3.858,40.084236,0.40333244,0.4000000059604645,-0.002169604,0.9874723,0.98449814,0.9950135,0.9897448
3.86,40.00612,0.40227994,0.4000000059604645,-0.002170056,0.9873976,0.98446107,0.99498713,0.9897128
3.862,39.927994,0.40123057,0.4000000059604645,-0.0021702629,0.9873229,0.9844238,0.99496067,0.9896807
3.864,39.84986,0.4001845,0.4000000059604645,-0.0021702247,0.9872482,0.9843865,0.99493414,0.9896485
3.866,39.771736,0.3991418,0.4000000059604645,-0.0021699427,0.98717344,0.9843491,0.99490756,0.9896163
3.868,39.693623,0.39810258,0.4000000059604645,-0.0021694172,0.9870987,0.9843116,0.9948809,0.9895839
3.87,39.61554,0.397067,0.4000000059604645,-0.0021686496,0.987024,0.98427397,0.99485415,0.98955154
3.872,39.537483,0.39603513,0.4000000059604645,-0.0021676405,0.9869493,0.98423636,0.9948274,0.98951906
3.874,39.459465,0.3950071,0.4000000059604645,-0.002166391,0.9868747,0.98419863,0.99480057,0.9894865
3.876,39.3815,0.39398304,0.4000000059604645,-0.0021649017,0.9868001,0.98416084,0.9947736,0.9894539
3.878,39.303593,0.392963,0.4000000059604645,-0.0021631736,0.9867255,0.984123,0.9947467,0.98942125
3.88,39.225754,0.39194712,0.4000000059604645,-0.002161208,0.98665106,0.98408514,0.9947197,0.9893885
3.882,39.147987,0.39093554,0.4000000059604645,-0.002159006,0.9865767,0.98404723,0.9946927,0.9893558
3.884,39.070305,0.3899283,0.4000000059604645,-0.002156568,0.98650235,0.98400927,0.99466556,0.989323
3.886,38.992714,0.38892558,0.4000000059604645,-0.0021538956,0.98642814,0.9839713,0.9946385,0.98929024
3.888,38.915226,0.3879274,0.4000000059604645,-0.0021509896,0.98635405,0.9839333,0.9946114,0.9892574
3.89,38.83784,0.38693395,0.4000000059604645,-0.0021478513,0.9862801,0.9838953,0.9945842,0.98922455
3.892,38.76058,0.38594526,0.4000000059604645,-0.0021444818,0.98620623,0.9838573,0.9945571,0.98919165
3.894,38.68344,0.38496143,0.4000000059604645,-0.002140882,0.9861325,0.9838193,0.9945299,0.9891588
3.896,38.606438,0.3839826,0.4000000059604645,-0.0021370533,0.98605895,0.9837813,0.9945027,0.98912597
3.898,38.52957,0.38300884,0.4000000059604645,-0.002132997,0.9859856,0.9837433,0.99447554,0.98909307
3.9,38.452858,0.38204023,0.4000000059604645,-0.002128714,0.9859124,0.98370534,0.99444836,0.9890602
3.902,38.376305,0.3810769,0.4000000059604645,-0.002124206,0.98583937,0.9836674,0.99442124,0.9890274
3.904,38.29992,0.38011894,0.4000000059604645,-0.0021194736,0.98576653,0.98362947,0.99439406,0.9889946
3.906,38.2237,0.3791664,0.4000000059604645,-0.0021145188,0.98569393,0.9835916,0.99436694,0.9889618
3.908,38.14767,0.3782194,0.4000000059604645,-0.0021093423,0.9856216,0.98355377,0.9943399,0.9889291
3.91,38.07183,0.37727803,0.4000000059604645,-0.0021039457,0.9855494,0.98351604,0.9943128,0.98889637
3.912,37.996185,0.37634236,0.4000000059604645,-0.0020983305,0.9854775,0.9834783,0.99428576,0.98886377
3.914,37.92075,0.3754125,0.4000000059604645,-0.002092498,0.9854058,0.9834407,0.9942588,0.98883116
3.916,37.845524,0.3744885,0.4000000059604645,-0.0020864492,0.9853344,0.9834031,0.9942319,0.9887986
3.918,37.770527,0.37357047,0.4000000059604645,-0.0020801858,0.9852633,0.98336565,0.99420494,0.98876613
3.92,37.69575,0.37265846,0.4000000059604645,-0.0020737092,0.9851925,0.9833283,0.9941781,0.98873377
3.922,37.62122,0.37175262,0.4000000059604645,-0.0020670209,0.9851219,0.983291,0.99415135,0.98870146
3.924,37.54693,0.37085295,0.4000000059604645,-0.0020601223,0.9850517,0.9832538,0.99412465,0.9886692
3.926,37.47289,0.36995953,0.4000000059604645,-0.002053015,0.9849818,0.9832167,0.994098,0.9886371
3.928,37.399113,0.3690725,0.4000000059604645,-0.0020457003,0.9849122,0.98317975,0.9940715,0.988605
3.93,37.325596,0.3681919,0.4000000059604645,-0.00203818,0.98484296,0.9831429,0.99404496,0.9885731
3.932,37.25236,0.3673178,0.4000000059604645,-0.002030455,0.98477405,0.98310626,0.9940186,0.98854125
3.934,37.17941,0.36645025,0.4000000059604645,-0.0020225274,0.9847055,0.98306966,0.99399227,0.98850954
3.936,37.106743,0.36558935,0.4000000059604645,-0.0020143988,0.9846374,0.98303324,0.9939661,0.98847795
3.938,37.03437,0.3647352,0.4000000059604645,-0.0020060705,0.9845696,0.982997,0.99394,0.98844653
3.94,36.962303,0.3638878,0.4000000059604645,-0.0019975442,0.9845022,0.9829609,0.993914,0.9884152
3.942,36.890545,0.36304724,0.4000000059604645,-0.0019888214,0.9844352,0.98292494,0.99388814,0.988384
3.944,36.819107,0.36221358,0.4000000059604645,-0.001979904,0.9843687,0.98288924,0.9938624,0.98835295
3.946,36.747993,0.36138692,0.4000000059604645,-0.0019707936,0.9843025,0.98285365,0.99383676,0.9883221
3.948,36.67721,0.3605673,0.4000000059604645,-0.0019614915,0.98423684,0.98281825,0.99381125,0.9882913
3.95,36.606766,0.35975477,0.4000000059604645,-0.0019519997,0.98417157,0.982783,0.99378586,0.9882608
3.952,36.536667,0.35894942,0.4000000059604645,-0.0019423198,0.9841067,0.98274803,0.99376065,0.9882304
3.954,36.46692,0.3581513,0.4000000059604645,-0.0019324535,0.9840424,0.9827133,0.99373555,0.9882002
3.956,36.39753,0.3573604,0.4000000059604645,-0.0019224024,0.9839785,0.9826787,0.99371064,0.98817015
3.958,36.328506,0.35657686,0.4000000059604645,-0.0019121685,0.98391515,0.9826444,0.99368584,0.9881403
3.96,36.259853,0.35580072,0.4000000059604645,-0.0019017532,0.98385227,0.9826102,0.9936612,0.98811066
3.962,36.19158,0.35503203,0.4000000059604645,-0.0018911585,0.9837899,0.9825764,0.9936367,0.9880812
3.964,36.123688,0.35427082,0.4000000059604645,-0.001880386,0.98372805,0.9825427,0.9936124,0.98805195
3.966,36.056194,0.35351714,0.4000000059604645,-0.0018694376,0.9836667,0.9825093,0.9935883,0.9880229
3.968,35.98909,0.35277107,0.4000000059604645,-0.001858315,0.9836059,0.9824762,0.99356437,0.98799413
3.97,35.922394,0.35203263,0.4000000059604645,-0.00184702,0.98354566,0.9824433,0.9935406,0.9879655
3.972,35.856106,0.35130188,0.4000000059604645,-0.0018355545,0.98348594,0.98241067,0.993517,0.98793715
3.974,35.790234,0.35057887,0.4000000059604645,-0.0018239202,0.9834268,0.9823783,0.9934936,0.987909
3.976,35.72478,0.34986368,0.4000000059604645,-0.001812119,0.9833682,0.98234624,0.99347043,0.9878811
3.978,35.659763,0.34915626,0.4000000059604645,-0.0018001527,0.9833102,0.98231447,0.9934474,0.98785347
3.98,35.595173,0.34845674,0.4000000059604645,-0.0017880232,0.9832528,0.982283,0.99342465,0.9878261
3.982,35.531025,0.34776512,0.4000000059604645,-0.0017757323,0.983196,0.9822518,0.99340206,0.9877989
3.984,35.46732,0.34708145,0.4000000059604645,-0.0017632819,0.9831398,0.98222095,0.9933797,0.98777205
3.986,35.404068,0.34640574,0.4000000059604645,-0.0017506739,0.98308426,0.9821904,0.99335754,0.98774546
3.988,35.34127,0.3457381,0.4000000059604645,-0.0017379101,0.9830293,0.9821601,0.99333566,0.9877191
3.99,35.27894,0.3450785,0.4000000059604645,-0.0017249924,0.98297495,0.98213017,0.99331397,0.9876931
3.992,35.21707,0.34442702,0.4000000059604645,-0.0017119228,0.98292124,0.98210055,0.99329245,0.98766726
3.994,35.155678,0.34378365,0.4000000059604645,-0.0016987033,0.98286825,0.9820713,0.99327123,0.98764175
3.996,35.094765,0.34314844,0.4000000059604645,-0.0016853355,0.98281586,0.9820424,0.99325025,0.98761654
3.998,35.034336,0.34252143,0.4000000059604645,-0.0016718216,0.9827641,0.98201376,0.9932295,0.9875916
4.0,34.974396,0.34190264,0.4000000059604645,-0.0016581634,0.9827131,0.9819855,0.993209,0.98756707
4.002,34.914948,0.34129214,0.4000000059604645,-0.0016443628,0.98266274,0.9819576,0.9931888,0.98754275
4.004,34.856,0.3406899,0.4000000059604645,-0.001630422,0.9826131,0.98193014,0.9931688,0.9875187
4.006,34.797558,0.340096,0.4000000059604645,-0.0016163426,0.98256415,0.98190296,0.99314904,0.98749506
4.008,34.739624,0.3395104,0.4000000059604645,-0.0016021269,0.9825159,0.9818762,0.9931296,0.9874717
4.01,34.6822,0.3389332,0.4000000059604645,-0.0015877766,0.9824683,0.98184973,0.99311036,0.9874487
4.012,34.6253,0.3383644,0.4000000059604645,-0.0015732937,0.98242146,0.98182374,0.99309146,0.987426
4.014,34.568928,0.337804,0.4000000059604645,-0.0015586803,0.9823753,0.98179805,0.9930728,0.9874036
4.016,34.51308,0.33725202,0.4000000059604645,-0.0015439384,0.98232996,0.98177284,0.99305445,0.9873815
4.018,34.457764,0.33670852,0.4000000059604645,-0.0015290699,0.9822853,0.981748,0.9930363,0.9873598
4.02,34.402985,0.3361735,0.4000000059604645,-0.0015140767,0.98224145,0.9817235,0.9930185,0.9873385
4.022,34.348747,0.335647,0.4000000059604645,-0.001498961,0.9821983,0.98169947,0.993001,0.9873175
4.024,34.29506,0.33512896,0.4000000059604645,-0.0014837246,0.9821559,0.9816758,0.99298376,0.9872968
4.026,34.24192,0.3346195,0.4000000059604645,-0.0014683696,0.98211426,0.98165256,0.99296683,0.98727655
4.028,34.189335,0.33411857,0.4000000059604645,-0.0014528981,0.9820734,0.9816298,0.9929502,0.98725665
4.03,34.137314,0.3336262,0.4000000059604645,-0.001437312,0.9820333,0.9816074,0.99293387,0.98723704
4.032,34.08585,0.33314243,0.4000000059604645,-0.0014216133,0.98199403,0.9815854,0.99291784,0.98721784
4.034,34.034954,0.33266723,0.4000000059604645,-0.0014058041,0.9819555,0.98156387,0.9929021,0.987199
4.036,33.98463,0.33220068,0.4000000059604645,-0.0013898863,0.9819178,0.98154277,0.99288666,0.9871806
4.038,33.934883,0.3317427,0.4000000059604645,-0.001373862,0.9818809,0.9815221,0.9928716,0.9871625
4.04,33.88571,0.33129337,0.4000000059604645,-0.0013577332,0.9818448,0.9815019,0.99285674,0.9871448
4.042,33.837128,0.3308527,0.4000000059604645,-0.001341502,0.9818095,0.9814821,0.9928423,0.9871275
4.044,33.789127,0.33042064,0.4000000059604645,-0.0013251703,0.981775,0.9814628,0.99282813,0.98711056
4.046,33.741714,0.32999727,0.4000000059604645,-0.0013087402,0.9817413,0.9814439,0.9928143,0.98709404
4.048,33.694897,0.32958254,0.4000000059604645,-0.0012922138,0.98170847,0.98142546,0.99280083,0.9870779
4.05,33.648674,0.32917652,0.4000000059604645,-0.0012755931,0.98167646,0.9814075,0.99278766,0.98706216
4.052,33.603054,0.32877913,0.4000000059604645,-0.00125888,0.9816453,0.98139006,0.9927748,0.98704684
4.054,33.558033,0.32839045,0.4000000059604645,-0.0012420767,0.98161495,0.981373,0.9927623,0.98703194
4.056,33.513626,0.32801044,0.4000000059604645,-0.0012251851,0.98158544,0.98135644,0.9927501,0.9870174
4.058,33.469822,0.32763913,0.4000000059604645,-0.0012082075,0.9815568,0.98134035,0.9927383,0.98700327
4.06,33.426632,0.32727653,0.4000000059604645,-0.0011911456,0.98152894,0.98132473,0.9927268,0.98698956
4.062,33.38406,0.3269226,0.4000000059604645,-0.0011740016,0.981502,0.9813096,0.99271566,0.98697627
4.064,33.342106,0.32657734,0.4000000059604645,-0.0011567776,0.9814759,0.98129493,0.9927048,0.9869634
4.066,33.300774,0.3262408,0.4000000059604645,-0.0011394755,0.9814506,0.98128074,0.9926944,0.98695093
4.068,33.260063,0.32591295,0.4000000059604645,-0.0011220975,0.98142624,0.9812671,0.99268425,0.98693883
4.07,33.219982,0.3255938,0.4000000059604645,-0.0011046454,0.98140275,0.98125386,0.99267447,0.9869272
4.072,33.18053,0.32528332,0.4000000059604645,-0.0010871214,0.9813801,0.98124117,0.99266505,0.98691607
4.074,33.14171,0.32498154,0.4000000059604645,-0.0010695277,0.9813583,0.98122895,0.992656,0.9869053
4.076,33.103523,0.32468843,0.4000000059604645,-0.001051866,0.9813374,0.9812172,0.9926473,0.9868949
4.078,33.065975,0.324404,0.4000000059604645,-0.0010341385,0.9813174,0.981206,0.99263895,0.986885
4.08,33.029064,0.32412824,0.4000000059604645,-0.0010163473,0.9812982,0.9811953,0.9926309,0.98687553
4.082,32.992794,0.32386115,0.4000000059604645,-0.0009984943,0.98127997,0.981185,0.99262327,0.9868665
4.084,32.957172,0.32360274,0.4000000059604645,-0.0009805816,0.98126256,0.9811753,0.992616,0.98685783
4.086,32.922195,0.32335296,0.4000000059604645,-0.0009626112,0.9812461,0.98116606,0.9926091,0.98684967
4.088,32.887867,0.32311183,0.4000000059604645,-0.0009445851,0.9812305,0.98115736,0.9926025,0.9868419
4.09,32.854183,0.3228793,0.4000000059604645,-0.00092650537,0.9812158,0.98114914,0.9925963,0.9868346
4.092,32.821156,0.32265547,0.4000000059604645,-0.0009083741,0.98120195,0.9811414,0.9925905,0.98682773
4.094,32.78878,0.3224402,0.4000000059604645,-0.00089019316,0.981189,0.98113424,0.992585,0.9868213
4.096,32.75706,0.32223356,0.4000000059604645,-0.0008719646,0.981177,0.9811275,0.99257994,0.98681533
4.098,32.726,0.32203552,0.4000000059604645,-0.00085369055,0.9811659,0.98112136,0.99257517,0.98680973
4.1,32.6956,0.32184604,0.4000000059604645,-0.00083537295,0.98115563,0.9811157,0.9925708,0.98680466
4.102,32.665855,0.32166514,0.4000000059604645,-0.00081701373,0.9811463,0.9811105,0.9925668,0.9868
4.104,32.636772,0.32149282,0.4000000059604645,-0.00079861504,0.9811378,0.98110586,0.9925632,0.9867958
4.106,32.608356,0.32132903,0.4000000059604645,-0.00078017876,0.9811303,0.98110175,0.9925599,0.986792
4.108,32.5806,0.32117376,0.4000000059604645,-0.00076170696,0.9811236,0.9810981,0.992557,0.9867887
4.11,32.553513,0.321027,0.4000000059604645,-0.0007432016,0.9811179,0.981095,0.9925545,0.9867858
4.112,32.52709,0.32088876,0.4000000059604645,-0.00072466466,0.9811131,0.98109245,0.99255234,0.9867834
4.114,32.501335,0.32075897,0.4000000059604645,-0.00070609816,0.9811091,0.98109037,0.99255055,0.9867814
4.116,32.47625,0.32063767,0.4000000059604645,-0.00068750407,0.98110604,0.9810888,0.9925491,0.98677987
4.118,32.451836,0.32052484,0.4000000059604645,-0.0006688844,0.98110396,0.9810878,0.9925481,0.9867788
4.12,32.42809,0.3204204,0.4000000059604645,-0.00065024104,0.9811027,0.9810873,0.9925474,0.98677814
4.122,32.405018,0.32032442,0.4000000059604645,-0.00063157605,0.98110235,0.9810873,0.9925471,0.98677796
4.124,32.382618,0.3202368,0.4000000059604645,-0.00061289134,0.98110294,0.9810878,0.99254715,0.9867782
4.126,32.36089,0.32015756,0.4000000059604645,-0.00059418887,0.9811044,0.9810889,0.99254763,0.9867789
4.128,32.339836,0.3200867,0.4000000059604645,-0.0005754707,0.98110676,0.9810904,0.9925484,0.98678005
4.13,32.319454,0.32002413,0.4000000059604645,-0.0005567386,0.98111,0.9810925,0.9925496,0.98678166
4.132,32.29975,0.31996992,0.4000000059604645,-0.0005379946,0.98111415,0.9810951,0.99255115,0.9867837
4.134,32.28072,0.319924,0.4000000059604645,-0.00051924074,0.9811192,0.9810982,0.99255306,0.9867862
4.136,32.262363,0.31988633,0.4000000059604645,-0.00050047884,0.9811252,0.9811018,0.9925554,0.9867891
4.138,32.244686,0.3198569,0.4000000059604645,-0.00048171086,0.98113203,0.9811059,0.992558,0.9867925
4.14,32.22768,0.31983572,0.4000000059604645,-0.0004629387,0.9811397,0.9811106,0.99256104,0.9867963
4.142,32.211353,0.31982273,0.4000000059604645,-0.00044416433,0.98114836,0.9811157,0.99256444,0.98680055
4.144,32.1957,0.31981793,0.4000000059604645,-0.00042538965,0.9811579,0.9811214,0.9925682,0.98680526
