Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.106,37.57341,0.38859707,0.4000000059604645,-0.0011137315,0.9914917,0.9869922,0.9966495,0.99180573
5.108,37.533367,0.38810056,0.4000000059604645,-0.0011109051,0.991455,0.98697335,0.99663603,0.99178946
5.11,37.493427,0.38760674,0.4000000059604645,-0.0011079633,0.99141854,0.98695457,0.9966226,0.9917732
5.112,37.45359,0.3871157,0.4000000059604645,-0.0011049066,0.9913823,0.98693585,0.9966093,0.99175704
5.114,37.413876,0.3866274,0.4000000059604645,-0.0011017357,0.9913462,0.98691726,0.996596,0.99174094
5.116,37.37427,0.386142,0.4000000059604645,-0.0010984516,0.9913103,0.9868988,0.9965827,0.99172497
5.118,37.334785,0.3856595,0.4000000059604645,-0.0010950546,0.9912746,0.9868803,0.9965695,0.991709
5.12,37.295425,0.3851799,0.4000000059604645,-0.0010915454,0.99123913,0.986862,0.9965564,0.99169314
5.122,37.25619,0.3847033,0.4000000059604645,-0.001087925,0.99120384,0.98684376,0.99654335,0.99167734
5.124,37.217094,0.38422972,0.4000000059604645,-0.0010841939,0.99116874,0.9868256,0.99653035,0.99166167
5.126,37.17813,0.38375923,0.4000000059604645,-0.0010803528,0.99113387,0.9868075,0.9965174,0.991646
5.128,37.13931,0.38329184,0.4000000059604645,-0.0010764026,0.99109924,0.9867896,0.99650455,0.9916305
5.13,37.10063,0.38282764,0.4000000059604645,-0.0010723439,0.99106485,0.98677176,0.99649173,0.99161506
5.132,37.0621,0.3823666,0.4000000059604645,-0.0010681775,0.9910307,0.986754,0.99647903,0.9915997
5.134,37.02372,0.3819088,0.4000000059604645,-0.0010639041,0.9909967,0.9867364,0.9964664,0.9915844
5.136,36.9855,0.38145432,0.4000000059604645,-0.0010595246,0.99096304,0.9867189,0.9964538,0.9915692
5.138,36.947433,0.3810031,0.4000000059604645,-0.0010550397,0.9909296,0.9867015,0.99644136,0.99155414
5.14,36.90954,0.3805553,0.4000000059604645,-0.0010504501,0.9908964,0.9866842,0.99642897,0.9915392
5.142,36.871803,0.38011086,0.4000000059604645,-0.0010457569,0.99086344,0.98666704,0.9964166,0.99152434
5.144,36.83424,0.37966987,0.4000000059604645,-0.0010409605,0.9908307,0.98665,0.9964044,0.99150956
5.146,36.796856,0.37923238,0.4000000059604645,-0.001036062,0.9907983,0.9866331,0.99639225,0.9914949
5.148,36.759644,0.37879837,0.4000000059604645,-0.0010310622,0.99076617,0.9866163,0.9963802,0.99148035
5.15,36.72262,0.37836793,0.4000000059604645,-0.0010259618,0.9907343,0.9865997,0.9963682,0.9914659
5.152,36.685776,0.37794104,0.4000000059604645,-0.0010207618,0.9907026,0.9865832,0.99635637,0.9914516
5.154,36.64912,0.37751782,0.4000000059604645,-0.0010154629,0.99067134,0.9865668,0.9963446,0.9914374
5.156,36.612663,0.37709823,0.4000000059604645,-0.0010100661,0.9906403,0.9865505,0.99633294,0.9914233
5.158,36.576397,0.37668234,0.4000000059604645,-0.0010045721,0.99060947,0.9865344,0.9963213,0.99140936
5.16,36.540333,0.37627015,0.4000000059604645,-0.000998982,0.990579,0.9865185,0.9963099,0.99139553
5.162,36.50447,0.37586173,0.4000000059604645,-0.0009932965,0.99054885,0.9865027,0.9962985,0.99138176
5.164,36.468815,0.3754571,0.4000000059604645,-0.0009875166,0.990519,0.98648703,0.9962872,0.9913682
5.166,36.43337,0.37505633,0.4000000059604645,-0.0009816432,0.9904894,0.98647153,0.996276,0.99135476
5.168,36.398136,0.3746594,0.4000000059604645,-0.00097567705,0.99046016,0.98645616,0.996265,0.9913414
5.17,36.36312,0.37426633,0.4000000059604645,-0.0009696192,0.9904312,0.98644096,0.996254,0.99132824
5.172,36.328323,0.37387717,0.4000000059604645,-0.00096347055,0.9904025,0.98642594,0.9962432,0.9913152
5.174,36.29375,0.37349197,0.4000000059604645,-0.000957232,0.9903742,0.9864111,0.99623245,0.99130225
5.176,36.259407,0.37311074,0.4000000059604645,-0.00095090456,0.99034625,0.9863964,0.99622184,0.99128944
5.178,36.225285,0.37273353,0.4000000059604645,-0.00094448903,0.9903186,0.9863818,0.99621135,0.9912768
5.18,36.1914,0.37236035,0.4000000059604645,-0.0009379865,0.99029124,0.98636746,0.996201,0.99126434
5.182,36.157753,0.37199122,0.4000000059604645,-0.00093139784,0.99026424,0.9863532,0.9961907,0.991252
5.184,36.12434,0.37162617,0.4000000059604645,-0.00092472404,0.9902376,0.9863392,0.9961806,0.9912398
5.186,36.09117,0.37126523,0.4000000059604645,-0.000917966,0.99021125,0.9863254,0.9961706,0.99122775
5.188,36.058247,0.37090844,0.4000000059604645,-0.00091112487,0.9901853,0.9863117,0.9961607,0.9912158
5.19,36.02557,0.37055582,0.4000000059604645,-0.0009042014,0.9901597,0.9862982,0.9961509,0.9912041
5.192,35.993145,0.37020737,0.4000000059604645,-0.0008971967,0.9901344,0.98628485,0.9961413,0.9911925
5.194,35.96097,0.36986315,0.4000000059604645,-0.0008901118,0.9901095,0.98627174,0.9961318,0.9911811
5.196,35.929058,0.36952314,0.4000000059604645,-0.0008829475,0.99008495,0.9862588,0.9961224,0.9911698
5.198,35.8974,0.3691874,0.4000000059604645,-0.0008757051,0.99006075,0.98624605,0.9961132,0.9911587
5.2,35.866005,0.36885598,0.4000000059604645,-0.0008683853,0.9900369,0.9862335,0.99610406,0.99114776
5.202,35.834873,0.3685288,0.4000000059604645,-0.0008609893,0.9900134,0.9862211,0.99609506,0.99113697
5.204,35.804012,0.368206,0.4000000059604645,-0.0008535181,0.98999035,0.9862089,0.99608624,0.99112636
5.206,35.773422,0.36788753,0.4000000059604645,-0.0008459727,0.98996764,0.98619694,0.99607754,0.9911159
5.208,35.743103,0.3675734,0.4000000059604645,-0.00083835406,0.9899453,0.98618513,0.996069,0.9911056
5.21,35.713062,0.3672637,0.4000000059604645,-0.00083066325,0.98992336,0.9861735,0.9960606,0.99109554
5.212,35.683296,0.36695838,0.4000000059604645,-0.0008229013,0.9899018,0.9861621,0.9960523,0.9910856
5.214,35.653812,0.3666575,0.4000000059604645,-0.0008150693,0.98988056,0.986151,0.99604416,0.9910759
5.216,35.62461,0.36636105,0.4000000059604645,-0.0008071682,0.98985976,0.98614,0.99603623,0.9910663
5.218,35.595695,0.36606905,0.4000000059604645,-0.00079919916,0.9898394,0.9861292,0.99602836,0.99105686
5.22,35.56707,0.36578155,0.4000000059604645,-0.0007911631,0.98981935,0.9861187,0.9960207,0.9910477
5.222,35.53873,0.3654985,0.4000000059604645,-0.0007830612,0.98979974,0.9861083,0.9960131,0.9910386
5.224,35.51069,0.36522,0.4000000059604645,-0.0007748945,0.98978055,0.9860982,0.9960057,0.99102974
5.226,35.48294,0.364946,0.4000000059604645,-0.0007666639,0.9897617,0.9860883,0.9959985,0.9910211
5.228,35.45549,0.36467656,0.4000000059604645,-0.0007583707,0.9897433,0.98607856,0.9959914,0.99101263
5.23,35.428337,0.36441168,0.4000000059604645,-0.00075001584,0.9897253,0.9860691,0.9959845,0.9910043
5.232,35.40149,0.36415136,0.4000000059604645,-0.00074160035,0.9897077,0.9860598,0.9959777,0.9909962
5.234,35.374943,0.3638956,0.4000000059604645,-0.0007331254,0.98969054,0.9860507,0.9959711,0.99098825
5.236,35.3487,0.36364445,0.4000000059604645,-0.000724592,0.9896738,0.9860419,0.99596465,0.99098057
5.238,35.322773,0.3633979,0.4000000059604645,-0.0007160013,0.98965746,0.9860333,0.9959583,0.990973
5.24,35.29715,0.363156,0.4000000059604645,-0.00070735434,0.9896415,0.9860249,0.9959522,0.99096566
5.242,35.271843,0.36291867,0.4000000059604645,-0.0006986522,0.989626,0.98601675,0.99594617,0.9909585
5.244,35.246845,0.36268604,0.4000000059604645,-0.00068989594,0.9896109,0.9860088,0.9959403,0.99095154
5.246,35.222168,0.36245802,0.4000000059604645,-0.0006810867,0.98959625,0.98600113,0.99593467,0.9909448
5.248,35.19781,0.36223468,0.4000000059604645,-0.00067222555,0.989582,0.9859937,0.9959292,0.99093825
5.25,35.17377,0.362016,0.4000000059604645,-0.0006633136,0.98956823,0.9859864,0.9959239,0.99093187
5.252,35.15005,0.36180198,0.4000000059604645,-0.00065435196,0.9895548,0.98597944,0.9959187,0.99092567
5.254,35.126656,0.36159268,0.4000000059604645,-0.0006453417,0.9895419,0.98597264,0.9959137,0.9909197
5.256,35.10359,0.36138806,0.4000000059604645,-0.0006362839,0.9895294,0.9859661,0.99590886,0.990914
5.258,35.08084,0.3611881,0.4000000059604645,-0.0006271797,0.9895173,0.9859598,0.99590415,0.99090844
5.26,35.05843,0.3609929,0.4000000059604645,-0.0006180302,0.98950565,0.98595375,0.9958997,0.9909031
5.262,35.036343,0.3608024,0.4000000059604645,-0.00060883653,0.98949444,0.9859479,0.9958953,0.9908979
5.264,35.01459,0.36061662,0.4000000059604645,-0.00059959973,0.98948365,0.9859423,0.99589115,0.99089295
5.266,34.99317,0.36043558,0.4000000059604645,-0.0005903209,0.98947334,0.98593694,0.99588716,0.99088824
5.268,34.972088,0.36025923,0.4000000059604645,-0.0005810013,0.98946345,0.9859319,0.99588335,0.9908837
5.27,34.951344,0.36008766,0.4000000059604645,-0.00057164184,0.98945403,0.985927,0.99587965,0.9908794
5.272,34.93093,0.3599208,0.4000000059604645,-0.00056224375,0.98944503,0.98592234,0.9958762,0.9908753
5.274,34.91086,0.35975868,0.4000000059604645,-0.00055280805,0.9894365,0.985918,0.99587286,0.99087137
5.276,34.89113,0.35960132,0.4000000059604645,-0.000543336,0.9894284,0.9859138,0.99586976,0.9908677
5.278,34.87174,0.35944867,0.4000000059604645,-0.00053382857,0.9894207,0.98590994,0.9958668,0.9908642
5.28,34.85269,0.35930082,0.4000000059604645,-0.00052428694,0.9894135,0.9859063,0.995864,0.99086094
5.282,34.833992,0.35915768,0.4000000059604645,-0.0005147122,0.98940676,0.9859029,0.99586135,0.99085784
5.284,34.81563,0.3590193,0.4000000059604645,-0.0005051055,0.98940045,0.98589975,0.99585897,0.99085504
5.286,34.797626,0.35888568,0.4000000059604645,-0.0004954679,0.9893946,0.9858968,0.9958567,0.99085236
5.288,34.77996,0.3587568,0.4000000059604645,-0.00048580053,0.9893892,0.98589414,0.9958546,0.99085
5.29,34.76265,0.35863268,0.4000000059604645,-0.00047610453,0.98938423,0.9858917,0.99585265,0.99084777
5.292,34.74568,0.3585133,0.4000000059604645,-0.00046638097,0.9893797,0.98588955,0.9958509,0.99084574
5.294,34.72907,0.35839868,0.4000000059604645,-0.000456631,0.98937565,0.98588765,0.9958494,0.99084395
5.296,34.712803,0.3582888,0.4000000059604645,-0.0004468557,0.9893721,0.985886,0.995848,0.9908424
5.298,34.69689,0.35818368,0.4000000059604645,-0.00043705624,0.9893689,0.98588455,0.9958468,0.99084103
5.3,34.681335,0.35808328,0.4000000059604645,-0.00042723364,0.98936623,0.98588336,0.9958458,0.9908399
5.302,34.666134,0.3579876,0.4000000059604645,-0.0004173891,0.989364,0.98588246,0.9958449,0.990839
5.304,34.651283,0.35789672,0.4000000059604645,-0.00040752365,0.98936224,0.98588175,0.99584424,0.9908383
5.306,34.63679,0.35781053,0.4000000059604645,-0.00039763845,0.9893609,0.9858813,0.99584377,0.9908378
5.308,34.622654,0.35772908,0.4000000059604645,-0.0003877346,0.98936003,0.98588115,0.99584347,0.9908375
5.31,34.60887,0.35765234,0.4000000059604645,-0.00037781318,0.9893596,0.98588127,0.9958433,0.99083745
5.312,34.59545,0.35758033,0.4000000059604645,-0.0003678753,0.9893597,0.98588157,0.99584335,0.99083763
5.314,34.582386,0.357513,0.4000000059604645,-0.0003579221,0.98936015,0.98588216,0.9958436,0.990838
5.316,34.569683,0.35745043,0.4000000059604645,-0.00034795466,0.9893611,0.985883,0.99584395,0.9908386
5.318,34.55733,0.35739252,0.4000000059604645,-0.00033797405,0.98936254,0.9858841,0.99584454,0.9908394
5.32,34.545345,0.35733932,0.4000000059604645,-0.00032798143,0.9893644,0.9858854,0.9958453,0.99084044
5.322,34.533722,0.3572908,0.4000000059604645,-0.00031797786,0.9893667,0.985887,0.9958462,0.9908417
5.324,34.52245,0.35724697,0.4000000059604645,-0.0003079644,0.98936945,0.98588884,0.99584734,0.9908431
5.326,34.511547,0.3572078,0.4000000059604645,-0.0002979422,0.9893727,0.9858909,0.99584866,0.9908448
5.328,34.501,0.3571733,0.4000000059604645,-0.00028791235,0.98937637,0.98589325,0.9958501,0.9908467
5.33,34.490818,0.35714343,0.4000000059604645,-0.0002778759,0.9893805,0.9858958,0.99585176,0.9908488
5.332,34.480995,0.35711822,0.4000000059604645,-0.00026783397,0.98938507,0.9858986,0.99585354,0.9908511
5.334,34.47153,0.35709766,0.4000000059604645,-0.00025778761,0.9893901,0.9859017,0.99585557,0.99085367
5.336,34.462433,0.35708168,0.4000000059604645,-0.00024773792,0.98939556,0.98590505,0.9958577,0.9908564
5.338,34.453693,0.35707036,0.4000000059604645,-0.000237686,0.9894015,0.9859086,0.9958601,0.9908593
5.34,34.44532,0.35706362,0.4000000059604645,-0.0002276329,0.9894079,0.98591244,0.9958626,0.99086255
5.342,34.437305,0.35706148,0.4000000059604645,-0.00021757971,0.9894147,0.9859165,0.99586535,0.9908659
5.344,34.429653,0.3570639,0.4000000059604645,-0.0002075275,0.98942196,0.98592085,0.9958682,0.9908695
5.346,34.422363,0.3570709,0.4000000059604645,-0.00019747732,0.98942965,0.9859254,0.99587125,0.99087334
5.348,34.415436,0.35708246,0.4000000059604645,-0.00018743024,0.9894378,0.9859302,0.99587446,0.99087733
5.35,34.408867,0.35709855,0.4000000059604645,-0.00017738734,0.9894464,0.9859353,0.99587786,0.99088156
5.352,34.402664,0.35711917,0.4000000059604645,-0.00016734967,0.98945546,0.9859406,0.9958815,0.99088603
5.354,34.39682,0.35714433,0.4000000059604645,-0.0001573183,0.98946494,0.9859461,0.9958852,0.9908907
5.356,34.391335,0.35717398,0.4000000059604645,-0.00014729425,0.9894749,0.9859519,0.9958891,0.9908955
5.358,34.386215,0.3572081,0.4000000059604645,-0.00013727859,0.98948526,0.9859579,0.99589324,0.9909006
5.36,34.38145,0.35724673,0.4000000059604645,-0.00012727237,0.98949605,0.9859642,0.99589753,0.9909059
5.362,34.37705,0.3572898,0.4000000059604645,-0.000117276635,0.98950726,0.9859707,0.99590194,0.99091136
5.364,34.37301,0.3573373,0.4000000059604645,-0.00010729241,0.98951894,0.9859774,0.99590653,0.9909171
5.366,34.369324,0.35738924,0.4000000059604645,-9.732074e-05,0.98953104,0.9859844,0.99591136,0.990923
5.368,34.366,0.3574456,0.4000000059604645,-8.7362656e-05,0.98954356,0.98599166,0.9959163,0.99092907
5.37,34.363033,0.35750633,0.4000000059604645,-7.741918e-05,0.98955655,0.9859991,0.9959214,0.9909354
5.372,34.360428,0.35757148,0.4000000059604645,-6.749133e-05,0.9895699,0.9860068,0.9959267,0.9909419
5.374,34.358173,0.35764095,0.4000000059604645,-5.7580146e-05,0.98958373,0.9860147,0.9959321,0.9909486
5.376,34.35628,0.3577148,0.4000000059604645,-4.768663e-05,0.989598,0.9860229,0.99593776,0.99095553
5.378,34.35474,0.35779297,0.4000000059604645,-3.781179e-05,0.98961264,0.9860313,0.99594355,0.9909626
5.38,34.353558,0.35787544,0.4000000059604645,-2.7956645e-05,0.9896277,0.98603994,0.99594945,0.99096996
5.382,34.35273,0.3579622,0.4000000059604645,-1.8122188e-05,0.9896432,0.98604876,0.9959556,0.99097747
5.384,34.352253,0.35805324,0.4000000059604645,-8.30942e-06,0.98965913,0.9860579,0.99596184,0.99098516
5.386,34.35213,0.35814852,0.4000000059604645,1.4806641e-06,0.98967546,0.9860672,0.9959683,0.9909931
5.388,34.352364,0.35824803,0.4000000059604645,1.1247075e-05,0.9896922,0.9860767,0.9959749,0.9910012
5.39,34.352943,0.35835177,0.4000000059604645,2.098883e-05,0.9897093,0.9860865,0.99598163,0.9910095
5.392,34.35387,0.35845968,0.4000000059604645,3.070495e-05,0.9897269,0.9860965,0.99598855,0.991018
5.394,34.355152,0.3585718,0.4000000059604645,4.0394454e-05,0.98974484,0.9861067,0.99599564,0.99102664
5.396,34.35678,0.35868803,0.4000000059604645,5.0056376e-05,0.9897632,0.9861171,0.99600285,0.9910355
5.398,34.358753,0.35880843,0.4000000059604645,5.968975e-05,0.989782,0.9861278,0.99601024,0.9910446
5.4,34.361076,0.3589329,0.4000000059604645,6.929362e-05,0.98980117,0.98613864,0.9960178,0.9910539
5.402,34.363743,0.3590615,0.4000000059604645,7.886703e-05,0.9898207,0.9861497,0.9960255,0.9910633
5.404,34.366756,0.35919416,0.4000000059604645,8.8409026e-05,0.9898407,0.98616105,0.9960334,0.9910729
5.406,34.37011,0.35933083,0.4000000059604645,9.791866e-05,0.989861,0.98617256,0.99604136,0.9910827
5.408,34.373806,0.35947156,0.4000000059604645,0.000107395004,0.98988175,0.9861843,0.9960495,0.99109274
5.41,34.377842,0.35961628,0.4000000059604645,0.00011683711,0.98990285,0.9861963,0.9960578,0.9911029
5.412,34.38222,0.35976496,0.4000000059604645,0.00012624406,0.9899244,0.98620844,0.9960663,0.99111325
5.414,34.386932,0.3599176,0.4000000059604645,0.00013561493,0.98994625,0.9862208,0.99607486,0.9911238
5.416,34.391983,0.3600742,0.4000000059604645,0.0001449488,0.9899685,0.98623335,0.9960836,0.99113446
5.418,34.39737,0.36023468,0.4000000059604645,0.00015424477,0.9899911,0.9862461,0.9960925,0.9911454
5.42,34.403088,0.36039904,0.4000000059604645,0.00016350191,0.99001414,0.9862591,0.9961015,0.99115646
5.422,34.40914,0.36056724,0.4000000059604645,0.00017271934,0.9900375,0.9862723,0.9961107,0.99116766
5.424,34.415524,0.3607393,0.4000000059604645,0.00018189616,0.9900612,0.9862857,0.99612004,0.9911791
5.426,34.422237,0.36091512,0.4000000059604645,0.00019103147,0.99008536,0.9862992,0.99612945,0.9911907
5.428,34.42928,0.36109477,0.4000000059604645,0.00020012441,0.9901098,0.98631305,0.9961391,0.9912024
5.43,34.436646,0.36127815,0.4000000059604645,0.0002091741,0.9901346,0.986327,0.9961488,0.99121433
5.432,34.44434,0.36146528,0.4000000059604645,0.00021817966,0.9901598,0.9863411,0.9961587,0.9912264
5.434,34.452354,0.36165607,0.4000000059604645,0.00022714022,0.9901853,0.9863555,0.9961687,0.99123865
5.436,34.460693,0.36185056,0.4000000059604645,0.00023605493,0.9902112,0.98637,0.99617887,0.99125105
5.438,34.469353,0.36204872,0.4000000059604645,0.00024492294,0.9902374,0.98638475,0.9961891,0.9912636
5.44,34.47833,0.36225048,0.4000000059604645,0.0002537434,0.99026394,0.98639965,0.9961995,0.9912763
5.442,34.48762,0.36245582,0.4000000059604645,0.0002625155,0.9902909,0.98641473,0.99621004,0.9912892
5.444,34.49723,0.36266473,0.4000000059604645,0.00027123836,0.99031806,0.98643005,0.9962207,0.99130225
5.446,34.507153,0.3628772,0.4000000059604645,0.0002799112,0.99034566,0.9864455,0.9962315,0.9913155
5.448,34.517384,0.36309317,0.4000000059604645,0.00028853316,0.99037355,0.9864611,0.9962424,0.9913288
5.45,34.527924,0.3633126,0.4000000059604645,0.00029710348,0.99040174,0.9864769,0.99625343,0.9913423
5.452,34.538776,0.3635355,0.4000000059604645,0.0003056213,0.9904303,0.9864929,0.99626464,0.99135596
5.454,34.549927,0.3637618,0.4000000059604645,0.00031408586,0.99045914,0.986509,0.9962759,0.9913697
5.456,34.56139,0.36399153,0.4000000059604645,0.00032249634,0.9904883,0.98652536,0.9962873,0.9913837
5.458,34.573147,0.3642246,0.4000000059604645,0.00033085197,0.9905178,0.98654187,0.9962988,0.99139774
5.46,34.58521,0.36446103,0.4000000059604645,0.00033915197,0.9905476,0.9865585,0.9963105,0.991412
5.462,34.59757,0.36470076,0.4000000059604645,0.0003473956,0.9905777,0.9865753,0.9963222,0.99142635
5.464,34.61022,0.36494374,0.4000000059604645,0.00035558204,0.99060804,0.9865923,0.9963341,0.99144083
5.466,34.62317,0.36518997,0.4000000059604645,0.00036371057,0.99063873,0.9866094,0.99634606,0.99145544
5.468,34.63641,0.36543944,0.4000000059604645,0.00037178045,0.9906697,0.9866267,0.9963581,0.9914702
5.47,34.649937,0.36569205,0.4000000059604645,0.0003797909,0.99070096,0.98664415,0.9963703,0.9914851
5.472,34.663754,0.36594784,0.4000000059604645,0.00038774122,0.99073255,0.98666173,0.9963826,0.99150014
5.474,34.677853,0.36620674,0.4000000059604645,0.0003956307,0.9907644,0.9866795,0.996395,0.9915153
5.476,34.692238,0.36646873,0.4000000059604645,0.00040345854,0.9907965,0.9866974,0.9964075,0.9915306
5.478,34.7069,0.36673376,0.4000000059604645,0.00041122411,0.9908289,0.9867154,0.99642015,0.991546
5.48,34.721848,0.36700183,0.4000000059604645,0.0004189267,0.99086154,0.98673356,0.99643284,0.99156153
5.482,34.737064,0.36727288,0.4000000059604645,0.00042656556,0.99089444,0.98675185,0.99644566,0.99157715
5.484,34.75256,0.36754692,0.4000000059604645,0.00043414003,0.99092764,0.98677033,0.99645853,0.99159294
5.486,34.768322,0.36782384,0.4000000059604645,0.00044164943,0.9909611,0.9867889,0.9964715,0.9916088
5.488,34.78436,0.36810365,0.4000000059604645,0.00044909312,0.99099475,0.98680764,0.99648464,0.99162483
5.49,34.80066,0.36838636,0.4000000059604645,0.00045647036,0.9910287,0.9868265,0.9964978,0.9916409
5.492,34.817223,0.36867186,0.4000000059604645,0.00046378057,0.9910629,0.9868455,0.9965111,0.99165714
5.494,34.83405,0.36896017,0.4000000059604645,0.00047102303,0.99109733,0.98686457,0.99652445,0.99167347
5.496,34.85114,0.36925122,0.4000000059604645,0.00047819715,0.991132,0.9868838,0.9965379,0.9916899
5.498,34.86848,0.369545,0.4000000059604645,0.0004853023,0.9911669,0.98690313,0.99655145,0.99170643
5.5,34.886078,0.36984146,0.4000000059604645,0.0004923378,0.99120206,0.9869226,0.9965651,0.9917231
5.502,34.90393,0.37014058,0.4000000059604645,0.0004993031,0.9912374,0.98694223,0.9965788,0.9917398
5.504,34.92203,0.37044233,0.4000000059604645,0.0005061975,0.991273,0.9869619,0.9965926,0.9917567
5.506,34.940376,0.37074664,0.4000000059604645,0.0005130205,0.9913088,0.98698175,0.9966064,0.9917736
5.508,34.95897,0.37105352,0.4000000059604645,0.0005197715,0.9913448,0.98700166,0.99662036,0.99179065
5.51,34.9778,0.3713629,0.4000000059604645,0.0005264498,0.991381,0.9870217,0.99663436,0.99180776
5.512,34.996872,0.37167478,0.4000000059604645,0.00053305493,0.99141747,0.98704183,0.9966485,0.991825
5.514,35.016182,0.37198907,0.4000000059604645,0.0005395863,0.99145406,0.98706204,0.9966626,0.99184227
5.516,35.03572,0.37230578,0.4000000059604645,0.00054604333,0.9914909,0.98708236,0.99667686,0.9918596
5.518,35.055496,0.37262484,0.4000000059604645,0.0005524255,0.9915279,0.9871028,0.99669117,0.9918771
5.52,35.075497,0.37294626,0.4000000059604645,0.00055873225,0.9915651,0.9871233,0.99670553,0.99189466
5.522,35.095726,0.37326995,0.4000000059604645,0.0005649631,0.9916025,0.98714393,0.99671996,0.99191225
5.524,35.116177,0.37359592,0.4000000059604645,0.0005711174,0.9916401,0.9871647,0.99673444,0.99192995
5.526,35.136845,0.3739241,0.4000000059604645,0.00057719473,0.9916778,0.9871854,0.996749,0.9919477
5.528,35.157734,0.37425447,0.4000000059604645,0.00058319455,0.9917157,0.98720634,0.9967636,0.9919656
5.53,35.178837,0.374587,0.4000000059604645,0.0005891164,0.9917538,0.98722726,0.99677825,0.9919835
5.532,35.20015,0.37492162,0.4000000059604645,0.00059495977,0.991792,0.9872483,0.996793,0.9920015
5.534,35.221672,0.37525833,0.4000000059604645,0.00060072413,0.9918304,0.98726946,0.99680775,0.99201953
5.536,35.2434,0.37559706,0.4000000059604645,0.0006064091,0.991869,0.9872906,0.99682254,0.9920376
5.538,35.26533,0.3759378,0.4000000059604645,0.0006120141,0.99190766,0.9873119,0.99683744,0.9920558
5.54,35.287464,0.3762805,0.4000000059604645,0.00061753875,0.9919465,0.98733324,0.99685234,0.992074
5.542,35.309795,0.3766251,0.4000000059604645,0.0006229826,0.9919855,0.98735464,0.9968673,0.9920923
5.544,35.33232,0.37697157,0.4000000059604645,0.00062834524,0.99202466,0.9873761,0.9968823,0.99211067
5.546,35.355038,0.37731993,0.4000000059604645,0.0006336262,0.9920639,0.9873976,0.9968974,0.992129
5.548,35.37794,0.37767005,0.4000000059604645,0.00063882506,0.9921033,0.9874192,0.9969125,0.9921475
5.55,35.40103,0.37802196,0.4000000059604645,0.0006439414,0.99214274,0.9874408,0.9969276,0.992166
5.552,35.424305,0.3783756,0.4000000059604645,0.00064897485,0.9921824,0.9874625,0.99694276,0.9921845
5.554,35.447758,0.37873092,0.4000000059604645,0.00065392506,0.99222213,0.9874843,0.99695796,0.9922031
5.556,35.47139,0.3790879,0.4000000059604645,0.00065879157,0.99226195,0.98750603,0.9969732,0.9922217
5.558,35.495193,0.37944648,0.4000000059604645,0.000663574,0.9923019,0.9875279,0.9969885,0.99224037
5.56,35.519165,0.3798066,0.4000000059604645,0.000668272,0.99234194,0.9875498,0.9970038,0.9922591
5.562,35.54331,0.3801683,0.4000000059604645,0.00067288533,0.9923821,0.9875717,0.9970191,0.9922778
5.564,35.56761,0.38053146,0.4000000059604645,0.0006774135,0.99242234,0.98759365,0.9970345,0.9922966
5.566,35.59208,0.3808961,0.4000000059604645,0.00068185624,0.99246264,0.9876157,0.99704987,0.9923154
5.568,35.616703,0.38126212,0.4000000059604645,0.0006862132,0.99250305,0.9876377,0.99706525,0.9923342
5.57,35.641487,0.3816295,0.4000000059604645,0.00069048407,0.9925435,0.9876598,0.9970807,0.9923531
5.572,35.66642,0.38199824,0.4000000059604645,0.00069466856,0.9925841,0.98768187,0.9970961,0.9923719
5.574,35.6915,0.38236827,0.4000000059604645,0.0006987664,0.9926247,0.987704,0.9971116,0.9923908
5.576,35.716732,0.3827395,0.4000000059604645,0.0007027772,0.9926654,0.98772615,0.99712706,0.99240977
5.578,35.742104,0.38311198,0.4000000059604645,0.0007067007,0.9927061,0.9877483,0.99714255,0.9924287
5.58,35.767616,0.38348565,0.4000000059604645,0.0007105368,0.99274695,0.9877705,0.99715805,0.9924477
5.582,35.793262,0.3838604,0.4000000059604645,0.000714285,0.9927878,0.98779273,0.9971736,0.9924666
5.584,35.819042,0.38423625,0.4000000059604645,0.0007179452,0.9928287,0.9878149,0.9971891,0.9924856
5.586,35.84495,0.38461316,0.4000000059604645,0.00072151714,0.9928697,0.98783714,0.99720466,0.9925046
5.588,35.870995,0.38499105,0.4000000059604645,0.0007250006,0.9929106,0.98785937,0.99722016,0.99252355
5.59,35.897156,0.38536993,0.4000000059604645,0.00072839524,0.99295163,0.98788166,0.9972357,0.99254256
5.592,35.92344,0.3857497,0.4000000059604645,0.000731701,0.9929927,0.9879039,0.9972513,0.9925616
5.594,35.949837,0.38613036,0.4000000059604645,0.0007349176,0.99303377,0.9879261,0.99726677,0.9925806
5.596,35.976353,0.3865119,0.4000000059604645,0.00073804485,0.99307483,0.98794836,0.9972823,0.99259955
5.598,36.002975,0.3868942,0.4000000059604645,0.0007410826,0.99311596,0.98797065,0.9972979,0.99261856
5.6,36.02971,0.38727725,0.4000000059604645,0.00074403064,0.9931571,0.9879929,0.9973134,0.9926376
5.602,36.056545,0.387661,0.4000000059604645,0.00074688887,0.9931982,0.9880151,0.99732894,0.9926565
5.604,36.083485,0.38804546,0.4000000059604645,0.00074965705,0.99323934,0.98803735,0.99734443,0.99267554
5.606,36.11052,0.38843054,0.4000000059604645,0.00075233507,0.9932805,0.9880595,0.99735993,0.9926945
5.608,36.137653,0.3888162,0.4000000059604645,0.0007549228,0.9933216,0.98808175,0.9973754,0.99271345
5.61,36.164875,0.38920245,0.4000000059604645,0.00075742014,0.9933627,0.9881039,0.9973909,0.99273235
5.612,36.192184,0.38958916,0.4000000059604645,0.0007598269,0.9934038,0.98812604,0.99740636,0.9927513
5.614,36.219585,0.38997635,0.4000000059604645,0.00076214306,0.99344486,0.9881482,0.9974218,0.9927702
5.616,36.247063,0.39036396,0.4000000059604645,0.0007643685,0.9934859,0.9881703,0.99743724,0.99278903
5.618,36.27462,0.39075196,0.4000000059604645,0.00076650316,0.993527,0.9881924,0.9974527,0.99280787
5.62,36.30225,0.39114028,0.4000000059604645,0.0007685469,0.99356794,0.98821443,0.99746805,0.9928267
5.622,36.329956,0.3915289,0.4000000059604645,0.00077049964,0.99360895,0.9882365,0.99748343,0.99284554
5.624,36.357727,0.3919178,0.4000000059604645,0.0007723614,0.99364984,0.9882585,0.99749875,0.9928643
5.626,36.385563,0.3923069,0.4000000059604645,0.00077413215,0.9936907,0.9882804,0.99751407,0.992883
5.628,36.413464,0.39269617,0.4000000059604645,0.0007758117,0.99373156,0.98830235,0.9975293,0.99290174
5.63,36.44142,0.39308557,0.4000000059604645,0.0007774002,0.9937723,0.9883242,0.9975446,0.9929204
5.632,36.469437,0.39347503,0.4000000059604645,0.0007788976,0.99381304,0.98834604,0.99755985,0.992939
5.634,36.4975,0.39386457,0.4000000059604645,0.0007803038,0.99385375,0.98836786,0.99757504,0.9929576
5.636,36.52562,0.39425412,0.4000000059604645,0.0007816189,0.99389434,0.98838955,0.9975902,0.9929762
5.638,36.55378,0.3946436,0.4000000059604645,0.0007828428,0.99393487,0.98841125,0.9976053,0.99299467
5.64,36.58198,0.39503303,0.4000000059604645,0.00078397564,0.9939753,0.9884329,0.9976204,0.99301314
5.642,36.610226,0.3954223,0.4000000059604645,0.0007850174,0.9940157,0.98845446,0.9976354,0.99303156
5.644,36.638504,0.39581144,0.4000000059604645,0.00078596815,0.994056,0.98847604,0.99765044,0.9930499
5.646,36.666817,0.39620036,0.4000000059604645,0.0007868279,0.9940962,0.9884975,0.9976654,0.9930682
5.648,36.695152,0.39658904,0.4000000059604645,0.0007875967,0.99413633,0.9885189,0.9976803,0.9930865
5.65,36.723522,0.39697742,0.4000000059604645,0.0007882747,0.9941764,0.9885403,0.9976952,0.9931047
5.652,36.75191,0.39736548,0.4000000059604645,0.0007888619,0.9942163,0.9885616,0.99771005,0.9931229
5.654,36.78032,0.39775318,0.4000000059604645,0.0007893584,0.99425614,0.9885828,0.99772483,0.993141
5.656,36.808743,0.39814046,0.4000000059604645,0.0007897644,0.99429584,0.98860395,0.99773955,0.993159
5.658,36.837185,0.39852726,0.4000000059604645,0.0007900799,0.9943355,0.98862505,0.9977542,0.993177
5.66,36.86563,0.3989136,0.4000000059604645,0.000790305,0.994375,0.98864603,0.9977689,0.99319494
5.662,36.894085,0.39929935,0.4000000059604645,0.00079043995,0.9944144,0.98866695,0.9977835,0.99321276
5.664,36.922543,0.39968455,0.4000000059604645,0.0007904848,0.99445367,0.9886879,0.99779797,0.9932306
5.666,36.951,0.40006915,0.4000000059604645,0.00079043966,0.9944928,0.9887086,0.99781245,0.9932483
5.668,36.979454,0.40045306,0.4000000059604645,0.00079030485,0.99453187,0.98872936,0.9978269,0.9932659
5.67,37.0079,0.40083626,0.4000000059604645,0.00079008035,0.99457073,0.98875,0.99784124,0.9932835
5.672,37.03634,0.40121874,0.4000000059604645,0.0007897665,0.9946095,0.9887705,0.99785554,0.99330103
5.674,37.064766,0.40160042,0.4000000059604645,0.00078936334,0.9946481,0.988791,0.99786973,0.9933185
5.676,37.093174,0.40198126,0.4000000059604645,0.0007888712,0.9946866,0.9888113,0.9978839,0.99333584
5.678,37.121563,0.40236127,0.4000000059604645,0.00078829017,0.9947249,0.98883164,0.99789804,0.9933531
5.68,37.149933,0.40274036,0.4000000059604645,0.00078762055,0.99476314,0.98885185,0.9979121,0.99337035
5.682,37.178272,0.4031185,0.4000000059604645,0.00078686257,0.99480116,0.98887193,0.99792606,0.99338746
5.684,37.206585,0.40349564,0.4000000059604645,0.00078601635,0.9948391,0.9888919,0.99794,0.9934045
5.686,37.234867,0.40387174,0.4000000059604645,0.0007850823,0.99487674,0.9889118,0.99795383,0.9934215
5.688,37.26311,0.40424678,0.4000000059604645,0.0007840605,0.99491435,0.98893166,0.9979676,0.99343836
5.69,37.291317,0.40462074,0.4000000059604645,0.00078295136,0.9949517,0.9889514,0.9979813,0.9934552
5.692,37.319485,0.4049935,0.4000000059604645,0.0007817551,0.9949889,0.988971,0.99799496,0.99347186
5.694,37.347603,0.4053651,0.4000000059604645,0.0007804719,0.995026,0.9889905,0.9980085,0.9934885
5.696,37.375675,0.4057355,0.4000000059604645,0.0007791022,0.9950629,0.9890099,0.998022,0.99350506
5.698,37.4037,0.4061046,0.4000000059604645,0.00077764626,0.99509954,0.9890292,0.99803543,0.9935215
5.7,37.431667,0.40647238,0.4000000059604645,0.00077610434,0.9951361,0.9890484,0.9980487,0.99353784
5.702,37.45958,0.40683883,0.4000000059604645,0.00077447685,0.99517244,0.9890675,0.998062,0.9935541
5.704,37.48743,0.4072039,0.4000000059604645,0.000772764,0.99520856,0.98908645,0.9980752,0.99357027
5.706,37.515217,0.40756756,0.4000000059604645,0.0007709662,0.9952445,0.98910534,0.9980883,0.9935863
5.708,37.542942,0.40792975,0.4000000059604645,0.00076908374,0.99528027,0.98912406,0.99810135,0.9936023
5.71,37.570595,0.40829042,0.4000000059604645,0.000767117,0.9953158,0.9891427,0.9981143,0.9936182
5.712,37.598175,0.40864956,0.4000000059604645,0.0007650664,0.9953512,0.98916125,0.9981271,0.9936339
5.714,37.62568,0.4090071,0.4000000059604645,0.0007629323,0.9953863,0.9891797,0.9981399,0.9936496
5.716,37.653107,0.40936306,0.4000000059604645,0.000760715,0.9954213,0.9891979,0.9981526,0.99366516
5.718,37.68045,0.40971735,0.4000000059604645,0.000758415,0.995456,0.9892161,0.9981652,0.99368066
5.72,37.70771,0.41006994,0.4000000059604645,0.00075603253,0.99549055,0.98923415,0.99817777,0.99369603
5.722,37.734882,0.41042084,0.4000000059604645,0.00075356814,0.9955248,0.9892521,0.99819016,0.9937113
5.724,37.761967,0.41076994,0.4000000059604645,0.00075102225,0.9955589,0.98926985,0.9982025,0.99372643
5.726,37.78896,0.41111726,0.4000000059604645,0.0007483952,0.9955928,0.98928756,0.9982148,0.99374145
5.728,37.815853,0.41146272,0.4000000059604645,0.00074568746,0.99562645,0.9893051,0.99822694,0.9937564
5.73,37.842648,0.41180632,0.4000000059604645,0.0007428995,0.9956599,0.9893225,0.99823904,0.99377126
5.732,37.86934,0.412148,0.4000000059604645,0.00074003177,0.9956931,0.98933977,0.998251,0.9937859
5.734,37.895927,0.41248772,0.4000000059604645,0.00073708466,0.99572605,0.98935694,0.99826294,0.9938005
5.736,37.92241,0.41282547,0.4000000059604645,0.0007340587,0.9957588,0.989374,0.99827474,0.99381506
5.738,37.94878,0.4131612,0.4000000059604645,0.00073095434,0.99579126,0.9893909,0.9982865,0.9938294
5.74,37.97504,0.41349488,0.4000000059604645,0.0007277721,0.9958235,0.98940766,0.9982981,0.9938437
5.742,38.00118,0.41382647,0.4000000059604645,0.0007245124,0.9958555,0.9894243,0.9983096,0.9938578
5.744,38.027206,0.41415593,0.4000000059604645,0.00072117575,0.9958873,0.98944074,0.99832106,0.99387187
5.746,38.053104,0.41448325,0.4000000059604645,0.00071776274,0.9959188,0.98945713,0.9983324,0.99388576
5.748,38.078884,0.41480836,0.4000000059604645,0.00071427383,0.9959501,0.98947334,0.99834365,0.9938996
5.75,38.104534,0.41513124,0.4000000059604645,0.00071070954,0.9959811,0.98948944,0.9983548,0.99391323
5.752,38.130054,0.41545185,0.4000000059604645,0.0007070704,0.99601185,0.98950535,0.9983658,0.9939268
5.754,38.15544,0.4157702,0.4000000059604645,0.000703357,0.9960424,0.98952115,0.9983767,0.99394023
5.756,38.180695,0.4160862,0.4000000059604645,0.00069956976,0.99607265,0.9895368,0.9983876,0.9939536
5.758,38.20581,0.41639984,0.4000000059604645,0.0006957094,0.99610263,0.9895523,0.99839836,0.99396676
5.76,38.230785,0.4167111,0.4000000059604645,0.00069177634,0.9961324,0.9895677,0.998409,0.9939798
5.762,38.25562,0.41701993,0.4000000059604645,0.00068777124,0.9961619,0.98958296,0.9984195,0.9939928
5.764,38.280304,0.4173263,0.4000000059604645,0.00068369467,0.9961911,0.98959804,0.99843,0.9940056
5.766,38.304844,0.41763017,0.4000000059604645,0.00067954714,0.99622,0.989613,0.9984403,0.9940183
5.768,38.32923,0.41793153,0.4000000059604645,0.0006753293,0.99624866,0.9896278,0.9984506,0.9940309
5.77,38.35347,0.41823035,0.4000000059604645,0.0006710418,0.9962771,0.98964244,0.9984607,0.99404335
5.772,38.37755,0.4185266,0.4000000059604645,0.0006666851,0.9963052,0.9896569,0.9984707,0.9940557
5.774,38.40147,0.4188202,0.4000000059604645,0.00066225993,0.99633306,0.9896713,0.9984807,0.99406785
5.776,38.425232,0.4191112,0.4000000059604645,0.00065776694,0.99636066,0.9896855,0.9984905,0.99407995
5.778,38.44883,0.41939947,0.4000000059604645,0.00065320666,0.99638796,0.98969954,0.9985002,0.99409187
5.78,38.47226,0.4196851,0.4000000059604645,0.00064857973,0.99641496,0.98971343,0.9985098,0.9941037
5.782,38.495525,0.41996795,0.4000000059604645,0.00064388686,0.9964417,0.9897272,0.99851936,0.9941154
5.784,38.51862,0.42024806,0.4000000059604645,0.0006391286,0.9964682,0.9897408,0.9985287,0.9941269
5.786,38.541546,0.4205254,0.4000000059604645,0.00063430576,0.99649435,0.9897542,0.998538,0.99413836
5.788,38.56429,0.4207999,0.4000000059604645,0.0006294188,0.9965202,0.9897675,0.99854726,0.9941497
5.79,38.58686,0.4210716,0.4000000059604645,0.00062446855,0.99654585,0.98978066,0.9985563,0.99416083
5.792,38.609253,0.42134038,0.4000000059604645,0.00061945565,0.9965711,0.98979366,0.9985653,0.99417186
5.794,38.631462,0.42160627,0.4000000059604645,0.0006143807,0.99659616,0.9898065,0.99857414,0.99418277
5.796,38.65349,0.42186925,0.4000000059604645,0.0006092445,0.9966209,0.98981917,0.9985829,0.99419355
5.798,38.675327,0.42212927,0.4000000059604645,0.0006040476,0.99664533,0.9898317,0.9985916,0.99420416
5.8,38.69698,0.42238632,0.4000000059604645,0.0005987909,0.9966695,0.989844,0.9986001,0.99421465
5.802,38.71844,0.42264035,0.4000000059604645,0.0005934749,0.9966933,0.98985624,0.9986085,0.994225
5.804,38.73971,0.42289138,0.4000000059604645,0.0005881004,0.99671686,0.9898683,0.9986169,0.9942353
5.806,38.760784,0.42313933,0.4000000059604645,0.0005826681,0.9967401,0.9898802,0.9986251,0.9942454
5.808,38.781662,0.42338425,0.4000000059604645,0.0005771788,0.99676305,0.98989195,0.9986332,0.99425536
5.81,38.80234,0.42362604,0.4000000059604645,0.0005716331,0.9967857,0.9899035,0.9986412,0.9942652
5.812,38.82282,0.4238647,0.4000000059604645,0.0005660318,0.99680805,0.98991495,0.99864906,0.99427485
5.814,38.843094,0.4241002,0.4000000059604645,0.0005603756,0.9968301,0.9899262,0.99865687,0.99428445
5.816,38.863167,0.42433256,0.4000000059604645,0.00055466534,0.9968518,0.9899373,0.99866456,0.99429387
5.818,38.88303,0.4245617,0.4000000059604645,0.0005489016,0.99687326,0.9899483,0.99867207,0.99430317
5.82,38.902687,0.42478764,0.4000000059604645,0.00054308533,0.9968944,0.98995906,0.9986795,0.99431235
5.822,38.922134,0.42501035,0.4000000059604645,0.0005372172,0.9969152,0.9899697,0.99868685,0.99432135
5.824,38.94137,0.4252298,0.4000000059604645,0.0005312979,0.9969357,0.98998016,0.99869406,0.9943302
5.826,38.96039,0.42544597,0.4000000059604645,0.0005253283,0.996956,0.9899905,0.9987012,0.994339
5.828,38.97919,0.42565882,0.4000000059604645,0.00051930913,0.9969759,0.9900006,0.9987082,0.99434763
5.83,38.99778,0.4258684,0.4000000059604645,0.00051324116,0.99699545,0.99001056,0.9987151,0.9943561
5.832,39.016144,0.4260746,0.4000000059604645,0.0005071252,0.99701476,0.9900204,0.9987219,0.99436444
5.834,39.03429,0.42627746,0.4000000059604645,0.000500962,0.9970337,0.9900301,0.9987286,0.99437267
5.836,39.052216,0.42647693,0.4000000059604645,0.0004947524,0.99705243,0.9900396,0.99873513,0.9943807
5.838,39.069912,0.42667302,0.4000000059604645,0.0004884972,0.9970708,0.99004894,0.99874157,0.99438864
5.84,39.087387,0.4268657,0.4000000059604645,0.00048219712,0.9970888,0.9900581,0.9987479,0.99439645
5.842,39.10463,0.42705494,0.4000000059604645,0.00047585304,0.99710655,0.9900672,0.9987541,0.9944041
5.844,39.121647,0.42724076,0.4000000059604645,0.00046946574,0.99712396,0.99007607,0.9987602,0.99441165
5.846,39.13843,0.4274231,0.4000000059604645,0.000463036,0.99714106,0.99008477,0.99876624,0.99441904
5.848,39.154984,0.42760193,0.4000000059604645,0.00045656468,0.9971579,0.9900933,0.99877214,0.99442625
5.85,39.171307,0.4277773,0.4000000059604645,0.0004500526,0.9971743,0.9901017,0.9987779,0.9944334
5.852,39.18739,0.42794916,0.4000000059604645,0.00044350055,0.9971905,0.9901099,0.9987836,0.9944404
5.854,39.203236,0.42811748,0.4000000059604645,0.00043690938,0.99720633,0.99011797,0.99878913,0.99444723
5.856,39.21885,0.4282823,0.4000000059604645,0.0004302799,0.9972219,0.9901259,0.99879456,0.9944539
5.858,39.23422,0.42844352,0.4000000059604645,0.00042361298,0.9972371,0.99013364,0.9987999,0.99446046
5.86,39.249348,0.4286012,0.4000000059604645,0.0004169094,0.99725205,0.9901412,0.9988051,0.9944669
5.862,39.264233,0.42875528,0.4000000059604645,0.00041017003,0.9972666,0.99014866,0.99881023,0.9944732
5.864,39.278877,0.42890579,0.4000000059604645,0.0004033957,0.9972809,0.99015594,0.99881524,0.99447936
5.866,39.293278,0.42905268,0.4000000059604645,0.00039658727,0.99729484,0.990163,0.9988201,0.99448544
5.868,39.307434,0.42919597,0.4000000059604645,0.0003897456,0.9973085,0.99017,0.99882495,0.9944913
5.87,39.321342,0.42933562,0.4000000059604645,0.00038287148,0.99732184,0.9901768,0.9988296,0.99449706
5.872,39.335003,0.42947164,0.4000000059604645,0.0003759658,0.99733484,0.9901834,0.99883413,0.99450266
5.874,39.348408,0.42960402,0.4000000059604645,0.00036902944,0.99734753,0.9901899,0.9988386,0.99450815
5.876,39.361572,0.42973274,0.4000000059604645,0.0003620632,0.99735993,0.9901962,0.99884295,0.9945135
5.878,39.37448,0.4298578,0.4000000059604645,0.00035506798,0.997372,0.99020237,0.9988472,0.99451876
5.88,39.38714,0.42997918,0.4000000059604645,0.00034804462,0.9973838,0.9902084,0.9988513,0.9945238
5.882,39.399536,0.43009686,0.4000000059604645,0.00034099398,0.9973952,0.9902142,0.99885535,0.9945288
5.884,39.411686,0.4302109,0.4000000059604645,0.00033391695,0.9974063,0.9902199,0.9988592,0.9945336
5.886,39.42358,0.4303212,0.4000000059604645,0.00032681436,0.99741715,0.99022543,0.99886304,0.99453825
5.888,39.43522,0.4304278,0.4000000059604645,0.0003196871,0.99742764,0.9902308,0.99886674,0.99454284
5.89,39.446598,0.43053067,0.4000000059604645,0.00031253602,0.99743783,0.99023604,0.9988703,0.99454725
5.892,39.45772,0.43062985,0.4000000059604645,0.00030536202,0.99744767,0.9902411,0.9988738,0.99455154
5.894,39.468582,0.4307253,0.4000000059604645,0.00029816595,0.99745727,0.990246,0.99887717,0.99455565
5.896,39.479187,0.43081704,0.4000000059604645,0.0002909487,0.9974665,0.99025077,0.9988804,0.9945597
5.898,39.489532,0.430905,0.4000000059604645,0.0002837111,0.99747545,0.99025536,0.99888355,0.9945636
5.9,39.499615,0.43098927,0.4000000059604645,0.00027645408,0.9974841,0.99025977,0.9988866,0.99456733
5.902,39.509438,0.4310698,0.4000000059604645,0.00026917848,0.9974924,0.99026406,0.9988895,0.994571
5.904,39.518997,0.43114656,0.4000000059604645,0.0002618852,0.99750036,0.9902682,0.99889237,0.9945744
5.906,39.528294,0.43121958,0.4000000059604645,0.00025457508,0.99750805,0.99027216,0.9988951,0.9945778
5.908,39.537327,0.43128884,0.4000000059604645,0.00024724903,0.99751544,0.990276,0.9988977,0.99458104
5.91,39.546097,0.43135437,0.4000000059604645,0.00023990792,0.99752253,0.9902797,0.99890023,0.99458414
5.912,39.5546,0.43141615,0.4000000059604645,0.00023255263,0.9975293,0.9902832,0.9989026,0.9945871
5.914,39.56284,0.43147418,0.4000000059604645,0.00022518402,0.99753577,0.9902865,0.99890494,0.99459
5.916,39.570812,0.43152845,0.4000000059604645,0.00021780298,0.9975419,0.99028975,0.9989071,0.99459267
5.918,39.57852,0.43157896,0.4000000059604645,0.00021041039,0.99754775,0.99029285,0.99890924,0.9945952
5.92,39.585964,0.43162572,0.4000000059604645,0.00020300713,0.9975533,0.99029577,0.9989112,0.99459773
5.922,39.59314,0.43166876,0.4000000059604645,0.00019559408,0.99755853,0.9902985,0.9989131,0.99460006
5.924,39.600044,0.431708,0.4000000059604645,0.0001881721,0.9975635,0.99030113,0.99891484,0.99460226
5.926,39.606686,0.43174353,0.4000000059604645,0.00018074208,0.99756813,0.9903036,0.99891657,0.99460435
5.928,39.61306,0.43177533,0.4000000059604645,0.00017330488,0.9975725,0.9903059,0.9989181,0.99460626
5.93,39.619164,0.43180338,0.4000000059604645,0.0001658614,0.9975765,0.99030805,0.9989196,0.9946081
5.932,39.625,0.43182766,0.4000000059604645,0.00015841251,0.99758023,0.9903101,0.998921,0.99460983
5.934,39.63057,0.43184823,0.4000000059604645,0.00015095907,0.9975836,0.990312,0.9989222,0.9946114
5.936,39.635868,0.43186507,0.4000000059604645,0.00014350195,0.9975868,0.9903137,0.9989234,0.9946128
5.938,39.640903,0.43187818,0.4000000059604645,0.00013604203,0.99758965,0.99031526,0.9989245,0.9946142
5.94,39.645664,0.43188757,0.4000000059604645,0.00012858017,0.99759215,0.9903167,0.99892545,0.9946154
5.942,39.65016,0.43189326,0.4000000059604645,0.00012111726,0.9975944,0.990318,0.9989263,0.99461645
5.944,39.654385,0.43189523,0.4000000059604645,0.00011365415,0.9975964,0.99031913,0.99892706,0.9946174
5.946,39.658344,0.4318935,0.4000000059604645,0.0001061917,0.997598,0.99032015,0.9989277,0.99461824
5.948,39.662033,0.4318881,0.4000000059604645,9.873079e-05,0.99759936,0.99032104,0.9989283,0.99461895
5.95,39.66545,0.43187898,0.4000000059604645,9.127227e-05,0.99760044,0.99032176,0.9989288,0.99461955
5.952,39.668602,0.4318662,0.4000000059604645,8.3817e-05,0.9976013,0.9903223,0.99892914,0.99462
5.954,39.671486,0.43184975,0.4000000059604645,7.636585e-05,0.99760175,0.99032277,0.99892944,0.9946204
5.956,39.6741,0.43182966,0.4000000059604645,6.891967e-05,0.9976019,0.99032307,0.9989296,0.9946206
5.958,39.676445,0.43180588,0.4000000059604645,6.14793e-05,0.99760187,0.9903232,0.9989297,0.99462074
5.96,39.678528,0.4317785,0.4000000059604645,5.404561e-05,0.9976015,0.99032325,0.9989297,0.99462074
5.962,39.68034,0.43174747,0.4000000059604645,4.6619436e-05,0.99760085,0.9903231,0.99892956,0.9946206
5.964,39.681885,0.4317128,0.4000000059604645,3.920163e-05,0.99759996,0.9903228,0.9989293,0.9946204
5.966,39.68316,0.43167457,0.4000000059604645,3.1793035e-05,0.9975987,0.9903225,0.998929,0.99462
5.968,39.68417,0.4316327,0.4000000059604645,2.4394494e-05,0.9975972,0.99032193,0.99892867,0.99461955
5.97,39.684917,0.43158725,0.4000000059604645,1.700684e-05,0.9975955,0.9903213,0.9989281,0.99461895
5.972,39.6854,0.43153825,0.4000000059604645,9.63091e-06,0.99759346,0.99032044,0.9989276,0.99461824
5.974,39.68561,0.43148568,0.4000000059604645,2.2675374e-06,0.99759114,0.9903195,0.9989269,0.9946174
5.976,39.685562,0.43142956,0.4000000059604645,-5.082451e-06,0.9975885,0.9903184,0.9989261,0.9946165
5.978,39.685246,0.43136993,0.4000000059604645,-1.2418229e-05,0.99758565,0.9903172,0.99892527,0.99461544
5.98,39.684666,0.43130675,0.4000000059604645,-1.9738975e-05,0.9975825,0.9903159,0.9989243,0.9946143
5.982,39.683823,0.43124008,0.4000000059604645,-2.7043867e-05,0.9975791,0.9903144,0.99892324,0.994613
5.984,39.68272,0.43116993,0.4000000059604645,-3.4332093e-05,0.99757546,0.9903128,0.9989221,0.9946116
5.986,39.681355,0.43109632,0.4000000059604645,-4.160284e-05,0.99757147,0.9903111,0.9989209,0.99461013
5.988,39.679726,0.43101922,0.4000000059604645,-4.8855305e-05,0.9975673,0.99030924,0.99891955,0.9946085
5.99,39.677837,0.43093872,0.4000000059604645,-5.608868e-05,0.9975628,0.9903072,0.9989182,0.99460685
5.992,39.675686,0.43085477,0.4000000059604645,-6.330216e-05,0.99755806,0.9903051,0.9989167,0.994605
5.994,39.67328,0.43076742,0.4000000059604645,-7.0494956e-05,0.99755305,0.99030286,0.9989151,0.9946031
5.996,39.67061,0.43067667,0.4000000059604645,-7.766628e-05,0.9975478,0.9903005,0.9989134,0.994601
5.998,39.667686,0.43058255,0.4000000059604645,-8.481533e-05,0.9975423,0.99029803,0.9989116,0.99459887
6.0,39.664505,0.4304851,0.4000000059604645,-9.1941336e-05,0.99753654,0.9902954,0.9989098,0.99459666
6.002,39.661064,0.43038428,0.4000000059604645,-9.9043515e-05,0.9975305,0.9902926,0.99890786,0.9945943
6.004,39.65737,0.43028018,0.4000000059604645,-0.000106121086,0.99752426,0.99028975,0.99890584,0.99459183
6.006,39.653427,0.43017277,0.4000000059604645,-0.000113173286,0.9975177,0.99028677,0.99890375,0.99458927
6.008,39.649223,0.4300621,0.4000000059604645,-0.00012019935,0.9975109,0.99028367,0.99890155,0.9945866
6.01,39.64477,0.42994812,0.4000000059604645,-0.00012719852,0.9975039,0.9902804,0.9988993,0.9945838
6.012,39.640064,0.42983097,0.4000000059604645,-0.00013417003,0.9974966,0.99027705,0.9988969,0.9945809
6.014,39.63511,0.42971057,0.4000000059604645,-0.00014111314,0.9974891,0.9902736,0.99889445,0.99457794
6.016,39.629906,0.42958698,0.4000000059604645,-0.00014802709,0.99748135,0.99026996,0.99889195,0.99457484
6.018,39.62445,0.42946023,0.4000000059604645,-0.00015491116,0.99747336,0.99026626,0.9988893,0.9945717
6.02,39.61875,0.42933032,0.4000000059604645,-0.0001617646,0.99746513,0.99026245,0.99888664,0.9945684
6.022,39.612804,0.4291973,0.4000000059604645,-0.00016858669,0.99745667,0.99025846,0.99888384,0.994565
6.024,39.606613,0.42906117,0.4000000059604645,-0.00017537668,0.9974479,0.9902544,0.99888104,0.9945615
6.026,39.600178,0.42892197,0.4000000059604645,-0.00018213388,0.99743897,0.99025023,0.99887806,0.9945579
6.028,39.593502,0.4287797,0.4000000059604645,-0.00018885756,0.9974298,0.99024594,0.9988751,0.9945543
6.03,39.586582,0.42863438,0.4000000059604645,-0.00019554704,0.99742043,0.9902415,0.998872,0.99455047
6.032,39.579422,0.42848608,0.4000000059604645,-0.00020220157,0.9974108,0.990237,0.9988688,0.9945466
6.034,39.57202,0.42833477,0.4000000059604645,-0.00020882048,0.99740094,0.9902324,0.99886554,0.99454266
6.036,39.56439,0.42818052,0.4000000059604645,-0.00021540307,0.9973908,0.99022764,0.99886227,0.9945386
6.038,39.55651,0.4280233,0.4000000059604645,-0.00022194868,0.9973805,0.9902228,0.99885887,0.99453443
6.04,39.548405,0.4278632,0.4000000059604645,-0.00022845659,0.99737,0.99021786,0.99885535,0.9945302
6.042,39.540066,0.42770022,0.4000000059604645,-0.00023492615,0.9973593,0.9902128,0.99885184,0.99452585
6.044,39.53149,0.42753437,0.4000000059604645,-0.0002413567,0.9973483,0.9902076,0.9988482,0.99452144
6.046,39.522686,0.42736572,0.4000000059604645,-0.00024774758,0.9973371,0.9902023,0.9988445,0.9945169
6.048,39.513653,0.42719424,0.4000000059604645,-0.0002540981,0.9973257,0.99019694,0.9988407,0.9945123
6.05,39.50439,0.42701995,0.4000000059604645,-0.00026040766,0.99731416,0.99019146,0.9988369,0.9945076
6.052,39.494904,0.42684296,0.4000000059604645,-0.00026667558,0.9973023,0.99018586,0.99883294,0.9945028
6.054,39.48519,0.42666322,0.4000000059604645,-0.00027290123,0.9972903,0.99018013,0.99882895,0.9944979
6.056,39.475254,0.4264808,0.4000000059604645,-0.000279084,0.9972781,0.99017435,0.9988249,0.99449295
6.058,39.465096,0.4262957,0.4000000059604645,-0.00028522324,0.9972657,0.99016845,0.9988207,0.9944879
6.06,39.45472,0.42610794,0.4000000059604645,-0.00029131837,0.99725306,0.99016243,0.99881655,0.99448276
