Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.062,39.444122,0.4259176,0.4000000059604645,-0.00029736877,0.99724025,0.99015635,0.99881226,0.99447757
6.064,39.433308,0.42572466,0.4000000059604645,-0.0003033738,0.99722725,0.99015015,0.9988079,0.99447227
6.066,39.42228,0.42552918,0.4000000059604645,-0.0003093329,0.997214,0.9901439,0.9988035,0.99446684
6.068,39.411034,0.42533118,0.4000000059604645,-0.0003152455,0.9972006,0.99013746,0.998799,0.99446136
6.07,39.399582,0.42513067,0.4000000059604645,-0.00032111097,0.997187,0.990131,0.9987945,0.9944558
6.072,39.387917,0.4249277,0.4000000059604645,-0.00032692877,0.99717325,0.9901244,0.99878985,0.9944502
6.074,39.37604,0.4247223,0.4000000059604645,-0.0003326983,0.9971593,0.9901177,0.9987852,0.9944445
6.076,39.36396,0.4245145,0.4000000059604645,-0.00033841902,0.9971452,0.990111,0.9987804,0.9944387
6.078,39.351673,0.4243043,0.4000000059604645,-0.0003440904,0.9971308,0.99010414,0.9987756,0.9944328
6.08,39.339184,0.4240918,0.4000000059604645,-0.00034971186,0.9971163,0.99009717,0.9987708,0.99442685
6.082,39.3265,0.42387697,0.4000000059604645,-0.00035528286,0.99710166,0.99009013,0.9987658,0.9944208
6.084,39.313606,0.42365986,0.4000000059604645,-0.0003608029,0.9970868,0.99008304,0.9987608,0.99441475
6.086,39.300518,0.4234405,0.4000000059604645,-0.00036627142,0.9970718,0.9900758,0.99875575,0.99440855
6.088,39.287235,0.4232189,0.4000000059604645,-0.0003716879,0.9970566,0.9900685,0.9987506,0.99440235
6.09,39.273758,0.42299515,0.4000000059604645,-0.00037705185,0.9970412,0.99006116,0.99874544,0.99439603
6.092,39.26009,0.42276922,0.4000000059604645,-0.00038236278,0.99702567,0.99005365,0.99874026,0.9943896
6.094,39.246227,0.42254117,0.4000000059604645,-0.00038762018,0.99701,0.99004614,0.99873495,0.99438316
6.096,39.23218,0.42231104,0.4000000059604645,-0.00039282357,0.99699414,0.9900385,0.9987296,0.9943766
6.098,39.21794,0.42207885,0.4000000059604645,-0.00039797244,0.99697816,0.99003077,0.99872416,0.99437
6.1,39.203526,0.42184463,0.4000000059604645,-0.00040306637,0.996962,0.990023,0.9987187,0.9943633
6.102,39.188923,0.42160842,0.4000000059604645,-0.00040810485,0.9969457,0.99001515,0.99871314,0.9943566
6.104,39.17414,0.42137027,0.4000000059604645,-0.00041308746,0.9969292,0.99000716,0.9987076,0.9943498
6.106,39.15918,0.42113018,0.4000000059604645,-0.00041801372,0.9969126,0.9899992,0.99870193,0.99434286
6.108,39.144043,0.4208882,0.4000000059604645,-0.0004228832,0.99689585,0.98999107,0.99869627,0.99433595
6.11,39.128735,0.42064434,0.4000000059604645,-0.0004276955,0.9968789,0.9899829,0.9986905,0.9943289
6.112,39.11325,0.42039868,0.4000000059604645,-0.00043245012,0.9968619,0.9899746,0.9986847,0.9943219
6.114,39.0976,0.42015123,0.4000000059604645,-0.00043714672,0.9968447,0.98996633,0.99867886,0.99431473
6.116,39.081776,0.41990203,0.4000000059604645,-0.00044178485,0.99682736,0.9899579,0.99867296,0.9943075
6.118,39.06579,0.4196511,0.4000000059604645,-0.00044636414,0.9968099,0.98994946,0.998667,0.9943003
6.12,39.049637,0.41939846,0.4000000059604645,-0.00045088414,0.9967923,0.98994094,0.99866104,0.994293
6.122,39.033325,0.41914418,0.4000000059604645,-0.0004553445,0.9967746,0.98993236,0.99865496,0.9942856
6.124,39.016853,0.41888827,0.4000000059604645,-0.0004597449,0.99675673,0.98992366,0.9986489,0.9942782
6.126,39.000225,0.4186308,0.4000000059604645,-0.00046408485,0.9967388,0.98991495,0.99864274,0.9942707
6.128,38.983437,0.41837177,0.4000000059604645,-0.00046836407,0.9967207,0.98990613,0.99863654,0.9942631
6.13,38.9665,0.4181112,0.4000000059604645,-0.0004725822,0.9967025,0.98989725,0.99863034,0.99425554
6.132,38.949413,0.41784918,0.4000000059604645,-0.00047673887,0.99668413,0.98988837,0.998624,0.9942479
6.134,38.932175,0.41758567,0.4000000059604645,-0.00048083378,0.9966657,0.98987937,0.9986177,0.99424016
6.136,38.91479,0.4173208,0.4000000059604645,-0.00048486658,0.9966472,0.9898703,0.99861133,0.9942324
6.138,38.897266,0.4170545,0.4000000059604645,-0.00048883696,0.99662846,0.98986125,0.99860495,0.9942246
6.14,38.879597,0.4167869,0.4000000059604645,-0.00049274456,0.99660975,0.9898521,0.9985985,0.99421674
6.142,38.86179,0.41651797,0.4000000059604645,-0.0004965892,0.99659085,0.98984283,0.998592,0.9942089
6.144,38.84384,0.41624779,0.4000000059604645,-0.0005003704,0.9965719,0.9898336,0.99858546,0.9942009
6.146,38.82576,0.41597635,0.4000000059604645,-0.000504088,0.99655277,0.98982424,0.9985789,0.9941929
6.148,38.80755,0.4157037,0.4000000059604645,-0.0005077417,0.99653363,0.9898149,0.9985723,0.99418485
6.15,38.789204,0.41542992,0.4000000059604645,-0.00051133125,0.9965144,0.98980546,0.9985657,0.99417675
6.152,38.770733,0.415155,0.4000000059604645,-0.0005148563,0.996495,0.989796,0.998559,0.9941686
6.154,38.752132,0.41487896,0.4000000059604645,-0.0005183167,0.9964755,0.98978645,0.99855226,0.9941604
6.156,38.733414,0.41460186,0.4000000059604645,-0.0005217122,0.996456,0.98977685,0.9985455,0.9941522
6.158,38.714573,0.41432375,0.4000000059604645,-0.0005250425,0.9964364,0.98976725,0.99853873,0.99414396
6.16,38.69561,0.41404465,0.4000000059604645,-0.00052830734,0.9964167,0.9897576,0.99853194,0.9941356
6.162,38.676533,0.4137646,0.4000000059604645,-0.0005315066,0.9963969,0.9897479,0.9985251,0.9941273
6.164,38.65734,0.41348365,0.4000000059604645,-0.00053464,0.99637705,0.9897381,0.99851817,0.9941189
6.166,38.63804,0.41320178,0.4000000059604645,-0.00053770735,0.99635714,0.9897283,0.99851125,0.9941105
6.168,38.61863,0.41291907,0.4000000059604645,-0.0005407085,0.9963371,0.98971844,0.99850434,0.99410206
6.17,38.599106,0.41263556,0.4000000059604645,-0.0005436432,0.9963171,0.9897086,0.99849737,0.99409354
6.172,38.579483,0.41235128,0.4000000059604645,-0.0005465113,0.99629694,0.98969865,0.99849033,0.9940851
6.174,38.559757,0.41206625,0.4000000059604645,-0.0005493126,0.99627674,0.9896887,0.9984833,0.9940765
6.176,38.539932,0.4117805,0.4000000059604645,-0.000552047,0.9962565,0.98967874,0.99847627,0.9940679
6.178,38.520008,0.4114941,0.4000000059604645,-0.0005547143,0.99623615,0.9896687,0.9984692,0.9940593
6.18,38.499992,0.41120708,0.4000000059604645,-0.0005573144,0.9962158,0.98965865,0.9984621,0.9940507
6.182,38.479885,0.41091943,0.4000000059604645,-0.00055984705,0.9961954,0.9896486,0.998455,0.994042
6.184,38.459686,0.41063124,0.4000000059604645,-0.0005623122,0.99617493,0.98963845,0.99844784,0.9940333
6.186,38.439396,0.41034248,0.4000000059604645,-0.0005647097,0.99615437,0.9896283,0.9984407,0.9940246
6.188,38.419025,0.41005328,0.4000000059604645,-0.00056703953,0.9961338,0.9896181,0.9984335,0.9940158
6.19,38.39857,0.4097636,0.4000000059604645,-0.0005693015,0.99611324,0.98960793,0.99842626,0.99400705
6.192,38.378036,0.40947348,0.4000000059604645,-0.0005714955,0.99609256,0.9895977,0.99841905,0.9939983
6.194,38.357426,0.409183,0.4000000059604645,-0.0005736215,0.9960719,0.9895874,0.9984118,0.99398947
6.196,38.336735,0.40889215,0.4000000059604645,-0.00057567935,0.9960512,0.9895772,0.9984045,0.99398065
6.198,38.315975,0.408601,0.4000000059604645,-0.000577669,0.99603045,0.98956686,0.99839723,0.99397177
6.2,38.295143,0.40830955,0.4000000059604645,-0.00057959044,0.99600965,0.98955655,0.99838996,0.9939629
6.202,38.274242,0.40801784,0.4000000059604645,-0.0005814436,0.99598885,0.98954624,0.9983826,0.993954
6.204,38.25328,0.40772593,0.4000000059604645,-0.00058322836,0.99596804,0.9895359,0.9983753,0.9939451
6.206,38.23225,0.40743387,0.4000000059604645,-0.0005849448,0.9959472,0.98952556,0.99836797,0.9939362
6.208,38.211163,0.40714163,0.4000000059604645,-0.00058659277,0.9959263,0.9895152,0.99836063,0.99392724
6.21,38.190018,0.4068493,0.4000000059604645,-0.0005881723,0.99590546,0.98950475,0.99835324,0.9939183
6.212,38.168816,0.40655687,0.4000000059604645,-0.00058968336,0.9958846,0.9894944,0.9983459,0.99390936
6.214,38.14756,0.40626442,0.4000000059604645,-0.0005911259,0.9958637,0.98948395,0.9983385,0.9939004
6.216,38.12625,0.40597194,0.4000000059604645,-0.0005925001,0.99584275,0.9894735,0.9983311,0.9938914
6.218,38.104897,0.40567952,0.4000000059604645,-0.00059380574,0.9958219,0.9894631,0.99832374,0.9938825
6.22,38.0835,0.40538713,0.4000000059604645,-0.000595043,0.995801,0.98945266,0.99831635,0.9938735
6.222,38.062057,0.40509486,0.4000000059604645,-0.0005962118,0.99578005,0.9894422,0.99830896,0.9938645
6.224,38.040573,0.4048027,0.4000000059604645,-0.0005973123,0.9957591,0.9894318,0.99830157,0.9938555
6.226,38.01905,0.4045107,0.4000000059604645,-0.00059834437,0.99573827,0.98942137,0.9982942,0.99384654
6.228,37.99749,0.4042189,0.4000000059604645,-0.0005993082,0.99571735,0.9894109,0.9982867,0.99383754
6.23,37.9759,0.40392736,0.4000000059604645,-0.00060020376,0.9956965,0.98940045,0.99827933,0.99382854
6.232,37.954277,0.40363604,0.4000000059604645,-0.0006010312,0.9956756,0.98939,0.99827194,0.99381953
6.234,37.93263,0.40334502,0.4000000059604645,-0.00060179044,0.99565476,0.9893796,0.9982645,0.99381053
6.236,37.91095,0.40305436,0.4000000059604645,-0.0006024817,0.99563396,0.98936915,0.9982571,0.99380153
6.238,37.889244,0.40276402,0.4000000059604645,-0.00060310506,0.99561316,0.9893587,0.9982497,0.99379253
6.24,37.867527,0.4024741,0.4000000059604645,-0.00060366053,0.99559236,0.9893483,0.9982423,0.9937836
6.242,37.845783,0.40218458,0.4000000059604645,-0.00060414826,0.9955716,0.98933786,0.9982349,0.9937746
6.244,37.824028,0.40189555,0.4000000059604645,-0.00060456834,0.99555093,0.9893275,0.99822754,0.99376565
6.246,37.802258,0.40160698,0.4000000059604645,-0.00060492096,0.99553025,0.98931706,0.99822015,0.99375665
6.248,37.78047,0.40131894,0.4000000059604645,-0.0006052062,0.99550956,0.9893067,0.99821275,0.9937477
6.25,37.75868,0.40103146,0.4000000059604645,-0.0006054241,0.99548894,0.9892963,0.9982054,0.9937388
6.252,37.73688,0.40074456,0.4000000059604645,-0.0006055749,0.9954684,0.989286,0.99819803,0.9937299
6.254,37.71508,0.40045828,0.4000000059604645,-0.00060565874,0.9954479,0.98927563,0.9981907,0.99372095
6.256,37.693275,0.40017262,0.4000000059604645,-0.0006056758,0.99542737,0.9892653,0.99818337,0.99371207
6.258,37.671467,0.39988768,0.4000000059604645,-0.00060562615,0.9954069,0.9892551,0.99817604,0.9937032
6.26,37.64967,0.39960343,0.4000000059604645,-0.00060551,0.99538654,0.98924476,0.99816877,0.99369437
6.262,37.627876,0.39931992,0.4000000059604645,-0.0006053276,0.9953662,0.9892345,0.99816144,0.9936855
6.264,37.606087,0.39903718,0.4000000059604645,-0.00060507905,0.99534595,0.9892243,0.99815416,0.99367666
6.266,37.58431,0.39875522,0.4000000059604645,-0.0006047645,0.99532574,0.9892141,0.99814695,0.9936679
6.268,37.562542,0.39847413,0.4000000059604645,-0.00060438423,0.9953056,0.98920393,0.9981397,0.99365914
6.27,37.540794,0.39819387,0.4000000059604645,-0.0006039385,0.9952855,0.9891938,0.99813247,0.9936504
6.272,37.51906,0.39791453,0.4000000059604645,-0.0006034273,0.9952655,0.98918366,0.99812526,0.9936416
6.274,37.497345,0.3976361,0.4000000059604645,-0.0006028511,0.9952456,0.9891736,0.9981181,0.9936329
6.276,37.475655,0.3973586,0.4000000059604645,-0.00060220994,0.99522567,0.9891636,0.99811095,0.99362427
6.278,37.453983,0.39708206,0.4000000059604645,-0.0006015042,0.9952059,0.9891535,0.9981038,0.9936156
6.28,37.432343,0.39680657,0.4000000059604645,-0.0006007339,0.99518615,0.98914355,0.9980967,0.993607
6.282,37.410732,0.3965321,0.4000000059604645,-0.00059989956,0.9951665,0.9891336,0.9980896,0.9935984
6.284,37.389153,0.39625868,0.4000000059604645,-0.00059900124,0.99514693,0.9891237,0.9980825,0.9935899
6.286,37.367603,0.39598638,0.4000000059604645,-0.00059803925,0.99512744,0.9891138,0.9980755,0.99358135
6.288,37.346092,0.39571518,0.4000000059604645,-0.00059701386,0.99510807,0.98910403,0.99806845,0.99357283
6.29,37.32462,0.39544514,0.4000000059604645,-0.0005959253,0.99508876,0.9890942,0.9980615,0.99356437
6.292,37.30319,0.39517626,0.4000000059604645,-0.00059477397,0.99506956,0.9890845,0.99805456,0.99355596
6.294,37.281796,0.39490858,0.4000000059604645,-0.00059356,0.99505043,0.98907477,0.99804765,0.9935476
6.296,37.260452,0.39464214,0.4000000059604645,-0.0005922838,0.9950314,0.9890651,0.99804074,0.9935393
6.298,37.23915,0.39437696,0.4000000059604645,-0.0005909456,0.99501246,0.9890555,0.9980339,0.9935309
6.3,37.217903,0.39411306,0.4000000059604645,-0.0005895457,0.9949937,0.989046,0.998027,0.9935227
6.302,37.196705,0.39385048,0.4000000059604645,-0.0005880844,0.994975,0.98903644,0.9980203,0.9935145
6.304,37.17556,0.3935892,0.4000000059604645,-0.0005865621,0.9949563,0.989027,0.9980135,0.9935063
6.306,37.154472,0.3933293,0.4000000059604645,-0.000584979,0.99493784,0.9890176,0.99800676,0.99349815
6.308,37.133442,0.3930708,0.4000000059604645,-0.0005833355,0.9949195,0.98900825,0.9980001,0.9934901
6.31,37.112473,0.39281368,0.4000000059604645,-0.00058163196,0.9949012,0.98899895,0.99799347,0.99348205
6.312,37.091564,0.39255804,0.4000000059604645,-0.0005798687,0.994883,0.9889897,0.99798685,0.99347407
6.314,37.07072,0.39230382,0.4000000059604645,-0.00057804596,0.994865,0.98898053,0.9979803,0.99346614
6.316,37.049946,0.3920511,0.4000000059604645,-0.0005761642,0.99484706,0.9889714,0.99797374,0.9934582
6.318,37.029236,0.3917999,0.4000000059604645,-0.00057422376,0.99482924,0.98896235,0.9979673,0.9934504
6.32,37.008602,0.39155024,0.4000000059604645,-0.000572225,0.9948116,0.98895335,0.99796087,0.9934426
6.322,36.988037,0.39130214,0.4000000059604645,-0.00057016825,0.994794,0.9889444,0.9979544,0.99343485
6.324,36.96755,0.3910556,0.4000000059604645,-0.000568054,0.9947766,0.98893553,0.9979481,0.99342716
6.326,36.947136,0.39081067,0.4000000059604645,-0.0005658824,0.9947593,0.9889267,0.9979418,0.9934196
6.328,36.926804,0.3905674,0.4000000059604645,-0.00056365406,0.99474216,0.988918,0.99793553,0.993412
6.33,36.906555,0.39032573,0.4000000059604645,-0.00056136923,0.99472517,0.9889093,0.9979293,0.9934045
6.332,36.886387,0.39008576,0.4000000059604645,-0.00055902835,0.99470824,0.9889007,0.99792314,0.993397
6.334,36.866306,0.3898475,0.4000000059604645,-0.0005566319,0.99469155,0.9888922,0.997917,0.9933896
6.336,36.84631,0.38961095,0.4000000059604645,-0.0005541801,0.9946749,0.98888373,0.9979109,0.9933823
6.338,36.826405,0.38937613,0.4000000059604645,-0.0005516735,0.99465847,0.9888753,0.9979049,0.993375
6.34,36.806587,0.38914308,0.4000000059604645,-0.0005491125,0.9946422,0.988867,0.99789894,0.99336785
6.342,36.786865,0.38891178,0.4000000059604645,-0.0005464975,0.994626,0.98885876,0.99789304,0.9933607
6.344,36.76724,0.38868234,0.4000000059604645,-0.00054382894,0.99461,0.9888506,0.9978872,0.9933536
6.346,36.74771,0.38845468,0.4000000059604645,-0.00054110715,0.99459416,0.9888425,0.99788135,0.9933466
6.348,36.72828,0.3882289,0.4000000059604645,-0.00053833274,0.9945784,0.9888345,0.9978756,0.99333966
6.35,36.70895,0.38800496,0.4000000059604645,-0.000535506,0.9945629,0.9888266,0.9978699,0.99333274
6.352,36.689724,0.3877829,0.4000000059604645,-0.0005326274,0.99454755,0.9888187,0.99786425,0.99332595
6.354,36.670605,0.38756275,0.4000000059604645,-0.00052969746,0.9945323,0.9888109,0.99785864,0.9933192
6.356,36.65159,0.3873445,0.4000000059604645,-0.0005267165,0.9945172,0.9888032,0.99785316,0.99331254
6.358,36.63268,0.38712823,0.4000000059604645,-0.0005236852,0.9945023,0.98879564,0.9978477,0.9933059
6.36,36.61388,0.38691393,0.4000000059604645,-0.0005206038,0.9944876,0.9887881,0.99784225,0.9932994
6.362,36.595196,0.38670158,0.4000000059604645,-0.0005174728,0.99447304,0.9887807,0.9978369,0.993293
6.364,36.576622,0.3864912,0.4000000059604645,-0.0005142928,0.9944586,0.98877335,0.9978316,0.9932866
6.366,36.558163,0.3862829,0.4000000059604645,-0.00051106414,0.99444443,0.9887661,0.9978264,0.9932803
6.368,36.539825,0.3860766,0.4000000059604645,-0.00050778734,0.99443036,0.98875886,0.9978212,0.99327403
6.37,36.521606,0.38587233,0.4000000059604645,-0.0005044629,0.9944165,0.9887518,0.9978161,0.9932679
6.372,36.503506,0.38567016,0.4000000059604645,-0.0005010913,0.99440277,0.9887448,0.9978111,0.9932618
6.374,36.485527,0.38547006,0.4000000059604645,-0.000497673,0.9943893,0.98873794,0.9978061,0.99325585
6.376,36.46767,0.38527206,0.4000000059604645,-0.00049420854,0.99437594,0.98873115,0.9978012,0.9932499
6.378,36.449944,0.38507617,0.4000000059604645,-0.0004906984,0.9943628,0.9887244,0.99779636,0.9932441
6.38,36.432343,0.38488242,0.4000000059604645,-0.00048714303,0.9943498,0.9887178,0.9977915,0.99323833
6.382,36.41487,0.38469082,0.4000000059604645,-0.000483543,0.994337,0.9887113,0.9977868,0.99323267
6.384,36.39753,0.3845014,0.4000000059604645,-0.0004798988,0.9943244,0.98870486,0.9977822,0.99322706
6.386,36.380318,0.38431412,0.4000000059604645,-0.0004762109,0.994312,0.98869854,0.99777764,0.9932216
6.388,36.36324,0.38412905,0.4000000059604645,-0.00047247988,0.99429977,0.9886923,0.9977731,0.99321616
6.39,36.3463,0.38394618,0.4000000059604645,-0.00046870622,0.9942877,0.98868614,0.9977687,0.9932108
6.392,36.329494,0.38376555,0.4000000059604645,-0.00046489044,0.9942759,0.9886801,0.9977643,0.99320555
6.394,36.312828,0.38358712,0.4000000059604645,-0.0004610331,0.99426425,0.9886742,0.99776,0.9932004
6.396,36.2963,0.38341096,0.4000000059604645,-0.00045713468,0.9942528,0.9886684,0.9977558,0.99319535
6.398,36.27991,0.38323706,0.4000000059604645,-0.00045319574,0.99424154,0.98866266,0.99775165,0.99319035
6.4,36.263668,0.38306546,0.4000000059604645,-0.00044921678,0.9942305,0.98865706,0.9977476,0.99318546
6.402,36.24757,0.38289613,0.4000000059604645,-0.00044519838,0.99421966,0.9886516,0.99774355,0.99318063
6.404,36.231613,0.38272908,0.4000000059604645,-0.00044114108,0.994209,0.98864615,0.9977397,0.9931759
6.406,36.21581,0.38256437,0.4000000059604645,-0.00043704538,0.99419856,0.98864084,0.9977358,0.99317133
6.408,36.200146,0.38240194,0.4000000059604645,-0.00043291185,0.9941883,0.98863566,0.99773204,0.9931668
6.41,36.18464,0.3822419,0.4000000059604645,-0.00042874104,0.9941783,0.9886306,0.9977283,0.99316233
6.412,36.169277,0.38208416,0.4000000059604645,-0.0004245335,0.99416846,0.9886256,0.9977247,0.993158
6.414,36.15407,0.3819288,0.4000000059604645,-0.00042028978,0.9941588,0.9886207,0.99772114,0.99315375
6.416,36.139015,0.38177583,0.4000000059604645,-0.00041601044,0.9941494,0.988616,0.9977177,0.9931496
6.418,36.124115,0.3816252,0.4000000059604645,-0.00041169603,0.9941402,0.98861134,0.9977143,0.9931455
6.42,36.109375,0.38147697,0.4000000059604645,-0.0004073471,0.9941312,0.9886068,0.99771094,0.99314153
6.422,36.094788,0.38133115,0.4000000059604645,-0.00040296424,0.99412245,0.98860234,0.9977077,0.99313766
6.424,36.08036,0.38118774,0.4000000059604645,-0.000398548,0.99411386,0.98859805,0.99770457,0.9931339
6.426,36.066093,0.38104674,0.4000000059604645,-0.00039409893,0.9941055,0.9885939,0.99770147,0.9931302
6.428,36.051987,0.38090816,0.4000000059604645,-0.00038961763,0.9940974,0.98858976,0.9976985,0.99312663
6.43,36.038044,0.38077202,0.4000000059604645,-0.00038510465,0.9940895,0.9885858,0.99769557,0.9931232
6.432,36.024258,0.3806383,0.4000000059604645,-0.00038056058,0.9940818,0.98858196,0.99769276,0.9931198
6.434,36.01064,0.38050708,0.4000000059604645,-0.00037598598,0.9940743,0.9885782,0.99768996,0.9931165
6.436,35.99719,0.38037828,0.4000000059604645,-0.00037138144,0.994067,0.9885746,0.99768734,0.99311334
6.438,35.983902,0.38025197,0.4000000059604645,-0.00036674752,0.99406,0.9885711,0.9976847,0.99311024
6.44,35.970783,0.38012812,0.4000000059604645,-0.0003620848,0.9940531,0.9885677,0.9976822,0.99310726
6.442,35.957832,0.38000673,0.4000000059604645,-0.00035739387,0.99404657,0.98856443,0.9976798,0.99310434
6.444,35.94505,0.37988788,0.4000000059604645,-0.00035267533,0.9940402,0.9885613,0.99767745,0.9931016
6.446,35.932438,0.37977147,0.4000000059604645,-0.00034792974,0.99403405,0.98855823,0.9976752,0.9930989
6.448,35.92,0.3796576,0.4000000059604645,-0.0003431577,0.9940281,0.9885554,0.99767303,0.99309635
6.45,35.907734,0.37954623,0.4000000059604645,-0.0003383598,0.99402237,0.9885526,0.99767095,0.99309385
6.452,35.895638,0.37943736,0.4000000059604645,-0.0003335366,0.9940169,0.9885499,0.997669,0.99309146
6.454,35.883717,0.379331,0.4000000059604645,-0.0003286887,0.99401164,0.9885473,0.997667,0.9930892
6.456,35.87197,0.37922716,0.4000000059604645,-0.00032381673,0.99400663,0.9885449,0.9976652,0.99308705
6.458,35.8604,0.37912586,0.4000000059604645,-0.00031892123,0.99400187,0.9885426,0.99766344,0.993085
6.46,35.84901,0.3790271,0.4000000059604645,-0.00031400283,0.9939973,0.9885404,0.9976618,0.99308306
6.462,35.837795,0.37893087,0.4000000059604645,-0.0003090621,0.9939929,0.9885383,0.9976602,0.9930812
6.464,35.826756,0.37883717,0.4000000059604645,-0.00030409964,0.9939888,0.9885364,0.9976587,0.9930795
6.466,35.8159,0.378746,0.4000000059604645,-0.00029911607,0.99398494,0.98853457,0.99765736,0.9930778
6.468,35.805218,0.3786574,0.4000000059604645,-0.00029411196,0.9939813,0.9885329,0.99765605,0.99307626
6.47,35.794724,0.37857133,0.4000000059604645,-0.00028908788,0.99397784,0.9885313,0.9976548,0.9930749
6.472,35.784405,0.37848783,0.4000000059604645,-0.0002840445,0.9939747,0.98852986,0.99765366,0.9930735
6.474,35.77427,0.37840685,0.4000000059604645,-0.00027898236,0.9939717,0.98852855,0.99765265,0.99307233
6.476,35.76432,0.37832847,0.4000000059604645,-0.0002739021,0.993969,0.9885273,0.99765164,0.99307126
6.478,35.754547,0.37825263,0.4000000059604645,-0.00026880426,0.9939665,0.9885262,0.9976508,0.99307024
6.48,35.744965,0.37817934,0.4000000059604645,-0.00026368952,0.99396425,0.9885253,0.99765,0.99306935
6.482,35.735565,0.37810862,0.4000000059604645,-0.0002585584,0.9939622,0.98852444,0.9976493,0.9930686
6.484,35.72635,0.37804046,0.4000000059604645,-0.00025341156,0.99396044,0.9885238,0.9976487,0.99306786
6.486,35.717316,0.37797487,0.4000000059604645,-0.00024824956,0.9939589,0.9885232,0.9976482,0.9930673
6.488,35.708477,0.37791184,0.4000000059604645,-0.00024307302,0.9939575,0.9885227,0.99764776,0.99306685
6.49,35.699818,0.3778514,0.4000000059604645,-0.00023788254,0.99395645,0.9885224,0.9976474,0.9930665
6.492,35.69135,0.3777935,0.4000000059604645,-0.00023267874,0.99395555,0.9885222,0.99764717,0.99306625
6.494,35.683064,0.37773815,0.4000000059604645,-0.00022746217,0.99395496,0.9885221,0.997647,0.9930661
6.496,35.67497,0.37768537,0.4000000059604645,-0.00022223347,0.99395454,0.9885222,0.99764687,0.9930661
6.498,35.667065,0.37763518,0.4000000059604645,-0.00021699323,0.9939544,0.98852235,0.9976469,0.99306613
6.5,35.659348,0.37758753,0.4000000059604645,-0.00021174205,0.9939545,0.98852265,0.997647,0.9930663
6.502,35.651817,0.37754244,0.4000000059604645,-0.00020648052,0.9939548,0.98852307,0.99764717,0.9930666
6.504,35.64448,0.3774999,0.4000000059604645,-0.00020120926,0.9939553,0.9885236,0.99764746,0.993067
6.506,35.637333,0.37745994,0.4000000059604645,-0.00019592885,0.9939561,0.98852426,0.9976478,0.9930675
6.508,35.63037,0.37742254,0.4000000059604645,-0.0001906399,0.9939571,0.9885251,0.9976483,0.99306816
6.51,35.623604,0.37738767,0.4000000059604645,-0.00018534299,0.99395835,0.988526,0.99764884,0.9930689
6.512,35.61703,0.37735537,0.4000000059604645,-0.00018003874,0.9939598,0.98852706,0.9976495,0.9930697
6.514,35.61064,0.37732562,0.4000000059604645,-0.00017472773,0.9939615,0.98852825,0.9976502,0.9930706
6.516,35.604446,0.3772984,0.4000000059604645,-0.00016941056,0.9939635,0.9885295,0.997651,0.9930717
6.518,35.598446,0.37727374,0.4000000059604645,-0.00016408783,0.9939656,0.98853093,0.9976519,0.9930728
6.52,35.592632,0.3772516,0.4000000059604645,-0.00015876014,0.993968,0.9885325,0.9976529,0.9930741
6.522,35.587013,0.37723202,0.4000000059604645,-0.00015342806,0.9939707,0.98853415,0.99765396,0.99307543
6.524,35.58159,0.37721494,0.4000000059604645,-0.00014809221,0.99397355,0.988536,0.9976551,0.9930769
6.526,35.57635,0.3772004,0.4000000059604645,-0.00014275315,0.99397665,0.9885379,0.99765635,0.99307853
6.528,35.57131,0.37718838,0.4000000059604645,-0.00013741151,0.99398,0.98853993,0.9976577,0.9930802
6.53,35.56646,0.37717888,0.4000000059604645,-0.00013206784,0.9939835,0.98854214,0.99765915,0.993082
6.532,35.561802,0.3771719,0.4000000059604645,-0.00012672275,0.9939873,0.9885444,0.99766064,0.9930839
6.534,35.557335,0.37716743,0.4000000059604645,-0.00012137681,0.9939913,0.98854685,0.99766225,0.9930859
6.536,35.553062,0.37716547,0.4000000059604645,-0.00011603063,0.9939956,0.98854935,0.9976639,0.993088
6.538,35.54898,0.37716597,0.4000000059604645,-0.00011068477,0.9940001,0.98855203,0.9976657,0.9930902
6.54,35.54509,0.37716898,0.4000000059604645,-0.00010533983,0.9940048,0.98855484,0.99766755,0.99309254
6.542,35.541397,0.37717447,0.4000000059604645,-9.999638e-05,0.9940097,0.9885577,0.9976695,0.993095
6.544,35.53789,0.37718245,0.4000000059604645,-9.4655006e-05,0.99401486,0.98856074,0.99767154,0.99309754
6.546,35.53458,0.37719288,0.4000000059604645,-8.931628e-05,0.9940202,0.9885639,0.9976737,0.99310017
6.548,35.53146,0.3772058,0.4000000059604645,-8.398078e-05,0.9940258,0.9885672,0.9976759,0.9931029
6.55,35.528534,0.37722117,0.4000000059604645,-7.8649085e-05,0.99403167,0.9885706,0.99767816,0.99310577
6.552,35.5258,0.377239,0.4000000059604645,-7.332177e-05,0.99403775,0.9885741,0.99768054,0.9931087
6.554,35.523254,0.37725925,0.4000000059604645,-6.799939e-05,0.994044,0.9885777,0.997683,0.9931118
6.556,35.5209,0.37728193,0.4000000059604645,-6.2682535e-05,0.9940505,0.9885815,0.99768555,0.9931149
6.558,35.518738,0.37730706,0.4000000059604645,-5.7371755e-05,0.99405724,0.98858535,0.9976882,0.99311817
6.56,35.516773,0.3773346,0.4000000059604645,-5.2067626e-05,0.99406415,0.98858935,0.9976909,0.99312156
6.562,35.51499,0.37736455,0.4000000059604645,-4.6770707e-05,0.9940713,0.98859346,0.9976937,0.993125
6.564,35.513405,0.37739688,0.4000000059604645,-4.1481562e-05,0.9940787,0.9885977,0.9976966,0.99312854
6.566,35.512005,0.37743163,0.4000000059604645,-3.620075e-05,0.9940863,0.98860204,0.99769956,0.99313223
6.568,35.510796,0.37746873,0.4000000059604645,-3.0928826e-05,0.99409413,0.98860645,0.9977026,0.993136
6.57,35.509777,0.37750825,0.4000000059604645,-2.5666346e-05,0.9941022,0.98861104,0.9977057,0.99313986
6.572,35.50895,0.3775501,0.4000000059604645,-2.0413863e-05,0.9941104,0.98861575,0.9977089,0.9931438
6.574,35.50831,0.37759432,0.4000000059604645,-1.5171927e-05,0.99411887,0.9886205,0.9977122,0.99314785
6.576,35.507854,0.37764087,0.4000000059604645,-9.941085e-06,0.9941276,0.98862547,0.9977156,0.993152
6.578,35.50759,0.37768978,0.4000000059604645,-4.721885e-06,0.99413645,0.98863053,0.99771905,0.9931563
6.58,35.50752,0.377741,0.4000000059604645,4.8513226e-07,0.9941455,0.98863566,0.99772257,0.99316067
6.582,35.507626,0.37779453,0.4000000059604645,5.679425e-06,0.9941548,0.9886409,0.9977262,0.99316514
6.584,35.507923,0.37785038,0.4000000059604645,1.0860456e-05,0.99416435,0.98864627,0.9977299,0.99316967
6.586,35.508408,0.3779085,0.4000000059604645,1.6027689e-05,0.99417406,0.98865175,0.99773365,0.9931743
6.588,35.50908,0.3779689,0.4000000059604645,2.1180591e-05,0.994184,0.98865736,0.9977375,0.993179
6.59,35.509933,0.37803158,0.4000000059604645,2.6318634e-05,0.99419415,0.9886631,0.9977414,0.99318385
6.592,35.510975,0.37809652,0.4000000059604645,3.1441286e-05,0.99420446,0.98866886,0.99774545,0.9931888
6.594,35.5122,0.3781637,0.4000000059604645,3.6548026e-05,0.994215,0.9886748,0.9977495,0.9931938
6.596,35.513607,0.3782331,0.4000000059604645,4.1638334e-05,0.9942258,0.98868084,0.9977537,0.99319893
6.598,35.515198,0.37830475,0.4000000059604645,4.6711688e-05,0.9942367,0.988687,0.9977579,0.9932042
6.6,35.51697,0.3783786,0.4000000059604645,5.1767573e-05,0.99424785,0.98869324,0.9977622,0.9932094
6.602,35.518925,0.37845463,0.4000000059604645,5.6805475e-05,0.9942592,0.98869956,0.9977666,0.99321485
6.604,35.521057,0.37853286,0.4000000059604645,6.182488e-05,0.99427074,0.988706,0.9977711,0.9932203
6.606,35.523373,0.37861326,0.4000000059604645,6.68253e-05,0.9942825,0.98871255,0.9977756,0.9932259
6.608,35.52587,0.37869582,0.4000000059604645,7.18062e-05,0.9942944,0.9887192,0.9977802,0.99323153
6.61,35.528545,0.37878048,0.4000000059604645,7.676711e-05,0.9943065,0.988726,0.99778485,0.99323726
6.612,35.5314,0.37886733,0.4000000059604645,8.170751e-05,0.99431884,0.9887329,0.9977896,0.9932431
6.614,35.534428,0.37895626,0.4000000059604645,8.662692e-05,0.9943313,0.98873985,0.99779445,0.99324906
6.616,35.537636,0.3790473,0.4000000059604645,9.152484e-05,0.994344,0.9887469,0.99779934,0.993255
6.618,35.541016,0.37914044,0.4000000059604645,9.6400785e-05,0.9943569,0.9887541,0.9978043,0.99326116
6.62,35.544575,0.37923566,0.4000000059604645,0.00010125428,0.9943699,0.9887613,0.99780935,0.9932673
6.622,35.548306,0.37933293,0.4000000059604645,0.00010608483,0.99438316,0.9887687,0.9978144,0.99327356
6.624,35.552216,0.37943223,0.4000000059604645,0.00011089197,0.99439657,0.98877615,0.9978196,0.99327993
6.626,35.556293,0.3795336,0.4000000059604645,0.00011567521,0.9944102,0.9887837,0.99782485,0.9932863
6.628,35.560543,0.37963694,0.4000000059604645,0.000120434095,0.994424,0.98879135,0.99783015,0.99329287
6.63,35.564964,0.3797423,0.4000000059604645,0.00012516815,0.99443793,0.9887991,0.9978355,0.9932994
6.632,35.569557,0.37984964,0.4000000059604645,0.00012987692,0.99445206,0.9888069,0.99784094,0.9933061
6.634,35.574314,0.37995896,0.4000000059604645,0.00013455993,0.99446636,0.98881483,0.9978464,0.99331284
6.636,35.579243,0.38007024,0.4000000059604645,0.00013921673,0.99448085,0.9888229,0.997852,0.9933197
6.638,35.584335,0.38018343,0.4000000059604645,0.00014384689,0.9944955,0.988831,0.99785763,0.99332654
6.64,35.5896,0.38029855,0.4000000059604645,0.00014844994,0.9945103,0.9888392,0.99786335,0.9933336
6.642,35.595024,0.3804156,0.4000000059604645,0.00015302542,0.99452525,0.9888475,0.9978691,0.9933406
6.644,35.600616,0.38053453,0.4000000059604645,0.00015757293,0.99454045,0.98885584,0.9978749,0.99334776
6.646,35.60637,0.38065532,0.4000000059604645,0.000162092,0.9945557,0.9888643,0.99788076,0.9933549
6.648,35.61229,0.38077798,0.4000000059604645,0.0001665822,0.9945712,0.9888728,0.9978867,0.9933622
6.65,35.618366,0.38090247,0.4000000059604645,0.00017104311,0.9945868,0.98888147,0.9978927,0.9933696
6.652,35.624603,0.38102877,0.4000000059604645,0.00017547431,0.9946026,0.9888902,0.99789876,0.993377
6.654,35.631,0.38115692,0.4000000059604645,0.00017987538,0.9946186,0.988899,0.9979049,0.9933845
6.656,35.637554,0.38128683,0.4000000059604645,0.00018424589,0.9946347,0.9889079,0.99791104,0.99339205
6.658,35.644264,0.3814185,0.4000000059604645,0.00018858543,0.9946509,0.9889168,0.9979173,0.9933997
6.66,35.65113,0.38155192,0.4000000059604645,0.00019289358,0.99466735,0.9889259,0.99792355,0.99340737
6.662,35.658154,0.3816871,0.4000000059604645,0.00019716997,0.99468386,0.98893493,0.9979299,0.9934151
6.664,35.66533,0.381824,0.4000000059604645,0.00020141416,0.99470055,0.9889442,0.9979363,0.993423
6.666,35.672653,0.3819626,0.4000000059604645,0.0002056258,0.9947174,0.9889534,0.99794275,0.99343085
6.668,35.680134,0.38210285,0.4000000059604645,0.00020980444,0.9947344,0.98896277,0.99794924,0.99343884
6.67,35.687763,0.3822448,0.4000000059604645,0.00021394974,0.9947515,0.9889722,0.9979558,0.9934468
6.672,35.695538,0.38238838,0.4000000059604645,0.00021806128,0.9947688,0.98898166,0.99796236,0.99345493
6.674,35.70346,0.38253358,0.4000000059604645,0.00022213871,0.9947862,0.9889912,0.99796903,0.99346304
6.676,35.711533,0.3826804,0.4000000059604645,0.00022618166,0.9948037,0.98900086,0.9979757,0.99347126
6.678,35.71975,0.3828288,0.4000000059604645,0.00023018972,0.9948214,0.9890106,0.9979825,0.99347955
6.68,35.728104,0.38297877,0.4000000059604645,0.00023416257,0.9948392,0.9890203,0.9979893,0.9934879
6.682,35.736607,0.3831303,0.4000000059604645,0.0002380998,0.99485713,0.9890301,0.99799615,0.99349624
6.684,35.74525,0.38328338,0.4000000059604645,0.0002420011,0.9948752,0.98904,0.998003,0.9935047
6.686,35.754032,0.38343793,0.4000000059604645,0.0002458661,0.9948934,0.98905003,0.99801,0.99351317
6.688,35.762955,0.383594,0.4000000059604645,0.00024969445,0.99491173,0.98906004,0.99801695,0.99352175
6.69,35.77201,0.38375154,0.4000000059604645,0.00025348578,0.99493015,0.9890701,0.998024,0.99353033
6.692,35.781204,0.38391054,0.4000000059604645,0.00025723982,0.9949487,0.98908025,0.998031,0.993539
6.694,35.79053,0.38407096,0.4000000059604645,0.00026095615,0.99496734,0.9890905,0.9980382,0.9935477
6.696,35.799988,0.38423282,0.4000000059604645,0.00026463452,0.9949861,0.98910075,0.9980453,0.99355644
6.698,35.80958,0.38439605,0.4000000059604645,0.00026827454,0.995005,0.98911107,0.9980525,0.99356526
6.7,35.819305,0.38456067,0.4000000059604645,0.00027187594,0.995024,0.9891215,0.99805975,0.99357414
6.702,35.82916,0.38472664,0.4000000059604645,0.0002754384,0.99504316,0.9891319,0.998067,0.993583
6.704,35.83914,0.38489395,0.4000000059604645,0.00027896155,0.99506235,0.9891424,0.9980743,0.99359196
6.706,35.849247,0.38506258,0.4000000059604645,0.00028244517,0.99508166,0.98915297,0.9980817,0.99360096
6.708,35.859474,0.38523248,0.4000000059604645,0.00028588888,0.9951011,0.9891636,0.9980891,0.99361
6.71,35.869827,0.38540366,0.4000000059604645,0.00028929245,0.99512064,0.9891742,0.99809647,0.9936191
6.712,35.880302,0.38557613,0.4000000059604645,0.00029265555,0.99514025,0.9891849,0.9981039,0.9936282
6.714,35.8909,0.3857498,0.4000000059604645,0.0002959779,0.99516,0.98919564,0.9981114,0.9936374
6.716,35.90161,0.38592467,0.4000000059604645,0.0002992592,0.9951798,0.98920643,0.99811894,0.9936466
6.718,35.912445,0.38610074,0.4000000059604645,0.00030249922,0.9951997,0.9892173,0.9981265,0.99365586
6.72,35.923393,0.38627797,0.4000000059604645,0.00030569767,0.9952197,0.9892282,0.9981341,0.99366516
6.722,35.934456,0.38645637,0.4000000059604645,0.00030885427,0.99523973,0.9892391,0.9981417,0.99367446
6.724,35.945633,0.3866359,0.4000000059604645,0.00031196876,0.99525994,0.98925006,0.99814934,0.9936838
6.726,35.956917,0.3868165,0.4000000059604645,0.00031504087,0.99528015,0.9892611,0.998157,0.99369323
6.728,35.96831,0.3869982,0.4000000059604645,0.00031807038,0.99530053,0.9892722,0.9981647,0.99370265
6.73,35.979816,0.38718098,0.4000000059604645,0.00032105704,0.9953209,0.98928326,0.99817246,0.9937121
6.732,35.99143,0.38736477,0.4000000059604645,0.0003240006,0.9953414,0.98929435,0.9981802,0.9937216
6.734,36.003147,0.3875496,0.4000000059604645,0.0003269008,0.9953619,0.98930556,0.998188,0.99373114
6.736,36.014965,0.38773543,0.4000000059604645,0.00032975746,0.9953826,0.98931676,0.9981958,0.9937407
6.738,36.02689,0.38792223,0.4000000059604645,0.00033257031,0.9954033,0.98932797,0.99820364,0.9937503
6.74,36.038914,0.38810998,0.4000000059604645,0.00033533914,0.99542403,0.98933923,0.9982115,0.9937599
6.742,36.051033,0.38829866,0.4000000059604645,0.00033806372,0.9954449,0.98935056,0.9982194,0.9937695
6.744,36.06325,0.38848826,0.4000000059604645,0.00034074386,0.99546576,0.9893619,0.99822724,0.9937792
6.746,36.075565,0.38867876,0.4000000059604645,0.00034337936,0.99548674,0.9893732,0.99823517,0.9937889
6.748,36.08798,0.3888701,0.4000000059604645,0.00034597,0.9955077,0.9893846,0.9982431,0.9937986
6.75,36.100475,0.3890623,0.4000000059604645,0.00034851563,0.9955288,0.98939604,0.9982511,0.9938083
6.752,36.113068,0.3892553,0.4000000059604645,0.00035101597,0.9955499,0.9894075,0.99825907,0.9938181
6.754,36.12575,0.38944912,0.4000000059604645,0.0003534709,0.9955711,0.9894189,0.99826705,0.9938279
6.756,36.13852,0.3896437,0.4000000059604645,0.00035588027,0.99559236,0.9894304,0.99827504,0.99383765
6.758,36.151375,0.38983905,0.4000000059604645,0.00035824382,0.9956136,0.98944193,0.9982831,0.9938475
6.76,36.16431,0.39003512,0.4000000059604645,0.00036056145,0.9956349,0.98945343,0.9982911,0.9938573
6.762,36.177334,0.3902319,0.4000000059604645,0.00036283294,0.99565625,0.989465,0.9982991,0.99386716
6.764,36.190437,0.39042938,0.4000000059604645,0.00036505816,0.99567765,0.98947656,0.9983072,0.993877
6.766,36.20362,0.3906275,0.4000000059604645,0.000367237,0.9956991,0.9894881,0.9983153,0.9938869
6.768,36.216877,0.39082628,0.4000000059604645,0.00036936923,0.99572057,0.9894997,0.9983234,0.9938968
6.77,36.230213,0.3910257,0.4000000059604645,0.00037145475,0.9957421,0.9895113,0.9983314,0.9939067
6.772,36.243626,0.39122567,0.4000000059604645,0.0003734934,0.99576366,0.98952293,0.99833953,0.9939166
6.774,36.257103,0.39142624,0.4000000059604645,0.0003754851,0.99578524,0.98953456,0.99834764,0.9939265
6.776,36.270657,0.39162737,0.4000000059604645,0.0003774297,0.9958068,0.98954624,0.99835575,0.9939365
6.778,36.28428,0.391829,0.4000000059604645,0.00037932704,0.99582845,0.98955786,0.9983639,0.9939464
6.78,36.29797,0.39203116,0.4000000059604645,0.00038117703,0.9958501,0.98956954,0.998372,0.9939563
6.782,36.311726,0.3922338,0.4000000059604645,0.00038297958,0.9958717,0.9895812,0.9983802,0.9939663
6.784,36.325546,0.3924369,0.4000000059604645,0.00038473454,0.9958934,0.98959285,0.9983883,0.99397624
6.786,36.339424,0.39264044,0.4000000059604645,0.00038644185,0.9959151,0.98960453,0.99839646,0.99398625
6.788,36.353367,0.39284438,0.4000000059604645,0.00038810138,0.9959368,0.9896162,0.99840456,0.9939962
6.79,36.36737,0.3930487,0.4000000059604645,0.0003897131,0.99595857,0.9896279,0.9984127,0.99400616
6.792,36.381428,0.39325342,0.4000000059604645,0.00039127684,0.99598026,0.9896396,0.9984209,0.9940161
6.794,36.395542,0.3934585,0.4000000059604645,0.00039279257,0.996002,0.9896513,0.998429,0.9940261
6.796,36.409706,0.39366385,0.4000000059604645,0.00039426025,0.9960238,0.989663,0.99843717,0.9940361
6.798,36.423927,0.39386952,0.4000000059604645,0.00039567973,0.99604553,0.9896747,0.9984453,0.99404603
6.8,36.438194,0.39407548,0.4000000059604645,0.00039705102,0.9960673,0.9896863,0.99845344,0.994056
6.802,36.452515,0.3942817,0.4000000059604645,0.00039837402,0.99608904,0.989698,0.99846154,0.99406594
6.804,36.46688,0.39448813,0.4000000059604645,0.00039964868,0.99611074,0.9897097,0.9984697,0.9940759
6.806,36.48129,0.39469478,0.4000000059604645,0.00040087497,0.9961325,0.98972136,0.9984778,0.99408585
6.808,36.495743,0.3949016,0.4000000059604645,0.00040205286,0.99615425,0.989733,0.9984859,0.9940958
6.81,36.51024,0.3951086,0.4000000059604645,0.0004031823,0.99617594,0.9897446,0.998494,0.9941057
6.812,36.524773,0.39531574,0.4000000059604645,0.00040426324,0.99619764,0.9897563,0.99850214,0.99411565
6.814,36.539345,0.39552298,0.4000000059604645,0.00040529566,0.99621934,0.9897679,0.99851024,0.99412555
6.816,36.553955,0.39573035,0.4000000059604645,0.00040627955,0.99624103,0.9897795,0.99851835,0.99413544
6.818,36.568596,0.39593777,0.4000000059604645,0.00040721492,0.99626267,0.9897911,0.9985264,0.99414533
6.82,36.58327,0.39614522,0.4000000059604645,0.0004081017,0.9962843,0.98980266,0.9985345,0.9941552
6.822,36.59798,0.3963527,0.4000000059604645,0.00040893996,0.99630594,0.9898142,0.99854255,0.99416506
6.824,36.612717,0.39656022,0.4000000059604645,0.00040972966,0.9963275,0.9898258,0.9985506,0.9941749
6.826,36.62748,0.39676768,0.4000000059604645,0.0004104708,0.9963491,0.9898373,0.99855864,0.99418473
6.828,36.642273,0.3969751,0.4000000059604645,0.00041116338,0.9963706,0.9898488,0.9985666,0.99419457
6.83,36.65708,0.3971825,0.4000000059604645,0.00041180747,0.99639213,0.9898603,0.9985746,0.99420434
6.832,36.67192,0.39738977,0.4000000059604645,0.00041240305,0.9964136,0.98987174,0.9985826,0.9942141
6.834,36.686775,0.39759693,0.4000000059604645,0.00041295015,0.99643505,0.9898832,0.9985906,0.9942239
6.836,36.701653,0.39780396,0.4000000059604645,0.0004134488,0.99645644,0.9898946,0.9985985,0.9942336
6.838,36.716545,0.39801085,0.4000000059604645,0.00041389908,0.9964778,0.989906,0.99860644,0.9942433
6.84,36.731453,0.39821753,0.4000000059604645,0.000414301,0.9964991,0.9899174,0.9986144,0.99425304
6.842,36.746372,0.39842403,0.4000000059604645,0.0004146546,0.9965204,0.9899287,0.9986223,0.9942627
6.844,36.761307,0.39863032,0.4000000059604645,0.00041495997,0.9965416,0.98994005,0.99863017,0.99427235
6.846,36.776253,0.39883634,0.4000000059604645,0.0004152171,0.9965628,0.9899513,0.99863803,0.994282
6.848,36.791203,0.3990421,0.4000000059604645,0.00041542616,0.99658394,0.9899626,0.99864584,0.9942916
6.85,36.80616,0.3992476,0.4000000059604645,0.0004155871,0.996605,0.9899738,0.99865365,0.99430114
6.852,36.821125,0.39945275,0.4000000059604645,0.00041570008,0.996626,0.989985,0.99866146,0.9943107
6.854,36.83609,0.39965758,0.4000000059604645,0.00041576516,0.996647,0.98999614,0.9986692,0.9943202
6.856,36.85106,0.39986205,0.4000000059604645,0.00041578242,0.9966679,0.9900073,0.99867696,0.9943297
6.858,36.866028,0.40006614,0.4000000059604645,0.00041575194,0.9966888,0.99001837,0.9986847,0.99433917
6.86,36.880997,0.40026984,0.4000000059604645,0.00041567383,0.9967096,0.9900294,0.9986924,0.9943486
6.862,36.895958,0.40047312,0.4000000059604645,0.0004155482,0.99673027,0.9900404,0.9987,0.99435794
6.864,36.910915,0.40067595,0.4000000059604645,0.0004153751,0.99675095,0.9900514,0.9987077,0.9943673
6.866,36.925865,0.4008783,0.4000000059604645,0.0004151547,0.9967716,0.99006236,0.9987153,0.99437666
6.868,36.940804,0.4010802,0.4000000059604645,0.00041488712,0.9967921,0.99007326,0.9987229,0.99438596
6.87,36.955734,0.40128157,0.4000000059604645,0.00041457242,0.9968125,0.9900841,0.9987304,0.9943952
6.872,36.970657,0.4014824,0.4000000059604645,0.00041421078,0.9968329,0.9900949,0.998738,0.99440444
6.874,36.98556,0.40168267,0.4000000059604645,0.00041380234,0.99685323,0.9901057,0.99874544,0.9944136
6.876,37.00045,0.4018824,0.4000000059604645,0.00041334718,0.9968735,0.9901164,0.99875295,0.99442273
6.878,37.015324,0.40208152,0.4000000059604645,0.00041284546,0.99689364,0.9901271,0.99876034,0.99443185
6.88,37.030174,0.40228003,0.4000000059604645,0.00041229735,0.99691373,0.99013776,0.9987678,0.9944409
6.882,37.045006,0.4024779,0.4000000059604645,0.000411703,0.9969337,0.9901483,0.9987751,0.9944499
6.884,37.05982,0.40267512,0.4000000059604645,0.00041106253,0.9969536,0.99015886,0.99878246,0.9944589
6.886,37.0746,0.40287167,0.4000000059604645,0.00041037615,0.99697345,0.9901694,0.9987898,0.99446785
6.888,37.089367,0.4030675,0.4000000059604645,0.00040964398,0.9969932,0.99017984,0.99879706,0.9944768
6.89,37.1041,0.40326262,0.4000000059604645,0.00040886618,0.99701285,0.9901902,0.9988043,0.9944857
6.892,37.118805,0.403457,0.4000000059604645,0.00040804298,0.99703246,0.9902006,0.9988115,0.99449444
6.894,37.133476,0.4036506,0.4000000059604645,0.00040717455,0.9970519,0.9902109,0.99881864,0.99450326
6.896,37.148117,0.40384346,0.4000000059604645,0.000406261,0.9970713,0.99022114,0.9988258,0.99451196
6.898,37.162727,0.4040355,0.4000000059604645,0.00040530262,0.9970906,0.99023134,0.9988329,0.99452066
6.9,37.1773,0.40422672,0.4000000059604645,0.00040429953,0.9971098,0.99024147,0.9988399,0.9945293
6.902,37.191837,0.4044171,0.4000000059604645,0.00040325196,0.99712884,0.99025154,0.99884695,0.9945379
6.904,37.206337,0.4046066,0.4000000059604645,0.00040216013,0.99714786,0.99026155,0.99885386,0.9945464
6.906,37.22079,0.40479526,0.4000000059604645,0.0004010242,0.99716675,0.9902715,0.99886084,0.99455494
6.908,37.235207,0.40498298,0.4000000059604645,0.00039984443,0.9971855,0.99028146,0.9988677,0.9945634
6.91,37.24958,0.4051698,0.4000000059604645,0.000398621,0.99720424,0.9902913,0.99887455,0.9945718
6.912,37.263912,0.4053557,0.4000000059604645,0.00039735416,0.99722284,0.99030113,0.9988814,0.99458015
6.914,37.27819,0.40554062,0.4000000059604645,0.00039604408,0.9972413,0.99031085,0.99888813,0.99458843
6.916,37.292423,0.40572459,0.4000000059604645,0.00039469107,0.9972597,0.9903205,0.9988949,0.99459666
6.918,37.30661,0.4059075,0.4000000059604645,0.0003932953,0.9972779,0.99033016,0.99890155,0.9946049
6.92,37.32074,0.40608945,0.4000000059604645,0.00039185706,0.99729604,0.9903397,0.9989082,0.994613
6.922,37.334824,0.40627035,0.4000000059604645,0.00039037655,0.9973141,0.9903492,0.9989148,0.9946211
6.924,37.348846,0.4064502,0.4000000059604645,0.00038885404,0.99733204,0.99035865,0.99892133,0.99462914
6.926,37.36282,0.406629,0.4000000059604645,0.00038728977,0.9973498,0.990368,0.9989279,0.99463713
6.928,37.376736,0.4068067,0.4000000059604645,0.00038568402,0.9973675,0.9903773,0.9989343,0.99464506
6.93,37.39059,0.4069833,0.4000000059604645,0.000384037,0.9973851,0.99038655,0.99894077,0.9946529
6.932,37.404385,0.40715876,0.4000000059604645,0.00038234904,0.9974025,0.9903957,0.99894714,0.99466074
6.934,37.41812,0.40733308,0.4000000059604645,0.00038062036,0.99741983,0.99040484,0.99895346,0.9946685
6.936,37.43179,0.40750623,0.4000000059604645,0.00037885125,0.997437,0.9904139,0.9989597,0.9946762
6.938,37.445396,0.40767822,0.4000000059604645,0.000377042,0.9974541,0.99042284,0.998966,0.99468386
6.94,37.458935,0.407849,0.4000000059604645,0.00037519285,0.99747103,0.9904318,0.9989722,0.99469143
6.942,37.47241,0.4080186,0.4000000059604645,0.00037330412,0.9974879,0.9904406,0.9989783,0.99469894
6.944,37.485813,0.4081869,0.4000000059604645,0.0003713761,0.9975046,0.99044937,0.9989844,0.9947064
6.946,37.49915,0.408354,0.4000000059604645,0.00036940907,0.99752116,0.9904581,0.9989904,0.99471384
6.948,37.51241,0.40851986,0.4000000059604645,0.00036740332,0.99753755,0.9904667,0.99899644,0.9947212
6.95,37.525604,0.40868443,0.4000000059604645,0.00036535918,0.9975539,0.99047524,0.99900234,0.99472845
6.952,37.538715,0.4088477,0.4000000059604645,0.00036327692,0.99757004,0.99048376,0.99900824,0.99473566
6.954,37.551758,0.40900964,0.4000000059604645,0.00036115688,0.9975861,0.99049217,0.9990141,0.9947429
6.956,37.56472,0.40917024,0.4000000059604645,0.00035899933,0.997602,0.9905005,0.9990199,0.99474996
6.958,37.577606,0.40932953,0.4000000059604645,0.00035680464,0.9976178,0.9905088,0.99902564,0.994757
6.96,37.590412,0.40948746,0.4000000059604645,0.00035457307,0.9976334,0.99051696,0.9990313,0.994764
6.962,37.603134,0.409644,0.4000000059604645,0.00035230498,0.9976489,0.9905251,0.99903697,0.9947709
6.964,37.615776,0.40979916,0.4000000059604645,0.00035000072,0.9976643,0.9905332,0.9990426,0.99477774
6.966,37.628334,0.40995288,0.4000000059604645,0.00034766056,0.9976795,0.9905411,0.99904805,0.99478453
6.968,37.64081,0.41010523,0.4000000059604645,0.00034528485,0.99769455,0.990549,0.99905354,0.99479127
6.97,37.653194,0.41025612,0.4000000059604645,0.00034287397,0.99770945,0.99055684,0.99905896,0.9947979
6.972,37.665497,0.41040555,0.4000000059604645,0.00034042823,0.9977243,0.9905646,0.9990644,0.9948045
6.974,37.677708,0.41055351,0.4000000059604645,0.00033794795,0.9977389,0.9905723,0.9990697,0.99481106
6.976,37.689827,0.41070002,0.4000000059604645,0.00033543352,0.99775344,0.99057984,0.99907494,0.9948175
6.978,37.701855,0.410845,0.4000000059604645,0.00033288528,0.99776775,0.99058735,0.9990802,0.9948239
6.98,37.713795,0.4109885,0.4000000059604645,0.00033030356,0.997782,0.9905948,0.9990853,0.99483025
6.982,37.72564,0.4111305,0.4000000059604645,0.00032768873,0.99779606,0.9906022,0.99909043,0.9948365
6.984,37.73739,0.41127095,0.4000000059604645,0.00032504115,0.99780995,0.99060947,0.9990955,0.9948427
6.986,37.749043,0.41140983,0.4000000059604645,0.00032236121,0.9978237,0.9906167,0.99910045,0.9948488
6.988,37.760597,0.41154715,0.4000000059604645,0.00031964923,0.9978373,0.9906238,0.9991054,0.99485487
6.99,37.772057,0.4116829,0.4000000059604645,0.0003169056,0.9978508,0.9906308,0.9991103,0.9948609
6.992,37.783417,0.4118171,0.4000000059604645,0.0003141307,0.99786407,0.9906378,0.9991151,0.9948668
6.994,37.794674,0.41194966,0.4000000059604645,0.0003113249,0.99787724,0.9906447,0.9991199,0.9948726
6.996,37.805832,0.41208062,0.4000000059604645,0.00030848858,0.99789023,0.9906515,0.9991246,0.9948784
6.998,37.816887,0.41220996,0.4000000059604645,0.00030562212,0.9979031,0.9906582,0.99912924,0.99488413
7.0,37.827835,0.41233766,0.4000000059604645,0.00030272588,0.9979158,0.99066484,0.9991339,0.9948898
7.002,37.83868,0.41246372,0.4000000059604645,0.00029980027,0.9979283,0.9906714,0.9991384,0.9948954
7.004,37.849422,0.41258812,0.4000000059604645,0.00029684568,0.9979407,0.9906779,0.9991429,0.9949009
7.006,37.860054,0.41271088,0.4000000059604645,0.00029386248,0.99795294,0.9906843,0.9991473,0.9949063
7.008,37.87058,0.4128319,0.4000000059604645,0.0002908511,0.997965,0.9906906,0.9991517,0.9949117
7.01,37.880993,0.41295126,0.4000000059604645,0.0002878119,0.9979769,0.9906968,0.999156,0.994917
7.012,37.8913,0.41306892,0.4000000059604645,0.00028474533,0.99798864,0.9907029,0.9991603,0.9949222
7.014,37.901497,0.41318488,0.4000000059604645,0.00028165174,0.99800026,0.990709,0.99916446,0.99492735
