Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.016,37.91158,0.41329908,0.4000000059604645,0.00027853154,0.99801165,0.99071497,0.9991686,0.9949325
7.018,37.92155,0.4134116,0.4000000059604645,0.00027538516,0.998023,0.99072087,0.9991727,0.9949375
7.02,37.931408,0.41352233,0.4000000059604645,0.000272213,0.99803406,0.9907267,0.9991767,0.9949424
7.022,37.94115,0.41363132,0.4000000059604645,0.00026901544,0.998045,0.99073243,0.9991807,0.99494725
7.024,37.95078,0.41373855,0.4000000059604645,0.00026579294,0.9980558,0.9907381,0.99918455,0.9949521
7.026,37.96029,0.41384402,0.4000000059604645,0.0002625459,0.9980664,0.99074364,0.9991884,0.9949568
7.028,37.96968,0.4139477,0.4000000059604645,0.0002592747,0.99807686,0.9907491,0.99919224,0.99496144
7.03,37.97896,0.4140496,0.4000000059604645,0.00025597983,0.99808717,0.9907545,0.99919593,0.99496603
7.032,37.988113,0.4141497,0.4000000059604645,0.00025266164,0.9980973,0.9907598,0.9991996,0.99497056
7.034,37.99715,0.414248,0.4000000059604645,0.0002493206,0.99810725,0.99076504,0.9992032,0.994975
7.036,38.00606,0.41434446,0.4000000059604645,0.0002459571,0.9981171,0.99077016,0.9992068,0.9949793
7.038,38.014854,0.4144391,0.4000000059604645,0.00024257162,0.99812675,0.9907752,0.99921024,0.9949836
7.04,38.023525,0.41453195,0.4000000059604645,0.00023916454,0.9981362,0.9907802,0.9992137,0.99498785
7.042,38.032074,0.41462296,0.4000000059604645,0.0002357363,0.9981455,0.99078506,0.9992171,0.994992
7.044,38.0405,0.4147121,0.4000000059604645,0.00023228733,0.99815464,0.99078983,0.9992204,0.9949961
7.046,38.0488,0.41479942,0.4000000059604645,0.00022881807,0.99816364,0.99079454,0.99922365,0.99500006
7.048,38.056973,0.41488487,0.4000000059604645,0.00022532896,0.99817246,0.9907992,0.9992268,0.995004
7.05,38.065025,0.41496843,0.4000000059604645,0.00022182043,0.9981811,0.9908037,0.99922997,0.9950078
7.052,38.07295,0.41505015,0.4000000059604645,0.0002182929,0.99818957,0.9908081,0.999233,0.9950116
7.054,38.08074,0.41513,0.4000000059604645,0.00021474685,0.9981979,0.99081254,0.99923605,0.9950153
7.056,38.08841,0.41520795,0.4000000059604645,0.00021118269,0.998206,0.9908168,0.999239,0.99501896
7.058,38.095947,0.41528404,0.4000000059604645,0.00020760087,0.998214,0.990821,0.9992419,0.99502254
7.06,38.103355,0.41535822,0.4000000059604645,0.00020400182,0.9982218,0.9908251,0.99924475,0.995026
7.062,38.110638,0.4154305,0.4000000059604645,0.000200386,0.9982295,0.9908291,0.9992475,0.9950294
7.064,38.117783,0.41550088,0.4000000059604645,0.00019675386,0.99823695,0.99083304,0.99925023,0.9950327
7.066,38.1248,0.41556937,0.4000000059604645,0.00019310584,0.9982443,0.9908369,0.99925286,0.995036
7.068,38.131687,0.41563594,0.4000000059604645,0.00018944236,0.99825144,0.9908407,0.9992555,0.9950392
7.07,38.138443,0.41570058,0.4000000059604645,0.00018576391,0.9982584,0.9908443,0.999258,0.9950423
7.072,38.14506,0.41576332,0.4000000059604645,0.00018207093,0.9982652,0.99084795,0.9992605,0.99504536
7.074,38.15155,0.41582415,0.4000000059604645,0.00017836386,0.9982718,0.99085146,0.99926287,0.99504834
7.076,38.157906,0.41588303,0.4000000059604645,0.00017464314,0.9982783,0.99085486,0.99926525,0.99505126
7.078,38.164127,0.41594,0.4000000059604645,0.00017090925,0.9982846,0.9908582,0.9992676,0.99505407
7.08,38.170208,0.41599503,0.4000000059604645,0.00016716261,0.9982907,0.9908614,0.9992698,0.9950568
7.082,38.176163,0.4160481,0.4000000059604645,0.00016340369,0.99829674,0.9908646,0.999272,0.9950595
7.084,38.181973,0.41609928,0.4000000059604645,0.00015963295,0.9983025,0.9908677,0.9992741,0.9950621
7.086,38.187653,0.41614848,0.4000000059604645,0.00015585084,0.9983081,0.99087065,0.99927616,0.9950647
7.088,38.193195,0.41619578,0.4000000059604645,0.0001520578,0.9983136,0.9908736,0.9992781,0.9950671
7.09,38.1986,0.4162411,0.4000000059604645,0.0001482543,0.9983189,0.9908764,0.9992801,0.9950695
7.092,38.203873,0.4162845,0.4000000059604645,0.00014444078,0.99832404,0.9908791,0.99928194,0.9950718
7.094,38.209,0.41632596,0.4000000059604645,0.00014061772,0.998329,0.9908818,0.9992838,0.99507403
7.096,38.213997,0.41636544,0.4000000059604645,0.00013678556,0.9983338,0.99088436,0.9992855,0.99507624
7.098,38.21885,0.416403,0.4000000059604645,0.00013294476,0.9983384,0.9908868,0.99928725,0.9950783
7.1,38.223568,0.4164386,0.4000000059604645,0.00012909576,0.9983429,0.9908892,0.99928886,0.99508035
7.102,38.228146,0.41647226,0.4000000059604645,0.00012523904,0.9983472,0.9908915,0.99929047,0.9950823
7.104,38.232586,0.41650397,0.4000000059604645,0.00012137503,0.99835134,0.9908938,0.99929196,0.99508417
7.106,38.236885,0.41653374,0.4000000059604645,0.000117504205,0.99835527,0.99089587,0.99929345,0.995086
7.108,38.241043,0.41656154,0.4000000059604645,0.00011362702,0.9983591,0.99089795,0.9992949,0.99508774
7.11,38.245064,0.4165874,0.4000000059604645,0.00010974392,0.9983627,0.9908999,0.9992962,0.9950894
7.112,38.248947,0.41661134,0.4000000059604645,0.000105855375,0.9983662,0.9909018,0.9992975,0.995091
7.114,38.252686,0.4166333,0.4000000059604645,0.000101961836,0.9983695,0.9909036,0.99929875,0.9950925
7.116,38.256287,0.41665334,0.4000000059604645,9.806375e-05,0.9983727,0.99090534,0.9992999,0.995094
7.118,38.25975,0.41667143,0.4000000059604645,9.416157e-05,0.99837565,0.990907,0.999301,0.9950954
7.12,38.26307,0.41668758,0.4000000059604645,9.0255766e-05,0.99837846,0.99090856,0.9993021,0.9950967
7.122,38.266247,0.41670176,0.4000000059604645,8.634677e-05,0.9983811,0.99091005,0.9993031,0.99509794
7.124,38.269283,0.41671404,0.4000000059604645,8.243506e-05,0.9983836,0.9909114,0.99930406,0.99509907
7.126,38.27218,0.41672438,0.4000000059604645,7.8521065e-05,0.9983859,0.99091274,0.9993049,0.9951002
7.128,38.27494,0.4167328,0.4000000059604645,7.460525e-05,0.9983881,0.990914,0.9993057,0.9951012
7.13,38.277554,0.41673926,0.4000000059604645,7.068807e-05,0.9983901,0.9909151,0.9993065,0.99510217
7.132,38.28003,0.4167438,0.4000000059604645,6.676996e-05,0.9983919,0.9909162,0.9993072,0.99510306
7.134,38.28236,0.41674644,0.4000000059604645,6.285138e-05,0.9983936,0.99091715,0.9993079,0.9951039
7.136,38.284554,0.41674712,0.4000000059604645,5.893278e-05,0.99839514,0.99091804,0.9993085,0.9951047
7.138,38.286606,0.41674593,0.4000000059604645,5.5014603e-05,0.9983965,0.9909189,0.99930906,0.9951053
7.14,38.288513,0.4167428,0.4000000059604645,5.10973e-05,0.9983977,0.99091965,0.99930954,0.9951059
7.142,38.290283,0.41673777,0.4000000059604645,4.718132e-05,0.9983988,0.9909203,0.99930996,0.9951065
7.144,38.291912,0.41673082,0.4000000059604645,4.3267097e-05,0.9983996,0.9909209,0.9993104,0.995107
7.146,38.2934,0.416722,0.4000000059604645,3.9355084e-05,0.9984004,0.9909214,0.9993107,0.9951074
7.148,38.294743,0.41671127,0.4000000059604645,3.5445722e-05,0.9984009,0.9909218,0.999311,0.9951077
7.15,38.295948,0.41669866,0.4000000059604645,3.1539454e-05,0.99840134,0.99092215,0.99931115,0.995108
7.152,38.297016,0.41668418,0.4000000059604645,2.7636714e-05,0.99840164,0.9909224,0.9993113,0.99510825
7.154,38.29794,0.4166678,0.4000000059604645,2.3737946e-05,0.99840176,0.99092263,0.99931145,0.99510837
7.156,38.298725,0.41664955,0.4000000059604645,1.9843588e-05,0.9984017,0.9909227,0.99931145,0.9951084
7.158,38.299366,0.41662943,0.4000000059604645,1.5954076e-05,0.9984015,0.99092275,0.99931145,0.9951084
7.16,38.299873,0.41660747,0.4000000059604645,1.2069842e-05,0.99840117,0.9909227,0.9993114,0.9951084
7.162,38.30024,0.41658363,0.4000000059604645,8.191322e-06,0.9984006,0.9909226,0.99931127,0.99510825
7.164,38.300465,0.41655797,0.4000000059604645,4.318947e-06,0.9984,0.9909224,0.99931115,0.99510807
7.166,38.30055,0.41653046,0.4000000059604645,4.5314684e-07,0.9983992,0.9909221,0.9993109,0.9951078
7.168,38.300495,0.4165011,0.4000000059604645,-3.40565e-06,0.99839824,0.99092174,0.9993106,0.99510753
7.17,38.300304,0.41646993,0.4000000059604645,-7.2570165e-06,0.9983971,0.9909213,0.9993103,0.9951071
7.172,38.299973,0.41643694,0.4000000059604645,-1.1100528e-05,0.99839586,0.99092084,0.99930996,0.9951067
7.174,38.299503,0.41640216,0.4000000059604645,-1.4935761e-05,0.9983944,0.99092025,0.99930954,0.99510616
7.176,38.298897,0.41636556,0.4000000059604645,-1.8762294e-05,0.9983929,0.9909196,0.999309,0.9951056
7.178,38.298153,0.41632715,0.4000000059604645,-2.2579707e-05,0.9983912,0.9909189,0.9993085,0.99510497
7.18,38.29727,0.41628698,0.4000000059604645,-2.6387583e-05,0.99838936,0.9909181,0.99930793,0.99510425
7.182,38.296253,0.416245,0.4000000059604645,-3.0185507e-05,0.9983874,0.9909172,0.9993073,0.99510354
7.184,38.295097,0.41620126,0.4000000059604645,-3.3973065e-05,0.99838525,0.9909163,0.9993066,0.9951027
7.186,38.293808,0.4161558,0.4000000059604645,-3.7749844e-05,0.998383,0.9909153,0.99930584,0.9951018
7.188,38.29238,0.41610852,0.4000000059604645,-4.1515435e-05,0.99838054,0.99091417,0.99930507,0.99510086
7.19,38.29082,0.41605955,0.4000000059604645,-4.5269437e-05,0.99837804,0.99091303,0.99930423,0.99509984
7.192,38.289124,0.41600883,0.4000000059604645,-4.9011433e-05,0.9983753,0.9909118,0.99930334,0.99509877
7.194,38.28729,0.41595638,0.4000000059604645,-5.274103e-05,0.9983725,0.99091053,0.99930245,0.9950977
7.196,38.285324,0.4159022,0.4000000059604645,-5.6457826e-05,0.9983695,0.99090916,0.99930143,0.9950965
7.198,38.283226,0.41584635,0.4000000059604645,-6.0161416e-05,0.9983664,0.9909077,0.9993004,0.99509525
7.2,38.28099,0.4157888,0.4000000059604645,-6.385141e-05,0.99836314,0.9909062,0.99929935,0.99509394
7.202,38.27863,0.41572955,0.4000000059604645,-6.752742e-05,0.99835974,0.9909046,0.9992982,0.9950926
7.204,38.27613,0.41566864,0.4000000059604645,-7.1189046e-05,0.9983562,0.99090296,0.999297,0.99509114
7.206,38.273502,0.41560605,0.4000000059604645,-7.48359e-05,0.9983526,0.9909013,0.99929583,0.99508965
7.208,38.27074,0.41554183,0.4000000059604645,-7.84676e-05,0.9983488,0.9908995,0.9992945,0.9950881
7.21,38.267853,0.41547593,0.4000000059604645,-8.208377e-05,0.99834484,0.99089766,0.9992932,0.99508655
7.212,38.26483,0.41540843,0.4000000059604645,-8.568401e-05,0.99834085,0.99089575,0.99929184,0.9950849
7.214,38.26168,0.41533932,0.4000000059604645,-8.926796e-05,0.9983366,0.9908938,0.99929047,0.99508315
7.216,38.258404,0.4152686,0.4000000059604645,-9.283523e-05,0.9983323,0.9908917,0.999289,0.9950814
7.218,38.254997,0.41519627,0.4000000059604645,-9.638546e-05,0.9983279,0.9908896,0.9992875,0.9950796
7.22,38.251465,0.41512236,0.4000000059604645,-9.991828e-05,0.9983233,0.9908874,0.99928594,0.9950777
7.222,38.247803,0.4150469,0.4000000059604645,-0.00010343332,0.9983186,0.9908852,0.9992843,0.99507576
7.224,38.24402,0.41496986,0.4000000059604645,-0.00010693021,0.9983138,0.9908829,0.9992827,0.9950738
7.226,38.240105,0.41489127,0.4000000059604645,-0.0001104086,0.9983089,0.99088055,0.99928105,0.99507177
7.228,38.23607,0.41481116,0.4000000059604645,-0.00011386811,0.99830383,0.9908781,0.9992793,0.9950697
7.23,38.231907,0.41472954,0.4000000059604645,-0.00011730842,0.99829865,0.9908756,0.99927753,0.99506754
7.232,38.227623,0.4146464,0.4000000059604645,-0.00012072914,0.99829334,0.9908731,0.99927574,0.99506533
7.234,38.223213,0.41456175,0.4000000059604645,-0.00012412995,0.9982879,0.9908705,0.9992739,0.99506307
7.236,38.218685,0.41447562,0.4000000059604645,-0.0001275105,0.9982824,0.9908678,0.999272,0.9950608
7.238,38.214035,0.41438803,0.4000000059604645,-0.00013087042,0.9982767,0.99086505,0.9992701,0.9950584
7.24,38.209263,0.41429898,0.4000000059604645,-0.00013420942,0.9982709,0.9908623,0.99926805,0.99505603
7.242,38.20437,0.4142085,0.4000000059604645,-0.00013752711,0.998265,0.99085945,0.9992661,0.9950536
7.244,38.19936,0.41411656,0.4000000059604645,-0.00014082319,0.998259,0.9908565,0.999264,0.9950511
7.246,38.19423,0.41402325,0.4000000059604645,-0.00014409731,0.99825287,0.9908536,0.9992619,0.9950485
7.248,38.188984,0.4139285,0.4000000059604645,-0.00014734917,0.99824667,0.99085057,0.99925977,0.99504596
7.25,38.183624,0.4138324,0.4000000059604645,-0.00015057842,0.9982403,0.99084747,0.99925756,0.9950433
7.252,38.178143,0.41373488,0.4000000059604645,-0.00015378476,0.99823385,0.99084437,0.99925536,0.9950406
7.254,38.17255,0.41363606,0.4000000059604645,-0.00015696784,0.9982273,0.9908412,0.9992531,0.99503785
7.256,38.16684,0.41353586,0.4000000059604645,-0.00016012738,0.9982206,0.99083793,0.9992508,0.99503505
7.258,38.161022,0.41343433,0.4000000059604645,-0.00016326307,0.9982139,0.99083465,0.9992485,0.99503225
7.26,38.155087,0.41333148,0.4000000059604645,-0.0001663746,0.998207,0.9908313,0.9992461,0.9950294
7.262,38.14904,0.41322735,0.4000000059604645,-0.00016946164,0.9982,0.9908279,0.99924374,0.9950264
7.264,38.142883,0.41312194,0.4000000059604645,-0.00017252393,0.9981929,0.99082446,0.9992413,0.9950235
7.266,38.13662,0.41301525,0.4000000059604645,-0.00017556113,0.99818575,0.99082094,0.9992388,0.99502045
7.268,38.130245,0.4129073,0.4000000059604645,-0.000178573,0.9981785,0.9908174,0.9992363,0.9950174
7.27,38.123764,0.41279814,0.4000000059604645,-0.00018155921,0.9981711,0.9908138,0.9992337,0.9950143
7.272,38.117172,0.41268772,0.4000000059604645,-0.0001845195,0.9981636,0.99081016,0.99923116,0.99501115
7.274,38.110477,0.4125761,0.4000000059604645,-0.00018745355,0.998156,0.99080646,0.99922854,0.995008
7.276,38.103676,0.4124633,0.4000000059604645,-0.00019036113,0.9981483,0.9908027,0.99922585,0.9950047
7.278,38.09677,0.41234934,0.4000000059604645,-0.00019324194,0.9981406,0.9907989,0.9992232,0.9950015
7.28,38.089764,0.4122342,0.4000000059604645,-0.00019609573,0.9981327,0.9907951,0.99922043,0.99499816
7.282,38.082653,0.41211793,0.4000000059604645,-0.00019892221,0.9981248,0.99079114,0.9992177,0.9949948
7.284,38.07544,0.4120005,0.4000000059604645,-0.00020172111,0.99811673,0.9907872,0.9992149,0.9949914
7.286,38.068127,0.41188198,0.4000000059604645,-0.0002044922,0.9981086,0.9907832,0.9992121,0.994988
7.288,38.06072,0.4117624,0.4000000059604645,-0.00020723522,0.9981004,0.9907792,0.9992092,0.99498457
7.29,38.053207,0.4116417,0.4000000059604645,-0.0002099499,0.9980921,0.99077517,0.99920636,0.99498105
7.292,38.0456,0.4115199,0.4000000059604645,-0.000212636,0.9980838,0.99077106,0.99920344,0.9949775
7.294,38.0379,0.41139713,0.4000000059604645,-0.00021529329,0.9980753,0.9907669,0.9992005,0.9949739
7.296,38.0301,0.4112733,0.4000000059604645,-0.00021792152,0.9980667,0.99076265,0.99919754,0.9949703
7.298,38.02221,0.41114846,0.4000000059604645,-0.00022052045,0.99805814,0.9907584,0.9991945,0.9949667
7.3,38.01422,0.4110226,0.4000000059604645,-0.00022308985,0.99804944,0.9907541,0.9991915,0.994963
7.302,38.006145,0.4108958,0.4000000059604645,-0.0002256295,0.9980406,0.99074984,0.9991884,0.99495924
7.304,37.997974,0.41076803,0.4000000059604645,-0.00022813916,0.9980318,0.9907455,0.9991853,0.9949555
7.306,37.98972,0.4106393,0.4000000059604645,-0.00023061864,0.99802285,0.9907411,0.9991822,0.9949517
7.308,37.981373,0.41050965,0.4000000059604645,-0.00023306768,0.99801385,0.99073666,0.9991791,0.9949479
7.31,37.97294,0.41037908,0.4000000059604645,-0.0002354861,0.9980048,0.99073213,0.9991759,0.99494404
7.312,37.96442,0.41024762,0.4000000059604645,-0.0002378737,0.9979956,0.99072766,0.99917275,0.99494016
7.314,37.95581,0.4101153,0.4000000059604645,-0.00024023025,0.99798644,0.99072313,0.9991695,0.9949362
7.316,37.94712,0.40998212,0.4000000059604645,-0.00024255556,0.99797714,0.99071854,0.99916625,0.9949323
7.318,37.938347,0.4098481,0.4000000059604645,-0.00024484945,0.9979678,0.9907139,0.99916303,0.99492836
7.32,37.929493,0.40971324,0.4000000059604645,-0.0002471117,0.99795836,0.99070925,0.9991597,0.99492437
7.322,37.920555,0.40957758,0.4000000059604645,-0.00024934212,0.9979489,0.9907046,0.9991564,0.9949203
7.324,37.91154,0.4094411,0.4000000059604645,-0.00025154056,0.99793935,0.9906998,0.9991531,0.99491626
7.326,37.902443,0.4093039,0.4000000059604645,-0.00025370685,0.99792975,0.9906951,0.9991497,0.99491215
7.328,37.893272,0.40916592,0.4000000059604645,-0.00025584074,0.9979201,0.99069035,0.9991463,0.99490803
7.33,37.884026,0.40902722,0.4000000059604645,-0.00025794216,0.9979104,0.9906855,0.9991429,0.9949039
7.332,37.8747,0.4088878,0.4000000059604645,-0.00026001086,0.9979006,0.9906807,0.9991395,0.99489975
7.334,37.865303,0.40874767,0.4000000059604645,-0.00026204673,0.9978908,0.9906758,0.99913603,0.9948956
7.336,37.85583,0.40860686,0.4000000059604645,-0.00026404957,0.9978809,0.9906709,0.9991326,0.99489135
7.338,37.84629,0.4084654,0.4000000059604645,-0.00026601925,0.9978709,0.990666,0.99912906,0.9948871
7.34,37.83668,0.4083233,0.4000000059604645,-0.00026795562,0.99786097,0.990661,0.99912554,0.9948828
7.342,37.827,0.40818053,0.4000000059604645,-0.00026985854,0.9978509,0.9906561,0.999122,0.99487853
7.344,37.81725,0.4080372,0.4000000059604645,-0.00027172785,0.9978408,0.9906511,0.9991185,0.99487424
7.346,37.807434,0.4078932,0.4000000059604645,-0.00027356343,0.9978307,0.990646,0.99911493,0.99486995
7.348,37.797554,0.4077487,0.4000000059604645,-0.00027536514,0.9978205,0.990641,0.99911135,0.9948656
7.35,37.78761,0.40760362,0.4000000059604645,-0.0002771328,0.9978103,0.9906359,0.9991078,0.9948612
7.352,37.7776,0.407458,0.4000000059604645,-0.0002788664,0.99780005,0.9906308,0.99910414,0.99485683
7.354,37.76753,0.40731186,0.4000000059604645,-0.00028056573,0.99778974,0.9906257,0.9991005,0.9948524
7.356,37.7574,0.40716523,0.4000000059604645,-0.0002822307,0.99777937,0.99062055,0.9990969,0.99484795
7.358,37.747208,0.4070181,0.4000000059604645,-0.0002838612,0.997769,0.99061537,0.99909323,0.99484354
7.36,37.73696,0.4068705,0.4000000059604645,-0.00028545712,0.9977586,0.9906102,0.99908954,0.9948391
7.362,37.726658,0.40672246,0.4000000059604645,-0.00028701834,0.99774814,0.990605,0.99908584,0.9948346
7.364,37.716293,0.406574,0.4000000059604645,-0.0002885448,0.99773765,0.99059975,0.99908215,0.99483013
7.366,37.705883,0.40642512,0.4000000059604645,-0.00029003638,0.99772716,0.99059457,0.99907845,0.9948256
7.368,37.69541,0.40627584,0.4000000059604645,-0.00029149296,0.9977166,0.99058926,0.9990747,0.9948211
7.37,37.684895,0.4061262,0.4000000059604645,-0.0002929145,0.997706,0.990584,0.999071,0.99481654
7.372,37.674324,0.4059762,0.4000000059604645,-0.0002943009,0.99769545,0.9905787,0.99906725,0.994812
7.374,37.663704,0.40582585,0.4000000059604645,-0.0002956521,0.9976848,0.99057347,0.9990635,0.9948074
7.376,37.653038,0.40567517,0.4000000059604645,-0.00029696798,0.9976741,0.9905681,0.99905974,0.99480283
7.378,37.64232,0.40552422,0.4000000059604645,-0.00029824852,0.99766344,0.9905628,0.9990559,0.99479824
7.38,37.63156,0.40537295,0.4000000059604645,-0.00029949364,0.99765277,0.9905575,0.99905217,0.99479365
7.382,37.620758,0.40522143,0.4000000059604645,-0.00030070325,0.99764204,0.9905521,0.99904835,0.99478906
7.384,37.609913,0.40506965,0.4000000059604645,-0.00030187733,0.9976313,0.99054676,0.99904454,0.9947844
7.386,37.599026,0.40491766,0.4000000059604645,-0.0003030158,0.9976205,0.9905414,0.9990407,0.9947798
7.388,37.588097,0.40476546,0.4000000059604645,-0.00030411864,0.9976098,0.99053603,0.9990369,0.9947752
7.39,37.577126,0.40461305,0.4000000059604645,-0.0003051858,0.997599,0.9905306,0.9990331,0.9947705
7.392,37.56612,0.40446046,0.4000000059604645,-0.00030621723,0.99758816,0.99052525,0.9990293,0.9947659
7.394,37.555077,0.4043077,0.4000000059604645,-0.00030721287,0.99757737,0.9905198,0.9990254,0.9947612
7.396,37.544003,0.4041548,0.4000000059604645,-0.00030817272,0.9975665,0.9905144,0.9990216,0.9947566
7.398,37.53289,0.4040018,0.4000000059604645,-0.00030909677,0.99755573,0.990509,0.9990177,0.99475193
7.4,37.521748,0.4038487,0.4000000059604645,-0.00030998496,0.9975449,0.9905036,0.9990139,0.9947472
7.402,37.510574,0.4036955,0.4000000059604645,-0.00031083726,0.99753404,0.9904982,0.99901,0.9947426
7.404,37.499367,0.40354222,0.4000000059604645,-0.00031165368,0.9975232,0.9904927,0.9990062,0.99473786
7.406,37.488132,0.4033889,0.4000000059604645,-0.00031243422,0.99751234,0.9904873,0.99900234,0.9947332
7.408,37.47687,0.40323552,0.4000000059604645,-0.00031317887,0.9975015,0.99048185,0.99899846,0.9947285
7.41,37.465584,0.40308216,0.4000000059604645,-0.0003138876,0.99749064,0.9904764,0.9989946,0.99472386
7.412,37.454273,0.40292877,0.4000000059604645,-0.00031456046,0.9974798,0.990471,0.9989908,0.99471915
7.414,37.442936,0.40277544,0.4000000059604645,-0.0003151974,0.99746895,0.9904656,0.9989869,0.9947145
7.416,37.43158,0.4026221,0.4000000059604645,-0.00031579845,0.9974581,0.99046016,0.998983,0.9947098
7.418,37.4202,0.40246883,0.4000000059604645,-0.0003163636,0.99744725,0.99045473,0.99897915,0.99470514
7.42,37.4088,0.40231565,0.4000000059604645,-0.00031689295,0.99743646,0.9904493,0.99897534,0.99470043
7.422,37.397385,0.40216252,0.4000000059604645,-0.00031738644,0.9974256,0.9904439,0.99897146,0.9946958
7.424,37.385944,0.40200952,0.4000000059604645,-0.00031784413,0.9974148,0.99043846,0.9989676,0.9946911
7.426,37.374496,0.40185663,0.4000000059604645,-0.00031826604,0.99740404,0.99043304,0.9989638,0.9946864
7.428,37.36303,0.4017039,0.4000000059604645,-0.00031865222,0.99739325,0.9904276,0.9989599,0.9946817
7.43,37.35155,0.4015513,0.4000000059604645,-0.00031900266,0.99738246,0.9904222,0.9989561,0.99467707
7.432,37.340065,0.4013989,0.4000000059604645,-0.00031931748,0.9973717,0.9904168,0.9989522,0.9946724
7.434,37.328564,0.40124667,0.4000000059604645,-0.00031959664,0.99736094,0.9904114,0.9989484,0.99466777
7.436,37.317055,0.40109465,0.4000000059604645,-0.00031984027,0.9973503,0.99040604,0.9989446,0.9946631
7.438,37.305534,0.40094283,0.4000000059604645,-0.00032004836,0.99733955,0.9904007,0.9989407,0.9946585
7.44,37.294006,0.4007913,0.4000000059604645,-0.000320221,0.9973289,0.9903953,0.9989369,0.9946539
7.442,37.28248,0.40063998,0.4000000059604645,-0.00032035826,0.9973182,0.99038994,0.99893314,0.9946493
7.444,37.270943,0.40048897,0.4000000059604645,-0.00032046018,0.9973076,0.99038464,0.9989293,0.99464464
7.446,37.259407,0.40033823,0.4000000059604645,-0.00032052683,0.997297,0.9903793,0.9989255,0.99464005
7.448,37.247868,0.40018782,0.4000000059604645,-0.0003205583,0.9972864,0.99037397,0.99892175,0.99463546
7.45,37.236324,0.4000377,0.4000000059604645,-0.00032055465,0.9972758,0.99036866,0.99891794,0.9946309
7.452,37.224785,0.39988795,0.4000000059604645,-0.000320516,0.99726534,0.9903634,0.9989142,0.99462634
7.454,37.21325,0.39973855,0.4000000059604645,-0.00032044237,0.99725485,0.9903581,0.9989104,0.9946218
7.456,37.201714,0.3995895,0.4000000059604645,-0.0003203339,0.9972444,0.99035287,0.9989067,0.9946172
7.458,37.19018,0.39944085,0.4000000059604645,-0.00032019065,0.997234,0.9903476,0.998903,0.9946127
7.46,37.17866,0.39929262,0.4000000059604645,-0.00032001277,0.9972236,0.99034244,0.9988992,0.9946082
7.462,37.167145,0.3991448,0.4000000059604645,-0.00031980028,0.99721324,0.9903372,0.9988955,0.9946037
7.464,37.155636,0.3989974,0.4000000059604645,-0.00031955334,0.99720293,0.990332,0.99889183,0.9945992
7.466,37.14414,0.39885044,0.4000000059604645,-0.00031927202,0.9971927,0.9903269,0.99888813,0.99459475
7.468,37.13265,0.398704,0.4000000059604645,-0.00031895647,0.9971824,0.9903217,0.99888444,0.99459034
7.47,37.12117,0.398558,0.4000000059604645,-0.00031860676,0.99717224,0.99031657,0.9988808,0.99458593
7.472,37.109707,0.3984125,0.4000000059604645,-0.00031822306,0.9971621,0.9903115,0.99887717,0.9945815
7.474,37.09826,0.3982675,0.4000000059604645,-0.00031780545,0.997152,0.9903064,0.99887353,0.9945771
7.476,37.086826,0.39812306,0.4000000059604645,-0.00031735405,0.99714196,0.9903013,0.99886996,0.99457276
7.478,37.07541,0.39797914,0.4000000059604645,-0.00031686903,0.99713194,0.9902963,0.9988663,0.9945684
7.48,37.06401,0.39783576,0.4000000059604645,-0.0003163505,0.997122,0.9902913,0.99886274,0.99456406
7.482,37.05263,0.39769298,0.4000000059604645,-0.00031579856,0.99711204,0.9902863,0.99885917,0.99455976
7.484,37.041275,0.3975508,0.4000000059604645,-0.0003152134,0.9971022,0.99028134,0.99885565,0.9945555
7.486,37.029938,0.3974092,0.4000000059604645,-0.00031459512,0.99709237,0.9902764,0.99885213,0.9945512
7.488,37.018623,0.3972682,0.4000000059604645,-0.00031394392,0.99708265,0.9902715,0.9988486,0.99454695
7.49,37.00733,0.39712787,0.4000000059604645,-0.0003132599,0.99707294,0.9902666,0.9988451,0.9945427
7.492,36.996067,0.39698815,0.4000000059604645,-0.0003125432,0.9970633,0.99026173,0.99884164,0.99453855
7.494,36.98483,0.3968491,0.4000000059604645,-0.00031179405,0.9970537,0.99025697,0.9988382,0.9945344
7.496,36.973618,0.39671072,0.4000000059604645,-0.00031101255,0.99704415,0.99025214,0.9988348,0.9945302
7.498,36.962437,0.39657304,0.4000000059604645,-0.00031019887,0.9970347,0.99024737,0.9988314,0.9945261
7.5,36.951283,0.39643604,0.4000000059604645,-0.00030935317,0.9970253,0.99024266,0.998828,0.994522
7.502,36.940163,0.39629978,0.4000000059604645,-0.00030847563,0.99701595,0.99023795,0.9988246,0.9945179
7.504,36.929073,0.3961642,0.4000000059604645,-0.0003075664,0.99700665,0.99023324,0.99882126,0.99451387
7.506,36.918015,0.3960294,0.4000000059604645,-0.0003066257,0.9969975,0.99022865,0.998818,0.9945099
7.508,36.906998,0.39589536,0.4000000059604645,-0.00030565367,0.9969883,0.990224,0.99881464,0.9945059
7.51,36.89601,0.3957621,0.4000000059604645,-0.0003046505,0.99697924,0.9902195,0.99881136,0.9945019
7.512,36.88506,0.39562955,0.4000000059604645,-0.00030361637,0.9969702,0.99021494,0.99880815,0.994498
7.514,36.87415,0.39549786,0.4000000059604645,-0.00030255146,0.99696124,0.9902104,0.9988049,0.9944941
7.516,36.863277,0.39536697,0.4000000059604645,-0.000301456,0.99695235,0.99020594,0.9988017,0.9944902
7.518,36.852448,0.39523688,0.4000000059604645,-0.00030033014,0.99694353,0.99020153,0.99879855,0.9944864
7.52,36.841656,0.39510763,0.4000000059604645,-0.00029917408,0.99693483,0.9901971,0.9987954,0.9944826
7.522,36.830906,0.3949792,0.4000000059604645,-0.00029798804,0.9969262,0.9901928,0.9987923,0.9944788
7.524,36.820198,0.39485165,0.4000000059604645,-0.0002967722,0.99691755,0.9901885,0.9987892,0.99447507
7.526,36.809536,0.39472497,0.4000000059604645,-0.00029552678,0.9969091,0.9901842,0.9987861,0.9944714
7.528,36.798923,0.39459917,0.4000000059604645,-0.00029425198,0.9969006,0.99017996,0.99878305,0.9944677
7.53,36.788353,0.39447424,0.4000000059604645,-0.000292948,0.9968923,0.9901757,0.99878,0.99446404
7.532,36.777832,0.39435023,0.4000000059604645,-0.00029161508,0.996884,0.99017155,0.99877703,0.99446046
7.534,36.767357,0.39422715,0.4000000059604645,-0.0002902534,0.9968758,0.99016744,0.9987741,0.9944569
7.536,36.75693,0.394105,0.4000000059604645,-0.0002888632,0.99686766,0.9901634,0.9987712,0.9944533
7.538,36.74656,0.39398375,0.4000000059604645,-0.0002874447,0.99685967,0.99015933,0.99876827,0.99444985
7.54,36.736233,0.39386347,0.4000000059604645,-0.00028599813,0.9968517,0.99015534,0.9987654,0.9944464
7.542,36.725964,0.39374417,0.4000000059604645,-0.0002845237,0.9968438,0.9901514,0.99876255,0.99444294
7.544,36.71575,0.39362583,0.4000000059604645,-0.00028302165,0.996836,0.99014753,0.99875975,0.99443954
7.546,36.705585,0.39350846,0.4000000059604645,-0.00028149222,0.9968283,0.99014366,0.99875695,0.9944362
7.548,36.69548,0.3933921,0.4000000059604645,-0.0002799356,0.99682075,0.99013984,0.9987542,0.9944329
7.55,36.685432,0.39327675,0.4000000059604645,-0.00027835206,0.9968132,0.9901361,0.9987515,0.99442965
7.552,36.675438,0.3931624,0.4000000059604645,-0.00027674186,0.9968058,0.99013233,0.99874884,0.99442637
7.554,36.66551,0.39304906,0.4000000059604645,-0.00027510518,0.9967984,0.99012864,0.99874616,0.9944232
7.556,36.655632,0.3929368,0.4000000059604645,-0.0002734423,0.9967912,0.990125,0.99874353,0.99442005
7.558,36.64582,0.39282554,0.4000000059604645,-0.0002717535,0.99678403,0.9901214,0.998741,0.99441695
7.56,36.636066,0.39271536,0.4000000059604645,-0.00027003896,0.99677694,0.9901179,0.9987384,0.99441385
7.562,36.626377,0.39260623,0.4000000059604645,-0.00026829896,0.99676996,0.9901144,0.9987359,0.9944108
7.564,36.61675,0.3924982,0.4000000059604645,-0.00026653375,0.99676305,0.990111,0.9987334,0.99440783
7.566,36.607185,0.39239123,0.4000000059604645,-0.0002647436,0.99675626,0.9901076,0.99873096,0.9944049
7.568,36.597687,0.39228535,0.4000000059604645,-0.00026292875,0.9967496,0.99010426,0.9987286,0.994402
7.57,36.588253,0.3921806,0.4000000059604645,-0.00026108947,0.996743,0.990101,0.9987262,0.99439913
7.572,36.578888,0.3920769,0.4000000059604645,-0.000259226,0.9967365,0.9900977,0.99872386,0.9943963
7.574,36.56959,0.3919744,0.4000000059604645,-0.00025733863,0.9967301,0.99009454,0.99872154,0.9943935
7.576,36.56036,0.39187297,0.4000000059604645,-0.0002554276,0.9967238,0.9900914,0.9987193,0.9943908
7.578,36.5512,0.3917727,0.4000000059604645,-0.0002534932,0.9967176,0.99008834,0.998717,0.9943881
7.58,36.54211,0.39167356,0.4000000059604645,-0.00025153568,0.9967115,0.9900853,0.9987148,0.9943855
7.582,36.533092,0.39157557,0.4000000059604645,-0.0002495553,0.9967055,0.9900823,0.99871266,0.99438286
7.584,36.52414,0.39147878,0.4000000059604645,-0.00024755238,0.9966996,0.9900794,0.9987106,0.99438035
7.586,36.515263,0.3913831,0.4000000059604645,-0.00024552716,0.9966938,0.9900765,0.9987085,0.99437785
7.588,36.506462,0.39128867,0.4000000059604645,-0.0002434799,0.9966881,0.9900737,0.9987064,0.99437535
7.59,36.497734,0.39119536,0.4000000059604645,-0.0002414109,0.9966825,0.99007094,0.99870443,0.99437296
7.592,36.489082,0.39110327,0.4000000059604645,-0.00023932045,0.99667704,0.9900682,0.9987024,0.9943706
7.594,36.480507,0.3910124,0.4000000059604645,-0.00023720882,0.9966717,0.9900656,0.9987005,0.99436826
7.596,36.472,0.3909227,0.4000000059604645,-0.00023507628,0.9966664,0.99006295,0.9986986,0.994366
7.598,36.463577,0.39083424,0.4000000059604645,-0.00023292314,0.99666125,0.99006045,0.99869674,0.9943638
7.6,36.455235,0.39074698,0.4000000059604645,-0.00023074968,0.9966562,0.99005795,0.99869496,0.9943616
7.602,36.446964,0.39066094,0.4000000059604645,-0.00022855616,0.99665123,0.9900555,0.99869317,0.9943595
7.604,36.438778,0.39057615,0.4000000059604645,-0.0002263429,0.9966464,0.9900531,0.99869144,0.9943574
7.606,36.430668,0.39049262,0.4000000059604645,-0.00022411018,0.99664164,0.99005085,0.9986897,0.9943554
7.608,36.42264,0.3904103,0.4000000059604645,-0.0002218583,0.99663705,0.9900486,0.9986881,0.9943534
7.61,36.414692,0.39032924,0.4000000059604645,-0.00021958754,0.9966325,0.9900464,0.9986865,0.99435145
7.612,36.40683,0.39024946,0.4000000059604645,-0.0002172982,0.99662817,0.99004424,0.9986849,0.9943496
7.614,36.399048,0.39017093,0.4000000059604645,-0.00021499059,0.9966239,0.99004215,0.9986834,0.99434775
7.616,36.39135,0.39009368,0.4000000059604645,-0.00021266499,0.9966197,0.9900401,0.9986819,0.99434596
7.618,36.383736,0.3900177,0.4000000059604645,-0.00021032171,0.9966156,0.99003816,0.9986804,0.9943443
7.62,36.37621,0.38994297,0.4000000059604645,-0.00020796104,0.99661165,0.99003625,0.99867904,0.99434257
7.622,36.368763,0.38986957,0.4000000059604645,-0.00020558329,0.99660784,0.9900344,0.9986777,0.99434096
7.624,36.361404,0.38979745,0.4000000059604645,-0.00020318876,0.9966041,0.9900326,0.99867636,0.9943394
7.626,36.354134,0.3897266,0.4000000059604645,-0.00020077775,0.9966005,0.9900309,0.99867505,0.99433786
7.628,36.346947,0.38965708,0.4000000059604645,-0.00019835058,0.996597,0.9900292,0.99867386,0.9943364
7.63,36.33985,0.38958886,0.4000000059604645,-0.00019590753,0.99659365,0.9900276,0.99867266,0.994335
7.632,36.332844,0.38952196,0.4000000059604645,-0.00019344893,0.9965904,0.99002606,0.9986715,0.9943336
7.634,36.325924,0.38945633,0.4000000059604645,-0.00019097509,0.9965872,0.9900246,0.9986704,0.9943323
7.636,36.319096,0.38939205,0.4000000059604645,-0.00018848629,0.99658424,0.9900232,0.9986693,0.99433106
7.638,36.31235,0.3893291,0.4000000059604645,-0.00018598286,0.9965813,0.9900218,0.9986683,0.9943298
7.64,36.305702,0.38926744,0.4000000059604645,-0.0001834651,0.9965785,0.9900205,0.9986673,0.9943287
7.642,36.299145,0.38920715,0.4000000059604645,-0.00018093335,0.99657583,0.9900193,0.9986664,0.9943276
7.644,36.292675,0.38914818,0.4000000059604645,-0.0001783879,0.99657327,0.9900181,0.9986655,0.99432653
7.646,36.2863,0.38909054,0.4000000059604645,-0.00017582906,0.9965708,0.990017,0.9986646,0.9943255
7.648,36.280014,0.38903424,0.4000000059604645,-0.00017325714,0.9965685,0.990016,0.99866384,0.9943246
7.65,36.273823,0.3889793,0.4000000059604645,-0.00017067247,0.9965663,0.990015,0.99866307,0.99432373
7.652,36.267727,0.38892567,0.4000000059604645,-0.00016807536,0.9965642,0.9900141,0.99866235,0.9943229
7.654,36.261723,0.3888734,0.4000000059604645,-0.00016546613,0.9965623,0.9900132,0.9986617,0.9943221
7.656,36.255814,0.38882247,0.4000000059604645,-0.00016284508,0.99656045,0.9900124,0.9986611,0.99432135
7.658,36.25,0.3887729,0.4000000059604645,-0.00016021254,0.9965587,0.9900117,0.9986605,0.9943207
7.66,36.244278,0.3887247,0.4000000059604645,-0.00015756882,0.9965571,0.990011,0.99865997,0.9943201
7.662,36.238655,0.38867787,0.4000000059604645,-0.00015491426,0.9965556,0.9900104,0.9986595,0.9943195
7.664,36.233128,0.38863236,0.4000000059604645,-0.00015224915,0.99655426,0.99000984,0.998659,0.994319
7.666,36.22769,0.38858822,0.4000000059604645,-0.00014957381,0.996553,0.99000937,0.9986586,0.99431854
7.668,36.222355,0.38854545,0.4000000059604645,-0.00014688859,0.9965519,0.99000895,0.99865824,0.9943182
7.67,36.217117,0.38850406,0.4000000059604645,-0.00014419376,0.9965509,0.9900086,0.99865794,0.9943178
7.672,36.21197,0.388464,0.4000000059604645,-0.0001414897,0.99655,0.9900083,0.9986577,0.99431753
7.674,36.20693,0.38842535,0.4000000059604645,-0.00013877667,0.99654925,0.9900081,0.99865746,0.9943173
7.676,36.20198,0.38838804,0.4000000059604645,-0.00013605504,0.99654865,0.99000794,0.9986573,0.9943171
7.678,36.197136,0.3883521,0.4000000059604645,-0.00013332508,0.9965481,0.9900078,0.99865717,0.994317
7.68,36.192383,0.38831753,0.4000000059604645,-0.00013058717,0.9965477,0.9900078,0.99865705,0.99431694
7.682,36.18773,0.38828433,0.4000000059604645,-0.00012784159,0.99654746,0.9900078,0.99865705,0.99431694
7.684,36.183178,0.3882525,0.4000000059604645,-0.00012508866,0.9965473,0.99000794,0.99865705,0.994317
7.686,36.178722,0.38822204,0.4000000059604645,-0.00012232871,0.9965473,0.9900081,0.9986571,0.99431705
7.688,36.17437,0.38819298,0.4000000059604645,-0.00011956208,0.99654734,0.99000835,0.99865717,0.99431723
7.69,36.170113,0.38816527,0.4000000059604645,-0.00011678906,0.9965476,0.9900086,0.99865735,0.9943174
7.692,36.165962,0.38813892,0.4000000059604645,-0.000114009985,0.9965479,0.99000895,0.9986575,0.9943177
7.694,36.161907,0.38811395,0.4000000059604645,-0.00011122518,0.99654835,0.99000937,0.99865776,0.994318
7.696,36.15795,0.38809034,0.4000000059604645,-0.00010843496,0.99654895,0.9900099,0.998658,0.99431837
7.698,36.154102,0.38806808,0.4000000059604645,-0.00010563964,0.9965496,0.99001044,0.99865836,0.99431884
7.7,36.15035,0.38804722,0.4000000059604645,-0.000102839556,0.99655044,0.99001104,0.9986587,0.9943193
7.702,36.146698,0.38802773,0.4000000059604645,-0.00010003501,0.9965514,0.9900117,0.99865913,0.99431986
7.704,36.143147,0.3880096,0.4000000059604645,-9.722633e-05,0.99655247,0.99001247,0.9986596,0.99432045
7.706,36.139694,0.38799283,0.4000000059604645,-9.4413845e-05,0.99655366,0.99001324,0.9986601,0.9943211
7.708,36.136345,0.38797742,0.4000000059604645,-9.159786e-05,0.996555,0.99001414,0.9986606,0.99432176
7.71,36.133102,0.38796338,0.4000000059604645,-8.8778695e-05,0.99655634,0.99001503,0.9986612,0.99432254
7.712,36.129955,0.38795072,0.4000000059604645,-8.595668e-05,0.9965579,0.99001604,0.9986619,0.9943234
7.714,36.12691,0.3879394,0.4000000059604645,-8.3132116e-05,0.99655956,0.9900171,0.99866253,0.9943242
7.716,36.12397,0.38792944,0.4000000059604645,-8.030534e-05,0.99656135,0.99001825,0.9986633,0.99432516
7.718,36.121128,0.38792083,0.4000000059604645,-7.747665e-05,0.99656326,0.99001944,0.9986641,0.9943261
7.72,36.11839,0.38791358,0.4000000059604645,-7.4646385e-05,0.9965653,0.9900207,0.99866486,0.9943271
7.722,36.115757,0.38790768,0.4000000059604645,-7.181484e-05,0.9965674,0.990022,0.99866575,0.99432826
7.724,36.11322,0.38790312,0.4000000059604645,-6.898234e-05,0.9965697,0.9900234,0.99866664,0.9943294
7.726,36.110786,0.38789994,0.4000000059604645,-6.61492e-05,0.9965721,0.9900248,0.9986676,0.9943306
7.728,36.10846,0.38789806,0.4000000059604645,-6.331573e-05,0.9965746,0.9900263,0.9986686,0.99433184
7.73,36.106228,0.38789755,0.4000000059604645,-6.0482256e-05,0.9965772,0.99002784,0.9986696,0.99433315
7.732,36.104103,0.38789836,0.4000000059604645,-5.7649075e-05,0.99657995,0.99002945,0.9986707,0.99433446
7.734,36.102077,0.38790053,0.4000000059604645,-5.4816508e-05,0.9965828,0.9900312,0.9986718,0.9943359
7.736,36.100155,0.387904,0.4000000059604645,-5.1984865e-05,0.9965857,0.9900329,0.998673,0.9943373
7.738,36.098335,0.38790882,0.4000000059604645,-4.9154456e-05,0.9965888,0.99003476,0.9986742,0.99433887
7.74,36.09662,0.38791496,0.4000000059604645,-4.6325593e-05,0.99659204,0.9900366,0.9986755,0.9943404
7.742,36.094997,0.3879224,0.4000000059604645,-4.3498578e-05,0.9965954,0.9900385,0.9986768,0.994342
7.744,36.093487,0.3879312,0.4000000059604645,-4.0673727e-05,0.9965988,0.99004054,0.99867815,0.9943437
7.746,36.09207,0.38794127,0.4000000059604645,-3.7851347e-05,0.99660236,0.99004257,0.9986795,0.9943454
7.748,36.09076,0.3879527,0.4000000059604645,-3.5031735e-05,0.99660605,0.9900447,0.99868095,0.9943472
7.75,36.08955,0.38796538,0.4000000059604645,-3.221521e-05,0.9966098,0.9900469,0.99868244,0.99434906
7.752,36.08844,0.3879794,0.4000000059604645,-2.9402063e-05,0.9966137,0.9900491,0.998684,0.99435097
7.754,36.087433,0.3879947,0.4000000059604645,-2.6592605e-05,0.99661773,0.99005145,0.99868554,0.9943529
7.756,36.086525,0.38801128,0.4000000059604645,-2.3787135e-05,0.99662185,0.9900538,0.99868715,0.99435484
7.758,36.08572,0.38802916,0.4000000059604645,-2.0985955e-05,0.9966261,0.9900562,0.99868876,0.99435693
7.76,36.085014,0.38804832,0.4000000059604645,-1.8189367e-05,0.99663043,0.9900587,0.9986904,0.994359
7.762,36.084408,0.38806877,0.4000000059604645,-1.5397665e-05,0.9966349,0.9900612,0.99869215,0.9943611
7.764,36.083908,0.3880905,0.4000000059604645,-1.261115e-05,0.99663943,0.99006385,0.99869394,0.9943633
7.766,36.0835,0.38811347,0.4000000059604645,-9.830117e-06,0.99664414,0.99006647,0.9986958,0.9943656
7.768,36.083195,0.38813773,0.4000000059604645,-7.054861e-06,0.9966489,0.9900692,0.99869764,0.99436784
7.77,36.082996,0.3881632,0.4000000059604645,-4.285676e-06,0.9966538,0.99007195,0.9986995,0.99437016
7.772,36.08289,0.38818997,0.4000000059604645,-1.522854e-06,0.99665886,0.9900748,0.99870145,0.99437255
7.774,36.082886,0.388218,0.4000000059604645,1.2333135e-06,0.9966639,0.9900777,0.9987034,0.994375
7.776,36.082977,0.38824722,0.4000000059604645,3.982537e-06,0.9966692,0.99008065,0.99870545,0.9943775
7.778,36.083168,0.38827768,0.4000000059604645,6.7245273e-06,0.99667454,0.99008363,0.9987075,0.99438006
7.78,36.08346,0.3883094,0.4000000059604645,9.458999e-06,0.99667996,0.9900867,0.99870956,0.9943826
7.782,36.08385,0.3883423,0.4000000059604645,1.2185666e-05,0.9966855,0.9900898,0.9987117,0.99438524
7.784,36.08434,0.38837644,0.4000000059604645,1.4904243e-05,0.99669117,0.990093,0.9987139,0.9943879
7.786,36.084923,0.3884118,0.4000000059604645,1.761445e-05,0.99669695,0.9900962,0.9987161,0.99439067
7.788,36.08561,0.38844833,0.4000000059604645,2.0316003e-05,0.9967028,0.9900995,0.9987184,0.9943934
7.79,36.086388,0.3884861,0.4000000059604645,2.3008624e-05,0.99670875,0.9901028,0.99872065,0.99439627
7.792,36.087265,0.388525,0.4000000059604645,2.5692038e-05,0.99671483,0.99010617,0.998723,0.99439913
7.794,36.088238,0.38856512,0.4000000059604645,2.8365963e-05,0.99672097,0.9901096,0.99872535,0.99440205
7.796,36.089306,0.38860643,0.4000000059604645,3.103013e-05,0.9967273,0.99011314,0.99872774,0.99440503
7.798,36.09047,0.3886489,0.4000000059604645,3.368426e-05,0.99673367,0.99011666,0.9987302,0.994408
7.8,36.091732,0.38869253,0.4000000059604645,3.632809e-05,0.9967401,0.9901203,0.9987327,0.99441105
7.802,36.093086,0.3887373,0.4000000059604645,3.896134e-05,0.99674666,0.9901239,0.9987352,0.99441415
7.804,36.09454,0.38878322,0.4000000059604645,4.1583753e-05,0.99675333,0.9901276,0.99873775,0.9944173
7.806,36.09608,0.38883027,0.4000000059604645,4.4195054e-05,0.99676013,0.9901314,0.9987403,0.99442047
7.808,36.09772,0.3888785,0.4000000059604645,4.6794983e-05,0.996767,0.9901352,0.99874294,0.9944237
7.81,36.09945,0.38892782,0.4000000059604645,4.9383278e-05,0.99677396,0.99013907,0.9987456,0.99442697
7.812,36.101276,0.38897824,0.4000000059604645,5.1959676e-05,0.996781,0.99014294,0.9987483,0.9944303
7.814,36.10319,0.3890298,0.4000000059604645,5.4523916e-05,0.99678814,0.99014693,0.99875104,0.99443364
7.816,36.1052,0.38908243,0.4000000059604645,5.7075747e-05,0.9967954,0.9901509,0.9987538,0.99443704
7.818,36.1073,0.3891362,0.4000000059604645,5.961491e-05,0.99680275,0.990155,0.9987566,0.9944405
7.82,36.109493,0.389191,0.4000000059604645,6.214115e-05,0.9968102,0.9901591,0.99875945,0.994444
7.822,36.111774,0.3892469,0.4000000059604645,6.465423e-05,0.9968177,0.99016327,0.9987623,0.9944475
7.824,36.114147,0.3893039,0.4000000059604645,6.715388e-05,0.99682534,0.99016744,0.99876523,0.9944511
7.826,36.11661,0.38936192,0.4000000059604645,6.9639864e-05,0.996833,0.9901717,0.99876815,0.9944547
7.828,36.11916,0.389421,0.4000000059604645,7.2111936e-05,0.99684083,0.99017596,0.99877113,0.9944583
7.83,36.121803,0.3894811,0.4000000059604645,7.456985e-05,0.9968487,0.9901803,0.9987741,0.994462
7.832,36.12453,0.38954228,0.4000000059604645,7.701337e-05,0.9968567,0.9901847,0.99877715,0.99446577
7.834,36.127346,0.38960445,0.4000000059604645,7.9442245e-05,0.99686474,0.99018914,0.9987802,0.9944695
7.836,36.13025,0.38966763,0.4000000059604645,8.1856255e-05,0.9968729,0.9901936,0.9987833,0.99447334
7.838,36.13324,0.38973185,0.4000000059604645,8.425515e-05,0.9968811,0.99019814,0.99878645,0.99447715
7.84,36.13632,0.38979706,0.4000000059604645,8.663871e-05,0.9968894,0.99020267,0.9987896,0.994481
7.842,36.13948,0.38986322,0.4000000059604645,8.9006695e-05,0.9968978,0.9902073,0.99879277,0.99448496
7.844,36.142727,0.3899304,0.4000000059604645,9.135888e-05,0.9969063,0.99021196,0.998796,0.9944889
7.846,36.146057,0.38999856,0.4000000059604645,9.369504e-05,0.99691486,0.9902166,0.99879926,0.9944929
7.848,36.149475,0.39006764,0.4000000059604645,9.601495e-05,0.99692345,0.9902214,0.99880254,0.99449694
7.85,36.15297,0.3901377,0.4000000059604645,9.8318385e-05,0.9969322,0.99022615,0.9988058,0.994501
7.852,36.156548,0.3902087,0.4000000059604645,0.000100605124,0.996941,0.990231,0.99880916,0.99450505
7.854,36.160213,0.3902806,0.4000000059604645,0.00010287496,0.99694985,0.9902358,0.99881256,0.9945092
7.856,36.163956,0.39035344,0.4000000059604645,0.00010512768,0.9969588,0.9902407,0.99881595,0.9945134
7.858,36.16778,0.3904272,0.4000000059604645,0.00010736305,0.9969678,0.99024564,0.99881935,0.99451756
7.86,36.171688,0.39050186,0.4000000059604645,0.00010958088,0.9969769,0.99025065,0.9988228,0.9945218
7.862,36.175674,0.3905774,0.4000000059604645,0.00011178095,0.9969861,0.99025565,0.99882627,0.994526
7.864,36.179733,0.39065385,0.4000000059604645,0.00011396306,0.99699533,0.99026066,0.9988298,0.9945303
7.866,36.183876,0.39073116,0.4000000059604645,0.00011612701,0.9970046,0.9902658,0.9988333,0.9945347
7.868,36.1881,0.39080933,0.4000000059604645,0.0001182726,0.997014,0.99027085,0.9988369,0.994539
7.87,36.192394,0.39088833,0.4000000059604645,0.00012039962,0.99702346,0.99027604,0.99884045,0.99454343
7.872,36.196766,0.3909682,0.4000000059604645,0.00012250787,0.997033,0.9902812,0.998844,0.99454784
7.874,36.201214,0.39104888,0.4000000059604645,0.0001245972,0.9970426,0.99028647,0.99884766,0.9945523
7.876,36.205738,0.3911304,0.4000000059604645,0.00012666736,0.9970522,0.9902917,0.9988513,0.9945568
7.878,36.210335,0.3912127,0.4000000059604645,0.0001287182,0.9970619,0.990297,0.998855,0.99456125
7.88,36.215004,0.39129582,0.4000000059604645,0.00013074951,0.99707174,0.9903023,0.9988587,0.9945658
7.882,36.21975,0.39137974,0.4000000059604645,0.00013276112,0.9970816,0.9903077,0.9988624,0.9945704
7.884,36.224564,0.3914644,0.4000000059604645,0.00013475286,0.9970915,0.9903131,0.99886614,0.99457496
7.886,36.22945,0.39154986,0.4000000059604645,0.00013672454,0.9971014,0.99031854,0.9988699,0.99457955
7.888,36.234406,0.39163607,0.4000000059604645,0.00013867597,0.99711144,0.99032396,0.9988737,0.9945842
7.89,36.239433,0.391723,0.4000000059604645,0.000140607,0.9971216,0.99032944,0.9988775,0.9945889
7.892,36.244534,0.39181072,0.4000000059604645,0.00014251744,0.9971317,0.9903349,0.99888134,0.99459356
7.894,36.249695,0.3918991,0.4000000059604645,0.00014440714,0.9971419,0.9903405,0.9988852,0.99459827
7.896,36.25493,0.39198822,0.4000000059604645,0.00014627591,0.99715215,0.9903461,0.9988891,0.99460304
7.898,36.260227,0.39207804,0.4000000059604645,0.00014812362,0.99716246,0.9903517,0.99889296,0.9946078
7.9,36.265594,0.39216855,0.4000000059604645,0.00014995008,0.99717283,0.9903573,0.99889684,0.9946126
7.902,36.271023,0.39225975,0.4000000059604645,0.00015175514,0.99718326,0.99036294,0.9989008,0.9946174
7.904,36.27652,0.3923516,0.4000000059604645,0.00015353867,0.9971937,0.9903686,0.9989047,0.99462223
7.906,36.282078,0.3924441,0.4000000059604645,0.00015530048,0.99720424,0.9903743,0.9989087,0.9946271
7.908,36.287704,0.39253724,0.4000000059604645,0.00015704044,0.9972148,0.99038005,0.9989127,0.994632
7.91,36.293385,0.39263102,0.4000000059604645,0.0001587584,0.9972254,0.99038583,0.9989167,0.9946369
7.912,36.299133,0.39272544,0.4000000059604645,0.00016045422,0.9972361,0.99039155,0.9989207,0.9946418
7.914,36.30494,0.39282045,0.4000000059604645,0.00016212775,0.9972468,0.9903974,0.99892473,0.9946467
7.916,36.310806,0.39291605,0.4000000059604645,0.00016377885,0.99725753,0.9904032,0.9989288,0.9946517
7.918,36.31673,0.39301226,0.4000000059604645,0.0001654074,0.9972683,0.990409,0.99893284,0.9946567
7.92,36.322716,0.39310902,0.4000000059604645,0.00016701325,0.99727917,0.9904149,0.9989369,0.9946617
7.922,36.328754,0.39320636,0.4000000059604645,0.00016859626,0.99729,0.99042076,0.998941,0.9946667
7.924,36.334854,0.39330423,0.4000000059604645,0.00017015635,0.997301,0.99042666,0.9989451,0.9946717
7.926,36.341007,0.39340267,0.4000000059604645,0.00017169333,0.9973119,0.9904326,0.9989492,0.99467677
7.928,36.347214,0.3935016,0.4000000059604645,0.00017320713,0.9973229,0.9904386,0.99895334,0.99468184
7.93,36.353477,0.39360106,0.4000000059604645,0.0001746976,0.99733394,0.99044454,0.9989575,0.9946869
7.932,36.359795,0.39370102,0.4000000059604645,0.00017616464,0.99734503,0.9904505,0.9989616,0.99469197
7.934,36.36616,0.39380148,0.4000000059604645,0.00017760812,0.9973561,0.99045646,0.9989658,0.9946971
7.936,36.37258,0.39390242,0.4000000059604645,0.00017902795,0.99736726,0.9904625,0.99897,0.9947022
7.938,36.37905,0.39400384,0.4000000059604645,0.000180424,0.9973784,0.9904685,0.9989742,0.99470735
7.94,36.385574,0.39410567,0.4000000059604645,0.00018179617,0.9973896,0.9904746,0.9989784,0.99471253
7.942,36.39214,0.39420798,0.4000000059604645,0.00018314438,0.9974008,0.9904806,0.9989826,0.99471766
7.944,36.398758,0.3943107,0.4000000059604645,0.0001844685,0.9974121,0.9904867,0.99898684,0.99472284
7.946,36.405426,0.39441386,0.4000000059604645,0.00018576845,0.99742335,0.99049276,0.9989911,0.994728
7.948,36.412136,0.39451742,0.4000000059604645,0.00018704413,0.9974347,0.99049884,0.9989953,0.9947332
7.95,36.41889,0.39462137,0.4000000059604645,0.00018829545,0.997446,0.990505,0.99899954,0.9947384
7.952,36.42569,0.3947257,0.4000000059604645,0.00018952231,0.9974574,0.9905111,0.9990038,0.99474365
7.954,36.432537,0.3948304,0.4000000059604645,0.00019072465,0.99746877,0.9905172,0.99900806,0.9947489
7.956,36.439423,0.3949355,0.4000000059604645,0.00019190236,0.99748015,0.99052334,0.99901235,0.9947541
7.958,36.446354,0.3950409,0.4000000059604645,0.00019305538,0.9974916,0.99052954,0.99901664,0.9947593
7.96,36.453323,0.39514664,0.4000000059604645,0.00019418362,0.99750304,0.9905357,0.99902093,0.99476457
7.962,36.460335,0.3952527,0.4000000059604645,0.00019528702,0.9975145,0.9905418,0.9990252,0.9947699
7.964,36.467384,0.39535907,0.4000000059604645,0.00019636551,0.997526,0.990548,0.9990295,0.9947751
7.966,36.474472,0.39546573,0.4000000059604645,0.000197419,0.99753743,0.9905542,0.9990338,0.99478036
7.968,36.481598,0.3955727,0.4000000059604645,0.00019844742,0.997549,0.9905604,0.9990381,0.99478567
