Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.97,36.488758,0.3956799,0.4000000059604645,0.00019945075,0.9975605,0.99056655,0.9990424,0.9947909
7.972,36.49596,0.3957874,0.4000000059604645,0.0002004289,0.997572,0.99057275,0.99904674,0.9947962
7.974,36.503193,0.39589512,0.4000000059604645,0.0002013818,0.99758357,0.99057895,0.99905103,0.9948015
7.976,36.51046,0.39600307,0.4000000059604645,0.00020230943,0.99759513,0.9905852,0.9990554,0.99480677
7.978,36.517757,0.39611128,0.4000000059604645,0.00020321172,0.9976067,0.9905914,0.9990597,0.9948121
7.98,36.52509,0.39621967,0.4000000059604645,0.00020408862,0.99761826,0.9905976,0.999064,0.9948174
7.982,36.53245,0.39632827,0.4000000059604645,0.0002049401,0.9976299,0.9906038,0.9990683,0.9948227
7.984,36.539845,0.39643705,0.4000000059604645,0.00020576609,0.99764144,0.99061006,0.9990727,0.994828
7.986,36.547268,0.39654598,0.4000000059604645,0.00020656658,0.99765307,0.99061626,0.99907696,0.9948333
7.988,36.554718,0.3966551,0.4000000059604645,0.00020734151,0.99766463,0.99062246,0.9990813,0.9948386
7.99,36.562195,0.39676437,0.4000000059604645,0.00020809086,0.99767625,0.9906287,0.99908566,0.9948439
7.992,36.569702,0.39687377,0.4000000059604645,0.0002088146,0.9976878,0.9906349,0.99908996,0.9948492
7.994,36.577232,0.39698327,0.4000000059604645,0.0002095127,0.99769944,0.9906411,0.9990943,0.9948545
7.996,36.584785,0.3970929,0.4000000059604645,0.00021018513,0.99771106,0.9906474,0.9990986,0.9948598
7.998,36.59236,0.39720264,0.4000000059604645,0.00021083187,0.9977226,0.9906536,0.99910295,0.99486506
8.0,36.599964,0.39731246,0.4000000059604645,0.0002114529,0.99773425,0.9906598,0.99910724,0.99487036
8.002,36.607586,0.39742234,0.4000000059604645,0.00021204822,0.9977458,0.990666,0.9991116,0.99487567
8.004,36.615234,0.3975323,0.4000000059604645,0.00021261779,0.99775743,0.9906722,0.9991159,0.994881
8.006,36.6229,0.3976423,0.4000000059604645,0.00021316162,0.997769,0.99067837,0.99912024,0.9948862
8.008,36.63058,0.39775234,0.4000000059604645,0.00021367968,0.99778056,0.99068457,0.9991245,0.9948915
8.01,36.638283,0.3978624,0.4000000059604645,0.00021417199,0.9977921,0.99069077,0.9991288,0.99489677
8.012,36.646,0.3979725,0.4000000059604645,0.00021463854,0.9978037,0.9906969,0.9991331,0.9949021
8.014,36.653736,0.39808258,0.4000000059604645,0.00021507932,0.9978152,0.9907031,0.9991374,0.9949073
8.016,36.661484,0.39819264,0.4000000059604645,0.00021549434,0.99782676,0.99070925,0.9991417,0.99491256
8.018,36.66925,0.39830267,0.4000000059604645,0.0002158836,0.99783826,0.99071544,0.999146,0.9949178
8.02,36.67703,0.39841267,0.4000000059604645,0.00021624714,0.99784976,0.9907216,0.9991503,0.99492306
8.022,36.68482,0.39852265,0.4000000059604645,0.00021658493,0.99786127,0.9907277,0.99915457,0.9949283
8.024,36.692623,0.39863256,0.4000000059604645,0.00021689701,0.9978727,0.99073386,0.9991588,0.9949335
8.026,36.700436,0.39874238,0.4000000059604645,0.00021718339,0.99788415,0.99073994,0.9991631,0.99493873
8.028,36.70826,0.3988521,0.4000000059604645,0.0002174441,0.9978956,0.9907461,0.9991673,0.9949439
8.03,36.71609,0.39896178,0.4000000059604645,0.00021767915,0.99790704,0.99075216,0.99917156,0.9949491
8.032,36.723934,0.3990713,0.4000000059604645,0.00021788858,0.9979184,0.99075824,0.9991758,0.9949543
8.034,36.73178,0.39918074,0.4000000059604645,0.0002180724,0.9979298,0.9907643,0.99918,0.9949595
8.036,36.739635,0.39929003,0.4000000059604645,0.00021823066,0.99794114,0.99077034,0.99918425,0.99496466
8.038,36.747494,0.39939916,0.4000000059604645,0.00021836339,0.99795246,0.9907764,0.9991884,0.9949698
8.04,36.75536,0.39950815,0.4000000059604645,0.00021847062,0.9979638,0.99078244,0.99919266,0.9949749
8.042,36.763226,0.39961696,0.4000000059604645,0.00021855239,0.99797505,0.99078846,0.9991968,0.99498004
8.044,36.77109,0.39972562,0.4000000059604645,0.00021860877,0.9979863,0.9907944,0.999201,0.99498516
8.046,36.778965,0.39983407,0.4000000059604645,0.00021863976,0.9979975,0.99080044,0.9992052,0.9949903
8.048,36.786835,0.3999423,0.4000000059604645,0.00021864545,0.9980087,0.9908064,0.9992093,0.99499536
8.05,36.79471,0.40005034,0.4000000059604645,0.00021862586,0.9980199,0.99081236,0.99921346,0.9950004
8.052,36.802574,0.40015814,0.4000000059604645,0.00021858107,0.998031,0.99081826,0.99921757,0.9950055
8.054,36.810444,0.40026572,0.4000000059604645,0.00021851112,0.9980421,0.99082416,0.9992217,0.9950105
8.056,36.81831,0.40037304,0.4000000059604645,0.00021841607,0.9980532,0.99083006,0.9992258,0.99501556
8.058,36.82617,0.4004801,0.4000000059604645,0.00021829599,0.9980642,0.99083596,0.99922985,0.99502057
8.06,36.834026,0.40058687,0.4000000059604645,0.00021815093,0.99807525,0.9908418,0.99923396,0.9950255
8.062,36.841877,0.4006934,0.4000000059604645,0.00021798098,0.9980862,0.99084765,0.999238,0.9950305
8.064,36.84972,0.4007996,0.4000000059604645,0.00021778619,0.9980971,0.9908535,0.99924207,0.99503547
8.066,36.85756,0.4009055,0.4000000059604645,0.00021756663,0.998108,0.99085927,0.99924606,0.9950404
8.068,36.865387,0.40101108,0.4000000059604645,0.0002173224,0.9981189,0.99086505,0.9992501,0.99504536
8.07,36.873203,0.40111634,0.4000000059604645,0.00021705356,0.99812967,0.9908708,0.9992541,0.99505025
8.072,36.881016,0.40122125,0.4000000059604645,0.00021676018,0.99814045,0.9908765,0.9992581,0.99505514
8.074,36.88881,0.40132582,0.4000000059604645,0.00021644236,0.9981512,0.9908822,0.99926203,0.99505997
8.076,36.8966,0.40143004,0.4000000059604645,0.00021610019,0.9981619,0.9908879,0.999266,0.9950648
8.078,36.90437,0.40153387,0.4000000059604645,0.00021573374,0.9981725,0.99089354,0.99926996,0.9950696
8.08,36.912132,0.40163732,0.4000000059604645,0.00021534311,0.99818313,0.9908992,0.99927384,0.99507445
8.082,36.919876,0.40174037,0.4000000059604645,0.0002149284,0.9981937,0.9909048,0.9992778,0.9950792
8.084,36.927605,0.401843,0.4000000059604645,0.00021448969,0.99820423,0.9909104,0.99928164,0.995084
8.086,36.935318,0.40194526,0.4000000059604645,0.0002140271,0.99821466,0.99091595,0.9992855,0.99508876
8.088,36.943016,0.40204707,0.4000000059604645,0.0002135407,0.9982251,0.9909215,0.99928933,0.99509346
8.09,36.950695,0.40214843,0.4000000059604645,0.00021303061,0.99823546,0.990927,0.9992932,0.9950981
8.092,36.95835,0.40224937,0.4000000059604645,0.00021249695,0.9982458,0.99093246,0.999297,0.9951028
8.094,36.965996,0.40234983,0.4000000059604645,0.0002119398,0.9982561,0.9909379,0.9993008,0.9951075
8.096,36.973614,0.40244982,0.4000000059604645,0.00021135928,0.9982663,0.9909434,0.9993046,0.99511206
8.098,36.981213,0.40254936,0.4000000059604645,0.00021075552,0.9982765,0.99094874,0.9993083,0.99511665
8.1,36.98879,0.4026484,0.4000000059604645,0.00021012862,0.99828655,0.9909541,0.99931204,0.99512124
8.102,36.99634,0.40274692,0.4000000059604645,0.00020947869,0.9982966,0.99095947,0.99931574,0.9951258
8.104,37.00387,0.40284494,0.4000000059604645,0.00020880587,0.99830663,0.9909648,0.99931943,0.9951303
8.106,37.011375,0.40294245,0.4000000059604645,0.00020811026,0.9983166,0.99097,0.9993231,0.99513483
8.108,37.018852,0.40303943,0.4000000059604645,0.000207392,0.9983265,0.99097526,0.99932677,0.9951393
8.11,37.026306,0.40313584,0.4000000059604645,0.00020665122,0.9983363,0.9909805,0.9993304,0.9951437
8.112,37.033733,0.40323174,0.4000000059604645,0.00020588803,0.9983461,0.9909857,0.99933404,0.9951482
8.114,37.04113,0.40332708,0.4000000059604645,0.0002051026,0.9983558,0.9909908,0.9993376,0.99515253
8.116,37.0485,0.40342182,0.4000000059604645,0.00020429501,0.9983655,0.99099594,0.99934113,0.9951569
8.118,37.05584,0.403516,0.4000000059604645,0.00020346543,0.9983751,0.99100107,0.9993447,0.99516124
8.12,37.063152,0.4036096,0.4000000059604645,0.00020261398,0.99838465,0.99100614,0.9993482,0.9951656
8.122,37.070427,0.40370262,0.4000000059604645,0.00020174083,0.99839413,0.99101114,0.9993517,0.9951698
8.124,37.077675,0.403795,0.4000000059604645,0.0002008461,0.99840355,0.99101615,0.9993552,0.9951741
8.126,37.08489,0.40388677,0.4000000059604645,0.00019992993,0.9984129,0.9910211,0.9993586,0.99517834
8.128,37.09207,0.40397793,0.4000000059604645,0.00019899248,0.9984222,0.99102604,0.99936205,0.9951825
8.13,37.099216,0.40406847,0.4000000059604645,0.0001980339,0.99843144,0.99103093,0.99936545,0.9951867
8.132,37.106327,0.40415832,0.4000000059604645,0.00019705432,0.9984406,0.99103576,0.99936885,0.9951908
8.134,37.113403,0.40424758,0.4000000059604645,0.00019605392,0.99844974,0.9910406,0.9993722,0.9951949
8.136,37.12044,0.40433612,0.4000000059604645,0.00019503284,0.99845874,0.99104536,0.9993755,0.995199
8.138,37.127445,0.40442404,0.4000000059604645,0.00019399125,0.99846774,0.9910501,0.9993788,0.9952031
8.14,37.13441,0.40451127,0.4000000059604645,0.00019292928,0.9984766,0.99105483,0.9993821,0.9952071
8.142,37.141335,0.4045978,0.4000000059604645,0.00019184712,0.99848545,0.99105954,0.9993853,0.99521106
8.144,37.148224,0.40468365,0.4000000059604645,0.00019074493,0.9984942,0.9910642,0.9993885,0.995215
8.146,37.15507,0.4047688,0.4000000059604645,0.00018962286,0.9985029,0.9910688,0.99939173,0.99521893
8.148,37.161877,0.40485322,0.4000000059604645,0.00018848108,0.99851155,0.9910733,0.9993949,0.9952228
8.15,37.168644,0.40493694,0.4000000059604645,0.00018731978,0.9985201,0.99107784,0.99939805,0.9952267
8.152,37.175365,0.4050199,0.4000000059604645,0.0001861391,0.9985286,0.9910824,0.9994012,0.9952305
8.154,37.182045,0.40510216,0.4000000059604645,0.00018493923,0.998537,0.9910868,0.99940425,0.9952343
8.156,37.18868,0.40518367,0.4000000059604645,0.00018372035,0.99854535,0.99109125,0.99940735,0.99523807
8.158,37.19527,0.40526444,0.4000000059604645,0.00018248262,0.99855363,0.9910956,0.9994104,0.99524176
8.16,37.201817,0.40534443,0.4000000059604645,0.00018122623,0.9985618,0.99109995,0.9994134,0.99524546
8.162,37.20832,0.40542367,0.4000000059604645,0.00017995136,0.9985699,0.99110425,0.99941635,0.99524915
8.164,37.214775,0.40550214,0.4000000059604645,0.00017865817,0.99857795,0.9911085,0.99941933,0.9952527
8.166,37.221184,0.4055798,0.4000000059604645,0.00017734687,0.99858594,0.9911127,0.99942225,0.99525636
8.168,37.227543,0.4056567,0.4000000059604645,0.00017601764,0.9985938,0.9911169,0.9994252,0.9952599
8.17,37.233856,0.4057328,0.4000000059604645,0.00017467065,0.9986017,0.99112105,0.99942803,0.99526346
8.172,37.24012,0.4058081,0.4000000059604645,0.00017330612,0.99860936,0.9911251,0.9994309,0.9952669
8.174,37.246338,0.4058826,0.4000000059604645,0.0001719242,0.99861705,0.9911292,0.9994337,0.9952704
8.176,37.252502,0.40595627,0.4000000059604645,0.00017052512,0.9986246,0.9911332,0.9994365,0.99527377
8.178,37.258614,0.4060291,0.4000000059604645,0.00016910904,0.99863213,0.9911372,0.99943924,0.99527717
8.18,37.264675,0.40610114,0.4000000059604645,0.00016767617,0.9986396,0.99114114,0.999442,0.9952805
8.182,37.270687,0.4061723,0.4000000059604645,0.0001662267,0.9986469,0.991145,0.99944466,0.99528384
8.184,37.27664,0.40624267,0.4000000059604645,0.00016476084,0.9986542,0.9911489,0.99944735,0.9952871
8.186,37.282547,0.40631214,0.4000000059604645,0.00016327879,0.9986614,0.99115264,0.99944997,0.99529034
8.188,37.2884,0.4063808,0.4000000059604645,0.00016178073,0.9986685,0.99115646,0.9994526,0.99529356
8.19,37.294197,0.40644857,0.4000000059604645,0.00016026688,0.9986755,0.99116015,0.9994552,0.9952967
8.192,37.299942,0.40651548,0.4000000059604645,0.00015873743,0.9986825,0.99116385,0.9994577,0.9952999
8.194,37.305626,0.40658152,0.4000000059604645,0.0001571926,0.99868935,0.9911675,0.9994603,0.995303
8.196,37.311256,0.40664667,0.4000000059604645,0.00015563257,0.99869615,0.99117106,0.9994628,0.995306
8.198,37.31683,0.40671095,0.4000000059604645,0.00015405759,0.9987029,0.99117464,0.9994652,0.99530905
8.2,37.32235,0.40677434,0.4000000059604645,0.00015246782,0.9987095,0.99117815,0.9994677,0.99531204
8.202,37.32781,0.40683684,0.4000000059604645,0.00015086352,0.998716,0.9911816,0.99947006,0.99531496
8.204,37.33321,0.4068984,0.4000000059604645,0.00014924485,0.9987225,0.991185,0.99947244,0.9953179
8.206,37.338554,0.40695912,0.4000000059604645,0.00014761207,0.9987289,0.9911884,0.99947476,0.99532074
8.208,37.343838,0.40701887,0.4000000059604645,0.00014596534,0.99873513,0.99119174,0.9994771,0.9953236
8.21,37.349064,0.40707773,0.4000000059604645,0.00014430493,0.9987413,0.991195,0.99947935,0.9953264
8.212,37.35423,0.40713567,0.4000000059604645,0.00014263102,0.99874747,0.9911983,0.9994816,0.99532914
8.214,37.359333,0.40719268,0.4000000059604645,0.00014094384,0.9987535,0.99120146,0.9994838,0.9953319
8.216,37.364376,0.40724877,0.4000000059604645,0.00013924361,0.99875945,0.9912046,0.999486,0.99533457
8.218,37.369358,0.40730393,0.4000000059604645,0.00013753054,0.9987653,0.9912078,0.9994882,0.9953372
8.22,37.37428,0.4073581,0.4000000059604645,0.00013580486,0.9987711,0.9912108,0.9994903,0.9953398
8.222,37.379135,0.4074114,0.4000000059604645,0.0001340668,0.9987768,0.99121386,0.9994924,0.9953424
8.224,37.38393,0.4074637,0.4000000059604645,0.00013231655,0.9987824,0.99121684,0.99949443,0.99534494
8.226,37.388664,0.40751508,0.4000000059604645,0.00013055436,0.9987879,0.99121976,0.99949646,0.99534744
8.228,37.393333,0.40756547,0.4000000059604645,0.00012878043,0.9987933,0.9912226,0.9994985,0.9953499
8.23,37.397938,0.40761492,0.4000000059604645,0.00012699502,0.99879867,0.9912255,0.99950045,0.99535227
8.232,37.402473,0.4076634,0.4000000059604645,0.00012519832,0.9988039,0.9912283,0.99950236,0.99535465
8.234,37.406948,0.40771094,0.4000000059604645,0.00012339058,0.9988091,0.991231,0.99950427,0.99535704
8.236,37.41136,0.4077575,0.4000000059604645,0.00012157202,0.99881417,0.99123377,0.9995062,0.9953593
8.238,37.415707,0.40780306,0.4000000059604645,0.000119742865,0.9988192,0.9912364,0.999508,0.99536157
8.24,37.41998,0.40784767,0.4000000059604645,0.00011790335,0.9988241,0.991239,0.9995098,0.9953638
8.242,37.42419,0.40789127,0.4000000059604645,0.0001160537,0.9988289,0.9912416,0.9995116,0.995366
8.244,37.428337,0.40793392,0.4000000059604645,0.00011419415,0.99883366,0.9912441,0.9995133,0.9953681
8.246,37.432415,0.40797555,0.4000000059604645,0.00011232492,0.9988383,0.9912466,0.99951506,0.9953702
8.248,37.436424,0.40801623,0.4000000059604645,0.00011044625,0.99884284,0.991249,0.9995167,0.9953723
8.25,37.440365,0.4080559,0.4000000059604645,0.00010855838,0.9988473,0.9912514,0.9995184,0.9953743
8.252,37.44424,0.40809456,0.4000000059604645,0.00010666152,0.9988517,0.99125373,0.99952,0.9953763
8.254,37.448048,0.40813226,0.4000000059604645,0.000104755934,0.998856,0.99125606,0.99952155,0.99537826
8.256,37.451782,0.40816894,0.4000000059604645,0.000102841834,0.9988602,0.99125826,0.9995231,0.99538016
8.258,37.45545,0.40820462,0.4000000059604645,0.00010091945,0.9988643,0.99126047,0.99952465,0.995382
8.26,37.45905,0.40823928,0.4000000059604645,9.898904e-05,0.99886835,0.9912626,0.99952614,0.99538386
8.262,37.462578,0.40827295,0.4000000059604645,9.7050826e-05,0.9988723,0.99126476,0.9995276,0.99538565
8.264,37.466038,0.40830562,0.4000000059604645,9.510504e-05,0.9988761,0.9912668,0.999529,0.9953874
8.266,37.469425,0.40833727,0.4000000059604645,9.315192e-05,0.99887985,0.9912688,0.9995304,0.9953891
8.268,37.472744,0.40836793,0.4000000059604645,9.119171e-05,0.99888355,0.9912708,0.99953175,0.9953908
8.27,37.47599,0.40839756,0.4000000059604645,8.922463e-05,0.9988871,0.99127275,0.99953306,0.9953924
8.272,37.479168,0.40842617,0.4000000059604645,8.725094e-05,0.9988906,0.9912746,0.99953437,0.995394
8.274,37.482273,0.4084538,0.4000000059604645,8.527086e-05,0.998894,0.99127644,0.9995356,0.99539554
8.276,37.48531,0.40848038,0.4000000059604645,8.328464e-05,0.9988973,0.99127823,0.9995369,0.9953971
8.278,37.48827,0.40850595,0.4000000059604645,8.129251e-05,0.99890053,0.99127996,0.99953806,0.9953985
8.28,37.49116,0.4085305,0.4000000059604645,7.92947e-05,0.99890363,0.9912817,0.99953926,0.99539995
8.282,37.49398,0.40855405,0.4000000059604645,7.729147e-05,0.9989067,0.9912833,0.9995404,0.9954014
8.284,37.496723,0.40857658,0.4000000059604645,7.528304e-05,0.99890965,0.9912849,0.99954146,0.99540275
8.286,37.499397,0.40859807,0.4000000059604645,7.326966e-05,0.9989125,0.99128646,0.99954253,0.99540406
8.288,37.502003,0.40861854,0.4000000059604645,7.1251554e-05,0.9989153,0.991288,0.99954355,0.9954053
8.29,37.504528,0.40863803,0.4000000059604645,6.9228976e-05,0.998918,0.99128944,0.99954456,0.99540657
8.292,37.50699,0.40865645,0.4000000059604645,6.720216e-05,0.99892056,0.99129087,0.9995456,0.99540776
8.294,37.50937,0.40867388,0.4000000059604645,6.517134e-05,0.99892306,0.99129224,0.99954647,0.99540895
8.296,37.51168,0.4086903,0.4000000059604645,6.3136766e-05,0.9989255,0.99129355,0.9995474,0.99541
8.298,37.513912,0.40870568,0.4000000059604645,6.109866e-05,0.99892783,0.99129486,0.99954826,0.99541116
8.3,37.51608,0.40872005,0.4000000059604645,5.905727e-05,0.9989301,0.9912961,0.9995491,0.9954122
8.302,37.518166,0.4087334,0.4000000059604645,5.7012836e-05,0.99893224,0.9912973,0.9995499,0.9954132
8.304,37.520184,0.4087457,0.4000000059604645,5.4965592e-05,0.9989343,0.99129844,0.9995507,0.99541414
8.306,37.52212,0.40875703,0.4000000059604645,5.291578e-05,0.9989363,0.9912995,0.9995515,0.9954151
8.308,37.52399,0.4087673,0.4000000059604645,5.0863633e-05,0.9989382,0.9913006,0.9995522,0.995416
8.31,37.525787,0.4087766,0.4000000059604645,4.8809394e-05,0.99894,0.9913016,0.99955285,0.9954168
8.312,37.527504,0.40878487,0.4000000059604645,4.67533e-05,0.9989417,0.99130255,0.9995535,0.99541765
8.314,37.529152,0.4087921,0.4000000059604645,4.4695582e-05,0.9989433,0.9913035,0.99955416,0.9954184
8.316,37.530724,0.40879834,0.4000000059604645,4.2636482e-05,0.9989449,0.9913044,0.99955475,0.99541914
8.318,37.532223,0.40880358,0.4000000059604645,4.0576237e-05,0.99894637,0.99130523,0.9995553,0.99541986
8.32,37.533646,0.40880778,0.4000000059604645,3.8515078e-05,0.99894774,0.991306,0.9995558,0.9954205
8.322,37.534996,0.408811,0.4000000059604645,3.645325e-05,0.998949,0.9913067,0.99955636,0.9954211
8.324,37.53627,0.4088132,0.4000000059604645,3.4390978e-05,0.9989502,0.99130744,0.9995568,0.9954217
8.326,37.53747,0.4088144,0.4000000059604645,3.2328506e-05,0.9989513,0.9913081,0.99955726,0.99542224
8.328,37.538597,0.40881458,0.4000000059604645,3.0266061e-05,0.9989523,0.9913087,0.9995577,0.9954228
8.33,37.53965,0.40881377,0.4000000059604645,2.8203882e-05,0.9989533,0.9913093,0.99955803,0.99542326
8.332,37.54063,0.408812,0.4000000059604645,2.61422e-05,0.9989541,0.9913098,0.9995584,0.9954237
8.334,37.541534,0.40880919,0.4000000059604645,2.4081248e-05,0.9989549,0.9913103,0.9995587,0.9954241
8.336,37.542362,0.40880537,0.4000000059604645,2.202126e-05,0.9989556,0.9913107,0.999559,0.99542445
8.338,37.543118,0.4088006,0.4000000059604645,1.9962468e-05,0.9989562,0.99131113,0.9995592,0.99542475
8.34,37.543797,0.40879482,0.4000000059604645,1.79051e-05,0.99895674,0.99131143,0.99955946,0.99542505
8.342,37.544407,0.40878806,0.4000000059604645,1.5849391e-05,0.99895716,0.9913118,0.99955964,0.9954253
8.344,37.54494,0.4087803,0.4000000059604645,1.3795568e-05,0.9989575,0.991312,0.9995598,0.9954255
8.346,37.5454,0.4087716,0.4000000059604645,1.174386e-05,0.99895775,0.99131227,0.99955994,0.9954257
8.348,37.545788,0.4087619,0.4000000059604645,9.694497e-06,0.99895793,0.99131244,0.99956006,0.9954258
8.35,37.5461,0.40875122,0.4000000059604645,7.647705e-06,0.99895805,0.99131256,0.9995601,0.99542594
8.352,37.546337,0.40873957,0.4000000059604645,5.603713e-06,0.99895805,0.9913127,0.9995602,0.995426
8.354,37.546505,0.40872696,0.4000000059604645,3.562745e-06,0.998958,0.99131274,0.9995602,0.99542606
8.356,37.546597,0.40871337,0.4000000059604645,1.5250278e-06,0.9989579,0.99131274,0.9995602,0.995426
8.358,37.54661,0.40869886,0.4000000059604645,-5.0921483e-07,0.99895763,0.9913127,0.9995601,0.995426
8.36,37.54656,0.40868336,0.4000000059604645,-2.539759e-06,0.99895734,0.9913126,0.99956006,0.99542594
8.362,37.54643,0.4086669,0.4000000059604645,-4.566382e-06,0.998957,0.9913125,0.99956,0.9954258
8.364,37.54623,0.4086495,0.4000000059604645,-6.588862e-06,0.9989565,0.9913124,0.9995598,0.99542564
8.366,37.54595,0.40863118,0.4000000059604645,-8.606978e-06,0.99895597,0.99131215,0.9995597,0.99542546
8.368,37.54561,0.4086119,0.4000000059604645,-1.0620511e-05,0.99895537,0.9913119,0.9995595,0.9954253
8.37,37.545193,0.40859166,0.4000000059604645,-1.2629241e-05,0.99895465,0.99131167,0.9995593,0.99542505
8.372,37.5447,0.40857053,0.4000000059604645,-1.4632949e-05,0.9989539,0.9913114,0.99955904,0.99542475
8.374,37.544136,0.40854844,0.4000000059604645,-1.6631422e-05,0.998953,0.991311,0.9995588,0.99542445
8.376,37.543503,0.40852544,0.4000000059604645,-1.862444e-05,0.9989521,0.9913106,0.9995585,0.9954241
8.378,37.542793,0.4085015,0.4000000059604645,-2.0611791e-05,0.9989511,0.9913102,0.99955815,0.9954237
8.38,37.54202,0.40847668,0.4000000059604645,-2.259326e-05,0.99895,0.9913097,0.9995578,0.99542326
8.382,37.54117,0.40845093,0.4000000059604645,-2.4568635e-05,0.9989488,0.99130917,0.99955744,0.99542284
8.384,37.54025,0.4084243,0.4000000059604645,-2.6537706e-05,0.99894756,0.9913086,0.999557,0.99542236
8.386,37.53926,0.40839675,0.4000000059604645,-2.8500259e-05,0.99894625,0.99130803,0.9995566,0.9954218
8.388,37.538197,0.4083683,0.4000000059604645,-3.0456089e-05,0.9989449,0.99130744,0.9995561,0.9954213
8.39,37.537064,0.40833896,0.4000000059604645,-3.2404987e-05,0.99894345,0.9913067,0.99955565,0.9954207
8.392,37.535866,0.40830874,0.4000000059604645,-3.4346744e-05,0.9989419,0.99130607,0.9995551,0.9954201
8.394,37.53459,0.40827766,0.4000000059604645,-3.628116e-05,0.9989403,0.9913053,0.9995546,0.99541944
8.396,37.533253,0.40824568,0.4000000059604645,-3.8208025e-05,0.9989386,0.9913045,0.99955404,0.9954187
8.398,37.53184,0.40821284,0.4000000059604645,-4.012714e-05,0.99893683,0.99130374,0.99955344,0.995418
8.4,37.530365,0.40817913,0.4000000059604645,-4.20383e-05,0.99893504,0.99130285,0.99955285,0.9954173
8.402,37.528812,0.4081446,0.4000000059604645,-4.3941312e-05,0.99893314,0.99130195,0.9995522,0.9954165
8.404,37.5272,0.4081092,0.4000000059604645,-4.5835972e-05,0.99893117,0.99130106,0.99955153,0.99541575
8.406,37.525513,0.40807292,0.4000000059604645,-4.7722082e-05,0.99892914,0.9913001,0.9995508,0.9954149
8.408,37.52376,0.40803584,0.4000000059604645,-4.959945e-05,0.998927,0.9912991,0.9995501,0.995414
8.41,37.521942,0.4079979,0.4000000059604645,-5.1467876e-05,0.99892485,0.9912981,0.9995494,0.9954131
8.412,37.520058,0.40795916,0.4000000059604645,-5.3327174e-05,0.9989226,0.991297,0.9995486,0.9954122
8.414,37.518105,0.4079196,0.4000000059604645,-5.5177148e-05,0.9989203,0.9912959,0.9995478,0.9954112
8.416,37.516087,0.4078792,0.4000000059604645,-5.7017605e-05,0.99891794,0.99129474,0.999547,0.99541026
8.418,37.514,0.40783802,0.4000000059604645,-5.8848364e-05,0.9989155,0.9912936,0.9995462,0.99540925
8.42,37.51185,0.40779603,0.4000000059604645,-6.0669234e-05,0.998913,0.9912924,0.9995453,0.9954082
8.422,37.509632,0.40775323,0.4000000059604645,-6.248003e-05,0.99891037,0.99129117,0.9995444,0.9954071
8.424,37.50735,0.40770966,0.4000000059604645,-6.428056e-05,0.99890774,0.9912899,0.9995435,0.99540603
8.426,37.505,0.4076653,0.4000000059604645,-6.607066e-05,0.99890506,0.9912886,0.99954253,0.9954049
8.428,37.50259,0.40762016,0.4000000059604645,-6.785013e-05,0.99890226,0.99128723,0.9995416,0.99540377
8.43,37.500114,0.40757427,0.4000000059604645,-6.961881e-05,0.99889946,0.99128586,0.9995406,0.9954026
8.432,37.497578,0.40752763,0.4000000059604645,-7.13765e-05,0.99889654,0.9912845,0.9995396,0.9954014
8.434,37.494976,0.4074802,0.4000000059604645,-7.312304e-05,0.9988936,0.99128306,0.9995386,0.99540013
8.436,37.492313,0.40743202,0.4000000059604645,-7.4858246e-05,0.9988906,0.99128157,0.9995375,0.9953989
8.438,37.489586,0.40738314,0.4000000059604645,-7.658196e-05,0.99888754,0.9912801,0.99953645,0.99539757
8.44,37.4868,0.4073335,0.4000000059604645,-7.8294e-05,0.9988844,0.9912786,0.9995354,0.99539626
8.442,37.48395,0.40728313,0.4000000059604645,-7.999419e-05,0.99888116,0.99127704,0.9995343,0.9953949
8.444,37.48104,0.40723205,0.4000000059604645,-8.168238e-05,0.99887794,0.9912754,0.9995332,0.9953935
8.446,37.47807,0.40718028,0.4000000059604645,-8.335839e-05,0.9988746,0.9912738,0.999532,0.99539214
8.448,37.47504,0.40712777,0.4000000059604645,-8.502206e-05,0.99887127,0.9912722,0.9995308,0.9953907
8.45,37.471947,0.4070746,0.4000000059604645,-8.667324e-05,0.9988678,0.9912705,0.9995296,0.9953893
8.452,37.4688,0.40702072,0.4000000059604645,-8.831175e-05,0.99886435,0.9912688,0.9995284,0.9953878
8.454,37.465588,0.40696615,0.4000000059604645,-8.9937435e-05,0.9988608,0.9912671,0.99952716,0.9953863
8.456,37.462322,0.40691093,0.4000000059604645,-9.155015e-05,0.9988572,0.9912653,0.9995259,0.99538475
8.458,37.459,0.40685505,0.4000000059604645,-9.3149734e-05,0.99885356,0.9912635,0.99952465,0.99538326
8.46,37.455616,0.40679848,0.4000000059604645,-9.473603e-05,0.99884987,0.9912617,0.99952334,0.99538165
8.462,37.45218,0.4067413,0.4000000059604645,-9.630889e-05,0.9988461,0.9912599,0.99952203,0.9953801
8.464,37.44868,0.40668347,0.4000000059604645,-9.786817e-05,0.9988423,0.991258,0.9995207,0.9953785
8.466,37.44513,0.406625,0.4000000059604645,-9.941371e-05,0.9988384,0.9912561,0.99951935,0.9953768
8.468,37.441525,0.4065659,0.4000000059604645,-0.00010094538,0.99883455,0.9912542,0.999518,0.99537516
8.47,37.437862,0.40650618,0.4000000059604645,-0.00010246302,0.99883056,0.99125224,0.9995166,0.9953735
8.472,37.434147,0.40644586,0.4000000059604645,-0.00010396649,0.99882656,0.9912503,0.9995152,0.9953718
8.474,37.430378,0.40638494,0.4000000059604645,-0.00010545566,0.9988225,0.99124825,0.9995138,0.9953701
8.476,37.426556,0.40632343,0.4000000059604645,-0.0001069304,0.9988184,0.9912463,0.9995123,0.9953683
8.478,37.42268,0.40626132,0.4000000059604645,-0.000108390544,0.9988143,0.9912442,0.9995109,0.9953666
8.48,37.41875,0.40619865,0.4000000059604645,-0.000109835986,0.99881005,0.9912422,0.9995094,0.9953648
8.482,37.41477,0.4061354,0.4000000059604645,-0.000111266585,0.9988058,0.99124,0.9995079,0.99536294
8.484,37.41074,0.40607163,0.4000000059604645,-0.0001126822,0.9988015,0.99123794,0.9995064,0.99536115
8.486,37.406654,0.40600726,0.4000000059604645,-0.00011408272,0.9987972,0.9912358,0.99950486,0.9953593
8.488,37.402527,0.40594238,0.4000000059604645,-0.000115468014,0.9987928,0.99123365,0.9995034,0.99535745
8.49,37.398342,0.40587696,0.4000000059604645,-0.00011683795,0.9987884,0.99123144,0.9995018,0.99535555
8.492,37.39411,0.405811,0.4000000059604645,-0.000118192416,0.99878395,0.99122924,0.9995002,0.99535364
8.494,37.38983,0.40574455,0.4000000059604645,-0.00011953129,0.9987795,0.99122703,0.99949867,0.99535173
8.496,37.385506,0.4056776,0.4000000059604645,-0.00012085445,0.9987749,0.99122477,0.99949706,0.99534976
8.498,37.38113,0.4056101,0.4000000059604645,-0.00012216177,0.9987703,0.9912225,0.99949545,0.9953478
8.5,37.376713,0.40554217,0.4000000059604645,-0.00012345317,0.9987657,0.99122024,0.9994938,0.99534583
8.502,37.372246,0.40547374,0.4000000059604645,-0.0001247285,0.99876106,0.9912179,0.99949217,0.99534386
8.504,37.36773,0.40540484,0.4000000059604645,-0.00012598767,0.99875635,0.9912156,0.9994905,0.99534184
8.506,37.36317,0.40533546,0.4000000059604645,-0.00012723057,0.99875164,0.99121326,0.99948883,0.9953398
8.508,37.35857,0.40526566,0.4000000059604645,-0.0001284571,0.9987469,0.9912109,0.99948716,0.9953378
8.51,37.353924,0.4051954,0.4000000059604645,-0.00012966714,0.99874204,0.9912085,0.99948543,0.99533576
8.512,37.34923,0.4051247,0.4000000059604645,-0.00013086062,0.9987372,0.9912061,0.99948376,0.9953337
8.514,37.3445,0.40505356,0.4000000059604645,-0.0001320374,0.9987323,0.99120367,0.99948204,0.9953316
8.516,37.339725,0.40498203,0.4000000059604645,-0.0001331974,0.99872744,0.9912012,0.9994803,0.99532944
8.518,37.33491,0.40491006,0.4000000059604645,-0.00013434055,0.9987225,0.9911988,0.9994785,0.99532735
8.52,37.330055,0.40483773,0.4000000059604645,-0.00013546672,0.9987175,0.99119633,0.9994768,0.9953252
8.522,37.325157,0.40476498,0.4000000059604645,-0.00013657584,0.99871254,0.99119383,0.999475,0.99532306
8.524,37.320217,0.40469185,0.4000000059604645,-0.00013766781,0.9987075,0.9911913,0.9994733,0.9953209
8.526,37.315247,0.40461835,0.4000000059604645,-0.00013874256,0.9987024,0.9911888,0.9994714,0.9953188
8.528,37.31023,0.4045445,0.4000000059604645,-0.00013979999,0.99869734,0.99118626,0.99946964,0.99531657
8.53,37.30518,0.4044703,0.4000000059604645,-0.00014084003,0.9986922,0.99118376,0.99946785,0.99531436
8.532,37.30009,0.40439576,0.4000000059604645,-0.00014186259,0.9986871,0.9911812,0.999466,0.99531215
8.534,37.294964,0.40432087,0.4000000059604645,-0.00014286759,0.9986819,0.9911786,0.9994642,0.99530995
8.536,37.289803,0.40424564,0.4000000059604645,-0.00014385498,0.9986767,0.991176,0.99946237,0.99530774
8.538,37.284607,0.40417013,0.4000000059604645,-0.00014482466,0.9986715,0.9911734,0.9994605,0.9953055
8.54,37.279377,0.4040943,0.4000000059604645,-0.00014577656,0.9986662,0.9911708,0.9994587,0.9953032
8.542,37.274113,0.40401816,0.4000000059604645,-0.00014671063,0.998661,0.9911682,0.99945676,0.99530095
8.544,37.268814,0.40394175,0.4000000059604645,-0.0001476268,0.9986557,0.9911655,0.9994549,0.9952987
8.546,37.263485,0.40386507,0.4000000059604645,-0.00014852498,0.9986504,0.9911629,0.999453,0.9952964
8.548,37.258118,0.4037881,0.4000000059604645,-0.00014940512,0.99864507,0.9911602,0.99945116,0.9952941
8.55,37.252728,0.40371087,0.4000000059604645,-0.00015026718,0.9986397,0.9911576,0.99944925,0.9952918
8.552,37.2473,0.4036334,0.4000000059604645,-0.00015111109,0.99863434,0.9911549,0.99944735,0.9952895
8.554,37.241844,0.40355566,0.4000000059604645,-0.00015193678,0.998629,0.9911522,0.99944544,0.9952872
8.556,37.236362,0.40347773,0.4000000059604645,-0.00015274421,0.99862355,0.99114954,0.99944353,0.99528486
8.558,37.23085,0.40339956,0.4000000059604645,-0.00015353333,0.9986181,0.9911468,0.99944156,0.99528253
8.56,37.225307,0.40332118,0.4000000059604645,-0.00015430409,0.9986127,0.9911441,0.99943966,0.9952802
8.562,37.219738,0.4032426,0.4000000059604645,-0.00015505643,0.9986073,0.9911414,0.9994377,0.9952778
8.564,37.21414,0.4031638,0.4000000059604645,-0.00015579033,0.9986018,0.99113864,0.9994358,0.9952755
8.566,37.208523,0.40308484,0.4000000059604645,-0.00015650572,0.9985963,0.9911359,0.9994338,0.9952731
8.568,37.202873,0.4030057,0.4000000059604645,-0.00015720258,0.9985908,0.99113315,0.99943185,0.9952708
8.57,37.197205,0.4029264,0.4000000059604645,-0.00015788086,0.9985853,0.9911304,0.99942994,0.9952684
8.572,37.19151,0.40284693,0.4000000059604645,-0.00015854054,0.9985798,0.99112767,0.999428,0.995266
8.574,37.185787,0.4027673,0.4000000059604645,-0.00015918157,0.99857426,0.9911249,0.999426,0.99526364
8.576,37.180046,0.40268758,0.4000000059604645,-0.00015980392,0.9985687,0.9911221,0.99942404,0.99526125
8.578,37.174282,0.40260768,0.4000000059604645,-0.00016040757,0.9985632,0.9911194,0.9994221,0.99525887
8.58,37.168495,0.4025277,0.4000000059604645,-0.00016099248,0.9985576,0.9911166,0.99942005,0.9952565
8.582,37.16269,0.40244758,0.4000000059604645,-0.00016155864,0.9985521,0.99111384,0.9994181,0.99525404
8.584,37.156864,0.40236738,0.4000000059604645,-0.00016210601,0.99854654,0.99111104,0.9994161,0.99525166
8.586,37.151016,0.4022871,0.4000000059604645,-0.00016263459,0.99854094,0.99110824,0.99941415,0.9952493
8.588,37.145153,0.40220672,0.4000000059604645,-0.00016314434,0.9985354,0.9911055,0.9994122,0.9952468
8.59,37.139275,0.40212625,0.4000000059604645,-0.00016363525,0.9985298,0.9911027,0.99941015,0.99524444
8.592,37.133373,0.40204576,0.4000000059604645,-0.00016410733,0.9985242,0.9910999,0.9994082,0.99524206
8.594,37.127457,0.40196517,0.4000000059604645,-0.00016456054,0.99851865,0.9910971,0.99940616,0.9952396
8.596,37.121525,0.40188456,0.4000000059604645,-0.00016499487,0.99851304,0.9910943,0.9994042,0.99523723
8.598,37.115578,0.4018039,0.4000000059604645,-0.00016541033,0.99850744,0.9910915,0.9994022,0.9952348
8.6,37.109615,0.40172324,0.4000000059604645,-0.00016580691,0.99850184,0.9910887,0.9994002,0.9952324
8.602,37.103638,0.40164256,0.4000000059604645,-0.00016618459,0.9984963,0.9910859,0.99939823,0.99522996
8.604,37.09765,0.40156186,0.4000000059604645,-0.00016654338,0.9984907,0.99108315,0.9993962,0.9952276
8.606,37.09165,0.40148115,0.4000000059604645,-0.0001668833,0.9984851,0.99108034,0.99939424,0.99522513
8.608,37.085632,0.40140048,0.4000000059604645,-0.00016720433,0.9984795,0.99107754,0.9993923,0.99522275
8.61,37.07961,0.4013198,0.4000000059604645,-0.00016750647,0.99847394,0.99107474,0.99939024,0.9952203
8.612,37.073574,0.4012392,0.4000000059604645,-0.00016778974,0.99846834,0.99107194,0.9993883,0.9952179
8.614,37.067528,0.40115857,0.4000000059604645,-0.00016805416,0.9984628,0.99106914,0.9993863,0.99521554
8.616,37.061474,0.40107802,0.4000000059604645,-0.00016829972,0.99845725,0.9910664,0.9993843,0.9952131
8.618,37.05541,0.40099752,0.4000000059604645,-0.00016852644,0.99845165,0.9910636,0.9993823,0.9952107
8.62,37.04934,0.4009171,0.4000000059604645,-0.00016873435,0.9984461,0.99106085,0.99938035,0.9952083
8.622,37.043262,0.40083674,0.4000000059604645,-0.00016892345,0.99844056,0.99105805,0.9993784,0.99520594
8.624,37.037174,0.40075648,0.4000000059604645,-0.00016909376,0.9984351,0.9910553,0.9993764,0.99520355
8.626,37.031086,0.40067628,0.4000000059604645,-0.00016924532,0.99842954,0.9910525,0.9993744,0.9952011
8.628,37.02499,0.4005962,0.4000000059604645,-0.00016937815,0.99842405,0.99104977,0.9993724,0.9951988
8.63,37.01889,0.40051624,0.4000000059604645,-0.00016949227,0.9984185,0.991047,0.9993705,0.9951964
8.632,37.012787,0.40043637,0.4000000059604645,-0.0001695877,0.998413,0.9910443,0.99936855,0.995194
8.634,37.006683,0.40035665,0.4000000059604645,-0.00016966448,0.99840754,0.99104154,0.9993666,0.99519163
8.636,37.000572,0.40027705,0.4000000059604645,-0.00016972264,0.9984021,0.9910388,0.9993646,0.99518925
8.638,36.99446,0.4001976,0.4000000059604645,-0.0001697622,0.99839664,0.99103606,0.99936265,0.9951869
8.64,36.98835,0.40011832,0.4000000059604645,-0.00016978323,0.9983912,0.9910334,0.99936074,0.9951846
8.642,36.98224,0.40003917,0.4000000059604645,-0.00016978575,0.9983858,0.99103063,0.9993588,0.9951822
8.644,36.976124,0.39996022,0.4000000059604645,-0.0001697698,0.9983804,0.99102795,0.99935687,0.9951799
8.646,36.970016,0.39988142,0.4000000059604645,-0.00016973543,0.99837506,0.99102527,0.99935496,0.99517757
8.648,36.963905,0.39980283,0.4000000059604645,-0.00016968267,0.9983697,0.9910226,0.99935305,0.99517524
8.65,36.957794,0.39972442,0.4000000059604645,-0.00016961157,0.9983643,0.9910199,0.99935114,0.9951729
8.652,36.951694,0.39964622,0.4000000059604645,-0.00016952219,0.99835896,0.9910172,0.99934924,0.99517065
8.654,36.94559,0.39956826,0.4000000059604645,-0.00016941458,0.99835366,0.99101454,0.9993473,0.9951683
8.656,36.939495,0.39949048,0.4000000059604645,-0.00016928876,0.9983484,0.9910119,0.9993454,0.99516606
8.658,36.933403,0.39941296,0.4000000059604645,-0.00016914483,0.9983431,0.9910093,0.9993436,0.9951638
8.66,36.927315,0.39933565,0.4000000059604645,-0.00016898282,0.99833786,0.9910067,0.99934167,0.99516153
8.662,36.921234,0.39925858,0.4000000059604645,-0.0001688028,0.9983327,0.99100405,0.9993398,0.99515927
8.664,36.91516,0.39918178,0.4000000059604645,-0.0001686048,0.9983275,0.9910014,0.999338,0.995157
8.666,36.909096,0.39910525,0.4000000059604645,-0.00016838893,0.9983223,0.99099886,0.9993361,0.99515474
8.668,36.903038,0.399029,0.4000000059604645,-0.00016815522,0.9983172,0.9909963,0.9993343,0.99515253
8.67,36.896988,0.398953,0.4000000059604645,-0.00016790375,0.99831206,0.99099374,0.9993324,0.9951503
8.672,36.89095,0.3988773,0.4000000059604645,-0.00016763459,0.99830693,0.9909912,0.9993306,0.9951481
8.674,36.88492,0.39880186,0.4000000059604645,-0.00016734778,0.99830186,0.9909887,0.9993288,0.9951459
8.676,36.8789,0.39872676,0.4000000059604645,-0.00016704341,0.9982968,0.9909861,0.999327,0.9951438
8.678,36.872894,0.39865196,0.4000000059604645,-0.00016672158,0.9982918,0.9909836,0.9993252,0.99514157
8.68,36.866898,0.39857745,0.4000000059604645,-0.00016638232,0.99828684,0.99098116,0.9993234,0.9951394
8.682,36.860912,0.3985033,0.4000000059604645,-0.00016602574,0.9982819,0.99097866,0.99932164,0.9951373
8.684,36.854942,0.39842945,0.4000000059604645,-0.0001656519,0.99827695,0.9909762,0.99931985,0.9951351
8.686,36.848984,0.39835596,0.4000000059604645,-0.00016526088,0.99827206,0.9909738,0.9993181,0.99513304
8.688,36.84304,0.39828283,0.4000000059604645,-0.00016485277,0.9982672,0.9909713,0.9993164,0.99513096
8.69,36.837116,0.39821005,0.4000000059604645,-0.00016442765,0.99826235,0.99096894,0.99931467,0.99512887
8.692,36.831203,0.3981376,0.4000000059604645,-0.00016398559,0.9982576,0.99096656,0.99931294,0.9951268
8.694,36.82531,0.39806554,0.4000000059604645,-0.00016352671,0.9982528,0.9909642,0.99931127,0.9951247
8.696,36.81943,0.39799386,0.4000000059604645,-0.00016305107,0.99824804,0.9909618,0.99930954,0.9951227
8.698,36.81357,0.39792255,0.4000000059604645,-0.00016255878,0.9982434,0.99095947,0.9993079,0.99512064
8.7,36.807728,0.39785165,0.4000000059604645,-0.00016204991,0.9982387,0.99095714,0.9993062,0.9951186
8.702,36.8019,0.39778113,0.4000000059604645,-0.00016152459,0.9982341,0.9909548,0.99930453,0.99511665
8.704,36.796097,0.397711,0.4000000059604645,-0.00016098286,0.9982295,0.99095255,0.9993029,0.9951146
8.706,36.790314,0.39764133,0.4000000059604645,-0.00016042487,0.9982249,0.9909503,0.99930125,0.99511266
8.708,36.784546,0.39757204,0.4000000059604645,-0.0001598507,0.99822044,0.990948,0.99929965,0.99511075
8.71,36.7788,0.3975032,0.4000000059604645,-0.00015926042,0.9982159,0.9909458,0.9992981,0.9951088
8.712,36.77308,0.39743477,0.4000000059604645,-0.00015865418,0.9982115,0.9909436,0.9992965,0.9951069
8.714,36.76738,0.39736676,0.4000000059604645,-0.00015803205,0.9982071,0.9909414,0.99929494,0.99510497
8.716,36.7617,0.39729923,0.4000000059604645,-0.00015739416,0.99820274,0.99093926,0.9992933,0.9951031
8.718,36.756046,0.39723215,0.4000000059604645,-0.00015674059,0.99819845,0.9909371,0.99929184,0.9951013
8.72,36.750412,0.3971655,0.4000000059604645,-0.00015607146,0.99819416,0.99093497,0.9992903,0.9950994
8.722,36.74481,0.39709935,0.4000000059604645,-0.0001553869,0.9981899,0.9909329,0.99928874,0.9950976
8.724,36.739227,0.39703366,0.4000000059604645,-0.00015468698,0.9981857,0.9909308,0.99928725,0.9950958
8.726,36.733673,0.39696842,0.4000000059604645,-0.00015397182,0.9981816,0.9909287,0.99928576,0.995094
8.728,36.72814,0.3969037,0.4000000059604645,-0.00015324156,0.99817747,0.9909267,0.9992843,0.9950922
8.73,36.722637,0.39683944,0.4000000059604645,-0.00015249632,0.9981734,0.99092466,0.9992829,0.9950905
8.732,36.71716,0.3967757,0.4000000059604645,-0.00015173617,0.99816936,0.9909227,0.9992814,0.99508876
8.734,36.711716,0.39671245,0.4000000059604645,-0.00015096126,0.99816537,0.9909207,0.99928004,0.995087
8.736,36.70629,0.39664972,0.4000000059604645,-0.0001501717,0.99816144,0.99091876,0.9992786,0.99508536
8.738,36.7009,0.3965875,0.4000000059604645,-0.00014936764,0.99815756,0.99091685,0.99927723,0.9950837
8.74,36.695538,0.39652577,0.4000000059604645,-0.00014854915,0.99815375,0.99091494,0.99927586,0.995082
8.742,36.690205,0.3964646,0.4000000059604645,-0.00014771639,0.99814993,0.9909131,0.9992745,0.9950804
8.744,36.684902,0.39640394,0.4000000059604645,-0.00014686948,0.9981462,0.99091125,0.9992732,0.9950788
8.746,36.67963,0.39634383,0.4000000059604645,-0.00014600853,0.9981425,0.9909094,0.99927187,0.9950772
8.748,36.67439,0.39628425,0.4000000059604645,-0.00014513369,0.99813884,0.9909076,0.99927056,0.99507564
8.75,36.66918,0.3962252,0.4000000059604645,-0.00014424507,0.99813527,0.9909058,0.99926925,0.9950741
8.752,36.664005,0.39616674,0.4000000059604645,-0.0001433428,0.9981317,0.9909041,0.999268,0.99507254
8.754,36.65886,0.3961088,0.4000000059604645,-0.00014242703,0.9981282,0.99090236,0.99926674,0.99507105
8.756,36.65375,0.39605147,0.4000000059604645,-0.00014149786,0.9981247,0.99090064,0.99926555,0.9950696
8.758,36.64867,0.39599466,0.4000000059604645,-0.00014055546,0.9981213,0.99089897,0.9992643,0.99506813
8.76,36.64363,0.39593846,0.4000000059604645,-0.00013959994,0.998118,0.99089736,0.9992631,0.9950667
8.762,36.638622,0.39588282,0.4000000059604645,-0.00013863144,0.99811465,0.99089575,0.999262,0.9950653
8.764,36.633648,0.39582774,0.4000000059604645,-0.0001376501,0.9981114,0.99089414,0.9992608,0.9950639
8.766,36.62871,0.3957733,0.4000000059604645,-0.00013665606,0.9981082,0.9908926,0.99925965,0.99506253
8.768,36.62381,0.3957194,0.4000000059604645,-0.00013564946,0.99810505,0.99089104,0.9992586,0.9950612
8.77,36.618942,0.39566612,0.4000000059604645,-0.00013463043,0.998102,0.99088955,0.99925745,0.9950599
8.772,36.614113,0.39561346,0.4000000059604645,-0.00013359911,0.99809897,0.99088806,0.9992564,0.9950586
8.774,36.609325,0.39556137,0.4000000059604645,-0.00013255567,0.9980959,0.9908866,0.9992553,0.99505734
8.776,36.604572,0.39550993,0.4000000059604645,-0.00013150022,0.998093,0.9908852,0.9992543,0.9950561
8.778,36.599857,0.39545906,0.4000000059604645,-0.00013043292,0.99809015,0.99088377,0.9992533,0.99505484
8.78,36.59518,0.39540884,0.4000000059604645,-0.00012935391,0.99808735,0.9908824,0.99925226,0.99505365
8.782,36.59054,0.39535925,0.4000000059604645,-0.00012826333,0.99808455,0.9908811,0.9992513,0.9950525
8.784,36.585945,0.39531025,0.4000000059604645,-0.00012716134,0.99808186,0.9908798,0.99925035,0.9950514
8.786,36.581387,0.3952619,0.4000000059604645,-0.0001260481,0.9980792,0.99087846,0.9992494,0.99505025
8.788,36.57687,0.3952142,0.4000000059604645,-0.00012492372,0.99807656,0.9908772,0.9992485,0.9950491
8.79,36.57239,0.3951671,0.4000000059604645,-0.00012378838,0.99807405,0.990876,0.9992476,0.99504805
8.792,36.567955,0.39512068,0.4000000059604645,-0.00012264223,0.99807155,0.9908748,0.9992467,0.99504703
8.794,36.563564,0.3950749,0.4000000059604645,-0.000121485406,0.9980691,0.99087363,0.9992459,0.995046
8.796,36.559208,0.39502978,0.4000000059604645,-0.00012031807,0.9980667,0.9908725,0.99924505,0.995045
8.798,36.5549,0.3949853,0.4000000059604645,-0.00011914038,0.99806446,0.9908714,0.9992442,0.99504405
8.8,36.550632,0.39494148,0.4000000059604645,-0.000117952484,0.9980622,0.99087036,0.99924344,0.9950431
8.802,36.546406,0.39489833,0.4000000059604645,-0.000116754534,0.99806,0.9908693,0.99924266,0.9950422
8.804,36.542225,0.39485583,0.4000000059604645,-0.00011554669,0.99805784,0.9908683,0.9992419,0.9950413
8.806,36.538086,0.39481398,0.4000000059604645,-0.00011432911,0.99805576,0.9908673,0.9992412,0.9950404
8.808,36.533993,0.39477283,0.4000000059604645,-0.000113101945,0.9980537,0.99086636,0.99924046,0.9950396
8.81,36.529945,0.39473233,0.4000000059604645,-0.00011186536,0.99805176,0.99086547,0.9992398,0.9950388
8.812,36.52594,0.39469254,0.4000000059604645,-0.00011061951,0.99804986,0.9908646,0.99923915,0.995038
8.814,36.521976,0.39465338,0.4000000059604645,-0.000109364555,0.998048,0.9908637,0.9992385,0.99503726
8.816,36.518063,0.39461493,0.4000000059604645,-0.000108100656,0.9980462,0.9908629,0.9992379,0.9950365
8.818,36.514194,0.39457718,0.4000000059604645,-0.00010682797,0.9980445,0.9908621,0.9992373,0.9950358
8.82,36.510372,0.3945401,0.4000000059604645,-0.00010554666,0.9980428,0.99086136,0.9992367,0.9950351
8.822,36.506596,0.3945037,0.4000000059604645,-0.000104256884,0.9980412,0.9908606,0.99923617,0.99503446
8.824,36.50287,0.394468,0.4000000059604645,-0.00010295881,0.99803966,0.9908599,0.99923563,0.99503386
8.826,36.499187,0.39443302,0.4000000059604645,-0.0001016526,0.99803823,0.9908592,0.99923515,0.99503326
8.828,36.49555,0.39439872,0.4000000059604645,-0.00010033841,0.9980368,0.9908586,0.9992347,0.99503267
8.83,36.49196,0.3943651,0.4000000059604645,-9.901642e-05,0.99803543,0.990858,0.9992342,0.99503213
8.832,36.48842,0.3943322,0.4000000059604645,-9.7686774e-05,0.9980341,0.9908574,0.9992338,0.99503165
8.834,36.48493,0.3943,0.4000000059604645,-9.634965e-05,0.99803287,0.9908569,0.99923337,0.9950312
8.836,36.481483,0.3942685,0.4000000059604645,-9.500521e-05,0.99803174,0.9908564,0.99923295,0.9950307
8.838,36.47809,0.39423773,0.4000000059604645,-9.365362e-05,0.9980306,0.99085593,0.9992326,0.9950303
8.84,36.474735,0.39420766,0.4000000059604645,-9.229506e-05,0.99802953,0.99085546,0.99923223,0.99502987
8.842,36.471443,0.39417827,0.4000000059604645,-9.0929665e-05,0.9980286,0.9908551,0.99923193,0.9950295
8.844,36.46819,0.39414963,0.4000000059604645,-8.955762e-05,0.9980276,0.9908547,0.99923164,0.99502915
8.846,36.464993,0.39412168,0.4000000059604645,-8.81791e-05,0.9980268,0.9908544,0.99923134,0.99502885
8.848,36.46184,0.39409447,0.4000000059604645,-8.6794265e-05,0.99802595,0.990854,0.9992311,0.99502856
8.85,36.458744,0.39406794,0.4000000059604645,-8.540328e-05,0.99802524,0.9908538,0.99923086,0.9950283
8.852,36.455696,0.39404216,0.4000000059604645,-8.4006315e-05,0.9980246,0.99085355,0.9992306,0.9950281
8.854,36.452698,0.3940171,0.4000000059604645,-8.260354e-05,0.9980239,0.9908533,0.99923044,0.99502784
8.856,36.449745,0.39399275,0.4000000059604645,-8.119512e-05,0.9980234,0.99085313,0.9992303,0.9950277
8.858,36.44685,0.39396912,0.4000000059604645,-7.978123e-05,0.9980229,0.990853,0.99923015,0.99502754
8.86,36.444,0.3939462,0.4000000059604645,-7.8362034e-05,0.9980225,0.9908529,0.9992301,0.9950274
8.862,36.441208,0.39392403,0.4000000059604645,-7.693771e-05,0.99802214,0.99085283,0.99922997,0.99502736
8.864,36.43846,0.39390257,0.4000000059604645,-7.550842e-05,0.99802184,0.9908528,0.9992299,0.9950273
8.866,36.435772,0.39388186,0.4000000059604645,-7.4074334e-05,0.9980216,0.9908528,0.99922985,0.99502724
8.868,36.43313,0.39386183,0.4000000059604645,-7.263562e-05,0.9980214,0.9908528,0.99922985,0.99502724
8.87,36.43054,0.39384258,0.4000000059604645,-7.119246e-05,0.99802136,0.99085283,0.99922985,0.99502724
8.872,36.428005,0.393824,0.4000000059604645,-6.974501e-05,0.9980213,0.99085295,0.99922985,0.9950273
8.874,36.425518,0.3938062,0.4000000059604645,-6.829345e-05,0.9980213,0.9908531,0.9992299,0.9950274
8.876,36.423088,0.3937891,0.4000000059604645,-6.683794e-05,0.9980214,0.99085325,0.99922997,0.99502754
8.878,36.420708,0.39377272,0.4000000059604645,-6.537866e-05,0.99802154,0.9908534,0.9992301,0.99502766
8.88,36.418377,0.3937571,0.4000000059604645,-6.391579e-05,0.9980218,0.99085367,0.9992302,0.99502784
8.882,36.416103,0.39374217,0.4000000059604645,-6.244947e-05,0.998022,0.9908539,0.9992304,0.995028
8.884,36.413883,0.39372802,0.4000000059604645,-6.09799e-05,0.9980224,0.9908542,0.9992305,0.99502826
8.886,36.411716,0.39371455,0.4000000059604645,-5.9507238e-05,0.9980228,0.9908545,0.99923074,0.9950285
8.888,36.4096,0.39370182,0.4000000059604645,-5.8031652e-05,0.9980233,0.99085486,0.9992309,0.9950288
8.89,36.407536,0.39368984,0.4000000059604645,-5.655332e-05,0.9980238,0.9908553,0.99923116,0.9950291
8.892,36.405525,0.39367858,0.4000000059604645,-5.5072407e-05,0.9980244,0.9908557,0.99923146,0.99502945
8.894,36.40357,0.39366803,0.4000000059604645,-5.3589087e-05,0.99802506,0.9908561,0.9992317,0.9950298
8.896,36.40167,0.39365822,0.4000000059604645,-5.2103525e-05,0.9980258,0.99085665,0.99923205,0.9950302
8.898,36.39982,0.39364913,0.4000000059604645,-5.0615894e-05,0.99802655,0.9908571,0.99923235,0.99503064
8.9,36.398026,0.39364076,0.4000000059604645,-4.9126367e-05,0.9980274,0.9908577,0.9992327,0.99503106
8.902,36.396282,0.39363313,0.4000000059604645,-4.763511e-05,0.9980283,0.9908583,0.99923307,0.99503154
8.904,36.394596,0.3936262,0.4000000059604645,-4.614229e-05,0.99802923,0.9908589,0.9992335,0.9950321
8.906,36.39296,0.39362004,0.4000000059604645,-4.464808e-05,0.9980303,0.99085957,0.9992339,0.9950326
8.908,36.391376,0.39361456,0.4000000059604645,-4.3152653e-05,0.9980314,0.9908603,0.9992344,0.9950332
8.91,36.38985,0.39360982,0.4000000059604645,-4.165617e-05,0.99803257,0.990861,0.99923486,0.9950338
8.912,36.38838,0.3936058,0.4000000059604645,-4.0158804e-05,0.99803376,0.9908617,0.99923533,0.9950344
8.914,36.386963,0.3936025,0.4000000059604645,-3.866072e-05,0.9980351,0.99086255,0.99923587,0.99503505
8.916,36.385597,0.39359993,0.4000000059604645,-3.716209e-05,0.9980364,0.9908633,0.9992364,0.9950357
8.918,36.384285,0.39359805,0.4000000059604645,-3.566308e-05,0.9980378,0.9908642,0.99923694,0.9950364
8.92,36.38303,0.3935969,0.4000000059604645,-3.416386e-05,0.9980393,0.99086505,0.99923754,0.99503714
