Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.922,36.381824,0.39359647,0.4000000059604645,-3.2664593e-05,0.9980408,0.990866,0.99923813,0.9950379
8.924,36.380676,0.39359674,0.4000000059604645,-3.1165448e-05,0.9980424,0.99086696,0.9992388,0.99503875
8.926,36.37958,0.39359772,0.4000000059604645,-2.9666588e-05,0.9980441,0.9908679,0.99923944,0.9950395
8.928,36.37854,0.39359942,0.4000000059604645,-2.8168182e-05,0.9980458,0.9908689,0.9992401,0.99504036
8.93,36.377552,0.39360183,0.4000000059604645,-2.6670397e-05,0.99804753,0.99087,0.9992408,0.99504125
8.932,36.37662,0.39360493,0.4000000059604645,-2.5173395e-05,0.9980494,0.9908711,0.99924153,0.99504215
8.934,36.37574,0.39360875,0.4000000059604645,-2.3677341e-05,0.9980513,0.99087214,0.9992423,0.9950431
8.936,36.374916,0.39361325,0.4000000059604645,-2.2182401e-05,0.99805325,0.9908733,0.9992431,0.99504405
8.938,36.374146,0.39361846,0.4000000059604645,-2.0688736e-05,0.9980553,0.99087447,0.99924386,0.995045
8.94,36.373425,0.3936244,0.4000000059604645,-1.9196512e-05,0.99805737,0.99087566,0.99924463,0.995046
8.942,36.37276,0.393631,0.4000000059604645,-1.770589e-05,0.9980595,0.9908769,0.99924546,0.9950471
8.944,36.37215,0.3936383,0.4000000059604645,-1.6217033e-05,0.9980617,0.99087816,0.99924636,0.9950481
8.946,36.371593,0.3936463,0.4000000059604645,-1.4730102e-05,0.9980639,0.9908795,0.9992472,0.99504924
8.948,36.371094,0.39365497,0.4000000059604645,-1.3245257e-05,0.99806625,0.9908808,0.99924815,0.9950503
8.95,36.37064,0.39366433,0.4000000059604645,-1.176266e-05,0.99806863,0.99088216,0.99924904,0.99505144
8.952,36.370247,0.3936744,0.4000000059604645,-1.0282471e-05,0.9980711,0.9908835,0.99925,0.99505264
8.954,36.3699,0.39368513,0.4000000059604645,-8.804847e-06,0.9980736,0.99088496,0.99925095,0.9950538
8.956,36.36961,0.39369655,0.4000000059604645,-7.3299493e-06,0.99807614,0.9908864,0.99925196,0.9950551
8.958,36.36937,0.39370862,0.4000000059604645,-5.857935e-06,0.9980787,0.9908879,0.9992529,0.99505633
8.96,36.369186,0.3937214,0.4000000059604645,-4.3889604e-06,0.9980814,0.99088943,0.999254,0.9950576
8.962,36.369057,0.3937348,0.4000000059604645,-2.9231828e-06,0.9980841,0.9908909,0.999255,0.9950589
8.964,36.368977,0.3937489,0.4000000059604645,-1.4607583e-06,0.99808687,0.9908925,0.9992561,0.9950602
8.966,36.36895,0.3937637,0.4000000059604645,-1.8418806e-09,0.99808973,0.99089414,0.9992572,0.9950616
8.968,36.368977,0.3937791,0.4000000059604645,1.453412e-06,0.99809265,0.99089575,0.9992583,0.99506295
8.97,36.369057,0.3937952,0.4000000059604645,2.9048495e-06,0.9980956,0.9908974,0.9992594,0.9950643
8.972,36.369186,0.3938119,0.4000000059604645,4.352318e-06,0.99809855,0.9908991,0.9992606,0.99506575
8.974,36.36937,0.39382932,0.4000000059604645,5.7956645e-06,0.99810165,0.9909008,0.99926174,0.9950672
8.976,36.369602,0.39384735,0.4000000059604645,7.234738e-06,0.99810475,0.99090254,0.9992629,0.99506867
8.978,36.369892,0.39386603,0.4000000059604645,8.669388e-06,0.9981079,0.99090433,0.9992642,0.99507016
8.98,36.370228,0.39388534,0.4000000059604645,1.0099465e-05,0.9981111,0.9909061,0.9992654,0.9950717
8.982,36.370617,0.3939053,0.4000000059604645,1.1524819e-05,0.9981144,0.99090797,0.9992666,0.99507326
8.984,36.37106,0.3939259,0.4000000059604645,1.2945302e-05,0.99811774,0.9909098,0.99926794,0.9950748
8.986,36.37155,0.39394712,0.4000000059604645,1.4360768e-05,0.99812114,0.9909117,0.99926925,0.9950764
8.988,36.372093,0.39396897,0.4000000059604645,1.577107e-05,0.9981246,0.9909136,0.99927056,0.995078
8.99,36.372684,0.39399144,0.4000000059604645,1.717606e-05,0.99812806,0.99091554,0.99927187,0.9950797
8.992,36.37333,0.39401454,0.4000000059604645,1.8575596e-05,0.99813163,0.9909175,0.99927324,0.9950813
8.994,36.374023,0.39403823,0.4000000059604645,1.9969535e-05,0.9981352,0.99091953,0.9992746,0.99508303
8.996,36.374767,0.39406255,0.4000000059604645,2.1357733e-05,0.99813884,0.99092156,0.999276,0.99508476
8.998,36.37556,0.3940875,0.4000000059604645,2.2740047e-05,0.99814254,0.9909236,0.9992774,0.9950865
9.0,36.376404,0.39411303,0.4000000059604645,2.4116338e-05,0.9981463,0.99092567,0.9992788,0.9950882
9.002,36.377296,0.39413914,0.4000000059604645,2.5486464e-05,0.9981501,0.99092776,0.9992803,0.99509
9.004,36.37824,0.39416587,0.4000000059604645,2.6850288e-05,0.9981539,0.9909299,0.9992817,0.9950918
9.006,36.37923,0.3941932,0.4000000059604645,2.820767e-05,0.9981578,0.99093205,0.9992832,0.99509364
9.008,36.38027,0.3942211,0.4000000059604645,2.9558478e-05,0.9981618,0.99093425,0.9992847,0.9950955
9.01,36.38136,0.3942496,0.4000000059604645,3.0902567e-05,0.9981658,0.99093646,0.99928623,0.99509734
9.012,36.382496,0.39427865,0.4000000059604645,3.2239812e-05,0.9981698,0.99093866,0.9992877,0.99509925
9.014,36.383682,0.3943083,0.4000000059604645,3.357007e-05,0.9981739,0.9909409,0.99928933,0.99510115
9.016,36.384914,0.3943385,0.4000000059604645,3.489322e-05,0.998178,0.9909432,0.9992909,0.99510306
9.018,36.386192,0.39436927,0.4000000059604645,3.6209116e-05,0.99818224,0.9909455,0.9992925,0.995105
9.02,36.38752,0.3944006,0.4000000059604645,3.7517635e-05,0.99818647,0.99094784,0.99929404,0.995107
9.022,36.388893,0.3944325,0.4000000059604645,3.881865e-05,0.9981907,0.99095017,0.9992957,0.995109
9.024,36.390312,0.3944649,0.4000000059604645,4.0112027e-05,0.99819505,0.99095255,0.9992973,0.995111
9.026,36.39178,0.3944979,0.4000000059604645,4.139764e-05,0.9981994,0.99095494,0.999299,0.9951131
9.028,36.393295,0.39453143,0.4000000059604645,4.2675365e-05,0.9982038,0.9909574,0.99930066,0.9951151
9.03,36.394855,0.3945655,0.4000000059604645,4.3945078e-05,0.9982083,0.9909598,0.9993023,0.9951172
9.032,36.39646,0.39460006,0.4000000059604645,4.520665e-05,0.99821275,0.99096227,0.99930406,0.9951193
9.034,36.39811,0.3946352,0.4000000059604645,4.645996e-05,0.99821734,0.9909648,0.9993058,0.99512136
9.036,36.399803,0.3946708,0.4000000059604645,4.770489e-05,0.9982219,0.9909673,0.9993075,0.9951235
9.038,36.401546,0.39470696,0.4000000059604645,4.8941314e-05,0.9982265,0.99096984,0.99930924,0.99512565
9.04,36.403328,0.39474365,0.4000000059604645,5.0169114e-05,0.9982312,0.99097234,0.99931103,0.99512786
9.042,36.405155,0.3947808,0.4000000059604645,5.1388175e-05,0.9982359,0.99097496,0.9993128,0.99513
9.044,36.407024,0.39481848,0.4000000059604645,5.259838e-05,0.99824065,0.9909775,0.9993146,0.9951322
9.046,36.408943,0.39485666,0.4000000059604645,5.3799613e-05,0.9982454,0.99098015,0.9993164,0.9951345
9.048,36.410904,0.39489532,0.4000000059604645,5.4991757e-05,0.99825025,0.9909828,0.99931824,0.9951367
9.05,36.412903,0.39493445,0.4000000059604645,5.61747e-05,0.99825513,0.99098545,0.99932003,0.99513894
9.052,36.414948,0.39497408,0.4000000059604645,5.7348334e-05,0.99826,0.99098814,0.99932194,0.9951412
9.054,36.417034,0.3950142,0.4000000059604645,5.851254e-05,0.99826497,0.9909908,0.9993238,0.99514353
9.056,36.41916,0.39505476,0.4000000059604645,5.9667218e-05,0.99827,0.99099356,0.99932563,0.99514586
9.058,36.42133,0.39509577,0.4000000059604645,6.0812254e-05,0.998275,0.9909963,0.99932754,0.9951482
9.06,36.42354,0.39513728,0.4000000059604645,6.194755e-05,0.99828005,0.99099904,0.99932945,0.9951505
9.062,36.42579,0.3951792,0.4000000059604645,6.3072985e-05,0.9982852,0.9910018,0.99933136,0.99515283
9.064,36.428078,0.3952216,0.4000000059604645,6.418846e-05,0.9982903,0.9910046,0.9993333,0.9951552
9.066,36.43041,0.39526442,0.4000000059604645,6.529388e-05,0.9982954,0.9910074,0.9993352,0.9951576
9.068,36.432777,0.3953077,0.4000000059604645,6.638914e-05,0.9983006,0.99101025,0.9993372,0.99516004
9.07,36.435192,0.39535138,0.4000000059604645,6.7474146e-05,0.99830586,0.9910131,0.99933916,0.9951624
9.072,36.437637,0.39539552,0.4000000059604645,6.854878e-05,0.99831116,0.991016,0.9993412,0.9951649
9.074,36.440125,0.39544004,0.4000000059604645,6.9612965e-05,0.99831647,0.99101883,0.99934316,0.9951673
9.076,36.44265,0.39548498,0.4000000059604645,7.0666596e-05,0.9983218,0.9910217,0.9993452,0.99516976
9.078,36.445213,0.39553034,0.4000000059604645,7.1709575e-05,0.99832714,0.9910246,0.9993472,0.99517226
9.08,36.44781,0.3955761,0.4000000059604645,7.2741816e-05,0.9983325,0.99102753,0.99934924,0.99517477
9.082,36.450447,0.39562225,0.4000000059604645,7.376322e-05,0.9983379,0.9910305,0.99935126,0.99517727
9.084,36.45312,0.3956688,0.4000000059604645,7.477371e-05,0.9983434,0.9910335,0.9993533,0.9951798
9.086,36.455833,0.3957157,0.4000000059604645,7.5773176e-05,0.9983489,0.9910364,0.9993554,0.99518234
9.088,36.45858,0.395763,0.4000000059604645,7.676154e-05,0.99835443,0.99103945,0.99935746,0.99518484
9.09,36.46136,0.3958107,0.4000000059604645,7.7738725e-05,0.9983599,0.99104244,0.99935955,0.9951874
9.092,36.464176,0.39585873,0.4000000059604645,7.870464e-05,0.9983655,0.9910455,0.99936163,0.99518996
9.094,36.467026,0.39590713,0.4000000059604645,7.9659185e-05,0.9983711,0.99104846,0.9993637,0.9951925
9.096,36.469913,0.3959559,0.4000000059604645,8.06023e-05,0.9983767,0.99105155,0.9993658,0.99519515
9.098,36.47283,0.39600497,0.4000000059604645,8.15339e-05,0.9983824,0.9910546,0.99936795,0.9951978
9.1,36.47578,0.39605442,0.4000000059604645,8.24539e-05,0.99838805,0.99105763,0.9993701,0.99520034
9.102,36.478767,0.3961042,0.4000000059604645,8.3362225e-05,0.9983938,0.99106073,0.99937224,0.99520296
9.104,36.481785,0.39615428,0.4000000059604645,8.42588e-05,0.9983995,0.99106383,0.9993744,0.99520564
9.106,36.484833,0.3962047,0.4000000059604645,8.514354e-05,0.9984052,0.99106693,0.99937654,0.99520826
9.108,36.487915,0.39625543,0.4000000059604645,8.6016385e-05,0.998411,0.9910701,0.9993787,0.99521095
9.11,36.491028,0.39630648,0.4000000059604645,8.687726e-05,0.9984168,0.9910732,0.9993809,0.99521357
9.112,36.494167,0.39635783,0.4000000059604645,8.77261e-05,0.9984226,0.99107635,0.99938303,0.99521625
9.114,36.49734,0.39640948,0.4000000059604645,8.856281e-05,0.99842846,0.9910795,0.99938524,0.99521893
9.116,36.500546,0.39646143,0.4000000059604645,8.938736e-05,0.9984343,0.99108267,0.99938744,0.9952216
9.118,36.50378,0.39651364,0.4000000059604645,9.0199654e-05,0.9984402,0.9910858,0.99938965,0.99522436
9.12,36.507042,0.39656612,0.4000000059604645,9.099964e-05,0.9984461,0.99108905,0.99939185,0.99522704
9.122,36.51033,0.3966189,0.4000000059604645,9.178725e-05,0.998452,0.9910922,0.99939406,0.9952298
9.124,36.51365,0.39667195,0.4000000059604645,9.256243e-05,0.99845797,0.9910954,0.9993963,0.9952325
9.126,36.516994,0.39672524,0.4000000059604645,9.332512e-05,0.9984639,0.99109864,0.9993985,0.99523526
9.128,36.52037,0.3967788,0.4000000059604645,9.407526e-05,0.9984699,0.99110186,0.99940073,0.995238
9.13,36.52377,0.3968326,0.4000000059604645,9.481278e-05,0.9984759,0.9911051,0.999403,0.99524075
9.132,36.527195,0.39688662,0.4000000059604645,9.5537645e-05,0.99848187,0.9911083,0.99940526,0.9952435
9.134,36.530647,0.39694086,0.4000000059604645,9.624979e-05,0.9984879,0.9911116,0.99940753,0.99524623
9.136,36.534126,0.39699537,0.4000000059604645,9.694915e-05,0.99849397,0.9911148,0.9994098,0.99524903
9.138,36.53763,0.39705005,0.4000000059604645,9.7635704e-05,0.9985,0.9911181,0.999412,0.9952518
9.14,36.541153,0.39710498,0.4000000059604645,9.830938e-05,0.99850607,0.99112135,0.9994143,0.9952546
9.142,36.544704,0.3971601,0.4000000059604645,9.897014e-05,0.99851215,0.99112463,0.9994166,0.9952574
9.144,36.548283,0.39721546,0.4000000059604645,9.961793e-05,0.9985182,0.9911279,0.99941885,0.9952602
9.146,36.551876,0.39727098,0.4000000059604645,0.00010025271,0.99852437,0.9911312,0.9994211,0.995263
9.148,36.5555,0.39732668,0.4000000059604645,0.000100874444,0.99853045,0.99113446,0.99942344,0.9952658
9.15,36.559143,0.39738256,0.4000000059604645,0.00010148308,0.9985366,0.99113774,0.9994257,0.9952686
9.152,36.562805,0.39743865,0.4000000059604645,0.00010207857,0.9985427,0.9911411,0.999428,0.9952714
9.154,36.56649,0.39749485,0.4000000059604645,0.000102660895,0.99854887,0.99114436,0.9994303,0.9952742
9.156,36.570194,0.39755127,0.4000000059604645,0.00010323001,0.998555,0.9911477,0.9994326,0.995277
9.158,36.573925,0.3976078,0.4000000059604645,0.000103785875,0.9985612,0.991151,0.9994349,0.99527985
9.16,36.57767,0.3976645,0.4000000059604645,0.000104328465,0.99856734,0.9911543,0.9994372,0.99528265
9.162,36.581436,0.39772132,0.4000000059604645,0.00010485773,0.99857354,0.99115765,0.99943954,0.99528545
9.164,36.58522,0.3977783,0.4000000059604645,0.00010537366,0.99857974,0.9911609,0.9994418,0.9952883
9.166,36.589024,0.3978354,0.4000000059604645,0.00010587622,0.99858594,0.99116427,0.9994441,0.9952912
9.168,36.592842,0.39789262,0.4000000059604645,0.000106365376,0.99859214,0.9911676,0.99944645,0.995294
9.17,36.59668,0.39794993,0.4000000059604645,0.0001068411,0.99859834,0.99117094,0.9994488,0.99529684
9.172,36.600536,0.3980074,0.4000000059604645,0.00010730337,0.99860454,0.9911743,0.9994511,0.99529964
9.174,36.604404,0.39806494,0.4000000059604645,0.000107752174,0.99861073,0.9911776,0.99945337,0.9953025
9.176,36.608295,0.39812258,0.4000000059604645,0.00010818747,0.99861693,0.99118096,0.9994557,0.99530536
9.178,36.612194,0.39818028,0.4000000059604645,0.00010860926,0.9986232,0.9911843,0.999458,0.99530816
9.18,36.61611,0.3982381,0.4000000059604645,0.00010901751,0.9986294,0.99118763,0.99946034,0.995311
9.182,36.620045,0.39829597,0.4000000059604645,0.000109412205,0.9986356,0.99119097,0.99946266,0.9953139
9.184,36.62399,0.39835393,0.4000000059604645,0.000109793335,0.99864185,0.9911943,0.999465,0.9953167
9.186,36.627953,0.39841193,0.4000000059604645,0.00011016088,0.99864805,0.99119765,0.9994673,0.99531955
9.188,36.631924,0.39847,0.4000000059604645,0.00011051483,0.99865425,0.9912009,0.99946964,0.9953224
9.19,36.63591,0.39852813,0.4000000059604645,0.00011085518,0.9986605,0.99120426,0.99947196,0.9953252
9.192,36.639904,0.39858627,0.4000000059604645,0.00011118191,0.9986667,0.9912076,0.9994742,0.99532807
9.194,36.643913,0.39864448,0.4000000059604645,0.00011149502,0.9986729,0.99121094,0.99947655,0.99533087
9.196,36.64793,0.39870268,0.4000000059604645,0.0001117945,0.99867916,0.9912143,0.9994789,0.99533373
9.198,36.651962,0.3987609,0.4000000059604645,0.00011208035,0.99868536,0.9912176,0.9994812,0.9953366
9.2,36.656,0.39881918,0.4000000059604645,0.00011235256,0.99869156,0.99122095,0.9994835,0.9953394
9.202,36.66005,0.39887744,0.4000000059604645,0.00011261113,0.99869776,0.9912242,0.9994858,0.99534225
9.204,36.664112,0.39893574,0.4000000059604645,0.00011285607,0.99870396,0.99122757,0.9994881,0.99534506
9.206,36.66818,0.398994,0.4000000059604645,0.00011308737,0.99871016,0.9912309,0.99949044,0.99534786
9.208,36.672253,0.39905223,0.4000000059604645,0.00011330503,0.99871635,0.9912342,0.9994927,0.9953507
9.21,36.676334,0.3991105,0.4000000059604645,0.00011350907,0.9987225,0.9912375,0.999495,0.9953535
9.212,36.680424,0.3991687,0.4000000059604645,0.00011369948,0.9987287,0.9912408,0.9994973,0.9953563
9.214,36.68452,0.3992269,0.4000000059604645,0.000113876275,0.99873483,0.9912441,0.9994996,0.9953591
9.216,36.688625,0.39928505,0.4000000059604645,0.00011403947,0.99874103,0.9912474,0.9995019,0.9953619
9.218,36.692734,0.39934316,0.4000000059604645,0.00011418905,0.99874717,0.9912507,0.9995042,0.9953647
9.22,36.696846,0.39940122,0.4000000059604645,0.00011432506,0.9987533,0.991254,0.9995065,0.9953675
9.222,36.700962,0.3994592,0.4000000059604645,0.000114447495,0.99875945,0.99125725,0.99950874,0.9953703
9.224,36.705086,0.39951715,0.4000000059604645,0.00011455637,0.9987655,0.9912605,0.999511,0.99537313
9.226,36.70921,0.39957502,0.4000000059604645,0.00011465172,0.99877167,0.99126375,0.99951327,0.99537593
9.228,36.71334,0.39963284,0.4000000059604645,0.000114733535,0.99877775,0.991267,0.99951553,0.9953787
9.23,36.717472,0.39969057,0.4000000059604645,0.00011480184,0.9987838,0.9912703,0.9995178,0.9953815
9.232,36.721607,0.39974818,0.4000000059604645,0.00011485667,0.9987899,0.9912735,0.99952006,0.9953842
9.234,36.725742,0.39980572,0.4000000059604645,0.00011489805,0.9987959,0.99127674,0.9995223,0.99538696
9.236,36.729877,0.39986318,0.4000000059604645,0.000114925984,0.998802,0.99128,0.9995246,0.9953897
9.238,36.734016,0.3999205,0.4000000059604645,0.00011494051,0.998808,0.99128324,0.9995268,0.99539244
9.24,36.738155,0.39997774,0.4000000059604645,0.00011494165,0.99881405,0.9912864,0.99952906,0.9953952
9.242,36.742294,0.40003484,0.4000000059604645,0.00011492943,0.99882,0.9912896,0.99953127,0.9953979
9.244,36.74643,0.40009183,0.4000000059604645,0.00011490389,0.998826,0.99129283,0.9995335,0.99540067
9.246,36.750565,0.40014866,0.4000000059604645,0.000114865055,0.998832,0.991296,0.9995357,0.99540335
9.248,36.7547,0.40020537,0.4000000059604645,0.00011481295,0.99883795,0.9912992,0.9995379,0.9954061
9.25,36.75883,0.40026197,0.4000000059604645,0.00011474762,0.99884385,0.9913024,0.9995401,0.9954088
9.252,36.762962,0.40031838,0.4000000059604645,0.00011466909,0.99884975,0.99130553,0.9995423,0.99541146
9.254,36.76709,0.40037465,0.4000000059604645,0.00011457741,0.99885565,0.9913086,0.9995445,0.99541414
9.256,36.771214,0.40043077,0.4000000059604645,0.000114472605,0.99886155,0.9913118,0.9995467,0.9954168
9.258,36.77533,0.4004867,0.4000000059604645,0.00011435472,0.9988674,0.9913149,0.99954885,0.9954195
9.26,36.779446,0.4005425,0.4000000059604645,0.000114223796,0.99887323,0.99131805,0.999551,0.9954221
9.262,36.783554,0.40059808,0.4000000059604645,0.00011407988,0.9988791,0.99132115,0.9995532,0.99542475
9.264,36.78766,0.40065348,0.4000000059604645,0.000113923,0.99888486,0.99132425,0.99955535,0.9954274
9.266,36.791756,0.4007087,0.4000000059604645,0.000113753216,0.99889064,0.9913273,0.9995575,0.99543005
9.268,36.79585,0.40076375,0.4000000059604645,0.00011357057,0.99889636,0.9913304,0.9995596,0.9954327
9.27,36.799934,0.40081856,0.4000000059604645,0.00011337511,0.99890214,0.9913334,0.9995617,0.99543524
9.272,36.80401,0.40087318,0.4000000059604645,0.000113166876,0.9989078,0.99133646,0.9995638,0.99543786
9.274,36.808083,0.40092757,0.4000000059604645,0.00011294593,0.9989135,0.9913395,0.99956596,0.9954404
9.276,36.812145,0.40098175,0.4000000059604645,0.00011271232,0.9989192,0.99134254,0.99956805,0.995443
9.278,36.8162,0.40103573,0.4000000059604645,0.00011246609,0.9989248,0.9913455,0.99957013,0.99544555
9.28,36.820244,0.40108946,0.4000000059604645,0.00011220731,0.9989304,0.9913485,0.9995722,0.9954481
9.282,36.824276,0.40114295,0.4000000059604645,0.000111936024,0.998936,0.9913515,0.9995743,0.9954506
9.284,36.8283,0.4011962,0.4000000059604645,0.0001116523,0.99894154,0.99135447,0.99957633,0.9954532
9.286,36.832314,0.40124923,0.4000000059604645,0.00011135618,0.9989471,0.9913574,0.9995784,0.9954557
9.288,36.83632,0.40130198,0.4000000059604645,0.00011104774,0.9989526,0.99136037,0.99958044,0.9954582
9.29,36.84031,0.4013545,0.4000000059604645,0.00011072702,0.9989581,0.9913633,0.99958247,0.9954607
9.292,36.84429,0.40140674,0.4000000059604645,0.0001103941,0.99896353,0.99136615,0.9995845,0.99546313
9.294,36.84826,0.40145868,0.4000000059604645,0.00011004904,0.99896896,0.99136907,0.99958646,0.99546564
9.296,36.852215,0.4015104,0.4000000059604645,0.00010969191,0.9989744,0.9913719,0.9995885,0.9954681
9.298,36.856155,0.40156183,0.4000000059604645,0.000109322755,0.99897975,0.9913748,0.99959046,0.9954705
9.3,36.860085,0.40161294,0.4000000059604645,0.000108941655,0.99898505,0.99137765,0.9995925,0.9954729
9.302,36.864,0.4016638,0.4000000059604645,0.00010854867,0.99899036,0.99138045,0.99959445,0.99547535
9.304,36.8679,0.40171435,0.4000000059604645,0.00010814389,0.99899566,0.99138325,0.99959636,0.99547774
9.306,36.871788,0.4017646,0.4000000059604645,0.00010772736,0.9990009,0.99138606,0.9995983,0.9954801
9.308,36.87566,0.40181455,0.4000000059604645,0.00010729917,0.99900615,0.99138886,0.99960023,0.99548244
9.31,36.879513,0.4018642,0.4000000059604645,0.000106859385,0.99901134,0.9913916,0.9996022,0.9954848
9.312,36.88335,0.40191352,0.4000000059604645,0.00010640808,0.99901646,0.99139434,0.9996041,0.99548715
9.314,36.887177,0.40196255,0.4000000059604645,0.00010594533,0.9990216,0.9913971,0.99960595,0.9954895
9.316,36.89098,0.40201122,0.4000000059604645,0.000105471205,0.99902666,0.9913998,0.99960786,0.9954918
9.318,36.894768,0.40205958,0.4000000059604645,0.00010498579,0.9990317,0.9914025,0.9996097,0.9954941
9.32,36.898537,0.40210763,0.4000000059604645,0.000104489154,0.9990368,0.9914052,0.9996116,0.9954964
9.322,36.90229,0.4021553,0.4000000059604645,0.000103981394,0.99904174,0.9914078,0.99961346,0.99549866
9.324,36.906025,0.40220264,0.4000000059604645,0.000103462575,0.99904674,0.9914105,0.99961525,0.99550086
9.326,36.90974,0.40224963,0.4000000059604645,0.00010293278,0.99905163,0.9914131,0.9996171,0.9955031
9.328,36.913437,0.4022963,0.4000000059604645,0.0001023921,0.9990565,0.9914157,0.9996189,0.99550533
9.33,36.91711,0.4023426,0.4000000059604645,0.00010184061,0.9990614,0.9914183,0.9996207,0.99550754
9.332,36.92077,0.4023885,0.4000000059604645,0.0001012784,0.9990662,0.99142087,0.99962246,0.99550974
9.334,36.924408,0.40243408,0.4000000059604645,0.000100705554,0.999071,0.9914234,0.99962425,0.9955119
9.336,36.92802,0.40247926,0.4000000059604645,0.00010012216,0.9990757,0.99142593,0.99962604,0.99551404
9.338,36.93161,0.40252408,0.4000000059604645,9.9528304e-05,0.9990804,0.99142843,0.99962777,0.9955162
9.34,36.935184,0.40256852,0.4000000059604645,9.892408e-05,0.9990851,0.99143094,0.9996295,0.9955183
9.342,36.938736,0.4026126,0.4000000059604645,9.830957e-05,0.9990898,0.9914334,0.9996312,0.9955204
9.344,36.942265,0.40265626,0.4000000059604645,9.768487e-05,0.99909437,0.9914359,0.9996329,0.9955225
9.346,36.945766,0.40269956,0.4000000059604645,9.705006e-05,0.9990989,0.99143827,0.99963456,0.9955246
9.348,36.94925,0.40274245,0.4000000059604645,9.640526e-05,0.9991034,0.9914407,0.9996363,0.9955266
9.35,36.95271,0.4027849,0.4000000059604645,9.575053e-05,0.9991079,0.9914431,0.9996379,0.99552864
9.352,36.956146,0.40282702,0.4000000059604645,9.508599e-05,0.99911237,0.9914455,0.9996396,0.99553066
9.354,36.959557,0.4028687,0.4000000059604645,9.441173e-05,0.9991168,0.9914478,0.9996412,0.9955327
9.356,36.96294,0.40290996,0.4000000059604645,9.372784e-05,0.9991211,0.99145013,0.9996428,0.99553466
9.358,36.966305,0.40295082,0.4000000059604645,9.303442e-05,0.9991255,0.99145246,0.9996444,0.9955366
9.36,36.969643,0.40299127,0.4000000059604645,9.233156e-05,0.9991298,0.9914547,0.999646,0.9955386
9.362,36.97295,0.40303126,0.4000000059604645,9.1619375e-05,0.999134,0.991457,0.99964756,0.9955405
9.364,36.97624,0.40307087,0.4000000059604645,9.089796e-05,0.99913824,0.99145925,0.99964917,0.9955424
9.366,36.9795,0.40311003,0.4000000059604645,9.016741e-05,0.9991424,0.99146146,0.99965066,0.9955443
9.368,36.98273,0.40314874,0.4000000059604645,8.942783e-05,0.9991465,0.99146366,0.9996522,0.99554616
9.37,36.985935,0.40318704,0.4000000059604645,8.867932e-05,0.99915063,0.99146587,0.9996537,0.995548
9.372,36.989117,0.4032249,0.4000000059604645,8.792198e-05,0.9991547,0.991468,0.99965525,0.99554986
9.374,36.992268,0.4032623,0.4000000059604645,8.715593e-05,0.9991587,0.99147016,0.9996567,0.9955517
9.376,36.995388,0.40329927,0.4000000059604645,8.638125e-05,0.9991626,0.99147224,0.99965817,0.9955535
9.378,36.998486,0.40333578,0.4000000059604645,8.5598076e-05,0.99916655,0.99147433,0.9996596,0.9955553
9.38,37.001553,0.40337184,0.4000000059604645,8.480649e-05,0.9991704,0.9914764,0.999661,0.995557
9.382,37.004593,0.40340745,0.4000000059604645,8.40066e-05,0.99917424,0.99147844,0.99966246,0.9955588
9.384,37.007603,0.4034426,0.4000000059604645,8.319852e-05,0.99917805,0.99148047,0.9996639,0.9955605
9.386,37.010582,0.40347728,0.4000000059604645,8.2382365e-05,0.9991818,0.9914825,0.99966526,0.9955622
9.388,37.013535,0.4035115,0.4000000059604645,8.155823e-05,0.9991855,0.99148446,0.99966663,0.99556386
9.39,37.016453,0.40354523,0.4000000059604645,8.072624e-05,0.9991892,0.99148643,0.999668,0.99556553
9.392,37.019344,0.40357852,0.4000000059604645,7.988649e-05,0.9991928,0.9914884,0.9996693,0.9955672
9.394,37.02221,0.40361133,0.4000000059604645,7.90391e-05,0.99919635,0.9914903,0.9996707,0.9955688
9.396,37.025036,0.40364367,0.4000000059604645,7.818418e-05,0.9991999,0.99149215,0.999672,0.9955704
9.398,37.027836,0.40367553,0.4000000059604645,7.732184e-05,0.9992034,0.99149406,0.99967325,0.99557203
9.4,37.030605,0.40370688,0.4000000059604645,7.64522e-05,0.99920684,0.9914959,0.99967456,0.9955736
9.402,37.03334,0.40373778,0.4000000059604645,7.5575364e-05,0.99921024,0.9914977,0.9996758,0.99557513
9.404,37.036045,0.40376818,0.4000000059604645,7.469145e-05,0.9992136,0.9914995,0.99967706,0.9955767
9.406,37.03872,0.40379807,0.4000000059604645,7.380058e-05,0.9992169,0.9915013,0.99967825,0.99557817
9.408,37.04136,0.4038275,0.4000000059604645,7.2902854e-05,0.9992202,0.991503,0.9996795,0.99557966
9.41,37.04397,0.40385643,0.4000000059604645,7.19984e-05,0.9992234,0.9915047,0.9996807,0.9955811
9.412,37.046543,0.40388486,0.4000000059604645,7.108733e-05,0.99922657,0.99150646,0.99968183,0.9955826
9.414,37.049084,0.40391278,0.4000000059604645,7.0169765e-05,0.99922967,0.9915081,0.999683,0.995584
9.416,37.051594,0.40394023,0.4000000059604645,6.924581e-05,0.99923277,0.9915098,0.99968415,0.9955854
9.418,37.05407,0.40396714,0.4000000059604645,6.8315596e-05,0.9992358,0.9915114,0.9996853,0.99558675
9.42,37.05651,0.40399358,0.4000000059604645,6.737924e-05,0.9992388,0.991513,0.9996864,0.9955881
9.422,37.05892,0.4040195,0.4000000059604645,6.643685e-05,0.99924177,0.99151456,0.9996875,0.9955895
9.424,37.0613,0.4040449,0.4000000059604645,6.548855e-05,0.99924463,0.9915162,0.99968857,0.9955908
9.426,37.063637,0.4040698,0.4000000059604645,6.453446e-05,0.9992475,0.99151766,0.99968964,0.9955921
9.428,37.065945,0.4040942,0.4000000059604645,6.357471e-05,0.9992503,0.9915192,0.99969065,0.99559337
9.43,37.068214,0.40411806,0.4000000059604645,6.260941e-05,0.9992531,0.99152064,0.9996917,0.9955947
9.432,37.070454,0.40414143,0.4000000059604645,6.1638675e-05,0.9992558,0.99152213,0.99969274,0.9955959
9.434,37.07265,0.40416428,0.4000000059604645,6.066264e-05,0.99925846,0.99152356,0.9996937,0.9955971
9.436,37.07482,0.4041866,0.4000000059604645,5.9681417e-05,0.9992611,0.991525,0.9996947,0.9955983
9.438,37.07695,0.4042084,0.4000000059604645,5.8695132e-05,0.99926364,0.99152637,0.99969566,0.9955995
9.44,37.079044,0.4042297,0.4000000059604645,5.7703906e-05,0.9992662,0.99152774,0.99969655,0.99560064
9.442,37.081104,0.40425044,0.4000000059604645,5.6707857e-05,0.99926865,0.99152905,0.9996975,0.9956018
9.444,37.08313,0.40427068,0.4000000059604645,5.5707114e-05,0.9992711,0.99153036,0.9996984,0.9956029
9.446,37.085117,0.4042904,0.4000000059604645,5.47018e-05,0.9992735,0.99153167,0.9996993,0.995604
9.448,37.087067,0.4043096,0.4000000059604645,5.369203e-05,0.9992758,0.9915329,0.9997002,0.99560505
9.45,37.08898,0.40432826,0.4000000059604645,5.2677937e-05,0.9992781,0.9915342,0.999701,0.9956061
9.452,37.090862,0.40434638,0.4000000059604645,5.165964e-05,0.9992804,0.9915354,0.99970186,0.99560714
9.454,37.0927,0.404364,0.4000000059604645,5.0637263e-05,0.99928254,0.9915366,0.9997027,0.99560815
9.456,37.094505,0.40438107,0.4000000059604645,4.961093e-05,0.99928474,0.99153775,0.99970347,0.99560916
9.458,37.096275,0.4043976,0.4000000059604645,4.858077e-05,0.99928683,0.9915389,0.9997043,0.9956101
9.46,37.098003,0.4044136,0.4000000059604645,4.75469e-05,0.99928886,0.99154,0.9997051,0.9956111
9.462,37.099697,0.40442908,0.4000000059604645,4.6509445e-05,0.9992909,0.9915411,0.9997058,0.995612
9.464,37.101353,0.40444404,0.4000000059604645,4.5468536e-05,0.99929285,0.99154216,0.9997065,0.9956129
9.466,37.10297,0.40445843,0.4000000059604645,4.4424298e-05,0.99929476,0.99154323,0.9997073,0.9956138
9.468,37.10455,0.40447232,0.4000000059604645,4.3376847e-05,0.99929667,0.99154425,0.99970794,0.99561465
9.47,37.106094,0.40448567,0.4000000059604645,4.232632e-05,0.99929845,0.99154526,0.99970865,0.9956155
9.472,37.107597,0.4044985,0.4000000059604645,4.1272833e-05,0.99930024,0.9915462,0.9997093,0.9956163
9.474,37.109062,0.40451074,0.4000000059604645,4.0216513e-05,0.99930197,0.99154717,0.99970996,0.9956171
9.476,37.110493,0.40452248,0.4000000059604645,3.915749e-05,0.99930364,0.99154806,0.99971056,0.9956179
9.478,37.111885,0.40453368,0.4000000059604645,3.8095885e-05,0.99930525,0.99154896,0.9997112,0.99561864
9.48,37.113235,0.40454435,0.4000000059604645,3.7031823e-05,0.99930686,0.99154985,0.9997118,0.9956194
9.482,37.11455,0.4045545,0.4000000059604645,3.5965433e-05,0.9993084,0.9915507,0.9997124,0.99562013
9.484,37.115826,0.40456408,0.4000000059604645,3.489684e-05,0.9993099,0.9915515,0.99971294,0.9956208
9.486,37.11706,0.40457314,0.4000000059604645,3.3826167e-05,0.9993113,0.99155235,0.9997135,0.9956215
9.488,37.11826,0.40458167,0.4000000059604645,3.2753538e-05,0.9993127,0.9915531,0.999714,0.99562216
9.49,37.119423,0.40458965,0.4000000059604645,3.1679083e-05,0.99931407,0.99155384,0.99971455,0.99562275
9.492,37.12054,0.4045971,0.4000000059604645,3.0602925e-05,0.9993154,0.99155456,0.99971503,0.9956234
9.494,37.121624,0.40460402,0.4000000059604645,2.952519e-05,0.99931663,0.9915553,0.9997155,0.99562395
9.496,37.12267,0.4046104,0.4000000059604645,2.8446004e-05,0.9993178,0.9915559,0.999716,0.99562454
9.498,37.123672,0.40461624,0.4000000059604645,2.7365488e-05,0.999319,0.9915566,0.9997164,0.9956251
9.5,37.12464,0.40462154,0.4000000059604645,2.6283771e-05,0.99932015,0.99155724,0.9997168,0.9956256
9.502,37.125565,0.4046263,0.4000000059604645,2.5200976e-05,0.99932116,0.99155784,0.99971724,0.99562615
9.504,37.126453,0.40463057,0.4000000059604645,2.411723e-05,0.99932224,0.99155843,0.99971765,0.9956266
9.506,37.1273,0.40463427,0.4000000059604645,2.3032653e-05,0.9993232,0.99155897,0.999718,0.9956271
9.508,37.12811,0.40463746,0.4000000059604645,2.1947373e-05,0.99932414,0.9915595,0.99971837,0.9956275
9.51,37.12888,0.4046401,0.4000000059604645,2.0861515e-05,0.999325,0.99156004,0.9997187,0.99562794
9.512,37.129612,0.40464222,0.4000000059604645,1.97752e-05,0.9993259,0.9915605,0.999719,0.99562836
9.514,37.130306,0.4046438,0.4000000059604645,1.8688554e-05,0.99932665,0.991561,0.9997194,0.9956288
9.516,37.13096,0.40464488,0.4000000059604645,1.7601698e-05,0.99932736,0.9915614,0.9997197,0.99562913
9.518,37.131573,0.4046454,0.4000000059604645,1.651476e-05,0.9993281,0.99156183,0.9997199,0.9956295
9.52,37.13215,0.4046454,0.4000000059604645,1.5427857e-05,0.99932873,0.99156225,0.9997202,0.9956298
9.522,37.132683,0.4046449,0.4000000059604645,1.4341117e-05,0.9993293,0.9915626,0.99972045,0.9956301
9.524,37.133183,0.40464386,0.4000000059604645,1.325466e-05,0.9993299,0.9915629,0.99972063,0.9956304
9.526,37.13364,0.4046423,0.4000000059604645,1.2168609e-05,0.99933046,0.99156326,0.9997209,0.9956307
9.528,37.134056,0.40464023,0.4000000059604645,1.1083085e-05,0.9993309,0.99156356,0.99972105,0.9956309
9.53,37.134438,0.4046376,0.4000000059604645,9.998212e-06,0.99933136,0.9915638,0.9997212,0.9956311
9.532,37.134777,0.40463448,0.4000000059604645,8.914109e-06,0.9993317,0.9915641,0.9997214,0.99563134
9.534,37.135075,0.40463084,0.4000000059604645,7.830898e-06,0.9993321,0.9915643,0.9997215,0.9956315
9.536,37.135338,0.4046267,0.4000000059604645,6.7486985e-06,0.99933237,0.9915645,0.9997217,0.9956317
9.538,37.135563,0.40462202,0.4000000059604645,5.667632e-06,0.9993326,0.9915647,0.9997218,0.9956318
9.54,37.13575,0.40461683,0.4000000059604645,4.5878182e-06,0.99933285,0.99156487,0.9997219,0.99563193
9.542,37.13589,0.40461114,0.4000000059604645,3.509376e-06,0.99933296,0.991565,0.999722,0.99563205
9.544,37.136,0.40460494,0.4000000059604645,2.432425e-06,0.9993331,0.9915651,0.99972206,0.9956322
9.546,37.13607,0.4045982,0.4000000059604645,1.3570834e-06,0.9993332,0.99156517,0.9997221,0.99563223
9.548,37.136097,0.404591,0.4000000059604645,2.8346972e-07,0.9993332,0.9915653,0.9997221,0.9956323
9.55,37.13609,0.40458328,0.4000000059604645,-7.882984e-07,0.9993332,0.9915653,0.9997221,0.9956323
9.552,37.136044,0.40457505,0.4000000059604645,-1.8581037e-06,0.99933314,0.99156535,0.9997222,0.9956323
9.554,37.135956,0.40456635,0.4000000059604645,-2.9258292e-06,0.9993331,0.99156535,0.9997221,0.9956323
9.556,37.13583,0.4045571,0.4000000059604645,-3.991359e-06,0.9993329,0.9915653,0.9997221,0.9956323
9.558,37.135666,0.4045474,0.4000000059604645,-5.0545764e-06,0.9993327,0.9915653,0.99972206,0.99563223
9.56,37.135468,0.4045372,0.4000000059604645,-6.115367e-06,0.9993325,0.9915652,0.999722,0.9956322
9.562,37.135227,0.4045265,0.4000000059604645,-7.1736154e-06,0.99933225,0.9915651,0.99972194,0.9956321
9.564,37.13495,0.4045153,0.4000000059604645,-8.229207e-06,0.99933195,0.991565,0.9997218,0.995632
9.566,37.134636,0.4045036,0.4000000059604645,-9.282029e-06,0.9993316,0.99156487,0.99972177,0.9956319
9.568,37.134285,0.40449145,0.4000000059604645,-1.0331968e-05,0.99933124,0.99156475,0.99972165,0.99563175
9.57,37.133892,0.40447882,0.4000000059604645,-1.1378911e-05,0.99933076,0.9915646,0.9997215,0.9956316
9.572,37.133465,0.4044657,0.4000000059604645,-1.2422746e-05,0.99933034,0.9915644,0.99972135,0.9956314
9.574,37.132996,0.4044521,0.4000000059604645,-1.3463362e-05,0.9993298,0.99156415,0.99972117,0.9956312
9.576,37.132496,0.40443802,0.4000000059604645,-1.4500647e-05,0.99932927,0.9915639,0.999721,0.99563104
9.578,37.131954,0.40442348,0.4000000059604645,-1.5534493e-05,0.9993287,0.9915637,0.9997208,0.9956308
9.58,37.131374,0.40440845,0.4000000059604645,-1.6564787e-05,0.999328,0.99156344,0.99972063,0.99563056
9.582,37.13076,0.404393,0.4000000059604645,-1.7591423e-05,0.99932736,0.99156314,0.9997204,0.99563026
9.584,37.130108,0.40437704,0.4000000059604645,-1.8614292e-05,0.99932665,0.9915628,0.99972016,0.99563
9.586,37.12942,0.40436062,0.4000000059604645,-1.9633286e-05,0.99932593,0.9915625,0.9997199,0.9956297
9.588,37.128696,0.40434375,0.4000000059604645,-2.0648298e-05,0.9993251,0.9915621,0.9997197,0.99562943
9.59,37.127937,0.40432644,0.4000000059604645,-2.1659222e-05,0.9993243,0.9915617,0.9997194,0.9956291
9.592,37.127136,0.40430868,0.4000000059604645,-2.266595e-05,0.9993234,0.99156135,0.9997191,0.9956287
9.594,37.126305,0.40429044,0.4000000059604645,-2.366838e-05,0.99932253,0.99156094,0.9997188,0.99562836
9.596,37.12543,0.40427178,0.4000000059604645,-2.466641e-05,0.9993216,0.9915605,0.9997185,0.995628
9.598,37.124527,0.40425268,0.4000000059604645,-2.565993e-05,0.9993206,0.99156004,0.9997181,0.9956276
9.6,37.123585,0.40423313,0.4000000059604645,-2.6648842e-05,0.9993196,0.99155957,0.9997178,0.99562716
9.602,37.12261,0.40421313,0.4000000059604645,-2.7633043e-05,0.99931854,0.9915591,0.9997174,0.99562675
9.604,37.121593,0.40419272,0.4000000059604645,-2.861243e-05,0.99931747,0.99155855,0.99971706,0.99562633
9.606,37.12055,0.40417185,0.4000000059604645,-2.9586907e-05,0.99931633,0.9915581,0.9997167,0.99562585
9.608,37.119465,0.40415058,0.4000000059604645,-3.055637e-05,0.9993152,0.9915575,0.9997163,0.9956254
9.61,37.118347,0.40412888,0.4000000059604645,-3.152072e-05,0.999314,0.99155694,0.99971586,0.9956249
9.612,37.117195,0.40410677,0.4000000059604645,-3.247986e-05,0.99931276,0.99155635,0.99971545,0.99562436
9.614,37.11601,0.4040842,0.4000000059604645,-3.3433695e-05,0.9993115,0.99155575,0.99971503,0.9956238
9.616,37.114788,0.40406126,0.4000000059604645,-3.4382127e-05,0.9993102,0.99155515,0.99971455,0.9956233
9.618,37.113533,0.4040379,0.4000000059604645,-3.5325058e-05,0.9993089,0.9915545,0.9997141,0.99562275
9.62,37.112244,0.40401414,0.4000000059604645,-3.6262394e-05,0.9993075,0.99155384,0.99971366,0.99562216
9.622,37.11092,0.40398997,0.4000000059604645,-3.719404e-05,0.99930614,0.9915532,0.9997131,0.9956216
9.624,37.109566,0.40396538,0.4000000059604645,-3.811991e-05,0.9993047,0.9915525,0.99971265,0.995621
9.626,37.10818,0.4039404,0.4000000059604645,-3.9039904e-05,0.9993032,0.9915518,0.99971217,0.99562037
9.628,37.106754,0.40391508,0.4000000059604645,-3.995393e-05,0.99930173,0.99155104,0.99971163,0.9956198
9.63,37.1053,0.40388933,0.4000000059604645,-4.08619e-05,0.9993002,0.9915503,0.9997111,0.9956191
9.632,37.103813,0.4038632,0.4000000059604645,-4.176373e-05,0.99929863,0.99154955,0.99971056,0.99561846
9.634,37.102295,0.40383667,0.4000000059604645,-4.265932e-05,0.999297,0.9915488,0.99970996,0.9956178
9.636,37.100742,0.4038098,0.4000000059604645,-4.3548593e-05,0.9992954,0.991548,0.9997094,0.9956171
9.638,37.09916,0.40378252,0.4000000059604645,-4.4431454e-05,0.99929374,0.9915472,0.99970883,0.99561644
9.64,37.097546,0.4037549,0.4000000059604645,-4.5307817e-05,0.9992921,0.9915464,0.99970824,0.9956157
9.642,37.095894,0.40372688,0.4000000059604645,-4.6177604e-05,0.99929035,0.99154556,0.99970764,0.995615
9.644,37.09422,0.40369853,0.4000000059604645,-4.7040725e-05,0.9992886,0.9915447,0.99970704,0.99561423
9.646,37.09251,0.4036698,0.4000000059604645,-4.7897098e-05,0.99928683,0.9915438,0.99970645,0.9956135
9.648,37.09077,0.40364075,0.4000000059604645,-4.874664e-05,0.99928504,0.99154294,0.9997058,0.99561274
9.65,37.089,0.40361133,0.4000000059604645,-4.9589267e-05,0.9992832,0.99154204,0.99970514,0.99561197
9.652,37.0872,0.40358156,0.4000000059604645,-5.0424904e-05,0.99928135,0.99154115,0.9997045,0.9956112
9.654,37.08537,0.40355146,0.4000000059604645,-5.125347e-05,0.99927944,0.99154025,0.9997038,0.99561036
9.656,37.083508,0.40352103,0.4000000059604645,-5.2074887e-05,0.99927753,0.9915393,0.99970317,0.9956095
9.658,37.08162,0.40349025,0.4000000059604645,-5.2889074e-05,0.99927557,0.99153835,0.99970245,0.99560875
9.66,37.0797,0.40345916,0.4000000059604645,-5.369596e-05,0.9992736,0.9915374,0.9997018,0.9956079
9.662,37.077755,0.40342772,0.4000000059604645,-5.4495464e-05,0.99927163,0.9915364,0.9997011,0.995607
9.664,37.075775,0.40339598,0.4000000059604645,-5.5287514e-05,0.9992696,0.9915354,0.99970037,0.9956062
9.666,37.073772,0.4033639,0.4000000059604645,-5.6072033e-05,0.9992675,0.9915344,0.99969965,0.9956053
9.668,37.07174,0.40333155,0.4000000059604645,-5.6848956e-05,0.99926543,0.9915334,0.99969894,0.9956044
9.67,37.06968,0.40329885,0.4000000059604645,-5.7618203e-05,0.99926335,0.9915323,0.99969816,0.9956035
9.672,37.067593,0.4032659,0.4000000059604645,-5.8379712e-05,0.9992612,0.9915313,0.99969745,0.9956026
9.674,37.065475,0.4032326,0.4000000059604645,-5.9133406e-05,0.99925905,0.99153024,0.9996967,0.9956017
9.676,37.063335,0.40319905,0.4000000059604645,-5.987922e-05,0.9992569,0.99152917,0.9996959,0.99560076
9.678,37.061165,0.40316516,0.4000000059604645,-6.0617087e-05,0.9992547,0.9915281,0.9996951,0.99559987
9.68,37.05897,0.40313104,0.4000000059604645,-6.134694e-05,0.9992525,0.99152696,0.99969435,0.9955989
9.682,37.056747,0.4030966,0.4000000059604645,-6.206871e-05,0.99925023,0.9915259,0.9996936,0.99559796
9.684,37.0545,0.4030619,0.4000000059604645,-6.278235e-05,0.99924797,0.99152476,0.99969274,0.99559695
9.686,37.052227,0.4030269,0.4000000059604645,-6.348777e-05,0.9992457,0.9915236,0.99969196,0.995596
9.688,37.049927,0.40299168,0.4000000059604645,-6.4184926e-05,0.9992434,0.9915225,0.9996911,0.99559504
9.69,37.047607,0.4029562,0.4000000059604645,-6.4873755e-05,0.99924105,0.99152136,0.9996903,0.995594
9.692,37.045258,0.40292042,0.4000000059604645,-6.5554195e-05,0.99923867,0.99152017,0.99968946,0.995593
9.694,37.042885,0.4028844,0.4000000059604645,-6.622618e-05,0.99923635,0.99151903,0.9996886,0.995592
9.696,37.04049,0.40284815,0.4000000059604645,-6.688966e-05,0.9992339,0.99151784,0.9996878,0.995591
9.698,37.03807,0.40281165,0.4000000059604645,-6.7544584e-05,0.9992315,0.99151665,0.99968696,0.9955899
9.7,37.035625,0.4027749,0.4000000059604645,-6.8190886e-05,0.9992291,0.9915154,0.99968606,0.9955889
9.702,37.03316,0.40273792,0.4000000059604645,-6.8828514e-05,0.9992266,0.9915142,0.9996852,0.9955878
9.704,37.03067,0.4027007,0.4000000059604645,-6.945742e-05,0.9992242,0.991513,0.99968433,0.9955868
9.706,37.02816,0.40266326,0.4000000059604645,-7.007754e-05,0.9992217,0.99151176,0.99968344,0.99558574
9.708,37.025627,0.40262562,0.4000000059604645,-7.068884e-05,0.9992192,0.9915105,0.9996826,0.99558467
9.71,37.02307,0.40258774,0.4000000059604645,-7.129125e-05,0.9992167,0.99150926,0.9996817,0.9955836
9.712,37.020493,0.40254968,0.4000000059604645,-7.1884744e-05,0.9992141,0.991508,0.99968076,0.99558246
9.714,37.017895,0.4025114,0.4000000059604645,-7.246925e-05,0.99921155,0.99150676,0.99967986,0.9955814
9.716,37.015274,0.4024729,0.4000000059604645,-7.304474e-05,0.999209,0.99150544,0.99967897,0.9955803
9.718,37.012634,0.40243423,0.4000000059604645,-7.361116e-05,0.9992064,0.9915042,0.9996781,0.9955792
9.72,37.009975,0.40239534,0.4000000059604645,-7.416846e-05,0.9992038,0.9915029,0.9996771,0.99557805
9.722,37.007294,0.4023563,0.4000000059604645,-7.471662e-05,0.9992012,0.9915016,0.9996762,0.9955769
9.724,37.004597,0.40231705,0.4000000059604645,-7.525557e-05,0.99919856,0.9915003,0.9996753,0.99557585
9.726,37.001877,0.40227762,0.4000000059604645,-7.578528e-05,0.99919593,0.991499,0.9996743,0.99557465
9.728,36.999138,0.40223804,0.4000000059604645,-7.630571e-05,0.9991933,0.99149764,0.99967337,0.9955735
9.73,36.996384,0.40219828,0.4000000059604645,-7.681683e-05,0.9991906,0.9914963,0.9996725,0.9955724
9.732,36.99361,0.40215835,0.4000000059604645,-7.731859e-05,0.99918795,0.991495,0.9996715,0.99557126
9.734,36.990814,0.4021183,0.4000000059604645,-7.781095e-05,0.99918526,0.99149364,0.99967057,0.99557006
9.736,36.988007,0.40207806,0.4000000059604645,-7.8293895e-05,0.9991825,0.99149233,0.99966955,0.99556893
9.738,36.985176,0.40203768,0.4000000059604645,-7.876737e-05,0.99917984,0.99149096,0.9996686,0.99556774
9.74,36.982334,0.40199715,0.4000000059604645,-7.923135e-05,0.9991771,0.9914896,0.99966764,0.9955666
9.742,36.979473,0.4019565,0.4000000059604645,-7.968581e-05,0.99917436,0.9914883,0.9996667,0.9955654
9.744,36.976597,0.4019157,0.4000000059604645,-8.013071e-05,0.9991716,0.9914869,0.9996657,0.9955642
9.746,36.9737,0.40187478,0.4000000059604645,-8.056602e-05,0.9991689,0.99148554,0.9996647,0.99556303
9.748,36.9708,0.40183374,0.4000000059604645,-8.099172e-05,0.9991661,0.99148417,0.9996637,0.99556184
9.75,36.967873,0.4017926,0.4000000059604645,-8.1407765e-05,0.9991633,0.99148273,0.99966276,0.99556065
9.752,36.964935,0.4017513,0.4000000059604645,-8.181415e-05,0.9991605,0.99148136,0.99966174,0.99555945
9.754,36.961983,0.4017099,0.4000000059604645,-8.221084e-05,0.9991577,0.99148,0.9996608,0.99555826
9.756,36.959015,0.40166843,0.4000000059604645,-8.259781e-05,0.9991549,0.99147856,0.9996598,0.99555707
9.758,36.956036,0.40162686,0.4000000059604645,-8.297504e-05,0.9991521,0.9914772,0.99965876,0.9955559
9.76,36.95304,0.40158516,0.4000000059604645,-8.3342515e-05,0.9991493,0.9914758,0.99965775,0.9955546
9.762,36.950035,0.4015434,0.4000000059604645,-8.37002e-05,0.9991465,0.9914744,0.9996568,0.99555343
9.764,36.947014,0.40150157,0.4000000059604645,-8.4048086e-05,0.99914366,0.99147296,0.9996558,0.9955522
9.766,36.943985,0.40145963,0.4000000059604645,-8.438615e-05,0.99914086,0.9914716,0.99965477,0.995551
9.768,36.940937,0.4014176,0.4000000059604645,-8.4714375e-05,0.999138,0.99147016,0.99965376,0.9955498
9.77,36.937885,0.40137553,0.4000000059604645,-8.5032756e-05,0.9991352,0.9914687,0.99965274,0.99554855
9.772,36.934814,0.40133342,0.4000000059604645,-8.534126e-05,0.99913234,0.99146736,0.99965173,0.9955473
9.774,36.93174,0.40129122,0.4000000059604645,-8.5639884e-05,0.9991295,0.9914659,0.9996507,0.9955461
9.776,36.92865,0.40124896,0.4000000059604645,-8.592862e-05,0.9991266,0.9914645,0.9996497,0.99554485
9.778,36.925552,0.40120664,0.4000000059604645,-8.620745e-05,0.9991238,0.99146307,0.9996487,0.99554366
9.78,36.922443,0.40116432,0.4000000059604645,-8.6476364e-05,0.99912095,0.99146163,0.9996477,0.9955424
9.782,36.919323,0.4011219,0.4000000059604645,-8.673536e-05,0.9991181,0.9914602,0.99964666,0.99554116
9.784,36.9162,0.4010795,0.4000000059604645,-8.6984415e-05,0.9991152,0.9914588,0.99964565,0.99553996
9.786,36.913063,0.40103707,0.4000000059604645,-8.722354e-05,0.99911237,0.99145734,0.99964464,0.9955387
9.788,36.90992,0.40099457,0.4000000059604645,-8.745272e-05,0.9991095,0.991456,0.9996436,0.99553746
9.79,36.90677,0.40095207,0.4000000059604645,-8.767195e-05,0.99910665,0.99145454,0.9996426,0.99553627
9.792,36.903606,0.40090957,0.4000000059604645,-8.788123e-05,0.9991038,0.9914531,0.99964154,0.995535
9.794,36.90044,0.40086704,0.4000000059604645,-8.808055e-05,0.9991009,0.9914517,0.9996405,0.99553376
9.796,36.897266,0.40082452,0.4000000059604645,-8.8269924e-05,0.99909806,0.99145025,0.9996395,0.9955326
9.798,36.894085,0.400782,0.4000000059604645,-8.844934e-05,0.9990952,0.9914488,0.9996385,0.9955313
9.8,36.890896,0.40073946,0.4000000059604645,-8.8618806e-05,0.99909234,0.9914474,0.9996375,0.99553007
9.802,36.887703,0.40069696,0.4000000059604645,-8.8778324e-05,0.9990895,0.99144596,0.9996365,0.9955289
9.804,36.884502,0.40065444,0.4000000059604645,-8.892789e-05,0.9990866,0.9914445,0.99963546,0.9955276
9.806,36.8813,0.40061197,0.4000000059604645,-8.9067515e-05,0.99908376,0.99144316,0.99963444,0.9955264
9.808,36.87809,0.4005695,0.4000000059604645,-8.919721e-05,0.99908096,0.9914417,0.99963343,0.9955252
9.81,36.874878,0.40052706,0.4000000059604645,-8.931696e-05,0.9990781,0.9914403,0.9996324,0.9955239
9.812,36.87166,0.40048465,0.4000000059604645,-8.94268e-05,0.99907523,0.99143887,0.9996314,0.99552274
9.814,36.86844,0.4004423,0.4000000059604645,-8.952673e-05,0.99907243,0.9914375,0.9996304,0.9955215
9.816,36.865215,0.40039998,0.4000000059604645,-8.961675e-05,0.9990696,0.99143606,0.9996294,0.9955203
9.818,36.861988,0.4003577,0.4000000059604645,-8.969688e-05,0.99906677,0.99143463,0.99962837,0.9955191
9.82,36.858757,0.40031546,0.4000000059604645,-8.9767134e-05,0.99906397,0.99143326,0.99962735,0.99551785
9.822,36.855522,0.4002733,0.4000000059604645,-8.982752e-05,0.99906117,0.99143183,0.9996264,0.99551666
9.824,36.85229,0.40023118,0.4000000059604645,-8.987805e-05,0.9990583,0.99143046,0.9996254,0.99551547
9.826,36.849052,0.40018913,0.4000000059604645,-8.991875e-05,0.9990555,0.9914291,0.9996244,0.9955142
9.828,36.845814,0.40014717,0.4000000059604645,-8.994963e-05,0.99905276,0.99142766,0.9996234,0.995513
9.83,36.84258,0.40010527,0.4000000059604645,-8.997071e-05,0.99904996,0.9914263,0.9996224,0.99551183
9.832,36.839336,0.40006346,0.4000000059604645,-8.9982e-05,0.99904716,0.9914249,0.9996214,0.99551064
9.834,36.836098,0.4000217,0.4000000059604645,-8.9983536e-05,0.9990444,0.99142355,0.99962044,0.99550945
9.836,36.83286,0.39998004,0.4000000059604645,-8.997532e-05,0.9990417,0.9914222,0.9996194,0.99550825
9.838,36.82962,0.3999385,0.4000000059604645,-8.995739e-05,0.99903893,0.9914208,0.9996185,0.99550706
9.84,36.82638,0.39989704,0.4000000059604645,-8.992977e-05,0.9990362,0.99141943,0.99961746,0.99550587
9.842,36.823147,0.39985567,0.4000000059604645,-8.989246e-05,0.99903345,0.99141806,0.9996165,0.99550474
9.844,36.81991,0.3998144,0.4000000059604645,-8.984552e-05,0.9990307,0.9914167,0.99961555,0.99550354
9.846,36.816677,0.39977327,0.4000000059604645,-8.978895e-05,0.999028,0.9914154,0.9996146,0.99550235
9.848,36.813442,0.39973223,0.4000000059604645,-8.972278e-05,0.9990253,0.991414,0.99961364,0.9955012
9.85,36.810215,0.3996913,0.4000000059604645,-8.964705e-05,0.9990226,0.9914127,0.9996127,0.9955001
9.852,36.806988,0.3996505,0.4000000059604645,-8.956178e-05,0.99902,0.9914114,0.99961174,0.9954989
9.854,36.80377,0.39960986,0.4000000059604645,-8.9467e-05,0.9990173,0.99141,0.9996108,0.99549776
9.856,36.80055,0.39956933,0.4000000059604645,-8.936275e-05,0.9990146,0.9914087,0.9996098,0.99549663
9.858,36.797333,0.39952895,0.4000000059604645,-8.924905e-05,0.999012,0.9914074,0.9996089,0.9954955
9.86,36.794125,0.3994887,0.4000000059604645,-8.912594e-05,0.9990094,0.99140614,0.9996079,0.99549437
9.862,36.790916,0.39944857,0.4000000059604645,-8.899346e-05,0.99900675,0.99140483,0.999607,0.99549323
9.864,36.787712,0.3994086,0.4000000059604645,-8.885163e-05,0.9990042,0.9914035,0.9996061,0.9954921
9.866,36.784515,0.3993688,0.4000000059604645,-8.870049e-05,0.99900156,0.99140227,0.9996052,0.995491
9.868,36.781326,0.39932916,0.4000000059604645,-8.8540095e-05,0.998999,0.99140096,0.9996043,0.9954899
9.87,36.778145,0.39928964,0.4000000059604645,-8.837046e-05,0.9989965,0.9913997,0.99960333,0.9954888
9.872,36.774963,0.39925033,0.4000000059604645,-8.8191635e-05,0.99899393,0.99139845,0.99960244,0.99548775
9.874,36.771793,0.39921117,0.4000000059604645,-8.800366e-05,0.99899143,0.9913972,0.99960154,0.9954866
9.876,36.76863,0.3991722,0.4000000059604645,-8.780658e-05,0.9989889,0.99139595,0.99960065,0.99548554
9.878,36.765472,0.39913338,0.4000000059604645,-8.760042e-05,0.9989864,0.99139476,0.99959975,0.9954845
9.88,36.76232,0.39909476,0.4000000059604645,-8.738523e-05,0.9989839,0.9913935,0.9995989,0.99548346
9.882,36.759182,0.39905632,0.4000000059604645,-8.716107e-05,0.9989815,0.9913923,0.999598,0.9954824
9.884,36.756046,0.39901805,0.4000000059604645,-8.692796e-05,0.99897903,0.99139106,0.99959713,0.9954813
9.886,36.752922,0.39898,0.4000000059604645,-8.668596e-05,0.99897665,0.9913899,0.9995963,0.9954803
9.888,36.749805,0.39894214,0.4000000059604645,-8.643512e-05,0.99897426,0.9913887,0.99959546,0.9954793
9.89,36.746696,0.39890447,0.4000000059604645,-8.6175474e-05,0.9989719,0.99138755,0.99959457,0.9954783
9.892,36.7436,0.398867,0.4000000059604645,-8.590708e-05,0.9989695,0.99138635,0.99959373,0.99547726
9.894,36.740513,0.39882976,0.4000000059604645,-8.562998e-05,0.9989672,0.9913852,0.9995929,0.99547625
9.896,36.73744,0.3987927,0.4000000059604645,-8.534423e-05,0.9989648,0.991384,0.9995921,0.99547523
9.898,36.734367,0.3987559,0.4000000059604645,-8.5049876e-05,0.9989625,0.9913829,0.9995913,0.9954743
9.9,36.731308,0.39871928,0.4000000059604645,-8.474697e-05,0.9989602,0.99138176,0.99959046,0.99547327
9.902,36.728268,0.39868292,0.4000000059604645,-8.4435575e-05,0.99895793,0.9913807,0.9995897,0.9954723
9.904,36.72523,0.39864674,0.4000000059604645,-8.411572e-05,0.9989557,0.99137956,0.99958885,0.99547136
9.906,36.72221,0.39861083,0.4000000059604645,-8.378749e-05,0.99895346,0.9913785,0.9995881,0.9954704
9.908,36.7192,0.39857513,0.4000000059604645,-8.345092e-05,0.99895126,0.9913774,0.9995873,0.99546945
9.91,36.7162,0.39853966,0.4000000059604645,-8.310607e-05,0.9989491,0.99137634,0.9995865,0.9954685
9.912,36.713215,0.39850447,0.4000000059604645,-8.275299e-05,0.9989469,0.99137527,0.99958575,0.9954676
9.914,36.710243,0.39846948,0.4000000059604645,-8.239174e-05,0.9989448,0.9913742,0.999585,0.9954667
9.916,36.707283,0.39843476,0.4000000059604645,-8.2022394e-05,0.9989427,0.9913732,0.99958426,0.99546576
9.918,36.704338,0.39840028,0.4000000059604645,-8.1645e-05,0.9989406,0.99137217,0.9995835,0.99546486
9.92,36.701405,0.39836606,0.4000000059604645,-8.1259604e-05,0.9989385,0.99137115,0.99958277,0.995464
9.922,36.698486,0.39833212,0.4000000059604645,-8.086629e-05,0.9989365,0.99137014,0.99958205,0.99546313
9.924,36.69558,0.3982984,0.4000000059604645,-8.04651e-05,0.99893445,0.9913691,0.99958134,0.99546224
9.926,36.69269,0.39826497,0.4000000059604645,-8.00561e-05,0.9989324,0.9913682,0.9995806,0.9954614
9.928,36.68982,0.39823177,0.4000000059604645,-7.9639365e-05,0.99893045,0.99136716,0.9995799,0.99546057
9.93,36.68696,0.39819887,0.4000000059604645,-7.921495e-05,0.9989285,0.9913662,0.99957925,0.99545974
9.932,36.684116,0.39816624,0.4000000059604645,-7.878292e-05,0.9989266,0.9913653,0.99957854,0.9954589
9.934,36.681286,0.3981339,0.4000000059604645,-7.8343335e-05,0.9989247,0.99136436,0.9995779,0.9954581
9.936,36.678474,0.3981018,0.4000000059604645,-7.7896264e-05,0.99892277,0.99136347,0.9995772,0.99545735
9.938,36.67568,0.39807004,0.4000000059604645,-7.744177e-05,0.9989209,0.9913626,0.99957657,0.9954565
9.94,36.672897,0.3980385,0.4000000059604645,-7.697993e-05,0.9989191,0.9913617,0.9995759,0.99545574
9.942,36.670135,0.3980073,0.4000000059604645,-7.65108e-05,0.9989173,0.9913608,0.99957526,0.995455
9.944,36.66739,0.39797637,0.4000000059604645,-7.6034456e-05,0.99891555,0.99135995,0.99957466,0.99545425
9.946,36.66466,0.39794573,0.4000000059604645,-7.555096e-05,0.99891376,0.99135906,0.99957407,0.99545354
9.948,36.66195,0.39791536,0.4000000059604645,-7.506039e-05,0.99891204,0.9913582,0.9995734,0.99545276
9.95,36.65926,0.39788532,0.4000000059604645,-7.4562806e-05,0.99891037,0.99135745,0.9995728,0.99545205
9.952,36.65658,0.39785558,0.4000000059604645,-7.4058284e-05,0.9989087,0.9913566,0.9995723,0.99545133
9.954,36.653923,0.39782616,0.4000000059604645,-7.35469e-05,0.998907,0.99135584,0.9995717,0.9954507
9.956,36.651287,0.39779702,0.4000000059604645,-7.302872e-05,0.9989054,0.99135506,0.9995711,0.99544996
9.958,36.648666,0.3977682,0.4000000059604645,-7.250382e-05,0.9989038,0.9913543,0.99957055,0.9954493
9.96,36.646065,0.39773968,0.4000000059604645,-7.1972274e-05,0.99890226,0.9913535,0.99957,0.99544865
9.962,36.643482,0.3977115,0.4000000059604645,-7.1434144e-05,0.9989007,0.9913528,0.9995695,0.99544805
9.964,36.640923,0.39768362,0.4000000059604645,-7.0889524e-05,0.9988992,0.9913521,0.99956894,0.9954474
9.966,36.638382,0.39765605,0.4000000059604645,-7.033847e-05,0.99889773,0.99135137,0.9995684,0.9954468
9.968,36.635857,0.3976288,0.4000000059604645,-6.978107e-05,0.9988963,0.9913507,0.9995679,0.99544615
9.97,36.633354,0.3976019,0.4000000059604645,-6.92174e-05,0.9988949,0.99135,0.99956745,0.9954456
9.972,36.630875,0.39757532,0.4000000059604645,-6.8647525e-05,0.9988935,0.99134934,0.9995669,0.995445
9.974,36.628414,0.39754906,0.4000000059604645,-6.807154e-05,0.9988921,0.9913487,0.9995665,0.9954444
9.976,36.625973,0.39752313,0.4000000059604645,-6.74895e-05,0.99889076,0.9913481,0.999566,0.9954439
9.978,36.623554,0.39749753,0.4000000059604645,-6.69015e-05,0.9988895,0.9913475,0.99956554,0.99544334
9.98,36.621155,0.39747226,0.4000000059604645,-6.630762e-05,0.9988882,0.9913469,0.9995651,0.9954428
9.982,36.61878,0.39744735,0.4000000059604645,-6.570793e-05,0.99888694,0.9913463,0.9995647,0.99544233
9.984,36.616425,0.39742276,0.4000000059604645,-6.5102504e-05,0.99888575,0.9913457,0.99956423,0.9954418
9.986,36.614094,0.39739853,0.4000000059604645,-6.449144e-05,0.99888456,0.99134517,0.9995639,0.9954413
9.988,36.611782,0.39737463,0.4000000059604645,-6.387481e-05,0.9988834,0.99134463,0.99956346,0.99544084
9.99,36.609493,0.39735106,0.4000000059604645,-6.3252686e-05,0.9988823,0.9913441,0.99956304,0.99544036
9.992,36.607227,0.39732787,0.4000000059604645,-6.2625164e-05,0.99888116,0.9913436,0.9995627,0.99543995
9.994,36.604984,0.397305,0.4000000059604645,-6.1992316e-05,0.99888015,0.99134314,0.9995623,0.9954395
9.996,36.602764,0.39728248,0.4000000059604645,-6.135423e-05,0.9988791,0.99134266,0.99956197,0.9954391
9.998,36.600567,0.39726034,0.4000000059604645,-6.0710983e-05,0.99887806,0.9913422,0.9995616,0.9954387
10.0,36.598392,0.39723852,0.4000000059604645,-6.0062663e-05,0.9988771,0.99134177,0.9995613,0.9954383
10.0,36.598392,0.39723852,0.4000000059604645,-6.0062663e-05,0.9988771,0.99134177,0.9995613,0.9954383
