Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,iEESGO.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.0,20.326748,0.40005195,0.3999995,0.0,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.002,20.326748,0.40005195,0.3999995,-1.1893828e-08,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.002,20.326748,0.40005195,0.3999995,-1.1893828e-08,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.004,20.326748,0.40005192,0.3999995,-2.3784203e-08,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.006,20.326746,0.40005192,0.3999995,-3.5668858e-08,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.008,20.326744,0.40005186,0.3999995,-4.754561e-08,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.01,20.326742,0.40005183,0.3999995,-5.941234e-08,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.012,20.32674,0.40005177,0.3999995,-7.1266996e-08,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.014,20.326736,0.4000517,0.3999995,-8.310759e-08,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.016,20.326735,0.40005165,0.3999995,-9.4932176e-08,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.018,20.32673,0.40005156,0.3999995,-1.0673887e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.02,20.326727,0.40005147,0.3999995,-1.1852581e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.022,20.326721,0.4000514,0.3999995,-1.3029121e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.024,20.326717,0.4000513,0.3999995,-1.420333e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.026,20.326712,0.40005118,0.3999995,-1.5375035e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.028,20.326706,0.40005106,0.3999995,-1.6544065e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.03,20.3267,0.40005094,0.3999995,-1.7710255e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.032,20.326694,0.4000508,0.3999995,-1.8873439e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.034,20.326685,0.40005067,0.3999995,-2.0033457e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.036,20.32668,0.40005052,0.3999995,-2.1190148e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.038,20.32667,0.40005037,0.3999995,-2.2343356e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.04,20.326664,0.4000502,0.3999995,-2.3492926e-07,0.3999995,0.99999565,0.9919906,0.99999815,0.9959818
0.042,20.326654,0.40005004,0.3999995,-2.4638706e-07,0.3999995,0.9999957,0.9919906,0.99999815,0.9959818
0.044,20.326645,0.40004987,0.3999995,-2.5780545e-07,0.3999995,0.9999957,0.9919906,0.99999815,0.9959818
0.046,20.326637,0.4000497,0.3999995,-2.6918292e-07,0.3999995,0.9999957,0.9919906,0.99999815,0.9959818
0.048,20.326626,0.4000495,0.3999995,-2.80518e-07,0.3999995,0.9999957,0.9919906,0.99999815,0.9959818
0.05,20.326616,0.4000493,0.3999995,-2.9180924e-07,0.3999995,0.9999957,0.9919906,0.99999815,0.9959818
0.052,20.326605,0.40004912,0.3999995,-3.0305517e-07,0.3999995,0.9999957,0.9919906,0.99999815,0.9959818
0.054,20.326593,0.4000489,0.3999995,-3.142544e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959818
0.056,20.326582,0.4000487,0.3999995,-3.254055e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959818
0.058,20.32657,0.4000485,0.3999995,-3.3650704e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959818
0.06,20.326557,0.40004826,0.3999995,-3.4755766e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959818
0.062,20.326546,0.40004802,0.3999995,-3.5855595e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959818
0.064,20.326532,0.40004778,0.3999995,-3.6950058e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959818
0.066,20.326519,0.40004754,0.3999995,-3.803902e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959818
0.068,20.326506,0.4000473,0.3999995,-3.9122344e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959818
0.07,20.32649,0.40004706,0.3999995,-4.01999e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959819
0.072,20.326475,0.4000468,0.3999995,-4.1271554e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959819
0.074,20.32646,0.40004653,0.3999995,-4.2337177e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959819
0.076,20.326445,0.40004626,0.3999995,-4.339664e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959819
0.078,20.32643,0.400046,0.3999995,-4.4449808e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959819
0.08,20.326412,0.4000457,0.3999995,-4.5496566e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959819
0.082,20.326397,0.40004542,0.3999995,-4.6536778e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959819
0.084,20.32638,0.40004513,0.3999995,-4.7570322e-07,0.3999995,0.9999957,0.9919907,0.99999815,0.9959819
0.086,20.326363,0.40004483,0.3999995,-4.8597076e-07,0.3999995,0.9999957,0.9919907,0.9999982,0.9959819
0.088,20.326344,0.40004453,0.3999995,-4.9616915e-07,0.3999995,0.9999957,0.9919907,0.9999982,0.9959819
0.09,20.326326,0.4000442,0.3999995,-5.0629717e-07,0.3999995,0.9999957,0.9919907,0.9999982,0.9959819
0.092,20.32631,0.4000439,0.3999995,-5.163536e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.094,20.32629,0.40004358,0.3999995,-5.263373e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.096,20.326271,0.40004325,0.3999995,-5.3624706e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.098,20.32625,0.40004292,0.3999995,-5.460817e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.1,20.326231,0.4000426,0.3999995,-5.5584e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.102,20.326212,0.40004224,0.3999995,-5.6552096e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.104,20.32619,0.4000419,0.3999995,-5.751233e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.106,20.32617,0.40004155,0.3999995,-5.84646e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.108,20.326147,0.4000412,0.3999995,-5.9408785e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.11,20.326128,0.40004084,0.3999995,-6.0344775e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.112,20.326105,0.40004048,0.3999995,-6.127247e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.114,20.326082,0.4000401,0.3999995,-6.2191754e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.9959819
0.116,20.326061,0.40003973,0.3999995,-6.310252e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.99598193
0.118,20.326036,0.40003935,0.3999995,-6.400467e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.99598193
0.12,20.326015,0.40003896,0.3999995,-6.489809e-07,0.3999995,0.99999577,0.99199075,0.9999982,0.99598193
0.122,20.32599,0.40003857,0.3999995,-6.578269e-07,0.3999995,0.99999577,0.9919908,0.9999982,0.99598193
0.124,20.325968,0.40003818,0.3999995,-6.665835e-07,0.3999995,0.99999577,0.9919908,0.9999982,0.99598193
0.126,20.325943,0.4000378,0.3999995,-6.752498e-07,0.3999995,0.99999577,0.9919908,0.9999982,0.99598193
0.128,20.325918,0.40003738,0.3999995,-6.838248e-07,0.3999995,0.99999577,0.9919908,0.9999982,0.99598193
0.13,20.325893,0.400037,0.3999995,-6.923075e-07,0.3999995,0.99999577,0.9919908,0.9999982,0.99598193
0.132,20.325869,0.40003657,0.3999995,-7.0069694e-07,0.3999995,0.99999577,0.9919908,0.9999982,0.99598193
0.134,20.325842,0.40003616,0.3999995,-7.0899216e-07,0.3999995,0.99999577,0.9919908,0.9999982,0.99598193
0.136,20.325817,0.40003574,0.3999995,-7.171922e-07,0.3999995,0.9999958,0.9919908,0.9999982,0.99598193
0.138,20.32579,0.40003532,0.3999995,-7.2529616e-07,0.3999995,0.9999958,0.9919908,0.9999982,0.99598193
0.14,20.325766,0.40003487,0.3999995,-7.3330307e-07,0.3999995,0.9999958,0.9919908,0.9999982,0.99598193
0.142,20.325739,0.40003446,0.3999995,-7.412121e-07,0.3999995,0.9999958,0.9919908,0.9999983,0.99598193
0.144,20.32571,0.400034,0.3999995,-7.4902226e-07,0.3999995,0.9999958,0.9919908,0.9999983,0.99598193
0.146,20.325686,0.4000336,0.3999995,-7.5673273e-07,0.3999995,0.9999958,0.9919908,0.9999983,0.99598193
0.148,20.325659,0.40003315,0.3999995,-7.6434264e-07,0.3999995,0.9999958,0.9919908,0.9999983,0.99598193
0.15,20.325628,0.4000327,0.3999995,-7.718512e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.99598193
0.152,20.325602,0.40003225,0.3999995,-7.7925745e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.995982
0.154,20.325575,0.4000318,0.3999995,-7.865606e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.995982
0.156,20.325544,0.40003133,0.3999995,-7.9375985e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.995982
0.158,20.325516,0.40003088,0.3999995,-8.008544e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.995982
0.16,20.325487,0.4000304,0.3999995,-8.0784355e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.995982
0.162,20.325459,0.40002996,0.3999995,-8.147264e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.995982
0.164,20.32543,0.40002948,0.3999995,-8.215022e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.995982
0.166,20.325397,0.400029,0.3999995,-8.2817036e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.995982
0.168,20.325369,0.40002853,0.3999995,-8.3473e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.995982
0.17,20.325338,0.40002805,0.3999995,-8.411804e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.995982
0.172,20.325308,0.40002757,0.3999995,-8.4752094e-07,0.3999995,0.9999958,0.99199086,0.9999983,0.995982
0.174,20.325277,0.40002707,0.3999995,-8.537509e-07,0.3999995,0.9999959,0.9919909,0.9999983,0.995982
0.176,20.325247,0.4000266,0.3999995,-8.5986966e-07,0.3999995,0.9999959,0.9919909,0.9999983,0.995982
0.178,20.325216,0.40002608,0.3999995,-8.658765e-07,0.3999995,0.9999959,0.9919909,0.9999983,0.995982
0.18,20.325186,0.4000256,0.3999995,-8.7177074e-07,0.3999995,0.9999959,0.9919909,0.9999983,0.995982
0.182,20.325153,0.4000251,0.3999995,-8.775518e-07,0.3999995,0.9999959,0.9919909,0.9999983,0.995982
0.184,20.32512,0.4000246,0.3999995,-8.832192e-07,0.3999995,0.9999959,0.9919909,0.9999983,0.99598205
0.186,20.325089,0.4000241,0.3999995,-8.887721e-07,0.3999995,0.9999959,0.9919909,0.9999983,0.99598205
0.188,20.325056,0.40002358,0.3999995,-8.942101e-07,0.3999995,0.9999959,0.9919909,0.99999833,0.99598205
0.19,20.325024,0.40002307,0.3999995,-8.995325e-07,0.3999995,0.9999959,0.9919909,0.99999833,0.99598205
0.192,20.324991,0.40002257,0.3999995,-9.0473884e-07,0.3999995,0.9999959,0.9919909,0.99999833,0.99598205
0.194,20.324959,0.40002206,0.3999995,-9.098286e-07,0.3999995,0.9999959,0.9919909,0.99999833,0.99598205
0.196,20.324926,0.40002152,0.3999995,-9.1480115e-07,0.3999995,0.9999959,0.991991,0.99999833,0.99598205
0.198,20.324894,0.40002102,0.3999995,-9.196561e-07,0.3999995,0.9999959,0.991991,0.99999833,0.99598205
0.2,20.32486,0.4000205,0.3999995,-9.2439285e-07,0.3999995,0.9999959,0.991991,0.99999833,0.99598205
0.202,20.324827,0.40001997,0.3999995,-9.29011e-07,0.3999995,0.9999959,0.991991,0.99999833,0.99598205
0.204,20.324795,0.40001947,0.3999995,-9.3351e-07,0.3999995,0.9999959,0.991991,0.99999833,0.99598205
0.206,20.32476,0.40001893,0.3999995,-9.378895e-07,0.3999995,0.99999595,0.991991,0.99999833,0.99598205
0.208,20.324728,0.4000184,0.3999995,-9.421491e-07,0.3999995,0.99999595,0.991991,0.99999833,0.99598205
0.21,20.324694,0.40001786,0.3999995,-9.4628825e-07,0.3999995,0.99999595,0.991991,0.99999833,0.99598205
0.212,20.32466,0.40001735,0.3999995,-9.5030657e-07,0.3999995,0.99999595,0.991991,0.99999833,0.99598205
0.214,20.324625,0.4000168,0.3999995,-9.542038e-07,0.3999995,0.99999595,0.991991,0.99999833,0.9959821
0.216,20.324589,0.40001628,0.3999995,-9.579794e-07,0.3999995,0.99999595,0.99199104,0.99999833,0.9959821
0.218,20.324554,0.40001574,0.3999995,-9.616332e-07,0.3999995,0.99999595,0.99199104,0.99999833,0.9959821
0.22,20.32452,0.4000152,0.3999995,-9.651646e-07,0.3999995,0.99999595,0.99199104,0.99999833,0.9959821
0.222,20.324486,0.40001464,0.3999995,-9.685737e-07,0.3999995,0.99999595,0.99199104,0.99999833,0.9959821
0.224,20.324451,0.4000141,0.3999995,-9.718597e-07,0.3999995,0.99999595,0.99199104,0.99999833,0.9959821
0.226,20.324417,0.40001357,0.3999995,-9.750225e-07,0.3999995,0.99999595,0.99199104,0.99999833,0.9959821
0.228,20.32438,0.40001303,0.3999995,-9.780621e-07,0.3999995,0.99999595,0.99199104,0.99999833,0.9959821
0.23,20.324345,0.4000125,0.3999995,-9.809778e-07,0.3999995,0.99999595,0.99199104,0.9999984,0.9959821
0.232,20.32431,0.40001193,0.3999995,-9.837696e-07,0.3999995,0.99999595,0.99199104,0.9999984,0.9959821
0.234,20.324274,0.4000114,0.3999995,-9.864373e-07,0.3999995,0.99999595,0.99199104,0.9999984,0.9959821
0.236,20.32424,0.40001085,0.3999995,-9.889806e-07,0.3999995,0.999996,0.9919911,0.9999984,0.9959821
0.238,20.324203,0.4000103,0.3999995,-9.913991e-07,0.3999995,0.999996,0.9919911,0.9999984,0.9959821
0.24,20.324167,0.40000975,0.3999995,-9.93693e-07,0.3999995,0.999996,0.9919911,0.9999984,0.99598217
0.242,20.324131,0.40000919,0.3999995,-9.95862e-07,0.3999995,0.999996,0.9919911,0.9999984,0.99598217
0.244,20.324095,0.40000865,0.3999995,-9.979058e-07,0.3999995,0.999996,0.9919911,0.9999984,0.99598217
0.246,20.32406,0.40000808,0.3999995,-9.998245e-07,0.3999995,0.999996,0.9919911,0.9999984,0.99598217
0.248,20.324024,0.40000755,0.3999995,-1.0016176e-06,0.3999995,0.999996,0.9919911,0.9999984,0.99598217
0.25,20.323988,0.40000698,0.3999995,-1.0032854e-06,0.3999995,0.999996,0.9919911,0.9999984,0.99598217
0.252,20.323952,0.40000644,0.3999995,-1.0048277e-06,0.3999995,0.999996,0.9919911,0.9999984,0.99598217
0.254,20.323915,0.40000588,0.3999995,-1.0062444e-06,0.3999995,0.999996,0.9919911,0.9999984,0.99598217
0.256,20.32388,0.4000053,0.3999995,-1.0075354e-06,0.3999995,0.999996,0.99199116,0.9999984,0.99598217
0.258,20.323843,0.40000477,0.3999995,-1.0087006e-06,0.3999995,0.999996,0.99199116,0.9999984,0.99598217
0.26,20.323807,0.4000042,0.3999995,-1.0097401e-06,0.3999995,0.999996,0.99199116,0.9999984,0.99598217
0.262,20.323769,0.40000367,0.3999995,-1.0106538e-06,0.3999995,0.999996,0.99199116,0.9999984,0.99598217
0.264,20.323734,0.4000031,0.3999995,-1.0114418e-06,0.3999995,0.99999607,0.99199116,0.9999984,0.99598217
0.266,20.323698,0.40000254,0.3999995,-1.0121041e-06,0.3999995,0.99999607,0.99199116,0.99999845,0.9959822
0.268,20.32366,0.400002,0.3999995,-1.0126407e-06,0.3999995,0.99999607,0.99199116,0.99999845,0.9959822
0.27,20.323624,0.40000144,0.3999995,-1.0130516e-06,0.3999995,0.99999607,0.99199116,0.99999845,0.9959822
0.272,20.32359,0.4000009,0.3999995,-1.0133369e-06,0.3999995,0.99999607,0.99199116,0.99999845,0.9959822
0.274,20.323551,0.40000033,0.3999995,-1.0134969e-06,0.3999995,0.99999607,0.9919912,0.99999845,0.9959822
0.276,20.323515,0.3999998,0.3999995,-1.0135313e-06,0.3999995,0.99999607,0.9919912,0.99999845,0.9959822
0.278,20.323479,0.39999923,0.3999995,-1.0134406e-06,0.3999995,0.99999607,0.9919912,0.99999845,0.9959822
0.28,20.323442,0.3999987,0.3999995,-1.0132246e-06,0.3999995,0.99999607,0.9919912,0.99999845,0.9959822
0.282,20.323406,0.39999813,0.3999995,-1.0128837e-06,0.3999995,0.99999607,0.9919912,0.99999845,0.9959822
0.284,20.32337,0.3999976,0.3999995,-1.0124179e-06,0.3999995,0.99999607,0.9919912,0.99999845,0.9959822
0.286,20.323332,0.39999703,0.3999995,-1.0118275e-06,0.3999995,0.99999607,0.9919912,0.99999845,0.9959822
0.288,20.323296,0.3999965,0.3999995,-1.0111127e-06,0.3999995,0.9999961,0.9919912,0.99999845,0.9959822
0.29,20.323261,0.39999592,0.3999995,-1.0102734e-06,0.3999995,0.9999961,0.9919912,0.99999845,0.9959822
0.292,20.323223,0.3999954,0.3999995,-1.0093103e-06,0.3999995,0.9999961,0.9919912,0.99999845,0.9959823
0.294,20.323187,0.39999485,0.3999995,-1.0082232e-06,0.3999995,0.9999961,0.9919913,0.99999845,0.9959823
0.296,20.32315,0.3999943,0.3999995,-1.0070127e-06,0.3999995,0.9999961,0.9919913,0.99999845,0.9959823
0.298,20.323116,0.39999375,0.3999995,-1.0056788e-06,0.3999995,0.9999961,0.9919913,0.99999845,0.9959823
0.3,20.323078,0.3999932,0.3999995,-1.0042219e-06,0.3999995,0.9999961,0.9919913,0.99999845,0.9959823
0.302,20.323042,0.39999267,0.3999995,-1.0026423e-06,0.3999995,0.9999961,0.9919913,0.9999985,0.9959823
0.304,20.323006,0.39999214,0.3999995,-1.0009403e-06,0.3999995,0.9999961,0.9919913,0.9999985,0.9959823
0.306,20.32297,0.3999916,0.3999995,-9.991163e-07,0.3999995,0.9999961,0.9919913,0.9999985,0.9959823
0.308,20.322935,0.39999107,0.3999995,-9.971706e-07,0.3999995,0.9999961,0.9919913,0.9999985,0.9959823
0.31,20.322899,0.39999053,0.3999995,-9.951034e-07,0.3999995,0.9999961,0.9919913,0.9999985,0.9959823
0.312,20.322863,0.39999,0.3999995,-9.929153e-07,0.3999995,0.9999962,0.99199134,0.9999985,0.9959823
0.314,20.322826,0.39998946,0.3999995,-9.906065e-07,0.3999995,0.9999962,0.99199134,0.9999985,0.9959823
0.316,20.32279,0.39998892,0.3999995,-9.881776e-07,0.3999995,0.9999962,0.99199134,0.9999985,0.99598235
0.318,20.322756,0.3999884,0.3999995,-9.856288e-07,0.3999995,0.9999962,0.99199134,0.9999985,0.99598235
0.32,20.322721,0.39998788,0.3999995,-9.829607e-07,0.3999995,0.9999962,0.99199134,0.9999985,0.99598235
0.322,20.322685,0.39998734,0.3999995,-9.801737e-07,0.3999995,0.9999962,0.99199134,0.9999985,0.99598235
0.324,20.322649,0.39998683,0.3999995,-9.772682e-07,0.3999995,0.9999962,0.99199134,0.9999985,0.99598235
0.326,20.322615,0.3999863,0.3999995,-9.742447e-07,0.3999995,0.9999962,0.99199134,0.9999985,0.99598235
0.328,20.322578,0.3999858,0.3999995,-9.711038e-07,0.3999995,0.9999962,0.99199134,0.9999985,0.99598235
0.33,20.322546,0.39998528,0.3999995,-9.678457e-07,0.3999995,0.9999962,0.9919914,0.9999985,0.99598235
0.332,20.32251,0.39998475,0.3999995,-9.644713e-07,0.3999995,0.9999962,0.9919914,0.9999985,0.99598235
0.334,20.322475,0.39998424,0.3999995,-9.60981e-07,0.3999995,0.9999962,0.9919914,0.9999985,0.99598235
0.336,20.322441,0.39998373,0.3999995,-9.573752e-07,0.3999995,0.99999624,0.9919914,0.99999857,0.99598235
0.338,20.322407,0.39998323,0.3999995,-9.536545e-07,0.3999995,0.99999624,0.9919914,0.99999857,0.99598235
0.34,20.322372,0.39998272,0.3999995,-9.4981954e-07,0.3999995,0.99999624,0.9919914,0.99999857,0.9959824
0.342,20.322338,0.3999822,0.3999995,-9.458709e-07,0.3999995,0.99999624,0.9919914,0.99999857,0.9959824
0.344,20.322304,0.39998174,0.3999995,-9.4180916e-07,0.3999995,0.99999624,0.9919914,0.99999857,0.9959824
0.346,20.32227,0.39998123,0.3999995,-9.37635e-07,0.3999995,0.99999624,0.9919914,0.99999857,0.9959824
0.348,20.322235,0.39998072,0.3999995,-9.333489e-07,0.3999995,0.99999624,0.99199146,0.99999857,0.9959824
0.35,20.322203,0.39998025,0.3999995,-9.289516e-07,0.3999995,0.99999624,0.99199146,0.99999857,0.9959824
0.352,20.32217,0.39997977,0.3999995,-9.244437e-07,0.3999995,0.99999624,0.99199146,0.99999857,0.9959824
0.354,20.322138,0.39997926,0.3999995,-9.19826e-07,0.3999995,0.99999624,0.99199146,0.99999857,0.9959824
0.356,20.322104,0.3999788,0.3999995,-9.15099e-07,0.3999995,0.99999624,0.99199146,0.99999857,0.9959824
0.358,20.322071,0.3999783,0.3999995,-9.102635e-07,0.3999995,0.9999963,0.99199146,0.99999857,0.9959824
0.36,20.322039,0.39997783,0.3999995,-9.053201e-07,0.3999995,0.9999963,0.99199146,0.99999857,0.9959824
0.362,20.322006,0.39997736,0.3999995,-9.002697e-07,0.3999995,0.9999963,0.99199146,0.99999857,0.9959824
0.364,20.321974,0.39997688,0.3999995,-8.9511286e-07,0.3999995,0.9999963,0.99199146,0.99999857,0.9959824
0.366,20.321941,0.39997643,0.3999995,-8.8985036e-07,0.3999995,0.9999963,0.9919915,0.99999857,0.99598247
0.368,20.321909,0.39997596,0.3999995,-8.84483e-07,0.3999995,0.9999963,0.9919915,0.99999857,0.99598247
0.37,20.321877,0.3999755,0.3999995,-8.790115e-07,0.3999995,0.9999963,0.9919915,0.9999986,0.99598247
0.372,20.321844,0.39997506,0.3999995,-8.7343665e-07,0.3999995,0.9999963,0.9919915,0.9999986,0.99598247
0.374,20.321814,0.39997458,0.3999995,-8.677593e-07,0.3999995,0.9999963,0.9919915,0.9999986,0.99598247
0.376,20.321783,0.39997414,0.3999995,-8.6198014e-07,0.3999995,0.9999963,0.9919915,0.9999986,0.99598247
0.378,20.321753,0.3999737,0.3999995,-8.561001e-07,0.3999995,0.99999636,0.9919915,0.9999986,0.99598247
0.38,20.321722,0.39997327,0.3999995,-8.501199e-07,0.3999995,0.99999636,0.9919915,0.9999986,0.99598247
0.382,20.321692,0.39997283,0.3999995,-8.4404047e-07,0.3999995,0.99999636,0.9919915,0.9999986,0.99598247
0.384,20.321661,0.39997238,0.3999995,-8.3786256e-07,0.3999995,0.99999636,0.9919915,0.9999986,0.99598247
0.386,20.321632,0.39997196,0.3999995,-8.3158716e-07,0.3999995,0.99999636,0.9919916,0.9999986,0.99598247
0.388,20.3216,0.39997151,0.3999995,-8.25215e-07,0.3999995,0.99999636,0.9919916,0.9999986,0.99598247
0.39,20.321571,0.3999711,0.3999995,-8.1874714e-07,0.3999995,0.99999636,0.9919916,0.9999986,0.9959825
0.392,20.321543,0.39997068,0.3999995,-8.121843e-07,0.3999995,0.99999636,0.9919916,0.9999986,0.9959825
0.394,20.321514,0.39997026,0.3999995,-8.0552746e-07,0.3999995,0.99999636,0.9919916,0.9999986,0.9959825
0.396,20.321486,0.39996985,0.3999995,-7.9877753e-07,0.3999995,0.99999636,0.9919916,0.9999986,0.9959825
0.398,20.321455,0.39996946,0.3999995,-7.9193546e-07,0.3999995,0.99999636,0.9919916,0.9999986,0.9959825
0.4,20.321426,0.39996904,0.3999995,-7.8500216e-07,0.3999995,0.9999964,0.9919916,0.9999986,0.9959825
0.402,20.3214,0.39996865,0.3999995,-7.7797864e-07,0.3999995,0.9999964,0.9919916,0.9999986,0.9959825
0.404,20.321371,0.39996827,0.3999995,-7.708657e-07,0.3999995,0.9999964,0.9919916,0.9999986,0.9959825
0.406,20.321342,0.39996788,0.3999995,-7.636645e-07,0.3999995,0.9999964,0.99199164,0.9999987,0.9959825
0.408,20.321316,0.3999675,0.3999995,-7.563759e-07,0.3999995,0.9999964,0.99199164,0.9999987,0.9959825
0.41,20.32129,0.3999671,0.3999995,-7.4900095e-07,0.3999995,0.9999964,0.99199164,0.9999987,0.9959825
0.412,20.321262,0.39996672,0.3999995,-7.415406e-07,0.3999995,0.9999964,0.99199164,0.9999987,0.9959825
0.414,20.321236,0.39996636,0.3999995,-7.339958e-07,0.3999995,0.9999964,0.99199164,0.9999987,0.9959825
0.416,20.321209,0.39996597,0.3999995,-7.263678e-07,0.3999995,0.9999964,0.99199164,0.9999987,0.9959826
0.418,20.321182,0.3999656,0.3999995,-7.186573e-07,0.3999995,0.9999964,0.99199164,0.9999987,0.9959826
0.42,20.321157,0.39996526,0.3999995,-7.108656e-07,0.3999995,0.9999965,0.99199164,0.9999987,0.9959826
0.422,20.32113,0.3999649,0.3999995,-7.0299365e-07,0.3999995,0.9999965,0.99199164,0.9999987,0.9959826
0.424,20.321108,0.39996454,0.3999995,-6.950425e-07,0.3999995,0.9999965,0.99199164,0.9999987,0.9959826
0.426,20.321081,0.3999642,0.3999995,-6.8701326e-07,0.3999995,0.9999965,0.9919917,0.9999987,0.9959826
0.428,20.321058,0.39996386,0.3999995,-6.7890693e-07,0.3999995,0.9999965,0.9919917,0.9999987,0.9959826
0.43,20.321033,0.39996353,0.3999995,-6.707246e-07,0.3999995,0.9999965,0.9919917,0.9999987,0.9959826
0.432,20.32101,0.3999632,0.3999995,-6.624674e-07,0.3999995,0.9999965,0.9919917,0.9999987,0.9959826
0.434,20.320986,0.39996287,0.3999995,-6.541364e-07,0.3999995,0.9999965,0.9919917,0.9999987,0.9959826
0.436,20.320963,0.39996254,0.3999995,-6.457327e-07,0.3999995,0.9999965,0.9919917,0.9999987,0.9959826
0.438,20.320938,0.39996225,0.3999995,-6.372575e-07,0.3999995,0.9999965,0.9919917,0.9999987,0.9959826
0.44,20.320915,0.39996192,0.3999995,-6.287118e-07,0.3999995,0.99999654,0.9919917,0.9999987,0.9959826
0.442,20.320894,0.39996162,0.3999995,-6.200967e-07,0.3999995,0.99999654,0.9919917,0.99999875,0.9959826
0.444,20.320871,0.39996132,0.3999995,-6.1141355e-07,0.3999995,0.99999654,0.9919917,0.99999875,0.99598265
0.446,20.32085,0.39996102,0.3999995,-6.026633e-07,0.3999995,0.99999654,0.99199176,0.99999875,0.99598265
0.448,20.320827,0.39996073,0.3999995,-5.938471e-07,0.3999995,0.99999654,0.99199176,0.99999875,0.99598265
0.45,20.320807,0.39996043,0.3999995,-5.8496624e-07,0.3999995,0.99999654,0.99199176,0.99999875,0.99598265
0.452,20.320786,0.39996016,0.3999995,-5.760218e-07,0.3999995,0.99999654,0.99199176,0.99999875,0.99598265
0.454,20.320766,0.3999599,0.3999995,-5.670149e-07,0.3999995,0.99999654,0.99199176,0.99999875,0.99598265
0.456,20.320745,0.39995962,0.3999995,-5.5794686e-07,0.3999995,0.99999654,0.99199176,0.99999875,0.99598265
0.458,20.320724,0.39995936,0.3999995,-5.488188e-07,0.3999995,0.99999654,0.99199176,0.99999875,0.99598265
0.46,20.320705,0.3999591,0.3999995,-5.396318e-07,0.3999995,0.9999966,0.99199176,0.99999875,0.99598265
0.462,20.320686,0.39995882,0.39999953,-5.303872e-07,0.39999953,0.9999966,0.99199176,0.99999875,0.99598265
0.464,20.320667,0.39995858,0.39999953,-5.210861e-07,0.39999953,0.9999966,0.99199176,0.99999875,0.99598265
0.466,20.32065,0.39995834,0.39999953,-5.1172987e-07,0.39999953,0.9999966,0.99199176,0.99999875,0.99598265
0.468,20.320631,0.3999581,0.39999953,-5.0231955e-07,0.39999953,0.9999966,0.99199176,0.99999875,0.99598265
0.47,20.320612,0.39995787,0.39999953,-4.9285643e-07,0.39999953,0.9999966,0.9919918,0.99999875,0.99598265
0.472,20.320595,0.39995763,0.39999953,-4.8334175e-07,0.39999953,0.9999966,0.9919918,0.99999875,0.99598265
0.474,20.320578,0.39995742,0.39999953,-4.7377677e-07,0.39999953,0.9999966,0.9919918,0.99999875,0.9959827
0.476,20.32056,0.3999572,0.39999953,-4.6416264e-07,0.39999953,0.9999966,0.9919918,0.99999875,0.9959827
0.478,20.320543,0.39995697,0.39999953,-4.5450062e-07,0.39999953,0.9999966,0.9919918,0.99999875,0.9959827
0.48,20.320528,0.3999568,0.39999953,-4.4479202e-07,0.39999953,0.9999966,0.9919918,0.99999875,0.9959827
0.482,20.320513,0.39995658,0.39999953,-4.3503803e-07,0.39999953,0.99999666,0.9919918,0.9999988,0.9959827
0.484,20.320498,0.39995638,0.39999953,-4.2523993e-07,0.39999953,0.99999666,0.9919918,0.9999988,0.9959827
0.486,20.320482,0.3999562,0.39999953,-4.1539897e-07,0.39999953,0.99999666,0.9919918,0.9999988,0.9959827
0.488,20.320467,0.39995602,0.39999953,-4.0551643e-07,0.39999953,0.99999666,0.9919918,0.9999988,0.9959827
0.49,20.320454,0.39995584,0.39999953,-3.9559353e-07,0.39999953,0.99999666,0.9919918,0.9999988,0.9959827
0.492,20.320438,0.39995566,0.39999953,-3.856316e-07,0.39999953,0.99999666,0.9919918,0.9999988,0.9959827
0.494,20.320425,0.39995548,0.39999953,-3.7563188e-07,0.39999953,0.99999666,0.9919919,0.9999988,0.9959827
0.496,20.320412,0.39995533,0.39999953,-3.6559567e-07,0.39999953,0.99999666,0.9919919,0.9999988,0.9959827
0.498,20.320398,0.39995515,0.39999953,-3.5552424e-07,0.39999953,0.99999666,0.9919919,0.9999988,0.9959827
0.5,20.320387,0.399955,0.39999953,-3.4541887e-07,0.39999953,0.99999666,0.9919919,0.9999988,0.9959827
0.502,20.320374,0.3999549,0.39999953,-3.3528084e-07,0.39999953,0.9999967,0.9919919,0.9999988,0.9959827
0.504,20.320362,0.39995474,0.39999953,-3.2511144e-07,0.39999953,0.9999967,0.9919919,0.9999988,0.9959827
0.506,20.32035,0.3999546,0.39999953,-3.14912e-07,0.39999953,0.9999967,0.9919919,0.9999988,0.99598277
0.508,20.32034,0.39995447,0.39999953,-3.0468377e-07,0.39999953,0.9999967,0.9919919,0.9999988,0.99598277
0.51,20.320328,0.39995435,0.39999953,-2.9442808e-07,0.39999953,0.9999967,0.9919919,0.9999988,0.99598277
0.512,20.320318,0.39995423,0.39999953,-2.841462e-07,0.39999953,0.9999967,0.9919919,0.9999988,0.99598277
0.514,20.320309,0.3999541,0.39999953,-2.7383948e-07,0.39999953,0.9999967,0.9919919,0.9999988,0.99598277
0.516,20.320297,0.39995402,0.39999953,-2.6350915e-07,0.39999953,0.9999967,0.9919919,0.9999988,0.99598277
0.518,20.32029,0.3999539,0.39999953,-2.5315657e-07,0.39999953,0.9999967,0.9919919,0.9999988,0.99598277
0.52,20.32028,0.3999538,0.39999953,-2.4278305e-07,0.39999953,0.9999967,0.9919919,0.9999988,0.99598277
0.522,20.32027,0.39995372,0.39999953,-2.3238988e-07,0.39999953,0.9999967,0.9919919,0.9999988,0.99598277
0.524,20.320263,0.39995366,0.39999953,-2.2197837e-07,0.39999953,0.9999968,0.99199194,0.9999988,0.99598277
0.526,20.320255,0.39995357,0.39999953,-2.1154982e-07,0.39999953,0.9999968,0.99199194,0.9999988,0.99598277
0.528,20.320248,0.3999535,0.39999953,-2.0110556e-07,0.39999953,0.9999968,0.99199194,0.99999887,0.99598277
0.53,20.320242,0.39995345,0.39999953,-1.906469e-07,0.39999953,0.9999968,0.99199194,0.99999887,0.99598277
0.532,20.320234,0.3999534,0.39999953,-1.8017515e-07,0.39999953,0.9999968,0.99199194,0.99999887,0.99598277
0.534,20.320229,0.39995334,0.39999953,-1.6969162e-07,0.39999953,0.9999968,0.99199194,0.99999887,0.99598277
0.536,20.320223,0.39995328,0.39999953,-1.5919761e-07,0.39999953,0.9999968,0.99199194,0.99999887,0.99598277
0.538,20.320215,0.39995325,0.39999953,-1.4869447e-07,0.39999953,0.9999968,0.99199194,0.99999887,0.99598277
0.54,20.320211,0.39995322,0.39999953,-1.3818348e-07,0.39999953,0.9999968,0.99199194,0.99999887,0.99598277
0.542,20.320208,0.3999532,0.39999953,-1.2766596e-07,0.39999953,0.9999968,0.99199194,0.99999887,0.99598277
0.544,20.320202,0.39995316,0.39999953,-1.1714322e-07,0.39999953,0.9999968,0.99199194,0.99999887,0.9959828
0.546,20.320198,0.39995313,0.39999953,-1.0661659e-07,0.39999953,0.99999684,0.99199194,0.99999887,0.9959828
0.548,20.320194,0.39995313,0.39999953,-9.608736e-08,0.39999953,0.99999684,0.99199194,0.99999887,0.9959828
0.55,20.320192,0.3999531,0.39999953,-8.555685e-08,0.39999953,0.99999684,0.99199194,0.99999887,0.9959828
0.552,20.320189,0.3999531,0.39999953,-7.5026364e-08,0.39999953,0.99999684,0.99199194,0.99999887,0.9959828
0.554,20.320185,0.39995313,0.39999953,-6.4497215e-08,0.39999953,0.99999684,0.99199194,0.99999887,0.9959828
0.556,20.320183,0.39995313,0.39999953,-5.397071e-08,0.39999953,0.99999684,0.99199194,0.99999887,0.9959828
0.558,20.320183,0.39995313,0.39999953,-4.3448143e-08,0.39999953,0.99999684,0.991992,0.99999887,0.9959828
0.56,20.32018,0.39995316,0.39999953,-3.2930824e-08,0.39999953,0.99999684,0.991992,0.99999887,0.9959828
0.562,20.32018,0.3999532,0.39999953,-2.2420057e-08,0.39999953,0.99999684,0.991992,0.99999887,0.9959828
0.564,20.320179,0.39995322,0.39999953,-1.1917134e-08,0.39999953,0.99999684,0.991992,0.99999887,0.9959828
0.566,20.320179,0.39995328,0.39999953,-1.4233555e-09,0.39999953,0.99999684,0.991992,0.99999887,0.9959828
0.568,20.320179,0.3999533,0.39999953,9.059985e-09,0.39999953,0.9999969,0.991992,0.99999887,0.9959828
0.57,20.32018,0.39995337,0.39999953,1.9531596e-08,0.39999953,0.9999969,0.991992,0.99999887,0.9959828
0.572,20.32018,0.39995342,0.39999953,2.999019e-08,0.39999953,0.9999969,0.991992,0.99999887,0.9959828
0.574,20.320183,0.39995348,0.39999953,4.0434475e-08,0.39999953,0.9999969,0.991992,0.99999887,0.9959828
0.576,20.320183,0.39995354,0.39999953,5.086318e-08,0.39999953,0.9999969,0.991992,0.99999887,0.9959828
0.578,20.320185,0.3999536,0.39999953,6.127501e-08,0.39999953,0.9999969,0.991992,0.99999887,0.9959828
0.58,20.320187,0.3999537,0.39999953,7.16687e-08,0.39999953,0.9999969,0.991992,0.99999887,0.9959828
0.582,20.32019,0.39995378,0.39999953,8.204297e-08,0.39999953,0.9999969,0.991992,0.99999887,0.9959828
0.584,20.320194,0.39995387,0.39999953,9.239656e-08,0.39999953,0.9999969,0.991992,0.99999887,0.9959828
0.586,20.320198,0.39995396,0.39999953,1.02728194e-07,0.39999953,0.9999969,0.991992,0.9999989,0.9959828
0.588,20.3202,0.39995405,0.39999953,1.1303661e-07,0.39999953,0.9999969,0.991992,0.9999989,0.9959828
0.59,20.320206,0.39995417,0.39999953,1.2332056e-07,0.39999953,0.9999969,0.991992,0.9999989,0.9959828
0.592,20.32021,0.3999543,0.39999953,1.3357878e-07,0.39999953,0.99999696,0.991992,0.9999989,0.9959828
0.594,20.320215,0.3999544,0.39999953,1.4381004e-07,0.39999953,0.99999696,0.991992,0.9999989,0.9959828
0.596,20.320219,0.39995453,0.39999953,1.5401307e-07,0.39999953,0.99999696,0.991992,0.9999989,0.9959829
0.598,20.320227,0.39995465,0.39999953,1.6418664e-07,0.39999953,0.99999696,0.991992,0.9999989,0.9959829
0.6,20.32023,0.3999548,0.39999953,1.7432953e-07,0.39999953,0.99999696,0.991992,0.9999989,0.9959829
0.602,20.320238,0.39995492,0.39999953,1.844405e-07,0.39999953,0.99999696,0.991992,0.9999989,0.9959829
0.604,20.320246,0.39995506,0.39999953,1.9451831e-07,0.39999953,0.99999696,0.991992,0.9999989,0.9959829
0.606,20.320251,0.3999552,0.39999953,2.0456176e-07,0.39999953,0.99999696,0.991992,0.9999989,0.9959829
0.608,20.320261,0.39995536,0.39999953,2.1456962e-07,0.39999953,0.99999696,0.99199206,0.9999989,0.9959829
0.61,20.320267,0.39995554,0.39999953,2.2454071e-07,0.39999953,0.99999696,0.99199206,0.9999989,0.9959829
0.612,20.320276,0.3999557,0.39999953,2.344738e-07,0.39999953,0.99999696,0.99199206,0.9999989,0.9959829
0.614,20.320284,0.39995587,0.39999953,2.443677e-07,0.39999953,0.99999696,0.99199206,0.9999989,0.9959829
0.616,20.320295,0.39995605,0.39999953,2.5422125e-07,0.39999953,0.99999696,0.99199206,0.9999989,0.9959829
0.618,20.320303,0.39995623,0.39999953,2.640332e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.62,20.320312,0.39995643,0.39999953,2.738024e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.622,20.320324,0.3999566,0.39999953,2.8352773e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.624,20.320333,0.39995682,0.39999953,2.93208e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.626,20.320345,0.399957,0.39999953,3.0284198e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.628,20.320354,0.3999572,0.39999953,3.124286e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.63,20.320366,0.39995745,0.39999953,3.2196667e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.632,20.320377,0.39995766,0.39999953,3.3145508e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.634,20.32039,0.39995787,0.39999953,3.408927e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.636,20.320402,0.3999581,0.39999953,3.502784e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.638,20.320415,0.39995834,0.39999953,3.5961105e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.64,20.320427,0.39995858,0.39999953,3.6888957e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.642,20.320442,0.39995882,0.39999953,3.7811284e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.644,20.320456,0.39995906,0.39999953,3.8727978e-07,0.39999953,0.999997,0.99199206,0.9999989,0.9959829
0.646,20.32047,0.39995933,0.39999953,3.963893e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.648,20.320484,0.39995956,0.39999953,4.0544032e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.65,20.3205,0.39995983,0.39999953,4.1443178e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.652,20.320515,0.3999601,0.39999953,4.2336262e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.654,20.32053,0.39996037,0.39999953,4.3223181e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.656,20.320545,0.39996064,0.39999953,4.4103825e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.658,20.32056,0.39996094,0.39999953,4.4978097e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.66,20.320578,0.3999612,0.39999953,4.584589e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.662,20.320595,0.3999615,0.39999953,4.670711e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.664,20.320612,0.3999618,0.39999953,4.7561647e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.666,20.32063,0.3999621,0.39999953,4.840941e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.668,20.320646,0.3999624,0.39999953,4.9250286e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.67,20.320663,0.3999627,0.39999953,5.0084196e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.672,20.320683,0.399963,0.39999953,5.091103e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.674,20.320702,0.39996332,0.39999953,5.17307e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.676,20.32072,0.39996365,0.39999953,5.2543106e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.678,20.320738,0.39996397,0.39999953,5.3348157e-07,0.39999953,0.9999971,0.99199206,0.9999989,0.9959829
0.68,20.320757,0.3999643,0.39999953,5.4145755e-07,0.39999953,0.99999714,0.99199206,0.9999989,0.9959829
0.682,20.320778,0.39996463,0.39999953,5.4935816e-07,0.39999953,0.99999714,0.99199206,0.9999989,0.9959829
0.684,20.320799,0.39996496,0.39999953,5.5718243e-07,0.39999953,0.99999714,0.99199206,0.9999989,0.9959829
0.686,20.320818,0.3999653,0.39999953,5.649295e-07,0.39999953,0.99999714,0.99199206,0.9999989,0.9959829
0.688,20.320837,0.39996564,0.39999953,5.725985e-07,0.39999953,0.99999714,0.99199206,0.9999989,0.9959829
0.69,20.320858,0.39996597,0.39999953,5.801885e-07,0.39999953,0.99999714,0.99199206,0.9999989,0.9959829
0.692,20.32088,0.39996633,0.39999953,5.8769865e-07,0.39999953,0.99999714,0.99199206,0.9999989,0.9959829
0.694,20.3209,0.3999667,0.39999953,5.951281e-07,0.39999953,0.99999714,0.99199206,0.9999989,0.9959829
0.696,20.320923,0.39996704,0.39999953,6.02476e-07,0.39999953,0.99999714,0.99199206,0.9999989,0.9959829
0.698,20.320946,0.3999674,0.3999995,6.0974156e-07,0.3999995,0.99999714,0.99199206,0.9999989,0.9959829
0.7,20.320967,0.3999678,0.3999995,6.169239e-07,0.3999995,0.99999714,0.99199206,0.9999989,0.9959829
0.702,20.32099,0.39996815,0.3999995,6.240223e-07,0.3999995,0.99999714,0.99199206,0.9999989,0.9959829
0.704,20.321012,0.39996853,0.3999995,6.310358e-07,0.3999995,0.99999714,0.99199206,0.9999989,0.9959829
0.706,20.321033,0.3999689,0.3999995,6.3796375e-07,0.3999995,0.99999714,0.99199206,0.9999989,0.9959829
0.708,20.321058,0.39996928,0.3999995,6.448053e-07,0.3999995,0.99999714,0.99199206,0.9999989,0.9959829
0.71,20.32108,0.39996967,0.3999995,6.5155973e-07,0.3999995,0.99999714,0.99199206,0.9999989,0.9959829
0.712,20.321104,0.39997005,0.3999995,6.5822627e-07,0.3999995,0.99999714,0.99199206,0.9999989,0.9959829
0.714,20.321127,0.39997044,0.3999995,6.648042e-07,0.3999995,0.99999714,0.99199206,0.9999989,0.9959829
0.716,20.321152,0.39997083,0.3999995,6.7129275e-07,0.3999995,0.99999714,0.99199206,0.9999989,0.9959829
0.718,20.321177,0.39997122,0.3999995,6.776912e-07,0.3999995,0.99999714,0.99199206,0.9999989,0.9959829
0.72,20.321201,0.39997163,0.3999995,6.839989e-07,0.3999995,0.9999972,0.99199206,0.9999989,0.9959829
0.722,20.321224,0.39997202,0.3999995,6.902151e-07,0.3999995,0.9999972,0.99199206,0.9999989,0.9959829
0.724,20.32125,0.39997244,0.3999995,6.963391e-07,0.3999995,0.9999972,0.99199206,0.9999989,0.9959829
0.726,20.321276,0.39997283,0.3999995,7.023703e-07,0.3999995,0.9999972,0.99199206,0.9999989,0.9959829
0.728,20.321302,0.39997324,0.3999995,7.08308e-07,0.3999995,0.9999972,0.99199206,0.9999989,0.9959829
0.73,20.321327,0.39997366,0.3999995,7.1415155e-07,0.3999995,0.9999972,0.99199206,0.9999989,0.9959829
0.732,20.321354,0.39997408,0.3999995,7.199003e-07,0.3999995,0.9999972,0.99199206,0.9999989,0.9959829
0.734,20.321379,0.3999745,0.3999995,7.2555366e-07,0.3999995,0.9999972,0.99199206,0.9999989,0.9959829
0.736,20.321404,0.3999749,0.3999995,7.31111e-07,0.3999995,0.9999972,0.99199206,0.9999989,0.9959829
0.738,20.321432,0.39997536,0.3999995,7.365718e-07,0.3999995,0.9999972,0.99199206,0.9999989,0.9959829
0.74,20.321457,0.39997578,0.3999995,7.4193537e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.742,20.321486,0.3999762,0.3999995,7.472012e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.744,20.321512,0.39997664,0.3999995,7.523687e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.746,20.321539,0.3999771,0.3999995,7.5743736e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.748,20.321568,0.3999775,0.3999995,7.6240656e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.75,20.321594,0.39997795,0.3999995,7.6727594e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.752,20.32162,0.3999784,0.3999995,7.720448e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.754,20.32165,0.39997885,0.3999995,7.767128e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.756,20.321678,0.3999793,0.3999995,7.8127937e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.758,20.321705,0.39997974,0.3999995,7.8574413e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.76,20.321733,0.3999802,0.3999995,7.901065e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.762,20.321762,0.39998063,0.3999995,7.9436614e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.764,20.321793,0.39998108,0.3999995,7.985226e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.766,20.32182,0.39998156,0.3999995,8.025754e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.768,20.321848,0.399982,0.3999995,8.0652427e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.77,20.321877,0.39998245,0.3999995,8.103687e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.772,20.321909,0.39998293,0.3999995,8.141084e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.774,20.321938,0.39998338,0.3999995,8.177429e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.776,20.321966,0.39998385,0.3999995,8.212719e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.778,20.321995,0.39998433,0.3999995,8.246951e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.78,20.322025,0.39998478,0.3999995,8.280122e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.782,20.322056,0.39998525,0.3999995,8.3122285e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.784,20.322086,0.39998573,0.3999995,8.343267e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.786,20.322115,0.3999862,0.3999995,8.373236e-07,0.3999995,0.9999972,0.991992,0.9999989,0.9959829
0.788,20.322145,0.39998665,0.3999995,8.4021315e-07,0.3999995,0.99999726,0.991992,0.9999989,0.9959829
0.79,20.322176,0.39998713,0.3999995,8.429952e-07,0.3999995,0.99999726,0.991992,0.9999989,0.9959829
0.792,20.322206,0.3999876,0.3999995,8.4566943e-07,0.3999995,0.99999726,0.991992,0.9999989,0.9959829
0.794,20.322237,0.39998809,0.3999995,8.482357e-07,0.3999995,0.99999726,0.991992,0.9999989,0.9959828
0.796,20.322268,0.39998856,0.3999995,8.5069365e-07,0.3999995,0.99999726,0.991992,0.9999989,0.9959828
0.798,20.322298,0.39998904,0.3999995,8.530432e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.8,20.322329,0.39998952,0.3999995,8.552842e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.802,20.322361,0.39999,0.3999995,8.574164e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.804,20.322392,0.39999047,0.3999995,8.5943964e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.806,20.322422,0.39999098,0.3999995,8.613538e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.808,20.322453,0.39999145,0.3999995,8.6315873e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.81,20.322483,0.39999193,0.3999995,8.648543e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.812,20.322514,0.3999924,0.3999995,8.664405e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.814,20.322546,0.39999288,0.3999995,8.6791715e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.816,20.322578,0.39999336,0.3999995,8.692842e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.818,20.322609,0.39999387,0.3999995,8.7054156e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.82,20.322641,0.39999434,0.3999995,8.716892e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.822,20.322672,0.39999482,0.3999995,8.727271e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.824,20.322704,0.3999953,0.3999995,8.7365527e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.826,20.322735,0.3999958,0.3999995,8.7447364e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.828,20.322765,0.39999628,0.3999995,8.7518225e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.83,20.322798,0.39999676,0.3999995,8.757811e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.832,20.322828,0.39999723,0.3999995,8.762702e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.834,20.32286,0.3999977,0.3999995,8.7664966e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.836,20.322891,0.39999822,0.3999995,8.769195e-07,0.3999995,0.99999726,0.99199194,0.9999989,0.9959828
0.838,20.322924,0.3999987,0.3999995,8.770798e-07,0.3999995,0.99999726,0.9919919,0.9999989,0.9959828
0.84,20.322954,0.39999917,0.3999995,8.771307e-07,0.3999995,0.99999726,0.9919919,0.9999989,0.9959828
0.842,20.322987,0.39999965,0.3999995,8.770722e-07,0.3999995,0.99999726,0.9919919,0.9999989,0.9959828
0.844,20.323019,0.40000013,0.3999995,8.7690444e-07,0.3999995,0.99999726,0.9919919,0.9999989,0.9959828
0.846,20.323051,0.4000006,0.3999995,8.766276e-07,0.3999995,0.99999726,0.9919919,0.9999989,0.9959828
0.848,20.323082,0.4000011,0.3999995,8.762418e-07,0.3999995,0.99999726,0.9919919,0.9999989,0.9959828
0.85,20.323114,0.4000016,0.3999995,8.757472e-07,0.3999995,0.99999726,0.9919919,0.9999989,0.9959828
0.852,20.323145,0.40000206,0.3999995,8.75144e-07,0.3999995,0.99999726,0.9919919,0.9999989,0.9959828
0.854,20.323177,0.40000254,0.3999995,8.744323e-07,0.3999995,0.99999726,0.9919919,0.99999887,0.99598277
0.856,20.323208,0.40000302,0.3999995,8.7361235e-07,0.3999995,0.99999726,0.9919919,0.99999887,0.99598277
0.858,20.323238,0.4000035,0.3999995,8.726843e-07,0.3999995,0.99999726,0.9919919,0.99999887,0.99598277
0.86,20.32327,0.40000397,0.3999995,8.7164847e-07,0.3999995,0.99999726,0.9919919,0.99999887,0.99598277
0.862,20.323301,0.40000445,0.3999995,8.70505e-07,0.3999995,0.99999726,0.9919919,0.99999887,0.99598277
0.864,20.323332,0.40000492,0.3999995,8.692542e-07,0.3999995,0.99999726,0.9919919,0.99999887,0.99598277
0.866,20.323364,0.40000537,0.3999995,8.6789635e-07,0.3999995,0.99999726,0.9919919,0.99999887,0.99598277
0.868,20.323395,0.40000585,0.3999995,8.6643166e-07,0.3999995,0.99999726,0.9919919,0.99999887,0.99598277
0.87,20.323425,0.40000632,0.3999995,8.648604e-07,0.3999995,0.99999726,0.9919919,0.99999887,0.99598277
0.872,20.323458,0.4000068,0.3999995,8.6318295e-07,0.3999995,0.99999726,0.9919919,0.99999887,0.99598277
0.874,20.32349,0.40000725,0.3999995,8.613996e-07,0.3999995,0.99999726,0.9919919,0.99999887,0.99598277
0.876,20.32352,0.40000772,0.3999995,8.5951064e-07,0.3999995,0.99999726,0.9919918,0.99999887,0.99598277
0.878,20.323551,0.4000082,0.3999995,8.575164e-07,0.3999995,0.99999726,0.9919918,0.99999887,0.99598277
0.88,20.323582,0.40000865,0.3999995,8.554173e-07,0.3999995,0.99999726,0.9919918,0.99999887,0.99598277
0.882,20.323612,0.40000913,0.3999995,8.5321363e-07,0.3999995,0.99999726,0.9919918,0.99999887,0.99598277
0.884,20.323643,0.40000957,0.3999995,8.5090585e-07,0.3999995,0.99999726,0.9919918,0.99999887,0.99598277
0.886,20.323673,0.40001002,0.3999995,8.4849427e-07,0.3999995,0.99999726,0.9919918,0.99999887,0.99598277
0.888,20.323704,0.4000105,0.3999995,8.459793e-07,0.3999995,0.99999726,0.9919918,0.99999887,0.99598277
0.89,20.323736,0.40001094,0.3999995,8.433614e-07,0.3999995,0.99999726,0.9919918,0.99999887,0.99598277
0.892,20.323765,0.4000114,0.3999995,8.4064095e-07,0.3999995,0.99999726,0.9919918,0.99999887,0.99598277
0.894,20.323795,0.40001184,0.3999995,8.3781845e-07,0.3999995,0.99999726,0.9919918,0.99999887,0.99598277
0.896,20.323826,0.40001228,0.3999995,8.348943e-07,0.3999995,0.9999972,0.9919918,0.99999887,0.99598277
0.898,20.323854,0.40001273,0.3999995,8.31869e-07,0.3999995,0.9999972,0.9919918,0.99999887,0.99598277
0.9,20.323885,0.40001318,0.3999995,8.28743e-07,0.3999995,0.9999972,0.9919918,0.99999887,0.99598277
0.902,20.323915,0.40001363,0.3999995,8.2551674e-07,0.3999995,0.9999972,0.9919918,0.99999887,0.99598277
0.904,20.323946,0.40001407,0.3999995,8.221908e-07,0.3999995,0.9999972,0.9919918,0.99999887,0.99598277
0.906,20.323975,0.4000145,0.3999995,8.1876567e-07,0.3999995,0.9999972,0.9919918,0.99999887,0.9959827
0.908,20.324003,0.40001494,0.3999995,8.152419e-07,0.3999995,0.9999972,0.9919918,0.99999887,0.9959827
0.91,20.324032,0.40001535,0.3999995,8.1161994e-07,0.3999995,0.9999972,0.99199176,0.99999887,0.9959827
0.912,20.324062,0.4000158,0.3999995,8.079004e-07,0.3999995,0.9999972,0.99199176,0.99999887,0.9959827
0.914,20.324091,0.40001622,0.3999995,8.040838e-07,0.3999995,0.9999972,0.99199176,0.99999887,0.9959827
0.916,20.32412,0.40001664,0.3999995,8.0017077e-07,0.3999995,0.9999972,0.99199176,0.99999887,0.9959827
0.918,20.324148,0.40001708,0.3999995,7.961619e-07,0.3999995,0.9999972,0.99199176,0.99999887,0.9959827
0.92,20.324177,0.4000175,0.3999995,7.920577e-07,0.3999995,0.9999972,0.99199176,0.99999887,0.9959827
0.922,20.324205,0.40001792,0.3999995,7.8785877e-07,0.3999995,0.9999972,0.99199176,0.99999887,0.9959827
0.924,20.324234,0.40001833,0.3999995,7.8356584e-07,0.3999995,0.9999972,0.99199176,0.99999887,0.9959827
0.926,20.32426,0.40001875,0.3999995,7.791794e-07,0.3999995,0.9999972,0.99199176,0.99999887,0.9959827
0.928,20.32429,0.40001914,0.3999995,7.747002e-07,0.3999995,0.9999972,0.99199176,0.99999887,0.9959827
0.93,20.324318,0.40001956,0.3999995,7.7012885e-07,0.3999995,0.9999972,0.99199176,0.9999988,0.9959827
0.932,20.324345,0.40001994,0.3999995,7.65466e-07,0.3999995,0.9999972,0.99199176,0.9999988,0.9959827
0.934,20.324371,0.40002036,0.3999995,7.607123e-07,0.3999995,0.9999972,0.99199176,0.9999988,0.9959827
0.936,20.3244,0.40002075,0.3999995,7.558684e-07,0.3999995,0.9999972,0.99199176,0.9999988,0.9959827
