Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,iEESGO.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.938,20.324427,0.40002117,0.3999995,7.5093516e-07,0.3999995,0.9999972,0.99199176,0.9999988,0.9959827
0.94,20.324453,0.40002155,0.3999995,7.459131e-07,0.3999995,0.9999972,0.99199176,0.9999988,0.9959827
0.942,20.324482,0.40002194,0.3999995,7.40803e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.9959827
0.944,20.324507,0.40002233,0.3999995,7.3560557e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.9959827
0.946,20.324533,0.4000227,0.3999995,7.303216e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.9959827
0.948,20.32456,0.40002307,0.3999995,7.2495175e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.9959827
0.95,20.324585,0.40002346,0.3999995,7.194968e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.9959827
0.952,20.324612,0.40002382,0.3999995,7.1395755e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.99598265
0.954,20.324636,0.4000242,0.3999995,7.083347e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.99598265
0.956,20.324663,0.40002456,0.3999995,7.0262905e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.99598265
0.958,20.324688,0.40002492,0.3999995,6.968415e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.99598265
0.96,20.324713,0.40002528,0.3999995,6.909727e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.99598265
0.962,20.324738,0.40002564,0.3999995,6.850235e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.99598265
0.964,20.324762,0.400026,0.3999995,6.789948e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.99598265
0.966,20.324787,0.40002632,0.3999995,6.728874e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.99598265
0.968,20.324812,0.40002668,0.3999995,6.66702e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.99598265
0.97,20.324835,0.400027,0.3999995,6.6043964e-07,0.3999995,0.9999972,0.9919917,0.9999988,0.99598265
0.972,20.32486,0.40002736,0.3999995,6.541011e-07,0.3999995,0.99999714,0.9919917,0.9999988,0.99598265
0.974,20.324883,0.4000277,0.3999995,6.4768716e-07,0.3999995,0.99999714,0.9919917,0.9999988,0.99598265
0.976,20.324905,0.40002802,0.3999995,6.411988e-07,0.3999995,0.99999714,0.99199164,0.9999988,0.99598265
0.978,20.324928,0.40002835,0.3999995,6.346369e-07,0.3999995,0.99999714,0.99199164,0.9999988,0.99598265
0.98,20.324951,0.40002868,0.3999995,6.280022e-07,0.3999995,0.99999714,0.99199164,0.9999988,0.99598265
0.982,20.324974,0.40002897,0.3999995,6.2129584e-07,0.3999995,0.99999714,0.99199164,0.9999988,0.99598265
0.984,20.324995,0.4000293,0.3999995,6.145185e-07,0.3999995,0.99999714,0.99199164,0.9999988,0.99598265
0.986,20.325018,0.4000296,0.3999995,6.0767127e-07,0.3999995,0.99999714,0.99199164,0.9999988,0.99598265
0.988,20.325039,0.4000299,0.3999995,6.0075496e-07,0.3999995,0.99999714,0.99199164,0.9999988,0.99598265
0.99,20.32506,0.4000302,0.3999995,5.937705e-07,0.3999995,0.99999714,0.99199164,0.9999988,0.99598265
0.992,20.325083,0.4000305,0.3999995,5.867189e-07,0.3999995,0.99999714,0.99199164,0.9999988,0.99598265
0.994,20.325104,0.4000308,0.3999995,5.79601e-07,0.3999995,0.99999714,0.99199164,0.9999988,0.99598265
0.996,20.325123,0.4000311,0.3999995,5.7241783e-07,0.3999995,0.99999714,0.99199164,0.9999988,0.99598265
0.998,20.325144,0.40003136,0.3999995,5.6517035e-07,0.3999995,0.99999714,0.99199164,0.99999875,0.99598265
1.0,20.325165,0.40003166,0.3999995,5.578595e-07,0.3999995,0.99999714,0.99199164,0.99999875,0.9959826
1.002,20.325186,0.40003192,0.3999995,5.504862e-07,0.3999995,0.99999714,0.99199164,0.99999875,0.9959826
1.004,20.325203,0.4000322,0.3999995,5.430515e-07,0.3999995,0.99999714,0.99199164,0.99999875,0.9959826
1.006,20.325224,0.40003246,0.3999995,5.355564e-07,0.3999995,0.99999714,0.99199164,0.99999875,0.9959826
1.008,20.325243,0.40003273,0.3999995,5.2800186e-07,0.3999995,0.99999714,0.99199164,0.99999875,0.9959826
1.01,20.325262,0.400033,0.3999995,5.203888e-07,0.3999995,0.99999714,0.99199164,0.99999875,0.9959826
1.012,20.325281,0.40003324,0.3999995,5.127184e-07,0.3999995,0.99999714,0.99199164,0.99999875,0.9959826
1.014,20.325298,0.4000335,0.3999995,5.0499153e-07,0.3999995,0.99999714,0.9919916,0.99999875,0.9959826
1.016,20.325317,0.40003374,0.3999995,4.972092e-07,0.3999995,0.99999714,0.9919916,0.99999875,0.9959826
1.018,20.325333,0.40003398,0.3999995,4.8937255e-07,0.3999995,0.99999714,0.9919916,0.99999875,0.9959826
1.02,20.325352,0.40003422,0.3999995,4.814825e-07,0.3999995,0.99999714,0.9919916,0.99999875,0.9959826
1.022,20.325369,0.40003446,0.3999995,4.7354018e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.024,20.325386,0.40003467,0.3999995,4.6554655e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.026,20.325401,0.4000349,0.3999995,4.5750267e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.028,20.325418,0.4000351,0.3999995,4.494096e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.03,20.325434,0.40003532,0.3999995,4.412684e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.032,20.32545,0.40003553,0.3999995,4.3308012e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.034,20.325466,0.40003574,0.3999995,4.2484584e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.036,20.32548,0.40003595,0.3999995,4.1656662e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.038,20.325497,0.40003613,0.3999995,4.0824352e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.04,20.325512,0.40003633,0.3999995,3.9987765e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.042,20.325525,0.4000365,0.3999995,3.9147008e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.044,20.325539,0.4000367,0.3999995,3.830219e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.046,20.325552,0.40003687,0.3999995,3.7453418e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.048,20.325565,0.40003702,0.3999995,3.6600804e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.05,20.325579,0.4000372,0.3999995,3.5744458e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.052,20.325592,0.40003735,0.3999995,3.4884488e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959826
1.054,20.325603,0.40003753,0.3999995,3.4021005e-07,0.3999995,0.9999971,0.9919916,0.99999875,0.9959825
1.056,20.325615,0.40003768,0.3999995,3.3154123e-07,0.3999995,0.9999971,0.9919915,0.99999875,0.9959825
1.058,20.325626,0.4000378,0.3999995,3.228395e-07,0.3999995,0.9999971,0.9919915,0.99999875,0.9959825
1.06,20.32564,0.40003794,0.3999995,3.1410596e-07,0.3999995,0.9999971,0.9919915,0.99999875,0.9959825
1.062,20.325651,0.4000381,0.3999995,3.0534179e-07,0.3999995,0.9999971,0.9919915,0.99999875,0.9959825
1.064,20.32566,0.4000382,0.3999995,2.9654805e-07,0.3999995,0.9999971,0.9919915,0.99999875,0.9959825
1.066,20.325672,0.40003833,0.3999995,2.8772592e-07,0.3999995,0.9999971,0.9919915,0.99999875,0.9959825
1.068,20.325682,0.40003848,0.3999995,2.7887646e-07,0.3999995,0.999997,0.9919915,0.99999875,0.9959825
1.07,20.325691,0.40003857,0.3999995,2.7000084e-07,0.3999995,0.999997,0.9919915,0.99999875,0.9959825
1.072,20.3257,0.4000387,0.3999995,2.611002e-07,0.3999995,0.999997,0.9919915,0.99999875,0.9959825
1.074,20.32571,0.4000388,0.3999995,2.5217565e-07,0.3999995,0.999997,0.9919915,0.99999875,0.9959825
1.076,20.32572,0.4000389,0.3999995,2.4322833e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.078,20.325727,0.400039,0.3999995,2.3425936e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.08,20.325737,0.40003908,0.3999995,2.2526991e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.082,20.325745,0.40003917,0.3999995,2.162611e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.084,20.325752,0.40003926,0.3999995,2.0723407e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.086,20.325758,0.40003935,0.3999995,1.9818997e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.088,20.325766,0.4000394,0.3999995,1.8912992e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.09,20.325773,0.40003946,0.3999995,1.800551e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.092,20.325779,0.40003952,0.3999995,1.7096662e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.094,20.325785,0.40003958,0.3999995,1.6186564e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.096,20.32579,0.40003964,0.3999995,1.5275332e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.098,20.325796,0.40003967,0.3999995,1.4363077e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.1,20.325802,0.40003973,0.3999995,1.3449916e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.102,20.325806,0.40003976,0.3999995,1.2535965e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.104,20.32581,0.4000398,0.3999995,1.1621334e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.106,20.325813,0.40003982,0.3999995,1.0706142e-07,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.108,20.325819,0.40003985,0.3999995,9.790501e-08,0.3999995,0.999997,0.9919915,0.9999987,0.9959825
1.11,20.325823,0.40003985,0.3999995,8.874526e-08,0.3999995,0.999997,0.99199146,0.9999987,0.9959825
1.112,20.325823,0.40003988,0.3999995,7.958332e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.9959825
1.114,20.325827,0.40003988,0.3999995,7.042033e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.9959825
1.116,20.325829,0.40003988,0.3999995,6.125742e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.9959825
1.118,20.325832,0.40003988,0.3999995,5.2095743e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.9959825
1.12,20.325834,0.40003985,0.3999995,4.293644e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.9959825
1.122,20.325834,0.40003985,0.3999995,3.378064e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.9959825
1.124,20.325836,0.40003982,0.3999995,2.4629484e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.9959825
1.126,20.325836,0.4000398,0.3999995,1.5484108e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.9959825
1.128,20.325838,0.40003976,0.3999995,6.3456427e-09,0.3999995,0.99999696,0.99199146,0.9999987,0.9959825
1.13,20.325838,0.40003973,0.3999995,-2.7847793e-09,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.132,20.325838,0.4000397,0.3999995,-1.190603e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.134,20.325836,0.40003964,0.3999995,-2.1016982e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.136,20.325836,0.4000396,0.3999995,-3.0116514e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.138,20.325834,0.40003955,0.3999995,-3.92035e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.14,20.325832,0.4000395,0.3999995,-4.827682e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.142,20.32583,0.40003943,0.3999995,-5.7335363e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.144,20.325829,0.40003935,0.3999995,-6.6378014e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.146,20.325825,0.4000393,0.3999995,-7.540366e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.148,20.325823,0.4000392,0.3999995,-8.441119e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.15,20.325819,0.40003914,0.3999995,-9.3399514e-08,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.152,20.325815,0.40003905,0.3999995,-1.0236752e-07,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.154,20.325811,0.40003893,0.3999995,-1.11314115e-07,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.156,20.325808,0.40003884,0.3999995,-1.202382e-07,0.3999995,0.99999696,0.99199146,0.9999987,0.99598247
1.158,20.325804,0.40003875,0.3999995,-1.291387e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.16,20.325798,0.40003863,0.3999995,-1.3801451e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.162,20.325792,0.4000385,0.3999995,-1.4686458e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.164,20.325788,0.4000384,0.3999995,-1.5568779e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.166,20.325783,0.40003827,0.3999995,-1.644831e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.168,20.325775,0.40003815,0.3999995,-1.7324943e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.17,20.32577,0.40003803,0.3999995,-1.8198573e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.172,20.325762,0.40003788,0.3999995,-1.9069091e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.174,20.325756,0.40003774,0.3999995,-1.9936395e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.176,20.325748,0.4000376,0.3999995,-2.080038e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.178,20.32574,0.40003744,0.3999995,-2.166094e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.18,20.325733,0.4000373,0.3999995,-2.251797e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.182,20.325724,0.40003714,0.3999995,-2.3371369e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.184,20.325716,0.40003696,0.3999995,-2.4221035e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.186,20.325708,0.4000368,0.3999995,-2.5066862e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.188,20.325699,0.40003663,0.3999995,-2.5908753e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.19,20.32569,0.40003645,0.3999995,-2.6746605e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.192,20.325678,0.40003628,0.3999995,-2.7580316e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.194,20.325668,0.4000361,0.3999995,-2.840979e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.196,20.325659,0.4000359,0.3999995,-2.9234926e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.198,20.325647,0.4000357,0.3999995,-3.0055622e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.2,20.325638,0.4000355,0.3999995,-3.0871786e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.202,20.325626,0.4000353,0.3999995,-3.1683317e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.204,20.325613,0.40003508,0.3999995,-3.2490118e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.206,20.325602,0.40003487,0.3999995,-3.3292096e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.208,20.32559,0.40003467,0.3999995,-3.4089155e-07,0.3999995,0.9999969,0.99199146,0.9999987,0.99598247
1.21,20.325577,0.40003446,0.3999995,-3.4881197e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.212,20.325563,0.40003422,0.3999995,-3.5668134e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.214,20.325552,0.400034,0.3999995,-3.6449867e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.216,20.325539,0.40003377,0.3999995,-3.7226312e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.218,20.325525,0.40003353,0.3999995,-3.799737e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.22,20.325512,0.4000333,0.3999995,-3.876295e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.222,20.325497,0.40003306,0.3999995,-3.9522968e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.224,20.325481,0.4000328,0.3999995,-4.0277328e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.226,20.325468,0.40003255,0.3999995,-4.1025947e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.228,20.325453,0.40003228,0.3999995,-4.1768735e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.23,20.325438,0.400032,0.3999995,-4.2505607e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.232,20.325422,0.40003178,0.3999995,-4.3236474e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.234,20.325407,0.4000315,0.3999995,-4.396125e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.236,20.325392,0.4000312,0.3999995,-4.4679857e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.238,20.325375,0.40003094,0.3999995,-4.5392204e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.24,20.32536,0.40003067,0.3999995,-4.6098214e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.242,20.325342,0.40003037,0.3999995,-4.67978e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.244,20.325325,0.4000301,0.3999995,-4.7490886e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.246,20.325308,0.4000298,0.3999995,-4.817739e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.248,20.325289,0.4000295,0.3999995,-4.885723e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.25,20.325272,0.4000292,0.3999995,-4.9530337e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.252,20.325254,0.4000289,0.3999995,-5.019662e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.254,20.325235,0.40002862,0.3999995,-5.0856016e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.256,20.325218,0.40002832,0.3999995,-5.150844e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.258,20.3252,0.40002802,0.3999995,-5.2153825e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.26,20.32518,0.4000277,0.3999995,-5.279209e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.262,20.325161,0.40002736,0.3999995,-5.3423173e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.264,20.325142,0.40002707,0.3999995,-5.404699e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.266,20.32512,0.40002674,0.3999995,-5.4663474e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.268,20.325104,0.4000264,0.3999995,-5.527256e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.27,20.325083,0.40002608,0.3999995,-5.5874176e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.272,20.325062,0.40002576,0.3999995,-5.646826e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.274,20.32504,0.40002543,0.3999995,-5.7054734e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.276,20.325022,0.40002507,0.3999995,-5.7633537e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.278,20.325,0.40002474,0.3999995,-5.820461e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.28,20.324978,0.40002438,0.3999995,-5.876788e-07,0.3999995,0.99999684,0.99199146,0.9999987,0.99598247
1.282,20.324959,0.40002406,0.3999995,-5.93233e-07,0.3999995,0.9999968,0.99199146,0.9999987,0.99598247
1.284,20.324936,0.4000237,0.3999995,-5.9870786e-07,0.3999995,0.9999968,0.99199146,0.9999987,0.99598247
1.286,20.324915,0.40002334,0.3999995,-6.04103e-07,0.3999995,0.9999968,0.99199146,0.9999987,0.99598247
1.288,20.324892,0.40002298,0.3999995,-6.094176e-07,0.3999995,0.9999968,0.99199146,0.9999987,0.99598247
1.29,20.324871,0.40002263,0.3999995,-6.146513e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.99598247
1.292,20.324848,0.40002227,0.3999995,-6.1980336e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.99598247
1.294,20.324827,0.4000219,0.3999995,-6.2487334e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.99598247
1.296,20.324804,0.40002155,0.3999995,-6.298606e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.99598247
1.298,20.32478,0.4000212,0.3999995,-6.347646e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.99598247
1.3,20.324759,0.4000208,0.3999995,-6.3958487e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.99598247
1.302,20.324734,0.40002045,0.3999995,-6.443209e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.304,20.324713,0.40002006,0.3999995,-6.4897205e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.306,20.324688,0.4000197,0.3999995,-6.53538e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.308,20.324665,0.40001932,0.3999995,-6.580181e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.31,20.32464,0.40001896,0.3999995,-6.62412e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.312,20.324615,0.40001857,0.3999995,-6.667192e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.314,20.324593,0.4000182,0.3999995,-6.709392e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.316,20.324568,0.4000178,0.3999995,-6.750716e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.318,20.324545,0.4000174,0.3999995,-6.7911594e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.32,20.324518,0.40001702,0.3999995,-6.830719e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.322,20.324495,0.40001664,0.3999995,-6.8693896e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.324,20.324469,0.40001625,0.3999995,-6.907167e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.326,20.324446,0.40001583,0.3999995,-6.944049e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.328,20.32442,0.40001544,0.3999995,-6.98003e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.33,20.324394,0.40001506,0.3999995,-7.015108e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.332,20.324371,0.40001464,0.3999995,-7.0492786e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.334,20.324345,0.40001425,0.3999995,-7.082538e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.336,20.32432,0.40001383,0.3999995,-7.1148844e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.338,20.324293,0.40001345,0.3999995,-7.146313e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.34,20.324268,0.40001303,0.3999995,-7.176822e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.342,20.324242,0.40001264,0.3999995,-7.206408e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.344,20.324215,0.40001222,0.3999995,-7.2350684e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.346,20.32419,0.4000118,0.3999995,-7.2628e-07,0.3999995,0.9999968,0.9919915,0.9999987,0.9959825
1.348,20.324163,0.4000114,0.3999995,-7.2896006e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.35,20.324137,0.400011,0.3999995,-7.315468e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.352,20.32411,0.4000106,0.3999995,-7.3403993e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.354,20.324083,0.40001017,0.3999995,-7.364393e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.356,20.324059,0.40000975,0.3999995,-7.3874463e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.358,20.32403,0.40000933,0.3999995,-7.409558e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.36,20.324003,0.40000892,0.3999995,-7.430726e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.362,20.323978,0.4000085,0.3999995,-7.450948e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.364,20.32395,0.40000808,0.3999995,-7.470222e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.366,20.323923,0.40000767,0.3999995,-7.4885486e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.368,20.323896,0.40000725,0.3999995,-7.505925e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.37,20.32387,0.40000683,0.3999995,-7.52235e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.372,20.323843,0.4000064,0.3999995,-7.537822e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.374,20.323816,0.400006,0.3999995,-7.552341e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.376,20.323788,0.40000558,0.3999995,-7.565906e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.378,20.323761,0.40000516,0.3999995,-7.578516e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.38,20.323734,0.40000474,0.3999995,-7.59017e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959825
1.382,20.323706,0.4000043,0.3999995,-7.600867e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959826
1.384,20.323679,0.40000388,0.3999995,-7.6106085e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959826
1.386,20.323652,0.40000346,0.3999995,-7.6193925e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959826
1.388,20.323624,0.40000305,0.3999995,-7.627219e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959826
1.39,20.323597,0.40000263,0.3999995,-7.634089e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959826
1.392,20.323568,0.4000022,0.3999995,-7.640001e-07,0.3999995,0.9999968,0.9919916,0.9999987,0.9959826
1.394,20.32354,0.40000176,0.3999995,-7.6449567e-07,0.3999995,0.9999968,0.99199164,0.9999987,0.9959826
1.396,20.323513,0.40000135,0.3999995,-7.6489556e-07,0.3999995,0.9999968,0.99199164,0.9999987,0.9959826
1.398,20.323486,0.40000093,0.3999995,-7.6519984e-07,0.3999995,0.9999968,0.99199164,0.9999987,0.9959826
1.4,20.323458,0.4000005,0.3999995,-7.654086e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.402,20.323431,0.4000001,0.3999995,-7.6552175e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.404,20.323404,0.39999968,0.3999995,-7.6553954e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.406,20.323378,0.39999926,0.3999995,-7.65462e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.408,20.323347,0.39999884,0.3999995,-7.652892e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.41,20.32332,0.39999843,0.3999995,-7.650213e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.412,20.323294,0.399998,0.3999995,-7.6465835e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.414,20.323265,0.3999976,0.3999995,-7.642006e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.416,20.323238,0.39999714,0.3999995,-7.6364813e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.418,20.323212,0.39999676,0.3999995,-7.6300114e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.42,20.323183,0.39999634,0.3999995,-7.6225973e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.422,20.323156,0.39999592,0.3999995,-7.6142413e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.424,20.32313,0.3999955,0.3999995,-7.604945e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.426,20.323101,0.3999951,0.3999995,-7.594711e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.428,20.323074,0.39999467,0.3999995,-7.5835413e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.43,20.323048,0.39999425,0.3999995,-7.5714377e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.432,20.323019,0.39999384,0.3999995,-7.5584035e-07,0.3999995,0.9999968,0.99199164,0.99999875,0.9959826
1.434,20.322992,0.39999345,0.3999995,-7.5444405e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.9959826
1.436,20.322966,0.39999303,0.3999995,-7.5295515e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.9959826
1.438,20.322937,0.39999261,0.3999995,-7.5137393e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.9959826
1.44,20.32291,0.39999223,0.3999995,-7.497007e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.442,20.322884,0.3999918,0.3999995,-7.479357e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.444,20.322857,0.39999142,0.3999995,-7.460793e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.446,20.32283,0.399991,0.3999995,-7.441318e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.448,20.322803,0.39999062,0.3999995,-7.4209345e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.45,20.322777,0.3999902,0.3999995,-7.399647e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.452,20.32275,0.3999898,0.3999995,-7.377459e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.454,20.322725,0.39998943,0.3999995,-7.354373e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.456,20.322697,0.399989,0.3999995,-7.3303937e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.458,20.322672,0.39998862,0.3999995,-7.305525e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.46,20.322643,0.39998823,0.3999995,-7.27977e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.462,20.322618,0.39998785,0.3999995,-7.253134e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.464,20.322594,0.39998746,0.3999995,-7.22562e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.466,20.322567,0.39998707,0.3999995,-7.197233e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.468,20.32254,0.39998668,0.3999995,-7.167977e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.47,20.322514,0.39998633,0.3999995,-7.1378565e-07,0.3999995,0.9999968,0.9919917,0.99999875,0.99598265
1.472,20.322489,0.39998594,0.3999995,-7.1068763e-07,0.3999995,0.9999968,0.99199176,0.99999875,0.99598265
1.474,20.322464,0.39998555,0.3999995,-7.0750406e-07,0.3999995,0.9999968,0.99199176,0.99999875,0.99598265
1.476,20.322437,0.3999852,0.3999995,-7.042355e-07,0.3999995,0.9999968,0.99199176,0.99999875,0.99598265
1.478,20.322414,0.3999848,0.3999995,-7.0088237e-07,0.3999995,0.99999684,0.99199176,0.99999875,0.99598265
1.48,20.322388,0.39998445,0.3999995,-6.9744516e-07,0.3999995,0.99999684,0.99199176,0.99999875,0.99598265
1.482,20.322363,0.39998406,0.3999995,-6.9392445e-07,0.3999995,0.99999684,0.99199176,0.99999875,0.99598265
1.484,20.322338,0.3999837,0.3999995,-6.903207e-07,0.3999995,0.99999684,0.99199176,0.99999875,0.99598265
1.486,20.322313,0.39998335,0.3999995,-6.8663445e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.99598265
1.488,20.322289,0.399983,0.3999995,-6.8286624e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.99598265
1.49,20.322264,0.39998263,0.3999995,-6.7901664e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.99598265
1.492,20.322239,0.39998227,0.3999995,-6.7508614e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.99598265
1.494,20.322216,0.39998192,0.3999995,-6.710754e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.9959827
1.496,20.322191,0.39998156,0.3999995,-6.6698493e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.9959827
1.498,20.322168,0.3999812,0.3999995,-6.6281535e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.9959827
1.5,20.322144,0.39998087,0.3999995,-6.585672e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.9959827
1.502,20.32212,0.39998052,0.3999995,-6.5424115e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.9959827
1.504,20.322096,0.3999802,0.3999995,-6.498378e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.9959827
1.506,20.322073,0.39997983,0.3999995,-6.453577e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.9959827
1.508,20.32205,0.3999795,0.3999995,-6.408016e-07,0.3999995,0.99999684,0.99199176,0.9999988,0.9959827
1.51,20.322027,0.39997917,0.3999995,-6.3617006e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.512,20.322004,0.39997885,0.3999995,-6.3146376e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.514,20.321981,0.39997852,0.3999995,-6.2668335e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.516,20.321959,0.3999782,0.3999995,-6.2182943e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.518,20.321938,0.39997786,0.3999995,-6.169028e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.52,20.321915,0.39997754,0.3999995,-6.1190406e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.522,20.321894,0.39997724,0.3999995,-6.068339e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.524,20.32187,0.3999769,0.3999995,-6.0169305e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.526,20.32185,0.3999766,0.3999995,-5.964822e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.528,20.321829,0.3999763,0.3999995,-5.912021e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.53,20.321808,0.39997602,0.3999995,-5.858534e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.532,20.321785,0.39997572,0.3999995,-5.8043685e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.534,20.321764,0.39997542,0.3999995,-5.749533e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.536,20.321745,0.39997512,0.3999995,-5.694033e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.538,20.321724,0.39997482,0.3999995,-5.637878e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.54,20.321703,0.39997452,0.3999995,-5.5810744e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.542,20.321684,0.39997426,0.3999995,-5.523631e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.544,20.321665,0.399974,0.3999995,-5.465554e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.546,20.321646,0.3999737,0.3999995,-5.406852e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.548,20.321625,0.39997342,0.3999995,-5.347533e-07,0.3999995,0.99999684,0.9919918,0.9999988,0.9959827
1.55,20.321606,0.39997315,0.3999995,-5.287605e-07,0.3999995,0.99999684,0.9919919,0.9999988,0.9959827
1.552,20.321587,0.3999729,0.3999995,-5.2270764e-07,0.3999995,0.99999684,0.9919919,0.9999988,0.99598277
1.554,20.321568,0.39997262,0.3999995,-5.1659543e-07,0.3999995,0.99999684,0.9919919,0.9999988,0.99598277
1.556,20.32155,0.39997238,0.3999995,-5.1042474e-07,0.3999995,0.99999684,0.9919919,0.9999988,0.99598277
1.558,20.321531,0.3999721,0.3999995,-5.041964e-07,0.3999995,0.9999969,0.9919919,0.9999988,0.99598277
1.56,20.321514,0.39997187,0.3999995,-4.979113e-07,0.3999995,0.9999969,0.9919919,0.9999988,0.99598277
1.562,20.321495,0.3999716,0.3999995,-4.915701e-07,0.3999995,0.9999969,0.9919919,0.9999988,0.99598277
1.564,20.321478,0.39997137,0.3999995,-4.851738e-07,0.3999995,0.9999969,0.9919919,0.9999988,0.99598277
1.566,20.32146,0.39997113,0.3999995,-4.787233e-07,0.3999995,0.9999969,0.9919919,0.9999988,0.99598277
1.568,20.321444,0.3999709,0.3999995,-4.7221923e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.57,20.321426,0.39997065,0.3999995,-4.6566262e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.572,20.32141,0.39997044,0.3999995,-4.590543e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.574,20.321394,0.3999702,0.3999995,-4.5239514e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.576,20.321377,0.39997,0.3999995,-4.45686e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.578,20.321362,0.3999698,0.3999995,-4.3892777e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.58,20.321346,0.39996955,0.3999995,-4.3212137e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.582,20.321331,0.39996934,0.3999995,-4.2526764e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.584,20.321316,0.39996913,0.3999995,-4.183675e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.586,20.3213,0.39996895,0.3999995,-4.1142187e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.588,20.321285,0.39996874,0.3999995,-4.0443163e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.59,20.321272,0.39996856,0.3999995,-3.973977e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.592,20.321259,0.39996836,0.3999995,-3.9032102e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.594,20.321243,0.39996818,0.3999995,-3.832025e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.596,20.32123,0.399968,0.3999995,-3.7604306e-07,0.3999995,0.9999969,0.9919919,0.99999887,0.99598277
1.598,20.321217,0.39996782,0.3999995,-3.6884362e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.99598277
1.6,20.321203,0.39996764,0.3999995,-3.616051e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.99598277
1.602,20.32119,0.3999675,0.3999995,-3.5432848e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.99598277
1.604,20.321177,0.3999673,0.3999995,-3.470147e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.99598277
1.606,20.321165,0.39996716,0.3999995,-3.3966464e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.99598277
1.608,20.321154,0.39996698,0.3999995,-3.322793e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.99598277
1.61,20.321142,0.39996684,0.3999995,-3.2485968e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.99598277
1.612,20.321129,0.3999667,0.3999995,-3.1740663e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.99598277
1.614,20.321117,0.39996654,0.3999995,-3.099212e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.99598277
1.616,20.321108,0.39996642,0.3999995,-3.024043e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.99598277
1.618,20.321096,0.39996627,0.3999995,-2.948569e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.9959828
1.62,20.321087,0.39996615,0.3999995,-2.8728e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.9959828
1.622,20.321077,0.39996603,0.3999995,-2.796745e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.9959828
1.624,20.321066,0.39996588,0.3999995,-2.7204146e-07,0.3999995,0.9999969,0.99199194,0.99999887,0.9959828
1.626,20.321056,0.3999658,0.3999995,-2.643818e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.628,20.321047,0.39996567,0.3999995,-2.5669655e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.63,20.321037,0.39996555,0.3999995,-2.4898662e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.632,20.32103,0.39996544,0.3999995,-2.4125305e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.634,20.32102,0.39996535,0.3999995,-2.3349678e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.636,20.321012,0.39996526,0.3999995,-2.2571882e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.638,20.321005,0.39996517,0.3999995,-2.1792017e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.64,20.320997,0.39996508,0.3999995,-2.101018e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.642,20.32099,0.399965,0.3999995,-2.022647e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.644,20.320982,0.3999649,0.3999995,-1.9440988e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.646,20.320974,0.39996484,0.3999995,-1.8653832e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.648,20.320969,0.39996478,0.3999995,-1.78651e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.65,20.320963,0.3999647,0.3999995,-1.7074895e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.652,20.320955,0.39996463,0.3999995,-1.6283315e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.654,20.32095,0.39996457,0.3999995,-1.549046e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.656,20.320946,0.39996454,0.3999995,-1.4696428e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.658,20.32094,0.39996448,0.3999995,-1.3901322e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.66,20.320934,0.39996442,0.3999995,-1.310524e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.662,20.32093,0.3999644,0.3999995,-1.2308283e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.664,20.320927,0.39996436,0.3999995,-1.1510549e-07,0.3999995,0.99999696,0.99199194,0.99999887,0.9959828
1.666,20.320923,0.39996433,0.3999995,-1.071214e-07,0.3999995,0.99999696,0.991992,0.99999887,0.9959828
1.668,20.320917,0.3999643,0.3999995,-9.913155e-08,0.3999995,0.99999696,0.991992,0.99999887,0.9959828
1.67,20.320915,0.39996427,0.3999995,-9.113693e-08,0.3999995,0.99999696,0.991992,0.99999887,0.9959828
1.672,20.320911,0.39996427,0.3999995,-8.313856e-08,0.3999995,0.99999696,0.991992,0.99999887,0.9959828
1.674,20.32091,0.39996424,0.3999995,-7.513742e-08,0.3999995,0.99999696,0.991992,0.99999887,0.9959828
1.676,20.320906,0.39996424,0.3999995,-6.7134515e-08,0.3999995,0.99999696,0.991992,0.99999887,0.9959828
1.678,20.320904,0.39996424,0.3999995,-5.9130844e-08,0.3999995,0.99999696,0.991992,0.99999887,0.9959828
1.68,20.320902,0.39996424,0.3999995,-5.1127397e-08,0.3999995,0.99999696,0.991992,0.99999887,0.9959828
1.682,20.3209,0.39996424,0.3999995,-4.3125173e-08,0.3999995,0.99999696,0.991992,0.99999887,0.9959828
1.684,20.3209,0.39996424,0.3999995,-3.512516e-08,0.3999995,0.99999696,0.991992,0.99999887,0.9959828
1.686,20.320898,0.39996427,0.3999995,-2.7128356e-08,0.3999995,0.99999696,0.991992,0.99999887,0.9959828
1.688,20.320898,0.39996427,0.3999995,-1.9135753e-08,0.3999995,0.99999696,0.991992,0.9999989,0.9959828
1.69,20.320898,0.3999643,0.3999995,-1.11483365e-08,0.3999995,0.99999696,0.991992,0.9999989,0.9959828
1.692,20.320896,0.39996433,0.3999995,-3.1670977e-09,0.3999995,0.99999696,0.991992,0.9999989,0.9959828
1.694,20.320896,0.39996436,0.3999995,4.806979e-09,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.696,20.320898,0.3999644,0.3999995,1.2772907e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.698,20.320898,0.39996442,0.3999995,2.0729706e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.7,20.320898,0.39996448,0.3999995,2.8676395e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.702,20.3209,0.3999645,0.3999995,3.6611993e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.704,20.3209,0.39996457,0.3999995,4.453553e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.706,20.320902,0.39996463,0.3999995,5.2446026e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.708,20.320904,0.3999647,0.3999995,6.0342515e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.71,20.320908,0.39996475,0.3999995,6.8224026e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.712,20.32091,0.39996484,0.3999995,7.608959e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.714,20.320913,0.3999649,0.3999995,8.3938254e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.716,20.320915,0.399965,0.3999995,9.176905e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.718,20.320919,0.39996508,0.3999995,9.958103e-08,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.72,20.320923,0.39996514,0.3999995,1.07373225e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.722,20.320927,0.39996523,0.3999995,1.1514471e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.724,20.320932,0.39996535,0.3999995,1.2289452e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.726,20.320934,0.39996544,0.3999995,1.306217e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.728,20.32094,0.39996552,0.3999995,1.3832535e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.73,20.320946,0.39996564,0.3999995,1.4600451e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.732,20.32095,0.39996576,0.3999995,1.5365825e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.734,20.320957,0.39996588,0.3999995,1.6128564e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.736,20.320963,0.399966,0.3999995,1.6888576e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.738,20.320969,0.39996612,0.3999995,1.764577e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.74,20.320976,0.39996624,0.3999995,1.8400054e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.742,20.320982,0.39996636,0.3999995,1.9151337e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.744,20.32099,0.3999665,0.3999995,1.9899528e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.746,20.320997,0.39996666,0.3999995,2.0644538e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.748,20.321003,0.39996678,0.3999995,2.1386276e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.75,20.321012,0.39996693,0.3999995,2.2124655e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.752,20.32102,0.39996707,0.3999995,2.2859585e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.754,20.32103,0.39996725,0.3999995,2.3590978e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.756,20.321037,0.3999674,0.3999995,2.4318746e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.758,20.321045,0.39996755,0.3999995,2.5042803e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.76,20.321054,0.39996773,0.3999995,2.5763063e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.762,20.321064,0.3999679,0.3999995,2.6479438e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.764,20.321074,0.3999681,0.3999995,2.7191845e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.766,20.321083,0.39996824,0.3999995,2.79002e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.768,20.321095,0.39996845,0.3999995,2.8604416e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.77,20.321104,0.39996862,0.3999995,2.930441e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.772,20.321115,0.3999688,0.3999995,3.00001e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.774,20.321127,0.399969,0.3999995,3.0691405e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.776,20.321136,0.3999692,0.3999995,3.137824e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.778,20.321148,0.3999694,0.3999995,3.2060527e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.78,20.32116,0.3999696,0.3999995,3.2738183e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.782,20.321173,0.39996982,0.3999995,3.341113e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.784,20.321184,0.39997002,0.3999995,3.4079287e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.786,20.321196,0.39997023,0.3999995,3.4742575e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.788,20.321209,0.39997044,0.3999995,3.5400922e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.79,20.321222,0.39997068,0.3999995,3.6054246e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.792,20.321236,0.3999709,0.3999995,3.670247e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.794,20.321249,0.39997113,0.3999995,3.734552e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.796,20.321262,0.39997134,0.3999995,3.7983324e-07,0.3999995,0.999997,0.991992,0.9999989,0.9959828
1.798,20.321276,0.39997157,0.3999995,3.8615804e-07,0.3999995,0.9999971,0.991992,0.9999989,0.9959828
1.8,20.321291,0.3999718,0.3999995,3.9242886e-07,0.3999995,0.9999971,0.991992,0.9999989,0.9959828
1.802,20.321304,0.39997205,0.3999995,3.98645e-07,0.3999995,0.9999971,0.99199194,0.9999989,0.9959828
1.804,20.32132,0.3999723,0.3999995,4.0480572e-07,0.3999995,0.9999971,0.99199194,0.9999989,0.9959828
1.806,20.321333,0.39997256,0.3999995,4.109103e-07,0.3999995,0.9999971,0.99199194,0.9999989,0.9959828
1.808,20.321348,0.3999728,0.3999995,4.1695804e-07,0.3999995,0.9999971,0.99199194,0.9999989,0.9959828
1.81,20.321363,0.39997306,0.3999995,4.229483e-07,0.3999995,0.9999971,0.99199194,0.9999989,0.9959828
1.812,20.321379,0.3999733,0.3999995,4.288803e-07,0.3999995,0.9999971,0.99199194,0.9999989,0.9959828
1.814,20.321394,0.39997357,0.3999995,4.3475342e-07,0.3999995,0.9999971,0.99199194,0.9999989,0.9959828
1.816,20.32141,0.39997384,0.3999995,4.4056696e-07,0.3999995,0.9999971,0.99199194,0.9999989,0.9959828
1.818,20.321426,0.3999741,0.3999995,4.4632026e-07,0.3999995,0.9999971,0.99199194,0.9999989,0.9959828
1.82,20.321442,0.39997435,0.3999995,4.5201267e-07,0.3999995,0.9999971,0.99199194,0.9999989,0.9959828
1.822,20.321459,0.39997464,0.3999995,4.5764355e-07,0.3999995,0.9999971,0.99199194,0.9999989,0.9959828
1.824,20.321474,0.3999749,0.3999995,4.6321225e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.826,20.321491,0.39997518,0.3999995,4.687181e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.828,20.321508,0.39997545,0.3999995,4.7416054e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.83,20.321526,0.39997575,0.3999995,4.795389e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.832,20.321543,0.39997602,0.3999995,4.8485265e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.834,20.321562,0.3999763,0.3999995,4.901011e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.836,20.321579,0.3999766,0.3999995,4.952837e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.838,20.321598,0.39997688,0.3999995,5.003999e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.84,20.321615,0.39997718,0.3999995,5.0544907e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.842,20.321632,0.39997748,0.3999995,5.1043065e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.844,20.321651,0.39997777,0.3999995,5.153442e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.846,20.32167,0.3999781,0.3999995,5.20189e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.848,20.32169,0.3999784,0.3999995,5.2496466e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.85,20.321709,0.3999787,0.3999995,5.2967056e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.852,20.321728,0.399979,0.3999995,5.3430625e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.854,20.321747,0.39997932,0.3999995,5.388712e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.856,20.321766,0.39997962,0.3999995,5.433648e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.858,20.321785,0.39997995,0.3999995,5.477867e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.86,20.321806,0.39998028,0.3999995,5.5213644e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.862,20.321825,0.39998057,0.3999995,5.5641345e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.864,20.321844,0.3999809,0.3999995,5.606173e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.866,20.321865,0.39998123,0.3999995,5.647476e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.9959828
1.868,20.321886,0.39998156,0.3999995,5.688038e-07,0.3999995,0.9999971,0.99199194,0.99999887,0.99598277
1.87,20.321907,0.3999819,0.3999995,5.7278555e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.872,20.321926,0.3999822,0.3999995,5.7669234e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.874,20.321947,0.39998254,0.3999995,5.805239e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.876,20.32197,0.39998287,0.3999995,5.842797e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.878,20.321991,0.39998323,0.3999995,5.8795933e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.88,20.32201,0.39998356,0.3999995,5.915625e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
