Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,iEESGO.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.882,20.322033,0.39998388,0.3999995,5.9508886e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.884,20.322056,0.39998424,0.3999995,5.9853795e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.886,20.322075,0.39998457,0.3999995,6.0190945e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.888,20.322098,0.39998493,0.3999995,6.05203e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.89,20.32212,0.39998525,0.3999995,6.084183e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.892,20.322142,0.3999856,0.3999995,6.11555e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.894,20.322163,0.39998594,0.3999995,6.146128e-07,0.3999995,0.9999971,0.9919919,0.99999887,0.99598277
1.896,20.322186,0.3999863,0.3999995,6.1759135e-07,0.3999995,0.999997,0.9919919,0.99999887,0.99598277
1.898,20.322208,0.39998665,0.3999995,6.204905e-07,0.3999995,0.999997,0.9919919,0.99999887,0.99598277
1.9,20.322231,0.399987,0.3999995,6.233098e-07,0.3999995,0.999997,0.9919919,0.99999887,0.99598277
1.902,20.322252,0.39998734,0.3999995,6.2604903e-07,0.3999995,0.999997,0.9919919,0.99999887,0.99598277
1.904,20.322275,0.3999877,0.3999995,6.2870794e-07,0.3999995,0.999997,0.9919919,0.99999887,0.99598277
1.906,20.322298,0.39998806,0.3999995,6.312863e-07,0.3999995,0.999997,0.9919919,0.99999887,0.99598277
1.908,20.32232,0.3999884,0.3999995,6.337838e-07,0.3999995,0.999997,0.9919919,0.99999887,0.99598277
1.91,20.322344,0.39998877,0.3999995,6.3620035e-07,0.3999995,0.999997,0.9919919,0.99999887,0.99598277
1.912,20.322367,0.39998913,0.3999995,6.3853554e-07,0.3999995,0.999997,0.9919919,0.99999887,0.99598277
1.914,20.32239,0.3999895,0.3999995,6.4078927e-07,0.3999995,0.999997,0.9919918,0.99999887,0.99598277
1.916,20.322412,0.39998984,0.3999995,6.4296137e-07,0.3999995,0.999997,0.9919918,0.99999887,0.99598277
1.918,20.322435,0.3999902,0.3999995,6.450515e-07,0.3999995,0.999997,0.9919918,0.99999887,0.99598277
1.92,20.32246,0.39999056,0.3999995,6.4705966e-07,0.3999995,0.999997,0.9919918,0.99999887,0.99598277
1.922,20.322481,0.39999095,0.3999995,6.489855e-07,0.3999995,0.999997,0.9919918,0.99999887,0.99598277
1.924,20.322506,0.3999913,0.3999995,6.5082907e-07,0.3999995,0.999997,0.9919918,0.99999887,0.99598277
1.926,20.322529,0.39999166,0.3999995,6.5259e-07,0.3999995,0.999997,0.9919918,0.99999887,0.99598277
1.928,20.322554,0.39999202,0.3999995,6.542683e-07,0.3999995,0.999997,0.9919918,0.99999887,0.99598277
1.93,20.322577,0.39999238,0.3999995,6.5586386e-07,0.3999995,0.999997,0.9919918,0.99999887,0.99598277
1.932,20.3226,0.39999276,0.3999995,6.5737646e-07,0.3999995,0.999997,0.9919918,0.99999887,0.9959827
1.934,20.322624,0.39999312,0.3999995,6.58806e-07,0.3999995,0.999997,0.9919918,0.99999887,0.9959827
1.936,20.322647,0.39999348,0.3999995,6.601524e-07,0.3999995,0.999997,0.9919918,0.9999988,0.9959827
1.938,20.322672,0.39999387,0.3999995,6.6141564e-07,0.3999995,0.999997,0.9919918,0.9999988,0.9959827
1.94,20.322695,0.39999422,0.3999995,6.625956e-07,0.3999995,0.999997,0.9919918,0.9999988,0.9959827
1.942,20.32272,0.39999458,0.3999995,6.6369216e-07,0.3999995,0.999997,0.9919918,0.9999988,0.9959827
1.944,20.322742,0.39999497,0.3999995,6.6470534e-07,0.3999995,0.999997,0.9919918,0.9999988,0.9959827
1.946,20.322767,0.39999533,0.3999995,6.6563507e-07,0.3999995,0.999997,0.9919918,0.9999988,0.9959827
1.948,20.32279,0.39999568,0.3999995,6.664813e-07,0.3999995,0.999997,0.9919918,0.9999988,0.9959827
1.95,20.322815,0.39999607,0.3999995,6.6724397e-07,0.3999995,0.999997,0.9919918,0.9999988,0.9959827
1.952,20.32284,0.39999643,0.3999995,6.679232e-07,0.3999995,0.999997,0.9919918,0.9999988,0.9959827
1.954,20.322863,0.3999968,0.3999995,6.6851885e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.956,20.322887,0.39999717,0.3999995,6.6903095e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.958,20.32291,0.39999753,0.3999995,6.694596e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.96,20.322935,0.3999979,0.3999995,6.6980476e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.962,20.32296,0.39999828,0.3999995,6.7006647e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.964,20.322985,0.39999864,0.3999995,6.702448e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.966,20.323008,0.399999,0.3999995,6.703397e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.968,20.323032,0.39999938,0.3999995,6.703515e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.97,20.323055,0.39999974,0.3999995,6.7028e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.972,20.32308,0.4000001,0.3999995,6.701254e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.974,20.323103,0.40000045,0.3999995,6.6988787e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.976,20.32313,0.40000084,0.3999995,6.6956744e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.978,20.323153,0.4000012,0.3999995,6.691642e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.98,20.323177,0.40000156,0.3999995,6.6867835e-07,0.3999995,0.999997,0.99199176,0.9999988,0.9959827
1.982,20.3232,0.4000019,0.3999995,6.6811003e-07,0.3999995,0.999997,0.99199176,0.9999988,0.99598265
1.984,20.323225,0.4000023,0.3999995,6.6745935e-07,0.3999995,0.999997,0.99199176,0.9999988,0.99598265
1.986,20.323248,0.40000266,0.3999995,6.6672646e-07,0.3999995,0.999997,0.99199176,0.9999988,0.99598265
1.988,20.323273,0.40000302,0.3999995,6.6591156e-07,0.3999995,0.999997,0.99199176,0.9999988,0.99598265
1.99,20.323296,0.40000337,0.3999995,6.6501485e-07,0.3999995,0.99999696,0.9919917,0.9999988,0.99598265
1.992,20.32332,0.40000373,0.3999995,6.640365e-07,0.3999995,0.99999696,0.9919917,0.9999988,0.99598265
1.994,20.323343,0.4000041,0.3999995,6.6297673e-07,0.3999995,0.99999696,0.9919917,0.9999988,0.99598265
1.996,20.323368,0.40000445,0.3999995,6.6183566e-07,0.3999995,0.99999696,0.9919917,0.9999988,0.99598265
1.998,20.323393,0.4000048,0.3999995,6.6061364e-07,0.3999995,0.99999696,0.9919917,0.9999988,0.99598265
2.0,20.323416,0.40000516,0.3999995,6.5931084e-07,0.3999995,0.99999696,0.9919917,0.9999988,0.99598265
2.0,20.323416,0.091321126,0.3999995,6.5931084e-07,0.3999995,0.62151337,0.23095012,0.31178904,1e-10
2.002,20.3247,0.09269585,0.3999995,7.0482296e-05,0.3999995,0.6123665,0.22844239,0.31116602,1e-10
2.004,20.328491,0.0938877,0.3999995,0.00014000952,0.3999995,0.60417295,0.22618537,0.31060085,1e-10
2.006,20.33478,0.094917715,0.3999995,0.00020927996,0.3999995,0.5968153,0.22415005,0.31008774,1e-10
2.008,20.34356,0.09580517,0.3999995,0.000278328,0.3999995,0.59019285,0.2223113,0.30962145,1e-10
2.01,20.35482,0.096567616,0.3999995,0.00034718384,0.3999995,0.58421916,0.22064736,0.30919734,1e-10
2.012,20.368557,0.09722096,0.3999995,0.00041587398,0.3999995,0.5788198,0.21913926,0.3088113,1e-10
2.014,20.384764,0.09777951,0.3999995,0.00048442135,0.3999995,0.57393044,0.21777043,0.30845967,1e-10
2.016,20.403435,0.09825615,0.3999995,0.000552846,0.3999995,0.5694954,0.21652634,0.30813912,1e-10
2.018,20.42457,0.09866235,0.3999995,0.00062116503,0.3999995,0.56546605,0.21539426,0.30784667,1e-10
2.02,20.448158,0.09900834,0.3999995,0.00068939326,0.3999995,0.56180024,0.21436292,0.3075797,1e-10
2.022,20.474205,0.09930321,0.3999995,0.0007575432,0.3999995,0.5584608,0.21342234,0.30733576,1e-10
2.024,20.502703,0.09955498,0.39999947,0.00082562544,0.39999947,0.5554152,0.2125637,0.30711278,1e-10
2.026,20.533651,0.09977074,0.39999947,0.00089364895,0.39999947,0.55263466,0.21177912,0.30690876,1e-10
2.028,20.567045,0.099956706,0.39999947,0.0009616211,0.39999947,0.55009377,0.21106158,0.30672196,1e-10
2.03,20.602886,0.100118354,0.39999947,0.0010295481,0.39999947,0.54776984,0.21040481,0.3065508,1e-10
2.032,20.641174,0.100260444,0.39999944,0.0010974348,0.39999944,0.5456428,0.2098032,0.30639386,1e-10
2.034,20.681902,0.10038715,0.39999944,0.001165285,0.39999944,0.5436946,0.20925166,0.30624986,1e-10
2.036,20.725073,0.10050209,0.3999994,0.0012331019,0.3999994,0.5419091,0.20874564,0.3061176,1e-10
2.038,20.770685,0.10060841,0.3999994,0.0013008879,0.3999994,0.5402719,0.20828106,0.30599603,1e-10
2.04,20.818737,0.10070881,0.39999938,0.0013686443,0.39999938,0.5387698,0.2078542,0.30588418,1e-10
2.042,20.869228,0.10080564,0.39999935,0.0014363725,0.39999935,0.5373911,0.20746171,0.30578116,1e-10
2.044,20.922157,0.10090092,0.39999932,0.0015040728,0.39999932,0.5361252,0.20710056,0.30568624,1e-10
2.046,20.977522,0.10099635,0.39999932,0.0015717455,0.39999932,0.5349624,0.20676798,0.30559862,1e-10
2.048,21.035322,0.10109341,0.3999993,0.0016393904,0.3999993,0.533894,0.20646149,0.30551767,1e-10
2.05,21.095556,0.10119335,0.39999926,0.0017070067,0.39999926,0.532912,0.2061788,0.30544284,1e-10
2.052,21.158228,0.101297215,0.3999992,0.0017745941,0.3999992,0.5320093,0.20591787,0.30537352,1e-10
2.054,21.223328,0.10140589,0.39999917,0.0018421512,0.39999917,0.53117925,0.2056768,0.30530927,1e-10
2.056,21.290861,0.101520106,0.39999914,0.0019096769,0.39999914,0.53041583,0.20545387,0.3052496,1e-10
2.058,21.360825,0.101640485,0.39999908,0.0019771701,0.39999908,0.52971363,0.20524754,0.3051941,1e-10
2.06,21.433218,0.10176752,0.39999905,0.002044629,0.39999905,0.52906764,0.20505637,0.3051424,1e-10
2.062,21.50804,0.10190162,0.399999,0.0021120522,0.399999,0.52847326,0.20487908,0.30509418,1e-10
2.064,21.585285,0.102043115,0.39999893,0.0021794382,0.39999893,0.5279264,0.20471445,0.30504912,1e-10
2.066,21.664957,0.10219226,0.39999887,0.0022467852,0.39999887,0.5274232,0.20456141,0.3050069,1e-10
2.068,21.747055,0.102349244,0.3999988,0.0023140912,0.3999988,0.52696025,0.20441897,0.30496728,1e-10
2.07,21.831573,0.102514215,0.39999875,0.0023813548,0.39999875,0.5265342,0.20428622,0.30493003,1e-10
2.072,21.91851,0.10268728,0.39999866,0.002448574,0.39999866,0.52614224,0.20416231,0.3048949,1e-10
2.074,22.00787,0.1028683,0.3999986,0.0025157467,0.3999986,0.5257809,0.20404632,0.3048617,1e-10
2.076,22.099646,0.10305688,0.39999852,0.0025828718,0.39999852,0.5254462,0.2039371,0.30483007,1e-10
2.078,22.193836,0.10325301,0.39999843,0.0026499468,0.39999843,0.5251356,0.20383398,0.30479988,1e-10
2.08,22.290442,0.103456646,0.39999834,0.0027169706,0.39999834,0.52484715,0.2037364,0.30477095,1e-10
2.082,22.389458,0.10366776,0.39999825,0.0027839416,0.39999825,0.5245788,0.20364375,0.30474317,1e-10
2.084,22.490885,0.103886284,0.39999816,0.0028508573,0.39999816,0.5243289,0.20355558,0.30471635,1e-10
2.086,22.59472,0.104112156,0.39999804,0.002917717,0.39999804,0.52409565,0.20347142,0.30469042,1e-10
2.088,22.70096,0.1043453,0.39999795,0.0029845182,0.39999795,0.5238777,0.20339082,0.30466527,1e-10
2.09,22.809605,0.10458565,0.39999783,0.00305126,0.39999783,0.52367353,0.20331341,0.30464074,1e-10
2.092,22.920652,0.104833096,0.3999977,0.0031179404,0.3999977,0.523482,0.20323883,0.30461678,1e-10
2.094,23.034098,0.10508758,0.3999976,0.0031845577,0.3999976,0.52330196,0.20316677,0.3045933,1e-10
2.096,23.149939,0.105349,0.39999747,0.0032511104,0.39999747,0.5231324,0.20309691,0.3045702,1e-10
2.098,23.268177,0.10561726,0.39999735,0.0033175973,0.39999735,0.52297217,0.20302899,0.30454743,1e-10
2.1,23.388807,0.10589229,0.3999972,0.0033840165,0.3999972,0.5228206,0.20296276,0.30452493,1e-10
2.102,23.511827,0.106173985,0.39999706,0.0034503664,0.39999706,0.52267677,0.20289797,0.30450258,1e-10
2.104,23.637232,0.10646226,0.3999969,0.0035166459,0.3999969,0.52254,0.20283443,0.3044804,1e-10
2.106,23.765026,0.10675703,0.39999676,0.0035828531,0.39999676,0.5224095,0.20277193,0.30445826,1e-10
2.108,23.895199,0.107058205,0.3999966,0.0036489868,0.3999966,0.52228475,0.20271029,0.30443618,1e-10
2.11,24.027752,0.107365705,0.39999643,0.0037150453,0.39999643,0.5221651,0.20264935,0.30441406,1e-10
2.112,24.162682,0.107679434,0.39999628,0.0037810276,0.39999628,0.52205014,0.20258898,0.3043919,1e-10
2.114,24.299986,0.107999325,0.3999961,0.0038469322,0.3999961,0.5219393,0.20252898,0.30436963,1e-10
2.116,24.439661,0.108325295,0.39999592,0.003912757,0.39999592,0.52183217,0.20246927,0.30434722,1e-10
2.118,24.581705,0.108657256,0.39999574,0.003978502,0.39999574,0.5217283,0.20240973,0.30432463,1e-10
2.12,24.726112,0.10899515,0.39999554,0.004044165,0.39999554,0.52162737,0.20235021,0.30430183,1e-10
2.122,24.872883,0.10933888,0.39999536,0.0041097444,0.39999536,0.521529,0.20229064,0.30427882,1e-10
2.124,25.022015,0.10968839,0.39999515,0.0041752392,0.39999515,0.52143294,0.20223092,0.30425552,1e-10
2.126,25.1735,0.1100436,0.39999494,0.0042406484,0.39999494,0.5213388,0.20217094,0.30423194,1e-10
2.128,25.327341,0.11040445,0.39999473,0.0043059704,0.39999473,0.5212464,0.20211063,0.30420804,1e-10
2.13,25.483532,0.11077086,0.3999945,0.0043712044,0.3999945,0.5211554,0.20204993,0.3041838,1e-10
2.132,25.642067,0.11114278,0.39999428,0.004436348,0.39999428,0.5210657,0.20198873,0.3041592,1e-10
2.134,25.802948,0.11152012,0.39999405,0.0045014014,0.39999405,0.520977,0.20192699,0.30413422,1e-10
2.136,25.966167,0.11190284,0.3999938,0.0045663626,0.3999938,0.52088916,0.20186464,0.30410883,1e-10
2.138,26.131727,0.11229087,0.39999357,0.0046312306,0.39999357,0.52080196,0.20180164,0.304083,1e-10
2.14,26.299618,0.11268414,0.3999933,0.0046960036,0.3999933,0.52071524,0.20173791,0.30405673,1e-10
2.142,26.46984,0.1130826,0.39999306,0.0047606817,0.39999306,0.52062887,0.2016734,0.30403,1e-10
2.144,26.642385,0.113486186,0.3999928,0.0048252624,0.3999928,0.5205427,0.20160806,0.30400282,1e-10
2.146,26.817257,0.11389484,0.39999253,0.0048897453,0.39999253,0.5204566,0.20154186,0.3039751,1e-10
2.148,26.994448,0.114308506,0.39999223,0.0049541295,0.39999223,0.5203705,0.20147474,0.3039469,1e-10
2.15,27.173954,0.11472712,0.39999196,0.005018413,0.39999196,0.52028424,0.20140666,0.30391818,1e-10
2.15,27.173954,0.65145713,0.39999196,0.005018413,0.39999196,0.8613486,0.9037455,0.94072014,0.92217094
2.152,27.353582,0.63819164,0.39999166,0.0049625547,0.39999166,0.8717643,0.91055226,0.94534135,0.9278959
2.152,27.353582,0.63819164,0.39999166,0.0049625547,0.39999166,0.8717643,0.91055226,0.94534135,0.9278959
2.154,27.531256,0.6267578,0.39999136,0.00490949,0.39999136,0.8815129,0.9168546,0.9496093,0.93318975
2.156,27.707062,0.6169504,0.39999107,0.0048588263,0.39999107,0.8906132,0.92268413,0.95354867,0.938081
2.158,27.881086,0.6085874,0.39999077,0.004810218,0.39999077,0.8990905,0.92807186,0.95718294,0.9425974
2.16,28.053396,0.60150677,0.39999047,0.004763356,0.39999047,0.90697426,0.93304795,0.9605344,0.9467655
2.162,28.224047,0.59556454,0.39999014,0.004717967,0.39999014,0.9142961,0.93764144,0.9636242,0.9506105
2.164,28.393087,0.59063244,0.3999898,0.0046738083,0.3999898,0.92108876,0.9418801,0.96647197,0.95415646
2.166,28.56056,0.58659625,0.3999895,0.004630664,0.3999895,0.9273851,0.94579,0.9690963,0.9574258
2.168,28.726492,0.5833541,0.39998916,0.004588343,0.39998916,0.9332177,0.9493959,0.97151446,0.9604395
2.17,28.890919,0.58081526,0.3999888,0.0045466763,0.3999888,0.93861794,0.9527208,0.9737425,0.9632173
2.172,29.053852,0.5788987,0.39998847,0.004505514,0.39998847,0.94361615,0.9557864,0.97579527,0.9657776
2.174,29.215315,0.57753223,0.3999881,0.004464724,0.3999881,0.948241,0.95861274,0.97768664,0.96813726
2.176,29.375313,0.5766514,0.39998776,0.0044241888,0.39998776,0.9525199,0.96121854,0.97942936,0.9703122
2.178,29.533854,0.5761987,0.3999874,0.004383805,0.3999874,0.9564784,0.9636211,0.9810352,0.97231686
2.18,29.690945,0.57612276,0.39998704,0.0043434827,0.39998704,0.96014065,0.9658364,0.9825151,0.9741649
2.182,29.846584,0.57637787,0.39998665,0.0043031406,0.39998665,0.963529,0.9678794,0.9838791,0.9758686
2.184,30.000769,0.5769231,0.3999863,0.004262709,0.3999863,0.96666443,0.96976364,0.98513645,0.9774396
2.186,30.1535,0.577722,0.3999859,0.0042221267,0.3999859,0.96956635,0.9715018,0.9862957,0.97888833
2.188,30.304764,0.5787421,0.39998555,0.00418134,0.39998555,0.9722529,0.97310555,0.98736465,0.9802247
2.19,30.454554,0.5799543,0.39998516,0.004140302,0.39998516,0.9747407,0.9745856,0.9883506,0.9814576
2.192,30.602865,0.58133274,0.39998478,0.0040989732,0.39998478,0.9770451,0.97595173,0.9892601,0.9825953
2.194,30.74968,0.58285433,0.3999844,0.0040573175,0.3999844,0.9791806,0.9772131,0.9900993,0.98364544
2.196,30.89499,0.5844985,0.399984,0.0040153055,0.399984,0.9811602,0.978378,0.9908738,0.9846149
2.198,31.03878,0.58624697,0.3999836,0.0039729117,0.3999836,0.9829961,0.97945416,0.9915888,0.98551023
2.2,31.18104,0.58808327,0.39998323,0.003930114,0.39998323,0.9846995,0.98044866,0.992249,0.9863373
2.202,31.321753,0.5899929,0.39998284,0.003886895,0.39998284,0.9862807,0.9813679,0.99285877,0.98710144
2.204,31.460897,0.5919629,0.39998242,0.003843239,0.39998242,0.9877492,0.9822179,0.9934221,0.98780775
2.206,31.598463,0.5939817,0.39998204,0.0037991342,0.39998204,0.9891138,0.9830041,0.9939426,0.9884608
2.208,31.734436,0.59603906,0.39998162,0.0037545706,0.39998162,0.9903825,0.9837316,0.99442387,0.9890647
2.21,31.868792,0.5981259,0.39998123,0.0037095405,0.39998123,0.9915627,0.984405,0.99486876,0.9896234
2.212,32.00152,0.600234,0.39998084,0.0036640384,0.39998084,0.99266124,0.98502856,0.9952803,0.9901405
2.214,32.132607,0.60235614,0.39998043,0.0036180604,0.39998043,0.9936844,0.98560613,0.9956611,0.99061924
2.216,32.26202,0.604486,0.39998,0.003571604,0.39998,0.99463797,0.9861414,0.9960134,0.9910626
2.218,32.38976,0.60661775,0.39997962,0.003524668,0.39997962,0.9955272,0.9866376,0.9963397,0.99147326
2.22,32.5158,0.60874647,0.3999792,0.003477253,0.3999792,0.996357,0.98709786,0.99664176,0.99185395
2.222,32.64012,0.6108676,0.39997882,0.0034293602,0.39997882,0.99713194,0.98752487,0.99692166,0.9922069
2.224,32.76271,0.61297727,0.3999784,0.0033809918,0.3999784,0.9978561,0.9879213,0.99718106,0.9925342
2.226,32.883553,0.61507183,0.39997798,0.0033321506,0.39997798,0.9985333,0.9882894,0.99742156,0.992838
2.228,33.00263,0.6171482,0.3999776,0.0032828408,0.3999776,0.999167,0.9886315,0.9976446,0.99312
2.23,33.119915,0.6192037,0.39997718,0.0032330668,0.39997718,0.99976057,0.98894954,0.99785155,0.9933819
2.232,33.23541,0.6212358,0.3999768,0.0031828335,0.3999768,1.000317,0.98924536,0.99804366,0.99362534
2.234,33.349083,0.62324244,0.39997637,0.0031321468,0.39997637,1.0008388,0.9895206,0.99822205,0.9938516
2.236,33.460922,0.6252216,0.399976,0.0030810128,0.399976,1.0013287,0.98977697,0.9983878,0.99406207
2.238,33.57091,0.6271717,0.39997557,0.0030294373,0.39997557,1.001789,0.99001586,0.9985419,0.994258
2.24,33.679043,0.6290912,0.39997518,0.0029774278,0.39997518,1.0022218,0.9902386,0.99868524,0.99444044
2.242,33.78529,0.6309789,0.39997476,0.0029249913,0.39997476,1.0026293,0.9904464,0.99881864,0.9946104
2.244,33.88964,0.63283354,0.39997438,0.002872135,0.39997438,1.003013,0.99064046,0.99894285,0.994769
2.246,33.992085,0.6346542,0.399974,0.0028188666,0.399974,1.0033749,0.9908218,0.9990586,0.994917
2.248,34.092598,0.6364399,0.39997357,0.002765194,0.39997357,1.0037163,0.99099135,0.99916655,0.99505514
2.25,34.191177,0.63819003,0.39997318,0.0027111252,0.39997318,1.004039,0.9911501,0.9992673,0.9951843
2.252,34.2878,0.6399037,0.3999728,0.0026566687,0.3999728,1.0043441,0.9912988,0.9993614,0.9953052
2.254,34.382454,0.6415805,0.3999724,0.0026018324,0.3999724,1.0046328,0.99143827,0.99944943,0.99541837
2.256,34.475132,0.6432199,0.39997202,0.002546625,0.39997202,1.0049063,0.9915692,0.9995318,0.99552447
2.258,34.565815,0.6448213,0.39997163,0.002491055,0.39997163,1.0051658,0.9916923,0.999609,0.99562407
2.26,34.654488,0.6463844,0.39997125,0.0024351312,0.39997125,1.0054121,0.9918081,0.9996814,0.99571764
2.262,34.741142,0.6479089,0.39997086,0.0023788624,0.39997086,1.0056462,0.99191725,0.9997495,0.9958057
2.264,34.825764,0.64939445,0.3999705,0.002322257,0.3999705,1.005869,0.99202025,0.99981344,0.99588865
2.266,34.908344,0.6508408,0.3999701,0.0022653244,0.3999701,1.0060812,0.9921176,0.99987376,0.9959669
2.268,34.98887,0.6522478,0.39996976,0.0022080734,0.39996976,1.0062836,0.99220973,0.9999307,0.99604094
2.27,35.06733,0.6536151,0.39996937,0.002150513,0.39996937,1.0064769,0.99229705,0.9999845,0.99611104
2.272,35.143707,0.65494275,0.399969,0.002092652,0.399969,1.0066615,0.99238,1.0000355,0.9961775
2.274,35.218,0.65623045,0.39996865,0.0020344998,0.39996865,1.0068383,0.99245894,1.0000839,0.99624074
2.276,35.29019,0.6574782,0.3999683,0.001976065,0.3999683,1.0070077,0.9925342,1.00013,0.99630094
2.278,35.360275,0.6586858,0.39996794,0.0019173574,0.39996794,1.0071703,0.99260616,1.0001739,0.9963584
2.28,35.428238,0.6598532,0.39996758,0.0018583856,0.39996758,1.0073265,0.992675,1.0002159,0.99641335
2.282,35.49408,0.6609804,0.39996722,0.001799159,0.39996722,1.0074767,0.9927411,1.0002562,0.9964661
2.284,35.55778,0.6620673,0.3999669,0.0017396865,0.3999669,1.0076214,0.9928047,1.0002949,0.9965168
2.286,35.61934,0.66311383,0.39996654,0.0016799775,0.39996654,1.007761,0.992866,1.0003322,0.9965657
2.288,35.67874,0.66412,0.3999662,0.0016200411,0.3999662,1.0078958,0.9929252,1.0003682,0.99661297
2.29,35.73598,0.6650858,0.39996588,0.0015598864,0.39996588,1.0080261,0.9929827,1.0004033,0.9966588
2.292,35.791054,0.66601115,0.39996555,0.0014995227,0.39996555,1.0081524,0.9930385,1.0004373,0.9967033
2.294,35.843945,0.6668961,0.39996523,0.0014389592,0.39996523,1.0082748,0.9930928,1.0004704,0.9967467
2.296,35.894657,0.66774064,0.3999649,0.001378205,0.3999649,1.0083938,0.9931459,1.0005028,0.99678916
2.298,35.943176,0.66854477,0.3999646,0.0013172693,0.3999646,1.0085094,0.99319786,1.0005347,0.9968307
2.3,35.9895,0.6693085,0.39996427,0.0012561613,0.39996427,1.0086219,0.9932489,1.000566,0.9968716
2.302,36.03362,0.6700318,0.39996397,0.0011948901,0.39996397,1.0087317,0.9932991,1.000597,0.9969119
2.304,36.075535,0.6707148,0.39996368,0.001133465,0.39996368,1.008839,0.99334866,1.0006276,0.9969517
2.306,36.11523,0.6713574,0.39996338,0.0010718951,0.39996338,1.0089438,0.99339765,1.000658,0.99699116
2.308,36.152706,0.6719597,0.39996308,0.0010101896,0.39996308,1.0090464,0.99344623,1.0006883,0.9970303
2.31,36.187965,0.6725217,0.3999628,0.00094835757,0.3999628,1.0091472,0.9934945,1.0007185,0.99706936
2.312,36.22099,0.6730435,0.3999625,0.0008864082,0.3999625,1.009246,0.99354255,1.0007488,0.9971083
2.314,36.251785,0.67352504,0.39996225,0.0008243507,0.39996225,1.009343,0.99359053,1.000779,0.9971472
2.316,36.280342,0.67396647,0.39996198,0.00076219405,0.39996198,1.0094386,0.99363846,1.0008094,0.9971862
2.318,36.306664,0.6743677,0.3999617,0.0006999474,0.3999617,1.0095329,0.9936865,1.0008401,0.99722534
2.32,36.330738,0.6747289,0.39996144,0.00063762,0.39996144,1.0096259,0.99373466,1.000871,0.99726474
2.322,36.352573,0.67505,0.3999612,0.00057522074,0.3999612,1.0097177,0.99378306,1.000902,0.9973044
2.324,36.372154,0.67533123,0.39996094,0.00051275885,0.39996094,1.0098085,0.99383175,1.0009336,0.99734443
2.326,36.38949,0.67557245,0.3999607,0.0004502433,0.3999607,1.0098984,0.99388087,1.0009656,0.99738485
2.328,36.404575,0.67577386,0.39996046,0.0003876832,0.39996046,1.0099876,0.9939304,1.0009979,0.99742573
2.33,36.417404,0.67593545,0.39996022,0.00032508755,0.39996022,1.010076,0.9939804,1.0010308,0.9974671
2.332,36.427982,0.67605734,0.39996,0.0002624654,0.39996,1.0101639,0.99403095,1.0010642,0.997509
2.334,36.4363,0.67613953,0.39995977,0.00019982574,0.39995977,1.0102512,0.9940821,1.001098,0.99755156
2.336,36.442368,0.67618215,0.39995956,0.00013717756,0.39995956,1.0103381,0.99413395,1.0011326,0.9975947
2.338,36.44618,0.67618525,0.39995936,7.4529846e-05,0.39995936,1.0104246,0.99418646,1.0011678,0.9976385
2.34,36.447735,0.6761489,0.39995918,1.18915395e-05,0.39995918,1.0105108,0.9942397,1.0012035,0.9976831
2.342,36.447033,0.6760732,0.39995897,-5.072842e-05,0.39995897,1.0105969,0.99429375,1.0012399,0.9977284
2.344,36.44408,0.67595816,0.3999588,-0.00011332112,0.3999588,1.0106827,0.9943486,1.0012771,0.9977744
2.346,36.438877,0.675804,0.3999586,-0.00017587766,0.3999586,1.0107684,0.99440426,1.0013149,0.9978213
2.348,36.431416,0.6756108,0.39995843,-0.00023838918,0.39995843,1.0108542,0.9944608,1.0013535,0.99786896
2.35,36.42171,0.6753785,0.39995825,-0.00030084682,0.39995825,1.01094,0.9945183,1.0013928,0.9979175
2.352,36.40976,0.67510736,0.3999581,-0.00036324174,0.3999581,1.0110258,0.9945767,1.0014329,0.9979669
2.354,36.395557,0.6747974,0.39995793,-0.00042556517,0.39995793,1.0111117,0.99463606,1.0014738,0.99801713
2.356,36.379116,0.6744488,0.39995778,-0.00048780828,0.39995778,1.0111978,0.9946964,1.0015154,0.9980683
2.358,36.360435,0.6740616,0.39995763,-0.00054996234,0.39995763,1.0112841,0.99475765,1.001558,0.99812037
2.36,36.33952,0.67363596,0.3999575,-0.0006120187,0.3999575,1.0113705,0.99482,1.0016012,0.99817336
2.362,36.31637,0.67317194,0.39995736,-0.00067396846,0.39995736,1.0114573,0.9948833,1.0016453,0.9982273
2.364,36.290997,0.6726697,0.39995724,-0.00073580316,0.39995724,1.0115445,0.9949477,1.0016903,0.9982822
2.366,36.263393,0.6721294,0.39995712,-0.00079751405,0.39995712,1.0116318,0.9950131,1.001736,0.99833804
2.368,36.233574,0.6715511,0.39995703,-0.0008590925,0.39995703,1.0117196,0.9950796,1.0017827,0.99839485
2.37,36.201538,0.670935,0.3999569,-0.00092053,0.3999569,1.0118077,0.9951471,1.00183,0.9984526
2.372,36.167294,0.6702812,0.39995682,-0.000981818,0.39995682,1.0118961,0.99521565,1.0018783,0.9985113
2.374,36.130848,0.6695898,0.39995673,-0.0010429478,0.39995673,1.0119851,0.99528533,1.0019274,0.99857104
2.376,36.0922,0.66886103,0.39995664,-0.0011039111,0.39995664,1.0120745,0.995356,1.0019774,0.9986317
2.378,36.051365,0.66809505,0.39995658,-0.0011646994,0.39995658,1.0121642,0.99542785,1.0020282,0.99869335
2.38,36.008343,0.66729194,0.3999565,-0.0012253043,0.3999565,1.0122545,0.9955007,1.0020798,0.99875593
2.382,35.963146,0.6664519,0.39995643,-0.0012857175,0.39995643,1.0123452,0.9955746,1.0021323,0.9988195
2.384,35.91577,0.6655751,0.3999564,-0.0013459304,0.3999564,1.0124364,0.9956496,1.0021856,0.99888396
2.386,35.866234,0.6646617,0.39995635,-0.0014059349,0.39995635,1.0125282,0.9957256,1.0022396,0.9989494
2.388,35.814545,0.66371185,0.39995632,-0.0014657228,0.39995632,1.0126203,0.99580264,1.0022945,0.9990158
2.39,35.760704,0.6627258,0.3999563,-0.0015252858,0.3999563,1.012713,0.9958808,1.0023502,0.99908316
2.392,35.704727,0.66170365,0.39995626,-0.0015846156,0.39995626,1.0128062,0.9959599,1.0024067,0.9991514
2.394,35.646614,0.6606456,0.39995623,-0.0016437041,0.39995623,1.0128999,0.99604005,1.002464,0.99922055
2.396,35.58638,0.6595519,0.39995623,-0.0017025433,0.39995623,1.012994,0.9961212,1.002522,0.9992906
2.398,35.52403,0.6584227,0.39995623,-0.0017611253,0.39995623,1.0130887,0.99620336,1.0025809,0.9993616
2.4,35.459576,0.6572582,0.39995623,-0.0018194417,0.39995623,1.013184,0.99628645,1.0026404,0.99943334
2.402,35.39303,0.65605867,0.39995623,-0.0018774848,0.39995623,1.0132796,0.99637055,1.0027007,0.999506
2.404,35.3244,0.6548242,0.39995626,-0.0019352467,0.39995626,1.0133758,0.99645555,1.0027616,0.99957955
2.406,35.253693,0.6535551,0.3999563,-0.0019927195,0.3999563,1.0134724,0.9965415,1.0028234,0.9996539
2.408,35.180923,0.65225154,0.39995632,-0.0020498952,0.39995632,1.0135695,0.9966284,1.0028857,0.999729
2.41,35.106102,0.6509138,0.39995635,-0.0021067664,0.39995635,1.0136671,0.99671614,1.0029488,0.9998049
2.412,35.029236,0.64954203,0.3999564,-0.0021633252,0.3999564,1.0137651,0.9968048,1.0030124,0.99988157
2.414,34.95034,0.6481365,0.39995646,-0.002219564,0.39995646,1.0138636,0.99689424,1.0030768,0.99995905
2.416,34.869427,0.64669746,0.39995652,-0.002275475,0.39995652,1.0139624,0.99698454,1.0031418,1.0000372
2.418,34.786507,0.64522517,0.39995658,-0.002331051,0.39995658,1.0140617,0.9970756,1.0032073,1.0001161
2.42,34.70159,0.64371985,0.39995667,-0.002386284,0.39995667,1.0141615,0.99716747,1.0032734,1.0001956
2.422,34.614697,0.6421817,0.39995673,-0.0024411671,0.39995673,1.0142615,0.9972601,1.0033401,1.0002759
2.424,34.52583,0.6406111,0.39995682,-0.0024956928,0.39995682,1.014362,0.9973535,1.0034072,1.0003567
2.426,34.435005,0.6390082,0.39995694,-0.0025498536,0.39995694,1.0144628,0.99744755,1.0034751,1.0004381
2.428,34.34224,0.6373733,0.39995703,-0.0026036424,0.39995703,1.0145639,0.9975423,1.0035433,1.0005202
2.43,34.247543,0.6357067,0.39995715,-0.002657052,0.39995715,1.0146654,0.9976377,1.0036119,1.0006028
2.432,34.15093,0.6340087,0.39995727,-0.0027100751,0.39995727,1.0147672,0.9977337,1.0036811,1.000686
2.434,34.052418,0.63227946,0.3999574,-0.0027627049,0.3999574,1.0148692,0.99783033,1.0037507,1.0007697
2.436,33.95202,0.6305194,0.39995754,-0.002814934,0.39995754,1.0149715,0.99792755,1.0038207,1.0008539
2.438,33.849743,0.6287287,0.3999577,-0.002866756,0.3999577,1.015074,0.9980253,1.003891,1.0009385
2.44,33.74561,0.62690765,0.39995784,-0.0029181635,0.39995784,1.0151768,0.9981235,1.0039617,1.0010235
2.442,33.639633,0.6250567,0.39995798,-0.0029691502,0.39995798,1.0152798,0.99822223,1.0040327,1.001109
2.444,33.53183,0.6231759,0.39995816,-0.003019709,0.39995816,1.0153829,0.9983214,1.0041041,1.0011948
2.446,33.422215,0.6212658,0.3999583,-0.0030698332,0.3999583,1.0154861,0.998421,1.0041758,1.0012811
2.448,33.310802,0.61932665,0.3999585,-0.0031195164,0.3999585,1.0155896,0.99852103,1.0042477,1.0013676
2.45,33.19761,0.6173586,0.3999587,-0.0031687522,0.3999587,1.0156931,0.9986214,1.0043198,1.0014545
2.452,33.082653,0.6153622,0.39995888,-0.003217534,0.39995888,1.0157967,0.9987221,1.0043921,1.0015416
2.454,32.965946,0.61333764,0.3999591,-0.0032658554,0.3999591,1.0159004,0.99882305,1.0044647,1.0016289
2.456,32.84751,0.61128527,0.3999593,-0.00331371,0.3999593,1.0160041,0.9989243,1.0045375,1.0017165
2.458,32.72736,0.6092054,0.3999595,-0.0033610917,0.3999595,1.0161077,0.9990258,1.0046103,1.0018042
2.46,32.605515,0.6070984,0.3999597,-0.0034079943,0.3999597,1.0162114,0.9991275,1.0046833,1.0018921
2.462,32.481987,0.6049646,0.39995995,-0.0034544119,0.39995995,1.0163151,0.99922943,1.0047562,1.0019801
2.464,32.356796,0.60280436,0.3999602,-0.0035003382,0.3999602,1.0164187,0.9993314,1.0048293,1.0020682
2.466,32.229958,0.600618,0.39996043,-0.0035457674,0.39996043,1.0165222,0.9994336,1.0049025,1.0021564
2.468,32.1015,0.5984059,0.39996067,-0.003590694,0.39996067,1.0166255,0.99953574,1.0049756,1.0022446
2.47,31.97143,0.5961684,0.39996094,-0.0036351115,0.39996094,1.0167288,0.999638,1.0050488,1.0023328
2.472,31.839771,0.5939058,0.3999612,-0.003679015,0.3999612,1.0168319,0.9997403,1.0051218,1.002421
2.474,31.706541,0.59161854,0.39996147,-0.0037223985,0.39996147,1.0169348,0.9998425,1.0051948,1.0025091
2.476,31.571758,0.58930695,0.39996174,-0.0037652566,0.39996174,1.0170374,0.99994475,1.0052677,1.0025972
2.478,31.435444,0.58697146,0.39996204,-0.0038075838,0.39996204,1.0171399,1.0000468,1.0053406,1.0026852
2.48,31.297615,0.58461237,0.3999623,-0.0038493748,0.3999623,1.0172421,1.0001489,1.0054132,1.002773
2.482,31.158289,0.58223003,0.3999626,-0.0038906243,0.3999626,1.017344,1.0002508,1.0054857,1.0028607
2.484,31.017488,0.5798249,0.39996293,-0.0039313273,0.39996293,1.0174456,1.0003525,1.005558,1.0029482
2.486,30.875233,0.57739735,0.39996323,-0.0039714784,0.39996323,1.0175469,1.000454,1.0056301,1.0030354
2.488,30.731543,0.5749478,0.39996356,-0.004011073,0.39996356,1.0176477,1.0005553,1.0057019,1.0031224
2.49,30.586435,0.57247645,0.39996386,-0.004050106,0.39996386,1.0177482,1.0006562,1.0057735,1.0032091
2.492,30.439934,0.5699839,0.3999642,-0.004088572,0.3999642,1.0178484,1.000757,1.0058448,1.0032955
2.494,30.292057,0.5674705,0.39996454,-0.0041264677,0.39996454,1.0179482,1.0008574,1.0059158,1.0033817
2.496,30.142828,0.5649366,0.39996487,-0.0041637872,0.39996487,1.0180473,1.0009574,1.0059865,1.0034674
2.498,29.992266,0.5623826,0.39996523,-0.004200526,0.39996523,1.0181462,1.001057,1.0060568,1.0035528
2.5,29.84039,0.5598089,0.39996558,-0.0042366805,0.39996558,1.0182444,1.0011563,1.0061266,1.0036377
2.502,29.687227,0.5572159,0.39996594,-0.004272246,0.39996594,1.0183421,1.001255,1.0061963,1.0037222
2.504,29.53279,0.5546041,0.3999663,-0.0043072174,0.3999663,1.0184394,1.0013534,1.0062653,1.0038064
2.506,29.377106,0.5519739,0.3999667,-0.0043415916,0.3999667,1.0185361,1.0014513,1.006334,1.0038899
2.508,29.220196,0.5493255,0.39996707,-0.004375364,0.39996707,1.0186322,1.0015486,1.0064021,1.0039729
2.51,29.06208,0.5466596,0.39996746,-0.004408531,0.39996746,1.0187277,1.0016454,1.0064698,1.0040555
2.512,28.902779,0.5439765,0.39996785,-0.0044410876,0.39996785,1.0188226,1.0017416,1.0065371,1.0041374
2.514,28.742321,0.5412765,0.39996824,-0.0044730315,0.39996824,1.0189167,1.0018373,1.0066037,1.0042188
2.516,28.580723,0.5385602,0.39996865,-0.004504358,0.39996865,1.0190103,1.0019323,1.0066699,1.0042996
2.518,28.418007,0.53582793,0.39996904,-0.004535064,0.39996904,1.0191032,1.0020266,1.0067354,1.0043799
2.52,28.254198,0.53308016,0.39996946,-0.004565146,0.39996946,1.0191954,1.0021203,1.0068004,1.0044594
2.522,28.089317,0.5303173,0.3999699,-0.0045946,0.3999699,1.0192869,1.0022132,1.0068647,1.0045382
2.524,27.923386,0.5275398,0.39997032,-0.004623423,0.39997032,1.0193777,1.0023055,1.0069284,1.0046164
2.526,27.75643,0.52474797,0.39997074,-0.0046516117,0.39997074,1.0194677,1.0023971,1.0069916,1.0046939
2.528,27.58847,0.5219424,0.3999712,-0.0046791635,0.3999712,1.019557,1.0024879,1.0070541,1.0047706
2.53,27.41953,0.51912344,0.39997163,-0.004706075,0.39997163,1.0196455,1.0025778,1.0071158,1.0048466
2.532,27.249632,0.5162915,0.39997208,-0.004732343,0.39997208,1.0197332,1.0026671,1.0071769,1.0049218
2.534,27.0788,0.5134471,0.39997253,-0.004757965,0.39997253,1.0198201,1.0027554,1.0072373,1.0049963
2.536,26.907059,0.5105906,0.399973,-0.004782938,0.399973,1.0199062,1.0028429,1.0072969,1.00507
2.538,26.73443,0.50772244,0.39997345,-0.00480726,0.39997345,1.0199914,1.0029296,1.0073559,1.0051428
2.54,26.560936,0.5048431,0.39997393,-0.0048309276,0.39997393,1.0200758,1.0030154,1.0074141,1.0052148
2.542,26.386604,0.501953,0.3999744,-0.004853939,0.3999744,1.0201594,1.0031003,1.0074716,1.005286
2.544,26.211454,0.49905258,0.39997488,-0.0048762914,0.39997488,1.0202421,1.0031843,1.0075282,1.0053562
2.546,26.03551,0.49614224,0.39997536,-0.0048979833,0.39997536,1.0203239,1.0032674,1.0075841,1.0054256
2.548,25.858797,0.49322248,0.39997587,-0.0049190116,0.39997587,1.0204048,1.0033495,1.0076392,1.0054941
2.55,25.681341,0.49029368,0.39997634,-0.0049393754,0.39997634,1.0204849,1.0034307,1.0076934,1.0055618
2.552,25.503164,0.48735633,0.39997685,-0.0049590715,0.39997685,1.0205641,1.0035108,1.0077469,1.0056285
2.554,25.324287,0.48441082,0.39997736,-0.004978099,0.39997736,1.0206423,1.0035901,1.0077995,1.0056943
2.556,25.144741,0.48145765,0.39997786,-0.0049964557,0.39997786,1.0207195,1.0036683,1.0078514,1.0057591
2.558,24.964542,0.4784972,0.39997837,-0.0050141406,0.39997837,1.020796,1.0037456,1.0079023,1.005823
2.56,24.783722,0.47552994,0.39997888,-0.005031151,0.39997888,1.0208714,1.0038217,1.0079523,1.005886
2.562,24.6023,0.4725563,0.3999794,-0.0050474866,0.3999794,1.0209459,1.0038968,1.0080016,1.0059478
2.564,24.420303,0.46957672,0.39997992,-0.005063146,0.39997992,1.0210196,1.003971,1.00805,1.0060089
2.566,24.237755,0.46659166,0.39998046,-0.0050781267,0.39998046,1.0210922,1.004044,1.0080974,1.0060688
2.568,24.054678,0.4636015,0.399981,-0.005092429,0.399981,1.0211638,1.004116,1.008144,1.0061278
2.57,23.8711,0.46060672,0.39998153,-0.005106051,0.39998153,1.0212346,1.004187,1.0081897,1.0061859
2.572,23.687042,0.45760775,0.39998206,-0.005118992,0.39998206,1.0213044,1.004257,1.0082345,1.0062429
2.574,23.502531,0.454605,0.39998263,-0.005131252,0.39998263,1.0213732,1.0043257,1.0082785,1.0062988
2.576,23.31759,0.45159897,0.39998317,-0.005142829,0.39998317,1.0214411,1.0043935,1.0083214,1.0063537
2.578,23.132248,0.44859,0.39998373,-0.0051537226,0.39998373,1.021508,1.00446,1.0083635,1.0064077
2.58,22.946524,0.4455786,0.39998427,-0.0051639327,0.39998427,1.0215739,1.0045255,1.0084047,1.0064605
2.582,22.760445,0.44256517,0.39998484,-0.0051734587,0.39998484,1.0216389,1.0045899,1.008445,1.0065125
2.584,22.574036,0.43955013,0.3999854,-0.0051823,0.3999854,1.0217029,1.0046533,1.0084844,1.0065633
2.586,22.38732,0.43653393,0.39998597,-0.005190457,0.39998597,1.0217661,1.0047154,1.0085227,1.0066131
2.588,22.200323,0.43351695,0.39998654,-0.0051979288,0.39998654,1.0218282,1.0047766,1.0085603,1.0066619
2.59,22.013067,0.43049967,0.39998713,-0.0052047158,0.39998713,1.0218893,1.0048366,1.0085969,1.0067097
2.592,21.825583,0.4274825,0.3999877,-0.005210818,0.3999877,1.0219495,1.0048954,1.0086325,1.0067563
2.594,21.63789,0.42446584,0.39998826,-0.005216235,0.39998826,1.0220088,1.0049533,1.0086673,1.0068021
2.596,21.450012,0.4214501,0.39998886,-0.0052209673,0.39998886,1.0220672,1.0050099,1.0087011,1.0068467
2.598,21.26198,0.41843575,0.39998946,-0.005225016,0.39998946,1.0221245,1.0050654,1.0087341,1.0068903
2.6,21.073812,0.41542315,0.39999002,-0.00522838,0.39999002,1.022181,1.0051199,1.008766,1.0069329
2.602,20.885536,0.41241276,0.39999062,-0.0052310615,0.39999062,1.0222366,1.0051732,1.0087972,1.0069743
2.604,20.697176,0.409405,0.3999912,-0.00523306,0.3999912,1.0222912,1.0052255,1.0088273,1.0070149
2.606,20.508757,0.4064002,0.3999918,-0.0052343765,0.3999918,1.022345,1.0052767,1.0088567,1.0070543
2.608,20.320301,0.40339884,0.3999924,-0.0052350117,0.3999924,1.0223978,1.0053266,1.008885,1.0070928
2.61,20.131836,0.4004013,0.399993,-0.005234967,0.399993,1.0224496,1.0053756,1.0089126,1.0071303
2.612,19.943384,0.397408,0.39999363,-0.0052342424,0.39999363,1.0225006,1.0054234,1.0089391,1.0071666
2.614,19.75497,0.3944193,0.39999422,-0.00523284,0.39999422,1.0225507,1.0054703,1.0089648,1.007202
2.616,19.56662,0.39143568,0.39999482,-0.0052307597,0.39999482,1.0226,1.0055159,1.0089896,1.0072365
2.618,19.378355,0.38845745,0.39999545,-0.005228004,0.39999545,1.0226483,1.0055606,1.0090135,1.00727
2.62,19.190203,0.38548505,0.39999604,-0.005224574,0.39999604,1.0226959,1.0056041,1.0090367,1.0073024
2.622,19.002186,0.38251886,0.39999667,-0.0052204705,0.39999667,1.0227426,1.0056467,1.0090588,1.0073339
2.624,18.81433,0.37955925,0.3999973,-0.0052156956,0.3999973,1.0227884,1.0056882,1.0090802,1.0073644
2.626,18.626656,0.37660664,0.3999979,-0.00521025,0.3999979,1.0228335,1.0057286,1.0091007,1.007394
2.628,18.43919,0.3736614,0.39999852,-0.005204137,0.39999852,1.0228777,1.005768,1.0091203,1.0074224
2.63,18.251957,0.3707239,0.39999914,-0.005197357,0.39999914,1.0229211,1.0058063,1.0091393,1.0074501
2.632,18.064981,0.36779454,0.39999977,-0.0051899124,0.39999977,1.0229638,1.0058438,1.0091573,1.0074768
2.634,17.878283,0.36487368,0.4000004,-0.005181805,0.4000004,1.0230055,1.0058801,1.0091745,1.0075026
2.636,17.69189,0.3619617,0.40000102,-0.0051730373,0.40000102,1.0230466,1.0059155,1.0091909,1.0075275
2.638,17.505825,0.35905892,0.40000165,-0.0051636104,0.40000165,1.0230869,1.0059499,1.0092064,1.0075514
2.64,17.320112,0.3561658,0.40000227,-0.0051535275,0.40000227,1.0231265,1.0059832,1.0092213,1.0075744
2.642,17.134771,0.35328263,0.4000029,-0.0051427903,0.4000029,1.0231652,1.0060158,1.0092353,1.0075966
2.644,16.949831,0.3504098,0.40000352,-0.0051314016,0.40000352,1.0232034,1.0060472,1.0092486,1.007618
2.646,16.76531,0.34754765,0.40000415,-0.0051193633,0.40000415,1.0232407,1.0060779,1.0092611,1.0076385
2.648,16.581236,0.34469655,0.40000477,-0.005106678,0.40000477,1.0232774,1.0061076,1.0092729,1.007658
2.65,16.39763,0.34185687,0.4000054,-0.005093349,0.4000054,1.0233134,1.0061363,1.0092839,1.0076767
2.652,16.214514,0.3390289,0.40000606,-0.0050793784,0.40000606,1.0233488,1.0061642,1.0092943,1.0076947
2.654,16.031914,0.33621305,0.40000668,-0.0050647687,0.40000668,1.0233835,1.0061911,1.0093039,1.0077119
2.656,15.849852,0.3334096,0.4000073,-0.0050495234,0.4000073,1.0234175,1.0062172,1.0093129,1.0077282
2.658,15.668348,0.33061895,0.40000793,-0.0050336453,0.40000793,1.023451,1.0062425,1.0093211,1.0077437
2.66,15.487429,0.3278414,0.4000086,-0.0050171367,0.4000086,1.0234838,1.006267,1.0093286,1.0077585
2.662,15.307115,0.3250773,0.4000092,-0.0050000013,0.4000092,1.0235159,1.0062904,1.0093356,1.0077726
2.664,15.127428,0.32232696,0.40000984,-0.0049822424,0.40000984,1.0235475,1.0063133,1.0093418,1.0077858
2.666,14.948394,0.31959075,0.40001047,-0.0049638627,0.40001047,1.0235786,1.0063353,1.0093476,1.0077984
2.668,14.77003,0.31686893,0.4000111,-0.004944866,0.4000111,1.0236092,1.0063565,1.0093526,1.0078102
2.67,14.592363,0.31416184,0.40001175,-0.004925255,0.40001175,1.0236391,1.0063769,1.009357,1.0078214
2.672,14.415412,0.31146982,0.40001237,-0.004905034,0.40001237,1.0236685,1.0063965,1.0093608,1.0078319
2.674,14.239201,0.30879316,0.400013,-0.0048842058,0.400013,1.0236974,1.0064155,1.009364,1.0078417
2.676,14.063749,0.3061322,0.40001363,-0.0048627737,0.40001363,1.0237259,1.0064337,1.0093668,1.0078509
2.678,13.889081,0.3034872,0.40001425,-0.0048407423,0.40001425,1.0237538,1.0064512,1.0093689,1.0078593
2.68,13.715216,0.30085853,0.4000149,-0.004818115,0.4000149,1.0237812,1.006468,1.0093704,1.0078672
2.682,13.542176,0.2982464,0.40001553,-0.004794895,0.40001553,1.0238082,1.0064843,1.0093715,1.0078746
2.684,13.369984,0.2956512,0.40001616,-0.0047710873,0.40001616,1.0238347,1.0064998,1.0093721,1.0078813
2.686,13.198658,0.29307318,0.40001678,-0.0047466946,0.40001678,1.0238609,1.0065147,1.0093722,1.0078874
2.688,13.028221,0.2905126,0.4000174,-0.0047217216,0.4000174,1.0238866,1.0065289,1.0093719,1.007893
2.69,12.858694,0.2879698,0.40001804,-0.004696172,0.40001804,1.023912,1.0065426,1.009371,1.007898
2.692,12.690097,0.28544503,0.40001866,-0.00467005,0.40001866,1.0239369,1.0065556,1.0093697,1.0079025
2.694,12.52245,0.2829386,0.4000193,-0.00464336,0.4000193,1.0239614,1.0065681,1.009368,1.0079066
2.696,12.355775,0.2804508,0.40001988,-0.004616106,0.40001988,1.0239856,1.00658,1.0093658,1.00791
2.698,12.19009,0.27798182,0.4000205,-0.0045882924,0.4000205,1.0240095,1.0065913,1.0093633,1.0079131
2.7,12.025418,0.275532,0.40002114,-0.0045599234,0.40002114,1.024033,1.0066022,1.0093603,1.0079157
2.702,11.861776,0.2731016,0.40002176,-0.0045310035,0.40002176,1.0240562,1.0066125,1.0093571,1.0079179
2.704,11.699185,0.2706909,0.40002236,-0.0045015374,0.40002236,1.0240791,1.0066224,1.0093534,1.0079195
2.706,11.537665,0.2683001,0.40002298,-0.0044715297,0.40002298,1.0241017,1.0066319,1.0093493,1.0079209
2.708,11.377235,0.26592952,0.40002358,-0.0044409847,0.40002358,1.024124,1.0066407,1.009345,1.0079217
2.71,11.217915,0.26357937,0.4000242,-0.004409907,0.4000242,1.0241462,1.0066493,1.0093404,1.0079223
2.712,11.059722,0.26124993,0.4000248,-0.004378301,0.4000248,1.024168,1.0066572,1.0093355,1.0079224
2.714,10.902677,0.25894144,0.4000254,-0.0043461723,0.4000254,1.0241896,1.006665,1.0093303,1.0079223
2.716,10.746798,0.25665414,0.40002602,-0.0043135257,0.40002602,1.0242109,1.0066723,1.0093248,1.0079218
2.718,10.592103,0.25438827,0.40002662,-0.0042803655,0.40002662,1.0242321,1.0066792,1.0093191,1.007921
2.72,10.438612,0.25214407,0.40002722,-0.004246697,0.40002722,1.0242531,1.0066857,1.009313,1.0079199
2.722,10.286341,0.24992178,0.4000278,-0.0042125243,0.4000278,1.0242739,1.0066919,1.0093068,1.0079185
2.724,10.135309,0.24772163,0.4000284,-0.004177854,0.4000284,1.0242945,1.0066978,1.0093005,1.0079168
2.726,9.985536,0.24554385,0.40002897,-0.00414269,0.40002897,1.024315,1.0067034,1.0092938,1.0079149
2.728,9.837036,0.24338865,0.40002957,-0.004107038,0.40002957,1.0243353,1.0067086,1.009287,1.0079128
2.73,9.689828,0.24125627,0.40003017,-0.0040709027,0.40003017,1.0243554,1.0067136,1.0092801,1.0079105
2.732,9.543931,0.2391469,0.40003073,-0.00403429,0.40003073,1.0243754,1.0067184,1.009273,1.0079079
2.734,9.39936,0.2370608,0.40003133,-0.003997205,0.40003133,1.0243955,1.0067229,1.0092658,1.0079051
2.736,9.256131,0.23499814,0.4000319,-0.0039596525,0.4000319,1.0244153,1.0067272,1.0092585,1.0079023
2.738,9.1142645,0.23295915,0.40003246,-0.0039216382,0.40003246,1.0244349,1.0067313,1.009251,1.0078993
2.74,8.973774,0.23094404,0.40003303,-0.003883168,0.40003303,1.0244546,1.0067352,1.0092435,1.0078961
2.742,8.834677,0.22895299,0.4000336,-0.0038442467,0.4000336,1.0244743,1.0067389,1.0092359,1.0078927
2.744,8.696987,0.22698621,0.40003416,-0.0038048804,0.40003416,1.0244937,1.0067425,1.0092282,1.0078894
2.746,8.560724,0.22504391,0.40003473,-0.003765074,0.40003473,1.0245132,1.0067458,1.0092205,1.0078858
2.748,8.425902,0.22312625,0.4000353,-0.0037248337,0.4000353,1.0245327,1.0067492,1.0092127,1.0078822
2.75,8.292537,0.22123346,0.40003583,-0.003684165,0.40003583,1.0245521,1.0067523,1.009205,1.0078787
2.752,8.160643,0.21936569,0.4000364,-0.0036430734,0.4000364,1.0245714,1.0067552,1.0091971,1.007875
2.754,8.030235,0.21752314,0.40003693,-0.0036015648,0.40003693,1.0245908,1.0067582,1.0091894,1.0078712
2.756,7.9013305,0.21570599,0.40003747,-0.003559645,0.40003747,1.0246102,1.0067611,1.0091816,1.0078675
2.758,7.773941,0.21391442,0.400038,-0.0035173197,0.400038,1.0246296,1.0067639,1.0091739,1.0078638
2.76,7.648083,0.21214859,0.40003854,-0.0034745948,0.40003854,1.024649,1.0067667,1.0091662,1.00786
2.762,7.5237703,0.21040869,0.40003908,-0.0034314762,0.40003908,1.0246685,1.0067694,1.0091586,1.0078562
2.764,7.401016,0.20869486,0.40003958,-0.00338797,0.40003958,1.0246879,1.006772,1.009151,1.0078526
2.766,7.279836,0.20700729,0.40004012,-0.0033440818,0.40004012,1.0247074,1.0067748,1.0091435,1.007849
2.768,7.1602426,0.20534612,0.40004063,-0.0032998181,0.40004063,1.024727,1.0067775,1.0091362,1.0078454
2.77,7.042249,0.20371152,0.40004113,-0.0032551845,0.40004113,1.0247465,1.0067803,1.0091289,1.007842
2.772,6.925869,0.20210364,0.40004164,-0.0032101872,0.40004164,1.0247662,1.006783,1.0091217,1.0078385
2.774,6.8111157,0.20052263,0.40004215,-0.0031648325,0.40004215,1.024786,1.0067858,1.0091147,1.0078353
2.776,6.6980014,0.19896865,0.40004265,-0.0031191262,0.40004265,1.0248058,1.0067887,1.0091078,1.007832
2.778,6.5865383,0.19744183,0.40004313,-0.0030730746,0.40004313,1.0248257,1.0067916,1.009101,1.0078291
2.78,6.47674,0.19594231,0.40004364,-0.0030266843,0.40004364,1.0248457,1.0067946,1.0090945,1.0078261
2.782,6.368617,0.19447023,0.4000441,-0.002979961,0.4000441,1.0248657,1.0067978,1.0090882,1.0078233
2.784,6.2621827,0.19302574,0.4000446,-0.0029329113,0.4000446,1.024886,1.006801,1.009082,1.0078207
2.786,6.157448,0.19160895,0.40004507,-0.0028855412,0.40004507,1.0249063,1.0068042,1.0090759,1.0078183
2.788,6.054424,0.19022,0.40004554,-0.0028378572,0.40004554,1.0249268,1.0068077,1.0090702,1.0078161
2.79,5.9531217,0.18885903,0.40004602,-0.002789866,0.40004602,1.0249473,1.0068114,1.0090646,1.007814
2.792,5.8535533,0.18752614,0.40004647,-0.0027415734,0.40004647,1.024968,1.0068151,1.0090592,1.0078121
2.794,5.7557282,0.18622145,0.4000469,-0.002692986,0.4000469,1.0249888,1.006819,1.0090541,1.0078106
2.796,5.659658,0.18494508,0.40004736,-0.0026441105,0.40004736,1.0250098,1.0068231,1.0090493,1.0078092
2.798,5.565352,0.18369715,0.4000478,-0.002594953,0.4000478,1.0250309,1.0068274,1.0090446,1.007808
2.8,5.472821,0.18247777,0.40004826,-0.0025455202,0.40004826,1.0250521,1.0068318,1.0090404,1.0078071
2.802,5.382075,0.18128704,0.4000487,-0.0024958185,0.4000487,1.0250735,1.0068364,1.0090363,1.0078064
2.804,5.2931223,0.18012506,0.40004912,-0.0024458547,0.40004912,1.0250951,1.0068413,1.0090325,1.0078061
2.806,5.205973,0.17899193,0.40004954,-0.002395635,0.40004954,1.0251168,1.0068463,1.009029,1.007806
2.808,5.1206365,0.17788775,0.40004995,-0.0023451662,0.40004995,1.0251386,1.0068516,1.0090258,1.0078061
2.81,5.0371213,0.17681262,0.40005037,-0.0022944547,0.40005037,1.0251607,1.0068572,1.009023,1.0078065
2.812,4.9554358,0.17576663,0.4000508,-0.0022435072,0.4000508,1.025183,1.0068629,1.0090203,1.0078073
2.814,4.8755884,0.17474985,0.40005118,-0.0021923305,0.40005118,1.0252053,1.006869,1.0090181,1.0078083
2.816,4.797588,0.17376238,0.4000516,-0.002140931,0.4000516,1.0252279,1.0068752,1.0090162,1.0078098
2.818,4.7214417,0.1728043,0.40005198,-0.0020893158,0.40005198,1.0252507,1.0068817,1.0090146,1.0078114
2.82,4.647157,0.17187569,0.40005237,-0.0020374912,0.40005237,1.0252736,1.0068885,1.0090134,1.0078135
2.822,4.5747423,0.1709766,0.40005273,-0.0019854638,0.40005273,1.0252967,1.0068955,1.0090126,1.0078158
2.824,4.504204,0.17010711,0.4000531,-0.0019332408,0.4000531,1.0253199,1.0069029,1.009012,1.0078185
2.826,4.435549,0.16926731,0.40005347,-0.0018808285,0.40005347,1.0253434,1.0069106,1.0090119,1.0078216
2.828,4.368784,0.16845725,0.40005383,-0.001828234,0.40005383,1.0253671,1.0069185,1.0090121,1.0078249
2.83,4.3039155,0.16767699,0.4000542,-0.0017754638,0.4000542,1.025391,1.0069268,1.0090127,1.0078287
