Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,iEESGO.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.832,4.24095,0.16692658,0.40005454,-0.0017225248,0.40005454,1.0254151,1.0069354,1.0090137,1.0078329
2.834,4.179894,0.16620609,0.40005487,-0.0016694238,0.40005487,1.0254393,1.0069442,1.009015,1.0078373
2.836,4.120752,0.16551556,0.40005523,-0.0016161675,0.40005523,1.0254637,1.0069534,1.0090168,1.0078422
2.838,4.06353,0.16485503,0.40005556,-0.0015627629,0.40005556,1.0254884,1.0069629,1.0090189,1.0078475
2.84,4.008233,0.16422458,0.4000559,-0.0015092166,0.4000559,1.0255132,1.0069727,1.0090214,1.0078532
2.842,3.9548662,0.16362421,0.40005618,-0.0014555356,0.40005618,1.0255382,1.0069828,1.0090243,1.0078592
2.844,3.9034343,0.16305397,0.4000565,-0.0014017267,0.4000565,1.0255635,1.0069933,1.0090276,1.0078655
2.846,3.853942,0.16251391,0.4000568,-0.0013477969,0.4000568,1.0255889,1.0070041,1.0090314,1.0078725
2.848,3.8063927,0.16200404,0.4000571,-0.0012937527,0.4000571,1.0256145,1.0070152,1.0090356,1.0078796
2.85,3.7607913,0.16152442,0.4000574,-0.0012396012,0.4000574,1.0256402,1.0070268,1.0090401,1.0078872
2.852,3.7171414,0.16107503,0.40005767,-0.0011853493,0.40005767,1.0256662,1.0070386,1.0090451,1.0078954
2.854,3.6754465,0.16065592,0.40005797,-0.0011310037,0.40005797,1.0256925,1.0070508,1.0090505,1.0079038
2.856,3.6357093,0.1602671,0.40005824,-0.0010765715,0.40005824,1.0257189,1.0070633,1.0090563,1.0079126
2.858,3.5979333,0.15990858,0.4000585,-0.0010220594,0.4000585,1.0257455,1.0070763,1.0090626,1.0079219
2.86,3.562121,0.1595804,0.40005875,-0.0009674743,0.40005875,1.0257723,1.0070894,1.0090693,1.0079316
2.862,3.528275,0.15928252,0.400059,-0.0009128232,0.400059,1.0257993,1.007103,1.0090765,1.0079416
2.864,3.4963975,0.15901498,0.40005925,-0.0008581129,0.40005925,1.0258265,1.0071169,1.009084,1.0079522
2.866,3.4664907,0.15877777,0.4000595,-0.00080335024,0.4000595,1.0258538,1.0071312,1.009092,1.0079631
2.868,3.4385564,0.15857089,0.40005973,-0.0007485422,0.40005973,1.0258813,1.0071459,1.0091003,1.0079744
2.87,3.4125955,0.15839434,0.40005997,-0.00069369556,0.40005997,1.0259091,1.0071609,1.0091091,1.0079862
2.872,3.3886101,0.15824808,0.40006018,-0.0006388173,0.40006018,1.025937,1.0071762,1.0091184,1.0079983
2.874,3.3666008,0.15813215,0.4000604,-0.0005839142,0.4000604,1.025965,1.0071919,1.0091281,1.008011
2.876,3.346568,0.1580465,0.4000606,-0.00052899326,0.4000606,1.0259933,1.007208,1.0091382,1.008024
2.878,3.3285131,0.15799111,0.4000608,-0.00047406126,0.4000608,1.0260217,1.0072243,1.0091488,1.0080373
2.88,3.3124359,0.15796596,0.40006098,-0.00041912505,0.40006098,1.0260503,1.007241,1.0091598,1.0080512
2.882,3.2983363,0.15797104,0.40006116,-0.0003641915,0.40006116,1.0260792,1.0072582,1.0091711,1.0080655
2.884,3.2862139,0.15800631,0.40006134,-0.00030926752,0.40006134,1.026108,1.0072756,1.009183,1.0080801
2.886,3.2760687,0.15807173,0.40006152,-0.00025435985,0.40006152,1.0261372,1.0072933,1.0091952,1.0080951
2.888,3.2679,0.15816727,0.40006167,-0.00019947541,0.40006167,1.0261664,1.0073115,1.009208,1.0081106
2.89,3.2617066,0.1582929,0.40006185,-0.00014462098,0.40006185,1.0261959,1.00733,1.009221,1.0081265
2.892,3.257487,0.15844858,0.400062,-8.980339e-05,0.400062,1.0262254,1.0073487,1.0092345,1.0081428
2.894,3.2552407,0.15863423,0.4000621,-3.502944e-05,0.4000621,1.0262551,1.0073678,1.0092484,1.0081595
2.896,3.2549648,0.15884985,0.40006226,1.9694076e-05,0.40006226,1.026285,1.0073873,1.0092628,1.0081766
2.898,3.2566586,0.15909535,0.40006238,7.436038e-05,0.40006238,1.0263151,1.0074071,1.0092775,1.008194
2.9,3.260319,0.15937068,0.4000625,0.0001289627,0.4000625,1.0263453,1.0074271,1.0092926,1.0082119
2.902,3.2659438,0.15967579,0.40006262,0.00018349428,0.40006262,1.0263755,1.0074475,1.0093081,1.0082301
2.904,3.2735305,0.16001062,0.40006274,0.00023794839,0.40006274,1.0264059,1.0074682,1.0093241,1.0082487
2.906,3.283076,0.1603751,0.40006283,0.0002923183,0.40006283,1.0264364,1.0074892,1.0093404,1.0082676
2.908,3.2945771,0.16076915,0.40006292,0.00034659728,0.40006292,1.0264672,1.0075105,1.0093571,1.008287
2.91,3.308031,0.16119272,0.400063,0.0004007787,0.400063,1.026498,1.0075321,1.0093741,1.0083066
2.912,3.3234332,0.16164571,0.4000631,0.00045485582,0.4000631,1.0265288,1.007554,1.0093917,1.0083268
2.914,3.3407805,0.16212805,0.40006316,0.000508822,0.40006316,1.0265598,1.0075762,1.0094095,1.0083472
2.916,3.3600686,0.16263966,0.40006322,0.00056267064,0.40006322,1.026591,1.0075986,1.0094277,1.0083679
2.918,3.3812926,0.16318046,0.40006328,0.0006163951,0.40006328,1.0266222,1.0076214,1.0094463,1.008389
2.92,3.4044487,0.16375034,0.40006334,0.00066998875,0.40006334,1.0266534,1.0076444,1.0094652,1.0084105
2.922,3.4295318,0.16434923,0.40006337,0.00072344503,0.40006337,1.0266848,1.0076677,1.0094844,1.0084321
2.924,3.4565368,0.16497703,0.40006343,0.0007767574,0.40006343,1.0267162,1.0076911,1.0095041,1.0084543
2.926,3.4854584,0.16563362,0.40006346,0.00082991936,0.40006346,1.0267477,1.0077149,1.009524,1.0084766
2.928,3.516291,0.16631892,0.40006346,0.00088292436,0.40006346,1.0267793,1.0077388,1.0095443,1.0084994
2.93,3.5490289,0.16703284,0.40006348,0.0009357659,0.40006348,1.026811,1.007763,1.0095649,1.0085224
2.932,3.5836658,0.16777523,0.40006348,0.0009884376,0.40006348,1.0268427,1.0077875,1.0095859,1.0085456
2.934,3.6201963,0.16854599,0.40006348,0.0010409328,0.40006348,1.0268745,1.007812,1.0096071,1.0085692
2.936,3.658613,0.16934504,0.40006348,0.0010932455,0.40006348,1.0269063,1.0078369,1.0096285,1.0085931
2.938,3.69891,0.17017221,0.40006346,0.0011453689,0.40006346,1.0269382,1.007862,1.0096503,1.0086172
2.94,3.7410796,0.17102742,0.40006346,0.001197297,0.40006346,1.02697,1.0078871,1.0096725,1.0086415
2.942,3.785115,0.17191052,0.40006343,0.0012490232,0.40006343,1.027002,1.0079126,1.0096949,1.0086662
2.944,3.8310091,0.1728214,0.40006337,0.0013005413,0.40006337,1.0270339,1.0079381,1.0097176,1.008691
2.946,3.878754,0.17375991,0.40006334,0.0013518451,0.40006334,1.0270659,1.0079639,1.0097405,1.0087161
2.948,3.9283419,0.17472593,0.40006328,0.0014029284,0.40006328,1.0270978,1.0079898,1.0097636,1.0087414
2.95,3.9797647,0.17571932,0.40006322,0.0014537848,0.40006322,1.0271298,1.0080158,1.009787,1.0087669
2.952,4.033015,0.17673995,0.40006316,0.0015044082,0.40006316,1.0271617,1.008042,1.0098107,1.0087926
2.954,4.0880823,0.17778765,0.4000631,0.0015547926,0.4000631,1.0271935,1.0080682,1.0098345,1.0088185
2.956,4.1449594,0.17886229,0.400063,0.0016049318,0.400063,1.0272255,1.0080947,1.0098586,1.0088446
2.958,4.2036376,0.17996372,0.40006292,0.0016548197,0.40006292,1.0272574,1.0081211,1.0098829,1.008871
2.96,4.2641063,0.1810918,0.40006283,0.0017044502,0.40006283,1.0272893,1.0081477,1.0099074,1.0088974
2.962,4.3263574,0.18224634,0.40006274,0.0017538175,0.40006274,1.0273211,1.0081744,1.009932,1.008924
2.964,4.3903813,0.18342723,0.40006262,0.0018029156,0.40006262,1.0273528,1.0082011,1.009957,1.0089507
2.966,4.456167,0.18463427,0.4000625,0.0018517383,0.4000625,1.0273845,1.008228,1.009982,1.0089775
2.968,4.5237064,0.18586731,0.40006238,0.0019002801,0.40006238,1.0274162,1.0082548,1.0100071,1.0090046
2.97,4.5929875,0.18712617,0.40006226,0.0019485349,0.40006226,1.0274478,1.0082817,1.0100325,1.0090317
2.972,4.6640005,0.1884107,0.4000621,0.001996497,0.4000621,1.0274793,1.0083085,1.0100579,1.0090588
2.974,4.7367353,0.18972072,0.400062,0.0020441604,0.400062,1.0275106,1.0083355,1.0100836,1.0090861
2.976,4.81118,0.19105606,0.40006185,0.0020915195,0.40006185,1.027542,1.0083624,1.0101093,1.0091136
2.978,4.887325,0.19241652,0.40006167,0.002138569,0.40006167,1.0275732,1.0083894,1.010135,1.009141
2.98,4.9651575,0.19380194,0.40006152,0.0021853026,0.40006152,1.0276043,1.0084163,1.010161,1.0091684
2.982,5.0446663,0.19521213,0.40006134,0.002231715,0.40006134,1.0276353,1.0084432,1.010187,1.0091959
2.984,5.1258407,0.19664688,0.40006116,0.0022778008,0.40006116,1.0276662,1.00847,1.0102131,1.0092235
2.986,5.208668,0.19810604,0.40006098,0.0023235541,0.40006098,1.027697,1.0084969,1.0102392,1.009251
2.988,5.2931366,0.19958939,0.4000608,0.0023689696,0.4000608,1.0277276,1.0085236,1.0102655,1.0092787
2.99,5.379234,0.20109674,0.4000606,0.0024140421,0.4000606,1.0277581,1.0085503,1.0102917,1.0093062
2.992,5.4669476,0.20262791,0.4000604,0.0024587659,0.4000604,1.0277884,1.0085768,1.0103179,1.0093337
2.994,5.556265,0.20418267,0.40006018,0.0025031355,0.40006018,1.0278186,1.0086032,1.0103443,1.0093613
2.996,5.647173,0.20576084,0.40005997,0.002547146,0.40005997,1.0278486,1.0086297,1.0103705,1.0093888
2.998,5.7396593,0.20736219,0.40005973,0.002590792,0.40005973,1.0278784,1.0086559,1.0103968,1.0094162
3.0,5.83371,0.20898655,0.40005952,0.0026340685,0.40005952,1.0279081,1.008682,1.0104231,1.0094436
3.002,5.929312,0.21063367,0.40005928,0.0026769699,0.40005928,1.0279374,1.0087079,1.0104494,1.0094709
3.004,6.026452,0.21230336,0.400059,0.0027194913,0.400059,1.0279667,1.0087337,1.0104756,1.0094981
3.006,6.125116,0.21399538,0.40005878,0.0027616278,0.40005878,1.0279957,1.0087594,1.0105017,1.0095252
3.008,6.2252893,0.21570954,0.4000585,0.002803374,0.4000585,1.0280246,1.0087848,1.0105278,1.0095522
3.01,6.326958,0.2174456,0.40005827,0.0028447255,0.40005827,1.0280532,1.00881,1.0105538,1.0095791
3.012,6.430109,0.21920334,0.400058,0.002885677,0.400058,1.0280815,1.008835,1.0105798,1.0096058
3.014,6.534727,0.22098254,0.4000577,0.0029262237,0.4000577,1.0281096,1.0088599,1.0106057,1.0096323
3.016,6.6407976,0.22278297,0.40005744,0.002966361,0.40005744,1.0281374,1.0088844,1.0106314,1.0096588
3.018,6.7483053,0.2246044,0.40005714,0.0030060837,0.40005714,1.0281651,1.0089087,1.0106571,1.009685
3.02,6.8572354,0.22644658,0.40005684,0.0030453876,0.40005684,1.0281924,1.0089328,1.0106826,1.009711
3.022,6.967573,0.2283093,0.40005654,0.0030842677,0.40005654,1.0282195,1.0089566,1.0107079,1.0097369
3.024,7.0793023,0.23019232,0.40005624,0.0031227195,0.40005624,1.0282463,1.00898,1.0107331,1.0097625
3.026,7.1924086,0.23209538,0.40005592,0.0031607386,0.40005592,1.0282727,1.0090033,1.0107582,1.0097879
3.028,7.3068757,0.23401824,0.4000556,0.0031983205,0.4000556,1.028299,1.0090262,1.010783,1.0098131
3.03,7.4226875,0.23596068,0.4000553,0.0032354607,0.4000553,1.0283248,1.0090488,1.0108076,1.009838
3.032,7.539829,0.23792243,0.40005493,0.0032721546,0.40005493,1.0283505,1.009071,1.0108322,1.0098627
3.034,7.658283,0.23990324,0.4000546,0.0033083984,0.4000546,1.0283756,1.0090929,1.0108564,1.0098871
3.036,7.7780333,0.24190287,0.40005428,0.0033441875,0.40005428,1.0284007,1.0091145,1.0108805,1.0099112
3.038,7.8990645,0.24392109,0.40005392,0.0033795177,0.40005392,1.0284252,1.0091357,1.0109042,1.0099349
3.04,8.0213585,0.2459576,0.40005356,0.0034143848,0.40005356,1.0284494,1.0091565,1.0109278,1.0099584
3.042,8.1449,0.24801216,0.4000532,0.003448785,0.4000532,1.0284733,1.0091769,1.0109512,1.0099815
3.044,8.269671,0.25008452,0.40005282,0.003482714,0.40005282,1.0284969,1.0091969,1.0109742,1.0100044
3.046,8.395656,0.2521744,0.40005246,0.0035161683,0.40005246,1.02852,1.0092164,1.0109969,1.0100268
3.048,8.522836,0.25428155,0.40005207,0.0035491434,0.40005207,1.0285428,1.0092356,1.0110193,1.010049
3.05,8.651194,0.2564057,0.40005168,0.0035816357,0.40005168,1.0285652,1.0092543,1.0110415,1.0100707
3.052,8.780713,0.25854662,0.4000513,0.0036136415,0.4000513,1.0285871,1.0092726,1.0110633,1.010092
3.054,8.911376,0.26070398,0.4000509,0.003645157,0.4000509,1.0286087,1.0092903,1.0110849,1.010113
3.056,9.043164,0.26287752,0.4000505,0.0036761784,0.4000505,1.0286299,1.0093077,1.011106,1.0101336
3.058,9.176061,0.265067,0.4000501,0.0037067023,0.4000501,1.0286506,1.0093246,1.0111269,1.0101538
3.06,9.310046,0.26727214,0.4000497,0.003736725,0.4000497,1.0286709,1.0093409,1.0111474,1.0101734
3.062,9.445105,0.26949266,0.40004927,0.0037662433,0.40004927,1.0286908,1.0093567,1.0111675,1.0101928
3.064,9.581216,0.27172825,0.40004885,0.0037952538,0.40004885,1.0287102,1.009372,1.0111872,1.0102115
3.066,9.718363,0.27397865,0.40004843,0.0038237527,0.40004843,1.0287292,1.0093868,1.0112066,1.0102298
3.068,9.856526,0.2762436,0.400048,0.0038517371,0.400048,1.0287478,1.0094011,1.0112256,1.0102477
3.07,9.995688,0.2785228,0.40004754,0.0038792037,0.40004754,1.0287658,1.0094148,1.011244,1.0102651
3.072,10.135829,0.28081593,0.4000471,0.0039061494,0.4000471,1.0287834,1.0094279,1.0112622,1.010282
3.074,10.276931,0.28312278,0.40004665,0.003932571,0.40004665,1.0288005,1.0094404,1.01128,1.0102984
3.076,10.418974,0.28544298,0.4000462,0.0039584655,0.4000462,1.028817,1.0094523,1.0112972,1.0103143
3.078,10.56194,0.2877763,0.40004575,0.0039838296,0.40004575,1.0288332,1.0094638,1.011314,1.0103296
3.08,10.705811,0.29012242,0.40004528,0.0040086615,0.40004528,1.0288488,1.0094745,1.0113304,1.0103445
3.082,10.850564,0.29248106,0.40004483,0.004032957,0.40004483,1.0288639,1.0094846,1.0113462,1.0103587
3.084,10.996183,0.2948519,0.40004435,0.0040567145,0.40004435,1.0288785,1.0094942,1.0113616,1.0103724
3.086,11.142648,0.29723468,0.40004387,0.0040799305,0.40004387,1.0288925,1.0095031,1.0113766,1.0103856
3.088,11.289938,0.2996291,0.4000434,0.0041026026,0.4000434,1.028906,1.0095114,1.011391,1.0103981
3.09,11.438035,0.30203483,0.40004292,0.0041247285,0.40004292,1.028919,1.009519,1.011405,1.0104101
3.092,11.586918,0.30445158,0.4000424,0.0041463054,0.4000424,1.0289314,1.0095259,1.0114183,1.0104215
3.094,11.736568,0.30687904,0.40004194,0.0041673314,0.40004194,1.0289432,1.0095322,1.0114312,1.0104322
3.096,11.886966,0.30931696,0.40004143,0.0041878032,0.40004143,1.0289545,1.0095378,1.0114436,1.0104425
3.098,12.038091,0.31176496,0.40004092,0.0042077196,0.40004092,1.0289651,1.0095427,1.0114554,1.010452
3.1,12.189921,0.31422278,0.40004042,0.0042270776,0.40004042,1.0289752,1.0095469,1.0114667,1.010461
3.102,12.34244,0.31669012,0.4000399,0.0042458754,0.4000399,1.0289848,1.0095505,1.0114775,1.0104692
3.104,12.495625,0.31916663,0.4000394,0.0042641107,0.4000394,1.0289938,1.0095533,1.0114877,1.0104768
3.106,12.649456,0.32165205,0.40003887,0.004281782,0.40003887,1.0290022,1.0095553,1.0114973,1.0104839
3.108,12.803913,0.32414603,0.40003836,0.0042988867,0.40003836,1.0290098,1.0095567,1.0115063,1.0104902
3.11,12.958976,0.32664827,0.40003783,0.004315424,0.40003783,1.029017,1.0095574,1.0115148,1.0104958
3.112,13.114623,0.32915846,0.4000373,0.0043313904,0.4000373,1.0290235,1.0095572,1.0115227,1.0105008
3.114,13.270836,0.33167627,0.40003675,0.004346786,0.40003675,1.0290294,1.0095564,1.0115299,1.0105051
3.116,13.427592,0.33420143,0.40003622,0.004361608,0.40003622,1.0290346,1.0095547,1.0115366,1.0105087
3.118,13.584871,0.33673358,0.40003568,0.004375855,0.40003568,1.0290393,1.0095524,1.0115427,1.0105116
3.12,13.742654,0.3392724,0.40003514,0.004389526,0.40003514,1.0290432,1.0095493,1.011548,1.0105138
3.122,13.900917,0.34181762,0.4000346,0.004402619,0.4000346,1.0290465,1.0095453,1.0115529,1.0105153
3.124,14.059643,0.34436885,0.40003404,0.004415133,0.40003404,1.0290492,1.0095407,1.0115571,1.0105162
3.126,14.218807,0.34692582,0.40003347,0.0044270665,0.40003347,1.0290512,1.0095352,1.0115607,1.0105162
3.128,14.378392,0.3494882,0.40003294,0.0044384184,0.40003294,1.0290525,1.009529,1.0115637,1.0105156
3.13,14.538374,0.35205567,0.40003237,0.004449188,0.40003237,1.0290532,1.009522,1.0115659,1.0105141
3.132,14.698733,0.35462788,0.4000318,0.004459373,0.4000318,1.0290531,1.0095141,1.0115676,1.010512
3.134,14.859449,0.35720453,0.40003124,0.0044689737,0.40003124,1.0290524,1.0095055,1.0115687,1.0105091
3.136,15.020498,0.3597853,0.40003067,0.0044779885,0.40003067,1.0290511,1.0094961,1.0115689,1.0105056
3.138,15.181863,0.36236987,0.4000301,0.0044864165,0.4000301,1.0290489,1.0094858,1.0115687,1.0105013
3.14,15.343521,0.36495787,0.4000295,0.0044942577,0.4000295,1.0290462,1.0094748,1.0115677,1.0104961
3.142,15.50545,0.367549,0.40002894,0.0045015104,0.40002894,1.0290427,1.0094628,1.011566,1.0104903
3.144,15.667629,0.37014297,0.40002835,0.0045081745,0.40002835,1.0290385,1.0094502,1.0115638,1.0104836
3.146,15.830038,0.37273937,0.40002778,0.0045142495,0.40002778,1.0290335,1.0094367,1.0115608,1.0104764
3.148,15.992656,0.37533796,0.4000272,0.004519735,0.4000272,1.0290279,1.0094223,1.0115571,1.0104681
3.15,16.155458,0.37793833,0.4000266,0.0045246305,0.4000266,1.0290216,1.0094072,1.0115528,1.0104593
3.152,16.318428,0.38054022,0.40002602,0.004528935,0.40002602,1.0290146,1.0093912,1.0115478,1.0104496
3.154,16.481543,0.38314325,0.40002543,0.0045326496,0.40002543,1.0290068,1.0093744,1.0115422,1.0104392
3.156,16.644781,0.3857471,0.40002483,0.004535773,0.40002483,1.0289983,1.0093567,1.0115358,1.010428
3.158,16.808119,0.38835147,0.40002424,0.0045383056,0.40002424,1.0289891,1.0093383,1.0115287,1.0104159
3.16,16.971539,0.39095598,0.40002364,0.0045402474,0.40002364,1.0289791,1.0093191,1.0115211,1.0104032
3.162,17.135017,0.39356035,0.400023,0.004541598,0.400023,1.0289685,1.0092989,1.0115126,1.0103897
3.164,17.298534,0.3961642,0.40002242,0.0045423578,0.40002242,1.028957,1.0092779,1.0115036,1.0103754
3.166,17.462065,0.3987672,0.40002182,0.0045425273,0.40002182,1.0289447,1.0092561,1.0114938,1.0103604
3.168,17.625595,0.40136907,0.40002123,0.0045421063,0.40002123,1.0289319,1.0092336,1.0114833,1.0103445
3.17,17.789099,0.4039694,0.4000206,0.004541096,0.4000206,1.0289181,1.0092101,1.0114722,1.0103278
3.172,17.952553,0.40656793,0.40002,0.004539496,0.40002,1.0289037,1.0091859,1.0114604,1.0103104
3.174,18.115942,0.40916428,0.40001938,0.0045373063,0.40001938,1.0288886,1.0091608,1.0114479,1.0102923
3.176,18.27924,0.41175812,0.40001878,0.0045345286,0.40001878,1.0288727,1.0091349,1.0114347,1.0102733
3.178,18.442429,0.41434914,0.40001816,0.0045311637,0.40001816,1.028856,1.0091082,1.0114208,1.0102537
3.18,18.605484,0.416937,0.40001753,0.004527211,0.40001753,1.0288386,1.0090806,1.0114063,1.0102333
3.182,18.768387,0.41952133,0.40001693,0.004522673,0.40001693,1.0288205,1.0090523,1.011391,1.0102121
3.184,18.931116,0.42210183,0.4000163,0.0045175487,0.4000163,1.0288016,1.0090231,1.0113752,1.01019
3.186,19.09365,0.42467818,0.40001568,0.0045118406,0.40001568,1.0287819,1.0089931,1.0113586,1.0101674
3.188,19.255968,0.42725,0.40001506,0.004505549,0.40001506,1.0287615,1.0089624,1.0113413,1.0101439
3.19,19.41805,0.429817,0.40001446,0.0044986755,0.40001446,1.0287404,1.0089308,1.0113235,1.0101196
3.192,19.579872,0.43237883,0.40001383,0.0044912207,0.40001383,1.0287185,1.0088985,1.0113049,1.0100946
3.194,19.741417,0.43493515,0.4000132,0.0044831866,0.4000132,1.0286958,1.0088654,1.0112857,1.0100689
3.196,19.902662,0.43748564,0.40001258,0.004474574,0.40001258,1.0286725,1.0088315,1.0112658,1.0100425
3.198,20.063587,0.44002998,0.40001196,0.004465384,0.40001196,1.0286484,1.0087968,1.0112453,1.0100154
3.2,20.22417,0.4425678,0.40001133,0.0044556186,0.40001133,1.0286235,1.0087613,1.0112242,1.0099875
3.202,20.38439,0.4450988,0.4000107,0.004445279,0.4000107,1.028598,1.0087252,1.0112023,1.0099589
3.204,20.544231,0.44762263,0.40001008,0.0044343676,0.40001008,1.0285716,1.0086882,1.0111799,1.0099295
3.206,20.703667,0.450139,0.40000945,0.0044228854,0.40000945,1.0285445,1.0086504,1.0111568,1.0098995
3.208,20.862679,0.45264754,0.40000883,0.004410834,0.40000883,1.0285168,1.008612,1.0111332,1.0098689
3.21,21.021246,0.45514792,0.4000082,0.004398216,0.4000082,1.0284883,1.0085728,1.0111089,1.0098374
3.212,21.17935,0.4576398,0.40000758,0.004385033,0.40000758,1.0284591,1.008533,1.011084,1.0098053
3.214,21.336967,0.4601229,0.40000695,0.0043712873,0.40000695,1.028429,1.0084924,1.0110584,1.0097725
3.216,21.494083,0.4625969,0.40000632,0.0043569803,0.40000632,1.0283984,1.0084511,1.0110323,1.0097392
3.218,21.650671,0.46506143,0.4000057,0.0043421146,0.4000057,1.028367,1.008409,1.0110058,1.0097051
3.22,21.806715,0.46751615,0.4000051,0.0043266923,0.4000051,1.0283351,1.0083663,1.0109785,1.0096704
3.222,21.962194,0.4699608,0.40000448,0.0043107155,0.40000448,1.0283023,1.0083231,1.0109507,1.0096351
3.224,22.117086,0.472395,0.40000385,0.0042941873,0.40000385,1.0282689,1.0082791,1.0109223,1.0095991
3.226,22.271374,0.47481847,0.40000322,0.0042771096,0.40000322,1.0282348,1.0082344,1.0108933,1.0095625
3.228,22.425037,0.47723085,0.4000026,0.004259485,0.4000026,1.0282,1.0081891,1.0108639,1.0095253
3.23,22.578058,0.47963187,0.40000197,0.004241316,0.40000197,1.0281646,1.0081432,1.0108339,1.0094875
3.232,22.730412,0.48202115,0.40000135,0.0042226054,0.40000135,1.0281285,1.0080967,1.0108033,1.0094491
3.234,22.882086,0.48439842,0.40000072,0.004203356,0.40000072,1.0280918,1.0080495,1.0107722,1.0094103
3.236,23.033054,0.48676336,0.40000013,0.0041835704,0.40000013,1.0280544,1.0080018,1.0107408,1.0093707
3.238,23.183302,0.48911563,0.3999995,0.0041632517,0.3999995,1.0280163,1.0079535,1.0107087,1.0093306
3.24,23.33281,0.49145493,0.39999887,0.004142403,0.39999887,1.0279777,1.0079046,1.0106761,1.0092901
3.242,23.481556,0.49378097,0.39999825,0.004121027,0.39999825,1.0279384,1.0078553,1.0106431,1.009249
3.244,23.629522,0.4960934,0.39999765,0.0040991264,0.39999765,1.0278986,1.0078053,1.0106096,1.0092074
3.246,23.776693,0.49839196,0.39999703,0.0040767053,0.39999703,1.027858,1.0077548,1.0105758,1.0091652
3.248,23.923046,0.5006763,0.39999643,0.0040537664,0.39999643,1.027817,1.0077039,1.0105414,1.0091226
3.25,24.068563,0.5029461,0.3999958,0.0040303133,0.3999958,1.0277753,1.0076524,1.0105066,1.0090795
3.252,24.213228,0.5052011,0.3999952,0.004006349,0.3999952,1.0277331,1.0076005,1.0104715,1.009036
3.254,24.35702,0.507441,0.39999458,0.003981877,0.39999458,1.0276903,1.0075481,1.0104358,1.008992
3.256,24.499924,0.5096655,0.399994,0.003956901,0.399994,1.027647,1.0074953,1.0103998,1.0089476
3.258,24.641918,0.51187426,0.3999934,0.0039314246,0.3999934,1.0276031,1.0074421,1.0103635,1.0089028
3.26,24.782986,0.514067,0.3999928,0.003905451,0.3999928,1.0275588,1.0073885,1.0103267,1.0088576
3.262,24.92311,0.51624346,0.39999217,0.0038789844,0.39999217,1.027514,1.0073344,1.0102898,1.008812
3.264,25.062273,0.5184033,0.39999157,0.0038520284,0.39999157,1.0274686,1.00728,1.0102524,1.008766
3.266,25.200457,0.52054626,0.39999098,0.0038245867,0.39999098,1.0274227,1.0072252,1.0102146,1.0087197
3.268,25.337643,0.52267206,0.39999038,0.0037966636,0.39999038,1.0273764,1.0071701,1.0101765,1.0086731
3.27,25.473816,0.5247804,0.3999898,0.003768263,0.3999898,1.0273296,1.0071146,1.0101383,1.0086261
3.272,25.608957,0.52687097,0.39998922,0.0037393882,0.39998922,1.0272824,1.0070589,1.0100996,1.0085788
3.274,25.743052,0.52894354,0.39998862,0.0037100443,0.39998862,1.0272347,1.0070028,1.0100608,1.0085313
3.276,25.876081,0.5309978,0.39998803,0.0036802348,0.39998803,1.0271865,1.0069466,1.0100217,1.0084834
3.278,26.008028,0.5330335,0.39998746,0.0036499642,0.39998746,1.0271381,1.00689,1.0099823,1.0084354
3.28,26.138878,0.53505033,0.39998686,0.0036192369,0.39998686,1.0270892,1.0068332,1.0099428,1.0083871
3.282,26.268614,0.53704804,0.3999863,0.003588057,0.3999863,1.02704,1.0067762,1.0099031,1.0083386
3.284,26.397219,0.5390263,0.39998573,0.0035564287,0.39998573,1.0269903,1.0067191,1.009863,1.0082899
3.286,26.524675,0.540985,0.39998516,0.003524357,0.39998516,1.0269403,1.0066618,1.009823,1.0082409
3.288,26.650972,0.54292375,0.3999846,0.0034918461,0.3999846,1.0268902,1.0066043,1.0097827,1.008192
3.29,26.77609,0.54484224,0.39998403,0.0034589008,0.39998403,1.0268395,1.0065466,1.0097423,1.0081427
3.292,26.900015,0.54674035,0.39998347,0.0034255257,0.39998347,1.0267886,1.0064889,1.0097017,1.0080934
3.294,27.022728,0.5486178,0.3999829,0.0033917252,0.3999829,1.0267375,1.0064311,1.0096611,1.008044
3.296,27.144217,0.5504742,0.39998233,0.0033575043,0.39998233,1.0266861,1.0063732,1.0096203,1.0079944
3.298,27.264467,0.55230945,0.3999818,0.003322868,0.3999818,1.0266343,1.0063152,1.0095794,1.0079448
3.3,27.383465,0.5541232,0.39998123,0.0032878208,0.39998123,1.0265825,1.0062573,1.0095385,1.0078952
3.302,27.501192,0.55591536,0.3999807,0.0032523677,0.3999807,1.0265303,1.0061994,1.0094976,1.0078455
3.304,27.617634,0.5576855,0.39998013,0.0032165141,0.39998013,1.0264779,1.0061413,1.0094566,1.0077959
3.306,27.73278,0.5594335,0.3999796,0.0031802645,0.3999796,1.0264255,1.0060834,1.0094156,1.0077462
3.308,27.846613,0.56115913,0.39997905,0.0031436244,0.39997905,1.0263728,1.0060256,1.0093747,1.0076966
3.31,27.959122,0.56286204,0.39997852,0.0031065985,0.39997852,1.02632,1.0059677,1.0093337,1.0076469
3.312,28.070288,0.5645422,0.399978,0.0030691924,0.399978,1.026267,1.00591,1.0092928,1.0075974
3.314,28.180103,0.5661991,0.39997748,0.0030314112,0.39997748,1.026214,1.0058525,1.0092521,1.007548
3.316,28.288551,0.5678328,0.39997694,0.0029932603,0.39997694,1.026161,1.005795,1.0092112,1.0074986
3.318,28.395618,0.569443,0.39997643,0.002954745,0.39997643,1.0261077,1.0057377,1.0091705,1.0074494
3.32,28.501291,0.5710294,0.39997593,0.0029158704,0.39997593,1.0260545,1.0056806,1.00913,1.0074003
3.322,28.60556,0.57259184,0.39997542,0.0028766422,0.39997542,1.0260012,1.0056237,1.0090895,1.0073513
3.324,28.708408,0.5741301,0.3999749,0.002837066,0.3999749,1.0259478,1.005567,1.0090492,1.0073025
3.326,28.80983,0.575644,0.3999744,0.002797147,0.3999744,1.0258945,1.0055106,1.009009,1.007254
3.328,28.909803,0.57713336,0.3999739,0.0027568913,0.3999739,1.0258412,1.0054544,1.0089691,1.0072057
3.33,29.008326,0.5785979,0.39997342,0.002716304,0.39997342,1.025788,1.0053985,1.0089293,1.0071576
3.332,29.10538,0.58003753,0.39997292,0.002675391,0.39997292,1.0257348,1.0053428,1.0088896,1.0071096
3.334,29.200954,0.58145195,0.39997244,0.0026341581,0.39997244,1.0256816,1.0052876,1.0088502,1.0070621
3.336,29.29504,0.58284104,0.39997196,0.002592611,0.39997196,1.0256286,1.0052327,1.0088111,1.0070149
3.338,29.387623,0.5842046,0.3999715,0.0025507552,0.3999715,1.0255756,1.0051782,1.0087721,1.0069679
3.34,29.478693,0.58554244,0.399971,0.002508597,0.399971,1.0255228,1.005124,1.0087335,1.0069212
3.342,29.568241,0.5868544,0.39997053,0.002466142,0.39997053,1.0254701,1.0050703,1.0086952,1.0068749
3.344,29.656256,0.5881403,0.39997008,0.002423396,0.39997008,1.0254177,1.0050169,1.0086572,1.0068289
3.346,29.742725,0.58940005,0.3999696,0.0023803655,0.3999696,1.0253654,1.0049641,1.0086194,1.0067834
3.348,29.82764,0.59063333,0.39996916,0.002337056,0.39996916,1.0253133,1.0049117,1.0085821,1.0067382
3.35,29.910994,0.5918401,0.3999687,0.0022934736,0.3999687,1.0252614,1.0048598,1.008545,1.0066935
3.352,29.992771,0.5930201,0.39996827,0.0022496243,0.39996827,1.0252097,1.0048084,1.0085083,1.0066493
3.354,30.072968,0.59417325,0.39996782,0.0022055146,0.39996782,1.0251583,1.0047575,1.0084721,1.0066054
3.356,30.15157,0.5952994,0.3999674,0.00216115,0.3999674,1.0251071,1.0047072,1.0084361,1.006562
3.358,30.22857,0.5963985,0.39996696,0.0021165374,0.39996696,1.0250562,1.0046574,1.0084007,1.0065191
3.36,30.303959,0.59747016,0.39996654,0.0020716824,0.39996654,1.0250057,1.0046082,1.0083655,1.0064768
3.362,30.377731,0.59851444,0.39996612,0.0020265917,0.39996612,1.0249554,1.0045596,1.008331,1.0064349
3.364,30.449875,0.5995312,0.3999657,0.001981271,0.3999657,1.0249056,1.0045116,1.0082967,1.0063936
3.366,30.520384,0.6005202,0.3999653,0.0019357271,0.3999653,1.024856,1.0044643,1.008263,1.0063528
3.368,30.589249,0.6014814,0.3999649,0.001889966,0.3999649,1.0248069,1.0044177,1.0082297,1.0063126
3.37,30.656462,0.6024146,0.39996448,0.0018439943,0.39996448,1.024758,1.0043716,1.008197,1.0062729
3.372,30.722013,0.6033198,0.3999641,0.001797818,0.3999641,1.0247097,1.0043263,1.0081646,1.0062339
3.374,30.785904,0.6041968,0.3999637,0.0017514438,0.3999637,1.0246617,1.0042816,1.0081329,1.0061955
3.376,30.84812,0.60504556,0.39996332,0.0017048782,0.39996332,1.0246141,1.0042378,1.0081017,1.0061578
3.378,30.908655,0.6058659,0.39996296,0.0016581274,0.39996296,1.024567,1.0041946,1.008071,1.0061207
3.38,30.967505,0.60665774,0.39996257,0.001611198,0.39996257,1.0245204,1.0041522,1.0080409,1.0060842
3.382,31.02466,0.60742104,0.39996222,0.0015640963,0.39996222,1.0244743,1.0041106,1.0080113,1.0060483
3.384,31.080116,0.6081556,0.39996186,0.001516829,0.39996186,1.0244286,1.0040697,1.0079823,1.0060133
3.386,31.133871,0.60886145,0.3999615,0.0014694027,0.3999615,1.0243835,1.0040296,1.0079539,1.0059788
3.388,31.185917,0.60953844,0.39996114,0.0014218236,0.39996114,1.0243388,1.0039903,1.0079261,1.0059451
3.39,31.236244,0.6101865,0.39996082,0.0013740987,0.39996082,1.0242947,1.0039519,1.0078989,1.0059121
3.392,31.284851,0.6108056,0.39996046,0.0013262343,0.39996046,1.0242512,1.0039142,1.0078723,1.0058798
3.394,31.331732,0.61139554,0.39996013,0.0012782371,0.39996013,1.0242083,1.0038775,1.0078464,1.0058483
3.396,31.376884,0.6119564,0.3999598,0.0012301137,0.3999598,1.0241659,1.0038415,1.007821,1.0058175
3.398,31.420301,0.61248803,0.3999595,0.0011818707,0.3999595,1.024124,1.0038065,1.0077963,1.0057875
3.4,31.461979,0.61299044,0.39995918,0.0011335148,0.39995918,1.0240828,1.0037724,1.0077723,1.0057583
3.402,31.501915,0.6134635,0.39995888,0.0010850525,0.39995888,1.0240421,1.0037391,1.007749,1.0057298
3.404,31.540104,0.6139072,0.39995858,0.0010364907,0.39995858,1.0240022,1.0037067,1.0077262,1.0057021
3.406,31.576542,0.61432153,0.39995828,0.0009878358,0.39995828,1.0239629,1.0036752,1.0077041,1.0056753
3.408,31.611225,0.6147064,0.39995798,0.00093909475,0.39995798,1.0239241,1.0036447,1.0076828,1.0056492
3.41,31.644157,0.61506176,0.3999577,0.0008902741,0.3999577,1.023886,1.0036151,1.0076622,1.005624
3.412,31.675327,0.6153876,0.39995742,0.00084138056,0.39995742,1.0238485,1.0035864,1.0076423,1.0055996
3.414,31.704735,0.6156839,0.39995715,0.0007924209,0.39995715,1.0238118,1.0035588,1.007623,1.005576
3.416,31.73238,0.61595064,0.39995688,0.0007434017,0.39995688,1.0237757,1.0035319,1.0076045,1.0055534
3.418,31.758259,0.6161878,0.3999566,0.00069432973,0.3999566,1.0237403,1.0035061,1.0075866,1.0055314
3.42,31.782373,0.61639535,0.39995638,0.0006452118,0.39995638,1.0237056,1.0034813,1.0075696,1.0055104
3.422,31.804714,0.61657333,0.3999561,0.00059605454,0.3999561,1.0236716,1.0034574,1.0075531,1.0054902
3.424,31.825287,0.61672163,0.39995587,0.00054686464,0.39995587,1.0236382,1.0034345,1.0075375,1.0054709
3.426,31.844091,0.61684036,0.39995563,0.0004976489,0.39995563,1.0236057,1.0034126,1.0075225,1.0054524
3.428,31.861118,0.6169294,0.39995542,0.000448414,0.39995542,1.0235739,1.0033916,1.0075083,1.0054349
3.43,31.876377,0.6169889,0.39995518,0.0003991667,0.39995518,1.0235426,1.0033717,1.0074948,1.0054181
3.432,31.88986,0.6170188,0.39995497,0.00034991364,0.39995497,1.0235122,1.0033528,1.007482,1.0054022
3.434,31.90157,0.6170191,0.39995477,0.0003006616,0.39995477,1.0234826,1.0033349,1.0074701,1.0053873
3.436,31.911509,0.61698985,0.39995456,0.00025141725,0.39995456,1.0234536,1.003318,1.0074589,1.0053732
3.438,31.919674,0.616931,0.39995438,0.00020218731,0.39995438,1.0234253,1.003302,1.0074483,1.00536
3.44,31.926064,0.61684275,0.39995417,0.00015297846,0.39995417,1.0233979,1.003287,1.0074385,1.0053476
3.442,31.930687,0.61672497,0.399954,0.00010379741,0.399954,1.0233711,1.003273,1.0074296,1.0053362
3.444,31.933538,0.61657774,0.3999538,5.4650816e-05,0.3999538,1.0233451,1.0032601,1.0074213,1.0053256
3.446,31.934622,0.6164011,0.39995363,5.5453597e-06,0.39995363,1.02332,1.0032482,1.0074137,1.0053159
3.448,31.933939,0.61619514,0.39995348,-4.3512304e-05,0.39995348,1.0232954,1.0032372,1.007407,1.0053071
3.45,31.93149,0.6159599,0.3999533,-9.251553e-05,0.3999533,1.0232717,1.0032272,1.0074009,1.0052992
3.452,31.927277,0.61569536,0.39995316,-0.00014145768,0.39995316,1.0232487,1.0032183,1.0073955,1.005292
3.454,31.921303,0.6154017,0.399953,-0.00019033214,0.399953,1.0232265,1.0032104,1.007391,1.0052859
3.456,31.913574,0.61507887,0.3999529,-0.00023913229,0.3999529,1.0232049,1.0032034,1.007387,1.0052806
3.458,31.904087,0.61472696,0.39995274,-0.00028785155,0.39995274,1.0231842,1.0031974,1.007384,1.0052761
3.46,31.892849,0.61434615,0.39995262,-0.00033648335,0.39995262,1.0231643,1.0031924,1.0073816,1.0052725
3.462,31.87986,0.61393636,0.3999525,-0.00038502112,0.3999525,1.023145,1.0031884,1.0073799,1.0052698
3.464,31.865124,0.6134978,0.39995238,-0.0004334583,0.39995238,1.0231265,1.0031854,1.0073789,1.0052679
3.466,31.84865,0.61303043,0.3999523,-0.00048178845,0.3999523,1.0231087,1.0031832,1.0073787,1.0052668
3.468,31.830437,0.61253446,0.39995217,-0.00053000497,0.39995217,1.0230917,1.0031822,1.007379,1.0052667
3.47,31.81049,0.61200994,0.39995208,-0.0005781015,0.39995208,1.0230753,1.003182,1.0073802,1.0052673
3.472,31.788815,0.611457,0.399952,-0.0006260714,0.399952,1.0230597,1.0031828,1.007382,1.0052687
3.474,31.765413,0.6108756,0.39995193,-0.00067390845,0.39995193,1.0230448,1.0031846,1.0073847,1.005271
3.476,31.740292,0.61026603,0.39995185,-0.00072160613,0.39995185,1.0230308,1.0031872,1.0073879,1.005274
3.478,31.713457,0.60962826,0.3999518,-0.00076915807,0.3999518,1.0230173,1.0031908,1.0073917,1.005278
3.48,31.684914,0.60896254,0.39995173,-0.0008165579,0.39995173,1.0230045,1.0031952,1.0073962,1.0052826
3.482,31.654665,0.60826886,0.39995167,-0.0008637993,0.39995167,1.0229925,1.0032007,1.0074015,1.0052881
3.484,31.62272,0.60754734,0.39995164,-0.00091087597,0.39995164,1.0229812,1.0032068,1.0074073,1.0052944
3.486,31.589083,0.60679823,0.39995158,-0.0009577817,0.39995158,1.0229706,1.003214,1.0074139,1.0053014
3.488,31.55376,0.6060216,0.39995155,-0.0010045101,0.39995155,1.0229605,1.0032221,1.007421,1.0053092
3.49,31.516758,0.6052175,0.39995152,-0.001051055,0.39995152,1.0229511,1.003231,1.0074288,1.0053177
3.492,31.478085,0.6043862,0.39995152,-0.0010974105,0.39995152,1.0229425,1.0032407,1.0074371,1.005327
3.494,31.437746,0.60352784,0.3999515,-0.0011435699,0.3999515,1.0229344,1.0032513,1.0074462,1.005337
3.496,31.395746,0.6026424,0.3999515,-0.0011895276,0.3999515,1.0229272,1.0032628,1.0074557,1.0053477
3.498,31.352098,0.6017302,0.3999515,-0.0012352773,0.3999515,1.0229204,1.0032749,1.0074658,1.005359
3.5,31.306808,0.6007914,0.3999515,-0.0012808129,0.3999515,1.0229142,1.0032879,1.0074767,1.0053712
3.502,31.25988,0.59982604,0.39995152,-0.0013261285,0.39995152,1.0229087,1.0033017,1.0074879,1.005384
3.504,31.211325,0.59883434,0.39995152,-0.0013712181,0.39995152,1.0229038,1.0033163,1.0074998,1.0053974
3.506,31.161154,0.59781647,0.39995155,-0.0014160757,0.39995155,1.0228994,1.0033317,1.0075122,1.0054115
3.508,31.109367,0.5967726,0.39995158,-0.0014606955,0.39995158,1.0228957,1.0033478,1.0075251,1.0054263
3.51,31.055983,0.5957029,0.39995164,-0.0015050716,0.39995164,1.0228925,1.0033644,1.0075386,1.0054417
3.512,31.001003,0.59460753,0.39995167,-0.0015491983,0.39995167,1.0228899,1.003382,1.0075525,1.0054575
3.514,30.944439,0.5934867,0.39995173,-0.0015930695,0.39995173,1.0228877,1.0034002,1.0075669,1.0054741
3.516,30.886303,0.59234065,0.3999518,-0.0016366799,0.3999518,1.0228862,1.003419,1.0075818,1.0054913
3.518,30.826597,0.5911695,0.39995185,-0.0016800234,0.39995185,1.0228851,1.0034386,1.0075972,1.005509
3.52,30.76534,0.5899734,0.39995193,-0.0017230946,0.39995193,1.0228845,1.0034587,1.0076131,1.0055273
3.522,30.702538,0.58875257,0.399952,-0.0017658878,0.399952,1.0228844,1.0034796,1.0076294,1.005546
3.524,30.638197,0.5875073,0.39995208,-0.0018083976,0.39995208,1.0228847,1.0035009,1.0076461,1.0055653
3.526,30.572334,0.5862377,0.39995217,-0.0018506183,0.39995217,1.0228856,1.003523,1.0076631,1.0055852
3.528,30.504953,0.584944,0.39995226,-0.0018925446,0.39995226,1.0228869,1.0035455,1.0076807,1.0056055
3.53,30.436068,0.58362645,0.39995238,-0.0019341708,0.39995238,1.0228887,1.0035688,1.0076985,1.0056262
3.532,30.365692,0.5822852,0.3999525,-0.0019754919,0.3999525,1.0228908,1.0035924,1.0077169,1.0056474
3.534,30.293833,0.5809206,0.3999526,-0.0020165024,0.3999526,1.0228933,1.0036166,1.0077355,1.0056691
3.536,30.220503,0.5795327,0.39995274,-0.002057197,0.39995274,1.0228962,1.0036414,1.0077544,1.0056912
3.538,30.145716,0.5781218,0.39995286,-0.0020975706,0.39995286,1.0228995,1.0036665,1.0077736,1.0057137
3.54,30.069477,0.5766881,0.39995298,-0.0021376181,0.39995298,1.0229032,1.0036922,1.0077933,1.0057366
3.542,29.991808,0.5752319,0.39995313,-0.0021773342,0.39995313,1.0229071,1.0037183,1.0078132,1.0057598
3.544,29.912712,0.57375336,0.39995328,-0.0022167137,0.39995328,1.0229115,1.0037448,1.0078334,1.0057834
3.546,29.832205,0.57225275,0.39995342,-0.002255752,0.39995342,1.0229162,1.0037718,1.0078537,1.0058074
3.548,29.750296,0.5707303,0.3999536,-0.002294444,0.3999536,1.0229211,1.0037991,1.0078745,1.0058316
3.55,29.667002,0.56918633,0.39995375,-0.0023327847,0.39995375,1.0229263,1.0038269,1.0078954,1.0058562
3.552,29.582335,0.567621,0.39995393,-0.0023707694,0.39995393,1.0229318,1.0038549,1.0079166,1.0058811
3.554,29.49631,0.56603456,0.3999541,-0.0024083932,0.3999541,1.0229375,1.0038832,1.0079379,1.0059061
3.556,29.408934,0.5644273,0.3999543,-0.0024456515,0.3999543,1.0229435,1.003912,1.0079594,1.0059315
3.558,29.320219,0.56279945,0.3999545,-0.0024825393,0.3999545,1.0229497,1.0039409,1.0079811,1.0059571
3.56,29.230188,0.56115127,0.39995468,-0.0025190525,0.39995468,1.022956,1.0039703,1.008003,1.0059829
3.562,29.138851,0.55948305,0.3999549,-0.0025551864,0.3999549,1.0229626,1.0039998,1.0080249,1.0060089
3.564,29.046217,0.55779505,0.3999551,-0.0025909364,0.3999551,1.0229694,1.0040295,1.0080471,1.0060351
3.566,28.952301,0.5560875,0.3999553,-0.002626298,0.3999553,1.0229763,1.0040596,1.0080694,1.0060614
3.568,28.857122,0.5543607,0.3999555,-0.0026612668,0.3999555,1.0229833,1.0040897,1.0080917,1.0060879
3.57,28.76069,0.5526149,0.39995575,-0.002695839,0.39995575,1.0229905,1.0041201,1.0081142,1.0061145
3.572,28.663023,0.55085045,0.399956,-0.0027300098,0.399956,1.0229977,1.0041506,1.0081366,1.0061412
3.574,28.564129,0.5490675,0.39995623,-0.0027637754,0.39995623,1.0230051,1.0041813,1.0081593,1.006168
3.576,28.46403,0.5472664,0.39995646,-0.0027971312,0.39995646,1.0230125,1.004212,1.0081818,1.0061948
3.578,28.362736,0.54544747,0.3999567,-0.0028300737,0.3999567,1.02302,1.0042429,1.0082045,1.0062218
3.58,28.260265,0.543611,0.39995697,-0.0028625987,0.39995697,1.0230275,1.0042739,1.008227,1.0062487
3.582,28.15663,0.54175717,0.3999572,-0.0028947024,0.3999572,1.0230352,1.0043049,1.0082496,1.0062758
3.584,28.051847,0.53988636,0.39995748,-0.0029263806,0.39995748,1.0230428,1.0043359,1.0082723,1.0063027
3.586,27.94593,0.5379988,0.39995775,-0.0029576297,0.39995775,1.0230503,1.004367,1.0082948,1.0063297
3.588,27.838898,0.53609484,0.39995804,-0.002988446,0.39995804,1.0230579,1.0043981,1.0083174,1.0063566
3.59,27.730762,0.53417474,0.3999583,-0.003018826,0.3999583,1.0230656,1.0044292,1.0083398,1.0063835
3.592,27.621542,0.53223884,0.3999586,-0.003048766,0.3999586,1.0230731,1.0044602,1.0083622,1.0064104
3.594,27.511251,0.5302874,0.3999589,-0.0030782623,0.3999589,1.0230805,1.0044912,1.0083843,1.0064372
3.596,27.399906,0.5283207,0.39995918,-0.003107312,0.39995918,1.0230879,1.0045222,1.0084065,1.0064638
3.598,27.287525,0.5263392,0.3999595,-0.003135911,0.3999595,1.0230953,1.0045531,1.0084286,1.0064903
3.6,27.174122,0.52434295,0.3999598,-0.0031640562,0.3999598,1.0231024,1.0045838,1.0084505,1.0065168
3.602,27.059711,0.52233243,0.3999601,-0.0031917447,0.3999601,1.0231096,1.0046145,1.0084722,1.006543
3.604,26.944317,0.52030796,0.39996043,-0.0032189733,0.39996043,1.0231166,1.004645,1.0084939,1.0065691
3.606,26.827948,0.5182697,0.39996076,-0.0032457383,0.39996076,1.0231234,1.0046754,1.0085152,1.0065951
3.608,26.710623,0.5162181,0.39996108,-0.0032720375,0.39996108,1.02313,1.0047055,1.0085365,1.0066209
3.61,26.59236,0.5141535,0.3999614,-0.0032978673,0.3999614,1.0231366,1.0047356,1.0085576,1.0066465
3.612,26.473177,0.51207614,0.39996174,-0.003323225,0.39996174,1.023143,1.0047654,1.0085784,1.0066718
3.614,26.353088,0.5099863,0.3999621,-0.003348108,0.3999621,1.0231491,1.004795,1.0085989,1.0066969
3.616,26.232111,0.5078843,0.39996246,-0.0033725132,0.39996246,1.0231552,1.0048243,1.0086193,1.0067219
3.618,26.110266,0.5057706,0.39996278,-0.0033964384,0.39996278,1.0231609,1.0048535,1.0086395,1.0067464
3.62,25.98757,0.50364536,0.39996314,-0.0034198805,0.39996314,1.0231665,1.0048823,1.0086594,1.0067708
3.622,25.864035,0.501509,0.39996353,-0.0034428374,0.39996353,1.0231718,1.004911,1.0086789,1.0067949
3.624,25.739685,0.49936178,0.3999639,-0.0034653062,0.3999639,1.0231769,1.0049392,1.0086982,1.0068187
3.626,25.614532,0.49720404,0.39996424,-0.003487285,0.39996424,1.0231818,1.0049672,1.0087173,1.0068421
3.628,25.4886,0.49503613,0.39996463,-0.0035087713,0.39996463,1.0231863,1.0049949,1.008736,1.0068653
3.63,25.361902,0.49285832,0.39996502,-0.0035297626,0.39996502,1.0231906,1.0050223,1.0087544,1.0068882
3.632,25.234457,0.490671,0.39996538,-0.0035502573,0.39996538,1.0231947,1.0050492,1.0087725,1.0069106
3.634,25.106283,0.48847446,0.39996576,-0.0035702528,0.39996576,1.0231984,1.0050759,1.0087903,1.0069327
3.636,24.9774,0.48626903,0.39996618,-0.0035897472,0.39996618,1.0232018,1.0051022,1.0088077,1.0069544
3.638,24.847822,0.484055,0.39996657,-0.0036087388,0.39996657,1.0232049,1.0051281,1.0088248,1.0069758
3.64,24.717571,0.48183277,0.39996696,-0.0036272258,0.39996696,1.0232078,1.0051537,1.0088415,1.0069969
3.642,24.58666,0.47960263,0.39996737,-0.0036452059,0.39996737,1.0232103,1.0051788,1.0088578,1.0070174
3.644,24.455114,0.47736493,0.3999678,-0.003662678,0.3999678,1.0232124,1.0052035,1.0088738,1.0070376
3.646,24.322948,0.47511995,0.39996818,-0.00367964,0.39996818,1.0232142,1.0052278,1.0088894,1.0070574
3.648,24.19018,0.47286808,0.3999686,-0.0036960903,0.3999686,1.0232158,1.0052516,1.0089047,1.0070767
3.65,24.05683,0.47060958,0.39996904,-0.003712028,0.39996904,1.0232168,1.005275,1.0089195,1.0070957
3.652,23.922915,0.46834484,0.39996946,-0.0037274512,0.39996946,1.0232177,1.005298,1.0089339,1.0071142
3.654,23.788452,0.46607417,0.39996988,-0.0037423586,0.39996988,1.023218,1.0053205,1.0089478,1.0071322
3.656,23.653465,0.46379787,0.39997032,-0.003756749,0.39997032,1.0232182,1.0053425,1.0089614,1.0071497
3.658,23.517967,0.46151632,0.39997074,-0.0037706213,0.39997074,1.0232178,1.0053641,1.0089747,1.0071669
3.66,23.381979,0.4592298,0.3999712,-0.0037839743,0.3999712,1.0232171,1.0053852,1.0089873,1.0071836
3.662,23.245522,0.45693865,0.39997163,-0.003796807,0.39997163,1.023216,1.0054058,1.0089997,1.0071996
3.664,23.10861,0.45464325,0.39997208,-0.0038091184,0.39997208,1.0232145,1.0054258,1.0090115,1.0072154
3.666,22.971266,0.45234385,0.39997253,-0.0038209076,0.39997253,1.0232127,1.0054454,1.009023,1.0072305
3.668,22.833506,0.45004082,0.39997298,-0.0038321738,0.39997298,1.0232104,1.0054644,1.0090339,1.0072452
3.67,22.695349,0.4477345,0.39997342,-0.0038429163,0.39997342,1.0232078,1.005483,1.0090444,1.0072595
3.672,22.556814,0.44542518,0.39997387,-0.0038531346,0.39997387,1.0232047,1.005501,1.0090545,1.0072732
3.674,22.417923,0.4431132,0.39997435,-0.0038628276,0.39997435,1.0232012,1.0055186,1.0090641,1.0072863
3.676,22.27869,0.4407989,0.39997482,-0.0038719953,0.39997482,1.0231974,1.0055355,1.0090733,1.0072991
3.678,22.13914,0.43848258,0.39997527,-0.0038806368,0.39997527,1.0231931,1.0055518,1.009082,1.0073112
3.68,21.999285,0.43616462,0.39997575,-0.0038887523,0.39997575,1.0231884,1.0055678,1.0090902,1.0073228
3.682,21.85915,0.43384525,0.39997622,-0.003896341,0.39997622,1.0231833,1.005583,1.0090979,1.007334
3.684,21.718748,0.43152487,0.3999767,-0.0039034027,0.3999767,1.0231779,1.0055978,1.0091051,1.0073446
3.686,21.578104,0.42920378,0.39997718,-0.0039099376,0.39997718,1.0231719,1.005612,1.0091119,1.0073546
3.688,21.437233,0.42688227,0.39997765,-0.0039159455,0.39997765,1.0231656,1.0056257,1.0091182,1.0073642
3.69,21.296156,0.4245607,0.39997813,-0.0039214264,0.39997813,1.0231589,1.0056388,1.009124,1.0073732
3.692,21.15489,0.42223936,0.3999786,-0.00392638,0.3999786,1.0231518,1.0056514,1.0091294,1.0073817
3.694,21.013456,0.4199186,0.3999791,-0.0039308066,0.3999791,1.0231441,1.0056634,1.0091343,1.0073895
3.696,20.871874,0.41759872,0.3999796,-0.003934707,0.3999796,1.0231363,1.0056748,1.0091387,1.007397
3.698,20.730158,0.41528,0.3999801,-0.0039380807,0.3999801,1.0231278,1.0056857,1.0091426,1.0074039
3.7,20.588331,0.41296282,0.39998057,-0.0039409287,0.39998057,1.0231191,1.0056959,1.0091461,1.0074102
3.702,20.446411,0.41064745,0.39998108,-0.003943251,0.39998108,1.0231099,1.0057057,1.0091491,1.007416
3.704,20.304417,0.4083342,0.3999816,-0.003945048,0.3999816,1.0231003,1.0057148,1.0091516,1.0074213
3.706,20.162367,0.4060234,0.3999821,-0.0039463206,0.3999821,1.0230904,1.0057234,1.0091536,1.007426
3.708,20.020283,0.40371534,0.3999826,-0.003947069,0.3999826,1.02308,1.0057315,1.0091552,1.0074303
3.71,19.878178,0.40141034,0.3999831,-0.0039472943,0.3999831,1.0230691,1.005739,1.0091562,1.0074339
3.712,19.736076,0.39910868,0.3999836,-0.0039469977,0.3999836,1.0230579,1.0057458,1.0091568,1.0074371
3.714,19.593994,0.3968107,0.39998412,-0.003946179,0.39998412,1.0230464,1.0057522,1.009157,1.0074397
3.716,19.451952,0.39451668,0.39998463,-0.00394484,0.39998463,1.0230345,1.0057579,1.0091566,1.0074419
3.718,19.309967,0.39222693,0.39998513,-0.003942981,0.39998513,1.0230222,1.0057632,1.0091558,1.0074434
3.72,19.168056,0.38994175,0.39998564,-0.003940603,0.39998564,1.0230094,1.005768,1.0091546,1.0074445
3.722,19.026243,0.38766143,0.39998615,-0.003937708,0.39998615,1.0229964,1.005772,1.0091528,1.007445
3.724,18.884542,0.38538626,0.39998668,-0.003934297,0.39998668,1.022983,1.0057756,1.0091506,1.0074451
3.726,18.742973,0.38311654,0.3999872,-0.00393037,0.3999872,1.0229691,1.0057787,1.009148,1.0074446
3.728,18.601557,0.38085255,0.3999877,-0.00392593,0.3999877,1.022955,1.0057812,1.0091449,1.0074435
3.73,18.460306,0.3785946,0.39998823,-0.003920977,0.39998823,1.0229404,1.0057831,1.0091414,1.0074421
3.732,18.319246,0.37634298,0.39998874,-0.0039155134,0.39998874,1.0229255,1.0057845,1.0091374,1.0074401
3.734,18.17839,0.37409797,0.39998928,-0.0039095404,0.39998928,1.0229102,1.0057855,1.009133,1.0074377
3.736,18.037758,0.37185982,0.39998978,-0.0039030593,0.39998978,1.0228947,1.0057858,1.0091282,1.0074347
3.738,17.89737,0.36962888,0.39999032,-0.0038960723,0.39999032,1.0228788,1.0057857,1.009123,1.0074313
3.74,17.75724,0.36740535,0.39999083,-0.0038885805,0.39999083,1.0228626,1.0057851,1.0091172,1.0074275
3.742,17.61739,0.36518958,0.39999136,-0.0038805862,0.39999136,1.0228461,1.0057839,1.0091112,1.007423
3.744,17.477839,0.36298183,0.3999919,-0.0038720907,0.3999919,1.0228292,1.0057822,1.0091047,1.0074182
3.746,17.3386,0.36078233,0.3999924,-0.0038630965,0.3999924,1.022812,1.0057802,1.0090978,1.0074129
3.748,17.199696,0.35859138,0.39999294,-0.003853605,0.39999294,1.0227945,1.0057775,1.0090905,1.0074072
3.75,17.061142,0.35640928,0.39999348,-0.0038436186,0.39999348,1.0227767,1.0057744,1.0090829,1.007401
3.752,16.922955,0.35423625,0.399994,-0.003833139,0.399994,1.0227587,1.0057708,1.0090748,1.0073943
3.754,16.785156,0.35207257,0.39999452,-0.0038221688,0.39999452,1.0227404,1.0057667,1.0090663,1.0073873
3.756,16.647758,0.3499185,0.39999506,-0.0038107098,0.39999506,1.0227218,1.0057622,1.0090575,1.0073798
3.758,16.510784,0.34777433,0.3999956,-0.0037987644,0.3999956,1.0227028,1.0057573,1.0090483,1.0073719
3.76,16.374249,0.34564027,0.3999961,-0.003786335,0.3999961,1.0226837,1.0057518,1.0090388,1.0073636
3.762,16.238167,0.34351662,0.39999664,-0.0037734238,0.39999664,1.0226643,1.005746,1.0090289,1.0073549
3.764,16.10256,0.3414036,0.39999717,-0.0037600333,0.39999717,1.0226446,1.0057397,1.0090187,1.0073457
3.766,15.967445,0.3393015,0.39999768,-0.0037461661,0.39999768,1.0226247,1.005733,1.009008,1.0073361
3.768,15.832838,0.33721054,0.39999822,-0.0037318247,0.39999822,1.0226046,1.0057259,1.0089972,1.0073264
3.77,15.698754,0.33513096,0.39999875,-0.0037170115,0.39999875,1.0225842,1.0057182,1.008986,1.007316
3.772,15.565212,0.333063,0.3999993,-0.0037017292,0.3999993,1.0225637,1.0057104,1.0089744,1.0073054
3.774,15.43223,0.33100694,0.3999998,-0.0036859808,0.3999998,1.022543,1.005702,1.0089625,1.0072944
3.776,15.299822,0.328963,0.40000033,-0.003669769,0.40000033,1.022522,1.0056933,1.0089504,1.0072831
3.778,15.168006,0.32693145,0.40000084,-0.0036530963,0.40000084,1.0225008,1.0056841,1.008938,1.0072714
3.78,15.0367985,0.32491246,0.40000138,-0.0036359658,0.40000138,1.0224794,1.0056747,1.0089252,1.0072595
3.782,14.906217,0.3229063,0.4000019,-0.0036183805,0.4000019,1.0224578,1.0056648,1.0089122,1.0072472
3.784,14.776276,0.32091317,0.40000242,-0.0036003431,0.40000242,1.0224361,1.0056547,1.008899,1.0072346
3.786,14.646993,0.31893334,0.40000296,-0.0035818568,0.40000296,1.0224142,1.0056442,1.0088854,1.0072216
3.788,14.518382,0.316967,0.40000346,-0.0035629247,0.40000346,1.0223922,1.0056334,1.0088716,1.0072083
