Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,iEESGO.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.79,14.390461,0.31501442,0.400004,-0.00354355,0.400004,1.02237,1.0056221,1.0088576,1.0071949
3.792,14.263246,0.31307578,0.4000045,-0.0035237356,0.4000045,1.0223477,1.0056106,1.0088433,1.007181
3.794,14.136753,0.3111513,0.40000504,-0.0035034851,0.40000504,1.0223253,1.0055988,1.0088288,1.007167
3.796,14.010995,0.3092412,0.40000555,-0.0034828014,0.40000555,1.0223026,1.0055867,1.0088141,1.0071527
3.798,13.885991,0.3073457,0.40000606,-0.003461688,0.40000606,1.02228,1.0055743,1.0087992,1.0071381
3.8,13.761754,0.30546498,0.4000066,-0.0034401484,0.4000066,1.0222572,1.0055617,1.008784,1.0071232
3.802,13.6383,0.3035993,0.4000071,-0.003418186,0.4000071,1.0222342,1.0055488,1.0087687,1.0071082
3.804,13.515644,0.3017488,0.4000076,-0.003395804,0.4000076,1.0222112,1.0055356,1.0087532,1.007093
3.806,13.393803,0.29991376,0.4000081,-0.003373006,0.4000081,1.0221882,1.0055221,1.0087376,1.0070775
3.808,13.272787,0.2980943,0.40000862,-0.0033497957,0.40000862,1.0221651,1.0055085,1.0087217,1.0070618
3.81,13.1526165,0.2962907,0.40000913,-0.0033261767,0.40000913,1.0221418,1.0054946,1.0087057,1.007046
3.812,13.033303,0.29450306,0.40000963,-0.0033021525,0.40000963,1.0221184,1.0054805,1.0086895,1.0070299
3.814,12.914862,0.29273164,0.40001014,-0.003277727,0.40001014,1.0220951,1.0054661,1.0086733,1.0070137
3.816,12.797306,0.2909766,0.40001065,-0.0032529035,0.40001065,1.0220717,1.0054516,1.0086569,1.0069972
3.818,12.680653,0.28923818,0.40001115,-0.0032276863,0.40001115,1.0220482,1.0054369,1.0086403,1.0069807
3.82,12.564914,0.28751647,0.40001166,-0.003202079,0.40001166,1.0220248,1.005422,1.0086236,1.006964
3.822,12.450102,0.28581172,0.40001214,-0.0031760854,0.40001214,1.0220013,1.0054069,1.0086069,1.0069472
3.824,12.336235,0.2841241,0.40001264,-0.0031497094,0.40001264,1.0219778,1.0053916,1.00859,1.0069301
3.826,12.223324,0.28245378,0.40001312,-0.003122955,0.40001312,1.0219542,1.0053762,1.008573,1.0069131
3.828,12.1113825,0.28080094,0.40001363,-0.0030958264,0.40001363,1.0219307,1.0053607,1.008556,1.0068959
3.83,12.000424,0.27916571,0.4000141,-0.003068327,0.4000141,1.0219071,1.005345,1.0085388,1.0068786
3.832,11.890462,0.2775483,0.40001458,-0.0030404613,0.40001458,1.0218836,1.0053291,1.0085217,1.0068612
3.834,11.78151,0.27594888,0.4000151,-0.0030122336,0.4000151,1.0218601,1.0053133,1.0085045,1.0068437
3.836,11.673581,0.2743676,0.40001556,-0.0029836474,0.40001556,1.0218366,1.0052972,1.0084872,1.0068262
3.838,11.566689,0.27280465,0.40001604,-0.0029547075,0.40001604,1.0218132,1.0052811,1.0084699,1.0068085
3.84,11.460842,0.2712601,0.40001652,-0.0029254176,0.40001652,1.0217897,1.0052649,1.0084525,1.0067909
3.842,11.356058,0.2697342,0.400017,-0.0028957822,0.400017,1.0217663,1.0052485,1.0084352,1.0067731
3.844,11.252347,0.26822707,0.40001744,-0.0028658058,0.40001744,1.0217429,1.0052321,1.0084178,1.0067554
3.846,11.149719,0.26673886,0.40001792,-0.0028354921,0.40001792,1.0217197,1.0052156,1.0084004,1.0067376
3.848,11.04819,0.26526973,0.4000184,-0.0028048458,0.4000184,1.0216964,1.0051992,1.008383,1.0067198
3.85,10.947771,0.26381978,0.40001884,-0.0027738714,0.40001884,1.0216733,1.0051826,1.0083658,1.006702
3.852,10.848473,0.26238918,0.40001932,-0.002742573,0.40001932,1.0216502,1.005166,1.0083483,1.0066842
3.854,10.750305,0.2609781,0.40001976,-0.0027109552,0.40001976,1.0216272,1.0051494,1.0083311,1.0066663
3.856,10.653283,0.25958663,0.4000202,-0.0026790225,0.4000202,1.0216042,1.0051328,1.0083138,1.0066485
3.858,10.557416,0.25821495,0.40002066,-0.0026467792,0.40002066,1.0215814,1.0051161,1.0082965,1.0066308
3.86,10.462715,0.25686315,0.4000211,-0.00261423,0.4000211,1.0215586,1.0050994,1.0082793,1.006613
3.862,10.369191,0.25553137,0.40002155,-0.0025813794,0.40002155,1.021536,1.0050828,1.0082622,1.0065953
3.864,10.276855,0.25421974,0.400022,-0.002548232,0.400022,1.0215135,1.0050662,1.0082451,1.0065776
3.866,10.185719,0.2529284,0.40002242,-0.0025147926,0.40002242,1.021491,1.0050495,1.0082281,1.00656
3.868,10.095791,0.2516575,0.40002286,-0.0024810655,0.40002286,1.0214686,1.0050329,1.0082113,1.0065424
3.87,10.007082,0.25040704,0.40002328,-0.0024470554,0.40002328,1.0214465,1.0050163,1.0081943,1.006525
3.872,9.919602,0.24917726,0.40002373,-0.0024127671,0.40002373,1.0214244,1.0049999,1.0081776,1.0065076
3.874,9.833363,0.24796821,0.40002415,-0.0023782055,0.40002415,1.0214025,1.0049834,1.0081611,1.0064902
3.876,9.748371,0.24678002,0.40002456,-0.0023433752,0.40002456,1.0213807,1.004967,1.0081445,1.0064731
3.878,9.664639,0.2456128,0.40002498,-0.002308281,0.40002498,1.021359,1.0049506,1.008128,1.0064559
3.88,9.582176,0.24446666,0.4000254,-0.0022729272,0.4000254,1.0213375,1.0049343,1.0081118,1.0064389
3.882,9.500989,0.24334168,0.40002578,-0.0022373195,0.40002578,1.021316,1.0049181,1.0080956,1.006422
3.884,9.421088,0.24223799,0.4000262,-0.002201462,0.4000262,1.0212948,1.004902,1.0080796,1.0064052
3.886,9.3424835,0.24115567,0.40002662,-0.00216536,0.40002662,1.0212737,1.0048859,1.0080637,1.0063885
3.888,9.2651825,0.24009481,0.400027,-0.002129018,0.400027,1.0212529,1.00487,1.0080479,1.006372
3.89,9.189194,0.23905551,0.4000274,-0.002092441,0.4000274,1.021232,1.0048542,1.0080323,1.0063556
3.892,9.114527,0.23803787,0.40002778,-0.0020556345,0.40002778,1.0212114,1.0048385,1.008017,1.0063394
3.894,9.041188,0.23704197,0.40002817,-0.0020186028,0.40002817,1.021191,1.0048229,1.0080017,1.0063233
3.896,8.969188,0.23606789,0.40002856,-0.0019813508,0.40002856,1.0211707,1.0048075,1.0079865,1.0063074
3.898,8.898531,0.2351157,0.4000289,-0.001943884,0.4000289,1.0211507,1.0047921,1.0079716,1.0062916
3.9,8.829227,0.23418552,0.4000293,-0.001906207,0.4000293,1.0211307,1.0047768,1.0079569,1.006276
3.902,8.761285,0.2332774,0.40002966,-0.0018683249,0.40002966,1.021111,1.0047618,1.0079423,1.0062606
3.904,8.694708,0.2323914,0.40003002,-0.0018302428,0.40003002,1.0210915,1.0047469,1.007928,1.0062454
3.906,8.629507,0.23152761,0.4000304,-0.0017919657,0.4000304,1.021072,1.0047321,1.0079138,1.0062304
3.908,8.565686,0.2306861,0.40003073,-0.0017534987,0.40003073,1.021053,1.0047175,1.0078999,1.0062155
3.91,8.503254,0.22986694,0.4000311,-0.0017148467,0.4000311,1.0210339,1.004703,1.007886,1.0062008
3.912,8.442217,0.22907017,0.40003145,-0.0016760151,0.40003145,1.0210152,1.0046887,1.0078726,1.0061862
3.914,8.382581,0.22829588,0.40003178,-0.0016370087,0.40003178,1.0209965,1.0046746,1.0078592,1.0061721
3.916,8.324353,0.22754411,0.40003213,-0.0015978328,0.40003213,1.0209781,1.0046606,1.0078461,1.006158
3.918,8.267538,0.22681493,0.40003246,-0.0015584925,0.40003246,1.0209599,1.0046468,1.0078332,1.0061442
3.92,8.212141,0.22610837,0.4000328,-0.0015189929,0.4000328,1.0209419,1.0046332,1.0078205,1.0061306
3.922,8.15817,0.22542451,0.40003312,-0.0014793392,0.40003312,1.0209241,1.0046198,1.0078081,1.0061171
3.924,8.105629,0.22476338,0.40003344,-0.0014395366,0.40003344,1.0209064,1.0046066,1.0077959,1.006104
3.926,8.054523,0.22412503,0.40003374,-0.0013995902,0.40003374,1.020889,1.0045935,1.0077839,1.006091
3.928,8.004858,0.2235095,0.40003404,-0.0013595051,0.40003404,1.0208718,1.0045807,1.0077722,1.0060784
3.93,7.956639,0.22291683,0.40003437,-0.0013192866,0.40003437,1.0208548,1.0045681,1.0077606,1.0060658
3.932,7.9098697,0.22234707,0.40003467,-0.0012789401,0.40003467,1.020838,1.0045556,1.0077494,1.0060536
3.934,7.864555,0.22180024,0.40003496,-0.0012384704,0.40003496,1.0208215,1.0045434,1.0077385,1.0060416
3.936,7.8206997,0.22127637,0.40003526,-0.001197883,0.40003526,1.020805,1.0045314,1.0077277,1.0060298
3.938,7.7783074,0.22077551,0.40003553,-0.0011571831,0.40003553,1.0207889,1.0045196,1.0077173,1.0060184
3.94,7.737383,0.22029766,0.40003583,-0.0011163758,0.40003583,1.0207729,1.0045079,1.007707,1.0060071
3.942,7.697928,0.21984288,0.4000361,-0.0010754664,0.4000361,1.0207572,1.0044966,1.0076971,1.0059961
3.944,7.659949,0.21941116,0.40003636,-0.0010344603,0.40003636,1.0207416,1.0044854,1.0076873,1.0059854
3.946,7.6234474,0.21900253,0.40003663,-0.0009933624,0.40003663,1.0207262,1.0044744,1.0076779,1.0059749
3.948,7.5884266,0.218617,0.4000369,-0.0009521782,0.4000369,1.0207111,1.0044637,1.0076687,1.0059646
3.95,7.55489,0.21825461,0.40003714,-0.0009109129,0.40003714,1.0206962,1.0044532,1.0076598,1.0059547
3.952,7.5228415,0.21791534,0.4000374,-0.0008695717,0.4000374,1.0206815,1.0044429,1.0076512,1.005945
3.954,7.4922814,0.21759923,0.40003765,-0.00082816,0.40003765,1.020667,1.0044328,1.0076429,1.0059355
3.956,7.463214,0.21730626,0.40003788,-0.0007866828,0.40003788,1.0206527,1.004423,1.0076348,1.0059264
3.958,7.4356403,0.21703643,0.40003812,-0.00074514566,0.40003812,1.0206386,1.0044134,1.0076269,1.0059174
3.96,7.4095626,0.21678977,0.40003836,-0.0007035536,0.40003836,1.0206246,1.004404,1.0076194,1.0059088
3.962,7.384984,0.21656625,0.40003857,-0.00066191197,0.40003857,1.020611,1.0043949,1.007612,1.0059004
3.964,7.361905,0.21636589,0.40003878,-0.000620226,0.40003878,1.0205975,1.004386,1.0076051,1.0058923
3.966,7.3403277,0.21618867,0.40003902,-0.000578501,0.40003902,1.0205842,1.0043772,1.0075983,1.0058845
3.968,7.320253,0.21603459,0.40003923,-0.00053674215,0.40003923,1.0205711,1.0043687,1.0075918,1.0058769
3.97,7.3016825,0.21590362,0.40003943,-0.00049495476,0.40003943,1.0205582,1.0043604,1.0075856,1.0058696
3.972,7.2846165,0.21579577,0.4000396,-0.00045314405,0.4000396,1.0205456,1.0043525,1.0075797,1.0058626
3.974,7.2690563,0.21571101,0.40003982,-0.00041131524,0.40003982,1.0205331,1.0043446,1.0075741,1.0058558
3.976,7.2550015,0.21564932,0.40004,-0.00036947356,0.40004,1.0205208,1.0043371,1.0075687,1.0058492
3.978,7.2424536,0.21561068,0.40004018,-0.00032762426,0.40004018,1.0205088,1.0043297,1.0075636,1.005843
3.98,7.2314124,0.21559507,0.40004036,-0.0002857726,0.40004036,1.0204968,1.0043225,1.0075588,1.005837
3.982,7.2218785,0.21560246,0.40004054,-0.00024392376,0.40004054,1.0204852,1.0043156,1.0075543,1.0058312
3.984,7.2138495,0.21563281,0.4000407,-0.00020208296,0.4000407,1.0204736,1.0043089,1.00755,1.0058258
3.986,7.2073283,0.21568611,0.40004086,-0.0001602554,0.40004086,1.0204623,1.0043025,1.007546,1.0058206
3.988,7.2023115,0.21576232,0.400041,-0.00011844628,0.400041,1.0204511,1.0042963,1.0075421,1.0058156
3.99,7.1988,0.2158614,0.40004116,-7.66608e-05,0.40004116,1.0204401,1.0042902,1.0075387,1.005811
3.992,7.196792,0.21598329,0.4000413,-3.4904126e-05,0.4000413,1.0204294,1.0042844,1.0075355,1.0058066
3.994,7.1962867,0.21612798,0.40004143,6.8185614e-06,0.40004143,1.0204188,1.0042788,1.0075325,1.0058024
3.996,7.197283,0.2162954,0.40004158,4.850211e-05,0.40004158,1.0204083,1.0042734,1.0075299,1.0057985
3.998,7.1997786,0.21648553,0.4000417,9.0141366e-05,0.4000417,1.020398,1.0042682,1.0075274,1.0057948
4.0,7.2037735,0.21669829,0.40004182,0.0001317312,0.40004182,1.0203879,1.0042633,1.0075252,1.0057913
4.002,7.209263,0.21693365,0.40004194,0.00017326647,0.40004194,1.020378,1.0042584,1.0075233,1.0057881
4.004,7.2162476,0.21719156,0.40004206,0.00021474207,0.40004206,1.0203682,1.0042539,1.0075216,1.0057852
4.006,7.224725,0.21747194,0.40004218,0.0002561529,0.40004218,1.0203586,1.0042495,1.0075202,1.0057825
4.008,7.234691,0.21777475,0.40004227,0.0002974939,0.40004227,1.0203491,1.0042453,1.007519,1.00578
4.01,7.2461443,0.21809992,0.40004236,0.00033875997,0.40004236,1.0203398,1.0042412,1.007518,1.0057777
4.012,7.2590814,0.21844739,0.40004244,0.00037994605,0.40004244,1.0203307,1.0042374,1.0075173,1.0057757
4.014,7.2735,0.21881709,0.40004253,0.0004210471,0.40004253,1.0203217,1.0042338,1.0075169,1.0057739
4.016,7.2893972,0.21920896,0.4000426,0.0004620581,0.4000426,1.0203128,1.0042304,1.0075166,1.0057724
4.018,7.3067684,0.21962291,0.40004268,0.000502974,0.40004268,1.0203041,1.004227,1.0075166,1.005771
4.02,7.325611,0.22005887,0.40004274,0.00054378994,0.40004274,1.0202955,1.004224,1.0075169,1.0057698
4.022,7.3459215,0.22051679,0.4000428,0.0005845008,0.4000428,1.020287,1.004221,1.0075172,1.0057689
4.024,7.3676953,0.22099656,0.40004286,0.0006251016,0.40004286,1.0202788,1.0042182,1.0075179,1.0057682
4.026,7.3909283,0.22149812,0.40004292,0.0006655876,0.40004292,1.0202706,1.0042155,1.0075188,1.0057677
4.028,7.4156175,0.22202137,0.40004295,0.0007059537,0.40004295,1.0202625,1.0042131,1.0075198,1.0057673
4.03,7.4417577,0.22256623,0.40004298,0.00074619503,0.40004298,1.0202545,1.0042107,1.0075212,1.0057672
4.032,7.469343,0.22313263,0.400043,0.00078630674,0.400043,1.0202467,1.0042086,1.0075226,1.0057672
4.034,7.498371,0.22372046,0.40004304,0.00082628394,0.40004304,1.020239,1.0042064,1.0075243,1.0057675
4.036,7.528836,0.22432962,0.40004307,0.00086612185,0.40004307,1.0202314,1.0042045,1.0075262,1.0057678
4.038,7.560732,0.22496004,0.40004307,0.00090581557,0.40004307,1.0202239,1.0042027,1.0075283,1.0057684
4.04,7.5940547,0.2256116,0.4000431,0.0009453604,0.4000431,1.0202163,1.004201,1.0075305,1.0057691
4.042,7.628798,0.22628422,0.4000431,0.0009847515,0.4000431,1.0202091,1.0041995,1.007533,1.0057701
4.044,7.664956,0.22697778,0.4000431,0.0010239842,0.4000431,1.0202018,1.0041981,1.0075355,1.0057712
4.046,7.7025247,0.22769219,0.4000431,0.0010630536,0.4000431,1.0201946,1.0041968,1.0075383,1.0057724
4.048,7.741496,0.22842732,0.40004307,0.0011019552,0.40004307,1.0201876,1.0041956,1.0075412,1.0057737
4.05,7.781865,0.2291831,0.40004307,0.0011406841,0.40004307,1.0201806,1.0041944,1.0075443,1.0057752
4.052,7.8236256,0.22995938,0.40004304,0.001179236,0.40004304,1.0201737,1.0041933,1.0075475,1.0057768
4.054,7.8667703,0.23075609,0.400043,0.0012176059,0.400043,1.0201668,1.0041924,1.007551,1.0057786
4.056,7.911293,0.23157306,0.40004298,0.0012557894,0.40004298,1.02016,1.0041915,1.0075544,1.0057805
4.058,7.9571877,0.23241022,0.40004292,0.0012937819,0.40004292,1.0201533,1.0041907,1.0075581,1.0057824
4.06,8.004446,0.23326743,0.4000429,0.0013315789,0.4000429,1.0201466,1.00419,1.0075619,1.0057845
4.062,8.0530615,0.23414457,0.40004283,0.0013691759,0.40004283,1.0201399,1.0041893,1.0075659,1.0057867
4.064,8.103025,0.23504153,0.40004277,0.0014065682,0.40004277,1.0201334,1.0041887,1.0075698,1.005789
4.066,8.154333,0.23595814,0.4000427,0.0014437515,0.4000427,1.0201268,1.0041881,1.007574,1.0057914
4.068,8.206976,0.23689432,0.40004265,0.0014807214,0.40004265,1.0201203,1.0041875,1.0075783,1.0057939
4.07,8.260945,0.23784994,0.40004256,0.0015174735,0.40004256,1.0201138,1.004187,1.0075825,1.0057964
4.072,8.316235,0.23882483,0.4000425,0.0015540033,0.4000425,1.0201073,1.0041865,1.0075871,1.005799
4.074,8.372833,0.23981889,0.4000424,0.0015903065,0.4000424,1.0201008,1.004186,1.0075916,1.0058017
4.076,8.430737,0.24083194,0.40004233,0.001626379,0.40004233,1.0200944,1.0041856,1.0075961,1.0058044
4.078,8.489933,0.24186389,0.40004224,0.0016622163,0.40004224,1.020088,1.0041852,1.0076009,1.0058073
4.08,8.550416,0.24291459,0.40004212,0.0016978141,0.40004212,1.0200815,1.0041847,1.0076057,1.0058101
4.082,8.612175,0.24398386,0.40004203,0.0017331684,0.40004203,1.0200751,1.0041842,1.0076104,1.005813
4.084,8.675203,0.2450716,0.4000419,0.0017682749,0.4000419,1.0200686,1.0041838,1.0076153,1.0058159
4.086,8.7394905,0.24617766,0.4000418,0.0018031294,0.4000418,1.0200622,1.0041833,1.0076202,1.0058188
4.088,8.805029,0.24730186,0.40004167,0.001837728,0.40004167,1.0200558,1.0041828,1.0076252,1.0058217
4.09,8.871808,0.24844407,0.40004155,0.0018720664,0.40004155,1.0200493,1.0041822,1.0076302,1.0058247
4.092,8.939817,0.24960414,0.4000414,0.0019061407,0.4000414,1.0200428,1.0041816,1.0076352,1.0058277
4.094,9.009049,0.2507819,0.40004128,0.0019399468,0.40004128,1.0200362,1.0041809,1.0076404,1.0058306
4.096,9.079494,0.2519772,0.40004113,0.0019734807,0.40004113,1.0200297,1.0041803,1.0076454,1.0058335
4.098,9.15114,0.2531899,0.40004098,0.0020067387,0.40004098,1.020023,1.0041795,1.0076505,1.0058365
4.1,9.223979,0.25441983,0.40004084,0.0020397166,0.40004084,1.0200163,1.0041786,1.0076556,1.0058393
4.102,9.297999,0.2556668,0.40004066,0.0020724107,0.40004066,1.0200096,1.0041777,1.0076606,1.0058422
4.104,9.373193,0.25693068,0.4000405,0.002104817,0.4000405,1.0200028,1.0041767,1.0076658,1.005845
4.106,9.449546,0.2582113,0.40004033,0.002136932,0.40004033,1.019996,1.0041757,1.0076708,1.0058478
4.108,9.527052,0.2595085,0.40004015,0.0021687518,0.40004015,1.0199891,1.0041745,1.0076758,1.0058504
4.11,9.605698,0.2608221,0.40003997,0.0022002726,0.40003997,1.0199821,1.0041732,1.0076808,1.005853
4.112,9.685472,0.2621519,0.4000398,0.0022314908,0.4000398,1.019975,1.0041717,1.0076858,1.0058557
4.114,9.766364,0.26349774,0.4000396,0.0022624028,0.4000396,1.0199678,1.0041702,1.0076907,1.0058582
4.116,9.848365,0.2648595,0.4000394,0.0022930051,0.4000394,1.0199605,1.0041685,1.0076956,1.0058606
4.118,9.93146,0.26623696,0.40003923,0.0023232938,0.40003923,1.0199533,1.0041667,1.0077003,1.005863
4.12,10.015642,0.26762992,0.40003902,0.0023532659,0.40003902,1.0199457,1.0041647,1.0077051,1.0058651
4.122,10.100895,0.26903826,0.4000388,0.0023829173,0.4000388,1.0199382,1.0041627,1.0077097,1.0058672
4.124,10.187211,0.27046174,0.4000386,0.0024122451,0.4000386,1.0199305,1.0041604,1.0077144,1.0058692
4.126,10.274577,0.27190024,0.40003836,0.0024412458,0.40003836,1.0199227,1.0041579,1.0077188,1.005871
4.128,10.362981,0.2733535,0.40003815,0.002469916,0.40003815,1.0199147,1.0041554,1.0077232,1.0058728
4.13,10.452411,0.27482137,0.4000379,0.0024982523,0.4000379,1.0199068,1.0041525,1.0077275,1.0058744
4.132,10.542855,0.2763037,0.40003768,0.0025262514,0.40003768,1.0198985,1.0041496,1.0077317,1.0058758
4.134,10.634301,0.27780023,0.40003744,0.0025539102,0.40003744,1.0198902,1.0041465,1.0077358,1.0058771
4.136,10.726737,0.27931085,0.4000372,0.0025812257,0.4000372,1.0198817,1.004143,1.0077398,1.0058782
4.138,10.820149,0.2808353,0.40003696,0.0026081942,0.40003696,1.0198731,1.0041394,1.0077436,1.0058793
4.14,10.914526,0.2823734,0.40003672,0.0026348133,0.40003672,1.0198643,1.0041357,1.0077473,1.00588
4.142,11.009856,0.28392497,0.40003645,0.0026610796,0.40003645,1.0198554,1.0041317,1.0077509,1.0058807
4.144,11.106124,0.28548983,0.4000362,0.0026869902,0.4000362,1.0198462,1.0041274,1.0077542,1.0058811
4.146,11.20332,0.28706774,0.40003592,0.002712542,0.40003592,1.0198369,1.004123,1.0077575,1.0058813
4.148,11.301428,0.28865853,0.40003565,0.0027377321,0.40003565,1.0198275,1.0041182,1.0077605,1.0058813
4.15,11.400436,0.29026198,0.40003538,0.0027625577,0.40003538,1.0198178,1.0041132,1.0077635,1.0058812
4.152,11.500331,0.2918779,0.4000351,0.002787016,0.4000351,1.0198079,1.004108,1.0077662,1.0058808
4.154,11.601101,0.2935061,0.40003482,0.0028111045,0.40003482,1.0197979,1.0041025,1.0077689,1.0058801
4.156,11.702731,0.29514635,0.40003455,0.00283482,0.40003455,1.0197877,1.0040966,1.0077711,1.0058793
4.158,11.805208,0.29679844,0.40003425,0.00285816,0.40003425,1.0197773,1.0040907,1.0077734,1.0058782
4.16,11.908519,0.29846218,0.40003395,0.0028811218,0.40003395,1.0197666,1.0040842,1.0077753,1.0058769
4.162,12.01265,0.30013737,0.40003365,0.0029037031,0.40003365,1.0197557,1.0040777,1.0077771,1.0058753
4.164,12.117585,0.30182377,0.40003335,0.0029259012,0.40003335,1.0197446,1.0040708,1.0077788,1.0058734
4.166,12.223313,0.3035212,0.40003306,0.0029477132,0.40003306,1.0197333,1.0040635,1.0077801,1.0058714
4.168,12.329821,0.30522943,0.40003273,0.0029691374,0.40003273,1.0197217,1.004056,1.0077811,1.005869
4.17,12.437092,0.30694824,0.40003243,0.002990171,0.40003243,1.01971,1.0040481,1.0077821,1.0058664
4.172,12.545113,0.3086774,0.4000321,0.0030108117,0.4000321,1.0196979,1.0040399,1.0077827,1.0058634
4.174,12.65387,0.31041676,0.40003178,0.003031057,0.40003178,1.0196856,1.0040313,1.0077832,1.0058603
4.176,12.76335,0.31216604,0.40003145,0.0030509052,0.40003145,1.0196731,1.0040225,1.0077833,1.0058568
4.178,12.873535,0.31392506,0.40003112,0.0030703535,0.40003112,1.0196604,1.0040133,1.0077833,1.0058529
4.18,12.984414,0.31569356,0.4000308,0.0030894002,0.4000308,1.0196472,1.0040038,1.0077829,1.0058489
4.182,13.095972,0.31747136,0.40003043,0.003108043,0.40003043,1.019634,1.0039939,1.0077823,1.0058445
4.184,13.208194,0.31925818,0.4000301,0.00312628,0.4000301,1.0196204,1.0039836,1.0077814,1.0058397
4.186,13.321064,0.32105386,0.40002975,0.003144109,0.40002975,1.0196066,1.003973,1.0077803,1.0058347
4.188,13.434569,0.32285818,0.40002942,0.003161528,0.40002942,1.0195924,1.003962,1.0077789,1.0058292
4.19,13.548694,0.32467085,0.40002906,0.0031785355,0.40002906,1.019578,1.0039507,1.0077771,1.0058235
4.192,13.663424,0.32649168,0.4000287,0.0031951293,0.4000287,1.0195632,1.003939,1.0077751,1.0058175
4.194,13.778743,0.32832047,0.40002835,0.0032113078,0.40002835,1.0195482,1.0039269,1.0077728,1.0058111
4.196,13.894638,0.33015695,0.400028,0.003227069,0.400028,1.0195329,1.0039144,1.0077702,1.0058043
4.198,14.011092,0.33200094,0.4000276,0.0032424117,0.4000276,1.0195173,1.0039015,1.0077673,1.0057973
4.2,14.128092,0.33385214,0.40002725,0.003257334,0.40002725,1.0195013,1.0038882,1.0077641,1.0057898
4.202,14.245621,0.33571038,0.40002686,0.003271834,0.40002686,1.0194851,1.0038745,1.0077605,1.0057819
4.204,14.363665,0.3375754,0.4000265,0.0032859107,0.4000265,1.0194685,1.0038605,1.0077567,1.0057738
4.206,14.482205,0.339447,0.4000261,0.0032995625,0.4000261,1.0194517,1.0038459,1.0077525,1.0057652
4.208,14.601232,0.34132487,0.40002573,0.0033127877,0.40002573,1.0194346,1.003831,1.007748,1.0057563
4.21,14.720726,0.34320888,0.40002534,0.003325585,0.40002534,1.019417,1.0038157,1.0077432,1.005747
4.212,14.840674,0.3450987,0.40002495,0.0033379535,0.40002495,1.0193992,1.0037999,1.007738,1.0057372
4.214,14.96106,0.34699416,0.40002456,0.0033498914,0.40002456,1.0193809,1.0037837,1.0077325,1.005727
4.216,15.081865,0.348895,0.40002418,0.003361398,0.40002418,1.0193624,1.0037671,1.0077267,1.0057166
4.218,15.203079,0.35080102,0.4000238,0.0033724715,0.4000238,1.0193435,1.0037501,1.0077205,1.0057057
4.22,15.324684,0.35271192,0.40002337,0.0033831114,0.40002337,1.0193243,1.0037326,1.007714,1.0056945
4.222,15.446664,0.3546275,0.40002298,0.0033933162,0.40002298,1.0193048,1.0037147,1.0077071,1.0056828
4.224,15.569003,0.3565475,0.40002257,0.0034030853,0.40002257,1.0192848,1.0036963,1.0076998,1.0056707
4.226,15.691686,0.35847172,0.40002215,0.0034124176,0.40002215,1.0192645,1.0036775,1.0076922,1.0056581
4.228,15.814697,0.36039987,0.40002176,0.0034213122,0.40002176,1.0192438,1.0036582,1.0076844,1.0056453
4.23,15.938022,0.36233175,0.40002134,0.0034297681,0.40002134,1.0192229,1.0036385,1.007676,1.0056319
4.232,16.061642,0.36426708,0.40002093,0.0034377847,0.40002093,1.0192015,1.0036184,1.0076673,1.0056182
4.234,16.185541,0.36620566,0.4000205,0.0034453615,0.4000205,1.0191797,1.0035977,1.0076582,1.005604
4.236,16.309706,0.36814722,0.4000201,0.0034524975,0.4000201,1.0191575,1.0035766,1.0076488,1.0055895
4.238,16.43412,0.37009156,0.40001968,0.003459192,0.40001968,1.0191351,1.0035552,1.007639,1.0055745
4.24,16.558767,0.37203836,0.40001923,0.003465445,0.40001923,1.0191122,1.0035331,1.0076289,1.0055591
4.242,16.683634,0.37398747,0.4000188,0.0034712553,0.4000188,1.019089,1.0035107,1.0076183,1.0055432
4.244,16.808699,0.37593856,0.4000184,0.003476623,0.4000184,1.0190653,1.0034878,1.0076073,1.0055269
4.246,16.93395,0.37789145,0.40001795,0.0034815473,0.40001795,1.0190413,1.0034645,1.0075961,1.0055102
4.248,17.05937,0.37984586,0.40001753,0.0034860284,0.40001753,1.0190169,1.0034406,1.0075845,1.005493
4.25,17.184944,0.38180158,0.40001708,0.0034900655,0.40001708,1.0189921,1.0034163,1.0075724,1.0054755
4.252,17.310656,0.3837583,0.40001667,0.0034936585,0.40001667,1.0189668,1.0033916,1.0075599,1.0054574
4.254,17.436487,0.38571587,0.40001622,0.0034968073,0.40001622,1.0189413,1.0033664,1.0075471,1.005439
4.256,17.562424,0.38767397,0.40001577,0.0034995116,0.40001577,1.0189153,1.0033407,1.0075339,1.0054201
4.258,17.688452,0.38963237,0.40001532,0.0035017717,0.40001532,1.0188888,1.0033145,1.0075203,1.0054009
4.26,17.814552,0.39159083,0.40001488,0.0035035876,0.40001488,1.0188621,1.0032879,1.0075063,1.0053811
4.262,17.94071,0.3935491,0.40001443,0.003504959,0.40001443,1.018835,1.0032609,1.007492,1.005361
4.264,18.06691,0.39550698,0.40001398,0.003505886,0.40001398,1.0188073,1.0032333,1.0074772,1.0053403
4.266,18.193134,0.39746416,0.40001354,0.003506369,0.40001354,1.0187794,1.0032053,1.007462,1.0053192
4.268,18.319368,0.3994204,0.4000131,0.0035064083,0.4000131,1.018751,1.0031768,1.0074465,1.0052978
4.27,18.445595,0.40137553,0.40001264,0.0035060039,0.40001264,1.0187222,1.0031478,1.0074307,1.0052758
4.272,18.5718,0.4033292,0.4000122,0.0035051564,0.4000122,1.018693,1.0031185,1.0074143,1.0052536
4.274,18.697968,0.40528125,0.40001175,0.003503866,0.40001175,1.0186634,1.0030886,1.0073977,1.0052308
4.276,18.824078,0.40723136,0.4000113,0.0035021333,0.4000113,1.0186334,1.0030583,1.0073806,1.0052075
4.278,18.95012,0.40917933,0.40001082,0.0034999584,0.40001082,1.018603,1.0030276,1.0073632,1.0051839
4.28,19.076077,0.4111249,0.40001038,0.0034973426,0.40001038,1.0185722,1.0029963,1.0073454,1.00516
4.282,19.20193,0.41306788,0.40000993,0.0034942857,0.40000993,1.018541,1.0029647,1.0073272,1.0051354
4.284,19.327665,0.41500792,0.40000945,0.0034907889,0.40000945,1.0185094,1.0029327,1.0073086,1.0051105
4.286,19.453266,0.41694486,0.400009,0.0034868526,0.400009,1.0184773,1.0029001,1.0072896,1.0050852
4.288,19.578716,0.4188784,0.40000853,0.0034824777,0.40000853,1.0184449,1.0028671,1.0072705,1.0050595
4.29,19.704004,0.42080835,0.40000808,0.0034776654,0.40000808,1.0184121,1.0028337,1.0072507,1.0050334
4.292,19.82911,0.42273444,0.4000076,0.003472416,0.4000076,1.0183789,1.0027999,1.0072306,1.0050068
4.294,19.95402,0.4246564,0.40000716,0.0034667307,0.40000716,1.0183452,1.0027655,1.0072103,1.0049798
4.296,20.078714,0.42657402,0.40000668,0.0034606105,0.40000668,1.0183113,1.0027308,1.0071895,1.0049525
4.298,20.203182,0.42848703,0.40000623,0.0034540563,0.40000623,1.0182768,1.0026957,1.0071684,1.0049248
4.3,20.327406,0.43039525,0.40000576,0.0034470696,0.40000576,1.018242,1.0026602,1.0071468,1.0048966
4.302,20.45137,0.43229836,0.4000053,0.003439651,0.4000053,1.0182067,1.0026242,1.007125,1.004868
4.304,20.57506,0.43419614,0.40000483,0.0034318024,0.40000483,1.0181712,1.0025878,1.0071028,1.0048391
4.306,20.698462,0.43608838,0.40000436,0.0034235243,0.40000436,1.0181352,1.0025511,1.0070803,1.0048097
4.308,20.821556,0.43797484,0.4000039,0.0034148188,0.4000039,1.0180988,1.0025139,1.0070574,1.00478
4.31,20.944328,0.43985522,0.40000343,0.0034056867,0.40000343,1.018062,1.0024763,1.0070343,1.00475
4.312,21.066765,0.44172934,0.400003,0.0033961297,0.400003,1.0180249,1.0024384,1.0070107,1.0047196
4.314,21.188848,0.44359693,0.4000025,0.0033861492,0.4000025,1.0179874,1.0024,1.0069869,1.0046887
4.316,21.310568,0.4454578,0.40000203,0.0033757468,0.40000203,1.0179495,1.0023613,1.0069627,1.0046576
4.318,21.431902,0.44731164,0.4000016,0.003364924,0.4000016,1.0179112,1.0023222,1.0069381,1.004626
4.32,21.552841,0.44915825,0.4000011,0.0033536826,0.4000011,1.0178726,1.0022829,1.0069133,1.0045942
4.322,21.673368,0.4509974,0.40000063,0.0033420243,0.40000063,1.0178336,1.002243,1.0068882,1.0045619
4.324,21.793467,0.45282888,0.40000018,0.0033299506,0.40000018,1.0177943,1.0022029,1.0068626,1.0045294
4.326,21.913126,0.4546524,0.3999997,0.0033174637,0.3999997,1.0177546,1.0021623,1.0068369,1.0044965
4.328,22.032324,0.45646775,0.39999926,0.003304565,0.39999926,1.0177145,1.0021216,1.0068109,1.0044633
4.33,22.151052,0.45827472,0.39999878,0.0032912567,0.39999878,1.017674,1.0020804,1.0067846,1.0044298
4.332,22.269297,0.46007302,0.3999983,0.003277541,0.3999983,1.0176332,1.002039,1.0067579,1.004396
4.334,22.387037,0.4618625,0.39999786,0.0032634195,0.39999786,1.0175922,1.0019971,1.006731,1.0043617
4.336,22.504261,0.46364287,0.39999738,0.0032488944,0.39999738,1.0175507,1.001955,1.0067039,1.0043273
4.338,22.620956,0.46541393,0.39999694,0.0032339678,0.39999694,1.017509,1.0019126,1.0066764,1.0042926
4.34,22.737108,0.46717545,0.39999646,0.003218642,0.39999646,1.0174668,1.0018699,1.0066487,1.0042576
4.342,22.8527,0.4689272,0.399996,0.0032029191,0.399996,1.0174245,1.001827,1.0066208,1.0042223
4.344,22.967716,0.47066894,0.39999557,0.0031868014,0.39999557,1.0173817,1.0017837,1.0065925,1.0041867
4.346,23.082148,0.47240046,0.3999951,0.0031702914,0.3999951,1.0173386,1.0017402,1.0065641,1.0041509
4.348,23.195978,0.47412154,0.39999464,0.0031533914,0.39999464,1.0172954,1.0016965,1.0065354,1.0041147
4.35,23.309193,0.475832,0.39999416,0.0031361037,0.39999416,1.0172517,1.0016525,1.0065066,1.0040785
4.352,23.421778,0.47753152,0.39999372,0.0031184307,0.39999372,1.0172077,1.0016083,1.0064775,1.0040419
4.354,23.53372,0.47921997,0.39999327,0.0031003752,0.39999327,1.0171635,1.0015638,1.0064481,1.0040051
4.356,23.645006,0.4808971,0.39999282,0.0030819396,0.39999282,1.017119,1.0015191,1.0064186,1.0039681
4.358,23.755621,0.4825627,0.39999235,0.0030631265,0.39999235,1.0170742,1.0014741,1.0063889,1.0039309
4.36,23.865551,0.48421654,0.3999919,0.003043939,0.3999919,1.0170293,1.0014291,1.006359,1.0038935
4.362,23.974783,0.4858584,0.39999145,0.003024379,0.39999145,1.016984,1.0013838,1.0063288,1.0038558
4.364,24.083305,0.48748812,0.399991,0.00300445,0.399991,1.0169384,1.0013382,1.0062985,1.003818
4.366,24.191105,0.48910546,0.39999056,0.0029841543,0.39999056,1.0168927,1.0012927,1.0062681,1.0037801
4.368,24.298164,0.4907102,0.3999901,0.0029634952,0.3999901,1.0168467,1.0012469,1.0062375,1.003742
4.37,24.404476,0.49230215,0.39998966,0.0029424755,0.39998966,1.0168004,1.0012009,1.0062068,1.0037037
4.372,24.510023,0.4938811,0.39998925,0.0029210981,0.39998925,1.0167539,1.0011549,1.0061759,1.0036652
4.374,24.614796,0.49544683,0.3999888,0.0028993657,0.3999888,1.0167073,1.0011086,1.0061449,1.0036267
4.376,24.718777,0.49699917,0.39998835,0.002877282,0.39998835,1.0166605,1.0010623,1.0061138,1.003588
4.378,24.82196,0.4985379,0.3999879,0.0028548497,0.3999879,1.0166134,1.0010159,1.0060825,1.0035491
4.38,24.924328,0.5000628,0.3999875,0.0028320716,0.3999875,1.016566,1.0009694,1.0060512,1.0035102
4.382,25.025867,0.50157374,0.39998704,0.0028089515,0.39998704,1.0165187,1.0009228,1.0060197,1.0034713
4.384,25.12657,0.50307053,0.39998662,0.0027854925,0.39998662,1.016471,1.0008761,1.0059881,1.0034322
4.386,25.226423,0.50455284,0.39998618,0.0027616976,0.39998618,1.0164232,1.0008293,1.0059565,1.0033929
4.388,25.325413,0.5060206,0.39998576,0.0027375706,0.39998576,1.0163753,1.0007826,1.0059248,1.0033537
4.39,25.423529,0.50747365,0.39998534,0.002713114,0.39998534,1.0163273,1.0007358,1.005893,1.0033144
4.392,25.520758,0.50891167,0.39998493,0.0026883322,0.39998493,1.0162791,1.0006889,1.0058612,1.003275
4.394,25.617088,0.5103346,0.39998448,0.002663228,0.39998448,1.0162308,1.0006421,1.0058293,1.0032357
4.396,25.712511,0.51174223,0.39998406,0.002637805,0.39998406,1.0161823,1.0005952,1.0057974,1.0031962
4.398,25.80701,0.5131343,0.39998364,0.0026120667,0.39998364,1.0161338,1.0005484,1.0057656,1.0031568
4.4,25.90058,0.5145107,0.39998323,0.002586017,0.39998323,1.0160851,1.0005015,1.0057336,1.0031174
4.402,25.993204,0.5158713,0.39998284,0.0025596588,0.39998284,1.0160364,1.0004547,1.0057017,1.003078
4.404,26.084873,0.5172158,0.39998242,0.0025329967,0.39998242,1.0159875,1.0004079,1.0056697,1.0030386
4.406,26.175581,0.51854414,0.399982,0.0025060335,0.399982,1.0159386,1.0003612,1.0056378,1.0029992
4.408,26.265308,0.5198561,0.39998162,0.0024787735,0.39998162,1.0158898,1.0003146,1.0056058,1.00296
4.41,26.354052,0.5211515,0.3999812,0.0024512203,0.3999812,1.0158406,1.0002681,1.005574,1.0029206
4.412,26.441797,0.52243024,0.3999808,0.0024233775,0.3999808,1.0157917,1.0002216,1.005542,1.0028814
4.414,26.528536,0.5236921,0.39998043,0.002395249,0.39998043,1.0157425,1.0001752,1.0055103,1.0028423
4.416,26.614254,0.52493685,0.39998,0.002366839,0.39998,1.0156934,1.000129,1.0054785,1.0028032
4.418,26.698946,0.5261645,0.39997962,0.002338151,0.39997962,1.0156444,1.0000829,1.0054469,1.0027643
4.42,26.7826,0.52737474,0.39997923,0.0023091892,0.39997923,1.0155953,1.000037,1.0054153,1.0027255
4.422,26.86521,0.52856755,0.39997885,0.0022799573,0.39997885,1.0155462,0.9999911,1.0053837,1.0026867
4.424,26.946758,0.52974266,0.3999785,0.0022504597,0.3999785,1.0154971,0.99994546,1.0053524,1.0026481
4.426,27.02724,0.5309,0.3999781,0.0022207,0.3999781,1.015448,0.9999,1.005321,1.0026096
4.428,27.10665,0.53203934,0.3999777,0.0021906828,0.3999777,1.015399,0.9998547,1.0052898,1.0025713
4.43,27.18497,0.5331606,0.39997736,0.0021604118,0.39997736,1.0153501,0.9998096,1.0052588,1.0025331
4.432,27.262197,0.5342637,0.39997697,0.0021298912,0.39997697,1.0153011,0.99976474,1.0052278,1.0024952
4.434,27.338322,0.53534836,0.3999766,0.0020991252,0.3999766,1.0152524,0.9997201,1.005197,1.0024574
4.436,27.413336,0.53641456,0.39997625,0.0020681182,0.39997625,1.0152036,0.9996757,1.0051664,1.0024197
4.438,27.487228,0.53746206,0.3999759,0.002036874,0.3999759,1.0151548,0.9996315,1.0051359,1.0023823
4.44,27.559992,0.53849083,0.39997554,0.0020053973,0.39997554,1.0151063,0.9995876,1.0051056,1.0023451
4.442,27.631617,0.53950065,0.39997518,0.0019736923,0.39997518,1.0150578,0.99954396,1.0050755,1.0023081
4.444,27.702097,0.5404915,0.39997482,0.0019417632,0.39997482,1.0150095,0.9995006,1.0050454,1.0022713
4.446,27.771423,0.5414632,0.3999745,0.0019096144,0.3999745,1.0149612,0.99945754,1.0050157,1.0022348
4.448,27.839588,0.54241556,0.39997414,0.0018772503,0.39997414,1.0149132,0.99941474,1.0049862,1.0021986
4.45,27.906586,0.54334855,0.3999738,0.0018446753,0.3999738,1.0148653,0.9993723,1.0049568,1.0021626
4.452,27.972404,0.54426205,0.39997348,0.0018118938,0.39997348,1.0148175,0.99933016,1.0049276,1.0021269
4.454,28.037043,0.54515594,0.39997312,0.0017789102,0.39997312,1.0147699,0.9992884,1.0048988,1.0020914
4.456,28.100487,0.5460301,0.3999728,0.0017457291,0.3999728,1.0147225,0.99924695,1.00487,1.0020562
4.458,28.162735,0.5468844,0.39997247,0.001712355,0.39997247,1.0146753,0.9992058,1.0048417,1.0020214
4.46,28.223776,0.5477188,0.39997217,0.0016787923,0.39997217,1.0146282,0.9991651,1.0048136,1.001987
4.462,28.283607,0.54853314,0.39997184,0.0016450456,0.39997184,1.0145813,0.9991248,1.0047857,1.0019528
4.464,28.34222,0.5493273,0.39997151,0.0016111196,0.39997151,1.0145347,0.99908483,1.004758,1.0019188
4.466,28.399607,0.5501013,0.39997122,0.0015770188,0.39997122,1.0144883,0.9990453,1.0047307,1.0018853
4.468,28.455765,0.5508549,0.39997092,0.0015427478,0.39997092,1.0144422,0.99900615,1.0047036,1.0018522
4.47,28.510685,0.5515881,0.39997062,0.0015083113,0.39997062,1.0143962,0.9989674,1.0046768,1.0018193
4.472,28.564363,0.5523009,0.39997032,0.0014737139,0.39997032,1.0143505,0.99892914,1.0046504,1.0017868
4.474,28.616795,0.55299294,0.39997002,0.0014389602,0.39997002,1.0143051,0.9988913,1.0046242,1.0017546
4.476,28.667967,0.5536644,0.39996973,0.001404055,0.39996973,1.01426,0.99885386,1.0045984,1.0017229
4.478,28.717886,0.5543151,0.39996943,0.0013690031,0.39996943,1.0142151,0.9988169,1.0045729,1.0016917
4.48,28.766537,0.55494493,0.39996916,0.0013338091,0.39996916,1.0141705,0.9987804,1.0045476,1.0016607
4.482,28.81392,0.5555539,0.3999689,0.0012984776,0.3999689,1.0141263,0.99874437,1.0045228,1.0016302
4.484,28.86003,0.5561419,0.39996862,0.0012630137,0.39996862,1.0140823,0.99870884,1.0044982,1.0016001
4.486,28.904856,0.5567089,0.39996833,0.001227422,0.39996833,1.0140386,0.9986738,1.0044742,1.0015705
4.488,28.9484,0.55725473,0.3999681,0.0011917072,0.3999681,1.0139953,0.9986392,1.0044503,1.0015411
4.49,28.99066,0.55777943,0.39996782,0.0011558742,0.39996782,1.0139523,0.9986052,1.0044268,1.0015123
4.492,29.031624,0.558283,0.39996755,0.001119928,0.39996755,1.0139096,0.99857163,1.0044037,1.0014839
4.494,29.071293,0.5587652,0.3999673,0.001083873,0.3999673,1.0138671,0.9985386,1.0043811,1.001456
4.496,29.109665,0.55922604,0.39996704,0.0010477144,0.39996704,1.0138252,0.9985061,1.0043586,1.0014285
4.498,29.14673,0.5596656,0.3999668,0.0010114568,0.3999668,1.0137835,0.9984742,1.0043367,1.0014015
4.5,29.18249,0.5600837,0.39996657,0.00097510533,0.39996657,1.0137422,0.99844277,1.0043151,1.001375
4.502,29.216936,0.56048036,0.39996633,0.00093866466,0.39996633,1.0137013,0.9984119,1.0042939,1.0013489
4.504,29.250074,0.5608555,0.39996612,0.00090213976,0.39996612,1.0136608,0.99838156,1.0042732,1.0013232
4.506,29.281893,0.56120914,0.39996588,0.00086553546,0.39996588,1.0136205,0.9983518,1.0042528,1.0012981
4.508,29.312393,0.5615412,0.39996564,0.0008288567,0.39996564,1.0135808,0.9983226,1.0042329,1.0012735
4.51,29.341572,0.5618516,0.39996544,0.00079210836,0.39996544,1.0135413,0.998294,1.0042132,1.0012493
4.512,29.369425,0.56214046,0.39996523,0.00075529533,0.39996523,1.0135024,0.9982659,1.0041941,1.0012257
4.514,29.39595,0.5624077,0.39996502,0.0007184226,0.39996502,1.0134637,0.99823844,1.0041754,1.0012026
4.516,29.42115,0.5626532,0.3999648,0.000681495,0.3999648,1.0134256,0.99821156,1.0041571,1.0011799
4.518,29.445017,0.562877,0.39996463,0.0006445175,0.39996463,1.0133878,0.9981853,1.0041392,1.0011578
4.52,29.467554,0.5630791,0.39996442,0.000607495,0.39996442,1.0133504,0.9981596,1.0041217,1.0011362
4.522,29.488758,0.56325954,0.39996424,0.00057043246,0.39996424,1.0133134,0.99813443,1.0041047,1.0011151
4.524,29.508627,0.5634182,0.39996403,0.0005333348,0.39996403,1.0132769,0.99810994,1.004088,1.0010945
4.526,29.527157,0.5635552,0.39996386,0.00049620686,0.39996386,1.0132408,0.99808604,1.004072,1.0010744
4.528,29.544352,0.56367046,0.39996368,0.00045905373,0.39996368,1.0132052,0.99806273,1.0040562,1.0010549
4.53,29.56021,0.5637639,0.39996353,0.00042188025,0.39996353,1.01317,0.99804,1.0040408,1.0010358
4.532,29.57473,0.56383574,0.39996335,0.00038469135,0.39996335,1.0131352,0.99801797,1.004026,1.0010173
4.534,29.587908,0.5638858,0.3999632,0.00034749196,0.3999632,1.0131009,0.99799645,1.0040116,1.0009995
4.536,29.599749,0.5639141,0.39996302,0.00031028703,0.39996302,1.013067,0.9979756,1.0039977,1.000982
4.538,29.61025,0.5639208,0.39996287,0.00027308144,0.39996287,1.0130335,0.9979554,1.0039841,1.0009651
4.54,29.61941,0.5639058,0.39996272,0.00023588016,0.39996272,1.0130005,0.9979358,1.0039711,1.0009488
4.542,29.627234,0.5638691,0.3999626,0.00019868807,0.3999626,1.012968,0.99791676,1.0039585,1.0009329
4.544,29.633715,0.5638108,0.39996246,0.00016151009,0.39996246,1.0129359,0.99789834,1.0039463,1.0009177
4.546,29.638863,0.5637309,0.39996234,0.00012435112,0.39996234,1.0129043,0.9978806,1.0039345,1.000903
4.548,29.64267,0.5636294,0.3999622,8.721607e-05,0.3999622,1.012873,0.9978635,1.0039232,1.0008887
4.55,29.645142,0.56350636,0.39996207,5.010981e-05,0.39996207,1.0128424,0.9978469,1.0039123,1.0008751
4.552,29.646276,0.5633618,0.39996195,1.3037234e-05,0.39996195,1.0128121,0.99783105,1.003902,1.000862
4.554,29.646078,0.56319577,0.39996183,-2.3996794e-05,0.39996183,1.0127823,0.9978157,1.0038921,1.0008494
4.556,29.644548,0.5630083,0.39996174,-6.0987404e-05,0.39996174,1.012753,0.99780107,1.0038825,1.0008373
4.558,29.64169,0.5627994,0.39996162,-9.792975e-05,0.39996162,1.0127242,0.997787,1.0038735,1.0008258
4.56,29.637499,0.5625692,0.39996153,-0.00013481898,0.39996153,1.0126957,0.9977736,1.0038649,1.0008148
4.562,29.63198,0.5623177,0.39996144,-0.00017165027,0.39996144,1.0126678,0.9977607,1.0038567,1.0008043
4.564,29.62514,0.562045,0.39996135,-0.0002084188,0.39996135,1.0126402,0.9977485,1.0038489,1.0007943
4.566,29.616974,0.561751,0.39996126,-0.00024511977,0.39996126,1.0126132,0.99773693,1.0038416,1.0007849
4.568,29.60749,0.56143594,0.39996117,-0.00028174836,0.39996117,1.0125866,0.9977259,1.0038347,1.000776
4.57,29.59669,0.5610998,0.3999611,-0.00031829983,0.3999611,1.0125605,0.99771553,1.0038283,1.0007677
4.572,29.584572,0.56074274,0.39996105,-0.0003547694,0.39996105,1.0125349,0.9977057,1.0038222,1.0007598
4.574,29.571148,0.56036466,0.39996096,-0.00039115234,0.39996096,1.0125096,0.9976965,1.0038166,1.0007524
4.576,29.556412,0.5599657,0.39996094,-0.00042744385,0.39996094,1.0124849,0.9976879,1.0038115,1.0007457
4.578,29.54037,0.55954605,0.39996088,-0.00046363933,0.39996088,1.0124606,0.9976799,1.0038067,1.0007393
4.58,29.52303,0.55910563,0.39996082,-0.00049973396,0.39996082,1.0124366,0.99767244,1.0038024,1.0007335
4.582,29.504389,0.5586446,0.3999608,-0.0005357232,0.3999608,1.0124133,0.9976656,1.0037985,1.0007281
4.584,29.484455,0.55816305,0.39996073,-0.0005716022,0.39996073,1.0123903,0.99765927,1.0037949,1.0007232
4.586,29.463234,0.557661,0.3999607,-0.0006073665,0.3999607,1.0123677,0.99765354,1.0037918,1.000719
4.588,29.440725,0.55713856,0.39996067,-0.00064301136,0.39996067,1.0123456,0.9976484,1.0037892,1.0007151
4.59,29.416939,0.55659586,0.39996064,-0.0006785323,0.39996064,1.0123239,0.9976438,1.0037868,1.0007117
4.592,29.391872,0.556033,0.39996064,-0.0007139246,0.39996064,1.0123026,0.9976398,1.0037849,1.0007088
4.594,29.365534,0.55545,0.3999606,-0.0007491838,0.3999606,1.0122818,0.99763626,1.0037833,1.0007063
4.596,29.33793,0.55484706,0.3999606,-0.0007843054,0.3999606,1.0122614,0.99763334,1.0037822,1.0007044
4.598,29.309067,0.55422425,0.3999606,-0.00081928476,0.3999606,1.0122414,0.9976309,1.0037814,1.0007029
4.6,29.278942,0.5535816,0.3999606,-0.0008541175,0.3999606,1.0122218,0.997629,1.003781,1.0007018
4.602,29.247566,0.5529193,0.3999606,-0.0008887991,0.3999606,1.0122026,0.9976276,1.003781,1.0007012
4.604,29.214949,0.5522375,0.3999606,-0.0009233252,0.3999606,1.0121838,0.9976268,1.0037813,1.000701
4.606,29.18109,0.5515362,0.39996064,-0.0009576913,0.39996064,1.0121653,0.9976264,1.0037819,1.0007012
4.608,29.145996,0.5508156,0.39996067,-0.000991893,0.39996067,1.0121473,0.99762654,1.003783,1.0007019
4.61,29.109673,0.5500757,0.39996067,-0.0010259261,0.39996067,1.0121297,0.9976272,1.0037843,1.000703
4.612,29.072126,0.5493168,0.3999607,-0.0010597862,0.3999607,1.0121125,0.99762833,1.0037861,1.0007045
4.614,29.03337,0.5485389,0.39996076,-0.0010934689,0.39996076,1.0120956,0.99762994,1.0037881,1.0007064
4.616,28.993399,0.5477422,0.3999608,-0.00112697,0.3999608,1.0120791,0.99763197,1.0037904,1.0007087
4.618,28.952227,0.5469268,0.39996082,-0.0011602853,0.39996082,1.0120629,0.99763453,1.0037931,1.0007113
4.62,28.909859,0.5460928,0.39996088,-0.0011934105,0.39996088,1.0120472,0.9976375,1.0037961,1.0007144
4.622,28.866302,0.54524034,0.39996094,-0.0012263416,0.39996094,1.0120317,0.9976409,1.0037993,1.0007179
4.624,28.821562,0.54436964,0.399961,-0.0012590742,0.399961,1.0120165,0.9976448,1.0038029,1.0007217
4.626,28.775648,0.54348075,0.39996105,-0.0012916044,0.39996105,1.0120018,0.997649,1.0038067,1.0007259
4.628,28.728565,0.5425738,0.3999611,-0.0013239279,0.3999611,1.0119873,0.9976537,1.0038109,1.0007304
4.63,28.680323,0.54164904,0.3999612,-0.0013560408,0.3999612,1.0119731,0.99765885,1.0038153,1.0007352
4.632,28.63093,0.5407065,0.3999613,-0.0013879391,0.3999613,1.0119593,0.99766433,1.0038201,1.0007404
4.634,28.580393,0.53974646,0.39996135,-0.0014196187,0.39996135,1.0119458,0.9976702,1.003825,1.0007459
4.636,28.528719,0.53876895,0.39996144,-0.0014510759,0.39996144,1.0119326,0.99767643,1.0038302,1.0007517
4.638,28.475916,0.5377742,0.39996156,-0.0014823064,0.39996156,1.0119197,0.99768305,1.0038356,1.0007578
4.64,28.421991,0.5367623,0.39996165,-0.0015133066,0.39996165,1.0119071,0.99769,1.0038413,1.0007643
4.642,28.366957,0.53573346,0.39996174,-0.0015440726,0.39996174,1.0118947,0.99769735,1.0038471,1.0007709
4.644,28.31082,0.5346879,0.39996186,-0.0015746007,0.39996186,1.0118825,0.99770504,1.0038532,1.0007778
4.646,28.253586,0.53362566,0.39996198,-0.0016048868,0.39996198,1.0118707,0.997713,1.0038596,1.0007851
4.648,28.195267,0.53254694,0.3999621,-0.0016349275,0.3999621,1.0118592,0.9977213,1.0038661,1.0007926
4.65,28.135872,0.53145194,0.39996222,-0.001664719,0.39996222,1.0118479,0.99772996,1.0038729,1.0008004
4.652,28.075407,0.53034085,0.39996234,-0.0016942576,0.39996234,1.0118366,0.99773884,1.0038798,1.0008084
4.654,28.013885,0.52921385,0.39996246,-0.0017235398,0.39996246,1.0118258,0.997748,1.0038868,1.0008166
4.656,27.951313,0.528071,0.3999626,-0.0017525619,0.3999626,1.0118152,0.9977575,1.0038941,1.000825
4.658,27.887701,0.5269126,0.39996272,-0.0017813203,0.39996272,1.0118047,0.99776727,1.0039016,1.0008336
4.66,27.823057,0.5257388,0.39996287,-0.0018098118,0.39996287,1.0117944,0.9977772,1.0039091,1.0008426
4.662,27.757395,0.5245497,0.39996302,-0.0018380327,0.39996302,1.0117844,0.9977875,1.0039169,1.0008516
4.664,27.69072,0.52334565,0.39996317,-0.0018659797,0.39996317,1.0117745,0.9977979,1.0039247,1.0008608
4.666,27.623045,0.5221267,0.39996335,-0.0018936493,0.39996335,1.0117649,0.99780864,1.0039327,1.0008702
4.668,27.554377,0.52089304,0.3999635,-0.0019210385,0.3999635,1.0117555,0.9978195,1.0039409,1.0008798
4.67,27.48473,0.51964486,0.39996368,-0.0019481436,0.39996368,1.011746,0.9978306,1.0039492,1.0008895
4.672,27.41411,0.51838243,0.39996386,-0.0019749615,0.39996386,1.0117369,0.9978419,1.0039575,1.0008994
4.674,27.342531,0.51710594,0.399964,-0.0020014893,0.399964,1.0117278,0.99785334,1.0039659,1.0009093
4.676,27.270004,0.51581544,0.39996418,-0.0020277235,0.39996418,1.011719,0.99786496,1.0039744,1.0009195
4.678,27.196537,0.5145113,0.3999644,-0.002053661,0.3999644,1.0117102,0.99787676,1.003983,1.0009297
4.68,27.12214,0.5131936,0.39996457,-0.002079299,0.39996457,1.0117016,0.99788874,1.0039917,1.0009401
4.682,27.046827,0.51186264,0.39996475,-0.0021046342,0.39996475,1.011693,0.9979008,1.0040004,1.0009506
4.684,26.970606,0.5105185,0.39996496,-0.0021296637,0.39996496,1.0116847,0.997913,1.0040092,1.0009611
4.686,26.893492,0.5091615,0.39996517,-0.0021543845,0.39996517,1.0116763,0.9979253,1.0040181,1.0009717
4.688,26.81549,0.50779176,0.39996538,-0.0021787942,0.39996538,1.0116681,0.99793774,1.004027,1.0009823
4.69,26.736616,0.50640947,0.39996558,-0.0022028894,0.39996558,1.0116599,0.99795026,1.0040358,1.000993
4.692,26.656883,0.50501496,0.3999658,-0.0022266675,0.3999658,1.0116519,0.99796283,1.0040448,1.0010039
4.694,26.576298,0.5036083,0.399966,-0.0022501259,0.399966,1.0116439,0.9979755,1.0040537,1.0010146
4.696,26.494873,0.5021898,0.39996624,-0.0022732618,0.39996624,1.0116359,0.9979882,1.0040628,1.0010254
4.698,26.412622,0.5007596,0.39996645,-0.0022960727,0.39996645,1.011628,0.99800104,1.0040717,1.0010364
4.7,26.329557,0.499318,0.3999667,-0.0023185557,0.3999667,1.0116202,0.99801385,1.0040807,1.0010473
4.702,26.245687,0.4978651,0.39996693,-0.0023407084,0.39996693,1.0116123,0.9980267,1.0040896,1.0010581
4.704,26.161024,0.49640122,0.39996716,-0.0023625284,0.39996716,1.0116045,0.9980396,1.0040984,1.001069
4.706,26.075584,0.4949265,0.3999674,-0.002384013,0.3999674,1.0115968,0.99805254,1.0041074,1.0010798
4.708,25.989378,0.49344122,0.39996764,-0.0024051603,0.39996764,1.011589,0.9980654,1.0041162,1.0010906
4.71,25.902414,0.49194556,0.39996788,-0.0024259675,0.39996788,1.0115813,0.99807835,1.004125,1.0011015
4.712,25.814707,0.49043974,0.39996815,-0.0024464324,0.39996815,1.0115736,0.9980912,1.0041337,1.0011122
4.714,25.72627,0.48892397,0.39996842,-0.002466553,0.39996842,1.0115659,0.9981041,1.0041424,1.001123
4.716,25.637115,0.48739854,0.39996865,-0.0024863265,0.39996865,1.0115582,0.9981169,1.004151,1.0011337
4.718,25.547255,0.48586357,0.39996892,-0.0025057513,0.39996892,1.0115503,0.99812967,1.0041595,1.0011442
4.72,25.456701,0.48431936,0.3999692,-0.0025248253,0.3999692,1.0115426,0.9981424,1.0041679,1.0011548
4.722,25.365467,0.48276612,0.39996946,-0.0025435463,0.39996946,1.0115347,0.99815506,1.0041763,1.0011652
4.724,25.273565,0.48120406,0.39996973,-0.0025619124,0.39996973,1.0115268,0.9981677,1.0041846,1.0011755
4.726,25.18101,0.47963342,0.39997002,-0.0025799214,0.39997002,1.011519,0.9981802,1.0041927,1.0011858
4.728,25.08781,0.4780544,0.3999703,-0.0025975716,0.3999703,1.011511,0.9981926,1.0042008,1.0011959
4.73,24.993984,0.47646728,0.3999706,-0.0026148614,0.3999706,1.011503,0.99820495,1.0042087,1.0012059
4.732,24.899542,0.47487223,0.39997086,-0.0026317886,0.39997086,1.0114949,0.9982172,1.0042166,1.0012159
4.734,24.804495,0.47326952,0.39997116,-0.0026483515,0.39997116,1.0114868,0.9982293,1.0042242,1.0012257
4.736,24.70886,0.47165936,0.39997146,-0.0026645488,0.39997146,1.0114785,0.9982413,1.0042318,1.0012354
4.738,24.612648,0.47004202,0.39997175,-0.0026803785,0.39997175,1.0114702,0.9982532,1.0042392,1.0012449
4.74,24.515873,0.46841767,0.39997205,-0.0026958392,0.39997205,1.0114619,0.99826497,1.0042465,1.0012542
4.742,24.418549,0.46678656,0.39997235,-0.0027109294,0.39997235,1.0114534,0.99827653,1.0042536,1.0012635
4.744,24.320684,0.46514896,0.39997268,-0.0027256473,0.39997268,1.0114448,0.998288,1.0042607,1.0012726
