Time,gENSAL.delta,gENSAL.PELEC,gENSAL.PMECH,gENSAL.SPEED,iEESGO.PMECH,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.746,24.222301,0.46350506,0.39997298,-0.002739992,0.39997298,1.0114361,0.9982993,1.0042675,1.0012814
4.748,24.123407,0.4618551,0.3999733,-0.0027539616,0.3999733,1.0114273,0.99831045,1.0042741,1.0012901
4.75,24.024015,0.46019933,0.3999736,-0.0027675554,0.3999736,1.0114185,0.9983214,1.0042806,1.0012987
4.752,23.924143,0.45853797,0.39997393,-0.0027807716,0.39997393,1.0114094,0.9983322,1.0042869,1.001307
4.754,23.823801,0.45687127,0.39997426,-0.0027936092,0.39997426,1.0114003,0.99834275,1.004293,1.0013152
4.756,23.723003,0.45519942,0.39997458,-0.002806067,0.39997458,1.0113912,0.9983532,1.0042989,1.0013232
4.758,23.621763,0.4535227,0.3999749,-0.0028181442,0.3999749,1.0113817,0.99836344,1.0043046,1.001331
4.76,23.520096,0.45184135,0.39997524,-0.0028298392,0.39997524,1.0113723,0.99837345,1.0043103,1.0013386
4.762,23.418015,0.45015556,0.39997557,-0.0028411513,0.39997557,1.0113627,0.9983833,1.0043156,1.001346
4.764,23.315535,0.4484656,0.3999759,-0.0028520797,0.3999759,1.0113529,0.9983929,1.0043209,1.0013531
4.766,23.212664,0.44677165,0.39997625,-0.0028626234,0.39997625,1.011343,0.99840224,1.0043257,1.00136
4.768,23.109425,0.44507402,0.39997658,-0.0028727814,0.39997658,1.011333,0.9984114,1.0043305,1.0013667
4.77,23.005825,0.4433729,0.39997694,-0.002882553,0.39997694,1.0113229,0.99842036,1.004335,1.0013733
4.772,22.90188,0.44166854,0.3999773,-0.0028919377,0.3999773,1.0113125,0.99842906,1.0043395,1.0013795
4.774,22.797606,0.43996117,0.39997762,-0.0029009345,0.39997762,1.0113021,0.9984376,1.0043435,1.0013856
4.776,22.693014,0.438251,0.39997798,-0.002909543,0.39997798,1.0112915,0.9984458,1.0043474,1.0013914
4.778,22.58812,0.43653828,0.39997834,-0.0029177626,0.39997834,1.0112807,0.9984538,1.0043511,1.0013969
4.78,22.482933,0.43482327,0.3999787,-0.0029255927,0.3999787,1.0112698,0.99846154,1.0043546,1.0014023
4.782,22.377476,0.43310615,0.39997905,-0.002933033,0.39997905,1.0112587,0.99846905,1.0043578,1.0014073
4.784,22.271757,0.43138722,0.3999794,-0.002940083,0.3999794,1.0112475,0.99847627,1.0043608,1.0014122
4.786,22.165789,0.42966664,0.39997977,-0.002946742,0.39997977,1.0112361,0.9984833,1.0043635,1.0014167
4.788,22.05959,0.4279447,0.39998013,-0.0029530101,0.39998013,1.0112245,0.99849004,1.0043662,1.001421
4.79,21.953173,0.42622158,0.39998052,-0.002958887,0.39998052,1.0112128,0.9984965,1.0043684,1.001425
4.792,21.846552,0.42449754,0.39998087,-0.0029643725,0.39998087,1.011201,0.9985027,1.0043705,1.0014288
4.794,21.739738,0.4227728,0.39998126,-0.0029694664,0.39998126,1.011189,0.99850863,1.0043724,1.0014324
4.796,21.63275,0.42104763,0.39998162,-0.0029741686,0.39998162,1.0111767,0.9985143,1.0043739,1.0014356
4.798,21.525597,0.4193222,0.399982,-0.002978479,0.399982,1.0111644,0.99851966,1.0043752,1.0014387
4.8,21.418299,0.41759676,0.39998236,-0.0029823978,0.39998236,1.0111518,0.9985248,1.0043763,1.0014415
4.802,21.310865,0.41587156,0.39998275,-0.002985925,0.39998275,1.0111392,0.9985296,1.0043772,1.001444
4.804,21.203312,0.41414678,0.39998314,-0.0029890605,0.39998314,1.0111263,0.9985342,1.0043778,1.0014461
4.806,21.095652,0.41242272,0.39998353,-0.0029918046,0.39998353,1.0111133,0.9985385,1.0043782,1.0014482
4.808,20.987904,0.41069952,0.3999839,-0.0029941574,0.3999839,1.0111,0.9985425,1.0043783,1.0014498
4.81,20.880074,0.40897745,0.39998427,-0.0029961194,0.39998427,1.0110867,0.99854624,1.0043782,1.0014511
4.812,20.772182,0.40725675,0.39998466,-0.0029976908,0.39998466,1.0110732,0.99854964,1.0043778,1.0014523
4.814,20.66424,0.4055376,0.39998505,-0.0029988722,0.39998505,1.0110595,0.9985528,1.0043774,1.0014532
4.816,20.556263,0.40382025,0.39998546,-0.0029996634,0.39998546,1.0110457,0.9985557,1.0043765,1.0014538
4.818,20.448263,0.40210494,0.39998585,-0.0030000655,0.39998585,1.0110317,0.9985583,1.0043753,1.0014541
4.82,20.340258,0.40039185,0.39998624,-0.0030000787,0.39998624,1.0110176,0.9985606,1.004374,1.0014542
4.822,20.232258,0.3986812,0.39998662,-0.0029997036,0.39998662,1.0110033,0.99856263,1.0043725,1.001454
4.824,20.12428,0.39697325,0.399987,-0.0029989409,0.399987,1.0109887,0.9985644,1.0043707,1.0014535
4.826,20.016335,0.39526817,0.3999874,-0.0029977912,0.3999874,1.0109742,0.9985659,1.0043687,1.0014528
4.828,19.908438,0.39356622,0.39998782,-0.0029962552,0.39998782,1.0109594,0.9985671,1.0043664,1.0014517
4.83,19.800604,0.39186758,0.3999882,-0.0029943339,0.3999882,1.0109444,0.998568,1.0043639,1.0014505
4.832,19.692846,0.39017248,0.3999886,-0.0029920277,0.3999886,1.0109293,0.9985686,1.0043612,1.001449
4.834,19.585178,0.38848114,0.399989,-0.0029893378,0.399989,1.0109141,0.99856895,1.0043582,1.0014472
4.836,19.477615,0.38679376,0.3999894,-0.0029862649,0.3999894,1.0108987,0.9985691,1.004355,1.0014452
4.838,19.370167,0.38511056,0.3999898,-0.00298281,0.3999898,1.0108832,0.99856883,1.0043515,1.0014428
4.84,19.262852,0.38343173,0.3999902,-0.0029789743,0.3999902,1.0108676,0.9985684,1.0043478,1.0014403
4.842,19.155682,0.38175753,0.39999062,-0.0029747584,0.39999062,1.0108517,0.99856764,1.0043439,1.0014374
4.844,19.048668,0.3800881,0.399991,-0.002970164,0.399991,1.0108358,0.9985666,1.0043397,1.0014343
4.846,18.94183,0.37842366,0.39999142,-0.0029651918,0.39999142,1.0108198,0.9985654,1.0043354,1.001431
4.848,18.835176,0.37676448,0.3999918,-0.0029598433,0.3999918,1.0108036,0.9985638,1.0043309,1.0014274
4.85,18.72872,0.3751107,0.39999223,-0.0029541194,0.39999223,1.0107872,0.998562,1.004326,1.0014236
4.852,18.622478,0.3734625,0.39999264,-0.0029480215,0.39999264,1.0107708,0.99855995,1.004321,1.0014195
4.854,18.516464,0.37182012,0.39999303,-0.0029415512,0.39999303,1.0107542,0.9985576,1.0043159,1.0014153
4.856,18.410686,0.3701838,0.39999345,-0.0029347097,0.39999345,1.0107374,0.998555,1.0043104,1.0014107
4.858,18.305162,0.36855367,0.39999387,-0.0029274982,0.39999387,1.0107206,0.9985522,1.0043048,1.001406
4.86,18.199907,0.36692995,0.39999425,-0.0029199184,0.39999425,1.0107037,0.9985491,1.0042989,1.001401
4.862,18.09493,0.3653128,0.39999467,-0.0029119719,0.39999467,1.0106868,0.99854577,1.0042928,1.0013957
4.864,17.990246,0.3637025,0.3999951,-0.00290366,0.3999951,1.0106696,0.9985422,1.0042866,1.0013902
4.866,17.885866,0.3620992,0.39999548,-0.0028949843,0.39999548,1.0106523,0.9985384,1.0042802,1.0013845
4.868,17.781807,0.36050305,0.3999959,-0.0028859468,0.3999959,1.010635,0.9985343,1.0042735,1.0013787
4.87,17.678078,0.3589143,0.3999963,-0.0028765488,0.3999963,1.0106175,0.99853003,1.0042667,1.0013725
4.872,17.574696,0.35733306,0.3999967,-0.0028667923,0.3999967,1.0106,0.9985255,1.0042598,1.0013661
4.874,17.471668,0.35575962,0.39999712,-0.0028566788,0.39999712,1.0105824,0.99852073,1.0042526,1.0013596
4.876,17.369015,0.35419407,0.3999975,-0.0028462103,0.3999975,1.0105647,0.9985158,1.0042453,1.0013529
4.878,17.266743,0.35263667,0.39999792,-0.0028353885,0.39999792,1.0105469,0.9985106,1.0042378,1.001346
4.88,17.164865,0.3510875,0.39999834,-0.0028242155,0.39999834,1.010529,0.9985052,1.00423,1.0013388
4.882,17.063398,0.34954688,0.39999872,-0.002812693,0.39999872,1.0105112,0.9984996,1.0042222,1.0013316
4.884,16.96235,0.34801486,0.39999914,-0.002800823,0.39999914,1.0104932,0.99849373,1.0042142,1.001324
4.886,16.86174,0.3464917,0.39999956,-0.0027886077,0.39999956,1.010475,0.9984877,1.004206,1.0013163
4.888,16.761572,0.34497753,0.39999995,-0.002776049,0.39999995,1.0104569,0.9984815,1.0041977,1.0013084
4.89,16.661863,0.34347254,0.40000036,-0.0027631493,0.40000036,1.0104388,0.9984751,1.0041891,1.0013005
4.892,16.562626,0.34197688,0.40000075,-0.0027499103,0.40000075,1.0104206,0.99846846,1.0041806,1.0012922
4.894,16.463871,0.34049076,0.40000117,-0.0027363345,0.40000117,1.0104022,0.99846166,1.0041718,1.0012838
4.896,16.36561,0.33901432,0.40000156,-0.0027224238,0.40000156,1.010384,0.9984547,1.0041629,1.0012753
4.898,16.267855,0.33754775,0.40000197,-0.0027081806,0.40000197,1.0103656,0.99844754,1.0041538,1.0012666
4.9,16.17062,0.33609116,0.40000236,-0.0026936072,0.40000236,1.0103471,0.9984402,1.0041448,1.0012578
4.902,16.073915,0.3346448,0.40000278,-0.002678706,0.40000278,1.0103288,0.99843276,1.0041355,1.0012487
4.904,15.977755,0.33320874,0.40000317,-0.0026634792,0.40000317,1.0103103,0.99842507,1.0041261,1.0012397
4.906,15.882145,0.3317832,0.40000355,-0.0026479294,0.40000355,1.0102918,0.99841726,1.0041165,1.0012304
4.908,15.787103,0.3303683,0.40000397,-0.0026320587,0.40000397,1.0102732,0.9984093,1.0041069,1.001221
4.91,15.6926365,0.32896426,0.40000436,-0.0026158697,0.40000436,1.0102547,0.99840117,1.0040972,1.0012114
4.912,15.598759,0.32757115,0.40000474,-0.0025993653,0.40000474,1.0102361,0.99839294,1.0040873,1.0012017
4.914,15.505483,0.3261892,0.40000513,-0.0025825475,0.40000513,1.0102177,0.99838454,1.0040774,1.001192
4.916,15.412815,0.3248185,0.40000555,-0.0025654188,0.40000555,1.0101991,0.998376,1.0040674,1.0011822
4.918,15.320772,0.3234592,0.40000594,-0.0025479824,0.40000594,1.0101805,0.9983673,1.0040574,1.0011722
4.92,15.229362,0.3221115,0.40000632,-0.0025302405,0.40000632,1.010162,0.99835855,1.0040472,1.001162
4.922,15.138596,0.3207755,0.4000067,-0.0025121958,0.4000067,1.0101434,0.99834967,1.0040369,1.0011519
4.924,15.048483,0.31945136,0.4000071,-0.0024938511,0.4000071,1.0101249,0.9983406,1.0040267,1.0011417
4.926,14.959038,0.31813923,0.4000075,-0.002475209,0.4000075,1.0101064,0.9983315,1.0040162,1.0011313
4.928,14.870268,0.31683922,0.40000787,-0.0024562725,0.40000787,1.010088,0.99832225,1.0040058,1.0011208
4.93,14.782186,0.31555152,0.40000826,-0.0024370442,0.40000826,1.0100695,0.99831295,1.0039952,1.0011103
4.932,14.6948,0.31427622,0.40000862,-0.002417527,0.40000862,1.010051,0.99830353,1.0039847,1.0010997
4.934,14.608124,0.31301346,0.400009,-0.0023977237,0.400009,1.0100327,0.998294,1.0039741,1.0010891
4.936,14.522165,0.31176338,0.4000094,-0.0023776372,0.4000094,1.0100142,0.9982844,1.0039634,1.0010784
4.938,14.4369335,0.3105261,0.40000975,-0.0023572706,0.40000975,1.0099959,0.9982747,1.0039526,1.0010675
4.94,14.352443,0.3093018,0.40001014,-0.0023366264,0.40001014,1.0099776,0.99826497,1.0039419,1.0010567
4.942,14.268698,0.30809054,0.4000105,-0.002315708,0.4000105,1.0099593,0.99825513,1.0039312,1.0010458
4.944,14.185711,0.30689248,0.40001088,-0.0022945183,0.40001088,1.0099412,0.99824524,1.0039203,1.0010349
4.946,14.103491,0.30570772,0.40001124,-0.0022730604,0.40001124,1.0099231,0.9982353,1.0039096,1.0010239
4.948,14.02205,0.3045364,0.40001163,-0.002251337,0.40001163,1.009905,0.9982253,1.0038987,1.0010129
4.95,13.941396,0.30337864,0.400012,-0.0022293516,0.400012,1.009887,0.9982152,1.0038879,1.001002
4.952,13.861537,0.30223456,0.40001234,-0.0022071071,0.40001234,1.009869,0.9982051,1.003877,1.0009909
4.954,13.782483,0.30110425,0.4000127,-0.0021846066,0.4000127,1.0098511,0.998195,1.0038662,1.0009798
4.956,13.704246,0.29998785,0.40001306,-0.0021618535,0.40001306,1.0098333,0.9981848,1.0038553,1.0009687
4.958,13.62683,0.29888546,0.40001342,-0.0021388507,0.40001342,1.0098156,0.9981746,1.0038445,1.0009576
4.96,13.550248,0.2977972,0.40001377,-0.0021156017,0.40001377,1.0097979,0.99816436,1.0038337,1.0009465
4.962,13.474506,0.2967232,0.40001413,-0.0020921093,0.40001413,1.0097804,0.9981541,1.0038228,1.0009354
4.964,13.399615,0.29566348,0.40001446,-0.0020683773,0.40001446,1.0097629,0.9981438,1.0038121,1.0009243
4.966,13.325584,0.29461825,0.40001482,-0.0020444086,0.40001482,1.0097455,0.99813354,1.0038012,1.0009133
4.968,13.2524185,0.29358754,0.40001518,-0.0020202068,0.40001518,1.0097282,0.9981232,1.0037905,1.0009023
4.97,13.180128,0.29257146,0.4000155,-0.001995775,0.4000155,1.0097109,0.9981129,1.0037798,1.0008912
4.972,13.108723,0.29157013,0.40001586,-0.0019711165,0.40001586,1.0096939,0.9981026,1.0037692,1.0008801
4.974,13.038208,0.29058364,0.4000162,-0.001946235,0.4000162,1.0096768,0.9980923,1.0037584,1.0008692
4.976,12.968594,0.28961208,0.40001652,-0.0019211336,0.40001652,1.0096599,0.99808204,1.0037478,1.0008582
4.978,12.899886,0.28865555,0.40001684,-0.0018958157,0.40001684,1.0096431,0.99807173,1.0037373,1.0008473
4.98,12.832095,0.28771412,0.40001717,-0.001870285,0.40001717,1.0096264,0.9980615,1.0037268,1.0008364
4.982,12.765225,0.2867879,0.4000175,-0.0018445448,0.4000175,1.0096098,0.9980512,1.0037163,1.0008256
4.984,12.699287,0.285877,0.40001783,-0.0018185985,0.40001783,1.0095934,0.99804103,1.003706,1.0008148
4.986,12.634287,0.28498143,0.40001816,-0.0017924496,0.40001816,1.009577,0.99803084,1.0036957,1.0008041
4.988,12.5702305,0.28410134,0.40001848,-0.0017661019,0.40001848,1.0095608,0.9980207,1.0036855,1.0007933
4.99,12.507128,0.28323677,0.40001878,-0.0017395585,0.40001878,1.0095446,0.9980106,1.0036752,1.0007827
4.992,12.4449835,0.28238782,0.4000191,-0.0017128234,0.4000191,1.0095286,0.9980005,1.0036652,1.0007722
4.994,12.383804,0.28155458,0.4000194,-0.0016858998,0.4000194,1.0095128,0.9979905,1.0036552,1.0007617
4.996,12.323598,0.2807371,0.40001974,-0.0016587914,0.40001974,1.009497,0.9979805,1.0036452,1.0007514
4.998,12.264372,0.27993545,0.40002003,-0.001631502,0.40002003,1.0094814,0.9979706,1.0036354,1.000741
5.0,12.20613,0.2791497,0.40002033,-0.0016040349,0.40002033,1.009466,0.9979607,1.0036256,1.0007308
5.002,12.148881,0.27837998,0.40002063,-0.001576394,0.40002063,1.0094507,0.99795085,1.003616,1.0007206
5.004,12.092629,0.27762628,0.40002093,-0.0015485827,0.40002093,1.0094354,0.99794114,1.0036063,1.0007105
5.006,12.037383,0.2768887,0.40002123,-0.0015206048,0.40002123,1.0094204,0.9979314,1.0035969,1.0007005
5.008,11.983146,0.27616727,0.4000215,-0.001492464,0.4000215,1.0094055,0.9979218,1.0035875,1.0006906
5.01,11.929925,0.2754621,0.4000218,-0.0014641639,0.4000218,1.0093907,0.9979122,1.0035782,1.0006808
5.012,11.877727,0.27477324,0.40002206,-0.0014357083,0.40002206,1.009376,0.9979028,1.003569,1.000671
5.014,11.826553,0.27410072,0.40002236,-0.0014071009,0.40002236,1.0093615,0.9978934,1.00356,1.0006615
5.016,11.776415,0.2734446,0.40002263,-0.0013783453,0.40002263,1.0093472,0.9978841,1.003551,1.000652
5.018,11.727314,0.27280495,0.4000229,-0.0013494454,0.4000229,1.009333,0.99787486,1.0035422,1.0006425
5.02,11.679255,0.2721818,0.40002316,-0.001320405,0.40002316,1.009319,0.9978657,1.0035335,1.0006332
5.022,11.632244,0.27157524,0.40002343,-0.0012912276,0.40002343,1.009305,0.9978566,1.0035249,1.0006241
5.024,11.586287,0.2709853,0.4000237,-0.0012619173,0.4000237,1.0092912,0.9978477,1.0035164,1.000615
5.026,11.541386,0.270412,0.40002397,-0.0012324777,0.40002397,1.0092776,0.9978388,1.0035081,1.0006061
5.028,11.497548,0.2698554,0.4000242,-0.0012029125,0.4000242,1.0092641,0.99783,1.0034999,1.0005972
5.03,11.454777,0.26931554,0.40002447,-0.0011732257,0.40002447,1.0092509,0.99782133,1.0034919,1.0005885
5.032,11.413075,0.26879248,0.4000247,-0.001143421,0.4000247,1.0092376,0.99781275,1.0034839,1.0005801
5.034,11.37245,0.26828623,0.40002495,-0.0011135023,0.40002495,1.0092247,0.9978042,1.003476,1.0005716
5.036,11.332904,0.26779684,0.40002522,-0.0010834733,0.40002522,1.0092119,0.9977959,1.0034684,1.0005633
5.038,11.29444,0.26732433,0.40002546,-0.0010533379,0.40002546,1.0091991,0.9977876,1.0034609,1.000555
5.04,11.257063,0.26686874,0.40002567,-0.0010231001,0.40002567,1.0091866,0.9977794,1.0034535,1.000547
5.042,11.220777,0.2664301,0.4000259,-0.0009927636,0.4000259,1.0091742,0.9977714,1.0034462,1.0005391
5.044,11.185584,0.26600847,0.40002614,-0.0009623322,0.40002614,1.0091621,0.9977634,1.0034391,1.0005313
5.046,11.151488,0.26560384,0.40002635,-0.00093180983,0.40002635,1.00915,0.9977556,1.0034322,1.0005237
5.048,11.118494,0.26521623,0.4000266,-0.0009012004,0.4000266,1.0091381,0.99774784,1.0034254,1.0005162
5.05,11.086602,0.26484567,0.4000268,-0.00087050773,0.4000268,1.0091263,0.99774027,1.0034187,1.0005088
5.052,11.055818,0.26449218,0.400027,-0.00083973573,0.400027,1.0091147,0.99773276,1.0034121,1.0005016
5.054,11.026141,0.2641558,0.40002722,-0.00080888823,0.40002722,1.0091033,0.99772537,1.0034057,1.0004945
5.056,10.997577,0.26383653,0.40002742,-0.00077796914,0.40002742,1.0090921,0.9977181,1.0033995,1.0004876
5.058,10.970127,0.26353437,0.40002763,-0.0007469824,0.40002763,1.009081,0.997711,1.0033934,1.0004808
5.06,10.943794,0.26324937,0.4000278,-0.0007159318,0.4000278,1.00907,0.99770397,1.0033875,1.0004742
5.062,10.91858,0.26298147,0.40002802,-0.0006848214,0.40002802,1.0090592,0.99769706,1.0033817,1.0004677
5.064,10.894487,0.26273078,0.4000282,-0.00065365486,0.4000282,1.0090486,0.99769026,1.0033761,1.0004613
5.066,10.871516,0.26249722,0.40002838,-0.0006224363,0.40002838,1.0090381,0.99768364,1.0033706,1.0004551
5.068,10.849672,0.26228082,0.4000286,-0.00059116946,0.4000286,1.0090277,0.9976771,1.0033654,1.0004491
5.07,10.828953,0.26208162,0.40002877,-0.00055985834,0.40002877,1.0090176,0.99767065,1.0033603,1.0004432
5.072,10.809361,0.2618996,0.4000289,-0.0005285068,0.4000289,1.0090076,0.9976644,1.0033553,1.0004375
5.074,10.7909,0.26173472,0.4000291,-0.00049711874,0.4000291,1.0089977,0.9976582,1.0033504,1.0004319
5.076,10.773569,0.26158702,0.40002927,-0.00046569805,0.40002927,1.008988,0.9976522,1.0033457,1.0004264
5.078,10.75737,0.2614565,0.40002942,-0.00043424862,0.40002942,1.0089784,0.9976462,1.0033412,1.000421
5.08,10.742303,0.2613431,0.40002957,-0.00040277434,0.40002957,1.008969,0.99764043,1.0033368,1.0004159
5.082,10.728371,0.2612469,0.40002975,-0.00037127914,0.40002975,1.0089598,0.99763477,1.0033326,1.0004109
5.084,10.715571,0.2611678,0.4000299,-0.0003397669,0.4000299,1.0089506,0.99762917,1.0033286,1.0004061
5.086,10.703907,0.26110584,0.40003002,-0.0003082415,0.40003002,1.0089417,0.99762374,1.0033247,1.0004014
5.088,10.6933775,0.26106098,0.40003017,-0.0002767068,0.40003017,1.0089328,0.99761844,1.0033209,1.0003968
5.09,10.683985,0.26103324,0.40003031,-0.00024516668,0.40003031,1.0089241,0.99761325,1.0033174,1.0003924
5.092,10.675726,0.26102257,0.40003043,-0.00021362507,0.40003043,1.0089157,0.9976082,1.0033139,1.0003881
5.094,10.668603,0.26102898,0.40003058,-0.00018208582,0.40003058,1.0089072,0.9976032,1.0033107,1.0003841
5.096,10.662615,0.2610524,0.4000307,-0.00015055276,0.4000307,1.008899,0.99759835,1.0033076,1.00038
5.098,10.6577635,0.26109284,0.40003082,-0.00011902979,0.40003082,1.0088909,0.99759364,1.0033046,1.0003762
5.1,10.654045,0.2611503,0.40003094,-8.752075e-05,0.40003094,1.0088829,0.997589,1.0033017,1.0003725
5.102,10.651462,0.2612247,0.40003106,-5.602949e-05,0.40003106,1.0088751,0.9975845,1.0032991,1.0003691
5.104,10.650011,0.26131603,0.40003115,-2.4559857e-05,0.40003115,1.0088674,0.9975801,1.0032966,1.0003656
5.106,10.6496935,0.26142427,0.40003127,6.8843174e-06,0.40003127,1.0088599,0.9975758,1.0032942,1.0003624
5.108,10.650507,0.2615494,0.40003136,3.8299204e-05,0.40003136,1.0088524,0.99757165,1.003292,1.0003593
5.11,10.6524515,0.26169136,0.40003145,6.968098e-05,0.40003145,1.0088451,0.9975676,1.0032899,1.0003563
5.112,10.655524,0.26185012,0.40003154,0.00010102584,0.40003154,1.0088379,0.99756366,1.003288,1.0003535
5.114,10.659724,0.26202562,0.40003163,0.00013232998,0.40003163,1.0088309,0.99755985,1.0032862,1.0003507
5.116,10.665052,0.26221788,0.40003172,0.0001635896,0.40003172,1.008824,0.9975561,1.0032846,1.0003482
5.118,10.671503,0.2624268,0.4000318,0.00019480092,0.4000318,1.0088172,0.99755245,1.003283,1.0003457
5.12,10.679077,0.26265237,0.40003186,0.00022596016,0.40003186,1.0088105,0.9975489,1.0032817,1.0003434
5.122,10.687772,0.2628945,0.40003195,0.00025706357,0.40003195,1.008804,0.9975454,1.0032805,1.0003412
5.124,10.697586,0.26315323,0.400032,0.00028810737,0.400032,1.0087975,0.9975421,1.0032794,1.0003392
5.126,10.708516,0.26342842,0.40003207,0.00031908788,0.40003207,1.0087912,0.99753886,1.0032785,1.0003372
5.128,10.72056,0.26372007,0.40003213,0.0003500013,0.40003213,1.0087849,0.9975357,1.0032777,1.0003353
5.13,10.733716,0.2640281,0.4000322,0.00038084394,0.4000322,1.0087788,0.9975326,1.003277,1.0003337
5.132,10.747981,0.2643525,0.40003222,0.00041161207,0.40003222,1.0087729,0.9975296,1.0032763,1.0003321
5.134,10.763352,0.26469317,0.40003228,0.00044230206,0.40003228,1.0087669,0.9975267,1.0032759,1.0003306
5.136,10.779826,0.26505005,0.4000323,0.00047291015,0.4000323,1.008761,0.99752384,1.0032755,1.0003293
5.138,10.797401,0.26542312,0.40003234,0.00050343276,0.40003234,1.0087553,0.9975211,1.0032754,1.000328
5.14,10.816073,0.2658123,0.4000324,0.0005338661,0.4000324,1.0087497,0.9975185,1.0032753,1.0003269
5.142,10.83584,0.26621753,0.4000324,0.00056420674,0.4000324,1.0087442,0.99751586,1.0032753,1.0003258
5.144,10.856697,0.26663873,0.40003243,0.00059445086,0.40003243,1.0087389,0.9975133,1.0032754,1.0003248
5.146,10.87864,0.26707584,0.40003246,0.000624595,0.40003246,1.0087335,0.99751085,1.0032756,1.000324
5.148,10.901668,0.26752877,0.40003246,0.0006546354,0.40003246,1.0087283,0.99750847,1.003276,1.0003233
5.15,10.925774,0.2679975,0.4000325,0.00068456866,0.4000325,1.008723,0.99750614,1.0032765,1.0003226
5.152,10.950956,0.26848194,0.4000325,0.0007143911,0.4000325,1.008718,0.9975038,1.0032771,1.000322
5.154,10.97721,0.26898202,0.4000325,0.00074409926,0.4000325,1.0087129,0.9975016,1.0032777,1.0003215
5.156,11.004531,0.26949763,0.4000325,0.00077368953,0.4000325,1.008708,0.99749947,1.0032785,1.0003211
5.158,11.032916,0.27002874,0.4000325,0.0008031585,0.4000325,1.0087031,0.9974973,1.0032793,1.0003208
5.16,11.062359,0.27057526,0.4000325,0.00083250256,0.4000325,1.0086983,0.99749523,1.0032803,1.0003206
5.162,11.092855,0.2711371,0.40003246,0.0008617183,0.40003246,1.0086936,0.9974932,1.0032812,1.0003203
5.164,11.124403,0.27171418,0.40003243,0.0008908023,0.40003243,1.0086889,0.9974912,1.0032824,1.0003202
5.166,11.156994,0.2723064,0.40003243,0.0009197511,0.40003243,1.0086843,0.9974892,1.0032836,1.0003202
5.168,11.190625,0.27291372,0.4000324,0.00094856124,0.4000324,1.0086797,0.9974873,1.0032848,1.0003202
5.17,11.225289,0.27353603,0.40003237,0.0009772293,0.40003237,1.0086752,0.9974854,1.0032861,1.0003203
5.172,11.260985,0.27417323,0.4000323,0.0010057521,0.4000323,1.0086708,0.9974835,1.0032876,1.0003204
5.174,11.297704,0.27482522,0.40003228,0.001034126,0.40003228,1.0086664,0.99748164,1.0032891,1.0003206
5.176,11.335442,0.27549195,0.40003225,0.0010623479,0.40003225,1.008662,0.9974798,1.0032907,1.0003208
5.178,11.374193,0.27617332,0.4000322,0.0010904144,0.4000322,1.0086576,0.99747795,1.0032922,1.000321
5.18,11.413952,0.2768692,0.40003213,0.0011183221,0.40003213,1.0086533,0.99747616,1.0032939,1.0003214
5.182,11.454712,0.27757955,0.40003207,0.001146068,0.40003207,1.0086491,0.9974743,1.0032955,1.0003217
5.184,11.496469,0.27830422,0.400032,0.0011736485,0.400032,1.0086448,0.99747247,1.0032973,1.0003221
5.186,11.539214,0.27904314,0.40003195,0.0012010606,0.40003195,1.0086406,0.9974707,1.0032991,1.0003225
5.188,11.582945,0.2797962,0.4000319,0.0012283011,0.4000319,1.0086365,0.9974688,1.003301,1.0003229
5.19,11.627653,0.28056332,0.4000318,0.0012553667,0.4000318,1.0086323,0.997467,1.0033028,1.0003234
5.192,11.673331,0.28134435,0.40003175,0.0012822544,0.40003175,1.0086281,0.99746513,1.0033047,1.0003239
5.194,11.7199745,0.28213924,0.40003166,0.0013089608,0.40003166,1.008624,0.9974633,1.0033067,1.0003244
5.196,11.767577,0.28294784,0.40003157,0.0013354832,0.40003157,1.0086199,0.9974614,1.0033087,1.0003248
5.198,11.81613,0.28377005,0.40003148,0.0013618182,0.40003148,1.0086157,0.9974595,1.0033107,1.0003253
5.2,11.865627,0.2846058,0.4000314,0.0013879627,0.4000314,1.0086116,0.9974575,1.0033127,1.0003258
5.202,11.916062,0.28545493,0.4000313,0.0014139139,0.4000313,1.0086075,0.99745554,1.0033147,1.0003263
5.204,11.967429,0.28631735,0.4000312,0.0014396686,0.4000312,1.0086033,0.9974535,1.0033168,1.0003268
5.206,12.019719,0.28719297,0.4000311,0.001465224,0.4000311,1.0085993,0.9974514,1.0033189,1.0003272
5.208,12.072926,0.28808162,0.40003097,0.001490577,0.40003097,1.0085951,0.9974493,1.0033209,1.0003277
5.21,12.12704,0.28898323,0.40003088,0.0015157247,0.40003088,1.0085909,0.99744713,1.003323,1.0003281
5.212,12.182057,0.28989765,0.40003076,0.0015406641,0.40003076,1.0085868,0.99744487,1.003325,1.0003285
5.214,12.237968,0.2908248,0.40003064,0.0015653926,0.40003064,1.0085826,0.9974426,1.0033271,1.0003289
5.216,12.294765,0.29176453,0.4000305,0.0015899071,0.4000305,1.0085783,0.9974402,1.0033292,1.0003291
5.218,12.352442,0.29271674,0.40003037,0.0016142048,0.40003037,1.008574,0.99743783,1.0033312,1.0003295
5.22,12.410988,0.29368126,0.40003026,0.001638283,0.40003026,1.0085697,0.99743533,1.0033331,1.0003297
5.222,12.470398,0.29465804,0.4000301,0.001662139,0.4000301,1.0085654,0.99743277,1.0033351,1.00033
5.224,12.530663,0.2956469,0.40002996,0.0016857698,0.40002996,1.008561,0.9974301,1.003337,1.0003301
5.226,12.591773,0.29664773,0.40002984,0.0017091729,0.40002984,1.0085566,0.99742734,1.0033389,1.0003302
5.228,12.653723,0.29766038,0.4000297,0.0017323456,0.4000297,1.0085522,0.99742454,1.0033408,1.0003302
5.23,12.716502,0.29868475,0.40002954,0.0017552851,0.40002954,1.0085477,0.9974216,1.0033427,1.0003302
5.232,12.780103,0.2997207,0.40002936,0.001777989,0.40002936,1.0085431,0.9974186,1.0033445,1.0003302
5.234,12.844518,0.3007681,0.4000292,0.0018004546,0.4000292,1.0085385,0.9974154,1.0033462,1.00033
5.236,12.909736,0.3018268,0.40002906,0.0018226793,0.40002906,1.0085337,0.9974122,1.0033479,1.0003297
5.238,12.97575,0.3028967,0.40002888,0.0018446607,0.40002888,1.0085291,0.99740887,1.0033495,1.0003295
5.24,13.042551,0.30397764,0.4000287,0.0018663962,0.4000287,1.0085242,0.9974054,1.0033511,1.000329
5.242,13.11013,0.3050695,0.40002856,0.0018878833,0.40002856,1.0085193,0.99740183,1.0033526,1.0003285
5.244,13.178479,0.3061721,0.40002838,0.0019091197,0.40002838,1.0085143,0.9973981,1.0033541,1.000328
5.246,13.247587,0.30728537,0.4000282,0.0019301028,0.4000282,1.0085093,0.99739426,1.0033555,1.0003272
5.248,13.317447,0.3084091,0.400028,0.0019508305,0.400028,1.0085042,0.99739033,1.0033568,1.0003265
5.25,13.388047,0.3095432,0.4000278,0.0019713002,0.4000278,1.0084989,0.9973862,1.003358,1.0003256
5.252,13.45938,0.31068748,0.40002763,0.0019915097,0.40002763,1.0084935,0.9973819,1.0033591,1.0003246
5.254,13.531436,0.31184182,0.40002742,0.0020114565,0.40002742,1.0084882,0.9973776,1.0033602,1.0003234
5.256,13.604205,0.3130061,0.40002725,0.0020311389,0.40002725,1.0084826,0.99737304,1.0033611,1.0003222
5.258,13.677678,0.31418017,0.40002704,0.0020505544,0.40002704,1.008477,0.99736834,1.0033619,1.0003209
5.26,13.751845,0.31536382,0.40002683,0.0020697005,0.40002683,1.0084713,0.9973635,1.0033628,1.0003194
5.262,13.826696,0.316557,0.40002662,0.0020885754,0.40002662,1.0084654,0.9973585,1.0033634,1.0003178
5.264,13.902222,0.31775945,0.4000264,0.0021071772,0.4000264,1.0084594,0.9973533,1.003364,1.000316
5.266,13.978413,0.31897113,0.4000262,0.0021255033,0.4000262,1.0084534,0.99734795,1.0033644,1.0003141
5.268,14.055258,0.3201918,0.400026,0.002143552,0.400026,1.0084473,0.99734247,1.0033647,1.0003121
5.27,14.132749,0.32142136,0.40002576,0.0021613212,0.40002576,1.008441,0.99733675,1.0033649,1.00031
5.272,14.210874,0.32265964,0.40002555,0.002178809,0.40002555,1.0084345,0.9973309,1.003365,1.0003076
5.274,14.289622,0.3239065,0.4000253,0.0021960135,0.4000253,1.008428,0.9973248,1.003365,1.000305
5.276,14.368987,0.32516178,0.40002507,0.0022129326,0.40002507,1.0084213,0.9973186,1.0033648,1.0003024
5.278,14.448955,0.3264253,0.40002486,0.0022295644,0.40002486,1.0084144,0.9973122,1.0033646,1.0002996
5.28,14.529515,0.32769695,0.40002462,0.0022459074,0.40002462,1.0084075,0.9973056,1.0033641,1.0002967
5.282,14.61066,0.3289765,0.40002438,0.0022619595,0.40002438,1.0084003,0.9972987,1.0033635,1.0002935
5.284,14.692376,0.33026388,0.40002412,0.002277719,0.40002412,1.008393,0.9972917,1.0033628,1.0002902
5.286,14.774655,0.33155888,0.40002388,0.0022931846,0.40002388,1.0083857,0.9972845,1.0033619,1.0002867
5.288,14.857485,0.33286133,0.40002364,0.002308354,0.40002364,1.0083781,0.997277,1.0033609,1.000283
5.29,14.940856,0.3341711,0.40002337,0.0023232258,0.40002337,1.0083704,0.9972694,1.0033598,1.0002792
5.292,15.024758,0.33548802,0.40002313,0.0023377985,0.40002313,1.0083625,0.9972615,1.0033585,1.0002751
5.294,15.109178,0.3368119,0.40002286,0.0023520703,0.40002286,1.0083544,0.9972535,1.0033569,1.000271
5.296,15.194106,0.3381426,0.40002263,0.00236604,0.40002263,1.0083462,0.9972452,1.0033554,1.0002666
5.298,15.279533,0.33947995,0.40002236,0.0023797057,0.40002236,1.0083379,0.99723667,1.0033535,1.0002619
5.3,15.365445,0.3408238,0.4000221,0.0023930662,0.4000221,1.0083293,0.9972279,1.0033516,1.0002571
5.302,15.451833,0.34217396,0.40002182,0.0024061198,0.40002182,1.0083206,0.9972189,1.0033494,1.0002521
5.304,15.538686,0.3435303,0.40002155,0.0024188654,0.40002155,1.0083117,0.9972097,1.003347,1.0002469
5.306,15.625993,0.34489262,0.40002128,0.0024313016,0.40002128,1.0083026,0.99720025,1.0033447,1.0002414
5.308,15.71374,0.34626076,0.40002102,0.0024434272,0.40002102,1.0082934,0.9971906,1.0033419,1.0002358
5.31,15.801919,0.34763452,0.40002072,0.0024552406,0.40002072,1.0082839,0.99718064,1.003339,1.00023
5.312,15.890517,0.3490138,0.40002045,0.0024667408,0.40002045,1.0082743,0.9971705,1.0033361,1.0002239
5.314,15.979525,0.3503984,0.40002015,0.0024779264,0.40002015,1.0082644,0.9971601,1.0033329,1.0002176
5.316,16.068928,0.35178813,0.40001988,0.0024887966,0.40001988,1.0082544,0.9971494,1.0033294,1.0002111
5.318,16.158716,0.35318282,0.4000196,0.0024993499,0.4000196,1.0082442,0.9971385,1.0033258,1.0002043
5.32,16.248882,0.3545823,0.4000193,0.0025095853,0.4000193,1.0082338,0.99712735,1.003322,1.0001974
5.322,16.339407,0.35598645,0.40001902,0.002519502,0.40001902,1.0082232,0.9971159,1.0033181,1.0001901
5.324,16.430285,0.35739502,0.40001872,0.002529099,0.40001872,1.0082123,0.9971043,1.0033138,1.0001827
5.326,16.521502,0.3588079,0.40001842,0.0025383749,0.40001842,1.0082012,0.99709237,1.0033095,1.0001751
5.328,16.613049,0.36022487,0.40001813,0.0025473293,0.40001813,1.00819,0.99708015,1.0033048,1.0001673
5.33,16.70491,0.3616458,0.40001783,0.0025559608,0.40001783,1.0081786,0.9970677,1.0033001,1.0001591
5.332,16.797077,0.36307046,0.40001753,0.002564269,0.40001753,1.0081669,0.997055,1.0032951,1.0001508
5.334,16.889538,0.3644987,0.4000172,0.0025722529,0.4000172,1.008155,0.997042,1.0032898,1.0001422
5.336,16.98228,0.36593035,0.4000169,0.0025799116,0.4000169,1.008143,0.99702877,1.0032845,1.0001333
5.338,17.075293,0.36736524,0.4000166,0.0025872448,0.4000166,1.0081306,0.99701524,1.0032787,1.0001242
5.34,17.168562,0.36880317,0.40001628,0.0025942514,0.40001628,1.008118,0.99700147,1.0032729,1.0001149
5.342,17.262077,0.370244,0.40001598,0.002600931,0.40001598,1.0081053,0.99698746,1.0032668,1.0001054
5.344,17.35583,0.37168753,0.40001565,0.002607283,0.40001565,1.0080923,0.9969731,1.0032606,1.0000955
5.346,17.449802,0.37313357,0.40001535,0.0026133065,0.40001535,1.008079,0.9969585,1.003254,1.0000855
5.348,17.543987,0.37458196,0.40001503,0.0026190013,0.40001503,1.0080656,0.99694365,1.0032474,1.0000751
5.35,17.638369,0.37603253,0.4000147,0.002624367,0.4000147,1.0080519,0.9969285,1.0032405,1.0000646
5.352,17.73294,0.37748507,0.40001437,0.0026294028,0.40001437,1.008038,0.99691314,1.0032333,1.0000538
5.354,17.827686,0.37893942,0.40001404,0.0026341085,0.40001404,1.0080239,0.9968974,1.0032259,1.0000427
5.356,17.922596,0.3803954,0.40001374,0.002638484,0.40001374,1.0080094,0.9968815,1.0032183,1.0000314
5.358,18.017658,0.38185284,0.40001342,0.0026425284,0.40001342,1.0079949,0.9968652,1.0032105,1.0000198
5.36,18.11286,0.38331154,0.4000131,0.0026462418,0.4000131,1.00798,0.9968487,1.0032024,1.0000079
5.362,18.208187,0.38477135,0.40001276,0.002649624,0.40001276,1.007965,0.9968319,1.0031942,0.9999958
5.364,18.30363,0.38623205,0.4000124,0.0026526744,0.4000124,1.0079496,0.99681485,1.0031857,0.9999835
5.366,18.39918,0.3876935,0.40001208,0.0026553934,0.40001208,1.007934,0.9967975,1.003177,0.99997085
5.368,18.494822,0.38915548,0.40001175,0.002657781,0.40001175,1.0079182,0.99677986,1.0031681,0.999958
5.37,18.59054,0.39061785,0.40001142,0.002659836,0.40001142,1.0079021,0.996762,1.0031589,0.99994487
5.372,18.686329,0.3920804,0.4000111,0.0026615597,0.4000111,1.0078858,0.9967438,1.0031495,0.9999315
5.374,18.782171,0.39354295,0.40001073,0.0026629514,0.40001073,1.0078692,0.9967254,1.00314,0.99991786
5.376,18.878061,0.39500535,0.4000104,0.0026640112,0.4000104,1.0078524,0.99670666,1.0031301,0.99990404
5.378,18.97398,0.39646736,0.40001005,0.0026647393,0.40001005,1.0078354,0.99668765,1.0031201,0.99988985
5.38,19.069923,0.39792886,0.40000972,0.0026651358,0.40000972,1.0078181,0.9966684,1.0031098,0.9998755
5.382,19.16587,0.39938965,0.4000094,0.0026652007,0.4000094,1.0078006,0.9966489,1.0030992,0.9998608
5.384,19.261816,0.40084955,0.40000904,0.0026649346,0.40000904,1.0077828,0.99662906,1.0030885,0.999846
5.386,19.357746,0.40230837,0.40000868,0.0026643374,0.40000868,1.0077648,0.99660903,1.0030775,0.99983084
5.388,19.453648,0.40376595,0.40000835,0.0026634096,0.40000835,1.0077466,0.99658865,1.0030664,0.9998154
5.39,19.549511,0.40522206,0.400008,0.0026621514,0.400008,1.007728,0.9965681,1.003055,0.9997998
5.392,19.645323,0.4066766,0.40000767,0.0026605632,0.40000767,1.0077093,0.9965472,1.0030434,0.9997839
5.394,19.741072,0.4081293,0.4000073,0.0026586456,0.4000073,1.0076903,0.99652606,1.0030315,0.9997677
5.396,19.836746,0.40958005,0.40000695,0.0026563988,0.40000695,1.007671,0.99650466,1.0030195,0.9997513
5.398,19.932333,0.41102862,0.40000662,0.0026538235,0.40000662,1.0076516,0.996483,1.0030072,0.9997347
5.4,20.02782,0.41247487,0.40000626,0.00265092,0.40000626,1.0076318,0.99646115,1.0029947,0.99971783
5.402,20.1232,0.4139186,0.4000059,0.002647689,0.4000059,1.0076118,0.996439,1.002982,0.9997007
5.404,20.218454,0.41535968,0.40000555,0.0026441314,0.40000555,1.0075915,0.99641657,1.002969,0.9996834
5.406,20.313578,0.41679785,0.40000522,0.0026402473,0.40000522,1.0075711,0.9963939,1.0029559,0.9996658
5.408,20.408552,0.41823295,0.40000486,0.002636038,0.40000486,1.0075504,0.996371,1.0029426,0.999648
5.41,20.50337,0.41966483,0.4000045,0.0026315036,0.4000045,1.0075294,0.99634784,1.0029291,0.9996299
5.412,20.59802,0.4210933,0.40000415,0.0026266456,0.40000415,1.0075082,0.9963244,1.0029153,0.9996117
5.414,20.69249,0.42251822,0.4000038,0.0026214642,0.4000038,1.0074867,0.9963008,1.0029013,0.99959314
5.416,20.786766,0.42393935,0.40000343,0.0026159605,0.40000343,1.0074651,0.9962769,1.0028871,0.9995744
5.418,20.88084,0.42535657,0.4000031,0.0026101356,0.4000031,1.0074432,0.99625283,1.0028728,0.99955547
5.42,20.974697,0.42676964,0.40000275,0.0026039903,0.40000275,1.007421,0.9962285,1.0028583,0.9995363
5.422,21.068327,0.42817843,0.4000024,0.0025975253,0.4000024,1.0073986,0.9962039,1.0028435,0.9995169
5.424,21.161718,0.42958274,0.40000203,0.002590742,0.40000203,1.0073761,0.99617916,1.0028285,0.9994973
5.426,21.25486,0.43098244,0.40000167,0.0025836413,0.40000167,1.0073532,0.9961541,1.0028133,0.99947745
5.428,21.34774,0.4323773,0.40000132,0.0025762243,0.40000132,1.0073302,0.9961289,1.0027981,0.9994574
5.43,21.440348,0.4337672,0.40000096,0.0025684922,0.40000096,1.0073068,0.9961035,1.0027826,0.9994372
5.432,21.532671,0.4351519,0.4000006,0.002560446,0.4000006,1.0072833,0.99607784,1.0027668,0.99941677
5.434,21.6247,0.43653128,0.40000027,0.0025520872,0.40000027,1.0072596,0.996052,1.002751,0.99939615
5.436,21.716421,0.43790516,0.39999992,0.002543417,0.39999992,1.0072356,0.996026,1.0027349,0.99937534
5.438,21.807827,0.43927336,0.39999956,0.0025344365,0.39999956,1.0072114,0.99599975,1.0027187,0.9993543
5.44,21.898901,0.4406357,0.3999992,0.002525147,0.3999992,1.0071871,0.99597335,1.0027024,0.99933314
5.442,21.989637,0.44199204,0.39999884,0.0025155502,0.39999884,1.0071625,0.9959467,1.0026858,0.99931175
5.444,22.08002,0.44334218,0.3999985,0.0025056475,0.3999985,1.0071377,0.9959199,1.0026691,0.99929017
5.446,22.170042,0.44468597,0.39999813,0.00249544,0.39999813,1.0071126,0.99589294,1.0026522,0.9992685
5.448,22.259693,0.44602323,0.3999978,0.0024849293,0.3999978,1.0070875,0.9958658,1.0026351,0.99924654
5.45,22.348959,0.44735378,0.39999744,0.002474117,0.39999744,1.0070621,0.99583846,1.002618,0.9992245
5.452,22.43783,0.44867748,0.3999971,0.0024630048,0.3999971,1.0070364,0.995811,1.0026006,0.99920225
5.454,22.526293,0.44999418,0.39999673,0.002451594,0.39999673,1.0070107,0.9957834,1.0025831,0.9991799
5.456,22.614344,0.45130366,0.3999964,0.0024398866,0.3999964,1.0069847,0.9957556,1.0025655,0.99915737
5.458,22.701965,0.4526058,0.39999604,0.002427884,0.39999604,1.0069585,0.99572766,1.0025477,0.99913466
5.46,22.789152,0.45390046,0.39999568,0.002415588,0.39999568,1.0069321,0.9956996,1.0025299,0.99911183
5.462,22.875889,0.4551874,0.39999536,0.0024030001,0.39999536,1.0069056,0.99567133,1.0025117,0.9990889
5.464,22.962168,0.45646653,0.399995,0.0023901225,0.399995,1.0068789,0.995643,1.0024936,0.99906576
5.466,23.04798,0.45773762,0.39999464,0.002376957,0.39999464,1.0068519,0.9956145,1.0024754,0.9990425
5.468,23.133308,0.4590006,0.3999943,0.002363505,0.3999943,1.0068249,0.995586,1.002457,0.9990192
5.47,23.21815,0.46025524,0.39999396,0.002349769,0.39999396,1.0067977,0.99555725,1.0024384,0.9989957
5.472,23.302492,0.46150142,0.39999363,0.0023357505,0.39999363,1.0067703,0.99552846,1.0024198,0.9989721
5.474,23.386324,0.46273896,0.39999327,0.0023214517,0.39999327,1.0067427,0.9954995,1.0024011,0.99894845
5.476,23.469637,0.46396774,0.39999294,0.0023068744,0.39999294,1.006715,0.9954705,1.0023824,0.9989247
5.478,23.552418,0.46518758,0.3999926,0.0022920207,0.3999926,1.0066872,0.9954414,1.0023634,0.9989008
5.48,23.634663,0.46639833,0.39999226,0.0022768925,0.39999226,1.0066592,0.99541223,1.0023445,0.99887675
5.482,23.716354,0.4675998,0.3999919,0.0022614924,0.3999919,1.0066311,0.99538296,1.0023254,0.9988527
5.484,23.79749,0.46879193,0.39999157,0.0022458222,0.39999157,1.0066028,0.9953536,1.0023062,0.99882853
5.486,23.878056,0.46997452,0.39999124,0.002229884,0.39999124,1.0065744,0.9953242,1.0022869,0.99880433
5.488,23.958042,0.47114742,0.39999092,0.00221368,0.39999092,1.0065459,0.99529475,1.0022676,0.99878
5.49,24.03744,0.47231045,0.39999056,0.0021972128,0.39999056,1.0065173,0.9952652,1.0022483,0.9987557
5.492,24.116241,0.47346354,0.39999023,0.0021804841,0.39999023,1.0064886,0.9952356,1.0022289,0.99873126
5.494,24.194435,0.47460648,0.3999899,0.0021634968,0.3999899,1.0064596,0.99520606,1.0022093,0.9987068
5.496,24.27201,0.47573918,0.39998958,0.002146253,0.39998958,1.0064306,0.99517643,1.0021899,0.99868226
5.498,24.348965,0.47686148,0.39998925,0.0021287547,0.39998925,1.0064015,0.99514675,1.0021702,0.9986577
5.5,24.425283,0.4779732,0.39998892,0.002111005,0.39998892,1.0063725,0.99511707,1.0021507,0.99863315
5.502,24.500957,0.47907424,0.3999886,0.0020930057,0.3999886,1.0063431,0.9950874,1.002131,0.9986085
5.504,24.57598,0.48016447,0.3999883,0.0020747595,0.3999883,1.0063138,0.99505764,1.0021113,0.9985839
5.506,24.65034,0.48124376,0.39998797,0.002056269,0.39998797,1.0062844,0.99502796,1.0020915,0.99855924
5.508,24.72403,0.48231193,0.39998764,0.0020375366,0.39998764,1.0062549,0.9949983,1.0020719,0.99853456
5.51,24.797043,0.48336887,0.3999873,0.0020185648,0.3999873,1.0062252,0.9949686,1.0020521,0.9985099
5.512,24.869366,0.48441446,0.399987,0.0019993563,0.399987,1.0061957,0.9949389,1.0020323,0.99848527
5.514,24.940996,0.48544857,0.39998668,0.0019799138,0.39998668,1.006166,0.9949093,1.0020125,0.9984606
5.516,25.01192,0.48647106,0.3999864,0.0019602398,0.3999864,1.0061362,0.99487966,1.0019928,0.9984359
5.518,25.082134,0.4874818,0.39998606,0.0019403369,0.39998606,1.0061064,0.9948501,1.001973,0.9984113
5.52,25.151625,0.4884807,0.39998576,0.0019202079,0.39998576,1.0060765,0.9948206,1.0019532,0.99838674
5.522,25.220388,0.48946756,0.39998546,0.0018998554,0.39998546,1.0060467,0.99479115,1.0019336,0.9983622
5.524,25.288416,0.49044234,0.39998513,0.0018792824,0.39998513,1.0060167,0.9947617,1.0019139,0.9983376
5.526,25.355696,0.49140486,0.39998484,0.0018584916,0.39998484,1.0059867,0.9947324,1.0018942,0.9983132
5.528,25.422226,0.49235505,0.39998454,0.0018374856,0.39998454,1.0059568,0.9947032,1.0018746,0.99828875
5.53,25.487995,0.49329275,0.39998424,0.0018162675,0.39998424,1.0059267,0.99467397,1.0018549,0.9982644
5.532,25.552998,0.49421787,0.39998394,0.00179484,0.39998394,1.0058968,0.9946449,1.0018353,0.9982401
5.534,25.617224,0.49513027,0.39998364,0.0017732059,0.39998364,1.0058668,0.9946159,1.0018159,0.99821585
5.536,25.680668,0.49602988,0.39998335,0.0017513685,0.39998335,1.0058367,0.99458706,1.0017965,0.9981917
5.538,25.743322,0.49691656,0.39998308,0.0017293304,0.39998308,1.0058068,0.9945583,1.001777,0.99816763
5.54,25.805182,0.4977902,0.39998278,0.0017070946,0.39998278,1.0057768,0.9945296,1.0017577,0.9981437
5.542,25.866234,0.4986507,0.39998248,0.0016846642,0.39998248,1.0057468,0.9945011,1.0017384,0.9981198
5.544,25.926476,0.49949795,0.3999822,0.001662042,0.3999822,1.0057169,0.9944727,1.0017194,0.998096
5.546,25.9859,0.5003319,0.39998192,0.0016392312,0.39998192,1.005687,0.99444443,1.0017002,0.9980723
5.548,26.0445,0.50115234,0.39998165,0.001616235,0.39998165,1.0056571,0.99441636,1.0016812,0.9980488
5.55,26.10227,0.5019592,0.39998138,0.0015930561,0.39998138,1.0056273,0.9943884,1.0016623,0.99802536
5.552,26.1592,0.5027525,0.3999811,0.001569698,0.3999811,1.0055975,0.99436057,1.0016434,0.998002
5.554,26.215288,0.503532,0.39998084,0.0015461636,0.39998084,1.0055678,0.99433297,1.0016247,0.9979788
5.556,26.270525,0.5042976,0.39998055,0.0015224561,0.39998055,1.0055381,0.9943055,1.0016061,0.9979558
5.558,26.324905,0.50504935,0.3999803,0.0014985785,0.3999803,1.0055085,0.9942782,1.0015876,0.9979329
5.56,26.378422,0.5057871,0.39998004,0.0014745342,0.39998004,1.005479,0.9942511,1.0015693,0.99791014
5.562,26.431072,0.5065107,0.39997977,0.0014503264,0.39997977,1.0054495,0.9942242,1.001551,0.99788755
5.564,26.482847,0.5072201,0.3999795,0.0014259582,0.3999795,1.0054201,0.9941974,1.0015329,0.99786514
5.566,26.53374,0.5079152,0.39997926,0.0014014329,0.39997926,1.0053908,0.99417096,1.0015149,0.99784285
5.568,26.58375,0.50859594,0.399979,0.0013767538,0.399979,1.0053616,0.9941446,1.001497,0.99782073
5.57,26.632866,0.5092622,0.39997876,0.0013519241,0.39997876,1.0053325,0.9941186,1.0014793,0.99779886
5.572,26.681087,0.509914,0.39997852,0.0013269472,0.39997852,1.0053035,0.9940927,1.0014617,0.9977771
5.574,26.728407,0.51055115,0.39997825,0.0013018264,0.39997825,1.0052747,0.9940671,1.0014443,0.9977555
5.576,26.774818,0.5111736,0.399978,0.001276565,0.399978,1.0052458,0.9940416,1.001427,0.9977342
5.578,26.82032,0.51178133,0.39997777,0.0012511663,0.39997777,1.0052172,0.99401647,1.0014099,0.997713
5.58,26.864902,0.5123743,0.39997754,0.0012256338,0.39997754,1.0051886,0.99399155,1.001393,0.9976921
5.582,26.908566,0.51295227,0.3999773,0.0011999707,0.3999773,1.0051602,0.9939669,1.0013762,0.99767137
5.584,26.951302,0.51351535,0.3999771,0.0011741805,0.3999771,1.005132,0.9939425,1.0013596,0.99765086
5.586,26.993107,0.51406336,0.39997685,0.0011482667,0.39997685,1.0051038,0.99391836,1.0013431,0.99763054
5.588,27.033976,0.51459634,0.39997664,0.0011222325,0.39997664,1.0050758,0.99389446,1.0013269,0.99761045
5.59,27.073908,0.5151141,0.3999764,0.0010960816,0.3999764,1.0050479,0.99387085,1.0013108,0.9975906
5.592,27.112894,0.5156167,0.3999762,0.0010698173,0.3999762,1.0050203,0.99384755,1.001295,0.997571
5.594,27.150934,0.51610404,0.399976,0.0010434431,0.399976,1.0049927,0.9938245,1.0012794,0.9975516
5.596,27.188023,0.51657605,0.39997575,0.0010169625,0.39997575,1.0049654,0.9938017,1.0012639,0.9975325
5.598,27.224155,0.5170327,0.39997554,0.0009903789,0.39997554,1.0049381,0.99377924,1.0012486,0.9975136
5.6,27.259329,0.51747394,0.39997533,0.0009636958,0.39997533,1.0049112,0.99375707,1.0012335,0.99749494
5.602,27.293543,0.5178997,0.39997515,0.00093691685,0.39997515,1.0048844,0.99373525,1.0012187,0.9974766
5.604,27.326788,0.51830995,0.39997494,0.0009100455,0.39997494,1.0048577,0.9937137,1.001204,0.99745846
5.606,27.359064,0.5187046,0.39997473,0.0008830853,0.39997473,1.0048312,0.99369246,1.0011896,0.9974406
5.608,27.39037,0.51908374,0.39997455,0.00085603975,0.39997455,1.0048048,0.9936715,1.0011753,0.997423
5.61,27.4207,0.51944715,0.39997438,0.00082891237,0.39997438,1.0047787,0.9936509,1.0011613,0.99740565
5.612,27.45005,0.51979494,0.39997417,0.0008017068,0.39997417,1.0047529,0.9936306,1.0011475,0.9973886
5.614,27.478422,0.520127,0.399974,0.0007744266,0.399974,1.0047272,0.9936107,1.001134,0.99737185
5.616,27.50581,0.5204433,0.3999738,0.0007470753,0.3999738,1.0047017,0.993591,1.0011207,0.99735534
5.618,27.532211,0.52074385,0.39997363,0.00071965647,0.39997363,1.0046765,0.99357176,1.0011076,0.9973392
5.62,27.557625,0.5210286,0.39997345,0.0006921738,0.39997345,1.0046513,0.9935528,1.0010947,0.9973233
5.622,27.582048,0.5212975,0.3999733,0.00066463073,0.3999733,1.0046265,0.9935342,1.0010822,0.9973076
5.624,27.605478,0.5215506,0.39997312,0.000637031,0.39997312,1.0046018,0.9935159,1.0010698,0.9972923
5.626,27.627914,0.52178776,0.39997298,0.0006093781,0.39997298,1.0045775,0.993498,1.0010576,0.99727726
5.628,27.649355,0.5220091,0.3999728,0.0005816757,0.3999728,1.0045533,0.99348044,1.0010457,0.99726254
5.63,27.669796,0.5222144,0.39997265,0.0005539274,0.39997265,1.0045294,0.9934632,1.0010341,0.9972481
5.632,27.689238,0.5224039,0.3999725,0.00052613684,0.3999725,1.0045056,0.99344635,1.0010227,0.997234
5.634,27.707678,0.52257735,0.39997235,0.0004983076,0.39997235,1.0044822,0.9934299,1.0010116,0.99722016
5.636,27.725115,0.52273494,0.3999722,0.0004704433,0.3999722,1.0044589,0.99341375,1.0010008,0.9972066
5.638,27.74155,0.5228765,0.39997205,0.00044254758,0.39997205,1.0044359,0.993398,1.0009902,0.9971934
5.64,27.756979,0.52300215,0.3999719,0.00041462408,0.3999719,1.0044132,0.9933826,1.0009798,0.9971805
5.642,27.771402,0.52311176,0.39997178,0.0003866764,0.39997178,1.0043907,0.99336755,1.0009696,0.99716794
5.644,27.784819,0.52320546,0.39997166,0.00035870814,0.39997166,1.0043684,0.9933529,1.0009598,0.99715567
5.646,27.79723,0.5232831,0.39997151,0.000330723,0.39997151,1.0043464,0.9933386,1.0009502,0.99714375
5.648,27.80863,0.5233449,0.3999714,0.00030272454,0.3999714,1.0043247,0.9933247,1.0009408,0.9971321
5.65,27.819027,0.52339065,0.39997128,0.0002747164,0.39997128,1.0043032,0.9933111,1.0009317,0.9971208
5.652,27.828411,0.52342045,0.39997116,0.00024670223,0.39997116,1.0042819,0.99329793,1.0009229,0.9971098
5.654,27.836788,0.5234343,0.39997104,0.00021868561,0.39997104,1.0042609,0.9932852,1.0009145,0.9970991
5.656,27.844156,0.5234322,0.39997092,0.00019067018,0.39997092,1.0042402,0.9932727,1.0009061,0.9970888
5.658,27.850517,0.52341413,0.39997083,0.00016265953,0.39997083,1.0042198,0.9932607,1.0008981,0.9970787
5.66,27.855867,0.5233802,0.3999707,0.00013465731,0.3999707,1.0041995,0.99324906,1.0008904,0.99706906
5.662,27.860212,0.5233304,0.39997062,0.000106667096,0.39997062,1.0041796,0.99323773,1.0008829,0.99705964
5.664,27.863548,0.52326465,0.39997053,7.86925e-05,0.39997053,1.0041599,0.9932268,1.0008756,0.9970506
5.666,27.865877,0.5231831,0.39997044,5.0737115e-05,0.39997044,1.0041405,0.99321634,1.0008687,0.9970419
5.668,27.8672,0.5230857,0.39997035,2.2804537e-05,0.39997035,1.0041214,0.99320614,1.000862,0.9970334
5.67,27.86752,0.5229725,0.39997026,-5.1016505e-06,0.39997026,1.0041025,0.9931964,1.0008556,0.9970254
5.672,27.866835,0.52284354,0.39997017,-3.297787e-05,0.39997017,1.0040839,0.993187,1.0008494,0.99701756
5.674,27.865145,0.5226988,0.3999701,-6.082055e-05,0.3999701,1.0040655,0.993178,1.0008435,0.9970101
5.676,27.862453,0.5225384,0.39997002,-8.862612e-05,0.39997002,1.0040474,0.99316937,1.0008378,0.997003
5.678,27.858765,0.5223623,0.39996997,-0.000116391035,0.39996997,1.0040296,0.9931611,1.0008324,0.99699616
5.68,27.854074,0.52217054,0.3999699,-0.00014411173,0.3999699,1.0040121,0.9931532,1.0008273,0.99698967
5.682,27.848387,0.52196324,0.39996985,-0.0001717847,0.39996985,1.0039948,0.9931457,1.0008225,0.9969835
5.684,27.841705,0.5217403,0.3999698,-0.00019940638,0.3999698,1.0039778,0.99313855,1.0008179,0.9969777
5.686,27.83403,0.52150196,0.39996973,-0.00022697326,0.39996973,1.0039611,0.9931318,1.0008136,0.99697214
5.688,27.825365,0.52124804,0.39996967,-0.00025448186,0.39996967,1.0039446,0.9931254,1.0008096,0.9969669
5.69,27.815708,0.5209788,0.3999696,-0.00028192863,0.3999696,1.0039284,0.99311936,1.0008056,0.996962
5.692,27.805065,0.52069414,0.39996958,-0.00030931015,0.39996958,1.0039124,0.9931137,1.0008022,0.99695736
5.694,27.793438,0.52039415,0.39996955,-0.00033662288,0.39996955,1.0038968,0.9931084,1.0007988,0.99695307
